PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423140000,270.0,264.6,98.0,64,84.1,100,66.2,71.3,68.3
20160423141500,270.0,264.6,98.0,64,82.1,100,67.4,71.3,68.3
20160423143000,270.0,268.2,99.3333,64,63.4,100,68.4,71.3,68.3
20160423144500,270.0,268.2,99.3333,64,58.3,100,68.2,71.3,68.3
20160423150000,270.0,268.2,99.3333,64,57.6,100,68.1,71.3,68.3
20160423151500,270.0,271.8,100.6667,64,57.6,100,67.9,71.3,68.3
20160423153000,270.0,268.2,99.3333,64,59.1,100,67.6,71.3,68.3
20160423154500,270.0,264.6,98.0,64,60.3,100,67.6,71.3,68.3
20160423160000,270.0,268.2,99.3333,64,69.6,100,67.7,71.3,68.3
20160423161500,270.0,268.2,99.3333,64,66.8,100,67.9,71.3,68.3
20160423163000,270.0,268.2,99.3333,64,70.1,100,68.2,71.3,68.3
20160423164500,270.0,268.2,99.3333,64,70.1,100,68.5,71.3,68.3
20160423170000,270.0,264.6,98.0,64,95.6,100,68.8,76.4,73.4
20160423171500,270.0,260.4,96.4444,64,87.7,100,69.8,76.4,73.4
20160423173000,270.0,264.6,98.0,65,87.7,100,71.0,76.4,73.4
20160423174500,270.0,264.6,98.0,65,97.8,100,72.0,76.4,73.4
20160423180000,270.0,264.6,98.0,66,92.0,100,72.9,76.4,73.4
20160423181500,270.0,268.2,99.3333,66,62.8,100,73.1,76.4,73.4
20160423183000,270.0,268.2,99.3333,66,67.3,100,72.2,76.4,73.4
20160423184500,270.0,274.8,101.7778,66,78.3,100,71.9,76.4,73.4
20160423190000,270.0,274.8,101.7778,66,82.6,100,72.7,76.4,73.4
20160423191500,270.0,278.4,103.1111,66,82.6,100,72.4,76.4,73.4
20160423193000,270.0,271.8,100.6667,65,82.6,100,72.9,76.4,73.4
20160423194500,270.0,271.8,100.6667,65,58.4,100,72.7,76.4,73.4
20160423200000,270.0,271.8,100.6667,65,72.4,100,71.8,76.4,73.4
20160423201500,270.0,264.6,98.0,65,83.3,100,72.6,76.4,73.4
20160423203000,270.0,268.2,99.3333,65,79.2,100,72.7,76.4,73.4
20160423204500,270.0,268.2,99.3333,65,80.6,100,72.4,76.4,73.4
20160423210000,270.0,268.2,99.3333,65,95.9,100,72.1,76.4,73.4
20160423211500,270.0,268.2,99.3333,65,87.5,100,72.3,76.4,73.4
20160423213000,270.0,264.6,98.0,65,92.0,100,72.7,76.4,73.4
20160423214500,270.0,264.6,98.0,65,94.3,100,73.0,76.4,73.4
20160423220000,270.0,268.2,99.3333,65,86.9,100,73.3,76.4,73.4
20160423221500,270.0,264.6,98.0,65,92.8,100,73.5,76.4,73.4
20160423223000,270.0,264.6,98.0,65,64.3,100,71.9,76.4,73.4
20160423224500,270.0,268.2,99.3333,65,71.5,100,72.2,76.4,73.4
20160423230000,270.0,264.6,98.0,65,79.7,100,72.1,76.4,73.4
20160423231500,270.0,271.8,100.6667,65,86.9,100,72.2,76.4,73.4
20160423233000,270.0,274.8,101.7778,65,83.1,100,72.4,76.4,73.4
20160423234500,270.0,271.8,100.6667,65,94.8,100,72.7,76.4,73.4
20160424000000,270.0,274.8,101.7778,65,89.7,100,73.3,76.4,73.4
20160424001500,270.0,268.2,99.3333,65,87.9,100,73.3,76.4,73.4
20160424003000,270.0,260.4,96.4444,65,93.0,100,73.5,76.4,73.4
20160424004500,270.0,264.6,98.0,66,75.3,0,73.7,76.4,73.4
20160424010000,270.0,264.6,98.0,66,57.9,100,72.5,76.4,73.4
20160424011500,270.0,268.2,99.3333,67,74.8,100,71.9,76.4,73.4
20160424013000,270.0,264.6,98.0,67,80.2,100,71.8,76.4,73.4
20160424014500,270.0,268.2,99.3333,67,95.3,100,71.9,76.4,73.4
20160424020000,270.0,274.8,101.7778,67,84.4,100,72.3,76.4,73.4
20160424021500,270.0,274.8,101.7778,66,95.2,100,72.6,76.4,73.4
20160424023000,270.0,274.8,101.7778,66,88.8,100,72.9,76.4,73.4
20160424024500,270.0,278.4,103.1111,66,84.4,100,73.2,76.4,73.4
20160424030000,270.0,278.4,103.1111,66,85.6,100,73.4,76.4,73.4
20160424031500,270.0,274.8,101.7778,65,59.2,100,73.1,76.4,73.4
20160424033000,270.0,271.8,100.6667,64,66.2,100,72.0,76.4,73.4
20160424034500,270.0,271.8,100.6667,64,82.5,100,71.7,76.4,73.4
20160424040000,270.0,271.8,100.6667,64,85.3,100,71.7,76.4,73.4
20160424041500,270.0,271.8,100.6667,62,97.8,100,72.0,76.4,73.4
20160424043000,270.0,268.2,99.3333,62,88.2,100,72.3,76.4,73.4
20160424044500,270.0,268.2,99.3333,62,91.9,100,72.7,76.4,73.4
20160424050000,270.0,271.8,100.6667,62,91.9,100,72.9,76.4,73.4
20160424051500,270.0,271.8,100.6667,62,85.6,100,73.1,76.4,73.4
20160424053000,270.0,268.2,99.3333,62,87.5,100,73.4,76.4,73.4
20160424054500,270.0,271.8,100.6667,62,98.7,100,73.6,76.4,73.4
20160424060000,270.0,274.8,101.7778,62,98.7,100,73.6,76.4,73.4
20160424061500,270.0,274.8,101.7778,62,57.5,100,72.6,76.4,73.4
20160424063000,270.0,274.8,101.7778,62,73.9,100,71.8,76.4,73.4
20160424064500,270.0,274.8,101.7778,62,90.3,100,71.7,76.4,73.4
20160424070000,270.0,274.8,101.7778,62,94.4,100,71.9,76.4,73.4
20160424071500,270.0,274.8,101.7778,62,94.4,100,72.3,76.4,73.4
20160424073000,270.0,271.8,100.6667,62,86.8,100,72.7,76.4,73.4
20160424074500,270.0,264.6,98.0,62,96.9,100,73.0,76.4,73.4
20160424080000,270.0,271.8,100.6667,62,89.8,100,73.4,76.4,73.4
20160424081500,270.0,274.8,101.7778,62,70.9,0,73.7,76.4,73.4
20160424083000,270.0,271.8,100.6667,62,58.3,100,72.4,76.4,73.4
20160424084500,270.0,271.8,100.6667,62,75.7,100,71.8,76.4,73.4
20160424090000,270.0,271.8,100.6667,62,81.1,100,71.8,76.4,73.4
20160424091500,270.0,268.2,99.3333,62,92.1,100,72.1,76.4,73.4
20160424093000,270.0,264.6,98.0,62,92.1,100,72.5,76.4,73.4
20160424094500,270.0,264.6,98.0,62,87.6,100,72.8,76.4,73.4
20160424100000,270.0,260.4,96.4444,62,97.8,100,73.1,76.4,73.4
20160424101500,270.0,264.6,98.0,62,88.7,100,73.4,76.4,73.4
20160424103000,270.0,264.6,98.0,62,87.3,100,73.5,76.4,73.4
20160424104500,270.0,264.6,98.0,62,97.2,100,73.6,76.4,73.4
20160424110000,270.0,268.2,99.3333,62,58.0,100,73.1,76.4,73.4
20160424111500,270.0,271.8,100.6667,62,65.1,100,72.1,76.4,73.4
20160424113000,270.0,264.6,98.0,62,84.4,100,71.7,76.4,73.4
20160424114500,270.0,264.6,98.0,63,82.8,100,71.9,76.4,73.4
20160424120000,270.0,264.6,98.0,63,96.6,100,72.2,76.4,73.4
20160424121500,270.0,268.2,99.3333,63,87.5,100,72.6,76.4,73.4
20160424123000,270.0,268.2,99.3333,63,87.5,100,72.9,76.4,73.4
20160424124500,270.0,271.8,100.6667,63,96.4,100,73.2,76.4,73.4
20160424130000,270.0,268.2,99.3333,63,94.3,100,73.5,76.4,73.4
20160424131500,270.0,274.8,101.7778,63,58.4,0,73.3,76.4,73.4
20160424133000,270.0,274.8,101.7778,63,59.5,100,72.3,76.4,73.4
20160424134500,270.0,271.8,100.6667,63,74.9,100,71.8,76.4,73.4
20160424140000,270.0,268.2,99.3333,63,91.6,100,71.9,76.4,73.4
20160424141500,270.0,271.8,100.6667,63,68.6,100,71.9,76.4,73.4
20160424143000,270.0,264.6,98.0,63,78.7,100,71.8,76.4,73.4
20160424144500,270.0,260.4,96.4444,64,82.8,100,72.1,76.4,73.4
20160424150000,270.0,260.4,96.4444,64,93.0,100,72.6,76.4,73.4
20160424151500,270.0,264.6,98.0,65,57.6,0,72.0,69.5,66.5
20160424153000,270.0,278.4,103.1111,65,57.6,0,71.3,69.5,66.5
20160424154500,270.0,278.4,103.1111,63,57.6,0,70.4,69.5,66.5
20160424160000,270.0,278.4,103.1111,63,57.6,0,69.7,69.5,66.5
20160424161500,270.0,274.8,101.7778,63,57.6,0,69.1,69.5,66.5
20160424163000,270.0,271.8,100.6667,63,57.6,0,68.6,69.5,66.5
20160424164500,270.0,274.8,101.7778,63,57.6,0,68.2,69.5,66.5
20160424170000,270.0,274.8,101.7778,63,57.6,0,67.8,69.5,66.5
20160424171500,270.0,268.2,99.3333,63,57.6,0,67.6,69.5,66.5
20160424173000,270.0,264.6,98.0,63,57.6,0,67.4,69.5,66.5
20160424174500,270.0,268.2,99.3333,63,57.6,0,67.2,69.5,66.5
20160424180000,270.0,274.8,101.7778,63,57.6,0,67.1,69.5,66.5
20160424181500,270.0,274.8,101.7778,63,57.6,0,66.9,69.5,66.5
20160424183000,270.0,274.8,101.7778,63,57.6,0,66.8,69.5,66.5
20160424184500,270.0,274.8,101.7778,63,57.6,0,66.7,69.5,66.5
20160424190000,270.0,274.8,101.7778,63,57.6,0,66.7,69.5,66.5
20160424191500,270.0,278.4,103.1111,63,57.6,0,66.6,69.5,66.5
20160424193000,270.0,274.8,101.7778,63,57.6,0,66.4,69.5,66.5
20160424194500,270.0,274.8,101.7778,63,57.6,0,66.4,69.5,66.5
20160424200000,270.0,274.8,101.7778,63,57.6,0,66.3,69.5,66.5
20160424201500,270.0,264.6,98.0,65,57.6,0,66.3,69.5,66.5
20160424203000,270.0,264.6,98.0,66,57.6,0,66.3,69.5,66.5
20160424204500,270.0,264.6,98.0,66,57.6,0,66.3,69.5,66.5
20160424210000,270.0,264.6,98.0,66,57.6,0,66.3,69.5,66.5
20160424211500,270.0,264.6,98.0,66,57.6,0,66.2,69.5,66.5
20160424213000,270.0,264.6,98.0,66,57.6,100,66.2,69.5,66.5
20160424214500,270.0,282.0,104.4444,66,57.6,100,66.2,69.5,66.5
20160424220000,270.0,274.8,101.7778,63,57.6,100,66.1,69.5,66.5
20160424221500,270.0,274.8,101.7778,63,58.3,100,66.1,69.5,66.5
20160424223000,270.0,274.8,101.7778,63,58.3,100,66.1,69.5,66.5
20160424224500,270.0,274.8,101.7778,63,58.3,100,66.1,69.5,66.5
20160424230000,270.0,274.8,101.7778,63,59.1,100,66.1,69.5,66.5
20160424231500,270.0,271.8,100.6667,63,59.1,100,66.1,69.5,66.5
20160424233000,270.0,274.8,101.7778,63,60.7,100,66.2,69.5,66.5
20160424234500,270.0,274.8,101.7778,63,60.7,100,66.3,69.5,66.5
20160425000000,270.0,274.8,101.7778,63,60.0,100,66.3,69.5,66.5
20160425001500,270.0,274.8,101.7778,63,60.0,100,66.4,69.5,66.5
20160425003000,270.0,271.8,100.6667,63,60.0,100,66.4,69.5,66.5
20160425004500,270.0,274.8,101.7778,63,60.0,100,66.4,69.5,66.5
20160425010000,270.0,271.8,100.6667,63,60.7,100,66.5,69.5,66.5
20160425011500,270.0,274.8,101.7778,63,60.0,100,66.5,69.5,66.5
20160425013000,270.0,274.8,101.7778,63,60.0,100,66.6,69.5,66.5
20160425014500,270.0,271.8,100.6667,63,60.0,100,66.6,69.5,66.5
20160425020000,270.0,271.8,100.6667,63,60.0,100,66.4,69.5,66.5
20160425021500,270.0,274.8,101.7778,63,60.0,100,66.4,69.5,66.5
20160425023000,270.0,274.8,101.7778,63,60.0,100,66.4,69.5,66.5
20160425024500,270.0,278.4,103.1111,63,60.0,100,66.3,69.5,66.5
20160425030000,270.0,274.8,101.7778,63,60.0,100,66.3,69.5,66.5
20160425031500,270.0,274.8,101.7778,63,60.0,100,66.3,69.5,66.5
20160425033000,270.0,274.8,101.7778,63,60.0,100,66.2,69.5,66.5
20160425034500,270.0,274.8,101.7778,63,62.9,100,66.3,69.5,66.5
20160425040000,270.0,271.8,100.6667,63,64.0,100,66.4,69.5,66.5
20160425041500,270.0,274.8,101.7778,63,64.0,100,66.6,69.5,66.5
20160425043000,270.0,274.8,101.7778,63,62.8,100,66.7,69.5,66.5
20160425044500,270.0,271.8,100.6667,63,64.0,100,66.7,69.5,66.5
20160425050000,270.0,271.8,100.6667,63,57.2,0,66.7,69.5,66.5
20160425051500,270.0,274.8,101.7778,63,57.2,0,66.4,69.5,66.5
20160425053000,270.0,274.8,101.7778,63,57.2,100,66.2,69.5,66.5
20160425054500,270.0,274.8,101.7778,63,57.2,100,66.0,69.5,66.5
20160425060000,270.0,274.8,101.7778,63,58.7,100,65.8,69.5,66.5
20160425061500,270.0,271.8,100.6667,63,65.4,100,65.8,69.5,66.5
20160425063000,270.0,271.8,100.6667,63,67.3,100,66.1,69.5,66.5
20160425064500,270.0,271.8,100.6667,63,65.3,100,66.3,69.5,66.5
20160425070000,270.0,274.8,101.7778,63,67.6,100,66.6,69.5,66.5
20160425071500,270.0,271.8,100.6667,63,59.2,0,66.8,69.5,66.5
20160425073000,270.0,271.8,100.6667,63,57.8,0,66.6,69.5,66.5
20160425074500,270.0,268.2,99.3333,63,57.8,0,66.3,69.5,66.5
20160425080000,270.0,257.4,95.3333,63,57.8,100,66.2,69.5,66.5
20160425081500,270.0,264.6,98.0,64,57.8,100,66.1,69.5,66.5
20160425083000,270.0,268.2,99.3333,64,58.7,100,65.7,69.5,66.5
20160425084500,270.0,271.8,100.6667,64,60.0,100,66.1,69.5,66.5
20160425090000,270.0,271.8,100.6667,64,61.5,100,66.1,69.5,66.5
20160425091500,270.0,271.8,100.6667,64,62.5,100,66.3,69.5,66.5
20160425093000,270.0,271.8,100.6667,64,63.2,100,66.6,69.5,66.5
20160425094500,270.0,274.8,101.7778,66,62.4,0,66.8,69.5,66.5
20160425100000,270.0,274.8,101.7778,66,58.0,0,66.8,69.5,66.5
20160425101500,270.0,271.8,100.6667,66,58.0,0,66.7,69.5,66.5
20160425103000,270.0,264.6,98.0,66,58.0,0,66.7,69.5,66.5
20160425104500,270.0,271.8,100.6667,63,58.0,100,66.3,69.5,66.5
20160425110000,270.0,260.4,96.4444,64,58.0,0,66.6,69.5,66.5
20160425111500,270.0,264.6,98.0,64,68.1,100,66.6,71.3,68.3
20160425113000,270.0,264.6,98.0,70,73.9,100,67.2,71.3,68.3
20160425114500,270.0,268.2,99.3333,70,77.3,100,67.7,71.3,68.3
20160425120000,270.0,268.2,99.3333,70,79.6,100,68.2,71.3,68.3
20160425121500,270.0,278.4,103.1111,67,59.2,0,68.6,71.3,68.3
20160425123000,270.0,271.8,100.6667,67,58.0,0,68.3,71.3,68.3
20160425124500,270.0,278.4,103.1111,67,58.0,0,68.1,71.3,68.3
20160425130000,270.0,274.8,101.7778,66,58.0,100,67.7,71.3,68.3
20160425131500,270.0,271.8,100.6667,66,59.9,100,67.6,71.3,68.3
20160425133000,270.0,260.4,96.4444,67,70.0,100,67.6,71.3,68.3
20160425134500,270.0,264.6,98.0,69,68.2,100,67.7,71.3,68.3
20160425140000,270.0,264.6,98.0,70,69.7,100,68.0,71.3,68.3
20160425141500,270.0,264.6,98.0,70,70.5,100,68.3,71.3,68.3
20160425143000,270.0,264.6,98.0,70,59.2,0,68.6,71.3,68.3
20160425144500,270.0,264.6,98.0,70,57.9,0,68.4,71.3,68.3
20160425150000,270.0,264.6,98.0,70,57.9,0,68.3,71.3,68.3
20160425151500,270.0,268.2,99.3333,70,57.9,100,68.1,71.3,68.3
20160425153000,270.0,271.8,100.6667,69,57.9,100,67.8,71.3,68.3
20160425154500,270.0,274.8,101.7778,69,59.5,100,67.7,71.3,68.3
20160425160000,270.0,278.4,103.1111,66,65.8,100,67.8,71.3,68.3
20160425161500,270.0,274.8,101.7778,64,68.3,100,68.1,71.3,68.3
20160425163000,270.0,271.8,100.6667,64,65.8,100,68.5,71.3,68.3
20160425164500,270.0,271.8,100.6667,64,58.3,0,68.3,71.3,68.3
20160425170000,270.0,274.8,101.7778,64,58.3,0,68.2,71.3,68.3
20160425171500,270.0,271.8,100.6667,64,58.3,100,67.9,71.3,68.3
20160425173000,270.0,268.2,99.3333,64,58.3,100,67.7,71.3,68.3
20160425174500,270.0,268.2,99.3333,64,59.6,100,67.7,71.3,68.3
20160425180000,270.0,268.2,99.3333,64,95.9,100,68.9,77.1,74.1
20160425181500,270.0,268.2,99.3333,64,87.5,100,69.9,77.1,74.1
20160425183000,270.0,264.6,98.0,64,87.5,100,71.1,77.1,74.1
20160425184500,270.0,268.2,99.3333,64,87.5,100,72.2,77.1,74.1
20160425190000,270.0,268.2,99.3333,64,90.0,100,72.6,77.1,74.1
20160425191500,270.0,268.2,99.3333,64,87.5,100,72.9,77.1,74.1
20160425193000,270.0,268.2,99.3333,64,88.7,100,73.3,77.1,74.1
20160425194500,270.0,268.2,99.3333,64,96.7,100,73.5,77.1,74.1
20160425200000,270.0,268.2,99.3333,64,89.4,100,73.8,77.1,74.1
20160425201500,270.0,268.2,99.3333,64,96.3,100,73.9,77.1,74.1
20160425203000,270.0,271.8,100.6667,64,88.1,100,74.1,77.1,74.1
20160425204500,270.0,268.2,99.3333,64,88.1,100,74.2,77.1,74.1
20160425210000,270.0,268.2,99.3333,64,95.5,100,74.3,77.1,74.1
20160425211500,270.0,260.4,96.4444,64,58.0,100,73.7,77.1,74.1
20160425213000,270.0,264.6,98.0,67,68.1,100,72.7,77.1,74.1
20160425214500,270.0,268.2,99.3333,69,80.2,100,72.4,77.1,74.1
20160425220000,270.0,264.6,98.0,70,85.0,100,72.6,77.1,74.1
20160425221500,270.0,268.2,99.3333,70,91.4,100,72.9,77.1,74.1
20160425223000,270.0,274.8,101.7778,70,86.2,100,73.4,77.1,74.1
20160425224500,270.0,271.8,100.6667,70,90.3,100,73.7,77.1,74.1
20160425230000,270.0,282.0,104.4444,69,96.1,100,74.0,77.1,74.1
20160425231500,270.0,274.8,101.7778,65,89.5,100,74.2,77.1,74.1
20160425233000,270.0,278.4,103.1111,64,76.3,100,74.3,77.1,74.1
20160425234500,270.0,278.4,103.1111,64,58.7,100,73.1,77.1,74.1
20160426000000,270.0,271.8,100.6667,64,74.9,100,72.4,77.0,74.0
20160426001500,270.0,268.2,99.3333,64,91.7,100,72.4,77.0,74.0
20160426003000,270.0,268.2,99.3333,64,88.2,100,72.7,76.9,73.9
20160426004500,270.0,274.8,101.7778,64,85.1,100,73.1,76.8,73.8
20160426010000,270.0,274.8,101.7778,64,88.8,100,73.4,76.8,73.8
20160426011500,270.0,274.8,101.7778,64,94.2,100,73.7,76.8,73.8
20160426013000,270.0,274.8,101.7778,63,58.8,100,73.1,76.5,73.5
20160426014500,270.0,271.8,100.6667,63,68.7,100,72.3,76.7,73.7
20160426020000,270.0,271.8,100.6667,63,82.2,100,72.2,76.7,73.7
20160426021500,270.0,271.8,100.6667,63,87.4,100,72.4,76.7,73.7
20160426023000,270.0,260.4,96.4444,63,84.3,100,72.8,76.7,73.7
20160426024500,270.0,260.4,96.4444,66,95.3,100,73.2,76.7,73.7
20160426030000,270.0,264.6,98.0,67,86.3,100,73.6,76.7,73.7
20160426031500,270.0,264.6,98.0,67,84.9,100,73.8,76.7,73.7
20160426033000,270.0,268.2,99.3333,68,59.2,0,73.6,76.7,73.7
20160426034500,270.0,268.2,99.3333,68,59.2,100,72.6,76.7,73.7
20160426040000,270.0,271.8,100.6667,68,75.4,100,72.1,76.7,73.7
20160426041500,270.0,271.8,100.6667,68,83.7,100,72.2,76.7,73.7
20160426043000,270.0,274.8,101.7778,68,92.5,100,72.5,76.7,73.7
20160426044500,270.0,271.8,100.6667,68,85.0,100,72.9,76.7,73.7
20160426050000,270.0,274.8,101.7778,68,93.6,100,73.2,76.7,73.7
20160426051500,270.0,271.8,100.6667,68,92.4,100,73.6,76.7,73.7
20160426053000,270.0,274.8,101.7778,67,58.0,100,73.1,76.7,73.7
20160426054500,270.0,271.8,100.6667,67,68.2,100,72.3,76.4,73.4
20160426060000,270.0,274.8,101.7778,67,83.1,100,71.9,76.4,73.4
20160426061500,270.0,274.8,101.7778,67,81.6,100,72.1,76.4,73.4
20160426063000,270.0,271.8,100.6667,67,91.8,100,72.4,76.4,73.4
20160426064500,270.0,264.6,98.0,67,68.4,0,73.6,68.0,63.6
20160426070000,270.0,268.2,99.3333,67,58.0,0,70.3,68.0,64.2
20160426071500,270.0,268.2,99.3333,67,58.0,0,68.7,68.0,64.8
20160426073000,270.0,271.8,100.6667,67,58.0,0,67.8,68.0,63.6
20160426074500,270.0,274.8,101.7778,67,58.0,0,67.1,68.0,63.5
20160426080000,270.0,274.8,101.7778,67,58.0,0,66.6,68.0,62.9
20160426081500,270.0,271.8,100.6667,67,58.0,0,66.4,68.0,61.8
20160426083000,270.0,264.6,98.0,68,58.0,0,66.2,68.0,64.3
20160426084500,270.0,271.8,100.6667,69,58.0,0,66.1,68.0,64.8
20160426090000,270.0,268.2,99.3333,69,58.0,0,65.8,68.0,64.8
20160426091500,270.0,264.6,98.0,69,56.7,0,66.3,68.0,64.8
20160426093000,270.0,268.2,99.3333,69,56.7,0,66.6,68.0,64.8
20160426094500,270.0,268.2,99.3333,69,56.7,0,66.6,68.0,64.8
20160426100000,270.0,268.2,99.3333,69,56.7,0,65.5,68.0,64.8
20160426101500,270.0,264.6,98.0,69,56.7,0,65.3,68.0,64.8
20160426103000,270.0,260.4,96.4444,69,56.7,0,65.2,68.0,64.8
20160426104500,270.0,264.6,98.0,69,72.0,100,67.7,71.8,68.8
20160426110000,270.0,268.2,99.3333,69,80.6,100,69.0,71.8,68.8
20160426111500,270.0,264.6,98.0,69,64.0,100,67.5,71.8,68.8
20160426113000,270.0,260.4,96.4444,70,65.4,100,67.6,71.8,68.8
20160426114500,270.0,268.2,99.3333,71,73.0,100,68.9,71.8,68.8
20160426120000,270.0,268.2,99.3333,71,67.7,100,68.6,71.8,68.8
20160426121500,270.0,268.2,99.3333,71,60.0,100,68.4,71.8,68.8
20160426123000,270.0,264.6,98.0,71,63.6,100,67.6,71.8,68.8
20160426124500,270.0,271.8,100.6667,71,62.8,100,68.1,71.8,68.8
20160426130000,270.0,268.2,99.3333,71,69.2,100,68.3,71.8,68.8
20160426131500,270.0,268.2,99.3333,71,67.3,100,68.8,71.8,68.8
20160426133000,270.0,268.2,99.3333,71,57.6,0,68.9,71.8,68.8
20160426134500,270.0,271.8,100.6667,71,57.6,0,68.6,71.7,68.7
20160426140000,270.0,268.2,99.3333,71,57.6,0,68.3,71.4,68.4
20160426141500,270.0,268.2,99.3333,72,57.6,100,68.1,70.9,67.9
20160426143000,270.0,264.6,98.0,72,56.9,0,67.7,70.8,67.8
20160426144500,270.0,271.8,100.6667,72,56.9,100,67.7,71.3,68.3
20160426150000,270.0,271.8,100.6667,72,58.3,100,67.6,70.4,67.4
20160426151500,270.0,271.8,100.6667,72,58.3,100,67.5,70.8,67.8
20160426153000,270.0,268.2,99.3333,72,58.3,100,67.6,71.3,68.3
20160426154500,270.0,264.6,98.0,72,57.6,100,67.7,70.8,67.8
20160426160000,270.0,268.2,99.3333,72,57.6,100,67.8,70.8,67.8
20160426161500,270.0,268.2,99.3333,72,57.6,0,67.9,70.8,67.8
20160426163000,270.0,274.8,101.7778,72,56.7,0,67.9,70.8,67.8
20160426164500,270.0,271.8,100.6667,72,56.1,100,67.8,70.8,67.8
20160426170000,270.0,271.8,100.6667,72,56.1,0,67.8,70.8,67.8
20160426171500,270.0,268.2,99.3333,72,56.1,100,67.7,70.8,67.8
20160426173000,270.0,268.2,99.3333,72,60.3,100,67.9,73.9,70.9
20160426174500,270.0,264.6,98.0,72,59.6,100,68.0,73.9,70.9
20160426180000,270.0,271.8,100.6667,72,58.8,100,68.1,73.9,70.9
20160426181500,270.0,274.8,101.7778,69,58.0,100,68.2,73.9,70.9
20160426183000,270.0,278.4,103.1111,67,58.0,100,68.0,73.9,70.9
20160426184500,270.0,274.8,101.7778,66,58.0,100,66.9,73.9,70.9
20160426190000,270.0,268.2,99.3333,66,57.2,100,66.3,73.9,70.9
20160426191500,270.0,260.4,96.4444,67,57.2,100,66.2,73.9,70.9
20160426193000,270.0,257.4,95.3333,67,57.2,100,66.1,73.9,70.9
20160426194500,270.0,264.6,98.0,70,57.2,100,65.9,73.9,70.9
20160426200000,270.0,264.6,98.0,73,57.2,100,65.8,73.9,70.9
20160426201500,270.0,271.8,100.6667,73,57.2,100,65.8,73.9,70.9
20160426203000,270.0,274.8,101.7778,73,56.4,100,65.6,73.9,70.9
20160426204500,270.0,274.8,101.7778,73,56.4,100,65.5,73.9,70.9
20160426210000,270.0,274.8,101.7778,73,56.4,100,65.6,73.9,70.9
20160426211500,270.0,278.4,103.1111,72,75.8,100,67.0,73.9,70.9
20160426213000,270.0,278.4,103.1111,69,91.7,100,70.1,73.9,70.9
20160426214500,270.0,274.8,101.7778,68,59.2,100,69.9,73.9,70.9
20160426220000,270.0,271.8,100.6667,68,76.8,100,69.6,73.9,70.9
20160426221500,270.0,271.8,100.6667,68,73.9,100,70.0,73.9,70.9
20160426223000,270.0,274.8,101.7778,68,73.9,100,70.5,73.9,70.9
20160426224500,270.0,260.4,96.4444,69,74.8,100,70.8,73.9,70.9
20160426230000,270.0,274.8,101.7778,69,74.8,100,71.0,73.9,70.9
20160426231500,270.0,278.4,103.1111,69,74.8,100,71.0,73.9,70.9
20160426233000,270.0,274.8,101.7778,68,61.7,100,69.3,73.9,70.9
20160426234500,270.0,271.8,100.6667,68,70.6,100,69.6,73.9,70.9
20160427000000,270.0,274.8,101.7778,68,70.6,100,69.8,73.9,70.9
20160427001500,270.0,274.8,101.7778,68,74.7,100,70.7,73.9,70.9
20160427003000,270.0,271.8,100.6667,68,74.7,100,70.8,73.9,70.9
20160427004500,270.0,274.8,101.7778,68,74.7,100,70.8,73.9,70.9
20160427010000,270.0,274.8,101.7778,68,74.7,100,70.7,73.9,70.9
20160427011500,270.0,253.2,93.7778,73,74.7,100,70.7,73.9,70.9
20160427013000,270.0,278.4,103.1111,70,74.7,100,70.7,73.9,70.9
20160427014500,270.0,274.8,101.7778,69,74.7,100,70.7,73.9,70.9
20160427020000,270.0,274.8,101.7778,69,74.7,100,70.7,73.9,70.9
20160427021500,270.0,274.8,101.7778,69,74.7,100,70.7,73.9,70.9
20160427023000,270.0,274.8,101.7778,69,74.7,100,70.7,73.9,70.9
20160427024500,270.0,274.8,101.7778,69,74.7,100,70.8,73.6,70.6
20160427030000,270.0,274.8,101.7778,69,75.9,100,71.0,73.9,70.9
20160427031500,270.0,274.8,101.7778,69,73.9,100,70.8,73.9,70.9
20160427033000,270.0,271.8,100.6667,69,76.1,100,70.5,73.9,70.9
20160427034500,270.0,274.8,101.7778,69,76.1,100,70.5,73.9,70.9
20160427040000,270.0,278.4,103.1111,69,80.2,100,70.7,73.9,70.9
20160427041500,270.0,278.4,103.1111,69,77.6,100,70.8,73.9,70.9
20160427043000,270.0,278.4,103.1111,69,76.3,100,70.9,73.9,70.9
20160427044500,270.0,278.4,103.1111,69,77.7,100,71.0,73.9,70.9
20160427050000,270.0,274.8,101.7778,69,77.7,100,71.1,73.9,70.9
20160427051500,270.0,274.8,101.7778,69,72.0,100,71.0,73.9,70.9
20160427053000,270.0,278.4,103.1111,69,77.3,100,71.1,73.9,70.9
20160427054500,270.0,278.4,103.1111,68,57.6,0,70.7,73.6,70.6
20160427060000,270.0,274.8,101.7778,68,57.6,100,69.8,73.6,70.6
20160427061500,270.0,271.8,100.6667,68,66.9,100,69.3,73.6,70.6
20160427063000,270.0,274.8,101.7778,68,75.8,100,69.3,73.6,70.6
20160427064500,270.0,274.8,101.7778,68,78.3,100,69.7,73.6,70.6
20160427070000,270.0,271.8,100.6667,68,80.1,100,70.0,73.6,70.6
20160427071500,270.0,271.8,100.6667,68,80.1,100,70.4,73.6,70.6
20160427073000,270.0,274.8,101.7778,68,58.8,0,70.4,68.0,64.8
20160427074500,270.0,271.8,100.6667,67,56.8,0,69.7,68.0,64.8
20160427080000,270.0,274.8,101.7778,67,56.8,0,68.9,68.0,64.8
20160427081500,270.0,274.8,101.7778,65,56.8,0,68.3,68.0,64.8
20160427083000,270.0,274.8,101.7778,65,56.8,0,67.9,68.0,64.8
20160427084500,270.0,274.8,101.7778,65,56.8,0,67.5,68.0,64.8
20160427090000,270.0,274.8,101.7778,65,57.4,0,67.2,68.0,64.8
20160427091500,270.0,271.8,100.6667,65,57.4,0,67.1,68.0,64.8
20160427093000,270.0,274.8,101.7778,65,57.4,0,66.8,68.0,64.8
20160427094500,270.0,271.8,100.6667,65,57.4,0,66.7,68.0,64.8
20160427100000,270.0,278.4,103.1111,65,57.4,0,66.7,68.0,64.8
20160427101500,270.0,271.8,100.6667,65,56.8,0,66.7,68.0,64.8
20160427103000,270.0,274.8,101.7778,65,56.8,0,66.8,68.0,64.8
20160427104500,270.0,274.8,101.7778,65,56.8,0,66.7,68.0,64.8
20160427110000,270.0,278.4,103.1111,65,56.8,0,66.7,68.0,64.8
20160427111500,270.0,274.8,101.7778,65,56.8,0,66.6,68.0,64.8
20160427113000,270.0,274.8,101.7778,65,57.5,0,66.5,68.0,64.8
20160427114500,270.0,278.4,103.1111,65,57.5,0,66.6,68.0,64.8
20160427120000,270.0,271.8,100.6667,65,56.8,0,66.3,68.0,64.8
20160427121500,270.0,271.8,100.6667,65,56.8,0,65.8,68.0,64.8
20160427123000,270.0,274.8,101.7778,65,56.8,0,66.2,68.0,64.8
20160427124500,270.0,278.4,103.1111,65,56.8,0,66.2,68.0,64.8
20160427130000,270.0,274.8,101.7778,65,56.8,0,66.1,68.0,64.8
20160427131500,270.0,274.8,101.7778,65,56.8,0,66.0,68.0,64.8
20160427133000,270.0,274.8,101.7778,65,56.8,0,66.0,68.0,64.8
20160427134500,270.0,274.8,101.7778,65,56.8,0,66.0,68.0,64.8
20160427140000,270.0,274.8,101.7778,65,56.8,0,66.0,68.0,64.8
20160427141500,270.0,278.4,103.1111,65,56.8,0,66.0,68.0,64.8
20160427143000,270.0,274.8,101.7778,65,57.5,0,66.0,68.0,64.8
20160427144500,270.0,274.8,101.7778,64,57.5,0,66.0,68.0,64.8
20160427150000,270.0,271.8,100.6667,64,57.5,0,66.0,68.0,64.8
20160427151500,270.0,271.8,100.6667,64,57.5,0,65.9,68.0,64.8
20160427153000,270.0,271.8,100.6667,64,57.5,0,65.9,68.0,64.8
20160427154500,270.0,271.8,100.6667,64,57.5,0,66.0,68.0,64.8
20160427160000,270.0,271.8,100.6667,64,57.5,0,65.9,68.0,64.8
20160427161500,270.0,271.8,100.6667,64,57.5,0,66.1,68.0,64.8
20160427163000,270.0,274.8,101.7778,64,57.5,0,66.2,68.0,64.8
20160427164500,270.0,271.8,100.6667,64,57.5,0,66.2,68.0,64.8
20160427170000,270.0,274.8,101.7778,64,57.5,0,66.2,68.0,64.8
20160427171500,270.0,274.8,101.7778,64,57.5,0,66.4,68.0,64.8
20160427173000,270.0,271.8,100.6667,64,57.5,0,67.4,68.0,64.8
20160427174500,270.0,274.8,101.7778,64,57.5,0,67.8,68.0,64.8
20160427180000,270.0,274.8,101.7778,64,57.5,0,67.8,68.0,64.8
20160427181500,270.0,274.8,101.7778,64,56.9,0,67.4,68.0,64.8
20160427183000,270.0,274.8,101.7778,64,56.9,0,67.1,68.0,64.8
20160427184500,270.0,274.8,101.7778,64,56.9,0,66.8,68.0,64.8
20160427190000,270.0,271.8,100.6667,64,56.9,0,66.6,68.0,64.8
20160427191500,270.0,268.2,99.3333,64,56.9,0,66.5,68.0,64.8
20160427193000,270.0,271.8,100.6667,64,56.9,0,66.4,68.0,64.8
20160427194500,270.0,274.8,101.7778,64,56.9,0,66.3,68.0,64.8
20160427200000,270.0,274.8,101.7778,64,56.9,0,66.3,68.0,64.8
20160427201500,270.0,274.8,101.7778,64,56.9,0,66.2,68.0,64.8
20160427203000,270.0,271.8,100.6667,64,56.9,0,66.2,68.0,64.8
20160427204500,270.0,271.8,100.6667,64,56.9,0,66.1,68.0,64.8
20160427210000,270.0,274.8,101.7778,64,56.9,0,66.1,68.0,64.8
20160427211500,270.0,271.8,100.6667,64,56.9,0,66.1,68.0,64.8
20160427213000,270.0,274.8,101.7778,64,56.9,0,66.0,68.0,64.8
20160427214500,270.0,260.4,96.4444,68,56.9,0,66.0,68.0,64.8
20160427220000,270.0,268.2,99.3333,70,56.9,0,66.0,68.0,64.8
20160427221500,270.0,264.6,98.0,70,56.9,0,66.0,68.0,64.8
20160427223000,270.0,268.2,99.3333,70,56.9,0,65.9,68.0,64.8
20160427224500,270.0,264.6,98.0,70,56.9,0,65.8,68.0,64.8
20160427230000,270.0,264.6,98.0,70,56.9,0,65.8,68.0,64.8
20160427231500,270.0,264.6,98.0,70,56.9,0,65.7,68.0,64.8
20160427233000,270.0,274.8,101.7778,66,56.9,0,65.7,68.0,64.8
20160427234500,270.0,278.4,103.1111,65,56.9,0,65.6,68.0,64.9
20160428000000,270.0,274.8,101.7778,62,56.3,0,65.6,68.0,64.8
20160428001500,270.0,274.8,101.7778,62,56.9,0,65.6,68.0,64.8
20160428003000,270.0,274.8,101.7778,62,56.9,0,65.7,68.0,64.8
20160428004500,270.0,274.8,101.7778,62,56.9,0,65.8,68.0,64.8
20160428010000,270.0,274.8,101.7778,62,56.9,0,66.0,68.0,64.8
20160428011500,270.0,271.8,100.6667,62,56.9,0,66.1,68.0,64.8
20160428013000,270.0,264.6,98.0,62,56.9,0,66.2,68.0,64.8
20160428014500,270.0,274.8,101.7778,63,56.9,0,66.4,68.0,64.8
20160428020000,270.0,271.8,100.6667,63,56.9,0,66.4,68.0,64.8
20160428021500,270.0,271.8,100.6667,63,56.9,0,66.5,68.0,64.8
20160428023000,270.0,271.8,100.6667,63,56.9,0,66.6,68.0,64.8
20160428024500,270.0,268.2,99.3333,63,56.9,0,66.7,68.0,64.8
20160428030000,270.0,268.2,99.3333,63,56.9,0,66.7,68.0,64.8
20160428031500,270.0,268.2,99.3333,63,56.9,0,66.7,68.0,64.8
20160428033000,270.0,268.2,99.3333,63,56.9,0,66.7,68.0,64.8
20160428034500,270.0,264.6,98.0,63,56.9,0,66.7,68.0,64.8
20160428040000,270.0,271.8,100.6667,63,56.9,0,66.7,68.0,64.8
20160428041500,270.0,268.2,99.3333,63,56.9,0,66.7,68.0,64.8
20160428043000,270.0,271.8,100.6667,63,56.9,0,66.7,68.0,64.8
20160428044500,270.0,268.2,99.3333,63,56.9,0,66.7,68.0,64.8
20160428050000,270.0,268.2,99.3333,63,56.9,0,66.7,68.0,64.8
20160428051500,270.0,264.6,98.0,63,56.9,0,66.7,68.0,64.8
20160428053000,270.0,260.4,96.4444,64,56.9,0,66.7,68.0,64.8
20160428054500,270.0,268.2,99.3333,64,56.9,0,66.7,68.0,64.8
20160428060000,270.0,278.4,103.1111,64,56.9,0,66.7,68.0,64.8
20160428061500,270.0,268.2,99.3333,64,56.9,0,66.6,68.0,64.8
20160428063000,270.0,274.8,101.7778,64,56.9,0,66.6,68.0,64.8
20160428064500,270.0,271.8,100.6667,64,82.9,100,66.8,73.1,70.1
20160428070000,270.0,274.8,101.7778,64,85.6,100,68.1,73.1,70.1
20160428071500,270.0,271.8,100.6667,64,87.4,100,69.1,73.1,70.1
20160428073000,270.0,274.8,101.7778,64,83.8,100,70.1,73.1,70.1
20160428074500,270.0,260.4,96.4444,64,68.7,100,70.2,82.0,76.0
20160428080000,270.0,271.8,100.6667,64,85.6,100,70.9,82.0,76.0
20160428081500,270.0,271.8,100.6667,64,84.4,100,71.4,82.0,76.0
20160428083000,270.0,271.8,100.6667,64,84.4,100,71.9,82.0,76.0
20160428084500,270.0,271.8,100.6667,64,84.4,100,72.2,82.0,76.0
20160428090000,270.0,271.8,100.6667,64,84.4,100,72.6,82.0,76.0
20160428091500,270.0,271.8,100.6667,64,83.2,100,72.9,82.0,76.0
20160428093000,270.0,274.8,101.7778,64,83.2,100,73.2,82.0,76.0
20160428094500,270.0,271.8,100.6667,64,83.2,100,73.4,82.0,76.0
20160428100000,270.0,271.8,100.6667,64,83.2,100,73.6,82.0,76.0
20160428101500,270.0,268.2,99.3333,64,85.6,100,73.8,82.0,76.0
20160428103000,270.0,268.2,99.3333,64,83.8,100,74.1,82.0,76.0
20160428104500,270.0,268.2,99.3333,64,83.8,100,75.0,82.0,76.0
20160428110000,270.0,271.8,100.6667,64,85.6,100,74.9,82.0,76.0
20160428111500,270.0,271.8,100.6667,64,81.4,100,74.7,71.4,68.4
20160428113000,270.0,264.6,98.0,66,57.6,0,70.9,71.8,68.8
20160428114500,270.0,264.6,98.0,66,56.7,0,69.8,71.8,68.8
20160428120000,270.0,268.2,99.3333,67,57.5,0,69.2,71.7,68.7
20160428121500,270.0,271.8,100.6667,67,57.5,0,69.3,71.7,68.7
20160428123000,270.0,274.8,101.7778,67,57.5,0,69.7,71.5,68.5
20160428124500,270.0,274.8,101.7778,67,57.5,0,69.6,71.4,68.4
20160428130000,270.0,274.8,101.7778,67,57.5,0,69.4,71.4,68.4
20160428131500,270.0,271.8,100.6667,67,84.9,100,69.8,78.5,75.5
20160428133000,270.0,268.2,99.3333,67,82.6,100,72.2,78.7,75.7
20160428134500,270.0,271.8,100.6667,67,89.8,100,72.6,78.8,75.8
20160428140000,270.0,271.8,100.6667,67,80.7,100,73.2,78.8,75.8
20160428141500,270.0,271.8,100.6667,67,93.5,100,74.0,78.8,75.8
20160428143000,270.0,268.2,99.3333,67,84.9,100,74.2,78.8,75.8
20160428144500,270.0,271.8,100.6667,67,84.9,100,74.4,78.8,75.8
20160428150000,270.0,268.2,99.3333,67,78.7,100,73.8,78.8,75.8
20160428151500,270.0,268.2,99.3333,67,80.6,100,74.2,78.8,75.8
20160428153000,270.0,271.8,100.6667,67,91.0,100,74.3,78.8,75.8
20160428154500,270.0,271.8,100.6667,67,78.6,100,73.8,78.8,75.8
20160428160000,270.0,271.8,100.6667,67,74.0,100,73.0,78.7,75.7
20160428161500,270.0,271.8,100.6667,67,78.7,100,73.7,78.8,75.8
20160428163000,270.0,271.8,100.6667,67,80.0,100,73.7,78.7,75.7
20160428164500,270.0,271.8,100.6667,67,80.0,100,73.7,78.6,75.6
20160428170000,270.0,271.8,100.6667,67,81.1,100,74.0,78.6,75.6
20160428171500,270.0,260.4,96.4444,67,84.4,100,74.3,78.6,75.6
20160428173000,270.0,274.8,101.7778,67,83.1,100,74.6,78.6,75.6
20160428174500,270.0,274.8,101.7778,67,84.9,100,74.8,78.6,75.6
20160428180000,270.0,274.8,101.7778,67,84.9,100,75.0,78.6,75.6
20160428181500,270.0,271.8,100.6667,67,82.6,100,75.3,78.6,75.6
20160428183000,270.0,260.4,96.4444,68,82.6,100,75.5,78.6,75.6
20160428184500,270.0,271.8,100.6667,70,57.8,100,75.0,78.6,75.6
20160428190000,270.0,268.2,99.3333,70,67.1,100,74.0,78.6,75.6
20160428191500,270.0,264.6,98.0,70,78.9,100,73.8,78.6,75.6
20160428193000,270.0,268.2,99.3333,70,81.5,100,73.7,78.6,75.6
20160428194500,270.0,268.2,99.3333,70,86.2,100,73.8,78.6,75.6
20160428200000,270.0,268.2,99.3333,70,82.6,100,73.9,78.6,75.6
20160428201500,270.0,268.2,99.3333,70,80.7,100,74.0,78.6,75.6
20160428203000,270.0,268.2,99.3333,70,85.3,100,74.1,78.6,75.6
20160428204500,270.0,268.2,99.3333,70,83.7,100,74.1,78.6,75.6
20160428210000,270.0,264.6,98.0,70,85.7,100,74.6,78.6,75.6
20160428211500,270.0,260.4,96.4444,70,84.4,100,75.1,78.6,75.6
20160428213000,270.0,264.6,98.0,70,87.9,100,75.0,78.6,75.6
20160428214500,270.0,268.2,99.3333,70,60.7,100,74.3,78.6,75.6
20160428220000,270.0,268.2,99.3333,70,75.5,100,74.0,78.6,75.6
20160428221500,270.0,268.2,99.3333,70,76.4,100,74.5,68.0,53.0
20160428223000,270.0,268.2,99.3333,70,57.6,0,73.3,68.0,53.0
20160428224500,270.0,268.2,99.3333,70,57.6,0,72.3,68.0,53.0
20160428230000,270.0,268.2,99.3333,70,57.6,0,71.7,68.0,53.0
20160428231500,270.0,268.2,99.3333,70,57.6,0,71.1,68.0,53.0
20160428233000,270.0,268.2,99.3333,70,57.6,0,70.7,68.0,53.0
20160428234500,270.0,268.2,99.3333,70,57.6,0,70.3,68.0,53.0
20160429000000,270.0,268.2,99.3333,70,57.6,0,70.0,68.0,53.0
20160429001500,270.0,271.8,100.6667,70,57.6,0,69.8,68.0,53.0
20160429003000,270.0,268.2,99.3333,70,57.6,0,69.6,68.0,53.0
20160429004500,270.0,268.2,99.3333,70,56.8,0,69.3,68.0,53.0
20160429010000,270.0,268.2,99.3333,70,56.8,0,69.1,68.0,53.0
20160429011500,270.0,268.2,99.3333,70,56.8,0,68.9,68.0,53.0
20160429013000,270.0,268.2,99.3333,70,56.8,0,68.7,68.0,53.0
20160429014500,270.0,271.8,100.6667,70,56.8,0,68.6,68.0,53.0
20160429020000,270.0,268.2,99.3333,70,56.8,0,68.4,69.9,66.9
20160429021500,270.0,271.8,100.6667,70,57.5,0,68.3,69.9,66.9
20160429023000,270.0,278.4,103.1111,69,57.5,0,68.2,69.9,66.9
20160429024500,270.0,274.8,101.7778,68,56.8,0,68.1,69.9,66.9
20160429030000,270.0,274.8,101.7778,68,56.8,0,68.0,69.9,66.9
20160429031500,270.0,274.8,101.7778,68,56.8,0,67.9,69.9,66.9
20160429033000,270.0,278.4,103.1111,68,56.8,0,67.8,70.0,67.0
20160429034500,270.0,274.8,101.7778,68,56.8,0,67.6,70.0,67.0
20160429040000,270.0,274.8,101.7778,68,56.8,0,67.8,70.0,67.0
20160429041500,270.0,274.8,101.7778,68,56.8,0,67.8,70.0,67.0
20160429043000,270.0,271.8,100.6667,68,56.8,0,67.7,70.4,67.4
20160429044500,270.0,274.8,101.7778,68,56.8,0,67.7,70.4,67.4
20160429050000,270.0,274.8,101.7778,68,56.8,0,67.7,70.4,67.4
20160429051500,270.0,260.4,96.4444,68,56.8,0,67.6,70.4,67.4
20160429053000,270.0,264.6,98.0,68,56.8,0,67.6,70.4,67.4
20160429054500,270.0,264.6,98.0,68,56.8,0,67.4,70.4,67.4
20160429060000,270.0,264.6,98.0,68,56.8,0,67.4,70.4,67.4
20160429061500,270.0,264.6,98.0,69,57.5,0,67.3,70.4,67.4
20160429063000,270.0,268.2,99.3333,69,57.5,0,67.3,70.4,67.4
20160429064500,270.0,268.2,99.3333,69,57.5,0,67.2,70.4,67.4
20160429070000,270.0,264.6,98.0,69,57.5,0,67.2,70.4,67.4
20160429071500,270.0,268.2,99.3333,69,56.8,0,67.2,70.4,67.4
20160429073000,270.0,264.6,98.0,69,56.8,100,67.1,70.4,67.4
20160429074500,270.0,268.2,99.3333,69,56.8,100,67.0,70.4,67.4
20160429080000,270.0,274.8,101.7778,68,57.5,100,66.9,70.4,67.4
20160429081500,270.0,274.8,101.7778,68,57.5,100,66.9,70.4,67.4
20160429083000,270.0,271.8,100.6667,68,58.4,100,66.9,70.4,67.4
20160429084500,270.0,271.8,100.6667,68,60.3,100,66.9,70.4,67.4
20160429090000,270.0,271.8,100.6667,68,61.9,100,67.1,70.4,67.4
20160429091500,270.0,271.8,100.6667,68,61.9,100,67.3,70.4,67.4
20160429093000,270.0,278.4,103.1111,68,61.9,100,67.5,70.4,67.4
20160429094500,270.0,268.2,99.3333,68,61.1,100,67.6,70.4,67.4
20160429100000,270.0,271.8,100.6667,68,57.2,0,67.6,70.4,67.4
20160429101500,270.0,268.2,99.3333,68,57.2,0,67.5,70.4,67.4
20160429103000,270.0,271.8,100.6667,68,57.2,0,67.4,70.4,67.4
20160429104500,270.0,274.8,101.7778,68,57.2,0,67.3,70.4,67.4
20160429110000,270.0,274.8,101.7778,68,56.4,100,67.1,70.4,67.4
20160429111500,270.0,271.8,100.6667,68,57.1,100,67.1,70.4,67.4
20160429113000,270.0,268.2,99.3333,68,57.1,100,66.9,70.4,67.4
20160429114500,270.0,274.8,101.7778,68,57.1,100,66.9,70.4,67.4
20160429120000,270.0,271.8,100.6667,68,59.1,100,66.9,70.4,67.4
20160429121500,270.0,271.8,100.6667,68,59.1,100,67.0,70.4,67.4
20160429123000,270.0,268.2,99.3333,68,59.1,100,67.1,70.4,67.4
20160429124500,270.0,271.8,100.6667,68,59.1,100,67.2,70.4,67.4
20160429130000,270.0,268.2,99.3333,68,58.3,100,67.2,70.4,67.4
20160429131500,270.0,271.8,100.6667,68,59.1,100,67.3,70.4,67.4
20160429133000,270.0,271.8,100.6667,68,59.1,100,67.3,70.4,67.4
20160429134500,270.0,271.8,100.6667,68,58.0,100,67.3,70.4,67.4
20160429140000,270.0,271.8,100.6667,68,59.5,100,67.3,70.4,67.4
20160429141500,270.0,274.8,101.7778,68,58.4,100,67.3,70.4,67.4
20160429143000,270.0,271.8,100.6667,68,58.4,100,67.3,70.4,67.4
20160429144500,270.0,271.8,100.6667,68,58.4,100,67.3,70.4,67.4
20160429150000,270.0,264.6,98.0,68,58.4,100,67.3,70.4,67.4
20160429151500,270.0,264.6,98.0,68,59.1,100,67.4,70.4,67.4
20160429153000,270.0,268.2,99.3333,68,58.4,100,67.5,70.4,67.4
20160429154500,270.0,268.2,99.3333,68,59.2,100,67.5,70.4,67.4
20160429160000,270.0,268.2,99.3333,68,59.2,100,67.6,70.4,67.4
20160429161500,270.0,264.6,98.0,68,58.4,100,67.6,70.4,67.4
20160429163000,270.0,260.4,96.4444,68,58.4,0,67.7,70.4,67.4
20160429164500,270.0,260.4,96.4444,68,58.4,0,67.6,70.4,67.4
20160429170000,270.0,268.2,99.3333,69,57.2,0,67.6,70.4,67.4
20160429171500,270.0,271.8,100.6667,69,57.2,0,67.6,70.4,67.4
20160429173000,270.0,271.8,100.6667,69,57.2,0,67.6,70.4,67.4
20160429174500,270.0,268.2,99.3333,69,57.2,0,67.5,70.4,67.4
20160429180000,270.0,268.2,99.3333,69,57.2,0,67.4,70.4,67.4
20160429181500,270.0,268.2,99.3333,69,57.2,0,67.4,70.4,67.4
20160429183000,270.0,268.2,99.3333,69,57.2,0,67.4,70.4,67.4
20160429184500,270.0,271.8,100.6667,69,57.2,0,67.4,70.4,67.4
20160429190000,270.0,271.8,100.6667,69,57.2,0,67.4,70.4,67.4
20160429191500,270.0,268.2,99.3333,69,57.2,0,67.3,70.4,67.4
20160429193000,270.0,271.8,100.6667,69,57.2,0,67.3,70.4,67.4
20160429194500,270.0,274.8,101.7778,69,57.2,0,67.2,70.4,67.4
20160429200000,270.0,268.2,99.3333,69,57.2,0,67.2,70.4,67.4
20160429201500,270.0,271.8,100.6667,69,57.2,0,67.2,70.4,67.4
20160429203000,270.0,268.2,99.3333,69,57.2,0,67.1,70.4,67.4
20160429204500,270.0,268.2,99.3333,69,57.2,100,67.1,70.4,67.4
20160429210000,270.0,268.2,99.3333,69,57.2,100,67.1,70.4,67.4
20160429211500,270.0,268.2,99.3333,69,57.2,100,67.1,70.4,67.4
20160429213000,270.0,271.8,100.6667,69,57.2,100,67.1,70.4,67.4
20160429214500,270.0,271.8,100.6667,69,57.2,100,67.1,70.4,67.4
20160429220000,270.0,271.8,100.6667,69,57.2,100,67.1,70.4,67.4
20160429221500,270.0,268.2,99.3333,69,57.2,100,67.1,70.4,67.4
20160429223000,270.0,268.2,99.3333,69,57.2,100,67.1,70.4,67.4
20160429224500,270.0,268.2,99.3333,69,58.3,100,67.1,70.4,67.4
20160429230000,270.0,268.2,99.3333,69,58.3,100,67.3,70.4,67.4
20160429231500,270.0,268.2,99.3333,69,58.3,100,67.4,70.4,67.4
20160429233000,270.0,268.2,99.3333,69,57.2,0,67.9,70.8,67.8
20160429234500,270.0,268.2,99.3333,69,57.2,0,67.8,70.8,67.8
20160430000000,270.0,268.2,99.3333,69,57.2,0,67.7,70.8,67.8
20160430001500,270.0,264.6,98.0,69,57.2,0,67.6,70.8,67.8
20160430003000,270.0,271.8,100.6667,69,57.2,100,67.5,70.8,67.8
20160430004500,270.0,271.8,100.6667,69,57.2,100,67.4,70.8,67.8
20160430010000,270.0,268.2,99.3333,69,57.2,100,67.4,70.8,67.8
20160430011500,270.0,260.4,96.4444,67,57.2,100,67.4,70.8,67.8
20160430013000,270.0,260.4,96.4444,68,57.9,100,67.4,70.8,67.8
20160430014500,270.0,264.6,98.0,68,57.9,100,67.3,70.8,67.8
20160430020000,270.0,264.6,98.0,68,57.9,100,67.4,70.8,67.8
20160430021500,270.0,268.2,99.3333,68,59.3,100,67.4,70.8,67.8
20160430023000,270.0,264.6,98.0,68,63.6,100,67.6,70.8,67.8
20160430024500,270.0,264.6,98.0,68,63.6,100,67.7,70.8,67.8
20160430030000,270.0,264.6,98.0,68,63.6,100,67.9,70.8,67.8
20160430031500,270.0,264.6,98.0,68,57.5,0,68.1,70.8,67.8
20160430033000,270.0,264.6,98.0,68,56.9,0,67.9,70.8,67.8
20160430034500,270.0,264.6,98.0,68,56.9,0,67.7,70.8,67.8
20160430040000,270.0,264.6,98.0,68,56.9,100,67.6,70.9,67.9
20160430041500,270.0,264.6,98.0,68,57.9,100,67.5,70.9,67.9
20160430043000,270.0,268.2,99.3333,68,57.9,100,67.4,70.9,67.9
20160430044500,270.0,264.6,98.0,68,57.9,100,67.4,70.9,67.9
20160430050000,270.0,264.6,98.0,68,57.9,100,67.4,70.9,67.9
20160430051500,270.0,260.4,96.4444,68,62.1,100,67.4,70.9,67.9
20160430053000,270.0,268.2,99.3333,68,63.4,100,67.6,70.9,67.9
20160430054500,270.0,268.2,99.3333,68,63.4,100,67.8,70.9,67.9
20160430060000,270.0,264.6,98.0,68,63.4,100,67.9,70.9,67.9
20160430061500,270.0,264.6,98.0,68,63.4,100,68.1,70.9,67.9
20160430063000,270.0,264.6,98.0,68,57.2,0,68.1,70.9,67.9
20160430064500,270.0,264.6,98.0,68,57.2,0,67.9,70.9,67.9
20160430070000,270.0,268.2,99.3333,68,57.2,0,67.8,70.9,67.9
20160430071500,270.0,268.2,99.3333,68,57.2,0,67.7,70.9,67.9
20160430073000,270.0,257.4,95.3333,76,61.5,100,66.6,70.9,67.9
20160430074500,270.0,271.8,100.6667,77,65.3,100,67.1,70.9,67.9
20160430080000,270.0,271.8,100.6667,77,66.8,100,67.3,70.9,67.9
20160430081500,270.0,271.8,100.6667,77,66.8,100,67.5,70.9,67.9
20160430083000,270.0,271.8,100.6667,77,66.8,100,67.6,70.9,67.9
20160430084500,270.0,271.8,100.6667,77,66.8,100,67.8,70.9,67.9
20160430090000,270.0,278.4,103.1111,75,66.8,100,67.9,70.9,67.9
20160430091500,270.0,274.8,101.7778,74,66.8,100,67.9,70.9,67.9
20160430093000,270.0,278.4,103.1111,70,66.8,100,68.0,70.9,67.9
20160430094500,270.0,274.8,101.7778,68,65.8,100,67.9,70.9,67.9
20160430100000,270.0,274.8,101.7778,68,64.9,100,67.9,70.9,67.9
20160430101500,270.0,274.8,101.7778,68,65.8,100,68.1,70.9,67.9
20160430103000,270.0,271.8,100.6667,68,57.9,100,67.1,70.9,67.9
20160430104500,270.0,274.8,101.7778,68,57.9,100,68.1,70.9,67.9
20160430110000,270.0,274.8,101.7778,67,57.2,0,68.2,70.9,67.9
20160430111500,270.0,274.8,101.7778,67,57.2,0,68.2,70.9,67.9
20160430113000,270.0,278.4,103.1111,67,57.2,0,67.9,70.9,67.9
20160430114500,270.0,257.4,95.3333,66,57.2,0,67.7,70.9,67.9
20160430120000,270.0,268.2,99.3333,67,57.2,100,67.6,70.9,67.9
20160430121500,270.0,264.6,98.0,68,57.2,100,67.4,70.9,67.9
20160430123000,270.0,260.4,96.4444,68,57.9,100,67.3,70.9,67.9
20160430124500,270.0,264.6,98.0,68,58.7,100,67.3,70.9,67.9
20160430130000,270.0,274.8,101.7778,68,61.6,100,67.4,70.9,67.9
20160430131500,270.0,274.8,101.7778,68,64.0,100,67.4,70.9,67.9
20160430133000,270.0,278.4,103.1111,68,64.0,100,67.6,70.9,67.9
20160430134500,270.0,274.8,101.7778,67,64.0,100,67.7,70.9,67.9
20160430140000,270.0,274.8,101.7778,67,65.1,100,67.8,70.9,67.9
20160430141500,270.0,274.8,101.7778,67,65.1,100,67.9,70.9,67.9
20160430143000,270.0,274.8,101.7778,67,65.1,100,67.9,70.9,67.9
20160430144500,270.0,274.8,101.7778,67,65.1,100,68.0,70.9,67.9
20160430150000,270.0,274.8,101.7778,67,65.1,100,68.1,70.9,67.9
20160430151500,270.0,274.8,101.7778,67,65.1,100,68.1,70.9,67.9
20160430153000,270.0,278.4,103.1111,67,57.6,0,68.1,70.9,67.9
20160430154500,270.0,271.8,100.6667,66,57.6,0,67.8,70.9,67.9
20160430160000,270.0,274.8,101.7778,66,57.6,100,67.6,70.9,67.9
20160430161500,270.0,271.8,100.6667,66,57.6,100,67.4,70.9,67.9
20160430163000,270.0,271.8,100.6667,66,58.7,100,67.2,70.9,67.9
20160430164500,270.0,271.8,100.6667,66,63.6,100,67.2,70.9,67.9
20160430170000,270.0,268.2,99.3333,66,66.7,100,67.3,70.9,67.9
20160430171500,270.0,274.8,101.7778,66,66.7,100,67.6,70.9,67.9
20160430173000,270.0,271.8,100.6667,66,66.7,100,67.7,70.9,67.9
20160430174500,270.0,271.8,100.6667,66,66.7,100,67.8,70.9,67.9
20160430180000,270.0,271.8,100.6667,66,65.8,100,67.9,70.9,67.9
20160430181500,270.0,271.8,100.6667,66,65.8,100,68.1,70.9,67.9
20160430183000,270.0,271.8,100.6667,66,65.8,100,68.1,70.9,67.9
20160430184500,270.0,271.8,100.6667,66,65.8,100,68.1,70.9,67.9
20160430190000,270.0,271.8,100.6667,66,58.0,0,68.1,70.9,67.9
20160430191500,270.0,268.2,99.3333,66,57.2,0,67.8,70.9,67.9
20160430193000,270.0,271.8,100.6667,66,57.2,100,67.6,70.9,67.9
20160430194500,270.0,271.8,100.6667,66,57.2,100,67.3,70.9,67.9
20160430200000,270.0,274.8,101.7778,66,58.7,100,67.1,70.9,67.9
20160430201500,270.0,274.8,101.7778,66,65.3,100,67.1,70.9,67.9
20160430203000,270.0,271.8,100.6667,66,67.3,100,67.3,70.9,67.9
20160430204500,270.0,271.8,100.6667,66,68.2,100,67.5,70.9,67.9
20160430210000,270.0,271.8,100.6667,66,68.2,100,67.7,70.9,67.9
20160430211500,270.0,271.8,100.6667,66,68.2,100,67.9,70.9,67.9
20160430213000,270.0,274.8,101.7778,66,68.2,100,68.1,70.9,67.9
20160430214500,270.0,274.8,101.7778,66,60.8,0,68.2,70.9,67.9
20160430220000,270.0,271.8,100.6667,66,56.8,0,67.8,70.9,67.9
20160430221500,270.0,274.8,101.7778,66,56.8,100,67.6,70.9,67.9
20160430223000,270.0,274.8,101.7778,65,57.5,100,67.3,70.9,67.9
20160430224500,270.0,271.8,100.6667,65,58.8,100,67.1,70.9,67.9
20160430230000,270.0,268.2,99.3333,65,65.3,100,67.2,70.9,67.9
20160430231500,270.0,268.2,99.3333,65,67.2,100,67.3,70.9,67.9
20160430233000,270.0,271.8,100.6667,65,67.2,100,67.6,70.9,67.9
20160430234500,270.0,271.8,100.6667,65,67.2,100,67.7,70.9,67.9
20160501000000,270.0,271.8,100.6667,65,67.2,100,67.9,70.9,67.9
20160501001500,270.0,268.2,99.3333,65,68.1,100,68.0,70.9,67.9
20160501003000,270.0,271.8,100.6667,65,68.1,100,68.1,70.9,67.9
20160501004500,270.0,271.8,100.6667,65,57.2,0,68.1,70.9,67.9
20160501010000,270.0,274.8,101.7778,65,57.2,0,67.8,70.9,67.9
20160501011500,270.0,271.8,100.6667,65,57.2,100,67.5,70.9,67.9
20160501013000,270.0,271.8,100.6667,65,57.2,100,67.3,70.9,67.9
20160501014500,270.0,274.8,101.7778,65,58.7,100,67.2,70.9,67.9
20160501020000,270.0,274.8,101.7778,65,64.8,100,67.2,70.9,67.9
20160501021500,270.0,274.8,101.7778,65,65.8,100,67.4,70.9,67.9
20160501023000,270.0,271.8,100.6667,65,67.2,100,67.6,70.9,67.9
20160501024500,270.0,271.8,100.6667,65,67.2,100,67.8,70.9,67.9
20160501030000,270.0,274.8,101.7778,65,66.3,100,68.0,70.9,67.9
20160501031500,270.0,274.8,101.7778,65,58.8,0,68.2,70.9,67.9
20160501033000,270.0,268.2,99.3333,65,57.2,100,67.4,70.9,67.9
20160501034500,270.0,274.8,101.7778,65,57.2,100,67.7,70.9,67.9
20160501040000,270.0,274.8,101.7778,65,57.2,100,67.6,70.9,67.9
20160501041500,270.0,268.2,99.3333,65,57.2,100,67.4,70.9,67.9
20160501043000,270.0,268.2,99.3333,65,58.3,100,67.3,70.9,67.9
20160501044500,270.0,271.8,100.6667,65,62.8,100,67.2,70.9,67.9
20160501050000,270.0,271.8,100.6667,65,64.4,100,67.4,70.9,67.9
20160501051500,270.0,271.8,100.6667,65,64.4,100,67.7,70.9,67.9
20160501053000,270.0,271.8,100.6667,65,64.4,100,67.9,70.9,67.9
20160501054500,270.0,260.4,96.4444,66,65.3,100,68.1,70.9,67.9
20160501060000,270.0,264.6,98.0,67,57.6,0,68.1,70.9,67.9
20160501061500,270.0,264.6,98.0,67,57.6,0,67.9,70.9,67.9
20160501063000,270.0,264.6,98.0,67,57.6,0,67.8,70.9,67.9
20160501064500,270.0,264.6,98.0,67,57.6,100,67.6,70.9,67.9
20160501070000,270.0,274.8,101.7778,67,57.6,100,67.3,70.9,67.9
20160501071500,270.0,268.2,99.3333,67,58.7,100,67.2,70.9,67.9
20160501073000,270.0,264.6,98.0,67,63.6,100,67.2,70.9,67.9
20160501074500,270.0,264.6,98.0,68,64.8,100,67.4,70.9,67.9
20160501080000,270.0,274.8,101.7778,68,64.8,100,67.6,70.9,67.9
20160501081500,270.0,274.8,101.7778,68,64.8,100,67.8,70.9,67.9
20160501083000,270.0,278.4,103.1111,67,64.8,100,67.9,70.9,67.9
20160501084500,270.0,278.4,103.1111,67,64.8,100,67.9,70.9,67.9
20160501090000,270.0,274.8,101.7778,66,64.8,100,68.1,70.9,67.9
20160501091500,270.0,274.8,101.7778,66,64.8,100,68.1,70.9,67.9
20160501093000,270.0,271.8,100.6667,66,64.8,100,68.1,70.9,67.9
20160501094500,270.0,274.8,101.7778,66,58.8,0,68.2,70.9,67.9
20160501100000,270.0,274.8,101.7778,66,56.8,0,67.8,70.9,67.9
20160501101500,270.0,271.8,100.6667,65,56.8,100,67.4,70.9,67.9
20160501103000,270.0,274.8,101.7778,65,57.5,100,67.2,70.9,67.9
20160501104500,270.0,268.2,99.3333,65,59.5,100,67.1,70.9,67.9
20160501110000,270.0,271.8,100.6667,65,65.8,100,67.1,70.9,67.9
20160501111500,270.0,274.8,101.7778,65,67.9,100,67.3,70.9,67.9
20160501113000,270.0,274.8,101.7778,65,67.9,100,67.5,70.9,67.9
20160501114500,270.0,271.8,100.6667,65,69.1,100,67.9,70.9,67.9
20160501120000,270.0,278.4,103.1111,65,69.1,100,67.9,70.9,67.9
20160501121500,270.0,278.4,103.1111,65,68.2,100,68.1,70.9,67.9
20160501123000,270.0,274.8,101.7778,65,57.2,0,67.9,70.9,67.9
20160501124500,270.0,274.8,101.7778,65,57.2,0,67.7,70.9,67.9
20160501130000,270.0,274.8,101.7778,65,57.2,100,67.4,70.9,67.9
20160501131500,270.0,274.8,101.7778,65,57.9,100,67.1,70.9,67.9
20160501133000,270.0,274.8,101.7778,65,65.3,100,67.1,70.9,67.9
20160501134500,270.0,274.8,101.7778,65,67.5,100,67.2,70.9,67.9
20160501140000,270.0,271.8,100.6667,65,67.5,100,67.4,70.9,67.9
20160501141500,270.0,271.8,100.6667,65,68.2,100,67.8,70.9,67.9
20160501143000,270.0,271.8,100.6667,65,68.2,100,67.9,70.9,67.9
20160501144500,270.0,274.8,101.7778,65,68.2,100,68.1,70.9,67.9
20160501150000,270.0,274.8,101.7778,65,58.0,0,68.1,70.9,67.9
20160501151500,270.0,271.8,100.6667,65,56.8,0,67.7,70.9,67.9
20160501153000,270.0,274.8,101.7778,65,56.8,100,67.4,70.9,67.9
20160501154500,270.0,274.8,101.7778,65,58.0,100,67.1,70.9,67.9
20160501160000,270.0,271.8,100.6667,65,65.3,100,67.1,70.9,67.9
20160501161500,270.0,274.8,101.7778,65,68.2,100,67.2,70.9,67.9
20160501163000,270.0,274.8,101.7778,65,68.2,100,67.5,70.9,67.9
20160501164500,270.0,271.8,100.6667,65,68.2,100,67.7,70.9,67.9
