PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160501170000,270.0,274.8,101.7778,65,68.2,100,67.9,70.9,67.9
20160501171500,270.0,274.8,101.7778,65,68.2,100,68.1,70.9,67.9
20160501173000,270.0,274.8,101.7778,65,56.8,0,67.9,70.9,67.9
20160501174500,270.0,274.8,101.7778,65,56.8,100,67.6,70.9,67.9
20160501180000,270.0,274.8,101.7778,65,56.8,100,67.3,70.9,67.9
20160501181500,270.0,268.2,99.3333,65,58.7,100,67.1,70.9,67.9
20160501183000,270.0,271.8,100.6667,63,64.4,100,67.1,70.9,67.9
20160501184500,270.0,274.8,101.7778,63,67.7,100,67.3,70.9,67.9
20160501190000,270.0,274.8,101.7778,63,67.7,100,67.6,70.9,67.9
20160501191500,270.0,274.8,101.7778,63,67.7,100,67.7,70.9,67.9
20160501193000,270.0,264.6,98.0,64,67.7,100,68.0,70.9,67.9
20160501194500,270.0,274.8,101.7778,63,60.6,0,68.2,70.9,67.9
20160501200000,270.0,278.4,103.1111,63,56.7,0,67.9,70.9,67.9
20160501201500,270.0,274.8,101.7778,63,56.7,0,67.7,70.9,67.9
20160501203000,270.0,274.8,101.7778,63,56.7,100,67.4,70.9,67.9
20160501204500,270.0,274.8,101.7778,63,57.8,100,67.2,70.9,67.9
20160501210000,270.0,274.8,101.7778,63,63.2,100,67.1,70.9,67.9
20160501211500,270.0,271.8,100.6667,63,65.8,100,67.3,70.9,67.9
20160501213000,270.0,274.8,101.7778,63,65.8,100,67.5,70.9,67.9
20160501214500,270.0,274.8,101.7778,63,65.8,100,67.7,70.9,67.9
20160501220000,270.0,274.8,101.7778,63,65.8,100,67.9,70.9,67.9
20160501221500,270.0,274.8,101.7778,63,66.7,100,68.1,70.9,67.9
20160501223000,270.0,271.8,100.6667,63,56.4,0,67.9,70.9,67.9
20160501224500,270.0,274.8,101.7778,63,56.4,0,67.7,70.9,67.9
20160501230000,270.0,274.8,101.7778,63,56.4,100,67.4,70.9,67.9
20160501231500,270.0,271.8,100.6667,63,57.9,100,67.2,70.9,67.9
20160501233000,270.0,274.8,101.7778,63,64.4,100,67.1,70.9,67.9
20160501234500,270.0,274.8,101.7778,63,66.1,100,67.4,70.9,67.9
20160502000000,270.0,274.8,101.7778,63,66.1,100,67.6,70.9,67.9
20160502001500,270.0,274.8,101.7778,63,66.1,100,67.8,70.9,67.9
20160502003000,270.0,271.8,100.6667,63,66.1,100,68.1,70.9,67.9
20160502004500,270.0,271.8,100.6667,63,63.7,100,67.7,76.7,73.7
20160502010000,270.0,274.8,101.7778,63,84.5,100,69.0,76.7,73.7
20160502011500,270.0,274.8,101.7778,63,85.5,100,69.7,76.7,73.7
20160502013000,270.0,271.8,100.6667,63,94.1,100,70.5,76.7,73.7
20160502014500,270.0,271.8,100.6667,63,84.2,100,71.0,76.7,73.7
20160502020000,270.0,271.8,100.6667,63,84.2,100,71.4,76.7,73.7
20160502021500,270.0,274.8,101.7778,63,85.3,100,71.8,76.7,73.7
20160502023000,270.0,274.8,101.7778,63,83.7,100,72.1,76.7,73.7
20160502024500,270.0,271.8,100.6667,63,85.4,100,72.4,76.7,73.7
20160502030000,270.0,271.8,100.6667,63,84.2,100,72.6,76.7,73.7
20160502031500,270.0,271.8,100.6667,63,85.5,100,72.7,76.7,73.7
20160502033000,270.0,271.8,100.6667,63,85.5,100,72.9,76.7,73.7
20160502034500,270.0,274.8,101.7778,63,83.3,100,73.0,76.7,73.7
20160502040000,270.0,274.8,101.7778,63,85.3,100,73.2,76.7,73.7
20160502041500,270.0,274.8,101.7778,63,84.4,100,73.4,76.7,73.7
20160502043000,270.0,274.8,101.7778,63,87.9,100,73.4,76.7,73.7
20160502044500,270.0,271.8,100.6667,63,83.8,100,73.4,76.7,73.7
20160502050000,270.0,271.8,100.6667,63,88.0,100,73.4,76.7,73.7
20160502051500,270.0,271.8,100.6667,63,88.0,100,73.4,76.7,73.7
20160502053000,270.0,271.8,100.6667,63,85.6,100,73.4,76.7,73.7
20160502054500,270.0,274.8,101.7778,63,85.6,100,73.6,76.7,73.7
20160502060000,270.0,274.8,101.7778,63,83.2,100,73.6,76.7,73.7
20160502061500,270.0,271.8,100.6667,63,87.8,100,73.7,76.7,73.7
20160502063000,270.0,264.6,98.0,63,84.0,100,73.8,76.7,73.7
20160502064500,270.0,268.2,99.3333,63,86.2,100,73.7,76.7,73.7
20160502070000,270.0,268.2,99.3333,63,92.4,100,73.8,76.7,73.7
20160502071500,270.0,271.8,100.6667,63,86.9,100,73.8,76.7,73.7
20160502073000,270.0,274.8,101.7778,63,83.2,100,73.8,76.7,73.7
20160502074500,270.0,271.8,100.6667,63,86.8,100,73.8,76.7,73.7
20160502080000,270.0,274.8,101.7778,63,57.6,0,72.3,70.4,67.4
20160502081500,270.0,264.6,98.0,66,57.6,0,70.0,70.4,67.4
20160502083000,270.0,268.2,99.3333,67,57.6,0,70.6,70.4,67.4
20160502084500,270.0,268.2,99.3333,67,57.6,0,69.9,70.4,67.4
20160502090000,270.0,264.6,98.0,67,57.6,0,69.2,70.4,67.4
20160502091500,270.0,271.8,100.6667,67,56.5,0,68.7,70.4,67.4
20160502093000,270.0,268.2,99.3333,67,56.5,0,68.2,70.4,67.4
20160502094500,270.0,268.2,99.3333,67,56.5,0,67.7,70.4,67.4
20160502100000,270.0,268.2,99.3333,67,56.5,0,67.4,70.4,67.4
20160502101500,270.0,268.2,99.3333,67,56.5,100,67.1,70.4,67.4
20160502103000,270.0,268.2,99.3333,67,56.5,100,66.9,70.4,67.4
20160502104500,270.0,268.2,99.3333,67,58.3,100,66.7,70.4,67.4
20160502110000,270.0,268.2,99.3333,67,63.2,100,66.7,70.4,67.4
20160502111500,270.0,264.6,98.0,68,65.3,100,66.9,70.4,67.4
20160502113000,270.0,271.8,100.6667,68,65.3,100,67.1,70.4,67.4
20160502114500,270.0,271.8,100.6667,68,65.3,100,67.3,70.4,67.4
20160502120000,270.0,274.8,101.7778,63,65.3,100,67.4,70.4,67.4
20160502121500,270.0,274.8,101.7778,63,65.3,100,67.6,70.4,67.4
20160502123000,270.0,271.8,100.6667,62,57.2,0,67.6,70.4,67.4
20160502124500,270.0,271.8,100.6667,62,57.2,0,67.3,70.4,67.4
20160502130000,270.0,271.8,100.6667,62,57.2,0,67.2,70.4,67.4
20160502131500,270.0,271.8,100.6667,62,57.2,100,67.1,70.4,67.4
20160502133000,270.0,271.8,100.6667,62,57.2,100,66.9,70.4,67.4
20160502134500,270.0,274.8,101.7778,62,57.9,100,66.8,70.4,67.4
20160502140000,270.0,271.8,100.6667,62,57.9,100,66.8,70.4,67.4
20160502141500,270.0,274.8,101.7778,62,63.6,100,66.9,70.4,67.4
20160502143000,270.0,268.2,99.3333,62,64.8,100,67.2,70.4,67.4
20160502144500,270.0,271.8,100.6667,62,64.8,100,67.4,70.4,67.4
20160502150000,270.0,271.8,100.6667,62,59.2,0,67.7,70.4,67.4
20160502151500,270.0,271.8,100.6667,62,57.6,0,67.6,70.4,67.4
20160502153000,270.0,271.8,100.6667,62,57.6,0,67.5,70.4,67.4
20160502154500,270.0,271.8,100.6667,62,56.8,0,67.4,70.4,67.4
20160502160000,270.0,268.2,99.3333,62,56.8,100,67.3,70.4,67.4
20160502161500,270.0,268.2,99.3333,62,56.8,100,67.2,70.4,67.4
20160502163000,270.0,271.8,100.6667,62,58.3,100,66.9,70.4,67.4
20160502164500,270.0,268.2,99.3333,62,58.3,100,67.1,70.4,67.4
20160502170000,270.0,268.2,99.3333,62,58.3,100,67.1,70.4,67.4
20160502171500,270.0,268.2,99.3333,62,58.3,100,67.1,70.4,67.4
20160502173000,270.0,264.6,98.0,64,58.3,100,67.2,70.4,67.4
20160502174500,270.0,278.4,103.1111,64,58.3,100,67.2,70.4,67.4
20160502180000,270.0,278.4,103.1111,64,86.2,100,67.7,76.7,73.7
20160502181500,270.0,274.8,101.7778,64,86.2,100,68.7,76.7,73.7
20160502183000,270.0,274.8,101.7778,64,84.3,100,69.6,76.7,73.7
20160502184500,270.0,274.8,101.7778,64,84.3,100,70.3,76.7,73.7
20160502190000,270.0,278.4,103.1111,64,84.3,100,71.0,76.7,73.7
20160502191500,270.0,274.8,101.7778,64,85.3,100,71.5,76.7,73.7
20160502193000,270.0,274.8,101.7778,64,86.2,100,71.9,76.7,73.7
20160502194500,270.0,274.8,101.7778,64,83.7,100,72.2,76.7,73.7
20160502200000,270.0,274.8,101.7778,64,85.1,100,72.5,76.7,73.7
20160502201500,270.0,271.8,100.6667,64,84.2,100,72.7,76.7,73.7
20160502203000,270.0,274.8,101.7778,64,84.2,100,72.8,76.7,73.7
20160502204500,270.0,274.8,101.7778,64,86.2,100,72.9,76.7,73.7
20160502210000,270.0,274.8,101.7778,64,83.5,100,73.1,76.7,73.7
20160502211500,270.0,274.8,101.7778,64,86.2,100,73.1,76.7,73.7
20160502213000,270.0,274.8,101.7778,64,83.8,100,73.2,76.7,73.7
20160502214500,270.0,274.8,101.7778,64,85.0,100,73.3,76.7,73.7
20160502220000,270.0,274.8,101.7778,64,83.6,100,73.3,76.7,73.7
20160502221500,270.0,274.8,101.7778,64,86.3,100,73.5,76.7,73.7
20160502223000,270.0,278.4,103.1111,64,85.1,100,73.4,76.7,73.7
20160502224500,270.0,274.8,101.7778,64,83.7,100,73.9,76.7,73.7
20160502230000,270.0,274.8,101.7778,63,57.9,100,72.8,76.7,73.7
20160502231500,270.0,271.8,100.6667,63,71.9,100,72.2,76.7,73.7
20160502233000,270.0,274.8,101.7778,63,79.6,100,72.1,76.7,73.7
20160502234500,270.0,271.8,100.6667,63,85.6,100,72.3,76.7,73.7
20160503000000,270.0,271.8,100.6667,63,87.4,100,72.7,76.7,73.7
20160503001500,270.0,271.8,100.6667,63,85.0,100,73.1,76.7,73.7
20160503003000,270.0,268.2,99.3333,63,85.0,100,73.4,76.7,73.7
20160503004500,270.0,271.8,100.6667,63,83.2,100,73.7,76.7,73.7
20160503010000,270.0,271.8,100.6667,63,85.3,100,73.9,76.7,73.7
20160503011500,270.0,271.8,100.6667,63,57.2,100,73.3,76.7,73.7
20160503013000,270.0,271.8,100.6667,63,62.3,100,72.4,76.7,73.7
20160503014500,270.0,271.8,100.6667,63,75.5,100,72.1,76.7,73.7
20160503020000,270.0,274.8,101.7778,63,81.0,100,72.2,76.7,73.7
20160503021500,270.0,271.8,100.6667,63,83.9,100,72.4,76.7,73.7
20160503023000,270.0,274.8,101.7778,63,87.4,100,72.8,76.7,73.7
20160503024500,270.0,271.8,100.6667,63,87.4,100,73.1,76.7,73.7
20160503030000,270.0,274.8,101.7778,63,88.7,100,73.4,76.7,73.7
20160503031500,270.0,274.8,101.7778,63,86.2,100,73.7,76.7,73.7
20160503033000,270.0,274.8,101.7778,63,88.6,100,73.9,76.7,73.7
20160503034500,270.0,274.8,101.7778,63,56.8,100,73.1,76.7,73.7
20160503040000,270.0,271.8,100.6667,63,64.7,100,72.4,76.7,73.7
20160503041500,270.0,268.2,99.3333,63,78.6,100,72.1,76.7,73.7
20160503043000,270.0,271.8,100.6667,63,82.5,100,72.2,76.7,73.7
20160503044500,270.0,268.2,99.3333,63,86.7,100,72.5,76.7,73.7
20160503050000,270.0,271.8,100.6667,63,85.0,100,72.9,76.7,73.7
20160503051500,270.0,271.8,100.6667,63,85.0,100,73.2,76.7,73.7
20160503053000,270.0,271.8,100.6667,63,86.8,100,73.6,76.7,73.7
20160503054500,270.0,271.8,100.6667,63,84.5,100,73.8,76.7,73.7
20160503060000,270.0,271.8,100.6667,63,58.0,0,73.7,76.7,73.7
20160503061500,270.0,271.8,100.6667,63,58.0,100,72.7,76.7,73.7
20160503063000,270.0,271.8,100.6667,63,70.7,100,72.2,76.7,73.7
20160503064500,270.0,274.8,101.7778,63,79.2,100,72.1,76.7,73.7
20160503070000,270.0,271.8,100.6667,63,82.1,100,72.3,76.7,73.7
20160503071500,270.0,271.8,100.6667,63,86.2,100,72.7,76.7,73.7
20160503073000,270.0,271.8,100.6667,63,87.1,100,73.1,76.7,73.7
20160503074500,270.0,271.8,100.6667,63,87.1,100,73.4,76.7,73.7
20160503080000,270.0,274.8,101.7778,63,87.1,100,73.7,76.7,73.7
20160503081500,270.0,271.8,100.6667,63,56.8,100,73.3,76.7,73.7
20160503083000,270.0,274.8,101.7778,63,67.1,100,72.4,76.7,73.7
20160503084500,270.0,271.8,100.6667,63,79.5,100,72.2,76.7,73.7
20160503090000,270.0,271.8,100.6667,63,81.1,100,72.5,76.7,73.7
20160503091500,270.0,271.8,100.6667,63,87.9,100,73.0,76.7,73.7
20160503093000,270.0,271.8,100.6667,63,91.1,100,73.4,76.7,73.7
20160503094500,270.0,271.8,100.6667,63,57.5,100,72.9,76.7,73.7
20160503100000,270.0,274.8,101.7778,63,67.7,100,72.4,76.7,73.7
20160503101500,270.0,268.2,99.3333,63,76.2,100,72.4,76.7,73.7
20160503103000,270.0,271.8,100.6667,63,86.6,100,72.7,76.7,73.7
20160503104500,270.0,268.2,99.3333,63,88.3,100,73.0,76.7,73.7
20160503110000,270.0,271.8,100.6667,63,81.7,100,73.3,76.7,73.7
20160503111500,270.0,271.8,100.6667,63,81.7,100,73.6,76.7,73.7
20160503113000,270.0,274.8,101.7778,63,84.9,100,73.9,76.7,73.7
20160503114500,270.0,271.8,100.6667,63,57.7,100,73.2,76.7,73.7
20160503120000,270.0,274.8,101.7778,63,64.0,100,72.5,76.7,73.7
20160503121500,270.0,271.8,100.6667,63,78.6,100,72.4,76.8,73.8
20160503123000,270.0,268.2,99.3333,63,81.8,100,72.8,76.8,73.8
20160503124500,270.0,268.2,99.3333,63,86.7,100,73.2,76.8,73.8
20160503130000,270.0,271.8,100.6667,63,86.7,100,74.0,76.8,73.8
20160503131500,270.0,271.8,100.6667,63,57.5,100,73.3,76.8,73.8
20160503133000,270.0,268.2,99.3333,63,66.2,100,72.6,76.8,73.8
20160503134500,270.0,271.8,100.6667,63,76.8,100,72.3,76.8,73.8
20160503140000,270.0,264.6,98.0,63,81.7,100,72.6,76.8,73.8
20160503141500,270.0,268.2,99.3333,63,88.0,100,73.1,76.8,73.8
20160503143000,270.0,268.2,99.3333,63,92.3,100,73.5,76.8,73.8
20160503144500,270.0,268.2,99.3333,63,92.3,100,73.9,76.8,73.8
20160503150000,270.0,271.8,100.6667,63,57.6,0,73.5,76.8,73.8
20160503151500,270.0,268.2,99.3333,63,69.1,100,72.3,76.8,73.8
20160503153000,270.0,257.4,95.3333,63,73.9,100,72.9,76.8,73.8
20160503154500,270.0,260.4,96.4444,65,75.4,100,73.3,76.8,73.8
20160503160000,270.0,264.6,98.0,66,77.7,100,73.4,76.8,73.8
20160503161500,270.0,264.6,98.0,66,77.7,100,73.6,76.8,73.8
20160503163000,270.0,264.6,98.0,66,82.0,100,73.8,76.8,73.8
20160503164500,270.0,264.6,98.0,66,69.9,100,73.7,76.8,73.8
20160503170000,270.0,268.2,99.3333,66,73.5,100,72.4,76.8,73.8
20160503171500,270.0,268.2,99.3333,66,75.9,100,72.9,76.8,73.8
20160503173000,270.0,268.2,99.3333,66,76.8,100,73.3,76.8,73.8
20160503174500,270.0,264.6,98.0,66,78.6,100,73.5,76.8,73.8
20160503180000,270.0,264.6,98.0,66,81.1,100,73.8,76.8,73.8
20160503181500,270.0,264.6,98.0,66,79.3,100,73.7,76.8,73.8
20160503183000,270.0,268.2,99.3333,66,80.2,100,73.8,76.8,73.8
20160503184500,270.0,268.2,99.3333,66,76.3,100,73.6,76.8,73.8
20160503190000,270.0,268.2,99.3333,66,81.0,100,73.6,76.8,73.8
20160503191500,270.0,271.8,100.6667,66,81.0,100,73.9,76.8,73.8
20160503193000,270.0,268.2,99.3333,66,76.8,100,73.6,76.8,73.8
20160503194500,270.0,268.2,99.3333,66,79.6,100,73.6,76.8,73.8
20160503200000,270.0,271.8,100.6667,66,66.3,100,72.0,76.8,73.8
20160503201500,270.0,271.8,100.6667,66,73.0,100,72.6,76.8,73.8
20160503203000,270.0,271.8,100.6667,66,75.3,100,73.1,76.8,73.8
20160503204500,270.0,274.8,101.7778,66,77.0,100,73.5,76.8,73.8
20160503210000,270.0,274.8,101.7778,66,74.6,100,73.3,76.8,73.8
20160503211500,270.0,278.4,103.1111,66,81.7,100,74.0,76.8,73.8
20160503213000,270.0,274.8,101.7778,66,61.9,100,73.0,76.8,73.8
20160503214500,270.0,271.8,100.6667,66,78.1,100,72.5,76.8,73.8
20160503220000,270.0,271.8,100.6667,66,74.9,100,72.9,76.8,73.8
20160503221500,270.0,274.8,101.7778,66,79.1,100,73.3,76.8,73.8
20160503223000,270.0,268.2,99.3333,66,79.1,100,73.7,76.8,73.8
20160503224500,270.0,271.8,100.6667,66,75.9,100,73.6,76.8,73.8
20160503230000,270.0,268.2,99.3333,66,82.5,100,73.9,76.8,73.8
20160503231500,270.0,271.8,100.6667,66,76.8,100,73.8,76.8,73.8
20160503233000,270.0,271.8,100.6667,66,80.1,100,73.6,76.8,73.8
20160503234500,270.0,274.8,101.7778,66,80.1,100,73.7,76.8,73.8
20160504000000,270.0,274.8,101.7778,65,77.0,100,73.5,76.8,73.8
20160504001500,270.0,278.4,103.1111,65,59.6,100,72.2,76.8,73.8
20160504003000,270.0,274.8,101.7778,65,80.1,100,72.5,76.8,73.8
20160504004500,270.0,278.4,103.1111,65,75.9,100,72.9,76.8,73.8
20160504010000,270.0,271.8,100.6667,64,82.3,100,73.3,76.8,73.8
20160504011500,270.0,253.2,93.7778,67,82.3,100,73.6,76.8,73.8
20160504013000,270.0,268.2,99.3333,68,79.6,100,73.4,76.8,73.8
20160504014500,270.0,274.8,101.7778,63,82.6,100,73.9,76.8,73.8
20160504020000,270.0,274.8,101.7778,62,78.3,100,73.7,76.8,73.8
20160504021500,270.0,274.8,101.7778,62,60.0,100,72.3,76.8,73.8
20160504023000,270.0,271.8,100.6667,62,78.1,100,72.2,76.8,73.8
20160504024500,270.0,274.8,101.7778,62,85.6,100,73.1,76.8,73.8
20160504030000,270.0,271.8,100.6667,62,85.6,100,73.4,76.8,73.8
20160504031500,270.0,274.8,101.7778,62,85.6,100,73.8,76.8,73.8
20160504033000,270.0,274.8,101.7778,62,79.3,100,73.7,76.8,73.8
20160504034500,270.0,274.8,101.7778,62,81.5,100,73.6,76.8,73.8
20160504040000,270.0,274.8,101.7778,62,85.6,100,73.2,76.8,73.8
20160504041500,270.0,274.8,101.7778,62,81.7,100,72.9,76.8,73.8
20160504043000,270.0,278.4,103.1111,62,95.9,100,73.0,76.8,73.8
20160504044500,270.0,274.8,101.7778,61,89.0,100,73.2,76.8,73.8
20160504050000,270.0,274.8,101.7778,61,86.2,100,73.4,76.8,73.8
20160504051500,270.0,274.8,101.7778,61,89.6,100,73.7,76.8,73.8
20160504053000,270.0,274.8,101.7778,61,97.0,100,74.0,76.8,73.8
20160504054500,270.0,274.8,101.7778,61,57.6,0,73.7,76.8,73.8
20160504060000,270.0,264.6,98.0,65,58.3,100,73.1,76.8,73.8
20160504061500,270.0,264.6,98.0,65,73.9,100,72.4,76.8,73.8
20160504063000,270.0,264.6,98.0,65,64.6,0,72.1,71.8,68.8
20160504064500,270.0,268.2,99.3333,65,57.5,0,71.1,71.8,68.8
20160504070000,270.0,271.8,100.6667,65,57.5,0,70.3,71.8,68.8
20160504071500,270.0,278.4,103.1111,63,57.5,0,69.7,71.8,68.8
20160504073000,270.0,278.4,103.1111,62,57.5,0,69.1,71.8,68.8
20160504074500,270.0,274.8,101.7778,61,56.8,0,68.7,71.8,68.8
20160504080000,270.0,278.4,103.1111,61,56.8,100,68.3,71.8,68.8
20160504081500,270.0,271.8,100.6667,61,58.7,100,68.1,71.9,68.9
20160504083000,270.0,268.2,99.3333,61,68.1,100,68.1,71.9,68.9
20160504084500,270.0,268.2,99.3333,61,70.5,100,68.6,71.8,68.8
20160504090000,270.0,268.2,99.3333,61,67.7,100,68.6,71.8,68.8
20160504091500,270.0,264.6,98.0,61,71.5,100,68.7,71.8,68.8
20160504093000,270.0,264.6,98.0,61,67.8,100,68.9,71.8,68.8
20160504094500,270.0,264.6,98.0,61,58.4,0,69.0,71.8,68.8
20160504100000,270.0,264.6,98.0,61,58.4,100,68.0,71.8,68.8
20160504101500,270.0,264.6,98.0,61,58.4,100,68.5,71.8,68.8
20160504103000,270.0,264.6,98.0,61,59.5,100,68.2,71.8,68.8
20160504104500,270.0,264.6,98.0,61,59.5,100,68.2,71.8,68.8
20160504110000,270.0,264.6,98.0,61,62.8,100,68.3,71.8,68.8
20160504111500,270.0,260.4,96.4444,61,64.4,100,68.4,71.8,68.8
20160504113000,270.0,264.6,98.0,61,65.3,100,68.7,71.8,68.8
20160504114500,270.0,264.6,98.0,61,64.0,100,68.8,71.8,68.8
20160504120000,270.0,268.2,99.3333,61,63.2,100,68.9,71.8,68.8
20160504121500,270.0,264.6,98.0,61,64.0,100,69.0,71.8,68.8
20160504123000,270.0,264.6,98.0,61,65.3,100,69.0,71.8,68.8
20160504124500,270.0,264.6,98.0,61,57.6,0,68.8,71.8,68.8
20160504130000,270.0,274.8,101.7778,61,57.6,0,68.6,71.8,68.8
20160504131500,270.0,274.8,101.7778,61,57.6,100,68.3,71.8,68.8
20160504133000,270.0,274.8,101.7778,61,59.5,100,68.2,71.8,68.8
20160504134500,270.0,260.4,96.4444,61,59.5,100,68.1,71.8,68.8
20160504140000,270.0,264.6,98.0,63,66.8,100,68.3,71.8,68.8
20160504141500,270.0,260.4,96.4444,64,66.8,100,68.6,71.8,68.8
20160504143000,270.0,260.4,96.4444,65,69.1,100,68.9,71.8,68.8
20160504144500,270.0,268.2,99.3333,65,61.1,0,68.8,71.8,68.8
20160504150000,270.0,264.6,98.0,65,61.9,100,67.7,71.8,68.8
20160504151500,270.0,264.6,98.0,65,65.0,100,68.2,71.8,68.8
20160504153000,270.0,264.6,98.0,65,65.0,100,68.4,71.8,68.8
20160504154500,270.0,271.8,100.6667,65,65.0,100,68.4,71.8,68.8
20160504160000,270.0,274.8,101.7778,65,65.0,100,68.6,71.8,68.8
20160504161500,270.0,274.8,101.7778,65,66.7,100,68.6,71.8,68.8
20160504163000,270.0,274.8,101.7778,65,67.7,100,68.8,71.8,68.8
20160504164500,270.0,268.2,99.3333,65,67.7,100,69.1,71.8,68.8
20160504170000,270.0,268.2,99.3333,65,58.0,0,68.8,71.8,68.8
20160504171500,270.0,268.2,99.3333,65,58.0,0,68.6,71.8,68.8
20160504173000,270.0,271.8,100.6667,65,58.0,100,68.3,71.8,68.8
20160504174500,270.0,268.2,99.3333,65,59.1,100,68.1,71.8,68.8
20160504180000,270.0,268.2,99.3333,65,67.2,100,68.0,71.8,68.8
20160504181500,270.0,271.8,100.6667,65,70.1,100,68.2,71.8,68.8
20160504183000,270.0,268.2,99.3333,65,68.2,100,68.5,71.8,68.8
20160504184500,270.0,271.8,100.6667,65,69.5,100,68.8,71.8,68.8
20160504190000,270.0,268.2,99.3333,65,58.8,0,68.7,71.8,68.8
20160504191500,270.0,268.2,99.3333,65,58.1,0,68.7,71.8,68.8
20160504193000,270.0,268.2,99.3333,65,58.1,0,68.6,71.8,68.8
20160504194500,270.0,271.8,100.6667,65,58.1,100,68.4,72.1,69.1
20160504200000,270.0,271.8,100.6667,63,66.3,100,68.6,72.6,69.6
20160504201500,270.0,278.4,103.1111,63,70.5,100,68.9,72.6,69.6
20160504203000,270.0,278.4,103.1111,62,72.0,100,69.1,72.6,69.6
20160504204500,270.0,271.8,100.6667,61,68.7,100,69.3,72.5,69.5
20160504210000,270.0,271.8,100.6667,61,72.9,100,69.5,72.6,69.6
20160504211500,270.0,271.8,100.6667,61,69.2,100,69.7,72.5,69.5
20160504213000,270.0,271.8,100.6667,61,57.5,100,69.3,72.4,69.4
20160504214500,270.0,274.8,101.7778,61,57.5,100,69.1,72.4,69.4
20160504220000,270.0,274.8,101.7778,61,57.5,100,68.9,72.4,69.4
20160504221500,270.0,274.8,101.7778,61,59.5,100,68.6,72.4,69.4
20160504223000,270.0,274.8,101.7778,61,64.9,100,68.9,72.3,69.3
20160504224500,270.0,274.8,101.7778,61,66.2,100,69.1,72.4,69.4
20160504230000,270.0,271.8,100.6667,61,66.2,100,69.2,72.3,69.3
20160504231500,270.0,278.4,103.1111,61,64.4,100,69.4,72.3,69.3
20160504233000,270.0,274.8,101.7778,61,58.4,0,69.6,72.3,69.3
20160504234500,270.0,274.8,101.7778,61,57.2,0,69.3,72.3,69.3
20160505000000,270.0,271.8,100.6667,61,57.2,100,69.1,72.3,69.3
20160505001500,270.0,271.8,100.6667,61,57.9,100,68.8,72.3,69.3
20160505003000,270.0,274.8,101.7778,61,66.3,100,68.2,72.3,69.3
20160505004500,270.0,278.4,103.1111,61,69.2,100,68.7,72.3,69.3
20160505010000,270.0,271.8,100.6667,61,67.7,100,68.8,72.3,69.3
20160505011500,270.0,274.8,101.7778,61,71.7,100,68.9,72.3,69.3
20160505013000,270.0,274.8,101.7778,61,67.7,100,69.0,72.3,69.3
20160505014500,270.0,274.8,101.7778,61,71.4,100,69.1,72.3,69.3
20160505020000,270.0,271.8,100.6667,61,67.7,100,69.2,72.3,69.3
20160505021500,270.0,278.4,103.1111,61,70.0,100,69.2,72.3,69.3
20160505023000,270.0,274.8,101.7778,61,68.7,100,69.2,72.3,69.3
20160505024500,270.0,271.8,100.6667,61,68.7,100,69.2,72.3,69.3
20160505030000,270.0,271.8,100.6667,61,70.2,100,69.3,72.3,69.3
20160505031500,270.0,274.8,101.7778,61,67.3,100,69.2,72.3,69.3
20160505033000,270.0,278.4,103.1111,61,71.0,100,69.2,72.3,69.3
20160505034500,270.0,274.8,101.7778,61,67.7,100,69.2,72.3,69.3
20160505040000,270.0,274.8,101.7778,61,69.1,100,69.2,72.3,69.3
20160505041500,270.0,274.8,101.7778,61,69.9,100,69.2,72.3,69.3
20160505043000,270.0,274.8,101.7778,61,67.3,100,69.2,72.3,69.3
20160505044500,270.0,278.4,103.1111,61,69.9,100,69.2,72.3,69.3
20160505050000,270.0,271.8,100.6667,61,70.6,100,69.2,72.3,69.3
20160505051500,270.0,274.8,101.7778,61,67.5,100,69.2,72.3,69.3
20160505053000,270.0,274.8,101.7778,61,68.2,100,69.2,72.3,69.3
20160505054500,270.0,274.8,101.7778,61,71.6,100,69.2,72.3,69.3
20160505060000,270.0,271.8,100.6667,61,69.6,100,69.2,72.3,69.3
20160505061500,270.0,278.4,103.1111,61,58.5,0,68.6,68.0,64.8
20160505063000,270.0,274.8,101.7778,61,57.2,0,66.9,68.4,65.4
20160505064500,270.0,271.8,100.6667,61,57.2,0,66.2,68.4,65.4
20160505070000,270.0,274.8,101.7778,61,57.2,0,65.8,68.4,65.4
20160505071500,270.0,274.8,101.7778,61,57.2,0,65.6,68.4,65.4
20160505073000,270.0,271.8,100.6667,61,57.2,0,65.4,68.4,65.4
20160505074500,270.0,271.8,100.6667,61,57.2,0,65.5,68.4,65.4
20160505080000,270.0,271.8,100.6667,61,57.2,0,65.3,68.4,65.4
20160505081500,270.0,271.8,100.6667,61,57.2,0,65.3,68.4,65.4
20160505083000,270.0,271.8,100.6667,61,57.2,0,65.3,68.4,65.4
20160505084500,270.0,271.8,100.6667,61,57.2,0,65.3,68.0,64.9
20160505090000,270.0,264.6,98.0,61,57.2,0,65.3,68.0,64.8
20160505091500,270.0,268.2,99.3333,61,57.2,0,65.1,68.0,64.9
20160505093000,270.0,264.6,98.0,61,57.2,100,65.1,68.4,65.4
20160505094500,270.0,264.6,98.0,61,57.2,0,65.9,68.4,65.4
20160505100000,270.0,260.4,96.4444,61,57.8,0,66.2,68.4,65.4
20160505101500,270.0,264.6,98.0,61,57.8,0,66.3,68.4,65.4
20160505103000,270.0,260.4,96.4444,63,57.8,0,66.5,68.4,65.4
20160505104500,270.0,264.6,98.0,63,57.8,0,66.6,68.4,65.4
20160505110000,270.0,260.4,96.4444,63,57.8,0,66.6,68.4,65.4
20160505111500,270.0,268.2,99.3333,64,57.8,0,66.7,68.4,65.4
20160505113000,270.0,268.2,99.3333,64,57.8,0,66.8,68.4,65.4
20160505114500,270.0,268.2,99.3333,64,57.8,0,66.7,68.4,65.4
20160505120000,270.0,268.2,99.3333,64,57.8,0,66.6,68.4,65.4
20160505121500,270.0,264.6,98.0,64,57.2,0,66.6,68.4,65.4
20160505123000,270.0,268.2,99.3333,64,57.2,0,66.5,68.4,65.4
20160505124500,270.0,264.6,98.0,64,57.2,0,66.4,68.4,65.4
20160505130000,270.0,268.2,99.3333,64,57.2,0,66.4,68.4,65.4
20160505131500,270.0,271.8,100.6667,64,57.2,0,66.3,68.4,65.4
20160505133000,270.0,268.2,99.3333,64,57.2,0,66.3,68.4,65.4
20160505134500,270.0,268.2,99.3333,64,57.2,0,66.3,68.4,65.4
20160505140000,270.0,271.8,100.6667,64,57.2,0,66.3,68.4,65.4
20160505141500,270.0,271.8,100.6667,64,57.2,0,66.3,68.4,65.4
20160505143000,270.0,271.8,100.6667,64,57.2,0,66.3,68.0,65.0
20160505144500,270.0,271.8,100.6667,64,57.9,0,66.3,68.4,65.4
20160505150000,270.0,271.8,100.6667,64,57.9,0,66.3,68.4,65.4
20160505151500,270.0,264.6,98.0,64,57.9,0,66.4,68.3,65.3
20160505153000,270.0,274.8,101.7778,64,57.2,0,66.4,68.0,65.0
20160505154500,270.0,271.8,100.6667,64,57.2,0,66.4,68.0,64.8
20160505160000,270.0,271.8,100.6667,64,57.2,0,66.4,68.2,65.2
20160505161500,270.0,268.2,99.3333,64,57.2,0,66.4,68.3,65.3
20160505163000,270.0,268.2,99.3333,64,57.2,0,66.4,68.3,65.3
20160505164500,270.0,268.2,99.3333,64,57.2,0,66.4,68.4,65.4
20160505170000,270.0,268.2,99.3333,64,57.2,0,66.6,68.2,65.2
20160505171500,270.0,271.8,100.6667,64,57.2,0,66.6,68.1,65.1
20160505173000,270.0,268.2,99.3333,64,57.2,0,66.6,68.0,65.0
20160505174500,270.0,271.8,100.6667,64,57.2,0,66.7,68.0,64.9
20160505180000,270.0,271.8,100.6667,64,57.2,0,66.7,68.0,64.9
20160505181500,270.0,268.2,99.3333,64,57.2,0,66.7,68.0,64.9
20160505183000,270.0,268.2,99.3333,64,57.2,0,66.7,68.0,64.8
20160505184500,270.0,271.8,100.6667,64,57.2,0,66.6,68.0,64.9
20160505190000,270.0,271.8,100.6667,64,57.2,0,66.6,68.0,64.9
20160505191500,270.0,271.8,100.6667,64,57.2,0,66.6,68.0,64.9
20160505193000,270.0,271.8,100.6667,64,57.2,0,66.6,68.0,64.9
20160505194500,270.0,264.6,98.0,65,57.2,0,66.6,68.0,64.9
20160505200000,270.0,264.6,98.0,65,57.2,0,66.2,68.0,64.9
20160505201500,270.0,268.2,99.3333,65,57.2,0,66.5,68.0,64.9
20160505203000,270.0,268.2,99.3333,65,56.4,0,66.5,68.0,64.9
20160505204500,270.0,274.8,101.7778,65,56.4,0,66.5,68.0,64.9
20160505210000,270.0,271.8,100.6667,65,57.1,0,66.4,68.0,64.9
20160505211500,270.0,274.8,101.7778,65,56.4,0,66.4,68.0,64.9
20160505213000,270.0,274.8,101.7778,65,56.4,0,66.3,68.0,64.9
20160505214500,270.0,271.8,100.6667,65,56.4,0,66.2,68.0,64.9
20160505220000,270.0,274.8,101.7778,65,56.4,0,66.2,68.0,64.9
20160505221500,270.0,274.8,101.7778,65,56.4,0,66.2,68.0,64.9
20160505223000,270.0,274.8,101.7778,65,56.4,0,66.1,68.0,64.9
20160505224500,270.0,278.4,103.1111,64,56.4,0,66.1,68.0,64.9
20160505230000,270.0,274.8,101.7778,62,56.4,0,66.1,68.0,64.9
20160505231500,270.0,271.8,100.6667,61,56.4,0,65.9,68.0,64.9
20160505233000,270.0,278.4,103.1111,61,56.4,0,65.8,68.0,64.9
20160505234500,270.0,274.8,101.7778,61,56.4,0,66.0,68.0,64.9
20160506000000,270.0,274.8,101.7778,61,56.4,0,66.2,68.0,64.9
20160506001500,270.0,274.8,101.7778,61,56.4,0,66.3,68.0,64.9
20160506003000,270.0,271.8,100.6667,61,56.4,0,66.3,68.0,64.9
20160506004500,270.0,271.8,100.6667,61,56.4,0,66.4,68.0,64.9
20160506010000,270.0,274.8,101.7778,61,56.4,0,66.4,68.0,64.9
20160506011500,270.0,274.8,101.7778,61,56.4,0,66.4,68.0,64.9
20160506013000,270.0,274.8,101.7778,61,86.1,100,67.0,73.8,70.8
20160506014500,270.0,271.8,100.6667,61,92.5,100,68.2,73.9,70.9
20160506020000,270.0,271.8,100.6667,61,95.6,100,69.6,73.9,70.9
20160506021500,270.0,274.8,101.7778,61,85.6,100,70.4,74.3,71.3
20160506023000,270.0,278.4,103.1111,61,72.6,100,71.2,74.3,71.3
20160506024500,270.0,274.8,101.7778,61,56.7,100,70.4,73.9,70.9
20160506030000,270.0,274.8,101.7778,61,66.8,100,69.9,73.9,70.9
20160506031500,270.0,274.8,101.7778,61,58.8,100,69.5,73.8,70.8
20160506033000,270.0,274.8,101.7778,61,57.8,100,68.9,72.2,69.2
20160506034500,270.0,271.8,100.6667,61,93.5,100,69.4,74.4,71.4
20160506040000,270.0,271.8,100.6667,61,88.8,100,70.1,74.3,71.3
20160506041500,270.0,274.8,101.7778,61,83.8,100,70.8,74.2,71.2
20160506043000,270.0,274.8,101.7778,61,89.5,100,71.5,74.3,71.3
20160506044500,270.0,274.8,101.7778,61,56.8,100,70.8,74.0,71.0
20160506050000,270.0,271.8,100.6667,61,65.3,100,70.2,74.0,71.0
20160506051500,270.0,274.8,101.7778,61,74.4,100,70.1,74.3,71.3
20160506053000,270.0,274.8,101.7778,61,80.7,100,70.3,74.3,71.3
20160506054500,270.0,274.8,101.7778,61,84.6,100,70.7,74.3,71.3
20160506060000,270.0,271.8,100.6667,61,88.1,100,71.1,74.3,71.3
20160506061500,270.0,274.8,101.7778,61,57.9,100,71.0,74.4,71.4
20160506063000,270.0,274.8,101.7778,61,59.1,100,70.3,74.3,71.3
20160506064500,270.0,274.8,101.7778,61,70.6,100,70.0,74.3,71.3
20160506070000,270.0,264.6,98.0,61,89.8,100,70.3,74.6,71.6
20160506071500,270.0,260.4,96.4444,61,91.7,100,70.7,74.6,71.6
20160506073000,270.0,260.4,96.4444,61,82.3,100,71.2,74.6,71.6
20160506074500,270.0,264.6,98.0,61,81.1,100,71.6,74.6,71.6
20160506080000,270.0,278.4,103.1111,61,59.2,0,71.7,74.6,71.6
20160506081500,270.0,278.4,103.1111,61,57.5,100,70.8,74.6,71.6
20160506083000,270.0,274.8,101.7778,61,68.7,100,70.3,74.6,71.6
20160506084500,270.0,274.8,101.7778,61,77.3,100,70.3,74.6,71.6
20160506090000,270.0,274.8,101.7778,61,80.6,100,70.7,74.6,71.6
20160506091500,270.0,268.2,99.3333,61,84.7,100,71.2,74.6,71.6
20160506093000,270.0,274.8,101.7778,61,90.2,100,71.3,74.6,71.6
20160506094500,270.0,271.8,100.6667,61,88.9,100,71.6,74.6,71.6
20160506100000,270.0,268.2,99.3333,61,81.1,100,71.7,74.6,71.6
20160506101500,270.0,278.4,103.1111,61,62.0,100,71.7,74.6,71.6
20160506103000,270.0,271.8,100.6667,61,58.3,100,70.8,74.6,71.6
20160506104500,270.0,274.8,101.7778,61,71.1,100,70.3,74.6,71.6
20160506110000,270.0,271.8,100.6667,61,80.0,100,70.2,74.3,71.3
20160506111500,270.0,271.8,100.6667,61,83.8,100,70.5,74.3,71.3
20160506113000,270.0,274.8,101.7778,61,80.2,100,70.8,74.3,71.3
20160506114500,270.0,271.8,100.6667,61,88.9,100,71.1,74.3,71.3
20160506120000,270.0,274.8,101.7778,61,69.5,0,71.6,74.3,71.3
20160506121500,270.0,271.8,100.6667,61,57.6,100,71.0,74.3,71.3
20160506123000,270.0,271.8,100.6667,61,59.5,100,70.4,74.4,71.4
20160506124500,270.0,271.8,100.6667,61,78.2,100,70.5,74.6,71.6
20160506130000,270.0,268.2,99.3333,61,78.2,100,70.8,74.3,71.3
20160506131500,270.0,268.2,99.3333,61,78.2,100,71.2,74.6,71.6
20160506133000,270.0,268.2,99.3333,61,75.4,100,71.4,74.6,71.6
20160506134500,270.0,268.2,99.3333,61,75.4,100,71.3,74.6,71.6
20160506140000,270.0,264.6,98.0,61,78.6,100,71.6,74.5,71.5
20160506141500,270.0,268.2,99.3333,61,71.9,100,70.0,74.3,71.3
20160506143000,270.0,260.4,96.4444,61,71.9,100,70.3,74.6,71.6
20160506144500,270.0,268.2,99.3333,62,78.2,100,71.0,74.6,71.6
20160506150000,270.0,264.6,98.0,63,76.8,100,71.4,74.6,71.6
20160506151500,270.0,260.4,96.4444,63,74.4,100,71.4,74.6,71.6
20160506153000,270.0,264.6,98.0,64,79.6,100,71.6,74.6,71.6
20160506154500,270.0,268.2,99.3333,64,74.0,100,71.6,74.6,71.6
20160506160000,270.0,264.6,98.0,64,77.1,100,71.4,74.6,71.6
20160506161500,270.0,264.6,98.0,64,77.1,100,71.7,74.6,71.6
20160506163000,270.0,268.2,99.3333,64,73.9,100,71.4,74.6,71.6
20160506164500,270.0,268.2,99.3333,64,79.6,100,71.6,74.6,71.6
20160506170000,270.0,268.2,99.3333,64,75.9,100,71.7,74.6,71.6
20160506171500,270.0,268.2,99.3333,64,74.4,100,71.4,74.6,71.6
20160506173000,270.0,268.2,99.3333,64,79.6,100,71.7,74.6,71.6
20160506174500,270.0,268.2,99.3333,64,75.3,100,71.6,74.6,71.6
20160506180000,270.0,264.6,98.0,64,73.5,100,71.4,74.6,71.6
20160506181500,270.0,264.6,98.0,64,75.8,100,71.4,74.6,71.6
20160506183000,270.0,268.2,99.3333,64,79.1,100,71.6,74.6,71.6
20160506184500,270.0,271.8,100.6667,64,76.9,100,71.7,74.6,71.6
20160506190000,270.0,268.2,99.3333,64,74.9,100,71.6,74.6,71.6
20160506191500,270.0,271.8,100.6667,64,74.0,100,71.4,74.6,71.6
20160506193000,270.0,264.6,98.0,64,78.7,100,71.6,74.5,71.5
20160506194500,270.0,264.6,98.0,64,71.6,100,70.1,74.3,71.3
20160506200000,270.0,268.2,99.3333,64,71.6,100,70.3,74.3,71.3
20160506201500,270.0,264.6,98.0,64,77.8,100,70.8,74.3,71.3
20160506203000,270.0,264.6,98.0,64,74.9,100,71.0,74.3,71.3
20160506204500,270.0,268.2,99.3333,64,74.9,100,71.0,74.3,71.3
20160506210000,270.0,264.6,98.0,64,79.2,100,71.3,74.3,71.3
20160506211500,270.0,264.6,98.0,64,73.5,100,71.2,74.3,71.3
20160506213000,270.0,264.6,98.0,64,79.6,100,71.4,74.3,71.3
20160506214500,270.0,268.2,99.3333,64,62.3,100,69.7,74.3,71.3
20160506220000,270.0,268.2,99.3333,64,71.3,100,70.1,74.3,71.3
20160506221500,270.0,264.6,98.0,64,78.3,100,70.8,74.3,71.3
20160506223000,270.0,264.6,98.0,64,73.0,100,70.8,74.3,71.3
20160506224500,270.0,260.4,96.4444,64,79.1,100,71.1,74.3,71.3
20160506230000,270.0,264.6,98.0,64,75.5,100,71.2,74.3,71.3
20160506231500,270.0,264.6,98.0,64,75.5,100,71.1,74.3,71.3
20160506233000,270.0,264.6,98.0,64,80.2,100,71.4,74.3,71.3
20160506234500,270.0,268.2,99.3333,65,75.9,100,71.3,74.3,71.3
20160507000000,270.0,260.4,96.4444,65,74.9,100,71.3,74.3,71.3
20160507001500,270.0,268.2,99.3333,65,74.9,100,71.2,74.3,71.3
20160507003000,270.0,268.2,99.3333,65,73.9,100,71.0,74.3,71.3
20160507004500,270.0,264.6,98.0,65,80.1,100,71.1,74.3,71.3
20160507010000,270.0,264.6,98.0,65,77.8,100,71.2,74.3,71.3
20160507011500,270.0,260.4,96.4444,64,75.8,100,71.3,74.3,71.3
20160507013000,270.0,268.2,99.3333,65,73.5,100,71.0,74.3,71.3
20160507014500,270.0,268.2,99.3333,65,79.1,100,71.1,74.3,71.3
20160507020000,270.0,268.2,99.3333,65,80.8,100,71.7,74.3,71.3
20160507021500,270.0,264.6,98.0,65,73.4,100,69.9,74.3,71.3
20160507023000,270.0,271.8,100.6667,65,72.0,100,70.3,74.3,71.3
20160507024500,270.0,278.4,103.1111,62,75.4,100,70.9,74.3,71.3
20160507030000,270.0,274.8,101.7778,61,80.7,100,71.2,74.3,71.3
20160507031500,270.0,271.8,100.6667,61,77.8,100,71.0,74.3,71.3
20160507033000,270.0,278.4,103.1111,61,74.0,100,71.2,74.3,71.3
20160507034500,270.0,274.8,101.7778,61,79.3,100,71.5,74.3,71.3
20160507040000,270.0,271.8,100.6667,61,59.3,100,69.7,74.3,71.3
20160507041500,270.0,268.2,99.3333,61,70.1,100,70.0,74.3,71.3
20160507043000,270.0,268.2,99.3333,61,75.4,100,70.8,74.3,71.3
20160507044500,270.0,274.8,101.7778,61,77.9,100,71.0,74.3,71.3
20160507050000,270.0,268.2,99.3333,63,80.6,100,71.3,74.3,71.3
20160507051500,270.0,264.6,98.0,63,79.1,100,71.2,74.3,71.3
20160507053000,270.0,264.6,98.0,63,68.2,100,69.8,74.3,71.3
20160507054500,270.0,274.8,101.7778,61,78.4,100,70.5,74.3,71.3
20160507060000,270.0,274.8,101.7778,61,74.8,100,70.5,74.3,71.3
20160507061500,270.0,274.8,101.7778,61,74.8,100,71.0,74.3,71.3
20160507063000,270.0,271.8,100.6667,61,79.6,100,71.2,74.3,71.3
20160507064500,270.0,274.8,101.7778,61,75.2,100,71.0,74.3,71.3
20160507070000,270.0,274.8,101.7778,61,65.5,0,71.0,74.3,71.3
20160507071500,270.0,274.8,101.7778,61,73.9,100,70.1,74.3,71.3
20160507073000,270.0,271.8,100.6667,61,71.5,100,70.4,74.3,71.3
20160507074500,270.0,268.2,99.3333,61,79.6,100,70.3,74.3,71.3
20160507080000,270.0,264.6,98.0,61,88.3,100,70.6,74.3,71.3
20160507081500,270.0,264.6,98.0,63,82.1,100,70.9,74.3,71.3
20160507083000,270.0,264.6,98.0,64,79.7,100,71.2,74.3,71.3
20160507084500,270.0,264.6,98.0,64,85.7,100,71.5,74.3,71.3
20160507090000,270.0,264.6,98.0,64,58.8,100,71.0,74.3,71.3
20160507091500,270.0,264.6,98.0,64,59.5,100,70.4,74.3,71.3
20160507093000,270.0,264.6,98.0,64,70.6,100,70.1,74.3,71.3
20160507094500,270.0,264.6,98.0,64,82.2,100,70.2,74.3,71.3
20160507100000,270.0,260.4,96.4444,64,89.8,100,70.5,74.3,71.3
20160507101500,270.0,264.6,98.0,64,88.0,100,70.8,74.3,71.3
20160507103000,270.0,268.2,99.3333,64,81.2,100,71.2,74.3,71.3
20160507104500,270.0,264.6,98.0,64,79.7,100,71.5,74.3,71.3
20160507110000,270.0,264.6,98.0,64,58.4,100,71.0,74.3,71.3
20160507111500,270.0,268.2,99.3333,64,58.4,100,70.4,74.3,71.3
20160507113000,270.0,264.6,98.0,64,71.6,100,70.2,74.3,71.3
20160507114500,270.0,264.6,98.0,64,79.3,100,70.2,74.3,71.3
20160507120000,270.0,264.6,98.0,64,83.6,100,70.5,74.3,71.3
20160507121500,270.0,268.2,99.3333,64,80.3,100,70.8,74.3,71.3
20160507123000,270.0,264.6,98.0,64,79.2,100,71.2,74.3,71.3
20160507124500,270.0,264.6,98.0,64,79.2,100,71.5,74.3,71.3
20160507130000,270.0,268.2,99.3333,64,58.4,100,71.0,74.3,71.3
20160507131500,270.0,268.2,99.3333,64,59.1,100,70.4,74.3,71.3
20160507133000,270.0,264.6,98.0,64,72.9,100,70.1,74.3,71.3
20160507134500,270.0,260.4,96.4444,64,80.7,100,70.2,74.3,71.3
20160507140000,270.0,268.2,99.3333,64,81.6,100,70.5,74.3,71.3
20160507141500,270.0,264.6,98.0,64,80.2,100,70.8,74.3,71.3
20160507143000,270.0,264.6,98.0,64,83.6,100,71.2,74.3,71.3
20160507144500,270.0,268.2,99.3333,64,58.4,0,71.2,74.3,71.3
20160507150000,270.0,271.8,100.6667,64,59.3,100,70.5,74.3,71.3
20160507151500,270.0,268.2,99.3333,64,68.1,100,70.2,74.3,71.3
20160507153000,270.0,264.6,98.0,64,80.1,100,70.2,74.3,71.3
20160507154500,270.0,264.6,98.0,64,80.1,100,70.5,74.0,71.0
20160507160000,270.0,264.6,98.0,64,78.7,100,70.8,74.0,71.0
20160507161500,270.0,264.6,98.0,64,60.0,100,70.5,74.3,71.3
20160507163000,270.0,268.2,99.3333,64,71.0,100,70.3,74.3,71.3
20160507164500,270.0,264.6,98.0,64,75.4,100,70.3,74.3,71.3
20160507170000,270.0,264.6,98.0,64,80.0,100,70.5,74.3,71.3
20160507171500,270.0,268.2,99.3333,64,86.2,100,70.9,74.3,71.3
20160507173000,270.0,264.6,98.0,64,81.5,100,71.3,74.3,71.3
20160507174500,270.0,268.2,99.3333,64,76.5,100,71.6,74.4,71.4
20160507180000,270.0,268.2,99.3333,64,59.0,100,70.9,74.6,71.6
20160507181500,270.0,268.2,99.3333,64,67.7,100,70.5,74.6,71.6
20160507183000,270.0,271.8,100.6667,64,76.8,100,70.5,74.6,71.6
20160507184500,270.0,271.8,100.6667,64,77.9,100,70.7,74.6,71.6
20160507190000,270.0,268.2,99.3333,64,84.8,100,71.0,74.6,71.6
20160507191500,270.0,268.2,99.3333,64,84.8,100,71.4,74.6,71.6
20160507193000,270.0,264.6,98.0,64,79.2,100,71.7,74.6,71.6
20160507194500,270.0,271.8,100.6667,64,59.6,0,71.7,74.6,71.6
20160507200000,270.0,268.2,99.3333,64,57.5,100,71.0,74.6,71.6
20160507201500,270.0,268.2,99.3333,64,68.6,100,70.5,74.6,71.6
20160507203000,270.0,264.6,98.0,64,73.0,100,70.4,74.6,71.6
20160507204500,270.0,264.6,98.0,64,82.6,100,70.7,74.6,71.6
20160507210000,270.0,264.6,98.0,64,80.2,100,71.2,74.6,71.6
20160507211500,270.0,268.2,99.3333,64,60.0,100,71.5,74.6,71.6
20160507213000,270.0,271.8,100.6667,64,58.3,100,70.9,74.6,71.6
20160507214500,270.0,268.2,99.3333,64,68.6,100,70.7,74.6,71.6
20160507220000,270.0,268.2,99.3333,64,68.6,100,70.7,74.6,71.6
20160507221500,270.0,271.8,100.6667,64,78.6,100,70.9,74.6,71.6
20160507223000,270.0,268.2,99.3333,64,76.8,100,71.0,74.6,71.6
20160507224500,270.0,264.6,98.0,64,76.8,100,71.2,74.6,71.6
20160507230000,270.0,268.2,99.3333,64,83.7,100,71.5,74.6,71.6
20160507231500,270.0,264.6,98.0,64,78.6,100,71.7,74.6,71.6
20160507233000,270.0,264.6,98.0,64,77.3,100,71.8,74.6,71.6
20160507234500,270.0,268.2,99.3333,64,57.5,100,71.3,74.6,71.6
20160508000000,270.0,268.2,99.3333,64,58.7,100,70.7,74.6,71.6
20160508001500,270.0,268.2,99.3333,64,70.1,100,70.4,74.6,71.6
20160508003000,270.0,264.6,98.0,64,82.0,100,70.5,74.6,71.6
20160508004500,270.0,268.2,99.3333,64,78.7,100,70.9,74.6,71.6
20160508010000,270.0,268.2,99.3333,64,78.7,100,71.3,74.6,71.6
20160508011500,270.0,264.6,98.0,64,81.9,100,71.7,74.6,71.6
20160508013000,270.0,268.2,99.3333,64,58.8,0,71.8,74.6,71.6
20160508014500,270.0,268.2,99.3333,64,57.3,100,71.2,74.6,71.6
20160508020000,270.0,268.2,99.3333,64,59.5,100,70.5,74.6,71.6
20160508021500,270.0,268.2,99.3333,64,69.7,100,70.4,74.6,71.6
20160508023000,270.0,268.2,99.3333,64,77.7,100,70.5,74.6,71.6
20160508024500,270.0,264.6,98.0,64,84.4,100,70.8,74.6,71.6
20160508030000,270.0,264.6,98.0,64,82.2,100,71.2,74.6,71.6
20160508031500,270.0,264.6,98.0,64,79.2,100,71.6,74.6,71.6
20160508033000,270.0,264.6,98.0,64,70.0,0,71.9,74.6,71.6
20160508034500,270.0,268.2,99.3333,64,57.2,100,71.2,74.6,71.6
20160508040000,270.0,271.8,100.6667,64,58.7,100,70.6,74.6,71.6
20160508041500,270.0,264.6,98.0,64,69.6,100,70.3,74.6,71.6
20160508043000,270.0,264.6,98.0,64,78.3,100,70.4,74.6,71.6
20160508044500,270.0,264.6,98.0,64,85.8,100,70.7,74.6,71.6
20160508050000,270.0,264.6,98.0,64,91.1,100,71.1,74.6,71.6
20160508051500,270.0,268.2,99.3333,64,87.3,100,71.4,74.6,71.6
20160508053000,270.0,260.4,96.4444,64,81.0,100,71.7,74.6,71.6
20160508054500,270.0,268.2,99.3333,64,57.2,0,71.4,74.6,71.6
20160508060000,270.0,264.6,98.0,64,58.4,100,70.8,74.6,71.6
20160508061500,270.0,268.2,99.3333,64,68.1,100,70.3,74.6,71.6
20160508063000,270.0,268.2,99.3333,64,77.8,100,70.3,74.6,71.6
20160508064500,270.0,264.6,98.0,64,86.0,100,70.6,74.6,71.6
20160508070000,270.0,268.2,99.3333,64,93.5,100,70.9,74.6,71.6
20160508071500,270.0,264.6,98.0,64,88.0,100,71.3,74.6,71.6
20160508073000,270.0,268.2,99.3333,64,84.4,100,71.8,74.6,71.6
20160508074500,270.0,264.6,98.0,66,58.4,0,71.6,74.6,71.6
20160508080000,270.0,278.4,103.1111,69,58.4,100,70.9,74.6,71.6
20160508081500,270.0,274.8,101.7778,67,70.1,100,70.4,74.6,71.6
20160508083000,270.0,274.8,101.7778,67,77.8,100,70.3,74.6,71.6
20160508084500,270.0,278.4,103.1111,64,79.6,100,70.5,74.6,71.6
20160508090000,270.0,278.4,103.1111,64,81.5,100,70.9,74.6,71.6
20160508091500,270.0,271.8,100.6667,63,91.1,100,71.2,74.6,71.6
20160508093000,270.0,271.8,100.6667,63,87.2,100,71.5,74.6,71.6
20160508094500,270.0,274.8,101.7778,63,58.4,100,71.2,74.6,71.6
20160508100000,270.0,274.8,101.7778,63,62.9,100,70.5,74.6,71.6
20160508101500,270.0,278.4,103.1111,63,74.0,100,70.3,74.6,71.6
20160508103000,270.0,274.8,101.7778,63,83.6,100,70.3,74.6,71.6
20160508104500,270.0,274.8,101.7778,63,89.5,100,70.6,74.6,71.6
20160508110000,270.0,274.8,101.7778,63,82.6,100,71.0,74.6,71.6
20160508111500,270.0,274.8,101.7778,63,92.1,100,71.4,74.6,71.6
20160508113000,270.0,271.8,100.6667,63,94.7,100,71.8,74.6,71.6
20160508114500,270.0,274.8,101.7778,63,57.6,100,71.3,74.6,71.6
20160508120000,270.0,268.2,99.3333,61,59.4,100,70.6,74.6,71.6
20160508121500,270.0,271.8,100.6667,61,71.0,100,70.3,74.6,71.6
20160508123000,270.0,271.8,100.6667,61,87.4,100,70.4,74.6,71.6
20160508124500,270.0,271.8,100.6667,61,82.2,100,70.8,74.6,71.6
20160508130000,270.0,274.8,101.7778,61,82.2,100,71.2,74.6,71.6
20160508131500,270.0,268.2,99.3333,61,89.8,100,71.6,74.6,71.6
20160508133000,270.0,271.8,100.6667,61,58.8,0,71.7,74.6,71.6
20160508134500,270.0,271.8,100.6667,61,58.8,100,71.2,74.6,71.6
20160508140000,270.0,264.6,98.0,61,61.6,100,70.5,74.6,71.6
20160508141500,270.0,268.2,99.3333,61,76.3,100,70.4,74.6,71.6
20160508143000,270.0,268.2,99.3333,61,78.7,100,70.5,74.6,71.6
20160508144500,270.0,264.6,98.0,61,86.6,100,70.9,74.6,71.6
20160508150000,270.0,268.2,99.3333,61,84.4,100,71.3,74.6,71.6
20160508151500,270.0,268.2,99.3333,61,80.2,100,71.7,74.6,71.6
20160508153000,270.0,268.2,99.3333,61,60.0,0,71.7,74.6,71.6
20160508154500,270.0,271.8,100.6667,61,58.4,100,71.2,74.6,71.6
20160508160000,270.0,271.8,100.6667,61,60.3,100,70.6,74.6,71.6
20160508161500,270.0,268.2,99.3333,61,73.0,100,70.5,74.6,71.6
20160508163000,270.0,268.2,99.3333,61,79.3,100,70.6,74.6,71.6
20160508164500,270.0,264.6,98.0,62,83.2,100,71.0,74.6,71.6
20160508170000,270.0,271.8,100.6667,62,78.7,100,71.3,74.6,71.6
20160508171500,270.0,271.8,100.6667,62,86.5,100,71.7,74.6,71.6
20160508173000,270.0,274.8,101.7778,62,58.0,0,71.7,74.6,71.6
20160508174500,270.0,260.4,96.4444,63,58.0,100,71.1,74.6,71.6
20160508180000,270.0,271.8,100.6667,65,60.3,100,70.6,74.6,71.6
20160508181500,270.0,260.4,96.4444,65,74.9,100,70.5,74.6,71.6
20160508183000,270.0,260.4,96.4444,65,75.9,100,70.7,74.6,71.6
20160508184500,270.0,264.6,98.0,65,83.7,100,71.1,74.6,71.6
20160508190000,270.0,268.2,99.3333,65,82.6,100,71.6,74.6,71.6
20160508191500,270.0,268.2,99.3333,65,58.4,0,71.7,74.6,71.6
20160508193000,270.0,264.6,98.0,65,58.4,100,71.3,74.6,71.6
20160508194500,270.0,271.8,100.6667,64,58.4,100,70.8,74.6,71.6
20160508200000,270.0,274.8,101.7778,62,67.2,100,70.5,74.6,71.6
20160508201500,270.0,274.8,101.7778,62,77.2,100,70.9,74.6,71.6
20160508203000,270.0,274.8,101.7778,62,73.0,100,71.2,74.6,71.6
20160508204500,270.0,274.8,101.7778,62,74.3,100,71.2,74.6,71.6
20160508210000,270.0,274.8,101.7778,62,76.4,100,71.7,74.6,71.6
20160508211500,270.0,274.8,101.7778,62,64.3,100,70.3,74.6,71.6
20160508213000,270.0,271.8,100.6667,62,65.8,100,70.9,74.6,71.6
20160508214500,270.0,271.8,100.6667,62,70.5,100,71.1,74.6,71.6
20160508220000,270.0,271.8,100.6667,62,68.2,100,71.2,74.6,71.6
20160508221500,270.0,271.8,100.6667,62,69.1,100,71.2,74.6,71.6
20160508223000,270.0,271.8,100.6667,62,70.6,100,71.4,74.6,71.6
20160508224500,270.0,271.8,100.6667,62,68.1,100,71.3,74.6,71.6
20160508230000,270.0,271.8,100.6667,62,71.5,100,71.2,74.6,71.6
20160508231500,270.0,274.8,101.7778,62,69.7,100,71.2,74.6,71.6
20160508233000,270.0,260.4,96.4444,62,76.0,100,71.3,74.6,71.6
20160508234500,270.0,268.2,99.3333,62,73.2,100,71.6,74.6,71.6
20160509000000,270.0,264.6,98.0,62,71.7,100,71.4,74.6,71.6
20160509001500,270.0,264.6,98.0,62,75.6,100,71.5,74.6,71.6
20160509003000,270.0,264.6,98.0,62,75.6,100,71.6,74.6,71.6
20160509004500,270.0,264.6,98.0,62,71.6,100,71.3,74.6,71.6
20160509010000,270.0,264.6,98.0,62,75.6,100,71.3,74.6,71.6
20160509011500,270.0,268.2,99.3333,62,74.0,100,71.4,74.6,71.6
20160509013000,270.0,268.2,99.3333,62,71.5,100,71.2,74.6,71.6
20160509014500,270.0,271.8,100.6667,62,76.8,100,71.5,74.6,71.6
20160509020000,270.0,271.8,100.6667,62,71.6,100,71.3,74.6,71.6
20160509021500,270.0,271.8,100.6667,62,77.2,100,71.5,74.6,71.6
20160509023000,270.0,271.8,100.6667,62,73.6,100,71.6,74.6,71.6
20160509024500,270.0,271.8,100.6667,63,72.0,100,71.6,74.6,71.6
20160509030000,270.0,271.8,100.6667,63,72.0,100,71.6,74.6,71.6
20160509031500,270.0,278.4,103.1111,63,72.0,100,71.6,74.6,71.6
20160509033000,270.0,274.8,101.7778,62,72.0,100,71.6,74.6,71.6
20160509034500,270.0,268.2,99.3333,62,74.2,100,71.6,74.6,71.6
20160509040000,270.0,271.8,100.6667,62,77.3,100,71.9,74.6,71.6
20160509041500,270.0,271.8,100.6667,62,68.7,100,70.4,74.6,71.6
20160509043000,270.0,268.2,99.3333,62,72.3,100,70.7,74.6,71.6
20160509044500,270.0,268.2,99.3333,66,74.0,100,71.2,74.6,71.6
20160509050000,270.0,260.4,96.4444,66,72.4,100,71.2,74.6,71.6
20160509051500,270.0,264.6,98.0,66,79.4,100,71.3,74.6,71.6
20160509053000,270.0,264.6,98.0,66,79.4,100,71.6,74.6,71.6
20160509054500,270.0,268.2,99.3333,66,79.4,100,71.6,74.6,71.6
20160509060000,270.0,264.6,98.0,66,78.6,100,71.6,74.6,71.6
20160509061500,270.0,274.8,101.7778,67,60.4,100,70.2,74.6,71.6
20160509063000,270.0,278.4,103.1111,67,72.0,100,70.4,74.6,71.6
20160509064500,270.0,274.8,101.7778,67,81.1,100,71.1,74.6,71.6
20160509070000,270.0,271.8,100.6667,67,73.9,100,70.9,74.6,71.6
20160509071500,270.0,274.8,101.7778,67,75.3,100,71.2,74.6,71.6
20160509073000,270.0,271.8,100.6667,67,80.1,100,71.5,74.6,71.6
20160509074500,270.0,274.8,101.7778,67,78.3,100,71.6,74.6,71.6
20160509080000,270.0,274.8,101.7778,67,74.9,100,71.5,74.6,71.6
20160509081500,270.0,271.8,100.6667,67,78.7,100,71.5,74.6,71.6
20160509083000,270.0,271.8,100.6667,67,77.8,100,71.7,74.6,71.6
20160509084500,270.0,274.8,101.7778,67,75.9,100,71.7,74.6,71.6
20160509090000,270.0,271.8,100.6667,67,75.9,100,71.7,74.6,71.6
20160509091500,270.0,271.8,100.6667,67,75.9,100,71.6,74.6,71.6
20160509093000,270.0,271.8,100.6667,67,78.7,100,71.5,74.6,71.6
20160509094500,270.0,274.8,101.7778,67,65.5,0,71.7,74.6,71.6
20160509100000,270.0,274.8,101.7778,67,59.5,100,70.5,74.6,71.6
20160509101500,270.0,274.8,101.7778,67,72.5,100,70.5,74.6,71.6
20160509103000,270.0,271.8,100.6667,67,88.1,100,70.8,81.9,76.0
20160509104500,270.0,274.8,101.7778,67,96.7,100,71.5,82.0,76.0
20160509110000,270.0,271.8,100.6667,67,95.2,100,74.7,82.0,76.0
20160509111500,270.0,260.4,96.4444,67,95.2,100,74.6,82.0,76.0
20160509113000,270.0,274.8,101.7778,67,86.2,100,75.0,82.0,76.0
20160509114500,270.0,274.8,101.7778,67,86.2,100,75.4,82.0,76.0
20160509120000,270.0,274.8,101.7778,67,62.5,100,73.9,82.0,76.0
20160509121500,270.0,274.8,101.7778,67,79.9,100,74.0,82.0,76.0
20160509123000,270.0,268.2,99.3333,71,83.4,100,74.5,82.0,76.0
20160509124500,270.0,264.6,98.0,71,85.6,100,75.0,82.0,76.0
20160509130000,270.0,264.6,98.0,72,87.5,100,75.3,82.0,76.0
20160509131500,270.0,268.2,99.3333,72,87.5,100,75.2,82.0,76.0
20160509133000,270.0,260.4,96.4444,72,86.2,100,75.0,82.0,76.0
20160509134500,270.0,264.6,98.0,72,88.5,100,74.7,82.0,76.0
20160509140000,270.0,268.2,99.3333,72,86.2,100,75.0,82.0,76.0
20160509141500,270.0,274.8,101.7778,72,86.2,100,75.1,82.0,76.0
20160509143000,270.0,274.8,101.7778,70,86.2,100,75.3,82.0,76.0
20160509144500,270.0,274.8,101.7778,70,86.2,100,75.0,82.0,76.0
20160509150000,270.0,271.8,100.6667,70,86.2,100,74.3,82.0,76.0
20160509151500,270.0,268.2,99.3333,70,88.6,100,74.2,82.0,76.0
20160509153000,270.0,271.8,100.6667,70,58.0,0,73.2,68.0,56.1
20160509154500,270.0,274.8,101.7778,70,58.0,0,72.3,68.0,56.1
20160509160000,270.0,274.8,101.7778,70,58.0,0,71.4,68.0,56.1
20160509161500,270.0,274.8,101.7778,70,58.0,0,70.8,68.0,56.1
20160509163000,270.0,274.8,101.7778,69,58.0,0,70.3,68.0,56.1
20160509164500,270.0,278.4,103.1111,68,57.3,0,69.7,68.0,56.1
20160509170000,270.0,278.4,103.1111,67,57.3,0,69.4,68.0,56.1
20160509171500,270.0,271.8,100.6667,67,57.3,0,69.4,68.0,56.3
20160509173000,270.0,271.8,100.6667,67,58.0,0,68.8,68.0,56.4
20160509174500,270.0,274.8,101.7778,67,58.0,0,68.8,70.8,67.8
20160509180000,270.0,274.8,101.7778,66,58.0,0,68.8,70.8,67.8
20160509181500,270.0,271.8,100.6667,66,58.0,0,68.6,70.7,67.7
20160509183000,270.0,274.8,101.7778,66,58.0,0,68.4,70.8,67.8
20160509184500,270.0,271.8,100.6667,66,57.2,0,68.4,70.8,67.8
20160509190000,270.0,274.8,101.7778,66,57.2,0,68.3,70.8,67.8
20160509191500,270.0,274.8,101.7778,66,57.2,0,68.2,70.8,67.8
