PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160509193000,270.0,274.8,101.7778,66,57.2,0,68.0,77.5,74.5
20160509194500,270.0,271.8,100.6667,66,96.9,100,69.1,78.5,75.5
20160509200000,270.0,271.8,100.6667,66,96.9,100,70.1,78.5,75.5
20160509201500,270.0,271.8,100.6667,66,96.9,100,71.1,78.5,75.5
20160509203000,270.0,271.8,100.6667,66,96.9,100,72.0,78.5,75.5
20160509204500,270.0,271.8,100.6667,66,96.9,100,72.4,78.5,75.5
20160509210000,270.0,271.8,100.6667,66,95.9,100,72.8,78.5,75.5
20160509211500,270.0,268.2,99.3333,66,93.5,100,73.1,78.5,75.5
20160509213000,270.0,271.8,100.6667,66,95.0,100,73.4,78.5,75.5
20160509214500,270.0,274.8,101.7778,66,57.6,0,72.9,74.7,71.7
20160509220000,270.0,274.8,101.7778,66,57.6,0,72.1,74.7,71.7
20160509221500,270.0,274.8,101.7778,66,57.6,100,71.0,74.7,71.7
20160509223000,270.0,271.8,100.6667,66,67.1,100,70.4,74.7,71.7
20160509224500,270.0,268.2,99.3333,66,81.6,100,70.3,74.7,71.7
20160509230000,270.0,264.6,98.0,66,80.7,100,70.6,74.7,71.7
20160509231500,270.0,264.6,98.0,66,87.4,100,71.0,74.7,71.7
20160509233000,270.0,264.6,98.0,66,87.4,100,71.6,74.7,71.7
20160509234500,270.0,274.8,101.7778,66,80.7,100,71.9,74.7,71.7
20160510000000,270.0,274.8,101.7778,66,57.6,0,71.6,74.7,71.7
20160510001500,270.0,274.8,101.7778,66,58.3,100,70.8,74.7,71.7
20160510003000,270.0,274.8,101.7778,66,71.1,100,70.4,74.7,71.7
20160510004500,270.0,271.8,100.6667,66,79.9,100,70.4,74.7,71.7
20160510010000,270.0,271.8,100.6667,66,87.6,100,70.7,74.7,71.7
20160510011500,270.0,260.4,96.4444,66,81.1,100,71.1,74.7,71.7
20160510013000,270.0,271.8,100.6667,66,87.0,100,71.6,74.7,71.7
20160510014500,270.0,271.8,100.6667,66,87.0,100,71.9,74.7,71.7
20160510020000,270.0,274.8,101.7778,66,57.5,100,71.3,74.7,71.7
20160510021500,270.0,271.8,100.6667,66,59.1,100,70.7,74.7,71.7
20160510023000,270.0,268.2,99.3333,66,74.8,100,70.5,74.7,71.7
20160510024500,270.0,271.8,100.6667,66,74.8,100,71.0,74.7,71.7
20160510030000,270.0,268.2,99.3333,66,73.8,100,71.2,74.7,71.7
20160510031500,270.0,271.8,100.6667,66,79.2,100,71.5,74.7,71.7
20160510033000,270.0,271.8,100.6667,66,76.0,100,71.6,74.7,71.7
20160510034500,270.0,271.8,100.6667,66,74.0,100,71.6,74.7,71.7
20160510040000,270.0,271.8,100.6667,66,79.6,100,71.7,74.7,71.7
20160510041500,270.0,268.2,99.3333,66,76.4,100,71.8,74.7,71.7
20160510043000,270.0,271.8,100.6667,66,66.4,100,70.2,74.7,71.7
20160510044500,270.0,271.8,100.6667,66,75.5,100,70.6,74.7,71.7
20160510050000,270.0,271.8,100.6667,66,75.5,100,71.2,74.7,71.7
20160510051500,270.0,271.8,100.6667,66,80.7,100,70.6,74.7,71.7
20160510053000,270.0,274.8,101.7778,66,92.3,100,70.7,74.7,71.7
20160510054500,270.0,271.8,100.6667,66,90.6,100,71.1,74.7,71.7
20160510060000,270.0,274.8,101.7778,66,84.5,100,71.4,74.7,71.7
20160510061500,270.0,271.8,100.6667,66,82.5,100,71.7,74.7,71.7
20160510063000,270.0,278.4,103.1111,66,60.0,0,71.8,74.7,71.7
20160510064500,270.0,274.8,101.7778,66,57.9,100,71.0,74.7,71.7
20160510070000,270.0,271.8,100.6667,66,68.2,100,70.4,74.7,71.7
20160510071500,270.0,271.8,100.6667,66,84.6,100,70.2,74.7,71.7
20160510073000,270.0,274.8,101.7778,66,82.6,100,70.5,74.7,71.7
20160510074500,270.0,274.8,101.7778,66,67.1,0,70.8,68.0,53.0
20160510080000,270.0,274.8,101.7778,66,57.6,0,70.2,69.9,66.9
20160510081500,270.0,268.2,99.3333,66,57.6,0,68.2,69.9,66.9
20160510083000,270.0,271.8,100.6667,66,57.6,0,67.3,69.9,66.9
20160510084500,270.0,271.8,100.6667,66,57.6,0,66.8,69.9,66.9
20160510090000,270.0,268.2,99.3333,66,57.6,100,66.2,69.9,66.9
20160510091500,270.0,271.8,100.6667,66,57.6,100,66.1,69.9,66.9
20160510093000,270.0,271.8,100.6667,66,63.2,100,66.4,69.9,66.9
20160510094500,270.0,271.8,100.6667,66,63.2,100,66.7,69.9,66.9
20160510100000,270.0,268.2,99.3333,67,62.4,100,66.9,69.9,66.9
20160510101500,270.0,264.6,98.0,67,60.4,100,66.8,69.9,66.9
20160510103000,270.0,264.6,98.0,67,64.8,100,67.1,69.9,66.9
20160510104500,270.0,268.2,99.3333,67,57.2,0,67.2,69.9,66.9
20160510110000,270.0,274.8,101.7778,65,57.2,0,67.2,69.9,66.9
20160510111500,270.0,274.8,101.7778,64,57.2,0,67.2,69.9,66.9
20160510113000,270.0,268.2,99.3333,64,57.2,0,67.2,69.9,66.9
20160510114500,270.0,274.8,101.7778,64,57.2,0,67.2,69.8,66.8
20160510120000,270.0,274.8,101.7778,64,57.2,0,67.2,69.9,66.9
20160510121500,270.0,274.8,101.7778,64,74.8,100,67.2,73.5,70.5
20160510123000,270.0,274.8,101.7778,64,82.1,100,68.3,73.5,70.5
20160510124500,270.0,264.6,98.0,68,92.1,100,69.2,73.5,70.5
20160510130000,270.0,264.6,98.0,68,81.1,100,70.1,73.5,70.5
20160510131500,270.0,271.8,100.6667,68,73.4,0,70.8,73.5,70.5
20160510133000,270.0,268.2,99.3333,68,58.3,100,69.4,73.5,70.5
20160510134500,270.0,264.6,98.0,68,65.3,100,69.2,73.5,70.5
20160510140000,270.0,264.6,98.0,68,72.5,100,70.0,73.5,70.5
20160510141500,270.0,264.6,98.0,68,70.1,100,69.9,73.5,70.5
20160510143000,270.0,260.4,96.4444,68,71.8,100,70.1,73.5,70.5
20160510144500,270.0,264.6,98.0,68,71.8,100,70.2,73.5,70.5
20160510150000,270.0,264.6,98.0,68,76.8,100,70.5,73.5,70.5
20160510151500,270.0,260.4,96.4444,68,72.0,100,70.5,73.5,70.5
20160510153000,270.0,264.6,98.0,68,73.5,100,70.7,73.5,70.5
20160510154500,270.0,260.4,96.4444,68,73.5,100,70.6,73.5,70.5
20160510160000,270.0,268.2,99.3333,68,58.3,100,69.2,73.5,70.5
20160510161500,270.0,268.2,99.3333,68,66.7,100,69.7,73.5,70.5
20160510163000,270.0,268.2,99.3333,68,68.1,100,69.7,73.5,70.5
20160510164500,270.0,264.6,98.0,68,72.4,100,69.7,73.5,70.5
20160510170000,270.0,268.2,99.3333,68,74.9,100,69.9,73.5,70.5
20160510171500,270.0,268.2,99.3333,68,76.4,100,70.1,73.5,70.5
20160510173000,270.0,271.8,100.6667,68,76.4,100,70.3,73.5,70.5
20160510174500,270.0,264.6,98.0,68,58.4,100,70.0,73.5,70.5
20160510180000,270.0,271.8,100.6667,68,65.3,100,69.7,73.5,70.5
20160510181500,270.0,268.2,99.3333,68,64.4,100,70.2,73.5,70.5
20160510183000,270.0,268.2,99.3333,68,62.6,100,70.2,73.5,70.5
20160510184500,270.0,271.8,100.6667,68,62.6,100,70.2,73.5,70.5
20160510190000,270.0,271.8,100.6667,68,62.6,100,70.2,73.5,70.5
20160510191500,270.0,274.8,101.7778,68,65.3,100,70.0,73.5,70.5
20160510193000,270.0,271.8,100.6667,68,65.3,100,70.0,73.5,70.5
20160510194500,270.0,278.4,103.1111,68,66.3,100,70.1,73.5,70.5
20160510200000,270.0,271.8,100.6667,68,66.3,100,70.2,73.5,70.5
20160510201500,270.0,268.2,99.3333,68,67.2,100,70.3,73.5,70.5
20160510203000,270.0,271.8,100.6667,68,67.2,100,70.3,73.5,70.5
20160510204500,270.0,271.8,100.6667,68,67.2,100,70.3,73.5,70.5
20160510210000,270.0,271.8,100.6667,68,67.2,100,70.3,73.5,70.5
20160510211500,270.0,274.8,101.7778,68,67.2,100,70.3,73.5,70.5
20160510213000,270.0,271.8,100.6667,68,67.2,100,70.4,73.5,70.5
20160510214500,270.0,271.8,100.6667,68,67.2,100,70.4,73.5,70.5
20160510220000,270.0,271.8,100.6667,68,67.2,100,70.4,73.5,70.5
20160510221500,270.0,271.8,100.6667,68,67.2,100,70.5,73.5,70.5
20160510223000,270.0,271.8,100.6667,68,67.2,100,70.5,73.5,70.5
20160510224500,270.0,271.8,100.6667,68,67.2,100,70.5,73.5,70.5
20160510230000,270.0,271.8,100.6667,68,67.2,100,70.6,73.5,70.5
20160510231500,270.0,271.8,100.6667,68,67.2,100,70.7,73.5,70.5
20160510233000,270.0,271.8,100.6667,68,67.2,100,70.7,73.5,70.5
20160510234500,270.0,271.8,100.6667,68,57.6,0,70.3,73.5,70.5
20160511000000,270.0,274.8,101.7778,68,57.6,100,69.9,73.5,70.5
20160511001500,270.0,271.8,100.6667,68,59.9,100,69.6,73.5,70.5
20160511003000,270.0,268.2,99.3333,68,65.8,100,69.7,73.5,70.5
20160511004500,270.0,268.2,99.3333,68,68.2,100,69.8,73.5,70.5
20160511010000,270.0,271.8,100.6667,68,69.1,100,70.2,73.5,70.5
20160511011500,270.0,260.4,96.4444,68,69.1,100,70.2,73.5,70.5
20160511013000,270.0,268.2,99.3333,69,69.1,100,70.2,73.5,70.5
20160511014500,270.0,271.8,100.6667,69,69.1,100,70.2,73.5,70.5
20160511020000,270.0,268.2,99.3333,69,71.0,100,70.2,73.5,70.5
20160511021500,270.0,271.8,100.6667,69,72.0,100,70.2,73.5,70.5
20160511023000,270.0,271.8,100.6667,69,72.0,100,70.2,73.5,70.5
20160511024500,270.0,271.8,100.6667,69,72.0,100,70.3,73.5,70.5
20160511030000,270.0,271.8,100.6667,69,72.0,100,70.3,73.5,70.5
20160511031500,270.0,278.4,103.1111,69,71.2,100,70.3,73.5,70.5
20160511033000,270.0,278.4,103.1111,68,72.0,100,70.3,73.5,70.5
20160511034500,270.0,271.8,100.6667,67,72.0,100,70.3,73.5,70.5
20160511040000,270.0,271.8,100.6667,67,72.0,100,70.3,73.5,70.5
20160511041500,270.0,274.8,101.7778,67,71.2,100,70.3,73.5,70.5
20160511043000,270.0,274.8,101.7778,67,72.0,100,70.3,73.5,70.5
20160511044500,270.0,274.8,101.7778,38,70.2,0,70.3,73.6,70.6
20160511050000,270.0,249.6,92.4444,36,72.4,100,70.3,73.6,70.6
20160511051500,270.0,260.4,96.4444,72,56.9,100,70.0,73.6,70.6
20160511053000,270.0,264.6,98.0,73,61.5,100,69.6,73.6,70.6
20160511054500,270.0,264.6,98.0,73,71.0,100,69.4,73.6,70.6
20160511060000,270.0,260.4,96.4444,73,77.2,100,69.6,73.6,70.6
20160511061500,270.0,268.2,99.3333,74,77.2,100,69.8,73.6,70.6
20160511063000,270.0,271.8,100.6667,74,79.7,100,70.2,73.6,70.6
20160511064500,270.0,268.2,99.3333,74,77.9,100,70.5,73.6,70.6
20160511070000,270.0,268.2,99.3333,74,79.2,100,70.7,73.6,70.6
20160511071500,270.0,271.8,100.6667,74,60.4,0,70.8,73.6,70.6
20160511073000,270.0,271.8,100.6667,74,57.2,100,70.2,73.6,70.6
20160511074500,270.0,268.2,99.3333,74,59.1,100,69.6,73.6,70.6
20160511080000,270.0,268.2,99.3333,74,70.4,100,69.3,73.6,70.6
20160511081500,270.0,264.6,98.0,74,75.3,100,69.4,73.6,70.6
20160511083000,270.0,268.2,99.3333,74,80.5,100,69.8,73.6,70.6
20160511084500,270.0,264.6,98.0,74,80.5,100,70.2,73.6,70.6
20160511090000,270.0,264.6,98.0,74,80.5,100,70.5,73.6,70.6
20160511091500,270.0,264.6,98.0,74,75.4,100,70.7,73.6,70.6
20160511093000,270.0,264.6,98.0,74,74.2,100,71.0,70.6,67.6
20160511094500,270.0,268.2,99.3333,74,57.2,0,69.1,70.4,67.4
20160511100000,270.0,260.4,96.4444,74,57.2,0,68.9,70.4,67.4
20160511101500,270.0,260.4,96.4444,74,57.2,0,69.2,70.4,67.4
20160511103000,270.0,264.6,98.0,74,57.2,0,69.0,70.4,67.4
20160511104500,270.0,264.6,98.0,75,57.2,0,68.9,70.4,67.4
20160511110000,270.0,264.6,98.0,75,57.2,0,67.8,70.4,67.4
20160511111500,270.0,268.2,99.3333,75,57.2,0,68.4,70.4,67.4
20160511113000,270.0,260.4,96.4444,79,57.2,0,68.4,70.4,67.4
20160511114500,270.0,268.2,99.3333,80,57.2,0,68.3,70.4,67.4
20160511120000,270.0,260.4,96.4444,80,57.2,0,67.3,70.4,67.4
20160511121500,270.0,278.4,103.1111,79,57.2,0,67.9,70.4,67.4
20160511123000,270.0,278.4,103.1111,74,57.2,0,67.8,70.4,67.4
20160511124500,270.0,278.4,103.1111,74,57.2,0,67.8,70.4,67.4
20160511130000,270.0,274.8,101.7778,74,56.3,0,67.7,70.4,67.4
20160511131500,270.0,278.4,103.1111,74,57.5,0,67.6,70.4,67.4
20160511133000,270.0,274.8,101.7778,74,57.5,0,67.5,70.4,67.4
20160511134500,270.0,274.8,101.7778,74,59.5,100,66.4,70.4,67.4
20160511140000,270.0,274.8,101.7778,74,65.8,100,66.8,70.4,67.4
20160511141500,270.0,274.8,101.7778,74,63.6,100,67.0,70.4,67.4
20160511143000,270.0,274.8,101.7778,74,64.9,100,67.3,70.4,67.4
20160511144500,270.0,274.8,101.7778,74,64.0,100,67.6,70.4,67.4
20160511150000,270.0,274.8,101.7778,74,57.2,0,67.7,70.4,67.4
20160511151500,270.0,274.8,101.7778,74,57.2,0,67.6,70.4,67.4
20160511153000,270.0,274.8,101.7778,74,57.2,0,67.6,70.4,67.4
20160511154500,270.0,274.8,101.7778,73,57.2,0,67.4,70.4,67.4
20160511160000,270.0,274.8,101.7778,73,57.2,0,67.2,70.4,67.4
20160511161500,270.0,274.8,101.7778,73,57.2,100,67.1,70.4,67.4
20160511163000,270.0,278.4,103.1111,73,57.2,100,67.1,70.4,67.4
20160511164500,270.0,274.8,101.7778,73,57.2,100,66.9,70.4,67.4
20160511170000,270.0,274.8,101.7778,73,58.4,100,67.0,70.4,67.4
20160511171500,270.0,274.8,101.7778,73,58.4,100,67.1,70.4,67.4
20160511173000,270.0,274.8,101.7778,73,58.4,100,67.1,70.4,67.4
20160511174500,270.0,278.4,103.1111,73,58.4,100,67.2,70.4,67.4
20160511180000,270.0,271.8,100.6667,73,58.4,100,67.2,70.4,67.4
20160511181500,270.0,268.2,99.3333,73,58.4,100,67.2,70.4,67.4
20160511183000,270.0,271.8,100.6667,73,58.4,100,67.3,70.4,67.4
20160511184500,270.0,271.8,100.6667,73,58.4,100,67.4,70.4,67.4
20160511190000,270.0,274.8,101.7778,73,58.4,100,67.3,70.4,67.4
20160511191500,270.0,274.8,101.7778,73,58.4,100,67.3,70.4,67.4
20160511193000,270.0,274.8,101.7778,73,58.4,100,67.2,70.4,67.4
20160511194500,270.0,274.8,101.7778,73,57.6,100,67.2,70.4,67.4
20160511200000,270.0,274.8,101.7778,73,57.6,100,67.2,70.4,67.4
20160511201500,270.0,274.8,101.7778,73,58.3,100,67.1,70.4,67.4
20160511203000,270.0,271.8,100.6667,73,58.3,100,67.1,70.4,67.4
20160511204500,270.0,274.8,101.7778,73,58.3,100,67.0,70.4,67.4
20160511210000,270.0,274.8,101.7778,73,59.5,100,66.9,70.4,67.4
20160511211500,270.0,274.8,101.7778,73,63.6,100,67.0,70.4,67.4
20160511213000,270.0,274.8,101.7778,73,63.6,100,67.1,70.4,67.4
20160511214500,270.0,274.8,101.7778,73,63.6,100,67.2,70.4,67.4
20160511220000,270.0,271.8,100.6667,73,63.6,100,67.3,70.4,67.4
20160511221500,270.0,274.8,101.7778,73,63.6,100,67.4,70.4,67.4
20160511223000,270.0,274.8,101.7778,72,63.6,100,67.4,70.4,67.4
20160511224500,270.0,271.8,100.6667,72,63.6,100,67.5,70.4,67.4
20160511230000,270.0,274.8,101.7778,72,63.6,100,67.5,70.4,67.4
20160511231500,270.0,274.8,101.7778,72,63.6,100,67.6,70.4,67.4
20160511233000,270.0,282.0,104.4444,70,57.2,0,67.7,70.4,67.4
20160511234500,270.0,271.8,100.6667,69,57.2,0,67.7,70.4,67.4
20160512000000,270.0,274.8,101.7778,71,57.2,0,67.7,70.4,67.4
20160512001500,270.0,260.4,96.4444,71,57.2,0,67.7,70.4,67.4
20160512003000,270.0,264.6,98.0,72,57.2,0,67.6,70.4,67.4
20160512004500,270.0,264.6,98.0,73,57.2,0,67.6,70.4,67.4
20160512010000,270.0,264.6,98.0,73,57.2,0,67.4,70.4,67.4
20160512011500,270.0,264.6,98.0,73,57.2,0,67.2,70.4,67.4
20160512013000,270.0,268.2,99.3333,73,57.2,0,67.2,70.4,67.4
20160512014500,270.0,268.2,99.3333,74,57.2,100,67.1,70.4,67.4
20160512020000,270.0,282.0,104.4444,71,57.2,100,66.9,70.4,67.4
20160512021500,270.0,274.8,101.7778,70,57.2,100,66.9,70.4,67.4
20160512023000,270.0,274.8,101.7778,69,58.0,100,66.9,70.4,67.4
20160512024500,270.0,274.8,101.7778,69,58.7,100,66.9,70.4,67.4
20160512030000,270.0,274.8,101.7778,69,62.4,100,67.0,70.4,67.4
20160512031500,270.0,271.8,100.6667,69,62.4,100,67.2,70.4,67.4
20160512033000,270.0,271.8,100.6667,69,62.4,100,67.3,70.4,67.4
20160512034500,270.0,271.8,100.6667,69,62.4,100,67.5,70.4,67.4
20160512040000,270.0,264.6,98.0,69,62.4,100,67.6,70.4,67.4
20160512041500,270.0,264.6,98.0,70,57.3,0,67.8,70.4,67.4
20160512043000,270.0,268.2,99.3333,70,57.3,0,68.0,70.4,67.4
20160512044500,270.0,264.6,98.0,71,57.3,0,67.9,70.4,67.4
20160512050000,270.0,274.8,101.7778,71,57.3,0,67.8,70.4,67.4
20160512051500,270.0,278.4,103.1111,70,57.3,0,67.6,70.4,67.4
20160512053000,270.0,274.8,101.7778,70,57.3,0,67.4,70.4,67.4
20160512054500,270.0,274.8,101.7778,69,57.3,0,67.3,70.4,67.4
20160512060000,270.0,278.4,103.1111,69,57.3,0,67.2,70.4,67.4
20160512061500,270.0,274.8,101.7778,69,57.3,0,67.2,70.4,67.4
20160512063000,270.0,278.4,103.1111,69,57.3,100,67.1,70.4,67.4
20160512064500,270.0,274.8,101.7778,69,56.6,100,67.0,70.4,67.4
20160512070000,270.0,271.8,100.6667,69,57.4,100,66.9,70.4,67.4
20160512071500,270.0,271.8,100.6667,69,57.4,100,66.9,70.4,67.4
20160512073000,270.0,271.8,100.6667,69,58.3,100,66.9,70.4,67.4
20160512074500,270.0,271.8,100.6667,69,59.9,100,66.9,70.4,67.4
20160512080000,270.0,271.8,100.6667,69,63.6,100,67.1,70.4,67.4
20160512081500,270.0,271.8,100.6667,69,63.6,100,67.3,70.4,67.4
20160512083000,270.0,271.8,100.6667,69,63.6,100,67.4,70.4,67.4
20160512084500,270.0,271.8,100.6667,69,63.6,100,67.6,70.4,67.4
20160512090000,270.0,271.8,100.6667,69,57.2,0,67.6,70.4,67.4
20160512091500,270.0,264.6,98.0,69,57.2,0,67.6,70.4,67.4
20160512093000,270.0,264.6,98.0,75,57.2,0,67.5,70.4,67.4
20160512094500,270.0,264.6,98.0,75,57.2,0,67.4,70.4,67.4
20160512100000,270.0,264.6,98.0,75,57.2,0,67.2,70.4,67.4
20160512101500,270.0,264.6,98.0,75,57.2,100,67.1,70.4,67.4
20160512103000,270.0,264.6,98.0,75,57.2,100,66.9,70.4,67.4
20160512104500,270.0,268.2,99.3333,75,57.2,100,66.8,70.4,67.4
20160512110000,270.0,268.2,99.3333,75,57.2,100,66.9,70.4,67.4
20160512111500,270.0,264.6,98.0,75,57.2,100,66.9,70.4,67.4
20160512113000,270.0,260.4,96.4444,75,58.7,100,66.9,70.4,67.4
20160512114500,270.0,264.6,98.0,75,61.5,100,66.9,70.4,67.4
20160512120000,270.0,264.6,98.0,75,61.5,100,67.1,70.4,67.4
20160512121500,270.0,268.2,99.3333,75,62.3,100,67.1,70.4,67.4
20160512123000,270.0,268.2,99.3333,75,62.3,100,67.2,70.4,67.4
20160512124500,270.0,268.2,99.3333,75,62.3,100,67.3,70.4,67.4
20160512130000,270.0,268.2,99.3333,75,62.3,100,67.4,70.4,67.4
20160512131500,270.0,268.2,99.3333,75,62.3,100,67.4,70.4,67.4
20160512133000,270.0,268.2,99.3333,75,62.3,100,67.6,70.4,67.4
20160512134500,270.0,264.6,98.0,75,61.2,100,67.6,70.4,67.4
20160512140000,270.0,264.6,98.0,75,63.9,100,67.6,70.4,67.4
20160512141500,270.0,268.2,99.3333,75,57.5,0,67.6,70.4,67.4
20160512143000,270.0,271.8,100.6667,75,56.8,0,67.5,70.4,67.4
20160512144500,270.0,268.2,99.3333,75,57.5,0,67.4,70.4,67.4
20160512150000,270.0,271.8,100.6667,75,57.5,0,67.3,70.4,67.4
20160512151500,270.0,274.8,101.7778,75,56.8,0,67.2,70.4,67.4
20160512153000,270.0,268.2,99.3333,75,56.8,100,67.1,70.4,67.4
20160512154500,270.0,271.8,100.6667,75,56.8,100,66.9,70.4,67.4
20160512160000,270.0,271.8,100.6667,75,57.9,100,66.7,70.4,67.4
20160512161500,270.0,271.8,100.6667,75,57.2,100,66.8,70.4,67.4
20160512163000,270.0,278.4,103.1111,74,65.8,100,66.9,70.4,67.4
20160512164500,270.0,274.8,101.7778,72,62.0,100,67.1,70.4,67.4
20160512170000,270.0,274.8,101.7778,72,62.0,100,67.3,70.4,67.4
20160512171500,270.0,274.8,101.7778,71,62.8,100,67.6,70.4,67.4
20160512173000,270.0,271.8,100.6667,71,57.2,0,67.7,70.4,67.4
20160512174500,270.0,274.8,101.7778,71,57.2,0,67.7,70.4,67.4
20160512180000,270.0,274.8,101.7778,71,57.2,0,67.6,70.4,67.4
20160512181500,270.0,274.8,101.7778,71,57.2,0,67.6,70.4,67.4
20160512183000,270.0,271.8,100.6667,71,56.4,0,67.5,70.4,67.4
20160512184500,270.0,274.8,101.7778,71,56.4,0,67.8,70.4,67.4
20160512190000,270.0,278.4,103.1111,71,56.4,0,67.9,70.4,67.4
20160512191500,270.0,274.8,101.7778,70,56.4,0,67.9,70.4,67.4
20160512193000,270.0,278.4,103.1111,70,56.4,0,67.8,70.4,67.4
20160512194500,270.0,274.8,101.7778,69,56.4,0,67.8,70.4,67.4
20160512200000,270.0,264.6,98.0,70,56.4,0,67.8,70.4,67.4
20160512201500,270.0,264.6,98.0,70,56.4,0,67.8,70.4,67.4
20160512203000,270.0,268.2,99.3333,70,56.4,0,67.7,70.4,67.4
20160512204500,270.0,274.8,101.7778,70,56.4,0,67.9,70.4,67.4
20160512210000,270.0,278.4,103.1111,70,56.4,0,68.1,70.4,67.4
20160512211500,270.0,274.8,101.7778,70,56.4,0,68.1,70.4,67.4
20160512213000,270.0,274.8,101.7778,70,56.4,0,68.2,70.4,67.4
20160512214500,270.0,271.8,100.6667,70,79.6,100,68.7,76.4,73.4
20160512220000,270.0,274.8,101.7778,70,78.2,100,69.4,76.4,73.4
20160512221500,270.0,271.8,100.6667,70,78.2,100,70.0,76.4,73.4
20160512223000,270.0,264.6,98.0,70,80.3,100,70.6,76.4,73.4
20160512224500,270.0,271.8,100.6667,70,80.3,100,71.2,76.4,73.4
20160512230000,270.0,264.6,98.0,70,80.3,100,71.4,76.4,73.4
20160512231500,270.0,264.6,98.0,70,80.3,100,71.6,76.4,73.4
20160512233000,270.0,264.6,98.0,70,80.3,100,73.1,76.4,73.4
20160512234500,270.0,264.6,98.0,70,80.3,100,73.3,76.4,73.4
20160513000000,270.0,264.6,98.0,70,80.3,100,73.3,76.4,73.4
20160513001500,270.0,264.6,98.0,70,80.3,100,73.4,76.4,73.4
20160513003000,270.0,268.2,99.3333,70,80.3,100,73.3,76.4,73.4
20160513004500,270.0,264.6,98.0,70,80.3,100,73.3,76.4,73.4
20160513010000,270.0,264.6,98.0,70,58.4,100,72.1,76.4,73.4
20160513011500,270.0,271.8,100.6667,70,74.8,100,71.6,76.4,73.4
20160513013000,270.0,271.8,100.6667,70,77.5,100,72.1,76.4,73.4
20160513014500,270.0,271.8,100.6667,70,78.6,100,72.6,76.4,73.4
20160513020000,270.0,271.8,100.6667,70,78.6,100,72.7,76.4,73.4
20160513021500,270.0,271.8,100.6667,70,80.1,100,72.9,76.4,73.4
20160513023000,270.0,274.8,101.7778,70,81.1,100,73.1,76.4,73.4
20160513024500,270.0,274.8,101.7778,70,81.1,100,73.2,76.4,73.4
20160513030000,270.0,268.2,99.3333,70,80.2,100,73.5,76.4,73.4
20160513031500,270.0,264.6,98.0,72,58.4,100,72.4,76.4,73.4
20160513033000,270.0,264.6,98.0,74,73.6,100,71.6,76.4,73.4
20160513034500,270.0,264.6,98.0,74,77.8,100,72.1,76.4,73.4
20160513040000,270.0,264.6,98.0,74,79.4,100,72.5,76.4,73.4
20160513041500,270.0,264.6,98.0,74,79.4,100,72.9,76.4,73.4
20160513043000,270.0,264.6,98.0,74,80.8,100,73.0,76.4,73.4
20160513044500,270.0,264.6,98.0,74,79.6,100,73.2,76.4,73.4
20160513050000,270.0,268.2,99.3333,75,82.0,100,73.4,76.4,73.4
20160513051500,270.0,268.2,99.3333,75,79.8,100,73.4,76.4,73.4
20160513053000,270.0,268.2,99.3333,75,79.8,100,73.3,76.4,73.4
20160513054500,270.0,268.2,99.3333,75,79.8,100,73.2,76.4,73.4
20160513060000,270.0,268.2,99.3333,75,79.8,100,73.3,76.4,73.4
20160513061500,270.0,271.8,100.6667,75,79.8,100,73.4,76.4,73.4
20160513063000,270.0,268.2,99.3333,75,81.6,100,73.4,70.5,67.5
20160513064500,270.0,274.8,101.7778,78,57.2,0,69.8,70.0,67.0
20160513070000,270.0,278.4,103.1111,75,57.2,0,68.5,70.0,67.0
20160513071500,270.0,278.4,103.1111,73,57.2,0,67.7,70.0,67.0
20160513073000,270.0,278.4,103.1111,73,57.2,0,67.1,70.0,67.0
20160513074500,270.0,274.8,101.7778,73,57.2,100,66.7,70.0,67.0
20160513080000,270.0,271.8,100.6667,73,57.2,100,66.4,70.0,67.0
20160513081500,270.0,271.8,100.6667,73,58.3,100,66.4,70.0,67.0
20160513083000,270.0,268.2,99.3333,73,59.5,100,66.4,70.0,67.0
20160513084500,270.0,271.8,100.6667,73,62.0,100,66.7,70.0,67.0
20160513090000,270.0,271.8,100.6667,73,62.0,100,66.9,70.0,67.0
20160513091500,270.0,268.2,99.3333,73,62.0,100,67.1,70.0,67.0
20160513093000,270.0,271.8,100.6667,73,59.7,0,67.3,70.0,67.0
20160513094500,270.0,274.8,101.7778,73,57.2,0,67.6,70.0,67.0
20160513100000,270.0,260.4,96.4444,76,57.2,0,68.1,70.0,67.0
20160513101500,270.0,264.6,98.0,77,57.2,0,67.0,70.0,67.0
20160513103000,270.0,264.6,98.0,78,57.2,100,66.5,70.0,67.0
20160513104500,270.0,264.6,98.0,78,58.3,100,66.4,70.0,67.0
20160513110000,270.0,268.2,99.3333,78,62.0,100,66.3,70.0,67.0
20160513111500,270.0,274.8,101.7778,78,57.2,0,67.4,70.0,67.0
20160513113000,270.0,278.4,103.1111,78,57.2,0,67.7,70.0,67.0
20160513114500,270.0,274.8,101.7778,78,57.2,0,67.9,70.0,67.0
20160513120000,270.0,274.8,101.7778,77,57.2,0,68.1,70.0,67.0
20160513121500,270.0,274.8,101.7778,77,57.2,0,67.9,70.0,67.0
20160513123000,270.0,274.8,101.7778,77,57.2,0,67.9,70.0,67.0
20160513124500,270.0,264.6,98.0,77,57.2,0,67.7,70.0,67.0
20160513130000,270.0,264.6,98.0,78,57.2,0,67.8,70.0,67.0
20160513131500,270.0,268.2,99.3333,78,57.2,0,67.7,70.0,67.0
20160513133000,270.0,268.2,99.3333,78,57.2,0,67.6,70.0,67.0
20160513134500,270.0,264.6,98.0,78,57.2,0,67.6,70.0,67.0
20160513140000,270.0,264.6,98.0,78,57.2,0,67.5,70.0,67.0
20160513141500,270.0,264.6,98.0,78,57.2,0,67.4,70.0,67.0
20160513143000,270.0,268.2,99.3333,78,57.2,0,67.4,70.0,67.0
20160513144500,270.0,268.2,99.3333,78,57.2,0,67.4,70.0,67.0
20160513150000,270.0,264.6,98.0,78,57.2,0,67.4,70.0,67.0
20160513151500,270.0,264.6,98.0,78,57.2,0,67.3,70.0,67.0
20160513153000,270.0,268.2,99.3333,78,57.2,100,66.9,70.0,67.0
20160513154500,270.0,264.6,98.0,78,57.2,0,67.6,70.0,67.0
20160513160000,270.0,264.6,98.0,78,57.2,0,67.8,70.0,67.0
20160513161500,270.0,268.2,99.3333,78,57.2,0,68.0,70.0,67.0
20160513163000,270.0,271.8,100.6667,78,57.2,0,68.1,70.0,67.0
20160513164500,270.0,271.8,100.6667,78,57.2,0,68.3,70.0,67.0
20160513170000,270.0,268.2,99.3333,78,57.2,0,68.2,70.0,67.0
20160513171500,270.0,268.2,99.3333,78,57.2,0,68.2,68.0,63.7
20160513173000,270.0,271.8,100.6667,78,57.2,0,68.3,68.0,63.7
20160513174500,270.0,271.8,100.6667,78,57.2,0,68.2,68.0,63.7
20160513180000,270.0,268.2,99.3333,78,57.2,0,68.1,68.0,63.7
20160513181500,270.0,271.8,100.6667,78,57.2,0,68.1,68.0,63.7
20160513183000,270.0,271.8,100.6667,78,57.9,0,68.1,68.0,63.7
20160513184500,270.0,271.8,100.6667,78,57.9,0,68.0,68.0,63.7
20160513190000,270.0,274.8,101.7778,78,57.9,0,67.9,68.0,63.7
20160513191500,270.0,271.8,100.6667,78,57.9,0,67.7,68.0,63.7
20160513193000,270.0,274.8,101.7778,78,57.9,0,67.5,68.0,63.7
20160513194500,270.0,274.8,101.7778,78,57.2,0,67.5,68.0,63.7
20160513200000,270.0,274.8,101.7778,78,57.2,0,67.6,68.0,63.7
20160513201500,270.0,274.8,101.7778,78,57.2,0,67.7,68.0,63.7
20160513203000,270.0,271.8,100.6667,77,57.2,0,67.6,68.0,63.7
20160513204500,270.0,274.8,101.7778,77,57.2,0,67.4,68.0,63.7
20160513210000,270.0,274.8,101.7778,77,57.2,0,67.3,68.0,63.7
20160513211500,270.0,278.4,103.1111,77,57.2,0,67.2,68.0,63.7
20160513213000,270.0,274.8,101.7778,77,57.2,0,67.0,68.0,63.7
20160513214500,270.0,274.8,101.7778,77,57.2,0,66.9,68.0,63.7
20160513220000,270.0,274.8,101.7778,76,57.2,0,66.8,68.0,63.7
20160513221500,270.0,274.8,101.7778,76,57.2,0,66.7,68.0,63.7
20160513223000,270.0,274.8,101.7778,76,57.2,0,66.7,68.0,63.7
20160513224500,270.0,271.8,100.6667,76,57.2,0,66.7,68.0,63.7
20160513230000,270.0,274.8,101.7778,76,57.2,0,66.7,68.0,63.7
20160513231500,270.0,271.8,100.6667,76,57.2,0,66.7,68.0,63.7
20160513233000,270.0,274.8,101.7778,70,57.2,0,66.6,68.0,63.7
20160513234500,270.0,271.8,100.6667,70,57.2,0,66.6,68.0,63.7
20160514000000,270.0,271.8,100.6667,70,57.2,0,66.4,68.0,63.7
20160514001500,270.0,271.8,100.6667,70,56.5,0,66.4,68.0,63.7
20160514003000,270.0,271.8,100.6667,70,56.5,0,66.4,68.0,63.7
20160514004500,270.0,274.8,101.7778,70,56.5,0,66.3,68.0,63.7
20160514010000,270.0,278.4,103.1111,69,56.5,0,66.3,68.0,63.7
20160514011500,270.0,264.6,98.0,69,56.5,0,66.3,68.0,63.7
20160514013000,270.0,260.4,96.4444,71,57.1,0,66.3,68.0,63.7
20160514014500,270.0,278.4,103.1111,70,57.1,0,66.4,68.0,63.7
20160514020000,270.0,278.4,103.1111,69,57.1,0,66.4,68.0,63.7
20160514021500,270.0,274.8,101.7778,69,57.1,0,66.4,68.0,63.7
20160514023000,270.0,274.8,101.7778,68,57.1,0,66.4,68.0,63.7
20160514024500,270.0,274.8,101.7778,68,57.1,0,66.5,68.0,63.7
20160514030000,270.0,274.8,101.7778,68,57.1,0,66.6,68.0,63.7
20160514031500,270.0,274.8,101.7778,68,57.1,0,66.6,68.0,63.7
20160514033000,270.0,274.8,101.7778,68,57.1,0,66.6,68.0,63.7
20160514034500,270.0,274.8,101.7778,68,57.1,0,66.6,68.0,63.7
20160514040000,270.0,274.8,101.7778,68,57.1,0,66.6,68.0,63.7
20160514041500,270.0,274.8,101.7778,68,57.1,0,66.6,68.0,63.7
20160514043000,270.0,274.8,101.7778,68,57.1,0,66.5,68.0,63.7
20160514044500,270.0,271.8,100.6667,68,57.1,0,66.5,68.0,63.7
20160514050000,270.0,274.8,101.7778,68,57.1,0,66.5,68.0,63.7
20160514051500,270.0,271.8,100.6667,68,56.4,0,66.4,68.0,63.7
20160514053000,270.0,274.8,101.7778,68,56.4,0,66.4,68.0,63.7
20160514054500,270.0,278.4,103.1111,68,56.4,0,66.4,68.0,63.7
20160514060000,270.0,274.8,101.7778,68,56.4,0,66.3,68.0,63.7
20160514061500,270.0,278.4,103.1111,68,56.4,0,66.3,68.0,63.7
20160514063000,270.0,274.8,101.7778,68,56.4,0,66.3,68.0,63.7
20160514064500,270.0,271.8,100.6667,68,56.4,0,66.3,68.0,63.7
20160514070000,270.0,274.8,101.7778,68,56.4,0,66.3,68.0,63.7
20160514071500,270.0,271.8,100.6667,68,57.1,0,66.3,68.0,63.7
20160514073000,270.0,271.8,100.6667,67,57.1,0,66.3,68.0,63.7
20160514074500,270.0,271.8,100.6667,67,57.1,0,66.3,68.0,63.7
20160514080000,270.0,271.8,100.6667,67,57.1,0,66.4,68.0,63.7
20160514081500,270.0,268.2,99.3333,67,57.1,0,66.4,68.0,63.7
20160514083000,270.0,268.2,99.3333,67,57.1,0,66.4,68.0,63.7
20160514084500,270.0,264.6,98.0,67,57.1,0,66.4,68.0,63.7
20160514090000,270.0,260.4,96.4444,70,57.1,0,66.5,68.0,63.7
20160514091500,270.0,264.6,98.0,71,57.1,0,66.4,68.0,63.7
20160514093000,270.0,278.4,103.1111,70,57.1,0,66.4,68.0,63.7
20160514094500,270.0,274.8,101.7778,69,57.1,0,66.3,68.0,63.7
20160514100000,270.0,278.4,103.1111,69,57.1,0,66.2,68.0,63.7
20160514101500,270.0,274.8,101.7778,69,57.1,0,66.2,68.0,63.7
20160514103000,270.0,268.2,99.3333,69,57.1,0,66.2,68.0,63.7
20160514104500,270.0,268.2,99.3333,69,57.1,0,66.1,68.0,63.7
20160514110000,270.0,268.2,99.3333,69,57.1,0,66.2,68.0,63.7
20160514111500,270.0,268.2,99.3333,69,57.1,0,66.2,68.0,63.7
20160514113000,270.0,264.6,98.0,69,57.1,0,66.4,68.0,63.7
20160514114500,270.0,268.2,99.3333,69,57.1,0,66.6,68.0,63.7
20160514120000,270.0,268.2,99.3333,69,57.1,0,66.7,68.0,63.7
20160514121500,270.0,268.2,99.3333,69,57.1,0,66.8,68.0,63.7
20160514123000,270.0,264.6,98.0,69,57.1,0,66.7,68.0,63.7
20160514124500,270.0,260.4,96.4444,74,57.1,0,67.0,68.0,63.7
20160514130000,270.0,264.6,98.0,74,57.1,0,67.1,68.0,63.7
20160514131500,270.0,264.6,98.0,74,57.1,0,67.1,68.0,63.7
20160514133000,270.0,260.4,96.4444,74,57.1,0,67.1,68.0,63.7
20160514134500,270.0,264.6,98.0,74,57.1,0,67.1,68.0,63.7
20160514140000,270.0,260.4,96.4444,74,57.1,0,67.1,68.0,63.7
20160514141500,270.0,264.6,98.0,75,57.1,0,66.9,68.0,63.7
20160514143000,270.0,268.2,99.3333,75,57.1,0,67.1,68.0,63.7
20160514144500,270.0,264.6,98.0,75,57.1,0,65.5,68.0,63.7
20160514150000,270.0,264.6,98.0,75,57.1,0,65.2,68.0,63.7
20160514151500,270.0,264.6,98.0,75,57.1,0,65.2,68.0,63.7
20160514153000,270.0,268.2,99.3333,75,57.1,0,65.2,68.0,63.7
20160514154500,270.0,268.2,99.3333,75,57.9,0,65.7,68.0,63.7
20160514160000,270.0,264.6,98.0,75,57.9,0,66.5,68.0,63.7
20160514161500,270.0,264.6,98.0,75,57.2,0,66.9,68.0,63.7
20160514163000,270.0,268.2,99.3333,75,57.2,0,66.9,68.0,63.7
20160514164500,270.0,268.2,99.3333,75,57.2,0,67.2,68.0,63.7
20160514170000,270.0,268.2,99.3333,75,57.2,0,67.2,68.0,63.7
20160514171500,270.0,268.2,99.3333,75,57.2,0,67.3,68.0,63.7
20160514173000,270.0,268.2,99.3333,75,57.9,0,67.4,68.0,63.7
20160514174500,270.0,271.8,100.6667,75,57.2,0,67.4,68.0,63.7
20160514180000,270.0,271.8,100.6667,75,57.2,0,67.4,68.0,63.7
20160514181500,270.0,271.8,100.6667,75,57.2,0,67.4,68.0,63.7
20160514183000,270.0,268.2,99.3333,75,57.2,0,67.4,68.0,63.7
20160514184500,270.0,271.8,100.6667,75,57.2,0,67.4,68.0,63.7
20160514190000,270.0,268.2,99.3333,75,57.2,0,67.3,68.0,63.7
20160514191500,270.0,268.2,99.3333,75,57.2,0,67.3,68.0,63.7
20160514193000,270.0,271.8,100.6667,75,57.2,0,67.2,68.0,63.7
20160514194500,270.0,271.8,100.6667,75,57.2,0,67.2,68.0,63.7
20160514200000,270.0,271.8,100.6667,75,57.2,0,67.2,68.0,63.7
20160514201500,270.0,274.8,101.7778,75,57.2,0,67.1,68.0,63.7
20160514203000,270.0,271.8,100.6667,75,57.2,0,67.1,68.0,63.7
20160514204500,270.0,271.8,100.6667,75,57.2,0,67.1,68.0,63.7
20160514210000,270.0,274.8,101.7778,75,57.2,0,67.0,68.0,63.7
20160514211500,270.0,274.8,101.7778,75,57.2,0,67.0,68.0,63.7
20160514213000,270.0,278.4,103.1111,74,57.2,0,66.9,68.0,63.7
20160514214500,270.0,278.4,103.1111,74,57.2,0,66.9,68.0,63.7
20160514220000,270.0,274.8,101.7778,73,57.2,0,66.9,68.0,63.7
20160514221500,270.0,268.2,99.3333,72,57.2,0,66.9,68.0,63.7
20160514223000,270.0,271.8,100.6667,72,57.2,0,66.9,68.0,63.7
20160514224500,270.0,274.8,101.7778,72,57.2,0,66.9,68.0,63.7
20160514230000,270.0,274.8,101.7778,72,57.2,0,66.9,68.0,63.7
20160514231500,270.0,274.8,101.7778,72,57.2,0,66.8,68.0,63.7
20160514233000,270.0,274.8,101.7778,72,57.2,0,66.8,68.0,63.7
20160514234500,270.0,271.8,100.6667,72,57.2,0,66.8,68.0,63.7
20160515000000,270.0,274.8,101.7778,72,57.2,0,66.8,68.0,63.7
20160515001500,270.0,274.8,101.7778,72,57.2,0,66.8,68.0,63.7
20160515003000,270.0,274.8,101.7778,72,57.2,0,66.7,68.0,63.7
20160515004500,270.0,271.8,100.6667,72,57.2,0,66.7,68.0,63.7
20160515010000,270.0,271.8,100.6667,72,57.2,0,66.7,68.0,63.7
20160515011500,270.0,271.8,100.6667,72,57.2,0,66.6,68.0,63.7
20160515013000,270.0,271.8,100.6667,72,57.2,0,66.6,68.0,63.7
20160515014500,270.0,271.8,100.6667,72,57.2,0,66.6,68.0,63.7
20160515020000,270.0,274.8,101.7778,72,57.2,0,66.5,68.0,63.7
20160515021500,270.0,264.6,98.0,72,57.2,0,66.4,68.0,63.7
20160515023000,270.0,260.4,96.4444,72,57.2,0,66.5,68.0,63.7
20160515024500,270.0,264.6,98.0,73,57.2,0,66.5,68.0,63.7
20160515030000,270.0,260.4,96.4444,74,57.2,0,66.5,68.0,63.7
20160515031500,270.0,260.4,96.4444,74,57.2,0,66.5,68.0,63.7
20160515033000,270.0,264.6,98.0,74,57.2,0,66.5,68.0,63.7
20160515034500,270.0,260.4,96.4444,74,57.2,0,66.3,68.0,63.7
20160515040000,270.0,264.6,98.0,74,57.2,0,66.4,68.0,63.7
20160515041500,270.0,274.8,101.7778,74,57.2,0,66.4,68.0,63.7
20160515043000,270.0,271.8,100.6667,71,56.4,0,66.4,68.0,63.7
20160515044500,270.0,271.8,100.6667,71,56.4,0,66.3,68.0,63.7
20160515050000,270.0,274.8,101.7778,71,56.4,0,66.3,68.0,63.7
20160515051500,270.0,271.8,100.6667,71,56.4,0,66.2,68.0,63.7
20160515053000,270.0,274.8,101.7778,71,56.4,0,66.1,68.0,63.7
20160515054500,270.0,274.8,101.7778,71,56.4,0,66.1,68.0,63.7
20160515060000,270.0,278.4,103.1111,70,56.4,0,66.1,68.0,63.7
20160515061500,270.0,278.4,103.1111,70,56.4,0,66.0,68.0,63.7
20160515063000,270.0,278.4,103.1111,70,57.1,0,66.0,68.0,63.7
20160515064500,270.0,274.8,101.7778,70,57.1,0,66.0,68.0,63.7
20160515070000,270.0,278.4,103.1111,70,57.1,0,66.0,68.0,63.7
20160515071500,270.0,278.4,103.1111,70,56.4,0,66.0,68.0,63.7
20160515073000,270.0,274.8,101.7778,70,56.4,0,65.9,68.0,63.7
20160515074500,270.0,274.8,101.7778,70,56.4,0,65.8,68.0,63.7
20160515080000,270.0,278.4,103.1111,70,56.4,0,65.8,68.0,63.7
20160515081500,270.0,274.8,101.7778,70,84.9,100,67.4,73.1,70.1
20160515083000,270.0,274.8,101.7778,70,82.9,100,69.3,73.5,70.5
20160515084500,270.0,268.2,99.3333,70,85.0,100,70.2,73.5,70.5
20160515090000,270.0,271.8,100.6667,70,57.2,0,67.9,70.4,67.4
20160515091500,270.0,274.8,101.7778,70,58.3,100,66.3,70.4,67.4
20160515093000,270.0,271.8,100.6667,70,64.0,100,66.6,70.4,67.4
20160515094500,270.0,271.8,100.6667,70,66.3,100,66.8,70.4,67.4
20160515100000,270.0,271.8,100.6667,70,67.0,100,67.0,70.4,67.4
20160515101500,270.0,271.8,100.6667,70,67.0,100,67.1,70.4,67.4
20160515103000,270.0,268.2,99.3333,70,67.0,100,67.2,70.4,67.4
20160515104500,270.0,271.8,100.6667,70,67.0,100,67.4,70.4,67.4
20160515110000,270.0,271.8,100.6667,70,67.0,100,67.5,70.4,67.4
20160515111500,270.0,274.8,101.7778,70,67.0,100,67.7,70.4,67.4
20160515113000,270.0,271.8,100.6667,70,58.7,100,66.4,70.4,67.4
20160515114500,270.0,271.8,100.6667,70,63.6,100,66.7,70.4,67.4
20160515120000,270.0,271.8,100.6667,70,64.8,100,66.9,70.4,67.4
20160515121500,270.0,268.2,99.3333,70,64.8,100,67.1,70.4,67.4
20160515123000,270.0,268.2,99.3333,70,64.8,100,67.1,70.4,67.4
20160515124500,270.0,264.6,98.0,72,64.8,100,67.4,70.4,67.4
20160515130000,270.0,274.8,101.7778,71,64.8,100,67.2,70.4,67.4
20160515131500,270.0,274.8,101.7778,71,64.8,100,67.2,70.4,67.4
20160515133000,270.0,268.2,99.3333,71,64.8,100,67.2,70.4,67.4
20160515134500,270.0,271.8,100.6667,71,64.8,100,67.2,70.4,67.4
20160515140000,270.0,260.4,96.4444,72,64.8,100,67.3,70.4,67.4
20160515141500,270.0,264.6,98.0,72,61.2,0,67.6,70.4,67.4
20160515143000,270.0,264.6,98.0,72,57.6,100,66.7,70.4,67.4
20160515144500,270.0,264.6,98.0,72,59.1,100,66.6,70.4,67.4
20160515150000,270.0,260.4,96.4444,72,63.2,100,67.1,70.4,67.4
20160515151500,270.0,271.8,100.6667,73,63.2,100,67.2,70.4,67.4
20160515153000,270.0,271.8,100.6667,73,63.2,100,67.6,70.4,67.4
20160515154500,270.0,268.2,99.3333,73,57.2,0,67.6,70.4,67.4
20160515160000,270.0,268.2,99.3333,73,58.3,100,66.4,70.4,67.4
20160515161500,270.0,268.2,99.3333,73,62.4,100,66.7,70.4,67.4
20160515163000,270.0,264.6,98.0,73,63.6,100,67.0,70.4,67.4
20160515164500,270.0,268.2,99.3333,73,63.6,100,67.3,70.4,67.4
20160515170000,270.0,268.2,99.3333,73,63.6,100,67.5,70.4,67.4
20160515171500,270.0,268.2,99.3333,73,63.6,100,67.4,70.4,67.4
20160515173000,270.0,271.8,100.6667,73,63.6,100,67.4,70.4,67.4
20160515174500,270.0,268.2,99.3333,73,62.9,100,67.3,70.4,67.4
20160515180000,270.0,268.2,99.3333,73,62.9,100,67.4,70.4,67.4
20160515181500,270.0,268.2,99.3333,73,62.9,100,67.4,70.4,67.4
20160515183000,270.0,268.2,99.3333,73,62.9,100,67.5,70.4,67.4
20160515184500,270.0,268.2,99.3333,73,62.9,100,67.4,70.4,67.4
20160515190000,270.0,268.2,99.3333,73,62.9,100,67.4,70.4,67.4
20160515191500,270.0,271.8,100.6667,73,62.9,100,67.5,70.4,67.4
20160515193000,270.0,268.2,99.3333,73,58.7,0,67.4,70.4,67.4
20160515194500,270.0,268.2,99.3333,73,57.6,100,67.0,70.4,67.4
20160515200000,270.0,268.2,99.3333,73,58.7,100,66.7,70.4,67.4
20160515201500,270.0,268.2,99.3333,73,62.7,100,66.8,70.4,67.4
20160515203000,270.0,268.2,99.3333,73,62.7,100,67.1,70.4,67.4
20160515204500,270.0,268.2,99.3333,73,62.7,100,67.1,70.4,67.4
20160515210000,270.0,268.2,99.3333,73,62.7,100,67.5,70.4,67.4
20160515211500,270.0,268.2,99.3333,73,57.2,0,67.7,70.4,67.4
20160515213000,270.0,268.2,99.3333,73,57.2,0,67.8,70.4,67.4
20160515214500,270.0,271.8,100.6667,73,57.2,0,67.9,70.4,67.4
20160515220000,270.0,274.8,101.7778,73,57.2,0,67.8,70.4,67.4
20160515221500,270.0,274.8,101.7778,73,57.2,0,67.7,70.4,67.4
20160515223000,270.0,274.8,101.7778,73,57.2,0,67.6,70.4,67.4
20160515224500,270.0,271.8,100.6667,73,57.2,0,67.6,70.4,67.4
20160515230000,270.0,274.8,101.7778,73,57.2,0,67.4,70.4,67.4
20160515231500,270.0,271.8,100.6667,73,57.2,0,67.3,70.4,67.4
20160515233000,270.0,271.8,100.6667,73,57.2,100,67.2,70.4,67.4
20160515234500,270.0,271.8,100.6667,73,57.2,0,67.3,70.4,67.4
20160516000000,270.0,278.4,103.1111,73,57.2,0,67.3,70.4,67.4
20160516001500,270.0,271.8,100.6667,73,57.2,0,67.3,70.4,67.4
20160516003000,270.0,268.2,99.3333,73,57.2,0,67.3,70.4,67.4
20160516004500,270.0,268.2,99.3333,73,57.2,0,67.3,70.4,67.4
20160516010000,270.0,268.2,99.3333,73,57.2,0,67.3,70.4,67.4
20160516011500,270.0,264.6,98.0,75,57.2,100,67.1,77.5,74.5
20160516013000,270.0,268.2,99.3333,75,86.8,100,68.2,78.3,75.3
20160516014500,270.0,282.0,104.4444,72,82.5,100,69.2,78.5,75.5
20160516020000,270.0,274.8,101.7778,70,85.7,100,70.0,78.3,75.3
20160516021500,270.0,274.8,101.7778,70,84.3,100,70.5,78.3,75.3
20160516023000,270.0,274.8,101.7778,69,86.2,100,70.8,78.3,75.3
20160516024500,270.0,274.8,101.7778,69,85.0,100,71.2,78.5,75.5
20160516030000,270.0,260.4,96.4444,69,88.0,100,71.7,78.4,75.4
20160516031500,270.0,271.8,100.6667,69,84.4,100,71.8,78.3,75.3
20160516033000,270.0,264.6,98.0,69,84.4,100,72.0,78.5,75.5
20160516034500,270.0,268.2,99.3333,69,86.2,100,72.2,78.3,75.3
20160516040000,270.0,268.2,99.3333,69,83.4,100,72.3,78.3,75.3
20160516041500,270.0,274.8,101.7778,69,84.9,100,72.6,78.5,75.5
20160516043000,270.0,271.8,100.6667,69,84.9,100,72.6,78.5,75.5
20160516044500,270.0,264.6,98.0,72,86.1,100,72.7,78.3,75.3
20160516050000,270.0,271.8,100.6667,70,83.2,100,72.8,78.3,75.3
20160516051500,270.0,278.4,103.1111,70,85.0,100,72.9,78.3,75.3
20160516053000,270.0,278.4,103.1111,70,85.0,100,72.9,78.3,75.3
20160516054500,270.0,274.8,101.7778,69,85.0,100,73.1,78.3,75.3
20160516060000,270.0,264.6,98.0,71,86.4,100,73.2,78.3,75.3
20160516061500,270.0,271.8,100.6667,69,83.6,100,73.2,78.3,75.3
20160516063000,270.0,278.4,103.1111,69,86.1,100,73.3,78.3,75.3
20160516064500,270.0,278.4,103.1111,69,83.3,100,73.3,78.3,75.3
20160516070000,270.0,271.8,100.6667,69,87.4,100,73.3,78.3,75.3
20160516071500,270.0,274.8,101.7778,69,79.5,100,74.6,73.5,70.5
20160516073000,270.0,268.2,99.3333,69,57.2,0,72.3,73.5,70.5
20160516074500,270.0,271.8,100.6667,69,57.2,0,71.3,73.5,70.5
20160516080000,270.0,264.6,98.0,69,57.2,0,70.5,73.5,70.5
20160516081500,270.0,257.4,95.3333,70,57.9,100,69.7,73.5,70.5
20160516083000,270.0,264.6,98.0,73,66.8,100,69.3,73.5,70.5
20160516084500,270.0,260.4,96.4444,73,81.1,100,69.2,73.5,70.5
20160516090000,270.0,274.8,101.7778,69,79.6,100,69.5,73.5,70.5
20160516091500,270.0,271.8,100.6667,69,80.4,100,69.8,73.5,70.5
20160516093000,270.0,268.2,99.3333,69,81.9,100,70.2,73.5,70.5
20160516094500,270.0,268.2,99.3333,69,80.1,100,70.6,73.5,70.5
20160516100000,270.0,268.2,99.3333,69,58.0,0,70.5,73.5,70.5
20160516101500,270.0,260.4,96.4444,74,58.0,100,70.0,73.5,70.5
20160516103000,270.0,264.6,98.0,74,59.1,100,69.6,73.5,70.5
20160516104500,270.0,260.4,96.4444,76,68.6,100,69.4,73.5,70.5
20160516110000,270.0,268.2,99.3333,77,75.3,100,69.5,73.5,70.5
20160516111500,270.0,268.2,99.3333,77,76.8,100,69.7,73.5,70.5
20160516113000,270.0,271.8,100.6667,77,77.9,100,70.1,73.5,70.5
20160516114500,270.0,274.8,101.7778,75,77.9,100,70.4,73.5,70.5
20160516120000,270.0,271.8,100.6667,72,77.9,100,70.7,73.5,70.5
20160516121500,270.0,278.4,103.1111,72,57.1,0,70.4,73.5,70.5
20160516123000,270.0,278.4,103.1111,72,57.1,100,69.9,73.5,70.5
20160516124500,270.0,274.8,101.7778,71,63.6,100,69.4,73.5,70.5
20160516130000,270.0,274.8,101.7778,71,70.1,100,69.3,73.5,70.5
20160516131500,270.0,274.8,101.7778,71,75.6,100,69.5,73.5,70.5
20160516133000,270.0,274.8,101.7778,71,76.8,100,69.9,73.5,70.5
20160516134500,270.0,274.8,101.7778,71,78.2,100,70.3,73.5,70.5
20160516140000,270.0,274.8,101.7778,70,78.2,100,70.8,73.5,70.5
20160516141500,270.0,278.4,103.1111,70,57.2,0,70.3,73.5,70.5
20160516143000,270.0,271.8,100.6667,70,57.9,100,69.8,73.5,70.5
20160516144500,270.0,260.4,96.4444,71,66.3,100,69.4,73.5,70.5
20160516150000,270.0,264.6,98.0,75,72.0,100,69.5,73.5,70.5
20160516151500,270.0,264.6,98.0,75,73.1,100,69.9,73.5,70.5
20160516153000,270.0,264.6,98.0,75,73.9,100,70.4,73.5,70.5
20160516154500,270.0,271.8,100.6667,76,58.8,0,70.7,73.5,70.5
20160516160000,270.0,268.2,99.3333,76,57.6,0,70.4,73.2,70.2
20160516161500,270.0,268.2,99.3333,76,57.6,100,69.8,73.5,70.5
20160516163000,270.0,264.6,98.0,76,69.1,100,69.1,73.5,70.5
20160516164500,270.0,264.6,98.0,76,72.5,100,69.7,73.5,70.5
20160516170000,270.0,264.6,98.0,76,74.1,100,70.0,73.5,70.5
20160516171500,270.0,264.6,98.0,76,74.1,100,70.3,73.5,70.5
20160516173000,270.0,268.2,99.3333,76,71.5,100,70.2,73.5,70.5
20160516174500,270.0,264.6,98.0,76,73.4,100,70.5,73.5,70.5
20160516180000,270.0,268.2,99.3333,76,71.2,100,70.5,73.4,70.4
20160516181500,270.0,268.2,99.3333,76,66.7,100,69.3,73.5,70.5
20160516183000,270.0,264.6,98.0,76,68.6,100,69.6,73.5,70.5
20160516184500,270.0,268.2,99.3333,76,69.7,100,69.8,73.5,70.5
20160516190000,270.0,264.6,98.0,76,70.6,100,70.1,73.5,70.5
20160516191500,270.0,264.6,98.0,76,70.6,100,70.2,73.5,70.5
20160516193000,270.0,271.8,100.6667,76,70.6,100,70.2,73.5,70.5
20160516194500,270.0,271.8,100.6667,76,72.0,100,70.5,73.5,70.5
20160516200000,270.0,264.6,98.0,76,62.8,100,68.9,73.2,70.2
20160516201500,270.0,260.4,96.4444,76,66.8,100,69.3,73.1,70.1
20160516203000,270.0,264.6,98.0,76,68.1,100,69.7,73.1,70.1
20160516204500,270.0,260.4,96.4444,76,68.1,100,69.8,73.1,70.1
20160516210000,270.0,264.6,98.0,76,67.3,100,69.7,73.1,70.1
20160516211500,270.0,264.6,98.0,76,68.2,100,69.5,73.1,70.1
20160516213000,270.0,264.6,98.0,76,70.1,100,69.8,73.1,70.1
20160516214500,270.0,264.6,98.0,76,70.1,100,70.0,73.1,70.1
20160516220000,270.0,271.8,100.6667,76,63.3,100,70.2,73.1,70.1
20160516221500,270.0,278.4,103.1111,75,58.1,100,69.8,73.5,70.5
20160516223000,270.0,278.4,103.1111,70,64.0,100,69.7,73.5,70.5
20160516224500,270.0,274.8,101.7778,70,66.8,100,69.8,73.5,70.5
20160516230000,270.0,274.8,101.7778,69,69.6,100,69.8,73.5,70.5
20160516231500,270.0,268.2,99.3333,69,71.5,100,70.0,73.5,70.5
20160516233000,270.0,260.4,96.4444,72,72.5,100,70.3,73.2,70.2
20160516234500,270.0,260.4,96.4444,74,60.0,0,70.4,73.5,70.5
20160517000000,270.0,271.8,100.6667,74,58.7,100,69.7,73.5,70.5
20160517001500,270.0,274.8,101.7778,74,67.2,100,69.6,73.5,70.5
20160517003000,270.0,274.8,101.7778,74,68.3,100,69.6,73.5,70.5
20160517004500,270.0,274.8,101.7778,74,71.4,100,69.9,73.5,70.5
20160517010000,270.0,274.8,101.7778,72,72.9,100,70.1,73.5,70.5
20160517011500,270.0,260.4,96.4444,75,74.0,100,70.2,73.5,70.5
20160517013000,270.0,278.4,103.1111,75,72.0,100,70.3,73.5,70.5
20160517014500,270.0,274.8,101.7778,74,72.0,100,70.3,73.2,70.2
20160517020000,270.0,260.4,96.4444,74,73.7,100,70.3,73.2,70.2
20160517021500,270.0,264.6,98.0,75,73.7,100,70.3,73.2,70.2
20160517023000,270.0,264.6,98.0,76,73.7,100,70.3,73.5,70.5
20160517024500,270.0,260.4,96.4444,76,73.7,100,70.3,73.5,70.5
20160517030000,270.0,264.6,98.0,76,73.7,100,70.3,73.5,70.5
20160517031500,270.0,278.4,103.1111,74,72.0,100,70.3,73.5,70.5
20160517033000,270.0,274.8,101.7778,74,72.0,100,70.3,73.6,70.6
20160517034500,270.0,271.8,100.6667,74,72.0,100,70.3,73.6,70.6
20160517040000,270.0,268.2,99.3333,74,72.9,100,70.3,73.6,70.6
20160517041500,270.0,264.6,98.0,74,74.8,100,70.4,73.6,70.6
20160517043000,270.0,268.2,99.3333,74,73.9,100,70.4,73.6,70.6
20160517044500,270.0,268.2,99.3333,74,73.0,100,70.4,73.6,70.6
20160517050000,270.0,268.2,99.3333,74,73.9,100,70.4,73.6,70.6
20160517051500,270.0,271.8,100.6667,74,57.6,100,70.0,73.6,70.6
20160517053000,270.0,274.8,101.7778,74,59.2,100,69.4,73.6,70.6
20160517054500,270.0,268.2,99.3333,74,71.5,100,69.3,73.6,70.6
20160517060000,270.0,274.8,101.7778,74,78.6,100,69.6,73.6,70.6
20160517061500,270.0,274.8,101.7778,74,77.8,100,69.8,73.6,70.6
20160517063000,270.0,271.8,100.6667,74,79.6,100,70.2,73.6,70.6
20160517064500,270.0,260.4,96.4444,75,57.6,0,69.9,68.9,65.9
20160517070000,270.0,274.8,101.7778,75,57.6,0,69.4,68.9,65.9
20160517071500,270.0,271.8,100.6667,75,57.6,0,68.9,68.9,65.9
20160517073000,270.0,274.8,101.7778,74,57.6,0,68.4,68.9,65.9
20160517074500,270.0,274.8,101.7778,74,57.6,0,68.0,68.9,65.9
20160517080000,270.0,274.8,101.7778,74,57.6,0,67.7,68.9,65.9
20160517081500,270.0,274.8,101.7778,74,57.6,0,67.4,68.9,65.9
20160517083000,270.0,271.8,100.6667,74,57.6,0,67.2,68.9,65.9
20160517084500,270.0,271.8,100.6667,74,57.6,0,66.9,68.9,65.9
20160517090000,270.0,271.8,100.6667,74,57.6,0,66.8,68.9,65.9
20160517091500,270.0,274.8,101.7778,74,57.6,0,66.7,68.9,65.9
20160517093000,270.0,271.8,100.6667,74,57.6,0,66.6,68.9,65.9
20160517094500,270.0,264.6,98.0,76,57.6,0,66.6,68.9,65.9
20160517100000,270.0,268.2,99.3333,77,57.6,0,66.6,68.9,65.9
20160517101500,270.0,271.8,100.6667,77,57.6,0,66.5,68.9,65.9
20160517103000,270.0,268.2,99.3333,77,57.6,0,66.4,68.9,65.9
20160517104500,270.0,268.2,99.3333,77,57.6,0,66.3,68.9,65.9
20160517110000,270.0,268.2,99.3333,77,57.6,0,66.3,68.9,65.9
20160517111500,270.0,260.4,96.4444,77,57.6,0,66.4,68.9,65.9
20160517113000,270.0,264.6,98.0,78,57.6,0,66.6,68.9,65.9
20160517114500,270.0,264.6,98.0,78,57.6,0,66.6,68.9,65.9
20160517120000,270.0,264.6,98.0,78,57.6,0,66.7,68.9,65.9
20160517121500,270.0,264.6,98.0,78,57.6,0,66.7,68.9,65.9
20160517123000,270.0,268.2,99.3333,78,57.6,0,66.6,68.9,65.9
20160517124500,270.0,274.8,101.7778,78,57.6,0,66.5,68.8,65.8
20160517130000,270.0,274.8,101.7778,78,57.6,0,66.4,68.8,65.8
20160517131500,270.0,278.4,103.1111,78,57.6,0,66.3,68.8,65.8
20160517133000,270.0,274.8,101.7778,77,57.6,0,66.5,68.7,65.7
20160517134500,270.0,274.8,101.7778,77,57.6,0,66.6,68.7,65.7
20160517140000,270.0,274.8,101.7778,77,57.6,0,66.7,68.7,65.7
20160517141500,270.0,271.8,100.6667,77,57.6,0,66.8,68.7,65.7
20160517143000,270.0,274.8,101.7778,77,57.6,0,66.8,68.4,65.4
20160517144500,270.0,278.4,103.1111,77,57.6,0,66.7,68.4,65.4
20160517150000,270.0,274.8,101.7778,77,57.6,0,66.6,68.4,65.4
20160517151500,270.0,264.6,98.0,77,57.6,0,66.7,68.4,65.4
20160517153000,270.0,260.4,96.4444,78,58.2,0,67.0,68.4,65.4
20160517154500,270.0,268.2,99.3333,78,58.2,0,67.1,68.4,65.4
20160517160000,270.0,268.2,99.3333,78,58.2,0,67.3,68.4,65.4
20160517161500,270.0,264.6,98.0,78,58.2,0,67.4,68.4,65.4
20160517163000,270.0,260.4,96.4444,79,58.2,0,67.0,68.0,64.3
20160517164500,270.0,271.8,100.6667,79,58.2,0,67.4,68.0,64.3
20160517170000,270.0,268.2,99.3333,79,58.2,0,67.6,68.0,64.3
20160517171500,270.0,271.8,100.6667,79,57.6,0,67.7,68.0,64.3
20160517173000,270.0,264.6,98.0,79,57.6,0,67.5,68.0,64.3
20160517174500,270.0,268.2,99.3333,79,57.6,0,67.7,68.0,64.3
20160517180000,270.0,271.8,100.6667,79,58.3,0,67.6,68.0,64.3
20160517181500,270.0,264.6,98.0,79,58.3,0,66.3,68.0,64.3
20160517183000,270.0,264.6,98.0,79,58.3,0,65.8,68.0,64.3
20160517184500,270.0,268.2,99.3333,79,57.6,0,66.9,68.0,64.3
20160517190000,270.0,268.2,99.3333,79,57.6,0,67.2,68.0,64.3
20160517191500,270.0,268.2,99.3333,79,57.6,0,67.3,68.0,64.3
20160517193000,270.0,268.2,99.3333,79,57.6,0,66.3,68.0,64.3
20160517194500,270.0,264.6,98.0,79,57.6,0,66.0,68.0,64.3
20160517200000,270.0,264.6,98.0,79,57.6,0,65.8,68.0,64.3
20160517201500,270.0,264.6,98.0,79,57.6,0,65.7,68.0,64.3
20160517203000,270.0,260.4,96.4444,79,57.6,0,65.5,68.0,64.3
20160517204500,270.0,264.6,98.0,79,57.6,0,65.6,68.0,64.3
20160517210000,270.0,264.6,98.0,79,57.6,0,65.7,68.0,64.3
20160517211500,270.0,264.6,98.0,79,57.6,0,65.8,68.0,64.3
20160517213000,270.0,264.6,98.0,79,57.6,0,66.6,68.0,64.3
20160517214500,270.0,264.6,98.0,79,57.6,0,66.7,68.0,64.3
20160517220000,270.0,271.8,100.6667,79,57.0,0,66.8,68.0,64.3
20160517221500,270.0,278.4,103.1111,78,57.0,0,66.9,68.0,64.3
20160517223000,270.0,274.8,101.7778,74,57.0,0,66.4,68.0,64.3
20160517224500,270.0,274.8,101.7778,73,57.0,0,67.1,68.0,64.3
20160517230000,270.0,274.8,101.7778,73,57.0,0,67.1,68.0,64.3
20160517231500,270.0,274.8,101.7778,73,57.0,0,66.9,68.0,64.3
20160517233000,270.0,268.2,99.3333,73,57.0,0,66.9,68.0,64.3
