PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517234500,270.0,264.6,98.0,73,57.0,0,66.8,68.0,64.3
20160518000000,270.0,264.6,98.0,75,57.0,0,66.7,68.0,64.3
20160518001500,270.0,264.6,98.0,76,57.0,0,66.9,68.0,64.3
20160518003000,270.0,264.6,98.0,77,57.0,0,66.9,68.0,64.3
20160518004500,270.0,278.4,103.1111,76,57.0,0,67.0,68.0,64.3
20160518010000,270.0,274.8,101.7778,74,57.0,0,66.9,68.0,64.3
20160518011500,270.0,260.4,96.4444,78,57.0,0,66.8,68.0,64.3
20160518013000,270.0,264.6,98.0,80,57.0,0,66.7,68.0,64.3
20160518014500,270.0,274.8,101.7778,73,57.0,0,66.6,68.0,64.3
20160518020000,270.0,274.8,101.7778,73,57.0,0,66.5,68.0,64.3
20160518021500,270.0,271.8,100.6667,73,57.0,0,65.3,68.0,64.3
20160518023000,270.0,271.8,100.6667,73,56.4,0,65.0,68.0,64.3
20160518024500,270.0,274.8,101.7778,73,56.4,0,64.7,68.0,64.3
20160518030000,270.0,271.8,100.6667,73,56.4,0,64.6,68.0,64.3
20160518031500,270.0,274.8,101.7778,73,57.6,0,64.7,68.0,64.3
20160518033000,270.0,264.6,98.0,78,56.6,0,64.6,68.0,64.3
20160518034500,270.0,260.4,96.4444,81,56.6,0,64.5,68.0,64.3
20160518040000,270.0,271.8,100.6667,81,56.6,0,64.3,68.0,64.3
20160518041500,270.0,271.8,100.6667,81,56.6,0,64.3,68.0,64.3
20160518043000,270.0,271.8,100.6667,81,56.6,0,64.3,68.0,64.3
20160518044500,270.0,274.8,101.7778,81,56.6,0,64.3,68.0,64.3
20160518050000,270.0,274.8,101.7778,81,56.6,0,64.2,68.0,64.3
20160518051500,270.0,278.4,103.1111,81,56.6,0,64.1,68.0,64.3
20160518053000,270.0,274.8,101.7778,81,56.6,100,64.0,68.0,64.3
20160518054500,270.0,274.8,101.7778,81,56.6,100,64.0,68.0,64.3
20160518060000,270.0,278.4,103.1111,80,57.5,100,63.9,68.0,64.3
20160518061500,270.0,282.0,104.4444,75,57.5,100,64.0,68.0,64.3
20160518063000,270.0,274.8,101.7778,71,57.5,100,64.0,68.0,64.3
20160518064500,270.0,274.8,101.7778,71,57.5,100,64.0,68.0,64.3
20160518070000,270.0,271.8,100.6667,71,58.3,100,64.0,68.0,64.3
20160518071500,270.0,271.8,100.6667,71,96.7,100,68.3,73.1,70.1
20160518073000,270.0,274.8,101.7778,71,66.2,100,66.4,70.8,67.8
20160518074500,270.0,271.8,100.6667,71,69.8,100,67.1,70.8,67.8
20160518080000,270.0,274.8,101.7778,71,69.8,100,67.4,70.8,67.8
20160518081500,270.0,271.8,100.6667,71,70.6,100,67.7,70.8,67.8
20160518083000,270.0,271.8,100.6667,71,69.5,100,67.8,70.8,67.8
20160518084500,270.0,271.8,100.6667,71,69.5,100,68.0,70.8,67.8
20160518090000,270.0,271.8,100.6667,71,62.2,100,66.6,70.8,67.8
20160518091500,270.0,268.2,99.3333,71,66.0,100,67.2,70.8,67.8
20160518093000,270.0,271.8,100.6667,71,66.0,100,67.3,70.8,67.8
20160518094500,270.0,271.8,100.6667,71,65.3,100,67.5,70.8,67.8
20160518100000,270.0,271.8,100.6667,71,65.3,100,67.7,70.8,67.8
20160518101500,270.0,271.8,100.6667,71,66.8,100,67.9,70.8,67.8
20160518103000,270.0,271.8,100.6667,71,68.1,100,68.0,70.8,67.8
20160518104500,270.0,274.8,101.7778,71,57.6,0,67.8,70.8,67.8
20160518110000,270.0,274.8,101.7778,71,57.6,100,67.4,70.8,67.8
20160518111500,270.0,274.8,101.7778,71,58.7,100,67.2,70.8,67.8
20160518113000,270.0,257.4,95.3333,71,59.5,100,67.1,70.8,67.8
20160518114500,270.0,260.4,96.4444,75,65.8,100,67.2,70.8,67.8
20160518120000,270.0,264.6,98.0,76,68.7,100,67.4,70.8,67.8
20160518121500,270.0,268.2,99.3333,76,67.9,100,67.7,70.8,67.8
20160518123000,270.0,274.8,101.7778,76,66.3,100,67.9,70.8,67.8
20160518124500,270.0,271.8,100.6667,76,58.0,0,67.9,70.8,67.8
20160518130000,270.0,274.8,101.7778,76,57.1,0,67.6,70.8,67.8
20160518131500,270.0,274.8,101.7778,75,57.1,100,67.2,70.8,67.8
20160518133000,270.0,264.6,98.0,75,59.5,100,66.9,70.8,67.8
20160518134500,270.0,260.4,96.4444,76,68.6,100,66.9,70.8,67.8
20160518140000,270.0,260.4,96.4444,76,67.7,100,67.6,70.8,67.8
20160518141500,270.0,264.6,98.0,76,60.0,0,68.1,70.8,67.8
20160518143000,270.0,264.6,98.0,76,58.0,0,67.9,70.8,67.8
20160518144500,270.0,264.6,98.0,76,58.0,0,67.7,70.8,67.8
20160518150000,270.0,264.6,98.0,76,58.0,0,67.6,70.8,67.8
20160518151500,270.0,264.6,98.0,76,58.0,100,67.3,70.8,67.8
20160518153000,270.0,264.6,98.0,76,59.1,100,67.2,70.8,67.8
20160518154500,270.0,268.2,99.3333,76,61.6,100,67.1,70.8,67.8
20160518160000,270.0,268.2,99.3333,76,67.7,100,67.3,70.8,67.8
20160518161500,270.0,268.2,99.3333,76,65.3,100,67.5,70.8,67.8
20160518163000,270.0,268.2,99.3333,76,65.3,100,67.8,70.8,67.8
20160518164500,270.0,271.8,100.6667,76,60.9,0,68.1,70.8,67.8
20160518170000,270.0,271.8,100.6667,76,57.6,0,67.8,70.8,67.8
20160518171500,270.0,271.8,100.6667,76,57.6,0,67.6,70.8,67.8
20160518173000,270.0,274.8,101.7778,76,57.6,100,67.4,70.8,67.8
20160518174500,270.0,271.8,100.6667,76,58.3,100,67.3,70.8,67.8
20160518180000,270.0,271.8,100.6667,76,59.5,100,67.2,70.8,67.8
20160518181500,270.0,268.2,99.3333,76,61.2,100,67.2,70.8,67.8
20160518183000,270.0,264.6,98.0,76,64.8,100,67.5,70.8,67.8
20160518184500,270.0,260.4,96.4444,76,63.6,100,67.7,70.8,67.8
20160518190000,270.0,264.6,98.0,76,63.6,100,67.9,70.8,67.8
20160518191500,270.0,260.4,96.4444,76,63.6,100,68.0,70.8,67.8
20160518193000,270.0,264.6,98.0,76,58.0,0,67.9,70.8,67.8
20160518194500,270.0,264.6,98.0,76,58.0,100,67.2,70.8,67.8
20160518200000,270.0,271.8,100.6667,76,58.0,100,67.6,70.8,67.8
20160518201500,270.0,274.8,101.7778,76,58.0,100,67.8,70.8,67.8
20160518203000,270.0,274.8,101.7778,76,58.0,100,68.0,70.8,67.8
20160518204500,270.0,271.8,100.6667,76,58.0,0,68.1,70.8,67.8
20160518210000,270.0,271.8,100.6667,76,57.2,0,68.1,70.8,67.8
20160518211500,270.0,264.6,98.0,76,57.2,0,68.0,70.8,67.8
20160518213000,270.0,260.4,96.4444,76,57.2,0,67.9,70.8,67.8
20160518214500,270.0,260.4,96.4444,77,57.2,0,67.8,70.8,67.8
20160518220000,270.0,260.4,96.4444,77,57.2,100,67.5,70.8,67.8
20160518221500,270.0,264.6,98.0,77,57.2,100,67.4,70.8,67.8
20160518223000,270.0,264.6,98.0,77,57.9,100,67.4,70.8,67.8
20160518224500,270.0,260.4,96.4444,77,58.7,100,67.1,70.8,67.8
20160518230000,270.0,274.8,101.7778,73,58.7,100,67.4,70.8,67.8
20160518231500,270.0,274.8,101.7778,73,59.5,100,67.4,70.8,67.8
20160518233000,270.0,274.8,101.7778,72,61.1,100,67.4,70.8,67.8
20160518234500,270.0,271.8,100.6667,72,65.3,100,67.7,70.7,67.7
20160519000000,270.0,274.8,101.7778,72,58.4,0,67.9,70.7,67.7
20160519001500,270.0,271.8,100.6667,72,57.2,0,67.9,70.7,67.7
20160519003000,270.0,271.8,100.6667,72,57.2,0,67.8,70.7,67.7
20160519004500,270.0,271.8,100.6667,72,57.2,0,67.6,70.6,67.6
20160519010000,270.0,271.8,100.6667,72,57.2,100,67.4,70.6,67.6
20160519011500,270.0,271.8,100.6667,72,57.2,100,67.4,70.5,67.5
20160519013000,270.0,271.8,100.6667,72,86.2,100,68.4,76.7,73.7
20160519014500,270.0,268.2,99.3333,72,95.4,100,69.8,76.7,73.7
20160519020000,270.0,268.2,99.3333,72,90.9,100,71.0,76.7,73.7
20160519021500,270.0,274.8,101.7778,72,85.6,100,72.0,76.7,73.7
20160519023000,270.0,278.4,103.1111,71,58.2,0,72.3,74.3,71.3
20160519024500,270.0,278.4,103.1111,71,56.7,0,71.4,74.3,71.3
20160519030000,270.0,278.4,103.1111,71,56.7,100,70.7,74.3,71.3
20160519031500,270.0,274.8,101.7778,70,66.2,100,70.1,74.3,71.3
20160519033000,270.0,274.8,101.7778,70,79.3,100,70.0,74.3,71.3
20160519034500,270.0,274.8,101.7778,69,78.3,100,70.3,74.3,71.3
20160519040000,270.0,274.8,101.7778,69,88.6,100,70.9,74.3,71.3
20160519041500,270.0,278.4,103.1111,69,79.7,100,71.2,74.3,71.3
20160519043000,270.0,278.4,103.1111,69,87.2,100,71.4,74.3,71.3
20160519044500,270.0,274.8,101.7778,68,57.2,100,70.9,74.3,71.3
20160519050000,270.0,274.8,101.7778,68,91.5,100,70.5,80.1,76.0
20160519051500,270.0,274.8,101.7778,68,93.4,100,71.2,80.1,76.0
20160519053000,270.0,274.8,101.7778,68,85.6,100,71.7,80.1,76.0
20160519054500,270.0,271.8,100.6667,68,97.8,100,72.3,80.1,76.0
20160519060000,270.0,274.8,101.7778,68,87.5,100,72.8,80.1,76.0
20160519061500,270.0,271.8,100.6667,68,92.7,100,73.1,80.1,76.0
20160519063000,270.0,271.8,100.6667,68,92.7,100,73.4,80.1,76.0
20160519064500,270.0,268.2,99.3333,69,57.6,0,72.5,70.4,67.4
20160519070000,270.0,278.4,103.1111,69,57.6,0,71.4,70.4,67.4
20160519071500,270.0,271.8,100.6667,68,56.9,0,70.5,70.3,67.3
20160519073000,270.0,274.8,101.7778,68,56.9,0,69.7,70.0,67.0
20160519074500,270.0,271.8,100.6667,68,56.9,0,68.9,70.0,67.0
20160519080000,270.0,271.8,100.6667,68,56.9,0,68.4,70.0,67.0
20160519081500,270.0,264.6,98.0,68,57.5,0,68.1,70.0,67.0
20160519083000,270.0,264.6,98.0,68,57.5,0,67.8,70.0,67.0
20160519084500,270.0,264.6,98.0,68,57.5,0,67.5,70.0,67.0
20160519090000,270.0,260.4,96.4444,68,57.5,0,67.4,70.0,67.0
20160519091500,270.0,264.6,98.0,68,57.5,0,67.2,70.0,67.0
20160519093000,270.0,264.6,98.0,68,57.5,0,67.2,70.0,67.0
20160519094500,270.0,264.6,98.0,72,57.5,0,67.1,70.0,67.0
20160519100000,270.0,264.6,98.0,73,57.5,0,66.9,69.9,66.9
20160519101500,270.0,260.4,96.4444,73,57.5,0,66.7,69.5,66.5
20160519103000,270.0,260.4,96.4444,73,57.5,100,66.7,69.5,66.5
20160519104500,270.0,260.4,96.4444,73,57.5,100,66.7,69.5,66.5
20160519110000,270.0,264.6,98.0,74,57.5,100,66.7,69.5,66.5
20160519111500,270.0,278.4,103.1111,77,58.3,100,66.1,69.5,66.5
20160519113000,270.0,278.4,103.1111,76,57.6,0,66.9,69.5,66.5
20160519114500,270.0,274.8,101.7778,75,57.6,0,66.9,69.5,66.5
20160519120000,270.0,274.8,101.7778,74,57.6,0,67.1,69.5,66.5
20160519121500,270.0,271.8,100.6667,74,91.8,100,67.9,79.1,76.0
20160519123000,270.0,274.8,101.7778,74,87.4,100,69.3,79.1,76.0
20160519124500,270.0,278.4,103.1111,74,87.4,100,70.8,78.9,75.9
20160519130000,270.0,278.4,103.1111,76,91.2,100,72.1,79.3,76.0
20160519131500,270.0,274.8,101.7778,74,86.2,100,72.7,79.3,76.0
20160519133000,270.0,271.8,100.6667,73,87.5,100,73.4,79.1,76.0
20160519134500,270.0,271.8,100.6667,73,96.6,100,73.6,79.3,76.0
20160519140000,270.0,268.2,99.3333,73,58.8,0,73.4,70.4,67.4
20160519141500,270.0,260.4,96.4444,73,58.0,0,72.4,70.4,67.4
20160519143000,270.0,264.6,98.0,73,58.0,0,71.6,70.4,67.4
20160519144500,270.0,264.6,98.0,73,58.0,0,70.7,70.4,67.4
20160519150000,270.0,264.6,98.0,73,58.0,0,70.0,70.4,67.4
20160519151500,270.0,260.4,96.4444,73,58.0,0,69.6,70.4,67.4
20160519153000,270.0,264.6,98.0,74,58.0,0,68.9,70.4,67.4
20160519154500,270.0,271.8,100.6667,74,58.0,0,68.8,70.4,67.4
20160519160000,270.0,264.6,98.0,74,58.0,0,68.5,70.4,67.4
20160519161500,270.0,268.2,99.3333,74,58.0,0,68.3,70.4,67.4
20160519163000,270.0,264.6,98.0,74,58.0,0,68.1,70.4,67.4
20160519164500,270.0,268.2,99.3333,74,58.0,0,68.0,70.4,67.4
20160519170000,270.0,268.2,99.3333,74,58.0,0,68.0,70.4,67.4
20160519171500,270.0,268.2,99.3333,74,58.0,0,67.9,70.4,67.4
20160519173000,270.0,268.2,99.3333,74,58.0,0,67.9,70.4,67.4
20160519174500,270.0,268.2,99.3333,74,58.0,0,67.8,70.4,67.4
20160519180000,270.0,268.2,99.3333,74,58.0,0,67.7,70.4,67.4
20160519181500,270.0,268.2,99.3333,74,57.2,0,67.7,70.4,67.4
20160519183000,270.0,264.6,98.0,74,57.2,0,67.7,70.4,67.4
20160519184500,270.0,264.6,98.0,74,57.2,0,67.6,70.4,67.4
20160519190000,270.0,268.2,99.3333,74,57.2,0,67.6,70.4,67.4
20160519191500,270.0,264.6,98.0,74,57.2,0,67.5,70.4,67.4
20160519193000,270.0,260.4,96.4444,74,57.2,0,67.6,70.4,67.4
20160519194500,270.0,260.4,96.4444,74,57.2,0,67.9,70.4,67.4
20160519200000,270.0,264.6,98.0,74,57.2,0,68.1,70.4,67.4
20160519201500,270.0,264.6,98.0,74,57.2,0,68.1,70.4,67.4
20160519203000,270.0,268.2,99.3333,74,57.2,0,68.1,70.4,67.4
20160519204500,270.0,268.2,99.3333,75,57.2,0,68.1,70.4,67.4
20160519210000,270.0,264.6,98.0,76,85.4,100,68.5,82.0,76.0
20160519211500,270.0,268.2,99.3333,76,87.5,100,70.0,82.0,76.0
20160519213000,270.0,282.0,104.4444,74,94.8,100,71.6,82.0,76.0
20160519214500,270.0,268.2,99.3333,73,92.6,100,72.2,82.0,76.0
20160519220000,270.0,271.8,100.6667,73,95.7,100,72.7,82.0,76.0
20160519221500,270.0,271.8,100.6667,73,97.2,100,73.2,82.0,76.0
20160519223000,270.0,274.8,101.7778,73,97.2,100,73.6,82.0,76.0
20160519224500,270.0,271.8,100.6667,73,97.2,100,73.9,82.0,76.0
20160519230000,270.0,271.8,100.6667,73,91.2,100,74.2,82.0,76.0
20160519231500,270.0,274.8,101.7778,73,86.2,100,74.4,82.0,76.0
20160519233000,270.0,274.8,101.7778,73,86.2,100,74.6,82.0,76.0
20160519234500,270.0,274.8,101.7778,73,97.2,100,74.6,82.0,76.0
20160520000000,270.0,274.8,101.7778,73,87.2,100,74.8,82.0,76.0
20160520001500,270.0,274.8,101.7778,73,86.2,100,74.8,82.0,76.0
20160520003000,270.0,271.8,100.6667,73,88.4,100,74.9,82.0,76.0
20160520004500,270.0,271.8,100.6667,73,93.5,100,75.0,82.0,76.0
20160520010000,270.0,274.8,101.7778,73,56.8,0,74.0,73.2,70.2
20160520011500,270.0,274.8,101.7778,73,56.8,0,72.8,73.2,70.2
20160520013000,270.0,274.8,101.7778,73,57.5,0,71.7,73.2,70.2
20160520014500,270.0,274.8,101.7778,73,57.5,0,70.8,73.2,70.2
20160520020000,270.0,271.8,100.6667,73,57.5,0,70.1,73.2,70.2
20160520021500,270.0,274.8,101.7778,73,57.5,100,69.6,73.2,70.2
20160520023000,270.0,274.8,101.7778,73,65.8,100,69.2,73.2,70.2
20160520024500,270.0,274.8,101.7778,73,70.2,100,69.3,73.2,70.2
20160520030000,270.0,268.2,99.3333,73,73.4,100,69.6,73.2,70.2
20160520031500,270.0,271.8,100.6667,73,76.4,100,69.9,73.2,70.2
20160520033000,270.0,271.8,100.6667,73,72.0,100,70.2,73.2,70.2
20160520034500,270.0,271.8,100.6667,73,76.2,100,70.4,73.2,70.2
20160520040000,270.0,274.8,101.7778,73,57.6,0,70.1,73.2,70.2
20160520041500,270.0,274.8,101.7778,73,57.6,100,69.6,73.2,70.2
20160520043000,270.0,268.2,99.3333,73,69.9,100,69.0,79.9,76.0
20160520044500,270.0,271.8,100.6667,73,87.0,100,73.0,79.9,76.0
20160520050000,270.0,274.8,101.7778,73,58.4,0,71.2,70.0,67.0
20160520051500,270.0,274.8,101.7778,73,57.6,0,70.3,70.0,67.0
20160520053000,270.0,274.8,101.7778,73,57.6,0,69.9,70.0,67.0
20160520054500,270.0,271.8,100.6667,73,57.6,0,69.4,68.0,57.6
20160520060000,270.0,271.8,100.6667,73,57.6,0,68.2,68.0,57.6
20160520061500,270.0,274.8,101.7778,72,57.6,0,68.3,68.0,57.6
20160520063000,270.0,274.8,101.7778,71,57.6,0,68.1,68.0,57.6
20160520064500,270.0,274.8,101.7778,71,56.8,0,67.8,68.0,57.6
20160520070000,270.0,271.8,100.6667,71,56.8,0,67.5,68.0,57.6
20160520071500,270.0,271.8,100.6667,71,57.5,0,67.3,68.0,57.6
20160520073000,270.0,271.8,100.6667,71,57.5,0,67.2,68.0,57.6
20160520074500,270.0,271.8,100.6667,71,57.5,0,67.1,68.0,57.6
20160520080000,270.0,271.8,100.6667,71,57.5,0,66.9,68.0,57.6
20160520081500,270.0,271.8,100.6667,71,57.5,0,66.8,68.0,57.6
20160520083000,270.0,271.8,100.6667,71,57.5,0,66.7,68.0,57.6
20160520084500,270.0,271.8,100.6667,71,57.5,0,66.5,68.0,57.6
20160520090000,270.0,268.2,99.3333,71,57.5,0,66.5,68.0,57.6
20160520091500,270.0,264.6,98.0,71,57.5,0,66.5,68.0,57.6
20160520093000,270.0,271.8,100.6667,71,57.5,0,66.4,68.0,57.6
20160520094500,270.0,271.8,100.6667,71,57.5,0,66.4,68.0,57.6
20160520100000,270.0,271.8,100.6667,71,57.5,0,66.4,68.0,57.6
20160520101500,270.0,271.8,100.6667,71,57.5,0,66.4,68.0,57.6
20160520103000,270.0,274.8,101.7778,71,57.5,0,66.6,68.0,64.2
20160520104500,270.0,271.8,100.6667,71,57.5,0,66.6,68.0,64.2
20160520110000,270.0,271.8,100.6667,71,57.5,0,66.6,68.0,64.2
20160520111500,270.0,264.6,98.0,72,57.5,0,66.6,68.0,64.2
20160520113000,270.0,264.6,98.0,72,57.5,0,66.4,68.0,64.2
20160520114500,270.0,264.6,98.0,72,57.5,0,66.4,68.0,64.2
20160520120000,270.0,260.4,96.4444,72,57.5,0,66.3,68.0,64.2
20160520121500,270.0,264.6,98.0,72,57.5,0,66.2,68.0,64.2
20160520123000,270.0,264.6,98.0,72,57.5,0,66.2,68.0,64.2
20160520124500,270.0,264.6,98.0,73,57.5,0,65.9,68.0,64.2
20160520130000,270.0,264.6,98.0,73,57.5,0,66.1,68.0,64.2
20160520131500,270.0,268.2,99.3333,73,57.5,0,66.2,68.0,64.2
20160520133000,270.0,264.6,98.0,73,57.5,0,66.3,68.0,64.2
20160520134500,270.0,264.6,98.0,73,57.5,0,66.4,68.0,64.2
20160520140000,270.0,260.4,96.4444,73,57.5,0,66.6,68.0,64.2
20160520141500,270.0,264.6,98.0,73,57.5,0,66.8,68.0,64.2
20160520143000,270.0,260.4,96.4444,73,57.5,0,66.9,68.0,64.2
20160520144500,270.0,260.4,96.4444,73,57.5,0,67.0,68.0,64.2
20160520150000,270.0,264.6,98.0,73,56.8,0,66.6,68.0,64.2
20160520151500,270.0,264.6,98.0,73,56.8,0,66.9,68.0,64.2
20160520153000,270.0,264.6,98.0,74,56.8,0,67.0,68.0,64.2
20160520154500,270.0,268.2,99.3333,74,57.5,0,67.1,68.0,64.2
20160520160000,270.0,264.6,98.0,74,57.5,0,67.2,68.0,64.2
20160520161500,270.0,264.6,98.0,74,57.5,0,67.5,68.0,64.2
20160520163000,270.0,264.6,98.0,74,57.5,0,67.6,68.0,64.2
20160520164500,270.0,268.2,99.3333,74,57.5,0,67.5,68.0,64.2
20160520170000,270.0,264.6,98.0,74,57.5,0,67.6,68.0,64.2
20160520171500,270.0,268.2,99.3333,74,57.5,0,67.6,68.0,64.2
20160520173000,270.0,264.6,98.0,74,57.5,0,67.4,68.0,64.2
20160520174500,270.0,268.2,99.3333,74,57.5,0,67.2,68.0,64.2
20160520180000,270.0,264.6,98.0,74,57.5,0,67.5,68.0,64.2
20160520181500,270.0,268.2,99.3333,74,57.5,0,67.7,68.0,64.2
20160520183000,270.0,271.8,100.6667,74,57.5,0,67.8,68.0,64.2
20160520184500,270.0,268.2,99.3333,74,57.5,0,67.9,68.0,64.2
20160520190000,270.0,268.2,99.3333,74,57.5,0,67.9,68.0,64.2
20160520191500,270.0,268.2,99.3333,74,57.5,0,67.9,68.0,64.2
20160520193000,270.0,268.2,99.3333,74,57.5,0,67.8,68.0,64.2
20160520194500,270.0,268.2,99.3333,74,57.5,0,67.7,68.0,64.2
20160520200000,270.0,271.8,100.6667,74,56.8,0,67.6,68.0,64.2
20160520201500,270.0,268.2,99.3333,74,56.8,0,67.7,68.0,64.2
20160520203000,270.0,268.2,99.3333,74,56.8,0,67.7,68.0,64.2
20160520204500,270.0,268.2,99.3333,74,56.8,0,67.5,68.0,64.2
20160520210000,270.0,271.8,100.6667,74,56.8,0,67.6,68.0,64.2
20160520211500,270.0,271.8,100.6667,74,56.8,0,67.7,68.0,64.2
20160520213000,270.0,271.8,100.6667,74,56.8,0,67.7,68.0,64.2
20160520214500,270.0,268.2,99.3333,74,56.8,0,67.6,68.0,64.2
20160520220000,270.0,271.8,100.6667,74,56.8,0,67.5,68.0,64.2
20160520221500,270.0,271.8,100.6667,74,56.8,0,67.4,68.0,64.2
20160520223000,270.0,268.2,99.3333,74,56.8,0,67.6,68.0,64.2
20160520224500,270.0,271.8,100.6667,74,56.8,0,67.4,68.0,64.2
20160520230000,270.0,268.2,99.3333,74,56.8,0,67.3,68.0,64.2
20160520231500,270.0,271.8,100.6667,74,57.5,0,67.3,68.0,64.2
20160520233000,270.0,271.8,100.6667,74,57.5,0,67.3,68.0,64.2
20160520234500,270.0,268.2,99.3333,74,56.8,0,67.0,68.0,64.2
20160521000000,270.0,271.8,100.6667,74,56.8,0,67.2,68.0,64.2
20160521001500,270.0,271.8,100.6667,74,56.8,0,67.2,68.0,64.2
20160521003000,270.0,271.8,100.6667,74,56.8,0,67.2,68.0,64.2
20160521004500,270.0,268.2,99.3333,74,56.8,0,67.2,68.0,64.2
20160521010000,270.0,271.8,100.6667,74,56.8,0,67.0,68.0,64.2
20160521011500,270.0,264.6,98.0,74,56.8,0,67.0,68.0,64.2
20160521013000,270.0,260.4,96.4444,75,56.8,0,67.1,68.0,64.2
20160521014500,270.0,271.8,100.6667,75,56.8,0,66.9,68.0,64.2
20160521020000,270.0,274.8,101.7778,75,56.8,0,66.8,68.0,64.2
20160521021500,270.0,274.8,101.7778,74,56.8,0,66.7,68.0,64.2
20160521023000,270.0,278.4,103.1111,74,56.8,0,66.6,68.0,64.2
20160521024500,270.0,274.8,101.7778,73,56.8,0,66.5,68.0,64.2
20160521030000,270.0,274.8,101.7778,73,56.8,0,66.4,68.0,64.2
20160521031500,270.0,278.4,103.1111,73,56.8,0,66.4,68.0,64.2
20160521033000,270.0,271.8,100.6667,73,56.8,0,66.4,68.0,64.2
20160521034500,270.0,274.8,101.7778,73,56.8,0,66.4,68.0,64.2
20160521040000,270.0,274.8,101.7778,73,56.8,0,66.4,68.0,64.2
20160521041500,270.0,274.8,101.7778,73,56.8,0,66.3,68.0,64.2
20160521043000,270.0,274.8,101.7778,73,56.8,0,66.3,68.0,64.2
20160521044500,270.0,278.4,103.1111,73,56.8,0,66.3,68.0,64.2
20160521050000,270.0,274.8,101.7778,73,56.0,0,66.2,68.0,64.2
20160521051500,270.0,274.8,101.7778,73,56.7,0,66.2,68.0,64.2
20160521053000,270.0,274.8,101.7778,73,56.7,0,66.2,68.0,64.2
20160521054500,270.0,274.8,101.7778,73,56.7,0,66.2,68.0,64.2
20160521060000,270.0,274.8,101.7778,73,56.7,0,66.1,68.0,64.2
20160521061500,270.0,271.8,100.6667,73,56.7,0,66.0,68.0,64.2
20160521063000,270.0,274.8,101.7778,73,56.7,0,66.3,68.0,64.2
20160521064500,270.0,278.4,103.1111,73,56.7,0,66.5,68.0,64.2
20160521070000,270.0,274.8,101.7778,73,56.7,0,66.6,68.0,64.2
20160521071500,270.0,274.8,101.7778,73,56.7,0,67.1,68.0,64.2
20160521073000,270.0,271.8,100.6667,73,56.7,0,65.6,68.0,64.2
20160521074500,270.0,274.8,101.7778,73,56.7,0,64.8,68.0,64.2
20160521080000,270.0,271.8,100.6667,73,56.7,0,64.5,68.0,64.2
20160521081500,270.0,274.8,101.7778,73,56.7,0,64.4,68.0,64.2
20160521083000,270.0,271.8,100.6667,73,56.7,0,64.3,68.0,64.2
20160521084500,270.0,271.8,100.6667,73,56.7,0,64.4,68.0,64.2
20160521090000,270.0,278.4,103.1111,73,56.7,0,65.2,68.0,64.2
20160521091500,270.0,278.4,103.1111,73,56.7,0,65.6,68.0,64.2
20160521093000,270.0,274.8,101.7778,73,56.7,0,65.6,68.0,64.2
20160521094500,270.0,271.8,100.6667,73,56.7,0,65.6,68.0,64.2
20160521100000,270.0,274.8,101.7778,73,56.7,0,65.6,68.0,64.2
20160521101500,270.0,274.8,101.7778,73,56.7,0,65.6,68.0,64.2
20160521103000,270.0,274.8,101.7778,73,56.7,0,65.6,68.0,64.2
20160521104500,270.0,271.8,100.6667,73,56.7,0,65.6,68.0,64.2
20160521110000,270.0,271.8,100.6667,73,56.7,0,65.7,68.0,64.2
20160521111500,270.0,274.8,101.7778,73,56.7,0,65.6,68.0,64.2
20160521113000,270.0,274.8,101.7778,73,56.7,0,66.0,68.0,64.2
20160521114500,270.0,268.2,99.3333,73,56.7,0,66.2,68.0,64.2
20160521120000,270.0,268.2,99.3333,73,55.9,0,66.4,68.0,64.2
20160521121500,270.0,268.2,99.3333,73,57.1,0,66.6,68.0,64.2
20160521123000,270.0,260.4,96.4444,74,57.1,0,66.7,68.0,64.2
20160521124500,270.0,264.6,98.0,75,57.1,0,66.8,68.0,64.2
20160521130000,270.0,264.6,98.0,75,57.1,0,66.9,68.0,64.2
20160521131500,270.0,264.6,98.0,75,57.1,0,66.9,68.0,64.2
20160521133000,270.0,264.6,98.0,75,57.1,0,65.6,68.0,64.2
20160521134500,270.0,264.6,98.0,75,57.1,0,65.3,68.0,64.2
20160521140000,270.0,264.6,98.0,75,57.1,0,66.2,68.0,64.2
20160521141500,270.0,264.6,98.0,75,57.1,0,66.8,68.0,64.2
20160521143000,270.0,268.2,99.3333,75,57.1,0,66.9,68.0,64.2
20160521144500,270.0,271.8,100.6667,75,57.1,0,67.1,68.0,64.2
20160521150000,270.0,274.8,101.7778,75,57.1,0,66.3,68.0,64.2
20160521151500,270.0,274.8,101.7778,75,57.1,0,66.5,68.0,64.2
20160521153000,270.0,271.8,100.6667,75,57.1,0,66.9,68.0,64.2
20160521154500,270.0,274.8,101.7778,75,57.1,0,66.9,68.0,64.2
20160521160000,270.0,274.8,101.7778,75,57.1,0,66.9,68.0,64.2
20160521161500,270.0,274.8,101.7778,75,57.1,0,66.9,68.0,64.2
20160521163000,270.0,274.8,101.7778,74,57.1,0,66.9,68.0,64.2
20160521164500,270.0,274.8,101.7778,74,57.1,0,66.5,68.0,64.2
20160521170000,270.0,274.8,101.7778,74,57.1,0,67.1,68.0,64.2
20160521171500,270.0,274.8,101.7778,74,56.4,0,67.4,68.0,64.2
20160521173000,270.0,271.8,100.6667,74,56.4,0,67.4,68.0,64.2
20160521174500,270.0,271.8,100.6667,74,56.4,0,67.6,68.0,64.2
20160521180000,270.0,264.6,98.0,74,57.1,0,67.7,68.0,64.2
20160521181500,270.0,264.6,98.0,75,57.1,0,67.9,68.0,64.2
20160521183000,270.0,264.6,98.0,75,57.1,0,67.9,68.0,64.2
20160521184500,270.0,264.6,98.0,75,57.1,0,67.9,68.0,64.2
20160521190000,270.0,268.2,99.3333,75,56.4,0,67.9,68.0,64.2
20160521191500,270.0,268.2,99.3333,75,56.4,0,68.0,68.0,64.2
20160521193000,270.0,268.2,99.3333,75,56.4,0,67.9,68.0,64.2
20160521194500,270.0,264.6,98.0,75,56.4,0,67.7,68.0,64.2
20160521200000,270.0,268.2,99.3333,75,56.4,0,67.8,68.0,64.2
20160521201500,270.0,268.2,99.3333,75,56.4,0,67.7,68.0,64.2
20160521203000,270.0,268.2,99.3333,75,56.4,0,67.6,68.0,64.2
20160521204500,270.0,268.2,99.3333,75,56.4,0,67.4,68.0,64.2
20160521210000,270.0,271.8,100.6667,75,56.4,0,67.3,68.0,64.2
20160521211500,270.0,268.2,99.3333,75,56.4,0,67.1,68.0,64.2
20160521213000,270.0,271.8,100.6667,75,56.4,0,66.9,68.0,64.2
20160521214500,270.0,271.8,100.6667,75,56.4,0,66.7,68.0,64.2
20160521220000,270.0,271.8,100.6667,75,56.4,0,66.6,68.0,64.2
20160521221500,270.0,268.2,99.3333,75,56.4,0,66.6,68.0,64.2
20160521223000,270.0,268.2,99.3333,75,56.4,0,66.7,68.0,64.2
20160521224500,270.0,268.2,99.3333,75,56.4,0,66.8,68.0,64.2
20160521230000,270.0,271.8,100.6667,75,56.4,0,66.8,68.0,64.2
20160521231500,270.0,271.8,100.6667,75,56.4,0,66.7,68.0,64.2
20160521233000,270.0,271.8,100.6667,75,56.4,0,66.7,68.0,64.2
20160521234500,270.0,268.2,99.3333,75,56.4,0,66.6,68.0,64.2
20160522000000,270.0,271.8,100.6667,75,56.4,0,66.6,68.0,64.2
20160522001500,270.0,268.2,99.3333,75,56.4,0,66.6,68.0,64.2
20160522003000,270.0,271.8,100.6667,75,56.4,0,66.6,68.0,64.2
20160522004500,270.0,268.2,99.3333,75,56.4,0,66.6,68.0,64.2
20160522010000,270.0,271.8,100.6667,75,56.4,0,66.6,68.0,64.2
20160522011500,270.0,268.2,99.3333,75,56.4,0,66.6,68.0,64.2
20160522013000,270.0,268.2,99.3333,75,56.4,0,66.6,68.0,64.2
20160522014500,270.0,268.2,99.3333,75,56.4,0,66.5,68.0,64.2
20160522020000,270.0,268.2,99.3333,75,56.4,0,66.4,68.0,64.2
20160522021500,270.0,268.2,99.3333,75,56.4,0,66.4,68.0,64.2
20160522023000,270.0,271.8,100.6667,75,56.4,0,66.4,68.0,64.2
20160522024500,270.0,271.8,100.6667,75,56.4,0,66.4,68.0,64.2
20160522030000,270.0,271.8,100.6667,75,56.4,0,66.3,68.0,64.2
20160522031500,270.0,271.8,100.6667,75,56.4,0,66.3,68.0,64.2
20160522033000,270.0,271.8,100.6667,75,56.4,0,66.3,68.0,64.2
20160522034500,270.0,268.2,99.3333,75,56.4,0,66.2,68.0,64.2
20160522040000,270.0,271.8,100.6667,75,55.6,0,66.2,68.0,64.2
20160522041500,270.0,268.2,99.3333,75,55.6,0,66.1,68.0,64.2
20160522043000,270.0,271.8,100.6667,75,55.6,0,66.1,68.0,64.2
20160522044500,270.0,268.2,99.3333,75,55.6,0,66.0,68.0,64.2
20160522050000,270.0,268.2,99.3333,75,55.6,0,66.0,68.0,64.2
20160522051500,270.0,268.2,99.3333,75,55.6,0,66.0,68.0,64.2
20160522053000,270.0,268.2,99.3333,75,55.6,0,66.0,68.0,64.2
20160522054500,270.0,271.8,100.6667,75,55.6,0,66.0,68.0,64.2
20160522060000,270.0,268.2,99.3333,75,55.6,0,66.0,68.0,64.2
20160522061500,270.0,274.8,101.7778,75,55.6,0,66.0,68.0,64.2
20160522063000,270.0,274.8,101.7778,75,56.3,0,66.0,68.0,64.2
20160522064500,270.0,268.2,99.3333,75,56.3,0,66.0,68.0,64.2
20160522070000,270.0,268.2,99.3333,75,56.3,0,66.1,68.0,64.2
20160522071500,270.0,271.8,100.6667,75,56.3,0,66.1,68.0,64.2
20160522073000,270.0,268.2,99.3333,75,56.3,0,65.9,68.0,64.2
20160522074500,270.0,268.2,99.3333,75,56.3,0,66.1,68.0,64.2
20160522080000,270.0,268.2,99.3333,75,56.3,0,66.1,68.0,64.2
20160522081500,270.0,268.2,99.3333,75,56.3,0,66.0,68.0,64.2
20160522083000,270.0,271.8,100.6667,75,56.3,0,66.0,68.0,64.2
20160522084500,270.0,268.2,99.3333,75,55.6,0,66.0,68.0,64.2
20160522090000,270.0,268.2,99.3333,75,55.6,0,65.8,68.0,64.2
20160522091500,270.0,271.8,100.6667,75,56.3,0,65.8,68.0,64.2
20160522093000,270.0,271.8,100.6667,75,56.3,0,65.8,68.0,64.2
20160522094500,270.0,271.8,100.6667,75,56.3,0,65.8,68.0,64.2
20160522100000,270.0,271.8,100.6667,75,56.3,0,65.8,68.0,64.2
20160522101500,270.0,268.2,99.3333,75,56.3,0,65.8,68.0,64.2
20160522103000,270.0,268.2,99.3333,75,56.3,0,65.8,68.0,64.2
20160522104500,270.0,271.8,100.6667,75,56.3,0,65.8,68.0,64.2
20160522110000,270.0,271.8,100.6667,75,56.3,0,65.7,68.0,64.2
20160522111500,270.0,271.8,100.6667,75,56.3,0,65.7,68.0,64.2
20160522113000,270.0,271.8,100.6667,75,56.3,0,65.7,68.0,64.2
20160522114500,270.0,271.8,100.6667,75,56.3,0,65.7,68.0,64.2
20160522120000,270.0,271.8,100.6667,75,56.3,0,65.7,68.0,64.2
20160522121500,270.0,271.8,100.6667,75,56.3,0,65.7,68.0,64.2
20160522123000,270.0,271.8,100.6667,75,56.3,0,65.7,68.0,64.2
20160522124500,270.0,268.2,99.3333,75,56.3,0,65.7,68.0,64.2
20160522130000,270.0,271.8,100.6667,75,56.3,0,65.8,68.0,64.2
20160522131500,270.0,268.2,99.3333,75,56.3,0,65.8,68.0,64.2
20160522133000,270.0,271.8,100.6667,75,56.3,0,65.8,68.0,64.2
20160522134500,270.0,268.2,99.3333,75,56.3,0,65.9,68.0,64.2
20160522140000,270.0,271.8,100.6667,75,56.3,0,65.8,68.0,64.2
20160522141500,270.0,271.8,100.6667,75,55.6,0,66.0,68.0,64.2
20160522143000,270.0,271.8,100.6667,75,55.6,0,66.1,68.0,64.2
20160522144500,270.0,271.8,100.6667,75,55.6,0,66.0,68.0,64.2
20160522150000,270.0,271.8,100.6667,75,55.6,0,66.1,68.0,64.2
20160522151500,270.0,271.8,100.6667,75,55.6,0,66.0,68.0,64.2
20160522153000,270.0,271.8,100.6667,75,55.6,0,66.0,68.0,64.2
20160522154500,270.0,268.2,99.3333,75,55.6,0,66.2,68.0,64.2
20160522160000,270.0,271.8,100.6667,75,55.6,0,66.3,68.0,64.2
20160522161500,270.0,271.8,100.6667,75,55.6,0,66.4,68.0,64.2
20160522163000,270.0,271.8,100.6667,75,56.3,0,66.4,68.0,64.2
20160522164500,270.0,264.6,98.0,75,90.6,100,67.0,76.7,73.7
20160522170000,270.0,274.8,101.7778,74,90.6,100,68.2,76.7,73.7
20160522171500,270.0,274.8,101.7778,74,88.1,100,69.3,76.7,73.7
20160522173000,270.0,274.8,101.7778,73,88.1,100,70.7,76.7,73.7
20160522174500,270.0,274.8,101.7778,73,92.2,100,71.8,76.7,73.7
20160522180000,270.0,274.8,101.7778,73,90.3,100,72.5,76.7,73.7
20160522181500,270.0,278.4,103.1111,73,92.6,100,75.1,68.0,62.5
20160522183000,270.0,271.8,100.6667,73,57.6,0,69.6,68.0,62.5
20160522184500,270.0,274.8,101.7778,73,57.6,0,68.1,68.0,62.5
20160522190000,270.0,271.8,100.6667,73,57.6,0,67.2,68.0,62.5
20160522191500,270.0,271.8,100.6667,73,57.6,0,66.7,68.0,62.5
20160522193000,270.0,274.8,101.7778,73,57.6,0,66.2,68.0,62.5
20160522194500,270.0,274.8,101.7778,73,56.8,0,65.9,68.0,62.5
20160522200000,270.0,274.8,101.7778,73,56.8,0,65.6,68.0,62.5
20160522201500,270.0,271.8,100.6667,73,57.5,0,65.4,68.0,62.5
20160522203000,270.0,271.8,100.6667,73,57.5,0,65.4,68.0,62.5
20160522204500,270.0,274.8,101.7778,73,56.8,0,65.2,68.0,62.5
20160522210000,270.0,274.8,101.7778,73,56.8,0,65.2,68.0,62.5
20160522211500,270.0,271.8,100.6667,73,56.8,0,65.2,68.0,62.5
20160522213000,270.0,271.8,100.6667,73,56.8,0,65.5,68.0,62.5
20160522214500,270.0,271.8,100.6667,73,57.5,0,65.5,68.0,62.5
20160522220000,270.0,274.8,101.7778,73,57.5,0,65.3,68.0,62.5
20160522221500,270.0,274.8,101.7778,73,57.5,0,66.3,68.0,62.5
20160522223000,270.0,271.8,100.6667,72,61.4,100,66.9,71.4,68.4
20160522224500,270.0,271.8,100.6667,72,86.3,100,68.7,71.8,68.8
20160522230000,270.0,271.8,100.6667,72,61.3,0,70.2,72.2,69.2
20160522231500,270.0,268.2,99.3333,72,88.2,100,69.8,79.0,76.0
20160522233000,270.0,268.2,99.3333,72,94.9,100,71.0,79.1,76.0
20160522234500,270.0,271.8,100.6667,72,86.9,100,71.6,79.1,76.0
20160523000000,270.0,271.8,100.6667,72,90.9,100,72.2,79.1,76.0
20160523001500,270.0,268.2,99.3333,72,95.5,100,72.8,79.1,76.0
20160523003000,270.0,271.8,100.6667,72,93.9,100,73.2,79.1,76.0
20160523004500,270.0,271.8,100.6667,72,85.6,100,73.4,79.1,76.0
20160523010000,270.0,271.8,100.6667,72,57.2,0,72.7,73.6,70.6
20160523011500,270.0,271.8,100.6667,72,57.2,0,71.8,73.6,70.6
20160523013000,270.0,271.8,100.6667,72,57.2,0,70.8,73.6,70.6
20160523014500,270.0,271.8,100.6667,72,57.2,100,70.0,73.6,70.6
20160523020000,270.0,271.8,100.6667,72,62.7,100,69.5,73.6,70.6
20160523021500,270.0,274.8,101.7778,72,68.7,100,69.7,73.6,70.6
20160523023000,270.0,268.2,99.3333,72,73.4,100,69.9,73.6,70.6
20160523024500,270.0,274.8,101.7778,72,74.5,100,70.2,73.6,70.6
20160523030000,270.0,274.8,101.7778,72,71.9,100,70.4,73.6,70.6
20160523031500,270.0,274.8,101.7778,72,58.4,100,70.4,73.6,70.6
20160523033000,270.0,274.8,101.7778,72,58.4,100,69.9,73.6,70.6
20160523034500,270.0,271.8,100.6667,72,97.6,100,70.3,76.7,73.7
20160523040000,270.0,271.8,100.6667,72,87.5,100,71.0,76.7,73.7
20160523041500,270.0,271.8,100.6667,72,87.5,100,71.8,76.7,73.7
20160523043000,270.0,271.8,100.6667,72,94.9,100,72.5,76.7,73.7
20160523044500,270.0,271.8,100.6667,72,85.6,100,73.0,76.7,73.7
20160523050000,270.0,268.2,99.3333,72,96.5,100,73.4,76.7,73.7
20160523051500,270.0,271.8,100.6667,72,86.2,100,73.7,76.7,73.7
20160523053000,270.0,268.2,99.3333,72,94.0,100,73.8,76.7,73.7
20160523054500,270.0,274.8,101.7778,72,57.5,100,73.1,76.8,73.8
20160523060000,270.0,271.8,100.6667,72,68.7,100,72.3,76.8,73.8
20160523061500,270.0,271.8,100.6667,72,88.6,100,72.2,76.8,73.8
20160523063000,270.0,271.8,100.6667,72,83.2,100,72.4,76.8,73.8
20160523064500,270.0,268.2,99.3333,72,93.3,100,72.8,76.7,73.7
20160523070000,270.0,271.8,100.6667,72,81.4,100,73.4,76.7,73.7
20160523071500,270.0,271.8,100.6667,72,66.8,100,72.4,76.7,73.7
20160523073000,270.0,268.2,99.3333,72,84.6,100,72.2,76.7,73.7
20160523074500,270.0,271.8,100.6667,72,83.2,100,72.3,76.7,73.7
20160523080000,270.0,271.8,100.6667,72,84.5,100,72.7,76.7,73.7
20160523081500,270.0,268.2,99.3333,72,85.6,100,73.1,76.7,73.7
20160523083000,270.0,271.8,100.6667,72,85.6,100,73.5,76.7,73.7
20160523084500,270.0,264.6,98.0,74,93.4,100,73.8,76.7,73.7
20160523090000,270.0,268.2,99.3333,74,58.8,0,73.6,76.7,73.7
20160523091500,270.0,268.2,99.3333,74,59.9,100,72.6,76.7,73.7
20160523093000,270.0,264.6,98.0,74,79.1,100,72.2,77.1,74.1
20160523094500,270.0,268.2,99.3333,74,83.8,100,72.4,77.1,74.1
20160523100000,270.0,268.2,99.3333,74,86.9,100,72.8,77.1,74.1
20160523101500,270.0,268.2,99.3333,74,86.9,100,73.2,77.1,74.1
20160523103000,270.0,274.8,101.7778,74,60.8,0,73.6,68.0,64.3
20160523104500,270.0,274.8,101.7778,74,57.6,0,71.6,69.5,66.5
20160523110000,270.0,274.8,101.7778,74,57.6,0,71.2,69.5,66.5
20160523111500,270.0,274.8,101.7778,74,57.6,0,70.4,69.5,66.5
20160523113000,270.0,274.8,101.7778,74,57.6,0,69.8,69.5,66.5
20160523114500,270.0,264.6,98.0,76,58.2,0,69.3,69.5,66.5
20160523120000,270.0,264.6,98.0,77,58.2,0,68.9,69.5,66.5
20160523121500,270.0,278.4,103.1111,75,58.2,0,68.6,69.5,66.5
20160523123000,270.0,274.8,101.7778,74,58.2,0,68.3,69.5,66.5
20160523124500,270.0,274.8,101.7778,74,58.2,0,68.1,69.5,66.5
20160523130000,270.0,271.8,100.6667,74,57.5,0,67.9,69.5,66.5
20160523131500,270.0,274.8,101.7778,74,57.5,0,67.0,69.5,66.5
20160523133000,270.0,274.8,101.7778,74,57.5,0,66.6,69.5,66.5
20160523134500,270.0,268.2,99.3333,74,57.5,0,66.4,69.5,66.5
20160523140000,270.0,271.8,100.6667,74,58.1,0,67.4,68.0,64.2
20160523141500,270.0,274.8,101.7778,74,58.1,0,67.9,68.0,64.2
20160523143000,270.0,274.8,101.7778,74,85.6,100,68.9,78.5,75.5
20160523144500,270.0,268.2,99.3333,74,92.0,100,71.0,78.5,75.5
20160523150000,270.0,268.2,99.3333,74,62.9,0,71.9,73.9,70.9
20160523151500,270.0,274.8,101.7778,74,58.3,100,70.8,74.3,71.3
20160523153000,270.0,271.8,100.6667,74,59.6,0,70.9,68.0,63.1
20160523154500,270.0,274.8,101.7778,74,58.0,0,70.7,68.0,63.1
20160523160000,270.0,274.8,101.7778,74,58.0,0,70.0,68.0,63.1
20160523161500,270.0,271.8,100.6667,74,58.0,0,69.8,68.0,63.1
20160523163000,270.0,271.8,100.6667,74,58.0,0,69.6,68.0,63.1
20160523164500,270.0,264.6,98.0,76,58.0,0,69.6,68.0,63.1
20160523170000,270.0,264.6,98.0,77,58.0,0,69.5,68.0,63.1
20160523171500,270.0,264.6,98.0,77,64.3,0,70.1,68.0,59.1
20160523173000,270.0,268.2,99.3333,77,58.7,0,69.8,68.0,59.1
20160523174500,270.0,274.8,101.7778,73,58.7,0,69.5,68.0,59.1
20160523180000,270.0,274.8,101.7778,72,58.0,0,69.2,68.0,59.1
20160523181500,270.0,274.8,101.7778,72,58.0,0,69.1,68.0,59.1
20160523183000,270.0,274.8,101.7778,72,58.0,0,68.9,68.0,59.1
20160523184500,270.0,278.4,103.1111,72,58.0,0,69.9,68.0,59.1
20160523190000,270.0,271.8,100.6667,72,58.0,0,70.5,68.0,59.0
20160523191500,270.0,274.8,101.7778,72,58.0,0,70.2,68.0,59.0
20160523193000,270.0,271.8,100.6667,72,58.0,0,70.3,68.0,59.0
20160523194500,270.0,274.8,101.7778,72,58.0,0,70.3,68.0,59.0
20160523200000,270.0,274.8,101.7778,72,58.0,0,69.9,68.0,59.0
20160523201500,270.0,278.4,103.1111,72,58.0,0,69.6,68.0,59.0
20160523203000,270.0,274.8,101.7778,71,57.2,0,69.2,68.0,59.0
20160523204500,270.0,271.8,100.6667,71,57.2,0,69.1,68.0,59.0
20160523210000,270.0,271.8,100.6667,71,57.2,0,69.2,68.0,59.0
20160523211500,270.0,274.8,101.7778,71,57.2,0,69.6,68.0,59.0
20160523213000,270.0,274.8,101.7778,71,57.2,0,69.9,68.0,59.0
20160523214500,270.0,274.8,101.7778,71,57.2,0,69.8,68.0,59.0
20160523220000,270.0,278.4,103.1111,71,57.2,0,69.8,68.0,59.0
20160523221500,270.0,274.8,101.7778,71,57.2,0,69.5,68.0,59.0
20160523223000,270.0,274.8,101.7778,71,57.2,0,69.1,68.0,59.0
20160523224500,270.0,274.8,101.7778,71,57.2,0,68.8,68.0,59.0
20160523230000,270.0,274.8,101.7778,71,57.2,0,68.6,68.0,59.0
20160523231500,270.0,271.8,100.6667,71,57.2,0,68.3,68.0,59.0
20160523233000,270.0,271.8,100.6667,71,57.2,0,68.2,68.0,59.0
20160523234500,270.0,274.8,101.7778,71,57.2,0,68.1,68.0,59.0
20160524000000,270.0,278.4,103.1111,71,57.2,0,67.9,68.0,59.0
20160524001500,270.0,271.8,100.6667,71,57.2,0,67.8,68.0,59.0
20160524003000,270.0,274.8,101.7778,71,57.2,0,67.8,68.0,59.0
20160524004500,270.0,274.8,101.7778,71,57.2,0,67.7,68.0,59.0
20160524010000,270.0,271.8,100.6667,71,57.2,0,67.6,68.0,59.0
20160524011500,270.0,274.8,101.7778,71,57.2,0,67.4,68.0,59.0
20160524013000,270.0,274.8,101.7778,71,57.2,0,67.4,68.0,59.0
20160524014500,270.0,274.8,101.7778,71,57.2,0,67.3,68.0,59.0
20160524020000,270.0,274.8,101.7778,71,57.2,0,67.2,68.0,59.0
20160524021500,270.0,274.8,101.7778,71,57.2,0,67.1,68.0,59.0
20160524023000,270.0,268.2,99.3333,71,57.2,0,67.1,68.0,59.0
20160524024500,270.0,274.8,101.7778,71,57.2,0,66.9,68.0,59.0
20160524030000,270.0,274.8,101.7778,71,57.2,0,66.9,68.0,59.0
20160524031500,270.0,271.8,100.6667,71,57.2,0,66.9,68.0,59.0
20160524033000,270.0,274.8,101.7778,71,57.2,0,66.9,68.0,59.0
20160524034500,270.0,274.8,101.7778,71,57.2,0,66.8,68.0,59.0
20160524040000,270.0,274.8,101.7778,71,57.2,0,66.8,68.0,59.0
20160524041500,270.0,271.8,100.6667,71,57.2,0,66.7,68.0,59.0
20160524043000,270.0,271.8,100.6667,71,57.2,0,66.7,68.0,59.0
20160524044500,270.0,271.8,100.6667,71,57.2,0,66.7,68.0,59.0
20160524050000,270.0,271.8,100.6667,71,57.2,0,66.6,68.0,59.0
20160524051500,270.0,271.8,100.6667,71,57.2,0,66.6,68.0,59.0
20160524053000,270.0,274.8,101.7778,71,57.2,0,66.6,68.0,59.0
20160524054500,270.0,271.8,100.6667,71,57.2,0,66.5,68.0,59.0
20160524060000,270.0,271.8,100.6667,71,57.2,0,66.5,68.0,59.0
20160524061500,270.0,271.8,100.6667,71,57.2,0,66.4,68.0,59.0
20160524063000,270.0,268.2,99.3333,71,57.2,0,66.4,68.0,59.0
20160524064500,270.0,274.8,101.7778,71,57.2,0,66.3,68.0,59.0
20160524070000,270.0,271.8,100.6667,71,57.2,0,66.3,68.0,59.0
20160524071500,270.0,271.8,100.6667,71,57.2,0,66.3,68.0,59.0
20160524073000,270.0,271.8,100.6667,71,57.2,0,66.3,68.0,59.0
20160524074500,270.0,271.8,100.6667,71,57.2,0,66.3,68.0,59.0
20160524080000,270.0,260.4,96.4444,71,57.2,0,66.3,68.0,59.0
20160524081500,270.0,268.2,99.3333,72,57.2,0,66.3,68.0,59.0
20160524083000,270.0,264.6,98.0,73,57.2,0,66.4,68.0,59.0
20160524084500,270.0,264.6,98.0,73,57.2,0,66.4,68.0,59.0
20160524090000,270.0,268.2,99.3333,73,57.2,0,66.5,68.0,59.0
20160524091500,270.0,268.2,99.3333,73,55.9,0,66.7,68.0,59.0
20160524093000,270.0,264.6,98.0,73,55.9,0,66.8,68.0,59.0
20160524094500,270.0,264.6,98.0,73,55.9,0,66.6,68.0,59.0
20160524100000,270.0,264.6,98.0,73,55.9,0,67.0,68.0,59.0
20160524101500,270.0,264.6,98.0,73,55.9,0,66.9,68.0,59.0
20160524103000,270.0,264.6,98.0,73,55.9,0,66.8,68.0,59.0
20160524104500,270.0,264.6,98.0,73,55.9,0,66.6,68.0,59.0
20160524110000,270.0,264.6,98.0,73,55.1,0,67.1,68.0,59.0
20160524111500,270.0,264.6,98.0,73,55.1,0,67.2,68.0,59.0
20160524113000,270.0,268.2,99.3333,73,55.1,0,67.1,68.0,59.0
20160524114500,270.0,260.4,96.4444,73,55.1,0,67.3,68.0,59.0
20160524120000,270.0,264.6,98.0,73,55.1,0,67.4,68.0,59.0
20160524121500,270.0,264.6,98.0,73,55.1,0,67.2,68.0,59.0
20160524123000,270.0,264.6,98.0,73,55.1,0,67.2,68.0,59.0
20160524124500,270.0,264.6,98.0,73,55.1,0,67.2,68.0,59.0
20160524130000,270.0,268.2,99.3333,73,55.1,0,67.1,68.0,59.0
20160524131500,270.0,264.6,98.0,73,55.9,0,67.1,68.0,59.0
20160524133000,270.0,268.2,99.3333,73,55.9,0,66.9,68.0,59.0
20160524134500,270.0,268.2,99.3333,73,56.7,0,67.1,68.0,59.0
20160524140000,270.0,260.4,96.4444,73,56.7,0,67.2,68.0,59.0
20160524141500,270.0,264.6,98.0,73,56.7,0,67.2,68.0,59.0
20160524143000,270.0,268.2,99.3333,73,56.0,0,67.2,68.0,59.0
20160524144500,270.0,264.6,98.0,73,56.0,0,67.1,68.0,59.0
20160524150000,270.0,264.6,98.0,73,56.0,0,67.0,68.0,59.0
20160524151500,270.0,264.6,98.0,73,56.0,0,66.9,68.0,59.0
20160524153000,270.0,264.6,98.0,73,56.7,0,66.9,68.0,59.0
20160524154500,270.0,268.2,99.3333,73,56.7,0,66.9,68.0,59.0
20160524160000,270.0,264.6,98.0,73,56.7,0,66.9,68.0,59.0
20160524161500,270.0,264.6,98.0,73,56.7,0,66.9,68.0,59.0
20160524163000,270.0,264.6,98.0,73,56.7,0,66.9,68.0,59.0
20160524164500,270.0,271.8,100.6667,75,56.7,0,66.9,68.0,59.0
20160524170000,270.0,271.8,100.6667,75,56.7,0,67.1,68.0,59.0
20160524171500,270.0,271.8,100.6667,75,56.7,0,66.3,68.0,59.0
20160524173000,270.0,268.2,99.3333,75,56.7,0,67.2,68.0,59.0
20160524174500,270.0,274.8,101.7778,75,56.7,0,67.3,68.0,59.0
20160524180000,270.0,274.8,101.7778,75,72.4,100,67.8,77.4,74.4
20160524181500,270.0,274.8,101.7778,75,72.4,100,68.4,77.4,74.4
20160524183000,270.0,274.8,101.7778,75,72.4,100,69.1,77.4,74.4
20160524184500,270.0,271.8,100.6667,75,72.4,100,69.6,77.4,74.4
20160524190000,270.0,271.8,100.6667,75,72.4,100,70.0,77.4,74.4
20160524191500,270.0,274.8,101.7778,75,72.4,100,70.3,77.4,74.4
20160524193000,270.0,274.8,101.7778,75,72.4,100,70.5,77.4,74.4
20160524194500,270.0,268.2,99.3333,75,72.4,100,71.2,77.4,74.4
20160524200000,270.0,271.8,100.6667,75,72.4,100,71.2,77.4,74.4
20160524201500,270.0,271.8,100.6667,75,71.6,100,71.1,77.4,74.4
20160524203000,270.0,268.2,99.3333,75,71.6,100,71.2,77.4,74.4
20160524204500,270.0,271.8,100.6667,75,71.6,100,71.2,77.4,74.4
20160524210000,270.0,271.8,100.6667,75,71.6,100,71.3,77.4,74.4
20160524211500,270.0,268.2,99.3333,75,71.6,100,71.5,77.4,74.4
20160524213000,270.0,274.8,101.7778,75,71.6,100,71.6,77.4,74.4
20160524214500,270.0,274.8,101.7778,75,71.6,100,71.6,77.4,74.4
20160524220000,270.0,274.8,101.7778,75,71.6,100,71.7,77.4,74.4
20160524221500,270.0,274.8,101.7778,75,71.6,100,71.7,77.4,74.4
20160524223000,270.0,271.8,100.6667,75,71.6,100,71.6,77.4,74.4
20160524224500,270.0,274.8,101.7778,75,71.6,100,71.6,77.4,74.4
20160524230000,270.0,274.8,101.7778,75,71.6,100,71.6,77.4,74.4
20160524231500,270.0,271.8,100.6667,75,71.6,100,71.7,77.4,74.4
20160524233000,270.0,274.8,101.7778,75,71.6,100,71.8,77.4,74.4
20160524234500,270.0,271.8,100.6667,75,71.6,100,71.8,77.4,74.4
20160525000000,270.0,268.2,99.3333,75,71.6,100,71.9,77.4,74.4
20160525001500,270.0,268.2,99.3333,75,71.6,100,71.9,77.4,74.4
20160525003000,270.0,268.2,99.3333,75,70.8,100,71.9,77.4,74.4
20160525004500,270.0,271.8,100.6667,75,70.8,100,71.9,77.4,74.4
20160525010000,270.0,268.2,99.3333,75,71.6,100,71.8,77.4,74.4
20160525011500,270.0,260.4,96.4444,76,72.9,100,72.0,77.4,74.4
20160525013000,270.0,264.6,98.0,76,72.9,100,71.8,77.4,74.4
20160525014500,270.0,260.4,96.4444,77,71.6,100,71.8,77.4,74.4
20160525020000,270.0,268.2,99.3333,77,71.6,100,71.9,77.4,74.4
20160525021500,270.0,260.4,96.4444,77,71.6,100,72.0,77.4,74.4
20160525023000,270.0,260.4,96.4444,77,71.6,100,72.1,77.4,74.4
20160525024500,270.0,268.2,99.3333,77,72.4,100,72.2,76.0,73.0
20160525030000,270.0,264.6,98.0,77,72.4,100,72.1,76.0,73.0
20160525031500,270.0,268.2,99.3333,77,71.6,100,72.0,76.0,73.0
20160525033000,270.0,264.6,98.0,77,71.6,100,71.9,76.0,73.0
20160525034500,270.0,264.6,98.0,77,72.4,100,71.9,76.0,73.0
20160525040000,270.0,260.4,96.4444,77,71.1,100,71.8,76.0,73.0
20160525041500,270.0,264.6,98.0,77,72.8,100,71.8,76.0,73.0
20160525043000,270.0,264.6,98.0,77,72.8,100,71.8,76.0,73.0
20160525044500,270.0,264.6,98.0,77,72.0,100,71.8,76.0,73.0
20160525050000,270.0,264.6,98.0,77,72.0,100,71.8,76.0,73.0
20160525051500,270.0,264.6,98.0,77,72.0,100,71.8,76.0,73.0
20160525053000,270.0,260.4,96.4444,77,72.0,100,71.8,76.0,73.0
20160525054500,270.0,264.6,98.0,77,71.1,100,71.7,76.0,73.0
20160525060000,270.0,264.6,98.0,77,72.9,100,71.7,76.0,73.0
20160525061500,270.0,264.6,98.0,77,72.0,100,71.7,76.0,73.0
20160525063000,270.0,264.6,98.0,77,92.9,100,72.2,76.0,73.0
20160525064500,270.0,268.2,99.3333,77,88.1,100,72.8,76.0,73.0
20160525070000,270.0,260.4,96.4444,77,94.9,100,74.4,69.5,66.5
20160525071500,270.0,268.2,99.3333,77,57.6,0,72.4,69.5,66.5
20160525073000,270.0,260.4,96.4444,77,57.6,0,71.7,69.5,66.5
20160525074500,270.0,268.2,99.3333,77,57.6,0,70.8,69.5,66.5
20160525080000,270.0,268.2,99.3333,77,57.6,0,70.2,69.5,66.5
20160525081500,270.0,268.2,99.3333,77,57.6,0,69.7,69.5,66.5
20160525083000,270.0,264.6,98.0,77,57.6,0,69.2,69.5,66.5
20160525084500,270.0,264.6,98.0,77,57.6,0,68.9,69.5,66.5
20160525090000,270.0,264.6,98.0,77,57.6,0,68.6,69.5,66.5
20160525091500,270.0,264.6,98.0,81,57.6,0,68.8,69.5,66.5
20160525093000,270.0,274.8,101.7778,80,57.6,0,68.7,69.5,66.5
20160525094500,270.0,274.8,101.7778,78,57.6,0,68.6,69.5,66.5
20160525100000,270.0,274.8,101.7778,78,57.6,0,68.4,69.5,66.5
20160525101500,270.0,274.8,101.7778,78,57.6,0,68.2,69.5,66.5
20160525103000,270.0,278.4,103.1111,78,57.6,0,68.2,69.5,66.5
20160525104500,270.0,274.8,101.7778,78,57.6,0,68.0,69.5,66.5
20160525110000,270.0,271.8,100.6667,77,57.6,0,68.2,69.5,66.5
20160525111500,270.0,274.8,101.7778,77,57.6,0,68.1,69.5,66.5
20160525113000,270.0,271.8,100.6667,77,57.6,0,68.2,69.5,66.5
20160525114500,270.0,271.8,100.6667,77,57.6,0,68.1,69.5,66.5
20160525120000,270.0,274.8,101.7778,77,57.6,0,68.0,69.5,66.5
20160525121500,270.0,274.8,101.7778,77,57.6,0,68.0,69.5,66.5
20160525123000,270.0,274.8,101.7778,77,57.6,0,68.1,69.5,66.5
20160525124500,270.0,271.8,100.6667,77,57.6,0,68.0,69.5,66.5
20160525130000,270.0,268.2,99.3333,77,57.6,0,68.1,69.5,66.5
20160525131500,270.0,260.4,96.4444,77,57.6,0,68.2,69.5,66.5
20160525133000,270.0,264.6,98.0,77,57.6,0,68.2,69.5,66.5
20160525134500,270.0,268.2,99.3333,77,85.0,100,69.5,82.0,76.0
20160525140000,270.0,271.8,100.6667,77,88.7,100,70.5,82.0,76.0
20160525141500,270.0,271.8,100.6667,77,85.0,100,71.5,82.0,76.0
20160525143000,270.0,271.8,100.6667,77,94.4,100,72.5,82.0,76.0
20160525144500,270.0,268.2,99.3333,77,82.6,100,73.0,82.0,76.0
20160525150000,270.0,271.8,100.6667,77,84.0,100,73.6,82.0,76.0
20160525151500,270.0,271.8,100.6667,77,97.2,100,74.0,82.0,76.0
20160525153000,270.0,274.8,101.7778,77,82.5,100,74.2,82.0,76.0
20160525154500,270.0,274.8,101.7778,77,82.5,100,74.5,82.0,76.0
20160525160000,270.0,274.8,101.7778,77,59.2,0,74.0,69.9,66.9
20160525161500,270.0,274.8,101.7778,77,57.6,0,72.9,69.9,66.9
20160525163000,270.0,274.8,101.7778,77,57.6,0,72.1,69.9,66.9
20160525164500,270.0,274.8,101.7778,77,57.6,0,71.3,69.9,66.9
20160525170000,270.0,271.8,100.6667,77,57.6,0,70.7,69.9,66.9
20160525171500,270.0,271.8,100.6667,77,57.6,0,70.3,69.9,66.9
20160525173000,270.0,274.8,101.7778,77,57.6,0,69.9,69.9,66.9
20160525174500,270.0,271.8,100.6667,77,57.6,0,69.6,69.9,66.9
20160525180000,270.0,271.8,100.6667,76,57.6,0,69.3,69.9,66.9
20160525181500,270.0,271.8,100.6667,76,57.6,0,69.2,69.9,66.9
20160525183000,270.0,271.8,100.6667,76,57.6,0,69.0,69.9,66.9
20160525184500,270.0,271.8,100.6667,76,57.6,0,68.6,69.9,66.9
20160525190000,270.0,271.8,100.6667,76,57.6,0,68.8,69.9,66.9
20160525191500,270.0,274.8,101.7778,76,56.8,0,68.7,69.9,66.9
20160525193000,270.0,271.8,100.6667,76,56.8,0,68.7,69.8,66.8
20160525194500,270.0,274.8,101.7778,76,56.8,0,68.6,69.8,66.8
20160525200000,270.0,274.8,101.7778,76,56.8,0,68.7,69.8,66.8
20160525201500,270.0,274.8,101.7778,76,56.8,0,68.6,69.7,66.7
20160525203000,270.0,274.8,101.7778,76,56.8,0,68.5,69.7,66.7
20160525204500,270.0,278.4,103.1111,76,56.8,0,68.4,69.7,66.7
20160525210000,270.0,274.8,101.7778,76,56.8,0,68.3,69.6,66.6
20160525211500,270.0,271.8,100.6667,76,56.8,0,68.3,69.6,66.6
20160525213000,270.0,271.8,100.6667,76,56.8,0,68.2,69.6,66.6
20160525214500,270.0,271.8,100.6667,76,56.8,0,68.2,69.5,66.5
20160525220000,270.0,274.8,101.7778,76,56.8,0,68.1,69.6,66.6
20160525221500,270.0,271.8,100.6667,76,56.8,0,67.9,69.5,66.5
20160525223000,270.0,278.4,103.1111,76,56.8,0,67.8,69.5,66.5
20160525224500,270.0,271.8,100.6667,76,56.8,0,67.7,69.5,66.5
20160525230000,270.0,274.8,101.7778,76,56.8,0,67.7,69.5,66.5
20160525231500,270.0,274.8,101.7778,76,56.8,0,67.6,69.5,66.5
20160525233000,270.0,264.6,98.0,76,56.8,0,67.6,69.5,66.5
20160525234500,270.0,260.4,96.4444,76,56.8,0,67.6,69.5,66.5
20160526000000,270.0,264.6,98.0,76,56.8,0,67.5,69.5,66.5
20160526001500,270.0,268.2,99.3333,76,56.8,0,67.4,69.5,66.5
20160526003000,270.0,264.6,98.0,76,56.8,0,67.4,69.5,66.5
20160526004500,270.0,264.6,98.0,76,56.8,0,67.4,69.5,66.5
20160526010000,270.0,268.2,99.3333,76,56.8,0,67.4,69.5,66.5
20160526011500,270.0,264.6,98.0,76,56.8,0,67.3,69.5,66.5
20160526013000,270.0,268.2,99.3333,76,56.8,0,67.3,69.5,66.5
20160526014500,270.0,268.2,99.3333,76,56.8,0,67.3,69.5,66.5
20160526020000,270.0,268.2,99.3333,76,56.8,0,67.3,69.5,66.5
20160526021500,270.0,268.2,99.3333,76,56.8,0,67.2,69.5,66.5
20160526023000,270.0,268.2,99.3333,76,56.8,0,67.2,69.5,66.5
20160526024500,270.0,268.2,99.3333,76,56.8,0,67.2,69.5,66.5
20160526030000,270.0,268.2,99.3333,76,56.8,0,67.1,69.5,66.5
20160526031500,270.0,271.8,100.6667,76,56.8,0,67.1,69.5,66.5
20160526033000,270.0,268.2,99.3333,76,56.8,0,67.1,69.5,66.5
20160526034500,270.0,271.8,100.6667,76,56.8,0,67.1,69.5,66.5
20160526040000,270.0,271.8,100.6667,76,56.8,0,67.0,69.5,66.5
20160526041500,270.0,268.2,99.3333,76,56.8,0,67.0,69.5,66.5
20160526043000,270.0,271.8,100.6667,76,56.8,0,67.0,69.5,66.5
20160526044500,270.0,271.8,100.6667,76,56.8,0,66.9,69.5,66.5
20160526050000,270.0,271.8,100.6667,76,56.8,0,66.9,69.5,66.5
