PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160526051500,270.0,271.8,100.6667,76,56.8,0,66.9,69.5,66.5
20160526053000,270.0,268.2,99.3333,76,56.8,0,66.9,69.5,66.5
20160526054500,270.0,271.8,100.6667,76,56.8,0,66.8,69.5,66.5
20160526060000,270.0,271.8,100.6667,76,56.8,0,66.8,69.5,66.5
20160526061500,270.0,268.2,99.3333,76,56.8,0,66.7,69.5,66.5
20160526063000,270.0,271.8,100.6667,76,56.8,0,66.7,69.5,66.5
20160526064500,270.0,268.2,99.3333,76,56.8,0,66.7,69.5,66.5
20160526070000,270.0,268.2,99.3333,76,56.8,0,66.7,69.5,66.5
20160526071500,270.0,268.2,99.3333,76,56.8,0,66.7,69.5,66.5
20160526073000,270.0,268.2,99.3333,76,56.8,0,66.7,69.5,66.5
20160526074500,270.0,268.2,99.3333,76,56.8,0,66.6,69.5,66.5
20160526080000,270.0,268.2,99.3333,76,56.8,0,66.6,69.5,66.5
20160526081500,270.0,271.8,100.6667,76,56.8,0,66.3,69.5,66.5
20160526083000,270.0,274.8,101.7778,72,56.8,0,66.5,69.5,66.5
20160526084500,270.0,274.8,101.7778,71,56.8,0,66.6,69.5,66.5
20160526090000,270.0,268.2,99.3333,71,56.8,0,66.6,69.5,66.5
20160526091500,270.0,271.8,100.6667,71,56.8,0,66.6,69.5,66.5
20160526093000,270.0,271.8,100.6667,71,58.3,100,65.5,69.5,66.5
20160526094500,270.0,274.8,101.7778,71,59.5,100,66.0,69.5,66.5
20160526100000,270.0,271.8,100.6667,71,59.5,100,66.6,69.5,66.5
20160526101500,270.0,264.6,98.0,77,57.9,0,67.0,69.5,66.5
20160526103000,270.0,260.4,96.4444,77,57.9,0,67.1,69.5,66.5
20160526104500,270.0,268.2,99.3333,78,57.9,0,67.1,69.5,66.5
20160526110000,270.0,264.6,98.0,78,55.9,0,66.9,69.5,66.5
20160526111500,270.0,268.2,99.3333,78,55.9,0,66.8,69.5,66.5
20160526113000,270.0,268.2,99.3333,78,55.9,0,66.7,69.5,66.5
20160526114500,270.0,268.2,99.3333,78,55.9,0,66.6,69.5,66.5
20160526120000,270.0,271.8,100.6667,78,55.9,0,66.4,69.5,66.5
20160526121500,270.0,268.2,99.3333,78,55.9,0,66.3,69.5,66.5
20160526123000,270.0,268.2,99.3333,78,55.9,0,66.3,69.5,66.5
20160526124500,270.0,268.2,99.3333,78,55.9,100,66.2,69.5,66.5
20160526130000,270.0,264.6,98.0,78,55.9,100,66.2,69.5,66.5
20160526131500,270.0,268.2,99.3333,78,55.9,100,66.3,69.5,66.5
20160526133000,270.0,268.2,99.3333,78,55.9,100,66.5,69.5,66.5
20160526134500,270.0,268.2,99.3333,78,55.3,100,66.6,69.5,66.5
20160526140000,270.0,268.2,99.3333,78,55.3,100,66.7,69.5,66.5
20160526141500,270.0,264.6,98.0,78,55.3,100,66.4,69.5,66.5
20160526143000,270.0,260.4,96.4444,78,55.3,0,66.8,69.5,66.5
20160526144500,270.0,264.6,98.0,78,55.3,0,66.9,69.5,66.5
20160526150000,270.0,268.2,99.3333,78,54.7,0,66.9,69.5,66.5
20160526151500,270.0,268.2,99.3333,78,54.7,0,66.9,69.5,66.5
20160526153000,270.0,271.8,100.6667,78,54.7,0,66.8,69.5,66.5
20160526154500,270.0,268.2,99.3333,78,55.5,0,66.8,69.5,66.5
20160526160000,270.0,271.8,100.6667,78,55.5,100,66.8,74.6,71.6
20160526161500,270.0,268.2,99.3333,78,55.5,100,66.8,74.6,71.6
20160526163000,270.0,264.6,98.0,78,55.5,100,66.8,74.6,71.6
20160526164500,270.0,271.8,100.6667,78,55.5,100,66.9,74.6,71.6
20160526170000,270.0,264.6,98.0,78,55.5,100,66.9,74.6,71.6
20160526171500,270.0,264.6,98.0,78,55.5,100,67.1,74.6,71.6
20160526173000,270.0,264.6,98.0,78,55.5,100,67.1,74.6,71.6
20160526174500,270.0,271.8,100.6667,78,55.5,100,67.1,74.6,71.6
20160526180000,270.0,264.6,98.0,78,55.5,100,67.0,74.6,71.6
20160526181500,270.0,264.6,98.0,78,55.5,100,67.0,74.6,71.6
20160526183000,270.0,264.6,98.0,78,54.8,100,66.9,74.6,71.6
20160526184500,270.0,264.6,98.0,78,54.8,100,66.9,74.6,71.6
20160526190000,270.0,268.2,99.3333,79,54.8,100,66.9,74.6,71.6
20160526191500,270.0,260.4,96.4444,79,54.8,100,66.9,74.6,71.6
20160526193000,270.0,264.6,98.0,79,54.8,100,66.9,74.6,71.6
20160526194500,270.0,264.6,98.0,80,54.8,100,66.9,74.6,71.6
20160526200000,270.0,264.6,98.0,80,54.8,100,66.8,74.6,71.6
20160526201500,270.0,268.2,99.3333,80,54.8,100,66.8,74.6,71.6
20160526203000,270.0,264.6,98.0,80,54.8,100,66.8,74.6,71.6
20160526204500,270.0,264.6,98.0,80,54.8,100,66.8,74.6,71.6
20160526210000,270.0,268.2,99.3333,80,54.8,100,66.7,74.6,71.6
20160526211500,270.0,264.6,98.0,80,54.8,100,66.7,74.6,71.6
20160526213000,270.0,274.8,101.7778,80,54.8,100,66.6,74.6,71.6
20160526214500,270.0,278.4,103.1111,79,54.8,100,66.6,74.6,71.6
20160526220000,270.0,271.8,100.6667,78,54.8,100,66.5,74.6,71.6
20160526221500,270.0,278.4,103.1111,78,54.8,100,66.4,74.6,71.6
20160526223000,270.0,278.4,103.1111,77,54.8,100,66.4,74.4,71.4
20160526224500,270.0,274.8,101.7778,76,54.8,100,66.4,74.4,71.4
20160526230000,270.0,274.8,101.7778,75,54.8,100,66.4,74.3,71.3
20160526231500,270.0,278.4,103.1111,75,54.8,100,66.4,74.3,71.3
20160526233000,270.0,274.8,101.7778,75,54.8,100,66.4,74.3,71.3
20160526234500,270.0,278.4,103.1111,75,54.8,100,66.4,74.3,71.3
20160527000000,270.0,278.4,103.1111,74,54.8,100,66.3,74.3,71.3
20160527001500,270.0,278.4,103.1111,74,54.8,100,66.3,74.3,71.3
20160527003000,270.0,274.8,101.7778,74,54.8,100,66.3,74.3,71.3
20160527004500,270.0,271.8,100.6667,74,54.8,100,66.3,74.3,71.3
20160527010000,270.0,274.8,101.7778,74,54.8,100,66.3,74.3,71.3
20160527011500,270.0,278.4,103.1111,73,54.8,100,66.3,74.0,71.0
20160527013000,270.0,274.8,101.7778,73,54.8,100,66.3,73.9,70.9
20160527014500,270.0,274.8,101.7778,72,54.8,100,66.2,73.9,70.9
20160527020000,270.0,274.8,101.7778,72,54.8,100,66.2,73.9,70.9
20160527021500,270.0,274.8,101.7778,72,54.8,100,66.2,73.9,70.9
20160527023000,270.0,274.8,101.7778,72,54.8,100,66.2,74.0,71.0
20160527024500,270.0,274.8,101.7778,72,54.8,100,66.2,74.6,71.6
20160527030000,270.0,274.8,101.7778,72,54.8,100,66.1,74.6,71.6
20160527031500,270.0,274.8,101.7778,72,54.8,100,66.1,74.6,71.6
20160527033000,270.0,271.8,100.6667,72,54.8,100,66.1,74.4,71.4
20160527034500,270.0,271.8,100.6667,72,54.8,100,66.1,74.3,71.3
20160527040000,270.0,271.8,100.6667,72,54.8,100,66.1,74.3,71.3
20160527041500,270.0,274.8,101.7778,72,54.8,100,66.1,74.3,71.3
20160527043000,270.0,274.8,101.7778,72,54.8,100,66.1,74.3,71.3
20160527044500,270.0,278.4,103.1111,72,54.8,100,66.1,74.3,71.3
20160527050000,270.0,274.8,101.7778,72,54.8,100,66.1,74.3,71.3
20160527051500,270.0,278.4,103.1111,72,54.8,100,66.1,74.3,71.3
20160527053000,270.0,278.4,103.1111,72,54.8,100,66.0,74.3,71.3
20160527054500,270.0,274.8,101.7778,72,54.8,100,66.0,74.3,71.3
20160527060000,270.0,278.4,103.1111,72,54.8,100,66.0,74.3,71.3
20160527061500,270.0,278.4,103.1111,72,54.8,100,66.0,74.3,71.3
20160527063000,270.0,274.8,101.7778,72,54.8,100,66.0,74.3,71.3
20160527064500,270.0,278.4,103.1111,72,54.8,100,66.0,74.3,71.3
20160527070000,270.0,274.8,101.7778,72,54.8,100,66.0,74.3,71.3
20160527071500,270.0,268.2,99.3333,72,54.8,100,66.0,74.3,71.3
20160527073000,270.0,264.6,98.0,72,77.7,100,66.5,74.3,71.3
20160527074500,270.0,268.2,99.3333,72,77.7,100,67.4,74.3,71.3
20160527080000,270.0,264.6,98.0,72,91.1,100,68.4,74.3,71.3
20160527081500,270.0,264.6,98.0,72,96.3,100,69.5,74.3,71.3
20160527083000,270.0,264.6,98.0,72,86.2,100,70.5,74.3,71.3
20160527084500,270.0,264.6,98.0,72,87.5,100,71.2,74.0,71.0
20160527090000,270.0,271.8,100.6667,72,57.6,0,70.9,74.0,71.0
20160527091500,270.0,271.8,100.6667,72,56.8,100,70.3,73.9,70.9
20160527093000,270.0,268.2,99.3333,72,65.3,100,69.8,73.9,70.9
20160527094500,270.0,264.6,98.0,72,71.1,100,69.8,73.9,70.9
20160527100000,270.0,268.2,99.3333,72,82.5,100,70.0,73.9,70.9
20160527101500,270.0,268.2,99.3333,72,58.8,100,69.9,73.9,70.9
20160527103000,270.0,268.2,99.3333,72,72.9,100,69.8,73.9,70.9
20160527104500,270.0,268.2,99.3333,72,76.3,100,70.0,73.9,70.9
20160527110000,270.0,264.6,98.0,72,75.4,100,70.3,73.9,70.9
20160527111500,270.0,264.6,98.0,72,74.0,100,70.6,73.6,70.6
20160527113000,270.0,268.2,99.3333,72,74.8,100,70.8,73.9,70.9
20160527114500,270.0,268.2,99.3333,72,60.5,0,70.9,73.6,70.6
20160527120000,270.0,268.2,99.3333,72,58.0,100,70.4,73.9,70.9
20160527121500,270.0,264.6,98.0,73,62.5,100,69.8,73.9,70.9
20160527123000,270.0,264.6,98.0,74,73.4,100,69.8,73.9,70.9
20160527124500,270.0,264.6,98.0,74,75.2,100,70.1,73.9,70.9
20160527130000,270.0,260.4,96.4444,79,78.3,100,70.5,73.9,70.9
20160527131500,270.0,264.6,98.0,80,83.2,100,71.1,73.9,70.9
20160527133000,270.0,260.4,96.4444,80,58.0,0,70.9,73.9,70.9
20160527134500,270.0,268.2,99.3333,80,58.0,100,70.5,73.9,70.9
20160527140000,270.0,268.2,99.3333,80,59.7,100,70.0,73.9,70.9
20160527141500,270.0,268.2,99.3333,80,71.1,100,69.8,73.9,70.9
20160527143000,270.0,271.8,100.6667,80,77.4,100,70.0,73.9,70.9
20160527144500,270.0,274.8,101.7778,80,75.9,100,70.4,73.9,70.9
20160527150000,270.0,274.8,101.7778,80,80.1,100,70.7,73.9,70.9
20160527151500,270.0,278.4,103.1111,80,74.4,100,71.0,73.9,70.9
20160527153000,270.0,278.4,103.1111,79,58.0,0,70.8,73.9,70.9
20160527154500,270.0,278.4,103.1111,78,58.0,100,70.3,73.9,70.9
20160527160000,270.0,278.4,103.1111,77,67.1,100,69.9,73.9,70.9
20160527161500,270.0,274.8,101.7778,76,72.0,100,69.9,73.9,70.9
20160527163000,270.0,278.4,103.1111,75,74.4,100,70.2,73.9,70.9
20160527164500,270.0,274.8,101.7778,75,78.6,100,70.5,73.8,70.8
20160527170000,270.0,271.8,100.6667,75,73.5,100,70.8,73.9,70.9
20160527171500,270.0,274.8,101.7778,75,75.9,100,71.0,73.9,70.9
20160527173000,270.0,271.8,100.6667,75,58.8,0,70.9,73.9,70.9
20160527174500,270.0,271.8,100.6667,75,66.7,100,69.9,73.9,70.9
20160527180000,270.0,274.8,101.7778,75,59.5,100,70.1,73.9,70.9
20160527181500,270.0,274.8,101.7778,75,68.7,100,70.2,73.9,70.9
20160527183000,270.0,282.0,104.4444,75,71.4,100,70.3,73.9,70.9
20160527184500,270.0,278.4,103.1111,74,70.1,100,70.4,73.9,70.9
20160527190000,270.0,274.8,101.7778,74,69.2,100,70.6,73.9,70.9
20160527191500,270.0,271.8,100.6667,74,72.0,100,70.7,73.9,70.9
20160527193000,270.0,274.8,101.7778,74,69.6,100,70.8,73.9,70.9
20160527194500,270.0,274.8,101.7778,74,69.6,100,70.8,73.9,70.9
20160527200000,270.0,274.8,101.7778,74,72.0,100,70.9,73.9,70.9
20160527201500,270.0,271.8,100.6667,73,72.0,100,71.0,73.9,70.9
20160527203000,270.0,274.8,101.7778,73,57.6,0,71.0,73.9,70.9
20160527204500,270.0,278.4,103.1111,73,57.6,0,70.8,73.9,70.9
20160527210000,270.0,274.8,101.7778,73,57.6,100,70.3,73.9,70.9
20160527211500,270.0,271.8,100.6667,73,61.3,100,69.9,73.9,70.9
20160527213000,270.0,274.8,101.7778,73,69.2,100,69.9,73.9,70.9
20160527214500,270.0,271.8,100.6667,73,72.5,100,70.2,73.9,70.9
20160527220000,270.0,274.8,101.7778,73,73.9,100,70.5,73.9,70.9
20160527221500,270.0,274.8,101.7778,73,73.9,100,70.8,73.9,70.9
20160527223000,270.0,274.8,101.7778,73,59.8,0,71.1,73.9,70.9
20160527224500,270.0,274.8,101.7778,73,58.0,100,70.7,73.9,70.9
20160527230000,270.0,274.8,101.7778,72,58.0,100,70.4,73.9,70.9
20160527231500,270.0,274.8,101.7778,72,66.8,100,70.2,73.9,70.9
20160527233000,270.0,274.8,101.7778,72,66.8,100,70.3,73.9,70.9
20160527234500,270.0,274.8,101.7778,72,69.2,100,70.3,73.9,70.9
20160528000000,270.0,271.8,100.6667,72,72.1,100,70.4,73.9,70.9
20160528001500,270.0,274.8,101.7778,72,72.9,100,70.5,73.9,70.9
20160528003000,270.0,271.8,100.6667,72,74.0,100,70.6,73.9,70.9
20160528004500,270.0,274.8,101.7778,72,73.1,100,70.7,73.9,70.9
20160528010000,270.0,274.8,101.7778,72,73.1,100,70.7,73.9,70.9
20160528011500,270.0,264.6,98.0,77,74.8,100,70.8,73.9,70.9
20160528013000,270.0,260.4,96.4444,77,74.8,100,70.8,73.9,70.9
20160528014500,270.0,264.6,98.0,77,70.1,100,70.9,73.9,70.9
20160528020000,270.0,271.8,100.6667,77,70.1,100,70.9,73.9,70.9
20160528021500,270.0,278.4,103.1111,75,69.3,100,70.9,73.9,70.9
20160528023000,270.0,278.4,103.1111,73,69.3,100,70.9,73.9,70.9
20160528024500,270.0,271.8,100.6667,70,69.3,100,70.8,73.9,70.9
20160528030000,270.0,274.8,101.7778,70,70.5,100,70.8,73.9,70.9
20160528031500,270.0,268.2,99.3333,71,71.6,100,70.8,73.9,70.9
20160528033000,270.0,264.6,98.0,71,71.6,100,70.8,73.9,70.9
20160528034500,270.0,274.8,101.7778,71,71.6,100,70.8,73.9,70.9
20160528040000,270.0,271.8,100.6667,71,72.4,100,70.8,73.9,70.9
20160528041500,270.0,274.8,101.7778,71,72.4,100,70.8,73.6,70.6
20160528043000,270.0,271.8,100.6667,71,72.4,100,70.8,73.9,70.9
20160528044500,270.0,271.8,100.6667,71,73.4,100,70.8,73.9,70.9
20160528050000,270.0,271.8,100.6667,71,73.4,100,70.8,73.9,70.9
20160528051500,270.0,278.4,103.1111,71,73.4,100,70.8,73.9,70.9
20160528053000,270.0,274.8,101.7778,71,73.4,100,70.8,73.9,70.9
20160528054500,270.0,274.8,101.7778,71,73.4,100,70.8,73.9,70.9
20160528060000,270.0,271.8,100.6667,71,73.4,100,70.8,73.9,70.9
20160528061500,270.0,268.2,99.3333,71,76.1,100,70.9,73.9,70.9
20160528063000,270.0,274.8,101.7778,71,74.8,100,71.0,73.9,70.9
20160528064500,270.0,271.8,100.6667,71,74.8,100,71.0,73.9,70.9
20160528070000,270.0,268.2,99.3333,71,58.8,0,71.0,73.9,70.9
20160528071500,270.0,268.2,99.3333,71,57.6,100,70.5,73.9,70.9
20160528073000,270.0,271.8,100.6667,71,59.9,100,70.0,73.9,70.9
20160528074500,270.0,274.8,101.7778,71,69.2,100,69.9,73.9,70.9
20160528080000,270.0,271.8,100.6667,71,73.5,100,70.0,73.9,70.9
20160528081500,270.0,271.8,100.6667,71,75.5,100,70.3,73.9,70.9
20160528083000,270.0,264.6,98.0,71,76.8,100,71.0,73.7,70.7
20160528084500,270.0,268.2,99.3333,71,58.3,100,70.8,73.9,70.9
20160528090000,270.0,260.4,96.4444,71,58.3,100,70.5,73.9,70.9
20160528091500,270.0,264.6,98.0,71,59.9,100,70.0,73.9,70.9
20160528093000,270.0,264.6,98.0,72,67.2,100,70.2,73.9,70.9
20160528094500,270.0,264.6,98.0,72,69.1,100,70.5,73.9,70.9
20160528100000,270.0,268.2,99.3333,73,72.0,100,70.7,73.9,70.9
20160528101500,270.0,271.8,100.6667,73,58.4,100,70.5,74.0,71.0
20160528103000,270.0,268.2,99.3333,73,60.3,100,70.2,74.0,71.0
20160528104500,270.0,268.2,99.3333,73,70.5,100,70.4,74.3,71.3
20160528110000,270.0,268.2,99.3333,74,71.6,100,70.9,74.6,71.6
20160528111500,270.0,268.2,99.3333,74,73.4,100,71.3,74.6,71.6
20160528113000,270.0,268.2,99.3333,74,58.8,0,70.8,68.0,65.0
20160528114500,270.0,268.2,99.3333,74,58.8,0,70.2,68.0,65.0
20160528120000,270.0,268.2,99.3333,74,58.8,0,69.7,68.0,64.9
20160528121500,270.0,268.2,99.3333,74,58.8,0,69.3,68.0,64.9
20160528123000,270.0,268.2,99.3333,74,58.8,0,69.1,68.0,64.9
20160528124500,270.0,268.2,99.3333,74,58.8,0,69.3,68.0,64.9
20160528130000,270.0,260.4,96.4444,74,58.8,0,69.2,68.0,64.9
20160528131500,270.0,264.6,98.0,76,58.8,0,69.2,68.0,64.9
20160528133000,270.0,264.6,98.0,76,57.9,0,69.3,68.0,64.9
20160528134500,270.0,260.4,96.4444,77,57.9,0,69.2,68.0,64.9
20160528140000,270.0,260.4,96.4444,78,57.9,0,69.2,68.0,64.9
20160528141500,270.0,268.2,99.3333,79,58.7,0,69.0,68.0,64.9
20160528143000,270.0,260.4,96.4444,79,58.7,0,69.1,68.0,64.9
20160528144500,270.0,264.6,98.0,79,58.0,0,68.8,68.0,64.9
20160528150000,270.0,264.6,98.0,79,58.0,0,68.6,68.0,64.9
20160528151500,270.0,264.6,98.0,79,58.0,0,68.4,68.0,64.9
20160528153000,270.0,264.6,98.0,79,58.7,0,68.2,68.0,64.9
20160528154500,270.0,264.6,98.0,79,58.7,0,68.0,68.0,64.9
20160528160000,270.0,264.6,98.0,79,58.7,0,68.0,68.0,64.9
20160528161500,270.0,264.6,98.0,79,58.7,0,67.9,68.0,64.9
20160528163000,270.0,264.6,98.0,79,58.0,0,67.9,68.0,64.9
20160528164500,270.0,264.6,98.0,79,58.0,0,67.8,68.0,64.9
20160528170000,270.0,264.6,98.0,79,58.0,0,67.7,68.0,64.9
20160528171500,270.0,264.6,98.0,79,58.0,0,67.5,68.0,64.9
20160528173000,270.0,264.6,98.0,79,58.0,0,67.7,68.0,64.9
20160528174500,270.0,264.6,98.0,79,58.0,0,67.7,68.0,64.9
20160528180000,270.0,268.2,99.3333,79,58.0,0,67.7,68.0,64.9
20160528181500,270.0,264.6,98.0,79,58.0,0,67.7,68.0,64.9
20160528183000,270.0,264.6,98.0,79,58.0,0,67.7,68.0,64.9
20160528184500,270.0,264.6,98.0,79,58.0,0,67.7,68.0,64.9
20160528190000,270.0,264.6,98.0,79,58.0,0,67.7,68.0,64.9
20160528191500,270.0,268.2,99.3333,79,58.0,0,67.7,68.0,64.9
20160528193000,270.0,268.2,99.3333,79,58.0,0,67.6,68.0,64.9
20160528194500,270.0,268.2,99.3333,79,58.0,0,67.6,68.0,64.9
20160528200000,270.0,264.6,98.0,79,58.0,0,67.3,68.0,64.9
20160528201500,270.0,268.2,99.3333,79,58.0,0,67.6,68.0,64.9
20160528203000,270.0,264.6,98.0,79,58.0,0,67.6,68.0,64.9
20160528204500,270.0,264.6,98.0,79,58.0,0,67.6,68.0,64.9
20160528210000,270.0,268.2,99.3333,79,58.0,0,67.4,68.0,64.9
20160528211500,270.0,268.2,99.3333,79,58.0,0,67.6,68.0,64.9
20160528213000,270.0,271.8,100.6667,79,58.0,0,67.5,68.0,64.9
20160528214500,270.0,274.8,101.7778,79,58.0,0,67.4,68.0,64.9
20160528220000,270.0,274.8,101.7778,79,57.2,0,67.3,68.0,64.9
20160528221500,270.0,274.8,101.7778,79,57.9,0,67.2,68.0,64.9
20160528223000,270.0,274.8,101.7778,78,57.9,0,67.1,68.0,64.9
20160528224500,270.0,274.8,101.7778,78,57.9,0,67.1,68.0,64.9
20160528230000,270.0,274.8,101.7778,78,57.9,0,67.0,68.0,64.9
20160528231500,270.0,274.8,101.7778,78,57.9,0,66.9,68.0,64.9
20160528233000,270.0,274.8,101.7778,78,57.9,0,66.8,68.0,64.9
20160528234500,270.0,274.8,101.7778,78,57.9,0,66.9,68.0,64.8
20160529000000,270.0,274.8,101.7778,78,57.2,0,66.9,68.0,64.8
20160529001500,270.0,271.8,100.6667,78,57.2,0,66.8,68.0,64.8
20160529003000,270.0,274.8,101.7778,77,57.2,0,66.8,68.0,64.8
20160529004500,270.0,274.8,101.7778,77,57.2,0,66.8,68.0,64.8
20160529010000,270.0,278.4,103.1111,77,57.2,0,66.7,68.0,64.8
20160529011500,270.0,274.8,101.7778,77,57.2,0,66.7,68.0,64.8
20160529013000,270.0,274.8,101.7778,77,57.2,0,66.7,68.0,64.8
20160529014500,270.0,274.8,101.7778,77,57.2,0,66.7,68.0,64.8
20160529020000,270.0,274.8,101.7778,77,57.2,0,66.6,68.0,64.8
20160529021500,270.0,274.8,101.7778,76,57.2,0,66.6,68.0,64.8
20160529023000,270.0,274.8,101.7778,75,57.2,0,66.6,68.0,64.8
20160529024500,270.0,271.8,100.6667,74,57.2,0,66.5,68.0,64.8
20160529030000,270.0,274.8,101.7778,74,57.2,0,66.5,68.0,64.8
20160529031500,270.0,274.8,101.7778,74,57.2,0,66.4,68.0,64.8
20160529033000,270.0,274.8,101.7778,74,57.2,0,66.4,68.0,64.8
20160529034500,270.0,274.8,101.7778,74,57.2,0,66.3,68.0,64.8
20160529040000,270.0,271.8,100.6667,74,57.2,0,66.3,68.0,64.8
20160529041500,270.0,271.8,100.6667,74,57.2,0,66.3,68.0,64.8
20160529043000,270.0,274.8,101.7778,74,57.2,0,66.3,68.0,64.8
20160529044500,270.0,274.8,101.7778,74,57.2,0,66.3,68.0,64.8
20160529050000,270.0,274.8,101.7778,74,57.2,0,66.2,68.0,64.3
20160529051500,270.0,278.4,103.1111,74,57.2,0,66.2,68.0,64.8
20160529053000,270.0,278.4,103.1111,73,57.2,0,66.2,68.0,64.4
20160529054500,270.0,274.8,101.7778,73,57.2,0,66.2,68.0,64.8
20160529060000,270.0,274.8,101.7778,73,57.2,0,66.2,68.0,64.8
20160529061500,270.0,260.4,96.4444,76,57.2,0,66.2,68.0,64.3
20160529063000,270.0,271.8,100.6667,76,57.2,0,66.2,68.0,64.6
20160529064500,270.0,274.8,101.7778,76,57.2,0,66.2,68.0,64.8
20160529070000,270.0,274.8,101.7778,75,57.2,0,66.1,68.0,64.8
20160529071500,270.0,274.8,101.7778,74,57.2,0,66.1,68.0,64.8
20160529073000,270.0,274.8,101.7778,73,57.2,0,66.1,68.0,64.8
20160529074500,270.0,271.8,100.6667,73,57.2,0,66.0,68.0,64.8
20160529080000,270.0,271.8,100.6667,73,57.2,0,66.0,68.0,64.8
20160529081500,270.0,274.8,101.7778,73,57.2,0,66.0,68.0,64.8
20160529083000,270.0,268.2,99.3333,73,57.2,0,66.1,68.0,64.4
20160529084500,270.0,268.2,99.3333,73,57.2,0,66.1,68.0,64.8
20160529090000,270.0,268.2,99.3333,73,57.2,0,66.0,68.0,64.8
20160529091500,270.0,264.6,98.0,75,57.2,0,66.1,68.0,64.8
20160529093000,270.0,264.6,98.0,75,57.2,0,66.1,68.0,64.8
20160529094500,270.0,264.6,98.0,75,57.2,0,66.1,68.0,64.8
20160529100000,270.0,264.6,98.0,75,57.2,0,66.0,68.0,64.8
20160529101500,270.0,260.4,96.4444,76,57.2,0,66.3,68.0,64.8
20160529103000,270.0,264.6,98.0,76,57.2,0,66.4,68.0,64.8
20160529104500,270.0,264.6,98.0,76,57.9,0,66.4,68.0,64.8
20160529110000,270.0,260.4,96.4444,76,57.9,0,66.6,68.0,64.8
20160529111500,270.0,268.2,99.3333,76,57.9,0,66.6,68.0,64.8
20160529113000,270.0,268.2,99.3333,76,57.9,0,66.6,68.0,64.8
20160529114500,270.0,268.2,99.3333,76,57.9,0,66.6,68.0,64.8
20160529120000,270.0,268.2,99.3333,76,57.9,0,66.6,68.0,64.8
20160529121500,270.0,271.8,100.6667,76,57.9,0,66.6,68.0,64.8
20160529123000,270.0,274.8,101.7778,76,57.9,0,66.5,68.0,64.8
20160529124500,270.0,274.8,101.7778,76,57.9,0,65.3,68.0,64.8
20160529130000,270.0,278.4,103.1111,76,57.9,0,65.1,68.0,64.8
20160529131500,270.0,271.8,100.6667,76,57.9,0,65.1,68.0,64.8
20160529133000,270.0,274.8,101.7778,76,57.9,0,65.0,68.0,64.3
20160529134500,270.0,274.8,101.7778,76,57.9,0,65.0,68.0,64.3
20160529140000,270.0,274.8,101.7778,76,57.9,0,65.0,68.0,64.8
20160529141500,270.0,271.8,100.6667,76,57.9,0,65.1,68.0,64.8
20160529143000,270.0,271.8,100.6667,76,57.9,0,65.1,68.0,64.8
20160529144500,270.0,268.2,99.3333,76,57.9,0,65.2,68.0,64.7
20160529150000,270.0,264.6,98.0,77,57.9,0,65.3,68.0,64.8
20160529151500,270.0,264.6,98.0,77,57.9,0,65.4,68.0,64.8
20160529153000,270.0,260.4,96.4444,77,57.9,0,65.4,68.0,64.8
20160529154500,270.0,260.4,96.4444,79,57.9,0,65.3,68.0,64.8
20160529160000,270.0,264.6,98.0,80,57.9,0,65.2,68.0,64.8
20160529161500,270.0,268.2,99.3333,81,57.9,0,65.8,68.0,64.8
20160529163000,270.0,271.8,100.6667,81,57.9,0,66.3,68.0,64.8
20160529164500,270.0,268.2,99.3333,81,57.9,0,66.6,68.0,64.8
20160529170000,270.0,271.8,100.6667,81,57.9,0,66.7,68.0,64.8
20160529171500,270.0,271.8,100.6667,81,57.9,0,66.7,68.0,64.8
20160529173000,270.0,271.8,100.6667,81,57.9,0,66.8,68.0,64.5
20160529174500,270.0,264.6,98.0,81,57.9,0,66.9,68.0,64.8
20160529180000,270.0,264.6,98.0,81,57.9,0,67.0,68.0,64.8
20160529181500,270.0,260.4,96.4444,81,57.9,0,67.1,68.0,64.8
20160529183000,270.0,264.6,98.0,81,57.9,0,67.2,68.0,64.8
20160529184500,270.0,264.6,98.0,82,57.9,0,67.3,68.0,64.8
20160529190000,270.0,268.2,99.3333,82,57.9,0,67.3,68.0,64.8
20160529191500,270.0,268.2,99.3333,82,57.9,0,67.3,68.0,64.8
20160529193000,270.0,260.4,96.4444,82,57.9,0,67.3,68.0,64.8
20160529194500,270.0,264.6,98.0,83,57.9,0,67.3,68.0,64.8
20160529200000,270.0,264.6,98.0,83,57.9,0,67.3,68.0,64.8
20160529201500,270.0,264.6,98.0,86,57.9,0,67.2,68.0,64.8
20160529203000,270.0,268.2,99.3333,86,57.9,0,67.3,68.0,64.8
20160529204500,270.0,268.2,99.3333,86,57.9,0,67.3,68.0,64.8
20160529210000,270.0,274.8,101.7778,86,57.2,0,67.2,68.0,64.8
20160529211500,270.0,278.4,103.1111,83,57.2,0,67.1,68.0,64.8
20160529213000,270.0,278.4,103.1111,81,57.2,0,67.1,68.0,64.8
20160529214500,270.0,274.8,101.7778,81,57.2,0,66.9,68.0,64.8
20160529220000,270.0,278.4,103.1111,80,57.2,0,66.9,68.0,64.8
20160529221500,270.0,274.8,101.7778,79,57.2,0,66.9,68.0,64.8
20160529223000,270.0,278.4,103.1111,79,57.2,0,67.0,68.0,64.6
20160529224500,270.0,274.8,101.7778,79,57.2,0,67.1,68.0,64.3
20160529230000,270.0,274.8,101.7778,79,57.2,0,67.1,68.0,64.3
20160529231500,270.0,274.8,101.7778,78,57.2,0,67.1,68.0,64.8
20160529233000,270.0,278.4,103.1111,77,57.2,0,67.0,68.0,64.3
20160529234500,270.0,274.8,101.7778,76,57.2,0,67.1,68.0,64.4
20160530000000,270.0,274.8,101.7778,76,57.2,0,66.9,68.0,64.3
20160530001500,270.0,278.4,103.1111,76,57.2,0,66.9,68.0,64.8
20160530003000,270.0,274.8,101.7778,76,57.2,0,66.8,68.0,64.8
20160530004500,270.0,274.8,101.7778,76,57.2,0,66.7,68.0,64.3
20160530010000,270.0,278.4,103.1111,76,57.2,0,66.7,68.0,64.8
20160530011500,270.0,278.4,103.1111,75,57.2,0,66.6,68.0,64.8
20160530013000,270.0,274.8,101.7778,74,57.2,0,66.5,68.0,64.3
20160530014500,270.0,278.4,103.1111,74,57.2,0,66.7,68.0,64.8
20160530020000,270.0,278.4,103.1111,74,57.2,0,66.8,68.0,64.3
20160530021500,270.0,274.8,101.7778,73,57.2,0,66.9,68.0,64.8
20160530023000,270.0,271.8,100.6667,73,57.2,0,66.8,68.0,64.3
20160530024500,270.0,274.8,101.7778,73,57.2,0,66.7,68.0,64.3
20160530030000,270.0,274.8,101.7778,73,57.2,0,66.7,68.0,64.7
20160530031500,270.0,274.8,101.7778,73,57.2,0,66.6,68.0,64.3
20160530033000,270.0,271.8,100.6667,73,57.2,0,66.5,68.0,64.3
20160530034500,270.0,271.8,100.6667,73,97.8,100,67.2,81.2,76.0
20160530040000,270.0,271.8,100.6667,73,99.0,100,68.3,81.2,76.0
20160530041500,270.0,271.8,100.6667,73,97.1,100,69.3,81.2,76.0
20160530043000,270.0,274.8,101.7778,73,94.6,100,70.3,81.2,76.0
20160530044500,270.0,271.8,100.6667,73,92.2,100,71.0,81.2,76.0
20160530050000,270.0,274.8,101.7778,73,91.0,100,71.7,81.2,76.0
20160530051500,270.0,268.2,99.3333,73,91.0,100,72.2,81.2,76.0
20160530053000,270.0,271.8,100.6667,73,89.0,100,72.6,81.2,76.0
20160530054500,270.0,271.8,100.6667,73,89.0,100,72.9,81.2,76.0
20160530060000,270.0,271.8,100.6667,73,89.0,100,73.2,81.2,76.0
20160530061500,270.0,271.8,100.6667,73,88.1,100,73.4,81.2,76.0
20160530063000,270.0,274.8,101.7778,73,79.7,100,73.2,81.2,76.0
20160530064500,270.0,274.8,101.7778,73,73.0,100,72.9,81.2,76.0
20160530070000,270.0,278.4,103.1111,72,71.0,100,72.4,81.2,76.0
20160530071500,270.0,271.8,100.6667,71,71.0,100,72.1,81.2,76.0
20160530073000,270.0,271.8,100.6667,71,66.3,100,71.6,81.2,76.0
20160530074500,270.0,271.8,100.6667,71,70.1,100,71.4,81.2,76.0
20160530080000,270.0,260.4,96.4444,71,66.3,100,71.1,81.2,76.0
20160530081500,270.0,264.6,98.0,72,63.2,100,70.8,81.2,76.0
20160530083000,270.0,264.6,98.0,73,55.6,0,70.2,68.0,63.7
20160530084500,270.0,264.6,98.0,75,56.7,0,69.7,68.0,63.7
20160530090000,270.0,278.4,103.1111,75,56.7,0,69.2,68.0,63.7
20160530091500,270.0,264.6,98.0,75,57.9,0,68.8,68.0,63.7
20160530093000,270.0,264.6,98.0,76,57.9,0,68.6,68.0,63.7
20160530094500,270.0,264.6,98.0,76,57.9,0,68.3,68.0,63.7
20160530100000,270.0,264.6,98.0,76,57.9,0,67.4,68.0,63.7
20160530101500,270.0,268.2,99.3333,76,57.9,0,66.9,68.0,63.7
20160530103000,270.0,264.6,98.0,76,57.9,0,67.5,68.0,63.7
20160530104500,270.0,268.2,99.3333,76,58.5,0,67.6,68.0,63.7
20160530110000,270.0,268.2,99.3333,76,58.5,0,67.4,68.0,63.7
20160530111500,270.0,260.4,96.4444,76,57.6,0,67.4,68.0,63.7
20160530113000,270.0,264.6,98.0,76,57.6,0,67.3,68.0,63.7
20160530114500,270.0,264.6,98.0,76,57.6,0,67.3,68.0,63.7
20160530120000,270.0,264.6,98.0,77,97.8,100,68.3,72.2,69.2
20160530121500,270.0,264.6,98.0,78,89.0,100,69.4,72.2,69.2
20160530123000,270.0,264.6,98.0,78,58.8,0,69.4,72.2,69.2
20160530124500,270.0,268.2,99.3333,78,58.2,0,69.2,72.2,69.2
20160530130000,270.0,264.6,98.0,78,59.5,100,67.9,72.2,69.2
20160530131500,270.0,264.6,98.0,78,67.7,100,68.4,72.2,69.2
20160530133000,270.0,264.6,98.0,78,72.0,100,68.8,72.2,69.2
20160530134500,270.0,264.6,98.0,78,71.0,100,68.7,72.2,69.2
20160530140000,270.0,264.6,98.0,78,71.0,100,69.1,72.2,69.2
20160530141500,270.0,271.8,100.6667,78,68.7,100,69.2,72.2,69.2
20160530143000,270.0,264.6,98.0,78,66.3,100,68.9,72.2,69.2
20160530144500,270.0,264.6,98.0,78,68.2,100,69.2,72.2,69.2
20160530150000,270.0,268.2,99.3333,78,68.2,100,69.1,72.2,69.2
20160530151500,270.0,268.2,99.3333,78,69.6,100,69.1,72.2,69.2
20160530153000,270.0,271.8,100.6667,78,67.8,100,69.3,72.2,69.2
20160530154500,270.0,274.8,101.7778,78,59.2,0,69.4,72.2,69.2
20160530160000,270.0,271.8,100.6667,78,59.2,0,69.2,72.2,69.2
20160530161500,270.0,274.8,101.7778,78,59.2,0,69.1,72.2,69.2
20160530163000,270.0,271.8,100.6667,78,59.2,100,68.9,72.2,69.2
20160530164500,270.0,268.2,99.3333,78,59.9,100,68.7,72.2,69.2
20160530170000,270.0,274.8,101.7778,78,59.9,100,68.7,72.2,69.2
20160530171500,270.0,264.6,98.0,78,69.5,100,68.3,72.2,69.2
20160530173000,270.0,268.2,99.3333,78,69.5,100,69.1,72.2,69.2
20160530174500,270.0,260.4,96.4444,78,68.2,100,69.0,72.2,69.2
20160530180000,270.0,268.2,99.3333,79,69.7,100,69.2,72.2,69.2
20160530181500,270.0,268.2,99.3333,79,68.5,100,69.2,72.2,69.2
20160530183000,270.0,271.8,100.6667,79,68.5,100,69.2,72.2,69.2
20160530184500,270.0,268.2,99.3333,79,70.5,100,69.2,72.2,69.2
20160530190000,270.0,268.2,99.3333,79,67.3,100,69.2,72.2,69.2
20160530191500,270.0,268.2,99.3333,79,68.7,100,69.3,72.2,69.2
20160530193000,270.0,260.4,96.4444,79,69.6,100,69.2,72.2,69.2
20160530194500,270.0,271.8,100.6667,79,59.1,0,69.3,72.2,69.2
20160530200000,270.0,268.2,99.3333,79,58.5,0,69.2,72.2,69.2
20160530201500,270.0,268.2,99.3333,79,58.5,0,69.2,72.2,69.2
20160530203000,270.0,264.6,98.0,79,58.5,0,69.2,72.2,69.2
20160530204500,270.0,264.6,98.0,79,58.5,0,69.1,72.2,69.2
20160530210000,270.0,268.2,99.3333,79,58.5,0,69.1,72.2,69.2
20160530211500,270.0,268.2,99.3333,79,58.5,100,68.9,72.2,69.2
20160530213000,270.0,268.2,99.3333,79,58.5,100,68.8,72.2,69.2
20160530214500,270.0,264.6,98.0,79,59.1,100,68.7,72.2,69.2
20160530220000,270.0,260.4,96.4444,84,65.8,100,68.1,72.2,69.2
20160530221500,270.0,264.6,98.0,84,69.2,100,68.8,72.2,69.2
20160530223000,270.0,274.8,101.7778,84,69.2,100,69.2,72.2,69.2
20160530224500,270.0,274.8,101.7778,84,69.2,100,69.5,72.2,69.2
20160530230000,270.0,274.8,101.7778,84,59.1,0,69.3,72.2,69.2
20160530231500,270.0,274.8,101.7778,84,58.4,0,69.2,72.2,69.2
20160530233000,270.0,271.8,100.6667,84,58.4,100,68.9,72.2,69.2
20160530234500,270.0,274.8,101.7778,84,58.4,100,68.8,72.2,69.2
20160531000000,270.0,274.8,101.7778,84,60.2,100,68.6,72.2,69.2
20160531001500,270.0,278.4,103.1111,82,60.2,100,68.4,72.2,69.2
20160531003000,270.0,278.4,103.1111,80,67.7,100,68.6,72.2,69.2
20160531004500,270.0,274.8,101.7778,78,70.5,100,68.8,72.2,69.2
20160531010000,270.0,274.8,101.7778,77,70.5,100,69.0,72.2,69.2
20160531011500,270.0,274.8,101.7778,76,68.9,100,69.1,72.2,69.2
20160531013000,270.0,278.4,103.1111,75,67.7,100,69.3,72.2,69.2
20160531014500,270.0,274.8,101.7778,74,66.8,100,69.3,72.2,69.2
20160531020000,270.0,274.8,101.7778,73,66.8,100,69.4,72.2,69.2
20160531021500,270.0,278.4,103.1111,73,58.6,0,69.3,72.2,69.2
20160531023000,270.0,278.4,103.1111,73,58.6,100,68.9,72.2,69.2
20160531024500,270.0,274.8,101.7778,73,58.6,100,68.7,72.2,69.2
20160531030000,270.0,274.8,101.7778,73,60.0,100,68.4,72.2,69.2
20160531031500,270.0,274.8,101.7778,73,70.5,100,68.4,72.2,69.2
20160531033000,270.0,274.8,101.7778,73,72.1,100,68.7,72.2,69.2
20160531034500,270.0,274.8,101.7778,73,72.1,100,68.9,72.2,69.2
20160531040000,270.0,274.8,101.7778,73,71.0,100,69.1,72.2,69.2
20160531041500,270.0,271.8,100.6667,73,71.0,100,69.3,72.2,69.2
20160531043000,270.0,271.8,100.6667,73,69.6,100,69.4,72.2,69.2
20160531044500,270.0,274.8,101.7778,73,58.4,0,69.2,72.2,69.2
20160531050000,270.0,274.8,101.7778,73,58.4,100,68.9,72.2,69.2
20160531051500,270.0,274.8,101.7778,73,59.1,100,68.6,72.2,69.2
20160531053000,270.0,271.8,100.6667,73,64.0,100,68.3,72.2,69.2
20160531054500,270.0,274.8,101.7778,73,67.7,100,68.5,72.2,69.2
20160531060000,270.0,274.8,101.7778,73,69.2,100,68.7,72.2,69.2
20160531061500,270.0,271.8,100.6667,73,69.2,100,69.0,72.2,69.2
20160531063000,270.0,274.8,101.7778,73,69.2,100,69.2,72.2,69.2
20160531064500,270.0,264.6,98.0,74,71.6,100,69.3,72.2,69.2
20160531070000,270.0,274.8,101.7778,73,71.6,100,69.4,72.2,69.2
20160531071500,270.0,278.4,103.1111,73,59.2,0,69.3,69.4,66.4
20160531073000,270.0,274.8,101.7778,73,59.2,0,68.9,69.4,66.4
20160531074500,270.0,274.8,101.7778,72,58.4,0,68.6,69.4,66.4
20160531080000,270.0,271.8,100.6667,72,58.4,0,68.2,69.4,66.4
20160531081500,270.0,271.8,100.6667,72,58.4,0,67.9,69.4,66.4
20160531083000,270.0,271.8,100.6667,72,58.4,0,67.8,69.4,66.4
20160531084500,270.0,274.8,101.7778,72,58.4,0,67.7,69.4,66.4
20160531090000,270.0,268.2,99.3333,72,58.4,0,67.4,69.4,66.4
20160531091500,270.0,271.8,100.6667,72,58.4,0,67.3,69.4,66.4
20160531093000,270.0,274.8,101.7778,72,57.6,0,67.2,69.4,66.4
20160531094500,270.0,274.8,101.7778,72,57.6,0,67.1,69.4,66.4
20160531100000,270.0,268.2,99.3333,72,57.6,0,67.1,69.4,66.4
20160531101500,270.0,264.6,98.0,72,57.6,0,67.0,69.4,66.4
20160531103000,270.0,264.6,98.0,72,57.6,0,67.0,69.4,66.4
20160531104500,270.0,264.6,98.0,72,57.6,0,66.9,69.4,66.4
20160531110000,270.0,264.6,98.0,72,57.6,0,67.0,69.4,66.4
20160531111500,270.0,264.6,98.0,72,68.7,100,67.4,71.3,68.3
20160531113000,270.0,260.4,96.4444,72,68.7,100,67.9,71.3,68.3
20160531114500,270.0,260.4,96.4444,73,68.7,100,68.2,71.3,68.3
20160531120000,270.0,264.6,98.0,75,67.7,100,68.5,71.3,68.3
20160531121500,270.0,264.6,98.0,76,58.8,0,68.3,71.3,68.3
20160531123000,270.0,264.6,98.0,76,58.8,0,68.3,71.3,68.3
20160531124500,270.0,264.6,98.0,76,58.8,0,68.2,71.3,68.3
20160531130000,270.0,264.6,98.0,76,58.8,100,68.1,71.3,68.3
20160531131500,270.0,264.6,98.0,76,58.8,100,68.3,71.3,68.3
20160531133000,270.0,260.4,96.4444,76,58.8,100,68.3,71.3,68.3
20160531134500,270.0,264.6,98.0,76,58.8,100,68.1,71.3,68.3
20160531140000,270.0,260.4,96.4444,77,58.8,100,67.9,71.3,68.3
20160531141500,270.0,264.6,98.0,77,59.5,100,67.8,71.3,68.3
20160531143000,270.0,264.6,98.0,78,59.5,100,67.7,71.3,68.3
20160531144500,270.0,260.4,96.4444,78,64.8,100,67.7,71.3,68.3
20160531150000,270.0,264.6,98.0,78,67.7,100,68.0,71.3,68.3
20160531151500,270.0,268.2,99.3333,78,65.5,0,68.6,71.3,68.3
20160531153000,270.0,260.4,96.4444,78,59.1,0,68.6,71.3,68.3
20160531154500,270.0,268.2,99.3333,78,59.1,0,68.7,71.3,68.3
20160531160000,270.0,268.2,99.3333,78,59.1,0,68.6,71.3,68.3
20160531161500,270.0,264.6,98.0,78,59.1,0,68.5,71.3,68.3
20160531163000,270.0,268.2,99.3333,79,59.1,0,68.3,71.3,68.3
20160531164500,270.0,268.2,99.3333,79,59.1,0,68.4,71.3,68.3
20160531170000,270.0,268.2,99.3333,79,59.1,0,68.3,71.3,68.3
20160531171500,270.0,264.6,98.0,79,59.1,0,68.3,71.3,68.3
20160531173000,270.0,271.8,100.6667,79,59.1,0,68.2,71.3,68.3
20160531174500,270.0,264.6,98.0,79,59.1,100,68.1,71.3,68.3
20160531180000,270.0,268.2,99.3333,79,59.1,100,68.1,71.3,68.3
20160531181500,270.0,264.6,98.0,79,59.1,100,68.0,71.3,68.3
20160531183000,270.0,260.4,96.4444,79,59.9,100,67.9,71.3,68.3
20160531184500,270.0,264.6,98.0,79,59.9,100,67.9,71.3,68.3
20160531190000,270.0,268.2,99.3333,79,59.9,100,67.9,71.3,68.3
20160531191500,270.0,264.6,98.0,79,60.8,100,68.0,71.3,68.3
20160531193000,270.0,264.6,98.0,79,60.8,100,68.0,71.3,68.3
20160531194500,270.0,264.6,98.0,79,60.8,100,68.0,71.3,68.3
20160531200000,270.0,268.2,99.3333,79,60.8,100,68.0,71.3,68.3
20160531201500,270.0,264.6,98.0,79,60.8,100,68.0,71.3,68.3
20160531203000,270.0,264.6,98.0,79,61.6,100,68.0,71.3,68.3
20160531204500,270.0,264.6,98.0,79,64.8,100,68.1,71.3,68.3
20160531210000,270.0,268.2,99.3333,79,64.8,100,68.2,71.3,68.3
20160531211500,270.0,271.8,100.6667,79,64.8,100,68.4,71.3,68.3
20160531213000,270.0,271.8,100.6667,79,61.2,0,68.6,71.3,68.3
20160531214500,270.0,271.8,100.6667,79,58.7,0,68.4,71.3,68.3
20160531220000,270.0,271.8,100.6667,79,58.7,0,68.3,71.3,68.3
20160531221500,270.0,278.4,103.1111,78,58.0,0,68.2,71.3,68.3
20160531223000,270.0,274.8,101.7778,78,58.0,0,68.1,71.3,68.3
20160531224500,270.0,274.8,101.7778,78,58.7,100,67.9,71.3,68.3
20160531230000,270.0,278.4,103.1111,77,59.5,100,67.8,71.3,68.3
20160531231500,270.0,274.8,101.7778,77,59.5,100,67.8,71.3,68.3
20160531233000,270.0,274.8,101.7778,77,60.4,100,67.9,71.3,68.3
20160531234500,270.0,271.8,100.6667,77,60.4,100,67.8,71.3,68.3
20160601000000,270.0,271.8,100.6667,77,65.3,100,67.9,71.3,68.3
20160601001500,270.0,274.8,101.7778,77,65.3,100,68.0,71.3,68.3
20160601003000,270.0,278.4,103.1111,77,66.2,100,68.2,71.3,68.3
20160601004500,270.0,274.8,101.7778,76,66.2,100,68.3,71.3,68.3
20160601010000,270.0,278.4,103.1111,75,64.9,100,68.4,71.3,68.3
20160601011500,270.0,257.4,95.3333,80,60.4,0,68.5,71.3,68.3
20160601013000,270.0,260.4,96.4444,82,58.8,0,68.3,71.3,68.3
20160601014500,270.0,268.2,99.3333,82,58.8,0,68.1,71.3,68.3
20160601020000,270.0,278.4,103.1111,80,58.0,100,67.8,71.3,68.3
20160601021500,270.0,274.8,101.7778,74,59.1,100,67.7,71.3,68.3
20160601023000,270.0,274.8,101.7778,74,60.7,100,67.6,71.3,68.3
20160601024500,270.0,278.4,103.1111,73,68.2,100,67.7,71.3,68.3
20160601030000,270.0,278.4,103.1111,73,68.2,100,67.9,71.3,68.3
20160601031500,270.0,271.8,100.6667,73,69.2,100,68.2,71.3,68.3
20160601033000,270.0,274.8,101.7778,73,67.3,100,68.4,71.3,68.3
20160601034500,270.0,274.8,101.7778,73,69.7,100,68.6,71.3,68.3
20160601040000,270.0,274.8,101.7778,73,58.4,0,68.3,71.3,68.3
20160601041500,270.0,274.8,101.7778,73,58.4,0,68.1,71.3,68.3
20160601043000,270.0,274.8,101.7778,73,58.4,100,67.8,71.3,68.3
20160601044500,270.0,274.8,101.7778,73,59.6,100,67.6,71.3,68.3
20160601050000,270.0,274.8,101.7778,73,65.0,100,67.5,71.3,68.3
20160601051500,270.0,271.8,100.6667,73,67.7,100,67.7,71.3,68.3
20160601053000,270.0,274.8,101.7778,73,71.0,100,67.9,71.3,68.3
20160601054500,270.0,271.8,100.6667,73,69.3,100,68.2,71.3,68.3
20160601060000,270.0,274.8,101.7778,73,68.2,100,68.4,71.3,68.3
20160601061500,270.0,274.8,101.7778,73,62.0,0,68.6,71.3,68.3
20160601063000,270.0,274.8,101.7778,73,58.8,0,68.3,71.3,68.3
20160601064500,270.0,274.8,101.7778,73,58.8,100,68.0,71.3,68.3
20160601070000,270.0,274.8,101.7778,73,58.8,100,67.7,71.3,68.3
20160601071500,270.0,271.8,100.6667,73,60.5,100,67.5,71.3,68.3
20160601073000,270.0,274.8,101.7778,73,68.1,100,67.6,71.3,68.3
20160601074500,270.0,271.8,100.6667,73,71.6,100,67.8,71.3,68.3
20160601080000,270.0,274.8,101.7778,73,61.2,0,68.0,68.0,64.8
20160601081500,270.0,274.8,101.7778,73,58.4,0,67.8,68.0,64.8
20160601083000,270.0,271.8,100.6667,73,58.4,0,67.6,68.0,64.8
20160601084500,270.0,271.8,100.6667,73,58.4,0,67.3,68.0,64.8
20160601090000,270.0,271.8,100.6667,73,58.4,0,67.2,68.0,64.8
20160601091500,270.0,268.2,99.3333,73,58.4,0,67.1,68.0,64.8
20160601093000,270.0,274.8,101.7778,73,58.4,0,66.9,68.0,64.8
20160601094500,270.0,274.8,101.7778,73,58.4,0,66.8,68.0,64.8
20160601100000,270.0,271.8,100.6667,73,58.4,0,66.8,68.0,64.8
20160601101500,270.0,271.8,100.6667,73,57.2,0,66.7,68.0,64.8
20160601103000,270.0,271.8,100.6667,73,57.2,0,66.6,68.0,64.8
20160601104500,270.0,271.8,100.6667,73,56.4,0,66.6,68.0,64.8
20160601110000,270.0,271.8,100.6667,73,56.4,0,66.6,68.0,64.8
20160601111500,270.0,271.8,100.6667,73,55.6,0,66.4,68.0,64.8
20160601113000,270.0,271.8,100.6667,73,55.6,0,66.3,68.0,64.8
20160601114500,270.0,268.2,99.3333,73,55.6,0,66.3,68.0,64.8
20160601120000,270.0,260.4,96.4444,73,55.6,0,66.3,68.0,64.8
20160601121500,270.0,268.2,99.3333,74,55.6,0,66.2,68.0,64.8
20160601123000,270.0,268.2,99.3333,74,55.6,0,65.4,68.0,64.8
20160601124500,270.0,264.6,98.0,74,56.7,100,66.4,71.7,68.7
20160601130000,270.0,268.2,99.3333,74,56.7,100,66.6,71.8,68.8
20160601131500,270.0,268.2,99.3333,74,56.7,100,66.7,71.8,68.8
20160601133000,270.0,268.2,99.3333,74,56.7,100,66.5,71.8,68.8
20160601134500,270.0,268.2,99.3333,74,56.7,100,66.8,71.8,68.8
20160601140000,270.0,271.8,100.6667,74,56.7,100,66.6,71.8,68.8
20160601141500,270.0,274.8,101.7778,74,68.6,100,66.9,71.8,68.8
20160601143000,270.0,271.8,100.6667,74,89.4,100,67.8,71.8,68.8
20160601144500,270.0,268.2,99.3333,74,96.5,100,69.1,71.8,68.8
20160601150000,270.0,274.8,101.7778,74,58.0,0,69.1,71.8,68.8
20160601151500,270.0,274.8,101.7778,74,58.0,0,68.9,71.8,68.8
20160601153000,270.0,278.4,103.1111,74,58.0,0,68.6,71.8,68.8
20160601154500,270.0,268.2,99.3333,74,58.0,100,68.3,71.8,68.8
20160601160000,270.0,268.2,99.3333,74,60.3,100,68.1,71.8,68.8
20160601161500,270.0,268.2,99.3333,74,66.3,100,68.1,71.8,68.8
20160601163000,270.0,268.2,99.3333,74,71.4,100,68.3,71.8,68.8
20160601164500,270.0,268.2,99.3333,74,67.8,100,68.6,71.8,68.8
20160601170000,270.0,271.8,100.6667,74,67.8,100,68.8,71.8,68.8
20160601171500,270.0,268.2,99.3333,74,69.6,100,68.9,71.8,68.8
20160601173000,270.0,268.2,99.3333,74,65.9,0,69.1,71.8,68.8
20160601174500,270.0,268.2,99.3333,74,58.7,0,68.8,71.8,68.8
20160601180000,270.0,264.6,98.0,75,58.7,0,68.6,71.8,68.8
20160601181500,270.0,264.6,98.0,78,58.7,100,68.3,71.8,68.8
20160601183000,270.0,260.4,96.4444,78,95.9,100,69.1,79.3,76.0
20160601184500,270.0,264.6,98.0,79,94.2,100,70.1,79.3,76.0
20160601190000,270.0,264.6,98.0,79,89.2,100,70.9,79.3,76.0
20160601191500,270.0,264.6,98.0,79,100.3,100,71.7,79.3,76.0
20160601193000,270.0,264.6,98.0,79,90.7,100,72.4,79.3,76.0
20160601194500,270.0,264.6,98.0,79,90.7,100,72.8,79.3,76.0
20160601200000,270.0,264.6,98.0,79,92.2,100,73.6,79.3,76.0
20160601201500,270.0,264.6,98.0,79,96.7,100,74.1,79.3,76.0
20160601203000,270.0,271.8,100.6667,79,59.2,0,74.1,68.8,65.8
20160601204500,270.0,271.8,100.6667,79,58.4,0,73.2,68.9,65.9
20160601210000,270.0,274.8,101.7778,79,59.1,0,72.1,68.9,65.9
20160601211500,270.0,274.8,101.7778,79,59.1,0,71.2,68.9,65.9
20160601213000,270.0,278.4,103.1111,78,58.4,0,70.3,68.9,65.9
20160601214500,270.0,274.8,101.7778,77,58.4,0,69.7,68.9,65.9
20160601220000,270.0,274.8,101.7778,77,58.4,0,69.3,68.7,65.7
20160601221500,270.0,274.8,101.7778,77,58.4,0,68.8,68.5,65.5
20160601223000,270.0,274.8,101.7778,77,58.4,0,68.5,68.5,65.5
20160601224500,270.0,271.8,100.6667,72,58.4,0,68.2,68.9,65.9
20160601230000,270.0,271.8,100.6667,72,58.4,0,68.1,68.9,65.9
20160601231500,270.0,274.8,101.7778,72,58.4,0,67.9,68.9,65.9
20160601233000,270.0,274.8,101.7778,72,58.4,0,67.8,68.5,65.5
20160601234500,270.0,274.8,101.7778,72,58.4,0,67.8,68.9,65.9
20160602000000,270.0,271.8,100.6667,72,58.4,0,67.7,68.9,65.9
20160602001500,270.0,274.8,101.7778,72,58.4,0,67.7,68.9,65.9
20160602003000,270.0,271.8,100.6667,72,58.4,0,67.6,68.9,65.9
20160602004500,270.0,271.8,100.6667,72,58.4,0,67.6,68.9,65.9
20160602010000,270.0,274.8,101.7778,72,58.4,0,67.5,68.5,65.5
20160602011500,270.0,274.8,101.7778,72,58.4,0,67.5,68.6,65.6
20160602013000,270.0,271.8,100.6667,72,58.4,0,67.5,68.9,65.9
20160602014500,270.0,271.8,100.6667,72,58.4,0,67.5,68.5,65.5
20160602020000,270.0,274.8,101.7778,72,58.4,0,67.5,68.5,65.5
20160602021500,270.0,274.8,101.7778,72,58.4,0,67.5,68.5,65.5
20160602023000,270.0,274.8,101.7778,72,58.4,0,67.4,68.5,65.5
20160602024500,270.0,274.8,101.7778,72,58.4,0,67.4,68.5,65.5
20160602030000,270.0,274.8,101.7778,71,58.4,0,67.4,68.5,65.5
20160602031500,270.0,274.8,101.7778,71,58.4,0,67.4,68.5,65.5
20160602033000,270.0,274.8,101.7778,71,58.4,0,67.4,68.5,65.5
20160602034500,270.0,271.8,100.6667,71,58.4,0,67.4,68.5,65.5
20160602040000,270.0,271.8,100.6667,71,58.4,0,67.4,68.5,65.5
20160602041500,270.0,271.8,100.6667,71,57.6,0,67.4,68.9,65.9
20160602043000,270.0,271.8,100.6667,71,57.6,0,67.4,68.9,65.9
20160602044500,270.0,271.8,100.6667,71,57.6,0,67.4,68.6,65.6
20160602050000,270.0,271.8,100.6667,71,57.6,0,67.4,68.5,65.5
20160602051500,270.0,274.8,101.7778,71,57.6,0,67.5,68.4,65.4
20160602053000,270.0,274.8,101.7778,71,57.6,0,67.6,68.7,65.7
20160602054500,270.0,268.2,99.3333,71,57.6,0,66.9,68.7,65.7
20160602060000,270.0,264.6,98.0,77,58.3,0,67.6,68.9,65.9
20160602061500,270.0,268.2,99.3333,77,58.3,0,67.7,68.9,65.9
20160602063000,270.0,260.4,96.4444,77,58.3,0,67.8,69.9,66.9
20160602064500,270.0,264.6,98.0,77,58.3,0,67.8,69.9,66.9
20160602070000,270.0,264.6,98.0,77,58.3,0,67.7,69.9,66.9
20160602071500,270.0,271.8,100.6667,80,58.3,0,66.8,69.9,66.9
20160602073000,270.0,271.8,100.6667,80,60.7,100,66.1,69.9,66.9
20160602074500,270.0,274.8,101.7778,80,60.0,100,67.2,69.9,66.9
20160602080000,270.0,274.8,101.7778,80,58.8,0,67.2,69.9,66.9
20160602081500,270.0,271.8,100.6667,80,58.8,0,67.2,69.9,66.9
20160602083000,270.0,274.8,101.7778,80,58.8,0,67.1,69.9,66.9
20160602084500,270.0,271.8,100.6667,80,58.8,0,66.9,69.9,66.9
20160602090000,270.0,271.8,100.6667,80,58.8,0,66.9,69.9,66.9
20160602091500,270.0,271.8,100.6667,80,58.8,0,66.8,69.9,66.9
20160602093000,270.0,271.8,100.6667,80,58.8,0,66.9,69.9,66.9
20160602094500,270.0,271.8,100.6667,80,58.8,0,66.9,69.9,66.9
20160602100000,270.0,268.2,99.3333,80,58.8,0,66.9,69.9,66.9
20160602101500,270.0,271.8,100.6667,80,58.8,0,66.9,69.9,66.9
20160602103000,270.0,271.8,100.6667,80,58.8,0,66.9,69.9,66.9
20160602104500,270.0,268.2,99.3333,80,58.8,0,66.9,69.9,66.9
20160602110000,270.0,268.2,99.3333,80,58.8,0,66.9,69.9,66.9
20160602111500,270.0,271.8,100.6667,80,58.8,0,66.9,69.8,66.8
20160602113000,270.0,271.8,100.6667,80,58.8,0,66.9,69.5,66.5
20160602114500,270.0,271.8,100.6667,80,58.8,0,66.9,69.9,66.9
20160602120000,270.0,271.8,100.6667,80,58.8,0,66.9,69.5,66.5
20160602121500,270.0,271.8,100.6667,80,58.8,0,66.9,69.9,66.9
20160602123000,270.0,271.8,100.6667,80,58.8,0,66.9,69.9,66.9
20160602124500,270.0,271.8,100.6667,80,58.8,0,67.0,69.9,66.9
20160602130000,270.0,268.2,99.3333,80,58.8,0,67.1,69.9,66.9
20160602131500,270.0,260.4,96.4444,80,58.8,0,67.1,69.9,66.9
20160602133000,270.0,264.6,98.0,80,58.8,0,67.2,69.9,66.9
20160602134500,270.0,260.4,96.4444,80,58.8,0,67.2,69.9,66.9
20160602140000,270.0,264.6,98.0,80,58.8,0,67.2,69.9,66.9
20160602141500,270.0,260.4,96.4444,81,58.8,0,67.3,69.8,66.8
20160602143000,270.0,260.4,96.4444,81,58.8,0,67.3,69.6,66.6
20160602144500,270.0,268.2,99.3333,82,58.8,0,67.4,69.5,66.5
20160602150000,270.0,268.2,99.3333,82,58.8,0,67.3,69.5,66.5
20160602151500,270.0,268.2,99.3333,82,58.8,0,67.6,69.5,66.5
20160602153000,270.0,268.2,99.3333,82,58.8,0,67.6,69.7,66.7
20160602154500,270.0,264.6,98.0,82,58.8,0,67.7,69.5,66.5
20160602160000,270.0,268.2,99.3333,82,58.8,0,67.7,69.5,66.5
20160602161500,270.0,264.6,98.0,82,58.8,0,67.6,69.5,66.5
20160602163000,270.0,264.6,98.0,82,58.8,0,67.6,69.5,66.5
20160602164500,270.0,268.2,99.3333,82,58.8,0,67.5,69.5,66.5
20160602170000,270.0,264.6,98.0,82,75.9,100,67.9,72.2,69.2
20160602171500,270.0,264.6,98.0,82,78.3,100,68.5,72.2,69.2
20160602173000,270.0,268.2,99.3333,82,59.6,0,68.7,70.4,67.4
20160602174500,270.0,268.2,99.3333,82,58.8,0,68.6,70.4,67.4
20160602180000,270.0,268.2,99.3333,82,58.8,0,68.4,70.4,67.4
20160602181500,270.0,264.6,98.0,82,58.8,0,68.3,70.4,67.4
20160602183000,270.0,268.2,99.3333,82,58.8,0,68.2,70.4,67.4
20160602184500,270.0,264.6,98.0,82,58.8,0,68.1,70.4,67.4
20160602190000,270.0,264.6,98.0,82,92.1,100,68.7,80.7,76.0
20160602191500,270.0,264.6,98.0,82,89.9,100,70.0,80.9,76.0
20160602193000,270.0,268.2,99.3333,82,58.8,0,70.2,68.0,59.8
20160602194500,270.0,268.2,99.3333,82,58.8,0,70.1,68.0,59.8
20160602200000,270.0,271.8,100.6667,82,58.8,0,69.8,68.0,59.8
20160602201500,270.0,271.8,100.6667,82,58.8,0,69.6,68.0,59.8
20160602203000,270.0,271.8,100.6667,82,58.8,0,69.1,68.0,59.8
20160602204500,270.0,271.8,100.6667,82,58.8,0,69.3,68.0,59.8
20160602210000,270.0,271.8,100.6667,82,58.8,0,68.9,68.0,59.8
20160602211500,270.0,271.8,100.6667,82,58.8,0,68.6,68.0,59.8
20160602213000,270.0,271.8,100.6667,82,58.8,0,68.4,68.0,59.8
20160602214500,270.0,271.8,100.6667,82,58.8,0,68.2,68.0,59.8
20160602220000,270.0,271.8,100.6667,82,58.8,0,68.0,68.0,59.8
20160602221500,270.0,274.8,101.7778,82,58.8,0,67.8,68.0,59.8
20160602223000,270.0,278.4,103.1111,82,58.8,0,67.7,68.0,59.8
20160602224500,270.0,274.8,101.7778,79,58.1,0,67.6,68.0,59.8
20160602230000,270.0,278.4,103.1111,78,58.1,0,67.4,68.0,59.8
20160602231500,270.0,278.4,103.1111,78,58.1,0,67.3,68.0,59.8
20160602233000,270.0,278.4,103.1111,78,58.1,0,67.2,68.0,59.8
20160602234500,270.0,274.8,101.7778,78,58.1,0,67.2,68.0,59.8
20160603000000,270.0,274.8,101.7778,78,58.1,0,67.1,68.0,59.8
20160603001500,270.0,274.8,101.7778,78,58.1,0,67.1,68.0,59.8
20160603003000,270.0,274.8,101.7778,78,58.1,0,67.0,68.0,59.8
20160603004500,270.0,271.8,100.6667,78,58.1,0,66.9,68.0,59.8
20160603010000,270.0,274.8,101.7778,78,58.1,0,66.9,68.0,59.8
20160603011500,270.0,271.8,100.6667,78,58.1,0,66.9,68.0,59.8
20160603013000,270.0,271.8,100.6667,78,58.7,0,66.9,68.0,59.8
20160603014500,270.0,271.8,100.6667,78,58.7,0,66.9,68.0,59.8
20160603020000,270.0,271.8,100.6667,78,58.7,0,66.9,68.0,59.8
20160603021500,270.0,271.8,100.6667,78,58.7,0,66.9,68.0,59.8
20160603023000,270.0,271.8,100.6667,78,58.7,0,66.9,68.0,59.8
20160603024500,270.0,274.8,101.7778,78,58.7,0,66.8,68.0,59.8
20160603030000,270.0,271.8,100.6667,78,58.7,0,66.9,68.0,59.8
20160603031500,270.0,271.8,100.6667,78,58.7,0,66.9,68.0,59.8
20160603033000,270.0,271.8,100.6667,78,58.7,0,66.9,68.0,59.8
20160603034500,270.0,271.8,100.6667,78,58.7,0,66.9,68.0,59.8
20160603040000,270.0,274.8,101.7778,78,58.7,0,66.9,68.0,59.8
20160603041500,270.0,274.8,101.7778,77,58.7,0,66.8,68.0,59.8
20160603043000,270.0,274.8,101.7778,77,58.7,0,66.8,68.0,59.8
20160603044500,270.0,271.8,100.6667,77,58.7,0,66.8,68.0,59.8
20160603050000,270.0,274.8,101.7778,77,58.7,0,66.8,68.0,59.8
20160603051500,270.0,271.8,100.6667,77,58.0,0,66.7,68.0,59.8
20160603053000,270.0,278.4,103.1111,77,58.0,0,66.7,68.0,59.8
20160603054500,270.0,274.8,101.7778,77,58.0,0,66.7,68.0,59.8
20160603060000,270.0,278.4,103.1111,76,58.0,0,66.6,68.0,59.8
20160603061500,270.0,274.8,101.7778,76,58.0,0,66.6,68.0,59.8
20160603063000,270.0,278.4,103.1111,76,58.0,0,66.6,68.0,59.8
20160603064500,270.0,274.8,101.7778,76,58.0,0,66.6,68.0,59.8
20160603070000,270.0,274.8,101.7778,76,58.0,0,66.6,68.0,59.8
20160603071500,270.0,274.8,101.7778,76,58.0,0,66.6,68.0,59.8
20160603073000,270.0,278.4,103.1111,76,58.0,0,66.6,68.0,59.8
20160603074500,270.0,274.8,101.7778,76,58.0,0,66.6,68.0,59.8
20160603080000,270.0,271.8,100.6667,75,58.0,0,66.6,68.0,59.8
20160603081500,270.0,268.2,99.3333,75,58.0,0,66.6,68.0,59.8
20160603083000,270.0,264.6,98.0,79,58.0,0,65.8,68.0,59.8
20160603084500,270.0,271.8,100.6667,79,58.0,0,65.3,68.0,59.8
20160603090000,270.0,278.4,103.1111,79,58.0,0,65.0,68.0,59.8
20160603091500,270.0,274.8,101.7778,79,58.0,0,64.8,68.0,59.8
20160603093000,270.0,271.8,100.6667,79,58.0,0,64.7,68.0,59.8
20160603094500,270.0,274.8,101.7778,79,58.0,0,64.9,68.0,59.8
20160603100000,270.0,274.8,101.7778,79,58.0,0,65.6,68.0,59.8
