PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603101500,270.0,271.8,100.6667,79,58.0,0,65.6,68.0,59.8
20160603103000,270.0,271.8,100.6667,79,58.0,0,65.7,68.0,59.8
20160603104500,270.0,274.8,101.7778,79,58.0,0,65.6,68.0,59.8
20160603110000,270.0,274.8,101.7778,79,58.0,0,65.5,68.0,59.8
20160603111500,270.0,278.4,103.1111,79,58.0,0,65.6,68.0,59.8
20160603113000,270.0,274.8,101.7778,78,58.0,0,65.5,68.0,59.8
20160603114500,270.0,274.8,101.7778,78,60.4,100,67.2,71.4,68.4
20160603120000,270.0,268.2,99.3333,78,72.9,100,67.7,71.6,68.6
20160603121500,270.0,271.8,100.6667,78,73.9,100,68.2,71.6,68.6
20160603123000,270.0,271.8,100.6667,78,69.9,100,68.3,71.7,68.7
20160603124500,270.0,274.8,101.7778,78,71.1,100,68.6,71.7,68.7
20160603130000,270.0,271.8,100.6667,78,71.1,100,68.6,71.6,68.6
20160603131500,270.0,271.8,100.6667,78,70.1,100,68.7,71.7,68.7
20160603133000,270.0,271.8,100.6667,78,70.1,100,68.8,71.7,68.7
20160603134500,270.0,271.8,100.6667,78,60.7,100,67.6,71.6,68.6
20160603140000,270.0,271.8,100.6667,78,68.6,100,68.0,71.5,68.5
20160603141500,270.0,264.6,98.0,81,67.1,100,68.2,71.5,68.5
20160603143000,270.0,264.6,98.0,83,67.1,100,68.4,71.4,68.4
20160603144500,270.0,264.6,98.0,84,67.1,100,68.4,71.4,68.4
20160603150000,270.0,264.6,98.0,84,63.7,0,68.6,71.5,68.5
20160603151500,270.0,264.6,98.0,84,59.2,100,67.8,71.4,68.4
20160603153000,270.0,264.6,98.0,84,64.2,100,67.5,71.4,68.4
20160603154500,270.0,264.6,98.0,84,65.2,100,67.8,71.4,68.4
20160603160000,270.0,268.2,99.3333,84,67.7,100,68.1,71.4,68.4
20160603161500,270.0,268.2,99.3333,84,67.7,100,68.2,71.4,68.4
20160603163000,270.0,268.2,99.3333,84,69.1,100,68.2,71.4,68.4
20160603164500,270.0,268.2,99.3333,84,70.5,100,68.4,71.4,68.4
20160603170000,270.0,274.8,101.7778,84,70.5,100,68.4,71.4,68.4
20160603171500,270.0,278.4,103.1111,81,68.5,100,68.4,71.4,68.4
20160603173000,270.0,274.8,101.7778,77,66.8,100,68.6,71.4,68.4
20160603174500,270.0,274.8,101.7778,76,66.8,100,68.6,71.4,68.4
20160603180000,270.0,268.2,99.3333,76,68.6,100,68.5,71.4,68.4
20160603181500,270.0,264.6,98.0,78,68.6,100,68.5,71.4,68.4
20160603183000,270.0,264.6,98.0,79,67.3,100,68.5,71.4,68.4
20160603184500,270.0,260.4,96.4444,79,66.4,100,68.4,71.4,68.4
20160603190000,270.0,260.4,96.4444,81,68.1,100,68.4,71.4,68.4
20160603191500,270.0,264.6,98.0,82,69.1,100,68.4,71.4,68.4
20160603193000,270.0,264.6,98.0,82,68.0,100,68.4,71.4,68.4
20160603194500,270.0,264.6,98.0,82,67.2,100,68.4,71.4,68.4
20160603200000,270.0,264.6,98.0,82,69.2,100,68.5,71.4,68.4
20160603201500,270.0,264.6,98.0,82,66.3,100,68.5,71.4,68.4
20160603203000,270.0,260.4,96.4444,82,69.1,100,68.6,71.4,68.4
20160603204500,270.0,264.6,98.0,82,66.8,100,68.5,71.4,68.4
20160603210000,270.0,260.4,96.4444,82,69.1,100,68.5,71.4,68.4
20160603211500,270.0,268.2,99.3333,82,67.7,100,68.5,71.4,68.4
20160603213000,270.0,268.2,99.3333,82,66.7,100,68.3,71.4,68.4
20160603214500,270.0,264.6,98.0,82,69.1,100,68.3,71.4,68.4
20160603220000,270.0,264.6,98.0,82,66.2,100,68.2,71.4,68.4
20160603221500,270.0,271.8,100.6667,83,67.5,100,68.2,71.4,68.4
20160603223000,270.0,274.8,101.7778,81,66.3,100,68.1,71.4,68.4
20160603224500,270.0,274.8,101.7778,77,68.3,100,68.1,71.4,68.4
20160603230000,270.0,278.4,103.1111,77,66.8,100,68.2,71.4,68.4
20160603231500,270.0,271.8,100.6667,77,67.7,100,68.2,71.4,68.4
20160603233000,270.0,274.8,101.7778,77,66.8,100,68.2,71.4,68.4
20160603234500,270.0,274.8,101.7778,77,66.8,100,68.2,71.4,68.4
20160604000000,270.0,274.8,101.7778,77,68.2,100,68.2,71.4,68.4
20160604001500,270.0,274.8,101.7778,77,66.2,100,68.2,71.4,68.4
20160604003000,270.0,274.8,101.7778,77,68.3,100,68.3,71.4,68.4
20160604004500,270.0,274.8,101.7778,77,66.3,100,68.6,71.4,68.4
20160604010000,270.0,274.8,101.7778,76,58.8,0,68.4,71.4,68.4
20160604011500,270.0,253.2,93.7778,81,58.8,0,68.3,71.4,68.4
20160604013000,270.0,264.6,98.0,85,58.8,0,68.2,71.4,68.4
20160604014500,270.0,264.6,98.0,85,58.8,100,68.1,71.4,68.4
20160604020000,270.0,271.8,100.6667,85,58.8,100,67.9,71.4,68.4
20160604021500,270.0,278.4,103.1111,80,59.9,100,67.8,71.4,68.4
20160604023000,270.0,274.8,101.7778,76,61.1,100,67.7,71.4,68.4
20160604024500,270.0,278.4,103.1111,76,66.3,100,67.8,71.4,68.4
20160604030000,270.0,274.8,101.7778,76,70.1,100,68.1,71.4,68.4
20160604031500,270.0,274.8,101.7778,76,67.7,100,68.3,71.4,68.4
20160604033000,270.0,278.4,103.1111,76,67.7,100,68.5,71.4,68.4
20160604034500,270.0,274.8,101.7778,76,69.4,100,68.6,71.4,68.4
20160604040000,270.0,274.8,101.7778,76,58.7,0,68.4,71.4,68.4
20160604041500,270.0,274.8,101.7778,76,58.7,0,68.2,71.4,68.4
20160604043000,270.0,271.8,100.6667,76,58.7,100,67.9,71.4,68.4
20160604044500,270.0,274.8,101.7778,76,59.9,100,67.7,71.4,68.4
20160604050000,270.0,274.8,101.7778,76,64.4,100,67.6,71.4,68.4
20160604051500,270.0,274.8,101.7778,76,69.1,100,67.8,71.4,68.4
20160604053000,270.0,271.8,100.6667,76,68.3,100,68.1,71.4,68.4
20160604054500,270.0,274.8,101.7778,76,67.2,100,68.3,71.4,68.4
20160604060000,270.0,274.8,101.7778,76,69.6,100,68.4,71.4,68.4
20160604061500,270.0,278.4,103.1111,76,66.4,100,68.6,71.4,68.4
20160604063000,270.0,278.4,103.1111,76,59.2,0,68.6,71.4,68.4
20160604064500,270.0,278.4,103.1111,76,58.5,0,68.3,71.4,68.4
20160604070000,270.0,274.8,101.7778,76,58.5,100,68.0,71.4,68.4
20160604071500,270.0,278.4,103.1111,75,59.9,100,67.8,71.4,68.4
20160604073000,270.0,274.8,101.7778,75,61.1,100,67.7,71.4,68.4
20160604074500,270.0,271.8,100.6667,75,69.2,100,67.8,71.4,68.4
20160604080000,270.0,271.8,100.6667,75,66.8,100,68.0,71.4,68.4
20160604081500,270.0,271.8,100.6667,75,69.7,100,68.2,71.4,68.4
20160604083000,270.0,274.8,101.7778,75,67.7,100,68.4,71.4,68.4
20160604084500,270.0,271.8,100.6667,75,67.7,100,68.6,71.4,68.4
20160604090000,270.0,271.8,100.6667,75,59.2,0,68.4,71.4,68.4
20160604091500,270.0,274.8,101.7778,75,59.2,0,68.2,71.4,68.4
20160604093000,270.0,271.8,100.6667,75,58.5,100,67.9,71.4,68.4
20160604094500,270.0,271.8,100.6667,75,59.9,100,67.8,71.4,68.4
20160604100000,270.0,268.2,99.3333,75,61.1,100,67.7,71.4,68.4
20160604101500,270.0,264.6,98.0,75,66.7,100,67.9,71.4,68.4
20160604103000,270.0,268.2,99.3333,75,69.1,100,68.1,71.4,68.4
20160604104500,270.0,268.2,99.3333,75,66.2,100,68.3,71.4,68.4
20160604110000,270.0,264.6,98.0,75,66.2,100,68.5,71.4,68.4
20160604111500,270.0,268.2,99.3333,75,58.8,0,68.6,71.4,68.4
20160604113000,270.0,268.2,99.3333,75,58.8,0,68.4,71.4,68.4
20160604114500,270.0,271.8,100.6667,75,58.8,0,68.2,71.4,68.4
20160604120000,270.0,271.8,100.6667,75,58.8,100,67.9,71.4,68.4
20160604121500,270.0,271.8,100.6667,75,60.2,100,67.7,71.4,68.4
20160604123000,270.0,268.2,99.3333,75,70.0,100,67.9,71.4,68.4
20160604124500,270.0,271.8,100.6667,75,68.2,100,68.1,71.4,68.4
20160604130000,270.0,268.2,99.3333,75,66.8,100,68.4,71.4,68.4
20160604131500,270.0,271.8,100.6667,75,68.6,100,68.6,71.4,68.4
20160604133000,270.0,271.8,100.6667,75,58.7,0,68.4,71.4,68.4
20160604134500,270.0,271.8,100.6667,75,58.7,0,68.6,71.4,68.4
20160604140000,270.0,274.8,101.7778,75,58.7,0,68.3,71.4,68.4
20160604141500,270.0,271.8,100.6667,75,58.7,100,67.9,71.4,68.4
20160604143000,270.0,274.8,101.7778,75,58.7,100,67.8,71.4,68.4
20160604144500,270.0,274.8,101.7778,75,61.5,100,67.6,71.4,68.4
20160604150000,270.0,274.8,101.7778,75,69.1,100,67.7,71.4,68.4
20160604151500,270.0,274.8,101.7778,75,69.1,100,68.0,71.4,68.4
20160604153000,270.0,274.8,101.7778,75,70.5,100,68.2,71.4,68.4
20160604154500,270.0,271.8,100.6667,75,70.5,100,68.4,71.4,68.4
20160604160000,270.0,274.8,101.7778,75,68.0,100,68.6,71.4,68.4
20160604161500,270.0,278.4,103.1111,75,58.8,0,68.4,71.4,68.4
20160604163000,270.0,274.8,101.7778,75,58.8,0,68.2,71.4,68.4
20160604164500,270.0,271.8,100.6667,75,58.8,100,67.8,71.4,68.4
20160604170000,270.0,274.8,101.7778,75,60.3,100,67.7,71.4,68.4
20160604171500,270.0,274.8,101.7778,75,69.2,100,67.7,71.4,68.4
20160604173000,270.0,271.8,100.6667,75,69.2,100,67.9,71.4,68.4
20160604174500,270.0,274.8,101.7778,75,69.2,100,68.1,71.4,68.4
20160604180000,270.0,271.8,100.6667,75,69.2,100,68.3,71.4,68.4
20160604181500,270.0,274.8,101.7778,75,69.2,100,68.6,71.4,68.4
20160604183000,270.0,271.8,100.6667,75,59.2,0,68.6,71.4,68.4
20160604184500,270.0,274.8,101.7778,75,59.2,0,68.3,71.4,68.4
20160604190000,270.0,274.8,101.7778,74,58.5,100,68.0,71.4,68.4
20160604191500,270.0,271.8,100.6667,74,59.9,100,67.7,71.4,68.4
20160604193000,270.0,271.8,100.6667,74,62.3,100,67.6,71.4,68.4
20160604194500,270.0,271.8,100.6667,74,68.3,100,67.8,71.4,68.4
20160604200000,270.0,274.8,101.7778,74,68.3,100,68.0,71.4,68.4
20160604201500,270.0,271.8,100.6667,74,70.6,100,68.2,71.4,68.4
20160604203000,270.0,268.2,99.3333,74,67.3,100,68.4,71.4,68.4
20160604204500,270.0,268.2,99.3333,74,70.6,100,68.6,71.4,68.4
20160604210000,270.0,274.8,101.7778,74,60.1,0,68.7,71.4,68.4
20160604211500,270.0,271.8,100.6667,74,58.4,0,68.3,71.4,68.4
20160604213000,270.0,268.2,99.3333,74,58.4,100,68.1,71.4,68.4
20160604214500,270.0,268.2,99.3333,74,59.1,100,67.8,71.4,68.4
20160604220000,270.0,271.8,100.6667,74,60.7,100,67.6,71.4,68.4
20160604221500,270.0,271.8,100.6667,74,68.2,100,67.7,71.4,68.4
20160604223000,270.0,268.2,99.3333,74,68.2,100,67.9,71.4,68.4
20160604224500,270.0,271.8,100.6667,74,71.6,100,68.2,71.4,68.4
20160604230000,270.0,264.6,98.0,74,67.7,100,68.4,71.4,68.4
20160604231500,270.0,268.2,99.3333,79,71.6,100,68.6,71.4,68.4
20160604233000,270.0,278.4,103.1111,79,58.3,0,68.5,71.4,68.4
20160604234500,270.0,274.8,101.7778,77,58.3,0,68.2,71.4,68.4
20160605000000,270.0,278.4,103.1111,75,58.3,100,67.8,71.4,68.4
20160605001500,270.0,274.8,101.7778,74,59.9,100,67.6,71.4,68.4
20160605003000,270.0,271.8,100.6667,74,66.5,100,67.6,71.4,68.4
20160605004500,270.0,271.8,100.6667,74,72.4,100,67.8,71.4,68.4
20160605010000,270.0,264.6,98.0,74,68.7,100,68.1,71.4,68.4
20160605011500,270.0,264.6,98.0,74,72.5,100,68.3,71.4,68.4
20160605013000,270.0,264.6,98.0,74,69.1,100,68.6,71.4,68.4
20160605014500,270.0,260.4,96.4444,74,58.8,0,68.6,71.4,68.4
20160605020000,270.0,260.4,96.4444,75,58.8,0,68.3,71.4,68.4
20160605021500,270.0,271.8,100.6667,75,58.8,100,68.0,71.4,68.4
20160605023000,270.0,268.2,99.3333,75,59.9,100,67.7,71.4,68.4
20160605024500,270.0,268.2,99.3333,75,62.1,100,67.6,71.4,68.4
20160605030000,270.0,268.2,99.3333,75,68.1,100,67.7,71.4,68.4
20160605031500,270.0,271.8,100.6667,75,69.2,100,67.9,71.4,68.4
20160605033000,270.0,278.4,103.1111,75,71.0,100,68.1,71.4,68.4
20160605034500,270.0,274.8,101.7778,75,67.7,100,68.3,71.4,68.4
20160605040000,270.0,278.4,103.1111,75,71.5,100,68.5,71.4,68.4
20160605041500,270.0,278.4,103.1111,75,68.2,100,68.6,71.4,68.4
20160605043000,270.0,274.8,101.7778,75,58.4,0,68.4,71.4,68.4
20160605044500,270.0,274.8,101.7778,75,58.4,100,68.1,71.4,68.4
20160605050000,270.0,274.8,101.7778,75,59.1,100,67.8,71.4,68.4
20160605051500,270.0,274.8,101.7778,75,60.7,100,67.6,71.4,68.4
20160605053000,270.0,274.8,101.7778,75,69.6,100,67.6,71.4,68.4
20160605054500,270.0,274.8,101.7778,75,68.2,100,67.9,71.4,68.4
20160605060000,270.0,274.8,101.7778,75,72.2,100,68.1,71.4,68.4
20160605061500,270.0,274.8,101.7778,75,68.2,100,68.3,71.4,68.4
20160605063000,270.0,274.8,101.7778,75,71.6,100,68.5,71.4,68.4
20160605064500,270.0,274.8,101.7778,75,68.1,100,68.6,71.4,68.4
20160605070000,270.0,271.8,100.6667,75,58.6,0,68.4,71.4,68.4
20160605071500,270.0,274.8,101.7778,75,58.6,100,68.1,71.4,68.4
20160605073000,270.0,274.8,101.7778,75,58.6,100,67.5,71.4,68.4
20160605074500,270.0,268.2,99.3333,75,66.8,100,67.6,71.4,68.4
20160605080000,270.0,268.2,99.3333,75,69.2,100,67.7,71.4,68.4
20160605081500,270.0,260.4,96.4444,75,70.6,100,67.9,71.4,68.4
20160605083000,270.0,264.6,98.0,75,70.6,100,68.1,71.4,68.4
20160605084500,270.0,260.4,96.4444,75,70.6,100,68.6,71.4,68.4
20160605090000,270.0,260.4,96.4444,76,59.1,100,68.2,71.4,68.4
20160605091500,270.0,271.8,100.6667,76,58.4,100,68.2,71.4,68.4
20160605093000,270.0,268.2,99.3333,76,58.4,100,67.9,71.4,68.4
20160605094500,270.0,268.2,99.3333,76,60.0,100,67.8,71.4,68.4
20160605100000,270.0,268.2,99.3333,76,60.0,100,67.8,71.4,68.4
20160605101500,270.0,268.2,99.3333,76,62.8,100,67.9,71.4,68.4
20160605103000,270.0,268.2,99.3333,76,68.8,100,68.1,71.4,68.4
20160605104500,270.0,264.6,98.0,76,66.8,100,68.2,71.4,68.4
20160605110000,270.0,268.2,99.3333,76,69.6,100,68.4,71.4,68.4
20160605111500,270.0,268.2,99.3333,76,67.7,100,68.6,71.4,68.4
20160605113000,270.0,260.4,96.4444,78,66.8,100,68.6,71.4,68.4
20160605114500,270.0,271.8,100.6667,79,58.8,0,68.6,71.4,68.4
20160605120000,270.0,274.8,101.7778,79,58.8,0,68.3,71.4,68.4
20160605121500,270.0,274.8,101.7778,79,58.8,100,68.0,71.4,68.4
20160605123000,270.0,274.8,101.7778,79,60.0,100,67.7,71.4,68.4
20160605124500,270.0,274.8,101.7778,79,62.6,100,67.6,71.4,68.4
20160605130000,270.0,274.8,101.7778,79,68.7,100,67.8,71.4,68.4
20160605131500,270.0,278.4,103.1111,79,68.7,100,68.0,71.4,68.4
20160605133000,270.0,271.8,100.6667,79,71.0,100,68.4,71.4,68.4
20160605134500,270.0,271.8,100.6667,79,60.0,0,68.8,71.4,68.4
20160605140000,270.0,268.2,99.3333,79,59.2,0,69.1,71.4,68.4
20160605141500,270.0,268.2,99.3333,79,81.4,100,69.3,74.6,71.6
20160605143000,270.0,264.6,98.0,79,90.9,100,70.3,74.6,71.6
20160605144500,270.0,268.2,99.3333,79,81.6,100,71.2,74.6,71.6
20160605150000,270.0,268.2,99.3333,79,59.2,100,71.1,74.6,71.6
20160605151500,270.0,268.2,99.3333,79,61.5,100,70.8,74.6,71.6
20160605153000,270.0,268.2,99.3333,79,73.4,100,70.8,74.6,71.6
20160605154500,270.0,264.6,98.0,79,71.6,100,71.2,74.6,71.6
20160605160000,270.0,260.4,96.4444,79,70.2,100,71.3,74.3,71.3
20160605161500,270.0,264.6,98.0,79,59.9,100,71.0,74.3,71.3
20160605163000,270.0,264.6,98.0,79,59.9,100,70.6,74.3,71.3
20160605164500,270.0,260.4,96.4444,84,68.2,100,70.3,74.3,71.3
20160605170000,270.0,264.6,98.0,85,76.8,100,70.5,74.6,71.6
20160605171500,270.0,264.6,98.0,86,80.6,100,70.9,74.6,71.6
20160605173000,270.0,268.2,99.3333,86,78.4,0,71.8,68.9,65.9
20160605174500,270.0,268.2,99.3333,86,59.9,0,71.3,68.9,65.9
20160605180000,270.0,268.2,99.3333,86,59.9,0,71.0,68.9,65.9
20160605181500,270.0,264.6,98.0,86,59.9,0,70.7,68.9,65.9
20160605183000,270.0,264.6,98.0,86,59.9,0,70.5,68.9,65.9
20160605184500,270.0,264.6,98.0,86,59.2,0,70.3,68.0,53.0
20160605190000,270.0,268.2,99.3333,86,59.2,0,70.0,69.4,66.4
20160605191500,270.0,268.2,99.3333,86,59.2,0,69.9,69.4,66.4
20160605193000,270.0,268.2,99.3333,86,59.2,0,69.8,69.4,66.4
20160605194500,270.0,268.2,99.3333,86,59.2,0,69.7,69.4,66.4
20160605200000,270.0,268.2,99.3333,86,59.2,0,69.7,69.4,66.4
20160605201500,270.0,268.2,99.3333,86,59.2,0,69.6,69.4,66.4
20160605203000,270.0,260.4,96.4444,89,98.0,100,69.7,75.0,72.0
20160605204500,270.0,264.6,98.0,89,93.6,100,71.1,75.0,72.0
20160605210000,270.0,278.4,103.1111,86,60.0,0,71.3,70.9,67.9
20160605211500,270.0,274.8,101.7778,84,60.0,0,71.0,70.9,67.9
20160605213000,270.0,274.8,101.7778,83,59.2,0,70.5,70.9,67.9
20160605214500,270.0,268.2,99.3333,83,59.2,0,69.9,70.9,67.9
20160605220000,270.0,278.4,103.1111,83,59.2,0,69.6,70.9,67.9
20160605221500,270.0,278.4,103.1111,83,59.2,0,69.2,70.9,67.9
20160605223000,270.0,278.4,103.1111,83,59.2,0,68.9,70.9,67.9
20160605224500,270.0,274.8,101.7778,82,59.2,0,68.7,70.9,67.9
20160605230000,270.0,274.8,101.7778,82,59.2,0,68.4,70.9,67.9
20160605231500,270.0,278.4,103.1111,80,58.4,0,68.3,70.9,67.9
20160605233000,270.0,274.8,101.7778,80,58.4,0,68.1,70.9,67.9
20160605234500,270.0,274.8,101.7778,80,60.3,100,67.1,70.9,67.9
20160606000000,270.0,271.8,100.6667,80,63.9,100,67.2,70.9,67.9
20160606001500,270.0,271.8,100.6667,80,66.7,100,67.6,70.9,67.9
20160606003000,270.0,274.8,101.7778,80,64.4,100,67.8,70.9,67.9
20160606004500,270.0,271.8,100.6667,80,65.3,100,67.9,70.9,67.9
20160606010000,270.0,271.8,100.6667,80,65.3,100,67.8,70.9,67.9
20160606011500,270.0,274.8,101.7778,80,63.7,100,67.8,70.9,67.9
20160606013000,270.0,278.4,103.1111,79,65.8,100,67.8,70.9,67.9
20160606014500,270.0,274.8,101.7778,79,64.0,100,67.8,70.9,67.9
20160606020000,270.0,274.8,101.7778,78,64.8,100,67.7,70.9,67.9
20160606021500,270.0,274.8,101.7778,78,64.8,100,67.8,70.9,67.9
20160606023000,270.0,274.8,101.7778,78,64.8,100,67.7,70.9,67.9
20160606024500,270.0,271.8,100.6667,78,64.8,100,67.7,70.9,67.9
20160606030000,270.0,274.8,101.7778,78,63.6,100,67.6,70.9,67.9
20160606031500,270.0,274.8,101.7778,77,65.3,100,67.6,70.9,67.9
20160606033000,270.0,274.8,101.7778,77,63.6,100,67.6,70.9,67.9
20160606034500,270.0,274.8,101.7778,77,64.4,100,67.5,70.9,67.9
20160606040000,270.0,274.8,101.7778,76,64.4,100,67.6,70.9,67.9
20160606041500,270.0,274.8,101.7778,76,67.7,100,67.8,70.9,67.9
20160606043000,270.0,271.8,100.6667,76,66.8,100,67.9,70.9,67.9
20160606044500,270.0,274.8,101.7778,76,65.8,100,68.1,70.9,67.9
20160606050000,270.0,274.8,101.7778,76,68.6,100,68.1,70.9,67.9
20160606051500,270.0,274.8,101.7778,76,60.1,100,67.1,70.9,67.9
20160606053000,270.0,271.8,100.6667,76,65.8,100,67.2,70.9,67.9
20160606054500,270.0,271.8,100.6667,76,64.4,100,67.4,70.9,67.9
20160606060000,270.0,274.8,101.7778,76,67.7,100,67.7,70.9,67.9
20160606061500,270.0,274.8,101.7778,76,66.8,100,67.9,70.9,67.9
20160606063000,270.0,271.8,100.6667,76,65.3,100,67.9,70.9,67.9
20160606064500,270.0,271.8,100.6667,76,67.7,100,67.9,70.9,67.9
20160606070000,270.0,274.8,101.7778,76,65.3,100,67.9,70.9,67.9
20160606071500,270.0,274.8,101.7778,76,67.2,100,67.9,70.9,67.9
20160606073000,270.0,274.8,101.7778,76,67.2,100,68.0,70.9,67.9
20160606074500,270.0,271.8,100.6667,76,65.3,100,67.9,70.9,67.9
20160606080000,270.0,268.2,99.3333,76,67.3,100,67.9,70.9,67.9
20160606081500,270.0,271.8,100.6667,76,67.3,100,68.0,70.9,67.9
20160606083000,270.0,268.2,99.3333,76,64.9,100,67.9,70.9,67.9
20160606084500,270.0,264.6,98.0,76,66.7,100,67.8,70.9,67.9
20160606090000,270.0,268.2,99.3333,76,67.7,100,67.9,70.9,67.9
20160606091500,270.0,264.6,98.0,76,66.1,100,67.9,70.9,67.9
20160606093000,270.0,264.6,98.0,77,65.3,100,67.8,70.9,67.9
20160606094500,270.0,264.6,98.0,77,65.3,100,67.8,70.9,67.9
20160606100000,270.0,264.6,98.0,77,65.3,100,67.8,70.9,67.9
20160606101500,270.0,268.2,99.3333,77,66.2,100,68.1,70.9,67.9
20160606103000,270.0,264.6,98.0,77,66.2,100,68.0,70.9,67.9
20160606104500,270.0,268.2,99.3333,77,66.2,100,67.9,70.9,67.9
20160606110000,270.0,257.4,95.3333,79,65.5,100,67.9,70.9,67.9
20160606111500,270.0,264.6,98.0,81,65.5,100,67.9,70.9,67.9
20160606113000,270.0,268.2,99.3333,81,65.5,100,67.9,70.9,67.9
20160606114500,270.0,268.2,99.3333,81,65.5,100,67.9,70.9,67.9
20160606120000,270.0,268.2,99.3333,81,65.5,100,68.1,70.9,67.9
20160606121500,270.0,264.6,98.0,81,60.0,100,67.5,70.9,67.9
20160606123000,270.0,268.2,99.3333,81,61.1,100,67.2,70.9,67.9
20160606124500,270.0,264.6,98.0,81,64.8,100,67.3,70.9,67.9
20160606130000,270.0,264.6,98.0,81,59.6,0,67.1,68.0,64.3
20160606131500,270.0,264.6,98.0,81,59.6,0,66.8,68.0,64.3
20160606133000,270.0,268.2,99.3333,81,59.6,0,66.7,68.0,64.3
20160606134500,270.0,264.6,98.0,81,59.6,0,67.5,68.0,54.3
20160606140000,270.0,271.8,100.6667,81,59.6,0,67.7,68.0,54.3
20160606141500,270.0,264.6,98.0,81,59.6,0,67.8,68.0,54.3
20160606143000,270.0,268.2,99.3333,81,59.6,0,67.6,68.0,54.3
20160606144500,270.0,268.2,99.3333,81,59.6,0,67.7,68.0,54.3
20160606150000,270.0,271.8,100.6667,81,59.6,0,67.8,68.0,54.3
20160606151500,270.0,268.2,99.3333,81,59.6,0,67.6,68.0,54.3
20160606153000,270.0,271.8,100.6667,81,59.6,0,67.6,68.0,54.3
20160606154500,270.0,271.8,100.6667,81,59.6,0,67.8,68.0,54.3
20160606160000,270.0,268.2,99.3333,81,59.6,0,67.9,68.0,54.3
20160606161500,270.0,268.2,99.3333,81,59.6,0,68.1,68.0,54.3
20160606163000,270.0,264.6,98.0,81,59.6,0,68.1,68.0,54.3
20160606164500,270.0,260.4,96.4444,81,59.6,0,68.2,68.0,54.2
20160606170000,270.0,260.4,96.4444,82,59.6,0,68.2,68.0,54.2
20160606171500,270.0,260.4,96.4444,88,59.6,0,68.3,68.0,54.2
20160606173000,270.0,264.6,98.0,88,59.6,0,68.4,68.0,54.2
20160606174500,270.0,274.8,101.7778,87,59.6,0,68.4,68.0,54.2
20160606180000,270.0,278.4,103.1111,82,59.0,0,68.6,68.0,54.2
20160606181500,270.0,274.8,101.7778,81,59.0,0,67.8,68.0,54.2
20160606183000,270.0,274.8,101.7778,81,59.0,0,67.1,68.0,54.2
20160606184500,270.0,274.8,101.7778,81,59.0,0,66.9,68.0,54.2
20160606190000,270.0,274.8,101.7778,80,58.4,0,67.8,68.0,54.2
20160606191500,270.0,268.2,99.3333,80,58.4,0,68.3,68.0,54.2
20160606193000,270.0,268.2,99.3333,80,58.4,0,68.6,68.0,54.2
20160606194500,270.0,268.2,99.3333,80,58.4,0,68.7,68.0,54.2
20160606200000,270.0,268.2,99.3333,80,58.4,0,68.8,68.0,54.2
20160606201500,270.0,271.8,100.6667,80,58.4,0,69.0,68.0,54.2
20160606203000,270.0,271.8,100.6667,80,58.4,0,69.0,68.0,54.2
20160606204500,270.0,271.8,100.6667,80,58.4,0,69.0,68.0,54.2
20160606210000,270.0,271.8,100.6667,80,58.4,0,68.9,68.0,54.2
20160606211500,270.0,260.4,96.4444,80,58.4,0,68.6,68.0,54.2
20160606213000,270.0,260.4,96.4444,85,58.4,0,68.3,68.0,54.2
20160606214500,270.0,260.4,96.4444,85,59.0,0,68.1,68.0,54.2
20160606220000,270.0,264.6,98.0,86,59.0,0,68.3,68.0,54.1
20160606221500,270.0,264.6,98.0,86,59.0,0,68.4,68.0,54.2
20160606223000,270.0,268.2,99.3333,86,59.0,0,68.5,68.0,54.2
20160606224500,270.0,264.6,98.0,86,59.0,0,68.6,68.0,54.2
20160606230000,270.0,264.6,98.0,86,59.0,0,68.5,68.0,54.2
20160606231500,270.0,278.4,103.1111,86,58.4,0,68.2,68.0,54.2
20160606233000,270.0,278.4,103.1111,80,58.4,0,68.1,68.0,54.2
20160606234500,270.0,274.8,101.7778,80,58.4,0,67.9,68.0,54.2
20160607000000,270.0,274.8,101.7778,80,58.4,0,67.8,68.0,54.2
20160607001500,270.0,274.8,101.7778,80,58.4,0,67.6,68.0,54.2
20160607003000,270.0,271.8,100.6667,80,58.4,0,67.6,68.0,54.2
20160607004500,270.0,271.8,100.6667,80,58.4,0,67.7,68.0,54.2
20160607010000,270.0,271.8,100.6667,80,58.4,0,67.7,68.0,54.2
20160607011500,270.0,271.8,100.6667,80,58.4,0,67.8,68.0,54.1
20160607013000,270.0,271.8,100.6667,80,58.4,0,67.7,68.0,54.2
20160607014500,270.0,274.8,101.7778,80,58.4,0,67.6,68.0,54.2
20160607020000,270.0,274.8,101.7778,80,58.4,0,67.4,68.0,54.1
20160607021500,270.0,274.8,101.7778,80,58.4,0,67.3,68.0,54.1
20160607023000,270.0,274.8,101.7778,80,58.4,0,67.3,68.0,54.1
20160607024500,270.0,278.4,103.1111,80,58.4,0,67.2,68.0,54.1
20160607030000,270.0,274.8,101.7778,80,58.4,0,67.1,68.0,54.0
20160607031500,270.0,274.8,101.7778,80,58.4,0,67.1,68.0,54.1
20160607033000,270.0,274.8,101.7778,80,58.4,0,67.1,68.0,54.0
20160607034500,270.0,274.8,101.7778,80,58.4,0,66.7,68.0,54.2
20160607040000,270.0,274.8,101.7778,80,58.4,0,66.9,68.0,54.0
20160607041500,270.0,274.8,101.7778,80,58.4,0,66.8,68.0,54.1
20160607043000,270.0,274.8,101.7778,79,58.4,0,66.8,68.0,54.0
20160607044500,270.0,274.8,101.7778,79,58.4,0,66.7,68.0,54.0
20160607050000,270.0,274.8,101.7778,77,58.4,0,66.7,68.0,54.1
20160607051500,270.0,274.8,101.7778,76,58.4,0,66.6,68.0,53.9
20160607053000,270.0,274.8,101.7778,75,58.4,0,66.6,68.0,54.1
20160607054500,270.0,271.8,100.6667,75,58.4,0,66.6,68.0,53.9
20160607060000,270.0,271.8,100.6667,75,58.4,0,66.6,68.0,53.8
20160607061500,270.0,271.8,100.6667,75,58.4,0,66.5,68.0,53.7
20160607063000,270.0,274.8,101.7778,75,58.4,0,66.4,68.0,53.9
20160607064500,270.0,274.8,101.7778,75,58.4,0,66.4,68.0,53.6
20160607070000,270.0,274.8,101.7778,75,58.4,0,66.4,68.0,53.9
20160607071500,270.0,271.8,100.6667,75,58.4,0,65.6,68.0,54.0
20160607073000,270.0,271.8,100.6667,75,58.4,0,65.2,68.0,54.1
20160607074500,270.0,268.2,99.3333,75,58.4,0,65.1,68.0,54.2
20160607080000,270.0,271.8,100.6667,75,58.4,0,65.1,68.0,54.2
20160607081500,270.0,264.6,98.0,75,58.4,0,64.9,68.0,54.1
20160607083000,270.0,260.4,96.4444,75,58.4,0,65.0,68.0,54.2
20160607084500,270.0,264.6,98.0,75,58.4,0,65.0,68.0,54.2
20160607090000,270.0,268.2,99.3333,75,58.4,0,65.7,68.0,54.1
20160607091500,270.0,264.6,98.0,75,58.4,0,66.1,68.0,54.2
20160607093000,270.0,264.6,98.0,75,57.6,0,66.3,68.0,54.0
20160607094500,270.0,264.6,98.0,75,57.6,0,66.4,68.0,54.0
20160607100000,270.0,264.6,98.0,75,57.6,0,66.4,68.0,54.1
20160607101500,270.0,264.6,98.0,75,56.8,0,66.4,68.0,54.0
20160607103000,270.0,268.2,99.3333,75,56.8,0,66.4,68.0,54.0
20160607104500,270.0,268.2,99.3333,75,56.8,0,66.4,68.0,54.0
20160607110000,270.0,268.2,99.3333,75,56.8,0,66.3,68.0,54.0
20160607111500,270.0,268.2,99.3333,75,56.8,0,66.3,68.0,54.1
20160607113000,270.0,271.8,100.6667,75,56.8,0,66.1,68.0,54.1
20160607114500,270.0,268.2,99.3333,75,56.8,0,66.6,68.0,54.1
20160607120000,270.0,271.8,100.6667,75,56.8,0,67.0,68.4,65.4
20160607121500,270.0,268.2,99.3333,75,56.8,0,67.1,68.4,65.4
20160607123000,270.0,268.2,99.3333,75,56.8,0,66.9,68.4,65.4
20160607124500,270.0,271.8,100.6667,75,56.8,0,66.7,68.4,65.4
20160607130000,270.0,268.2,99.3333,75,56.8,0,66.6,68.4,65.4
20160607131500,270.0,268.2,99.3333,75,56.8,0,66.5,68.4,65.4
20160607133000,270.0,268.2,99.3333,75,56.8,0,66.4,68.4,65.4
20160607134500,270.0,268.2,99.3333,75,56.8,0,66.5,68.4,65.4
20160607140000,270.0,268.2,99.3333,75,56.8,0,66.6,68.4,65.4
20160607141500,270.0,268.2,99.3333,75,57.9,0,66.8,68.4,65.4
20160607143000,270.0,268.2,99.3333,75,57.9,0,66.7,68.4,65.4
20160607144500,270.0,268.2,99.3333,75,57.2,0,66.7,68.4,65.4
20160607150000,270.0,264.6,98.0,75,57.2,0,66.6,68.4,65.4
20160607151500,270.0,264.6,98.0,75,57.2,0,67.1,68.0,55.1
20160607153000,270.0,260.4,96.4444,76,57.2,0,67.1,68.0,55.1
20160607154500,270.0,264.6,98.0,78,57.2,0,67.6,68.0,55.0
20160607160000,270.0,260.4,96.4444,78,58.3,0,67.8,68.0,55.0
20160607161500,270.0,264.6,98.0,78,57.6,0,67.7,68.0,54.8
20160607163000,270.0,260.4,96.4444,79,58.3,0,67.6,68.0,54.9
20160607164500,270.0,264.6,98.0,79,57.6,0,67.4,68.0,54.9
20160607170000,270.0,264.6,98.0,79,58.3,0,67.4,68.0,55.0
20160607171500,270.0,264.6,98.0,80,58.3,0,67.4,68.0,55.0
20160607173000,270.0,264.6,98.0,80,58.3,0,67.4,68.0,55.1
20160607174500,270.0,264.6,98.0,80,58.3,0,67.3,68.0,54.9
20160607180000,270.0,260.4,96.4444,80,58.3,0,67.3,68.0,54.8
20160607181500,270.0,264.6,98.0,80,58.3,0,67.3,68.0,54.7
20160607183000,270.0,264.6,98.0,80,57.6,0,67.3,68.0,54.8
20160607184500,270.0,260.4,96.4444,81,57.6,0,67.3,68.0,54.8
20160607190000,270.0,260.4,96.4444,81,57.6,0,67.3,68.0,54.8
20160607191500,270.0,260.4,96.4444,81,57.6,0,67.2,68.0,54.7
20160607193000,270.0,278.4,103.1111,77,57.6,0,67.2,68.0,54.7
20160607194500,270.0,278.4,103.1111,75,57.6,0,67.2,68.0,54.8
20160607200000,270.0,274.8,101.7778,75,57.6,0,67.2,68.0,54.7
20160607201500,270.0,278.4,103.1111,75,57.6,0,67.5,68.0,54.8
20160607203000,270.0,271.8,100.6667,75,57.6,0,67.8,68.0,54.8
20160607204500,270.0,274.8,101.7778,75,57.6,0,67.9,68.0,54.9
20160607210000,270.0,271.8,100.6667,75,57.6,0,67.7,68.0,54.8
20160607211500,270.0,271.8,100.6667,75,57.6,0,67.9,68.0,54.8
20160607213000,270.0,268.2,99.3333,75,57.6,0,68.0,68.0,54.7
20160607214500,270.0,271.8,100.6667,75,57.6,0,67.9,68.0,54.8
20160607220000,270.0,260.4,96.4444,75,57.6,0,68.1,68.0,54.9
20160607221500,270.0,274.8,101.7778,75,57.6,0,67.9,68.0,54.9
20160607223000,270.0,274.8,101.7778,75,57.6,0,67.9,68.0,54.8
20160607224500,270.0,278.4,103.1111,75,56.8,0,67.7,68.0,54.9
20160607230000,270.0,278.4,103.1111,74,56.8,0,67.7,68.0,54.9
20160607231500,270.0,274.8,101.7778,74,56.8,0,67.6,68.0,54.8
20160607233000,270.0,278.4,103.1111,74,56.8,0,67.4,68.0,54.7
20160607234500,270.0,274.8,101.7778,74,56.8,0,67.2,68.0,54.6
20160608000000,270.0,274.8,101.7778,74,56.8,0,67.1,68.0,54.6
20160608001500,270.0,271.8,100.6667,74,56.8,0,67.0,68.0,54.7
20160608003000,270.0,271.8,100.6667,74,56.8,0,66.9,68.0,54.5
20160608004500,270.0,274.8,101.7778,74,56.8,0,66.9,68.0,54.6
20160608010000,270.0,271.8,100.6667,74,56.8,0,66.9,68.0,54.6
20160608011500,270.0,257.4,95.3333,79,56.8,0,66.8,68.0,60.5
20160608013000,270.0,271.8,100.6667,76,56.8,0,66.8,68.0,60.5
20160608014500,270.0,274.8,101.7778,76,56.8,0,66.7,68.0,60.5
20160608020000,270.0,274.8,101.7778,76,57.5,0,66.8,68.0,60.5
20160608021500,270.0,271.8,100.6667,76,57.5,0,66.8,68.0,60.5
20160608023000,270.0,274.8,101.7778,76,57.5,0,66.8,68.0,60.5
20160608024500,270.0,274.8,101.7778,76,56.8,0,66.7,68.0,60.5
20160608030000,270.0,278.4,103.1111,75,56.8,0,66.7,68.0,60.5
20160608031500,270.0,274.8,101.7778,74,56.8,0,66.7,68.0,60.5
20160608033000,270.0,274.8,101.7778,74,56.8,0,66.6,68.0,60.5
20160608034500,270.0,274.8,101.7778,74,56.8,0,66.6,68.0,60.5
20160608040000,270.0,274.8,101.7778,74,56.8,0,66.5,68.0,60.5
20160608041500,270.0,274.8,101.7778,74,56.8,0,66.4,68.0,60.5
20160608054500,270.0,268.2,99.3333,77,56.8,0,66.8,68.0,60.6
20160608060000,270.0,271.8,100.6667,77,56.8,0,66.7,68.0,60.6
20160608061500,270.0,268.2,99.3333,77,56.8,0,66.6,68.0,60.6
20160608063000,270.0,271.8,100.6667,77,57.5,0,66.4,68.0,60.6
20160608064500,270.0,271.8,100.6667,77,56.8,0,66.6,68.0,60.6
20160608070000,270.0,271.8,100.6667,77,56.8,0,66.5,68.0,60.6
20160608071500,270.0,271.8,100.6667,77,56.8,0,66.5,68.0,60.6
20160608073000,270.0,271.8,100.6667,77,56.8,0,66.4,68.0,60.6
20160608074500,270.0,274.8,101.7778,77,56.8,0,66.4,68.0,60.6
20160608080000,270.0,268.2,99.3333,77,56.8,0,66.3,68.0,60.6
20160608081500,270.0,271.8,100.6667,77,56.8,0,66.3,68.0,60.6
20160608083000,270.0,271.8,100.6667,77,57.5,0,66.3,68.0,60.6
20160608084500,270.0,271.8,100.6667,77,57.5,0,66.3,68.0,60.6
20160608090000,270.0,271.8,100.6667,77,57.5,0,66.3,68.0,60.6
20160608091500,270.0,271.8,100.6667,77,56.8,0,66.2,68.0,60.6
20160608093000,270.0,271.8,100.6667,77,56.8,0,66.2,68.0,60.6
20160608094500,270.0,271.8,100.6667,77,56.8,0,66.2,68.0,60.6
20160608100000,270.0,271.8,100.6667,77,56.8,0,66.2,68.0,60.6
20160608101500,270.0,274.8,101.7778,77,56.8,0,66.2,68.0,60.6
20160608103000,270.0,274.8,101.7778,77,56.8,0,66.2,68.0,60.6
20160608104500,270.0,271.8,100.6667,77,56.8,0,66.2,68.0,60.6
20160608110000,270.0,271.8,100.6667,77,56.8,0,66.2,68.0,60.6
20160608111500,270.0,271.8,100.6667,77,56.8,0,66.2,68.0,60.6
20160608113000,270.0,268.2,99.3333,77,56.8,0,66.2,68.0,60.6
20160608114500,270.0,264.6,98.0,77,56.8,0,66.2,68.0,60.6
20160608120000,270.0,264.6,98.0,77,57.5,0,66.2,68.0,60.6
20160608121500,270.0,268.2,99.3333,77,56.8,0,66.2,68.0,60.6
20160608123000,270.0,268.2,99.3333,77,56.8,0,66.2,68.0,60.6
20160608124500,270.0,264.6,98.0,77,56.8,0,66.2,68.0,60.6
20160608130000,270.0,268.2,99.3333,77,56.8,0,66.2,68.0,60.6
20160608131500,270.0,268.2,99.3333,77,56.8,0,66.1,68.0,60.6
20160608133000,270.0,268.2,99.3333,77,56.8,0,66.2,68.0,60.6
20160608134500,270.0,271.8,100.6667,77,56.8,0,66.2,68.0,60.6
20160608140000,270.0,271.8,100.6667,77,56.8,0,66.2,68.0,60.6
20160608141500,270.0,268.2,99.3333,77,56.8,0,66.6,68.0,60.6
20160608143000,270.0,264.6,98.0,77,56.8,0,66.9,68.0,60.6
20160608144500,270.0,264.6,98.0,77,57.5,0,67.1,68.0,60.6
20160608150000,270.0,271.8,100.6667,77,57.5,0,67.4,68.0,60.6
20160608151500,270.0,268.2,99.3333,77,57.5,0,66.6,68.0,60.6
20160608153000,270.0,268.2,99.3333,77,57.5,0,65.7,68.0,60.6
20160608154500,270.0,268.2,99.3333,77,57.5,0,65.3,68.0,60.6
20160608160000,270.0,264.6,98.0,77,57.5,0,65.5,68.0,60.6
20160608161500,270.0,268.2,99.3333,77,57.5,0,65.3,68.0,60.6
20160608163000,270.0,268.2,99.3333,77,57.5,0,65.2,68.0,60.6
20160608164500,270.0,271.8,100.6667,77,57.5,0,65.2,68.0,60.6
20160608170000,270.0,268.2,99.3333,77,57.5,0,65.7,68.0,60.6
20160608171500,270.0,268.2,99.3333,77,57.5,0,65.5,68.0,60.6
20160608173000,270.0,268.2,99.3333,77,57.5,0,65.4,68.0,60.6
20160608174500,270.0,268.2,99.3333,77,57.5,0,65.4,68.0,60.6
20160608180000,270.0,268.2,99.3333,77,57.5,0,65.3,68.0,60.6
20160608181500,270.0,268.2,99.3333,77,57.5,0,65.2,68.0,60.6
20160608183000,270.0,268.2,99.3333,77,56.9,0,65.1,68.0,60.6
20160608184500,270.0,268.2,99.3333,77,56.9,0,65.1,68.0,60.6
20160608190000,270.0,268.2,99.3333,77,56.9,0,65.2,68.0,60.6
20160608191500,270.0,271.8,100.6667,77,56.9,0,65.3,68.0,60.6
20160608193000,270.0,268.2,99.3333,77,57.5,0,65.5,68.0,60.6
20160608194500,270.0,271.8,100.6667,77,57.5,0,65.5,68.0,60.6
20160608200000,270.0,268.2,99.3333,77,57.5,0,65.5,68.0,60.6
20160608201500,270.0,264.6,98.0,77,57.5,0,65.5,68.0,60.6
20160608203000,270.0,264.6,98.0,77,57.5,0,65.4,68.0,60.6
20160608204500,270.0,264.6,98.0,77,56.7,0,65.5,68.0,60.6
20160608210000,270.0,268.2,99.3333,77,56.7,0,65.5,68.0,60.6
20160608211500,270.0,271.8,100.6667,77,56.7,0,65.5,68.0,60.6
20160608213000,270.0,271.8,100.6667,77,56.7,0,65.3,68.0,60.6
20160608214500,270.0,271.8,100.6667,77,56.7,0,65.3,68.0,60.6
20160608220000,270.0,268.2,99.3333,77,56.7,0,65.3,68.0,60.6
20160608221500,270.0,271.8,100.6667,77,56.7,0,65.2,68.0,60.6
20160608223000,270.0,268.2,99.3333,77,56.7,0,65.3,68.0,60.6
20160608224500,270.0,268.2,99.3333,77,56.7,0,65.2,68.0,60.6
20160608230000,270.0,264.6,98.0,77,56.7,0,65.2,68.0,60.6
20160608231500,270.0,268.2,99.3333,77,56.7,0,65.1,68.0,60.6
20160608233000,270.0,260.4,96.4444,77,56.7,0,65.1,68.0,60.6
20160608234500,270.0,271.8,100.6667,77,56.7,0,65.1,68.0,60.6
20160609000000,270.0,271.8,100.6667,77,56.7,0,65.0,68.0,60.6
20160609001500,270.0,268.2,99.3333,77,56.7,0,65.0,68.0,60.6
20160609003000,270.0,271.8,100.6667,77,56.7,0,65.0,68.0,60.6
20160609004500,270.0,268.2,99.3333,77,56.7,0,65.1,68.0,60.6
20160609010000,270.0,268.2,99.3333,77,56.7,0,65.0,68.0,60.6
20160609011500,270.0,268.2,99.3333,77,56.7,0,65.0,68.0,60.6
20160609013000,270.0,271.8,100.6667,77,56.7,0,64.9,68.0,60.6
20160609014500,270.0,268.2,99.3333,77,56.7,0,64.9,68.0,60.6
20160609020000,270.0,271.8,100.6667,77,56.7,0,65.0,68.0,60.6
20160609021500,270.0,271.8,100.6667,77,56.7,0,65.0,68.0,60.6
20160609023000,270.0,271.8,100.6667,77,56.7,0,65.0,68.0,60.6
20160609024500,270.0,268.2,99.3333,77,56.7,0,64.9,68.0,60.6
20160609030000,270.0,264.6,98.0,77,56.7,0,64.8,68.0,60.6
20160609031500,270.0,268.2,99.3333,77,56.7,0,64.8,68.0,60.6
20160609033000,270.0,268.2,99.3333,77,56.7,0,65.0,68.0,60.6
20160609034500,270.0,268.2,99.3333,77,56.7,0,65.0,68.0,60.6
20160609040000,270.0,271.8,100.6667,77,56.7,0,65.1,68.0,60.6
20160609041500,270.0,268.2,99.3333,77,56.7,0,65.1,68.0,60.6
20160609043000,270.0,268.2,99.3333,77,56.7,0,64.8,68.0,60.6
20160609044500,270.0,268.2,99.3333,77,56.7,0,64.7,68.0,60.6
20160609050000,270.0,268.2,99.3333,77,56.7,0,64.6,68.0,60.6
20160609051500,270.0,268.2,99.3333,77,56.7,0,64.6,68.0,60.6
20160609053000,270.0,271.8,100.6667,77,56.7,0,64.6,68.0,60.6
20160609054500,270.0,271.8,100.6667,77,56.7,0,64.5,68.0,60.6
20160609060000,270.0,268.2,99.3333,77,56.7,0,64.6,68.0,60.6
20160609061500,270.0,271.8,100.6667,77,56.7,0,64.4,68.0,60.6
20160609063000,270.0,268.2,99.3333,77,56.7,0,64.6,68.0,60.6
20160609064500,270.0,268.2,99.3333,77,56.7,0,64.5,68.0,60.6
20160609070000,270.0,271.8,100.6667,77,56.7,0,64.4,68.0,60.6
20160609071500,270.0,271.8,100.6667,77,56.7,0,64.4,68.0,60.6
20160609073000,270.0,268.2,99.3333,77,56.7,0,64.2,68.0,60.6
20160609074500,270.0,274.8,101.7778,77,56.7,0,64.1,68.0,60.6
20160609080000,270.0,278.4,103.1111,76,56.7,0,64.0,68.0,60.6
20160609081500,270.0,278.4,103.1111,76,56.7,0,63.9,68.0,60.6
20160609083000,270.0,274.8,101.7778,76,56.7,0,63.8,68.0,60.6
20160609084500,270.0,274.8,101.7778,71,56.7,0,64.1,68.0,60.6
20160609090000,270.0,271.8,100.6667,71,56.7,0,64.2,68.0,60.6
20160609091500,270.0,260.4,96.4444,72,56.7,0,64.3,68.0,60.6
20160609093000,270.0,264.6,98.0,73,56.7,0,64.6,68.0,60.6
20160609094500,270.0,264.6,98.0,73,56.7,0,64.8,68.0,60.6
20160609100000,270.0,260.4,96.4444,73,56.7,0,64.6,68.0,60.6
20160609101500,270.0,260.4,96.4444,79,56.7,0,64.6,68.0,60.6
20160609103000,270.0,264.6,98.0,80,56.7,0,64.8,68.0,60.6
20160609104500,270.0,264.6,98.0,80,56.7,0,65.7,68.0,60.6
20160609110000,270.0,264.6,98.0,80,56.7,0,66.0,68.0,60.6
20160609111500,270.0,260.4,96.4444,81,56.7,0,66.1,68.0,60.6
20160609113000,270.0,264.6,98.0,81,56.7,0,66.2,68.0,60.6
20160609114500,270.0,264.6,98.0,81,56.7,0,66.2,68.0,60.6
20160609120000,270.0,264.6,98.0,81,56.7,0,66.2,68.0,60.6
20160609121500,270.0,264.6,98.0,81,56.7,0,66.2,68.0,60.6
20160609123000,270.0,268.2,99.3333,81,56.7,0,66.2,68.0,60.6
20160609124500,270.0,271.8,100.6667,81,79.8,100,67.4,70.8,67.8
20160609130000,270.0,271.8,100.6667,81,58.8,100,67.8,71.3,68.3
20160609131500,270.0,274.8,101.7778,81,58.8,100,67.9,71.3,68.3
20160609133000,270.0,274.8,101.7778,80,59.5,100,68.0,71.3,68.3
20160609134500,270.0,274.8,101.7778,80,59.5,100,68.1,71.3,68.3
20160609140000,270.0,274.8,101.7778,80,59.5,100,68.1,71.3,68.3
20160609141500,270.0,278.4,103.1111,80,59.5,100,67.9,71.3,68.3
20160609143000,270.0,274.8,101.7778,80,61.2,100,67.9,71.3,68.3
20160609144500,270.0,274.8,101.7778,80,64.8,100,68.2,71.3,68.3
20160609150000,270.0,271.8,100.6667,80,63.9,100,68.4,71.3,68.3
20160609151500,270.0,274.8,101.7778,80,64.8,100,68.5,71.3,68.3
20160609153000,270.0,274.8,101.7778,80,58.8,0,68.4,71.3,68.3
20160609154500,270.0,274.8,101.7778,78,58.8,0,68.2,71.3,68.3
20160609160000,270.0,271.8,100.6667,78,62.3,100,67.0,71.3,68.3
20160609161500,270.0,271.8,100.6667,78,63.2,100,67.7,71.3,68.3
20160609163000,270.0,268.2,99.3333,78,66.4,100,68.2,71.3,68.3
20160609164500,270.0,268.2,99.3333,78,65.7,100,68.0,71.3,68.3
20160609170000,270.0,271.8,100.6667,78,65.7,100,68.4,71.3,68.3
20160609171500,270.0,271.8,100.6667,78,65.7,100,68.3,71.3,68.3
20160609173000,270.0,274.8,101.7778,78,65.7,100,68.4,71.3,68.3
20160609174500,270.0,274.8,101.7778,75,58.8,100,67.9,71.3,68.3
20160609180000,270.0,278.4,103.1111,74,60.3,100,67.4,71.3,68.3
20160609181500,270.0,274.8,101.7778,73,64.0,100,67.9,71.3,68.3
20160609183000,270.0,271.8,100.6667,73,64.0,100,68.1,71.3,68.3
20160609184500,270.0,271.8,100.6667,73,64.0,100,68.3,71.3,68.3
20160609190000,270.0,274.8,101.7778,73,64.0,100,68.1,71.3,68.3
20160609191500,270.0,271.8,100.6667,73,64.0,100,68.1,71.3,68.3
20160609193000,270.0,274.8,101.7778,73,62.8,100,67.9,71.3,68.3
20160609194500,270.0,260.4,96.4444,75,64.0,100,68.0,71.3,68.3
20160609200000,270.0,264.6,98.0,75,65.7,100,68.1,71.3,68.3
20160609201500,270.0,268.2,99.3333,75,65.7,100,68.1,71.3,68.3
20160609203000,270.0,274.8,101.7778,75,64.4,100,68.0,71.3,68.3
20160609204500,270.0,274.8,101.7778,73,65.8,100,68.4,71.3,68.3
20160609210000,270.0,278.4,103.1111,72,58.0,0,68.5,71.3,68.3
20160609211500,270.0,274.8,101.7778,71,58.0,0,68.4,71.3,68.3
20160609213000,270.0,274.8,101.7778,70,58.0,0,68.3,71.3,68.3
20160609214500,270.0,274.8,101.7778,70,58.0,0,68.2,71.3,68.3
20160609220000,270.0,274.8,101.7778,70,58.0,100,68.1,71.3,68.3
20160609221500,270.0,271.8,100.6667,70,58.0,100,67.6,71.3,68.3
20160609223000,270.0,271.8,100.6667,70,59.5,100,68.0,71.3,68.3
20160609224500,270.0,271.8,100.6667,70,59.5,100,68.1,71.3,68.3
20160609230000,270.0,271.8,100.6667,70,59.5,100,68.1,71.3,68.3
20160609231500,270.0,278.4,103.1111,70,59.5,100,68.1,71.3,68.3
20160609233000,270.0,268.2,99.3333,70,59.5,100,68.2,71.3,68.3
20160609234500,270.0,268.2,99.3333,72,59.5,100,68.2,71.3,68.3
20160610000000,270.0,264.6,98.0,73,60.3,100,68.2,71.3,68.3
20160610001500,270.0,268.2,99.3333,73,60.3,100,68.2,71.3,68.3
20160610003000,270.0,264.6,98.0,73,60.3,100,68.2,71.3,68.3
20160610004500,270.0,260.4,96.4444,73,59.6,100,68.2,71.3,68.3
20160610010000,270.0,264.6,98.0,73,59.6,100,68.1,71.3,68.3
20160610011500,270.0,268.2,99.3333,73,59.6,100,68.0,71.3,68.3
20160610013000,270.0,268.2,99.3333,73,60.7,100,67.9,71.3,68.3
20160610014500,270.0,271.8,100.6667,73,65.3,100,68.0,71.3,68.3
20160610020000,270.0,264.6,98.0,73,65.3,100,68.2,71.3,68.3
20160610021500,270.0,264.6,98.0,73,65.3,100,68.3,71.3,68.3
20160610023000,270.0,264.6,98.0,73,65.3,100,68.5,71.3,68.3
20160610024500,270.0,264.6,98.0,73,58.0,0,68.4,71.3,68.3
20160610030000,270.0,264.6,98.0,73,58.0,0,68.2,71.3,68.3
20160610031500,270.0,264.6,98.0,73,58.0,100,68.0,71.3,68.3
20160610033000,270.0,260.4,96.4444,73,58.0,100,67.8,71.3,68.3
20160610034500,270.0,264.6,98.0,73,59.3,100,67.7,71.3,68.3
20160610040000,270.0,264.6,98.0,74,63.2,100,67.6,71.3,68.3
20160610041500,270.0,264.6,98.0,74,67.2,100,67.8,71.3,68.3
20160610043000,270.0,264.6,98.0,74,67.2,100,68.1,71.3,68.3
20160610044500,270.0,264.6,98.0,74,67.2,100,68.2,71.3,68.3
20160610050000,270.0,268.2,99.3333,74,66.3,100,68.3,71.3,68.3
20160610051500,270.0,268.2,99.3333,74,66.3,100,68.4,71.3,68.3
20160610053000,270.0,271.8,100.6667,74,66.3,100,68.4,71.3,68.3
20160610054500,270.0,271.8,100.6667,74,66.3,100,68.4,71.3,68.3
20160610060000,270.0,271.8,100.6667,74,66.3,100,68.4,71.3,68.3
20160610061500,270.0,271.8,100.6667,74,66.3,100,68.4,71.3,68.3
20160610063000,270.0,271.8,100.6667,74,66.3,100,68.4,71.3,68.3
20160610064500,270.0,274.8,101.7778,74,66.3,100,68.4,71.3,68.3
20160610070000,270.0,268.2,99.3333,74,66.3,100,68.4,71.3,68.3
20160610071500,270.0,268.2,99.3333,74,66.3,100,68.5,71.3,68.3
20160610073000,270.0,271.8,100.6667,74,58.7,0,68.3,71.3,68.3
20160610074500,270.0,271.8,100.6667,74,58.7,100,68.0,71.3,68.3
20160610080000,270.0,271.8,100.6667,74,58.7,100,67.7,71.3,68.3
20160610081500,270.0,271.8,100.6667,74,59.9,100,67.6,71.3,68.3
20160610083000,270.0,264.6,98.0,74,65.3,100,67.6,71.3,68.3
20160610084500,270.0,264.6,98.0,74,68.2,100,67.7,71.3,68.3
20160610090000,270.0,264.6,98.0,74,68.2,100,68.0,71.3,68.3
20160610091500,270.0,268.2,99.3333,74,68.2,100,68.2,71.3,68.3
20160610093000,270.0,260.4,96.4444,74,69.1,100,68.4,71.3,68.3
20160610094500,270.0,264.6,98.0,75,59.2,0,68.4,71.3,68.3
20160610100000,270.0,257.4,95.3333,75,59.2,0,68.3,71.3,68.3
20160610101500,270.0,260.4,96.4444,77,58.4,100,68.1,71.3,68.3
20160610103000,270.0,260.4,96.4444,79,58.4,100,67.9,71.3,68.3
20160610104500,270.0,264.6,98.0,79,59.5,100,67.7,71.3,68.3
20160610110000,270.0,264.6,98.0,79,60.7,100,67.6,71.3,68.3
20160610111500,270.0,264.6,98.0,80,70.1,100,67.9,71.3,68.3
20160610113000,270.0,268.2,99.3333,80,69.2,100,68.3,71.3,68.3
20160610114500,270.0,264.6,98.0,80,60.0,0,68.6,71.3,68.3
20160610120000,270.0,264.6,98.0,80,59.2,0,68.5,71.3,68.3
20160610121500,270.0,268.2,99.3333,80,59.2,0,68.3,71.3,68.3
20160610123000,270.0,268.2,99.3333,80,59.2,100,68.2,71.3,68.3
20160610124500,270.0,264.6,98.0,80,59.2,100,68.1,71.3,68.3
20160610130000,270.0,264.6,98.0,80,59.2,100,68.2,71.3,68.3
20160610131500,270.0,264.6,98.0,80,58.4,100,68.2,71.3,68.3
20160610133000,270.0,264.6,98.0,80,58.4,100,68.1,71.3,68.3
20160610134500,270.0,268.2,99.3333,80,58.4,100,68.1,71.3,68.3
20160610140000,270.0,268.2,99.3333,80,58.4,100,67.9,71.3,68.3
20160610141500,270.0,271.8,100.6667,80,59.5,100,67.9,71.3,68.3
20160610143000,270.0,274.8,101.7778,80,59.5,100,67.8,71.3,68.3
20160610144500,270.0,268.2,99.3333,80,60.7,100,67.8,71.3,68.3
20160610150000,270.0,268.2,99.3333,80,64.0,100,67.8,71.3,68.3
20160610151500,270.0,268.2,99.3333,80,66.7,100,68.0,71.3,68.3
20160610153000,270.0,260.4,96.4444,80,66.7,100,68.2,71.3,68.3
20160610154500,270.0,268.2,99.3333,80,65.8,100,68.4,71.3,68.3
20160610160000,270.0,264.6,98.0,80,59.6,0,68.6,71.3,68.3
20160610161500,270.0,268.2,99.3333,82,58.8,0,68.4,71.3,68.3
20160610163000,270.0,268.2,99.3333,82,58.8,100,68.1,71.3,68.3
20160610164500,270.0,268.2,99.3333,82,58.8,100,68.2,71.3,68.3
20160610170000,270.0,271.8,100.6667,82,58.8,100,68.2,71.3,68.3
20160610171500,270.0,271.8,100.6667,82,58.8,100,68.1,71.3,68.3
20160610173000,270.0,271.8,100.6667,82,59.5,100,68.1,71.3,68.3
20160610174500,270.0,268.2,99.3333,82,59.5,100,68.1,71.3,68.3
20160610180000,270.0,268.2,99.3333,82,59.5,100,68.1,71.3,68.3
20160610181500,270.0,268.2,99.3333,82,59.5,100,68.2,71.3,68.3
20160610183000,270.0,264.6,98.0,82,59.5,100,68.2,71.3,68.3
20160610184500,270.0,271.8,100.6667,82,59.5,100,68.3,71.3,68.3
20160610190000,270.0,274.8,101.7778,82,59.5,100,68.2,71.3,68.3
20160610191500,270.0,274.8,101.7778,82,60.3,100,68.2,71.3,68.3
20160610193000,270.0,278.4,103.1111,82,60.3,100,68.1,71.3,68.3
20160610194500,270.0,278.4,103.1111,82,60.3,100,68.2,71.3,68.3
20160610200000,270.0,274.8,101.7778,82,59.6,100,68.1,71.3,68.3
20160610201500,270.0,274.8,101.7778,81,59.6,100,67.9,71.3,68.3
20160610203000,270.0,274.8,101.7778,80,60.3,100,67.9,71.3,68.3
20160610204500,270.0,274.8,101.7778,80,61.1,100,67.9,71.3,68.3
20160610210000,270.0,274.8,101.7778,80,64.3,100,67.9,71.3,68.3
20160610211500,270.0,271.8,100.6667,80,64.3,100,68.1,71.3,68.3
20160610213000,270.0,274.8,101.7778,80,64.3,100,68.2,71.3,68.3
20160610214500,270.0,271.8,100.6667,80,64.3,100,68.4,71.3,68.3
20160610220000,270.0,274.8,101.7778,80,63.6,100,68.4,71.3,68.3
20160610221500,270.0,274.8,101.7778,80,63.6,100,68.5,71.3,68.3
20160610223000,270.0,271.8,100.6667,79,58.8,0,68.4,71.3,68.3
20160610224500,270.0,278.4,103.1111,79,58.8,0,68.3,71.3,68.3
20160610230000,270.0,278.4,103.1111,79,58.8,0,68.1,71.3,68.3
20160610231500,270.0,274.8,101.7778,78,58.8,100,67.9,71.3,68.3
20160610233000,270.0,278.4,103.1111,78,58.8,100,67.8,71.3,68.3
20160610234500,270.0,271.8,100.6667,78,60.3,100,67.7,71.3,68.3
20160611000000,270.0,271.8,100.6667,78,60.3,100,67.8,71.3,68.3
20160611001500,270.0,271.8,100.6667,78,63.9,100,67.9,71.3,68.3
20160611003000,270.0,268.2,99.3333,78,63.9,100,68.1,71.3,68.3
20160611004500,270.0,268.2,99.3333,78,63.9,100,68.2,71.3,68.3
20160611010000,270.0,271.8,100.6667,78,63.9,100,68.4,71.3,68.3
20160611011500,270.0,241.8,89.5556,80,58.0,100,68.4,71.3,68.3
20160611013000,270.0,268.2,99.3333,86,58.8,100,68.3,71.3,68.3
20160611014500,270.0,268.2,99.3333,86,58.8,100,68.2,71.3,68.3
20160611020000,270.0,264.6,98.0,86,58.8,100,68.0,71.3,68.3
20160611021500,270.0,268.2,99.3333,86,58.8,100,67.8,71.3,68.3
20160611023000,270.0,278.4,103.1111,83,59.5,100,67.7,71.2,68.2
20160611024500,270.0,278.4,103.1111,77,59.5,100,67.7,71.3,68.3
20160611030000,270.0,278.4,103.1111,76,65.8,100,67.7,71.3,68.3
20160611031500,270.0,274.8,101.7778,75,65.8,100,67.9,71.2,68.2
20160611033000,270.0,274.8,101.7778,75,65.8,100,68.2,71.2,68.2
20160611034500,270.0,274.8,101.7778,75,65.8,100,68.4,71.3,68.3
20160611040000,270.0,274.8,101.7778,75,59.2,0,68.5,71.2,68.2
20160611041500,270.0,278.4,103.1111,75,58.4,0,68.3,71.1,68.1
20160611043000,270.0,274.8,101.7778,75,58.4,0,68.1,71.1,68.1
20160611044500,270.0,271.8,100.6667,75,58.4,0,67.8,71.1,68.1
20160611050000,270.0,274.8,101.7778,75,58.4,100,67.7,71.2,68.2
20160611051500,270.0,271.8,100.6667,74,58.4,100,67.6,71.0,68.0
20160611053000,270.0,274.8,101.7778,74,59.9,100,67.4,71.1,68.1
20160611054500,270.0,271.8,100.6667,74,66.2,100,67.6,71.1,68.1
20160611060000,270.0,271.8,100.6667,74,66.2,100,67.8,71.1,68.1
20160611061500,270.0,271.8,100.6667,74,66.2,100,68.1,71.0,68.0
20160611063000,270.0,271.8,100.6667,74,66.2,100,68.2,71.1,68.1
20160611064500,270.0,260.4,96.4444,74,58.0,0,68.2,68.9,65.9
20160611070000,270.0,268.2,99.3333,74,58.0,0,68.0,68.9,65.9
20160611071500,270.0,268.2,99.3333,74,58.0,0,67.8,68.6,65.6
20160611073000,270.0,268.2,99.3333,74,58.0,0,67.7,68.4,65.4
20160611074500,270.0,268.2,99.3333,74,58.0,0,67.6,68.4,65.4
20160611080000,270.0,268.2,99.3333,74,58.0,0,67.4,68.4,65.4
20160611081500,270.0,268.2,99.3333,74,58.0,0,67.3,68.5,65.5
20160611083000,270.0,268.2,99.3333,74,58.0,0,67.3,68.5,65.5
20160611084500,270.0,268.2,99.3333,74,58.0,0,67.2,68.6,65.6
20160611090000,270.0,268.2,99.3333,74,58.0,0,67.2,68.7,65.7
20160611091500,270.0,264.6,98.0,74,58.0,0,67.2,68.6,65.6
20160611093000,270.0,260.4,96.4444,74,58.0,0,67.1,68.8,65.8
20160611094500,270.0,264.6,98.0,74,58.7,0,67.2,68.7,65.7
20160611100000,270.0,268.2,99.3333,74,57.6,0,67.2,68.7,65.7
20160611101500,270.0,268.2,99.3333,74,57.6,0,67.1,68.6,65.6
20160611103000,270.0,260.4,96.4444,75,57.6,0,67.1,68.6,65.6
20160611104500,270.0,260.4,96.4444,75,57.6,0,67.1,68.6,65.6
20160611110000,270.0,264.6,98.0,75,57.6,0,67.0,68.8,65.8
20160611111500,270.0,260.4,96.4444,75,57.6,0,67.0,68.9,65.9
20160611113000,270.0,260.4,96.4444,75,57.6,0,67.2,68.9,65.9
20160611114500,270.0,264.6,98.0,75,69.1,100,67.2,71.8,68.8
20160611120000,270.0,260.4,96.4444,76,67.3,100,67.9,70.9,67.9
20160611121500,270.0,264.6,98.0,76,58.7,100,68.0,71.8,68.8
20160611123000,270.0,257.4,95.3333,77,59.5,100,68.1,71.8,68.8
20160611124500,270.0,264.6,98.0,81,58.8,0,68.1,70.7,67.7
20160611130000,270.0,260.4,96.4444,87,69.6,100,68.1,71.8,68.8
20160611131500,270.0,264.6,98.0,88,69.6,100,68.6,71.8,68.8
20160611133000,270.0,264.6,98.0,92,58.9,0,68.8,71.4,68.4
20160611134500,270.0,253.2,93.7778,100,58.9,0,68.6,71.4,68.4
20160611140000,270.0,257.4,95.3333,100,59.5,0,68.7,69.5,66.5
20160611141500,270.0,257.4,95.3333,100,58.9,100,68.6,71.8,68.8
20160611143000,270.0,249.6,92.4444,100,93.9,100,69.0,76.4,73.4
20160611144500,270.0,249.6,92.4444,100,86.2,100,70.0,76.4,73.4
20160611150000,270.0,253.2,93.7778,100,81.1,100,70.7,76.4,73.4
20160611151500,270.0,249.6,92.4444,100,100.2,100,71.3,76.4,73.4
20160611153000,270.0,253.2,93.7778,100,87.5,100,72.1,76.4,73.4
20160611154500,270.0,253.2,93.7778,100,87.5,100,72.6,76.4,73.4
