PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611160000,270.0,257.4,95.3333,100,60.4,0,72.7,68.9,65.9
20160611161500,270.0,249.6,92.4444,100,59.3,0,70.0,68.9,65.9
20160611163000,270.0,249.6,92.4444,100,59.3,0,71.0,68.5,65.5
20160611164500,270.0,253.2,93.7778,100,59.3,0,70.8,68.5,65.5
20160611170000,270.0,253.2,93.7778,100,59.3,0,70.5,68.5,65.5
20160611171500,270.0,253.2,93.7778,100,59.3,0,70.3,68.5,65.5
20160611173000,270.0,253.2,93.7778,100,59.3,0,70.1,68.4,65.4
20160611174500,270.0,253.2,93.7778,100,59.3,0,69.9,68.4,65.4
20160611180000,270.0,253.2,93.7778,100,59.3,0,69.7,68.4,65.4
20160611181500,270.0,253.2,93.7778,100,59.3,0,69.4,68.4,65.4
20160611183000,270.0,253.2,93.7778,100,59.3,0,69.2,68.4,65.4
20160611184500,270.0,249.6,92.4444,100,59.3,0,68.9,68.4,65.4
20160611190000,270.0,253.2,93.7778,100,59.3,0,68.7,68.4,65.4
20160611191500,270.0,249.6,92.4444,100,59.3,0,67.5,68.4,65.4
20160611193000,270.0,253.2,93.7778,100,58.4,0,68.6,68.4,65.4
20160611194500,270.0,253.2,93.7778,100,58.4,0,68.9,68.4,65.4
20160611200000,270.0,253.2,93.7778,100,58.4,0,69.1,68.4,65.4
20160611201500,270.0,253.2,93.7778,100,58.4,0,69.1,68.4,65.4
20160611203000,270.0,253.2,93.7778,100,58.4,0,69.0,68.4,65.4
20160611204500,270.0,264.6,98.0,100,58.4,0,68.8,68.4,65.4
20160611210000,270.0,288.0,106.6667,84,57.6,0,68.6,68.4,65.4
20160611211500,270.0,274.8,101.7778,74,57.6,0,67.8,68.4,65.4
20160611213000,270.0,271.8,100.6667,72,57.6,0,68.0,68.4,65.4
20160611214500,270.0,274.8,101.7778,72,57.6,0,67.9,68.4,65.4
20160611220000,270.0,274.8,101.7778,72,57.6,0,67.8,68.4,65.4
20160611221500,270.0,282.0,104.4444,72,57.6,0,67.7,68.4,65.4
20160611223000,270.0,278.4,103.1111,72,57.6,0,67.6,68.4,65.4
20160611224500,270.0,274.8,101.7778,71,57.6,0,67.6,68.4,65.4
20160611230000,270.0,274.8,101.7778,70,57.6,0,67.4,68.4,65.4
20160611231500,270.0,271.8,100.6667,70,57.6,0,67.4,68.4,65.4
20160611233000,270.0,278.4,103.1111,70,57.6,0,67.3,68.4,65.4
20160611234500,270.0,274.8,101.7778,70,57.6,0,67.3,68.4,65.4
20160612000000,270.0,271.8,100.6667,70,57.6,0,67.2,68.4,65.4
20160612001500,270.0,274.8,101.7778,70,57.6,0,67.2,68.4,65.4
20160612003000,270.0,264.6,98.0,70,57.6,0,67.2,68.4,65.4
20160612004500,270.0,260.4,96.4444,70,57.6,0,67.2,68.4,65.4
20160612010000,270.0,260.4,96.4444,70,57.6,0,67.2,68.4,65.4
20160612011500,270.0,260.4,96.4444,70,57.6,0,67.2,68.4,65.4
20160612013000,270.0,264.6,98.0,70,57.6,0,67.2,68.4,65.4
20160612014500,270.0,264.6,98.0,70,57.6,0,67.2,68.4,65.4
20160612020000,270.0,264.6,98.0,70,57.6,0,67.1,68.4,65.4
20160612021500,270.0,264.6,98.0,70,57.6,0,67.1,68.4,65.4
20160612023000,270.0,260.4,96.4444,70,57.6,0,67.1,68.4,65.4
20160612024500,270.0,264.6,98.0,71,57.6,0,67.1,68.4,65.4
20160612030000,270.0,264.6,98.0,71,57.6,0,67.1,68.4,65.4
20160612031500,270.0,268.2,99.3333,71,57.6,0,67.0,68.4,65.4
20160612033000,270.0,264.6,98.0,71,57.6,0,66.9,68.4,65.4
20160612034500,270.0,268.2,99.3333,71,57.6,0,66.9,68.4,65.4
20160612040000,270.0,268.2,99.3333,71,57.6,0,66.9,68.4,65.4
20160612041500,270.0,264.6,98.0,71,57.6,0,66.9,68.4,65.4
20160612043000,270.0,268.2,99.3333,71,57.6,0,66.9,68.4,65.4
20160612044500,270.0,268.2,99.3333,71,57.6,0,66.9,68.4,65.4
20160612050000,270.0,268.2,99.3333,71,57.6,0,66.9,68.4,65.4
20160612051500,270.0,268.2,99.3333,71,57.6,0,66.9,68.4,65.4
20160612053000,270.0,268.2,99.3333,71,57.6,0,66.9,68.4,65.4
20160612054500,270.0,268.2,99.3333,71,57.6,0,66.9,68.4,65.4
20160612060000,270.0,268.2,99.3333,71,57.6,0,66.9,68.4,65.4
20160612061500,270.0,268.2,99.3333,71,57.6,0,66.9,68.4,65.4
20160612063000,270.0,268.2,99.3333,71,57.6,0,66.8,68.4,65.4
20160612064500,270.0,268.2,99.3333,71,57.6,0,66.8,68.4,65.4
20160612070000,270.0,268.2,99.3333,71,57.6,0,66.8,68.4,65.4
20160612071500,270.0,271.8,100.6667,71,57.6,0,66.7,68.4,65.4
20160612073000,270.0,268.2,99.3333,71,57.6,0,66.7,68.4,65.4
20160612074500,270.0,264.6,98.0,73,57.6,0,66.7,68.4,65.4
20160612080000,270.0,274.8,101.7778,73,57.6,0,66.7,68.4,65.4
20160612081500,270.0,278.4,103.1111,73,57.6,0,66.6,68.4,65.4
20160612083000,270.0,274.8,101.7778,73,57.6,0,66.6,68.4,65.4
20160612084500,270.0,271.8,100.6667,73,57.6,0,66.6,68.4,65.4
20160612090000,270.0,274.8,101.7778,73,57.6,0,66.5,68.4,65.4
20160612091500,270.0,271.8,100.6667,73,57.6,0,66.5,68.4,65.4
20160612093000,270.0,271.8,100.6667,73,57.6,0,66.5,68.4,65.4
20160612094500,270.0,268.2,99.3333,73,57.6,0,66.6,68.4,65.4
20160612100000,270.0,274.8,101.7778,73,57.6,0,66.6,68.4,65.4
20160612101500,270.0,271.8,100.6667,73,57.6,0,66.6,68.4,65.4
20160612103000,270.0,271.8,100.6667,73,57.6,0,66.6,68.4,65.4
20160612104500,270.0,274.8,101.7778,73,57.6,0,66.6,68.4,65.4
20160612110000,270.0,274.8,101.7778,73,57.6,0,66.6,68.4,65.4
20160612111500,270.0,271.8,100.6667,73,57.6,0,66.5,68.4,65.4
20160612113000,270.0,274.8,101.7778,73,57.6,0,66.4,68.4,65.4
20160612114500,270.0,274.8,101.7778,73,57.6,0,66.4,68.4,65.4
20160612120000,270.0,271.8,100.6667,73,57.6,0,66.5,68.4,65.4
20160612121500,270.0,271.8,100.6667,73,57.6,0,66.4,68.4,65.4
20160612123000,270.0,268.2,99.3333,73,57.6,0,66.5,68.4,65.4
20160612124500,270.0,274.8,101.7778,73,57.6,0,66.6,68.4,65.4
20160612130000,270.0,271.8,100.6667,71,57.6,0,65.8,68.4,65.4
20160612131500,270.0,271.8,100.6667,71,57.6,0,66.8,68.4,65.4
20160612133000,270.0,271.8,100.6667,71,57.6,0,67.1,68.4,65.4
20160612134500,270.0,274.8,101.7778,71,57.6,0,67.1,68.4,65.4
20160612140000,270.0,274.8,101.7778,71,57.6,0,67.1,68.4,65.4
20160612141500,270.0,274.8,101.7778,71,57.6,0,67.1,68.4,65.4
20160612143000,270.0,274.8,101.7778,71,57.6,0,67.0,68.4,65.4
20160612144500,270.0,278.4,103.1111,70,57.6,0,66.9,68.4,65.4
20160612150000,270.0,271.8,100.6667,69,57.6,0,66.9,68.4,65.4
20160612151500,270.0,274.8,101.7778,69,57.6,0,66.9,68.4,65.4
20160612153000,270.0,271.8,100.6667,69,57.6,0,66.9,68.4,65.4
20160612154500,270.0,274.8,101.7778,69,57.6,0,66.9,68.4,65.4
20160612160000,270.0,274.8,101.7778,69,57.6,0,67.2,68.4,65.4
20160612161500,270.0,271.8,100.6667,69,57.6,0,67.4,68.4,65.4
20160612163000,270.0,274.8,101.7778,69,57.6,0,67.5,68.4,65.4
20160612164500,270.0,271.8,100.6667,69,57.6,0,67.6,68.4,65.4
20160612170000,270.0,271.8,100.6667,69,57.6,0,67.6,68.4,65.4
20160612171500,270.0,271.8,100.6667,69,57.6,0,67.6,68.4,65.4
20160612173000,270.0,268.2,99.3333,69,57.6,0,67.7,68.4,65.4
20160612174500,270.0,268.2,99.3333,69,57.6,0,67.9,68.4,65.4
20160612180000,270.0,268.2,99.3333,69,57.6,0,68.1,68.4,65.4
20160612181500,270.0,264.6,98.0,69,57.6,0,68.1,68.4,65.4
20160612183000,270.0,264.6,98.0,69,57.6,0,68.2,68.4,65.4
20160612184500,270.0,268.2,99.3333,69,57.0,0,68.2,68.4,65.4
20160612190000,270.0,271.8,100.6667,69,57.0,0,68.0,68.4,65.4
20160612191500,270.0,274.8,101.7778,69,57.0,0,68.1,68.4,65.4
20160612193000,270.0,274.8,101.7778,69,57.0,0,68.1,68.0,64.8
20160612194500,270.0,271.8,100.6667,69,57.0,0,67.9,68.0,64.9
20160612200000,270.0,274.8,101.7778,69,57.0,0,67.9,68.0,64.9
20160612201500,270.0,271.8,100.6667,69,57.0,0,67.9,68.0,64.9
20160612203000,270.0,271.8,100.6667,69,57.0,0,67.9,68.0,64.9
20160612204500,270.0,274.8,101.7778,69,57.0,0,67.9,68.0,64.9
20160612210000,270.0,271.8,100.6667,69,57.0,0,67.9,68.0,64.9
20160612211500,270.0,271.8,100.6667,69,57.0,0,67.9,68.0,64.9
20160612213000,270.0,274.8,101.7778,69,57.0,0,67.9,68.0,64.9
20160612214500,270.0,274.8,101.7778,69,57.0,0,67.9,68.0,64.9
20160612220000,270.0,271.8,100.6667,69,57.0,0,67.8,68.4,65.4
20160612221500,270.0,271.8,100.6667,69,57.0,0,67.7,68.4,65.4
20160612223000,270.0,274.8,101.7778,69,57.0,0,67.4,68.4,65.4
20160612224500,270.0,278.4,103.1111,69,87.8,100,68.4,82.0,76.0
20160612230000,270.0,274.8,101.7778,68,86.9,100,69.7,82.0,76.0
20160612231500,270.0,271.8,100.6667,68,86.9,100,70.8,82.0,76.0
20160612233000,270.0,274.8,101.7778,68,88.0,100,71.8,82.0,76.0
20160612234500,270.0,274.8,101.7778,68,88.0,100,72.7,82.0,76.0
20160613000000,270.0,274.8,101.7778,68,89.3,100,73.4,82.0,76.0
20160613001500,270.0,271.8,100.6667,68,89.3,100,73.8,82.0,76.0
20160613003000,270.0,260.4,96.4444,68,89.3,100,74.3,82.0,76.0
20160613004500,270.0,264.6,98.0,68,89.3,100,74.6,82.0,76.0
20160613010000,270.0,264.6,98.0,68,89.3,100,74.9,82.0,76.0
20160613011500,270.0,264.6,98.0,68,89.3,100,75.1,82.0,76.0
20160613013000,270.0,260.4,96.4444,68,87.5,100,75.3,82.0,76.0
20160613014500,270.0,264.6,98.0,68,88.7,100,75.5,82.0,76.0
20160613020000,270.0,264.6,98.0,68,90.4,100,75.6,82.0,76.0
20160613021500,270.0,260.4,96.4444,69,87.2,100,75.7,82.0,76.0
20160613023000,270.0,260.4,96.4444,69,90.4,100,75.8,82.0,76.0
20160613024500,270.0,264.6,98.0,69,88.5,100,75.9,82.0,76.0
20160613030000,270.0,264.6,98.0,70,87.5,100,76.0,82.0,76.0
20160613031500,270.0,264.6,98.0,70,58.8,100,75.6,82.0,76.0
20160613033000,270.0,264.6,98.0,70,68.6,100,74.6,82.0,76.0
20160613034500,270.0,260.4,96.4444,70,80.7,100,74.5,82.0,76.0
20160613040000,270.0,260.4,96.4444,70,87.4,100,74.4,82.0,76.0
20160613041500,270.0,268.2,99.3333,70,88.6,100,74.7,82.0,76.0
20160613043000,270.0,264.6,98.0,70,88.6,100,75.1,82.0,76.0
20160613044500,270.0,260.4,96.4444,70,88.6,100,75.4,82.0,76.0
20160613050000,270.0,264.6,98.0,70,88.6,100,75.6,82.0,76.0
20160613051500,270.0,268.2,99.3333,70,88.6,100,75.8,82.0,76.0
20160613053000,270.0,264.6,98.0,70,88.6,100,76.0,82.0,76.0
20160613054500,270.0,268.2,99.3333,70,60.0,0,75.9,82.0,76.0
20160613060000,270.0,268.2,99.3333,70,63.2,100,74.7,82.0,76.0
20160613061500,270.0,260.4,96.4444,70,78.4,100,74.3,82.0,76.0
20160613063000,270.0,264.6,98.0,73,86.8,100,74.3,82.0,76.0
20160613064500,270.0,268.2,99.3333,74,88.6,100,74.6,82.0,76.0
20160613070000,270.0,274.8,101.7778,74,88.6,100,74.8,82.0,76.0
20160613071500,270.0,274.8,101.7778,74,88.6,100,75.1,82.0,76.0
20160613073000,270.0,278.4,103.1111,73,87.6,100,75.2,82.0,76.0
20160613074500,270.0,271.8,100.6667,73,89.8,100,75.4,82.0,76.0
20160613080000,270.0,274.8,101.7778,73,89.8,100,75.6,82.0,76.0
20160613081500,270.0,274.8,101.7778,73,89.8,100,75.7,82.0,76.0
20160613083000,270.0,278.4,103.1111,73,88.1,100,75.8,82.0,76.0
20160613084500,270.0,278.4,103.1111,73,88.1,100,75.8,82.0,76.0
20160613090000,270.0,278.4,103.1111,73,58.8,0,75.1,68.0,62.5
20160613091500,270.0,274.8,101.7778,72,57.6,0,73.9,68.0,62.5
20160613093000,270.0,274.8,101.7778,72,58.3,0,72.8,68.0,62.5
20160613094500,270.0,271.8,100.6667,72,57.7,0,71.9,68.0,62.5
20160613100000,270.0,274.8,101.7778,72,58.3,0,71.2,68.0,62.5
20160613101500,270.0,274.8,101.7778,72,57.6,0,70.5,68.0,62.5
20160613103000,270.0,274.8,101.7778,72,56.8,0,70.0,68.0,62.5
20160613104500,270.0,274.8,101.7778,72,57.5,0,69.6,68.0,62.5
20160613110000,270.0,278.4,103.1111,72,56.8,0,69.2,68.0,62.5
20160613111500,270.0,274.8,101.7778,72,57.5,0,68.9,68.0,62.5
20160613113000,270.0,278.4,103.1111,72,56.8,0,68.6,68.0,62.5
20160613114500,270.0,278.4,103.1111,72,56.8,0,68.4,68.0,62.5
20160613120000,270.0,274.8,101.7778,72,56.8,0,68.2,68.0,62.5
20160613121500,270.0,271.8,100.6667,70,56.8,0,68.0,68.0,62.5
20160613123000,270.0,271.8,100.6667,70,56.8,0,67.8,68.0,62.5
20160613124500,270.0,271.8,100.6667,70,56.8,0,67.7,68.0,62.5
20160613130000,270.0,271.8,100.6667,70,56.8,0,67.5,68.0,62.5
20160613131500,270.0,274.8,101.7778,70,56.8,0,67.8,68.0,62.5
20160613133000,270.0,274.8,101.7778,70,56.8,0,67.9,68.0,62.5
20160613134500,270.0,268.2,99.3333,70,56.8,0,68.1,68.0,62.5
20160613140000,270.0,271.8,100.6667,70,56.8,0,68.1,68.0,62.5
20160613141500,270.0,271.8,100.6667,70,56.8,0,68.1,68.0,62.5
20160613143000,270.0,268.2,99.3333,70,56.8,0,67.9,68.0,62.5
20160613144500,270.0,271.8,100.6667,70,56.8,0,67.9,68.0,62.5
20160613150000,270.0,264.6,98.0,70,56.8,0,67.7,68.0,62.5
20160613151500,270.0,268.2,99.3333,70,56.8,0,67.7,68.0,62.5
20160613153000,270.0,268.2,99.3333,70,56.8,0,67.6,68.0,62.5
20160613154500,270.0,274.8,101.7778,70,56.8,0,67.4,68.0,62.5
20160613160000,270.0,268.2,99.3333,70,57.6,0,67.3,68.0,62.5
20160613161500,270.0,271.8,100.6667,70,57.6,0,67.2,68.0,62.5
20160613163000,270.0,271.8,100.6667,70,57.6,0,67.1,68.0,62.5
20160613164500,270.0,271.8,100.6667,70,57.6,0,67.1,68.0,62.5
20160613170000,270.0,271.8,100.6667,70,57.6,0,66.9,68.0,62.5
20160613171500,270.0,274.8,101.7778,68,57.6,0,66.9,68.0,62.5
20160613173000,270.0,271.8,100.6667,68,56.8,0,66.8,68.0,62.5
20160613174500,270.0,274.8,101.7778,68,70.5,100,67.4,72.2,69.2
20160613180000,270.0,274.8,101.7778,68,77.2,100,68.4,72.2,69.2
20160613181500,270.0,268.2,99.3333,68,71.6,100,69.3,72.2,69.2
20160613183000,270.0,274.8,101.7778,68,57.9,0,69.4,72.2,69.2
20160613184500,270.0,271.8,100.6667,68,58.8,0,69.1,72.2,69.2
20160613190000,270.0,274.8,101.7778,68,58.0,0,69.0,72.2,69.2
20160613191500,270.0,260.4,96.4444,68,58.0,100,68.8,72.2,69.2
20160613193000,270.0,264.6,98.0,68,58.7,100,68.7,72.2,69.2
20160613194500,270.0,260.4,96.4444,69,59.6,100,68.6,72.2,69.2
20160613200000,270.0,264.6,98.0,69,60.3,100,68.6,72.2,69.2
20160613201500,270.0,268.2,99.3333,70,64.4,100,68.7,72.2,69.2
20160613203000,270.0,264.6,98.0,70,67.7,100,68.9,72.2,69.2
20160613204500,270.0,271.8,100.6667,70,67.7,100,69.1,72.2,69.2
20160613210000,270.0,268.2,99.3333,70,66.3,100,69.3,72.2,69.2
20160613211500,270.0,268.2,99.3333,70,58.8,0,69.4,72.2,69.2
20160613213000,270.0,268.2,99.3333,70,58.8,0,69.2,72.2,69.2
20160613214500,270.0,268.2,99.3333,70,58.8,0,69.1,72.2,69.2
20160613220000,270.0,268.2,99.3333,70,58.8,100,68.8,72.2,69.2
20160613221500,270.0,268.2,99.3333,70,58.8,100,68.6,72.2,69.2
20160613223000,270.0,271.8,100.6667,70,60.3,100,68.6,72.2,69.2
20160613224500,270.0,268.2,99.3333,70,65.2,100,68.6,72.2,69.2
20160613230000,270.0,264.6,98.0,70,66.6,100,68.8,72.2,69.2
20160613231500,270.0,264.6,98.0,70,66.6,100,69.0,72.2,69.2
20160613233000,270.0,268.2,99.3333,70,66.6,100,69.2,72.2,69.2
20160613234500,270.0,271.8,100.6667,70,66.6,100,69.4,72.2,69.2
20160614000000,270.0,268.2,99.3333,70,58.6,0,69.4,72.2,69.2
20160614001500,270.0,271.8,100.6667,70,58.6,0,69.2,72.2,69.2
20160614003000,270.0,268.2,99.3333,70,58.0,100,68.9,72.2,69.2
20160614004500,270.0,268.2,99.3333,70,58.0,100,68.8,72.2,69.2
20160614010000,270.0,264.6,98.0,70,59.1,100,68.7,72.2,69.2
20160614011500,270.0,268.2,99.3333,70,59.9,100,68.6,72.2,69.2
20160614013000,270.0,264.6,98.0,70,63.6,100,68.6,72.2,69.2
20160614014500,270.0,268.2,99.3333,70,65.8,100,68.8,72.2,69.2
20160614020000,270.0,268.2,99.3333,70,65.8,100,69.1,72.2,69.2
20160614021500,270.0,268.2,99.3333,70,65.8,100,69.4,72.2,69.2
20160614023000,270.0,268.2,99.3333,70,58.0,0,69.3,72.2,69.2
20160614024500,270.0,268.2,99.3333,70,58.0,0,69.2,72.2,69.2
20160614030000,270.0,264.6,98.0,70,58.0,100,68.9,72.2,69.2
20160614031500,270.0,268.2,99.3333,70,58.0,100,68.7,72.2,69.2
20160614033000,270.0,268.2,99.3333,70,59.9,100,68.4,72.2,69.2
20160614034500,270.0,260.4,96.4444,70,67.2,100,68.5,72.2,69.2
20160614040000,270.0,264.6,98.0,70,67.2,100,68.7,72.2,69.2
20160614041500,270.0,268.2,99.3333,70,68.1,100,68.9,72.2,69.2
20160614043000,270.0,268.2,99.3333,70,67.3,100,69.2,72.2,69.2
20160614044500,270.0,268.2,99.3333,70,67.3,100,69.4,72.2,69.2
20160614050000,270.0,264.6,98.0,70,58.0,0,69.3,72.2,69.2
20160614051500,270.0,268.2,99.3333,70,58.0,0,69.1,72.2,69.2
20160614053000,270.0,268.2,99.3333,70,58.0,100,68.8,72.2,69.2
20160614054500,270.0,268.2,99.3333,70,58.7,100,68.6,72.2,69.2
20160614060000,270.0,268.2,99.3333,70,60.7,100,68.4,72.2,69.2
20160614061500,270.0,264.6,98.0,70,65.8,100,68.6,72.2,69.2
20160614063000,270.0,274.8,101.7778,69,65.8,100,68.8,72.2,69.2
20160614064500,270.0,274.8,101.7778,67,65.8,100,69.0,72.2,69.2
20160614070000,270.0,274.8,101.7778,67,60.1,0,69.2,69.4,66.4
20160614071500,270.0,271.8,100.6667,66,57.6,0,68.9,69.4,66.4
20160614073000,270.0,274.8,101.7778,66,57.6,0,68.8,69.4,66.4
20160614074500,270.0,264.6,98.0,67,57.6,0,68.6,69.4,66.4
20160614080000,270.0,260.4,96.4444,72,57.6,0,68.4,69.4,66.4
20160614081500,270.0,264.6,98.0,72,57.6,0,68.2,69.4,66.4
20160614083000,270.0,260.4,96.4444,72,58.7,0,68.1,69.4,66.4
20160614084500,270.0,268.2,99.3333,72,58.0,0,67.9,69.4,66.4
20160614090000,270.0,264.6,98.0,73,58.8,0,67.9,69.4,66.4
20160614091500,270.0,264.6,98.0,73,58.8,0,67.9,69.4,66.4
20160614093000,270.0,264.6,98.0,73,58.8,0,67.9,69.4,66.4
20160614094500,270.0,264.6,98.0,73,58.8,0,67.8,69.4,66.4
20160614100000,270.0,264.6,98.0,73,58.8,0,67.8,69.4,66.4
20160614101500,270.0,268.2,99.3333,73,58.8,0,67.7,69.4,66.4
20160614103000,270.0,271.8,100.6667,73,58.0,0,67.7,69.4,66.4
20160614104500,270.0,271.8,100.6667,73,58.0,0,67.7,69.4,66.4
20160614110000,270.0,264.6,98.0,73,57.4,0,67.6,69.4,66.4
20160614111500,270.0,268.2,99.3333,73,57.4,0,67.5,69.4,66.4
20160614113000,270.0,264.6,98.0,78,57.4,0,67.4,69.4,66.4
20160614114500,270.0,264.6,98.0,80,57.4,0,67.4,69.4,66.4
20160614120000,270.0,264.6,98.0,80,57.4,0,67.3,69.4,66.4
20160614121500,270.0,264.6,98.0,80,57.4,0,67.3,69.4,66.4
20160614123000,270.0,264.6,98.0,80,57.4,0,67.4,69.4,66.4
20160614124500,270.0,264.6,98.0,80,57.4,0,67.4,69.4,66.4
20160614130000,270.0,268.2,99.3333,80,57.4,0,67.6,69.4,66.4
20160614131500,270.0,268.2,99.3333,80,56.6,0,67.5,69.4,66.4
20160614133000,270.0,268.2,99.3333,80,56.6,0,67.4,69.4,66.4
20160614134500,270.0,268.2,99.3333,80,56.6,0,67.3,69.4,66.4
20160614140000,270.0,264.6,98.0,80,56.6,0,67.2,69.4,66.4
20160614141500,270.0,264.6,98.0,80,56.6,0,67.2,69.4,66.4
20160614143000,270.0,264.6,98.0,80,56.6,0,67.2,69.4,66.4
20160614144500,270.0,264.6,98.0,80,56.6,0,67.2,69.4,66.4
20160614150000,270.0,264.6,98.0,80,56.6,0,67.1,69.4,66.4
20160614151500,270.0,264.6,98.0,80,56.6,100,66.7,69.4,66.4
20160614153000,270.0,264.6,98.0,80,56.6,0,67.1,69.4,66.4
20160614154500,270.0,264.6,98.0,80,56.6,0,67.2,69.4,66.4
20160614160000,270.0,260.4,96.4444,89,56.6,0,67.3,69.4,66.4
20160614161500,270.0,264.6,98.0,90,56.6,0,67.3,69.4,66.4
20160614163000,270.0,260.4,96.4444,90,56.6,0,67.5,69.4,66.4
20160614164500,270.0,274.8,101.7778,90,56.6,0,67.7,69.4,66.4
20160614170000,270.0,278.4,103.1111,89,56.6,0,67.7,69.4,66.4
20160614171500,270.0,278.4,103.1111,86,56.6,0,67.4,69.4,66.4
20160614173000,270.0,274.8,101.7778,80,56.6,0,67.5,69.4,66.4
20160614174500,270.0,278.4,103.1111,80,56.6,0,66.3,68.0,53.0
20160614180000,270.0,271.8,100.6667,80,56.6,0,65.6,68.0,53.0
20160614181500,270.0,278.4,103.1111,79,56.6,0,65.3,68.0,53.0
20160614183000,270.0,278.4,103.1111,78,56.6,0,65.2,68.0,53.0
20160614184500,270.0,274.8,101.7778,77,56.0,0,65.1,68.0,53.0
20160614190000,270.0,274.8,101.7778,77,56.0,0,65.0,68.0,53.0
20160614191500,270.0,278.4,103.1111,77,56.0,0,65.2,68.0,53.0
20160614193000,270.0,268.2,99.3333,77,56.0,0,65.1,68.0,53.0
20160614194500,270.0,264.6,98.0,77,56.0,0,65.1,68.0,53.0
20160614200000,270.0,264.6,98.0,94,56.0,0,65.1,68.0,53.0
20160614201500,270.0,260.4,96.4444,100,56.0,0,65.1,68.0,53.0
20160614203000,270.0,260.4,96.4444,100,56.0,0,66.1,68.0,53.0
20160614204500,270.0,260.4,96.4444,100,56.0,0,66.7,68.0,53.0
20160614210000,270.0,260.4,96.4444,100,56.0,0,67.1,68.0,53.0
20160614211500,270.0,264.6,98.0,100,56.0,0,67.2,68.0,53.0
20160614213000,270.0,264.6,98.0,100,56.0,0,67.3,68.0,53.0
20160614214500,270.0,278.4,103.1111,77,56.0,0,67.2,68.0,53.0
20160614220000,270.0,274.8,101.7778,77,56.0,0,66.9,68.0,53.0
20160614221500,270.0,274.8,101.7778,76,56.0,0,67.3,68.0,53.0
20160614223000,270.0,278.4,103.1111,74,56.0,0,67.4,68.0,53.0
20160614224500,270.0,264.6,98.0,79,56.0,0,67.4,68.0,53.0
20160614230000,270.0,260.4,96.4444,79,56.0,0,67.6,68.0,53.0
20160614231500,270.0,268.2,99.3333,81,56.0,0,67.8,68.0,53.0
20160614233000,270.0,268.2,99.3333,81,56.0,0,67.9,68.0,53.0
20160614234500,270.0,264.6,98.0,81,56.0,0,67.6,68.0,53.0
20160615000000,270.0,264.6,98.0,81,56.0,0,67.7,68.0,53.0
20160615001500,270.0,264.6,98.0,81,56.0,0,67.6,68.0,53.0
20160615003000,270.0,268.2,99.3333,81,56.0,0,67.6,68.0,53.0
20160615004500,270.0,264.6,98.0,81,56.0,0,67.5,68.0,53.0
20160615010000,270.0,264.6,98.0,81,56.0,0,67.4,68.0,53.0
20160615011500,270.0,246.0,91.1111,76,56.0,0,67.2,68.0,53.0
20160615013000,270.0,257.4,95.3333,92,56.0,0,67.1,68.0,53.0
20160615014500,270.0,260.4,96.4444,100,56.0,0,67.1,68.0,53.0
20160615020000,270.0,264.6,98.0,100,56.0,0,66.9,68.0,53.0
20160615021500,270.0,268.2,99.3333,100,56.0,0,66.6,68.0,53.0
20160615023000,270.0,268.2,99.3333,100,56.0,0,66.8,68.0,53.0
20160615024500,270.0,268.2,99.3333,100,56.0,0,66.7,68.0,53.0
20160615030000,270.0,264.6,98.0,100,56.0,0,66.6,68.0,53.0
20160615031500,270.0,268.2,99.3333,100,56.0,0,66.6,68.0,53.0
20160615033000,270.0,268.2,99.3333,100,56.0,0,66.4,68.0,53.0
20160615034500,270.0,264.6,98.0,100,56.0,0,66.3,68.0,53.0
20160615040000,270.0,271.8,100.6667,100,56.0,0,66.2,68.0,53.0
20160615041500,270.0,274.8,101.7778,100,56.0,0,66.2,68.0,53.0
20160615043000,270.0,278.4,103.1111,94,56.0,0,66.1,68.0,53.0
20160615044500,270.0,271.8,100.6667,78,56.0,0,66.0,68.0,53.0
20160615050000,270.0,278.4,103.1111,77,56.0,0,66.0,68.0,53.0
20160615051500,270.0,278.4,103.1111,75,56.0,0,65.8,68.0,53.0
20160615053000,270.0,274.8,101.7778,72,56.0,0,65.8,68.0,53.0
20160615054500,270.0,274.8,101.7778,71,56.0,0,65.8,68.0,53.0
20160615060000,270.0,282.0,104.4444,71,56.0,0,65.8,68.0,53.0
20160615061500,270.0,274.8,101.7778,70,56.0,0,65.7,68.0,53.0
20160615063000,270.0,278.4,103.1111,70,56.0,0,65.7,68.0,53.0
20160615064500,270.0,278.4,103.1111,70,56.0,0,65.7,68.0,53.0
20160615070000,270.0,271.8,100.6667,70,56.0,0,65.7,68.0,53.0
20160615071500,270.0,264.6,98.0,71,56.0,0,65.7,68.0,53.0
20160615073000,270.0,268.2,99.3333,71,56.0,0,65.7,68.0,53.0
20160615074500,270.0,264.6,98.0,71,56.0,0,65.7,68.0,53.0
20160615080000,270.0,264.6,98.0,71,56.0,0,65.6,68.0,53.0
20160615081500,270.0,260.4,96.4444,71,56.0,0,65.7,68.0,53.0
20160615083000,270.0,260.4,96.4444,73,56.0,0,65.7,68.0,53.0
20160615084500,270.0,260.4,96.4444,76,56.0,0,65.7,68.0,53.0
20160615090000,270.0,260.4,96.4444,79,56.0,0,65.6,68.0,53.0
20160615091500,270.0,260.4,96.4444,81,56.0,0,65.6,68.0,53.0
20160615093000,270.0,260.4,96.4444,81,56.0,0,65.6,68.0,53.0
20160615094500,270.0,264.6,98.0,81,56.0,0,65.6,68.0,53.0
20160615100000,270.0,260.4,96.4444,81,56.7,0,65.7,68.0,53.0
20160615101500,270.0,264.6,98.0,83,56.7,0,65.8,68.0,53.0
20160615103000,270.0,260.4,96.4444,85,56.7,0,65.9,68.0,53.0
20160615104500,270.0,260.4,96.4444,85,56.0,0,66.0,68.0,53.0
20160615110000,270.0,264.6,98.0,85,56.0,0,65.8,68.0,53.0
20160615111500,270.0,264.6,98.0,85,56.0,0,65.8,68.0,53.0
20160615113000,270.0,264.6,98.0,85,56.0,0,65.7,68.0,53.0
20160615114500,270.0,264.6,98.0,85,56.0,0,65.7,68.0,53.0
20160615120000,270.0,260.4,96.4444,85,56.0,0,65.6,68.0,53.0
20160615121500,270.0,264.6,98.0,85,56.0,0,65.6,68.0,53.0
20160615123000,270.0,264.6,98.0,88,56.0,0,65.6,68.0,53.0
20160615124500,270.0,260.4,96.4444,90,56.7,0,65.6,68.0,53.0
20160615130000,270.0,268.2,99.3333,90,56.7,0,65.6,68.0,53.0
20160615131500,270.0,271.8,100.6667,90,56.7,0,65.6,68.0,53.0
20160615133000,270.0,274.8,101.7778,90,56.7,0,65.6,68.0,53.0
20160615134500,270.0,274.8,101.7778,88,56.7,0,65.6,68.0,53.0
20160615140000,270.0,278.4,103.1111,88,56.7,0,65.6,68.0,53.0
20160615141500,270.0,274.8,101.7778,87,56.7,0,65.6,68.0,53.0
20160615143000,270.0,278.4,103.1111,84,56.7,0,65.6,68.0,53.0
20160615144500,270.0,274.8,101.7778,81,56.7,0,65.3,68.0,53.0
20160615150000,270.0,278.4,103.1111,80,56.7,0,65.6,68.0,53.0
20160615151500,270.0,274.8,101.7778,80,56.7,0,65.7,68.0,53.0
20160615153000,270.0,278.4,103.1111,80,56.7,0,65.8,68.0,53.0
20160615154500,270.0,278.4,103.1111,79,56.7,0,65.8,68.0,53.0
20160615160000,270.0,274.8,101.7778,79,56.7,0,65.9,68.0,53.0
20160615161500,270.0,274.8,101.7778,79,56.7,0,66.0,68.0,53.0
20160615163000,270.0,274.8,101.7778,79,56.7,0,66.0,68.0,53.0
20160615164500,270.0,271.8,100.6667,79,56.7,0,66.1,68.0,53.0
20160615170000,270.0,264.6,98.0,79,56.7,0,66.2,68.0,53.0
20160615171500,270.0,260.4,96.4444,79,56.7,0,66.3,68.0,53.0
20160615173000,270.0,264.6,98.0,79,56.7,0,66.4,68.0,53.0
20160615174500,270.0,260.4,96.4444,81,56.7,0,66.5,68.0,53.0
20160615180000,270.0,260.4,96.4444,84,56.7,0,66.6,68.0,53.0
20160615181500,270.0,260.4,96.4444,90,56.7,0,66.7,68.0,53.0
20160615183000,270.0,260.4,96.4444,92,56.7,0,66.7,68.0,53.0
20160615184500,270.0,257.4,95.3333,100,56.7,0,66.7,68.0,53.0
20160615190000,270.0,253.2,93.7778,100,56.7,0,66.8,68.0,53.0
20160615191500,270.0,257.4,95.3333,100,56.0,0,66.8,68.0,53.0
20160615193000,270.0,253.2,93.7778,100,56.0,0,66.8,68.0,53.0
20160615194500,270.0,257.4,95.3333,100,56.0,0,66.8,68.0,53.0
20160615200000,270.0,260.4,96.4444,100,56.0,0,66.9,68.0,53.0
20160615201500,270.0,257.4,95.3333,100,56.0,0,66.9,68.0,53.0
20160615203000,270.0,257.4,95.3333,100,56.0,0,66.9,68.0,53.0
20160615204500,270.0,257.4,95.3333,100,56.0,0,66.9,68.0,53.0
20160615210000,270.0,260.4,96.4444,100,56.0,0,66.9,68.0,53.0
20160615211500,270.0,257.4,95.3333,100,56.0,0,66.9,68.0,53.0
20160615213000,270.0,253.2,93.7778,100,99.3,100,67.5,81.6,76.0
20160615214500,270.0,257.4,95.3333,100,98.0,100,69.6,81.6,76.0
20160615220000,270.0,260.4,96.4444,100,92.4,100,71.0,82.0,76.0
20160615221500,270.0,257.4,95.3333,100,94.1,100,72.2,82.0,76.0
20160615223000,270.0,257.4,95.3333,100,103.5,100,73.1,82.0,76.0
20160615224500,270.0,257.4,95.3333,100,101.6,100,74.5,82.0,76.0
20160615230000,270.0,260.4,96.4444,100,93.3,100,74.4,82.0,76.0
20160615231500,270.0,257.4,95.3333,100,92.2,100,74.7,82.0,76.0
20160615233000,270.0,253.2,93.7778,100,102.6,100,75.1,82.0,76.0
20160615234500,270.0,260.4,96.4444,100,97.9,100,75.5,82.0,76.0
20160616000000,270.0,260.4,96.4444,100,60.7,100,74.9,82.0,76.0
20160616001500,270.0,260.4,96.4444,100,59.2,0,73.7,68.0,62.5
20160616003000,270.0,264.6,98.0,100,62.1,0,73.3,68.4,65.4
20160616004500,270.0,264.6,98.0,100,58.4,0,72.3,68.4,65.4
20160616010000,270.0,268.2,99.3333,100,58.4,0,71.5,68.4,65.4
20160616011500,270.0,264.6,98.0,100,58.4,0,70.5,68.0,64.9
20160616013000,270.0,264.6,98.0,100,58.4,0,70.1,68.0,64.9
20160616014500,270.0,268.2,99.3333,100,58.4,0,69.6,68.0,64.9
20160616020000,270.0,268.2,99.3333,100,58.4,0,69.1,68.0,64.9
20160616021500,270.0,268.2,99.3333,100,57.8,0,68.7,68.0,64.9
20160616023000,270.0,268.2,99.3333,100,57.8,0,68.4,68.0,64.9
20160616024500,270.0,271.8,100.6667,100,57.8,0,68.2,68.0,64.9
20160616030000,270.0,268.2,99.3333,100,57.8,0,67.9,68.0,64.3
20160616031500,270.0,274.8,101.7778,83,57.8,0,67.7,68.0,64.3
20160616033000,270.0,274.8,101.7778,82,57.8,0,67.6,68.0,64.3
20160616034500,270.0,274.8,101.7778,81,57.8,0,67.4,68.0,64.3
20160616040000,270.0,278.4,103.1111,81,57.8,0,67.3,68.0,64.3
20160616041500,270.0,278.4,103.1111,80,57.2,0,67.3,68.0,64.3
20160616043000,270.0,274.8,101.7778,79,57.2,0,67.2,68.0,64.3
20160616044500,270.0,271.8,100.6667,79,57.2,0,67.1,68.0,64.3
20160616050000,270.0,274.8,101.7778,79,57.2,0,67.0,68.0,64.3
20160616051500,270.0,271.8,100.6667,79,57.2,0,66.9,68.0,64.3
20160616053000,270.0,274.8,101.7778,79,57.2,0,66.4,68.0,64.3
20160616054500,270.0,274.8,101.7778,79,57.2,0,66.8,68.0,64.3
20160616060000,270.0,278.4,103.1111,77,57.2,0,66.7,68.0,64.3
20160616061500,270.0,274.8,101.7778,73,58.3,100,65.7,71.3,68.3
20160616063000,270.0,274.8,101.7778,71,88.1,100,67.7,71.8,68.8
20160616064500,270.0,278.4,103.1111,71,80.7,100,68.8,71.8,68.8
20160616070000,270.0,278.4,103.1111,69,58.4,0,68.9,71.8,68.8
20160616071500,270.0,264.6,98.0,69,58.4,0,68.8,71.8,68.8
20160616073000,270.0,264.6,98.0,70,58.4,0,68.6,71.8,68.8
20160616074500,270.0,268.2,99.3333,70,58.4,100,68.3,71.8,68.8
20160616080000,270.0,264.6,98.0,70,59.9,100,68.2,71.8,68.8
20160616081500,270.0,260.4,96.4444,70,59.9,100,68.1,71.8,68.8
20160616083000,270.0,264.6,98.0,70,68.5,100,68.2,71.8,68.8
20160616084500,270.0,260.4,96.4444,70,66.3,100,68.4,71.8,68.8
20160616090000,270.0,260.4,96.4444,70,71.0,100,68.4,71.8,68.8
20160616091500,270.0,268.2,99.3333,70,67.3,100,68.7,71.8,68.8
20160616093000,270.0,264.6,98.0,70,69.1,100,68.8,71.8,68.8
20160616094500,270.0,260.4,96.4444,70,65.9,100,68.9,71.8,68.8
20160616100000,270.0,264.6,98.0,72,66.7,100,69.0,71.8,68.8
20160616101500,270.0,268.2,99.3333,73,58.7,0,68.8,71.8,68.8
20160616103000,270.0,268.2,99.3333,73,58.0,0,68.6,71.8,68.8
20160616104500,270.0,264.6,98.0,73,58.0,100,68.3,71.8,68.8
20160616110000,270.0,271.8,100.6667,73,59.9,100,68.1,71.8,68.8
20160616111500,270.0,268.2,99.3333,73,64.0,100,68.0,71.8,68.8
20160616113000,270.0,271.8,100.6667,73,66.7,100,68.2,71.8,68.8
20160616114500,270.0,271.8,100.6667,73,70.1,100,68.3,71.8,68.8
20160616120000,270.0,268.2,99.3333,73,72.0,100,69.1,71.8,68.8
20160616121500,270.0,271.8,100.6667,73,58.8,100,68.8,71.8,68.8
20160616123000,270.0,271.8,100.6667,73,58.1,100,68.7,71.8,68.8
20160616124500,270.0,268.2,99.3333,73,58.1,100,68.4,71.8,68.8
20160616130000,270.0,268.2,99.3333,73,58.1,100,68.4,71.8,68.8
20160616131500,270.0,268.2,99.3333,73,59.5,100,68.3,71.8,68.8
20160616133000,270.0,264.6,98.0,73,64.8,100,68.2,71.8,68.8
20160616134500,270.0,264.6,98.0,78,58.7,0,66.8,68.0,53.0
20160616140000,270.0,260.4,96.4444,78,58.7,0,67.1,68.0,53.0
20160616141500,270.0,260.4,96.4444,79,58.7,0,67.4,68.0,53.0
20160616143000,270.0,260.4,96.4444,79,58.7,0,67.6,68.0,53.0
20160616144500,270.0,260.4,96.4444,80,57.9,0,67.4,68.0,53.0
20160616150000,270.0,264.6,98.0,80,58.7,0,67.6,68.0,53.0
20160616151500,270.0,264.6,98.0,81,58.7,0,67.6,68.0,53.0
20160616153000,270.0,264.6,98.0,81,58.0,0,67.5,68.0,53.0
20160616154500,270.0,264.6,98.0,81,58.7,0,67.4,68.0,53.0
20160616160000,270.0,264.6,98.0,81,58.7,0,67.4,68.0,53.0
20160616161500,270.0,264.6,98.0,81,58.7,0,67.3,68.0,53.0
20160616163000,270.0,264.6,98.0,81,58.7,0,67.3,68.0,53.0
20160616164500,270.0,264.6,98.0,81,58.7,0,67.2,68.0,53.0
20160616170000,270.0,264.6,98.0,81,58.7,0,67.2,68.0,53.0
20160616171500,270.0,264.6,98.0,81,58.7,0,67.3,68.0,53.0
20160616173000,270.0,260.4,96.4444,81,58.7,0,67.3,68.0,53.0
20160616174500,270.0,260.4,96.4444,83,58.7,0,67.3,68.0,53.0
20160616180000,270.0,260.4,96.4444,87,58.7,0,67.4,68.0,53.0
20160616181500,270.0,260.4,96.4444,91,58.7,0,67.4,68.0,53.0
20160616183000,270.0,260.4,96.4444,100,58.7,0,67.5,68.0,53.0
20160616184500,270.0,260.4,96.4444,100,58.7,0,67.5,68.0,53.0
20160616190000,270.0,257.4,95.3333,100,58.7,0,67.5,68.0,53.0
20160616191500,270.0,257.4,95.3333,100,58.7,0,67.6,68.0,53.0
20160616193000,270.0,257.4,95.3333,100,58.7,0,67.6,68.0,53.0
20160616194500,270.0,253.2,93.7778,100,58.7,0,67.6,68.0,53.0
20160616200000,270.0,249.6,92.4444,100,58.0,0,67.6,68.0,53.0
20160616201500,270.0,253.2,93.7778,100,58.0,0,67.7,68.0,53.0
20160616203000,270.0,253.2,93.7778,100,58.0,0,67.7,68.0,53.0
20160616204500,270.0,249.6,92.4444,100,58.0,0,67.9,68.0,53.0
20160616210000,270.0,253.2,93.7778,100,58.0,0,68.1,68.0,53.0
20160616211500,270.0,249.6,92.4444,100,58.0,0,68.2,68.0,53.0
20160616213000,270.0,253.2,93.7778,100,58.0,0,68.3,68.0,53.0
20160616214500,270.0,253.2,93.7778,100,58.0,0,68.4,68.0,53.0
20160616220000,270.0,257.4,95.3333,100,58.0,0,68.4,68.0,53.0
20160616221500,270.0,257.4,95.3333,100,58.0,0,68.5,68.0,53.0
20160616223000,270.0,246.0,91.1111,100,58.0,0,68.6,68.0,53.0
20160616224500,270.0,249.6,92.4444,100,58.0,0,68.6,68.0,53.0
20160616230000,270.0,253.2,93.7778,100,58.0,0,68.6,68.0,53.0
20160616231500,270.0,257.4,95.3333,100,58.0,0,68.5,68.0,53.0
20160616233000,270.0,257.4,95.3333,100,58.0,0,68.4,68.0,53.0
20160616234500,270.0,260.4,96.4444,100,58.0,0,68.4,68.0,53.0
20160617000000,270.0,260.4,96.4444,100,58.0,0,68.4,68.0,53.0
20160617001500,270.0,260.4,96.4444,100,58.0,0,68.3,68.0,53.0
20160617003000,270.0,260.4,96.4444,100,58.0,0,68.2,68.0,53.0
20160617004500,270.0,264.6,98.0,100,58.0,0,67.9,68.0,53.0
20160617010000,270.0,260.4,96.4444,100,58.0,0,67.9,68.0,53.0
20160617011500,270.0,264.6,98.0,100,58.0,0,67.7,68.0,53.0
20160617013000,270.0,260.4,96.4444,100,58.0,0,67.6,68.0,53.0
20160617014500,270.0,260.4,96.4444,100,58.0,0,67.6,68.0,53.0
20160617020000,270.0,257.4,95.3333,100,58.0,0,67.6,68.0,53.0
20160617021500,270.0,257.4,95.3333,100,58.0,0,67.4,68.0,53.0
20160617023000,270.0,257.4,95.3333,100,58.0,0,67.4,68.0,53.0
20160617024500,270.0,257.4,95.3333,100,58.0,0,67.3,68.0,53.0
20160617030000,270.0,257.4,95.3333,100,58.0,0,67.3,68.0,53.0
20160617031500,270.0,260.4,96.4444,100,58.0,0,67.2,68.0,53.0
20160617033000,270.0,257.4,95.3333,100,58.0,0,67.2,68.0,53.0
20160617034500,270.0,257.4,95.3333,100,58.0,0,67.2,68.0,53.0
20160617040000,270.0,257.4,95.3333,100,58.0,0,67.2,68.0,53.0
20160617041500,270.0,253.2,93.7778,100,58.0,0,67.1,68.0,53.0
20160617043000,270.0,253.2,93.7778,100,58.0,0,67.1,68.0,53.0
20160617044500,270.0,268.2,99.3333,100,58.0,0,67.1,68.0,53.0
20160617050000,270.0,268.2,99.3333,100,58.0,0,67.1,68.0,53.0
20160617051500,270.0,268.2,99.3333,100,58.0,0,66.9,68.0,53.0
20160617053000,270.0,268.2,99.3333,100,58.0,0,66.9,68.0,53.0
20160617054500,270.0,271.8,100.6667,100,58.0,0,66.9,68.0,53.0
20160617060000,270.0,274.8,101.7778,100,58.0,0,66.8,68.0,53.0
20160617061500,270.0,282.0,104.4444,80,58.0,0,66.8,68.0,53.0
20160617063000,270.0,278.4,103.1111,73,57.2,0,66.7,68.0,53.0
20160617064500,270.0,274.8,101.7778,73,57.2,0,66.7,68.0,53.0
20160617070000,270.0,278.4,103.1111,73,57.2,0,66.6,68.0,53.0
20160617071500,270.0,274.8,101.7778,72,57.2,0,66.6,68.0,53.0
20160617073000,270.0,274.8,101.7778,72,57.2,0,65.7,68.0,53.0
20160617074500,270.0,278.4,103.1111,72,57.2,0,66.4,68.0,53.0
20160617080000,270.0,274.8,101.7778,72,57.2,0,66.4,68.0,53.0
20160617081500,270.0,271.8,100.6667,72,57.2,0,66.4,68.0,53.0
20160617083000,270.0,271.8,100.6667,72,57.2,0,66.4,68.0,53.0
20160617084500,270.0,271.8,100.6667,72,57.2,0,66.3,68.0,53.0
20160617090000,270.0,271.8,100.6667,72,57.2,0,66.3,68.0,53.0
20160617091500,270.0,274.8,101.7778,72,57.2,0,66.3,68.0,53.0
20160617093000,270.0,268.2,99.3333,72,57.2,0,66.3,68.0,53.0
20160617094500,270.0,268.2,99.3333,72,57.2,0,66.2,68.0,53.0
20160617100000,270.0,264.6,98.0,72,57.2,0,66.2,68.0,53.0
20160617101500,270.0,264.6,98.0,72,57.2,0,66.2,68.0,53.0
20160617103000,270.0,264.6,98.0,72,57.2,0,66.2,68.0,53.0
20160617104500,270.0,264.6,98.0,72,57.2,0,66.2,68.0,53.0
20160617110000,270.0,264.6,98.0,72,57.2,0,66.1,68.0,53.0
20160617111500,270.0,268.2,99.3333,72,57.2,0,66.1,68.0,53.0
20160617113000,270.0,274.8,101.7778,72,57.2,0,66.1,68.0,53.0
20160617114500,270.0,271.8,100.6667,72,57.2,0,66.1,68.0,53.0
20160617120000,270.0,271.8,100.6667,72,57.2,0,66.0,68.0,53.0
20160617121500,270.0,271.8,100.6667,72,57.2,0,66.0,68.0,53.0
20160617123000,270.0,271.8,100.6667,72,57.2,0,66.0,68.0,53.0
20160617124500,270.0,268.2,99.3333,72,57.2,0,66.1,68.0,53.0
20160617130000,270.0,260.4,96.4444,72,57.2,0,66.1,68.0,53.0
20160617131500,270.0,260.4,96.4444,73,57.2,0,66.2,68.0,53.0
20160617133000,270.0,260.4,96.4444,74,57.2,0,66.2,68.0,53.0
20160617134500,270.0,264.6,98.0,76,57.2,0,66.3,68.0,53.0
20160617140000,270.0,260.4,96.4444,79,57.2,0,66.4,68.0,53.0
20160617141500,270.0,260.4,96.4444,79,57.9,0,66.4,68.0,53.0
20160617143000,270.0,264.6,98.0,79,57.9,0,66.5,68.0,53.0
20160617144500,270.0,264.6,98.0,79,57.9,0,66.5,68.0,53.0
20160617150000,270.0,264.6,98.0,79,57.9,0,66.5,68.0,53.0
20160617151500,270.0,260.4,96.4444,80,57.9,0,66.5,68.0,53.0
20160617153000,270.0,260.4,96.4444,80,57.9,0,65.6,68.0,53.0
20160617154500,270.0,264.6,98.0,83,57.9,0,65.3,68.0,53.0
20160617160000,270.0,268.2,99.3333,83,57.9,0,65.4,68.0,53.0
20160617161500,270.0,268.2,99.3333,83,57.9,0,66.4,68.0,53.0
20160617163000,270.0,264.6,98.0,83,57.9,0,66.5,68.0,53.0
20160617164500,270.0,271.8,100.6667,83,57.9,0,66.7,68.0,53.0
20160617170000,270.0,274.8,101.7778,83,57.2,0,66.1,68.0,53.0
20160617171500,270.0,274.8,101.7778,83,57.9,0,66.7,68.0,53.0
20160617173000,270.0,271.8,100.6667,83,57.9,0,66.8,68.0,53.0
20160617174500,270.0,271.8,100.6667,83,57.9,0,66.8,68.0,53.0
20160617180000,270.0,260.4,96.4444,86,57.9,0,66.9,68.0,53.0
20160617181500,270.0,253.2,93.7778,100,57.9,0,67.1,68.0,53.0
20160617183000,270.0,249.6,92.4444,100,57.9,0,67.2,68.0,53.0
20160617184500,270.0,241.8,89.5556,100,57.9,0,66.0,68.0,53.0
20160617190000,270.0,246.0,91.1111,100,57.9,0,65.6,68.0,53.0
20160617191500,270.0,249.6,92.4444,100,57.9,0,66.0,68.0,53.0
20160617193000,270.0,249.6,92.4444,100,57.9,0,66.9,68.0,53.0
20160617194500,270.0,246.0,91.1111,100,57.2,0,67.2,68.0,53.0
20160617200000,270.0,246.0,91.1111,100,57.2,0,67.4,68.0,53.0
20160617201500,270.0,249.6,92.4444,100,57.2,0,66.9,68.0,53.0
20160617203000,270.0,246.0,91.1111,100,57.2,0,66.7,68.0,53.0
20160617204500,270.0,246.0,91.1111,100,57.2,0,66.6,68.0,53.0
20160617210000,270.0,249.6,92.4444,100,57.2,0,66.5,68.0,53.0
20160617211500,270.0,246.0,91.1111,100,57.2,0,66.4,68.0,53.0
20160617213000,270.0,241.8,89.5556,100,57.2,0,66.7,68.0,53.0
20160617214500,270.0,246.0,91.1111,100,57.2,0,66.7,68.0,53.0
20160617220000,270.0,241.8,89.5556,100,57.2,0,66.6,68.0,53.0
20160617221500,270.0,246.0,91.1111,100,57.2,0,66.3,68.0,53.0
20160617223000,270.0,246.0,91.1111,100,57.2,0,66.2,68.0,53.0
20160617224500,270.0,246.0,91.1111,100,57.2,0,67.2,68.0,53.0
20160617230000,270.0,246.0,91.1111,100,57.2,0,66.4,68.0,53.0
20160617231500,270.0,246.0,91.1111,100,57.2,0,66.3,68.0,53.0
20160617233000,270.0,249.6,92.4444,100,57.2,0,66.4,68.0,53.0
20160617234500,270.0,253.2,93.7778,100,57.2,0,67.5,68.0,53.0
20160618000000,270.0,253.2,93.7778,100,57.2,0,67.8,68.0,53.0
20160618001500,270.0,253.2,93.7778,100,57.2,0,67.9,68.0,53.0
20160618003000,270.0,257.4,95.3333,100,57.2,0,68.0,68.0,53.0
20160618004500,270.0,260.4,96.4444,100,57.2,0,68.1,68.0,53.0
20160618010000,270.0,260.4,96.4444,100,57.2,0,68.1,68.0,53.0
20160618011500,270.0,237.6,88.0,75,56.0,0,66.6,68.0,53.0
20160618013000,270.0,253.2,93.7778,100,57.5,0,66.2,68.0,53.0
20160618014500,270.0,249.6,92.4444,100,57.5,0,65.9,68.0,53.0
20160618020000,270.0,253.2,93.7778,100,56.9,0,65.7,68.0,53.0
20160618021500,270.0,249.6,92.4444,100,56.9,0,65.6,68.0,53.0
20160618023000,270.0,257.4,95.3333,100,56.9,0,65.4,68.0,53.0
20160618024500,270.0,260.4,96.4444,100,56.9,0,65.3,68.0,53.0
20160618030000,270.0,260.4,96.4444,100,56.9,0,65.1,68.0,53.0
20160618031500,270.0,264.6,98.0,100,56.9,0,65.1,68.0,53.0
20160618033000,270.0,264.6,98.0,100,56.9,0,65.1,68.0,53.0
20160618034500,270.0,264.6,98.0,100,56.9,0,65.1,68.0,53.0
20160618040000,270.0,268.2,99.3333,100,56.9,0,65.0,68.0,53.0
20160618041500,270.0,264.6,98.0,100,56.9,0,65.1,68.0,53.0
20160618043000,270.0,268.2,99.3333,100,56.9,0,65.0,68.0,53.0
20160618044500,270.0,278.4,103.1111,100,56.9,0,65.0,68.0,53.0
20160618050000,270.0,278.4,103.1111,77,56.9,0,65.0,68.0,53.0
20160618051500,270.0,278.4,103.1111,74,56.9,0,64.8,68.0,53.0
20160618053000,270.0,278.4,103.1111,73,56.9,0,64.7,68.0,53.0
20160618054500,270.0,274.8,101.7778,72,56.9,0,64.6,68.0,53.0
20160618060000,270.0,274.8,101.7778,72,56.9,0,64.7,68.0,53.0
20160618061500,270.0,274.8,101.7778,72,56.9,0,64.7,68.0,53.0
20160618063000,270.0,278.4,103.1111,72,56.9,0,65.2,68.0,53.0
20160618064500,270.0,271.8,100.6667,72,56.9,0,65.9,68.0,53.0
20160618070000,270.0,274.8,101.7778,72,56.9,0,66.2,68.0,53.0
20160618071500,270.0,274.8,101.7778,72,56.9,0,66.4,68.0,53.0
20160618073000,270.0,268.2,99.3333,72,56.9,0,66.4,68.0,53.0
20160618074500,270.0,264.6,98.0,72,56.9,0,66.6,68.0,53.0
20160618080000,270.0,264.6,98.0,72,56.9,0,65.5,68.0,53.0
20160618081500,270.0,260.4,96.4444,72,56.9,0,65.0,68.0,53.0
20160618083000,270.0,260.4,96.4444,72,56.9,0,65.1,68.0,53.0
20160618084500,270.0,264.6,98.0,72,56.9,0,65.1,68.0,53.0
20160618090000,270.0,264.6,98.0,72,56.9,0,65.0,68.0,53.0
20160618091500,270.0,260.4,96.4444,74,56.9,0,65.1,68.0,53.0
20160618093000,270.0,271.8,100.6667,74,56.9,0,65.2,68.0,53.0
20160618094500,270.0,268.2,99.3333,74,56.9,0,65.2,68.0,53.0
20160618100000,270.0,268.2,99.3333,74,56.9,0,65.1,68.0,53.0
20160618101500,270.0,271.8,100.6667,74,56.9,0,65.0,68.0,53.0
20160618103000,270.0,271.8,100.6667,74,56.9,0,65.0,68.0,53.0
20160618104500,270.0,271.8,100.6667,74,56.9,0,64.8,68.0,53.0
20160618110000,270.0,271.8,100.6667,74,56.9,0,65.0,68.0,53.0
20160618111500,270.0,268.2,99.3333,74,56.9,0,64.8,68.0,53.0
20160618113000,270.0,271.8,100.6667,74,56.9,0,64.7,68.0,53.0
20160618114500,270.0,271.8,100.6667,74,56.9,0,64.6,68.0,53.0
20160618120000,270.0,278.4,103.1111,74,56.9,0,64.6,68.0,53.0
20160618121500,270.0,274.8,101.7778,74,56.9,0,64.6,68.0,53.0
20160618123000,270.0,278.4,103.1111,74,56.9,0,64.4,68.0,53.0
20160618124500,270.0,274.8,101.7778,74,56.9,0,64.6,68.0,53.0
20160618130000,270.0,278.4,103.1111,73,56.9,0,64.4,68.0,53.0
20160618131500,270.0,274.8,101.7778,72,56.9,0,65.3,68.0,53.0
20160618133000,270.0,274.8,101.7778,72,56.9,0,66.1,68.0,53.0
20160618134500,270.0,278.4,103.1111,72,56.9,0,66.4,68.0,53.0
20160618140000,270.0,271.8,100.6667,71,56.9,0,66.6,68.0,53.0
20160618141500,270.0,271.8,100.6667,71,56.9,0,66.7,68.0,63.2
20160618143000,270.0,274.8,101.7778,71,56.9,0,66.7,68.0,63.2
20160618144500,270.0,271.8,100.6667,71,56.9,0,65.2,68.0,63.5
20160618150000,270.0,271.8,100.6667,71,56.9,0,65.0,68.0,63.5
20160618151500,270.0,271.8,100.6667,71,56.9,0,64.9,68.0,63.4
20160618153000,270.0,268.2,99.3333,71,56.9,0,64.9,68.0,63.5
20160618154500,270.0,260.4,96.4444,73,56.9,0,64.8,68.0,63.6
20160618160000,270.0,264.6,98.0,76,56.9,0,64.8,68.0,63.5
20160618161500,270.0,264.6,98.0,76,57.5,0,64.8,68.0,63.6
20160618163000,270.0,264.6,98.0,76,57.5,0,64.9,68.0,63.6
20160618164500,270.0,264.6,98.0,76,57.5,0,64.8,68.0,63.5
20160618170000,270.0,268.2,99.3333,76,57.5,0,64.6,68.0,63.5
20160618171500,270.0,264.6,98.0,76,56.8,0,64.5,68.0,63.5
20160618173000,270.0,268.2,99.3333,76,56.8,0,64.4,68.0,63.5
20160618174500,270.0,271.8,100.6667,76,56.8,0,64.3,68.0,63.6
20160618180000,270.0,274.8,101.7778,70,56.8,0,64.3,68.0,63.5
20160618181500,270.0,278.4,103.1111,69,56.8,0,64.1,68.0,63.4
20160618183000,270.0,274.8,101.7778,69,56.8,0,64.0,68.0,63.5
20160618184500,270.0,274.8,101.7778,69,56.8,0,64.0,68.0,63.5
20160618190000,270.0,274.8,101.7778,69,56.2,0,63.8,68.0,63.5
20160618191500,270.0,274.8,101.7778,69,56.2,0,64.0,68.0,63.5
20160618193000,270.0,271.8,100.6667,69,56.2,0,63.8,68.0,63.4
20160618194500,270.0,274.8,101.7778,69,56.2,0,63.8,68.0,63.4
20160618200000,270.0,274.8,101.7778,69,56.2,0,63.7,68.0,63.3
20160618201500,270.0,278.4,103.1111,69,56.2,0,63.8,68.0,63.3
20160618203000,270.0,274.8,101.7778,69,72.2,100,65.1,68.4,65.4
20160618204500,270.0,268.2,99.3333,69,59.5,0,66.4,68.9,65.9
20160618210000,270.0,264.6,98.0,69,58.0,0,66.8,68.5,65.5
20160618211500,270.0,260.4,96.4444,70,58.0,0,67.0,68.9,65.9
20160618213000,270.0,260.4,96.4444,72,58.0,0,66.9,68.6,65.6
20160618214500,270.0,264.6,98.0,72,58.0,0,67.1,68.9,65.9
20160618220000,270.0,260.4,96.4444,72,58.0,0,67.1,69.0,66.0
20160618221500,270.0,260.4,96.4444,72,58.0,0,67.1,69.0,66.0
20160618223000,270.0,264.6,98.0,72,58.0,0,67.1,69.0,66.0
20160618224500,270.0,264.6,98.0,72,58.0,0,67.0,69.0,66.0
20160618230000,270.0,260.4,96.4444,72,58.0,0,66.9,68.9,65.9
20160618231500,270.0,260.4,96.4444,72,57.2,0,66.8,68.9,65.9
20160618233000,270.0,264.6,98.0,72,57.2,0,66.7,68.9,65.9
20160618234500,270.0,264.6,98.0,72,57.2,0,66.6,68.9,65.9
20160619000000,270.0,264.6,98.0,72,57.2,0,66.5,69.0,66.0
20160619001500,270.0,274.8,101.7778,72,57.2,0,66.4,69.0,66.0
20160619003000,270.0,274.8,101.7778,72,57.2,0,66.3,69.1,66.1
20160619004500,270.0,264.6,98.0,69,57.2,0,66.2,69.0,66.0
20160619010000,270.0,274.8,101.7778,69,57.2,0,66.2,69.0,66.0
20160619011500,270.0,278.4,103.1111,69,57.2,0,66.1,69.1,66.1
20160619013000,270.0,274.8,101.7778,69,57.2,0,66.1,69.0,66.0
20160619014500,270.0,274.8,101.7778,69,57.2,0,66.1,69.1,66.1
20160619020000,270.0,274.8,101.7778,68,57.2,0,66.1,69.0,66.0
20160619021500,270.0,271.8,100.6667,68,57.2,0,66.1,69.0,66.0
20160619023000,270.0,274.8,101.7778,68,57.2,0,66.1,69.0,66.0
20160619024500,270.0,271.8,100.6667,68,57.2,0,66.1,69.1,66.1
20160619030000,270.0,271.8,100.6667,68,57.2,0,66.1,69.0,66.0
20160619031500,270.0,274.8,101.7778,68,56.4,0,66.1,69.0,66.0
20160619033000,270.0,271.8,100.6667,68,56.4,0,66.1,69.0,66.0
20160619034500,270.0,271.8,100.6667,68,56.4,0,66.1,69.0,66.0
20160619040000,270.0,271.8,100.6667,68,56.4,0,66.1,69.0,66.0
20160619041500,270.0,271.8,100.6667,68,56.4,0,66.1,69.0,66.0
20160619043000,270.0,271.8,100.6667,68,56.4,0,66.1,69.0,66.0
20160619044500,270.0,271.8,100.6667,68,56.4,0,66.1,69.0,66.0
20160619050000,270.0,271.8,100.6667,68,56.4,0,66.1,69.0,66.0
20160619051500,270.0,271.8,100.6667,68,56.4,0,66.0,69.0,66.0
20160619053000,270.0,271.8,100.6667,68,56.4,0,66.0,69.0,66.0
20160619054500,270.0,274.8,101.7778,68,56.4,0,66.0,69.0,66.0
20160619060000,270.0,271.8,100.6667,68,56.4,0,66.0,69.0,66.0
20160619061500,270.0,271.8,100.6667,68,56.4,0,65.9,69.0,66.0
20160619063000,270.0,271.8,100.6667,68,56.4,0,65.9,69.0,66.0
20160619064500,270.0,271.8,100.6667,68,56.4,0,65.8,69.0,66.0
20160619070000,270.0,271.8,100.6667,68,56.4,0,65.9,69.0,66.0
20160619071500,270.0,271.8,100.6667,68,56.4,0,65.9,69.0,66.0
20160619073000,270.0,271.8,100.6667,68,57.0,0,66.0,69.0,66.0
20160619074500,270.0,271.8,100.6667,68,57.0,100,66.0,69.0,66.0
20160619080000,270.0,271.8,100.6667,68,57.0,100,66.0,69.0,66.0
20160619081500,270.0,271.8,100.6667,68,57.0,100,65.9,69.0,66.0
20160619083000,270.0,271.8,100.6667,68,57.8,100,65.9,69.0,66.0
20160619084500,270.0,271.8,100.6667,68,57.8,100,65.9,69.0,66.0
20160619090000,270.0,271.8,100.6667,68,57.8,100,66.0,69.0,66.0
20160619091500,270.0,271.8,100.6667,68,57.8,100,66.0,69.0,66.0
20160619093000,270.0,271.8,100.6667,68,57.8,100,66.0,69.0,66.0
20160619094500,270.0,271.8,100.6667,68,57.8,100,66.1,69.0,66.0
20160619100000,270.0,268.2,99.3333,68,57.8,100,66.1,69.0,66.0
20160619101500,270.0,271.8,100.6667,68,57.2,100,66.1,69.0,66.0
20160619103000,270.0,268.2,99.3333,68,57.2,100,66.1,69.0,66.0
20160619104500,270.0,271.8,100.6667,68,57.2,100,66.1,69.0,66.0
20160619110000,270.0,271.8,100.6667,68,57.2,100,66.1,69.0,66.0
20160619111500,270.0,268.2,99.3333,68,57.2,100,66.1,69.0,66.0
20160619113000,270.0,271.8,100.6667,68,57.2,0,66.0,69.0,66.0
20160619114500,270.0,268.2,99.3333,68,57.2,0,66.4,69.0,66.0
20160619120000,270.0,268.2,99.3333,68,57.2,0,66.6,69.0,66.0
20160619121500,270.0,271.8,100.6667,68,57.2,0,66.7,69.0,66.0
20160619123000,270.0,271.8,100.6667,68,57.2,0,66.8,69.0,66.0
20160619124500,270.0,268.2,99.3333,68,57.9,0,66.7,69.0,66.0
20160619130000,270.0,271.8,100.6667,68,57.9,0,66.6,73.7,70.7
20160619131500,270.0,264.6,98.0,68,96.8,100,68.1,73.9,70.9
20160619133000,270.0,264.6,98.0,68,95.8,100,69.2,73.9,70.9
20160619134500,270.0,268.2,99.3333,68,88.7,100,70.2,73.9,70.9
20160619140000,270.0,268.2,99.3333,68,81.6,100,70.9,73.9,70.9
20160619141500,270.0,271.8,100.6667,68,60.0,0,71.0,70.0,67.0
20160619143000,270.0,271.8,100.6667,68,58.7,0,70.4,70.0,67.0
20160619144500,270.0,271.8,100.6667,68,58.0,0,69.8,70.0,67.0
20160619150000,270.0,271.8,100.6667,68,58.0,0,69.3,70.0,67.0
20160619151500,270.0,271.8,100.6667,68,58.6,0,68.8,70.0,67.0
20160619153000,270.0,271.8,100.6667,68,58.6,0,68.4,70.0,67.0
20160619154500,270.0,271.8,100.6667,68,58.6,0,68.2,70.0,67.0
20160619160000,270.0,268.2,99.3333,68,58.6,0,68.0,70.0,67.0
20160619161500,270.0,271.8,100.6667,68,58.6,0,67.8,70.0,67.0
20160619163000,270.0,271.8,100.6667,68,58.6,0,67.7,70.0,67.0
20160619164500,270.0,268.2,99.3333,68,58.0,0,67.6,70.0,67.0
20160619170000,270.0,268.2,99.3333,68,58.0,0,67.4,70.0,67.0
20160619171500,270.0,274.8,101.7778,68,58.0,0,67.7,70.0,67.0
20160619173000,270.0,274.8,101.7778,68,58.0,0,67.9,70.0,67.0
20160619174500,270.0,271.8,100.6667,68,58.0,0,68.2,70.0,67.0
20160619180000,270.0,268.2,99.3333,68,58.0,0,68.3,70.0,67.0
20160619181500,270.0,271.8,100.6667,68,58.0,0,68.3,70.0,67.0
20160619183000,270.0,268.2,99.3333,68,58.0,0,68.4,70.0,67.0
20160619184500,270.0,268.2,99.3333,68,58.0,0,68.6,69.9,66.9
20160619190000,270.0,271.8,100.6667,68,58.0,0,68.6,69.9,66.9
20160619191500,270.0,271.8,100.6667,68,58.0,0,68.4,69.9,66.9
20160619193000,270.0,271.8,100.6667,68,58.0,0,68.4,69.8,66.8
20160619194500,270.0,271.8,100.6667,68,58.0,0,68.2,69.7,66.7
20160619200000,270.0,271.8,100.6667,68,58.0,0,68.1,69.6,66.6
20160619201500,270.0,268.2,99.3333,68,58.0,0,67.9,69.6,66.6
20160619203000,270.0,271.8,100.6667,68,58.0,0,67.8,69.5,66.5
20160619204500,270.0,274.8,101.7778,68,58.0,0,67.8,69.5,66.5
20160619210000,270.0,271.8,100.6667,68,58.0,0,67.7,69.5,66.5
20160619211500,270.0,271.8,100.6667,68,58.0,0,67.7,69.5,66.5
20160619213000,270.0,274.8,101.7778,68,58.0,0,67.6,69.5,66.5
20160619214500,270.0,274.8,101.7778,68,58.0,0,67.6,69.5,66.5
20160619220000,270.0,271.8,100.6667,68,58.0,0,67.6,69.5,66.5
20160619221500,270.0,271.8,100.6667,68,58.0,0,67.6,69.5,66.5
