PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160619223000,270.0,268.2,99.3333,68,58.0,0,67.6,69.5,66.5
20160619224500,270.0,271.8,100.6667,68,58.0,0,67.9,69.5,66.5
20160619230000,270.0,271.8,100.6667,68,58.0,0,68.2,69.5,66.5
20160619231500,270.0,271.8,100.6667,68,58.0,0,68.3,69.5,66.5
20160619233000,270.0,268.2,99.3333,68,58.0,0,68.3,69.5,66.5
20160619234500,270.0,271.8,100.6667,68,57.2,0,68.1,69.5,66.5
20160620000000,270.0,271.8,100.6667,68,57.2,0,67.9,69.5,66.5
20160620001500,270.0,271.8,100.6667,68,57.2,0,67.7,69.5,66.5
20160620003000,270.0,271.8,100.6667,68,57.2,0,67.6,69.5,66.5
20160620004500,270.0,274.8,101.7778,68,57.2,0,67.5,69.5,66.5
20160620010000,270.0,271.8,100.6667,68,57.2,0,67.4,69.5,66.5
20160620011500,270.0,274.8,101.7778,68,57.2,0,67.3,69.5,66.5
20160620013000,270.0,274.8,101.7778,68,57.2,0,67.2,69.5,66.5
20160620014500,270.0,274.8,101.7778,68,57.2,0,67.2,69.5,66.5
20160620020000,270.0,274.8,101.7778,68,57.2,0,67.1,69.5,66.5
20160620021500,270.0,274.8,101.7778,68,57.2,0,67.1,69.5,66.5
20160620023000,270.0,271.8,100.6667,68,57.2,0,67.0,69.5,66.5
20160620024500,270.0,271.8,100.6667,68,57.2,0,66.9,69.5,66.5
20160620030000,270.0,274.8,101.7778,68,57.2,0,66.9,69.5,66.5
20160620031500,270.0,274.8,101.7778,68,57.2,0,66.8,69.5,66.5
20160620033000,270.0,271.8,100.6667,68,57.2,0,66.8,69.5,66.5
20160620034500,270.0,274.8,101.7778,68,57.2,0,66.8,69.5,66.5
20160620040000,270.0,271.8,100.6667,68,57.2,0,67.1,69.5,66.5
20160620041500,270.0,271.8,100.6667,68,57.2,0,67.4,69.5,66.5
20160620043000,270.0,274.8,101.7778,68,57.2,0,67.6,69.5,66.5
20160620044500,270.0,271.8,100.6667,68,57.2,0,67.7,69.5,66.5
20160620050000,270.0,274.8,101.7778,68,57.2,0,67.7,69.5,66.5
20160620051500,270.0,274.8,101.7778,68,57.2,0,67.8,69.5,66.5
20160620053000,270.0,274.8,101.7778,68,57.2,0,67.8,69.5,66.5
20160620054500,270.0,271.8,100.6667,68,57.2,0,67.7,69.5,66.5
20160620060000,270.0,268.2,99.3333,68,57.2,0,67.9,69.5,66.5
20160620061500,270.0,274.8,101.7778,68,57.2,0,67.9,69.5,66.5
20160620063000,270.0,268.2,99.3333,68,57.2,0,67.9,69.5,66.5
20160620064500,270.0,268.2,99.3333,68,57.2,0,67.7,69.5,66.5
20160620070000,270.0,268.2,99.3333,68,57.9,0,67.6,68.0,64.2
20160620071500,270.0,271.8,100.6667,68,57.9,0,67.4,68.0,64.2
20160620073000,270.0,271.8,100.6667,68,57.9,0,67.4,68.0,64.2
20160620074500,270.0,274.8,101.7778,68,57.9,0,67.2,68.0,64.2
20160620080000,270.0,268.2,99.3333,68,57.9,0,67.2,68.0,64.2
20160620081500,270.0,271.8,100.6667,68,57.9,0,67.1,68.0,64.2
20160620083000,270.0,274.8,101.7778,68,57.9,0,67.1,68.0,64.2
20160620084500,270.0,271.8,100.6667,68,57.9,0,67.1,68.0,64.2
20160620090000,270.0,271.8,100.6667,68,57.9,0,67.0,68.0,64.2
20160620091500,270.0,271.8,100.6667,68,57.9,0,67.0,68.0,64.2
20160620093000,270.0,268.2,99.3333,68,57.9,0,66.9,68.0,64.2
20160620094500,270.0,271.8,100.6667,68,57.9,0,66.9,68.0,64.2
20160620100000,270.0,274.8,101.7778,68,57.9,0,66.9,68.0,64.2
20160620101500,270.0,274.8,101.7778,68,57.9,0,66.8,68.0,64.2
20160620103000,270.0,271.8,100.6667,68,57.9,0,66.8,68.0,64.2
20160620104500,270.0,271.8,100.6667,68,57.9,0,66.7,68.0,64.2
20160620110000,270.0,271.8,100.6667,68,57.9,0,66.8,68.0,64.2
20160620111500,270.0,271.8,100.6667,68,57.9,0,66.8,68.0,64.2
20160620113000,270.0,274.8,101.7778,68,57.9,0,66.8,68.0,64.2
20160620114500,270.0,271.8,100.6667,68,57.9,0,66.7,68.0,64.2
20160620120000,270.0,271.8,100.6667,68,57.2,0,66.7,68.0,64.2
20160620121500,270.0,271.8,100.6667,68,57.2,0,66.7,68.0,64.2
20160620123000,270.0,271.8,100.6667,68,57.2,0,66.6,68.0,64.2
20160620124500,270.0,274.8,101.7778,68,57.2,0,66.6,68.0,64.2
20160620130000,270.0,271.8,100.6667,68,57.2,0,66.6,68.0,64.2
20160620131500,270.0,271.8,100.6667,68,57.2,0,66.6,68.0,64.2
20160620133000,270.0,268.2,99.3333,68,57.2,0,66.6,68.0,64.2
20160620134500,270.0,271.8,100.6667,68,57.2,0,66.6,68.0,64.2
20160620140000,270.0,274.8,101.7778,68,57.2,0,66.4,68.0,64.2
20160620141500,270.0,271.8,100.6667,68,57.9,0,66.4,68.0,64.2
20160620143000,270.0,271.8,100.6667,68,57.9,0,66.4,68.0,64.2
20160620144500,270.0,271.8,100.6667,68,57.9,0,66.5,68.0,64.2
20160620150000,270.0,274.8,101.7778,68,57.9,0,66.6,68.0,64.2
20160620151500,270.0,271.8,100.6667,68,57.9,0,66.7,68.0,64.2
20160620153000,270.0,274.8,101.7778,68,57.9,0,66.7,68.0,64.2
20160620154500,270.0,274.8,101.7778,68,57.2,0,66.7,68.0,64.2
20160620160000,270.0,271.8,100.6667,68,57.9,0,66.7,68.0,64.2
20160620161500,270.0,274.8,101.7778,68,57.9,0,66.7,68.0,64.2
20160620163000,270.0,274.8,101.7778,68,57.9,0,66.8,68.0,64.2
20160620164500,270.0,271.8,100.6667,68,57.9,0,66.9,68.0,64.2
20160620170000,270.0,274.8,101.7778,68,57.9,0,66.9,68.0,64.2
20160620171500,270.0,274.8,101.7778,68,57.9,0,66.9,68.0,64.2
20160620173000,270.0,271.8,100.6667,68,57.9,0,66.9,68.0,64.2
20160620174500,270.0,274.8,101.7778,68,57.9,0,67.0,68.0,64.2
20160620180000,270.0,271.8,100.6667,68,57.9,0,67.1,68.0,64.2
20160620181500,270.0,271.8,100.6667,68,57.9,0,67.1,68.0,64.2
20160620183000,270.0,271.8,100.6667,68,57.9,0,67.1,68.0,64.2
20160620184500,270.0,268.2,99.3333,68,57.2,0,67.2,68.0,64.2
20160620190000,270.0,268.2,99.3333,68,57.2,0,67.2,68.0,64.2
20160620191500,270.0,271.8,100.6667,68,57.2,0,67.6,68.0,64.2
20160620193000,270.0,271.8,100.6667,68,57.2,0,67.8,69.9,66.9
20160620194500,270.0,264.6,98.0,68,88.3,100,68.2,74.6,71.6
20160620200000,270.0,268.2,99.3333,68,90.4,100,69.9,74.6,71.6
20160620201500,270.0,264.6,98.0,68,90.4,100,70.8,74.6,71.6
20160620203000,270.0,264.6,98.0,68,97.5,100,71.9,74.6,71.6
20160620204500,270.0,268.2,99.3333,68,58.0,0,71.4,74.6,71.6
20160620210000,270.0,274.8,101.7778,68,58.7,100,70.8,74.6,71.6
20160620211500,270.0,271.8,100.6667,68,71.4,100,70.5,74.6,71.6
20160620213000,270.0,264.6,98.0,68,75.3,100,70.6,74.6,71.6
20160620214500,270.0,264.6,98.0,68,75.3,100,70.9,74.6,71.6
20160620220000,270.0,264.6,98.0,68,76.8,100,71.3,74.6,71.6
20160620221500,270.0,264.6,98.0,68,75.4,100,71.6,74.6,71.6
20160620223000,270.0,264.6,98.0,68,62.8,0,71.9,74.6,71.6
20160620224500,270.0,268.2,99.3333,68,58.1,100,71.2,74.6,71.6
20160620230000,270.0,264.6,98.0,68,60.3,100,70.7,74.6,71.6
20160620231500,270.0,260.4,96.4444,71,69.7,100,70.5,74.6,71.6
20160620233000,270.0,264.6,98.0,71,74.9,100,70.7,74.6,71.6
20160620234500,270.0,264.6,98.0,71,79.7,100,71.0,74.6,71.6
20160621000000,270.0,264.6,98.0,71,82.0,100,71.4,74.6,71.6
20160621001500,270.0,264.6,98.0,71,76.2,100,71.7,74.6,71.6
20160621003000,270.0,268.2,99.3333,71,59.3,0,71.7,74.6,71.6
20160621004500,270.0,264.6,98.0,71,58.0,100,71.0,74.6,71.6
20160621010000,270.0,268.2,99.3333,71,66.6,100,70.5,74.6,71.6
20160621011500,270.0,260.4,96.4444,71,73.9,100,70.5,74.6,71.6
20160621013000,270.0,264.6,98.0,71,75.4,100,70.8,74.6,71.6
20160621014500,270.0,264.6,98.0,71,76.4,100,71.2,74.6,71.6
20160621020000,270.0,264.6,98.0,71,77.3,100,71.5,74.6,71.6
20160621021500,270.0,264.6,98.0,71,79.8,100,71.7,74.6,71.6
20160621023000,270.0,264.6,98.0,71,61.2,100,71.8,74.6,71.6
20160621024500,270.0,268.2,99.3333,71,58.4,100,71.0,74.6,71.6
20160621030000,270.0,264.6,98.0,71,64.8,100,70.5,74.6,71.6
20160621031500,270.0,264.6,98.0,71,71.1,100,70.5,74.6,71.6
20160621033000,270.0,268.2,99.3333,72,76.4,100,70.7,74.6,71.6
20160621034500,270.0,268.2,99.3333,72,87.4,100,71.1,74.6,71.6
20160621040000,270.0,268.2,99.3333,72,77.8,100,71.4,74.6,71.6
20160621041500,270.0,268.2,99.3333,72,77.8,100,71.8,74.6,71.6
20160621043000,270.0,271.8,100.6667,72,58.0,0,71.4,74.6,71.6
20160621044500,270.0,271.8,100.6667,72,59.4,100,70.8,74.6,71.6
20160621050000,270.0,271.8,100.6667,72,65.8,100,70.7,74.6,71.6
20160621051500,270.0,271.8,100.6667,72,68.7,100,70.8,74.6,71.6
20160621053000,270.0,271.8,100.6667,72,71.1,100,71.0,74.6,71.6
20160621054500,270.0,271.8,100.6667,72,72.5,100,71.3,74.6,71.6
20160621060000,270.0,271.8,100.6667,72,73.5,100,71.4,74.6,71.6
20160621061500,270.0,268.2,99.3333,72,75.9,100,71.5,74.6,71.6
20160621063000,270.0,271.8,100.6667,72,78.2,100,71.6,74.6,71.6
20160621064500,270.0,271.8,100.6667,72,73.3,100,71.7,74.6,71.6
20160621070000,270.0,271.8,100.6667,72,72.3,100,71.7,74.6,71.6
20160621071500,270.0,264.6,98.0,82,74.9,100,71.7,74.6,71.6
20160621073000,270.0,282.0,104.4444,74,59.2,0,71.2,68.9,65.9
20160621074500,270.0,274.8,101.7778,73,58.4,0,70.6,68.0,63.1
20160621080000,270.0,278.4,103.1111,73,58.4,0,69.9,68.0,63.1
20160621081500,270.0,278.4,103.1111,72,58.4,0,69.3,68.0,63.1
20160621083000,270.0,271.8,100.6667,72,58.4,0,68.9,68.0,63.1
20160621084500,270.0,274.8,101.7778,72,58.4,0,68.4,68.0,63.1
20160621090000,270.0,268.2,99.3333,72,57.6,0,68.2,68.0,63.1
20160621091500,270.0,274.8,101.7778,72,57.6,0,67.9,68.0,63.1
20160621093000,270.0,274.8,101.7778,72,56.8,0,67.8,68.0,63.1
20160621094500,270.0,274.8,101.7778,72,56.8,0,67.6,68.0,63.1
20160621100000,270.0,264.6,98.0,78,56.8,0,67.4,68.0,63.1
20160621101500,270.0,264.6,98.0,78,55.6,0,67.1,68.0,63.1
20160621103000,270.0,264.6,98.0,78,55.6,0,67.1,68.0,63.1
20160621104500,270.0,264.6,98.0,78,55.6,0,66.9,68.0,63.1
20160621110000,270.0,264.6,98.0,78,55.6,0,66.8,68.0,63.1
20160621111500,270.0,264.6,98.0,78,55.6,0,66.7,68.0,63.1
20160621113000,270.0,264.6,98.0,78,55.6,0,66.6,68.0,63.1
20160621114500,270.0,268.2,99.3333,78,55.6,0,66.4,68.0,63.1
20160621120000,270.0,268.2,99.3333,78,55.6,0,66.4,68.0,63.1
20160621121500,270.0,268.2,99.3333,78,55.6,0,66.4,68.0,63.1
20160621123000,270.0,264.6,98.0,78,55.6,0,66.3,68.0,63.1
20160621124500,270.0,260.4,96.4444,78,56.7,0,66.3,68.0,63.1
20160621130000,270.0,278.4,103.1111,78,56.7,0,66.2,68.0,63.1
20160621131500,270.0,278.4,103.1111,74,56.7,0,66.2,68.0,63.1
20160621133000,270.0,271.8,100.6667,73,56.7,0,66.2,68.0,63.1
20160621134500,270.0,271.8,100.6667,73,56.7,0,66.2,68.0,63.1
20160621140000,270.0,278.4,103.1111,72,56.7,0,66.2,68.0,63.1
20160621141500,270.0,271.8,100.6667,71,56.7,0,66.2,68.0,63.1
20160621143000,270.0,278.4,103.1111,71,56.7,0,66.2,68.0,63.1
20160621144500,270.0,278.4,103.1111,71,56.7,0,66.2,68.0,63.1
20160621150000,270.0,274.8,101.7778,71,56.7,0,66.2,68.0,63.1
20160621151500,270.0,274.8,101.7778,71,56.7,0,66.2,68.0,63.1
20160621153000,270.0,278.4,103.1111,71,56.7,0,66.2,68.0,63.1
20160621154500,270.0,274.8,101.7778,71,56.7,0,66.3,68.0,63.1
20160621160000,270.0,260.4,96.4444,75,56.7,0,66.4,68.0,63.1
20160621161500,270.0,264.6,98.0,76,56.7,0,66.4,68.0,63.1
20160621163000,270.0,268.2,99.3333,76,56.7,0,66.6,68.0,63.1
20160621164500,270.0,264.6,98.0,76,56.7,0,66.7,68.0,63.1
20160621170000,270.0,260.4,96.4444,76,56.7,0,66.7,68.0,63.1
20160621171500,270.0,264.6,98.0,76,56.7,0,66.8,68.0,63.1
20160621173000,270.0,268.2,99.3333,76,56.7,0,66.8,68.0,63.1
20160621174500,270.0,264.6,98.0,76,56.7,0,66.9,68.0,63.1
20160621180000,270.0,268.2,99.3333,76,56.7,0,67.1,68.0,63.1
20160621181500,270.0,264.6,98.0,76,56.7,0,67.1,68.0,63.1
20160621183000,270.0,264.6,98.0,76,56.7,0,67.1,68.0,63.1
20160621184500,270.0,264.6,98.0,76,56.7,0,67.1,68.0,63.1
20160621190000,270.0,264.6,98.0,76,56.7,0,67.1,68.0,63.1
20160621191500,270.0,264.6,98.0,76,56.7,0,67.0,68.0,63.1
20160621193000,270.0,264.6,98.0,76,56.7,0,67.0,68.0,63.1
20160621194500,270.0,260.4,96.4444,76,56.0,0,67.1,68.0,63.1
20160621200000,270.0,268.2,99.3333,76,56.0,0,67.1,68.0,63.1
20160621201500,270.0,264.6,98.0,76,56.0,0,67.1,68.0,63.1
20160621203000,270.0,264.6,98.0,76,56.0,0,67.0,68.0,63.1
20160621204500,270.0,268.2,99.3333,76,56.0,0,66.9,68.0,63.1
20160621210000,270.0,260.4,96.4444,77,98.1,100,67.5,78.0,75.0
20160621211500,270.0,257.4,95.3333,78,100.2,100,68.8,79.3,76.0
20160621213000,270.0,264.6,98.0,78,98.5,100,70.0,79.3,76.0
20160621214500,270.0,260.4,96.4444,78,94.6,100,71.1,79.3,76.0
20160621220000,270.0,264.6,98.0,78,94.6,100,72.1,79.3,76.0
20160621221500,270.0,264.6,98.0,78,98.5,100,72.7,79.3,76.0
20160621223000,270.0,264.6,98.0,78,90.4,100,73.0,79.3,76.0
20160621224500,270.0,268.2,99.3333,78,94.0,100,74.9,79.4,76.0
20160621230000,270.0,278.4,103.1111,77,94.0,100,74.1,79.4,76.0
20160621231500,270.0,278.4,103.1111,77,97.7,100,74.5,79.4,76.0
20160621233000,270.0,278.4,103.1111,76,99.0,100,74.8,79.4,76.0
20160621234500,270.0,278.4,103.1111,73,99.0,100,75.0,79.4,76.0
20160622000000,270.0,274.8,101.7778,69,94.3,100,75.4,79.4,76.0
20160622001500,270.0,278.4,103.1111,68,87.5,100,75.6,79.4,76.0
20160622003000,270.0,274.8,101.7778,68,59.1,100,74.7,79.4,76.0
20160622004500,270.0,271.8,100.6667,68,79.5,100,73.8,79.4,76.0
20160622010000,270.0,271.8,100.6667,68,86.8,100,73.7,79.4,76.0
20160622011500,270.0,260.4,96.4444,77,94.9,100,73.9,79.4,76.0
20160622013000,270.0,260.4,96.4444,81,98.8,100,74.1,79.4,76.0
20160622014500,270.0,268.2,99.3333,81,95.7,100,74.3,79.4,76.0
20160622020000,270.0,278.4,103.1111,77,99.0,100,74.5,79.4,76.0
20160622021500,270.0,278.4,103.1111,71,97.7,100,74.6,79.4,76.0
20160622023000,270.0,274.8,101.7778,70,96.7,100,74.8,79.4,76.0
20160622024500,270.0,274.8,101.7778,70,92.8,100,74.9,79.4,76.0
20160622030000,270.0,274.8,101.7778,70,88.1,100,75.0,79.4,76.0
20160622031500,270.0,274.8,101.7778,70,86.9,100,75.0,79.4,76.0
20160622033000,270.0,274.8,101.7778,70,89.2,100,75.0,79.4,76.0
20160622034500,270.0,274.8,101.7778,70,59.6,100,75.1,70.4,67.4
20160622040000,270.0,274.8,101.7778,69,57.2,0,73.6,70.4,67.4
20160622041500,270.0,274.8,101.7778,69,57.2,0,72.6,70.4,67.4
20160622043000,270.0,271.8,100.6667,69,57.2,0,70.2,73.5,70.5
20160622044500,270.0,274.8,101.7778,69,60.0,100,70.1,73.4,70.4
20160622050000,270.0,274.8,101.7778,69,57.9,100,69.6,73.1,70.1
20160622051500,270.0,274.8,101.7778,69,65.5,100,69.1,73.5,70.5
20160622053000,270.0,274.8,101.7778,69,78.4,100,69.2,73.5,70.5
20160622054500,270.0,271.8,100.6667,69,75.9,100,69.7,73.1,70.1
20160622060000,270.0,271.8,100.6667,69,74.0,100,70.1,73.5,70.5
20160622061500,270.0,274.8,101.7778,69,74.8,100,70.4,73.5,70.5
20160622063000,270.0,278.4,103.1111,69,58.0,0,70.5,73.5,70.5
20160622064500,270.0,274.8,101.7778,69,56.7,100,69.8,73.1,70.1
20160622070000,270.0,271.8,100.6667,69,69.6,100,69.3,73.5,70.5
20160622071500,270.0,271.8,100.6667,69,71.6,100,69.3,73.2,70.2
20160622073000,270.0,274.8,101.7778,69,74.9,100,69.7,73.5,70.5
20160622074500,270.0,274.8,101.7778,69,77.2,100,70.1,73.2,70.2
20160622080000,270.0,274.8,101.7778,69,57.6,0,69.8,72.4,69.4
20160622081500,270.0,271.8,100.6667,69,59.5,100,69.3,72.7,69.7
20160622083000,270.0,271.8,100.6667,69,72.4,100,69.0,73.2,70.2
20160622084500,270.0,271.8,100.6667,69,71.0,100,69.1,73.1,70.1
20160622090000,270.0,268.2,99.3333,69,76.4,100,69.5,72.9,69.9
20160622091500,270.0,268.2,99.3333,69,72.4,100,69.8,73.0,70.0
20160622093000,270.0,268.2,99.3333,69,73.5,100,70.0,73.1,70.1
20160622094500,270.0,271.8,100.6667,69,58.4,100,69.7,73.1,70.1
20160622100000,270.0,271.8,100.6667,69,60.3,100,69.2,73.1,70.1
20160622101500,270.0,268.2,99.3333,69,72.0,100,69.4,73.1,70.1
20160622103000,270.0,271.8,100.6667,69,69.2,100,69.8,73.1,70.1
20160622104500,270.0,260.4,96.4444,70,66.3,100,70.1,73.1,70.1
20160622110000,270.0,264.6,98.0,71,68.8,100,70.3,73.1,70.1
20160622111500,270.0,268.2,99.3333,71,58.7,0,70.2,73.1,70.1
20160622113000,270.0,264.6,98.0,71,58.0,0,69.8,72.9,69.9
20160622114500,270.0,268.2,99.3333,71,58.0,100,69.5,73.1,70.1
20160622120000,270.0,268.2,99.3333,71,62.8,100,69.1,72.8,69.8
20160622121500,270.0,264.6,98.0,71,74.0,100,69.3,73.2,70.2
20160622123000,270.0,268.2,99.3333,71,80.2,100,69.6,73.1,70.1
20160622124500,270.0,268.2,99.3333,71,72.9,100,69.8,73.5,70.5
20160622130000,270.0,268.2,99.3333,71,75.9,100,70.2,73.4,70.4
20160622131500,270.0,264.6,98.0,71,59.2,0,70.7,73.4,70.4
20160622133000,270.0,271.8,100.6667,71,58.0,0,70.3,73.2,70.2
20160622134500,270.0,271.8,100.6667,71,58.0,0,70.0,73.2,70.2
20160622140000,270.0,268.2,99.3333,71,58.0,100,69.7,73.5,70.5
20160622141500,270.0,268.2,99.3333,71,61.9,100,69.6,73.5,70.5
20160622143000,270.0,268.2,99.3333,71,73.2,100,69.7,73.5,70.5
20160622144500,270.0,264.6,98.0,71,70.1,100,69.9,73.5,70.5
20160622150000,270.0,264.6,98.0,71,73.4,100,70.2,73.5,70.5
20160622151500,270.0,260.4,96.4444,71,71.0,100,70.3,73.5,70.5
20160622153000,270.0,264.6,98.0,72,71.0,100,70.4,73.5,70.5
20160622154500,270.0,264.6,98.0,72,71.0,100,70.5,73.5,70.5
20160622160000,270.0,268.2,99.3333,72,58.8,100,70.2,73.5,70.5
20160622161500,270.0,264.6,98.0,72,58.8,100,69.9,73.5,70.5
20160622163000,270.0,260.4,96.4444,72,60.7,100,69.6,73.5,70.5
20160622164500,270.0,264.6,98.0,73,69.1,100,69.7,73.5,70.5
20160622170000,270.0,260.4,96.4444,73,73.5,100,69.9,73.5,70.5
20160622171500,270.0,264.6,98.0,73,72.0,100,70.1,73.5,70.5
20160622173000,270.0,260.4,96.4444,73,72.0,100,70.3,73.5,70.5
20160622174500,270.0,264.6,98.0,74,75.9,100,70.8,73.5,70.5
20160622180000,270.0,264.6,98.0,74,59.9,0,70.8,72.8,69.8
20160622181500,270.0,264.6,98.0,76,59.9,0,70.7,72.8,69.8
20160622183000,270.0,264.6,98.0,76,59.9,0,70.4,73.1,70.1
20160622184500,270.0,260.4,96.4444,76,59.2,0,70.3,73.1,70.1
20160622190000,270.0,264.6,98.0,76,59.2,0,70.0,73.1,70.1
20160622191500,270.0,264.6,98.0,76,59.2,0,70.0,73.1,70.1
20160622193000,270.0,260.4,96.4444,77,59.2,100,69.8,72.8,69.8
20160622194500,270.0,260.4,96.4444,77,58.4,100,69.6,73.1,70.1
20160622200000,270.0,260.4,96.4444,77,61.2,100,69.6,73.1,70.1
20160622201500,270.0,260.4,96.4444,77,61.2,100,69.7,73.1,70.1
20160622203000,270.0,260.4,96.4444,77,61.2,100,69.6,73.1,70.1
20160622204500,270.0,264.6,98.0,78,67.8,100,69.8,73.1,70.1
20160622210000,270.0,260.4,96.4444,79,68.7,100,70.0,73.1,70.1
20160622211500,270.0,260.4,96.4444,79,70.5,100,70.2,73.1,70.1
20160622213000,270.0,264.6,98.0,79,59.2,0,70.4,73.1,70.1
20160622214500,270.0,264.6,98.0,79,58.4,0,70.2,73.1,70.1
20160622220000,270.0,268.2,99.3333,79,58.4,0,69.9,73.1,70.1
20160622221500,270.0,264.6,98.0,79,81.5,100,70.0,75.7,72.7
20160622223000,270.0,264.6,98.0,79,87.5,100,70.9,75.7,72.7
20160622224500,270.0,264.6,98.0,79,90.4,100,71.9,75.7,72.7
20160622230000,270.0,268.2,99.3333,79,65.5,100,72.6,75.7,72.7
20160622231500,270.0,271.8,100.6667,79,59.5,100,71.9,75.7,72.7
20160622233000,270.0,271.8,100.6667,79,69.3,100,71.7,75.7,72.7
20160622234500,270.0,271.8,100.6667,79,79.2,100,71.6,75.7,72.7
20160623000000,270.0,260.4,96.4444,82,89.2,100,71.7,75.7,72.7
20160623001500,270.0,260.4,96.4444,82,83.1,100,72.0,75.7,72.7
20160623003000,270.0,268.2,99.3333,82,83.1,100,72.4,75.7,72.7
20160623004500,270.0,274.8,101.7778,82,86.9,100,72.7,75.7,72.7
20160623010000,270.0,278.4,103.1111,77,88.8,100,72.8,75.7,72.7
20160623011500,270.0,278.4,103.1111,74,58.8,0,72.8,75.7,72.7
20160623013000,270.0,274.8,101.7778,72,58.8,100,71.9,75.7,72.7
20160623014500,270.0,274.8,101.7778,72,72.5,100,71.3,75.7,72.7
20160623020000,270.0,278.4,103.1111,72,86.6,100,71.3,75.7,72.7
20160623021500,270.0,278.4,103.1111,72,89.1,100,71.6,75.7,72.7
20160623023000,270.0,274.8,101.7778,72,83.6,100,72.0,75.7,72.7
20160623024500,270.0,274.8,101.7778,72,82.6,100,72.4,75.7,72.7
20160623030000,270.0,274.8,101.7778,72,85.0,100,72.7,75.7,72.7
20160623031500,270.0,274.8,101.7778,71,90.7,100,73.0,75.7,72.7
20160623033000,270.0,274.8,101.7778,70,56.4,100,72.1,75.7,72.7
20160623034500,270.0,274.8,101.7778,70,66.7,100,71.3,75.7,72.7
20160623040000,270.0,271.8,100.6667,70,77.3,100,71.2,75.6,72.6
20160623041500,270.0,271.8,100.6667,70,82.1,100,71.4,75.7,72.7
20160623043000,270.0,271.8,100.6667,70,85.6,100,71.7,75.6,72.6
20160623044500,270.0,274.8,101.7778,70,89.6,100,72.1,75.6,72.6
20160623050000,270.0,271.8,100.6667,70,93.1,100,72.4,75.6,72.6
20160623051500,270.0,274.8,101.7778,70,84.9,100,72.7,75.5,72.5
20160623053000,270.0,278.4,103.1111,70,56.4,100,72.1,75.4,72.4
20160623054500,270.0,278.4,103.1111,70,62.0,100,71.2,75.4,72.4
20160623060000,270.0,278.4,103.1111,70,78.3,100,70.8,75.4,72.4
20160623061500,270.0,274.8,101.7778,70,88.7,100,71.0,75.4,72.4
20160623063000,270.0,274.8,101.7778,70,94.8,100,71.3,75.4,72.4
20160623064500,270.0,274.8,101.7778,70,93.3,100,71.8,75.4,72.4
20160623070000,270.0,274.8,101.7778,69,85.5,100,72.2,75.4,72.4
20160623071500,270.0,274.8,101.7778,69,85.5,100,72.5,75.4,72.4
20160623073000,270.0,278.4,103.1111,69,57.2,0,72.2,75.4,72.4
20160623074500,270.0,278.4,103.1111,68,60.5,100,71.2,75.4,72.4
20160623080000,270.0,274.8,101.7778,68,75.4,100,70.9,75.4,72.4
20160623081500,270.0,264.6,98.0,68,84.2,100,70.9,75.4,72.4
20160623083000,270.0,268.2,99.3333,68,85.6,100,71.4,75.4,72.4
20160623084500,270.0,271.8,100.6667,68,84.7,100,71.8,75.4,72.4
20160623090000,270.0,271.8,100.6667,68,85.6,100,72.3,75.4,72.4
20160623091500,270.0,274.8,101.7778,68,87.0,100,72.6,75.4,72.4
20160623093000,270.0,278.4,103.1111,68,57.6,100,72.0,75.4,72.4
20160623094500,270.0,271.8,100.6667,68,60.7,100,71.3,75.4,72.4
20160623100000,270.0,274.8,101.7778,68,70.1,100,71.3,75.4,72.4
20160623101500,270.0,274.8,101.7778,68,77.3,100,71.5,75.4,72.4
20160623103000,270.0,271.8,100.6667,68,77.3,100,71.9,75.4,72.4
20160623104500,270.0,274.8,101.7778,68,75.4,100,72.2,75.4,72.4
20160623110000,270.0,278.4,103.1111,68,58.0,100,72.1,75.4,72.4
20160623111500,270.0,274.8,101.7778,68,60.7,100,71.4,75.4,72.4
20160623113000,270.0,271.8,100.6667,68,70.1,100,71.3,75.4,72.4
20160623114500,270.0,274.8,101.7778,68,74.1,100,71.7,75.4,72.4
20160623120000,270.0,274.8,101.7778,68,75.6,100,71.7,75.4,72.4
20160623121500,270.0,268.2,99.3333,68,83.5,100,71.9,75.4,72.4
20160623123000,270.0,264.6,98.0,68,85.7,100,72.7,75.4,72.4
20160623124500,270.0,264.6,98.0,68,59.1,100,71.7,75.4,72.4
20160623130000,270.0,264.6,98.0,68,69.2,100,71.2,75.4,72.4
20160623131500,270.0,264.6,98.0,68,77.3,100,71.1,75.4,72.4
20160623133000,270.0,260.4,96.4444,73,80.7,100,71.4,75.4,72.4
20160623134500,270.0,260.4,96.4444,75,80.7,100,71.8,75.4,72.4
20160623140000,270.0,268.2,99.3333,75,88.8,100,72.2,75.4,72.4
20160623141500,270.0,264.6,98.0,75,58.8,100,71.9,75.4,72.4
20160623143000,270.0,264.6,98.0,75,64.3,100,71.3,75.4,72.4
20160623144500,270.0,268.2,99.3333,75,71.0,100,71.2,75.4,72.4
20160623150000,270.0,264.6,98.0,76,76.8,100,71.4,75.4,72.4
20160623151500,270.0,264.6,98.0,76,77.8,100,71.8,75.4,72.4
20160623153000,270.0,282.0,104.4444,91,76.5,100,72.3,75.4,72.4
20160623154500,270.0,274.8,101.7778,72,59.9,100,71.4,75.4,72.4
20160623160000,270.0,271.8,100.6667,72,69.1,100,71.0,75.4,72.4
20160623161500,270.0,271.8,100.6667,72,76.3,100,71.2,75.4,72.4
20160623163000,270.0,278.4,103.1111,72,78.3,100,71.6,75.4,72.4
20160623164500,270.0,278.4,103.1111,70,74.9,100,71.7,75.4,72.4
20160623170000,270.0,274.8,101.7778,69,90.0,100,72.1,75.4,72.4
20160623171500,270.0,274.8,101.7778,69,82.6,100,72.6,75.4,72.4
20160623173000,270.0,274.8,101.7778,67,59.6,0,72.3,75.4,72.4
20160623174500,270.0,268.2,99.3333,67,59.6,100,71.6,75.4,72.4
20160623180000,270.0,271.8,100.6667,67,70.1,100,71.2,75.4,72.4
20160623181500,270.0,271.8,100.6667,67,76.8,100,71.2,75.4,72.4
20160623183000,270.0,271.8,100.6667,67,80.7,100,71.7,75.4,72.4
20160623184500,270.0,260.4,96.4444,67,82.1,100,72.1,75.4,72.4
20160623190000,270.0,264.6,98.0,68,88.6,100,72.5,75.4,72.4
20160623191500,270.0,268.2,99.3333,68,59.1,0,72.2,75.4,72.4
20160623193000,270.0,264.6,98.0,68,60.3,100,71.7,75.4,72.4
20160623194500,270.0,264.6,98.0,68,68.7,100,71.4,75.4,72.4
20160623200000,270.0,264.6,98.0,68,72.0,100,71.6,75.4,72.4
20160623201500,270.0,268.2,99.3333,68,76.8,100,71.8,75.4,72.4
20160623203000,270.0,268.2,99.3333,68,78.8,100,71.9,75.4,72.4
20160623204500,270.0,264.6,98.0,68,62.8,100,70.9,75.4,72.4
20160623210000,270.0,264.6,98.0,68,69.6,100,71.2,75.4,72.4
20160623211500,270.0,264.6,98.0,68,73.4,100,71.6,75.4,72.4
20160623213000,270.0,264.6,98.0,68,76.7,100,72.0,75.4,72.4
20160623214500,270.0,271.8,100.6667,68,73.9,100,72.0,75.4,72.4
20160623220000,270.0,264.6,98.0,68,73.9,100,72.2,75.4,72.4
20160623221500,270.0,260.4,96.4444,70,73.9,100,72.3,75.4,72.4
20160623223000,270.0,264.6,98.0,72,74.9,100,72.3,75.4,72.4
20160623224500,270.0,268.2,99.3333,72,68.7,100,71.3,75.4,72.4
20160623230000,270.0,264.6,98.0,72,68.7,100,71.6,75.4,72.4
20160623231500,270.0,264.6,98.0,72,73.4,100,71.6,75.4,72.4
20160623233000,270.0,264.6,98.0,72,78.2,100,71.7,75.4,72.4
20160623234500,270.0,268.2,99.3333,72,59.7,100,72.1,75.4,72.4
20160624000000,270.0,268.2,99.3333,72,62.4,100,71.3,75.4,72.4
20160624001500,270.0,268.2,99.3333,72,76.3,100,71.2,75.4,72.4
20160624003000,270.0,264.6,98.0,72,79.7,100,71.3,75.4,72.4
20160624004500,270.0,264.6,98.0,72,80.6,100,71.7,75.4,72.4
20160624010000,270.0,264.6,98.0,72,82.4,100,72.1,75.4,72.4
20160624011500,270.0,278.4,103.1111,72,85.8,100,72.4,75.4,72.4
20160624013000,270.0,278.4,103.1111,70,87.4,100,72.6,75.4,72.4
20160624014500,270.0,278.4,103.1111,69,57.6,100,72.1,75.4,72.4
20160624020000,270.0,274.8,101.7778,68,60.7,100,71.3,75.4,72.4
20160624021500,270.0,274.8,101.7778,68,75.4,100,71.0,75.4,72.4
20160624023000,270.0,271.8,100.6667,68,79.7,100,71.2,75.4,72.4
20160624024500,270.0,271.8,100.6667,68,89.2,100,71.6,75.4,72.4
20160624030000,270.0,271.8,100.6667,68,83.8,100,72.1,75.4,72.4
20160624031500,270.0,274.8,101.7778,68,81.1,100,72.4,75.4,72.4
20160624033000,270.0,271.8,100.6667,68,58.9,0,72.6,75.4,72.4
20160624034500,270.0,274.8,101.7778,68,58.9,100,71.6,75.4,72.4
20160624040000,270.0,271.8,100.6667,68,73.5,100,71.0,75.4,72.4
20160624041500,270.0,271.8,100.6667,68,78.7,100,71.0,75.4,72.4
20160624043000,270.0,271.8,100.6667,68,89.3,100,71.3,75.4,72.4
20160624044500,270.0,271.8,100.6667,68,82.7,100,71.8,75.4,72.4
20160624050000,270.0,271.8,100.6667,68,87.8,100,72.2,75.4,72.4
20160624051500,270.0,274.8,101.7778,68,85.3,100,72.6,75.4,72.4
20160624053000,270.0,274.8,101.7778,68,57.2,100,72.1,75.4,72.4
20160624054500,270.0,274.8,101.7778,68,60.7,100,71.2,75.4,72.4
20160624060000,270.0,274.8,101.7778,68,78.0,100,70.9,75.4,72.4
20160624061500,270.0,274.8,101.7778,68,82.1,100,71.1,75.4,72.4
20160624063000,270.0,271.8,100.6667,68,87.1,100,71.6,75.4,72.4
20160624064500,270.0,274.8,101.7778,68,88.8,100,72.0,75.4,72.4
20160624070000,270.0,278.4,103.1111,68,83.8,100,72.4,75.4,72.4
20160624071500,270.0,274.8,101.7778,68,57.6,0,72.3,75.4,72.4
20160624073000,270.0,271.8,100.6667,68,60.2,100,71.4,75.4,72.4
20160624074500,270.0,271.8,100.6667,68,74.4,100,71.0,75.4,72.4
20160624080000,270.0,271.8,100.6667,68,86.8,100,71.2,75.4,72.4
20160624081500,270.0,268.2,99.3333,68,86.8,100,71.6,75.4,72.4
20160624083000,270.0,264.6,98.0,70,83.1,100,72.1,75.4,72.4
20160624084500,270.0,264.6,98.0,73,88.1,100,72.5,75.4,72.4
20160624090000,270.0,268.2,99.3333,73,58.9,0,72.3,75.4,72.4
20160624091500,270.0,268.2,99.3333,73,60.7,100,71.4,75.4,72.4
20160624093000,270.0,264.6,98.0,73,73.0,100,71.0,75.4,72.4
20160624094500,270.0,264.6,98.0,73,87.3,100,71.2,75.4,72.4
20160624100000,270.0,260.4,96.4444,73,81.6,100,71.7,75.4,72.4
20160624101500,270.0,260.4,96.4444,73,58.8,0,71.4,68.0,63.0
20160624103000,270.0,264.6,98.0,73,58.8,0,70.8,68.0,63.0
20160624104500,270.0,264.6,98.0,73,58.8,0,70.3,68.0,63.0
20160624110000,270.0,264.6,98.0,73,58.8,0,69.9,68.0,63.0
20160624111500,270.0,264.6,98.0,73,58.8,0,69.5,68.0,63.0
20160624113000,270.0,268.2,99.3333,73,58.8,0,69.2,68.0,63.0
20160624114500,270.0,274.8,101.7778,73,58.8,0,68.8,68.0,63.0
20160624120000,270.0,274.8,101.7778,73,58.8,0,68.6,68.0,63.0
20160624121500,270.0,271.8,100.6667,73,58.8,0,68.3,68.0,63.0
20160624123000,270.0,271.8,100.6667,73,58.8,0,68.2,68.0,63.0
20160624124500,270.0,278.4,103.1111,71,58.8,0,68.2,68.0,63.0
20160624130000,270.0,271.8,100.6667,70,58.8,0,68.1,68.0,63.0
20160624131500,270.0,271.8,100.6667,70,58.8,0,68.0,68.0,63.0
20160624133000,270.0,271.8,100.6667,70,58.8,0,68.0,68.0,63.0
20160624134500,270.0,271.8,100.6667,70,58.8,0,68.1,68.0,63.0
20160624140000,270.0,268.2,99.3333,70,58.8,0,68.1,68.0,62.9
20160624141500,270.0,268.2,99.3333,70,58.8,0,68.2,68.0,62.9
20160624143000,270.0,271.8,100.6667,70,58.8,0,68.2,68.0,62.8
20160624144500,270.0,271.8,100.6667,70,58.8,0,68.2,68.0,62.8
20160624150000,270.0,264.6,98.0,70,58.8,0,68.3,68.0,62.8
20160624151500,270.0,268.2,99.3333,70,58.8,0,68.3,68.0,62.8
20160624153000,270.0,268.2,99.3333,70,58.8,0,68.3,68.0,62.6
20160624154500,270.0,268.2,99.3333,70,58.8,0,68.2,68.0,62.6
20160624160000,270.0,268.2,99.3333,70,58.8,0,68.3,68.0,62.5
20160624161500,270.0,264.6,98.0,70,58.8,0,68.4,68.0,62.5
20160624163000,270.0,264.6,98.0,70,58.8,0,68.5,68.0,62.6
20160624164500,270.0,264.6,98.0,70,58.8,0,68.6,68.0,62.5
20160624170000,270.0,264.6,98.0,70,58.8,0,68.5,68.0,62.6
20160624171500,270.0,268.2,99.3333,70,58.8,0,68.5,68.0,62.5
20160624173000,270.0,264.6,98.0,72,58.8,0,68.6,68.0,62.6
20160624174500,270.0,264.6,98.0,72,58.8,0,68.6,68.0,62.5
20160624180000,270.0,264.6,98.0,72,58.0,0,68.4,68.0,62.5
20160624181500,270.0,260.4,96.4444,72,58.7,0,68.2,68.0,62.5
20160624183000,270.0,268.2,99.3333,72,58.7,0,68.1,68.0,62.5
20160624184500,270.0,264.6,98.0,72,58.7,0,68.1,68.0,62.5
20160624190000,270.0,264.6,98.0,72,58.7,0,67.6,68.0,62.5
20160624191500,270.0,268.2,99.3333,72,58.7,0,67.8,68.0,62.5
20160624193000,270.0,271.8,100.6667,72,58.7,0,67.8,68.0,62.5
20160624194500,270.0,264.6,98.0,72,58.7,0,67.7,68.0,62.5
20160624200000,270.0,264.6,98.0,73,58.7,0,67.7,68.0,62.5
20160624201500,270.0,264.6,98.0,73,58.7,0,67.7,68.0,62.5
20160624203000,270.0,264.6,98.0,73,58.7,0,67.6,68.0,62.5
20160624204500,270.0,264.6,98.0,73,58.0,0,67.6,68.0,62.5
20160624210000,270.0,268.2,99.3333,73,58.0,0,67.6,68.0,62.5
20160624211500,270.0,264.6,98.0,73,58.0,0,67.6,68.0,62.5
20160624213000,270.0,268.2,99.3333,73,58.0,0,67.6,68.0,62.5
20160624214500,270.0,268.2,99.3333,73,58.0,0,67.5,68.0,62.5
20160624220000,270.0,268.2,99.3333,73,58.0,0,67.5,68.0,62.5
20160624221500,270.0,268.2,99.3333,73,58.0,0,67.5,68.0,62.5
20160624223000,270.0,271.8,100.6667,73,58.0,0,67.5,68.0,62.5
20160624224500,270.0,271.8,100.6667,73,58.0,0,67.4,68.0,62.5
20160624230000,270.0,271.8,100.6667,73,58.0,0,67.4,68.0,62.5
20160624231500,270.0,271.8,100.6667,73,58.0,0,67.4,68.0,62.5
20160624233000,270.0,271.8,100.6667,73,58.0,0,67.6,68.0,62.5
20160624234500,270.0,271.8,100.6667,73,58.0,0,67.7,68.0,62.5
20160625000000,270.0,271.8,100.6667,73,58.0,0,67.7,68.0,62.5
20160625001500,270.0,271.8,100.6667,73,58.0,0,67.7,68.0,62.5
20160625003000,270.0,268.2,99.3333,73,58.0,0,67.7,68.0,62.5
20160625004500,270.0,271.8,100.6667,73,58.0,0,67.8,68.0,62.5
20160625010000,270.0,274.8,101.7778,73,58.0,0,67.8,68.0,62.5
20160625011500,270.0,257.4,95.3333,73,57.1,0,67.7,68.0,62.5
20160625013000,270.0,264.6,98.0,74,57.1,0,67.6,68.0,62.5
20160625014500,270.0,271.8,100.6667,74,57.1,0,67.5,68.0,62.5
20160625020000,270.0,271.8,100.6667,74,57.1,0,67.4,68.0,62.5
20160625021500,270.0,271.8,100.6667,74,57.1,0,67.3,68.0,62.5
20160625023000,270.0,271.8,100.6667,74,57.1,0,67.2,68.0,62.5
20160625024500,270.0,268.2,99.3333,74,57.1,0,67.2,68.0,62.5
20160625030000,270.0,278.4,103.1111,76,57.1,0,67.2,68.0,62.5
20160625031500,270.0,278.4,103.1111,72,57.1,0,67.1,68.0,62.5
20160625033000,270.0,278.4,103.1111,69,57.1,0,66.9,68.0,62.5
20160625034500,270.0,274.8,101.7778,67,57.1,0,66.9,68.0,62.5
20160625040000,270.0,274.8,101.7778,67,56.4,0,66.8,68.0,62.5
20160625041500,270.0,274.8,101.7778,67,56.4,0,66.7,68.0,62.5
20160625043000,270.0,274.8,101.7778,67,56.4,0,66.6,68.0,62.5
20160625044500,270.0,278.4,103.1111,67,56.4,0,66.6,68.0,62.5
20160625050000,270.0,274.8,101.7778,67,56.4,0,66.5,68.0,62.5
20160625051500,270.0,278.4,103.1111,67,56.4,0,66.4,68.0,62.5
20160625053000,270.0,274.8,101.7778,67,56.4,0,66.3,68.0,62.5
20160625054500,270.0,274.8,101.7778,67,56.4,0,66.3,68.0,62.5
20160625060000,270.0,271.8,100.6667,67,56.4,0,66.1,68.0,62.5
20160625061500,270.0,274.8,101.7778,67,56.4,0,66.4,68.0,62.5
20160625063000,270.0,278.4,103.1111,67,56.4,0,66.4,68.0,62.5
20160625064500,270.0,274.8,101.7778,67,56.4,0,66.4,68.0,62.5
20160625070000,270.0,274.8,101.7778,67,56.4,0,66.4,68.0,62.5
20160625071500,270.0,274.8,101.7778,67,56.4,0,66.5,68.0,62.5
20160625073000,270.0,271.8,100.6667,67,57.1,0,66.4,68.0,62.5
20160625074500,270.0,271.8,100.6667,67,57.1,0,66.7,68.0,62.5
20160625080000,270.0,264.6,98.0,67,57.1,0,65.8,68.0,62.5
20160625081500,270.0,268.2,99.3333,67,57.1,0,66.7,68.0,62.5
20160625083000,270.0,257.4,95.3333,68,58.0,0,66.8,68.0,62.5
20160625084500,270.0,264.6,98.0,69,58.7,0,66.9,68.0,62.5
20160625090000,270.0,264.6,98.0,71,58.0,0,67.0,68.0,62.5
20160625091500,270.0,260.4,96.4444,72,58.0,0,67.1,68.0,62.5
20160625093000,270.0,264.6,98.0,72,58.0,0,67.1,68.0,62.5
20160625094500,270.0,264.6,98.0,72,58.0,0,67.1,68.0,62.5
20160625100000,270.0,260.4,96.4444,74,58.0,0,67.1,68.0,62.5
20160625101500,270.0,260.4,96.4444,74,58.0,0,67.2,68.0,62.5
20160625103000,270.0,257.4,95.3333,77,58.0,0,67.2,68.0,62.5
20160625104500,270.0,260.4,96.4444,81,58.0,0,67.2,68.0,62.5
20160625110000,270.0,264.6,98.0,82,58.0,0,67.2,68.0,62.5
20160625111500,270.0,260.4,96.4444,82,58.0,0,67.2,68.0,62.5
20160625113000,270.0,264.6,98.0,82,58.0,0,67.2,68.0,62.5
20160625114500,270.0,264.6,98.0,82,58.0,0,67.2,68.0,62.5
20160625120000,270.0,260.4,96.4444,93,58.0,0,67.2,68.0,62.5
20160625121500,270.0,257.4,95.3333,100,58.0,0,67.2,68.0,62.5
20160625123000,270.0,257.4,95.3333,100,58.0,0,66.2,68.0,62.5
20160625124500,270.0,257.4,95.3333,100,58.7,0,67.7,68.0,62.5
20160625130000,270.0,260.4,96.4444,100,58.0,0,68.2,68.0,62.5
20160625131500,270.0,264.6,98.0,100,58.0,0,68.4,68.0,62.5
20160625133000,270.0,264.6,98.0,100,58.0,0,68.1,68.0,62.5
20160625134500,270.0,264.6,98.0,100,58.7,0,68.1,68.0,62.5
20160625140000,270.0,264.6,98.0,100,58.7,0,67.9,68.0,62.5
20160625141500,270.0,260.4,96.4444,100,58.7,0,67.9,68.0,62.5
20160625143000,270.0,257.4,95.3333,100,58.7,0,68.0,68.0,62.5
20160625144500,270.0,253.2,93.7778,100,58.7,0,67.6,68.0,62.5
20160625150000,270.0,249.6,92.4444,100,58.7,0,67.9,68.0,62.5
20160625151500,270.0,241.8,89.5556,100,58.7,0,67.6,68.0,62.5
20160625153000,270.0,246.0,91.1111,100,58.7,0,68.3,68.0,62.5
20160625154500,270.0,246.0,91.1111,100,58.7,0,68.7,68.0,62.5
20160625160000,270.0,241.8,89.5556,100,58.7,0,69.1,68.0,62.5
20160625161500,270.0,246.0,91.1111,100,58.7,0,68.9,68.0,62.5
20160625163000,270.0,249.6,92.4444,100,58.7,0,68.7,68.0,62.5
20160625164500,270.0,253.2,93.7778,100,58.7,0,68.6,68.0,62.5
20160625170000,270.0,249.6,92.4444,100,58.7,0,68.6,68.0,62.5
20160625171500,270.0,246.0,91.1111,100,58.7,0,68.4,68.0,62.5
20160625173000,270.0,249.6,92.4444,100,58.7,0,68.4,68.0,62.5
20160625174500,270.0,241.8,89.5556,100,59.4,0,68.4,68.0,62.5
20160625180000,270.0,241.8,89.5556,100,59.4,0,68.3,68.0,62.5
20160625181500,270.0,241.8,89.5556,100,58.8,0,68.3,68.0,62.5
20160625183000,270.0,241.8,89.5556,100,58.8,0,68.3,68.0,62.5
20160625184500,270.0,246.0,91.1111,100,58.8,0,68.3,68.0,62.5
20160625190000,270.0,241.8,89.5556,100,58.8,0,68.2,68.0,62.5
20160625191500,270.0,241.8,89.5556,100,58.8,0,68.2,68.0,62.5
20160625193000,270.0,246.0,91.1111,100,58.2,0,68.2,68.0,62.5
20160625194500,270.0,246.0,91.1111,100,58.2,0,68.2,68.0,62.5
20160625200000,270.0,246.0,91.1111,100,58.2,0,68.1,68.0,62.5
20160625201500,270.0,249.6,92.4444,100,58.2,0,68.1,68.0,62.5
20160625203000,270.0,249.6,92.4444,100,57.6,0,67.9,68.0,62.5
20160625204500,270.0,260.4,96.4444,100,57.6,0,67.9,68.0,62.5
20160625210000,270.0,264.6,98.0,100,57.6,0,67.8,68.0,62.5
20160625211500,270.0,264.6,98.0,100,57.6,0,67.7,68.0,62.5
20160625213000,270.0,268.2,99.3333,100,56.8,0,67.7,68.0,62.5
20160625214500,270.0,271.8,100.6667,100,56.8,0,67.6,68.0,62.5
20160625220000,270.0,268.2,99.3333,100,56.8,0,67.4,68.0,62.5
20160625221500,270.0,274.8,101.7778,100,56.8,0,67.3,68.0,62.5
20160625223000,270.0,274.8,101.7778,100,56.8,0,66.9,68.0,62.5
20160625224500,270.0,278.4,103.1111,100,56.8,0,67.2,68.0,62.5
20160625230000,270.0,282.0,104.4444,92,56.8,0,67.1,68.0,62.5
20160625231500,270.0,278.4,103.1111,82,56.0,0,67.1,68.0,62.5
20160625233000,270.0,278.4,103.1111,81,56.0,0,67.0,68.0,62.5
20160625234500,270.0,278.4,103.1111,81,56.0,0,66.9,68.0,62.5
20160626000000,270.0,274.8,101.7778,79,56.0,0,66.8,68.0,62.5
20160626001500,270.0,274.8,101.7778,79,56.0,0,66.7,68.0,62.5
20160626003000,270.0,274.8,101.7778,79,56.0,0,66.7,68.0,62.5
20160626004500,270.0,278.4,103.1111,74,56.0,0,66.6,68.0,62.5
20160626010000,270.0,278.4,103.1111,70,55.2,0,66.4,68.0,62.5
20160626011500,270.0,274.8,101.7778,69,55.2,0,66.4,68.0,62.5
20160626013000,270.0,271.8,100.6667,69,55.2,0,66.3,68.0,62.5
20160626014500,270.0,271.8,100.6667,69,55.2,0,66.2,68.0,62.5
20160626020000,270.0,274.8,101.7778,69,55.2,0,66.1,68.0,62.5
20160626021500,270.0,271.8,100.6667,69,55.2,0,66.1,68.0,62.5
20160626023000,270.0,271.8,100.6667,69,55.2,0,66.1,68.0,62.5
20160626024500,270.0,274.8,101.7778,69,55.2,0,66.0,68.0,62.5
20160626030000,270.0,271.8,100.6667,69,55.2,0,66.0,68.0,62.5
20160626031500,270.0,271.8,100.6667,69,55.2,0,66.0,68.0,62.5
20160626033000,270.0,271.8,100.6667,69,55.2,0,65.9,68.0,62.5
20160626034500,270.0,274.8,101.7778,69,55.2,0,65.8,68.0,62.5
20160626040000,270.0,278.4,103.1111,69,55.2,0,65.8,68.0,62.5
20160626041500,270.0,271.8,100.6667,69,55.2,0,65.8,68.0,62.5
20160626043000,270.0,271.8,100.6667,69,55.2,0,65.7,68.0,62.5
20160626044500,270.0,274.8,101.7778,69,54.3,0,65.7,68.0,62.5
20160626050000,270.0,274.8,101.7778,69,54.3,0,65.6,68.0,62.5
20160626051500,270.0,274.8,101.7778,69,54.3,0,65.6,68.0,62.5
20160626053000,270.0,271.8,100.6667,69,54.3,0,65.5,68.0,62.5
20160626054500,270.0,274.8,101.7778,69,54.3,0,65.5,68.0,62.5
20160626060000,270.0,274.8,101.7778,69,54.3,0,65.4,68.0,62.5
20160626061500,270.0,274.8,101.7778,69,54.3,0,65.3,68.0,62.5
20160626063000,270.0,274.8,101.7778,69,54.3,0,65.3,68.0,62.5
20160626064500,270.0,278.4,103.1111,69,55.1,0,65.3,68.0,62.5
20160626070000,270.0,274.8,101.7778,69,55.1,0,65.3,68.0,62.5
20160626071500,270.0,274.8,101.7778,69,55.1,0,65.3,68.0,62.5
20160626073000,270.0,271.8,100.6667,69,55.1,0,65.3,68.0,62.5
20160626074500,270.0,274.8,101.7778,69,55.1,0,65.3,68.0,62.5
20160626080000,270.0,271.8,100.6667,69,68.8,100,65.8,68.9,65.9
20160626081500,270.0,271.8,100.6667,69,57.2,100,65.9,68.9,65.9
20160626083000,270.0,271.8,100.6667,69,57.2,100,65.9,68.9,65.9
20160626084500,270.0,271.8,100.6667,69,57.2,100,66.1,68.9,65.9
20160626090000,270.0,268.2,99.3333,69,57.2,0,66.1,68.9,65.9
20160626091500,270.0,268.2,99.3333,69,57.2,0,66.1,68.9,65.9
20160626093000,270.0,268.2,99.3333,69,57.2,0,66.1,68.9,65.9
20160626094500,270.0,268.2,99.3333,69,57.2,0,66.2,68.9,65.9
20160626100000,270.0,268.2,99.3333,69,57.2,0,66.6,68.9,65.9
20160626101500,270.0,268.2,99.3333,69,57.2,0,67.1,69.0,66.0
20160626103000,270.0,271.8,100.6667,69,57.8,0,67.2,69.0,66.0
20160626104500,270.0,264.6,98.0,69,57.8,0,67.2,69.0,66.0
20160626110000,270.0,264.6,98.0,70,57.2,0,67.1,69.0,66.0
20160626111500,270.0,264.6,98.0,71,57.2,0,67.2,69.0,66.0
20160626113000,270.0,268.2,99.3333,71,57.2,0,67.1,69.0,66.0
20160626114500,270.0,264.6,98.0,71,57.9,0,67.1,69.0,66.0
20160626120000,270.0,264.6,98.0,71,57.2,0,66.9,69.0,66.0
20160626121500,270.0,264.6,98.0,71,68.1,100,67.0,70.7,67.7
20160626123000,270.0,260.4,96.4444,71,66.8,100,67.4,70.8,67.8
20160626124500,270.0,264.6,98.0,71,66.8,100,67.6,70.8,67.8
20160626130000,270.0,264.6,98.0,71,66.8,100,67.9,70.8,67.8
20160626131500,270.0,264.6,98.0,71,57.6,0,67.9,70.8,67.8
20160626133000,270.0,264.6,98.0,71,57.6,0,67.8,70.8,67.8
20160626134500,270.0,264.6,98.0,71,58.2,0,67.7,70.4,67.4
20160626140000,270.0,264.6,98.0,71,58.2,100,67.5,70.8,67.8
20160626141500,270.0,264.6,98.0,71,58.2,100,67.4,70.8,67.8
20160626143000,270.0,264.6,98.0,71,60.2,100,67.3,70.8,67.8
20160626144500,270.0,268.2,99.3333,71,61.1,100,67.4,70.8,67.8
20160626150000,270.0,264.6,98.0,71,59.5,100,67.4,70.8,67.8
20160626151500,270.0,264.6,98.0,71,59.5,100,67.5,70.4,67.4
20160626153000,270.0,260.4,96.4444,72,60.7,100,67.6,70.8,67.8
20160626154500,270.0,260.4,96.4444,73,59.2,100,67.6,70.8,67.8
20160626160000,270.0,260.4,96.4444,74,60.0,100,67.6,70.8,67.8
20160626161500,270.0,264.6,98.0,74,61.0,100,67.6,70.8,67.8
20160626163000,270.0,260.4,96.4444,74,61.0,100,67.6,70.8,67.8
20160626164500,270.0,260.4,96.4444,75,61.0,100,67.6,70.8,67.8
20160626170000,270.0,260.4,96.4444,76,59.2,0,67.7,70.4,67.4
20160626171500,270.0,260.4,96.4444,77,59.2,0,67.7,70.4,67.4
20160626173000,270.0,264.6,98.0,81,59.9,100,67.7,70.8,67.8
20160626174500,270.0,260.4,96.4444,81,59.9,100,67.7,70.8,67.8
20160626180000,270.0,260.4,96.4444,84,59.9,100,67.7,70.8,67.8
20160626181500,270.0,260.4,96.4444,84,58.8,100,67.7,70.8,67.8
20160626183000,270.0,264.6,98.0,84,58.8,100,67.7,70.8,67.8
20160626184500,270.0,260.4,96.4444,84,58.8,100,67.6,70.7,67.7
20160626190000,270.0,260.4,96.4444,84,58.8,100,67.6,70.8,67.8
20160626191500,270.0,264.6,98.0,84,58.8,100,67.5,70.8,67.8
20160626193000,270.0,260.4,96.4444,84,58.8,100,67.4,70.8,67.8
20160626194500,270.0,264.6,98.0,85,60.0,100,67.5,70.8,67.8
20160626200000,270.0,260.4,96.4444,87,60.0,100,67.6,70.8,67.8
20160626201500,270.0,260.4,96.4444,90,60.0,100,67.6,70.8,67.8
20160626203000,270.0,260.4,96.4444,96,60.0,100,67.6,70.8,67.8
20160626204500,270.0,260.4,96.4444,100,60.0,100,67.8,70.8,67.8
20160626210000,270.0,257.4,95.3333,100,60.0,0,68.2,70.8,67.8
20160626211500,270.0,257.4,95.3333,100,60.0,0,68.2,70.8,67.8
20160626213000,270.0,257.4,95.3333,100,60.0,0,68.0,70.8,67.8
20160626214500,270.0,253.2,93.7778,100,60.0,0,68.3,70.8,67.8
20160626220000,270.0,257.4,95.3333,100,60.0,0,68.4,70.8,67.8
20160626221500,270.0,253.2,93.7778,100,59.1,0,67.6,70.8,67.8
20160626223000,270.0,253.2,93.7778,100,59.1,0,68.2,70.8,67.8
20160626224500,270.0,257.4,95.3333,100,59.1,0,68.2,70.8,67.8
20160626230000,270.0,257.4,95.3333,100,59.1,0,68.2,70.8,67.8
20160626231500,270.0,260.4,96.4444,100,59.1,0,68.1,70.8,67.8
20160626233000,270.0,257.4,95.3333,100,59.1,0,67.9,70.8,67.8
20160626234500,270.0,260.4,96.4444,100,59.1,0,67.9,70.8,67.8
20160627000000,270.0,257.4,95.3333,100,59.1,0,67.8,70.8,67.8
20160627001500,270.0,257.4,95.3333,100,58.4,0,67.8,70.8,67.8
20160627003000,270.0,257.4,95.3333,100,58.4,0,67.7,70.8,67.8
20160627004500,270.0,260.4,96.4444,100,58.4,0,67.6,70.8,67.8
20160627010000,270.0,264.6,98.0,100,58.4,0,67.6,70.8,67.8
20160627011500,270.0,268.2,99.3333,100,58.4,100,67.4,70.8,67.8
20160627013000,270.0,268.2,99.3333,100,58.4,100,67.3,70.8,67.8
20160627014500,270.0,282.0,104.4444,99,59.2,100,67.3,70.8,67.8
20160627020000,270.0,274.8,101.7778,76,59.2,100,67.2,70.8,67.8
20160627021500,270.0,274.8,101.7778,73,64.0,100,67.3,70.8,67.8
20160627023000,270.0,274.8,101.7778,71,64.0,100,67.6,70.8,67.8
20160627024500,270.0,278.4,103.1111,71,64.0,100,67.7,70.8,67.8
20160627030000,270.0,278.4,103.1111,70,65.8,100,67.8,70.8,67.8
20160627031500,270.0,274.8,101.7778,70,63.6,100,68.0,70.8,67.8
20160627033000,270.0,274.8,101.7778,69,56.3,0,67.9,70.8,67.8
20160627034500,270.0,274.8,101.7778,69,56.3,0,67.6,70.8,67.8
20160627040000,270.0,274.8,101.7778,69,56.3,100,67.3,70.8,67.8
20160627041500,270.0,278.4,103.1111,69,57.8,100,67.1,70.8,67.8
20160627043000,270.0,274.8,101.7778,69,63.2,100,67.0,70.8,67.8
20160627044500,270.0,274.8,101.7778,69,67.7,100,67.2,70.8,67.8
20160627050000,270.0,274.8,101.7778,69,65.3,100,67.4,70.8,67.8
20160627051500,270.0,274.8,101.7778,69,65.3,100,67.7,70.8,67.8
20160627053000,270.0,278.4,103.1111,69,56.0,100,67.7,70.8,67.8
20160627054500,270.0,274.8,101.7778,69,56.0,100,67.4,70.4,67.4
20160627060000,270.0,278.4,103.1111,69,56.0,100,67.1,70.4,67.4
20160627061500,270.0,271.8,100.6667,69,56.7,100,66.8,70.4,67.4
20160627063000,270.0,271.8,100.6667,69,64.4,100,66.7,70.8,67.8
20160627064500,270.0,274.8,101.7778,69,67.3,100,67.0,70.8,67.8
20160627070000,270.0,271.8,100.6667,69,68.2,100,67.4,70.8,67.8
20160627071500,270.0,274.8,101.7778,69,71.3,100,67.6,70.4,67.4
20160627073000,270.0,271.8,100.6667,69,55.9,0,67.4,70.4,67.4
20160627074500,270.0,271.8,100.6667,69,55.9,100,67.1,70.8,67.8
20160627080000,270.0,271.8,100.6667,69,59.2,100,66.9,70.4,67.4
20160627081500,270.0,274.8,101.7778,69,63.2,100,66.7,70.4,67.4
20160627083000,270.0,271.8,100.6667,69,64.4,100,66.9,70.4,67.4
20160627084500,270.0,268.2,99.3333,69,70.1,100,67.2,70.4,67.4
20160627090000,270.0,264.6,98.0,69,66.3,100,67.4,70.8,67.8
20160627091500,270.0,264.6,98.0,71,57.2,100,67.6,70.4,67.4
20160627093000,270.0,264.6,98.0,71,57.2,100,67.3,70.4,67.4
20160627094500,270.0,264.6,98.0,71,57.2,100,67.1,70.4,67.4
20160627100000,270.0,264.6,98.0,71,57.9,100,66.8,70.4,67.4
20160627101500,270.0,260.4,96.4444,71,64.8,100,66.8,70.8,67.8
20160627103000,270.0,264.6,98.0,72,67.2,100,67.2,70.8,67.8
20160627104500,270.0,264.6,98.0,73,71.4,100,67.8,70.8,67.8
20160627110000,270.0,260.4,96.4444,73,60.7,100,66.7,70.8,67.8
20160627111500,270.0,260.4,96.4444,73,63.2,100,67.4,70.8,67.8
20160627113000,270.0,268.2,99.3333,73,60.5,100,67.1,70.4,67.4
20160627114500,270.0,264.6,98.0,73,63.6,100,67.2,70.4,67.4
20160627120000,270.0,264.6,98.0,73,65.7,100,67.7,70.8,67.8
20160627121500,270.0,268.2,99.3333,73,58.4,0,68.1,70.4,67.4
20160627123000,270.0,268.2,99.3333,73,58.4,0,68.2,70.4,67.4
20160627124500,270.0,264.6,98.0,73,58.4,0,68.3,70.4,67.4
20160627130000,270.0,264.6,98.0,73,58.4,0,68.2,70.8,67.8
20160627131500,270.0,264.6,98.0,73,58.4,0,68.3,70.8,67.8
20160627133000,270.0,260.4,96.4444,73,58.4,0,68.1,70.8,67.8
20160627134500,270.0,260.4,96.4444,74,82.5,100,69.2,74.3,71.3
20160627140000,270.0,268.2,99.3333,75,59.2,0,69.4,70.4,67.4
20160627141500,270.0,264.6,98.0,75,59.2,0,69.5,70.4,67.4
20160627143000,270.0,264.6,98.0,76,59.2,0,69.4,70.4,67.4
20160627144500,270.0,264.6,98.0,76,59.2,0,69.2,70.4,67.4
20160627150000,270.0,260.4,96.4444,80,59.2,0,69.3,70.4,67.4
20160627151500,270.0,264.6,98.0,81,59.2,0,69.5,70.5,67.5
20160627153000,270.0,264.6,98.0,81,59.2,0,69.1,70.8,67.8
20160627154500,270.0,260.4,96.4444,82,59.2,0,68.6,70.8,67.8
20160627160000,270.0,264.6,98.0,82,59.2,0,68.2,70.8,67.8
20160627161500,270.0,264.6,98.0,86,59.9,0,68.2,70.8,67.8
20160627163000,270.0,260.4,96.4444,91,59.9,0,68.4,70.8,67.8
20160627164500,270.0,260.4,96.4444,96,59.9,0,68.4,70.8,67.8
20160627170000,270.0,260.4,96.4444,100,59.2,0,68.5,70.8,67.8
20160627171500,270.0,257.4,95.3333,100,59.2,0,68.6,70.8,67.8
20160627173000,270.0,253.2,93.7778,100,59.2,0,68.6,70.8,67.8
20160627174500,270.0,257.4,95.3333,100,59.2,0,68.4,70.8,67.8
20160627180000,270.0,257.4,95.3333,100,59.2,0,68.4,70.8,67.8
20160627181500,270.0,253.2,93.7778,100,59.2,0,68.3,70.8,67.8
20160627183000,270.0,260.4,96.4444,100,59.2,0,68.2,70.4,67.4
20160627184500,270.0,264.6,98.0,100,59.2,0,68.1,70.4,67.4
20160627190000,270.0,268.2,99.3333,100,58.4,0,68.0,70.4,67.4
20160627191500,270.0,271.8,100.6667,100,58.4,0,67.9,70.4,67.4
20160627193000,270.0,271.8,100.6667,100,58.4,100,66.8,70.4,67.4
20160627194500,270.0,271.8,100.6667,100,62.8,100,66.6,70.6,67.6
20160627200000,270.0,274.8,101.7778,100,60.8,100,67.4,70.4,67.4
20160627201500,270.0,285.0,105.5556,89,60.8,100,67.6,70.4,67.4
20160627203000,270.0,278.4,103.1111,82,60.8,100,67.6,70.4,67.4
20160627204500,270.0,278.4,103.1111,76,59.5,100,67.6,70.4,67.4
20160627210000,270.0,274.8,101.7778,76,61.1,100,66.9,70.4,67.4
20160627211500,270.0,274.8,101.7778,76,62.4,100,67.1,70.4,67.4
20160627213000,270.0,274.8,101.7778,76,66.7,100,67.3,70.4,67.4
20160627214500,270.0,271.8,100.6667,76,66.7,100,67.5,70.8,67.8
20160627220000,270.0,271.8,100.6667,76,66.7,100,67.6,70.8,67.8
20160627221500,270.0,274.8,101.7778,76,65.6,100,67.6,70.8,67.8
20160627223000,270.0,271.8,100.6667,76,65.6,100,67.7,70.8,67.8
20160627224500,270.0,274.8,101.7778,76,59.1,0,68.1,70.8,67.8
20160627230000,270.0,278.4,103.1111,76,59.1,0,68.0,70.8,67.8
20160627231500,270.0,271.8,100.6667,76,59.1,0,68.1,70.8,67.8
20160627233000,270.0,274.8,101.7778,76,59.1,0,67.9,70.8,67.8
20160627234500,270.0,271.8,100.6667,76,59.1,0,67.9,70.8,67.8
20160628000000,270.0,271.8,100.6667,76,59.1,0,67.8,70.8,67.8
20160628001500,270.0,271.8,100.6667,76,61.1,100,67.2,70.8,67.8
20160628003000,270.0,268.2,99.3333,76,61.1,100,67.7,70.8,67.8
20160628004500,270.0,268.2,99.3333,76,61.1,100,67.8,70.8,67.8
20160628010000,270.0,271.8,100.6667,76,59.2,0,68.1,70.8,67.8
20160628011500,270.0,268.2,99.3333,76,59.2,0,68.1,70.8,67.8
20160628013000,270.0,271.8,100.6667,76,59.2,0,68.0,70.8,67.8
20160628014500,270.0,271.8,100.6667,76,59.2,100,67.9,70.8,67.8
20160628020000,270.0,271.8,100.6667,76,62.4,100,66.8,70.8,67.8
20160628021500,270.0,268.2,99.3333,76,64.6,100,67.3,70.8,67.8
20160628023000,270.0,264.6,98.0,76,64.6,100,67.6,70.8,67.8
20160628024500,270.0,268.2,99.3333,76,64.6,100,67.6,70.8,67.8
20160628030000,270.0,264.6,98.0,76,65.7,100,67.6,70.8,67.8
20160628031500,270.0,271.8,100.6667,76,65.7,100,67.5,70.8,67.8
20160628033000,270.0,271.8,100.6667,76,64.0,100,67.6,70.8,67.8
