PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628034500,270.0,271.8,100.6667,72,65.9,100,67.7,70.8,67.8
20160628040000,270.0,274.8,101.7778,71,58.5,100,67.3,70.4,67.4
20160628041500,270.0,271.8,100.6667,71,61.5,100,66.7,70.8,67.8
20160628043000,270.0,274.8,101.7778,69,65.3,100,67.4,70.8,67.8
20160628044500,270.0,278.4,103.1111,69,67.7,100,67.6,70.8,67.8
20160628050000,270.0,278.4,103.1111,69,67.7,100,67.6,70.8,67.8
20160628051500,270.0,268.2,99.3333,69,66.8,100,67.7,70.8,67.8
20160628053000,270.0,274.8,101.7778,69,64.9,100,67.7,70.8,67.8
20160628054500,270.0,274.8,101.7778,69,65.9,100,67.7,70.8,67.8
20160628060000,270.0,271.8,100.6667,69,67.3,100,67.9,70.8,67.8
20160628061500,270.0,268.2,99.3333,69,60.9,0,67.8,70.8,67.8
20160628063000,270.0,274.8,101.7778,69,60.9,100,66.9,70.8,67.8
20160628064500,270.0,274.8,101.7778,69,64.7,100,67.3,70.8,67.8
20160628070000,270.0,274.8,101.7778,69,64.7,100,67.4,70.8,67.8
20160628071500,270.0,274.8,101.7778,69,64.7,100,67.5,70.8,67.8
20160628073000,270.0,271.8,100.6667,69,66.4,100,67.9,70.8,67.8
20160628074500,270.0,271.8,100.6667,69,58.4,100,67.1,70.8,67.8
20160628080000,270.0,271.8,100.6667,69,60.4,100,67.4,70.8,67.8
20160628081500,270.0,271.8,100.6667,69,60.4,100,67.7,70.5,67.5
20160628083000,270.0,268.2,99.3333,69,59.0,0,66.4,68.0,56.9
20160628084500,270.0,268.2,99.3333,69,59.0,0,67.4,68.0,56.9
20160628090000,270.0,268.2,99.3333,69,59.0,0,67.4,68.0,56.9
20160628091500,270.0,268.2,99.3333,69,59.0,0,67.4,68.0,56.9
20160628093000,270.0,268.2,99.3333,69,58.4,0,67.4,68.0,56.9
20160628094500,270.0,271.8,100.6667,69,58.4,0,67.3,68.0,56.9
20160628100000,270.0,268.2,99.3333,69,58.4,0,67.3,68.0,56.9
20160628101500,270.0,264.6,98.0,69,58.4,0,67.2,68.0,56.9
20160628103000,270.0,268.2,99.3333,69,58.4,0,67.2,68.0,56.9
20160628104500,270.0,268.2,99.3333,69,58.4,0,67.2,68.0,56.9
20160628110000,270.0,264.6,98.0,69,58.4,0,67.1,68.0,56.9
20160628111500,270.0,268.2,99.3333,69,58.4,0,67.1,68.0,56.9
20160628113000,270.0,264.6,98.0,71,58.4,0,67.2,68.0,56.9
20160628114500,270.0,260.4,96.4444,71,58.4,0,67.2,68.0,56.9
20160628120000,270.0,260.4,96.4444,72,58.4,0,67.2,68.0,56.9
20160628121500,270.0,260.4,96.4444,79,58.4,0,67.2,68.0,56.9
20160628123000,270.0,260.4,96.4444,81,57.2,0,67.3,68.0,56.9
20160628124500,270.0,264.6,98.0,82,57.2,0,67.2,68.0,56.9
20160628130000,270.0,264.6,98.0,82,57.2,0,67.2,68.0,56.9
20160628131500,270.0,264.6,98.0,82,58.3,0,67.2,68.0,56.9
20160628133000,270.0,264.6,98.0,82,58.3,0,67.2,68.0,56.9
20160628134500,270.0,264.6,98.0,82,58.3,0,67.2,68.0,56.9
20160628140000,270.0,260.4,96.4444,82,58.3,0,67.1,68.0,56.9
20160628141500,270.0,278.4,103.1111,73,57.6,0,67.1,68.0,56.9
20160628143000,270.0,268.2,99.3333,73,57.6,0,67.1,68.0,56.9
20160628144500,270.0,268.2,99.3333,73,57.6,0,67.1,68.0,56.9
20160628150000,270.0,268.2,99.3333,73,57.6,0,66.4,68.0,56.9
20160628151500,270.0,264.6,98.0,73,57.6,0,65.2,68.0,56.9
20160628153000,270.0,271.8,100.6667,73,57.6,0,66.4,68.0,59.9
20160628154500,270.0,268.2,99.3333,73,57.6,0,66.6,68.0,59.9
20160628160000,270.0,268.2,99.3333,73,56.8,0,66.5,68.0,59.9
20160628161500,270.0,278.4,103.1111,73,56.8,0,65.7,68.0,59.9
20160628163000,270.0,282.0,104.4444,73,56.8,0,65.0,68.0,59.9
20160628164500,270.0,274.8,101.7778,73,56.8,0,64.7,68.0,59.9
20160628170000,270.0,274.8,101.7778,73,56.8,0,64.8,68.0,59.9
20160628171500,270.0,274.8,101.7778,73,56.8,0,64.9,68.0,59.9
20160628173000,270.0,274.8,101.7778,73,56.8,0,64.6,68.0,59.9
20160628174500,270.0,274.8,101.7778,72,56.8,0,65.4,68.0,59.9
20160628180000,270.0,274.8,101.7778,72,56.8,0,65.8,68.0,59.9
20160628181500,270.0,274.8,101.7778,72,56.8,0,66.0,68.0,59.9
20160628183000,270.0,264.6,98.0,72,56.8,0,65.9,68.0,59.9
20160628184500,270.0,264.6,98.0,72,56.8,0,65.8,68.0,59.9
20160628190000,270.0,264.6,98.0,72,56.8,0,66.0,68.0,59.9
20160628191500,270.0,268.2,99.3333,72,56.8,0,66.2,68.0,59.9
20160628193000,270.0,268.2,99.3333,72,56.8,0,66.3,68.0,59.9
20160628194500,270.0,274.8,101.7778,72,56.8,0,66.4,68.0,59.9
20160628200000,270.0,271.8,100.6667,71,56.8,0,66.5,68.0,59.9
20160628201500,270.0,274.8,101.7778,71,56.8,0,66.4,68.0,59.9
20160628203000,270.0,271.8,100.6667,71,56.8,0,66.5,68.0,59.9
20160628204500,270.0,274.8,101.7778,71,56.8,0,66.6,68.0,59.9
20160628210000,270.0,274.8,101.7778,71,56.8,0,66.7,68.0,59.9
20160628211500,270.0,274.8,101.7778,71,56.8,0,66.8,68.0,59.9
20160628213000,270.0,274.8,101.7778,71,56.8,0,66.8,68.0,59.9
20160628214500,270.0,274.8,101.7778,71,56.1,0,66.8,68.0,59.9
20160628220000,270.0,278.4,103.1111,71,56.1,0,66.9,68.0,59.9
20160628221500,270.0,274.8,101.7778,70,56.1,0,67.0,68.0,59.9
20160628223000,270.0,282.0,104.4444,69,56.1,0,66.9,68.0,59.9
20160628224500,270.0,274.8,101.7778,67,56.1,0,66.7,68.0,59.9
20160628230000,270.0,274.8,101.7778,67,55.2,0,66.4,68.0,59.9
20160628231500,270.0,274.8,101.7778,66,55.2,0,66.3,68.0,59.9
20160628233000,270.0,271.8,100.6667,66,55.2,0,66.3,68.0,59.9
20160628234500,270.0,271.8,100.6667,66,55.2,0,66.2,68.0,59.9
20160629000000,270.0,274.8,101.7778,66,55.2,0,66.4,68.0,59.9
20160629001500,270.0,271.8,100.6667,66,55.2,0,66.4,68.0,59.9
20160629003000,270.0,274.8,101.7778,66,55.2,0,66.4,68.0,59.9
20160629004500,270.0,274.8,101.7778,66,55.2,0,66.4,68.0,59.9
20160629010000,270.0,274.8,101.7778,66,55.2,0,66.4,68.0,59.9
20160629011500,270.0,260.4,96.4444,77,55.2,0,66.3,68.0,59.9
20160629013000,270.0,264.6,98.0,76,56.0,0,66.4,68.4,65.4
20160629014500,270.0,264.6,98.0,76,56.0,0,66.3,68.0,64.9
20160629020000,270.0,278.4,103.1111,76,56.0,0,66.1,68.4,65.4
20160629021500,270.0,282.0,104.4444,70,56.0,0,66.2,68.4,65.4
20160629023000,270.0,278.4,103.1111,67,55.2,0,66.2,68.4,65.4
20160629024500,270.0,278.4,103.1111,67,55.2,0,66.1,68.4,65.4
20160629030000,270.0,274.8,101.7778,66,55.2,0,66.0,68.4,65.4
20160629031500,270.0,274.8,101.7778,66,55.2,0,66.0,68.4,65.4
20160629033000,270.0,274.8,101.7778,66,55.9,0,65.9,68.4,65.4
20160629034500,270.0,271.8,100.6667,66,55.9,0,66.0,68.4,65.4
20160629040000,270.0,274.8,101.7778,66,55.9,0,66.0,68.4,65.4
20160629041500,270.0,271.8,100.6667,66,55.9,0,65.8,68.0,65.0
20160629043000,270.0,274.8,101.7778,66,55.9,0,65.8,68.3,65.3
20160629044500,270.0,271.8,100.6667,66,55.9,0,65.7,68.4,65.4
20160629050000,270.0,271.8,100.6667,66,55.9,0,65.7,68.0,64.9
20160629051500,270.0,271.8,100.6667,66,55.9,0,65.6,68.4,65.4
20160629053000,270.0,271.8,100.6667,66,55.9,0,65.6,68.4,65.4
20160629054500,270.0,274.8,101.7778,66,55.9,0,65.6,68.4,65.4
20160629060000,270.0,271.8,100.6667,66,55.3,0,65.5,68.4,65.4
20160629061500,270.0,271.8,100.6667,66,55.9,0,65.5,68.4,65.4
20160629063000,270.0,271.8,100.6667,66,55.2,0,65.5,68.4,65.4
20160629064500,270.0,271.8,100.6667,66,55.2,0,65.5,68.4,65.4
20160629070000,270.0,271.8,100.6667,66,55.2,0,65.5,68.4,65.4
20160629071500,270.0,274.8,101.7778,66,55.2,0,65.5,68.4,65.4
20160629073000,270.0,274.8,101.7778,66,55.2,0,65.5,68.4,65.4
20160629074500,270.0,271.8,100.6667,66,55.2,0,65.5,68.4,65.4
20160629080000,270.0,264.6,98.0,66,55.2,0,65.5,68.4,65.4
20160629081500,270.0,268.2,99.3333,66,55.2,0,65.5,68.0,64.9
20160629083000,270.0,264.6,98.0,72,55.2,0,65.5,68.0,64.9
20160629084500,270.0,268.2,99.3333,72,55.9,0,65.5,68.0,64.9
20160629090000,270.0,264.6,98.0,72,55.9,0,65.7,68.0,64.9
20160629091500,270.0,268.2,99.3333,72,55.9,100,65.5,68.4,65.4
20160629093000,270.0,268.2,99.3333,72,55.9,0,65.8,68.4,65.4
20160629094500,270.0,268.2,99.3333,72,55.9,0,65.8,68.4,65.4
20160629100000,270.0,268.2,99.3333,72,56.7,0,65.8,68.4,65.4
20160629101500,270.0,260.4,96.4444,78,57.5,0,65.8,68.0,64.9
20160629103000,270.0,264.6,98.0,79,57.5,0,65.7,68.0,65.0
20160629104500,270.0,268.2,99.3333,79,56.8,0,65.8,68.4,65.4
20160629110000,270.0,278.4,103.1111,73,56.8,100,65.8,68.9,65.9
20160629111500,270.0,274.8,101.7778,73,56.8,0,65.8,68.4,65.4
20160629113000,270.0,274.8,101.7778,73,56.8,0,65.8,68.4,65.4
20160629114500,270.0,271.8,100.6667,73,56.8,0,65.8,68.0,64.8
20160629120000,270.0,274.8,101.7778,73,56.8,0,65.8,68.0,64.8
20160629121500,270.0,274.8,101.7778,73,56.8,0,65.8,68.0,64.8
20160629123000,270.0,274.8,101.7778,73,56.8,0,65.8,68.0,64.9
20160629124500,270.0,274.8,101.7778,73,56.8,0,65.7,68.4,65.4
20160629130000,270.0,274.8,101.7778,73,56.8,0,65.7,68.4,65.4
20160629131500,270.0,274.8,101.7778,73,56.8,0,65.6,68.0,64.9
20160629133000,270.0,271.8,100.6667,73,56.8,0,65.7,68.0,64.8
20160629134500,270.0,274.8,101.7778,73,56.8,0,65.7,68.0,64.8
20160629140000,270.0,264.6,98.0,73,76.2,100,66.0,71.3,68.3
20160629141500,270.0,274.8,101.7778,73,76.2,100,67.1,70.4,67.4
20160629143000,270.0,274.8,101.7778,73,58.8,100,67.6,70.8,67.8
20160629144500,270.0,271.8,100.6667,73,58.0,100,67.6,70.4,67.4
20160629150000,270.0,274.8,101.7778,73,58.0,100,67.4,70.7,67.7
20160629151500,270.0,278.4,103.1111,73,58.7,100,67.3,70.4,67.4
20160629153000,270.0,274.8,101.7778,73,59.5,100,67.3,70.8,67.8
20160629154500,270.0,278.4,103.1111,73,63.6,100,67.3,70.9,67.9
20160629160000,270.0,274.8,101.7778,73,66.2,100,67.6,71.1,68.1
20160629161500,270.0,274.8,101.7778,73,66.2,100,67.8,70.9,67.9
20160629163000,270.0,274.8,101.7778,73,59.9,0,68.2,70.8,67.8
20160629164500,270.0,271.8,100.6667,73,58.0,0,68.1,70.9,67.9
20160629170000,270.0,271.8,100.6667,73,58.0,0,68.1,70.4,67.4
20160629171500,270.0,274.8,101.7778,73,58.7,100,67.9,70.8,67.8
20160629173000,270.0,271.8,100.6667,73,58.0,0,67.8,70.4,67.4
20160629174500,270.0,271.8,100.6667,73,58.0,0,67.7,70.8,67.8
20160629180000,270.0,271.8,100.6667,73,58.0,0,67.6,70.9,67.9
20160629181500,270.0,274.8,101.7778,73,58.0,100,67.6,71.1,68.1
20160629183000,270.0,271.8,100.6667,73,64.9,100,67.4,71.0,68.0
20160629184500,270.0,274.8,101.7778,73,58.2,100,67.7,70.9,67.9
20160629190000,270.0,274.8,101.7778,73,58.2,100,67.7,70.9,67.9
20160629191500,270.0,278.4,103.1111,73,57.6,100,67.7,70.9,67.9
20160629193000,270.0,274.8,101.7778,73,64.0,100,67.5,70.9,67.9
20160629194500,270.0,274.8,101.7778,73,63.2,100,67.7,70.9,67.9
20160629200000,270.0,268.2,99.3333,73,58.4,0,67.8,70.4,67.4
20160629201500,270.0,274.8,101.7778,73,55.2,0,67.6,70.0,67.0
20160629203000,270.0,274.8,101.7778,73,55.2,0,67.3,70.1,67.1
20160629204500,270.0,274.8,101.7778,73,55.2,100,67.1,70.4,67.4
20160629210000,270.0,274.8,101.7778,73,55.9,100,66.8,70.4,67.4
20160629211500,270.0,274.8,101.7778,72,57.1,100,66.7,70.4,67.4
20160629213000,270.0,274.8,101.7778,72,62.8,100,66.7,70.3,67.3
20160629214500,270.0,274.8,101.7778,72,62.8,100,66.9,70.0,67.0
20160629220000,270.0,271.8,100.6667,72,62.8,100,67.0,70.0,67.0
20160629221500,270.0,274.8,101.7778,72,62.8,100,67.1,70.0,67.0
20160629223000,270.0,271.8,100.6667,72,56.0,0,67.4,70.0,67.0
20160629224500,270.0,274.8,101.7778,72,56.0,100,67.3,70.8,67.8
20160629230000,270.0,274.8,101.7778,72,55.1,100,67.4,70.8,67.8
20160629231500,270.0,271.8,100.6667,72,55.1,100,67.3,70.8,67.8
20160629233000,270.0,274.8,101.7778,72,59.6,100,67.1,70.8,67.8
20160629234500,270.0,274.8,101.7778,72,59.6,100,67.1,70.8,67.8
20160630000000,270.0,274.8,101.7778,72,59.6,100,67.3,70.8,67.8
20160630001500,270.0,274.8,101.7778,72,61.5,100,67.2,70.8,67.8
20160630003000,270.0,274.8,101.7778,65,61.5,100,67.3,70.8,67.8
20160630004500,270.0,274.8,101.7778,65,61.5,100,67.4,70.8,67.8
20160630010000,270.0,271.8,100.6667,65,62.4,100,67.5,70.8,67.8
20160630011500,270.0,271.8,100.6667,65,62.4,100,67.6,70.8,67.8
20160630013000,270.0,274.8,101.7778,65,61.6,100,67.7,70.8,67.8
20160630014500,270.0,274.8,101.7778,65,61.6,100,67.7,70.8,67.8
20160630020000,270.0,274.8,101.7778,65,61.6,100,67.8,70.8,67.8
20160630021500,270.0,274.8,101.7778,65,61.6,100,67.7,70.8,67.8
20160630023000,270.0,274.8,101.7778,65,62.4,100,67.9,70.8,67.8
20160630024500,270.0,274.8,101.7778,65,62.4,100,67.9,70.8,67.8
20160630030000,270.0,274.8,101.7778,65,62.4,100,68.0,70.8,67.8
20160630031500,270.0,271.8,100.6667,65,60.8,100,68.0,70.8,67.8
20160630033000,270.0,274.8,101.7778,65,51.7,0,67.8,70.8,67.8
20160630034500,270.0,274.8,101.7778,65,51.7,100,67.4,70.8,67.8
20160630040000,270.0,274.8,101.7778,65,51.7,100,67.2,70.8,67.8
20160630041500,270.0,274.8,101.7778,65,54.7,100,66.9,70.8,67.8
20160630043000,270.0,274.8,101.7778,65,57.5,100,66.9,70.8,67.8
20160630044500,270.0,274.8,101.7778,65,59.6,100,66.9,70.8,67.8
20160630050000,270.0,274.8,101.7778,65,60.9,100,67.1,70.8,67.8
20160630051500,270.0,274.8,101.7778,65,62.0,100,67.3,70.8,67.8
20160630053000,270.0,274.8,101.7778,65,62.0,100,67.4,70.8,67.8
20160630054500,270.0,274.8,101.7778,65,62.8,100,67.6,70.7,67.7
20160630060000,270.0,271.8,100.6667,65,62.8,100,67.7,70.7,67.7
20160630061500,270.0,274.8,101.7778,65,53.5,0,67.7,70.5,67.5
20160630063000,270.0,271.8,100.6667,65,53.5,0,67.4,70.4,67.4
20160630064500,270.0,271.8,100.6667,65,53.5,0,67.2,70.4,67.4
20160630070000,270.0,271.8,100.6667,65,53.5,100,67.1,70.4,67.4
20160630071500,270.0,268.2,99.3333,65,55.9,100,66.9,70.4,67.4
20160630073000,270.0,271.8,100.6667,65,55.9,100,66.8,70.4,67.4
20160630074500,270.0,271.8,100.6667,65,57.5,100,66.8,70.4,67.4
20160630080000,270.0,271.8,100.6667,65,64.4,100,67.0,70.4,67.4
20160630081500,270.0,271.8,100.6667,65,64.4,100,67.4,70.8,67.8
20160630083000,270.0,268.2,99.3333,65,65.2,100,67.7,70.7,67.7
20160630084500,270.0,268.2,99.3333,65,54.7,0,67.7,70.4,67.4
20160630090000,270.0,264.6,98.0,67,54.7,100,67.6,70.4,67.4
20160630091500,270.0,260.4,96.4444,67,54.7,100,67.5,70.4,67.4
20160630093000,270.0,264.6,98.0,68,55.5,100,67.4,70.4,67.4
20160630094500,270.0,264.6,98.0,68,55.5,100,67.3,70.4,67.4
20160630100000,270.0,260.4,96.4444,68,56.7,100,67.3,70.4,67.4
20160630101500,270.0,264.6,98.0,68,56.7,100,67.3,70.4,67.4
20160630103000,270.0,268.2,99.3333,68,56.1,100,67.4,70.8,67.8
20160630104500,270.0,260.4,96.4444,70,56.8,100,67.5,70.8,67.8
20160630110000,270.0,268.2,99.3333,71,56.8,100,67.6,70.8,67.8
20160630111500,270.0,268.2,99.3333,73,56.8,100,67.6,70.8,67.8
20160630113000,270.0,271.8,100.6667,73,56.8,100,67.6,70.8,67.8
20160630114500,270.0,274.8,101.7778,73,59.5,100,67.6,70.8,67.8
20160630120000,270.0,278.4,103.1111,72,58.4,100,67.6,70.8,67.8
20160630121500,270.0,264.6,98.0,74,59.2,100,67.6,70.8,67.8
20160630123000,270.0,264.6,98.0,74,59.2,100,67.7,70.8,67.8
20160630124500,270.0,264.6,98.0,74,59.2,100,67.7,70.8,67.8
20160630130000,270.0,264.6,98.0,72,59.2,100,67.7,70.8,67.8
20160630131500,270.0,260.4,96.4444,73,58.4,100,67.7,70.8,67.8
20160630133000,270.0,264.6,98.0,73,59.1,100,67.7,70.8,67.8
20160630134500,270.0,264.6,98.0,73,58.4,100,67.6,70.8,67.8
20160630140000,270.0,264.6,98.0,73,58.4,100,67.6,70.8,67.8
20160630141500,270.0,264.6,98.0,73,58.4,100,67.6,70.6,67.6
20160630143000,270.0,264.6,98.0,78,57.6,0,67.5,70.4,67.4
20160630144500,270.0,264.6,98.0,78,57.6,0,67.4,70.4,67.4
20160630150000,270.0,268.2,99.3333,78,57.6,0,67.4,70.4,67.4
20160630151500,270.0,268.2,99.3333,78,57.6,0,67.3,70.4,67.4
20160630153000,270.0,271.8,100.6667,78,57.6,0,67.2,70.4,67.4
20160630154500,270.0,271.8,100.6667,78,57.6,0,67.2,70.4,67.4
20160630160000,270.0,278.4,103.1111,78,57.6,100,67.1,70.4,67.4
20160630161500,270.0,274.8,101.7778,78,57.6,100,67.1,70.4,67.4
20160630163000,270.0,271.8,100.6667,78,59.1,100,67.0,70.8,67.8
20160630164500,270.0,278.4,103.1111,74,66.2,100,67.6,70.6,67.6
20160630170000,270.0,264.6,98.0,76,66.2,0,68.1,68.0,62.4
20160630171500,270.0,264.6,98.0,77,58.3,0,68.1,68.0,63.0
20160630173000,270.0,260.4,96.4444,77,58.3,0,68.1,68.0,63.0
20160630174500,270.0,264.6,98.0,79,58.3,0,68.1,68.0,63.0
20160630180000,270.0,264.6,98.0,80,58.3,0,67.9,68.0,63.0
20160630181500,270.0,264.6,98.0,80,58.3,0,67.8,68.0,63.0
20160630183000,270.0,264.6,98.0,81,58.3,0,67.7,68.0,63.0
20160630184500,270.0,268.2,99.3333,81,57.6,0,67.7,68.0,63.0
20160630190000,270.0,268.2,99.3333,81,57.6,0,67.6,68.0,63.0
20160630191500,270.0,268.2,99.3333,81,57.6,0,67.4,68.0,63.0
20160630193000,270.0,274.8,101.7778,81,57.6,0,67.3,68.0,63.0
20160630194500,270.0,274.8,101.7778,81,56.4,0,67.2,68.0,63.0
20160630200000,270.0,274.8,101.7778,79,56.4,0,67.1,68.0,63.0
20160630201500,270.0,278.4,103.1111,77,56.4,0,67.0,68.0,63.0
20160630203000,270.0,268.2,99.3333,77,56.4,0,66.8,68.0,63.0
20160630204500,270.0,268.2,99.3333,77,56.4,0,67.2,68.0,63.0
20160630210000,270.0,268.2,99.3333,77,56.4,0,67.1,68.0,63.0
20160630211500,270.0,271.8,100.6667,77,56.4,0,67.2,68.0,63.0
20160630213000,270.0,268.2,99.3333,77,56.4,0,67.2,68.0,63.0
20160630214500,270.0,268.2,99.3333,77,56.4,0,67.1,68.0,63.0
20160630220000,270.0,268.2,99.3333,77,56.4,0,67.2,69.4,66.4
20160630221500,270.0,271.8,100.6667,77,55.6,100,67.2,70.4,67.4
20160630223000,270.0,274.8,101.7778,77,55.6,100,67.2,70.4,67.4
20160630224500,270.0,278.4,103.1111,77,56.5,100,67.1,70.4,67.4
20160630230000,270.0,274.8,101.7778,77,56.5,100,67.3,70.4,67.4
20160630231500,270.0,278.4,103.1111,75,56.5,100,67.2,70.4,67.4
20160630233000,270.0,274.8,101.7778,72,57.1,100,67.1,70.4,67.4
20160630234500,270.0,274.8,101.7778,72,57.1,100,66.9,70.4,67.4
20160701000000,270.0,274.8,101.7778,71,58.4,100,66.8,70.4,67.4
20160701001500,270.0,274.8,101.7778,71,66.1,100,66.9,70.4,67.4
20160701003000,270.0,274.8,101.7778,71,64.6,100,67.2,70.4,67.4
20160701004500,270.0,268.2,99.3333,71,63.2,100,67.3,70.4,67.4
20160701010000,270.0,268.2,99.3333,71,63.2,100,67.6,70.4,67.4
20160701011500,270.0,268.2,99.3333,71,57.2,0,67.7,70.4,67.4
20160701013000,270.0,268.2,99.3333,71,55.6,0,67.4,70.4,67.4
20160701014500,270.0,268.2,99.3333,71,55.6,100,67.1,70.4,67.4
20160701020000,270.0,278.4,103.1111,71,55.6,100,66.8,70.4,67.4
20160701021500,270.0,278.4,103.1111,71,57.6,100,66.7,70.4,67.4
20160701023000,270.0,274.8,101.7778,71,65.4,100,66.7,70.4,67.4
20160701024500,270.0,274.8,101.7778,71,67.7,100,66.9,70.4,67.4
20160701030000,270.0,278.4,103.1111,71,67.7,100,67.2,70.4,67.4
20160701031500,270.0,274.8,101.7778,71,65.8,100,67.4,70.4,67.4
20160701033000,270.0,271.8,100.6667,71,64.0,100,67.6,70.4,67.4
20160701034500,270.0,274.8,101.7778,71,56.8,0,67.3,70.4,67.4
20160701040000,270.0,274.8,101.7778,71,55.9,0,67.3,70.4,67.4
20160701041500,270.0,274.8,101.7778,71,55.9,100,66.9,70.4,67.4
20160701043000,270.0,274.8,101.7778,71,57.1,100,66.7,70.4,67.4
20160701044500,270.0,274.8,101.7778,71,62.8,100,66.6,70.4,67.4
20160701050000,270.0,274.8,101.7778,71,67.7,100,66.8,70.4,67.4
20160701051500,270.0,264.6,98.0,71,66.1,100,67.1,70.4,67.4
20160701053000,270.0,264.6,98.0,71,64.9,100,67.4,70.4,67.4
20160701054500,270.0,274.8,101.7778,71,58.3,0,67.7,70.4,67.4
20160701060000,270.0,274.8,101.7778,71,56.0,0,67.3,70.4,67.4
20160701061500,270.0,274.8,101.7778,71,56.0,0,67.3,70.4,67.4
20160701063000,270.0,271.8,100.6667,71,55.2,100,67.1,70.4,67.4
20160701064500,270.0,274.8,101.7778,71,55.2,100,67.1,70.4,67.4
20160701070000,270.0,271.8,100.6667,71,63.6,100,66.0,70.4,67.4
20160701071500,270.0,268.2,99.3333,71,68.1,100,66.7,70.4,67.4
20160701073000,270.0,268.2,99.3333,71,68.1,100,67.1,70.4,67.4
20160701074500,270.0,271.8,100.6667,71,65.8,100,67.2,70.4,67.4
20160701080000,270.0,271.8,100.6667,71,66.7,100,67.2,70.4,67.4
20160701081500,270.0,271.8,100.6667,71,69.2,100,67.6,70.4,67.4
20160701083000,270.0,271.8,100.6667,71,66.1,100,67.4,70.4,67.4
20160701084500,270.0,268.2,99.3333,71,66.1,100,67.4,70.4,67.4
20160701090000,270.0,271.8,100.6667,71,69.6,100,67.4,70.4,67.4
20160701091500,270.0,268.2,99.3333,71,58.4,0,67.2,70.4,67.4
20160701093000,270.0,268.2,99.3333,71,62.4,100,66.5,70.4,67.4
20160701094500,270.0,268.2,99.3333,71,67.5,100,66.8,70.4,67.4
20160701100000,270.0,268.2,99.3333,71,68.4,100,67.2,70.4,67.4
20160701101500,270.0,268.2,99.3333,71,68.4,100,67.2,70.4,67.4
20160701103000,270.0,271.8,100.6667,71,65.8,100,67.3,70.4,67.4
20160701104500,270.0,268.2,99.3333,71,64.9,100,67.2,70.4,67.4
20160701110000,270.0,271.8,100.6667,71,69.2,100,67.4,70.4,67.4
20160701111500,270.0,268.2,99.3333,71,65.9,100,67.4,70.4,67.4
20160701113000,270.0,268.2,99.3333,71,65.9,100,67.0,70.4,67.4
20160701114500,270.0,268.2,99.3333,71,64.4,100,67.1,70.4,67.4
20160701120000,270.0,271.8,100.6667,71,70.0,100,67.1,70.4,67.4
20160701121500,270.0,271.8,100.6667,71,62.5,0,67.6,70.4,67.4
20160701123000,270.0,271.8,100.6667,71,63.2,100,66.2,70.4,67.4
20160701124500,270.0,268.2,99.3333,71,65.3,100,66.7,70.4,67.4
20160701130000,270.0,268.2,99.3333,71,64.0,100,66.8,70.4,67.4
20160701131500,270.0,274.8,101.7778,71,65.2,100,66.7,70.4,67.4
20160701133000,270.0,271.8,100.6667,71,65.2,100,67.3,70.4,67.4
20160701134500,270.0,271.8,100.6667,71,57.5,100,66.4,70.4,67.4
20160701140000,270.0,271.8,100.6667,71,67.3,100,66.8,70.4,67.4
20160701141500,270.0,271.8,100.6667,71,69.1,100,67.1,70.4,67.4
20160701143000,270.0,278.4,103.1111,71,69.1,100,67.5,70.4,67.4
20160701144500,270.0,274.8,101.7778,71,57.1,0,67.6,70.4,67.4
20160701150000,270.0,274.8,101.7778,71,57.1,0,67.5,70.4,67.4
20160701151500,270.0,274.8,101.7778,71,57.1,100,67.3,70.4,67.4
20160701153000,270.0,274.8,101.7778,71,56.4,100,67.1,70.4,67.4
20160701154500,270.0,271.8,100.6667,71,56.4,100,66.8,70.4,67.4
20160701160000,270.0,274.8,101.7778,71,58.8,100,66.9,70.4,67.4
20160701161500,270.0,271.8,100.6667,71,58.8,100,66.9,70.4,67.4
20160701163000,270.0,274.8,101.7778,71,59.5,100,66.9,70.4,67.4
20160701164500,270.0,260.4,96.4444,73,66.0,100,67.3,70.4,67.4
20160701170000,270.0,264.6,98.0,76,66.0,100,67.7,70.4,67.4
20160701171500,270.0,264.6,98.0,76,57.5,0,67.6,70.4,67.4
20160701173000,270.0,268.2,99.3333,76,57.5,0,67.4,70.4,67.4
20160701174500,270.0,264.6,98.0,76,56.8,100,66.6,70.4,67.4
20160701180000,270.0,268.2,99.3333,76,65.3,100,66.8,70.4,67.4
20160701181500,270.0,264.6,98.0,76,62.8,100,66.8,70.4,67.4
20160701183000,270.0,268.2,99.3333,76,64.4,100,67.4,70.4,67.4
20160701184500,270.0,268.2,99.3333,76,58.0,0,67.7,70.4,67.4
20160701190000,270.0,268.2,99.3333,76,56.7,0,67.7,70.4,67.4
20160701191500,270.0,268.2,99.3333,76,57.9,0,67.6,70.4,67.4
20160701193000,270.0,260.4,96.4444,76,57.9,0,67.6,70.4,67.4
20160701194500,270.0,260.4,96.4444,76,57.2,0,67.7,70.4,67.4
20160701200000,270.0,260.4,96.4444,77,57.2,0,67.8,70.4,67.4
20160701201500,270.0,264.6,98.0,77,57.2,0,67.8,70.4,67.4
20160701203000,270.0,260.4,96.4444,77,57.2,0,67.7,70.4,67.4
20160701204500,270.0,264.6,98.0,79,57.2,0,67.8,70.4,67.4
20160701210000,270.0,264.6,98.0,79,57.2,0,67.8,70.4,67.4
20160701211500,270.0,264.6,98.0,79,57.2,0,67.9,70.4,67.4
20160701213000,270.0,260.4,96.4444,79,57.2,0,67.9,70.4,67.4
20160701214500,270.0,264.6,98.0,79,56.4,0,67.8,70.4,67.4
20160701220000,270.0,264.6,98.0,79,56.4,0,67.7,70.4,67.4
20160701221500,270.0,260.4,96.4444,79,56.4,0,67.6,70.4,67.4
20160701223000,270.0,264.6,98.0,79,56.4,0,67.4,70.4,67.4
20160701224500,270.0,264.6,98.0,79,56.4,0,67.3,70.4,67.4
20160701230000,270.0,260.4,96.4444,79,56.4,100,67.2,70.4,67.4
20160701231500,270.0,268.2,99.3333,79,57.8,100,67.2,70.4,67.4
20160701233000,270.0,274.8,101.7778,77,81.1,100,67.5,73.1,70.1
20160701234500,270.0,274.8,101.7778,73,79.2,100,68.6,72.8,69.8
20160702000000,270.0,268.2,99.3333,73,76.8,100,69.6,72.9,69.9
20160702001500,270.0,271.8,100.6667,73,56.8,100,70.0,73.1,70.1
20160702003000,270.0,268.2,99.3333,73,56.0,100,69.4,73.1,70.1
20160702004500,270.0,271.8,100.6667,73,57.1,100,69.2,72.8,69.8
20160702010000,270.0,271.8,100.6667,73,64.0,100,68.9,72.8,69.8
20160702011500,270.0,253.2,93.7778,77,73.4,100,68.9,72.8,69.8
20160702013000,270.0,271.8,100.6667,71,68.7,100,69.1,72.7,69.7
20160702014500,270.0,271.8,100.6667,71,74.6,100,69.3,73.1,70.1
20160702020000,270.0,271.8,100.6667,71,79.8,100,69.8,73.1,70.1
20160702021500,270.0,274.8,101.7778,71,57.6,0,70.0,72.7,69.7
20160702023000,270.0,278.4,103.1111,71,55.5,100,69.5,72.6,69.6
20160702024500,270.0,274.8,101.7778,71,56.7,100,68.9,72.7,69.7
20160702030000,270.0,274.8,101.7778,71,68.6,100,68.7,72.7,69.7
20160702031500,270.0,274.8,101.7778,71,68.6,100,68.8,72.3,69.3
20160702033000,270.0,271.8,100.6667,71,68.6,100,69.0,72.7,69.7
20160702034500,270.0,274.8,101.7778,71,57.2,100,69.2,72.3,69.3
20160702040000,270.0,274.8,101.7778,71,55.6,100,68.8,72.3,69.3
20160702041500,270.0,274.8,101.7778,71,66.8,100,68.6,73.1,70.1
20160702043000,270.0,274.8,101.7778,71,72.8,100,68.9,72.7,69.7
20160702044500,270.0,278.4,103.1111,69,80.4,100,69.3,73.1,70.1
20160702050000,270.0,274.8,101.7778,69,76.8,100,69.8,73.1,70.1
20160702051500,270.0,278.4,103.1111,69,58.4,0,70.0,72.8,69.8
20160702053000,270.0,274.8,101.7778,69,55.1,100,69.4,72.8,69.8
20160702054500,270.0,274.8,101.7778,68,62.7,100,68.9,73.1,70.1
20160702060000,270.0,271.8,100.6667,68,71.1,100,68.9,73.1,70.1
20160702061500,270.0,271.8,100.6667,68,81.3,100,69.1,73.1,70.1
20160702063000,270.0,274.8,101.7778,68,77.8,100,69.6,73.1,70.1
20160702064500,270.0,271.8,100.6667,68,77.8,100,70.0,73.1,70.1
20160702070000,270.0,278.4,103.1111,68,56.0,0,70.2,73.1,70.1
20160702071500,270.0,278.4,103.1111,67,55.2,100,69.7,73.1,70.1
20160702073000,270.0,274.8,101.7778,67,57.6,100,69.1,73.1,70.1
20160702074500,270.0,274.8,101.7778,67,70.1,100,68.9,72.8,69.8
20160702080000,270.0,271.8,100.6667,67,70.1,100,69.0,72.8,69.8
20160702081500,270.0,271.8,100.6667,67,58.0,0,69.2,68.0,58.4
20160702083000,270.0,271.8,100.6667,67,56.0,0,68.8,68.0,58.4
20160702084500,270.0,264.6,98.0,68,56.0,0,68.4,68.0,58.4
20160702090000,270.0,264.6,98.0,68,56.0,0,68.1,68.0,58.4
20160702091500,270.0,264.6,98.0,68,56.7,0,67.8,68.0,58.4
20160702093000,270.0,264.6,98.0,68,56.7,0,67.6,68.0,58.4
20160702094500,270.0,264.6,98.0,68,56.7,0,67.4,68.0,58.4
20160702100000,270.0,264.6,98.0,68,56.7,0,67.3,68.0,58.4
20160702101500,270.0,264.6,98.0,68,56.7,0,67.3,68.0,58.4
20160702103000,270.0,264.6,98.0,68,56.7,0,67.2,68.0,58.4
20160702104500,270.0,268.2,99.3333,68,55.6,0,67.1,68.0,58.4
20160702110000,270.0,268.2,99.3333,68,56.4,0,66.9,68.0,58.4
20160702111500,270.0,264.6,98.0,68,56.4,0,66.8,68.0,58.4
20160702113000,270.0,271.8,100.6667,65,56.4,0,66.7,68.0,58.4
20160702114500,270.0,278.4,103.1111,65,56.4,0,66.7,68.0,58.4
20160702120000,270.0,278.4,103.1111,65,55.6,0,66.6,68.0,58.4
20160702121500,270.0,271.8,100.6667,64,55.6,0,66.6,68.0,58.4
20160702123000,270.0,271.8,100.6667,64,55.6,0,66.9,68.0,58.4
20160702124500,270.0,274.8,101.7778,64,55.6,0,67.1,68.0,58.4
20160702130000,270.0,274.8,101.7778,64,55.6,0,67.2,68.0,58.4
20160702131500,270.0,278.4,103.1111,64,55.6,0,67.3,68.0,58.4
20160702133000,270.0,271.8,100.6667,64,55.6,0,67.3,68.0,58.4
20160702134500,270.0,271.8,100.6667,64,56.3,0,67.4,68.0,58.4
20160702140000,270.0,271.8,100.6667,64,56.3,0,67.5,68.0,58.4
20160702141500,270.0,260.4,96.4444,66,56.3,0,67.6,68.0,58.4
20160702143000,270.0,260.4,96.4444,72,57.5,0,66.4,68.0,58.4
20160702144500,270.0,260.4,96.4444,73,56.4,0,66.1,68.0,58.4
20160702150000,270.0,260.4,96.4444,74,56.4,0,66.1,68.0,58.4
20160702151500,270.0,260.4,96.4444,74,56.4,0,65.7,68.0,58.4
20160702153000,270.0,264.6,98.0,74,56.4,0,65.6,68.0,58.4
20160702154500,270.0,268.2,99.3333,74,56.4,0,65.5,68.0,58.4
20160702160000,270.0,264.6,98.0,74,56.4,0,65.5,68.0,58.4
20160702161500,270.0,264.6,98.0,74,56.4,0,65.5,68.0,58.4
20160702163000,270.0,264.6,98.0,74,56.4,0,65.4,68.0,58.4
20160702164500,270.0,264.6,98.0,74,56.4,0,65.3,68.0,58.4
20160702170000,270.0,268.2,99.3333,74,56.4,0,65.3,68.0,58.4
20160702171500,270.0,274.8,101.7778,74,80.5,100,66.8,73.5,70.5
20160702173000,270.0,268.2,99.3333,74,87.2,100,68.8,73.6,70.6
20160702174500,270.0,268.2,99.3333,74,88.1,100,70.5,73.6,70.6
20160702180000,270.0,271.8,100.6667,74,58.4,0,71.0,73.6,70.6
20160702181500,270.0,268.2,99.3333,74,57.2,0,70.4,73.9,70.9
20160702183000,270.0,274.8,101.7778,74,58.7,100,70.2,73.9,70.9
20160702184500,270.0,271.8,100.6667,74,64.4,100,70.0,73.6,70.6
20160702190000,270.0,268.2,99.3333,74,73.0,100,70.1,73.9,70.9
20160702191500,270.0,268.2,99.3333,74,73.0,100,70.2,73.2,70.2
20160702193000,270.0,268.2,99.3333,74,73.0,100,70.4,73.2,70.2
20160702194500,270.0,271.8,100.6667,74,57.2,0,70.2,72.8,69.8
20160702200000,270.0,271.8,100.6667,74,57.2,0,69.8,73.5,70.5
20160702201500,270.0,268.2,99.3333,74,63.2,100,69.6,73.6,70.6
20160702203000,270.0,268.2,99.3333,74,76.8,100,69.8,74.3,71.3
20160702204500,270.0,268.2,99.3333,74,82.0,100,70.4,74.3,71.3
20160702210000,270.0,268.2,99.3333,74,84.2,100,71.0,74.3,71.3
20160702211500,270.0,271.8,100.6667,74,58.9,100,71.4,74.3,71.3
20160702213000,270.0,271.8,100.6667,74,56.5,100,70.9,74.3,71.3
20160702214500,270.0,271.8,100.6667,74,59.2,100,70.4,74.3,71.3
20160702220000,270.0,271.8,100.6667,74,65.8,100,70.2,74.0,71.0
20160702221500,270.0,271.8,100.6667,74,65.8,100,70.2,73.2,70.2
20160702223000,270.0,274.8,101.7778,74,56.3,100,69.9,73.5,70.5
20160702224500,270.0,274.8,101.7778,74,58.8,100,69.6,73.5,70.5
20160702230000,270.0,274.8,101.7778,74,70.8,100,69.6,73.9,70.9
20160702231500,270.0,271.8,100.6667,74,81.1,100,70.0,73.6,70.6
20160702233000,270.0,271.8,100.6667,74,79.0,100,70.4,73.1,70.1
20160702234500,270.0,274.8,101.7778,74,56.8,100,70.0,73.6,70.6
20160703000000,270.0,274.8,101.7778,74,69.1,100,69.8,73.9,70.9
20160703001500,270.0,271.8,100.6667,74,72.9,100,69.9,73.9,70.9
20160703003000,270.0,278.4,103.1111,74,79.7,100,70.2,73.6,70.6
20160703004500,270.0,271.8,100.6667,74,78.7,100,70.5,73.9,70.9
20160703010000,270.0,274.8,101.7778,74,80.2,100,70.8,73.9,70.9
20160703011500,270.0,274.8,101.7778,74,56.4,0,70.7,73.6,70.6
20160703013000,270.0,274.8,101.7778,74,56.4,100,70.2,73.9,70.9
20160703014500,270.0,274.8,101.7778,74,65.7,100,69.8,73.7,70.7
20160703020000,270.0,274.8,101.7778,74,72.9,100,69.7,73.8,70.8
20160703021500,270.0,274.8,101.7778,74,75.4,100,70.0,73.8,70.8
20160703023000,270.0,274.8,101.7778,74,73.9,100,70.4,73.6,70.6
20160703024500,270.0,271.8,100.6667,74,77.7,100,70.7,73.5,70.5
20160703030000,270.0,274.8,101.7778,74,55.9,100,70.4,73.9,70.9
20160703031500,270.0,271.8,100.6667,74,60.7,100,69.9,73.9,70.9
20160703033000,270.0,274.8,101.7778,74,70.1,100,69.8,73.9,70.9
20160703034500,270.0,274.8,101.7778,74,73.5,100,70.0,73.9,70.9
20160703040000,270.0,271.8,100.6667,74,80.5,100,70.4,73.9,70.9
20160703041500,270.0,271.8,100.6667,74,79.2,100,70.8,73.9,70.9
20160703043000,270.0,274.8,101.7778,74,67.1,0,71.2,73.9,70.9
20160703044500,270.0,278.4,103.1111,74,55.5,0,70.5,73.5,70.5
20160703050000,270.0,274.8,101.7778,74,55.5,100,69.8,73.1,70.1
20160703051500,270.0,274.8,101.7778,74,58.4,100,69.3,73.1,70.1
20160703053000,270.0,274.8,101.7778,74,66.8,100,69.2,73.1,70.1
20160703054500,270.0,271.8,100.6667,74,76.8,100,69.3,73.5,70.5
20160703060000,270.0,271.8,100.6667,74,82.4,100,69.8,73.5,70.5
20160703061500,270.0,271.8,100.6667,74,77.3,100,70.3,73.5,70.5
20160703063000,270.0,274.8,101.7778,74,74.9,100,70.6,73.5,70.5
20160703064500,270.0,274.8,101.7778,74,55.2,0,70.4,73.5,70.5
20160703070000,270.0,274.8,101.7778,74,57.4,100,69.8,73.6,70.6
20160703071500,270.0,271.8,100.6667,74,68.7,100,69.6,73.9,70.9
20160703073000,270.0,271.8,100.6667,74,75.4,100,69.7,73.9,70.9
20160703074500,270.0,268.2,99.3333,74,86.4,100,70.2,73.9,70.9
20160703080000,270.0,268.2,99.3333,74,81.2,100,70.7,73.8,70.8
20160703081500,270.0,271.8,100.6667,74,56.8,100,70.4,73.9,70.9
20160703083000,270.0,271.8,100.6667,74,59.9,100,69.9,73.9,70.9
20160703084500,270.0,271.8,100.6667,74,62.6,100,69.7,73.5,70.5
20160703090000,270.0,268.2,99.3333,74,80.3,100,69.8,73.9,70.9
20160703091500,270.0,268.2,99.3333,74,75.1,100,70.0,73.5,70.5
20160703093000,270.0,268.2,99.3333,74,57.8,100,69.9,72.8,69.8
20160703094500,270.0,271.8,100.6667,74,57.1,100,69.5,73.1,70.1
20160703100000,270.0,268.2,99.3333,74,69.6,100,69.4,73.9,70.9
20160703101500,270.0,271.8,100.6667,74,74.8,100,69.7,73.9,70.9
20160703103000,270.0,271.8,100.6667,74,82.3,100,70.1,73.9,70.9
20160703104500,270.0,271.8,100.6667,74,62.5,0,70.5,73.1,70.1
20160703110000,270.0,271.8,100.6667,74,67.7,100,70.1,73.9,70.9
20160703111500,270.0,268.2,99.3333,74,69.7,100,70.3,73.9,70.9
20160703113000,270.0,268.2,99.3333,74,69.7,100,70.5,73.9,70.9
20160703114500,270.0,268.2,99.3333,74,67.3,100,70.8,73.9,70.9
20160703120000,270.0,264.6,98.0,74,64.9,100,70.9,73.9,70.9
20160703121500,270.0,271.8,100.6667,74,74.8,100,71.0,73.9,70.9
20160703123000,270.0,268.2,99.3333,74,58.8,0,71.0,73.9,70.9
20160703124500,270.0,271.8,100.6667,74,57.2,100,70.4,73.9,70.9
20160703130000,270.0,268.2,99.3333,74,59.9,100,69.9,73.9,70.9
20160703131500,270.0,268.2,99.3333,74,71.0,100,70.2,73.9,70.9
20160703133000,270.0,268.2,99.3333,74,68.1,100,70.5,73.9,70.9
20160703134500,270.0,268.2,99.3333,74,66.8,100,70.8,73.9,70.9
20160703140000,270.0,268.2,99.3333,74,65.9,100,71.0,73.9,70.9
20160703141500,270.0,268.2,99.3333,74,57.3,0,70.8,73.9,70.9
20160703143000,270.0,271.8,100.6667,74,57.9,100,70.2,73.9,70.9
20160703144500,270.0,268.2,99.3333,74,68.2,100,69.8,73.9,70.9
20160703150000,270.0,271.8,100.6667,74,72.0,100,69.9,73.9,70.9
20160703151500,270.0,268.2,99.3333,74,73.5,100,70.2,73.9,70.9
20160703153000,270.0,268.2,99.3333,74,82.0,100,70.6,73.7,70.7
20160703154500,270.0,271.8,100.6667,74,60.0,0,70.9,73.6,70.6
20160703160000,270.0,268.2,99.3333,74,57.2,0,70.4,72.3,69.3
20160703161500,270.0,271.8,100.6667,74,57.2,0,69.9,72.2,69.2
20160703163000,270.0,271.8,100.6667,74,57.2,0,69.4,71.8,68.8
20160703164500,270.0,274.8,101.7778,74,57.2,0,69.1,72.1,69.1
20160703170000,270.0,271.8,100.6667,74,57.2,100,68.8,72.2,69.2
20160703171500,270.0,271.8,100.6667,74,59.1,100,68.6,72.2,69.2
20160703173000,270.0,271.8,100.6667,74,60.3,100,68.6,72.2,69.2
20160703174500,270.0,268.2,99.3333,74,67.3,100,68.8,72.2,69.2
20160703180000,270.0,271.8,100.6667,74,70.5,100,69.1,72.2,69.2
20160703181500,270.0,271.8,100.6667,74,59.6,0,69.4,72.2,69.2
20160703183000,270.0,271.8,100.6667,74,57.5,100,69.3,72.7,69.7
20160703184500,270.0,271.8,100.6667,74,58.8,100,69.2,72.7,69.7
20160703190000,270.0,268.2,99.3333,74,59.5,100,69.1,72.7,69.7
20160703191500,270.0,268.2,99.3333,74,66.3,100,69.1,72.7,69.7
20160703193000,270.0,271.8,100.6667,74,66.3,100,69.4,72.7,69.7
20160703194500,270.0,271.8,100.6667,74,56.9,0,69.4,71.8,68.8
20160703200000,270.0,271.8,100.6667,74,56.9,100,69.3,72.7,69.7
20160703201500,270.0,271.8,100.6667,74,58.3,100,69.2,72.7,69.7
20160703203000,270.0,271.8,100.6667,74,64.8,100,69.1,73.1,70.1
20160703204500,270.0,268.2,99.3333,74,72.4,100,69.3,73.1,70.1
20160703210000,270.0,268.2,99.3333,74,72.4,100,69.7,73.1,70.1
20160703211500,270.0,268.2,99.3333,74,60.0,0,70.1,72.8,69.8
20160703213000,270.0,268.2,99.3333,74,56.7,0,69.8,72.8,69.8
20160703214500,270.0,271.8,100.6667,74,56.7,100,69.4,72.7,69.7
20160703220000,270.0,268.2,99.3333,74,56.7,100,69.1,72.0,69.0
20160703221500,270.0,268.2,99.3333,74,61.5,100,68.8,72.7,69.7
20160703223000,270.0,268.2,99.3333,74,66.7,100,68.9,72.7,69.7
20160703224500,270.0,268.2,99.3333,74,72.0,100,69.2,72.7,69.7
20160703230000,270.0,271.8,100.6667,74,67.3,100,69.5,72.7,69.7
20160703231500,270.0,271.8,100.6667,74,66.3,100,69.6,72.7,69.7
20160703233000,270.0,268.2,99.3333,74,70.3,100,69.7,72.7,69.7
20160703234500,270.0,268.2,99.3333,74,69.2,100,69.8,72.7,69.7
20160704000000,270.0,268.2,99.3333,74,66.0,100,70.0,72.7,69.7
20160704001500,270.0,271.8,100.6667,74,55.9,100,69.6,72.7,69.7
20160704003000,270.0,271.8,100.6667,74,56.7,100,69.1,72.8,69.8
20160704004500,270.0,268.2,99.3333,74,68.9,100,68.6,72.8,69.8
20160704010000,270.0,271.8,100.6667,74,67.9,100,69.1,72.8,69.8
20160704011500,270.0,264.6,98.0,78,67.9,100,69.4,72.8,69.8
20160704013000,270.0,278.4,103.1111,75,67.9,100,69.6,72.8,69.8
20160704014500,270.0,278.4,103.1111,74,73.4,100,69.8,72.8,69.8
20160704020000,270.0,274.8,101.7778,74,68.7,100,69.9,72.8,69.8
20160704021500,270.0,274.8,101.7778,74,67.3,100,70.0,72.8,69.8
20160704023000,270.0,271.8,100.6667,74,56.8,100,69.7,72.8,69.8
20160704024500,270.0,274.8,101.7778,74,55.9,100,69.3,72.8,69.8
20160704030000,270.0,274.8,101.7778,74,58.7,100,68.9,72.8,69.8
20160704031500,270.0,274.8,101.7778,74,66.3,100,68.9,72.8,69.8
20160704033000,270.0,274.8,101.7778,74,68.2,100,69.0,72.8,69.8
20160704034500,270.0,274.8,101.7778,70,76.3,100,69.2,72.8,69.8
20160704040000,270.0,278.4,103.1111,70,75.0,100,69.6,72.8,69.8
20160704041500,270.0,271.8,100.6667,69,71.6,100,69.8,72.8,69.8
20160704043000,270.0,274.8,101.7778,69,70.6,100,70.0,72.8,69.8
20160704044500,270.0,274.8,101.7778,69,56.0,100,69.7,72.8,69.8
20160704050000,270.0,274.8,101.7778,69,56.0,100,69.2,72.8,69.8
20160704051500,270.0,274.8,101.7778,69,63.2,100,68.8,72.8,69.8
20160704053000,270.0,271.8,100.6667,69,66.3,100,68.8,72.8,69.8
20160704054500,270.0,260.4,96.4444,70,76.6,100,69.1,72.8,69.8
20160704060000,270.0,264.6,98.0,70,75.6,100,69.4,72.8,69.8
20160704061500,270.0,264.6,98.0,70,73.0,100,69.7,72.8,69.8
20160704063000,270.0,264.6,98.0,70,75.3,100,70.0,72.8,69.8
20160704064500,270.0,264.6,98.0,70,56.4,0,69.8,72.8,69.8
20160704070000,270.0,268.2,99.3333,70,56.4,100,69.4,72.8,69.8
20160704071500,270.0,264.6,98.0,70,58.3,100,69.1,72.8,69.8
20160704073000,270.0,260.4,96.4444,70,65.8,100,68.9,72.8,69.8
20160704074500,270.0,260.4,96.4444,70,67.7,100,69.2,72.8,69.8
20160704080000,270.0,264.6,98.0,70,68.7,100,69.4,72.8,69.8
20160704081500,270.0,260.4,96.4444,71,69.7,100,69.7,72.8,69.8
20160704083000,270.0,264.6,98.0,71,73.0,100,69.8,72.8,69.8
20160704084500,270.0,260.4,96.4444,71,73.0,100,70.0,72.8,69.8
20160704090000,270.0,264.6,98.0,71,57.6,100,69.8,72.8,69.8
20160704091500,270.0,264.6,98.0,71,57.6,100,69.4,72.8,69.8
20160704093000,270.0,260.4,96.4444,84,58.3,100,69.2,72.8,69.8
20160704094500,270.0,260.4,96.4444,84,64.4,100,68.9,72.8,69.8
20160704100000,270.0,264.6,98.0,86,67.0,100,69.1,72.8,69.8
20160704101500,270.0,264.6,98.0,88,67.7,100,69.3,72.8,69.8
20160704103000,270.0,257.4,95.3333,100,72.6,100,69.5,72.8,69.8
20160704104500,270.0,257.4,95.3333,100,75.3,100,69.7,72.8,69.8
20160704110000,270.0,260.4,96.4444,100,68.2,100,69.8,72.8,69.8
20160704111500,270.0,260.4,96.4444,100,73.5,100,69.9,72.8,69.8
20160704113000,270.0,264.6,98.0,100,63.7,100,70.0,72.8,69.8
20160704114500,270.0,260.4,96.4444,100,58.0,0,69.8,72.2,69.2
20160704120000,270.0,260.4,96.4444,100,57.2,100,69.4,72.7,69.7
20160704121500,270.0,264.6,98.0,100,58.5,100,69.2,72.7,69.7
20160704123000,270.0,264.6,98.0,100,59.6,0,69.1,71.5,68.5
20160704124500,270.0,264.6,98.0,100,58.4,0,69.2,71.6,68.6
20160704130000,270.0,257.4,95.3333,100,58.4,0,69.2,71.8,68.8
20160704131500,270.0,260.4,96.4444,100,58.4,0,69.4,71.8,68.8
20160704133000,270.0,260.4,96.4444,100,59.1,100,69.3,82.0,76.0
20160704134500,270.0,257.4,95.3333,100,91.7,100,71.0,82.0,76.0
20160704140000,270.0,260.4,96.4444,100,88.7,100,72.1,82.0,76.0
20160704141500,270.0,260.4,96.4444,100,58.8,0,72.0,70.0,67.0
20160704143000,270.0,260.4,96.4444,100,58.8,0,72.2,69.4,66.4
20160704144500,270.0,260.4,96.4444,100,58.0,0,71.5,70.4,67.4
20160704150000,270.0,257.4,95.3333,100,58.0,0,70.9,70.4,67.4
20160704151500,270.0,257.4,95.3333,100,59.1,0,70.3,70.4,67.4
20160704153000,270.0,257.4,95.3333,100,59.1,0,69.9,70.4,67.4
20160704154500,270.0,260.4,96.4444,100,59.1,0,69.6,70.4,67.4
20160704160000,270.0,260.4,96.4444,100,59.1,0,69.3,70.4,67.4
20160704161500,270.0,260.4,96.4444,100,59.1,0,69.2,70.4,67.4
20160704163000,270.0,260.4,96.4444,100,59.1,0,68.9,70.4,67.4
20160704164500,270.0,257.4,95.3333,100,59.1,0,69.1,70.4,67.4
20160704170000,270.0,260.4,96.4444,100,59.1,0,69.2,70.4,67.4
20160704171500,270.0,257.4,95.3333,100,59.1,0,69.2,70.4,67.4
20160704173000,270.0,257.4,95.3333,100,59.1,0,69.3,70.4,67.4
20160704174500,270.0,257.4,95.3333,100,59.1,0,69.4,70.4,67.4
20160704180000,270.0,257.4,95.3333,100,59.1,0,69.5,69.9,66.9
20160704181500,270.0,257.4,95.3333,100,59.1,0,69.6,70.4,67.4
20160704183000,270.0,257.4,95.3333,100,58.4,0,69.3,70.0,67.0
20160704184500,270.0,257.4,95.3333,100,58.4,0,69.3,70.4,67.4
20160704190000,270.0,257.4,95.3333,100,58.4,0,69.6,70.4,67.4
20160704191500,270.0,257.4,95.3333,100,58.4,0,69.6,70.4,67.4
20160704193000,270.0,260.4,96.4444,100,57.6,0,69.7,70.4,67.4
20160704194500,270.0,260.4,96.4444,100,57.6,0,69.7,70.4,67.4
20160704200000,270.0,260.4,96.4444,100,57.6,0,69.5,70.4,67.4
20160704201500,270.0,260.4,96.4444,100,57.6,0,69.1,70.4,67.4
20160704203000,270.0,264.6,98.0,100,57.6,0,68.7,70.4,67.4
20160704204500,270.0,257.4,95.3333,100,57.6,0,68.3,70.4,67.4
20160704210000,270.0,264.6,98.0,100,57.6,0,68.1,70.4,67.4
20160704211500,270.0,260.4,96.4444,100,57.6,0,67.9,70.4,67.4
20160704213000,270.0,264.6,98.0,100,57.6,0,67.7,69.9,66.9
20160704214500,270.0,260.4,96.4444,100,57.6,0,67.6,70.4,67.4
20160704220000,270.0,257.4,95.3333,100,59.1,100,67.0,70.4,67.4
20160704221500,270.0,260.4,96.4444,100,58.0,100,67.3,70.4,67.4
20160704223000,270.0,260.4,96.4444,100,58.0,100,67.3,70.4,67.4
20160704224500,270.0,268.2,99.3333,100,58.0,100,67.2,70.4,67.4
20160704230000,270.0,274.8,101.7778,99,58.0,100,67.1,70.0,67.0
20160704231500,270.0,278.4,103.1111,99,58.0,100,66.9,70.0,67.0
20160704233000,270.0,274.8,101.7778,98,56.8,0,66.8,70.0,67.0
20160704234500,270.0,278.4,103.1111,95,56.8,100,66.7,69.8,66.8
20160705000000,270.0,278.4,103.1111,93,58.2,100,66.6,69.9,66.9
20160705001500,270.0,282.0,104.4444,89,57.1,100,66.6,69.9,66.9
20160705003000,270.0,274.8,101.7778,89,59.5,100,66.5,70.0,67.0
20160705004500,270.0,282.0,104.4444,89,60.3,100,66.6,70.4,67.4
20160705010000,270.0,278.4,103.1111,78,57.7,100,66.9,68.6,65.6
20160705011500,270.0,274.8,101.7778,74,56.4,0,66.7,69.6,66.6
20160705013000,270.0,274.8,101.7778,73,58.7,100,66.7,70.4,67.4
20160705014500,270.0,274.8,101.7778,71,58.7,100,66.7,70.4,67.4
20160705020000,270.0,274.8,101.7778,71,60.2,100,66.9,69.9,66.9
20160705021500,270.0,278.4,103.1111,71,56.4,100,66.7,69.9,66.9
20160705023000,270.0,274.8,101.7778,71,57.5,100,66.6,70.0,67.0
20160705024500,270.0,274.8,101.7778,71,56.4,100,66.6,69.9,66.9
20160705030000,270.0,278.4,103.1111,71,58.7,100,66.4,70.4,67.4
20160705031500,270.0,274.8,101.7778,71,65.3,100,66.6,70.3,67.3
20160705033000,270.0,278.4,103.1111,71,64.4,100,66.9,70.0,67.0
20160705034500,270.0,271.8,100.6667,71,64.4,100,67.2,70.4,67.4
20160705040000,270.0,274.8,101.7778,71,66.1,100,67.6,70.4,67.4
20160705041500,270.0,271.8,100.6667,71,56.4,0,67.6,70.4,67.4
20160705043000,270.0,274.8,101.7778,71,56.4,100,67.1,78.0,75.0
20160705044500,270.0,271.8,100.6667,71,87.3,100,69.3,78.0,75.0
20160705050000,270.0,268.2,99.3333,71,86.2,100,70.4,78.0,75.0
20160705051500,270.0,271.8,100.6667,71,96.1,100,71.2,78.0,75.0
20160705053000,270.0,268.2,99.3333,71,93.1,100,72.1,78.0,75.0
20160705054500,270.0,274.8,101.7778,71,89.4,100,72.9,78.0,75.0
20160705060000,270.0,274.8,101.7778,71,57.2,0,72.4,71.8,68.8
20160705061500,270.0,274.8,101.7778,71,57.2,0,71.3,71.8,68.8
20160705063000,270.0,274.8,101.7778,71,57.2,0,70.3,71.8,68.8
20160705064500,270.0,274.8,101.7778,71,56.0,0,69.4,71.8,68.8
20160705070000,270.0,264.6,98.0,71,56.0,0,68.7,71.8,68.8
20160705071500,270.0,264.6,98.0,71,57.1,100,68.2,71.8,68.8
20160705073000,270.0,260.4,96.4444,72,62.8,100,67.8,71.8,68.8
20160705074500,270.0,260.4,96.4444,72,72.4,100,67.9,71.8,68.8
20160705080000,270.0,264.6,98.0,72,70.1,100,68.2,71.8,68.8
20160705081500,270.0,264.6,98.0,72,70.1,100,68.4,71.8,68.8
20160705083000,270.0,264.6,98.0,73,75.9,100,68.8,71.8,68.8
20160705084500,270.0,264.6,98.0,73,72.1,100,69.0,71.8,68.8
20160705090000,270.0,268.2,99.3333,73,56.8,0,68.7,71.8,68.8
20160705091500,270.0,268.2,99.3333,73,56.8,100,68.2,71.8,68.8
20160705093000,270.0,268.2,99.3333,73,58.3,100,67.9,71.8,68.8
20160705094500,270.0,271.8,100.6667,73,65.8,100,67.8,71.8,68.8
20160705100000,270.0,271.8,100.6667,73,71.6,100,68.1,71.8,68.8
20160705101500,270.0,268.2,99.3333,73,71.6,100,68.4,71.8,68.8
20160705103000,270.0,268.2,99.3333,73,70.6,100,68.8,71.8,68.8
20160705104500,270.0,274.8,101.7778,70,67.7,100,68.9,71.8,68.8
20160705110000,270.0,274.8,101.7778,70,56.0,0,68.8,71.8,68.8
20160705111500,270.0,278.4,103.1111,70,56.0,0,68.8,71.8,68.8
20160705113000,270.0,271.8,100.6667,69,56.0,100,68.1,71.8,68.8
20160705114500,270.0,268.2,99.3333,69,57.7,100,68.2,71.8,68.8
20160705120000,270.0,268.2,99.3333,69,59.0,100,68.1,71.8,68.8
20160705121500,270.0,268.2,99.3333,69,65.8,100,68.0,71.8,68.8
20160705123000,270.0,271.8,100.6667,69,68.1,100,68.1,71.8,68.8
20160705124500,270.0,271.8,100.6667,69,70.1,100,68.4,71.8,68.8
20160705130000,270.0,271.8,100.6667,69,70.1,100,68.8,71.8,68.8
20160705131500,270.0,274.8,101.7778,69,66.7,0,69.1,71.8,68.8
20160705133000,270.0,271.8,100.6667,69,59.4,100,67.6,71.8,68.8
20160705134500,270.0,271.8,100.6667,69,65.8,100,68.1,71.8,68.8
20160705140000,270.0,271.8,100.6667,69,66.7,100,67.9,71.8,68.8
20160705141500,270.0,268.2,99.3333,69,66.7,100,68.4,71.8,68.8
20160705143000,270.0,264.6,98.0,69,75.3,100,68.6,71.8,68.8
20160705144500,270.0,260.4,96.4444,70,67.0,100,67.6,71.8,68.8
20160705150000,270.0,264.6,98.0,72,65.8,100,67.9,71.8,68.8
20160705151500,270.0,264.6,98.0,72,68.2,100,68.4,71.8,68.8
20160705153000,270.0,260.4,96.4444,72,68.2,100,68.7,71.8,68.8
20160705154500,270.0,260.4,96.4444,72,68.2,100,68.7,71.8,68.8
20160705160000,270.0,264.6,98.0,72,68.2,100,68.8,71.8,68.8
20160705161500,270.0,264.6,98.0,72,72.4,100,69.0,71.8,68.8
20160705163000,270.0,264.6,98.0,72,64.8,100,67.7,71.8,68.8
20160705164500,270.0,264.6,98.0,72,65.8,100,68.1,71.8,68.8
20160705170000,270.0,260.4,96.4444,72,65.8,100,68.3,71.8,68.8
20160705171500,270.0,260.4,96.4444,73,71.1,100,68.6,71.8,68.8
20160705173000,270.0,260.4,96.4444,78,69.2,100,68.8,71.8,68.8
20160705174500,270.0,260.4,96.4444,78,69.2,100,68.8,71.8,68.8
20160705180000,270.0,264.6,98.0,79,67.7,100,68.7,71.8,68.8
20160705181500,270.0,268.2,99.3333,79,71.5,100,68.9,71.8,68.8
20160705183000,270.0,268.2,99.3333,79,59.0,0,69.1,71.8,68.8
20160705184500,270.0,268.2,99.3333,79,56.9,0,68.8,71.8,68.8
20160705190000,270.0,268.2,99.3333,79,56.9,0,68.6,71.8,68.8
20160705191500,270.0,271.8,100.6667,79,56.9,100,68.4,71.8,68.8
20160705193000,270.0,268.2,99.3333,79,59.4,100,68.2,71.8,68.8
20160705194500,270.0,268.2,99.3333,79,59.4,100,68.1,71.8,68.8
20160705200000,270.0,268.2,99.3333,79,68.2,100,68.2,71.8,68.8
20160705201500,270.0,274.8,101.7778,79,66.8,100,68.3,71.8,68.8
20160705203000,270.0,274.8,101.7778,79,69.6,100,68.6,71.8,68.8
20160705204500,270.0,274.8,101.7778,78,69.6,100,68.7,71.8,68.8
20160705210000,270.0,274.8,101.7778,78,67.3,100,68.9,71.8,68.8
20160705211500,270.0,278.4,103.1111,78,57.2,0,69.0,71.8,68.8
20160705213000,270.0,278.4,103.1111,78,57.2,0,68.8,71.8,68.8
20160705214500,270.0,274.8,101.7778,78,57.2,0,68.7,71.8,68.8
20160705220000,270.0,274.8,101.7778,78,57.2,100,68.6,71.8,68.8
20160705221500,270.0,274.8,101.7778,78,57.2,100,68.4,71.8,68.8
20160705223000,270.0,260.4,96.4444,79,59.1,100,68.4,71.8,68.8
20160705224500,270.0,253.2,93.7778,96,59.1,100,68.4,71.8,68.8
20160705230000,270.0,253.2,93.7778,100,61.7,100,68.3,71.8,68.8
20160705231500,270.0,253.2,93.7778,100,61.7,100,68.4,71.8,68.8
20160705233000,270.0,260.4,96.4444,100,64.0,100,68.5,71.8,68.8
20160705234500,270.0,253.2,93.7778,100,66.7,100,68.7,71.8,68.8
20160706000000,270.0,257.4,95.3333,100,64.9,100,68.8,71.8,68.8
20160706001500,270.0,257.4,95.3333,100,64.0,100,68.8,71.8,68.8
20160706003000,270.0,260.4,96.4444,100,64.0,100,68.8,71.8,68.8
20160706004500,270.0,260.4,96.4444,100,65.3,100,68.7,71.8,68.8
20160706010000,270.0,264.6,98.0,100,63.6,100,68.7,71.8,68.8
20160706011500,270.0,253.2,93.7778,80,65.3,100,68.7,71.8,68.8
20160706013000,270.0,253.2,93.7778,95,68.1,100,68.7,71.8,68.8
20160706014500,270.0,260.4,96.4444,100,68.1,100,68.8,71.8,68.8
20160706020000,270.0,282.0,104.4444,99,65.3,100,68.7,71.8,68.8
20160706021500,270.0,274.8,101.7778,75,67.7,100,68.7,71.8,68.8
20160706023000,270.0,278.4,103.1111,74,64.9,100,68.7,71.8,68.8
20160706024500,270.0,278.4,103.1111,74,63.8,100,68.6,71.8,68.8
20160706030000,270.0,274.8,101.7778,74,63.8,100,68.6,71.8,68.8
20160706031500,270.0,268.2,99.3333,74,66.2,100,68.4,71.8,68.8
20160706033000,270.0,274.8,101.7778,74,66.2,100,68.5,71.8,68.8
20160706034500,270.0,274.8,101.7778,74,65.3,100,68.6,71.8,68.8
20160706040000,270.0,274.8,101.7778,74,64.4,100,68.6,71.8,68.8
20160706041500,270.0,274.8,101.7778,74,64.4,100,68.5,71.8,68.8
20160706043000,270.0,271.8,100.6667,74,64.4,100,68.5,71.8,68.8
20160706044500,270.0,257.4,95.3333,100,73.0,0,68.8,71.8,68.8
20160706050000,270.0,301.2,111.5556,99,74.4,0,69.2,71.8,68.8
20160706051500,270.0,278.4,103.1111,98,63.2,0,69.5,71.8,68.8
20160706053000,270.0,260.4,96.4444,100,58.8,0,69.2,71.8,68.8
20160706054500,270.0,274.8,101.7778,100,57.2,0,68.7,71.8,68.8
20160706060000,270.0,278.4,103.1111,99,56.4,100,68.2,71.8,68.8
20160706061500,270.0,282.0,104.4444,81,63.5,100,67.8,71.8,68.8
20160706063000,270.0,278.4,103.1111,71,68.0,100,67.9,71.8,68.8
