PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706064500,270.0,278.4,103.1111,70,73.4,100,68.2,71.8,68.8
20160706070000,270.0,274.8,101.7778,69,69.5,100,68.4,71.8,68.8
20160706071500,270.0,271.8,100.6667,68,69.5,100,68.7,71.8,68.8
20160706073000,270.0,274.8,101.7778,68,73.4,100,68.8,71.8,68.8
20160706074500,270.0,274.8,101.7778,68,73.4,100,69.0,71.8,68.8
20160706080000,270.0,274.8,101.7778,68,56.7,0,68.6,71.8,68.8
20160706081500,270.0,271.8,100.6667,68,56.7,100,68.2,71.8,68.8
20160706083000,270.0,274.8,101.7778,68,61.5,100,67.8,71.8,68.8
20160706084500,270.0,271.8,100.6667,68,65.8,100,67.9,71.8,68.8
20160706090000,270.0,274.8,101.7778,68,72.3,100,68.2,71.8,68.8
20160706091500,270.0,274.8,101.7778,68,66.8,100,68.4,71.8,68.8
20160706093000,270.0,271.8,100.6667,68,68.1,100,68.5,71.8,68.8
20160706094500,270.0,274.8,101.7778,68,65.8,100,68.7,71.8,68.8
20160706100000,270.0,260.4,96.4444,68,66.8,100,68.9,71.8,68.8
20160706101500,270.0,260.4,96.4444,71,57.9,0,68.9,71.8,68.8
20160706103000,270.0,260.4,96.4444,73,57.2,100,68.0,71.8,68.8
20160706104500,270.0,264.6,98.0,74,58.0,100,68.3,71.8,68.8
20160706110000,270.0,264.6,98.0,74,58.0,100,68.2,71.8,68.8
20160706111500,270.0,264.6,98.0,74,64.9,100,68.2,71.8,68.8
20160706113000,270.0,260.4,96.4444,74,63.2,100,68.4,71.8,68.8
20160706114500,270.0,260.4,96.4444,80,67.3,100,68.6,71.8,68.8
20160706120000,270.0,264.6,98.0,82,64.5,100,68.7,71.8,68.8
20160706121500,270.0,260.4,96.4444,83,70.2,100,68.8,71.8,68.8
20160706123000,270.0,264.6,98.0,83,64.4,100,68.8,71.8,68.8
20160706124500,270.0,264.6,98.0,83,65.3,100,68.9,71.8,68.8
20160706130000,270.0,264.6,98.0,84,63.9,100,68.9,71.8,68.8
20160706131500,270.0,264.6,98.0,84,65.3,100,69.0,71.8,68.8
20160706133000,270.0,264.6,98.0,84,57.2,100,68.8,71.8,68.8
20160706134500,270.0,264.6,98.0,84,57.2,100,68.4,71.8,68.8
20160706140000,270.0,264.6,98.0,84,59.0,100,68.4,71.8,68.8
20160706141500,270.0,264.6,98.0,84,58.4,100,68.3,71.8,68.8
20160706143000,270.0,274.8,101.7778,84,62.8,100,68.1,71.8,68.8
20160706144500,270.0,271.8,100.6667,84,67.3,100,68.4,71.8,68.8
20160706150000,270.0,271.8,100.6667,84,65.3,100,68.6,71.8,68.8
20160706151500,270.0,264.6,98.0,84,64.0,100,68.8,71.8,68.8
20160706153000,270.0,264.6,98.0,84,64.0,100,68.7,71.8,68.8
20160706154500,270.0,264.6,98.0,84,65.8,100,69.0,71.8,68.8
20160706160000,270.0,264.6,98.0,84,57.2,0,68.9,71.8,68.8
20160706161500,270.0,268.2,99.3333,84,56.4,0,68.7,71.8,68.8
20160706163000,270.0,268.2,99.3333,84,57.5,100,68.4,71.8,68.8
20160706164500,270.0,268.2,99.3333,84,58.3,100,68.2,71.8,68.8
20160706170000,270.0,268.2,99.3333,84,59.8,100,68.1,71.8,68.8
20160706171500,270.0,264.6,98.0,84,66.7,100,68.1,71.8,68.8
20160706173000,270.0,268.2,99.3333,84,69.2,100,68.4,71.8,68.8
20160706174500,270.0,268.2,99.3333,84,69.2,100,68.7,71.8,68.8
20160706180000,270.0,268.2,99.3333,84,69.2,100,68.9,71.8,68.8
20160706181500,270.0,271.8,100.6667,84,57.2,0,68.9,71.8,68.8
20160706183000,270.0,268.2,99.3333,84,57.2,0,68.8,71.8,68.8
20160706184500,270.0,268.2,99.3333,84,57.2,0,68.5,71.8,68.8
20160706190000,270.0,260.4,96.4444,84,66.0,100,67.7,71.8,68.8
20160706191500,270.0,268.2,99.3333,84,59.6,100,68.3,71.8,68.8
20160706193000,270.0,260.4,96.4444,84,59.6,100,68.4,71.8,68.8
20160706194500,270.0,260.4,96.4444,86,59.6,100,68.4,71.8,68.8
20160706200000,270.0,260.4,96.4444,94,63.6,100,68.6,71.8,68.8
20160706201500,270.0,264.6,98.0,97,63.6,100,68.7,71.8,68.8
20160706203000,270.0,264.6,98.0,98,64.4,100,68.8,71.8,68.8
20160706204500,270.0,264.6,98.0,98,64.4,100,69.0,71.8,68.8
20160706210000,270.0,268.2,99.3333,98,58.0,0,69.1,71.8,68.8
20160706211500,270.0,271.8,100.6667,98,58.0,100,68.9,71.8,68.8
20160706213000,270.0,274.8,101.7778,98,57.3,100,68.7,71.8,68.8
20160706214500,270.0,282.0,104.4444,87,57.9,100,68.6,71.8,68.8
20160706220000,270.0,274.8,101.7778,72,57.2,100,68.4,71.8,68.8
20160706221500,270.0,274.8,101.7778,72,57.9,100,68.3,71.8,68.8
20160706223000,270.0,278.4,103.1111,72,57.9,100,68.2,71.8,68.8
20160706224500,270.0,278.4,103.1111,71,64.5,100,68.2,71.8,68.8
20160706230000,270.0,271.8,100.6667,71,65.3,100,68.4,71.8,68.8
20160706231500,270.0,271.8,100.6667,71,65.3,100,68.7,71.8,68.8
20160706233000,270.0,264.6,98.0,71,65.3,100,68.8,71.8,68.8
20160706234500,270.0,268.2,99.3333,71,67.2,100,68.9,71.8,68.8
20160707000000,270.0,271.8,100.6667,71,56.0,0,69.0,71.8,68.8
20160707001500,270.0,268.2,99.3333,71,56.0,0,68.7,71.8,68.8
20160707003000,270.0,264.6,98.0,71,56.0,100,68.4,71.8,68.8
20160707004500,270.0,268.2,99.3333,71,56.8,100,68.1,71.8,68.8
20160707010000,270.0,268.2,99.3333,71,67.7,100,67.9,71.8,68.8
20160707011500,270.0,268.2,99.3333,71,67.7,100,68.2,71.8,68.8
20160707013000,270.0,271.8,100.6667,71,69.2,100,68.4,71.8,68.8
20160707014500,270.0,271.8,100.6667,71,67.3,100,68.7,71.8,68.8
20160707020000,270.0,274.8,101.7778,71,68.5,100,68.8,71.8,68.8
20160707021500,270.0,274.8,101.7778,71,68.5,100,68.9,71.8,68.8
20160707023000,270.0,274.8,101.7778,71,55.6,0,68.9,71.8,68.8
20160707024500,270.0,274.8,101.7778,69,55.6,0,68.6,71.8,68.8
20160707030000,270.0,274.8,101.7778,69,55.6,100,68.3,71.8,68.8
20160707031500,270.0,274.8,101.7778,69,58.3,100,67.9,71.8,68.8
20160707033000,270.0,274.8,101.7778,69,65.1,100,67.9,71.8,68.8
20160707034500,270.0,278.4,103.1111,69,66.8,100,68.2,71.8,68.8
20160707040000,270.0,271.8,100.6667,68,66.8,100,68.5,71.8,68.8
20160707041500,270.0,274.8,101.7778,68,70.9,100,68.7,71.8,68.8
20160707043000,270.0,271.8,100.6667,68,70.1,100,68.9,71.8,68.8
20160707044500,270.0,271.8,100.6667,68,55.0,0,68.9,71.8,68.8
20160707050000,270.0,268.2,99.3333,68,55.0,0,68.6,71.8,68.8
20160707051500,270.0,260.4,96.4444,74,55.9,100,68.2,71.8,68.8
20160707053000,270.0,260.4,96.4444,74,59.1,100,67.9,71.8,68.8
20160707054500,270.0,264.6,98.0,75,66.7,100,68.0,71.8,68.8
20160707060000,270.0,264.6,98.0,75,66.7,100,68.2,71.8,68.8
20160707061500,270.0,268.2,99.3333,75,73.7,100,68.4,71.8,68.8
20160707063000,270.0,271.8,100.6667,75,71.1,100,68.7,71.8,68.8
20160707064500,270.0,274.8,101.7778,75,68.2,100,68.9,71.8,68.8
20160707070000,270.0,274.8,101.7778,73,56.4,0,68.8,68.0,63.1
20160707071500,270.0,278.4,103.1111,70,55.1,0,68.4,68.0,63.1
20160707073000,270.0,274.8,101.7778,70,55.1,0,68.1,68.0,63.1
20160707074500,270.0,274.8,101.7778,70,55.1,0,67.7,68.0,63.1
20160707080000,270.0,278.4,103.1111,70,55.1,0,67.4,68.0,63.1
20160707081500,270.0,278.4,103.1111,69,55.9,0,67.1,68.0,63.1
20160707083000,270.0,271.8,100.6667,69,55.9,0,66.9,68.0,63.1
20160707084500,270.0,274.8,101.7778,69,55.9,0,67.0,68.0,63.1
20160707090000,270.0,271.8,100.6667,69,55.9,0,66.9,68.0,63.1
20160707091500,270.0,274.8,101.7778,69,55.9,0,66.8,68.0,63.1
20160707093000,270.0,271.8,100.6667,69,55.9,0,65.4,68.0,63.1
20160707094500,270.0,264.6,98.0,69,56.7,0,65.5,68.0,63.1
20160707100000,270.0,260.4,96.4444,69,56.7,0,65.5,68.0,63.1
20160707101500,270.0,264.6,98.0,70,56.7,0,65.5,68.0,63.1
20160707103000,270.0,264.6,98.0,70,56.7,0,66.0,68.0,63.1
20160707104500,270.0,264.6,98.0,70,56.7,0,66.6,68.0,63.1
20160707110000,270.0,268.2,99.3333,70,56.7,0,66.8,68.0,63.1
20160707111500,270.0,260.4,96.4444,73,56.7,0,66.9,68.0,63.1
20160707113000,270.0,260.4,96.4444,75,56.7,0,67.0,68.0,63.1
20160707114500,270.0,264.6,98.0,75,56.0,0,67.0,68.0,63.1
20160707120000,270.0,264.6,98.0,76,56.0,0,66.9,68.0,63.1
20160707121500,270.0,260.4,96.4444,77,57.5,0,66.9,68.0,63.1
20160707123000,270.0,260.4,96.4444,83,57.5,0,66.9,68.0,63.1
20160707124500,270.0,260.4,96.4444,87,56.6,0,66.9,68.0,63.1
20160707130000,270.0,264.6,98.0,87,56.0,0,66.9,68.0,63.1
20160707131500,270.0,264.6,98.0,87,57.1,0,66.9,68.0,63.1
20160707133000,270.0,268.2,99.3333,87,56.4,0,66.7,68.0,63.1
20160707134500,270.0,264.6,98.0,87,56.4,0,66.8,68.0,63.1
20160707140000,270.0,260.4,96.4444,87,56.4,0,66.0,68.0,63.1
20160707141500,270.0,264.6,98.0,87,56.4,0,66.0,68.0,63.1
20160707143000,270.0,268.2,99.3333,87,56.4,0,66.7,68.0,63.1
20160707144500,270.0,268.2,99.3333,87,56.4,0,66.9,68.0,63.1
20160707150000,270.0,264.6,98.0,87,56.4,0,66.6,68.0,63.1
20160707151500,270.0,271.8,100.6667,87,57.6,0,66.4,68.0,63.1
20160707153000,270.0,271.8,100.6667,87,57.6,0,66.8,68.0,63.1
20160707154500,270.0,268.2,99.3333,87,56.8,0,66.9,68.0,63.1
20160707160000,270.0,274.8,101.7778,87,56.8,0,66.9,68.0,63.1
20160707161500,270.0,271.8,100.6667,87,56.8,0,66.8,68.0,63.1
20160707163000,270.0,274.8,101.7778,87,56.8,0,66.7,68.0,63.1
20160707164500,270.0,278.4,103.1111,83,56.8,0,66.5,68.0,63.1
20160707170000,270.0,278.4,103.1111,78,56.8,0,66.6,68.0,63.1
20160707171500,270.0,274.8,101.7778,77,56.8,0,66.6,68.0,63.1
20160707173000,270.0,278.4,103.1111,77,56.8,0,66.6,68.0,63.1
20160707174500,270.0,274.8,101.7778,77,56.8,0,66.6,68.0,63.1
20160707180000,270.0,274.8,101.7778,77,56.8,0,66.6,68.0,63.1
20160707181500,270.0,274.8,101.7778,77,56.8,0,66.7,68.0,63.1
20160707183000,270.0,278.4,103.1111,77,56.8,0,66.7,68.0,63.1
20160707184500,270.0,278.4,103.1111,76,56.8,0,66.7,68.0,63.1
20160707190000,270.0,274.8,101.7778,75,56.8,0,66.7,68.0,63.1
20160707191500,270.0,274.8,101.7778,75,56.8,0,66.7,68.0,63.1
20160707193000,270.0,257.4,95.3333,75,56.8,0,66.0,68.0,63.1
20160707194500,270.0,264.6,98.0,85,56.8,0,66.6,68.0,63.1
20160707200000,270.0,264.6,98.0,85,56.8,0,66.7,68.0,63.1
20160707201500,270.0,260.4,96.4444,88,56.8,0,66.9,68.0,63.1
20160707203000,270.0,257.4,95.3333,100,56.8,0,66.5,68.0,63.1
20160707204500,270.0,257.4,95.3333,100,56.8,0,66.8,68.0,63.1
20160707210000,270.0,260.4,96.4444,100,56.0,0,66.7,68.0,63.1
20160707211500,270.0,260.4,96.4444,100,56.0,0,66.8,68.0,63.1
20160707213000,270.0,257.4,95.3333,100,56.0,0,66.9,68.0,62.4
20160707214500,270.0,253.2,93.7778,100,56.0,0,67.0,68.0,62.4
20160707220000,270.0,260.4,96.4444,100,56.0,0,67.1,68.0,62.4
20160707221500,270.0,257.4,95.3333,100,56.0,0,67.2,68.0,62.4
20160707223000,270.0,257.4,95.3333,100,56.0,0,67.3,68.0,62.4
20160707224500,270.0,264.6,98.0,100,56.0,0,67.4,68.0,62.4
20160707230000,270.0,264.6,98.0,100,56.0,0,67.4,68.0,62.4
20160707231500,270.0,268.2,99.3333,100,56.0,0,67.4,68.0,62.4
20160707233000,270.0,264.6,98.0,100,56.0,0,67.3,68.0,62.4
20160707234500,270.0,268.2,99.3333,100,56.0,0,67.2,68.0,62.4
20160708000000,270.0,268.2,99.3333,100,56.0,0,67.1,68.0,62.4
20160708001500,270.0,260.4,96.4444,100,56.0,0,65.4,68.0,62.4
20160708003000,270.0,268.2,99.3333,100,56.0,0,66.6,68.0,62.4
20160708004500,270.0,268.2,99.3333,100,56.0,0,66.7,68.0,62.4
20160708010000,270.0,268.2,99.3333,100,56.0,0,66.6,68.0,62.4
20160708011500,270.0,268.2,99.3333,100,55.2,0,66.2,68.0,62.4
20160708013000,270.0,268.2,99.3333,100,55.2,0,66.4,68.0,62.4
20160708014500,270.0,268.2,99.3333,100,55.2,0,66.5,68.0,62.4
20160708020000,270.0,268.2,99.3333,100,55.2,0,66.3,68.0,62.4
20160708021500,270.0,264.6,98.0,100,55.2,0,66.4,68.0,62.4
20160708023000,270.0,264.6,98.0,100,55.9,0,66.4,68.0,62.4
20160708024500,270.0,268.2,99.3333,100,55.9,0,66.3,68.0,62.4
20160708030000,270.0,268.2,99.3333,100,55.9,0,66.3,68.0,62.4
20160708031500,270.0,278.4,103.1111,100,55.9,0,66.2,68.0,62.4
20160708033000,270.0,278.4,103.1111,72,54.7,0,66.1,68.0,62.4
20160708034500,270.0,274.8,101.7778,72,54.7,0,64.3,68.0,62.4
20160708040000,270.0,274.8,101.7778,72,54.7,0,65.6,68.0,62.4
20160708041500,270.0,274.8,101.7778,71,54.7,0,65.9,68.0,62.4
20160708043000,270.0,274.8,101.7778,71,54.7,0,66.0,68.0,62.4
20160708044500,270.0,274.8,101.7778,71,54.7,0,66.1,68.0,62.4
20160708050000,270.0,271.8,100.6667,70,54.7,0,66.0,68.0,62.4
20160708051500,270.0,274.8,101.7778,70,54.7,0,66.0,68.0,62.4
20160708053000,270.0,274.8,101.7778,70,54.7,0,66.0,68.0,62.4
20160708054500,270.0,274.8,101.7778,70,54.7,0,66.0,68.0,62.4
20160708060000,270.0,274.8,101.7778,70,54.7,0,66.0,68.0,62.4
20160708061500,270.0,271.8,100.6667,70,54.7,0,65.9,68.0,62.4
20160708063000,270.0,274.8,101.7778,70,54.7,0,65.8,68.0,62.4
20160708064500,270.0,274.8,101.7778,70,54.7,0,65.8,68.0,62.4
20160708070000,270.0,271.8,100.6667,70,54.7,0,65.8,68.0,62.4
20160708071500,270.0,271.8,100.6667,70,54.7,0,65.8,68.0,62.4
20160708073000,270.0,268.2,99.3333,70,54.7,0,65.8,68.0,62.4
20160708074500,270.0,268.2,99.3333,70,54.7,0,65.8,68.0,62.4
20160708080000,270.0,268.2,99.3333,70,55.5,0,65.8,68.0,62.4
20160708081500,270.0,271.8,100.6667,70,55.5,0,65.8,68.0,62.4
20160708083000,270.0,271.8,100.6667,70,55.5,0,65.8,68.0,62.4
20160708084500,270.0,274.8,101.7778,70,55.5,0,65.8,68.0,62.4
20160708090000,270.0,274.8,101.7778,70,55.5,0,65.8,68.0,62.4
20160708091500,270.0,274.8,101.7778,70,55.5,0,65.8,68.0,62.4
20160708093000,270.0,278.4,103.1111,70,55.5,0,65.8,68.0,62.4
20160708094500,270.0,274.8,101.7778,70,55.5,0,65.8,68.0,62.4
20160708100000,270.0,274.8,101.7778,70,55.5,0,65.8,68.0,62.4
20160708101500,270.0,274.8,101.7778,69,55.5,0,65.8,68.0,62.4
20160708103000,270.0,274.8,101.7778,69,55.5,0,65.8,68.0,62.4
20160708104500,270.0,271.8,100.6667,68,55.5,0,64.6,68.0,62.4
20160708110000,270.0,274.8,101.7778,68,55.5,0,65.5,68.0,62.4
20160708111500,270.0,278.4,103.1111,68,55.5,0,65.7,68.0,62.4
20160708113000,270.0,274.8,101.7778,68,54.7,0,65.7,68.0,62.4
20160708114500,270.0,274.8,101.7778,68,54.7,0,65.7,68.0,62.4
20160708120000,270.0,274.8,101.7778,68,54.7,0,65.7,68.0,62.4
20160708121500,270.0,274.8,101.7778,68,54.7,0,65.8,68.0,62.4
20160708123000,270.0,271.8,100.6667,68,54.7,0,65.8,68.0,62.4
20160708124500,270.0,274.8,101.7778,67,53.9,0,65.7,68.0,62.4
20160708130000,270.0,274.8,101.7778,67,53.9,0,65.7,68.0,62.4
20160708131500,270.0,271.8,100.6667,67,53.9,0,65.7,68.0,62.4
20160708133000,270.0,274.8,101.7778,67,53.9,0,65.6,68.0,62.4
20160708134500,270.0,274.8,101.7778,67,55.1,0,65.6,68.0,62.4
20160708140000,270.0,274.8,101.7778,67,55.1,0,65.7,68.0,62.4
20160708141500,270.0,274.8,101.7778,67,55.1,0,65.7,68.0,62.4
20160708143000,270.0,271.8,100.6667,67,55.1,0,65.8,68.0,62.4
20160708144500,270.0,271.8,100.6667,67,55.1,0,65.8,68.0,62.4
20160708150000,270.0,271.8,100.6667,67,55.1,0,65.8,68.0,62.4
20160708151500,270.0,274.8,101.7778,67,55.1,0,65.9,68.0,62.4
20160708153000,270.0,271.8,100.6667,67,55.1,0,66.0,68.0,62.4
20160708154500,270.0,274.8,101.7778,67,55.1,0,66.0,68.0,62.4
20160708160000,270.0,274.8,101.7778,67,56.3,0,66.1,68.0,62.4
20160708161500,270.0,271.8,100.6667,67,56.3,0,66.1,68.0,62.4
20160708163000,270.0,271.8,100.6667,67,56.3,0,66.4,68.0,62.4
20160708164500,270.0,274.8,101.7778,67,56.3,0,66.5,68.0,62.4
20160708170000,270.0,271.8,100.6667,67,56.3,0,66.6,68.0,62.4
20160708171500,270.0,268.2,99.3333,67,56.3,0,66.7,68.0,62.4
20160708173000,270.0,271.8,100.6667,67,56.3,0,66.8,68.0,62.4
20160708174500,270.0,274.8,101.7778,67,56.3,0,66.8,68.0,62.4
20160708180000,270.0,271.8,100.6667,67,56.3,0,66.9,68.0,62.4
20160708181500,270.0,274.8,101.7778,67,56.3,0,66.9,68.0,62.4
20160708183000,270.0,274.8,101.7778,67,56.3,0,66.9,68.0,62.4
20160708184500,270.0,271.8,100.6667,67,56.3,0,66.9,68.0,62.4
20160708190000,270.0,264.6,98.0,67,56.3,0,67.0,68.0,62.4
20160708191500,270.0,264.6,98.0,67,55.6,0,67.1,68.0,62.4
20160708193000,270.0,260.4,96.4444,68,55.6,0,67.1,68.0,62.4
20160708194500,270.0,271.8,100.6667,68,55.6,0,67.1,68.0,62.4
20160708200000,270.0,274.8,101.7778,68,55.6,0,67.0,68.0,62.4
20160708201500,270.0,271.8,100.6667,68,55.6,0,66.9,68.0,62.4
20160708203000,270.0,274.8,101.7778,68,55.6,0,66.9,68.0,62.4
20160708204500,270.0,274.8,101.7778,68,54.9,0,66.9,68.0,62.4
20160708210000,270.0,278.4,103.1111,68,54.9,0,66.8,68.0,62.4
20160708211500,270.0,271.8,100.6667,68,54.9,0,66.8,68.0,62.4
20160708213000,270.0,274.8,101.7778,68,54.9,0,66.8,68.0,62.4
20160708214500,270.0,274.8,101.7778,68,54.9,0,66.8,68.0,62.4
20160708220000,270.0,271.8,100.6667,68,54.9,0,66.7,68.0,62.4
20160708221500,270.0,278.4,103.1111,68,54.9,0,66.7,68.0,62.4
20160708223000,270.0,274.8,101.7778,68,54.9,0,66.7,68.0,62.4
20160708224500,270.0,278.4,103.1111,68,54.3,0,66.7,68.0,62.4
20160708230000,270.0,278.4,103.1111,68,54.3,0,66.6,68.0,62.4
20160708231500,270.0,274.8,101.7778,67,54.3,0,66.6,68.0,62.4
20160708233000,270.0,271.8,100.6667,67,54.3,0,66.6,68.0,62.4
20160708234500,270.0,264.6,98.0,67,54.3,0,66.5,68.0,62.4
20160709000000,270.0,260.4,96.4444,68,54.3,0,66.4,68.0,62.4
20160709001500,270.0,264.6,98.0,68,54.3,0,66.4,68.0,62.4
20160709003000,270.0,268.2,99.3333,68,54.3,0,66.4,68.0,62.4
20160709004500,270.0,271.8,100.6667,68,54.3,0,66.3,68.0,62.4
20160709010000,270.0,271.8,100.6667,68,54.3,0,66.3,68.0,62.4
20160709011500,270.0,249.6,92.4444,72,54.3,0,66.3,68.0,62.4
20160709013000,270.0,271.8,100.6667,78,54.3,0,66.3,68.0,62.4
20160709014500,270.0,278.4,103.1111,72,54.3,0,66.2,68.0,62.4
20160709020000,270.0,274.8,101.7778,72,54.3,0,65.9,68.0,62.4
20160709021500,270.0,278.4,103.1111,72,54.3,0,66.1,68.0,62.4
20160709023000,270.0,274.8,101.7778,71,54.3,0,66.1,68.0,62.4
20160709024500,270.0,271.8,100.6667,71,54.3,0,66.1,68.0,62.4
20160709030000,270.0,274.8,101.7778,71,54.3,0,66.1,68.0,62.4
20160709031500,270.0,274.8,101.7778,71,54.3,0,66.1,68.0,62.4
20160709033000,270.0,271.8,100.6667,71,54.3,0,66.1,68.0,62.4
20160709034500,270.0,274.8,101.7778,71,54.3,0,66.0,68.0,62.4
20160709040000,270.0,274.8,101.7778,71,54.3,0,66.0,68.0,62.4
20160709041500,270.0,274.8,101.7778,71,54.3,0,66.0,68.0,62.4
20160709043000,270.0,271.8,100.6667,71,54.3,0,66.0,68.0,62.4
20160709044500,270.0,274.8,101.7778,71,54.3,0,65.9,68.0,62.4
20160709050000,270.0,274.8,101.7778,71,54.3,0,65.8,68.0,62.4
20160709051500,270.0,274.8,101.7778,71,54.3,0,65.8,68.0,62.4
20160709053000,270.0,271.8,100.6667,71,53.5,0,65.8,68.0,62.4
20160709054500,270.0,274.8,101.7778,71,53.5,0,65.8,68.0,62.4
20160709060000,270.0,268.2,99.3333,75,53.5,0,65.8,68.0,62.4
20160709061500,270.0,278.4,103.1111,74,53.5,0,65.7,68.0,62.4
20160709063000,270.0,278.4,103.1111,72,53.5,0,65.7,68.0,62.4
20160709064500,270.0,274.8,101.7778,72,53.5,0,65.6,68.0,62.4
20160709070000,270.0,274.8,101.7778,72,53.5,0,65.6,68.0,62.4
20160709071500,270.0,274.8,101.7778,72,53.5,0,65.6,68.0,62.4
20160709073000,270.0,274.8,101.7778,72,54.3,0,65.6,68.0,62.4
20160709074500,270.0,271.8,100.6667,72,54.3,0,65.6,68.0,62.4
20160709080000,270.0,271.8,100.6667,72,54.3,0,65.6,68.0,62.4
20160709081500,270.0,274.8,101.7778,72,54.3,0,65.6,68.0,62.4
20160709083000,270.0,268.2,99.3333,72,55.1,0,65.7,68.0,62.4
20160709084500,270.0,268.2,99.3333,72,55.1,0,65.7,68.0,62.4
20160709090000,270.0,268.2,99.3333,72,55.1,0,65.8,68.0,62.4
20160709091500,270.0,271.8,100.6667,72,55.1,0,65.9,68.0,62.4
20160709093000,270.0,268.2,99.3333,72,55.1,0,65.9,68.0,62.4
20160709094500,270.0,268.2,99.3333,72,79.2,100,66.7,70.8,67.8
20160709100000,270.0,268.2,99.3333,72,79.2,100,67.7,70.6,67.6
20160709101500,270.0,271.8,100.6667,72,56.4,0,68.1,70.8,67.8
20160709103000,270.0,268.2,99.3333,72,56.4,0,67.9,70.8,67.8
20160709104500,270.0,271.8,100.6667,72,56.4,100,67.4,70.8,67.8
20160709110000,270.0,260.4,96.4444,75,57.8,100,67.7,70.8,67.8
20160709111500,270.0,274.8,101.7778,74,56.4,100,67.6,70.8,67.8
20160709113000,270.0,264.6,98.0,78,56.4,100,67.6,70.8,67.8
20160709114500,270.0,264.6,98.0,80,58.7,100,67.4,70.8,67.8
20160709120000,270.0,260.4,96.4444,80,58.1,100,67.3,70.8,67.8
20160709121500,270.0,260.4,96.4444,80,58.1,100,67.3,70.8,67.8
20160709123000,270.0,260.4,96.4444,80,62.4,100,67.3,70.8,67.8
20160709124500,270.0,260.4,96.4444,81,68.7,100,67.5,70.8,67.8
20160709130000,270.0,271.8,100.6667,81,66.3,100,67.8,70.8,67.8
20160709131500,270.0,271.8,100.6667,81,64.0,100,67.9,70.8,67.8
20160709133000,270.0,274.8,101.7778,81,57.6,0,68.1,70.8,67.8
20160709134500,270.0,274.8,101.7778,81,56.3,100,67.6,70.8,67.8
20160709140000,270.0,274.8,101.7778,79,56.3,100,67.6,70.8,67.8
20160709141500,270.0,278.4,103.1111,78,56.3,100,67.4,70.8,67.8
20160709143000,270.0,274.8,101.7778,78,59.1,100,67.2,70.8,67.8
20160709144500,270.0,274.8,101.7778,78,59.1,100,67.2,70.8,67.8
20160709150000,270.0,274.8,101.7778,78,62.4,100,67.3,70.8,67.8
20160709151500,270.0,268.2,99.3333,78,64.9,100,67.6,70.8,67.8
20160709153000,270.0,260.4,96.4444,80,64.9,100,67.9,70.8,67.8
20160709154500,270.0,260.4,96.4444,81,58.0,0,68.1,70.8,67.8
20160709160000,270.0,260.4,96.4444,81,58.0,0,68.0,70.7,67.7
20160709161500,270.0,264.6,98.0,81,58.0,0,67.9,70.7,67.7
20160709163000,270.0,264.6,98.0,81,58.0,0,67.8,70.5,67.5
20160709164500,270.0,278.4,103.1111,74,56.8,0,67.7,70.5,67.5
20160709170000,270.0,274.8,101.7778,73,56.8,0,67.6,70.4,67.4
20160709171500,270.0,274.8,101.7778,73,56.8,0,67.4,70.4,67.4
20160709173000,270.0,271.8,100.6667,73,57.9,100,67.0,70.5,67.5
20160709174500,270.0,271.8,100.6667,72,58.7,100,66.7,70.4,67.4
20160709180000,270.0,271.8,100.6667,72,65.8,100,67.1,70.4,67.4
20160709181500,270.0,274.8,101.7778,72,57.6,100,67.1,70.4,67.4
20160709183000,270.0,274.8,101.7778,72,57.6,100,66.9,70.4,67.4
20160709184500,270.0,271.8,100.6667,72,59.1,100,66.6,70.4,67.4
20160709190000,270.0,260.4,96.4444,73,62.8,100,67.0,70.4,67.4
20160709191500,270.0,264.6,98.0,73,62.0,100,67.1,70.4,67.4
20160709193000,270.0,264.6,98.0,73,63.2,100,67.2,70.4,67.4
20160709194500,270.0,264.6,98.0,73,63.2,100,67.4,70.4,67.4
20160709200000,270.0,260.4,96.4444,73,62.4,100,67.3,70.4,67.4
20160709201500,270.0,264.6,98.0,73,62.4,100,67.4,70.4,67.4
20160709203000,270.0,264.6,98.0,74,63.9,100,67.5,70.4,67.4
20160709204500,270.0,264.6,98.0,74,62.0,100,67.4,70.4,67.4
20160709210000,270.0,264.6,98.0,74,62.0,100,67.3,70.4,67.4
20160709211500,270.0,264.6,98.0,74,64.0,100,67.3,70.4,67.4
20160709213000,270.0,264.6,98.0,74,62.4,100,67.4,70.4,67.4
20160709214500,270.0,264.6,98.0,74,61.6,100,67.3,70.4,67.4
20160709220000,270.0,268.2,99.3333,74,61.6,100,67.5,70.4,67.4
20160709221500,270.0,268.2,99.3333,74,63.2,100,67.2,70.4,67.4
20160709223000,270.0,268.2,99.3333,74,62.0,100,67.3,70.4,67.4
20160709224500,270.0,274.8,101.7778,74,61.2,100,67.1,70.4,67.4
20160709230000,270.0,271.8,100.6667,74,66.5,100,67.2,70.4,67.4
20160709231500,270.0,271.8,100.6667,74,63.7,0,67.6,70.4,67.4
20160709233000,270.0,268.2,99.3333,74,58.3,100,66.5,70.4,67.4
20160709234500,270.0,268.2,99.3333,74,58.3,100,66.6,70.4,67.4
20160710000000,270.0,268.2,99.3333,74,65.3,100,67.0,70.4,67.4
20160710001500,270.0,271.8,100.6667,74,59.2,0,67.7,70.4,67.4
20160710003000,270.0,274.8,101.7778,74,55.9,0,67.7,70.4,67.4
20160710004500,270.0,274.8,101.7778,74,55.9,0,67.5,70.4,67.4
20160710010000,270.0,271.8,100.6667,74,55.9,0,67.3,70.4,67.4
20160710011500,270.0,271.8,100.6667,74,55.9,0,67.2,70.4,67.4
20160710013000,270.0,271.8,100.6667,74,55.9,100,67.1,70.4,67.4
20160710014500,270.0,274.8,101.7778,74,55.9,100,66.9,70.4,67.4
20160710020000,270.0,274.8,101.7778,74,56.8,100,66.9,70.4,67.4
20160710021500,270.0,274.8,101.7778,74,58.7,100,66.8,70.4,67.4
20160710023000,270.0,274.8,101.7778,74,61.2,100,66.9,70.4,67.4
20160710024500,270.0,274.8,101.7778,74,62.8,100,67.1,70.4,67.4
20160710030000,270.0,278.4,103.1111,74,65.3,100,67.3,70.4,67.4
20160710031500,270.0,274.8,101.7778,73,62.4,100,67.4,70.4,67.4
20160710033000,270.0,274.8,101.7778,73,62.4,100,67.5,70.4,67.4
20160710034500,270.0,274.8,101.7778,73,65.9,100,67.6,70.4,67.4
20160710040000,270.0,278.4,103.1111,73,56.3,100,67.5,70.4,67.4
20160710041500,270.0,278.4,103.1111,73,56.3,100,67.3,70.4,67.4
20160710043000,270.0,278.4,103.1111,73,56.3,100,67.2,70.4,67.4
20160710044500,270.0,274.8,101.7778,73,55.6,100,67.1,70.4,67.4
20160710050000,270.0,274.8,101.7778,73,56.7,100,66.9,70.4,67.4
20160710051500,270.0,271.8,100.6667,72,58.0,100,66.8,70.4,67.4
20160710053000,270.0,271.8,100.6667,72,63.5,100,66.8,70.4,67.4
20160710054500,270.0,274.8,101.7778,72,65.8,100,67.0,70.4,67.4
20160710060000,270.0,271.8,100.6667,72,64.9,100,67.2,70.4,67.4
20160710061500,270.0,271.8,100.6667,72,64.9,100,67.4,70.4,67.4
20160710063000,270.0,271.8,100.6667,72,56.8,100,67.6,70.4,67.4
20160710064500,270.0,274.8,101.7778,72,56.8,100,67.4,70.4,67.4
20160710070000,270.0,271.8,100.6667,72,56.8,100,67.2,70.4,67.4
20160710071500,270.0,274.8,101.7778,72,56.8,100,67.1,70.4,67.4
20160710073000,270.0,271.8,100.6667,72,58.4,100,66.8,70.4,67.4
20160710074500,270.0,271.8,100.6667,72,59.1,100,66.8,70.4,67.4
20160710080000,270.0,271.8,100.6667,72,66.4,100,67.1,70.4,67.4
20160710081500,270.0,271.8,100.6667,72,66.4,100,67.4,70.4,67.4
20160710083000,270.0,268.2,99.3333,72,67.3,0,67.7,70.4,67.4
20160710084500,270.0,271.8,100.6667,72,57.2,0,67.6,70.4,67.4
20160710090000,270.0,271.8,100.6667,72,57.2,0,67.4,70.4,67.4
20160710091500,270.0,268.2,99.3333,72,57.2,0,67.3,70.4,67.4
20160710093000,270.0,271.8,100.6667,72,57.2,0,67.2,70.4,67.4
20160710094500,270.0,268.2,99.3333,72,57.2,100,67.0,70.4,67.4
20160710100000,270.0,271.8,100.6667,72,57.2,100,66.9,70.4,67.4
20160710101500,270.0,271.8,100.6667,72,58.0,100,66.9,70.4,67.4
20160710103000,270.0,271.8,100.6667,72,58.7,100,66.9,70.4,67.4
20160710104500,270.0,268.2,99.3333,72,58.7,100,66.9,70.4,67.4
20160710110000,270.0,271.8,100.6667,72,61.6,100,67.0,70.4,67.4
20160710111500,270.0,271.8,100.6667,72,66.2,100,67.3,70.4,67.4
20160710113000,270.0,271.8,100.6667,72,65.3,100,67.5,70.4,67.4
20160710114500,270.0,268.2,99.3333,72,58.9,0,67.7,70.4,67.4
20160710120000,270.0,268.2,99.3333,72,56.7,0,67.6,70.4,67.4
20160710121500,270.0,264.6,98.0,72,56.7,0,67.5,70.4,67.4
20160710123000,270.0,264.6,98.0,72,57.5,0,67.4,70.4,67.4
20160710124500,270.0,260.4,96.4444,72,57.5,0,67.4,70.4,67.4
20160710130000,270.0,264.6,98.0,75,57.5,0,67.6,70.4,67.4
20160710131500,270.0,264.6,98.0,76,58.3,0,67.9,70.4,67.4
20160710133000,270.0,260.4,96.4444,77,58.3,0,68.2,70.4,67.4
20160710134500,270.0,260.4,96.4444,82,58.3,0,68.3,70.4,67.4
20160710140000,270.0,264.6,98.0,82,58.3,0,68.4,70.4,67.4
20160710141500,270.0,268.2,99.3333,82,58.3,0,68.6,70.4,67.4
20160710143000,270.0,271.8,100.6667,82,57.6,0,68.4,70.4,67.4
20160710144500,270.0,274.8,101.7778,82,57.6,0,68.3,70.4,67.4
20160710150000,270.0,274.8,101.7778,82,57.6,0,68.3,70.4,67.4
20160710151500,270.0,278.4,103.1111,82,57.6,0,68.2,70.4,67.4
20160710153000,270.0,278.4,103.1111,82,57.6,0,68.2,70.4,67.4
20160710154500,270.0,278.4,103.1111,79,56.8,0,68.2,70.4,67.4
20160710160000,270.0,278.4,103.1111,79,56.8,0,67.9,70.4,67.4
20160710161500,270.0,274.8,101.7778,75,56.0,0,67.9,70.4,67.4
20160710163000,270.0,274.8,101.7778,75,56.0,0,67.7,70.4,67.4
20160710164500,270.0,271.8,100.6667,75,56.0,100,66.8,70.4,67.4
20160710170000,270.0,274.8,101.7778,75,56.0,100,67.3,70.4,67.4
20160710171500,270.0,274.8,101.7778,75,56.0,100,67.4,70.4,67.4
20160710173000,270.0,278.4,103.1111,74,56.0,100,67.3,70.4,67.4
20160710174500,270.0,274.8,101.7778,74,56.0,0,67.7,70.4,67.4
20160710180000,270.0,268.2,99.3333,74,56.0,0,67.6,70.4,67.4
20160710181500,270.0,278.4,103.1111,74,56.0,0,67.7,70.4,67.4
20160710183000,270.0,274.8,101.7778,74,56.0,0,67.6,70.4,67.4
20160710184500,270.0,274.8,101.7778,74,56.0,0,67.4,70.4,67.4
20160710190000,270.0,271.8,100.6667,74,56.0,0,67.2,70.4,67.4
20160710191500,270.0,271.8,100.6667,74,56.0,100,67.1,70.4,67.4
20160710193000,270.0,274.8,101.7778,74,56.0,100,67.0,70.4,67.4
20160710194500,270.0,271.8,100.6667,74,56.7,100,66.9,70.4,67.4
20160710200000,270.0,271.8,100.6667,74,58.0,100,66.9,70.4,67.4
20160710201500,270.0,274.8,101.7778,74,58.0,100,67.1,70.4,67.4
20160710203000,270.0,278.4,103.1111,74,58.0,100,67.2,70.4,67.4
20160710204500,270.0,274.8,101.7778,73,58.0,100,67.1,70.4,67.4
20160710210000,270.0,274.8,101.7778,73,58.0,100,67.3,70.4,67.4
20160710211500,270.0,274.8,101.7778,73,57.2,100,67.3,70.4,67.4
20160710213000,270.0,274.8,101.7778,73,92.8,100,68.2,78.8,75.8
20160710214500,270.0,274.8,101.7778,73,88.7,100,69.2,78.8,75.8
20160710220000,270.0,278.4,103.1111,73,88.7,100,70.2,78.8,75.8
20160710221500,270.0,274.8,101.7778,73,87.5,100,71.2,78.8,75.8
20160710223000,270.0,274.8,101.7778,73,59.4,0,71.5,74.3,71.3
20160710224500,270.0,278.4,103.1111,72,55.6,100,70.7,74.0,71.0
20160710230000,270.0,271.8,100.6667,72,61.5,100,70.1,74.3,71.3
20160710231500,270.0,271.8,100.6667,72,78.2,100,69.9,74.3,71.3
20160710233000,270.0,271.8,100.6667,72,80.8,100,70.2,74.3,71.3
20160710234500,270.0,271.8,100.6667,72,88.6,100,70.5,74.3,71.3
20160711000000,270.0,271.8,100.6667,72,88.6,100,70.9,74.0,71.0
20160711001500,270.0,278.4,103.1111,72,56.0,100,70.7,74.1,71.1
20160711003000,270.0,274.8,101.7778,72,64.1,100,70.2,74.3,71.3
20160711004500,270.0,278.4,103.1111,72,70.6,100,70.0,74.3,71.3
20160711010000,270.0,274.8,101.7778,72,74.9,100,70.1,74.3,71.3
20160711011500,270.0,278.4,103.1111,72,79.6,100,70.4,74.3,71.3
20160711013000,270.0,274.8,101.7778,71,89.2,100,70.8,74.3,71.3
20160711014500,270.0,278.4,103.1111,71,82.4,100,71.3,74.0,71.0
20160711020000,270.0,274.8,101.7778,71,56.7,100,70.5,74.3,71.3
20160711021500,270.0,274.8,101.7778,71,66.3,100,70.1,74.3,71.3
20160711023000,270.0,274.8,101.7778,71,76.6,100,70.1,74.3,71.3
20160711024500,270.0,271.8,100.6667,71,85.5,100,70.3,74.3,71.3
20160711030000,270.0,271.8,100.6667,71,86.9,100,70.8,74.3,71.3
20160711031500,270.0,274.8,101.7778,71,81.8,100,71.2,74.3,71.3
20160711033000,270.0,271.8,100.6667,71,80.2,100,71.5,74.3,71.3
20160711034500,270.0,271.8,100.6667,71,55.2,0,71.0,73.9,70.9
20160711040000,270.0,268.2,99.3333,71,96.1,100,70.9,77.8,74.8
20160711041500,270.0,271.8,100.6667,71,86.7,100,71.3,77.8,74.8
20160711043000,270.0,271.8,100.6667,71,90.5,100,71.8,77.8,74.8
20160711044500,270.0,271.8,100.6667,71,93.0,100,72.2,77.8,74.8
20160711050000,270.0,271.8,100.6667,71,86.5,100,72.6,77.8,74.8
20160711051500,270.0,271.8,100.6667,71,93.8,100,73.1,77.8,74.8
20160711053000,270.0,271.8,100.6667,71,85.0,100,73.1,77.8,74.8
20160711054500,270.0,268.2,99.3333,71,82.6,100,73.2,77.8,74.8
20160711060000,270.0,271.8,100.6667,71,97.0,100,73.3,77.8,74.8
20160711061500,270.0,271.8,100.6667,71,85.6,100,73.4,77.8,74.8
20160711063000,270.0,271.8,100.6667,71,82.6,100,73.7,77.8,74.8
20160711064500,270.0,274.8,101.7778,71,55.5,0,72.6,69.0,66.0
20160711070000,270.0,278.4,103.1111,71,55.5,0,71.9,69.0,66.0
20160711071500,270.0,271.8,100.6667,71,55.5,0,71.2,69.0,66.0
20160711073000,270.0,282.0,104.4444,70,55.5,0,70.2,69.0,66.0
20160711074500,270.0,274.8,101.7778,68,55.5,0,69.7,69.0,66.0
20160711080000,270.0,271.8,100.6667,68,55.5,0,69.2,69.0,66.0
20160711081500,270.0,271.8,100.6667,68,55.5,0,68.8,69.0,66.0
20160711083000,270.0,271.8,100.6667,68,56.3,0,68.6,69.0,66.0
20160711084500,270.0,271.8,100.6667,68,56.3,0,68.3,69.0,66.0
20160711090000,270.0,274.8,101.7778,68,56.3,0,68.1,69.0,66.0
20160711091500,270.0,271.8,100.6667,68,56.3,0,67.9,69.0,66.0
20160711093000,270.0,268.2,99.3333,68,56.3,0,67.8,69.0,66.0
20160711094500,270.0,271.8,100.6667,68,56.3,0,67.7,69.0,66.0
20160711100000,270.0,268.2,99.3333,68,56.3,0,67.7,69.0,66.0
20160711101500,270.0,268.2,99.3333,68,56.3,0,67.6,69.0,66.0
20160711103000,270.0,268.2,99.3333,68,56.3,0,67.6,69.0,66.0
20160711104500,270.0,260.4,96.4444,68,56.3,0,67.6,69.0,66.0
20160711110000,270.0,268.2,99.3333,70,56.3,0,67.5,69.0,66.0
20160711111500,270.0,264.6,98.0,70,57.1,0,67.4,69.0,66.0
20160711113000,270.0,260.4,96.4444,72,56.0,0,67.1,69.0,66.0
20160711114500,270.0,271.8,100.6667,72,56.0,0,67.2,69.0,66.0
20160711120000,270.0,271.8,100.6667,72,56.0,0,67.3,69.0,66.0
20160711121500,270.0,271.8,100.6667,72,56.0,0,67.3,69.0,66.0
20160711123000,270.0,271.8,100.6667,72,56.0,0,67.2,69.0,66.0
20160711124500,270.0,271.8,100.6667,72,56.0,0,67.4,69.0,66.0
20160711130000,270.0,271.8,100.6667,72,56.0,0,67.8,69.0,66.0
20160711131500,270.0,271.8,100.6667,72,56.0,0,68.1,69.0,66.0
20160711133000,270.0,271.8,100.6667,72,57.1,0,68.4,69.0,66.0
20160711134500,270.0,268.2,99.3333,72,56.4,0,68.6,69.0,66.0
20160711140000,270.0,274.8,101.7778,72,56.4,0,68.6,68.5,65.5
20160711141500,270.0,271.799988,100.666662,72,56.400002,0,68.800003,68.400002,65.400002
20160711143000,270.0,271.799988,100.666662,72,56.400002,0,68.800003,68.400002,65.400002
20160711144500,270.0,271.799988,100.666662,72,86.699997,100,69.599998,72.699997,69.699997
20160711150000,270.0,274.799988,101.777773,72,55.200001,0,69.900002,72.699997,69.699997
20160711151500,270.0,278.399994,103.111109,72,55.200001,0,69.400002,72.699997,69.699997
20160711153000,270.0,274.799988,101.777773,72,56.299999,100,69.099998,72.699997,69.699997
20160711154500,270.0,274.799988,101.777773,72,58.299999,100,68.900002,72.699997,69.699997
20160711160000,270.0,274.799988,101.777773,72,66.800003,100,68.900002,72.699997,69.699997
20160711161500,270.0,271.799988,100.666662,72,66.800003,100,69.199997,72.699997,69.699997
20160711163000,270.0,271.799988,100.666662,72,67.699997,100,69.400002,72.699997,69.699997
20160711164500,270.0,271.799988,100.666662,72,69.699997,100,69.599998,72.699997,69.699997
20160711170000,270.0,271.799988,100.666662,72,66.800003,100,69.800003,72.699997,69.699997
20160711171500,270.0,274.799988,101.777773,72,65.800003,100,69.900002,72.699997,69.699997
20160711173000,270.0,274.799988,101.777773,72,55.599998,0,69.599998,72.699997,69.699997
20160711174500,270.0,271.799988,100.666662,72,54.700001,0,69.599998,72.699997,69.699997
20160711180000,270.0,271.799988,100.666662,72,54.700001,100,69.300003,72.699997,69.699997
20160711181500,270.0,271.799988,100.666662,72,56.900002,100,68.900002,72.699997,69.699997
20160711183000,270.0,274.799988,101.777773,72,67.199997,100,68.900002,72.699997,69.699997
20160711184500,270.0,271.799988,100.666662,72,65.800003,100,69.099998,72.699997,69.699997
20160711190000,270.0,274.799988,101.777773,72,65.800003,100,69.199997,72.699997,69.699997
20160711191500,270.0,271.799988,100.666662,72,67.300003,100,69.400002,72.699997,69.699997
20160711193000,270.0,271.799988,100.666662,72,72.0,100,69.599998,72.699997,69.699997
20160711194500,270.0,268.200012,99.333338,72,67.5,100,69.800003,72.699997,69.699997
20160711200000,270.0,264.600006,98.000002,72,67.5,100,69.900002,72.699997,69.699997
20160711201500,270.0,264.600006,98.000002,72,56.0,0,69.800003,72.699997,69.699997
20160711203000,270.0,274.799988,101.777773,73,56.0,100,69.400002,72.699997,69.699997
20160711204500,270.0,264.600006,98.000002,75,56.700001,100,69.099998,72.699997,69.699997
20160711210000,270.0,260.399994,96.444442,75,56.700001,0,68.800003,68.0,62.5
20160711211500,270.0,260.399994,96.444442,82,56.0,0,68.599998,68.0,62.5
20160711213000,270.0,268.200012,99.333338,84,56.0,0,68.300003,68.0,62.5
20160711214500,270.0,274.799988,101.777773,84,56.0,0,68.099998,68.0,62.5
20160711220000,270.0,274.799988,101.777773,84,55.400002,0,67.800003,68.0,62.5
20160711221500,270.0,278.399994,103.111109,80,55.400002,0,67.599998,68.0,62.5
20160711223000,270.0,278.399994,103.111109,74,54.700001,0,67.400002,68.0,62.5
20160711224500,270.0,278.399994,103.111109,73,54.700001,0,67.199997,68.0,62.5
20160711230000,270.0,278.399994,103.111109,73,54.700001,0,67.099998,68.0,62.5
20160711231500,270.0,278.399994,103.111109,73,54.700001,0,66.900002,68.0,62.5
20160711233000,270.0,278.399994,103.111109,73,54.700001,0,66.699997,68.0,62.5
20160711234500,270.0,278.399994,103.111109,73,54.700001,0,66.699997,68.0,62.5
20160712000000,270.0,274.799988,101.777773,73,54.700001,0,66.599998,68.0,62.5
20160712001500,270.0,278.399994,103.111109,73,54.700001,0,66.5,68.0,62.5
20160712003000,270.0,274.799988,101.777773,73,54.700001,0,66.400002,68.0,62.5
20160712004500,270.0,274.799988,101.777773,73,54.700001,0,66.300003,68.0,62.5
20160712010000,270.0,278.399994,103.111109,72,54.700001,0,66.300003,68.0,62.5
20160712011500,270.0,278.399994,103.111109,72,54.700001,0,66.199997,68.0,62.5
20160712013000,270.0,274.799988,101.777773,72,54.700001,0,66.199997,68.0,62.5
20160712014500,270.0,274.799988,101.777773,72,54.700001,0,66.199997,68.0,62.5
20160712020000,270.0,274.799988,101.777773,72,54.700001,0,66.099998,68.0,62.5
20160712021500,270.0,278.399994,103.111109,72,54.700001,0,66.099998,68.0,62.5
20160712023000,270.0,278.399994,103.111109,72,54.700001,0,66.099998,68.0,62.5
20160712024500,270.0,274.799988,101.777773,72,54.700001,0,66.099998,68.0,62.5
20160712030000,270.0,274.799988,101.777773,72,54.700001,0,66.0,68.0,62.5
20160712031500,270.0,271.799988,100.666662,72,54.700001,0,66.0,68.0,62.5
20160712033000,270.0,274.799988,101.777773,72,54.700001,0,66.0,68.0,62.5
20160712034500,270.0,274.799988,101.777773,69,54.700001,0,65.599998,68.0,62.5
20160712040000,270.0,274.799988,101.777773,69,54.700001,0,65.800003,68.0,62.5
20160712041500,270.0,274.799988,101.777773,69,53.900002,0,65.800003,68.0,62.5
20160712043000,270.0,274.799988,101.777773,68,53.900002,0,65.800003,68.0,62.5
20160712044500,270.0,274.799988,101.777773,68,53.900002,0,65.800003,68.0,62.5
20160712050000,270.0,274.799988,101.777773,68,53.900002,0,65.699997,68.0,62.5
20160712051500,270.0,271.799988,100.666662,68,53.900002,0,65.699997,68.0,62.5
20160712053000,270.0,274.799988,101.777773,68,53.900002,0,65.699997,68.0,62.5
20160712054500,270.0,274.799988,101.777773,68,53.900002,0,65.599998,68.0,62.5
20160712060000,270.0,274.799988,101.777773,68,53.900002,0,65.599998,68.0,62.5
20160712061500,270.0,274.799988,101.777773,68,53.900002,0,65.599998,68.0,62.5
20160712063000,270.0,274.799988,101.777773,68,53.900002,0,65.599998,68.0,62.5
20160712064500,270.0,274.799988,101.777773,64,53.900002,0,65.5,68.0,62.5
20160712070000,270.0,271.799988,100.666662,64,53.900002,0,65.5,68.0,62.5
20160712071500,270.0,271.799988,100.666662,64,53.900002,0,65.5,68.0,62.5
20160712073000,270.0,271.799988,100.666662,64,53.900002,0,65.599998,68.0,62.5
20160712074500,270.0,274.799988,101.777773,64,53.900002,0,65.599998,68.0,62.5
20160712080000,270.0,271.799988,100.666662,64,86.900002,100,66.400002,74.300003,71.300003
20160712081500,270.0,274.799988,101.777773,64,86.900002,100,67.699997,74.300003,71.300003
20160712083000,270.0,268.200012,99.333338,64,89.400002,100,68.900002,74.300003,71.300003
20160712084500,270.0,264.600006,98.000002,64,85.599998,100,69.900002,74.300003,71.300003
20160712090000,270.0,264.600006,98.000002,64,86.900002,100,70.800003,74.300003,71.300003
20160712091500,270.0,268.200012,99.333338,64,58.099998,100,71.300003,74.300003,71.300003
20160712093000,270.0,271.799988,100.666662,64,55.599998,100,70.699997,74.099998,71.099998
20160712094500,270.0,264.600006,98.000002,64,60.299999,100,70.199997,74.300003,71.300003
20160712100000,270.0,264.600006,98.000002,71,69.199997,100,70.099998,74.099998,71.099998
20160712101500,270.0,264.600006,98.000002,72,74.900002,100,70.300003,74.0,71.0
20160712103000,270.0,264.600006,98.000002,72,66.300003,0,70.5,68.0,65.0
20160712104500,270.0,264.600006,98.000002,72,56.0,0,70.0,68.400002,65.400002
20160712110000,270.0,264.600006,98.000002,72,56.0,0,69.699997,68.400002,65.400002
20160712111500,270.0,264.600006,98.000002,72,56.0,0,69.199997,68.400002,65.400002
20160712113000,270.0,260.399994,96.444442,74,56.0,0,68.800003,68.400002,65.400002
20160712114500,270.0,264.600006,98.000002,74,56.700001,0,68.400002,68.400002,65.400002
20160712120000,270.0,268.200012,99.333338,74,56.700001,0,68.199997,68.400002,65.400002
20160712121500,270.0,268.200012,99.333338,74,56.700001,0,67.900002,68.400002,65.400002
20160712123000,270.0,268.200012,99.333338,74,56.700001,0,67.800003,68.400002,65.400002
20160712124500,270.0,264.600006,98.000002,74,56.700001,0,67.599998,68.400002,65.400002
20160712130000,270.0,268.200012,99.333338,74,56.700001,0,67.5,68.400002,65.400002
20160712131500,270.0,264.600006,98.000002,74,55.900002,0,67.400002,68.400002,65.400002
20160712133000,270.0,271.799988,100.666662,74,55.900002,0,67.300003,68.400002,65.400002
20160712134500,270.0,268.200012,99.333338,74,56.700001,0,67.199997,68.400002,65.400002
20160712140000,270.0,271.799988,100.666662,74,56.700001,0,67.199997,68.400002,65.400002
20160712141500,270.0,271.799988,100.666662,74,56.700001,0,67.199997,68.400002,65.400002
20160712143000,270.0,271.799988,100.666662,74,56.0,0,67.099998,68.400002,65.400002
20160712144500,270.0,268.200012,99.333338,74,56.0,0,67.099998,68.400002,65.400002
20160712150000,270.0,268.200012,99.333338,74,56.799999,0,67.099998,68.400002,65.400002
20160712151500,270.0,268.200012,99.333338,74,56.799999,0,67.0,68.400002,65.400002
20160712153000,270.0,268.200012,99.333338,74,56.0,0,66.900002,68.400002,65.400002
20160712154500,270.0,268.200012,99.333338,74,56.0,0,66.900002,68.400002,65.400002
20160712160000,270.0,257.399994,95.333331,74,56.0,0,66.900002,68.400002,65.400002
20160712161500,270.0,278.399994,103.111109,74,56.799999,0,66.599998,68.400002,65.400002
20160712163000,270.0,274.799988,101.777773,73,56.799999,0,67.099998,68.400002,65.400002
20160712164500,270.0,278.399994,103.111109,73,56.799999,0,67.099998,68.400002,65.400002
20160712170000,270.0,278.399994,103.111109,73,56.0,0,67.199997,68.400002,65.400002
20160712171500,270.0,274.799988,101.777773,73,70.099998,100,68.099998,72.199997,69.199997
20160712173000,270.0,271.799988,100.666662,73,74.400002,100,69.099998,72.199997,69.199997
20160712174500,270.0,278.399994,103.111109,73,57.200001,0,69.300003,72.199997,69.199997
20160712180000,270.0,271.799988,100.666662,73,59.5,100,67.900002,72.199997,69.199997
20160712181500,270.0,274.799988,101.777773,73,67.699997,100,68.300003,72.199997,69.199997
20160712183000,270.0,271.799988,100.666662,73,69.199997,100,68.599998,72.199997,69.199997
20160712184500,270.0,271.799988,100.666662,73,69.199997,100,68.800003,72.199997,69.199997
20160712190000,270.0,274.799988,101.777773,73,73.900002,100,69.099998,72.199997,69.199997
20160712191500,270.0,271.799988,100.666662,73,69.699997,100,69.199997,72.199997,69.199997
20160712193000,270.0,274.799988,101.777773,73,69.699997,100,69.300003,72.199997,69.199997
20160712194500,270.0,271.799988,100.666662,73,73.900002,100,69.5,72.199997,69.199997
20160712200000,270.0,268.200012,99.333338,73,59.900002,100,68.199997,72.199997,69.199997
20160712201500,270.0,264.600006,98.000002,73,66.800003,100,68.599998,72.199997,69.199997
20160712203000,270.0,260.399994,96.444442,73,69.599998,100,68.800003,72.199997,69.199997
20160712204500,270.0,268.200012,99.333338,73,65.800003,100,69.199997,72.199997,69.199997
20160712210000,270.0,264.600006,98.000002,73,59.200001,0,69.599998,72.199997,69.199997
20160712211500,270.0,268.200012,99.333338,73,56.799999,0,69.400002,72.199997,69.199997
20160712213000,270.0,268.200012,99.333338,73,56.799999,0,69.199997,72.199997,69.199997
20160712214500,270.0,264.600006,98.000002,73,56.799999,100,68.900002,72.199997,69.199997
20160712220000,270.0,268.200012,99.333338,73,57.900002,100,68.800003,72.199997,69.199997
20160712221500,270.0,264.600006,98.000002,73,66.300003,100,68.699997,72.199997,69.199997
20160712223000,270.0,264.600006,98.000002,73,64.900002,100,69.0,72.199997,69.199997
20160712224500,270.0,264.600006,98.000002,73,64.900002,100,69.199997,72.199997,69.199997
20160712230000,270.0,268.200012,99.333338,73,57.200001,0,69.400002,72.199997,69.199997
20160712231500,270.0,264.600006,98.000002,73,57.200001,0,69.699997,72.199997,69.199997
20160712233000,270.0,268.200012,99.333338,73,57.200001,0,69.800003,72.199997,69.199997
20160712234500,270.0,271.799988,100.666662,73,57.200001,0,69.800003,72.199997,69.199997
20160713000000,270.0,274.799988,101.777773,73,56.400002,0,69.699997,72.199997,69.199997
20160713001500,270.0,274.799988,101.777773,73,56.400002,0,69.599998,72.199997,69.199997
20160713003000,270.0,274.799988,101.777773,73,56.400002,0,69.300003,72.199997,69.199997
20160713004500,270.0,274.799988,101.777773,72,56.400002,0,69.099998,72.199997,69.199997
20160713010000,270.0,274.799988,101.777773,72,56.400002,100,68.900002,72.199997,69.199997
20160713011500,270.0,271.799988,100.666662,70,57.099998,100,68.599998,72.199997,69.199997
20160713013000,270.0,260.399994,96.444442,70,60.299999,100,68.400002,72.199997,69.199997
20160713014500,270.0,271.799988,100.666662,70,68.199997,100,68.400002,72.199997,69.199997
20160713020000,270.0,271.799988,100.666662,70,71.400002,100,68.599998,72.199997,69.199997
20160713021500,270.0,274.799988,101.777773,70,72.400002,100,68.900002,72.199997,69.199997
20160713023000,270.0,271.799988,100.666662,70,68.699997,100,69.099998,72.199997,69.199997
20160713024500,270.0,278.399994,103.111109,70,67.699997,100,69.300003,72.199997,69.199997
20160713030000,270.0,274.799988,101.777773,70,69.5,100,69.5,72.199997,69.199997
20160713031500,270.0,274.799988,101.777773,70,55.900002,0,69.099998,72.199997,69.199997
20160713033000,270.0,274.799988,101.777773,70,55.900002,100,68.800003,72.199997,69.199997
20160713034500,270.0,271.799988,100.666662,70,57.900002,100,68.400002,72.199997,69.199997
20160713040000,270.0,274.799988,101.777773,70,66.800003,100,68.400002,72.199997,69.199997
20160713041500,270.0,268.200012,99.333338,70,69.0,100,68.599998,72.199997,69.199997
20160713043000,270.0,271.799988,100.666662,70,67.699997,100,68.800003,72.199997,69.199997
20160713044500,270.0,274.799988,101.777773,70,67.699997,100,68.900002,72.199997,69.199997
20160713050000,270.0,271.799988,100.666662,70,70.5,100,69.099998,72.199997,69.199997
20160713051500,270.0,274.799988,101.777773,70,66.900002,100,69.199997,72.199997,69.199997
20160713053000,270.0,274.799988,101.777773,70,65.800003,100,69.199997,72.199997,69.199997
20160713054500,270.0,271.799988,100.666662,70,67.800003,100,69.300003,72.199997,69.199997
20160713060000,270.0,271.799988,100.666662,70,68.599998,100,69.300003,72.199997,69.199997
20160713061500,270.0,268.200012,99.333338,70,66.300003,100,69.400002,72.199997,69.199997
20160713063000,270.0,274.799988,101.777773,70,65.400002,100,69.400002,72.199997,69.199997
20160713064500,270.0,271.799988,100.666662,70,71.5,100,69.400002,72.199997,69.199997
20160713070000,270.0,271.799988,100.666662,70,63.799999,0,69.5,72.199997,69.199997
20160713071500,270.0,271.799988,100.666662,70,55.5,0,69.099998,72.199997,69.199997
20160713073000,270.0,271.799988,100.666662,70,55.5,100,68.699997,72.199997,69.199997
20160713074500,270.0,271.799988,100.666662,70,58.299999,100,68.300003,72.199997,69.199997
20160713080000,270.0,271.799988,100.666662,70,68.300003,100,68.400002,72.199997,69.199997
20160713081500,270.0,268.200012,99.333338,70,68.300003,100,68.599998,72.199997,69.199997
20160713083000,270.0,268.200012,99.333338,70,69.400002,100,68.800003,72.199997,69.199997
20160713084500,270.0,268.200012,99.333338,70,73.5,100,69.199997,72.199997,69.199997
20160713090000,270.0,268.200012,99.333338,70,69.699997,100,69.400002,72.199997,69.199997
20160713091500,270.0,271.799988,100.666662,70,56.799999,0,69.300003,72.199997,69.199997
20160713093000,270.0,268.200012,99.333338,70,56.799999,0,69.099998,72.199997,69.199997
20160713094500,270.0,264.600006,98.000002,70,56.799999,100,68.699997,72.199997,69.199997
20160713100000,270.0,268.200012,99.333338,70,59.0,100,68.599998,72.199997,69.199997
20160713101500,270.0,271.799988,100.666662,70,61.900002,100,68.5,72.199997,69.199997
20160713103000,270.0,268.200012,99.333338,70,61.900002,100,68.800003,72.199997,69.199997
20160713104500,270.0,268.200012,99.333338,70,61.900002,100,68.900002,72.199997,69.199997
20160713110000,270.0,271.799988,100.666662,70,60.0,100,68.900002,72.199997,69.199997
20160713111500,270.0,282.0,104.444444,94,64.400002,100,69.099998,72.199997,69.199997
20160713113000,270.0,278.399994,103.111109,72,62.400002,100,69.199997,72.199997,69.199997
20160713114500,270.0,274.799988,101.777773,70,60.799999,100,69.199997,72.199997,69.199997
20160713120000,270.0,274.799988,101.777773,70,62.799999,100,69.400002,72.199997,69.199997
20160713121500,270.0,274.799988,101.777773,70,58.799999,0,69.5,72.199997,69.199997
20160713123000,270.0,278.399994,103.111109,68,57.200001,0,69.400002,72.199997,69.199997
20160713124500,270.0,274.799988,101.777773,68,57.200001,0,69.300003,72.199997,69.199997
20160713130000,270.0,274.799988,101.777773,68,56.0,0,69.099998,72.199997,69.199997
20160713131500,270.0,278.399994,103.111109,68,56.0,0,69.099998,72.199997,69.199997
20160713133000,270.0,274.799988,101.777773,67,56.0,100,68.900002,72.199997,69.199997
20160713134500,270.0,274.799988,101.777773,67,56.0,100,68.699997,72.199997,69.199997
20160713140000,270.0,271.799988,100.666662,67,56.700001,100,68.699997,72.199997,69.199997
20160713141500,270.0,271.799988,100.666662,67,56.700001,100,68.699997,72.199997,69.199997
20160713143000,270.0,268.200012,99.333338,67,56.700001,100,69.0,72.199997,69.199997
20160713144500,270.0,271.799988,100.666662,67,58.700001,100,68.599998,72.199997,69.199997
20160713150000,270.0,268.200012,99.333338,67,66.300003,100,69.0,72.199997,69.199997
20160713151500,270.0,264.600006,98.000002,67,64.0,100,69.099998,72.199997,69.199997
