PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160713153000,270.0,260.399994,96.444442,67,62.700001,100,69.199997,72.199997,69.199997
20160713154500,270.0,264.600006,98.000002,69,61.200001,100,69.199997,72.199997,69.199997
20160713160000,270.0,264.600006,98.000002,70,68.400002,100,69.300003,72.199997,69.199997
20160713161500,270.0,264.600006,98.000002,70,63.599998,100,69.400002,72.199997,69.199997
20160713163000,270.0,264.600006,98.000002,70,62.0,100,69.400002,72.199997,69.199997
20160713164500,270.0,260.399994,96.444442,70,68.599998,100,69.400002,72.199997,69.199997
20160713170000,270.0,264.600006,98.000002,70,63.200001,100,69.400002,72.199997,69.199997
20160713171500,270.0,260.399994,96.444442,70,68.599998,100,69.400002,72.199997,69.199997
20160713173000,270.0,264.600006,98.000002,70,57.099998,0,69.300003,72.199997,69.199997
20160713174500,270.0,264.600006,98.000002,71,57.099998,0,69.099998,72.199997,69.199997
20160713180000,270.0,264.600006,98.000002,71,57.099998,100,68.900002,72.199997,69.199997
20160713181500,270.0,260.399994,96.444442,71,57.099998,100,68.800003,72.199997,69.199997
20160713183000,270.0,264.600006,98.000002,72,58.0,100,68.699997,72.099998,69.099998
20160713184500,270.0,264.600006,98.000002,72,58.599998,100,68.699997,72.099998,69.099998
20160713190000,270.0,264.600006,98.000002,72,58.599998,100,68.699997,72.0,69.0
20160713191500,270.0,268.200012,99.333338,72,59.5,100,68.699997,72.0,69.0
20160713193000,270.0,268.200012,99.333338,72,59.5,100,68.699997,72.099998,69.099998
20160713194500,270.0,264.600006,98.000002,72,59.5,100,68.699997,72.099998,69.099998
20160713200000,270.0,268.200012,99.333338,72,59.5,100,68.699997,72.0,69.0
20160713201500,270.0,260.399994,96.444442,72,67.5,100,68.099998,72.099998,69.099998
20160713203000,270.0,268.200012,99.333338,73,60.299999,0,69.300003,72.199997,69.199997
20160713204500,270.0,268.200012,99.333338,73,56.400002,0,69.099998,72.0,69.0
20160713210000,270.0,264.600006,98.000002,73,56.400002,0,68.900002,72.0,69.0
20160713211500,270.0,271.799988,100.666662,73,56.400002,0,68.699997,72.0,69.0
20160713213000,270.0,271.799988,100.666662,73,56.400002,100,68.5,71.900002,68.900002
20160713214500,270.0,274.799988,101.777773,73,57.5,100,68.300003,71.900002,68.900002
20160713220000,270.0,271.799988,100.666662,73,59.299999,100,68.199997,71.900002,68.900002
20160713221500,270.0,274.799988,101.777773,73,60.799999,100,68.599998,71.800003,68.800003
20160713223000,270.0,278.399994,103.111109,73,59.700001,100,68.800003,71.800003,68.800003
20160713224500,270.0,274.799988,101.777773,73,59.700001,100,68.900002,71.800003,68.800003
20160713230000,270.0,274.799988,101.777773,73,58.400002,100,68.800003,71.800003,68.800003
20160713231500,270.0,274.799988,101.777773,73,58.400002,100,68.699997,71.800003,68.800003
20160713233000,270.0,274.799988,101.777773,73,59.5,100,68.599998,71.800003,68.800003
20160713234500,270.0,278.399994,103.111109,73,58.400002,100,68.400002,71.800003,68.800003
20160714000000,270.0,271.799988,100.666662,73,62.799999,100,68.300003,71.800003,68.800003
20160714001500,270.0,274.799988,101.777773,73,65.800003,100,68.599998,71.800003,68.800003
20160714003000,270.0,274.799988,101.777773,73,64.400002,100,69.0,71.800003,68.800003
20160714004500,270.0,278.399994,103.111109,73,56.299999,0,69.099998,71.800003,68.800003
20160714010000,270.0,278.399994,103.111109,73,56.299999,0,68.900002,71.800003,68.800003
20160714011500,270.0,274.799988,101.777773,73,55.599998,0,68.699997,71.800003,68.800003
20160714013000,270.0,274.799988,101.777773,73,55.599998,100,68.300003,71.800003,68.800003
20160714014500,270.0,274.799988,101.777773,73,57.5,100,68.099998,71.800003,68.800003
20160714020000,270.0,274.799988,101.777773,72,63.799999,100,68.0,71.800003,68.800003
20160714021500,270.0,274.799988,101.777773,72,70.099998,100,68.199997,71.800003,68.800003
20160714023000,270.0,274.799988,101.777773,72,67.0,100,68.400002,71.800003,68.800003
20160714024500,270.0,274.799988,101.777773,72,65.800003,100,68.599998,71.800003,68.800003
20160714030000,270.0,268.200012,99.333338,72,66.699997,100,68.699997,71.800003,68.800003
20160714031500,270.0,271.799988,100.666662,72,70.099998,100,68.900002,71.800003,68.800003
20160714033000,270.0,278.399994,103.111109,72,65.800003,100,69.0,71.800003,68.800003
20160714034500,270.0,274.799988,101.777773,72,55.599998,0,68.900002,71.800003,68.800003
20160714040000,270.0,278.399994,103.111109,72,55.599998,100,68.5,71.800003,68.800003
20160714041500,270.0,274.799988,101.777773,72,56.599998,100,68.099998,71.800003,68.800003
20160714043000,270.0,274.799988,101.777773,72,62.400002,100,67.900002,71.800003,68.800003
20160714044500,270.0,278.399994,103.111109,72,66.199997,100,67.900002,71.800003,68.800003
20160714050000,270.0,271.799988,100.666662,72,74.400002,100,68.099998,71.800003,68.800003
20160714051500,270.0,271.799988,100.666662,72,74.400002,100,68.400002,71.800003,68.800003
20160714053000,270.0,271.799988,100.666662,72,72.0,100,68.699997,71.800003,68.800003
20160714054500,270.0,274.799988,101.777773,72,69.699997,100,68.900002,71.800003,68.800003
20160714060000,270.0,271.799988,100.666662,72,55.900002,0,68.800003,71.800003,68.800003
20160714061500,270.0,271.799988,100.666662,72,55.900002,100,68.5,71.800003,68.800003
20160714063000,270.0,274.799988,101.777773,72,57.0,100,68.099998,71.800003,68.800003
20160714064500,270.0,271.799988,100.666662,72,63.5,100,67.900002,71.800003,68.800003
20160714070000,270.0,274.799988,101.777773,72,66.800003,100,68.099998,71.800003,68.800003
20160714071500,270.0,271.799988,100.666662,72,72.199997,100,68.199997,71.800003,68.800003
20160714073000,270.0,282.0,104.444444,71,71.099998,100,68.400002,71.800003,68.800003
20160714074500,270.0,274.799988,101.777773,68,68.400002,100,68.699997,71.800003,68.800003
20160714080000,270.0,278.399994,103.111109,68,68.400002,100,68.900002,71.800003,68.800003
20160714081500,270.0,274.799988,101.777773,67,66.699997,0,69.099998,71.800003,68.800003
20160714083000,270.0,271.799988,100.666662,67,56.0,0,68.699997,71.800003,68.800003
20160714084500,270.0,278.399994,103.111109,67,56.0,100,68.300003,71.800003,68.800003
20160714090000,270.0,271.799988,100.666662,67,57.200001,100,68.099998,71.800003,68.800003
20160714091500,270.0,271.799988,100.666662,67,64.400002,100,67.900002,71.800003,68.800003
20160714093000,270.0,274.799988,101.777773,67,66.699997,100,68.099998,71.800003,68.800003
20160714094500,270.0,278.399994,103.111109,66,66.699997,100,68.400002,71.800003,68.800003
20160714100000,270.0,271.799988,100.666662,66,66.699997,100,68.599998,71.800003,68.800003
20160714101500,270.0,271.799988,100.666662,66,66.699997,100,68.800003,71.800003,68.800003
20160714103000,270.0,271.799988,100.666662,66,65.300003,100,68.900002,71.800003,68.800003
20160714104500,270.0,271.799988,100.666662,66,63.0,100,68.900002,71.800003,68.800003
20160714110000,270.0,268.200012,99.333338,66,69.599998,100,68.900002,71.800003,68.800003
20160714111500,270.0,264.600006,98.000002,66,65.300003,100,68.900002,71.800003,68.800003
20160714113000,270.0,260.399994,96.444442,67,62.799999,100,68.900002,71.800003,68.800003
20160714114500,270.0,264.600006,98.000002,70,60.799999,0,69.099998,71.800003,68.800003
20160714120000,270.0,260.399994,96.444442,70,53.900002,0,69.199997,71.800003,68.800003
20160714121500,270.0,264.600006,98.000002,70,55.599998,0,69.099998,71.800003,68.800003
20160714123000,270.0,264.600006,98.000002,70,54.700001,0,69.099998,71.800003,68.800003
20160714124500,270.0,264.600006,98.000002,70,55.599998,0,69.099998,71.800003,68.800003
20160714130000,270.0,264.600006,98.000002,70,55.599998,0,68.900002,71.800003,68.800003
20160714131500,270.0,264.600006,98.000002,70,55.599998,0,68.800003,71.800003,68.800003
20160714133000,270.0,264.600006,98.000002,76,84.900002,100,68.699997,80.900002,76.0
20160714134500,270.0,278.399994,103.111109,73,89.400002,100,70.0,80.900002,76.0
20160714140000,270.0,274.799988,101.777773,72,86.199997,100,71.199997,80.400002,76.0
20160714141500,270.0,274.799988,101.777773,72,86.199997,100,72.199997,80.400002,76.0
20160714143000,270.0,274.799988,101.777773,72,90.0,100,72.699997,80.400002,76.0
20160714144500,270.0,271.799988,100.666662,71,97.699997,100,73.0,80.400002,76.0
20160714150000,270.0,278.399994,103.111109,71,89.5,100,73.300003,80.400002,76.0
20160714151500,270.0,264.600006,98.000002,71,87.400002,100,73.599998,80.400002,76.0
20160714153000,270.0,264.600006,98.000002,71,87.400002,100,73.800003,80.400002,76.0
20160714154500,270.0,271.799988,100.666662,71,87.400002,100,74.099998,80.400002,76.0
20160714160000,270.0,274.799988,101.777773,71,92.699997,100,74.300003,80.400002,76.0
20160714161500,270.0,274.799988,101.777773,69,56.400002,0,74.0,72.800003,69.800003
20160714163000,270.0,274.799988,101.777773,68,55.5,0,73.300003,73.099998,70.099998
20160714164500,270.0,274.799988,101.777773,67,55.5,0,72.599998,72.800003,69.800003
20160714170000,270.0,274.799988,101.777773,67,55.5,0,71.900002,68.0,61.900002
20160714171500,270.0,274.799988,101.777773,67,55.5,0,71.0,68.0,61.900002
20160714173000,270.0,268.200012,99.333338,67,55.5,0,69.300003,68.0,61.900002
20160714174500,270.0,264.600006,98.000002,67,55.5,0,69.699997,68.0,61.900002
20160714180000,270.0,264.600006,98.000002,68,55.5,0,69.400002,68.0,61.900002
20160714181500,270.0,264.600006,98.000002,70,55.5,0,69.099998,68.0,61.900002
20160714183000,270.0,264.600006,98.000002,70,56.299999,0,68.900002,68.0,61.900002
20160714184500,270.0,260.399994,96.444442,70,56.299999,0,68.699997,68.0,61.900002
20160714190000,270.0,260.399994,96.444442,71,56.299999,0,68.599998,68.0,61.900002
20160714191500,270.0,264.600006,98.000002,71,56.299999,0,68.5,68.0,61.900002
20160714193000,270.0,264.600006,98.000002,71,56.299999,0,68.400002,68.0,61.900002
20160714194500,270.0,264.600006,98.000002,71,56.299999,0,68.300003,68.0,61.900002
20160714200000,270.0,264.600006,98.000002,71,56.299999,0,68.199997,68.0,61.900002
20160714201500,270.0,260.399994,96.444442,71,55.599998,0,68.099998,68.0,61.900002
20160714203000,270.0,260.399994,96.444442,71,55.599998,0,67.900002,68.0,61.900002
20160714204500,270.0,260.399994,96.444442,71,55.599998,0,67.800003,68.0,61.900002
20160714210000,270.0,264.600006,98.000002,71,55.599998,0,67.699997,68.0,61.900002
20160714211500,270.0,274.799988,101.777773,71,55.599998,0,67.599998,68.0,61.900002
20160714213000,270.0,274.799988,101.777773,71,54.700001,0,67.400002,68.0,61.900002
20160714214500,270.0,278.399994,103.111109,71,54.700001,0,67.300003,68.0,61.900002
20160714220000,270.0,274.799988,101.777773,71,54.700001,0,67.199997,68.0,61.900002
20160714221500,270.0,274.799988,101.777773,71,54.700001,0,67.099998,68.0,61.900002
20160714223000,270.0,274.799988,101.777773,71,54.700001,0,67.0,68.0,61.900002
20160714224500,270.0,274.799988,101.777773,71,54.700001,0,66.900002,68.0,61.900002
20160714230000,270.0,278.399994,103.111109,71,54.700001,0,66.900002,68.0,61.900002
20160714231500,270.0,274.799988,101.777773,71,54.700001,0,66.800003,68.0,61.900002
20160714233000,270.0,274.799988,101.777773,71,54.700001,0,66.699997,68.0,61.900002
20160714234500,270.0,274.799988,101.777773,71,54.700001,0,66.699997,68.0,61.900002
20160715000000,270.0,274.799988,101.777773,71,54.700001,0,66.699997,68.0,61.900002
20160715001500,270.0,274.799988,101.777773,71,54.700001,0,66.599998,68.0,61.900002
20160715003000,270.0,271.799988,100.666662,71,54.700001,0,66.599998,68.0,61.900002
20160715004500,270.0,274.799988,101.777773,71,54.700001,0,66.599998,68.0,61.900002
20160715010000,270.0,274.799988,101.777773,71,54.700001,0,66.5,68.0,61.900002
20160715011500,270.0,271.799988,100.666662,71,97.800003,100,67.300003,72.699997,69.699997
20160715013000,270.0,271.799988,100.666662,71,91.599998,100,68.5,72.699997,69.699997
20160715014500,270.0,268.200012,99.333338,71,86.0,100,69.699997,72.699997,69.699997
20160715020000,270.0,274.799988,101.777773,71,54.700001,0,69.800003,72.699997,69.699997
20160715021500,270.0,271.799988,100.666662,71,54.700001,100,69.400002,72.699997,69.699997
20160715023000,270.0,274.799988,101.777773,71,56.299999,100,69.0,72.699997,69.699997
20160715024500,270.0,274.799988,101.777773,71,64.400002,100,68.699997,72.699997,69.699997
20160715030000,270.0,271.799988,100.666662,71,70.099998,100,68.800003,72.699997,69.699997
20160715031500,270.0,274.799988,101.777773,71,70.099998,100,69.099998,72.699997,69.699997
20160715033000,270.0,271.799988,100.666662,71,76.300003,100,69.400002,72.699997,69.699997
20160715034500,270.0,274.799988,101.777773,71,72.599998,100,69.699997,72.699997,69.699997
20160715040000,270.0,274.799988,101.777773,71,70.5,100,69.900002,72.699997,69.699997
20160715041500,270.0,274.799988,101.777773,71,55.200001,0,69.699997,72.699997,69.699997
20160715043000,270.0,274.799988,101.777773,71,55.200001,100,69.199997,72.699997,69.699997
20160715044500,270.0,274.799988,101.777773,71,57.900002,100,68.800003,72.699997,69.699997
20160715050000,270.0,271.799988,100.666662,71,69.800003,100,68.699997,72.699997,69.699997
20160715051500,270.0,271.799988,100.666662,71,74.699997,100,68.900002,72.699997,69.699997
20160715053000,270.0,271.799988,100.666662,71,73.5,100,69.199997,72.699997,69.699997
20160715054500,270.0,271.799988,100.666662,71,70.699997,100,69.400002,72.699997,69.699997
20160715060000,270.0,271.799988,100.666662,71,69.199997,100,69.699997,72.699997,69.699997
20160715061500,270.0,278.399994,103.111109,70,77.300003,100,69.800003,72.699997,69.699997
20160715063000,270.0,278.399994,103.111109,67,54.299999,100,69.599998,72.699997,69.699997
20160715064500,270.0,271.799988,100.666662,66,54.299999,100,69.099998,72.599998,69.599998
20160715070000,270.0,271.799988,100.666662,66,56.799999,100,68.699997,72.699997,69.699997
20160715071500,270.0,271.799988,100.666662,66,69.599998,100,68.699997,72.599998,69.599998
20160715073000,270.0,271.799988,100.666662,66,67.300003,100,68.900002,72.5,69.5
20160715074500,270.0,274.799988,101.777773,66,66.0,100,69.099998,72.400002,69.400002
20160715080000,270.0,271.799988,100.666662,66,70.099998,100,69.199997,72.300003,69.300003
20160715081500,270.0,271.799988,100.666662,66,66.300003,100,69.400002,72.300003,69.300003
20160715083000,270.0,274.799988,101.777773,66,55.599998,0,69.400002,72.400002,69.400002
20160715084500,270.0,268.200012,99.333338,67,55.599998,0,69.099998,72.300003,69.300003
20160715090000,270.0,264.600006,98.000002,68,55.599998,100,68.800003,72.300003,69.300003
20160715091500,270.0,268.200012,99.333338,68,60.700001,100,68.400002,72.300003,69.300003
20160715093000,270.0,264.600006,98.000002,68,64.0,100,68.699997,72.300003,69.300003
20160715094500,270.0,264.600006,98.000002,68,68.099998,100,68.900002,72.300003,69.300003
20160715100000,270.0,257.399994,95.333331,70,65.800003,100,69.0,72.300003,69.300003
20160715101500,270.0,264.600006,98.000002,71,65.800003,100,69.099998,72.300003,69.300003
20160715103000,270.0,264.600006,98.000002,72,65.800003,100,69.199997,72.300003,69.300003
20160715104500,270.0,264.600006,98.000002,72,65.800003,100,69.5,72.300003,69.300003
20160715110000,270.0,260.399994,96.444442,72,56.0,100,69.400002,72.300003,69.300003
20160715111500,270.0,264.600006,98.000002,73,56.700001,100,69.400002,72.300003,69.300003
20160715113000,270.0,264.600006,98.000002,73,56.0,100,69.199997,72.300003,69.300003
20160715114500,270.0,268.200012,99.333338,73,56.0,100,69.199997,72.300003,69.300003
20160715120000,270.0,264.600006,98.000002,73,56.799999,100,68.800003,72.300003,69.300003
20160715121500,270.0,264.600006,98.000002,73,58.299999,100,68.599998,72.300003,69.300003
20160715123000,270.0,271.799988,100.666662,73,63.599998,100,68.599998,72.300003,69.300003
20160715124500,270.0,274.799988,101.777773,73,72.400002,100,68.800003,72.300003,69.300003
20160715130000,270.0,271.799988,100.666662,72,67.900002,100,69.300003,72.300003,69.300003
20160715131500,270.0,274.799988,101.777773,73,55.200001,0,69.599998,72.300003,69.300003
20160715133000,270.0,274.799988,101.777773,72,88.099998,100,70.199997,80.900002,76.0
20160715134500,270.0,278.399994,103.111109,72,83.800003,100,71.199997,80.900002,76.0
20160715140000,270.0,274.799988,101.777773,71,55.200001,0,70.900002,69.900002,66.900002
20160715141500,270.0,274.799988,101.777773,69,54.299999,0,70.300003,69.0,66.0
20160715143000,270.0,274.799988,101.777773,69,54.299999,0,69.699997,69.0,66.0
20160715144500,270.0,278.399994,103.111109,69,54.299999,0,69.199997,68.5,65.5
20160715150000,270.0,278.399994,103.111109,69,54.299999,0,68.699997,68.400002,65.400002
20160715151500,270.0,274.799988,101.777773,68,54.299999,0,68.400002,68.400002,65.400002
20160715153000,270.0,278.399994,103.111109,68,54.299999,0,68.199997,68.0,64.800003
20160715154500,270.0,271.799988,100.666662,68,54.299999,0,67.900002,68.0,64.900002
20160715160000,270.0,274.799988,101.777773,68,54.299999,0,67.800003,68.400002,65.400002
20160715161500,270.0,278.399994,103.111109,68,54.299999,0,67.699997,68.099998,65.099998
20160715163000,270.0,278.399994,103.111109,68,54.299999,0,67.400002,68.0,64.900002
20160715164500,270.0,278.399994,103.111109,68,54.299999,0,67.400002,68.400002,65.400002
20160715170000,270.0,274.799988,101.777773,68,54.299999,0,67.300003,68.599998,65.599998
20160715171500,270.0,278.399994,103.111109,68,54.299999,0,67.300003,68.5,65.5
20160715173000,270.0,274.799988,101.777773,68,54.299999,0,67.199997,68.5,65.5
20160715174500,270.0,274.799988,101.777773,68,54.299999,0,67.199997,68.5,65.5
20160715180000,270.0,278.399994,103.111109,68,54.299999,0,67.199997,68.5,65.5
20160715181500,270.0,274.799988,101.777773,68,54.299999,0,67.099998,68.5,65.5
20160715183000,270.0,274.799988,101.777773,68,54.299999,0,67.099998,68.900002,65.900002
20160715184500,270.0,274.799988,101.777773,68,54.299999,0,67.0,68.5,65.5
20160715190000,270.0,274.799988,101.777773,68,54.299999,0,66.900002,68.900002,65.900002
20160715191500,270.0,271.799988,100.666662,68,54.299999,0,66.900002,68.699997,65.699997
20160715193000,270.0,271.799988,100.666662,68,54.299999,0,66.900002,68.900002,65.900002
20160715194500,270.0,271.799988,100.666662,68,54.299999,0,66.800003,68.900002,65.900002
20160715200000,270.0,271.799988,100.666662,68,54.299999,0,66.800003,68.900002,65.900002
20160715201500,270.0,271.799988,100.666662,68,54.299999,0,66.800003,68.900002,65.900002
20160715203000,270.0,268.200012,99.333338,68,54.299999,0,66.800003,68.900002,65.900002
20160715204500,270.0,271.799988,100.666662,68,53.5,0,66.800003,68.900002,65.900002
20160715210000,270.0,274.799988,101.777773,68,53.5,0,66.800003,68.900002,65.900002
20160715211500,270.0,271.799988,100.666662,68,54.099998,0,66.800003,68.900002,65.900002
20160715213000,270.0,271.799988,100.666662,68,54.099998,0,66.800003,68.900002,65.900002
20160715214500,270.0,268.200012,99.333338,68,54.099998,0,66.800003,68.900002,65.900002
20160715220000,270.0,271.799988,100.666662,68,54.099998,0,66.800003,68.900002,65.900002
20160715221500,270.0,264.600006,98.000002,68,54.099998,0,66.800003,68.900002,65.900002
20160715223000,270.0,268.200012,99.333338,68,61.299999,100,66.900002,71.300003,68.300003
20160715224500,270.0,268.200012,99.333338,68,72.400002,100,67.699997,71.300003,68.300003
20160715230000,270.0,268.200012,99.333338,68,54.299999,0,68.099998,70.400002,67.400002
20160715231500,270.0,268.200012,99.333338,68,54.299999,0,68.199997,70.900002,67.900002
20160715233000,270.0,260.399994,96.444442,75,55.099998,100,68.199997,71.300003,68.300003
20160715234500,270.0,268.200012,99.333338,76,55.099998,100,67.900002,71.300003,68.300003
20160716000000,270.0,264.600006,98.000002,77,55.099998,100,67.699997,70.900002,67.900002
20160716001500,270.0,260.399994,96.444442,79,58.400002,100,67.599998,71.300003,68.300003
20160716003000,270.0,260.399994,96.444442,80,58.400002,100,67.599998,71.300003,68.300003
20160716004500,270.0,260.399994,96.444442,81,67.199997,100,67.699997,71.0,68.0
20160716010000,270.0,264.600006,98.000002,81,65.300003,100,67.900002,71.300003,68.300003
20160716011500,270.0,253.199997,93.777777,75,63.400002,100,68.099998,71.300003,68.300003
20160716013000,270.0,260.399994,96.444442,80,68.099998,100,68.199997,71.300003,68.300003
20160716014500,270.0,260.399994,96.444442,82,65.400002,100,68.400002,71.300003,68.300003
20160716020000,270.0,264.600006,98.000002,82,64.400002,100,68.400002,71.300003,68.300003
20160716021500,270.0,264.600006,98.000002,82,54.900002,0,68.400002,71.300003,68.300003
20160716023000,270.0,271.799988,100.666662,90,54.900002,0,68.099998,71.300003,68.300003
20160716024500,270.0,278.399994,103.111109,78,54.900002,100,67.699997,71.300003,68.300003
20160716030000,270.0,274.799988,101.777773,70,57.099998,100,67.400002,71.300003,68.300003
20160716031500,270.0,274.799988,101.777773,70,68.699997,100,67.5,71.300003,68.300003
20160716033000,270.0,274.799988,101.777773,70,65.300003,100,67.699997,71.300003,68.300003
20160716034500,270.0,278.399994,103.111109,70,68.5,100,67.900002,71.300003,68.300003
20160716040000,270.0,278.399994,103.111109,69,69.699997,100,68.099998,71.300003,68.300003
20160716041500,270.0,278.399994,103.111109,68,65.300003,100,68.300003,71.300003,68.300003
20160716043000,270.0,274.799988,101.777773,67,68.599998,100,68.400002,71.300003,68.300003
20160716044500,270.0,274.799988,101.777773,67,57.099998,0,68.599998,71.300003,68.300003
20160716050000,270.0,278.399994,103.111109,66,53.099998,0,68.099998,71.300003,68.300003
20160716051500,270.0,271.799988,100.666662,65,53.099998,100,67.699997,71.300003,68.300003
20160716053000,270.0,274.799988,101.777773,65,57.900002,100,67.400002,71.300003,68.300003
20160716054500,270.0,260.399994,96.444442,69,67.099998,100,67.400002,71.300003,68.300003
20160716060000,270.0,260.399994,96.444442,70,67.099998,100,67.699997,71.300003,68.300003
20160716061500,270.0,260.399994,96.444442,70,69.0,100,67.900002,71.300003,68.300003
20160716063000,270.0,264.600006,98.000002,70,72.0,100,68.199997,71.300003,68.300003
20160716064500,270.0,264.600006,98.000002,70,67.800003,100,68.300003,71.300003,68.300003
20160716070000,270.0,264.600006,98.000002,71,67.800003,100,68.400002,71.300003,68.300003
20160716071500,270.0,271.799988,100.666662,71,71.0,100,68.599998,71.300003,68.300003
20160716073000,270.0,274.799988,101.777773,66,53.5,0,68.099998,71.300003,68.300003
20160716074500,270.0,274.799988,101.777773,65,54.200001,100,67.800003,71.300003,68.300003
20160716080000,270.0,264.600006,98.000002,65,56.700001,100,67.5,71.300003,68.300003
20160716081500,270.0,260.399994,96.444442,65,64.0,100,67.599998,71.300003,68.300003
20160716083000,270.0,271.799988,100.666662,66,65.300003,100,67.800003,71.300003,68.300003
20160716084500,270.0,268.200012,99.333338,66,66.699997,100,68.099998,71.300003,68.300003
20160716090000,270.0,260.399994,96.444442,66,68.300003,100,68.300003,71.300003,68.300003
20160716091500,270.0,264.600006,98.000002,68,62.5,0,68.599998,71.300003,68.300003
20160716093000,270.0,268.200012,99.333338,69,55.099998,0,68.300003,71.300003,68.300003
20160716094500,270.0,268.200012,99.333338,69,55.099998,0,68.099998,71.300003,68.300003
20160716100000,270.0,264.600006,98.000002,73,55.900002,100,67.800003,71.300003,68.300003
20160716101500,270.0,264.600006,98.000002,73,57.900002,100,67.699997,71.300003,68.300003
20160716103000,270.0,268.200012,99.333338,73,57.900002,100,67.599998,71.300003,68.300003
20160716104500,270.0,271.799988,100.666662,73,63.599998,100,67.699997,71.300003,68.300003
20160716110000,270.0,274.799988,101.777773,73,65.300003,100,67.800003,71.300003,68.300003
20160716111500,270.0,274.799988,101.777773,73,65.300003,100,68.199997,71.300003,68.300003
20160716113000,270.0,271.799988,100.666662,73,70.099998,100,68.400002,71.300003,68.300003
20160716114500,270.0,271.799988,100.666662,73,55.400002,0,68.400002,71.300003,68.300003
20160716120000,270.0,271.799988,100.666662,73,55.400002,0,68.199997,71.300003,68.300003
20160716121500,270.0,274.799988,101.777773,73,55.400002,0,68.0,71.300003,68.300003
20160716123000,270.0,274.799988,101.777773,73,55.400002,100,67.800003,71.300003,68.300003
20160716124500,270.0,274.799988,101.777773,73,57.5,100,67.699997,71.300003,68.300003
20160716130000,270.0,271.799988,100.666662,73,60.900002,100,67.599998,71.300003,68.300003
20160716131500,270.0,271.799988,100.666662,73,64.0,100,68.400002,71.300003,68.300003
20160716133000,270.0,271.799988,100.666662,73,56.0,0,68.599998,71.300003,68.300003
20160716134500,270.0,268.200012,99.333338,73,56.0,0,68.400002,71.300003,68.300003
20160716140000,270.0,271.799988,100.666662,73,54.900002,0,68.599998,71.300003,68.300003
20160716141500,270.0,268.200012,99.333338,73,54.900002,0,68.400002,71.300003,68.300003
20160716143000,270.0,268.200012,99.333338,73,54.900002,0,68.400002,71.300003,68.300003
20160716144500,270.0,268.200012,99.333338,73,54.900002,100,67.099998,71.300003,68.300003
20160716150000,270.0,271.799988,100.666662,73,56.700001,100,67.900002,71.300003,68.300003
20160716151500,270.0,268.200012,99.333338,73,56.700001,100,67.800003,71.300003,68.300003
20160716153000,270.0,264.600006,98.000002,73,61.5,100,67.699997,71.300003,68.300003
20160716154500,270.0,260.399994,96.444442,73,67.699997,100,67.900002,71.300003,68.300003
20160716160000,270.0,260.399994,96.444442,73,67.699997,100,68.099998,71.300003,68.300003
20160716161500,270.0,264.600006,98.000002,73,68.599998,100,68.300003,71.300003,68.300003
20160716163000,270.0,268.200012,99.333338,73,65.900002,100,68.5,71.300003,68.300003
20160716164500,270.0,274.799988,101.777773,73,54.700001,0,68.400002,71.300003,68.300003
20160716170000,270.0,278.399994,103.111109,73,54.700001,0,68.099998,71.300003,68.300003
20160716171500,270.0,274.799988,101.777773,72,54.700001,100,67.800003,71.300003,68.300003
20160716173000,270.0,274.799988,101.777773,72,57.200001,100,67.599998,71.300003,68.300003
20160716174500,270.0,274.799988,101.777773,72,64.400002,100,67.599998,71.300003,68.300003
20160716180000,270.0,274.799988,101.777773,72,66.800003,100,67.800003,71.300003,68.300003
20160716181500,270.0,278.399994,103.111109,72,65.300003,100,68.099998,71.300003,68.300003
20160716183000,270.0,274.799988,101.777773,72,65.300003,100,68.400002,71.300003,68.300003
20160716184500,270.0,274.799988,101.777773,72,55.200001,0,68.400002,71.300003,68.300003
20160716190000,270.0,271.799988,100.666662,72,55.200001,0,68.199997,71.300003,68.300003
20160716191500,270.0,264.600006,98.000002,72,55.200001,100,67.900002,71.300003,68.300003
20160716193000,270.0,257.399994,95.333331,72,56.400002,100,67.699997,71.300003,68.300003
20160716194500,270.0,264.600006,98.000002,72,57.5,100,67.699997,71.300003,68.300003
20160716200000,270.0,260.399994,96.444442,73,62.0,100,67.699997,71.300003,68.300003
20160716201500,270.0,260.399994,96.444442,75,64.900002,100,67.900002,71.300003,68.300003
20160716203000,270.0,260.399994,96.444442,75,64.900002,100,68.199997,71.300003,68.300003
20160716204500,270.0,260.399994,96.444442,75,67.599998,100,68.400002,71.300003,68.300003
20160716210000,270.0,264.600006,98.000002,76,55.700001,0,68.5,71.300003,68.300003
20160716211500,270.0,268.200012,99.333338,76,55.700001,0,68.300003,71.300003,68.300003
20160716213000,270.0,268.200012,99.333338,76,55.700001,100,68.0,71.300003,68.300003
20160716214500,270.0,264.600006,98.000002,76,55.700001,100,67.699997,71.300003,68.300003
20160716220000,270.0,268.200012,99.333338,76,57.200001,100,67.599998,71.300003,68.300003
20160716221500,270.0,268.200012,99.333338,76,64.900002,100,67.599998,71.300003,68.300003
20160716223000,270.0,274.799988,101.777773,76,64.900002,100,67.800003,71.300003,68.300003
20160716224500,270.0,278.399994,103.111109,73,65.699997,100,68.099998,71.300003,68.300003
20160716230000,270.0,271.799988,100.666662,69,67.300003,100,68.300003,71.300003,68.300003
20160716231500,270.0,278.399994,103.111109,68,64.599998,100,68.400002,71.300003,68.300003
20160716233000,270.0,271.799988,100.666662,67,54.700001,0,68.400002,71.300003,68.300003
20160716234500,270.0,274.799988,101.777773,67,54.700001,0,68.099998,71.300003,68.300003
20160717000000,270.0,274.799988,101.777773,66,53.900002,100,67.800003,71.300003,68.300003
20160717001500,270.0,268.200012,99.333338,66,57.5,100,67.599998,71.300003,68.300003
20160717003000,270.0,268.200012,99.333338,66,57.5,100,67.699997,71.300003,68.300003
20160717004500,270.0,271.799988,100.666662,66,63.200001,100,67.900002,71.300003,68.300003
20160717010000,270.0,268.200012,99.333338,66,65.800003,100,68.199997,71.300003,68.300003
20160717011500,270.0,271.799988,100.666662,66,63.200001,100,68.599998,71.300003,68.300003
20160717013000,270.0,271.799988,100.666662,66,53.5,0,68.300003,71.300003,68.300003
20160717014500,270.0,271.799988,100.666662,66,53.5,100,67.900002,71.300003,68.300003
20160717020000,270.0,271.799988,100.666662,66,55.900002,100,67.599998,71.300003,68.300003
20160717021500,270.0,268.200012,99.333338,66,85.0,100,68.5,79.300003,76.0
20160717023000,270.0,264.600006,98.000002,66,88.400002,100,69.5,79.300003,76.0
20160717024500,270.0,268.200012,99.333338,66,96.099998,100,70.5,79.300003,76.0
20160717030000,270.0,271.799988,100.666662,66,83.800003,100,71.400002,79.300003,76.0
20160717031500,270.0,274.799988,101.777773,67,92.400002,100,72.099998,79.300003,76.0
20160717033000,270.0,274.799988,101.777773,67,88.099998,100,72.599998,79.300003,76.0
20160717034500,270.0,274.799988,101.777773,67,89.300003,100,73.099998,79.300003,76.0
20160717040000,270.0,264.600006,98.000002,67,85.900002,100,73.300003,79.300003,76.0
20160717041500,270.0,278.399994,103.111109,67,89.800003,100,73.599998,79.300003,76.0
20160717043000,270.0,268.200012,99.333338,67,86.099998,100,73.800003,79.300003,76.0
20160717044500,270.0,271.799988,100.666662,67,89.400002,100,74.0,79.300003,76.0
20160717050000,270.0,274.799988,101.777773,67,56.700001,0,74.099998,68.5,65.5
20160717051500,270.0,274.799988,101.777773,67,53.099998,0,69.199997,68.599998,65.599998
20160717053000,270.0,274.799988,101.777773,67,53.099998,0,67.400002,68.5,65.5
20160717054500,270.0,253.199997,93.777777,70,53.099998,0,66.199997,68.5,65.5
20160717060000,270.0,264.600006,98.000002,76,53.099998,0,66.699997,68.5,65.5
20160717061500,270.0,278.399994,103.111109,75,53.900002,0,67.300003,68.5,65.5
20160717063000,270.0,278.399994,103.111109,74,53.900002,0,67.099998,68.5,65.5
20160717064500,270.0,278.399994,103.111109,74,53.900002,0,66.900002,68.5,65.5
20160717070000,270.0,274.799988,101.777773,74,53.900002,0,66.599998,68.5,65.5
20160717071500,270.0,274.799988,101.777773,74,53.900002,0,66.300003,68.5,65.5
20160717073000,270.0,278.399994,103.111109,74,54.599998,0,66.099998,68.5,65.5
20160717074500,270.0,274.799988,101.777773,73,54.599998,0,66.0,68.5,65.5
20160717080000,270.0,271.799988,100.666662,73,54.599998,0,65.800003,68.5,65.5
20160717081500,270.0,271.799988,100.666662,73,55.5,0,65.800003,68.5,65.5
20160717083000,270.0,271.799988,100.666662,73,55.5,0,65.800003,68.5,65.5
20160717084500,270.0,271.799988,100.666662,73,55.5,0,65.699997,68.5,65.5
20160717090000,270.0,268.200012,99.333338,73,55.5,0,65.699997,68.5,65.5
20160717091500,270.0,260.399994,96.444442,73,55.5,0,65.800003,68.5,65.5
20160717093000,270.0,268.200012,99.333338,73,56.299999,0,65.800003,68.5,65.5
20160717094500,270.0,268.200012,99.333338,73,56.299999,0,65.900002,68.5,65.5
20160717100000,270.0,268.200012,99.333338,73,56.299999,0,66.0,68.5,65.5
20160717101500,270.0,268.200012,99.333338,73,56.299999,0,66.0,68.5,65.5
20160717103000,270.0,268.200012,99.333338,73,55.599998,0,66.0,68.5,65.5
20160717104500,270.0,268.200012,99.333338,73,55.599998,0,65.900002,68.5,65.5
20160717110000,270.0,268.200012,99.333338,73,55.599998,0,65.800003,68.5,65.5
20160717111500,270.0,268.200012,99.333338,73,55.599998,0,65.800003,68.5,65.5
20160717113000,270.0,285.0,105.555556,73,55.599998,0,65.699997,68.5,65.5
20160717114500,270.0,264.600006,98.000002,71,55.599998,0,65.699997,68.5,65.5
20160717120000,270.0,264.600006,98.000002,71,55.599998,0,65.599998,68.5,65.5
20160717121500,270.0,278.399994,103.111109,67,54.700001,0,65.599998,68.5,65.5
20160717123000,270.0,271.799988,100.666662,66,54.700001,0,65.5,68.5,65.5
20160717124500,270.0,271.799988,100.666662,66,54.700001,100,65.400002,68.5,65.5
20160717130000,270.0,268.200012,99.333338,66,54.700001,0,65.800003,68.5,65.5
20160717131500,270.0,271.799988,100.666662,66,54.700001,0,66.199997,68.5,65.5
20160717133000,270.0,271.799988,100.666662,66,54.700001,0,66.300003,68.5,65.5
20160717134500,270.0,271.799988,100.666662,66,54.700001,0,66.5,68.5,65.5
20160717140000,270.0,260.399994,96.444442,69,54.700001,0,66.800003,68.5,65.5
20160717141500,270.0,268.200012,99.333338,70,54.700001,0,66.800003,68.5,65.5
20160717143000,270.0,268.200012,99.333338,70,54.700001,0,66.699997,68.5,65.5
20160717144500,270.0,264.600006,98.000002,71,54.700001,0,66.599998,68.5,65.5
20160717150000,270.0,260.399994,96.444442,75,55.900002,0,66.599998,68.5,65.5
20160717151500,270.0,268.200012,99.333338,75,55.900002,0,66.599998,68.5,65.5
20160717153000,270.0,264.600006,98.000002,75,55.900002,0,66.599998,68.5,65.5
20160717154500,270.0,260.399994,96.444442,73,55.900002,0,66.599998,68.5,65.5
20160717160000,270.0,260.399994,96.444442,73,55.900002,0,66.599998,68.5,65.5
20160717161500,270.0,260.399994,96.444442,73,55.900002,0,66.599998,68.5,65.5
20160717163000,270.0,268.200012,99.333338,74,56.700001,0,66.599998,68.5,65.5
20160717164500,270.0,264.600006,98.000002,74,56.700001,0,66.699997,68.5,65.5
20160717170000,270.0,264.600006,98.000002,74,56.700001,0,66.699997,68.5,65.5
20160717171500,270.0,268.200012,99.333338,74,56.700001,0,66.800003,68.5,65.5
20160717173000,270.0,268.200012,99.333338,74,55.599998,0,66.800003,68.5,65.5
20160717174500,270.0,264.600006,98.000002,74,55.599998,0,66.800003,68.5,65.5
20160717180000,270.0,264.600006,98.000002,74,55.599998,0,66.800003,68.5,65.5
20160717181500,270.0,264.600006,98.000002,74,55.599998,0,66.800003,68.5,65.5
20160717183000,270.0,260.399994,96.444442,74,55.599998,0,66.800003,68.5,65.5
20160717184500,270.0,264.600006,98.000002,74,55.599998,0,66.800003,68.5,65.5
20160717190000,270.0,264.600006,98.000002,75,55.599998,0,66.800003,68.5,65.5
20160717191500,270.0,264.600006,98.000002,75,56.299999,0,66.800003,68.5,65.5
20160717193000,270.0,268.200012,99.333338,75,56.299999,0,66.800003,68.5,65.5
20160717194500,270.0,274.799988,101.777773,75,56.299999,0,66.800003,68.5,65.5
20160717200000,270.0,278.399994,103.111109,75,56.299999,0,66.800003,68.5,65.5
20160717201500,270.0,274.799988,101.777773,75,55.599998,0,66.699997,68.5,65.5
20160717203000,270.0,278.399994,103.111109,74,55.599998,0,66.699997,68.5,65.5
20160717204500,270.0,274.799988,101.777773,74,55.599998,0,66.599998,68.5,65.5
20160717210000,270.0,271.799988,100.666662,74,55.599998,0,66.599998,68.5,65.5
20160717211500,270.0,274.799988,101.777773,74,55.599998,0,66.5,68.5,65.5
20160717213000,270.0,274.799988,101.777773,74,55.599998,0,66.400002,68.5,65.5
20160717214500,270.0,278.399994,103.111109,67,54.299999,0,66.400002,68.5,65.5
20160717220000,270.0,274.799988,101.777773,66,54.299999,0,66.400002,68.5,65.5
20160717221500,270.0,264.600006,98.000002,67,54.299999,0,66.800003,68.5,65.5
20160717223000,270.0,264.600006,98.000002,67,54.299999,0,66.900002,68.5,65.5
20160717224500,270.0,260.399994,96.444442,67,54.299999,0,67.0,68.5,65.5
20160717230000,270.0,264.600006,98.000002,67,54.299999,0,67.099998,68.5,65.5
20160717231500,270.0,264.600006,98.000002,67,54.299999,0,67.199997,68.5,65.5
20160717233000,270.0,271.799988,100.666662,67,54.299999,0,67.300003,68.5,65.5
20160717234500,270.0,271.799988,100.666662,67,54.299999,0,67.199997,68.5,65.5
20160718000000,270.0,271.799988,100.666662,67,54.299999,0,66.800003,68.5,65.5
20160718001500,270.0,264.600006,98.000002,67,98.300003,100,67.900002,74.800003,71.800003
20160718003000,270.0,264.600006,98.000002,67,84.400002,100,69.400002,74.699997,71.699997
20160718004500,270.0,264.600006,98.000002,67,85.5,100,70.800003,74.699997,71.699997
20160718010000,270.0,271.799988,100.666662,67,85.5,100,72.099998,74.699997,71.699997
20160718011500,270.0,274.799988,101.777773,67,53.900002,0,71.699997,74.699997,71.699997
20160718013000,270.0,271.799988,100.666662,67,53.900002,100,71.0,74.699997,71.699997
20160718014500,270.0,274.799988,101.777773,67,53.900002,0,69.800003,69.5,66.5
20160718020000,270.0,274.799988,101.777773,67,53.900002,0,69.699997,69.5,66.5
20160718021500,270.0,274.799988,101.777773,67,53.900002,0,69.599998,69.5,66.5
20160718023000,270.0,278.399994,103.111109,67,53.900002,0,69.099998,69.5,66.5
20160718024500,270.0,274.799988,101.777773,66,53.900002,0,69.099998,69.5,66.5
20160718030000,270.0,274.799988,101.777773,66,53.900002,0,68.699997,69.5,66.5
20160718031500,270.0,271.799988,100.666662,66,53.900002,0,68.300003,69.5,66.5
20160718033000,270.0,274.799988,101.777773,66,53.900002,0,67.900002,69.5,66.5
20160718034500,270.0,274.799988,101.777773,66,53.900002,0,67.599998,69.5,66.5
20160718040000,270.0,274.799988,101.777773,66,53.900002,0,67.300003,69.5,66.5
20160718041500,270.0,274.799988,101.777773,66,53.900002,0,67.099998,69.5,66.5
20160718043000,270.0,278.399994,103.111109,66,53.900002,0,66.800003,69.5,66.5
20160718044500,270.0,274.799988,101.777773,66,53.900002,0,66.699997,69.5,66.5
20160718050000,270.0,274.799988,101.777773,66,53.900002,0,66.5,69.5,66.5
20160718051500,270.0,274.799988,101.777773,66,53.900002,0,66.400002,69.5,66.5
20160718053000,270.0,268.200012,99.333338,66,53.900002,0,66.300003,69.5,66.5
20160718054500,270.0,264.600006,98.000002,66,53.900002,100,66.199997,69.5,66.5
20160718060000,270.0,268.200012,99.333338,66,53.900002,100,66.199997,69.5,66.5
20160718061500,270.0,268.200012,99.333338,66,53.900002,100,66.099998,69.5,66.5
20160718063000,270.0,268.200012,99.333338,66,55.099998,100,66.099998,69.5,66.5
20160718064500,270.0,271.799988,100.666662,70,56.299999,100,66.199997,69.5,66.5
20160718070000,270.0,268.200012,99.333338,76,57.099998,100,66.300003,69.5,66.5
20160718071500,270.0,268.200012,99.333338,76,57.099998,100,66.300003,69.5,66.5
20160718073000,270.0,268.200012,99.333338,76,57.099998,100,66.400002,69.5,66.5
20160718074500,270.0,268.200012,99.333338,76,57.099998,100,66.400002,69.5,66.5
20160718080000,270.0,268.200012,99.333338,76,57.099998,100,66.300003,69.5,66.5
20160718081500,270.0,268.200012,99.333338,76,57.099998,100,66.400002,69.5,66.5
20160718083000,270.0,268.200012,99.333338,76,57.900002,100,66.400002,69.5,66.5
20160718084500,270.0,264.600006,98.000002,76,57.900002,100,66.5,69.5,66.5
20160718090000,270.0,264.600006,98.000002,76,57.900002,100,66.599998,69.5,66.5
20160718091500,270.0,264.600006,98.000002,76,57.900002,100,66.599998,69.5,66.5
20160718093000,270.0,260.399994,96.444442,76,57.900002,100,66.699997,69.5,66.5
20160718094500,270.0,264.600006,98.000002,77,56.900002,100,66.599998,69.5,66.5
20160718100000,270.0,264.600006,98.000002,77,58.0,100,66.699997,69.5,66.5
20160718101500,270.0,264.600006,98.000002,77,58.0,100,66.599998,69.5,66.5
20160718103000,270.0,268.200012,99.333338,77,56.400002,100,66.599998,69.5,66.5
20160718104500,270.0,271.799988,100.666662,77,56.400002,100,66.5,69.5,66.5
20160718110000,270.0,264.600006,98.000002,77,57.200001,100,66.5,69.5,66.5
20160718111500,270.0,268.200012,99.333338,77,56.400002,100,66.5,69.5,66.5
20160718113000,270.0,264.600006,98.000002,77,57.599998,100,66.599998,69.5,66.5
20160718114500,270.0,260.399994,96.444442,79,57.599998,100,66.599998,69.5,66.5
20160718120000,270.0,268.200012,99.333338,80,57.599998,100,66.699997,69.5,66.5
20160718121500,270.0,274.799988,101.777773,80,57.599998,100,66.699997,69.5,66.5
20160718123000,270.0,274.799988,101.777773,80,56.400002,100,66.5,69.5,66.5
20160718124500,270.0,274.799988,101.777773,80,58.400002,100,66.699997,69.5,66.5
20160718130000,270.0,274.799988,101.777773,80,57.599998,100,66.699997,69.5,66.5
20160718131500,270.0,274.799988,101.777773,80,57.599998,0,66.900002,69.5,66.5
20160718133000,270.0,274.799988,101.777773,80,56.799999,0,67.099998,69.5,66.5
20160718134500,270.0,274.799988,101.777773,80,56.799999,0,67.300003,69.5,66.5
20160718140000,270.0,274.799988,101.777773,80,56.799999,0,67.5,69.5,66.5
20160718141500,270.0,274.799988,101.777773,80,57.5,0,67.400002,69.5,66.5
20160718143000,270.0,274.799988,101.777773,80,57.5,0,67.400002,69.5,66.5
20160718144500,270.0,274.799988,101.777773,80,57.5,0,67.300003,69.5,66.5
20160718150000,270.0,278.399994,103.111109,80,56.799999,0,67.199997,69.5,66.5
20160718151500,270.0,278.399994,103.111109,79,56.799999,0,67.099998,69.5,66.5
20160718153000,270.0,274.799988,101.777773,79,56.799999,0,67.0,69.5,66.5
20160718154500,270.0,278.399994,103.111109,78,56.799999,0,66.900002,69.5,66.5
20160718160000,270.0,278.399994,103.111109,77,56.799999,0,66.900002,69.5,66.5
20160718161500,270.0,274.799988,101.777773,77,56.799999,0,66.800003,69.5,66.5
20160718163000,270.0,274.799988,101.777773,77,56.799999,0,66.800003,69.5,66.5
20160718164500,270.0,274.799988,101.777773,77,56.799999,0,66.699997,69.5,66.5
20160718170000,270.0,274.799988,101.777773,77,56.799999,0,66.699997,69.5,66.5
20160718171500,270.0,271.799988,100.666662,77,56.799999,0,66.699997,69.5,66.5
20160718173000,270.0,274.799988,101.777773,77,56.799999,0,66.599998,69.5,66.5
20160718174500,270.0,274.799988,101.777773,77,56.799999,0,66.599998,69.5,66.5
20160718180000,270.0,274.799988,101.777773,77,56.799999,0,66.599998,69.5,66.5
20160718181500,270.0,274.799988,101.777773,77,56.799999,0,66.599998,69.5,66.5
20160718183000,270.0,274.799988,101.777773,77,56.0,0,66.400002,69.5,66.5
20160718184500,270.0,274.799988,101.777773,77,56.0,0,66.400002,69.5,66.5
20160718190000,270.0,274.799988,101.777773,77,56.0,0,66.5,69.5,66.5
20160718191500,270.0,271.799988,100.666662,77,56.0,0,66.400002,69.5,66.5
20160718193000,270.0,274.799988,101.777773,77,56.0,0,66.400002,69.5,66.5
20160718194500,270.0,278.399994,103.111109,77,56.0,0,66.400002,69.5,66.5
20160718200000,270.0,274.799988,101.777773,77,56.0,0,66.5,69.5,66.5
20160718201500,270.0,274.799988,101.777773,77,56.0,0,66.5,69.5,66.5
20160718203000,270.0,271.799988,100.666662,77,56.0,0,66.5,69.5,66.5
20160718204500,270.0,274.799988,101.777773,77,56.0,0,66.5,69.5,66.5
20160718210000,270.0,274.799988,101.777773,77,56.0,0,66.5,69.5,66.5
20160718211500,270.0,274.799988,101.777773,77,56.0,0,66.5,69.5,66.5
20160718213000,270.0,274.799988,101.777773,77,56.0,0,66.400002,69.5,66.5
20160718214500,270.0,271.799988,100.666662,77,56.0,0,66.5,69.5,66.5
20160718220000,270.0,274.799988,101.777773,77,56.0,0,66.400002,69.5,66.5
20160718221500,270.0,271.799988,100.666662,77,56.0,100,66.0,69.5,66.5
20160718223000,270.0,271.799988,100.666662,77,97.5,100,67.900002,79.300003,76.0
20160718224500,270.0,271.799988,100.666662,77,90.0,100,69.300003,79.300003,76.0
20160718230000,270.0,268.200012,99.333338,77,87.5,100,70.599998,79.300003,76.0
20160718231500,270.0,271.799988,100.666662,77,87.5,100,71.599998,79.300003,76.0
20160718233000,270.0,271.799988,100.666662,77,90.400002,100,72.400002,79.300003,76.0
20160718234500,270.0,274.799988,101.777773,77,58.400002,0,72.699997,71.400002,68.400002
20160719000000,270.0,274.799988,101.777773,77,55.900002,0,71.699997,71.400002,68.400002
20160719001500,270.0,274.799988,101.777773,77,55.900002,0,70.800003,71.400002,68.400002
20160719003000,270.0,274.799988,101.777773,77,55.900002,0,69.900002,71.400002,68.400002
20160719004500,270.0,274.799988,101.777773,77,55.900002,0,69.199997,71.400002,68.400002
20160719010000,270.0,274.799988,101.777773,77,55.900002,0,68.699997,71.400002,68.400002
20160719011500,270.0,271.799988,100.666662,77,55.900002,0,68.199997,71.400002,68.400002
20160719013000,270.0,271.799988,100.666662,77,57.900002,100,67.900002,71.800003,68.800003
20160719014500,270.0,271.799988,100.666662,77,69.599998,100,67.900002,71.800003,68.800003
20160719020000,270.0,274.799988,101.777773,77,67.699997,100,68.199997,71.800003,68.800003
20160719021500,270.0,274.799988,101.777773,77,67.699997,100,68.5,71.800003,68.800003
20160719023000,270.0,271.799988,100.666662,77,72.0,100,68.800003,71.800003,68.800003
20160719024500,270.0,274.799988,101.777773,77,68.300003,100,69.0,71.800003,68.800003
20160719030000,270.0,274.799988,101.777773,77,56.0,0,68.699997,71.800003,68.800003
20160719031500,270.0,274.799988,101.777773,77,56.0,100,68.300003,71.800003,68.800003
20160719033000,270.0,274.799988,101.777773,77,57.900002,100,68.0,71.800003,68.800003
20160719034500,270.0,274.799988,101.777773,77,67.699997,100,68.099998,71.800003,68.800003
20160719040000,270.0,274.799988,101.777773,77,69.0,100,68.300003,71.800003,68.800003
20160719041500,270.0,271.799988,100.666662,77,72.0,100,68.599998,71.800003,68.800003
20160719043000,270.0,271.799988,100.666662,77,72.0,100,68.900002,71.800003,68.800003
20160719044500,270.0,274.799988,101.777773,77,55.5,0,68.800003,71.800003,68.800003
20160719050000,270.0,274.799988,101.777773,77,55.5,100,68.400002,71.800003,68.800003
20160719051500,270.0,274.799988,101.777773,77,56.700001,100,68.099998,71.800003,68.800003
20160719053000,270.0,271.799988,100.666662,77,63.200001,100,67.900002,71.800003,68.800003
20160719054500,270.0,271.799988,100.666662,77,65.800003,100,68.099998,71.800003,68.800003
20160719060000,270.0,271.799988,100.666662,77,73.0,100,68.300003,71.800003,68.800003
20160719061500,270.0,274.799988,101.777773,77,67.699997,100,68.599998,71.800003,68.800003
20160719063000,270.0,271.799988,100.666662,77,66.800003,100,68.800003,71.800003,68.800003
20160719064500,270.0,271.799988,100.666662,77,69.0,100,68.900002,71.800003,68.800003
20160719070000,270.0,278.399994,103.111109,80,55.900002,0,68.800003,71.800003,68.800003
20160719071500,270.0,278.399994,103.111109,79,55.900002,100,68.400002,71.800003,68.800003
20160719073000,270.0,278.399994,103.111109,79,57.900002,100,68.099998,71.800003,68.800003
20160719074500,270.0,274.799988,101.777773,79,67.699997,100,67.900002,71.800003,68.800003
20160719080000,270.0,274.799988,101.777773,79,70.099998,100,68.099998,71.800003,68.800003
20160719081500,270.0,271.799988,100.666662,79,69.199997,100,68.400002,71.800003,68.800003
20160719083000,270.0,271.799988,100.666662,79,69.199997,100,68.699997,71.800003,68.800003
20160719084500,270.0,271.799988,100.666662,79,67.300003,100,68.900002,71.800003,68.800003
20160719090000,270.0,271.799988,100.666662,79,56.799999,0,68.800003,71.800003,68.800003
20160719091500,270.0,274.799988,101.777773,79,56.799999,0,68.599998,71.800003,68.800003
20160719093000,270.0,260.399994,96.444442,83,56.799999,100,68.199997,71.800003,68.800003
20160719094500,270.0,264.600006,98.000002,85,59.599998,100,68.099998,71.800003,68.800003
20160719100000,270.0,264.600006,98.000002,86,63.200001,100,68.099998,71.800003,68.800003
20160719101500,270.0,264.600006,98.000002,87,67.699997,100,68.300003,71.800003,68.800003
20160719103000,270.0,260.399994,96.444442,89,67.699997,100,68.599998,71.800003,68.800003
20160719104500,270.0,264.600006,98.000002,90,67.699997,100,68.800003,71.800003,68.800003
20160719110000,270.0,264.600006,98.000002,92,66.199997,100,68.900002,71.800003,68.800003
20160719111500,270.0,264.600006,98.000002,92,58.0,0,68.900002,71.800003,68.800003
20160719113000,270.0,260.399994,96.444442,92,56.400002,0,68.599998,71.800003,68.800003
20160719114500,270.0,264.600006,98.000002,92,57.099998,100,68.199997,71.800003,68.800003
20160719120000,270.0,260.399994,96.444442,92,64.400002,100,67.800003,71.800003,68.800003
20160719121500,270.0,264.600006,98.000002,92,69.599998,100,67.900002,71.800003,68.800003
20160719123000,270.0,264.600006,98.000002,93,72.5,100,68.199997,71.800003,68.800003
20160719124500,270.0,264.600006,98.000002,93,71.099998,100,68.5,71.800003,68.800003
20160719130000,270.0,264.600006,98.000002,93,73.699997,100,68.699997,71.800003,68.800003
20160719131500,270.0,264.600006,98.000002,93,71.699997,100,68.900002,71.800003,68.800003
20160719133000,270.0,268.200012,99.333338,93,71.699997,100,69.0,71.800003,68.800003
20160719134500,270.0,282.0,104.444444,86,56.700001,0,68.599998,71.800003,68.800003
20160719140000,270.0,278.399994,103.111109,77,57.5,100,68.099998,71.800003,68.800003
20160719141500,270.0,274.799988,101.777773,77,70.099998,100,67.800003,71.800003,68.800003
20160719143000,270.0,271.799988,100.666662,77,70.099998,100,68.0,71.800003,68.800003
20160719144500,270.0,271.799988,100.666662,77,71.099998,100,68.300003,71.800003,68.800003
