PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719150000,270.0,264.600006,98.000002,77,75.800003,100,68.599998,71.800003,68.800003
20160719151500,270.0,264.600006,98.000002,77,56.799999,0,69.199997,71.800003,68.800003
20160719153000,270.0,264.600006,98.000002,77,56.799999,0,69.0,71.800003,68.800003
20160719154500,270.0,268.200012,99.333338,77,57.5,0,68.900002,71.800003,68.800003
20160719160000,270.0,264.600006,98.000002,77,57.5,0,68.800003,71.800003,68.800003
20160719161500,270.0,264.600006,98.000002,77,57.5,0,68.599998,71.800003,68.800003
20160719163000,270.0,260.399994,96.444442,77,57.5,100,68.199997,71.800003,68.800003
20160719164500,270.0,264.600006,98.000002,77,61.5,100,67.900002,71.800003,68.800003
20160719170000,270.0,264.600006,98.000002,79,68.199997,100,68.099998,71.800003,68.800003
20160719171500,270.0,264.600006,98.000002,79,68.199997,100,68.300003,71.800003,68.800003
20160719173000,270.0,264.600006,98.000002,79,70.5,100,68.599998,71.800003,68.800003
20160719174500,270.0,260.399994,96.444442,81,71.599998,100,68.900002,71.800003,68.800003
20160719180000,270.0,260.399994,96.444442,81,59.200001,0,68.900002,71.800003,68.800003
20160719181500,270.0,264.600006,98.000002,81,58.299999,0,68.800003,71.800003,68.800003
20160719183000,270.0,264.600006,98.000002,81,58.299999,0,68.599998,71.800003,68.800003
20160719184500,270.0,264.600006,98.000002,81,57.599998,100,68.300003,71.800003,68.800003
20160719190000,270.0,264.600006,98.000002,81,59.900002,100,68.099998,71.800003,68.800003
20160719191500,270.0,264.600006,98.000002,81,62.799999,100,68.099998,71.800003,68.800003
20160719193000,270.0,260.399994,96.444442,82,69.699997,100,68.300003,71.800003,68.800003
20160719194500,270.0,264.600006,98.000002,82,67.699997,100,68.599998,71.800003,68.800003
20160719200000,270.0,264.600006,98.000002,82,66.800003,100,68.800003,71.800003,68.800003
20160719201500,270.0,260.399994,96.444442,84,69.300003,100,68.900002,71.800003,68.800003
20160719203000,270.0,264.600006,98.000002,84,56.799999,0,68.900002,71.800003,68.800003
20160719204500,270.0,264.600006,98.000002,84,56.799999,0,68.599998,71.800003,68.800003
20160719210000,270.0,268.200012,99.333338,84,56.799999,100,68.300003,71.800003,68.800003
20160719211500,270.0,268.200012,99.333338,84,58.700001,100,68.099998,71.800003,68.800003
20160719213000,270.0,264.600006,98.000002,84,67.300003,100,68.099998,71.800003,68.800003
20160719214500,270.0,264.600006,98.000002,84,67.300003,100,68.300003,71.800003,68.800003
20160719220000,270.0,264.600006,98.000002,84,67.300003,100,68.599998,71.800003,68.800003
20160719221500,270.0,264.600006,98.000002,84,67.300003,100,68.800003,71.800003,68.800003
20160719223000,270.0,264.600006,98.000002,84,62.799999,0,69.099998,71.800003,68.800003
20160719224500,270.0,268.200012,99.333338,84,56.200001,0,68.699997,71.800003,68.800003
20160719230000,270.0,264.600006,98.000002,84,57.099998,100,68.400002,71.800003,68.800003
20160719231500,270.0,264.600006,98.000002,84,63.799999,100,67.900002,71.800003,68.800003
20160719233000,270.0,264.600006,98.000002,84,65.800003,100,68.199997,71.800003,68.800003
20160719234500,270.0,264.600006,98.000002,84,65.800003,100,68.300003,71.800003,68.800003
20160720000000,270.0,268.200012,99.333338,84,65.800003,100,68.400002,71.800003,68.800003
20160720001500,270.0,282.0,104.444444,82,69.5,100,68.400002,71.800003,68.800003
20160720003000,270.0,278.399994,103.111109,76,69.5,100,68.599998,71.800003,68.800003
20160720004500,270.0,278.399994,103.111109,75,65.800003,100,68.599998,71.800003,68.800003
20160720010000,270.0,274.799988,101.777773,74,65.800003,100,68.599998,71.800003,68.800003
20160720011500,270.0,257.399994,95.333331,79,71.0,100,68.599998,71.800003,68.800003
20160720013000,270.0,260.399994,96.444442,91,67.800003,100,68.699997,71.800003,68.800003
20160720014500,270.0,271.799988,100.666662,100,67.800003,100,68.699997,71.800003,68.800003
20160720020000,270.0,285.0,105.555556,82,70.5,100,68.699997,71.800003,68.800003
20160720021500,270.0,278.399994,103.111109,74,66.199997,100,68.699997,71.800003,68.800003
20160720023000,270.0,274.799988,101.777773,73,65.300003,100,68.699997,71.800003,68.800003
20160720024500,270.0,274.799988,101.777773,73,66.699997,100,68.699997,71.800003,68.800003
20160720030000,270.0,274.799988,101.777773,73,69.800003,100,68.699997,71.800003,68.800003
20160720031500,270.0,271.799988,100.666662,73,65.800003,100,68.699997,71.800003,68.800003
20160720033000,270.0,278.399994,103.111109,73,64.800003,100,68.699997,71.800003,68.800003
20160720034500,270.0,274.799988,101.777773,72,67.199997,100,68.699997,71.800003,68.800003
20160720040000,270.0,271.799988,100.666662,72,68.900002,100,68.699997,71.800003,68.800003
20160720041500,270.0,274.799988,101.777773,72,65.300003,100,68.699997,71.800003,68.800003
20160720043000,270.0,274.799988,101.777773,72,64.5,100,68.699997,71.800003,68.800003
20160720044500,270.0,278.399994,103.111109,72,66.199997,100,68.699997,71.800003,68.800003
20160720050000,270.0,271.799988,100.666662,72,67.300003,100,68.699997,71.800003,68.800003
20160720051500,270.0,278.399994,103.111109,72,64.900002,100,68.699997,71.800003,68.800003
20160720053000,270.0,271.799988,100.666662,72,64.900002,100,68.699997,71.800003,68.800003
20160720054500,270.0,274.799988,101.777773,72,64.900002,100,68.599998,71.800003,68.800003
20160720060000,270.0,274.799988,101.777773,72,68.599998,100,68.599998,71.800003,68.800003
20160720061500,270.0,271.799988,100.666662,72,68.599998,100,68.699997,71.800003,68.800003
20160720063000,270.0,274.799988,101.777773,67,66.0,100,68.699997,71.800003,68.800003
20160720064500,270.0,260.399994,96.444442,73,69.099998,100,68.699997,71.599998,68.599998
20160720070000,270.0,264.600006,98.000002,73,69.099998,100,68.699997,71.599998,68.599998
20160720071500,270.0,268.200012,99.333338,74,69.099998,100,68.699997,71.599998,68.599998
20160720073000,270.0,264.600006,98.000002,74,69.099998,100,68.699997,71.599998,68.599998
20160720074500,270.0,264.600006,98.000002,74,69.099998,100,68.699997,71.599998,68.599998
20160720080000,270.0,264.600006,98.000002,74,67.300003,100,68.699997,71.599998,68.599998
20160720081500,270.0,264.600006,98.000002,75,55.900002,0,68.400002,71.400002,68.400002
20160720083000,270.0,268.200012,99.333338,75,55.900002,100,67.900002,71.400002,68.400002
20160720084500,270.0,264.600006,98.000002,75,58.700001,100,67.699997,71.400002,68.400002
20160720090000,270.0,264.600006,98.000002,75,64.800003,100,67.599998,71.400002,68.400002
20160720091500,270.0,264.600006,98.000002,75,70.5,100,67.800003,71.400002,68.400002
20160720093000,270.0,264.600006,98.000002,75,67.300003,100,68.099998,71.400002,68.400002
20160720094500,270.0,264.600006,98.000002,75,71.900002,100,68.199997,71.400002,68.400002
20160720100000,270.0,264.600006,98.000002,75,67.199997,100,68.5,71.400002,68.400002
20160720101500,270.0,264.600006,98.000002,75,59.200001,0,68.699997,71.400002,68.400002
20160720103000,270.0,268.200012,99.333338,75,56.700001,0,68.199997,71.400002,68.400002
20160720104500,270.0,264.600006,98.000002,75,56.0,100,67.900002,71.400002,68.400002
20160720110000,270.0,264.600006,98.000002,75,59.099998,100,67.699997,71.400002,68.400002
20160720111500,270.0,264.600006,98.000002,75,62.400002,100,67.599998,71.400002,68.400002
20160720113000,270.0,264.600006,98.000002,75,67.599998,100,67.800003,71.400002,68.400002
20160720114500,270.0,268.200012,99.333338,75,64.900002,100,68.0,71.400002,68.400002
20160720120000,270.0,264.600006,98.000002,75,63.200001,100,68.099998,71.400002,68.400002
20160720121500,270.0,264.600006,98.000002,76,66.300003,100,68.300003,71.400002,68.400002
20160720123000,270.0,264.600006,98.000002,76,64.900002,100,68.400002,71.400002,68.400002
20160720124500,270.0,264.600006,98.000002,76,62.799999,100,68.400002,71.400002,68.400002
20160720130000,270.0,264.600006,98.000002,76,72.400002,100,68.599998,71.400002,68.400002
20160720131500,270.0,264.600006,98.000002,76,57.200001,0,68.400002,71.400002,68.400002
20160720133000,270.0,260.399994,96.444442,77,56.099998,100,68.300003,71.400002,68.400002
20160720134500,270.0,264.600006,98.000002,77,56.099998,100,68.099998,71.400002,68.400002
20160720140000,270.0,264.600006,98.000002,77,56.099998,100,67.900002,71.400002,68.400002
20160720141500,270.0,264.600006,98.000002,77,58.299999,100,67.699997,71.400002,68.400002
20160720143000,270.0,264.600006,98.000002,79,66.099998,100,67.699997,71.400002,68.400002
20160720144500,270.0,264.600006,98.000002,79,66.800003,100,68.0,71.400002,68.400002
20160720150000,270.0,264.600006,98.000002,79,64.900002,100,68.199997,71.400002,68.400002
20160720151500,270.0,264.600006,98.000002,80,66.800003,100,68.5,71.400002,68.400002
20160720153000,270.0,268.200012,99.333338,82,66.800003,100,68.599998,71.400002,68.400002
20160720154500,270.0,271.799988,100.666662,82,57.599998,0,68.699997,71.400002,68.400002
20160720160000,270.0,268.200012,99.333338,82,57.599998,0,68.599998,71.400002,68.400002
20160720161500,270.0,264.600006,98.000002,82,57.599998,0,68.400002,71.400002,68.400002
20160720163000,270.0,268.200012,99.333338,82,57.599998,0,68.300003,71.300003,68.300003
20160720164500,270.0,271.799988,100.666662,82,57.599998,100,68.099998,71.300003,68.300003
20160720170000,270.0,278.399994,103.111109,80,57.599998,100,68.0,71.300003,68.300003
20160720171500,270.0,274.799988,101.777773,80,58.700001,100,67.800003,71.300003,68.300003
20160720173000,270.0,278.399994,103.111109,78,59.700001,100,67.800003,71.300003,68.300003
20160720174500,270.0,271.799988,100.666662,77,60.700001,100,67.800003,71.300003,68.300003
20160720180000,270.0,274.799988,101.777773,77,60.0,100,67.900002,71.300003,68.300003
20160720181500,270.0,278.399994,103.111109,73,61.5,100,67.900002,71.300003,68.300003
20160720183000,270.0,274.799988,101.777773,73,64.0,100,68.099998,71.300003,68.300003
20160720184500,270.0,274.799988,101.777773,73,62.0,100,68.199997,71.300003,68.300003
20160720190000,270.0,268.200012,99.333338,73,62.0,100,68.099998,71.300003,68.300003
20160720191500,270.0,271.799988,100.666662,73,58.400002,0,68.599998,71.300003,68.300003
20160720193000,270.0,264.600006,98.000002,73,58.400002,0,68.599998,71.300003,68.300003
20160720194500,270.0,268.200012,99.333338,73,56.799999,0,68.599998,71.400002,68.400002
20160720200000,270.0,264.600006,98.000002,73,58.299999,100,68.400002,71.400002,68.400002
20160720201500,270.0,260.399994,96.444442,73,58.299999,100,68.400002,71.400002,68.400002
20160720203000,270.0,268.200012,99.333338,74,58.299999,100,68.400002,71.400002,68.400002
20160720204500,270.0,271.799988,100.666662,74,57.200001,100,68.400002,71.400002,68.400002
20160720210000,270.0,271.799988,100.666662,74,57.200001,100,68.300003,71.400002,68.400002
20160720211500,270.0,271.799988,100.666662,74,57.200001,100,68.099998,71.300003,68.300003
20160720213000,270.0,274.799988,101.777773,74,56.400002,100,67.800003,71.300003,68.300003
20160720214500,270.0,274.799988,101.777773,73,58.0,100,67.699997,71.300003,68.300003
20160720220000,270.0,278.399994,103.111109,73,61.099998,100,67.599998,71.300003,68.300003
20160720221500,270.0,278.399994,103.111109,73,64.400002,100,67.800003,71.300003,68.300003
20160720223000,270.0,278.399994,103.111109,72,65.099998,100,68.099998,71.300003,68.300003
20160720224500,270.0,278.399994,103.111109,72,65.800003,100,68.199997,71.300003,68.300003
20160720230000,270.0,274.799988,101.777773,72,66.800003,100,68.400002,71.300003,68.300003
20160720231500,270.0,274.799988,101.777773,71,56.0,0,68.199997,71.300003,68.300003
20160720233000,270.0,274.799988,101.777773,70,56.0,100,67.800003,71.300003,68.300003
20160720234500,270.0,278.399994,103.111109,70,57.900002,100,67.599998,71.300003,68.300003
20160721000000,270.0,274.799988,101.777773,70,63.700001,100,67.5,71.300003,68.300003
20160721001500,270.0,271.799988,100.666662,70,65.800003,100,67.699997,71.300003,68.300003
20160721003000,270.0,274.799988,101.777773,70,65.800003,100,68.0,71.300003,68.300003
20160721004500,270.0,271.799988,100.666662,70,65.800003,100,68.5,71.300003,68.300003
20160721010000,270.0,271.799988,100.666662,70,55.599998,0,68.300003,71.300003,68.300003
20160721011500,270.0,274.799988,101.777773,70,55.599998,0,68.300003,71.300003,68.300003
20160721013000,270.0,271.799988,100.666662,70,55.599998,100,68.099998,71.300003,68.300003
20160721014500,270.0,271.799988,100.666662,70,55.599998,100,67.900002,71.300003,68.300003
20160721020000,270.0,271.799988,100.666662,70,56.299999,100,67.900002,71.300003,68.300003
20160721021500,270.0,274.799988,101.777773,70,57.200001,100,67.800003,71.300003,68.300003
20160721023000,270.0,264.600006,98.000002,70,59.099998,100,67.599998,71.300003,68.300003
20160721024500,270.0,264.600006,98.000002,70,65.300003,100,67.599998,71.400002,68.400002
20160721030000,270.0,264.600006,98.000002,70,70.5,100,67.900002,71.800003,68.800003
20160721031500,270.0,268.200012,99.333338,70,73.300003,100,68.400002,71.699997,68.699997
20160721033000,270.0,268.200012,99.333338,70,76.300003,100,68.800003,71.800003,68.800003
20160721034500,270.0,268.200012,99.333338,70,55.599998,0,68.800003,71.800003,68.800003
20160721040000,270.0,271.799988,100.666662,70,55.599998,100,68.400002,71.800003,68.800003
20160721041500,270.0,271.799988,100.666662,70,56.700001,100,68.099998,71.800003,68.800003
20160721043000,270.0,271.799988,100.666662,70,64.400002,100,67.800003,71.800003,68.800003
20160721044500,270.0,268.200012,99.333338,70,69.099998,100,67.900002,71.800003,68.800003
20160721050000,270.0,271.799988,100.666662,70,72.900002,100,68.199997,71.800003,68.800003
20160721051500,270.0,274.799988,101.777773,70,70.599998,100,68.400002,71.800003,68.800003
20160721053000,270.0,268.200012,99.333338,70,69.099998,100,68.699997,71.699997,68.699997
20160721054500,270.0,271.799988,100.666662,70,73.400002,100,68.800003,71.800003,68.800003
20160721060000,270.0,268.200012,99.333338,70,68.199997,100,68.900002,71.800003,68.800003
20160721061500,270.0,278.399994,103.111109,70,55.200001,0,68.599998,71.699997,68.699997
20160721063000,270.0,274.799988,101.777773,70,55.200001,100,68.199997,71.800003,68.800003
20160721064500,270.0,274.799988,101.777773,70,59.900002,100,67.800003,71.699997,68.699997
20160721070000,270.0,271.799988,100.666662,70,63.599998,100,67.599998,71.300003,68.300003
20160721071500,270.0,274.799988,101.777773,70,56.799999,100,67.699997,71.300003,68.300003
20160721073000,270.0,268.200012,99.333338,73,56.799999,100,67.400002,70.400002,67.400002
20160721074500,270.0,274.799988,101.777773,73,58.299999,100,67.300003,71.300003,68.300003
20160721080000,270.0,274.799988,101.777773,72,68.199997,100,67.5,71.300003,68.300003
20160721081500,270.0,264.600006,98.000002,72,69.699997,100,67.800003,71.300003,68.300003
20160721083000,270.0,264.600006,98.000002,73,68.099998,100,68.099998,71.300003,68.300003
20160721084500,270.0,268.200012,99.333338,73,70.5,100,68.400002,71.300003,68.300003
20160721090000,270.0,264.600006,98.000002,73,57.200001,0,68.400002,71.300003,68.300003
20160721091500,270.0,268.200012,99.333338,73,57.200001,0,68.199997,71.300003,68.300003
20160721093000,270.0,264.600006,98.000002,73,57.200001,0,67.900002,70.800003,67.800003
20160721094500,270.0,271.799988,100.666662,73,57.200001,100,67.699997,71.300003,68.300003
20160721100000,270.0,271.799988,100.666662,73,58.799999,100,67.599998,70.900002,67.900002
20160721101500,270.0,274.799988,101.777773,73,60.700001,100,67.599998,71.300003,68.300003
20160721103000,270.0,271.799988,100.666662,73,65.300003,100,67.699997,71.099998,68.099998
20160721104500,270.0,271.799988,100.666662,73,64.400002,100,67.900002,71.300003,68.300003
20160721110000,270.0,264.600006,98.000002,73,67.699997,100,68.199997,71.300003,68.300003
20160721111500,270.0,260.399994,96.444442,77,65.300003,100,68.5,71.300003,68.300003
20160721113000,270.0,264.600006,98.000002,78,57.200001,0,68.400002,71.300003,68.300003
20160721114500,270.0,257.399994,95.333331,80,58.0,0,68.599998,71.300003,68.300003
20160721120000,270.0,260.399994,96.444442,82,58.0,0,68.400002,71.300003,68.300003
20160721121500,270.0,264.600006,98.000002,83,58.0,0,68.5,71.300003,68.300003
20160721123000,270.0,264.600006,98.000002,83,58.0,0,68.300003,71.300003,68.300003
20160721124500,270.0,264.600006,98.000002,83,58.0,0,68.199997,71.300003,68.300003
20160721130000,270.0,260.399994,96.444442,83,58.799999,100,68.0,71.300003,68.300003
20160721131500,270.0,264.600006,98.000002,83,59.599998,100,68.400002,71.300003,68.300003
20160721133000,270.0,264.600006,98.000002,83,58.400002,0,68.599998,71.300003,68.300003
20160721134500,270.0,264.600006,98.000002,83,57.599998,0,68.800003,71.300003,68.300003
20160721140000,270.0,264.600006,98.000002,83,57.599998,0,68.900002,71.300003,68.300003
20160721141500,270.0,264.600006,98.000002,83,57.599998,0,68.900002,71.300003,68.300003
20160721143000,270.0,264.600006,98.000002,83,58.400002,0,69.0,71.300003,68.300003
20160721144500,270.0,264.600006,98.000002,83,58.400002,0,69.099998,71.300003,68.300003
20160721150000,270.0,264.600006,98.000002,83,57.200001,0,68.599998,71.300003,68.300003
20160721151500,270.0,264.600006,98.000002,83,57.200001,0,68.699997,71.300003,68.300003
20160721153000,270.0,268.200012,99.333338,83,58.400002,0,68.599998,71.300003,68.300003
20160721154500,270.0,264.600006,98.000002,83,57.599998,0,68.300003,71.300003,68.300003
20160721160000,270.0,264.600006,98.000002,83,56.700001,0,68.099998,71.300003,68.300003
20160721161500,270.0,264.600006,98.000002,83,57.5,100,67.900002,71.300003,68.300003
20160721163000,270.0,260.399994,96.444442,83,57.5,100,67.800003,71.300003,68.300003
20160721164500,270.0,268.200012,99.333338,83,61.099998,100,67.800003,71.300003,68.300003
20160721170000,270.0,264.600006,98.000002,83,61.099998,100,67.900002,71.300003,68.300003
20160721171500,270.0,264.600006,98.000002,84,70.099998,100,68.199997,71.300003,68.300003
20160721173000,270.0,268.200012,99.333338,84,58.0,0,68.699997,71.300003,68.300003
20160721174500,270.0,264.600006,98.000002,84,57.200001,0,68.699997,71.300003,68.300003
20160721180000,270.0,268.200012,99.333338,84,57.200001,0,68.599998,71.300003,68.300003
20160721181500,270.0,268.200012,99.333338,84,57.200001,0,68.400002,71.300003,68.300003
20160721183000,270.0,264.600006,98.000002,84,57.200001,0,68.199997,71.300003,68.300003
20160721184500,270.0,264.600006,98.000002,84,57.200001,0,68.099998,71.300003,68.300003
20160721190000,270.0,264.600006,98.000002,84,57.200001,100,67.800003,71.300003,68.300003
20160721191500,270.0,260.399994,96.444442,84,59.5,100,67.699997,71.300003,68.300003
20160721193000,270.0,260.399994,96.444442,84,60.700001,100,67.699997,71.300003,68.300003
20160721194500,270.0,260.399994,96.444442,84,61.900002,100,67.800003,71.300003,68.300003
20160721200000,270.0,264.600006,98.000002,85,64.400002,100,68.0,71.300003,68.300003
20160721201500,270.0,264.600006,98.000002,85,63.299999,100,68.199997,71.300003,68.300003
20160721203000,270.0,260.399994,96.444442,86,63.299999,100,68.5,71.300003,68.300003
20160721204500,270.0,264.600006,98.000002,87,57.599998,0,68.599998,71.300003,68.300003
20160721210000,270.0,257.399994,95.333331,90,57.599998,0,68.400002,71.300003,68.300003
20160721211500,270.0,260.399994,96.444442,92,57.599998,0,68.300003,71.300003,68.300003
20160721213000,270.0,264.600006,98.000002,93,57.599998,0,68.099998,71.300003,68.300003
20160721214500,270.0,260.399994,96.444442,100,57.599998,100,67.900002,71.300003,68.300003
20160721220000,270.0,260.399994,96.444442,100,57.599998,100,67.800003,71.300003,68.300003
20160721221500,270.0,264.600006,98.000002,100,58.900002,100,67.800003,71.300003,68.300003
20160721223000,270.0,268.200012,99.333338,100,59.900002,100,67.699997,71.300003,68.300003
20160721224500,270.0,274.799988,101.777773,100,64.5,100,67.800003,71.300003,68.300003
20160721230000,270.0,278.399994,103.111109,81,64.5,100,67.900002,71.300003,68.300003
20160721231500,270.0,274.799988,101.777773,73,66.199997,100,68.099998,71.300003,68.300003
20160721233000,270.0,274.799988,101.777773,73,63.599998,100,68.199997,71.300003,68.300003
20160721234500,270.0,274.799988,101.777773,73,63.599998,100,68.400002,71.300003,68.300003
20160722000000,270.0,274.799988,101.777773,72,63.599998,100,68.599998,71.300003,68.300003
20160722001500,270.0,274.799988,101.777773,72,56.400002,0,68.300003,71.300003,68.300003
20160722003000,270.0,274.799988,101.777773,72,56.400002,100,67.900002,71.300003,68.300003
20160722004500,270.0,271.799988,100.666662,72,57.099998,100,67.699997,71.300003,68.300003
20160722010000,270.0,274.799988,101.777773,72,58.400002,100,67.599998,71.300003,68.300003
20160722011500,270.0,274.799988,101.777773,72,66.599998,100,67.599998,71.300003,68.300003
20160722013000,270.0,271.799988,100.666662,72,67.699997,100,67.900002,71.300003,68.300003
20160722014500,270.0,274.799988,101.777773,72,65.699997,100,68.199997,71.300003,68.300003
20160722020000,270.0,274.799988,101.777773,72,65.699997,100,68.400002,71.300003,68.300003
20160722021500,270.0,271.799988,100.666662,72,56.799999,0,68.400002,71.300003,68.300003
20160722023000,270.0,264.600006,98.000002,72,56.799999,0,68.199997,71.300003,68.300003
20160722024500,270.0,260.399994,96.444442,72,56.799999,0,67.900002,70.800003,67.800003
20160722030000,270.0,260.399994,96.444442,72,56.799999,0,67.699997,70.5,67.5
20160722031500,270.0,264.600006,98.000002,73,56.799999,100,67.5,70.800003,67.800003
20160722033000,270.0,264.600006,98.000002,73,57.5,100,67.300003,70.900002,67.900002
20160722034500,270.0,264.600006,98.000002,73,66.800003,100,67.400002,71.300003,68.300003
20160722040000,270.0,274.799988,101.777773,73,66.800003,100,67.699997,71.199997,68.199997
20160722041500,270.0,278.399994,103.111109,73,66.800003,100,68.0,71.0,68.0
20160722043000,270.0,271.799988,100.666662,73,56.0,0,68.099998,70.900002,67.900002
20160722044500,270.0,274.799988,101.777773,72,56.0,0,67.800003,70.900002,67.900002
20160722050000,270.0,278.399994,103.111109,72,57.900002,100,67.599998,71.300003,68.300003
20160722051500,270.0,274.799988,101.777773,72,62.799999,100,67.400002,71.099998,68.099998
20160722053000,270.0,274.799988,101.777773,72,65.300003,100,67.599998,70.900002,67.900002
20160722054500,270.0,274.799988,101.777773,72,56.0,0,67.599998,70.400002,67.400002
20160722060000,270.0,271.799988,100.666662,72,56.0,0,67.300003,70.0,67.0
20160722061500,270.0,271.799988,100.666662,72,57.099998,100,67.099998,70.400002,67.400002
20160722063000,270.0,271.799988,100.666662,72,57.099998,100,66.900002,70.800003,67.800003
20160722064500,270.0,271.799988,100.666662,72,61.0,100,66.900002,70.800003,67.800003
20160722070000,270.0,271.799988,100.666662,72,65.199997,100,67.199997,70.800003,67.800003
20160722071500,270.0,274.799988,101.777773,72,66.599998,100,67.599998,70.800003,67.800003
20160722073000,270.0,274.799988,101.777773,72,67.699997,100,67.800003,70.800003,67.800003
20160722074500,270.0,274.799988,101.777773,72,67.0,100,68.0,70.800003,67.800003
20160722080000,270.0,271.799988,100.666662,72,56.400002,0,67.800003,70.800003,67.800003
20160722081500,270.0,271.799988,100.666662,72,56.400002,100,67.5,70.400002,67.400002
20160722083000,270.0,268.200012,99.333338,72,56.400002,100,67.300003,70.699997,67.699997
20160722084500,270.0,268.200012,99.333338,72,58.799999,100,67.199997,70.800003,67.800003
20160722090000,270.0,264.600006,98.000002,72,63.200001,100,67.199997,70.800003,67.800003
20160722091500,270.0,260.399994,96.444442,74,74.400002,100,67.599998,71.300003,68.300003
20160722093000,270.0,271.799988,100.666662,75,71.599998,100,68.400002,71.199997,68.199997
20160722094500,270.0,268.200012,99.333338,74,56.900002,0,68.300003,70.900002,67.900002
20160722100000,270.0,271.799988,100.666662,74,57.5,0,67.900002,70.900002,67.900002
20160722101500,270.0,274.799988,101.777773,74,57.5,100,67.699997,70.400002,67.400002
20160722103000,270.0,274.799988,101.777773,74,56.799999,100,67.400002,70.800003,67.800003
20160722104500,270.0,271.799988,100.666662,74,66.199997,100,67.199997,71.300003,68.300003
20160722110000,270.0,274.799988,101.777773,74,66.199997,100,67.400002,71.300003,68.300003
20160722111500,270.0,274.799988,101.777773,74,69.199997,100,67.699997,71.300003,68.300003
20160722113000,270.0,274.799988,101.777773,74,66.800003,100,67.900002,71.300003,68.300003
20160722114500,270.0,271.799988,100.666662,74,69.199997,100,68.199997,71.300003,68.300003
20160722120000,270.0,278.399994,103.111109,74,66.300003,100,68.400002,71.300003,68.300003
20160722121500,270.0,274.799988,101.777773,73,71.5,100,68.599998,71.300003,68.300003
20160722123000,270.0,278.399994,103.111109,73,56.400002,0,68.199997,71.300003,68.300003
20160722124500,270.0,274.799988,101.777773,73,56.400002,100,67.800003,71.300003,68.300003
20160722130000,270.0,274.799988,101.777773,73,59.200001,100,67.400002,71.300003,68.300003
20160722131500,270.0,274.799988,101.777773,73,68.699997,100,67.5,71.300003,68.300003
20160722133000,270.0,271.799988,100.666662,73,67.300003,100,67.699997,71.300003,68.300003
20160722134500,270.0,271.799988,100.666662,73,67.300003,100,68.0,71.300003,68.300003
20160722140000,270.0,271.799988,100.666662,73,64.900002,100,68.099998,71.300003,68.300003
20160722141500,270.0,264.600006,98.000002,73,56.0,0,68.599998,71.300003,68.300003
20160722143000,270.0,268.200012,99.333338,73,56.0,0,68.599998,71.300003,68.300003
20160722144500,270.0,268.200012,99.333338,73,56.0,0,68.099998,71.300003,68.300003
20160722150000,270.0,260.399994,96.444442,78,57.099998,100,67.800003,71.300003,68.300003
20160722151500,270.0,260.399994,96.444442,79,60.0,100,67.599998,71.300003,68.300003
20160722153000,270.0,260.399994,96.444442,79,60.0,100,67.599998,71.300003,68.300003
20160722154500,270.0,260.399994,96.444442,79,66.800003,100,67.800003,71.300003,68.300003
20160722160000,270.0,264.600006,98.000002,79,66.800003,100,68.0,71.300003,68.300003
20160722161500,270.0,264.600006,98.000002,79,66.800003,100,68.300003,71.300003,68.300003
20160722163000,270.0,268.200012,99.333338,79,57.599998,0,68.400002,71.300003,68.300003
20160722164500,270.0,268.200012,99.333338,79,57.599998,0,68.400002,71.300003,68.300003
20160722170000,270.0,268.200012,99.333338,79,57.599998,0,68.300003,71.300003,68.300003
20160722171500,270.0,268.200012,99.333338,79,57.599998,0,68.099998,71.300003,68.300003
20160722173000,270.0,268.200012,99.333338,79,57.599998,100,67.900002,71.300003,68.300003
20160722174500,270.0,268.200012,99.333338,79,57.599998,100,67.800003,71.300003,68.300003
20160722180000,270.0,268.200012,99.333338,79,59.200001,100,67.800003,71.300003,68.300003
20160722181500,270.0,264.600006,98.000002,79,60.299999,100,67.800003,71.300003,68.300003
20160722183000,270.0,268.200012,99.333338,79,60.299999,100,67.800003,71.300003,68.300003
20160722184500,270.0,268.200012,99.333338,79,63.799999,100,67.900002,71.300003,68.300003
20160722190000,270.0,264.600006,98.000002,79,69.099998,100,68.199997,71.300003,68.300003
20160722191500,270.0,264.600006,98.000002,79,60.299999,0,68.599998,71.300003,68.300003
20160722193000,270.0,278.399994,103.111109,79,56.799999,0,68.400002,71.300003,68.300003
20160722194500,270.0,278.399994,103.111109,78,56.799999,0,68.300003,71.300003,68.300003
20160722200000,270.0,274.799988,101.777773,77,57.5,0,68.099998,71.300003,68.300003
20160722201500,270.0,264.600006,98.000002,77,57.5,0,68.099998,71.300003,68.300003
20160722203000,270.0,260.399994,96.444442,77,57.5,100,67.800003,71.300003,68.300003
20160722204500,270.0,264.600006,98.000002,81,59.099998,100,67.699997,71.300003,68.300003
20160722210000,270.0,264.600006,98.000002,83,59.900002,100,67.699997,71.300003,68.300003
20160722211500,270.0,260.399994,96.444442,84,65.300003,100,67.800003,71.300003,68.300003
20160722213000,270.0,264.600006,98.000002,86,65.300003,100,68.0,71.300003,68.300003
20160722214500,270.0,268.200012,99.333338,86,65.300003,100,68.199997,71.300003,68.300003
20160722220000,270.0,274.799988,101.777773,86,66.199997,100,68.300003,71.300003,68.300003
20160722221500,270.0,278.399994,103.111109,81,64.400002,100,68.400002,71.300003,68.300003
20160722223000,270.0,274.799988,101.777773,79,65.800003,100,68.5,71.300003,68.300003
20160722224500,270.0,278.399994,103.111109,77,56.400002,0,68.199997,71.300003,68.300003
20160722230000,270.0,274.799988,101.777773,76,56.400002,100,67.900002,71.300003,68.300003
20160722231500,270.0,274.799988,101.777773,75,57.5,100,67.699997,71.300003,68.300003
20160722233000,270.0,274.799988,101.777773,75,58.700001,100,67.5,71.300003,68.300003
20160722234500,270.0,274.799988,101.777773,75,68.599998,100,67.599998,71.300003,68.300003
20160723000000,270.0,274.799988,101.777773,74,68.599998,100,67.800003,71.300003,68.300003
20160723001500,270.0,274.799988,101.777773,74,66.300003,100,68.099998,71.300003,68.300003
20160723003000,270.0,271.799988,100.666662,74,66.300003,100,68.300003,71.300003,68.300003
20160723004500,270.0,274.799988,101.777773,74,67.300003,100,68.400002,71.300003,68.300003
20160723010000,270.0,278.399994,103.111109,74,55.599998,0,68.400002,71.300003,68.300003
20160723011500,270.0,253.199997,93.777777,81,55.599998,0,68.099998,71.300003,68.300003
20160723013000,270.0,264.600006,98.000002,91,57.099998,100,67.699997,71.300003,68.300003
20160723014500,270.0,264.600006,98.000002,94,59.200001,100,67.5,71.300003,68.300003
20160723020000,270.0,264.600006,98.000002,95,67.699997,100,67.599998,71.300003,68.300003
20160723021500,270.0,282.0,104.444444,91,71.599998,100,67.699997,71.300003,68.300003
20160723023000,270.0,274.799988,101.777773,76,67.699997,100,68.0,71.300003,68.300003
20160723024500,270.0,278.399994,103.111109,76,66.800003,100,68.199997,71.300003,68.300003
20160723030000,270.0,278.399994,103.111109,76,68.0,100,68.400002,71.300003,68.300003
20160723031500,270.0,274.799988,101.777773,76,66.0,0,68.599998,71.300003,68.300003
20160723033000,270.0,274.799988,101.777773,74,55.5,0,68.199997,71.300003,68.300003
20160723034500,270.0,271.799988,100.666662,74,55.5,100,67.800003,71.300003,68.300003
20160723040000,270.0,274.799988,101.777773,74,57.599998,100,67.400002,71.300003,68.300003
20160723041500,270.0,271.799988,100.666662,74,65.300003,100,67.5,71.300003,68.300003
20160723043000,270.0,271.799988,100.666662,74,66.300003,100,67.699997,71.300003,68.300003
20160723044500,270.0,274.799988,101.777773,74,66.300003,100,67.900002,71.300003,68.300003
20160723050000,270.0,271.799988,100.666662,74,66.300003,100,68.199997,71.300003,68.300003
20160723051500,270.0,271.799988,100.666662,74,67.300003,100,68.400002,71.300003,68.300003
20160723053000,270.0,271.799988,100.666662,74,58.0,0,68.400002,71.0,68.0
20160723054500,270.0,274.799988,101.777773,74,55.5,0,68.099998,70.800003,67.800003
20160723060000,270.0,274.799988,101.777773,74,55.5,0,67.699997,70.800003,67.800003
20160723061500,270.0,278.399994,103.111109,74,55.5,100,67.300003,70.800003,67.800003
20160723063000,270.0,274.799988,101.777773,74,58.299999,100,66.900002,70.900002,67.900002
20160723064500,270.0,274.799988,101.777773,74,65.800003,100,67.099998,70.900002,67.900002
20160723070000,270.0,274.799988,101.777773,74,70.099998,100,67.300003,70.900002,67.900002
20160723071500,270.0,274.799988,101.777773,74,75.5,100,67.699997,71.300003,68.300003
20160723073000,270.0,271.799988,100.666662,74,76.800003,100,68.099998,71.300003,68.300003
20160723074500,270.0,271.799988,100.666662,74,70.599998,100,68.5,71.300003,68.300003
20160723080000,270.0,271.799988,100.666662,74,56.400002,0,68.400002,71.300003,68.300003
20160723081500,270.0,271.799988,100.666662,74,56.400002,0,68.099998,71.300003,68.300003
20160723083000,270.0,271.799988,100.666662,74,56.400002,0,67.699997,70.900002,67.900002
20160723084500,270.0,268.200012,99.333338,74,56.400002,100,67.400002,70.900002,67.900002
20160723090000,270.0,268.200012,99.333338,74,58.799999,100,67.199997,70.800003,67.800003
20160723091500,270.0,268.200012,99.333338,74,59.5,100,67.199997,70.900002,67.900002
20160723093000,270.0,260.399994,96.444442,74,70.5,100,67.400002,70.900002,67.900002
20160723094500,270.0,264.600006,98.000002,75,69.099998,100,68.0,70.800003,67.800003
20160723100000,270.0,264.600006,98.000002,76,57.900002,0,68.199997,70.900002,67.900002
20160723101500,270.0,257.399994,95.333331,84,57.900002,0,68.300003,70.900002,67.900002
20160723103000,270.0,257.399994,95.333331,100,58.700001,0,68.400002,70.900002,67.900002
20160723104500,270.0,260.399994,96.444442,100,57.599998,0,68.300003,70.900002,67.900002
20160723110000,270.0,257.399994,95.333331,100,57.599998,0,68.300003,70.800003,67.800003
20160723111500,270.0,257.399994,95.333331,100,57.599998,0,68.199997,70.800003,67.800003
20160723113000,270.0,249.600006,92.444447,100,57.599998,0,68.0,70.400002,67.400002
20160723114500,270.0,249.600006,92.444447,100,57.599998,0,68.199997,70.800003,67.800003
20160723120000,270.0,249.600006,92.444447,100,57.599998,0,68.099998,70.400002,67.400002
20160723121500,270.0,253.199997,93.777777,100,57.599998,0,67.900002,70.699997,67.699997
20160723123000,270.0,249.600006,92.444447,100,57.599998,0,68.099998,70.400002,67.400002
20160723124500,270.0,253.199997,93.777777,100,94.599998,100,68.900002,82.0,76.0
20160723130000,270.0,249.600006,92.444447,100,95.599998,100,70.099998,82.0,76.0
20160723131500,270.0,249.600006,92.444447,100,95.599998,100,71.300003,82.0,76.0
20160723133000,270.0,249.600006,92.444447,100,104.300003,100,72.199997,82.0,76.0
20160723134500,270.0,257.399994,95.333331,100,59.599998,0,72.400002,68.0,63.700001
20160723140000,270.0,257.399994,95.333331,100,58.0,0,71.699997,68.0,63.700001
20160723141500,270.0,253.199997,93.777777,100,58.0,0,70.800003,68.0,63.700001
20160723143000,270.0,257.399994,95.333331,100,58.0,0,70.199997,68.0,63.700001
20160723144500,270.0,257.399994,95.333331,100,58.0,0,69.699997,68.0,63.700001
20160723150000,270.0,257.399994,95.333331,100,58.0,0,69.199997,68.0,63.700001
20160723151500,270.0,260.399994,96.444442,100,58.0,0,68.800003,68.0,63.700001
20160723153000,270.0,257.399994,95.333331,100,58.0,0,68.400002,68.0,63.700001
20160723154500,270.0,260.399994,96.444442,100,58.0,0,68.199997,68.0,63.700001
20160723160000,270.0,257.399994,95.333331,100,57.200001,0,68.0,68.0,63.700001
20160723161500,270.0,257.399994,95.333331,100,57.200001,0,67.800003,68.0,63.700001
20160723163000,270.0,260.399994,96.444442,100,57.200001,0,67.699997,68.0,63.700001
20160723164500,270.0,264.600006,98.000002,100,57.200001,0,67.699997,68.0,63.700001
20160723170000,270.0,257.399994,95.333331,100,56.400002,0,67.599998,68.0,63.700001
20160723171500,270.0,257.399994,95.333331,100,57.900002,0,67.5,68.0,63.700001
20160723173000,270.0,257.399994,95.333331,100,57.200001,0,67.400002,68.0,63.700001
20160723174500,270.0,257.399994,95.333331,100,57.200001,0,67.400002,68.0,63.700001
20160723180000,270.0,274.799988,101.777773,100,57.200001,0,67.400002,68.0,63.700001
20160723181500,270.0,278.399994,103.111109,81,57.200001,0,67.300003,68.0,63.700001
20160723183000,270.0,271.799988,100.666662,81,88.699997,100,67.900002,76.699997,73.699997
20160723184500,270.0,274.799988,101.777773,81,85.0,100,69.400002,71.800003,68.800003
20160723190000,270.0,278.399994,103.111109,81,57.599998,0,69.400002,71.800003,68.800003
20160723191500,270.0,271.799988,100.666662,79,83.300003,100,70.199997,75.0,72.0
20160723193000,270.0,271.799988,100.666662,79,83.300003,100,71.0,75.0,72.0
20160723194500,270.0,268.200012,99.333338,79,59.200001,100,71.199997,74.599998,71.599998
20160723200000,270.0,268.200012,99.333338,79,61.5,100,70.800003,74.599998,71.599998
20160723201500,270.0,268.200012,99.333338,79,72.900002,100,70.800003,74.599998,71.599998
20160723203000,270.0,271.799988,100.666662,79,72.900002,100,70.900002,74.599998,71.599998
20160723204500,270.0,268.200012,99.333338,79,75.0,100,71.099998,74.599998,71.599998
20160723210000,270.0,271.799988,100.666662,79,75.0,100,71.300003,74.599998,71.599998
20160723211500,270.0,271.799988,100.666662,79,75.0,100,71.599998,74.599998,71.599998
20160723213000,270.0,274.799988,101.777773,79,75.0,100,71.800003,74.599998,71.599998
20160723214500,270.0,278.399994,103.111109,77,56.799999,100,71.400002,74.599998,71.599998
20160723220000,270.0,278.399994,103.111109,77,58.700001,100,70.800003,74.599998,71.599998
20160723221500,270.0,274.799988,101.777773,76,67.699997,100,70.5,74.599998,71.599998
20160723223000,270.0,274.799988,101.777773,76,73.5,100,70.599998,74.599998,71.599998
20160723224500,270.0,278.399994,103.111109,76,81.5,100,70.900002,74.599998,71.599998
20160723230000,270.0,271.799988,100.666662,76,83.699997,100,71.300003,74.599998,71.599998
20160723231500,270.0,271.799988,100.666662,76,82.0,100,71.699997,74.599998,71.599998
20160723233000,270.0,278.399994,103.111109,76,58.400002,0,71.699997,74.599998,71.599998
20160723234500,270.0,274.799988,101.777773,76,57.200001,100,71.0,74.599998,71.599998
20160724000000,270.0,274.799988,101.777773,75,62.700001,100,70.5,74.599998,71.599998
20160724001500,270.0,271.799988,100.666662,75,70.599998,100,70.5,74.599998,71.599998
20160724003000,270.0,274.799988,101.777773,75,74.900002,100,70.800003,74.599998,71.599998
20160724004500,270.0,274.799988,101.777773,75,75.900002,100,71.099998,74.599998,71.599998
20160724010000,270.0,274.799988,101.777773,75,75.900002,100,71.5,74.599998,71.599998
20160724011500,270.0,274.799988,101.777773,75,75.900002,100,71.699997,74.599998,71.599998
20160724013000,270.0,274.799988,101.777773,75,56.299999,0,71.400002,74.599998,71.599998
20160724014500,270.0,278.399994,103.111109,74,57.900002,100,70.800003,74.599998,71.599998
20160724020000,270.0,271.799988,100.666662,74,68.5,100,70.0,74.599998,71.599998
20160724021500,270.0,274.799988,101.777773,74,79.199997,100,70.5,74.599998,71.599998
20160724023000,270.0,274.799988,101.777773,74,79.199997,100,70.900002,74.599998,71.599998
20160724024500,270.0,278.399994,103.111109,74,77.800003,100,71.300003,74.599998,71.599998
20160724030000,270.0,278.399994,103.111109,74,77.800003,100,71.699997,74.599998,71.599998
20160724031500,270.0,274.799988,101.777773,73,56.0,0,71.400002,74.599998,71.599998
20160724033000,270.0,274.799988,101.777773,73,57.5,100,70.800003,74.599998,71.599998
20160724034500,270.0,274.799988,101.777773,72,67.599998,100,70.400002,74.599998,71.599998
20160724040000,270.0,271.799988,100.666662,72,80.599998,100,70.5,74.599998,71.599998
20160724041500,270.0,271.799988,100.666662,72,79.0,100,70.800003,74.599998,71.599998
20160724043000,270.0,271.799988,100.666662,72,79.0,100,71.199997,74.599998,71.599998
20160724044500,270.0,271.799988,100.666662,72,85.900002,100,71.599998,74.599998,71.599998
20160724050000,270.0,271.799988,100.666662,72,56.400002,0,71.699997,74.599998,71.599998
20160724051500,270.0,274.799988,101.777773,72,56.400002,100,70.900002,74.599998,71.599998
20160724053000,270.0,271.799988,100.666662,72,65.300003,100,70.400002,74.599998,71.599998
20160724054500,270.0,274.799988,101.777773,72,78.300003,100,70.400002,74.599998,71.599998
20160724060000,270.0,271.799988,100.666662,72,80.199997,100,70.699997,74.599998,71.599998
20160724061500,270.0,271.799988,100.666662,72,78.300003,100,71.099998,74.599998,71.599998
20160724063000,270.0,271.799988,100.666662,72,85.400002,100,71.599998,74.599998,71.599998
20160724064500,270.0,274.799988,101.777773,72,72.699997,0,71.900002,74.599998,71.599998
20160724070000,270.0,274.799988,101.777773,72,55.599998,100,71.199997,74.599998,71.599998
20160724071500,270.0,274.799988,101.777773,72,61.900002,100,70.5,74.599998,71.599998
20160724073000,270.0,271.799988,100.666662,72,71.0,100,70.400002,74.599998,71.599998
20160724074500,270.0,271.799988,100.666662,72,83.5,100,70.599998,74.599998,71.599998
20160724080000,270.0,268.200012,99.333338,72,79.699997,100,71.0,74.599998,71.599998
20160724081500,270.0,264.600006,98.000002,72,79.699997,100,71.400002,74.599998,71.599998
20160724083000,270.0,260.399994,96.444442,72,86.400002,100,71.800003,74.599998,71.599998
20160724084500,270.0,268.200012,99.333338,72,57.099998,100,71.300003,74.599998,71.599998
20160724090000,270.0,268.200012,99.333338,72,58.700001,100,70.699997,74.599998,71.599998
20160724091500,270.0,257.399994,95.333331,83,70.900002,100,70.400002,74.599998,71.599998
20160724093000,270.0,260.399994,96.444442,97,85.599998,100,70.5,74.599998,71.599998
20160724094500,270.0,260.399994,96.444442,100,80.699997,100,70.800003,74.599998,71.599998
20160724100000,270.0,257.399994,95.333331,100,92.099998,100,71.199997,74.599998,71.599998
20160724101500,270.0,257.399994,95.333331,100,84.400002,100,71.699997,74.599998,71.599998
20160724103000,270.0,260.399994,96.444442,100,78.699997,100,71.900002,74.599998,71.599998
20160724104500,270.0,264.600006,98.000002,100,57.200001,0,71.199997,69.5,66.5
20160724110000,270.0,264.600006,98.000002,100,57.900002,0,70.699997,69.5,66.5
20160724111500,270.0,264.600006,98.000002,100,56.799999,0,70.0,69.5,66.5
20160724113000,270.0,264.600006,98.000002,100,56.799999,0,69.400002,69.5,66.5
20160724114500,270.0,264.600006,98.000002,100,57.599998,0,69.0,69.5,66.5
20160724120000,270.0,260.399994,96.444442,100,57.599998,0,68.599998,69.5,66.5
20160724121500,270.0,257.399994,95.333331,100,58.299999,0,68.400002,69.5,66.5
20160724123000,270.0,257.399994,95.333331,100,59.099998,0,68.300003,69.5,66.5
20160724124500,270.0,257.399994,95.333331,100,58.400002,0,68.199997,69.5,66.5
20160724130000,270.0,257.399994,95.333331,100,58.400002,0,68.199997,69.5,66.5
20160724131500,270.0,257.399994,95.333331,100,58.400002,0,68.099998,69.5,66.5
20160724133000,270.0,253.199997,93.777777,100,57.599998,0,68.099998,69.5,66.5
20160724134500,270.0,257.399994,95.333331,100,58.400002,0,68.099998,69.5,66.5
20160724140000,270.0,253.199997,93.777777,100,57.599998,0,68.0,69.5,66.5
20160724141500,270.0,257.399994,95.333331,100,57.599998,0,67.900002,69.5,66.5
20160724143000,270.0,257.399994,95.333331,100,58.400002,0,67.900002,69.5,66.5
20160724144500,270.0,257.399994,95.333331,100,58.400002,0,67.900002,69.5,66.5
20160724150000,270.0,253.199997,93.777777,100,58.400002,0,67.900002,69.5,66.5
20160724151500,270.0,246.0,91.111111,100,58.400002,0,68.099998,69.5,66.5
20160724153000,270.0,241.800003,89.555557,100,58.400002,0,68.199997,69.5,66.5
20160724154500,270.0,246.0,91.111111,100,58.400002,0,68.199997,69.5,66.5
20160724160000,270.0,246.0,91.111111,100,58.400002,0,68.199997,69.5,66.5
20160724161500,270.0,246.0,91.111111,100,58.400002,0,68.199997,69.5,66.5
20160724163000,270.0,246.0,91.111111,100,58.400002,0,68.199997,69.5,66.5
20160724164500,270.0,246.0,91.111111,100,58.400002,0,68.199997,69.5,66.5
20160724170000,270.0,246.0,91.111111,100,58.400002,0,68.199997,69.5,66.5
20160724171500,270.0,246.0,91.111111,100,58.400002,0,68.199997,69.5,66.5
20160724173000,270.0,249.600006,92.444447,100,58.400002,0,68.099998,69.5,66.5
20160724174500,270.0,249.600006,92.444447,100,57.799999,0,68.099998,69.5,66.5
20160724180000,270.0,249.600006,92.444447,100,57.799999,0,68.099998,69.5,66.5
20160724181500,270.0,253.199997,93.777777,100,57.799999,0,67.900002,69.5,66.5
20160724183000,270.0,253.199997,93.777777,100,57.799999,0,67.900002,69.5,66.5
20160724184500,270.0,249.600006,92.444447,100,57.799999,0,67.900002,69.5,66.5
20160724190000,270.0,253.199997,93.777777,100,57.799999,0,67.900002,69.5,66.5
20160724191500,270.0,271.799988,100.666662,100,57.200001,0,68.0,69.5,66.5
20160724193000,270.0,274.799988,101.777773,100,57.200001,0,67.900002,69.5,66.5
20160724194500,270.0,278.399994,103.111109,99,57.200001,0,67.800003,69.400002,66.400002
20160724200000,270.0,278.399994,103.111109,86,57.200001,0,67.699997,69.400002,66.400002
20160724201500,270.0,278.399994,103.111109,82,56.400002,0,67.599998,69.400002,66.400002
20160724203000,270.0,278.399994,103.111109,79,56.400002,0,67.699997,69.400002,66.400002
20160724204500,270.0,278.399994,103.111109,78,56.400002,0,67.599998,69.400002,66.400002
20160724210000,270.0,278.399994,103.111109,77,56.400002,0,67.599998,69.400002,66.400002
20160724211500,270.0,274.799988,101.777773,75,56.400002,0,67.599998,69.400002,66.400002
20160724213000,270.0,278.399994,103.111109,75,56.400002,0,67.5,69.400002,66.400002
20160724214500,270.0,278.399994,103.111109,74,56.400002,0,67.400002,69.400002,66.400002
20160724220000,270.0,274.799988,101.777773,71,56.400002,0,67.400002,69.400002,66.400002
20160724221500,270.0,274.799988,101.777773,71,56.400002,0,67.400002,69.400002,66.400002
20160724223000,270.0,274.799988,101.777773,71,56.400002,0,67.300003,69.400002,66.400002
20160724224500,270.0,271.799988,100.666662,71,56.400002,0,67.300003,69.400002,66.400002
20160724230000,270.0,271.799988,100.666662,71,56.400002,0,67.400002,69.400002,66.400002
20160724231500,270.0,268.200012,99.333338,71,56.400002,0,67.699997,69.400002,66.400002
20160724233000,270.0,274.799988,101.777773,71,56.400002,0,67.699997,69.400002,66.400002
20160724234500,270.0,271.799988,100.666662,71,56.400002,0,67.900002,69.400002,66.400002
20160725000000,270.0,271.799988,100.666662,71,55.599998,0,67.800003,69.400002,66.400002
20160725001500,270.0,274.799988,101.777773,71,55.599998,0,67.599998,69.400002,66.400002
20160725003000,270.0,274.799988,101.777773,71,55.599998,0,67.5,69.400002,66.400002
20160725004500,270.0,271.799988,100.666662,71,55.599998,0,67.300003,69.400002,66.400002
20160725010000,270.0,274.799988,101.777773,71,54.700001,0,67.099998,69.400002,66.400002
20160725011500,270.0,271.799988,100.666662,71,54.700001,0,66.900002,69.400002,66.400002
20160725013000,270.0,271.799988,100.666662,71,54.700001,0,66.599998,69.400002,66.400002
20160725014500,270.0,271.799988,100.666662,71,94.800003,100,68.800003,77.099998,74.099998
20160725020000,270.0,271.799988,100.666662,71,96.0,100,69.0,77.099998,74.099998
20160725021500,270.0,271.799988,100.666662,71,85.599998,100,69.800003,77.099998,74.099998
20160725023000,270.0,271.799988,100.666662,71,86.900002,100,70.800003,77.099998,74.099998
20160725024500,270.0,271.799988,100.666662,71,91.199997,100,71.400002,77.099998,74.099998
20160725030000,270.0,274.799988,101.777773,71,97.599998,100,71.900002,77.099998,74.099998
20160725031500,270.0,271.799988,100.666662,71,91.0,100,72.300003,77.099998,74.099998
20160725033000,270.0,274.799988,101.777773,71,85.699997,100,72.699997,77.099998,74.099998
20160725034500,270.0,271.799988,100.666662,71,85.699997,100,73.099998,77.099998,74.099998
20160725040000,270.0,274.799988,101.777773,71,55.200001,0,72.599998,68.400002,65.400002
20160725041500,270.0,271.799988,100.666662,71,55.200001,0,71.400002,68.400002,65.400002
20160725043000,270.0,274.799988,101.777773,71,55.200001,0,70.5,68.400002,65.400002
20160725044500,270.0,274.799988,101.777773,71,55.200001,0,69.699997,68.400002,65.400002
20160725050000,270.0,271.799988,100.666662,71,55.200001,0,68.900002,68.400002,65.400002
20160725051500,270.0,271.799988,100.666662,71,55.200001,0,68.400002,68.400002,65.400002
20160725053000,270.0,274.799988,101.777773,71,55.200001,0,67.900002,68.400002,65.400002
20160725054500,270.0,278.399994,103.111109,71,55.200001,0,67.599998,68.400002,65.400002
20160725060000,270.0,271.799988,100.666662,71,55.200001,0,67.300003,68.400002,65.400002
20160725061500,270.0,274.799988,101.777773,71,55.200001,0,67.099998,68.400002,65.400002
20160725063000,270.0,274.799988,101.777773,71,55.200001,0,66.900002,68.400002,65.400002
20160725064500,270.0,271.799988,100.666662,71,55.200001,0,66.800003,68.400002,65.400002
20160725070000,270.0,274.799988,101.777773,71,55.200001,0,66.699997,68.400002,65.400002
20160725071500,270.0,274.799988,101.777773,71,55.200001,0,66.599998,68.400002,65.400002
20160725073000,270.0,274.799988,101.777773,71,55.200001,0,66.599998,68.400002,65.400002
20160725074500,270.0,274.799988,101.777773,71,55.200001,0,66.5,68.400002,65.400002
20160725080000,270.0,274.799988,101.777773,71,55.900002,0,66.400002,68.400002,65.400002
20160725081500,270.0,271.799988,100.666662,71,55.900002,0,66.400002,68.400002,65.400002
20160725083000,270.0,274.799988,101.777773,71,55.900002,0,66.5,68.400002,65.400002
20160725084500,270.0,274.799988,101.777773,71,55.900002,0,66.400002,68.400002,65.400002
20160725090000,270.0,274.799988,101.777773,71,55.900002,0,66.300003,68.400002,65.400002
20160725091500,270.0,274.799988,101.777773,71,56.700001,0,66.199997,68.400002,65.400002
20160725093000,270.0,271.799988,100.666662,71,56.700001,0,66.300003,68.400002,65.400002
