PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725094500,270.0,271.799988,100.666662,71,56.700001,0,66.300003,68.400002,65.400002
20160725100000,270.0,271.799988,100.666662,71,56.700001,0,66.5,68.300003,65.300003
20160725101500,270.0,268.200012,99.333338,71,56.700001,0,66.599998,68.199997,65.199997
20160725103000,270.0,271.799988,100.666662,71,56.700001,0,66.599998,68.099998,65.099998
20160725104500,270.0,271.799988,100.666662,71,56.700001,0,66.699997,68.099998,65.099998
20160725110000,270.0,264.600006,98.000002,71,56.700001,0,66.800003,68.199997,65.199997
20160725111500,270.0,268.200012,99.333338,71,57.5,0,67.099998,68.099998,65.099998
20160725113000,270.0,271.799988,100.666662,71,57.5,0,67.400002,68.0,65.0
20160725114500,270.0,268.200012,99.333338,71,56.799999,0,67.699997,68.0,65.0
20160725120000,270.0,271.799988,100.666662,71,56.799999,0,67.5,68.099998,65.099998
20160725121500,270.0,271.799988,100.666662,71,57.5,0,67.599998,68.0,65.0
20160725123000,270.0,268.200012,99.333338,71,57.5,0,67.800003,68.0,64.900002
20160725124500,270.0,268.200012,99.333338,71,57.5,0,67.800003,68.0,65.0
20160725130000,270.0,271.799988,100.666662,71,57.5,0,67.800003,68.0,64.900002
20160725131500,270.0,271.799988,100.666662,71,56.400002,0,67.800003,68.0,64.900002
20160725133000,270.0,271.799988,100.666662,71,56.400002,0,67.599998,68.0,64.900002
20160725134500,270.0,274.799988,101.777773,71,55.599998,0,67.699997,68.0,64.900002
20160725140000,270.0,268.200012,99.333338,71,55.599998,0,67.599998,68.0,64.900002
20160725141500,270.0,264.600006,98.000002,74,57.5,0,67.599998,68.0,64.900002
20160725143000,270.0,260.399994,96.444442,74,57.5,0,67.599998,68.0,64.900002
20160725144500,270.0,264.600006,98.000002,74,57.5,0,68.099998,68.0,64.900002
20160725150000,270.0,268.200012,99.333338,74,56.799999,0,68.199997,68.0,64.900002
20160725151500,270.0,260.399994,96.444442,74,56.799999,0,68.199997,68.0,64.900002
20160725153000,270.0,264.600006,98.000002,74,56.799999,0,68.199997,68.0,64.900002
20160725154500,270.0,268.200012,99.333338,82,58.299999,0,68.400002,68.0,64.900002
20160725160000,270.0,271.799988,100.666662,82,58.299999,0,68.599998,68.0,64.900002
20160725161500,270.0,278.399994,103.111109,81,58.299999,0,68.5,68.0,64.900002
20160725163000,270.0,274.799988,101.777773,81,57.599998,0,68.5,68.0,64.900002
20160725164500,270.0,274.799988,101.777773,78,56.799999,0,68.400002,68.0,64.900002
20160725170000,270.0,274.799988,101.777773,76,56.799999,0,68.300003,68.0,64.900002
20160725171500,270.0,274.799988,101.777773,76,56.799999,0,68.199997,68.0,64.900002
20160725173000,270.0,274.799988,101.777773,75,56.799999,0,68.099998,68.0,64.900002
20160725174500,270.0,274.799988,101.777773,75,56.799999,0,68.099998,68.0,64.900002
20160725180000,270.0,278.399994,103.111109,74,56.799999,0,68.099998,68.0,64.900002
20160725181500,270.0,274.799988,101.777773,74,56.799999,0,68.0,68.0,64.900002
20160725183000,270.0,274.799988,101.777773,74,56.799999,0,67.900002,68.0,64.900002
20160725184500,270.0,274.799988,101.777773,74,56.799999,0,67.900002,68.0,64.900002
20160725190000,270.0,274.799988,101.777773,74,56.799999,0,67.800003,68.0,64.900002
20160725191500,270.0,274.799988,101.777773,74,56.799999,0,67.800003,68.0,64.900002
20160725193000,270.0,278.399994,103.111109,74,56.799999,0,67.699997,68.0,64.900002
20160725194500,270.0,274.799988,101.777773,73,56.0,0,67.699997,68.0,64.900002
20160725200000,270.0,278.399994,103.111109,73,56.0,0,67.699997,68.0,64.900002
20160725201500,270.0,274.799988,101.777773,73,56.0,0,67.699997,68.0,64.900002
20160725203000,270.0,278.399994,103.111109,73,56.0,0,67.599998,68.0,64.900002
20160725204500,270.0,274.799988,101.777773,72,56.0,0,67.599998,68.0,64.900002
20160725210000,270.0,274.799988,101.777773,72,56.0,0,67.400002,68.0,64.900002
20160725211500,270.0,274.799988,101.777773,72,56.0,0,67.599998,68.0,64.900002
20160725213000,270.0,274.799988,101.777773,72,56.0,0,67.599998,68.0,64.900002
20160725214500,270.0,274.799988,101.777773,71,56.0,0,67.5,68.0,64.900002
20160725220000,270.0,274.799988,101.777773,71,56.0,0,67.300003,68.0,64.900002
20160725221500,270.0,271.799988,100.666662,71,69.699997,100,67.900002,71.900002,68.900002
20160725223000,270.0,271.799988,100.666662,71,74.400002,100,68.5,72.0,69.0
20160725224500,270.0,271.799988,100.666662,71,74.400002,100,68.900002,72.0,69.0
20160725230000,270.0,274.799988,101.777773,71,57.200001,0,69.099998,71.900002,68.900002
20160725231500,270.0,271.799988,100.666662,71,56.0,0,68.900002,71.800003,68.800003
20160725233000,270.0,274.799988,101.777773,71,56.0,0,68.599998,71.800003,68.800003
20160725234500,270.0,274.799988,101.777773,71,56.0,100,68.300003,71.800003,68.800003
20160726000000,270.0,271.799988,100.666662,71,57.900002,100,68.099998,71.800003,68.800003
20160726001500,270.0,271.799988,100.666662,71,59.5,100,68.099998,71.800003,68.800003
20160726003000,270.0,274.799988,101.777773,71,68.800003,100,68.199997,71.800003,68.800003
20160726004500,270.0,274.799988,101.777773,71,67.699997,100,68.5,71.800003,68.800003
20160726010000,270.0,271.799988,100.666662,71,65.800003,100,68.800003,71.800003,68.800003
20160726011500,270.0,274.799988,101.777773,71,56.799999,0,69.099998,71.800003,68.800003
20160726013000,270.0,271.799988,100.666662,71,55.900002,100,68.699997,71.800003,68.800003
20160726014500,270.0,271.799988,100.666662,71,55.900002,100,68.599998,71.800003,68.800003
20160726020000,270.0,274.799988,101.777773,71,55.900002,100,68.199997,71.800003,68.800003
20160726021500,270.0,271.799988,100.666662,71,58.299999,100,68.099998,71.800003,68.800003
20160726023000,270.0,271.799988,100.666662,71,66.699997,100,68.099998,71.800003,68.800003
20160726024500,270.0,274.799988,101.777773,71,69.699997,100,68.300003,71.800003,68.800003
20160726030000,270.0,274.799988,101.777773,71,68.699997,100,68.599998,71.800003,68.800003
20160726031500,270.0,274.799988,101.777773,71,66.300003,100,68.800003,71.800003,68.800003
20160726033000,270.0,271.799988,100.666662,71,67.199997,100,68.900002,71.800003,68.800003
20160726034500,270.0,271.799988,100.666662,71,56.400002,0,68.900002,71.800003,68.800003
20160726040000,270.0,271.799988,100.666662,71,55.599998,0,68.599998,71.800003,68.800003
20160726041500,270.0,278.399994,103.111109,71,55.599998,100,68.300003,71.800003,68.800003
20160726043000,270.0,271.799988,100.666662,71,57.5,100,68.099998,71.800003,68.800003
20160726044500,270.0,274.799988,101.777773,71,64.0,100,68.0,71.800003,68.800003
20160726050000,270.0,274.799988,101.777773,71,66.800003,100,68.199997,71.800003,68.800003
20160726051500,270.0,271.799988,100.666662,71,66.800003,100,68.400002,71.800003,68.800003
20160726053000,270.0,274.799988,101.777773,71,65.800003,100,68.699997,71.800003,68.800003
20160726054500,270.0,274.799988,101.777773,71,66.699997,100,68.800003,71.800003,68.800003
20160726060000,270.0,274.799988,101.777773,71,69.599998,100,69.0,71.800003,68.800003
20160726061500,270.0,274.799988,101.777773,71,55.5,0,68.800003,71.800003,68.800003
20160726063000,270.0,271.799988,100.666662,71,55.5,100,68.400002,71.800003,68.800003
20160726064500,270.0,274.799988,101.777773,68,56.299999,100,68.199997,71.800003,68.800003
20160726070000,270.0,260.399994,96.444442,71,59.700001,100,67.900002,71.800003,68.800003
20160726071500,270.0,264.600006,98.000002,72,68.599998,100,68.099998,71.800003,68.800003
20160726073000,270.0,264.600006,98.000002,72,67.800003,100,68.300003,71.800003,68.800003
20160726074500,270.0,264.600006,98.000002,72,70.5,100,68.599998,71.800003,68.800003
20160726080000,270.0,260.399994,96.444442,72,66.699997,100,68.699997,71.800003,68.800003
20160726081500,270.0,264.600006,98.000002,72,66.699997,100,68.900002,71.800003,68.800003
20160726083000,270.0,264.600006,98.000002,72,61.400002,0,69.099998,71.800003,68.800003
20160726084500,270.0,264.600006,98.000002,72,55.599998,0,68.699997,71.800003,68.800003
20160726090000,270.0,260.399994,96.444442,72,55.599998,100,68.400002,71.800003,68.800003
20160726091500,270.0,264.600006,98.000002,72,58.700001,100,68.099998,71.800003,68.800003
20160726093000,270.0,264.600006,98.000002,72,56.299999,0,67.900002,69.900002,66.900002
20160726094500,270.0,260.399994,96.444442,73,56.299999,0,67.699997,69.900002,66.900002
20160726100000,270.0,268.200012,99.333338,73,56.299999,0,67.599998,69.900002,66.900002
20160726101500,270.0,264.600006,98.000002,73,56.299999,0,67.400002,69.900002,66.900002
20160726103000,270.0,268.200012,99.333338,73,56.299999,0,67.300003,69.900002,66.900002
20160726104500,270.0,268.200012,99.333338,74,56.299999,0,67.300003,69.900002,66.900002
20160726110000,270.0,260.399994,96.444442,79,56.299999,0,67.199997,69.900002,66.900002
20160726111500,270.0,264.600006,98.000002,79,57.099998,0,67.199997,69.900002,66.900002
20160726113000,270.0,268.200012,99.333338,79,57.099998,0,67.199997,69.900002,66.900002
20160726114500,270.0,271.799988,100.666662,79,56.400002,0,67.199997,69.900002,66.900002
20160726120000,270.0,274.799988,101.777773,79,56.400002,0,67.199997,69.900002,66.900002
20160726121500,270.0,274.799988,101.777773,79,56.400002,0,67.099998,69.900002,66.900002
20160726123000,270.0,274.799988,101.777773,79,56.400002,0,67.0,69.900002,66.900002
20160726124500,270.0,274.799988,101.777773,79,56.400002,0,66.900002,69.900002,66.900002
20160726130000,270.0,274.799988,101.777773,79,56.400002,0,66.800003,69.900002,66.900002
20160726131500,270.0,278.399994,103.111109,79,55.599998,0,66.800003,69.900002,66.900002
20160726133000,270.0,271.799988,100.666662,79,55.599998,0,66.699997,69.900002,66.900002
20160726134500,270.0,274.799988,101.777773,79,56.299999,0,66.699997,69.900002,66.900002
20160726140000,270.0,274.799988,101.777773,79,56.299999,0,66.699997,69.900002,66.900002
20160726141500,270.0,274.799988,101.777773,79,56.299999,0,66.699997,69.900002,66.900002
20160726143000,270.0,278.399994,103.111109,79,56.299999,100,66.800003,69.900002,66.900002
20160726144500,270.0,274.799988,101.777773,79,56.299999,100,66.800003,69.900002,66.900002
20160726150000,270.0,278.399994,103.111109,79,56.299999,100,66.800003,69.900002,66.900002
20160726151500,270.0,274.799988,101.777773,79,56.299999,100,66.800003,69.900002,66.900002
20160726153000,270.0,274.799988,101.777773,79,56.299999,100,66.800003,69.900002,66.900002
20160726154500,270.0,274.799988,101.777773,79,56.299999,100,66.800003,69.900002,66.900002
20160726160000,270.0,274.799988,101.777773,79,56.299999,100,66.699997,69.900002,66.900002
20160726161500,270.0,274.799988,101.777773,79,56.299999,100,66.699997,69.900002,66.900002
20160726163000,270.0,274.799988,101.777773,79,56.299999,100,66.699997,69.900002,66.900002
20160726164500,270.0,278.399994,103.111109,79,56.299999,100,66.699997,69.900002,66.900002
20160726170000,270.0,274.799988,101.777773,78,56.299999,100,66.699997,69.900002,66.900002
20160726171500,270.0,274.799988,101.777773,78,56.299999,100,66.699997,69.900002,66.900002
20160726173000,270.0,271.799988,100.666662,78,56.299999,100,66.699997,69.900002,66.900002
20160726174500,270.0,271.799988,100.666662,78,56.299999,100,66.699997,69.900002,66.900002
20160726180000,270.0,278.399994,103.111109,78,56.299999,100,66.699997,69.900002,66.900002
20160726181500,270.0,274.799988,101.777773,78,56.299999,100,66.699997,69.900002,66.900002
20160726183000,270.0,274.799988,101.777773,78,56.299999,100,66.699997,69.900002,66.900002
20160726184500,270.0,274.799988,101.777773,78,56.299999,100,66.699997,69.900002,66.900002
20160726190000,270.0,274.799988,101.777773,78,56.299999,100,66.599998,69.900002,66.900002
20160726191500,270.0,274.799988,101.777773,78,57.599998,100,66.800003,69.900002,66.900002
20160726193000,270.0,271.799988,100.666662,78,57.599998,100,66.900002,69.900002,66.900002
20160726194500,270.0,271.799988,100.666662,78,57.599998,100,67.099998,69.900002,66.900002
20160726200000,270.0,274.799988,101.777773,78,57.599998,100,67.099998,69.900002,66.900002
20160726201500,270.0,274.799988,101.777773,78,55.900002,0,67.199997,69.900002,66.900002
20160726203000,270.0,271.799988,100.666662,78,55.900002,0,67.099998,69.900002,66.900002
20160726204500,270.0,274.799988,101.777773,78,55.900002,0,67.0,69.900002,66.900002
20160726210000,270.0,271.799988,100.666662,78,55.900002,100,66.800003,69.900002,66.900002
20160726211500,270.0,274.799988,101.777773,78,55.099998,100,66.800003,69.900002,66.900002
20160726213000,270.0,274.799988,101.777773,78,55.900002,100,66.800003,69.900002,66.900002
20160726214500,270.0,257.399994,95.333331,80,94.0,100,67.5,74.599998,71.599998
20160726220000,270.0,271.799988,100.666662,82,88.099998,100,68.699997,74.599998,71.599998
20160726221500,270.0,271.799988,100.666662,82,88.099998,100,69.900002,74.599998,71.599998
20160726223000,270.0,271.799988,100.666662,82,90.900002,100,70.800003,74.599998,71.599998
20160726224500,270.0,271.799988,100.666662,82,97.599998,100,71.800003,74.599998,71.599998
20160726230000,270.0,282.0,104.444444,81,55.099998,100,71.0,74.599998,71.599998
20160726231500,270.0,278.399994,103.111109,81,65.800003,100,70.5,74.599998,71.599998
20160726233000,270.0,274.799988,101.777773,81,74.900002,100,70.5,74.599998,71.599998
20160726234500,270.0,274.799988,101.777773,81,88.599998,100,70.400002,74.599998,71.599998
20160727000000,270.0,274.799988,101.777773,81,80.699997,100,70.599998,74.599998,71.599998
20160727001500,270.0,274.799988,101.777773,81,95.300003,100,71.0,74.599998,71.599998
20160727003000,270.0,274.799988,101.777773,81,83.599998,100,71.400002,74.599998,71.599998
20160727004500,270.0,274.799988,101.777773,81,82.599998,100,71.699997,74.599998,71.599998
20160727010000,270.0,278.399994,103.111109,79,54.700001,100,71.300003,74.599998,71.599998
20160727011500,270.0,271.799988,100.666662,77,57.5,100,70.599998,74.599998,71.599998
20160727013000,270.0,260.399994,96.444442,74,71.300003,100,70.300003,74.599998,71.599998
20160727014500,270.0,271.799988,100.666662,75,78.300003,100,70.300003,74.599998,71.599998
20160727020000,270.0,274.799988,101.777773,75,81.5,100,70.699997,74.599998,71.599998
20160727021500,270.0,274.799988,101.777773,75,87.300003,100,71.0,74.599998,71.599998
20160727023000,270.0,274.799988,101.777773,75,82.800003,100,71.400002,74.599998,71.599998
20160727024500,270.0,271.799988,100.666662,75,90.900002,100,71.699997,74.599998,71.599998
20160727030000,270.0,278.399994,103.111109,74,56.0,100,71.599998,74.599998,71.599998
20160727031500,270.0,274.799988,101.777773,74,56.700001,100,70.800003,74.599998,71.599998
20160727033000,270.0,271.799988,100.666662,74,67.699997,100,70.300003,74.599998,71.599998
20160727034500,270.0,274.799988,101.777773,74,76.300003,100,70.300003,74.599998,71.599998
20160727040000,270.0,274.799988,101.777773,74,83.199997,100,70.599998,74.599998,71.599998
20160727041500,270.0,274.799988,101.777773,74,93.400002,100,70.900002,74.599998,71.599998
20160727043000,270.0,271.799988,100.666662,74,81.099998,100,71.300003,74.599998,71.599998
20160727044500,270.0,274.799988,101.777773,74,81.099998,100,71.599998,74.599998,71.599998
20160727050000,270.0,278.399994,103.111109,74,62.299999,0,71.900002,74.599998,71.599998
20160727051500,270.0,274.799988,101.777773,74,54.700001,100,71.0,74.599998,71.599998
20160727053000,270.0,278.399994,103.111109,74,64.900002,100,70.400002,74.599998,71.599998
20160727054500,270.0,274.799988,101.777773,74,73.900002,100,70.199997,74.599998,71.599998
20160727060000,270.0,271.799988,100.666662,74,82.900002,100,70.400002,74.599998,71.599998
20160727061500,270.0,274.799988,101.777773,74,79.199997,100,70.699997,74.599998,71.599998
20160727063000,270.0,271.799988,100.666662,74,80.699997,100,71.199997,74.599998,71.599998
20160727064500,270.0,271.799988,100.666662,74,89.400002,100,71.5,74.599998,71.599998
20160727070000,270.0,271.799988,100.666662,74,82.900002,100,71.699997,74.599998,71.599998
20160727071500,270.0,278.399994,103.111109,74,54.700001,0,71.400002,74.599998,71.599998
20160727073000,270.0,278.399994,103.111109,74,57.099998,100,70.5,74.599998,71.599998
20160727074500,270.0,274.799988,101.777773,73,69.599998,100,70.199997,74.599998,71.599998
20160727080000,270.0,274.799988,101.777773,67,78.699997,100,70.300003,74.599998,71.599998
20160727081500,270.0,274.799988,101.777773,67,89.199997,100,70.699997,74.599998,71.599998
20160727083000,270.0,274.799988,101.777773,67,85.5,100,71.199997,74.599998,71.599998
20160727084500,270.0,274.799988,101.777773,67,80.199997,100,71.599998,74.599998,71.599998
20160727090000,270.0,274.799988,101.777773,66,55.599998,0,71.699997,74.599998,71.599998
20160727091500,270.0,274.799988,101.777773,66,54.200001,100,71.0,74.599998,71.599998
20160727093000,270.0,271.799988,100.666662,66,63.200001,100,70.5,74.599998,71.599998
20160727094500,270.0,271.799988,100.666662,66,70.5,100,70.5,74.599998,71.599998
20160727100000,270.0,253.199997,93.777777,70,76.300003,100,70.699997,74.599998,71.599998
20160727101500,270.0,268.200012,99.333338,73,54.299999,0,70.699997,69.900002,66.900002
20160727103000,270.0,264.600006,98.000002,73,54.299999,0,70.0,70.400002,67.400002
20160727104500,270.0,264.600006,98.000002,73,54.299999,0,69.699997,70.400002,67.400002
20160727110000,270.0,278.399994,103.111109,73,54.299999,0,69.099998,70.400002,67.400002
20160727111500,270.0,274.799988,101.777773,69,54.299999,0,68.699997,70.400002,67.400002
20160727113000,270.0,274.799988,101.777773,69,54.299999,0,68.300003,70.400002,67.400002
20160727114500,270.0,274.799988,101.777773,69,54.299999,0,68.0,70.400002,67.400002
20160727120000,270.0,274.799988,101.777773,69,54.299999,0,68.400002,70.400002,67.400002
20160727121500,270.0,274.799988,101.777773,69,54.299999,0,68.300003,70.400002,67.400002
20160727123000,270.0,274.799988,101.777773,69,54.299999,0,68.199997,70.400002,67.400002
20160727124500,270.0,271.799988,100.666662,69,54.299999,0,68.099998,70.400002,67.400002
20160727130000,270.0,271.799988,100.666662,69,54.299999,0,67.900002,70.400002,67.400002
20160727131500,270.0,278.399994,103.111109,69,54.299999,0,67.800003,70.400002,67.400002
20160727133000,270.0,274.799988,101.777773,69,54.299999,0,67.599998,70.400002,67.400002
20160727134500,270.0,260.399994,96.444442,73,54.299999,0,67.599998,70.400002,67.400002
20160727140000,270.0,264.600006,98.000002,74,54.299999,0,67.400002,70.400002,67.400002
20160727141500,270.0,264.600006,98.000002,74,54.299999,0,67.300003,70.400002,67.400002
20160727143000,270.0,264.600006,98.000002,74,54.299999,100,67.099998,70.400002,67.400002
20160727144500,270.0,260.399994,96.444442,74,54.299999,100,67.0,70.400002,67.400002
20160727150000,270.0,264.600006,98.000002,74,55.900002,100,66.900002,70.400002,67.400002
20160727151500,270.0,264.600006,98.000002,75,57.599998,100,66.800003,70.400002,67.400002
20160727153000,270.0,264.600006,98.000002,75,58.400002,100,66.900002,70.400002,67.400002
20160727154500,270.0,264.600006,98.000002,75,64.0,100,67.0,70.400002,67.400002
20160727160000,270.0,268.200012,99.333338,76,66.199997,100,67.199997,70.400002,67.400002
20160727161500,270.0,268.200012,99.333338,76,66.199997,100,67.400002,70.400002,67.400002
20160727163000,270.0,268.200012,99.333338,76,64.400002,100,67.599998,70.400002,67.400002
20160727164500,270.0,268.200012,99.333338,76,55.0,0,67.599998,70.400002,67.400002
20160727170000,270.0,264.600006,98.000002,76,55.0,0,67.300003,70.400002,67.400002
20160727171500,270.0,268.200012,99.333338,76,55.0,100,67.099998,70.400002,67.400002
20160727173000,270.0,268.200012,99.333338,76,55.0,100,66.900002,70.400002,67.400002
20160727174500,270.0,268.200012,99.333338,76,57.900002,100,66.800003,70.400002,67.400002
20160727180000,270.0,268.200012,99.333338,76,58.799999,100,66.800003,70.400002,67.400002
20160727181500,270.0,264.600006,98.000002,76,64.900002,100,66.900002,70.400002,67.400002
20160727183000,270.0,264.600006,98.000002,76,68.099998,100,67.199997,70.400002,67.400002
20160727184500,270.0,268.200012,99.333338,76,68.099998,100,67.400002,70.400002,67.400002
20160727190000,270.0,268.200012,99.333338,76,56.400002,0,67.5,70.400002,67.400002
20160727191500,270.0,268.200012,99.333338,76,56.400002,0,67.400002,70.400002,67.400002
20160727193000,270.0,264.600006,98.000002,76,56.400002,0,67.199997,70.300003,67.300003
20160727194500,270.0,268.200012,99.333338,76,56.400002,0,67.099998,70.199997,67.199997
20160727200000,270.0,264.600006,98.000002,76,56.400002,0,67.099998,70.099998,67.099998
20160727201500,270.0,264.600006,98.000002,76,56.400002,100,66.900002,70.199997,67.199997
20160727203000,270.0,264.600006,98.000002,76,56.400002,100,66.800003,70.099998,67.099998
20160727204500,270.0,264.600006,98.000002,76,56.400002,100,66.800003,70.0,67.0
20160727210000,270.0,264.600006,98.000002,76,56.400002,100,67.099998,70.0,67.0
20160727211500,270.0,264.600006,98.000002,76,56.400002,0,67.400002,70.0,67.0
20160727213000,270.0,264.600006,98.000002,76,56.400002,0,67.400002,70.0,67.0
20160727214500,270.0,260.399994,96.444442,78,56.400002,0,67.599998,70.0,67.0
20160727220000,270.0,260.399994,96.444442,79,56.400002,0,67.400002,70.0,67.0
20160727221500,270.0,271.799988,100.666662,79,55.599998,0,67.400002,70.0,67.0
20160727223000,270.0,274.799988,101.777773,79,55.599998,0,67.300003,70.0,67.0
20160727224500,270.0,274.799988,101.777773,79,55.599998,0,67.099998,70.0,67.0
20160727230000,270.0,274.799988,101.777773,78,55.599998,0,66.800003,70.0,67.0
20160727231500,270.0,274.799988,101.777773,78,55.599998,100,66.599998,70.0,67.0
20160727233000,270.0,274.799988,101.777773,78,56.200001,100,66.400002,70.0,67.0
20160727234500,270.0,278.399994,103.111109,78,58.0,100,66.400002,70.0,67.0
20160728000000,270.0,274.799988,101.777773,78,62.400002,100,66.400002,70.0,67.0
20160728001500,270.0,274.799988,101.777773,78,66.599998,100,66.599998,70.0,67.0
20160728003000,270.0,271.799988,100.666662,78,64.400002,100,66.800003,70.0,67.0
20160728004500,270.0,264.600006,98.000002,78,67.199997,100,67.099998,70.0,67.0
20160728010000,270.0,271.799988,100.666662,78,65.800003,100,67.199997,70.0,67.0
20160728011500,270.0,271.799988,100.666662,78,55.200001,0,67.199997,70.0,67.0
20160728013000,270.0,274.799988,101.777773,78,55.200001,0,66.900002,70.0,67.0
20160728014500,270.0,274.799988,101.777773,78,55.200001,100,66.699997,70.0,67.0
20160728020000,270.0,274.799988,101.777773,78,56.0,100,66.400002,70.0,67.0
20160728021500,270.0,274.799988,101.777773,78,85.0,100,66.599998,75.699997,72.699997
20160728023000,270.0,268.200012,99.333338,78,97.800003,100,67.599998,75.800003,72.800003
20160728024500,270.0,271.799988,100.666662,78,86.199997,100,68.599998,75.699997,72.699997
20160728030000,270.0,271.799988,100.666662,78,94.400002,100,69.400002,75.699997,72.699997
20160728031500,270.0,274.799988,101.777773,78,90.599998,100,70.099998,75.699997,72.699997
20160728033000,270.0,271.799988,100.666662,78,87.800003,100,70.5,75.699997,72.699997
20160728034500,270.0,274.799988,101.777773,78,94.800003,100,71.0,75.699997,72.699997
20160728040000,270.0,274.799988,101.777773,78,86.0,100,71.300003,75.699997,72.699997
20160728041500,270.0,271.799988,100.666662,78,98.400002,100,71.599998,75.699997,72.699997
20160728043000,270.0,274.799988,101.777773,78,87.5,100,71.900002,75.699997,72.699997
20160728044500,270.0,271.799988,100.666662,78,91.199997,100,72.099998,75.699997,72.699997
20160728050000,270.0,274.799988,101.777773,78,93.0,100,72.199997,75.699997,72.699997
20160728051500,270.0,271.799988,100.666662,78,86.800003,100,72.400002,75.699997,72.699997
20160728053000,270.0,271.799988,100.666662,78,98.0,100,72.599998,75.699997,72.699997
20160728054500,270.0,271.799988,100.666662,78,87.5,100,72.699997,75.699997,72.699997
20160728060000,270.0,268.200012,99.333338,78,95.599998,100,72.800003,75.699997,72.699997
20160728061500,270.0,271.799988,100.666662,78,90.5,100,72.900002,75.699997,72.699997
20160728063000,270.0,274.799988,101.777773,78,64.5,0,72.900002,75.699997,72.699997
20160728064500,270.0,274.799988,101.777773,78,57.400002,100,71.699997,75.699997,72.699997
20160728070000,270.0,274.799988,101.777773,78,77.0,100,71.0,75.699997,72.699997
20160728071500,270.0,271.799988,100.666662,78,82.0,100,71.0,75.699997,72.699997
20160728073000,270.0,268.200012,99.333338,78,94.800003,100,71.300003,75.699997,72.699997
20160728074500,270.0,271.799988,100.666662,78,87.400002,100,71.599998,75.699997,72.699997
20160728080000,270.0,268.200012,99.333338,78,91.0,100,72.099998,75.699997,72.699997
20160728081500,270.0,268.200012,99.333338,78,88.699997,100,72.400002,75.699997,72.699997
20160728083000,270.0,264.600006,98.000002,78,98.599998,100,72.599998,75.699997,72.699997
20160728084500,270.0,264.600006,98.000002,78,89.300003,100,72.900002,75.699997,72.699997
20160728090000,270.0,271.799988,100.666662,78,56.799999,100,72.300003,75.699997,72.699997
20160728091500,270.0,271.799988,100.666662,78,60.0,100,71.400002,75.699997,72.699997
20160728093000,270.0,268.200012,99.333338,78,76.400002,100,71.199997,75.699997,72.699997
20160728094500,270.0,268.200012,99.333338,78,90.400002,100,71.199997,75.699997,72.699997
20160728100000,270.0,264.600006,98.000002,78,86.900002,100,71.599998,75.699997,72.699997
20160728101500,270.0,257.399994,95.333331,100,57.599998,0,70.900002,68.0,64.900002
20160728103000,270.0,260.399994,96.444442,100,56.400002,0,70.199997,68.0,64.900002
20160728104500,270.0,274.799988,101.777773,100,56.400002,0,69.900002,68.0,64.900002
20160728110000,270.0,278.399994,103.111109,84,55.599998,0,69.599998,68.0,64.900002
20160728111500,270.0,274.799988,101.777773,83,55.599998,0,69.199997,68.0,64.300003
20160728113000,270.0,274.799988,101.777773,82,55.599998,0,68.800003,68.0,64.300003
20160728114500,270.0,274.799988,101.777773,81,55.599998,0,68.400002,68.0,64.300003
20160728120000,270.0,274.799988,101.777773,81,56.700001,0,68.199997,68.0,64.800003
20160728121500,270.0,271.799988,100.666662,81,56.700001,0,67.900002,68.0,64.800003
20160728123000,270.0,271.799988,100.666662,81,56.700001,0,67.699997,68.0,64.800003
20160728124500,270.0,274.799988,101.777773,81,55.599998,0,67.599998,68.0,64.800003
20160728130000,270.0,271.799988,100.666662,81,55.599998,0,67.699997,68.0,64.800003
20160728131500,270.0,274.799988,101.777773,81,55.599998,0,68.0,68.0,64.800003
20160728133000,270.0,271.799988,100.666662,81,73.0,100,69.400002,82.0,76.0
20160728134500,270.0,268.200012,99.333338,81,96.599998,100,70.5,82.0,76.0
20160728140000,270.0,268.200012,99.333338,81,85.0,100,71.699997,82.0,76.0
20160728141500,270.0,271.799988,100.666662,81,79.800003,100,72.300003,82.0,76.0
20160728143000,270.0,260.399994,96.444442,88,78.0,100,72.699997,82.0,76.0
20160728144500,270.0,260.399994,96.444442,100,76.400002,100,73.0,82.0,76.0
20160728150000,270.0,257.399994,95.333331,100,74.0,100,73.300003,82.0,76.0
20160728151500,270.0,257.399994,95.333331,100,71.699997,100,72.900002,82.0,76.0
20160728153000,270.0,253.199997,93.777777,100,88.599998,100,73.199997,82.0,76.0
20160728154500,270.0,249.600006,92.444447,100,89.900002,100,74.0,82.0,76.0
20160728160000,270.0,249.600006,92.444447,100,99.099998,100,74.699997,82.0,76.0
20160728161500,270.0,249.600006,92.444447,100,94.800003,100,75.099998,82.0,76.0
20160728163000,270.0,253.199997,93.777777,100,72.0,100,74.599998,82.0,76.0
20160728164500,270.0,253.199997,93.777777,100,84.400002,100,74.5,82.0,76.0
20160728170000,270.0,246.0,91.111111,100,62.799999,0,74.199997,73.900002,70.900002
20160728171500,270.0,246.0,91.111111,100,61.900002,0,73.699997,73.900002,70.900002
20160728173000,270.0,246.0,91.111111,100,61.900002,0,73.300003,74.300003,71.300003
20160728174500,270.0,249.600006,92.444447,100,60.799999,0,72.900002,69.400002,66.400002
20160728180000,270.0,246.0,91.111111,100,60.0,0,72.599998,69.400002,66.400002
20160728181500,270.0,249.600006,92.444447,100,59.200001,0,72.400002,69.400002,66.400002
20160728183000,270.0,249.600006,92.444447,100,59.200001,0,72.099998,69.400002,66.400002
20160728184500,270.0,264.600006,98.000002,100,58.400002,0,71.699997,69.400002,66.400002
20160728190000,270.0,282.0,104.444444,95,58.400002,0,71.0,69.400002,66.400002
20160728191500,270.0,278.399994,103.111109,79,57.599998,0,70.599998,69.400002,66.400002
20160728193000,270.0,274.799988,101.777773,77,57.599998,0,70.300003,69.400002,66.400002
20160728194500,270.0,278.399994,103.111109,77,57.599998,0,69.900002,71.800003,68.800003
20160728200000,270.0,271.799988,100.666662,76,56.799999,0,69.900002,71.800003,68.800003
20160728201500,270.0,260.399994,96.444442,76,56.799999,0,69.5,71.800003,68.800003
20160728203000,270.0,264.600006,98.000002,76,56.799999,0,69.599998,71.300003,68.300003
20160728204500,270.0,268.200012,99.333338,76,56.799999,0,69.300003,71.300003,68.300003
20160728210000,270.0,278.399994,103.111109,76,93.099998,100,69.400002,79.900002,76.0
20160728211500,270.0,274.799988,101.777773,75,86.900002,100,70.699997,79.900002,76.0
20160728213000,270.0,274.799988,101.777773,74,88.099998,100,71.400002,79.900002,76.0
20160728214500,270.0,274.799988,101.777773,74,98.0,100,72.300003,77.5,74.5
20160728220000,270.0,282.0,104.444444,74,80.5,100,73.400002,73.099998,70.099998
20160728221500,270.0,274.799988,101.777773,72,55.900002,0,72.5,73.199997,70.199997
20160728223000,270.0,278.399994,103.111109,72,55.900002,0,71.900002,73.199997,70.199997
20160728224500,270.0,274.799988,101.777773,72,55.900002,0,71.199997,73.199997,70.199997
20160728230000,270.0,278.399994,103.111109,72,55.900002,0,70.300003,73.199997,70.199997
20160728231500,270.0,274.799988,101.777773,72,55.200001,100,69.699997,73.199997,70.199997
20160728233000,270.0,274.799988,101.777773,72,66.300003,100,69.300003,73.199997,70.199997
20160728234500,270.0,274.799988,101.777773,72,67.699997,100,69.699997,73.199997,70.199997
20160729000000,270.0,271.799988,100.666662,72,64.400002,100,69.900002,73.199997,70.199997
20160729001500,270.0,274.799988,101.777773,72,64.400002,100,70.099998,73.199997,70.199997
20160729003000,270.0,274.799988,101.777773,72,65.300003,100,70.300003,73.199997,70.199997
20160729004500,270.0,271.799988,100.666662,72,67.300003,100,70.400002,73.199997,70.199997
20160729010000,270.0,271.799988,100.666662,72,66.300003,100,70.400002,73.199997,70.199997
20160729011500,270.0,271.799988,100.666662,72,64.0,100,70.400002,73.199997,70.199997
20160729013000,270.0,271.799988,100.666662,72,55.599998,0,70.099998,73.199997,70.199997
20160729014500,270.0,271.799988,100.666662,72,55.599998,100,69.900002,73.199997,70.199997
20160729020000,270.0,271.799988,100.666662,72,56.299999,100,69.400002,73.199997,70.199997
20160729021500,270.0,271.799988,100.666662,72,68.699997,100,68.800003,73.199997,70.199997
20160729023000,270.0,274.799988,101.777773,72,72.099998,100,69.199997,73.199997,70.199997
20160729024500,270.0,274.799988,101.777773,72,74.400002,100,69.599998,73.199997,70.199997
20160729030000,270.0,274.799988,101.777773,72,75.900002,100,69.900002,73.199997,70.199997
20160729031500,270.0,274.799988,101.777773,72,77.300003,100,70.099998,73.199997,70.199997
20160729033000,270.0,274.799988,101.777773,72,80.099998,100,70.300003,73.199997,70.199997
20160729034500,270.0,278.399994,103.111109,72,56.0,100,70.300003,73.199997,70.199997
20160729040000,270.0,274.799988,101.777773,71,54.700001,100,69.699997,73.199997,70.199997
20160729041500,270.0,274.799988,101.777773,71,59.099998,100,69.199997,73.199997,70.199997
20160729043000,270.0,271.799988,100.666662,71,67.699997,100,69.099998,73.199997,70.199997
20160729044500,270.0,271.799988,100.666662,71,74.0,100,69.199997,73.199997,70.199997
20160729050000,270.0,271.799988,100.666662,71,76.800003,100,69.599998,73.199997,70.199997
20160729051500,270.0,268.200012,99.333338,71,76.800003,100,70.0,73.199997,70.199997
20160729053000,270.0,271.799988,100.666662,71,76.800003,100,70.300003,73.199997,70.199997
20160729054500,270.0,271.799988,100.666662,71,59.400002,0,70.400002,73.199997,70.199997
20160729060000,270.0,271.799988,100.666662,71,53.900002,100,69.800003,73.199997,70.199997
20160729061500,270.0,271.799988,100.666662,71,57.099998,100,69.199997,73.199997,70.199997
20160729063000,270.0,274.799988,101.777773,71,71.400002,100,69.0,73.199997,70.199997
20160729064500,270.0,271.799988,100.666662,71,78.400002,100,69.099998,73.199997,70.199997
20160729070000,270.0,271.799988,100.666662,71,78.400002,100,69.5,73.199997,70.199997
20160729071500,270.0,271.799988,100.666662,71,78.400002,100,69.900002,73.199997,70.199997
20160729073000,270.0,271.799988,100.666662,71,78.400002,100,70.199997,73.199997,70.199997
20160729074500,270.0,274.799988,101.777773,71,68.599998,0,70.5,73.199997,70.199997
20160729080000,270.0,271.799988,100.666662,71,55.5,100,69.800003,73.199997,70.199997
20160729081500,270.0,271.799988,100.666662,71,57.900002,100,69.300003,73.199997,70.199997
20160729083000,270.0,268.200012,99.333338,71,69.199997,100,69.099998,73.199997,70.199997
20160729084500,270.0,264.600006,98.000002,71,79.099998,100,69.199997,73.199997,70.199997
20160729090000,270.0,268.200012,99.333338,71,58.799999,0,69.300003,68.0,63.0
20160729091500,270.0,268.200012,99.333338,71,56.400002,0,68.900002,68.0,63.0
20160729093000,270.0,264.600006,98.000002,71,56.400002,0,68.599998,68.0,63.0
20160729094500,270.0,271.799988,100.666662,71,56.400002,0,68.199997,68.0,63.0
20160729100000,270.0,268.200012,99.333338,71,56.400002,0,67.900002,68.0,63.0
20160729101500,270.0,271.799988,100.666662,71,56.400002,0,67.699997,68.0,63.0
20160729103000,270.0,268.200012,99.333338,71,56.400002,0,67.199997,68.0,63.0
20160729104500,270.0,271.799988,100.666662,71,56.400002,0,67.400002,68.0,63.0
20160729110000,270.0,271.799988,100.666662,71,56.400002,0,67.300003,68.0,63.0
20160729111500,270.0,271.799988,100.666662,71,56.400002,0,67.300003,68.0,63.0
20160729113000,270.0,268.200012,99.333338,71,54.299999,0,67.199997,68.0,63.0
20160729114500,270.0,268.200012,99.333338,71,54.299999,0,67.099998,68.0,63.0
20160729120000,270.0,264.600006,98.000002,71,54.299999,0,66.900002,68.0,63.0
20160729121500,270.0,264.600006,98.000002,71,54.299999,0,66.800003,68.0,63.0
20160729123000,270.0,268.200012,99.333338,71,54.299999,0,66.699997,68.0,63.0
20160729124500,270.0,268.200012,99.333338,71,54.299999,0,66.5,68.0,63.0
20160729130000,270.0,268.200012,99.333338,71,54.299999,0,66.400002,68.0,63.0
20160729131500,270.0,268.200012,99.333338,71,54.299999,0,66.400002,68.0,63.0
20160729133000,270.0,271.799988,100.666662,71,54.299999,0,66.400002,68.0,63.0
20160729134500,270.0,268.200012,99.333338,71,54.299999,0,66.400002,68.0,63.0
20160729140000,270.0,268.200012,99.333338,71,53.5,0,66.400002,68.0,63.0
20160729141500,270.0,271.799988,100.666662,71,53.5,0,66.300003,68.0,63.0
20160729143000,270.0,264.600006,98.000002,71,53.5,0,66.300003,68.0,63.0
20160729144500,270.0,268.200012,99.333338,71,53.5,0,66.300003,68.0,63.0
20160729150000,270.0,268.200012,99.333338,71,54.299999,0,66.400002,68.0,63.0
20160729151500,270.0,264.600006,98.000002,71,82.599998,100,66.800003,75.0,72.0
20160729153000,270.0,264.600006,98.000002,71,86.199997,100,68.099998,75.0,72.0
20160729154500,270.0,271.799988,100.666662,71,56.0,0,68.199997,68.0,62.5
20160729160000,270.0,271.799988,100.666662,71,56.0,0,68.099998,68.0,62.5
20160729161500,270.0,268.200012,99.333338,71,56.0,0,67.800003,68.0,62.5
20160729163000,270.0,268.200012,99.333338,71,56.700001,0,67.599998,68.0,62.5
20160729164500,270.0,268.200012,99.333338,71,56.700001,0,67.400002,68.0,62.5
20160729170000,270.0,268.200012,99.333338,71,56.700001,0,67.300003,68.0,62.5
20160729171500,270.0,268.200012,99.333338,71,56.700001,0,67.199997,68.0,62.5
20160729173000,270.0,271.799988,100.666662,71,56.700001,0,67.199997,68.0,62.5
20160729174500,270.0,268.200012,99.333338,71,56.700001,0,67.199997,68.0,62.5
20160729180000,270.0,268.200012,99.333338,71,56.700001,0,67.199997,68.0,62.5
20160729181500,270.0,271.799988,100.666662,71,56.700001,0,67.199997,68.0,62.5
20160729183000,270.0,268.200012,99.333338,71,56.700001,0,67.199997,68.0,62.5
20160729184500,270.0,271.799988,100.666662,71,55.599998,0,67.099998,68.0,62.5
20160729190000,270.0,271.799988,100.666662,71,54.700001,0,67.099998,68.0,62.5
20160729191500,270.0,271.799988,100.666662,71,53.900002,0,66.900002,68.0,62.5
20160729193000,270.0,271.799988,100.666662,71,53.900002,0,66.800003,68.0,62.5
20160729194500,270.0,274.799988,101.777773,71,53.099998,0,66.599998,68.0,62.5
20160729200000,270.0,271.799988,100.666662,71,53.099998,0,66.5,68.0,62.5
20160729201500,270.0,271.799988,100.666662,71,53.099998,0,66.800003,68.0,62.5
20160729203000,270.0,268.200012,99.333338,71,53.099998,0,66.800003,68.0,62.5
20160729204500,270.0,271.799988,100.666662,71,53.099998,0,67.199997,68.0,62.5
20160729210000,270.0,271.799988,100.666662,71,53.099998,0,67.300003,68.0,62.5
20160729211500,270.0,271.799988,100.666662,71,52.299999,0,67.199997,68.0,62.5
20160729213000,270.0,271.799988,100.666662,71,52.299999,0,67.199997,68.0,62.5
20160729214500,270.0,271.799988,100.666662,71,52.299999,0,67.199997,68.0,62.5
20160729220000,270.0,271.799988,100.666662,71,52.299999,0,66.900002,68.0,62.5
20160729221500,270.0,271.799988,100.666662,71,52.299999,0,66.699997,68.0,62.5
20160729223000,270.0,271.799988,100.666662,71,52.299999,0,66.400002,68.0,62.5
20160729224500,270.0,268.200012,99.333338,71,52.299999,0,66.199997,68.0,62.5
20160729230000,270.0,271.799988,100.666662,71,52.299999,0,66.099998,68.0,62.5
20160729231500,270.0,274.799988,101.777773,71,52.299999,0,65.900002,68.0,62.5
20160729233000,270.0,271.799988,100.666662,71,52.299999,0,65.800003,68.0,62.5
20160729234500,270.0,274.799988,101.777773,71,52.299999,0,65.699997,68.0,62.5
20160730000000,270.0,271.799988,100.666662,71,52.299999,0,65.599998,68.0,62.5
20160730001500,270.0,274.799988,101.777773,71,52.299999,0,65.5,68.0,62.5
20160730003000,270.0,268.200012,99.333338,71,52.299999,0,65.400002,68.0,62.5
20160730004500,270.0,271.799988,100.666662,71,52.299999,0,65.300003,68.0,62.5
20160730010000,270.0,271.799988,100.666662,71,52.299999,0,65.199997,68.0,62.5
20160730011500,270.0,257.399994,95.333331,76,51.5,0,65.099998,68.0,62.5
20160730013000,270.0,271.799988,100.666662,75,51.5,0,65.0,68.0,62.5
20160730014500,270.0,274.799988,101.777773,75,51.5,0,64.800003,68.0,62.5
20160730020000,270.0,271.799988,100.666662,75,51.5,0,64.800003,68.0,62.5
20160730021500,270.0,274.799988,101.777773,75,51.5,0,64.800003,68.0,62.5
20160730023000,270.0,274.799988,101.777773,75,51.5,0,64.800003,68.0,62.5
20160730024500,270.0,271.799988,100.666662,75,51.5,0,64.800003,68.0,62.5
20160730030000,270.0,271.799988,100.666662,75,51.5,0,64.800003,68.0,62.5
20160730031500,270.0,271.799988,100.666662,75,51.5,0,64.800003,68.0,62.5
20160730033000,270.0,274.799988,101.777773,75,51.5,0,64.900002,68.0,62.5
20160730034500,270.0,271.799988,100.666662,75,51.5,0,64.800003,68.0,62.5
20160730040000,270.0,271.799988,100.666662,75,51.5,0,64.800003,68.0,62.5
20160730041500,270.0,274.799988,101.777773,75,51.5,0,64.800003,68.0,62.5
20160730043000,270.0,274.799988,101.777773,75,51.5,0,64.800003,68.0,62.5
20160730044500,270.0,274.799988,101.777773,75,51.5,0,64.699997,68.0,62.5
20160730050000,270.0,264.600006,98.000002,75,51.5,0,64.699997,68.0,62.5
20160730051500,270.0,268.200012,99.333338,75,51.5,0,64.699997,68.0,62.5
20160730053000,270.0,271.799988,100.666662,75,51.5,0,64.699997,68.0,62.5
20160730054500,270.0,274.799988,101.777773,81,51.5,0,64.699997,68.0,62.5
20160730060000,270.0,278.399994,103.111109,78,51.5,0,64.599998,68.0,62.5
20160730061500,270.0,278.399994,103.111109,76,50.799999,0,64.599998,68.0,62.5
20160730063000,270.0,274.799988,101.777773,74,50.799999,0,64.400002,68.0,62.5
20160730064500,270.0,271.799988,100.666662,74,50.799999,0,64.400002,68.0,62.5
20160730070000,270.0,268.200012,99.333338,74,50.799999,0,64.400002,68.0,62.5
20160730071500,270.0,271.799988,100.666662,74,50.799999,0,64.300003,68.0,62.5
20160730073000,270.0,271.799988,100.666662,74,51.400002,0,64.300003,68.0,62.5
20160730074500,270.0,271.799988,100.666662,74,51.400002,0,64.300003,68.0,62.5
20160730080000,270.0,271.799988,100.666662,74,51.400002,0,64.300003,68.0,62.5
20160730081500,270.0,268.200012,99.333338,74,52.200001,0,64.300003,68.0,62.5
20160730083000,270.0,264.600006,98.000002,74,52.200001,0,64.400002,68.0,62.5
20160730084500,270.0,268.200012,99.333338,74,52.200001,0,64.300003,68.0,62.5
20160730090000,270.0,271.799988,100.666662,74,52.200001,0,64.900002,68.0,62.5
20160730091500,270.0,260.399994,96.444442,74,94.900002,100,65.599998,71.800003,68.800003
20160730093000,270.0,264.600006,98.000002,74,83.099998,100,66.900002,71.800003,68.800003
20160730094500,270.0,264.600006,98.000002,75,76.5,100,68.699997,71.800003,68.800003
20160730100000,270.0,268.200012,99.333338,75,56.700001,100,67.900002,71.800003,68.800003
20160730101500,270.0,268.200012,99.333338,75,63.599998,100,68.099998,71.800003,68.800003
20160730103000,270.0,268.200012,99.333338,75,63.599998,100,68.5,71.800003,68.800003
20160730104500,270.0,264.600006,98.000002,75,62.0,100,68.599998,71.800003,68.800003
20160730110000,270.0,268.200012,99.333338,75,67.699997,100,68.699997,71.800003,68.800003
20160730111500,270.0,268.200012,99.333338,75,60.799999,100,68.599998,71.800003,68.800003
20160730113000,270.0,268.200012,99.333338,75,64.900002,100,68.599998,71.800003,68.800003
20160730114500,270.0,260.399994,96.444442,75,96.599998,100,69.199997,80.400002,76.0
20160730120000,270.0,264.600006,98.000002,75,88.099998,100,69.900002,80.400002,76.0
20160730121500,270.0,264.600006,98.000002,75,86.199997,100,70.5,80.400002,76.0
20160730123000,270.0,268.200012,99.333338,75,81.099998,100,70.800003,80.400002,76.0
20160730124500,270.0,264.600006,98.000002,75,76.800003,100,71.300003,80.400002,76.0
20160730130000,270.0,264.600006,98.000002,75,89.800003,100,72.0,80.400002,76.0
20160730131500,270.0,274.799988,101.777773,75,89.800003,100,72.699997,80.400002,76.0
20160730133000,270.0,274.799988,101.777773,74,86.199997,100,73.199997,80.400002,76.0
20160730134500,270.0,278.399994,103.111109,70,78.699997,0,74.0,71.800003,68.800003
20160730140000,270.0,264.600006,98.000002,70,61.200001,0,74.099998,71.800003,68.800003
20160730141500,270.0,264.600006,98.000002,74,57.599998,0,73.400002,75.300003,72.300003
20160730143000,270.0,271.799988,100.666662,75,57.599998,0,72.599998,75.300003,72.300003
20160730144500,270.0,274.799988,101.777773,75,57.599998,100,71.599998,75.400002,72.400002
20160730150000,270.0,274.799988,101.777773,75,81.099998,100,70.800003,73.900002,70.900002
20160730151500,270.0,278.399994,103.111109,75,69.199997,100,70.900002,73.900002,70.900002
20160730153000,270.0,274.799988,101.777773,75,66.300003,100,70.800003,73.900002,70.900002
20160730154500,270.0,278.399994,103.111109,75,68.599998,100,70.699997,73.900002,70.900002
20160730160000,270.0,278.399994,103.111109,74,73.0,100,70.699997,73.900002,70.900002
20160730161500,270.0,274.799988,101.777773,73,69.699997,100,70.800003,73.900002,70.900002
20160730163000,270.0,278.399994,103.111109,72,72.099998,100,70.800003,73.900002,70.900002
20160730164500,270.0,278.399994,103.111109,71,69.699997,100,70.800003,73.900002,70.900002
20160730170000,270.0,278.399994,103.111109,71,70.800003,100,70.800003,73.900002,70.900002
20160730171500,270.0,274.799988,101.777773,71,69.699997,100,70.800003,73.900002,70.900002
20160730173000,270.0,271.799988,100.666662,71,73.0,100,70.800003,73.900002,70.900002
20160730174500,270.0,274.799988,101.777773,71,70.0,100,70.900002,73.900002,70.900002
20160730180000,270.0,274.799988,101.777773,70,70.0,100,70.900002,73.900002,70.900002
20160730181500,270.0,274.799988,101.777773,70,70.0,100,70.900002,73.900002,70.900002
20160730183000,270.0,274.799988,101.777773,70,72.699997,100,70.900002,73.900002,70.900002
20160730184500,270.0,274.799988,101.777773,69,70.199997,100,71.0,73.900002,70.900002
20160730190000,270.0,274.799988,101.777773,69,74.400002,100,71.0,73.900002,70.900002
20160730191500,270.0,278.399994,103.111109,69,70.599998,100,71.0,73.900002,70.900002
20160730193000,270.0,274.799988,101.777773,69,69.199997,100,71.0,73.900002,70.900002
20160730194500,270.0,274.799988,101.777773,69,69.199997,100,71.0,73.900002,70.900002
20160730200000,270.0,274.799988,101.777773,69,70.5,100,70.900002,73.900002,70.900002
20160730201500,270.0,271.799988,100.666662,69,59.200001,0,71.199997,73.900002,70.900002
20160730203000,270.0,271.799988,100.666662,69,58.400002,0,71.0,73.900002,70.900002
20160730204500,270.0,274.799988,101.777773,69,58.400002,0,70.900002,73.900002,70.900002
20160730210000,270.0,271.799988,100.666662,69,58.400002,100,70.5,73.900002,70.900002
20160730211500,270.0,271.799988,100.666662,69,59.900002,100,70.199997,73.900002,70.900002
20160730213000,270.0,271.799988,100.666662,69,68.099998,100,70.0,73.900002,70.900002
20160730214500,270.0,271.799988,100.666662,69,69.599998,100,70.199997,73.900002,70.900002
20160730220000,270.0,271.799988,100.666662,69,70.599998,100,70.5,73.900002,70.900002
20160730221500,270.0,274.799988,101.777773,69,72.400002,100,70.699997,73.900002,70.900002
20160730223000,270.0,271.799988,100.666662,69,73.800003,100,70.800003,73.900002,70.900002
20160730224500,270.0,274.799988,101.777773,69,70.099998,100,71.0,73.900002,70.900002
20160730230000,270.0,274.799988,101.777773,69,58.400002,0,70.900002,73.900002,70.900002
20160730231500,270.0,271.799988,100.666662,69,58.400002,100,70.5,73.900002,70.900002
20160730233000,270.0,271.799988,100.666662,69,60.299999,100,70.199997,73.900002,70.900002
20160730234500,270.0,271.799988,100.666662,69,68.599998,100,70.0,73.900002,70.900002
20160731000000,270.0,271.799988,100.666662,69,72.400002,100,70.199997,73.900002,70.900002
20160731001500,270.0,274.799988,101.777773,69,74.0,100,70.300003,73.900002,70.900002
20160731003000,270.0,274.799988,101.777773,69,70.400002,100,70.5,73.900002,70.900002
20160731004500,270.0,274.799988,101.777773,69,75.099998,100,70.699997,73.800003,70.800003
20160731010000,270.0,274.799988,101.777773,69,71.400002,100,70.800003,73.800003,70.800003
20160731011500,270.0,274.799988,101.777773,69,70.099998,100,70.900002,73.800003,70.800003
20160731013000,270.0,274.799988,101.777773,69,58.0,0,70.699997,73.699997,70.699997
20160731014500,270.0,278.399994,103.111109,69,58.0,100,70.199997,73.699997,70.699997
20160731020000,270.0,274.799988,101.777773,69,63.900002,100,69.699997,73.599998,70.599998
20160731021500,270.0,274.799988,101.777773,69,72.300003,100,69.699997,73.599998,70.599998
20160731023000,270.0,271.799988,100.666662,69,73.900002,100,69.800003,73.599998,70.599998
20160731024500,270.0,271.799988,100.666662,69,73.900002,100,70.199997,73.599998,70.599998
20160731030000,270.0,271.799988,100.666662,69,73.900002,100,70.5,73.599998,70.599998
20160731031500,270.0,271.799988,100.666662,69,73.900002,100,70.800003,73.599998,70.599998
20160731033000,270.0,274.799988,101.777773,69,58.200001,0,70.5,73.599998,70.599998
20160731034500,270.0,271.799988,100.666662,69,58.200001,100,70.099998,73.599998,70.599998
20160731040000,270.0,271.799988,100.666662,69,61.099998,100,69.599998,73.599998,70.599998
20160731041500,270.0,271.799988,100.666662,69,69.199997,100,69.599998,73.599998,70.599998
20160731043000,270.0,271.799988,100.666662,69,73.0,100,69.800003,73.599998,70.599998
20160731044500,270.0,271.799988,100.666662,69,75.400002,100,70.199997,73.599998,70.599998
20160731050000,270.0,271.799988,100.666662,69,80.800003,100,70.5,73.599998,70.599998
20160731051500,270.0,271.799988,100.666662,69,77.699997,100,70.699997,73.599998,70.599998
20160731053000,270.0,274.799988,101.777773,69,59.599998,0,70.800003,73.599998,70.599998
20160731054500,270.0,274.799988,101.777773,69,58.0,100,70.199997,73.599998,70.599998
20160731060000,270.0,274.799988,101.777773,69,60.0,100,69.699997,73.599998,70.599998
20160731061500,270.0,271.799988,100.666662,69,69.099998,100,69.599998,73.599998,70.599998
20160731063000,270.0,268.200012,99.333338,69,73.400002,100,69.699997,73.599998,70.599998
20160731064500,270.0,271.799988,100.666662,69,75.800003,100,70.0,73.599998,70.599998
20160731070000,270.0,271.799988,100.666662,69,75.800003,100,70.400002,73.599998,70.599998
20160731071500,270.0,268.200012,99.333338,69,75.800003,100,70.800003,73.599998,70.599998
20160731073000,270.0,271.799988,100.666662,69,58.799999,100,70.5,73.599998,70.599998
20160731074500,270.0,271.799988,100.666662,69,58.799999,100,70.099998,73.599998,70.599998
20160731080000,270.0,271.799988,100.666662,69,61.200001,100,69.699997,73.599998,70.599998
