PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731081500,270.0,268.200012,99.333338,69,73.5,100,69.699997,73.599998,70.599998
20160731083000,270.0,268.200012,99.333338,69,72.400002,100,69.900002,73.599998,70.599998
20160731084500,270.0,268.200012,99.333338,69,71.599998,100,70.199997,73.599998,70.599998
20160731090000,270.0,264.600006,98.000002,69,77.199997,100,70.5,73.599998,70.599998
20160731091500,270.0,268.200012,99.333338,69,70.599998,100,70.699997,73.599998,70.599998
20160731093000,270.0,264.600006,98.000002,69,71.800003,100,70.800003,73.599998,70.599998
20160731094500,270.0,268.200012,99.333338,69,59.099998,0,70.599998,73.599998,70.599998
20160731100000,270.0,264.600006,98.000002,69,59.099998,100,70.199997,73.599998,70.599998
20160731101500,270.0,268.200012,99.333338,69,60.700001,100,69.800003,73.599998,70.599998
20160731103000,270.0,271.799988,100.666662,69,66.699997,100,69.699997,73.599998,70.599998
20160731104500,270.0,271.799988,100.666662,69,66.699997,100,69.800003,73.599998,70.599998
20160731110000,270.0,264.600006,98.000002,71,71.099998,100,70.0,73.599998,70.599998
20160731111500,270.0,268.200012,99.333338,71,71.099998,100,70.400002,73.599998,70.599998
20160731113000,270.0,264.600006,98.000002,71,68.699997,100,70.5,73.599998,70.599998
20160731114500,270.0,268.200012,99.333338,71,66.199997,100,70.5,73.599998,70.599998
20160731120000,270.0,264.600006,98.000002,71,68.800003,100,70.800003,73.599998,70.599998
20160731121500,270.0,264.600006,98.000002,71,60.400002,0,70.800003,73.599998,70.599998
20160731123000,270.0,268.200012,99.333338,71,57.599998,0,70.400002,73.599998,70.599998
20160731124500,270.0,264.600006,98.000002,71,57.599998,100,69.900002,73.599998,70.599998
20160731130000,270.0,268.200012,99.333338,71,61.900002,100,69.699997,73.599998,70.599998
20160731131500,270.0,268.200012,99.333338,71,74.900002,100,69.699997,73.599998,70.599998
20160731133000,270.0,268.200012,99.333338,71,72.400002,100,69.900002,73.599998,70.599998
20160731134500,270.0,268.200012,99.333338,71,77.900002,100,70.199997,73.599998,70.599998
20160731140000,270.0,264.600006,98.000002,71,77.099998,100,70.599998,73.599998,70.599998
20160731141500,270.0,268.200012,99.333338,71,61.099998,0,70.800003,73.599998,70.599998
20160731143000,270.0,268.200012,99.333338,71,59.099998,0,70.400002,73.599998,70.599998
20160731144500,270.0,274.799988,101.777773,71,59.099998,100,70.0,73.599998,70.599998
20160731150000,270.0,271.799988,100.666662,71,62.400002,100,69.699997,73.599998,70.599998
20160731151500,270.0,268.200012,99.333338,71,73.900002,100,69.699997,73.599998,70.599998
20160731153000,270.0,268.200012,99.333338,71,75.599998,100,70.0,73.599998,70.599998
20160731154500,270.0,271.799988,100.666662,71,73.5,100,70.300003,73.599998,70.599998
20160731160000,270.0,264.600006,98.000002,71,73.5,100,70.599998,73.599998,70.599998
20160731161500,270.0,264.600006,98.000002,71,71.099998,100,70.800003,73.599998,70.599998
20160731163000,270.0,264.600006,98.000002,71,58.400002,0,70.5,73.599998,70.599998
20160731164500,270.0,268.200012,99.333338,71,58.400002,100,70.0,73.599998,70.599998
20160731170000,270.0,268.200012,99.333338,71,61.099998,100,69.699997,73.599998,70.599998
20160731171500,270.0,268.200012,99.333338,71,72.0,100,69.699997,73.599998,70.599998
20160731173000,270.0,268.200012,99.333338,74,73.0,100,69.900002,73.599998,70.599998
20160731174500,270.0,268.200012,99.333338,74,73.0,100,70.300003,73.599998,70.599998
20160731180000,270.0,274.799988,101.777773,74,73.800003,100,70.599998,73.599998,70.599998
20160731181500,270.0,268.200012,99.333338,74,78.199997,100,70.800003,73.599998,70.599998
20160731183000,270.0,271.799988,100.666662,74,58.700001,0,70.400002,73.599998,70.599998
20160731184500,270.0,271.799988,100.666662,74,58.700001,100,69.900002,73.599998,70.599998
20160731190000,270.0,271.799988,100.666662,74,64.0,100,69.599998,73.599998,70.599998
20160731191500,270.0,271.799988,100.666662,74,74.300003,100,69.699997,73.599998,70.599998
20160731193000,270.0,271.799988,100.666662,74,76.099998,100,70.0,73.599998,70.599998
20160731194500,270.0,271.799988,100.666662,74,78.199997,100,70.300003,73.599998,70.599998
20160731200000,270.0,274.799988,101.777773,74,78.199997,100,70.599998,73.599998,70.599998
20160731201500,270.0,274.799988,101.777773,74,74.900002,100,70.800003,73.599998,70.599998
20160731203000,270.0,274.799988,101.777773,74,58.400002,0,70.5,73.599998,70.599998
20160731204500,270.0,271.799988,100.666662,74,58.400002,100,70.0,73.599998,70.599998
20160731210000,270.0,271.799988,100.666662,74,60.799999,100,69.699997,73.599998,70.599998
20160731211500,270.0,271.799988,100.666662,74,71.900002,100,69.699997,73.599998,70.599998
20160731213000,270.0,271.799988,100.666662,74,71.900002,100,69.900002,73.599998,70.599998
20160731214500,270.0,271.799988,100.666662,74,74.699997,100,70.199997,73.599998,70.599998
20160731220000,270.0,268.200012,99.333338,74,77.0,100,70.5,73.599998,70.599998
20160731221500,270.0,271.799988,100.666662,74,77.0,100,70.699997,73.599998,70.599998
20160731223000,270.0,271.799988,100.666662,74,58.799999,0,70.699997,73.599998,70.599998
20160731224500,270.0,271.799988,100.666662,74,58.799999,100,70.199997,73.599998,70.599998
20160731230000,270.0,271.799988,100.666662,74,61.099998,100,69.699997,73.599998,70.599998
20160731231500,270.0,271.799988,100.666662,74,70.5,100,69.599998,73.599998,70.599998
20160731233000,270.0,271.799988,100.666662,74,76.300003,100,69.800003,73.599998,70.599998
20160731234500,270.0,271.799988,100.666662,74,77.300003,100,70.199997,73.599998,70.599998
20160801000000,270.0,271.799988,100.666662,74,74.0,100,70.5,73.599998,70.599998
20160801001500,270.0,271.799988,100.666662,74,77.5,100,70.800003,73.599998,70.599998
20160801003000,270.0,274.799988,101.777773,74,59.200001,0,70.599998,73.599998,70.599998
20160801004500,270.0,274.799988,101.777773,74,59.200001,100,70.0,73.599998,70.599998
20160801010000,270.0,274.799988,101.777773,74,61.799999,100,69.599998,73.599998,70.599998
20160801011500,270.0,274.799988,101.777773,74,74.800003,100,69.599998,73.599998,70.599998
20160801013000,270.0,271.799988,100.666662,74,74.800003,100,69.900002,73.599998,70.599998
20160801014500,270.0,271.799988,100.666662,74,74.800003,100,70.199997,73.599998,70.599998
20160801020000,270.0,271.799988,100.666662,74,77.699997,100,70.5,73.599998,70.599998
20160801021500,270.0,274.799988,101.777773,74,77.699997,100,70.800003,73.599998,70.599998
20160801023000,270.0,274.799988,101.777773,74,58.400002,0,70.5,73.599998,70.599998
20160801024500,270.0,274.799988,101.777773,74,58.400002,100,69.900002,73.599998,70.599998
20160801030000,270.0,274.799988,101.777773,74,69.099998,100,69.599998,73.599998,70.599998
20160801031500,270.0,274.799988,101.777773,74,73.099998,100,69.599998,73.599998,70.599998
20160801033000,270.0,271.799988,100.666662,74,75.400002,100,69.900002,73.599998,70.599998
20160801034500,270.0,271.799988,100.666662,74,78.699997,100,70.300003,73.599998,70.599998
20160801040000,270.0,271.799988,100.666662,74,80.300003,100,70.599998,73.599998,70.599998
20160801041500,270.0,271.799988,100.666662,74,75.900002,100,70.800003,73.599998,70.599998
20160801043000,270.0,274.799988,101.777773,74,58.700001,0,70.400002,73.599998,70.599998
20160801044500,270.0,271.799988,100.666662,74,59.5,100,69.800003,73.599998,70.599998
20160801050000,270.0,274.799988,101.777773,74,68.699997,100,69.5,73.599998,70.599998
20160801051500,270.0,271.799988,100.666662,74,78.5,100,69.599998,73.599998,70.599998
20160801053000,270.0,274.799988,101.777773,74,77.400002,100,70.0,73.599998,70.599998
20160801054500,270.0,271.799988,100.666662,74,75.800003,100,70.300003,73.599998,70.599998
20160801060000,270.0,271.799988,100.666662,74,76.699997,100,70.699997,73.599998,70.599998
20160801061500,270.0,271.799988,100.666662,74,58.799999,0,70.699997,73.599998,70.599998
20160801063000,270.0,274.799988,101.777773,74,58.799999,100,70.0,73.599998,70.599998
20160801064500,270.0,274.799988,101.777773,74,62.200001,100,69.599998,73.599998,70.599998
20160801070000,270.0,274.799988,101.777773,74,74.400002,100,69.599998,73.599998,70.599998
20160801071500,270.0,274.799988,101.777773,74,76.5,100,69.800003,68.0,64.300003
20160801073000,270.0,271.799988,100.666662,74,58.5,0,69.300003,68.0,64.800003
20160801074500,270.0,271.799988,100.666662,74,58.5,0,68.900002,68.0,64.800003
20160801080000,270.0,271.799988,100.666662,74,58.5,0,68.599998,68.0,64.800003
20160801081500,270.0,268.200012,99.333338,74,58.5,0,68.199997,68.0,64.699997
20160801083000,270.0,271.799988,100.666662,74,58.5,0,68.0,68.0,64.599998
20160801084500,270.0,268.200012,99.333338,74,58.5,0,67.800003,68.0,64.599998
20160801090000,270.0,271.799988,100.666662,74,58.5,0,67.699997,68.0,64.599998
20160801091500,270.0,271.799988,100.666662,74,58.5,0,67.599998,68.0,64.800003
20160801093000,270.0,268.200012,99.333338,74,58.5,0,67.400002,68.0,64.800003
20160801094500,270.0,274.799988,101.777773,74,58.5,0,67.400002,68.0,64.5
20160801100000,270.0,271.799988,100.666662,74,57.900002,0,67.300003,68.0,64.599998
20160801101500,270.0,271.799988,100.666662,74,57.900002,0,67.199997,68.0,64.5
20160801103000,270.0,271.799988,100.666662,74,57.900002,0,67.099998,68.0,64.5
20160801104500,270.0,274.799988,101.777773,74,57.900002,0,67.0,68.0,64.400002
20160801110000,270.0,274.799988,101.777773,74,57.900002,0,66.900002,68.0,64.800003
20160801111500,270.0,271.799988,100.666662,74,57.900002,0,66.900002,68.0,64.800003
20160801113000,270.0,274.799988,101.777773,74,57.900002,0,66.900002,68.0,64.699997
20160801114500,270.0,274.799988,101.777773,74,57.900002,0,67.0,68.0,64.800003
20160801120000,270.0,274.799988,101.777773,74,57.900002,0,66.900002,68.0,64.800003
20160801121500,270.0,274.799988,101.777773,73,57.900002,0,66.900002,68.0,64.699997
20160801123000,270.0,278.399994,103.111109,73,57.900002,0,66.900002,68.0,64.699997
20160801124500,270.0,271.799988,100.666662,73,57.900002,0,66.800003,68.0,64.699997
20160801130000,270.0,271.799988,100.666662,73,57.900002,0,67.099998,68.0,64.599998
20160801131500,270.0,271.799988,100.666662,73,57.900002,0,67.300003,68.0,64.800003
20160801133000,270.0,271.799988,100.666662,73,57.900002,0,67.199997,68.0,64.800003
20160801134500,270.0,274.799988,101.777773,73,57.900002,0,67.599998,68.0,64.699997
20160801140000,270.0,271.799988,100.666662,73,57.900002,0,67.599998,68.0,64.800003
20160801141500,270.0,274.799988,101.777773,70,57.900002,0,67.800003,68.0,64.599998
20160801143000,270.0,274.799988,101.777773,70,57.900002,0,67.900002,68.0,64.599998
20160801144500,270.0,268.200012,99.333338,70,81.0,100,68.099998,75.0,72.0
20160801150000,270.0,268.200012,99.333338,70,79.699997,100,69.099998,75.300003,72.300003
20160801151500,270.0,260.399994,96.444442,70,96.099998,100,70.199997,75.300003,72.300003
20160801153000,270.0,264.600006,98.000002,71,60.400002,100,71.0,74.199997,71.199997
20160801154500,270.0,260.399994,96.444442,72,69.599998,100,70.800003,74.599998,71.599998
20160801160000,270.0,268.200012,99.333338,74,78.099998,100,71.0,74.699997,71.699997
20160801161500,270.0,264.600006,98.000002,74,88.099998,100,71.400002,74.900002,71.900002
20160801163000,270.0,264.600006,98.000002,74,80.699997,100,71.699997,74.900002,71.900002
20160801164500,270.0,264.600006,98.000002,74,80.699997,100,72.0,75.0,72.0
20160801170000,270.0,268.200012,99.333338,74,60.799999,0,72.199997,75.0,72.0
20160801171500,270.0,268.200012,99.333338,74,59.200001,100,71.599998,75.0,72.0
20160801173000,270.0,268.200012,99.333338,74,61.5,100,71.0,75.0,72.0
20160801174500,270.0,268.200012,99.333338,74,68.199997,100,70.900002,75.0,72.0
20160801180000,270.0,264.600006,98.000002,74,76.900002,100,71.5,75.0,72.0
20160801181500,270.0,268.200012,99.333338,74,72.5,100,71.800003,75.0,72.0
20160801183000,270.0,274.799988,101.777773,74,77.300003,100,72.199997,75.0,72.0
20160801184500,270.0,271.799988,100.666662,74,58.400002,0,71.699997,75.0,72.0
20160801190000,270.0,268.200012,99.333338,74,60.299999,100,71.099998,75.0,72.0
20160801191500,270.0,268.200012,99.333338,74,71.099998,100,70.900002,75.0,72.0
20160801193000,270.0,264.600006,98.000002,74,75.800003,100,71.0,75.0,72.0
20160801194500,270.0,260.399994,96.444442,76,82.599998,100,71.400002,75.0,72.0
20160801200000,270.0,268.200012,99.333338,76,78.699997,100,71.800003,75.0,72.0
20160801201500,270.0,271.799988,100.666662,76,83.599998,100,72.199997,75.0,72.0
20160801203000,270.0,271.799988,100.666662,76,58.799999,0,71.800003,75.0,72.0
20160801204500,270.0,271.799988,100.666662,76,58.799999,100,71.300003,75.0,72.0
20160801210000,270.0,271.799988,100.666662,76,69.5,100,70.900002,75.0,72.0
20160801211500,270.0,271.799988,100.666662,76,72.0,100,71.0,75.0,72.0
20160801213000,270.0,271.799988,100.666662,76,75.0,100,71.599998,75.0,72.0
20160801214500,270.0,274.799988,101.777773,76,64.599998,100,72.199997,75.0,72.0
20160801220000,270.0,274.799988,101.777773,76,58.599998,100,71.699997,75.0,72.0
20160801221500,270.0,274.799988,101.777773,76,60.299999,100,71.300003,75.0,72.0
20160801223000,270.0,278.399994,103.111109,76,61.200001,100,71.199997,75.0,72.0
20160801224500,270.0,271.799988,100.666662,76,68.199997,100,71.400002,75.0,72.0
20160801230000,270.0,274.799988,101.777773,76,70.099998,100,71.599998,75.0,72.0
20160801231500,270.0,274.799988,101.777773,76,70.099998,100,71.699997,75.0,72.0
20160801233000,270.0,278.399994,103.111109,76,70.900002,100,71.800003,75.0,72.0
20160801234500,270.0,274.799988,101.777773,76,68.699997,100,71.900002,75.0,72.0
20160802000000,270.0,274.799988,101.777773,76,69.699997,100,71.800003,75.0,72.0
20160802001500,270.0,274.799988,101.777773,76,71.599998,100,71.800003,75.0,72.0
20160802003000,270.0,274.799988,101.777773,75,72.400002,100,71.699997,75.0,72.0
20160802004500,270.0,278.399994,103.111109,75,72.400002,100,71.699997,75.0,72.0
20160802010000,270.0,274.799988,101.777773,75,70.099998,100,71.800003,75.0,72.0
20160802011500,270.0,278.399994,103.111109,75,70.099998,100,71.800003,75.0,72.0
20160802013000,270.0,274.799988,101.777773,75,70.099998,100,71.800003,75.0,72.0
20160802014500,270.0,274.799988,101.777773,75,70.099998,100,71.699997,75.0,72.0
20160802020000,270.0,274.799988,101.777773,72,71.099998,100,71.699997,75.0,72.0
20160802021500,270.0,274.799988,101.777773,71,74.0,100,71.699997,75.0,72.0
20160802023000,270.0,274.799988,101.777773,70,74.0,100,71.699997,75.0,72.0
20160802024500,270.0,271.799988,100.666662,70,74.0,100,71.699997,75.0,72.0
20160802030000,270.0,274.799988,101.777773,70,71.599998,100,71.800003,75.0,72.0
20160802031500,270.0,271.799988,100.666662,70,71.599998,100,71.900002,75.0,72.0
20160802033000,270.0,274.799988,101.777773,70,60.400002,100,71.900002,75.0,72.0
20160802034500,270.0,268.200012,99.333338,70,58.700001,100,71.300003,75.0,72.0
20160802040000,270.0,264.600006,98.000002,70,68.199997,100,71.0,75.0,72.0
20160802041500,270.0,260.399994,96.444442,70,74.599998,100,71.0,75.0,72.0
20160802043000,270.0,264.600006,98.000002,70,77.699997,100,71.300003,75.0,72.0
20160802044500,270.0,264.600006,98.000002,70,74.800003,100,71.699997,75.0,72.0
20160802050000,270.0,264.600006,98.000002,70,74.0,100,72.0,75.0,72.0
20160802051500,270.0,264.600006,98.000002,70,75.800003,100,72.199997,75.0,72.0
20160802053000,270.0,264.600006,98.000002,70,58.299999,0,71.800003,75.0,72.0
20160802054500,270.0,268.200012,99.333338,70,59.900002,100,71.300003,75.0,72.0
20160802060000,270.0,264.600006,98.000002,70,68.699997,100,71.0,75.0,72.0
20160802061500,270.0,257.399994,95.333331,73,75.800003,100,71.0,75.0,72.0
20160802063000,270.0,268.200012,99.333338,75,74.400002,100,71.300003,75.0,72.0
20160802064500,270.0,264.600006,98.000002,85,77.300003,100,71.699997,75.0,72.0
20160802070000,270.0,264.600006,98.000002,87,79.5,100,71.900002,75.0,72.0
20160802071500,270.0,260.399994,96.444442,87,81.0,100,72.099998,75.0,72.0
20160802073000,270.0,260.399994,96.444442,87,77.800003,100,72.199997,75.0,72.0
20160802074500,270.0,264.600006,98.000002,87,60.0,0,72.099998,75.0,72.0
20160802080000,270.0,264.600006,98.000002,87,60.0,100,71.300003,75.0,72.0
20160802081500,270.0,260.399994,96.444442,88,72.199997,100,70.900002,75.0,72.0
20160802083000,270.0,260.399994,96.444442,89,75.599998,100,70.900002,75.0,72.0
20160802084500,270.0,264.600006,98.000002,98,78.599998,100,71.199997,75.0,72.0
20160802090000,270.0,260.399994,96.444442,100,82.099998,100,71.599998,75.0,72.0
20160802091500,270.0,257.399994,95.333331,100,81.099998,100,71.900002,75.0,72.0
20160802093000,270.0,260.399994,96.444442,100,79.400002,100,72.300003,75.0,72.0
20160802094500,270.0,264.600006,98.000002,100,59.200001,100,71.699997,75.0,72.0
20160802100000,270.0,264.600006,98.000002,100,59.799999,0,71.0,68.400002,65.400002
20160802101500,270.0,264.600006,98.000002,100,59.799999,0,70.5,68.400002,65.400002
20160802103000,270.0,260.399994,96.444442,100,59.200001,0,70.099998,70.400002,67.400002
20160802104500,270.0,268.200012,99.333338,100,59.200001,0,69.800003,70.400002,67.400002
20160802110000,270.0,264.600006,98.000002,100,59.200001,0,69.400002,70.400002,67.400002
20160802111500,270.0,260.399994,96.444442,100,59.200001,0,69.199997,70.400002,67.400002
20160802113000,270.0,257.399994,95.333331,100,59.200001,0,68.900002,70.400002,67.400002
20160802114500,270.0,260.399994,96.444442,100,58.400002,0,68.800003,70.400002,67.400002
20160802120000,270.0,257.399994,95.333331,100,58.400002,0,68.699997,70.400002,67.400002
20160802121500,270.0,257.399994,95.333331,100,58.400002,0,68.5,70.400002,67.400002
20160802123000,270.0,260.399994,96.444442,100,58.400002,0,68.400002,70.400002,67.400002
20160802124500,270.0,260.399994,96.444442,100,58.400002,0,68.300003,70.400002,67.400002
20160802130000,270.0,264.600006,98.000002,100,58.400002,0,68.199997,70.400002,67.400002
20160802131500,270.0,264.600006,98.000002,100,58.400002,0,68.099998,70.400002,67.400002
20160802133000,270.0,260.399994,96.444442,100,58.400002,0,68.099998,70.400002,67.400002
20160802134500,270.0,260.399994,96.444442,100,57.599998,0,67.900002,70.400002,67.400002
20160802140000,270.0,264.600006,98.000002,100,57.599998,0,67.900002,70.400002,67.400002
20160802141500,270.0,264.600006,98.000002,100,58.700001,0,67.800003,70.400002,67.400002
20160802143000,270.0,253.199997,93.777777,100,59.5,0,67.800003,70.400002,67.400002
20160802144500,270.0,249.600006,92.444447,100,59.5,0,67.900002,70.400002,67.400002
20160802150000,270.0,249.600006,92.444447,100,59.5,0,68.0,70.400002,67.400002
20160802151500,270.0,249.600006,92.444447,100,59.5,0,68.099998,70.400002,67.400002
20160802153000,270.0,246.0,91.111111,100,59.5,0,68.199997,70.400002,67.400002
20160802154500,270.0,241.800003,89.555557,100,59.5,0,68.199997,70.400002,67.400002
20160802160000,270.0,246.0,91.111111,100,59.5,0,68.300003,70.400002,67.400002
20160802161500,270.0,241.800003,89.555557,100,59.5,0,68.300003,70.400002,67.400002
20160802163000,270.0,246.0,91.111111,100,59.5,0,68.300003,70.400002,67.400002
20160802164500,270.0,260.399994,96.444442,100,59.5,0,68.300003,70.400002,67.400002
20160802170000,270.0,260.399994,96.444442,100,59.5,0,68.300003,70.400002,67.400002
20160802171500,270.0,260.399994,96.444442,100,59.5,0,68.400002,70.400002,67.400002
20160802173000,270.0,260.399994,96.444442,100,58.799999,0,68.300003,70.400002,67.400002
20160802174500,270.0,264.600006,98.000002,100,58.799999,0,68.300003,70.400002,67.400002
20160802180000,270.0,260.399994,96.444442,100,58.799999,0,68.300003,70.400002,67.400002
20160802181500,270.0,257.399994,95.333331,100,58.799999,0,68.300003,70.400002,67.400002
20160802183000,270.0,249.600006,92.444447,100,58.799999,0,68.300003,70.400002,67.400002
20160802184500,270.0,246.0,91.111111,100,58.799999,0,68.400002,70.400002,67.400002
20160802190000,270.0,246.0,91.111111,100,58.799999,0,68.599998,70.400002,67.400002
20160802191500,270.0,241.800003,89.555557,100,58.799999,0,68.699997,70.400002,67.400002
20160802193000,270.0,241.800003,89.555557,100,58.799999,0,68.800003,70.400002,67.400002
20160802194500,270.0,260.399994,96.444442,100,58.799999,0,68.800003,70.400002,67.400002
20160802200000,270.0,260.399994,96.444442,100,58.799999,0,68.699997,70.400002,67.400002
20160802201500,270.0,260.399994,96.444442,100,58.799999,0,68.699997,70.400002,67.400002
20160802203000,270.0,260.399994,96.444442,100,58.799999,0,68.699997,70.5,67.5
20160802204500,270.0,260.399994,96.444442,100,58.799999,0,68.699997,70.5,67.5
20160802210000,270.0,257.399994,95.333331,100,58.799999,0,68.699997,70.400002,67.400002
20160802211500,270.0,257.399994,95.333331,100,58.799999,0,68.900002,70.400002,67.400002
20160802213000,270.0,253.199997,93.777777,100,58.799999,0,69.199997,70.400002,67.400002
20160802214500,270.0,257.399994,95.333331,100,58.799999,0,69.400002,70.5,67.5
20160802220000,270.0,253.199997,93.777777,100,58.799999,0,69.599998,70.400002,67.400002
20160802221500,270.0,253.199997,93.777777,100,58.799999,0,69.5,70.5,67.5
20160802223000,270.0,253.199997,93.777777,100,58.799999,0,69.300003,70.5,67.5
20160802224500,270.0,257.399994,95.333331,100,58.799999,0,69.199997,70.400002,67.400002
20160802230000,270.0,257.399994,95.333331,100,58.799999,0,69.099998,70.5,67.5
20160802231500,270.0,241.800003,89.555557,100,58.799999,0,68.900002,70.400002,67.400002
20160802233000,270.0,241.800003,89.555557,100,58.799999,0,68.900002,70.599998,67.599998
20160802234500,270.0,253.199997,93.777777,100,58.799999,0,68.800003,70.5,67.5
20160803000000,270.0,271.799988,100.666662,100,58.0,0,68.599998,70.699997,67.699997
20160803001500,270.0,274.799988,101.777773,100,58.0,0,68.400002,70.400002,67.400002
20160803003000,270.0,274.799988,101.777773,100,58.0,0,68.300003,70.599998,67.599998
20160803004500,270.0,278.399994,103.111109,99,58.0,0,68.199997,70.800003,67.800003
20160803010000,270.0,278.399994,103.111109,82,58.0,0,68.099998,70.699997,67.699997
20160803011500,270.0,257.399994,95.333331,86,58.0,0,68.099998,70.5,67.5
20160803013000,270.0,241.800003,89.555557,100,59.099998,0,68.099998,70.400002,67.400002
20160803014500,270.0,274.799988,101.777773,100,58.400002,0,68.099998,70.400002,67.400002
20160803020000,270.0,278.399994,103.111109,95,58.400002,0,68.099998,70.599998,67.599998
20160803021500,270.0,264.600006,98.000002,83,58.400002,0,67.900002,70.5,67.5
20160803023000,270.0,257.399994,95.333331,86,58.400002,0,67.699997,70.599998,67.599998
20160803024500,270.0,268.200012,99.333338,86,58.400002,0,68.0,70.5,67.5
20160803030000,270.0,274.799988,101.777773,85,58.400002,0,67.900002,70.5,67.5
20160803031500,270.0,278.399994,103.111109,82,58.400002,0,67.800003,70.699997,67.699997
20160803033000,270.0,278.399994,103.111109,78,57.799999,0,67.800003,70.5,67.5
20160803034500,270.0,278.399994,103.111109,78,57.799999,0,67.699997,70.599998,67.599998
20160803040000,270.0,278.399994,103.111109,78,57.799999,0,67.699997,70.599998,67.599998
20160803041500,270.0,268.200012,99.333338,78,57.799999,0,67.599998,70.599998,67.599998
20160803043000,270.0,271.799988,100.666662,78,57.799999,0,67.599998,70.599998,67.599998
20160803044500,270.0,274.799988,101.777773,78,57.799999,0,67.599998,70.5,67.5
20160803050000,270.0,278.399994,103.111109,77,57.799999,0,67.599998,70.5,67.5
20160803051500,270.0,278.399994,103.111109,77,57.799999,0,67.5,70.5,67.5
20160803053000,270.0,278.399994,103.111109,77,57.799999,0,67.400002,70.5,67.5
20160803054500,270.0,274.799988,101.777773,77,57.799999,100,67.400002,70.800003,67.800003
20160803060000,270.0,278.399994,103.111109,77,57.799999,100,67.300003,70.5,67.5
20160803061500,270.0,274.799988,101.777773,77,57.799999,100,67.300003,70.5,67.5
20160803063000,270.0,278.399994,103.111109,77,57.799999,100,67.300003,70.5,67.5
20160803064500,270.0,274.799988,101.777773,77,57.799999,100,67.300003,70.5,67.5
20160803070000,270.0,274.799988,101.777773,77,57.799999,100,67.300003,70.400002,67.400002
20160803071500,270.0,278.399994,103.111109,76,57.799999,100,67.199997,70.400002,67.400002
20160803073000,270.0,278.399994,103.111109,74,57.799999,100,67.199997,70.400002,67.400002
20160803074500,270.0,278.399994,103.111109,73,57.799999,100,67.199997,70.400002,67.400002
20160803080000,270.0,271.799988,100.666662,72,57.799999,100,67.199997,70.400002,67.400002
20160803081500,270.0,271.799988,100.666662,71,57.799999,100,67.199997,70.400002,67.400002
20160803083000,270.0,274.799988,101.777773,71,57.799999,100,67.199997,70.400002,67.400002
20160803084500,270.0,274.799988,101.777773,71,57.799999,100,67.199997,70.5,67.5
20160803090000,270.0,271.799988,100.666662,71,59.200001,100,67.300003,70.5,67.5
20160803091500,270.0,271.799988,100.666662,71,59.200001,100,67.300003,70.5,67.5
20160803093000,270.0,278.399994,103.111109,71,60.400002,100,67.400002,70.599998,67.599998
20160803094500,270.0,271.799988,100.666662,71,60.400002,100,67.699997,70.5,67.5
20160803100000,270.0,271.799988,100.666662,71,59.599998,0,67.900002,70.5,67.5
20160803101500,270.0,274.799988,101.777773,71,57.900002,0,67.699997,70.5,67.5
20160803103000,270.0,274.799988,101.777773,70,58.799999,0,67.599998,70.5,67.5
20160803104500,270.0,274.799988,101.777773,70,57.900002,0,67.400002,70.400002,67.400002
20160803110000,270.0,274.799988,101.777773,70,57.900002,0,67.300003,70.400002,67.400002
20160803111500,270.0,278.399994,103.111109,70,57.900002,0,67.199997,70.400002,67.400002
20160803113000,270.0,278.399994,103.111109,70,57.900002,100,67.099998,70.400002,67.400002
20160803114500,270.0,278.399994,103.111109,69,59.099998,100,66.900002,70.400002,67.400002
20160803120000,270.0,274.799988,101.777773,69,59.099998,100,66.900002,70.400002,67.400002
20160803121500,270.0,274.799988,101.777773,69,60.299999,100,66.900002,70.400002,67.400002
20160803123000,270.0,271.799988,100.666662,69,67.699997,100,67.099998,70.400002,67.400002
20160803124500,270.0,271.799988,100.666662,69,66.300003,100,67.699997,70.800003,67.800003
20160803130000,270.0,271.799988,100.666662,69,68.800003,100,68.099998,70.800003,67.800003
20160803131500,270.0,271.799988,100.666662,69,58.400002,100,67.300003,70.800003,67.800003
20160803133000,270.0,271.799988,100.666662,69,60.400002,100,66.800003,70.800003,67.800003
20160803134500,270.0,268.200012,99.333338,69,63.200001,100,67.300003,70.800003,67.800003
20160803140000,270.0,268.200012,99.333338,69,64.0,100,67.800003,70.800003,67.800003
20160803141500,270.0,271.799988,100.666662,69,64.0,100,67.900002,70.800003,67.800003
20160803143000,270.0,271.799988,100.666662,69,64.0,100,67.900002,70.800003,67.800003
20160803144500,270.0,268.200012,99.333338,69,64.0,100,67.699997,70.800003,67.800003
20160803150000,270.0,264.600006,98.000002,69,64.0,100,67.599998,70.800003,67.800003
20160803151500,270.0,264.600006,98.000002,69,64.0,100,67.5,70.800003,67.800003
20160803153000,270.0,264.600006,98.000002,69,64.800003,100,67.400002,70.800003,67.800003
20160803154500,270.0,268.200012,99.333338,69,64.800003,100,67.599998,70.800003,67.800003
20160803160000,270.0,264.600006,98.000002,69,64.800003,100,67.599998,70.800003,67.800003
20160803161500,270.0,264.600006,98.000002,69,68.0,100,67.800003,70.800003,67.800003
20160803163000,270.0,264.600006,98.000002,69,66.300003,100,67.900002,70.800003,67.800003
20160803164500,270.0,268.200012,99.333338,69,65.300003,100,67.900002,70.800003,67.800003
20160803170000,270.0,268.200012,99.333338,69,64.400002,100,67.800003,70.800003,67.800003
20160803171500,270.0,268.200012,99.333338,69,66.199997,100,67.900002,70.800003,67.800003
20160803173000,270.0,268.200012,99.333338,69,59.5,100,67.0,70.800003,67.800003
20160803174500,270.0,264.600006,98.000002,69,63.599998,100,67.099998,70.800003,67.800003
20160803180000,270.0,264.600006,98.000002,69,63.599998,100,67.300003,70.800003,67.800003
20160803181500,270.0,264.600006,98.000002,69,63.599998,100,67.400002,70.800003,67.800003
20160803183000,270.0,260.399994,96.444442,69,69.099998,100,67.699997,70.800003,67.800003
20160803184500,270.0,260.399994,96.444442,69,67.0,100,67.900002,70.800003,67.800003
20160803190000,270.0,268.200012,99.333338,70,65.800003,100,68.0,70.800003,67.800003
20160803191500,270.0,264.600006,98.000002,70,59.200001,100,67.400002,70.800003,67.800003
20160803193000,270.0,264.600006,98.000002,70,60.700001,100,66.800003,70.800003,67.800003
20160803194500,270.0,264.600006,98.000002,70,63.599998,100,67.300003,70.800003,67.800003
20160803200000,270.0,260.399994,96.444442,70,65.300003,100,67.400002,70.800003,67.800003
20160803201500,270.0,264.600006,98.000002,71,65.300003,100,67.699997,70.800003,67.800003
20160803203000,270.0,264.600006,98.000002,71,65.300003,100,67.800003,70.800003,67.800003
20160803204500,270.0,268.200012,99.333338,71,58.700001,100,66.900002,70.800003,67.800003
20160803210000,270.0,264.600006,98.000002,71,65.699997,100,67.199997,70.800003,67.800003
20160803211500,270.0,264.600006,98.000002,71,64.699997,100,67.599998,70.800003,67.800003
20160803213000,270.0,264.600006,98.000002,71,64.699997,100,67.599998,70.800003,67.800003
20160803214500,270.0,264.600006,98.000002,71,65.800003,100,67.699997,70.800003,67.800003
20160803220000,270.0,264.600006,98.000002,71,68.599998,100,67.900002,70.800003,67.800003
20160803221500,270.0,264.600006,98.000002,71,66.800003,100,68.0,70.800003,67.800003
20160803223000,270.0,264.600006,98.000002,71,64.599998,100,67.900002,70.800003,67.800003
20160803224500,270.0,268.200012,99.333338,71,64.599998,100,67.800003,70.800003,67.800003
20160803230000,270.0,264.600006,98.000002,71,67.699997,100,67.900002,70.800003,67.800003
20160803231500,270.0,268.200012,99.333338,71,64.900002,100,67.800003,70.800003,67.800003
20160803233000,270.0,268.200012,99.333338,71,64.0,100,67.699997,70.800003,67.800003
20160803234500,270.0,271.799988,100.666662,71,64.0,100,67.599998,70.800003,67.800003
20160804000000,270.0,268.200012,99.333338,71,66.199997,100,67.599998,70.800003,67.800003
20160804001500,270.0,271.799988,100.666662,71,66.199997,100,67.699997,70.800003,67.800003
20160804003000,270.0,271.799988,100.666662,71,64.0,100,67.599998,70.800003,67.800003
20160804004500,270.0,271.799988,100.666662,71,64.0,100,67.599998,70.800003,67.800003
20160804010000,270.0,271.799988,100.666662,71,66.800003,100,67.699997,70.800003,67.800003
20160804011500,270.0,271.799988,100.666662,71,63.599998,100,67.599998,70.800003,67.800003
20160804013000,270.0,274.799988,101.777773,71,63.599998,100,67.400002,70.800003,67.800003
20160804014500,270.0,271.799988,100.666662,71,64.900002,100,67.699997,70.800003,67.800003
20160804020000,270.0,274.799988,101.777773,71,63.599998,100,67.900002,70.800003,67.800003
20160804021500,270.0,274.799988,101.777773,71,58.0,100,67.0,70.800003,67.800003
20160804023000,270.0,274.799988,101.777773,71,62.799999,100,67.099998,70.800003,67.800003
20160804024500,270.0,271.799988,100.666662,71,62.799999,100,67.300003,70.800003,67.800003
20160804030000,270.0,274.799988,101.777773,71,64.400002,100,67.599998,70.800003,67.800003
20160804031500,270.0,271.799988,100.666662,71,62.400002,100,67.599998,70.800003,67.800003
20160804033000,270.0,274.799988,101.777773,71,67.400002,100,67.599998,70.800003,67.800003
20160804034500,270.0,271.799988,100.666662,71,65.300003,100,67.900002,70.800003,67.800003
20160804040000,270.0,274.799988,101.777773,71,58.0,100,67.099998,70.800003,67.800003
20160804041500,270.0,271.799988,100.666662,71,64.900002,100,67.099998,70.800003,67.800003
20160804043000,270.0,271.799988,100.666662,71,63.599998,100,67.400002,70.800003,67.800003
20160804044500,270.0,271.799988,100.666662,71,66.800003,100,67.599998,70.800003,67.800003
20160804050000,270.0,274.799988,101.777773,71,63.599998,100,67.599998,70.800003,67.800003
20160804051500,270.0,274.799988,101.777773,71,66.300003,100,67.699997,70.800003,67.800003
20160804053000,270.0,274.799988,101.777773,71,63.599998,100,67.599998,70.800003,67.800003
20160804054500,270.0,274.799988,101.777773,71,65.0,100,67.5,70.800003,67.800003
20160804060000,270.0,271.799988,100.666662,71,67.199997,100,67.599998,70.800003,67.800003
20160804061500,270.0,271.799988,100.666662,71,65.800003,100,67.699997,70.800003,67.800003
20160804063000,270.0,274.799988,101.777773,71,64.900002,100,67.699997,70.800003,67.800003
20160804064500,270.0,271.799988,100.666662,71,66.300003,100,67.800003,70.800003,67.800003
20160804070000,270.0,271.799988,100.666662,71,64.199997,0,67.900002,70.800003,67.800003
20160804071500,270.0,274.799988,101.777773,71,60.0,100,66.699997,70.800003,67.800003
20160804073000,270.0,271.799988,100.666662,71,65.099998,100,67.199997,70.800003,67.800003
20160804074500,270.0,271.799988,100.666662,71,62.799999,100,67.699997,70.800003,67.800003
20160804080000,270.0,271.799988,100.666662,71,62.799999,100,67.900002,70.800003,67.800003
20160804081500,270.0,268.200012,99.333338,71,58.400002,0,67.800003,70.800003,67.800003
20160804083000,270.0,271.799988,100.666662,71,58.400002,0,67.900002,70.800003,67.800003
20160804084500,270.0,271.799988,100.666662,71,58.400002,0,67.900002,70.800003,67.800003
20160804090000,270.0,268.200012,99.333338,71,58.400002,0,67.800003,70.800003,67.800003
20160804091500,270.0,271.799988,100.666662,71,58.400002,0,67.599998,70.800003,67.800003
20160804093000,270.0,268.200012,99.333338,71,58.400002,100,67.400002,70.800003,67.800003
20160804094500,270.0,271.799988,100.666662,71,59.400002,100,67.300003,70.800003,67.800003
20160804100000,270.0,271.799988,100.666662,71,59.400002,100,67.300003,70.800003,67.800003
20160804101500,270.0,271.799988,100.666662,71,60.400002,100,67.300003,70.800003,67.800003
20160804103000,270.0,271.799988,100.666662,71,60.400002,100,67.5,70.800003,67.800003
20160804104500,270.0,268.200012,99.333338,71,60.400002,100,67.599998,70.800003,67.800003
20160804110000,270.0,268.200012,99.333338,71,60.400002,100,67.599998,70.800003,67.800003
20160804111500,270.0,271.799988,100.666662,71,59.200001,100,67.599998,70.800003,67.800003
20160804113000,270.0,268.200012,99.333338,71,59.200001,100,67.599998,70.800003,67.800003
20160804114500,270.0,271.799988,100.666662,71,65.300003,100,67.800003,70.800003,67.800003
20160804120000,270.0,274.799988,101.777773,71,58.400002,0,68.099998,70.800003,67.800003
20160804121500,270.0,271.799988,100.666662,71,58.400002,0,68.199997,70.800003,67.800003
20160804123000,270.0,271.799988,100.666662,71,57.599998,0,68.099998,70.800003,67.800003
20160804124500,270.0,268.200012,99.333338,71,57.599998,0,68.099998,70.800003,67.800003
20160804130000,270.0,274.799988,101.777773,71,57.599998,0,68.099998,70.800003,67.800003
20160804131500,270.0,271.799988,100.666662,71,57.599998,0,67.800003,70.800003,67.800003
20160804133000,270.0,271.799988,100.666662,71,57.599998,0,67.699997,70.800003,67.800003
20160804134500,270.0,264.600006,98.000002,71,58.400002,0,67.699997,70.800003,67.800003
20160804140000,270.0,271.799988,100.666662,71,58.400002,0,67.599998,70.699997,67.699997
20160804141500,270.0,271.799988,100.666662,71,58.400002,0,67.599998,70.800003,67.800003
20160804143000,270.0,271.799988,100.666662,71,58.400002,100,67.400002,70.800003,67.800003
20160804144500,270.0,271.799988,100.666662,71,58.400002,100,67.300003,70.800003,67.800003
20160804150000,270.0,268.200012,99.333338,71,58.400002,100,67.300003,70.800003,67.800003
20160804151500,270.0,268.200012,99.333338,71,58.400002,100,67.300003,70.800003,67.800003
20160804153000,270.0,268.200012,99.333338,71,61.099998,100,67.400002,70.699997,67.699997
20160804154500,270.0,264.600006,98.000002,71,61.099998,100,67.5,70.699997,67.699997
20160804160000,270.0,260.399994,96.444442,72,60.099998,100,67.599998,70.599998,67.599998
20160804161500,270.0,264.600006,98.000002,72,60.799999,100,67.699997,70.699997,67.699997
20160804163000,270.0,264.600006,98.000002,73,61.599998,100,67.800003,70.599998,67.599998
20160804164500,270.0,264.600006,98.000002,73,59.5,0,67.800003,70.699997,67.699997
20160804170000,270.0,264.600006,98.000002,74,58.799999,0,67.900002,70.699997,67.699997
20160804171500,270.0,260.399994,96.444442,74,58.799999,0,68.199997,70.599998,67.599998
20160804173000,270.0,264.600006,98.000002,74,58.799999,0,68.400002,70.699997,67.699997
20160804174500,270.0,260.399994,96.444442,76,58.799999,0,68.599998,70.699997,67.699997
20160804180000,270.0,260.399994,96.444442,81,69.199997,100,69.300003,72.800003,69.800003
20160804181500,270.0,264.600006,98.000002,84,69.199997,100,69.699997,73.099998,70.099998
20160804183000,270.0,260.399994,96.444442,89,58.799999,0,69.900002,69.900002,66.900002
20160804184500,270.0,257.399994,95.333331,100,58.799999,0,69.599998,70.0,67.0
20160804190000,270.0,257.399994,95.333331,100,58.799999,0,69.300003,70.199997,67.199997
20160804191500,270.0,260.399994,96.444442,100,58.799999,0,69.0,70.400002,67.400002
20160804193000,270.0,257.399994,95.333331,100,58.799999,0,69.199997,70.400002,67.400002
20160804194500,270.0,253.199997,93.777777,100,86.199997,100,69.699997,79.300003,76.0
20160804200000,270.0,253.199997,93.777777,100,92.199997,100,70.800003,79.300003,76.0
20160804201500,270.0,260.399994,96.444442,100,102.699997,100,72.099998,68.400002,65.400002
20160804203000,270.0,271.799988,100.666662,100,58.400002,0,71.699997,68.400002,65.400002
20160804204500,270.0,285.0,105.555556,94,58.400002,0,71.0,68.400002,65.400002
20160804210000,270.0,274.799988,101.777773,76,57.599998,0,70.400002,68.400002,65.400002
20160804211500,270.0,278.399994,103.111109,73,57.599998,0,69.800003,68.400002,65.400002
20160804213000,270.0,274.799988,101.777773,72,57.599998,0,69.300003,68.400002,65.400002
20160804214500,270.0,268.200012,99.333338,72,57.599998,0,68.900002,68.400002,65.400002
20160804220000,270.0,271.799988,100.666662,72,57.599998,0,68.599998,68.400002,65.400002
20160804221500,270.0,271.799988,100.666662,71,57.599998,0,68.400002,68.400002,65.400002
20160804223000,270.0,271.799988,100.666662,71,57.599998,0,68.199997,68.400002,65.400002
20160804224500,270.0,274.799988,101.777773,71,57.599998,0,68.099998,68.400002,65.400002
20160804230000,270.0,274.799988,101.777773,71,57.599998,0,67.900002,68.300003,65.300003
20160804231500,270.0,274.799988,101.777773,71,57.599998,0,67.800003,68.199997,65.199997
20160804233000,270.0,274.799988,101.777773,71,57.599998,0,67.800003,68.0,65.0
20160804234500,270.0,271.799988,100.666662,71,57.599998,0,67.699997,68.0,65.0
20160805000000,270.0,274.799988,101.777773,70,57.599998,0,67.599998,68.0,64.900002
20160805001500,270.0,271.799988,100.666662,70,57.599998,0,67.599998,68.0,64.900002
20160805003000,270.0,268.200012,99.333338,70,57.599998,0,67.599998,68.0,64.900002
20160805004500,270.0,271.799988,100.666662,70,57.599998,0,67.5,68.0,64.900002
20160805010000,270.0,274.799988,101.777773,70,57.599998,0,67.400002,68.0,64.900002
20160805011500,270.0,274.799988,101.777773,70,57.599998,0,67.400002,68.0,64.900002
20160805013000,270.0,274.799988,101.777773,70,57.599998,0,67.400002,68.0,64.900002
20160805014500,270.0,271.799988,100.666662,70,57.599998,0,67.300003,68.0,64.900002
20160805020000,270.0,271.799988,100.666662,70,57.599998,0,67.300003,68.0,64.900002
20160805021500,270.0,274.799988,101.777773,70,57.599998,0,67.199997,68.0,64.900002
20160805023000,270.0,274.799988,101.777773,70,57.599998,0,67.199997,68.0,64.900002
20160805024500,270.0,271.799988,100.666662,70,57.599998,0,67.199997,68.0,64.900002
20160805030000,270.0,274.799988,101.777773,70,57.599998,0,67.099998,68.0,64.900002
20160805031500,270.0,274.799988,101.777773,70,57.599998,0,67.099998,68.0,64.900002
20160805033000,270.0,274.799988,101.777773,70,57.599998,0,66.900002,68.0,64.900002
20160805034500,270.0,271.799988,100.666662,70,57.599998,0,66.900002,68.0,64.900002
20160805040000,270.0,274.799988,101.777773,70,57.599998,0,66.900002,68.0,64.900002
20160805041500,270.0,274.799988,101.777773,70,57.599998,0,66.800003,68.0,64.900002
20160805043000,270.0,274.799988,101.777773,70,57.599998,0,66.800003,68.0,64.900002
20160805044500,270.0,274.799988,101.777773,70,57.599998,0,66.699997,68.0,64.900002
20160805050000,270.0,274.799988,101.777773,70,57.599998,0,66.699997,68.0,64.900002
20160805051500,270.0,274.799988,101.777773,70,57.599998,0,66.699997,68.0,64.900002
20160805053000,270.0,274.799988,101.777773,70,57.599998,0,66.699997,68.0,64.900002
20160805054500,270.0,274.799988,101.777773,70,57.599998,0,66.699997,68.0,64.900002
20160805060000,270.0,274.799988,101.777773,70,57.599998,0,66.699997,68.0,64.900002
20160805061500,270.0,274.799988,101.777773,70,57.599998,0,66.599998,68.0,64.900002
20160805063000,270.0,274.799988,101.777773,70,57.599998,0,66.599998,68.0,64.900002
20160805064500,270.0,274.799988,101.777773,70,57.599998,0,66.599998,68.0,64.900002
20160805070000,270.0,274.799988,101.777773,70,57.599998,0,66.599998,68.0,64.900002
20160805071500,270.0,271.799988,100.666662,70,57.599998,0,66.5,68.0,64.900002
20160805073000,270.0,274.799988,101.777773,70,57.599998,0,66.5,68.0,64.900002
20160805074500,270.0,271.799988,100.666662,70,57.599998,0,66.5,68.0,64.900002
20160805080000,270.0,271.799988,100.666662,70,57.599998,0,66.400002,68.0,64.900002
20160805081500,270.0,271.799988,100.666662,70,57.599998,0,66.400002,68.0,64.900002
20160805083000,270.0,271.799988,100.666662,70,57.599998,0,66.400002,68.0,64.900002
20160805084500,270.0,274.799988,101.777773,70,57.599998,0,66.400002,68.0,64.900002
20160805090000,270.0,268.200012,99.333338,70,57.599998,0,66.400002,68.0,64.900002
20160805091500,270.0,271.799988,100.666662,70,57.599998,0,66.5,68.0,64.900002
20160805093000,270.0,268.200012,99.333338,70,57.599998,0,66.599998,68.0,64.900002
20160805094500,270.0,268.200012,99.333338,70,57.599998,0,66.599998,68.0,64.900002
20160805100000,270.0,268.200012,99.333338,70,57.599998,0,66.5,68.0,64.900002
20160805101500,270.0,268.200012,99.333338,70,57.599998,0,66.400002,68.0,64.900002
20160805103000,270.0,271.799988,100.666662,70,57.599998,0,66.300003,68.0,64.900002
20160805104500,270.0,268.200012,99.333338,70,57.599998,0,66.300003,68.0,64.900002
20160805110000,270.0,268.200012,99.333338,70,57.599998,0,66.300003,68.0,64.900002
20160805111500,270.0,268.200012,99.333338,70,57.599998,0,66.300003,68.0,64.900002
20160805113000,270.0,268.200012,99.333338,70,57.599998,0,66.300003,68.0,64.900002
20160805114500,270.0,268.200012,99.333338,70,57.599998,0,66.400002,68.0,64.900002
20160805120000,270.0,264.600006,98.000002,70,57.599998,0,66.699997,68.0,64.900002
20160805121500,270.0,268.200012,99.333338,70,57.599998,0,66.800003,68.0,64.900002
20160805123000,270.0,268.200012,99.333338,70,56.799999,0,66.900002,68.0,64.900002
20160805124500,270.0,271.799988,100.666662,70,57.5,0,66.900002,68.0,64.900002
20160805130000,270.0,268.200012,99.333338,70,57.5,0,66.800003,68.0,64.900002
20160805131500,270.0,271.799988,100.666662,70,56.400002,0,66.800003,68.0,64.900002
20160805133000,270.0,268.200012,99.333338,70,56.400002,0,66.699997,68.0,64.900002
20160805134500,270.0,271.799988,100.666662,70,57.099998,0,66.699997,68.0,64.900002
20160805140000,270.0,268.200012,99.333338,70,57.099998,0,66.699997,68.0,64.900002
20160805141500,270.0,268.200012,99.333338,70,57.900002,0,66.800003,68.0,64.900002
20160805143000,270.0,268.200012,99.333338,70,57.900002,0,66.900002,68.0,64.900002
20160805144500,270.0,271.799988,100.666662,70,57.900002,0,66.900002,68.0,64.900002
20160805150000,270.0,268.200012,99.333338,70,57.900002,0,66.900002,68.0,64.900002
20160805151500,270.0,268.200012,99.333338,70,57.900002,0,67.0,68.0,64.900002
20160805153000,270.0,268.200012,99.333338,70,57.900002,0,67.099998,68.0,64.900002
20160805154500,270.0,268.200012,99.333338,70,56.400002,0,67.099998,68.0,64.900002
20160805160000,270.0,271.799988,100.666662,70,56.400002,0,67.099998,68.0,64.900002
20160805161500,270.0,278.399994,103.111109,69,57.099998,0,67.300003,68.0,64.900002
20160805173000,270.0,274.799988,101.777773,78,51.900002,0,67.300003,68.0,64.900002
20160805174500,270.0,274.799988,101.777773,78,51.900002,0,66.800003,68.0,64.900002
20160805180000,270.0,274.799988,101.777773,78,51.900002,0,66.400002,68.0,64.900002
20160805181500,270.0,271.799988,100.666662,78,51.900002,0,66.099998,68.0,64.900002
20160805183000,270.0,274.799988,101.777773,78,51.900002,0,65.900002,68.0,64.900002
20160805184500,270.0,271.799988,100.666662,78,51.900002,0,65.699997,68.0,64.900002
20160805190000,270.0,268.200012,99.333338,78,51.900002,0,65.699997,68.0,64.900002
20160805191500,270.0,271.799988,100.666662,78,51.900002,0,66.0,68.0,64.900002
20160805193000,270.0,268.200012,99.333338,78,95.300003,100,66.800003,78.0,75.0
20160805194500,270.0,268.200012,99.333338,78,84.300003,100,68.300003,78.0,75.0
20160805200000,270.0,268.200012,99.333338,78,80.699997,100,69.400002,78.0,75.0
20160805201500,270.0,268.200012,99.333338,78,94.699997,100,70.400002,78.0,75.0
20160805203000,270.0,268.200012,99.333338,78,82.599998,100,71.5,78.0,75.0
20160805204500,270.0,271.799988,100.666662,78,80.199997,100,72.099998,78.0,75.0
20160805210000,270.0,268.200012,99.333338,78,87.0,100,72.800003,78.0,75.0
20160805211500,270.0,271.799988,100.666662,78,80.199997,100,72.900002,78.0,75.0
20160805213000,270.0,271.799988,100.666662,78,85.699997,100,73.300003,78.0,75.0
20160805214500,270.0,274.799988,101.777773,78,80.199997,100,72.900002,78.0,75.0
20160805220000,270.0,271.799988,100.666662,78,86.300003,100,73.0,78.0,75.0
20160805221500,270.0,271.799988,100.666662,78,80.099998,100,72.900002,78.0,75.0
20160805223000,270.0,271.799988,100.666662,78,82.599998,100,73.0,78.0,75.0
20160805224500,270.0,271.799988,100.666662,78,85.400002,100,72.900002,78.0,75.0
20160805230000,270.0,260.399994,96.444442,79,83.300003,100,73.099998,78.0,75.0
20160805231500,270.0,264.600006,98.000002,80,88.800003,100,73.099998,78.0,75.0
20160805233000,270.0,274.799988,101.777773,80,81.099998,100,73.199997,78.0,75.0
20160805234500,270.0,274.799988,101.777773,80,94.900002,100,73.099998,78.0,75.0
20160806000000,270.0,278.399994,103.111109,80,80.199997,100,73.699997,78.0,75.0
20160806001500,270.0,271.799988,100.666662,80,91.800003,100,73.199997,78.0,75.0
20160806003000,270.0,274.799988,101.777773,80,79.699997,100,73.099998,78.0,75.0
20160806004500,270.0,271.799988,100.666662,80,88.300003,100,73.099998,78.0,75.0
20160806010000,270.0,278.399994,103.111109,80,81.900002,100,73.099998,78.0,75.0
20160806011500,270.0,264.600006,98.000002,76,81.900002,100,73.199997,78.0,75.0
20160806013000,270.0,268.200012,99.333338,77,80.599998,100,73.099998,78.0,75.0
20160806014500,270.0,268.200012,99.333338,77,83.199997,100,73.199997,78.0,75.0
20160806020000,270.0,264.600006,98.000002,77,80.099998,100,73.199997,78.0,75.0
20160806021500,270.0,264.600006,98.000002,77,85.599998,100,73.300003,78.0,75.0
20160806023000,270.0,264.600006,98.000002,77,83.599998,100,73.199997,78.0,75.0
20160806024500,270.0,268.200012,99.333338,77,81.599998,100,73.300003,78.0,75.0
20160806030000,270.0,268.200012,99.333338,77,94.699997,100,73.300003,78.0,75.0
20160806031500,270.0,264.600006,98.000002,77,80.199997,100,73.300003,78.0,75.0
20160806033000,270.0,268.200012,99.333338,77,87.400002,100,73.300003,78.0,75.0
20160806034500,270.0,264.600006,98.000002,77,88.800003,100,73.199997,78.0,75.0
20160806040000,270.0,264.600006,98.000002,77,80.699997,100,73.300003,78.0,75.0
20160806041500,270.0,268.200012,99.333338,77,91.800003,100,73.300003,78.0,75.0
20160806043000,270.0,264.600006,98.000002,77,79.699997,100,73.300003,78.0,75.0
20160806044500,270.0,260.399994,96.444442,77,84.599998,100,73.400002,78.0,75.0
20160806050000,270.0,260.399994,96.444442,77,88.800003,100,73.300003,78.0,75.0
20160806051500,270.0,264.600006,98.000002,78,80.699997,100,73.400002,78.0,75.0
20160806053000,270.0,264.600006,98.000002,78,88.300003,100,73.5,78.0,75.0
20160806054500,270.0,264.600006,98.000002,78,82.699997,100,73.400002,78.0,75.0
20160806060000,270.0,264.600006,98.000002,78,82.699997,100,73.599998,78.0,75.0
20160806061500,270.0,260.399994,96.444442,78,94.099998,100,73.599998,78.0,75.0
20160806063000,270.0,264.600006,98.000002,78,80.699997,100,73.699997,78.0,75.0
20160806064500,270.0,260.399994,96.444442,78,88.800003,100,73.800003,78.0,75.0
20160806070000,270.0,260.399994,96.444442,78,88.800003,100,73.699997,78.0,75.0
20160806071500,270.0,268.200012,99.333338,78,80.699997,100,73.800003,78.0,75.0
20160806073000,270.0,268.200012,99.333338,78,52.700001,0,72.900002,68.0,59.099998
20160806074500,270.0,268.200012,99.333338,78,52.700001,0,71.599998,68.0,59.099998
