PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160806080000,270.0,268.200012,99.333338,78,52.700001,0,70.599998,68.0,59.099998
20160806081500,270.0,268.200012,99.333338,78,52.700001,0,69.699997,68.0,59.099998
20160806083000,270.0,260.399994,96.444442,79,52.700001,0,68.800003,68.0,59.099998
20160806084500,270.0,257.399994,95.333331,80,53.5,0,68.099998,68.0,59.099998
20160806090000,270.0,264.600006,98.000002,83,53.5,0,67.699997,68.0,59.099998
20160806091500,270.0,264.600006,98.000002,83,53.5,0,67.300003,68.0,59.0
20160806093000,270.0,260.399994,96.444442,83,53.5,0,67.099998,68.0,59.0
20160806094500,270.0,264.600006,98.000002,83,53.5,0,66.900002,68.0,64.199997
20160806100000,270.0,264.600006,98.000002,83,53.5,0,66.800003,68.0,64.300003
20160806101500,270.0,268.200012,99.333338,83,54.299999,0,66.699997,68.0,64.5
20160806103000,270.0,260.399994,96.444442,83,53.5,0,66.599998,68.0,64.800003
20160806104500,270.0,264.600006,98.000002,83,54.599998,0,66.599998,68.0,64.800003
20160806110000,270.0,264.600006,98.000002,83,53.900002,0,66.400002,68.0,64.800003
20160806111500,270.0,264.600006,98.000002,83,53.900002,0,66.5,68.0,64.800003
20160806113000,270.0,264.600006,98.000002,83,53.900002,0,66.300003,68.0,64.800003
20160806114500,270.0,268.200012,99.333338,83,53.900002,0,66.599998,68.0,64.800003
20160806120000,270.0,264.600006,98.000002,83,54.700001,0,66.699997,68.0,64.800003
20160806121500,270.0,264.600006,98.000002,83,54.700001,0,66.699997,68.0,64.800003
20160806123000,270.0,268.200012,99.333338,83,54.700001,0,66.699997,68.0,64.800003
20160806124500,270.0,268.200012,99.333338,83,53.900002,0,66.599998,68.0,64.800003
20160806130000,270.0,268.200012,99.333338,83,53.900002,0,66.599998,68.0,64.800003
20160806131500,270.0,264.600006,98.000002,83,55.099998,0,66.599998,68.0,64.800003
20160806133000,270.0,268.200012,99.333338,83,55.099998,0,66.599998,68.0,64.699997
20160806134500,270.0,271.799988,100.666662,83,53.900002,0,66.599998,68.0,64.5
20160806140000,270.0,264.600006,98.000002,83,61.599998,100,66.800003,70.400002,67.400002
20160806141500,270.0,264.600006,98.000002,83,63.700001,0,67.699997,70.400002,67.400002
20160806143000,270.0,268.200012,99.333338,83,55.200001,0,67.699997,70.0,67.0
20160806144500,270.0,271.799988,100.666662,83,54.299999,0,68.099998,70.300003,67.300003
20160806150000,270.0,268.200012,99.333338,83,54.299999,0,68.099998,70.400002,67.400002
20160806151500,270.0,264.600006,98.000002,83,55.5,0,68.0,70.400002,67.400002
20160806153000,270.0,264.600006,98.000002,83,78.699997,100,69.099998,82.0,76.0
20160806154500,270.0,264.600006,98.000002,83,72.900002,100,69.300003,82.0,76.0
20160806160000,270.0,268.200012,99.333338,83,78.300003,100,70.5,82.0,76.0
20160806161500,270.0,264.600006,98.000002,83,74.400002,100,71.199997,82.0,76.0
20160806163000,270.0,264.600006,98.000002,83,83.199997,100,72.599998,82.0,76.0
20160806164500,270.0,268.200012,99.333338,84,80.699997,100,73.099998,82.0,76.0
20160806170000,270.0,264.600006,98.000002,84,76.400002,100,73.400002,82.0,76.0
20160806171500,270.0,249.600006,92.444447,87,72.900002,100,73.300003,82.0,76.0
20160806173000,270.0,253.199997,93.777777,100,88.099998,100,74.099998,82.0,76.0
20160806174500,270.0,257.399994,95.333331,100,82.099998,100,74.199997,82.0,76.0
20160806180000,270.0,257.399994,95.333331,100,99.099998,100,74.099998,82.0,76.0
20160806181500,270.0,257.399994,95.333331,100,89.300003,100,74.400002,82.0,76.0
20160806183000,270.0,253.199997,93.777777,100,98.0,100,74.599998,82.0,76.0
20160806184500,270.0,257.399994,95.333331,100,56.0,0,73.900002,71.800003,68.800003
20160806190000,270.0,257.399994,95.333331,100,56.0,0,72.900002,71.800003,68.800003
20160806191500,270.0,257.399994,95.333331,100,56.0,0,71.900002,71.800003,68.800003
20160806193000,270.0,257.399994,95.333331,100,56.0,0,71.400002,71.800003,68.800003
20160806194500,270.0,264.600006,98.000002,100,56.0,0,70.800003,71.800003,68.800003
20160806200000,270.0,264.600006,98.000002,100,54.700001,0,70.400002,71.800003,68.800003
20160806201500,270.0,264.600006,98.000002,100,68.900002,100,70.099998,77.099998,74.099998
20160806203000,270.0,264.600006,98.000002,100,86.900002,100,71.199997,77.099998,74.099998
20160806204500,270.0,257.399994,95.333331,100,88.099998,100,72.099998,77.099998,74.099998
20160806210000,270.0,264.600006,98.000002,100,88.099998,100,73.0,77.099998,74.099998
20160806211500,270.0,260.399994,96.444442,100,88.099998,100,73.800003,77.099998,74.099998
20160806213000,270.0,264.600006,98.000002,100,60.0,0,74.099998,77.099998,74.099998
20160806214500,270.0,264.600006,98.000002,100,60.0,100,73.300003,77.099998,74.099998
20160806220000,270.0,268.200012,99.333338,100,70.099998,100,72.800003,77.099998,74.099998
20160806221500,270.0,264.600006,98.000002,100,79.5,100,72.699997,77.099998,74.099998
20160806223000,270.0,268.200012,99.333338,100,81.099998,100,72.900002,77.099998,74.099998
20160806224500,270.0,268.200012,99.333338,100,82.599998,100,73.199997,77.099998,74.099998
20160806230000,270.0,264.600006,98.000002,100,97.199997,100,73.599998,77.099998,74.099998
20160806231500,270.0,268.200012,99.333338,100,88.099998,100,74.0,77.099998,74.099998
20160806233000,270.0,271.799988,100.666662,100,84.400002,100,74.300003,77.099998,74.099998
20160806234500,270.0,274.799988,101.777773,100,60.0,0,74.099998,77.099998,74.099998
20160807000000,270.0,274.799988,101.777773,100,60.0,100,73.199997,77.099998,74.099998
20160807001500,270.0,268.200012,99.333338,100,72.699997,100,72.699997,77.099998,74.099998
20160807003000,270.0,271.799988,100.666662,100,85.699997,100,72.699997,77.099998,74.099998
20160807004500,270.0,268.200012,99.333338,100,83.800003,100,72.900002,77.099998,74.099998
20160807010000,270.0,271.799988,100.666662,100,83.800003,100,73.300003,77.099998,74.099998
20160807011500,270.0,271.799988,100.666662,100,83.800003,100,73.599998,77.099998,74.099998
20160807013000,270.0,268.200012,99.333338,100,94.099998,100,73.900002,77.099998,74.099998
20160807014500,270.0,268.200012,99.333338,100,90.0,100,74.300003,77.099998,74.099998
20160807020000,270.0,271.799988,100.666662,100,60.400002,0,74.199997,77.099998,74.099998
20160807021500,270.0,271.799988,100.666662,100,59.5,100,73.199997,77.099998,74.099998
20160807023000,270.0,271.799988,100.666662,100,76.900002,100,72.699997,77.099998,74.099998
20160807024500,270.0,268.200012,99.333338,100,80.699997,100,72.699997,77.099998,74.099998
20160807030000,270.0,268.200012,99.333338,100,82.599998,100,72.800003,77.099998,74.099998
20160807031500,270.0,268.200012,99.333338,100,98.5,100,73.199997,77.099998,74.099998
20160807033000,270.0,268.200012,99.333338,100,87.5,100,73.699997,77.099998,74.099998
20160807034500,270.0,268.200012,99.333338,100,84.400002,100,74.0,77.099998,74.099998
20160807040000,270.0,264.600006,98.000002,100,99.0,100,74.199997,77.099998,74.099998
20160807041500,270.0,271.799988,100.666662,100,63.200001,0,74.300003,77.099998,74.099998
20160807043000,270.0,268.200012,99.333338,100,58.700001,100,73.300003,77.099998,74.099998
20160807044500,270.0,268.200012,99.333338,100,73.900002,100,72.699997,77.099998,74.099998
20160807050000,270.0,268.200012,99.333338,100,82.099998,100,72.599998,77.099998,74.099998
20160807051500,270.0,264.600006,98.000002,100,83.199997,100,72.800003,77.099998,74.099998
20160807053000,270.0,264.600006,98.000002,100,86.900002,100,73.099998,77.099998,74.099998
20160807054500,270.0,264.600006,98.000002,100,91.900002,100,73.599998,77.099998,74.099998
20160807060000,270.0,264.600006,98.000002,100,85.0,100,74.0,77.099998,74.099998
20160807061500,270.0,260.399994,96.444442,100,99.0,100,74.199997,77.099998,74.099998
20160807063000,270.0,268.200012,99.333338,100,63.5,0,74.300003,77.099998,74.099998
20160807064500,270.0,271.799988,100.666662,100,59.099998,100,73.300003,77.099998,74.099998
20160807070000,270.0,268.200012,99.333338,100,70.400002,100,72.699997,77.099998,74.099998
20160807071500,270.0,268.200012,99.333338,100,89.800003,100,72.900002,77.099998,74.099998
20160807073000,270.0,260.399994,96.444442,100,87.5,100,73.099998,77.099998,74.099998
20160807074500,270.0,264.600006,98.000002,100,93.300003,100,73.300003,77.099998,74.099998
20160807080000,270.0,260.399994,96.444442,100,85.0,100,73.699997,77.099998,74.099998
20160807081500,270.0,268.200012,99.333338,100,65.199997,100,74.099998,77.099998,74.099998
20160807083000,270.0,264.600006,98.000002,100,61.099998,100,73.199997,77.099998,74.099998
20160807084500,270.0,260.399994,96.444442,100,72.199997,100,72.699997,77.099998,74.099998
20160807090000,270.0,260.399994,96.444442,100,80.199997,100,72.699997,77.099998,74.099998
20160807091500,270.0,253.199997,93.777777,100,82.5,100,72.900002,77.099998,74.099998
20160807093000,270.0,257.399994,95.333331,100,83.800003,100,73.400002,77.099998,74.099998
20160807094500,270.0,257.399994,95.333331,100,84.900002,100,73.699997,77.099998,74.099998
20160807100000,270.0,260.399994,96.444442,100,59.599998,100,73.800003,77.099998,74.099998
20160807101500,270.0,260.399994,96.444442,100,61.900002,100,73.0,77.099998,74.099998
20160807103000,270.0,257.399994,95.333331,100,72.400002,100,72.800003,77.099998,74.099998
20160807104500,270.0,257.399994,95.333331,100,92.199997,100,72.900002,77.099998,74.099998
20160807110000,270.0,260.399994,96.444442,100,82.800003,100,73.199997,77.099998,74.099998
20160807111500,270.0,241.800003,89.555557,100,80.199997,100,73.400002,77.099998,74.099998
20160807113000,270.0,241.800003,89.555557,100,76.400002,100,73.599998,77.099998,74.099998
20160807114500,270.0,237.600006,88.000002,100,95.900002,100,73.900002,77.099998,74.099998
20160807120000,270.0,237.600006,88.000002,100,99.300003,100,74.199997,77.099998,74.099998
20160807121500,270.0,241.800003,89.555557,100,59.599998,0,74.0,77.099998,74.099998
20160807123000,270.0,246.0,91.111111,100,59.599998,100,73.300003,77.099998,74.099998
20160807124500,270.0,241.800003,89.555557,100,71.0,100,72.800003,77.099998,74.099998
20160807130000,270.0,237.600006,88.000002,100,79.599998,100,72.800003,77.099998,74.099998
20160807131500,270.0,241.800003,89.555557,100,82.099998,100,73.099998,77.099998,74.099998
20160807133000,270.0,241.800003,89.555557,100,83.800003,100,73.5,77.099998,74.099998
20160807134500,270.0,246.0,91.111111,100,59.599998,0,73.0,69.5,66.5
20160807140000,270.0,246.0,91.111111,100,59.599998,0,72.5,69.5,66.5
20160807141500,270.0,246.0,91.111111,100,58.799999,0,71.900002,69.5,66.5
20160807143000,270.0,249.600006,92.444447,100,58.799999,0,71.599998,69.5,66.5
20160807144500,270.0,249.600006,92.444447,100,58.799999,0,70.900002,69.5,66.5
20160807150000,270.0,249.600006,92.444447,100,58.799999,0,70.900002,69.5,66.5
20160807151500,270.0,249.600006,92.444447,100,58.799999,0,70.5,69.5,66.5
20160807153000,270.0,249.600006,92.444447,100,58.799999,0,70.300003,69.5,66.5
20160807154500,270.0,249.600006,92.444447,100,58.799999,0,70.199997,69.5,66.5
20160807160000,270.0,249.600006,92.444447,100,58.799999,0,70.0,69.5,66.5
20160807161500,270.0,249.600006,92.444447,100,58.0,0,69.699997,69.5,66.5
20160807163000,270.0,249.600006,92.444447,100,55.099998,0,69.599998,69.5,66.5
20160807164500,270.0,260.399994,96.444442,100,53.900002,0,69.199997,69.5,66.5
20160807170000,270.0,260.399994,96.444442,100,53.900002,0,68.800003,69.5,66.5
20160807171500,270.0,264.600006,98.000002,100,53.099998,0,68.400002,69.5,66.5
20160807173000,270.0,282.0,104.444444,98,53.099998,0,68.099998,69.5,66.5
20160807174500,270.0,274.799988,101.777773,73,51.900002,0,67.699997,69.5,66.5
20160807180000,270.0,274.799988,101.777773,73,51.900002,0,67.400002,69.5,66.5
20160807181500,270.0,271.799988,100.666662,73,51.900002,0,67.099998,69.5,66.5
20160807183000,270.0,271.799988,100.666662,73,51.900002,0,66.800003,69.5,66.5
20160807184500,270.0,268.200012,99.333338,73,51.900002,0,66.5,69.5,66.5
20160807190000,270.0,271.799988,100.666662,73,51.900002,0,66.400002,69.5,66.5
20160807191500,270.0,274.799988,101.777773,73,51.900002,100,66.199997,69.5,66.5
20160807193000,270.0,271.799988,100.666662,73,54.900002,100,65.0,69.5,66.5
20160807194500,270.0,271.799988,100.666662,73,62.799999,100,66.199997,69.5,66.5
20160807200000,270.0,268.200012,99.333338,74,55.599998,100,66.400002,69.5,66.5
20160807201500,270.0,264.600006,98.000002,74,54.700001,100,66.5,69.5,66.5
20160807203000,270.0,268.200012,99.333338,74,54.700001,100,66.400002,69.5,66.5
20160807204500,270.0,264.600006,98.000002,74,55.599998,100,66.400002,69.5,66.5
20160807210000,270.0,274.799988,101.777773,74,54.299999,100,66.300003,69.5,66.5
20160807211500,270.0,274.799988,101.777773,74,55.5,100,66.199997,69.5,66.5
20160807213000,270.0,274.799988,101.777773,74,54.700001,100,66.099998,69.5,66.5
20160807214500,270.0,274.799988,101.777773,74,60.700001,100,66.099998,69.5,66.5
20160807220000,270.0,274.799988,101.777773,74,59.200001,100,66.199997,69.5,66.5
20160807221500,270.0,274.799988,101.777773,74,62.400002,100,66.400002,69.5,66.5
20160807223000,270.0,274.799988,101.777773,74,59.599998,100,66.5,69.5,66.5
20160807224500,270.0,274.799988,101.777773,74,59.599998,100,66.599998,69.5,66.5
20160807230000,270.0,274.799988,101.777773,73,61.200001,100,66.599998,69.5,66.5
20160807231500,270.0,274.799988,101.777773,73,58.799999,100,66.699997,69.5,66.5
20160807233000,270.0,274.799988,101.777773,73,61.5,100,66.699997,69.5,66.5
20160807234500,270.0,271.799988,100.666662,73,86.599998,100,67.300003,82.0,76.0
20160808000000,270.0,274.799988,101.777773,73,81.599998,100,68.099998,77.400002,74.400002
20160808001500,270.0,274.799988,101.777773,73,91.400002,100,68.800003,77.400002,74.400002
20160808003000,270.0,271.799988,100.666662,73,80.699997,100,69.800003,77.400002,74.400002
20160808004500,270.0,274.799988,101.777773,73,94.599998,100,70.300003,77.400002,74.400002
20160808010000,270.0,274.799988,101.777773,73,79.699997,100,70.900002,77.400002,74.400002
20160808011500,270.0,274.799988,101.777773,72,88.199997,100,71.400002,77.400002,74.400002
20160808013000,270.0,271.799988,100.666662,72,79.900002,100,73.199997,80.099998,76.0
20160808014500,270.0,271.799988,100.666662,72,88.199997,100,74.800003,80.099998,76.0
20160808020000,270.0,271.799988,100.666662,72,80.199997,100,74.099998,80.099998,76.0
20160808021500,270.0,271.799988,100.666662,72,90.599998,100,75.0,80.099998,76.0
20160808023000,270.0,271.799988,100.666662,72,80.199997,100,74.199997,80.099998,76.0
20160808024500,270.0,271.799988,100.666662,72,94.400002,100,74.800003,80.199997,76.0
20160808030000,270.0,271.799988,100.666662,72,79.699997,100,74.300003,80.199997,76.0
20160808031500,270.0,271.799988,100.666662,72,87.599998,100,75.0,80.199997,76.0
20160808033000,270.0,274.799988,101.777773,72,81.900002,100,74.199997,80.199997,76.0
20160808034500,270.0,271.799988,100.666662,72,81.900002,100,74.800003,80.199997,76.0
20160808040000,270.0,268.200012,99.333338,72,90.0,100,74.599998,80.199997,76.0
20160808041500,270.0,271.799988,100.666662,72,80.199997,100,74.199997,80.199997,76.0
20160808043000,270.0,271.799988,100.666662,72,94.199997,100,74.5,80.199997,76.0
20160808044500,270.0,271.799988,100.666662,72,79.699997,100,74.099998,80.199997,76.0
20160808050000,270.0,271.799988,100.666662,72,90.199997,100,74.800003,80.199997,76.0
20160808051500,270.0,271.799988,100.666662,72,79.699997,100,74.099998,80.199997,76.0
20160808053000,270.0,271.799988,100.666662,72,87.5,100,74.5,80.199997,76.0
20160808054500,270.0,268.200012,99.333338,72,81.5,100,74.0,80.199997,76.0
20160808060000,270.0,271.799988,100.666662,72,81.5,100,74.300003,80.199997,76.0
20160808061500,270.0,274.799988,101.777773,72,79.699997,100,74.0,80.199997,76.0
20160808063000,270.0,278.399994,103.111109,68,89.800003,100,74.199997,80.199997,76.0
20160808064500,270.0,274.799988,101.777773,68,84.099998,100,74.0,80.199997,76.0
20160808070000,270.0,274.799988,101.777773,68,80.699997,100,74.400002,80.199997,76.0
20160808071500,270.0,268.200012,99.333338,68,86.0,100,74.300003,80.199997,76.0
20160808073000,270.0,264.600006,98.000002,68,84.599998,100,74.800003,80.199997,76.0
20160808074500,270.0,260.399994,96.444442,68,79.699997,100,74.5,80.199997,76.0
20160808080000,270.0,260.399994,96.444442,69,94.699997,100,74.699997,80.199997,76.0
20160808081500,270.0,260.399994,96.444442,70,82.099998,100,74.699997,80.199997,76.0
20160808083000,270.0,260.399994,96.444442,72,80.300003,100,74.599998,80.199997,76.0
20160808084500,270.0,264.600006,98.000002,72,80.300003,100,74.5,80.199997,76.0
20160808090000,270.0,264.600006,98.000002,66,61.900002,0,73.400002,71.300003,68.300003
20160808091500,270.0,271.799988,100.666662,66,60.0,0,72.599998,71.400002,68.400002
20160808093000,270.0,257.399994,95.333331,69,63.599998,0,71.400002,71.300003,68.300003
20160808094500,270.0,271.799988,100.666662,70,59.799999,0,70.699997,70.300003,67.300003
20160808100000,270.0,260.399994,96.444442,74,58.0,0,69.099998,70.800003,67.800003
20160808101500,270.0,271.799988,100.666662,74,57.200001,0,69.599998,70.800003,67.800003
20160808103000,270.0,278.399994,103.111109,73,57.900002,0,69.5,70.400002,67.400002
20160808104500,270.0,282.0,104.444444,71,57.900002,0,69.199997,71.300003,68.300003
20160808110000,270.0,264.600006,98.000002,70,57.900002,100,67.800003,71.300003,68.300003
20160808111500,270.0,268.200012,99.333338,70,59.900002,100,68.099998,71.300003,68.300003
20160808113000,270.0,264.600006,98.000002,70,58.5,0,68.800003,71.300003,68.300003
20160808114500,270.0,264.600006,98.000002,70,58.5,0,68.800003,71.300003,68.300003
20160808120000,270.0,278.399994,103.111109,57,58.5,0,68.900002,71.300003,68.300003
20160808121500,270.0,268.200012,99.333338,57,58.5,0,68.800003,71.300003,68.300003
20160808123000,270.0,278.399994,103.111109,56,58.5,0,68.699997,71.300003,68.300003
20160808124500,270.0,274.799988,101.777773,55,57.900002,0,68.699997,71.300003,68.300003
20160808130000,270.0,271.799988,100.666662,55,57.900002,0,68.699997,71.300003,68.300003
20160808131500,270.0,274.799988,101.777773,55,57.200001,100,68.400002,71.300003,68.300003
20160808133000,270.0,264.600006,98.000002,55,57.200001,100,68.599998,71.300003,68.300003
20160808134500,270.0,260.399994,96.444442,55,61.099998,100,67.199997,71.300003,68.300003
20160808140000,270.0,264.600006,98.000002,56,65.5,100,68.0,71.300003,68.300003
20160808141500,270.0,264.600006,98.000002,57,66.800003,100,68.300003,71.300003,68.300003
20160808143000,270.0,264.600006,98.000002,57,62.599998,100,67.800003,71.300003,68.300003
20160808144500,270.0,264.600006,98.000002,57,63.599998,100,67.800003,71.300003,68.300003
20160808150000,270.0,264.600006,98.000002,57,63.599998,100,67.800003,71.300003,68.300003
20160808151500,270.0,264.600006,98.000002,57,68.5,100,68.099998,71.300003,68.300003
20160808153000,270.0,268.200012,99.333338,57,59.900002,100,67.5,71.300003,68.300003
20160808154500,270.0,264.600006,98.000002,57,64.400002,100,67.599998,71.300003,68.300003
20160808160000,270.0,271.799988,100.666662,57,69.699997,100,68.099998,71.300003,68.300003
20160808161500,270.0,271.799988,100.666662,57,67.699997,100,68.300003,71.300003,68.300003
20160808163000,270.0,271.799988,100.666662,57,64.400002,100,68.099998,71.300003,68.300003
20160808164500,270.0,271.799988,100.666662,57,68.800003,100,68.099998,71.300003,68.300003
20160808170000,270.0,268.200012,99.333338,57,64.800003,100,68.300003,71.300003,68.300003
20160808171500,270.0,264.600006,98.000002,57,58.900002,0,68.699997,71.300003,68.300003
20160808173000,270.0,274.799988,101.777773,57,58.900002,0,68.900002,71.300003,68.300003
20160808174500,270.0,274.799988,101.777773,57,58.0,0,68.900002,71.300003,68.300003
20160808180000,270.0,260.399994,96.444442,57,58.0,0,68.800003,71.300003,68.300003
20160808181500,270.0,264.600006,98.000002,57,58.0,0,68.800003,71.300003,68.300003
20160808183000,270.0,264.600006,98.000002,57,58.0,0,68.800003,71.300003,68.300003
20160808184500,270.0,264.600006,98.000002,57,58.0,0,68.599998,71.300003,68.300003
20160808190000,270.0,264.600006,98.000002,57,58.0,0,68.400002,71.300003,68.300003
20160808191500,270.0,268.200012,99.333338,57,58.0,0,68.400002,71.300003,68.300003
20160808193000,270.0,264.600006,98.000002,57,58.0,0,68.300003,71.300003,68.300003
20160808194500,270.0,260.399994,96.444442,57,58.0,0,68.199997,71.300003,68.300003
20160808200000,270.0,268.200012,99.333338,57,58.0,0,68.199997,71.300003,68.300003
20160808201500,270.0,274.799988,101.777773,57,58.0,0,68.099998,71.099998,68.099998
20160808203000,270.0,278.399994,103.111109,56,58.0,0,68.099998,71.300003,68.300003
20160808204500,270.0,274.799988,101.777773,56,58.0,100,68.0,71.300003,68.300003
20160808210000,270.0,274.799988,101.777773,56,58.0,100,67.900002,71.300003,68.300003
20160808211500,270.0,271.799988,100.666662,56,58.0,100,67.900002,71.300003,68.300003
20160808213000,270.0,271.799988,100.666662,56,59.5,100,67.900002,71.300003,68.300003
20160808214500,270.0,268.200012,99.333338,56,59.5,100,68.099998,71.300003,68.300003
20160808220000,270.0,268.200012,99.333338,56,58.400002,100,68.099998,71.199997,68.199997
20160808221500,270.0,268.200012,99.333338,56,58.400002,100,68.099998,71.300003,68.300003
20160808223000,270.0,268.200012,99.333338,56,58.400002,100,68.099998,71.300003,68.300003
20160808224500,270.0,264.600006,98.000002,56,58.400002,0,68.099998,70.800003,67.800003
20160808230000,270.0,268.200012,99.333338,56,58.400002,0,68.099998,70.900002,67.900002
20160808231500,270.0,264.600006,98.000002,56,58.400002,0,68.099998,71.300003,68.300003
20160808233000,270.0,264.600006,98.000002,56,57.700001,100,67.900002,71.300003,68.300003
20160808234500,270.0,268.200012,99.333338,56,57.700001,100,67.900002,70.900002,67.900002
20160809000000,270.0,268.200012,99.333338,56,57.700001,100,67.900002,71.300003,68.300003
20160809001500,270.0,268.200012,99.333338,56,59.099998,100,67.900002,71.300003,68.300003
20160809003000,270.0,268.200012,99.333338,56,59.099998,100,67.900002,71.300003,68.300003
20160809004500,270.0,268.200012,99.333338,56,60.299999,100,67.900002,71.300003,68.300003
20160809010000,270.0,268.200012,99.333338,56,60.299999,100,68.0,71.300003,68.300003
20160809011500,270.0,264.600006,98.000002,56,60.299999,100,68.099998,71.300003,68.300003
20160809013000,270.0,268.200012,99.333338,56,59.200001,100,68.099998,71.300003,68.300003
20160809014500,270.0,274.799988,101.777773,56,59.900002,100,68.099998,71.300003,68.300003
20160809020000,270.0,274.799988,101.777773,56,59.900002,100,68.0,70.900002,67.900002
20160809021500,270.0,274.799988,101.777773,55,59.900002,100,68.0,71.300003,68.300003
20160809023000,270.0,274.799988,101.777773,55,59.900002,100,68.0,71.300003,68.300003
20160809024500,270.0,271.799988,100.666662,55,60.799999,100,68.0,71.300003,68.300003
20160809030000,270.0,271.799988,100.666662,55,60.0,100,68.099998,70.900002,67.900002
20160809031500,270.0,271.799988,100.666662,55,58.799999,100,68.099998,71.300003,68.300003
20160809033000,270.0,271.799988,100.666662,55,58.0,100,68.0,70.900002,67.900002
20160809034500,270.0,271.799988,100.666662,55,58.0,100,67.900002,71.300003,68.300003
20160809040000,270.0,271.799988,100.666662,55,58.799999,100,67.900002,71.300003,68.300003
20160809041500,270.0,271.799988,100.666662,55,58.799999,100,67.900002,71.300003,68.300003
20160809043000,270.0,274.799988,101.777773,55,58.799999,100,67.900002,71.300003,68.300003
20160809044500,270.0,271.799988,100.666662,55,58.799999,100,67.900002,71.300003,68.300003
20160809050000,270.0,268.200012,99.333338,55,60.299999,100,67.900002,71.300003,68.300003
20160809051500,270.0,271.799988,100.666662,55,60.299999,100,67.900002,71.300003,68.300003
20160809053000,270.0,271.799988,100.666662,55,60.299999,100,68.0,71.300003,68.300003
20160809054500,270.0,271.799988,100.666662,55,60.299999,100,68.099998,71.300003,68.300003
20160809060000,270.0,271.799988,100.666662,55,61.900002,100,68.099998,71.300003,68.300003
20160809061500,270.0,274.799988,101.777773,55,60.799999,100,68.099998,71.300003,68.300003
20160809063000,270.0,271.799988,100.666662,55,60.799999,100,68.199997,71.300003,68.300003
20160809064500,270.0,271.799988,100.666662,55,60.799999,100,68.199997,71.300003,68.300003
20160809070000,270.0,271.799988,100.666662,55,60.799999,100,68.199997,71.300003,68.300003
20160809071500,270.0,271.799988,100.666662,55,61.900002,100,68.199997,71.300003,68.300003
20160809073000,270.0,274.799988,101.777773,55,61.099998,100,68.199997,71.300003,68.300003
20160809074500,270.0,274.799988,101.777773,55,61.099998,100,68.199997,71.300003,68.300003
20160809080000,270.0,271.799988,100.666662,55,61.099998,100,68.199997,71.300003,68.300003
20160809081500,270.0,278.399994,103.111109,55,61.099998,100,68.199997,71.300003,68.300003
20160809083000,270.0,274.799988,101.777773,55,61.099998,100,68.199997,71.300003,68.300003
20160809084500,270.0,271.799988,100.666662,55,61.099998,100,68.199997,71.300003,68.300003
20160809090000,270.0,268.200012,99.333338,55,61.099998,100,68.199997,71.300003,68.300003
20160809091500,270.0,264.600006,98.000002,55,68.699997,100,67.699997,71.300003,68.300003
20160809093000,270.0,260.399994,96.444442,55,71.599998,100,68.599998,71.300003,68.300003
20160809094500,270.0,264.600006,98.000002,56,58.700001,100,67.599998,71.300003,68.300003
20160809100000,270.0,264.600006,98.000002,56,60.299999,100,67.400002,71.300003,68.300003
20160809101500,270.0,268.200012,99.333338,56,63.200001,100,67.699997,71.300003,68.300003
20160809103000,270.0,268.200012,99.333338,56,67.300003,100,68.099998,71.300003,68.300003
20160809104500,270.0,268.200012,99.333338,56,64.900002,100,68.099998,71.300003,68.300003
20160809110000,270.0,268.200012,99.333338,56,70.099998,100,68.099998,71.300003,68.300003
20160809111500,270.0,264.600006,98.000002,56,70.099998,100,68.5,71.300003,68.300003
20160809113000,270.0,264.600006,98.000002,56,59.400002,100,67.400002,71.300003,68.300003
20160809114500,270.0,264.600006,98.000002,56,64.400002,100,67.599998,71.300003,68.300003
20160809120000,270.0,268.200012,99.333338,56,71.0,100,67.900002,71.300003,68.300003
20160809121500,270.0,264.600006,98.000002,56,72.400002,100,68.5,71.300003,68.300003
20160809123000,270.0,268.200012,99.333338,56,59.5,100,67.300003,71.300003,68.300003
20160809124500,270.0,264.600006,98.000002,56,64.400002,100,67.599998,71.300003,68.300003
20160809130000,270.0,264.600006,98.000002,56,67.699997,100,68.099998,71.300003,68.300003
20160809131500,270.0,264.600006,98.000002,56,67.699997,100,68.5,71.300003,68.300003
20160809133000,270.0,268.200012,99.333338,56,66.300003,100,68.400002,71.300003,68.300003
20160809134500,270.0,260.399994,96.444442,56,64.900002,100,68.199997,71.300003,68.300003
20160809140000,270.0,264.600006,98.000002,56,63.599998,100,68.099998,71.300003,68.300003
20160809141500,270.0,264.600006,98.000002,56,69.400002,100,68.0,71.300003,68.300003
20160809143000,270.0,264.600006,98.000002,56,59.599998,100,67.800003,71.300003,68.300003
20160809144500,270.0,271.799988,100.666662,56,62.400002,100,67.400002,71.300003,68.300003
20160809150000,270.0,264.600006,98.000002,56,64.900002,100,67.900002,71.300003,68.300003
20160809151500,270.0,264.600006,98.000002,56,67.599998,100,67.900002,71.300003,68.300003
20160809153000,270.0,264.600006,98.000002,56,65.300003,100,68.099998,71.300003,68.300003
20160809154500,270.0,264.600006,98.000002,56,65.300003,100,68.300003,71.300003,68.300003
20160809160000,270.0,264.600006,98.000002,56,65.300003,100,68.400002,71.300003,68.300003
20160809161500,270.0,268.200012,99.333338,56,59.200001,100,67.599998,71.300003,68.300003
20160809163000,270.0,264.600006,98.000002,56,60.700001,100,67.400002,71.300003,68.300003
20160809164500,270.0,264.600006,98.000002,56,63.200001,100,67.699997,71.0,68.0
20160809170000,270.0,268.200012,99.333338,56,63.200001,100,67.800003,70.900002,67.900002
20160809171500,270.0,264.600006,98.000002,56,63.200001,100,67.699997,70.900002,67.900002
20160809173000,270.0,268.200012,99.333338,57,63.200001,100,67.800003,70.900002,67.900002
20160809174500,270.0,264.600006,98.000002,57,63.200001,100,67.800003,70.900002,67.900002
20160809180000,270.0,264.600006,98.000002,57,63.200001,100,67.800003,71.0,68.0
20160809181500,270.0,268.200012,99.333338,57,63.200001,100,67.800003,70.900002,67.900002
20160809183000,270.0,264.600006,98.000002,57,63.200001,100,67.800003,70.900002,67.900002
20160809184500,270.0,268.200012,99.333338,57,63.200001,100,67.800003,70.900002,67.900002
20160809190000,270.0,268.200012,99.333338,57,65.300003,100,67.800003,70.900002,67.900002
20160809191500,270.0,271.799988,100.666662,57,65.300003,100,67.900002,70.900002,67.900002
20160809193000,270.0,271.799988,100.666662,57,65.300003,100,68.199997,71.300003,68.300003
20160809194500,270.0,271.799988,100.666662,57,64.599998,100,68.199997,71.300003,68.300003
20160809200000,270.0,268.200012,99.333338,57,58.400002,100,67.400002,70.800003,67.800003
20160809201500,270.0,264.600006,98.000002,58,59.900002,100,67.099998,70.900002,67.900002
20160809203000,270.0,260.399994,96.444442,58,59.900002,100,67.199997,70.800003,67.800003
20160809204500,270.0,271.799988,100.666662,58,70.099998,100,68.199997,71.300003,68.300003
20160809210000,270.0,271.799988,100.666662,58,58.0,0,68.599998,71.300003,68.300003
20160809211500,270.0,271.799988,100.666662,58,58.0,0,68.599998,71.300003,68.300003
20160809213000,270.0,271.799988,100.666662,58,58.0,0,68.800003,71.300003,68.300003
20160809214500,270.0,268.200012,99.333338,58,58.0,0,68.699997,71.300003,68.300003
20160809220000,270.0,268.200012,99.333338,58,58.0,0,68.599998,71.300003,68.300003
20160809221500,270.0,268.200012,99.333338,58,58.0,0,68.599998,71.300003,68.300003
20160809223000,270.0,268.200012,99.333338,58,58.0,0,68.400002,71.300003,68.300003
20160809224500,270.0,271.799988,100.666662,58,58.0,0,68.400002,71.300003,68.300003
20160809230000,270.0,274.799988,101.777773,58,58.0,0,68.199997,71.300003,68.300003
20160809231500,270.0,268.200012,99.333338,58,58.0,0,68.099998,70.900002,67.900002
20160809233000,270.0,271.799988,100.666662,58,58.0,0,67.900002,70.800003,67.800003
20160809234500,270.0,278.399994,103.111109,58,58.0,0,68.0,71.0,68.0
20160810000000,270.0,274.799988,101.777773,56,58.0,0,68.199997,71.300003,68.300003
20160810001500,270.0,274.799988,101.777773,56,58.0,0,68.300003,71.300003,68.300003
20160810003000,270.0,274.799988,101.777773,56,58.0,0,68.400002,71.300003,68.300003
20160810004500,270.0,274.799988,101.777773,55,58.0,0,68.300003,71.300003,68.300003
20160810010000,270.0,268.200012,99.333338,55,58.0,0,68.400002,71.300003,68.300003
20160810011500,270.0,264.600006,98.000002,55,58.0,0,68.5,71.300003,68.300003
20160810013000,270.0,264.600006,98.000002,55,58.0,0,68.599998,70.900002,67.900002
20160810014500,270.0,264.600006,98.000002,55,58.0,0,68.599998,71.300003,68.300003
20160810020000,270.0,271.799988,100.666662,55,58.0,0,68.699997,71.300003,68.300003
20160810021500,270.0,274.799988,101.777773,55,58.0,0,68.599998,71.300003,68.300003
20160810023000,270.0,274.799988,101.777773,55,58.0,0,68.599998,71.300003,68.300003
20160810024500,270.0,274.799988,101.777773,55,58.0,0,68.400002,71.300003,68.300003
20160810030000,270.0,274.799988,101.777773,55,58.0,0,68.199997,71.300003,68.300003
20160810031500,270.0,278.399994,103.111109,55,58.0,0,68.099998,71.300003,68.300003
20160810033000,270.0,278.399994,103.111109,55,58.0,0,68.099998,71.199997,68.199997
20160810034500,270.0,278.399994,103.111109,55,58.0,0,67.900002,71.099998,68.099998
20160810040000,270.0,271.799988,100.666662,54,58.0,100,67.900002,71.199997,68.199997
20160810041500,270.0,274.799988,101.777773,54,58.0,100,67.900002,71.099998,68.099998
20160810054500,270.0,278.399994,103.111109,67,57.200001,0,68.199997,70.900002,67.900002
20160810060000,270.0,260.399994,96.444442,67,57.200001,0,68.0,70.900002,67.900002
20160810061500,270.0,268.200012,99.333338,67,57.200001,0,67.900002,68.0,63.0
20160810063000,270.0,264.600006,98.000002,69,58.299999,0,67.800003,68.0,63.099998
20160810064500,270.0,268.200012,99.333338,69,58.299999,0,67.800003,68.0,63.0
20160810070000,270.0,278.399994,103.111109,69,57.599998,0,67.800003,68.0,63.0
20160810071500,270.0,274.799988,101.777773,69,57.599998,0,67.699997,68.0,63.0
20160810073000,270.0,274.799988,101.777773,69,57.599998,0,67.599998,68.0,63.0
20160810074500,270.0,274.799988,101.777773,69,57.599998,0,67.5,68.0,63.0
20160810080000,270.0,274.799988,101.777773,69,57.599998,0,67.400002,68.0,63.099998
20160810081500,270.0,274.799988,101.777773,69,57.599998,0,67.300003,68.0,63.0
20160810083000,270.0,271.799988,100.666662,69,57.599998,0,67.300003,68.0,63.0
20160810084500,270.0,274.799988,101.777773,69,57.599998,0,67.199997,68.0,63.0
20160810090000,270.0,271.799988,100.666662,69,57.599998,0,67.199997,68.0,63.0
20160810091500,270.0,278.399994,103.111109,68,57.599998,0,67.199997,68.0,63.0
20160810093000,270.0,274.799988,101.777773,67,57.599998,0,67.099998,68.0,63.099998
20160810094500,270.0,274.799988,101.777773,67,57.599998,0,67.099998,68.0,63.099998
20160810100000,270.0,268.200012,99.333338,67,57.599998,0,66.400002,68.0,63.099998
20160810101500,270.0,274.799988,101.777773,67,57.599998,0,67.5,68.0,63.099998
20160810103000,270.0,271.799988,100.666662,67,57.599998,0,67.5,68.0,63.099998
20160810104500,270.0,274.799988,101.777773,67,57.599998,0,68.0,68.0,63.099998
20160810110000,270.0,274.799988,101.777773,67,56.700001,0,68.099998,68.0,63.099998
20160810111500,270.0,274.799988,101.777773,67,57.5,0,68.099998,68.0,63.0
20160810113000,270.0,271.799988,100.666662,66,57.5,0,68.199997,68.0,62.400002
20160810114500,270.0,271.799988,100.666662,66,57.5,0,68.099998,68.0,62.400002
20160810120000,270.0,268.200012,99.333338,66,57.5,0,68.199997,68.0,62.400002
20160810121500,270.0,264.600006,98.000002,66,57.5,0,68.300003,68.0,62.400002
20160810123000,270.0,260.399994,96.444442,66,57.5,0,68.400002,68.0,62.400002
20160810124500,270.0,264.600006,98.000002,67,57.5,0,68.5,68.0,62.400002
20160810130000,270.0,264.600006,98.000002,67,57.5,0,68.900002,68.0,62.400002
20160810131500,270.0,264.600006,98.000002,68,57.5,0,69.099998,68.0,62.400002
20160810133000,270.0,260.399994,96.444442,68,57.5,0,69.199997,68.0,62.400002
20160810134500,270.0,264.600006,98.000002,68,56.799999,0,68.800003,68.0,62.400002
20160810140000,270.0,268.200012,99.333338,68,57.5,0,68.400002,68.0,62.400002
20160810141500,270.0,268.200012,99.333338,68,57.5,0,68.199997,68.0,62.400002
20160810143000,270.0,271.799988,100.666662,68,57.5,0,67.900002,68.0,62.400002
20160810144500,270.0,264.600006,98.000002,68,57.5,0,68.0,68.0,62.400002
20160810150000,270.0,264.600006,98.000002,68,57.5,0,68.099998,68.0,62.400002
20160810151500,270.0,268.200012,99.333338,69,57.5,0,68.099998,68.0,62.400002
20160810153000,270.0,264.600006,98.000002,69,57.5,0,68.099998,68.0,62.400002
20160810154500,270.0,264.600006,98.000002,69,57.5,0,68.0,68.0,62.400002
20160810160000,270.0,264.600006,98.000002,69,57.5,0,68.099998,68.0,62.400002
20160810161500,270.0,264.600006,98.000002,69,57.5,0,68.199997,68.0,62.400002
20160810163000,270.0,268.200012,99.333338,69,57.5,0,67.800003,68.0,62.400002
20160810164500,270.0,268.200012,99.333338,69,57.5,0,67.800003,68.0,62.400002
20160810170000,270.0,268.200012,99.333338,69,57.5,0,67.599998,68.0,62.400002
20160810171500,270.0,274.799988,101.777773,69,57.5,0,67.400002,68.0,62.400002
20160810173000,270.0,274.799988,101.777773,69,57.5,0,67.300003,68.0,62.400002
20160810174500,270.0,271.799988,100.666662,69,57.5,0,67.099998,68.0,62.400002
20160810180000,270.0,271.799988,100.666662,69,57.5,0,67.400002,68.0,62.400002
20160810181500,270.0,271.799988,100.666662,69,57.5,0,67.699997,68.0,62.400002
20160810183000,270.0,274.799988,101.777773,69,57.5,0,67.699997,68.0,62.400002
20160810184500,270.0,271.799988,100.666662,68,57.5,0,66.900002,68.0,62.400002
20160810190000,270.0,274.799988,101.777773,67,57.5,0,67.599998,68.0,62.400002
20160810191500,270.0,278.399994,103.111109,67,57.5,0,67.599998,68.0,62.400002
20160810193000,270.0,274.799988,101.777773,67,57.5,0,67.400002,68.0,62.400002
20160810194500,270.0,278.399994,103.111109,66,57.5,0,67.300003,68.0,62.400002
20160810200000,270.0,274.799988,101.777773,66,57.5,0,67.300003,68.0,62.400002
20160810201500,270.0,274.799988,101.777773,66,56.799999,0,67.199997,68.0,62.400002
20160810203000,270.0,271.799988,100.666662,66,56.799999,0,67.099998,68.0,62.400002
20160810204500,270.0,271.799988,100.666662,66,56.799999,0,67.099998,68.0,62.400002
20160810210000,270.0,268.200012,99.333338,66,56.799999,0,67.099998,68.0,62.400002
20160810211500,270.0,271.799988,100.666662,66,56.799999,0,67.099998,68.0,62.400002
20160810213000,270.0,268.200012,99.333338,66,57.5,0,67.099998,68.0,62.400002
20160810214500,270.0,268.200012,99.333338,66,57.5,0,66.300003,68.0,62.400002
20160810220000,270.0,271.799988,100.666662,66,57.5,0,67.400002,68.0,62.400002
20160810221500,270.0,264.600006,98.000002,66,57.5,0,68.0,68.0,59.799999
20160810223000,270.0,268.200012,99.333338,66,57.5,0,68.199997,68.0,53.0
20160810224500,270.0,268.200012,99.333338,66,57.5,0,68.300003,68.0,53.0
20160810230000,270.0,264.600006,98.000002,66,86.400002,100,68.699997,74.0,71.0
20160810231500,270.0,268.200012,99.333338,66,99.5,100,69.5,74.0,71.0
20160810233000,270.0,268.200012,99.333338,66,88.699997,100,70.400002,74.0,71.0
20160810234500,270.0,264.600006,98.000002,66,86.800003,100,71.0,74.0,71.0
20160811000000,270.0,271.799988,100.666662,66,57.700001,0,70.900002,74.0,71.0
20160811001500,270.0,268.200012,99.333338,66,57.700001,100,70.400002,74.0,71.0
20160811003000,270.0,268.200012,99.333338,66,64.0,100,69.900002,74.0,71.0
20160811004500,270.0,268.200012,99.333338,66,76.800003,100,69.800003,74.0,71.0
20160811010000,270.0,271.799988,100.666662,66,76.800003,100,70.0,74.0,71.0
20160811011500,270.0,271.799988,100.666662,66,85.199997,100,70.400002,74.0,71.0
20160811013000,270.0,274.799988,101.777773,66,78.300003,100,70.699997,74.0,71.0
20160811014500,270.0,274.799988,101.777773,66,86.300003,100,71.0,74.0,71.0
20160811020000,270.0,271.799988,100.666662,66,61.799999,0,71.199997,74.0,71.0
20160811021500,270.0,271.799988,100.666662,66,57.900002,100,70.599998,74.0,71.0
20160811023000,270.0,271.799988,100.666662,66,65.300003,100,70.099998,74.0,71.0
20160811024500,270.0,271.799988,100.666662,66,72.800003,100,70.0,74.0,71.0
20160811030000,270.0,274.799988,101.777773,66,75.400002,100,70.099998,74.0,71.0
20160811031500,270.0,274.799988,101.777773,66,78.800003,100,70.300003,74.0,71.0
20160811033000,270.0,271.799988,100.666662,66,80.099998,100,70.699997,74.0,71.0
20160811034500,270.0,271.799988,100.666662,66,77.199997,100,70.900002,74.0,71.0
20160811040000,270.0,274.799988,101.777773,66,81.599998,100,71.199997,74.0,71.0
20160811041500,270.0,274.799988,101.777773,66,59.200001,0,71.0,74.0,71.0
20160811043000,270.0,274.799988,101.777773,66,57.900002,100,70.5,74.0,71.0
20160811044500,270.0,274.799988,101.777773,66,60.299999,100,70.0,74.0,71.0
20160811050000,270.0,274.799988,101.777773,66,70.300003,100,69.900002,74.0,71.0
20160811051500,270.0,271.799988,100.666662,66,79.699997,100,70.0,74.0,71.0
20160811053000,270.0,268.200012,99.333338,66,78.300003,100,70.400002,74.0,71.0
20160811054500,270.0,268.200012,99.333338,66,78.300003,100,70.699997,74.0,71.0
20160811060000,270.0,264.600006,98.000002,66,80.5,100,71.0,74.0,71.0
20160811061500,270.0,268.200012,99.333338,66,84.099998,100,71.300003,74.0,71.0
20160811063000,270.0,260.399994,96.444442,67,58.0,0,70.800003,74.0,71.0
20160811064500,270.0,271.799988,100.666662,67,58.0,100,70.300003,74.0,71.0
20160811070000,270.0,260.399994,96.444442,70,66.199997,100,70.0,74.0,71.0
20160811071500,270.0,264.600006,98.000002,70,70.599998,100,69.900002,74.0,71.0
20160811073000,270.0,268.200012,99.333338,70,75.400002,100,70.099998,74.0,71.0
20160811074500,270.0,274.799988,101.777773,70,76.800003,100,70.300003,74.0,71.0
20160811080000,270.0,274.799988,101.777773,70,58.0,0,70.0,68.400002,65.400002
20160811081500,270.0,274.799988,101.777773,69,58.0,0,69.599998,68.400002,65.400002
20160811083000,270.0,274.799988,101.777773,68,58.0,0,69.0,68.400002,65.400002
20160811084500,270.0,274.799988,101.777773,68,58.0,0,68.699997,68.400002,65.400002
20160811090000,270.0,274.799988,101.777773,68,58.0,0,68.699997,68.400002,65.400002
20160811091500,270.0,268.200012,99.333338,68,58.0,0,68.5,68.400002,65.400002
20160811093000,270.0,264.600006,98.000002,70,58.0,0,68.400002,68.400002,65.400002
20160811094500,270.0,264.600006,98.000002,70,58.0,0,68.199997,68.400002,65.400002
20160811100000,270.0,264.600006,98.000002,70,58.0,0,68.099998,68.400002,65.400002
20160811101500,270.0,268.200012,99.333338,71,58.0,0,67.900002,68.400002,65.400002
20160811103000,270.0,278.399994,103.111109,67,58.0,0,67.800003,68.400002,65.400002
20160811104500,270.0,271.799988,100.666662,67,58.0,0,66.800003,68.400002,65.400002
20160811110000,270.0,268.200012,99.333338,67,58.0,0,66.099998,68.400002,65.400002
20160811111500,270.0,268.200012,99.333338,67,58.0,0,66.0,68.400002,65.400002
20160811113000,270.0,268.200012,99.333338,67,58.0,0,66.900002,68.400002,65.400002
20160811114500,270.0,264.600006,98.000002,67,70.400002,100,67.300003,71.300003,68.300003
20160811120000,270.0,264.600006,98.000002,67,73.400002,100,67.900002,71.300003,68.300003
20160811121500,270.0,268.200012,99.333338,67,77.0,100,68.699997,71.400002,68.400002
20160811123000,270.0,271.799988,100.666662,67,58.0,0,68.699997,71.400002,68.400002
20160811124500,270.0,278.399994,103.111109,67,57.200001,100,68.300003,71.400002,68.400002
20160811130000,270.0,271.799988,100.666662,67,57.200001,100,68.099998,71.400002,68.400002
20160811131500,270.0,274.799988,101.777773,67,57.200001,100,67.900002,71.400002,68.400002
20160811133000,270.0,271.799988,100.666662,67,59.5,100,67.699997,71.400002,68.400002
20160811134500,270.0,271.799988,100.666662,67,64.900002,100,67.900002,71.400002,68.400002
20160811140000,270.0,268.200012,99.333338,67,65.800003,100,68.199997,71.400002,68.400002
20160811141500,270.0,271.799988,100.666662,67,68.199997,100,68.599998,71.400002,68.400002
20160811143000,270.0,271.799988,100.666662,67,57.200001,0,68.599998,71.400002,68.400002
20160811144500,270.0,271.799988,100.666662,67,57.200001,0,68.400002,71.400002,68.400002
20160811150000,270.0,264.600006,98.000002,67,59.099998,100,67.300003,71.400002,68.400002
20160811151500,270.0,271.799988,100.666662,67,59.099998,100,68.099998,71.400002,68.400002
20160811153000,270.0,268.200012,99.333338,67,59.099998,100,68.199997,71.400002,68.400002
20160811154500,270.0,268.200012,99.333338,67,59.099998,100,68.199997,71.400002,68.400002
20160811160000,270.0,264.600006,98.000002,67,59.099998,100,68.300003,71.400002,68.400002
20160811161500,270.0,268.200012,99.333338,68,59.099998,100,68.300003,71.400002,68.400002
20160811163000,270.0,264.600006,98.000002,69,59.099998,100,68.300003,71.400002,68.400002
20160811164500,270.0,268.200012,99.333338,69,59.099998,100,68.199997,71.400002,68.400002
20160811170000,270.0,264.600006,98.000002,69,59.099998,100,68.099998,71.400002,68.400002
20160811171500,270.0,268.200012,99.333338,69,59.099998,100,68.300003,71.400002,68.400002
20160811173000,270.0,260.399994,96.444442,72,59.099998,100,68.400002,71.400002,68.400002
20160811174500,270.0,268.200012,99.333338,73,59.099998,100,68.300003,71.400002,68.400002
20160811180000,270.0,268.200012,99.333338,73,59.099998,100,68.099998,71.400002,68.400002
20160811181500,270.0,268.200012,99.333338,73,59.099998,100,68.099998,71.400002,68.400002
20160811183000,270.0,271.799988,100.666662,73,59.099998,100,68.0,71.400002,68.400002
20160811184500,270.0,268.200012,99.333338,73,63.599998,100,68.0,71.400002,68.400002
20160811190000,270.0,271.799988,100.666662,73,63.599998,100,68.199997,71.400002,68.400002
20160811191500,270.0,264.600006,98.000002,73,62.799999,100,68.300003,71.400002,68.400002
20160811193000,270.0,268.200012,99.333338,73,62.799999,100,68.300003,71.400002,68.400002
20160811194500,270.0,274.799988,101.777773,73,62.799999,100,68.400002,71.400002,68.400002
20160811200000,270.0,274.799988,101.777773,71,62.799999,100,68.400002,71.400002,68.400002
20160811201500,270.0,274.799988,101.777773,69,62.799999,100,68.300003,71.400002,68.400002
20160811203000,270.0,278.399994,103.111109,69,62.799999,100,68.300003,71.400002,68.400002
20160811204500,270.0,274.799988,101.777773,69,64.900002,100,68.400002,71.400002,68.400002
20160811210000,270.0,274.799988,101.777773,69,64.900002,100,68.300003,71.400002,68.400002
20160811211500,270.0,274.799988,101.777773,69,64.900002,100,68.300003,71.400002,68.400002
20160811213000,270.0,274.799988,101.777773,69,64.0,100,68.400002,71.400002,68.400002
20160811214500,270.0,264.600006,98.000002,69,62.799999,100,68.400002,71.400002,68.400002
20160811220000,270.0,260.399994,96.444442,69,62.799999,100,68.400002,71.400002,68.400002
20160811221500,270.0,264.600006,98.000002,69,62.799999,100,68.400002,71.400002,68.400002
20160811223000,270.0,268.200012,99.333338,69,62.799999,100,68.400002,71.400002,68.400002
20160811224500,270.0,264.600006,98.000002,69,62.799999,100,68.400002,71.400002,68.400002
20160811230000,270.0,268.200012,99.333338,69,62.799999,100,68.400002,71.400002,68.400002
20160811231500,270.0,278.399994,103.111109,69,62.0,100,68.400002,71.400002,68.400002
20160811233000,270.0,278.399994,103.111109,69,62.0,100,68.400002,71.400002,68.400002
20160811234500,270.0,274.799988,101.777773,69,62.0,100,68.300003,71.400002,68.400002
20160812000000,270.0,274.799988,101.777773,69,62.0,100,68.300003,71.400002,68.400002
20160812001500,270.0,260.399994,96.444442,70,62.0,100,68.300003,71.400002,68.400002
20160812003000,270.0,264.600006,98.000002,70,62.0,100,68.300003,71.400002,68.400002
20160812004500,270.0,264.600006,98.000002,70,63.099998,100,68.300003,71.400002,68.400002
20160812010000,270.0,264.600006,98.000002,70,65.300003,100,68.400002,71.400002,68.400002
20160812011500,270.0,264.600006,98.000002,70,65.300003,100,68.400002,71.400002,68.400002
20160812013000,270.0,268.200012,99.333338,70,63.599998,100,68.400002,71.400002,68.400002
20160812014500,270.0,271.799988,100.666662,70,62.700001,100,68.400002,71.400002,68.400002
20160812020000,270.0,274.799988,101.777773,70,62.0,100,68.400002,71.400002,68.400002
20160812021500,270.0,274.799988,101.777773,70,62.0,100,68.300003,71.400002,68.400002
20160812023000,270.0,278.399994,103.111109,69,62.0,100,68.300003,71.400002,68.400002
20160812024500,270.0,278.399994,103.111109,69,63.599998,100,68.300003,71.400002,68.400002
20160812030000,270.0,271.799988,100.666662,69,62.400002,100,68.300003,71.400002,68.400002
20160812031500,270.0,274.799988,101.777773,69,62.400002,100,68.300003,71.400002,68.400002
20160812033000,270.0,271.799988,100.666662,69,64.599998,100,68.300003,71.400002,68.400002
20160812034500,270.0,274.799988,101.777773,69,64.599998,100,68.199997,71.400002,68.400002
20160812040000,270.0,271.799988,100.666662,69,64.599998,100,68.199997,71.400002,68.400002
20160812041500,270.0,274.799988,101.777773,69,62.799999,100,68.199997,71.400002,68.400002
20160812043000,270.0,274.799988,101.777773,69,62.799999,100,68.199997,71.400002,68.400002
20160812044500,270.0,274.799988,101.777773,69,62.799999,100,68.199997,71.400002,68.400002
20160812050000,270.0,274.799988,101.777773,69,64.0,100,68.199997,71.400002,68.400002
20160812051500,270.0,274.799988,101.777773,69,62.799999,100,68.199997,71.400002,68.400002
20160812053000,270.0,278.399994,103.111109,69,63.599998,100,68.099998,71.400002,68.400002
20160812054500,270.0,278.399994,103.111109,69,62.799999,100,68.099998,71.400002,68.400002
20160812060000,270.0,278.399994,103.111109,69,66.199997,100,68.199997,71.400002,68.400002
20160812061500,270.0,274.799988,101.777773,68,65.400002,100,68.199997,71.400002,68.400002
20160812063000,270.0,274.799988,101.777773,68,64.400002,100,68.199997,71.400002,68.400002
20160812064500,270.0,268.200012,99.333338,68,64.400002,100,68.300003,71.400002,68.400002
20160812070000,270.0,274.799988,101.777773,68,67.199997,100,68.300003,71.400002,68.400002
20160812071500,270.0,274.799988,101.777773,68,64.0,100,68.300003,71.400002,68.400002
20160812073000,270.0,278.399994,103.111109,68,65.800003,100,68.400002,71.400002,68.400002
20160812074500,270.0,271.799988,100.666662,68,65.800003,100,68.099998,71.400002,68.400002
20160812080000,270.0,271.799988,100.666662,68,63.599998,100,68.199997,71.400002,68.400002
