PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160812081500,270.0,271.799988,100.666662,67,65.800003,100,68.199997,71.400002,68.400002
20160812083000,270.0,274.799988,101.777773,67,64.400002,100,68.199997,71.400002,68.400002
20160812084500,270.0,271.799988,100.666662,66,66.199997,100,68.199997,71.400002,68.400002
20160812090000,270.0,264.600006,98.000002,67,64.900002,100,68.199997,71.400002,68.400002
20160812091500,270.0,271.799988,100.666662,67,63.599998,100,68.199997,71.400002,68.400002
20160812093000,270.0,271.799988,100.666662,67,67.699997,100,68.099998,71.400002,68.400002
20160812094500,270.0,274.799988,101.777773,67,63.900002,100,68.099998,71.400002,68.400002
20160812100000,270.0,264.600006,98.000002,67,66.699997,100,68.099998,71.400002,68.400002
20160812101500,270.0,264.600006,98.000002,69,66.699997,100,68.099998,71.400002,68.400002
20160812103000,270.0,264.600006,98.000002,69,64.900002,100,68.199997,71.400002,68.400002
20160812104500,270.0,264.600006,98.000002,69,68.300003,100,68.199997,71.400002,68.400002
20160812110000,270.0,268.200012,99.333338,70,65.300003,100,68.300003,71.400002,68.400002
20160812111500,270.0,268.200012,99.333338,70,69.699997,100,68.300003,71.400002,68.400002
20160812113000,270.0,274.799988,101.777773,70,65.800003,100,68.300003,71.400002,68.400002
20160812114500,270.0,274.799988,101.777773,70,68.199997,100,68.300003,71.400002,68.400002
20160812120000,270.0,274.799988,101.777773,70,64.800003,100,68.300003,71.400002,68.400002
20160812121500,270.0,271.799988,100.666662,68,67.800003,100,68.300003,71.400002,68.400002
20160812123000,270.0,268.200012,99.333338,68,65.300003,100,68.300003,71.400002,68.400002
20160812124500,270.0,268.200012,99.333338,68,68.199997,100,68.599998,71.400002,68.400002
20160812130000,270.0,271.799988,100.666662,68,58.200001,0,68.599998,71.400002,68.400002
20160812131500,270.0,271.799988,100.666662,68,58.200001,0,68.5,71.400002,68.400002
20160812133000,270.0,274.799988,101.777773,68,58.200001,0,68.400002,71.400002,68.400002
20160812134500,270.0,268.200012,99.333338,68,58.200001,0,68.300003,71.400002,68.400002
20160812140000,270.0,268.200012,99.333338,68,58.200001,100,68.099998,71.400002,68.400002
20160812141500,270.0,268.200012,99.333338,68,58.900002,100,67.800003,71.400002,68.400002
20160812143000,270.0,264.600006,98.000002,69,59.900002,100,67.599998,71.400002,68.400002
20160812144500,270.0,257.399994,95.333331,69,66.800003,100,67.599998,71.400002,68.400002
20160812150000,270.0,278.399994,103.111109,70,69.699997,100,67.900002,71.400002,68.400002
20160812151500,270.0,260.399994,96.444442,69,73.5,100,68.099998,71.400002,68.400002
20160812153000,270.0,278.399994,103.111109,68,68.199997,100,68.300003,71.400002,68.400002
20160812154500,270.0,278.399994,103.111109,68,72.5,100,68.5,71.400002,68.400002
20160812160000,270.0,268.200012,99.333338,67,59.099998,0,68.599998,71.400002,68.400002
20160812161500,270.0,274.799988,101.777773,66,57.5,0,68.300003,71.400002,68.400002
20160812163000,270.0,271.799988,100.666662,66,57.5,100,67.900002,71.400002,68.400002
20160812164500,270.0,264.600006,98.000002,68,58.700001,100,67.699997,71.400002,68.400002
20160812170000,270.0,268.200012,99.333338,69,60.700001,100,67.599998,71.400002,68.400002
20160812171500,270.0,278.399994,103.111109,69,65.800003,100,67.699997,71.400002,68.400002
20160812173000,270.0,271.799988,100.666662,66,70.599998,100,67.900002,71.400002,68.400002
20160812174500,270.0,268.200012,99.333338,66,71.5,100,68.099998,71.400002,68.400002
20160812180000,270.0,271.799988,100.666662,66,67.699997,100,68.300003,71.400002,68.400002
20160812181500,270.0,274.799988,101.777773,66,70.599998,100,68.599998,71.400002,68.400002
20160812183000,270.0,274.799988,101.777773,66,70.599998,100,68.599998,71.400002,68.400002
20160812184500,270.0,274.799988,101.777773,66,57.200001,0,68.400002,71.400002,68.400002
20160812190000,270.0,274.799988,101.777773,66,57.200001,100,68.099998,71.400002,68.400002
20160812191500,270.0,271.799988,100.666662,66,58.400002,100,67.699997,71.400002,68.400002
20160812193000,270.0,271.799988,100.666662,66,60.700001,100,67.599998,71.400002,68.400002
20160812194500,270.0,271.799988,100.666662,66,70.599998,100,67.699997,71.400002,68.400002
20160812200000,270.0,268.200012,99.333338,66,68.199997,100,67.900002,71.400002,68.400002
20160812201500,270.0,271.799988,100.666662,66,70.199997,100,68.099998,71.400002,68.400002
20160812203000,270.0,264.600006,98.000002,66,70.199997,100,68.300003,71.400002,68.400002
20160812204500,270.0,264.600006,98.000002,66,68.699997,100,68.5,71.400002,68.400002
20160812210000,270.0,264.600006,98.000002,66,74.0,100,68.599998,71.400002,68.400002
20160812211500,270.0,278.399994,103.111109,66,58.0,0,68.400002,71.400002,68.400002
20160812213000,270.0,274.799988,101.777773,65,58.0,100,68.099998,71.400002,68.400002
20160812214500,270.0,274.799988,101.777773,65,58.0,100,67.800003,71.400002,68.400002
20160812220000,270.0,264.600006,98.000002,66,60.400002,100,67.599998,71.400002,68.400002
20160812221500,270.0,264.600006,98.000002,66,68.699997,100,67.699997,71.400002,68.400002
20160812223000,270.0,264.600006,98.000002,66,72.400002,100,67.900002,71.400002,68.400002
20160812224500,270.0,271.799988,100.666662,66,68.199997,100,68.099998,71.400002,68.400002
20160812230000,270.0,268.200012,99.333338,66,72.5,100,68.199997,71.400002,68.400002
20160812231500,270.0,268.200012,99.333338,66,68.099998,100,68.400002,71.400002,68.400002
20160812233000,270.0,274.799988,101.777773,66,69.199997,100,68.599998,71.400002,68.400002
20160812234500,270.0,274.799988,101.777773,65,71.5,100,68.599998,71.400002,68.400002
20160813000000,270.0,268.200012,99.333338,65,58.0,0,68.400002,71.400002,68.400002
20160813001500,270.0,278.399994,103.111109,65,58.0,100,68.099998,71.400002,68.400002
20160813003000,270.0,274.799988,101.777773,65,58.0,100,67.800003,71.400002,68.400002
20160813004500,270.0,268.200012,99.333338,65,60.700001,100,67.599998,71.400002,68.400002
20160813010000,270.0,271.799988,100.666662,65,69.599998,100,67.699997,71.400002,68.400002
20160813011500,270.0,264.600006,98.000002,68,67.699997,100,67.900002,71.400002,68.400002
20160813013000,270.0,260.399994,96.444442,68,72.400002,100,68.099998,71.400002,68.400002
20160813014500,270.0,274.799988,101.777773,68,68.199997,100,68.300003,71.400002,68.400002
20160813020000,270.0,271.799988,100.666662,67,66.800003,100,68.400002,71.400002,68.400002
20160813021500,270.0,264.600006,98.000002,67,70.300003,100,68.599998,71.400002,68.400002
20160813023000,270.0,271.799988,100.666662,67,70.300003,100,68.599998,71.400002,68.400002
20160813024500,270.0,271.799988,100.666662,67,57.900002,0,68.400002,71.400002,68.400002
20160813030000,270.0,271.799988,100.666662,67,57.900002,100,68.099998,71.400002,68.400002
20160813031500,270.0,271.799988,100.666662,67,58.700001,100,67.699997,71.400002,68.400002
20160813033000,270.0,274.799988,101.777773,67,60.599998,100,67.599998,71.400002,68.400002
20160813034500,270.0,274.799988,101.777773,66,69.099998,100,67.599998,71.400002,68.400002
20160813040000,270.0,257.399994,95.333331,66,69.099998,100,67.800003,71.400002,68.400002
20160813041500,270.0,264.600006,98.000002,67,73.5,100,68.099998,71.400002,68.400002
20160813043000,270.0,264.600006,98.000002,67,71.400002,100,68.300003,71.400002,68.400002
20160813044500,270.0,264.600006,98.000002,67,69.699997,100,68.599998,71.400002,68.400002
20160813050000,270.0,264.600006,98.000002,67,58.400002,0,68.599998,71.400002,68.400002
20160813051500,270.0,264.600006,98.000002,67,58.400002,0,68.199997,71.400002,68.400002
20160813053000,270.0,264.600006,98.000002,67,58.400002,100,67.900002,71.400002,68.400002
20160813054500,270.0,268.200012,99.333338,67,59.5,100,67.699997,71.400002,68.400002
20160813060000,270.0,264.600006,98.000002,67,66.300003,100,67.599998,71.400002,68.400002
20160813061500,270.0,264.600006,98.000002,67,67.699997,100,67.699997,71.400002,68.400002
20160813063000,270.0,264.600006,98.000002,67,67.699997,100,67.900002,71.400002,68.400002
20160813064500,270.0,268.200012,99.333338,68,67.699997,100,68.099998,71.400002,68.400002
20160813070000,270.0,268.200012,99.333338,68,67.699997,100,68.300003,71.400002,68.400002
20160813071500,270.0,268.200012,99.333338,68,74.400002,100,68.5,71.400002,68.400002
20160813073000,270.0,268.200012,99.333338,68,72.0,100,68.599998,71.400002,68.400002
20160813074500,270.0,268.200012,99.333338,68,59.599998,0,68.599998,71.400002,68.400002
20160813080000,270.0,268.200012,99.333338,68,58.299999,0,68.300003,71.400002,68.400002
20160813081500,270.0,268.200012,99.333338,68,58.299999,100,67.900002,71.400002,68.400002
20160813083000,270.0,268.200012,99.333338,68,59.099998,100,67.699997,71.400002,68.400002
20160813084500,270.0,264.600006,98.000002,68,64.599998,100,67.599998,71.400002,68.400002
20160813090000,270.0,268.200012,99.333338,68,72.900002,100,67.699997,71.400002,68.400002
20160813091500,270.0,264.600006,98.000002,68,72.900002,100,67.900002,71.400002,68.400002
20160813093000,270.0,264.600006,98.000002,68,69.199997,100,68.199997,71.400002,68.400002
20160813094500,270.0,271.799988,100.666662,64,69.199997,100,68.400002,71.400002,68.400002
20160813100000,270.0,271.799988,100.666662,64,68.199997,100,68.599998,71.400002,68.400002
20160813101500,270.0,268.200012,99.333338,64,58.400002,0,68.599998,71.400002,68.400002
20160813103000,270.0,271.799988,100.666662,64,57.5,0,68.400002,71.400002,68.400002
20160813104500,270.0,271.799988,100.666662,64,58.200001,100,68.0,71.400002,68.400002
20160813110000,270.0,268.200012,99.333338,64,58.200001,100,68.099998,71.400002,68.400002
20160813111500,270.0,268.200012,99.333338,64,58.200001,100,68.099998,71.400002,68.400002
20160813113000,270.0,260.399994,96.444442,66,58.200001,100,68.099998,71.400002,68.400002
20160813114500,270.0,268.200012,99.333338,68,58.200001,100,68.099998,71.400002,68.400002
20160813120000,270.0,264.600006,98.000002,68,58.200001,100,68.099998,71.400002,68.400002
20160813121500,270.0,260.399994,96.444442,68,58.200001,100,68.199997,71.400002,68.400002
20160813123000,270.0,260.399994,96.444442,68,63.599998,100,67.400002,71.400002,68.400002
20160813124500,270.0,264.600006,98.000002,68,66.300003,100,67.800003,71.400002,68.400002
20160813130000,270.0,268.200012,99.333338,69,67.599998,100,67.900002,71.400002,68.400002
20160813131500,270.0,268.200012,99.333338,69,70.099998,100,68.099998,71.400002,68.400002
20160813133000,270.0,264.600006,98.000002,69,68.699997,100,68.300003,71.400002,68.400002
20160813134500,270.0,264.600006,98.000002,69,66.300003,100,68.199997,71.400002,68.400002
20160813140000,270.0,268.200012,99.333338,69,68.099998,100,68.300003,71.400002,68.400002
20160813141500,270.0,264.600006,98.000002,69,71.5,100,68.400002,71.400002,68.400002
20160813143000,270.0,264.600006,98.000002,69,59.200001,100,67.900002,71.400002,68.400002
20160813144500,270.0,268.200012,99.333338,69,64.900002,100,67.599998,71.400002,68.400002
20160813150000,270.0,268.200012,99.333338,69,64.900002,100,67.800003,71.400002,68.400002
20160813151500,270.0,264.600006,98.000002,69,64.900002,100,68.099998,71.400002,68.400002
20160813153000,270.0,271.799988,100.666662,69,70.099998,100,68.199997,71.400002,68.400002
20160813154500,270.0,274.799988,101.777773,69,70.099998,100,68.199997,71.400002,68.400002
20160813160000,270.0,271.799988,100.666662,69,65.800003,100,68.199997,71.400002,68.400002
20160813161500,270.0,274.799988,101.777773,67,65.800003,100,68.099998,71.400002,68.400002
20160813163000,270.0,278.399994,103.111109,66,64.900002,100,68.099998,71.400002,68.400002
20160813164500,270.0,274.799988,101.777773,65,64.900002,100,68.199997,71.400002,68.400002
20160813170000,270.0,274.799988,101.777773,65,64.900002,100,68.599998,71.400002,68.400002
20160813171500,270.0,271.799988,100.666662,65,58.400002,0,68.599998,71.400002,68.400002
20160813173000,270.0,274.799988,101.777773,65,57.5,100,68.400002,71.400002,68.400002
20160813174500,270.0,271.799988,100.666662,64,58.400002,100,68.199997,71.400002,68.400002
20160813180000,270.0,271.799988,100.666662,64,59.099998,100,68.199997,71.400002,68.400002
20160813181500,270.0,274.799988,101.777773,64,59.099998,100,68.099998,71.400002,68.400002
20160813183000,270.0,268.200012,99.333338,64,59.099998,100,67.900002,71.400002,68.400002
20160813184500,270.0,274.799988,101.777773,64,59.099998,100,67.900002,71.400002,68.400002
20160813190000,270.0,274.799988,101.777773,64,59.099998,100,67.900002,71.400002,68.400002
20160813191500,270.0,271.799988,100.666662,64,62.799999,100,67.900002,71.400002,68.400002
20160813193000,270.0,271.799988,100.666662,64,74.0,100,68.099998,71.400002,68.400002
20160813194500,270.0,271.799988,100.666662,64,72.0,100,68.5,71.400002,68.400002
20160813200000,270.0,264.600006,98.000002,64,61.200001,0,68.300003,71.400002,68.400002
20160813201500,270.0,260.399994,96.444442,65,63.599998,100,67.400002,71.400002,68.400002
20160813203000,270.0,260.399994,96.444442,65,64.400002,100,67.900002,71.400002,68.400002
20160813204500,270.0,268.200012,99.333338,65,64.400002,100,67.900002,71.400002,68.400002
20160813210000,270.0,268.200012,99.333338,67,64.400002,100,68.199997,71.400002,68.400002
20160813211500,270.0,274.799988,101.777773,67,64.400002,100,68.199997,71.400002,68.400002
20160813213000,270.0,274.799988,101.777773,67,68.099998,100,68.199997,71.400002,68.400002
20160813214500,270.0,271.799988,100.666662,67,61.200001,0,68.699997,71.400002,68.400002
20160813220000,270.0,274.799988,101.777773,67,57.200001,0,68.699997,71.400002,68.400002
20160813221500,270.0,271.799988,100.666662,66,57.200001,0,68.699997,71.400002,68.400002
20160813223000,270.0,271.799988,100.666662,66,57.200001,0,68.5,71.400002,68.400002
20160813224500,270.0,278.399994,103.111109,66,57.900002,0,68.400002,71.400002,68.400002
20160813230000,270.0,274.799988,101.777773,66,57.900002,0,68.300003,71.400002,68.400002
20160813231500,270.0,274.799988,101.777773,66,57.900002,0,68.199997,71.400002,68.400002
20160813233000,270.0,274.799988,101.777773,66,57.200001,0,68.199997,71.400002,68.400002
20160813234500,270.0,274.799988,101.777773,66,57.900002,100,68.099998,71.400002,68.400002
20160814000000,270.0,274.799988,101.777773,66,57.900002,100,68.099998,71.400002,68.400002
20160814001500,270.0,274.799988,101.777773,66,58.700001,100,67.900002,71.400002,68.400002
20160814003000,270.0,260.399994,96.444442,67,59.599998,100,67.800003,71.400002,68.400002
20160814004500,270.0,260.399994,96.444442,68,59.599998,100,67.800003,71.400002,68.400002
20160814010000,270.0,264.600006,98.000002,68,68.400002,100,67.900002,71.400002,68.400002
20160814011500,270.0,264.600006,98.000002,68,69.300003,100,68.199997,71.400002,68.400002
20160814013000,270.0,268.200012,99.333338,68,67.699997,100,68.400002,71.400002,68.400002
20160814014500,270.0,271.799988,100.666662,68,65.800003,100,68.599998,71.400002,68.400002
20160814020000,270.0,274.799988,101.777773,65,58.799999,0,68.599998,71.400002,68.400002
20160814021500,270.0,260.399994,96.444442,65,58.0,0,68.300003,71.400002,68.400002
20160814023000,270.0,268.200012,99.333338,68,58.0,100,68.099998,71.400002,68.400002
20160814024500,270.0,271.799988,100.666662,68,58.0,100,67.800003,71.400002,68.400002
20160814030000,270.0,278.399994,103.111109,68,60.299999,100,67.699997,71.400002,68.400002
20160814031500,270.0,274.799988,101.777773,66,65.300003,100,67.699997,71.400002,68.400002
20160814033000,270.0,274.799988,101.777773,65,65.300003,100,67.900002,71.400002,68.400002
20160814034500,270.0,271.799988,100.666662,65,71.300003,100,68.199997,71.400002,68.400002
20160814040000,270.0,274.799988,101.777773,65,71.300003,100,68.400002,71.400002,68.400002
20160814041500,270.0,271.799988,100.666662,65,62.099998,0,68.699997,71.400002,68.400002
20160814043000,270.0,274.799988,101.777773,65,57.599998,0,68.400002,71.400002,68.400002
20160814044500,270.0,274.799988,101.777773,65,57.599998,0,68.199997,71.400002,68.400002
20160814050000,270.0,274.799988,101.777773,65,57.599998,100,67.900002,71.400002,68.400002
20160814051500,270.0,274.799988,101.777773,65,58.700001,100,67.699997,71.400002,68.400002
20160814053000,270.0,274.799988,101.777773,65,65.400002,100,67.699997,71.400002,68.400002
20160814054500,270.0,274.799988,101.777773,65,70.099998,100,67.900002,71.400002,68.400002
20160814060000,270.0,274.799988,101.777773,65,66.5,100,68.199997,71.400002,68.400002
20160814061500,270.0,271.799988,100.666662,65,68.199997,100,68.400002,71.400002,68.400002
20160814063000,270.0,274.799988,101.777773,65,66.300003,100,68.699997,71.400002,68.400002
20160814064500,270.0,274.799988,101.777773,65,57.599998,0,68.400002,71.400002,68.400002
20160814070000,270.0,271.799988,100.666662,64,57.599998,100,68.099998,71.400002,68.400002
20160814071500,270.0,271.799988,100.666662,64,57.599998,100,67.800003,71.400002,68.400002
20160814073000,270.0,271.799988,100.666662,64,59.200001,100,67.699997,71.400002,68.400002
20160814074500,270.0,271.799988,100.666662,64,65.099998,100,67.699997,71.400002,68.400002
20160814080000,270.0,271.799988,100.666662,64,65.800003,100,68.0,71.400002,68.400002
20160814081500,270.0,271.799988,100.666662,64,65.800003,100,68.300003,71.400002,68.400002
20160814083000,270.0,271.799988,100.666662,64,70.599998,100,68.5,71.400002,68.400002
20160814084500,270.0,274.799988,101.777773,65,59.200001,0,68.699997,71.400002,68.400002
20160814090000,270.0,257.399994,95.333331,66,57.599998,0,68.300003,71.400002,68.400002
20160814091500,270.0,268.200012,99.333338,68,58.599998,0,68.199997,71.400002,68.400002
20160814093000,270.0,264.600006,98.000002,68,57.599998,100,67.900002,71.400002,68.400002
20160814094500,270.0,264.600006,98.000002,68,59.5,100,67.699997,71.400002,68.400002
20160814100000,270.0,268.200012,99.333338,69,62.799999,100,68.0,71.400002,68.400002
20160814101500,270.0,268.200012,99.333338,68,64.0,100,68.199997,71.400002,68.400002
20160814103000,270.0,268.200012,99.333338,68,64.0,100,68.400002,71.400002,68.400002
20160814104500,270.0,268.200012,99.333338,68,64.0,100,68.599998,71.400002,68.400002
20160814110000,270.0,271.799988,100.666662,68,58.700001,0,68.599998,71.400002,68.400002
20160814111500,270.0,274.799988,101.777773,65,58.0,0,68.5,71.400002,68.400002
20160814113000,270.0,274.799988,101.777773,65,58.0,0,68.400002,71.400002,68.400002
20160814114500,270.0,278.399994,103.111109,65,58.0,0,68.300003,71.400002,68.400002
20160814120000,270.0,268.200012,99.333338,65,58.0,100,67.599998,71.400002,68.400002
20160814121500,270.0,268.200012,99.333338,65,68.599998,100,67.699997,71.400002,68.400002
20160814123000,270.0,268.200012,99.333338,65,65.300003,100,67.699997,71.400002,68.400002
20160814124500,270.0,268.200012,99.333338,66,70.5,100,68.199997,71.400002,68.400002
20160814130000,270.0,271.799988,100.666662,66,65.800003,100,68.199997,71.400002,68.400002
20160814131500,270.0,271.799988,100.666662,66,68.699997,100,68.400002,71.400002,68.400002
20160814133000,270.0,274.799988,101.777773,66,68.699997,100,68.5,71.400002,68.400002
20160814134500,270.0,271.799988,100.666662,66,59.5,100,67.400002,71.400002,68.400002
20160814140000,270.0,271.799988,100.666662,66,64.0,100,67.599998,71.400002,68.400002
20160814141500,270.0,271.799988,100.666662,66,67.699997,100,68.099998,71.400002,68.400002
20160814143000,270.0,271.799988,100.666662,66,67.699997,100,68.199997,71.400002,68.400002
20160814144500,270.0,271.799988,100.666662,66,66.800003,100,68.400002,71.400002,68.400002
20160814150000,270.0,274.799988,101.777773,66,64.900002,100,68.300003,71.400002,68.400002
20160814151500,270.0,274.799988,101.777773,66,68.099998,100,68.400002,71.400002,68.400002
20160814153000,270.0,274.799988,101.777773,66,66.300003,100,68.599998,71.400002,68.400002
20160814154500,270.0,274.799988,101.777773,66,65.300003,100,68.5,71.400002,68.400002
20160814160000,270.0,274.799988,101.777773,66,69.599998,100,68.599998,71.400002,68.400002
20160814161500,270.0,274.799988,101.777773,66,59.599998,0,68.199997,71.400002,68.400002
20160814163000,270.0,271.799988,100.666662,65,59.599998,100,67.400002,71.400002,68.400002
20160814164500,270.0,271.799988,100.666662,65,65.800003,100,67.800003,71.400002,68.400002
20160814170000,270.0,271.799988,100.666662,65,64.900002,100,68.400002,71.400002,68.400002
20160814171500,270.0,271.799988,100.666662,65,58.400002,0,68.900002,71.400002,68.400002
20160814173000,270.0,271.799988,100.666662,65,58.400002,0,69.199997,71.400002,68.400002
20160814174500,270.0,271.799988,100.666662,65,58.400002,0,69.300003,71.400002,68.400002
20160814180000,270.0,264.600006,98.000002,65,58.400002,0,69.300003,71.400002,68.400002
20160814181500,270.0,260.399994,96.444442,66,58.400002,0,69.300003,71.400002,68.400002
20160814183000,270.0,260.399994,96.444442,66,72.5,100,69.400002,76.699997,73.699997
20160814184500,270.0,264.600006,98.000002,66,99.599998,100,70.699997,76.699997,73.699997
20160814190000,270.0,264.600006,98.000002,66,86.199997,100,71.800003,76.699997,73.699997
20160814191500,270.0,264.600006,98.000002,66,99.400002,100,72.599998,76.699997,73.699997
20160814193000,270.0,264.600006,98.000002,66,86.900002,100,73.300003,76.699997,73.699997
20160814194500,270.0,268.200012,99.333338,66,58.400002,0,73.199997,73.599998,70.599998
20160814200000,270.0,268.200012,99.333338,66,57.599998,0,72.199997,73.599998,70.599998
20160814201500,270.0,264.600006,98.000002,66,57.599998,0,71.300003,73.599998,70.599998
20160814203000,270.0,264.600006,98.000002,66,57.599998,0,70.599998,73.599998,70.599998
20160814204500,270.0,264.600006,98.000002,67,57.599998,100,70.0,73.599998,70.599998
20160814210000,270.0,264.600006,98.000002,67,59.900002,100,69.699997,73.599998,70.599998
20160814211500,270.0,264.600006,98.000002,67,69.199997,100,69.699997,73.599998,70.599998
20160814213000,270.0,264.600006,98.000002,67,77.699997,100,69.900002,73.599998,70.599998
20160814214500,270.0,264.600006,98.000002,69,71.599998,100,70.300003,73.599998,70.599998
20160814220000,270.0,268.200012,99.333338,69,74.699997,100,70.599998,73.599998,70.599998
20160814221500,270.0,268.200012,99.333338,69,62.400002,0,70.900002,73.599998,70.599998
20160814223000,270.0,268.200012,99.333338,69,57.599998,0,70.599998,73.599998,70.599998
20160814224500,270.0,268.200012,99.333338,69,57.599998,100,70.199997,73.599998,70.599998
20160814230000,270.0,268.200012,99.333338,69,59.099998,100,69.800003,73.599998,70.599998
20160814231500,270.0,264.600006,98.000002,69,70.5,100,69.599998,73.599998,70.599998
20160814233000,270.0,268.200012,99.333338,69,73.300003,100,69.599998,73.599998,70.599998
20160814234500,270.0,268.200012,99.333338,69,74.699997,100,70.0,73.599998,70.599998
20160815000000,270.0,271.799988,100.666662,69,82.0,100,70.300003,73.599998,70.599998
20160815001500,270.0,268.200012,99.333338,69,74.0,100,70.699997,73.599998,70.599998
20160815003000,270.0,264.600006,98.000002,69,57.700001,0,70.699997,73.599998,70.599998
20160815004500,270.0,268.200012,99.333338,69,57.700001,100,70.199997,73.599998,70.599998
20160815010000,270.0,264.600006,98.000002,69,58.700001,100,69.699997,73.599998,70.599998
20160815011500,270.0,268.200012,99.333338,69,68.099998,100,69.599998,73.599998,70.599998
20160815013000,270.0,268.200012,99.333338,69,71.099998,100,69.699997,73.599998,70.599998
20160815014500,270.0,268.200012,99.333338,69,74.400002,100,70.099998,73.599998,70.599998
20160815020000,270.0,268.200012,99.333338,69,80.699997,100,70.300003,73.599998,70.599998
20160815021500,270.0,268.200012,99.333338,69,73.5,100,70.599998,73.599998,70.599998
20160815023000,270.0,268.200012,99.333338,69,71.900002,0,70.900002,73.599998,70.599998
20160815024500,270.0,268.200012,99.333338,69,57.900002,100,70.300003,73.599998,70.599998
20160815030000,270.0,271.799988,100.666662,69,59.900002,100,69.800003,73.599998,70.599998
20160815031500,270.0,268.200012,99.333338,69,68.199997,100,69.599998,73.599998,70.599998
20160815033000,270.0,268.200012,99.333338,69,76.199997,100,69.599998,73.599998,70.599998
20160815034500,270.0,271.799988,100.666662,69,74.400002,100,69.900002,73.599998,70.599998
20160815040000,270.0,268.200012,99.333338,69,81.599998,100,70.199997,73.599998,70.599998
20160815041500,270.0,268.200012,99.333338,69,74.400002,100,70.599998,73.599998,70.599998
20160815043000,270.0,268.200012,99.333338,69,76.099998,100,70.900002,73.599998,70.599998
20160815044500,270.0,268.200012,99.333338,69,57.900002,0,70.400002,73.599998,70.599998
20160815050000,270.0,268.200012,99.333338,69,59.0,100,69.900002,73.599998,70.599998
20160815051500,270.0,268.200012,99.333338,69,66.300003,100,69.599998,73.599998,70.599998
20160815053000,270.0,268.200012,99.333338,69,69.099998,100,69.599998,73.599998,70.599998
20160815054500,270.0,268.200012,99.333338,69,72.400002,100,69.800003,73.599998,70.599998
20160815060000,270.0,268.200012,99.333338,69,80.199997,100,70.300003,73.599998,70.599998
20160815061500,270.0,268.200012,99.333338,69,80.199997,100,70.699997,73.599998,70.599998
20160815063000,270.0,268.200012,99.333338,69,61.599998,0,70.900002,73.599998,70.599998
20160815064500,270.0,268.200012,99.333338,69,57.599998,0,70.400002,73.599998,70.599998
20160815070000,270.0,268.200012,99.333338,69,59.099998,100,69.900002,73.599998,70.599998
20160815071500,270.0,268.200012,99.333338,69,64.800003,100,69.599998,73.599998,70.599998
20160815073000,270.0,264.600006,98.000002,69,69.400002,100,69.599998,73.599998,70.599998
20160815074500,270.0,260.399994,96.444442,69,72.900002,100,69.800003,73.599998,70.599998
20160815080000,270.0,264.600006,98.000002,69,73.900002,100,70.199997,73.599998,70.599998
20160815081500,270.0,268.200012,99.333338,69,77.400002,100,70.5,73.599998,70.599998
20160815083000,270.0,271.799988,100.666662,69,61.599998,0,70.900002,73.599998,70.599998
20160815084500,270.0,268.200012,99.333338,69,58.200001,0,70.300003,73.599998,70.599998
20160815090000,270.0,271.799988,100.666662,69,58.200001,100,70.0,73.599998,70.599998
20160815091500,270.0,274.799988,101.777773,68,62.400002,100,69.699997,73.599998,70.599998
20160815093000,270.0,278.399994,103.111109,67,66.699997,100,69.699997,73.599998,70.599998
20160815094500,270.0,274.799988,101.777773,67,68.699997,100,70.0,73.599998,70.599998
20160815100000,270.0,282.0,104.444444,67,69.699997,100,70.199997,73.599998,70.599998
20160815101500,270.0,274.799988,101.777773,66,69.699997,100,70.400002,73.599998,70.599998
20160815103000,270.0,274.799988,101.777773,66,69.699997,100,70.699997,73.599998,70.599998
20160815104500,270.0,274.799988,101.777773,66,58.400002,0,70.400002,68.0,63.700001
20160815110000,270.0,271.799988,100.666662,66,58.400002,0,70.0,68.0,63.700001
20160815111500,270.0,260.399994,96.444442,66,58.400002,0,69.699997,68.0,63.700001
20160815113000,270.0,268.200012,99.333338,69,57.599998,0,69.300003,68.0,63.700001
20160815114500,270.0,274.799988,101.777773,69,57.599998,0,69.0,68.0,63.700001
20160815120000,270.0,278.399994,103.111109,68,57.599998,0,68.699997,68.0,63.700001
20160815121500,270.0,278.399994,103.111109,67,57.599998,0,68.400002,68.0,63.700001
20160815123000,270.0,271.799988,100.666662,67,56.799999,0,68.300003,68.0,63.700001
20160815124500,270.0,274.799988,101.777773,67,58.299999,0,68.199997,68.0,63.700001
20160815130000,270.0,274.799988,101.777773,67,57.599998,0,68.099998,68.0,63.700001
20160815131500,270.0,268.200012,99.333338,67,57.599998,0,68.099998,68.0,63.700001
20160815133000,270.0,260.399994,96.444442,67,57.599998,0,68.099998,68.0,63.700001
20160815134500,270.0,264.600006,98.000002,67,57.599998,0,67.900002,68.0,63.700001
20160815140000,270.0,264.600006,98.000002,68,57.599998,0,67.900002,68.0,63.700001
20160815141500,270.0,264.600006,98.000002,68,57.599998,0,67.900002,68.0,63.700001
20160815143000,270.0,264.600006,98.000002,68,58.299999,0,67.800003,68.0,63.700001
20160815144500,270.0,268.200012,99.333338,69,80.199997,100,68.599998,71.800003,68.800003
20160815150000,270.0,271.799988,100.666662,69,59.200001,0,69.099998,71.800003,68.800003
20160815151500,270.0,268.200012,99.333338,69,57.599998,0,68.900002,71.699997,68.699997
20160815153000,270.0,271.799988,100.666662,69,57.599998,0,68.699997,70.900002,67.900002
20160815154500,270.0,271.799988,100.666662,69,57.599998,0,68.400002,70.900002,67.900002
20160815160000,270.0,274.799988,101.777773,69,57.599998,0,68.099998,70.800003,67.800003
20160815161500,270.0,260.399994,96.444442,69,55.799999,0,67.900002,70.800003,67.800003
20160815163000,270.0,268.200012,99.333338,70,57.599998,0,67.699997,70.800003,67.800003
20160815164500,270.0,271.799988,100.666662,69,54.700001,0,67.599998,70.800003,67.800003
20160815170000,270.0,274.799988,101.777773,67,54.700001,100,67.300003,70.800003,67.800003
20160815171500,270.0,271.799988,100.666662,66,56.400002,100,67.099998,70.800003,67.800003
20160815173000,270.0,271.799988,100.666662,66,62.799999,100,67.099998,70.800003,67.800003
20160815174500,270.0,274.799988,101.777773,66,64.900002,100,67.400002,70.900002,67.900002
20160815180000,270.0,274.799988,101.777773,66,66.699997,100,67.699997,70.599998,67.599998
20160815181500,270.0,271.799988,100.666662,66,53.099998,100,67.599998,70.800003,67.800003
20160815183000,270.0,278.399994,103.111109,66,55.099998,100,67.300003,70.800003,67.800003
20160815184500,270.0,271.799988,100.666662,65,63.700001,100,67.199997,70.800003,67.800003
20160815190000,270.0,271.799988,100.666662,65,65.0,100,67.400002,71.300003,68.300003
20160815191500,270.0,271.799988,100.666662,65,65.0,100,68.099998,71.300003,68.300003
20160815193000,270.0,271.799988,100.666662,65,53.5,0,68.400002,71.300003,68.300003
20160815194500,270.0,271.799988,100.666662,65,53.5,0,68.400002,70.800003,67.800003
20160815200000,270.0,271.799988,100.666662,65,53.5,0,68.199997,70.800003,67.800003
20160815201500,270.0,271.799988,100.666662,65,52.700001,0,67.699997,70.800003,67.800003
20160815203000,270.0,268.200012,99.333338,65,52.700001,100,67.300003,70.800003,67.800003
20160815204500,270.0,271.799988,100.666662,65,55.099998,100,67.0,70.699997,67.699997
20160815210000,270.0,268.200012,99.333338,65,65.400002,100,67.099998,70.900002,67.900002
20160815211500,270.0,260.399994,96.444442,65,68.699997,100,67.400002,70.699997,67.699997
20160815213000,270.0,264.600006,98.000002,66,53.5,100,67.599998,70.5,67.5
20160815214500,270.0,264.600006,98.000002,66,53.5,100,67.5,70.400002,67.400002
20160815220000,270.0,264.600006,98.000002,66,54.700001,100,67.400002,71.300003,68.300003
20160815221500,270.0,264.600006,98.000002,66,64.0,100,67.599998,71.300003,68.300003
20160815223000,270.0,264.600006,98.000002,66,62.400002,100,67.900002,71.300003,68.300003
20160815224500,270.0,264.600006,98.000002,66,52.700001,0,67.800003,70.599998,67.599998
20160815230000,270.0,271.799988,100.666662,66,52.700001,100,67.400002,70.400002,67.400002
20160815231500,270.0,271.799988,100.666662,66,52.700001,100,67.099998,70.400002,67.400002
20160815233000,270.0,271.799988,100.666662,66,53.900002,100,66.800003,70.400002,67.400002
20160815234500,270.0,271.799988,100.666662,66,54.700001,100,66.599998,70.400002,67.400002
20160816000000,270.0,271.799988,100.666662,66,66.900002,100,66.800003,70.800003,67.800003
20160816001500,270.0,274.799988,101.777773,66,67.900002,100,67.300003,70.800003,67.800003
20160816003000,270.0,274.799988,101.777773,66,67.900002,100,67.599998,71.300003,68.300003
20160816004500,270.0,274.799988,101.777773,66,53.900002,100,67.599998,70.800003,67.800003
20160816010000,270.0,274.799988,101.777773,66,52.599998,100,67.300003,70.800003,67.800003
20160816011500,270.0,278.399994,103.111109,65,53.900002,100,67.099998,70.400002,67.400002
20160816013000,270.0,271.799988,100.666662,65,66.099998,100,67.0,70.800003,67.800003
20160816014500,270.0,271.799988,100.666662,65,69.199997,100,67.199997,70.800003,67.800003
20160816020000,270.0,271.799988,100.666662,65,70.800003,100,67.599998,70.900002,67.900002
20160816021500,270.0,274.799988,101.777773,65,53.099998,100,67.599998,70.800003,67.800003
20160816023000,270.0,271.799988,100.666662,65,51.799999,100,67.300003,71.300003,68.300003
20160816024500,270.0,271.799988,100.666662,65,53.5,100,67.099998,71.300003,68.300003
20160816030000,270.0,271.799988,100.666662,65,61.5,100,67.099998,70.099998,67.099998
20160816031500,270.0,271.799988,100.666662,65,53.400002,100,67.300003,70.400002,67.400002
20160816033000,270.0,271.799988,100.666662,65,51.900002,100,67.0,70.400002,67.400002
20160816034500,270.0,271.799988,100.666662,65,64.0,100,66.900002,70.900002,67.900002
20160816040000,270.0,271.799988,100.666662,65,66.800003,100,67.099998,70.900002,67.900002
20160816041500,270.0,268.200012,99.333338,65,64.199997,100,67.400002,70.800003,67.800003
20160816043000,270.0,271.799988,100.666662,65,65.800003,100,67.699997,70.400002,67.400002
20160816044500,270.0,271.799988,100.666662,65,54.299999,100,67.400002,71.300003,68.300003
20160816050000,270.0,274.799988,101.777773,65,61.099998,100,67.400002,71.300003,68.300003
20160816051500,270.0,274.799988,101.777773,65,66.5,100,67.599998,71.300003,68.300003
20160816053000,270.0,271.799988,100.666662,65,64.699997,100,67.800003,71.300003,68.300003
20160816054500,270.0,268.200012,99.333338,65,64.699997,100,68.099998,71.300003,68.300003
20160816060000,270.0,264.600006,98.000002,65,67.699997,100,68.300003,71.300003,68.300003
20160816061500,270.0,264.600006,98.000002,65,64.400002,100,68.5,71.300003,68.300003
20160816063000,270.0,268.200012,99.333338,65,53.5,0,68.300003,71.300003,68.300003
20160816064500,270.0,264.600006,98.000002,65,52.700001,100,67.900002,71.300003,68.300003
20160816070000,270.0,268.200012,99.333338,65,54.299999,100,67.599998,71.300003,68.300003
20160816071500,270.0,264.600006,98.000002,65,64.0,100,67.400002,71.300003,68.300003
20160816073000,270.0,264.600006,98.000002,65,66.599998,100,67.599998,71.300003,68.300003
20160816074500,270.0,271.799988,100.666662,65,65.800003,100,67.800003,71.300003,68.300003
20160816080000,270.0,268.200012,99.333338,65,61.400002,0,68.099998,70.900002,67.900002
20160816081500,270.0,268.200012,99.333338,65,52.700001,100,67.699997,70.900002,67.900002
20160816083000,270.0,268.200012,99.333338,65,52.700001,100,67.400002,70.800003,67.800003
20160816084500,270.0,271.799988,100.666662,65,60.0,100,67.300003,70.900002,67.900002
20160816090000,270.0,268.200012,99.333338,65,57.200001,100,67.5,70.800003,67.800003
20160816091500,270.0,264.600006,98.000002,65,54.299999,100,67.5,70.900002,67.900002
20160816093000,270.0,268.200012,99.333338,65,53.5,100,67.599998,70.800003,67.800003
20160816094500,270.0,268.200012,99.333338,65,53.5,100,67.300003,70.900002,67.900002
20160816100000,270.0,268.200012,99.333338,65,55.400002,100,67.400002,71.300003,68.300003
20160816101500,270.0,268.200012,99.333338,65,64.0,100,67.699997,71.300003,68.300003
20160816103000,270.0,271.799988,100.666662,65,64.0,100,68.099998,71.300003,68.300003
20160816104500,270.0,264.600006,98.000002,69,63.200001,100,68.400002,71.300003,68.300003
20160816110000,270.0,264.600006,98.000002,69,81.599998,100,69.400002,80.900002,76.0
20160816111500,270.0,264.600006,98.000002,69,82.5,100,70.199997,80.900002,76.0
20160816113000,270.0,268.200012,99.333338,69,81.099998,100,71.0,80.900002,76.0
20160816114500,270.0,264.600006,98.000002,69,96.199997,100,71.599998,80.900002,76.0
20160816120000,270.0,268.200012,99.333338,69,85.699997,100,72.199997,80.900002,76.0
20160816121500,270.0,264.600006,98.000002,69,84.400002,100,72.699997,80.900002,76.0
20160816123000,270.0,264.600006,98.000002,69,83.199997,100,73.0,80.900002,76.0
20160816124500,270.0,264.600006,98.000002,69,84.400002,100,73.300003,80.900002,76.0
20160816130000,270.0,264.600006,98.000002,69,98.400002,100,73.599998,80.900002,76.0
20160816131500,270.0,268.200012,99.333338,69,82.599998,100,74.099998,80.900002,76.0
20160816133000,270.0,268.200012,99.333338,69,82.599998,100,74.599998,80.900002,76.0
20160816134500,270.0,264.600006,98.000002,69,85.0,100,74.699997,80.900002,76.0
20160816140000,270.0,268.200012,99.333338,69,82.099998,100,75.0,80.900002,76.0
20160816141500,270.0,268.200012,99.333338,69,86.599998,100,74.900002,80.900002,76.0
20160816143000,270.0,268.200012,99.333338,69,92.400002,100,75.099998,80.900002,76.0
20160816144500,270.0,274.799988,101.777773,69,53.099998,0,74.199997,69.0,66.0
20160816150000,270.0,274.799988,101.777773,69,53.099998,0,73.099998,69.0,66.0
20160816151500,270.0,271.799988,100.666662,69,53.099998,0,71.800003,69.0,66.0
20160816153000,270.0,274.799988,101.777773,69,53.099998,0,70.5,69.0,66.0
20160816154500,270.0,271.799988,100.666662,69,53.900002,0,69.699997,69.0,66.0
20160816160000,270.0,274.799988,101.777773,69,53.900002,0,69.099998,69.0,66.0
20160816161500,270.0,274.799988,101.777773,69,53.900002,0,68.599998,69.0,66.0
20160816163000,270.0,274.799988,101.777773,69,53.900002,0,68.0,69.0,66.0
20160816164500,270.0,274.799988,101.777773,69,53.099998,0,67.699997,69.0,66.0
20160816170000,270.0,274.799988,101.777773,69,53.099998,0,66.900002,69.0,66.0
20160816171500,270.0,274.799988,101.777773,69,53.099998,0,67.099998,69.0,66.0
20160816173000,270.0,274.799988,101.777773,69,53.099998,0,66.800003,69.0,66.0
20160816174500,270.0,274.799988,101.777773,69,53.799999,0,66.599998,69.0,66.0
20160816180000,270.0,271.799988,100.666662,69,53.799999,0,66.400002,69.0,66.0
20160816181500,270.0,271.799988,100.666662,69,53.799999,0,66.400002,69.0,66.0
20160816183000,270.0,274.799988,101.777773,69,53.799999,0,66.300003,69.0,66.0
20160816184500,270.0,271.799988,100.666662,69,53.799999,0,66.199997,69.0,66.0
20160816190000,270.0,271.799988,100.666662,69,53.099998,0,66.099998,69.0,66.0
20160816191500,270.0,274.799988,101.777773,69,53.099998,0,66.0,69.0,66.0
20160816193000,270.0,271.799988,100.666662,69,53.099998,0,66.0,69.0,66.0
20160816194500,270.0,274.799988,101.777773,69,53.099998,0,65.800003,69.0,66.0
20160816200000,270.0,274.799988,101.777773,69,57.200001,0,65.900002,69.0,66.0
20160816201500,270.0,274.799988,101.777773,69,57.900002,0,66.300003,69.0,66.0
20160816203000,270.0,278.399994,103.111109,69,57.900002,0,66.900002,69.0,66.0
20160816204500,270.0,274.799988,101.777773,69,57.900002,0,67.400002,69.0,66.0
20160816210000,270.0,274.799988,101.777773,69,57.900002,0,67.800003,69.0,66.0
20160816211500,270.0,274.799988,101.777773,69,57.900002,0,68.099998,69.0,66.0
20160816213000,270.0,278.399994,103.111109,69,57.900002,0,68.199997,69.0,66.0
20160816214500,270.0,274.799988,101.777773,69,57.900002,0,67.900002,69.0,66.0
20160816220000,270.0,274.799988,101.777773,69,57.900002,0,67.699997,69.0,66.0
20160816221500,270.0,274.799988,101.777773,69,57.900002,0,67.5,69.0,66.0
20160816223000,270.0,274.799988,101.777773,69,57.900002,0,67.300003,69.0,66.0
20160816224500,270.0,274.799988,101.777773,69,57.900002,0,67.199997,69.0,66.0
20160816230000,270.0,274.799988,101.777773,69,57.900002,0,67.199997,69.0,66.0
20160816231500,270.0,274.799988,101.777773,69,57.900002,0,67.099998,69.0,66.0
20160816233000,270.0,274.799988,101.777773,69,57.900002,0,67.099998,69.0,66.0
20160816234500,270.0,271.799988,100.666662,69,57.900002,0,67.099998,69.0,66.0
20160817000000,270.0,271.799988,100.666662,69,57.900002,0,67.099998,69.0,66.0
20160817001500,270.0,274.799988,101.777773,69,57.900002,0,67.0,69.0,66.0
20160817003000,270.0,271.799988,100.666662,69,57.900002,0,67.0,69.0,66.0
20160817004500,270.0,274.799988,101.777773,69,57.900002,0,67.0,69.0,66.0
20160817010000,270.0,274.799988,101.777773,69,57.900002,0,66.900002,69.0,66.0
20160817011500,270.0,271.799988,100.666662,67,57.900002,0,66.900002,69.0,66.0
20160817013000,270.0,268.200012,99.333338,67,57.900002,0,66.900002,69.0,66.0
20160817014500,270.0,264.600006,98.000002,67,57.900002,0,66.800003,69.0,66.0
20160817020000,270.0,268.200012,99.333338,67,57.900002,0,66.800003,69.0,66.0
20160817021500,270.0,264.600006,98.000002,67,57.900002,0,66.800003,69.0,66.0
20160817023000,270.0,268.200012,99.333338,67,57.200001,0,66.800003,69.0,66.0
20160817024500,270.0,264.600006,98.000002,67,57.200001,0,66.800003,69.0,66.0
20160817030000,270.0,268.200012,99.333338,67,57.200001,0,66.800003,69.0,66.0
20160817031500,270.0,264.600006,98.000002,67,57.200001,0,66.800003,69.0,66.0
20160817033000,270.0,268.200012,99.333338,67,57.200001,0,66.800003,69.0,66.0
20160817034500,270.0,268.200012,99.333338,67,57.200001,0,66.800003,69.0,66.0
20160817040000,270.0,268.200012,99.333338,67,57.200001,0,66.800003,69.0,66.0
20160817041500,270.0,264.600006,98.000002,67,57.200001,0,66.800003,69.0,66.0
20160817043000,270.0,260.399994,96.444442,67,57.200001,0,66.800003,69.0,66.0
20160817044500,270.0,271.799988,100.666662,67,57.200001,0,66.699997,69.0,66.0
20160817050000,270.0,268.200012,99.333338,67,57.200001,0,66.699997,69.0,66.0
20160817051500,270.0,264.600006,98.000002,67,57.900002,0,66.800003,69.0,66.0
20160817053000,270.0,271.799988,100.666662,67,57.900002,0,66.800003,69.0,66.0
20160817054500,270.0,268.200012,99.333338,67,57.900002,0,66.800003,69.0,66.0
20160817060000,270.0,264.600006,98.000002,67,57.900002,0,66.800003,69.0,66.0
20160817061500,270.0,264.600006,98.000002,67,57.200001,0,66.900002,69.0,66.0
20160817063000,270.0,264.600006,98.000002,67,57.200001,0,66.900002,69.0,66.0
20160817064500,270.0,264.600006,98.000002,67,57.900002,0,66.900002,69.0,66.0
20160817070000,270.0,264.600006,98.000002,67,57.900002,0,66.900002,69.0,66.0
20160817071500,270.0,264.600006,98.000002,67,57.900002,0,66.900002,69.0,66.0
20160817073000,270.0,264.600006,98.000002,67,57.900002,0,66.800003,69.0,66.0
20160817074500,270.0,268.200012,99.333338,67,57.900002,0,66.699997,69.0,66.0
20160817080000,270.0,268.200012,99.333338,67,57.900002,0,66.699997,69.0,66.0
20160817081500,270.0,268.200012,99.333338,67,57.900002,0,66.800003,69.0,66.0
20160817083000,270.0,268.200012,99.333338,67,57.900002,0,66.800003,69.0,66.0
20160817084500,270.0,264.600006,98.000002,67,94.300003,100,67.900002,82.0,76.0
20160817090000,270.0,264.600006,98.000002,68,91.099998,100,69.300003,82.0,76.0
20160817091500,270.0,264.600006,98.000002,68,101.0,100,70.5,82.0,76.0
20160817093000,270.0,268.200012,99.333338,68,85.599998,100,71.5,82.0,76.0
20160817094500,270.0,264.600006,98.000002,68,86.900002,100,72.599998,82.0,76.0
20160817100000,270.0,264.600006,98.000002,68,89.099998,100,73.099998,82.0,76.0
20160817101500,270.0,268.200012,99.333338,68,88.099998,100,75.900002,82.0,76.0
20160817103000,270.0,264.600006,98.000002,68,91.099998,100,74.300003,82.0,76.0
20160817104500,270.0,264.600006,98.000002,68,84.400002,100,74.199997,82.0,76.0
20160817110000,270.0,264.600006,98.000002,68,80.0,100,74.099998,82.0,76.0
20160817111500,270.0,264.600006,98.000002,68,83.800003,100,74.599998,82.0,76.0
20160817113000,270.0,260.399994,96.444442,68,85.400002,100,74.900002,82.0,76.0
20160817114500,270.0,264.600006,98.000002,68,85.400002,100,75.400002,82.0,76.0
20160817120000,270.0,274.799988,101.777773,69,59.599998,0,74.5,72.300003,69.300003
20160817121500,270.0,274.799988,101.777773,69,57.599998,0,73.400002,72.400002,69.400002
20160817123000,270.0,271.799988,100.666662,69,57.599998,0,72.599998,72.400002,69.400002
20160817124500,270.0,271.799988,100.666662,69,57.599998,0,71.800003,72.5,69.5
20160817130000,270.0,271.799988,100.666662,69,57.599998,0,70.900002,72.5,69.5
20160817131500,270.0,274.799988,101.777773,69,57.599998,0,70.300003,72.5,69.5
20160817133000,270.0,271.799988,100.666662,69,57.599998,0,69.800003,72.5,69.5
20160817134500,270.0,268.200012,99.333338,69,57.599998,0,69.400002,72.5,69.5
20160817140000,270.0,271.799988,100.666662,69,57.599998,100,69.099998,72.400002,69.400002
20160817141500,270.0,268.200012,99.333338,69,58.700001,100,68.800003,72.400002,69.400002
20160817143000,270.0,271.799988,100.666662,69,61.099998,100,68.699997,72.400002,69.400002
20160817144500,270.0,268.200012,99.333338,69,66.800003,100,68.800003,72.400002,69.400002
20160817150000,270.0,268.200012,99.333338,69,68.199997,100,69.0,72.400002,69.400002
20160817151500,270.0,268.200012,99.333338,69,70.599998,100,69.199997,72.400002,69.400002
20160817153000,270.0,268.200012,99.333338,69,67.699997,100,69.300003,72.300003,69.300003
20160817154500,270.0,274.799988,101.777773,69,67.699997,100,69.5,72.400002,69.400002
20160817160000,270.0,271.799988,100.666662,69,58.799999,0,69.5,72.300003,69.300003
20160817161500,270.0,271.799988,100.666662,69,58.799999,100,69.199997,72.400002,69.400002
20160817163000,270.0,274.799988,101.777773,69,58.799999,100,68.900002,72.400002,69.400002
20160817164500,270.0,271.799988,100.666662,69,67.199997,100,68.800003,72.400002,69.400002
20160817170000,270.0,274.799988,101.777773,69,67.199997,100,69.099998,72.400002,69.400002
20160817171500,270.0,271.799988,100.666662,69,66.400002,100,69.300003,72.300003,69.300003
20160817173000,270.0,271.799988,100.666662,69,68.199997,100,69.5,72.400002,69.400002
20160817174500,270.0,274.799988,101.777773,69,57.599998,100,69.300003,72.400002,69.400002
20160817180000,270.0,271.799988,100.666662,69,57.599998,100,69.300003,72.400002,69.400002
20160817181500,270.0,268.200012,99.333338,69,57.599998,100,69.300003,72.400002,69.400002
20160817183000,270.0,274.799988,101.777773,69,57.599998,100,69.199997,72.400002,69.400002
20160817184500,270.0,274.799988,101.777773,69,58.299999,100,69.099998,72.300003,69.300003
20160817190000,270.0,271.799988,100.666662,69,58.299999,100,69.0,72.400002,69.400002
20160817191500,270.0,271.799988,100.666662,69,59.099998,100,68.800003,72.300003,69.300003
20160817193000,270.0,274.799988,101.777773,69,59.900002,100,68.900002,72.300003,69.300003
20160817194500,270.0,271.799988,100.666662,69,60.700001,100,68.800003,72.300003,69.300003
20160817200000,270.0,271.799988,100.666662,69,60.0,100,69.099998,72.300003,69.300003
20160817201500,270.0,271.799988,100.666662,69,60.0,100,69.099998,72.300003,69.300003
20160817203000,270.0,271.799988,100.666662,69,62.099998,100,69.199997,72.300003,69.300003
20160817204500,270.0,260.399994,96.444442,73,63.599998,100,69.199997,72.300003,69.300003
20160817210000,270.0,264.600006,98.000002,73,62.0,100,69.400002,72.300003,69.300003
20160817211500,270.0,274.799988,101.777773,73,62.0,100,69.400002,72.300003,69.300003
20160817213000,270.0,268.200012,99.333338,73,63.099998,100,69.5,72.300003,69.300003
20160817214500,270.0,271.799988,100.666662,73,57.900002,0,69.199997,72.300003,69.300003
20160817220000,270.0,264.600006,98.000002,73,57.900002,100,69.0,72.300003,69.300003
20160817221500,270.0,264.600006,98.000002,73,58.700001,100,68.900002,72.300003,69.300003
20160817223000,270.0,264.600006,98.000002,73,58.700001,100,68.800003,72.300003,69.300003
20160817224500,270.0,268.200012,99.333338,73,59.900002,100,68.800003,72.300003,69.300003
20160817230000,270.0,271.799988,100.666662,73,59.900002,100,68.800003,72.300003,69.300003
20160817231500,270.0,271.799988,100.666662,73,66.699997,100,68.699997,72.300003,69.300003
20160817233000,270.0,274.799988,101.777773,73,64.900002,100,68.900002,72.300003,69.300003
20160817234500,270.0,278.399994,103.111109,73,70.099998,100,69.099998,72.300003,69.300003
20160818000000,270.0,271.799988,100.666662,69,67.300003,100,69.199997,72.300003,69.300003
20160818001500,270.0,268.200012,99.333338,69,65.800003,100,69.300003,72.300003,69.300003
20160818003000,270.0,271.799988,100.666662,69,68.099998,100,69.300003,72.300003,69.300003
20160818004500,270.0,274.799988,101.777773,69,66.800003,100,69.400002,72.300003,69.300003
20160818010000,270.0,274.799988,101.777773,69,66.800003,100,69.400002,72.300003,69.300003
20160818011500,270.0,274.799988,101.777773,69,66.800003,100,69.5,72.300003,69.300003
20160818013000,270.0,274.799988,101.777773,69,65.300003,100,69.5,72.300003,69.300003
20160818014500,270.0,271.799988,100.666662,69,69.300003,100,69.5,72.300003,69.300003
20160818020000,270.0,271.799988,100.666662,69,65.800003,100,69.5,72.300003,69.300003
20160818021500,270.0,271.799988,100.666662,69,65.800003,100,69.400002,72.300003,69.300003
20160818023000,270.0,271.799988,100.666662,69,69.199997,100,69.5,72.300003,69.300003
20160818024500,270.0,271.799988,100.666662,69,58.400002,0,69.400002,72.300003,69.300003
20160818030000,270.0,274.799988,101.777773,69,57.5,0,69.099998,72.300003,69.300003
20160818031500,270.0,271.799988,100.666662,69,57.5,100,68.800003,72.300003,69.300003
20160818033000,270.0,271.799988,100.666662,69,58.799999,100,68.599998,72.300003,69.300003
