PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160818034500,270.0,274.799988,101.777773,69,66.800003,100,68.599998,72.300003,69.300003
20160818040000,270.0,271.799988,100.666662,69,66.800003,100,68.699997,72.300003,69.300003
20160818041500,270.0,271.799988,100.666662,69,73.5,100,68.900002,72.300003,69.300003
20160818043000,270.0,271.799988,100.666662,69,69.699997,100,69.199997,72.300003,69.300003
20160818044500,270.0,274.799988,101.777773,69,67.699997,100,69.300003,72.300003,69.300003
20160818050000,270.0,271.799988,100.666662,69,58.5,0,69.400002,72.300003,69.300003
20160818051500,270.0,274.799988,101.777773,69,58.5,0,69.199997,72.300003,69.300003
20160818053000,270.0,271.799988,100.666662,69,58.5,100,68.800003,72.300003,69.300003
20160818054500,270.0,268.200012,99.333338,69,59.5,100,68.599998,72.300003,69.300003
20160818060000,270.0,274.799988,101.777773,69,66.900002,100,68.400002,72.300003,69.300003
20160818061500,270.0,274.799988,101.777773,69,66.900002,100,68.599998,72.300003,69.300003
20160818063000,270.0,274.799988,101.777773,69,71.599998,100,68.900002,72.300003,69.300003
20160818064500,270.0,271.799988,100.666662,69,66.800003,100,69.099998,72.300003,69.300003
20160818070000,270.0,271.799988,100.666662,69,69.699997,100,69.199997,72.300003,69.300003
20160818071500,270.0,271.799988,100.666662,69,67.300003,100,69.300003,72.300003,69.300003
20160818073000,270.0,268.200012,99.333338,69,72.699997,100,69.400002,72.300003,69.300003
20160818074500,270.0,271.799988,100.666662,69,60.400002,0,69.599998,72.300003,69.300003
20160818080000,270.0,271.799988,100.666662,69,57.900002,0,69.199997,72.300003,69.300003
20160818081500,270.0,271.799988,100.666662,69,57.900002,100,68.800003,72.300003,69.300003
20160818083000,270.0,268.200012,99.333338,69,60.299999,100,68.599998,72.300003,69.300003
20160818084500,270.0,268.200012,99.333338,69,65.300003,100,68.5,72.300003,69.300003
20160818090000,270.0,271.799988,100.666662,69,72.400002,100,68.699997,72.300003,69.300003
20160818091500,270.0,271.799988,100.666662,69,68.699997,100,68.900002,72.300003,69.300003
20160818093000,270.0,271.799988,100.666662,69,67.699997,100,69.099998,72.300003,69.300003
20160818094500,270.0,268.200012,99.333338,69,67.699997,100,69.199997,72.300003,69.300003
20160818100000,270.0,268.200012,99.333338,69,67.699997,100,69.300003,72.300003,69.300003
20160818101500,270.0,268.200012,99.333338,69,67.699997,100,69.400002,72.300003,69.300003
20160818103000,270.0,271.799988,100.666662,69,58.400002,0,69.300003,72.300003,69.300003
20160818104500,270.0,268.200012,99.333338,69,58.400002,100,69.099998,72.300003,69.300003
20160818110000,270.0,268.200012,99.333338,69,59.099998,100,68.699997,72.300003,69.300003
20160818111500,270.0,268.200012,99.333338,69,62.700001,100,68.400002,72.300003,69.300003
20160818113000,270.0,271.799988,100.666662,69,68.400002,100,68.5,72.300003,69.300003
20160818114500,270.0,268.200012,99.333338,69,68.400002,100,68.699997,72.300003,69.300003
20160818120000,270.0,268.200012,99.333338,69,71.900002,100,69.0,72.300003,69.300003
20160818121500,270.0,271.799988,100.666662,69,74.400002,100,69.199997,72.300003,69.300003
20160818123000,270.0,264.600006,98.000002,69,69.099998,100,69.300003,72.300003,69.300003
20160818124500,270.0,260.399994,96.444442,69,66.5,0,69.599998,72.300003,69.300003
20160818130000,270.0,264.600006,98.000002,69,57.599998,0,69.199997,72.300003,69.300003
20160818131500,270.0,268.200012,99.333338,69,57.599998,100,68.800003,72.300003,69.300003
20160818133000,270.0,268.200012,99.333338,69,60.299999,100,68.400002,72.300003,69.300003
20160818134500,270.0,268.200012,99.333338,69,66.800003,100,68.5,72.300003,69.300003
20160818140000,270.0,271.799988,100.666662,69,71.400002,100,68.699997,72.300003,69.300003
20160818141500,270.0,271.799988,100.666662,69,73.400002,100,69.0,72.300003,69.300003
20160818143000,270.0,271.799988,100.666662,69,69.199997,100,69.099998,72.300003,69.300003
20160818144500,270.0,268.200012,99.333338,69,69.199997,100,69.300003,72.300003,69.300003
20160818150000,270.0,268.200012,99.333338,69,67.300003,100,69.400002,72.300003,69.300003
20160818151500,270.0,271.799988,100.666662,69,57.599998,0,69.300003,72.300003,69.300003
20160818153000,270.0,264.600006,98.000002,69,57.599998,100,68.900002,72.300003,69.300003
20160818154500,270.0,264.600006,98.000002,69,58.700001,100,68.599998,72.300003,69.300003
20160818160000,270.0,264.600006,98.000002,69,64.199997,100,68.400002,72.300003,69.300003
20160818161500,270.0,264.600006,98.000002,69,69.699997,100,68.599998,72.300003,69.300003
20160818163000,270.0,268.200012,99.333338,69,67.699997,100,68.900002,72.300003,69.300003
20160818164500,270.0,268.200012,99.333338,69,70.099998,100,69.099998,72.300003,69.300003
20160818170000,270.0,268.200012,99.333338,69,70.099998,100,69.300003,72.300003,69.300003
20160818171500,270.0,268.200012,99.333338,69,67.300003,100,69.5,72.300003,69.300003
20160818173000,270.0,268.200012,99.333338,69,58.0,0,69.300003,72.300003,69.300003
20160818174500,270.0,271.799988,100.666662,69,58.0,0,69.099998,72.300003,69.300003
20160818180000,270.0,274.799988,101.777773,69,58.0,100,68.699997,72.300003,69.300003
20160818181500,270.0,274.799988,101.777773,69,59.200001,100,68.400002,72.300003,69.300003
20160818183000,270.0,274.799988,101.777773,69,66.800003,100,68.599998,72.300003,69.300003
20160818184500,270.0,274.799988,101.777773,69,66.800003,100,68.699997,72.300003,69.300003
20160818190000,270.0,274.799988,101.777773,69,71.199997,100,69.0,72.300003,69.300003
20160818191500,270.0,274.799988,101.777773,69,67.699997,100,69.199997,72.300003,69.300003
20160818193000,270.0,271.799988,100.666662,69,73.400002,100,69.300003,72.300003,69.300003
20160818194500,270.0,271.799988,100.666662,69,67.699997,100,69.5,72.300003,69.300003
20160818200000,270.0,274.799988,101.777773,69,57.599998,0,69.300003,72.300003,69.300003
20160818201500,270.0,274.799988,101.777773,69,57.599998,100,68.900002,72.300003,69.300003
20160818203000,270.0,271.799988,100.666662,69,59.099998,100,68.599998,72.300003,69.300003
20160818204500,270.0,271.799988,100.666662,69,84.400002,100,69.900002,82.0,76.0
20160818210000,270.0,274.799988,101.777773,69,58.799999,0,69.800003,68.900002,65.900002
20160818211500,270.0,274.799988,101.777773,69,83.699997,100,70.199997,82.0,76.0
20160818213000,270.0,271.799988,100.666662,69,92.400002,100,71.300003,82.0,76.0
20160818214500,270.0,271.799988,100.666662,69,90.800003,100,72.099998,82.0,76.0
20160818220000,270.0,271.799988,100.666662,69,71.199997,0,72.800003,75.0,72.0
20160818221500,270.0,274.799988,101.777773,69,57.900002,100,71.599998,75.0,72.0
20160818223000,270.0,274.799988,101.777773,68,64.400002,100,70.800003,75.0,72.0
20160818224500,270.0,268.200012,99.333338,68,73.900002,100,70.5,75.0,72.0
20160818230000,270.0,268.200012,99.333338,68,80.599998,100,70.800003,75.0,72.0
20160818231500,270.0,264.600006,98.000002,68,93.5,100,71.099998,75.0,72.0
20160818233000,270.0,264.600006,98.000002,68,81.099998,100,71.800003,75.0,72.0
20160818234500,270.0,268.200012,99.333338,68,87.5,100,72.199997,75.0,72.0
20160819000000,270.0,268.200012,99.333338,68,57.900002,100,71.699997,75.0,72.0
20160819001500,270.0,268.200012,99.333338,68,57.900002,100,71.300003,75.0,72.0
20160819003000,270.0,271.799988,100.666662,70,64.800003,100,70.800003,75.0,72.0
20160819004500,270.0,274.799988,101.777773,68,75.0,100,70.699997,75.0,72.0
20160819010000,270.0,274.799988,101.777773,68,82.800003,100,70.699997,75.0,72.0
20160819011500,270.0,274.799988,101.777773,68,81.599998,100,71.199997,75.0,72.0
20160819013000,270.0,274.799988,101.777773,68,92.300003,100,71.599998,75.0,72.0
20160819014500,270.0,271.799988,100.666662,68,81.099998,100,72.0,75.0,72.0
20160819020000,270.0,278.399994,103.111109,68,57.599998,0,71.900002,75.0,72.0
20160819021500,270.0,274.799988,101.777773,67,58.700001,100,71.199997,74.800003,71.800003
20160819023000,270.0,268.200012,99.333338,67,73.400002,100,70.800003,75.300003,72.300003
20160819024500,270.0,268.200012,99.333338,67,83.699997,100,70.800003,75.0,72.0
20160819030000,270.0,264.600006,98.000002,67,80.699997,100,71.199997,75.300003,72.300003
20160819031500,270.0,268.200012,99.333338,67,93.400002,100,71.599998,75.300003,72.300003
20160819033000,270.0,268.200012,99.333338,67,81.099998,100,72.0,75.300003,72.300003
20160819034500,270.0,268.200012,99.333338,67,88.900002,100,72.300003,75.300003,72.300003
20160819040000,270.0,268.200012,99.333338,67,58.799999,0,72.300003,75.300003,72.300003
20160819041500,270.0,268.200012,99.333338,67,58.799999,100,71.599998,75.300003,72.300003
20160819043000,270.0,268.200012,99.333338,67,70.199997,100,71.0,75.300003,72.300003
20160819044500,270.0,271.799988,100.666662,67,76.400002,100,71.0,75.300003,72.300003
20160819050000,270.0,268.200012,99.333338,67,86.900002,100,71.300003,75.300003,72.300003
20160819051500,270.0,268.200012,99.333338,67,91.699997,100,71.599998,75.0,72.0
20160819053000,270.0,268.200012,99.333338,67,83.199997,100,72.0,75.300003,72.300003
20160819054500,270.0,268.200012,99.333338,67,81.599998,100,72.300003,75.300003,72.300003
20160819060000,270.0,268.200012,99.333338,67,81.599998,100,72.400002,75.300003,72.300003
20160819061500,270.0,268.200012,99.333338,67,58.400002,0,72.300003,75.300003,72.300003
20160819063000,270.0,268.200012,99.333338,67,58.400002,100,71.400002,75.300003,72.300003
20160819064500,270.0,260.399994,96.444442,67,69.099998,100,71.0,75.300003,72.300003
20160819070000,270.0,264.600006,98.000002,70,87.900002,100,71.0,75.300003,72.300003
20160819071500,270.0,268.200012,99.333338,70,89.0,100,71.300003,75.300003,72.300003
20160819073000,270.0,268.200012,99.333338,70,80.199997,100,71.699997,75.300003,72.300003
20160819074500,270.0,260.399994,96.444442,70,80.199997,100,72.0,75.300003,72.300003
20160819080000,270.0,268.200012,99.333338,70,79.199997,100,72.300003,75.300003,72.300003
20160819081500,270.0,271.799988,100.666662,70,58.799999,0,72.300003,75.300003,72.300003
20160819083000,270.0,268.200012,99.333338,70,58.799999,100,71.5,75.300003,72.300003
20160819084500,270.0,271.799988,100.666662,70,67.199997,100,70.900002,75.300003,72.300003
20160819090000,270.0,268.200012,99.333338,70,76.300003,100,70.900002,75.300003,72.300003
20160819091500,270.0,264.600006,98.000002,70,74.900002,100,71.0,75.0,72.0
20160819093000,270.0,271.799988,100.666662,70,73.0,100,71.0,75.300003,72.300003
20160819094500,270.0,271.799988,100.666662,70,70.099998,100,70.900002,75.0,72.0
20160819100000,270.0,271.799988,100.666662,70,66.800003,100,70.699997,75.0,72.0
20160819101500,270.0,274.799988,101.777773,70,64.0,100,70.400002,75.0,72.0
20160819103000,270.0,271.799988,100.666662,70,62.400002,100,70.0,75.0,72.0
20160819104500,270.0,271.799988,100.666662,70,61.099998,100,69.699997,75.0,72.0
20160819110000,270.0,271.799988,100.666662,70,60.0,100,69.300003,75.099998,72.099998
20160819111500,270.0,271.799988,100.666662,70,59.200001,100,69.099998,75.0,72.0
20160819113000,270.0,268.200012,99.333338,70,74.400002,100,69.400002,75.0,72.0
20160819114500,270.0,260.399994,96.444442,70,94.599998,100,70.0,75.0,72.0
20160819120000,270.0,264.600006,98.000002,71,86.199997,100,70.800003,75.0,72.0
20160819121500,270.0,264.600006,98.000002,72,84.400002,100,72.5,71.400002,68.400002
20160819123000,270.0,268.200012,99.333338,72,58.400002,0,71.400002,70.900002,67.900002
20160819124500,270.0,271.799988,100.666662,72,57.599998,0,70.800003,71.300003,68.300003
20160819130000,270.0,271.799988,100.666662,72,57.599998,0,70.0,71.300003,68.300003
20160819131500,270.0,274.799988,101.777773,72,57.599998,0,69.800003,71.300003,68.300003
20160819133000,270.0,264.600006,98.000002,72,58.700001,0,69.400002,71.300003,68.300003
20160819134500,270.0,268.200012,99.333338,73,58.0,0,69.099998,71.300003,68.300003
20160819140000,270.0,264.600006,98.000002,73,58.0,0,68.599998,71.0,68.0
20160819141500,270.0,264.600006,98.000002,73,58.0,0,68.400002,71.300003,68.300003
20160819143000,270.0,282.0,104.444444,72,58.0,100,68.199997,71.400002,68.400002
20160819144500,270.0,274.799988,101.777773,69,58.700001,100,67.800003,71.800003,68.800003
20160819150000,270.0,271.799988,100.666662,69,65.300003,100,68.0,71.800003,68.800003
20160819151500,270.0,274.799988,101.777773,69,70.099998,100,68.199997,71.300003,68.300003
20160819153000,270.0,274.799988,101.777773,69,65.800003,100,68.5,71.400002,68.400002
20160819154500,270.0,278.399994,103.111109,69,58.0,100,68.400002,71.800003,68.800003
20160819160000,270.0,274.799988,101.777773,69,58.0,100,68.300003,71.800003,68.800003
20160819161500,270.0,274.799988,101.777773,69,59.200001,100,68.099998,71.800003,68.800003
20160819163000,270.0,274.799988,101.777773,69,67.699997,100,68.099998,71.800003,68.800003
20160819164500,270.0,271.799988,100.666662,69,70.099998,100,68.400002,71.800003,68.800003
20160819170000,270.0,271.799988,100.666662,69,71.0,100,68.599998,71.800003,68.800003
20160819171500,270.0,271.799988,100.666662,69,69.800003,100,68.800003,71.800003,68.800003
20160819173000,270.0,274.799988,101.777773,69,57.599998,100,68.599998,71.800003,68.800003
20160819174500,270.0,274.799988,101.777773,69,57.599998,100,68.300003,71.800003,68.800003
20160819180000,270.0,271.799988,100.666662,68,58.799999,100,68.099998,71.800003,68.800003
20160819181500,270.0,271.799988,100.666662,68,68.099998,100,68.099998,71.800003,68.800003
20160819183000,270.0,271.799988,100.666662,68,68.099998,100,68.300003,71.800003,68.800003
20160819184500,270.0,268.200012,99.333338,68,68.099998,100,68.599998,71.800003,68.800003
20160819190000,270.0,271.799988,100.666662,68,70.099998,100,68.900002,71.800003,68.800003
20160819191500,270.0,268.200012,99.333338,68,58.0,100,68.800003,71.800003,68.800003
20160819193000,270.0,268.200012,99.333338,68,58.0,100,68.599998,71.800003,68.800003
20160819194500,270.0,271.799988,100.666662,68,58.0,100,68.400002,71.800003,68.800003
20160819200000,270.0,271.799988,100.666662,68,59.700001,100,68.199997,71.800003,68.800003
20160819201500,270.0,271.799988,100.666662,68,61.299999,100,68.099998,71.800003,68.800003
20160819203000,270.0,271.799988,100.666662,68,68.199997,100,68.300003,71.800003,68.800003
20160819204500,270.0,271.799988,100.666662,68,69.900002,100,68.599998,71.800003,68.800003
20160819210000,270.0,271.799988,100.666662,68,68.0,100,68.900002,71.800003,68.800003
20160819211500,270.0,268.200012,99.333338,68,59.599998,0,69.099998,71.800003,68.800003
20160819213000,270.0,268.200012,99.333338,68,57.900002,0,68.699997,71.800003,68.800003
20160819214500,270.0,268.200012,99.333338,68,57.900002,100,68.400002,71.800003,68.800003
20160819220000,270.0,264.600006,98.000002,68,57.900002,100,68.199997,71.800003,68.800003
20160819221500,270.0,264.600006,98.000002,68,58.799999,100,68.099998,71.800003,68.800003
20160819223000,270.0,268.200012,99.333338,68,66.199997,100,68.099998,71.800003,68.800003
20160819224500,270.0,264.600006,98.000002,68,66.199997,100,68.400002,71.800003,68.800003
20160819230000,270.0,268.200012,99.333338,68,67.099998,100,68.599998,71.800003,68.800003
20160819231500,270.0,268.200012,99.333338,68,67.099998,100,68.900002,71.800003,68.800003
20160819233000,270.0,271.799988,100.666662,68,62.099998,0,69.099998,71.800003,68.800003
20160819234500,270.0,268.200012,99.333338,68,58.0,0,68.699997,71.800003,68.800003
20160820000000,270.0,271.799988,100.666662,68,58.0,100,68.400002,71.800003,68.800003
20160820001500,270.0,271.799988,100.666662,68,58.700001,100,68.199997,71.800003,68.800003
20160820003000,270.0,271.799988,100.666662,68,58.700001,100,68.099998,71.800003,68.800003
20160820004500,270.0,268.200012,99.333338,68,69.099998,100,68.099998,71.800003,68.800003
20160820010000,270.0,268.200012,99.333338,68,65.800003,100,68.400002,71.800003,68.800003
20160820011500,270.0,260.399994,96.444442,73,70.400002,100,68.800003,71.800003,68.800003
20160820013000,270.0,274.799988,101.777773,72,58.0,0,69.099998,71.800003,68.800003
20160820014500,270.0,271.799988,100.666662,69,58.0,0,68.800003,71.800003,68.800003
20160820020000,270.0,274.799988,101.777773,69,58.0,0,68.699997,71.800003,68.800003
20160820021500,270.0,271.799988,100.666662,69,58.0,100,68.400002,71.800003,68.800003
20160820023000,270.0,274.799988,101.777773,69,58.0,100,68.099998,71.699997,68.699997
20160820024500,270.0,274.799988,101.777773,69,59.900002,100,68.199997,71.800003,68.800003
20160820030000,270.0,271.799988,100.666662,69,64.5,100,68.199997,71.699997,68.699997
20160820031500,270.0,274.799988,101.777773,69,66.699997,100,68.400002,71.400002,68.400002
20160820033000,270.0,271.799988,100.666662,69,64.400002,100,68.599998,71.800003,68.800003
20160820034500,270.0,274.799988,101.777773,69,69.199997,100,68.800003,71.800003,68.800003
20160820040000,270.0,271.799988,100.666662,69,65.300003,100,68.900002,71.800003,68.800003
20160820041500,270.0,274.799988,101.777773,69,65.300003,100,68.900002,71.800003,68.800003
20160820043000,270.0,271.799988,100.666662,69,57.599998,0,68.699997,71.800003,68.800003
20160820044500,270.0,274.799988,101.777773,69,57.599998,100,68.300003,71.800003,68.800003
20160820050000,270.0,278.399994,103.111109,69,58.799999,100,68.0,71.800003,68.800003
20160820051500,270.0,271.799988,100.666662,69,65.800003,100,68.0,71.800003,68.800003
20160820053000,270.0,274.799988,101.777773,69,72.0,100,68.199997,71.800003,68.800003
20160820054500,270.0,271.799988,100.666662,69,67.300003,100,68.5,71.800003,68.800003
20160820060000,270.0,274.799988,101.777773,69,73.0,100,68.699997,71.800003,68.800003
20160820061500,270.0,271.799988,100.666662,69,59.200001,0,68.699997,71.699997,68.699997
20160820063000,270.0,274.799988,101.777773,69,57.900002,100,68.300003,71.800003,68.800003
20160820064500,270.0,271.799988,100.666662,69,59.900002,100,67.900002,71.800003,68.800003
20160820070000,270.0,271.799988,100.666662,69,69.199997,100,67.900002,71.800003,68.800003
20160820071500,270.0,271.799988,100.666662,69,69.199997,100,68.199997,71.800003,68.800003
20160820073000,270.0,271.799988,100.666662,69,69.199997,100,68.5,71.800003,68.800003
20160820074500,270.0,274.799988,101.777773,68,59.200001,0,68.599998,71.300003,68.300003
20160820080000,270.0,274.799988,101.777773,68,58.400002,100,68.199997,71.800003,68.800003
20160820081500,270.0,274.799988,101.777773,68,57.599998,0,68.099998,68.400002,65.400002
20160820083000,270.0,274.799988,101.777773,68,58.299999,0,67.900002,68.5,65.5
20160820084500,270.0,271.799988,100.666662,68,58.299999,0,67.900002,68.5,65.5
20160820090000,270.0,271.799988,100.666662,68,58.299999,0,67.800003,68.5,65.5
20160820091500,270.0,271.799988,100.666662,68,58.299999,0,67.400002,68.5,65.5
20160820093000,270.0,274.799988,101.777773,68,57.599998,0,67.599998,68.5,65.5
20160820094500,270.0,271.799988,100.666662,68,57.599998,0,67.699997,68.5,65.5
20160820100000,270.0,271.799988,100.666662,68,57.599998,0,67.599998,68.5,65.5
20160820101500,270.0,271.799988,100.666662,68,57.599998,0,67.599998,68.5,65.5
20160820103000,270.0,268.200012,99.333338,68,57.599998,0,67.599998,68.5,65.5
20160820104500,270.0,271.799988,100.666662,68,57.599998,0,67.300003,68.5,65.5
20160820110000,270.0,268.200012,99.333338,68,57.599998,0,67.199997,68.5,65.5
20160820111500,270.0,268.200012,99.333338,68,57.599998,0,67.199997,68.5,65.5
20160820113000,270.0,268.200012,99.333338,68,57.599998,0,67.199997,68.5,65.5
20160820114500,270.0,268.200012,99.333338,68,56.799999,0,67.099998,68.5,65.5
20160820120000,270.0,271.799988,100.666662,68,57.5,0,67.099998,68.5,65.5
20160820121500,270.0,271.799988,100.666662,68,57.5,0,67.099998,68.5,65.5
20160820123000,270.0,268.200012,99.333338,68,57.5,0,67.099998,68.5,65.5
20160820124500,270.0,268.200012,99.333338,68,57.5,0,67.099998,68.5,65.5
20160820130000,270.0,260.399994,96.444442,68,57.5,0,67.099998,68.5,65.5
20160820131500,270.0,260.399994,96.444442,69,58.299999,0,67.099998,68.5,65.5
20160820133000,270.0,264.600006,98.000002,69,58.299999,0,67.099998,68.5,65.5
20160820134500,270.0,268.200012,99.333338,70,57.200001,0,67.099998,68.5,65.5
20160820140000,270.0,268.200012,99.333338,70,57.200001,0,67.099998,68.5,65.5
20160820141500,270.0,260.399994,96.444442,71,57.200001,0,67.099998,68.5,65.5
20160820143000,270.0,260.399994,96.444442,71,57.200001,0,66.400002,68.5,65.5
20160820144500,270.0,264.600006,98.000002,72,58.400002,0,67.199997,68.5,65.5
20160820150000,270.0,264.600006,98.000002,72,58.400002,0,67.5,68.5,65.5
20160820151500,270.0,260.399994,96.444442,72,58.400002,0,67.599998,68.5,65.5
20160820153000,270.0,264.600006,98.000002,72,58.400002,0,67.699997,68.5,65.5
20160820154500,270.0,264.600006,98.000002,73,58.400002,0,67.699997,68.5,65.5
20160820160000,270.0,268.200012,99.333338,73,58.400002,0,67.699997,68.5,65.5
20160820161500,270.0,264.600006,98.000002,74,58.400002,0,67.800003,68.5,65.5
20160820163000,270.0,264.600006,98.000002,74,58.400002,0,67.699997,68.5,65.5
20160820164500,270.0,264.600006,98.000002,74,58.400002,0,67.800003,68.5,65.5
20160820170000,270.0,264.600006,98.000002,74,58.400002,0,67.599998,68.5,65.5
20160820171500,270.0,260.399994,96.444442,74,58.400002,0,67.699997,68.5,65.5
20160820173000,270.0,260.399994,96.444442,74,58.400002,0,67.699997,68.5,65.5
20160820174500,270.0,264.600006,98.000002,74,58.400002,0,67.699997,68.5,65.5
20160820180000,270.0,264.600006,98.000002,74,58.400002,0,67.599998,68.5,65.5
20160820181500,270.0,264.600006,98.000002,74,58.400002,0,67.599998,68.5,65.5
20160820183000,270.0,268.200012,99.333338,74,58.400002,0,67.599998,68.5,65.5
20160820184500,270.0,268.200012,99.333338,74,58.400002,0,67.300003,68.5,65.5
20160820190000,270.0,268.200012,99.333338,74,57.599998,0,67.599998,68.5,65.5
20160820191500,270.0,268.200012,99.333338,74,57.599998,0,67.599998,68.5,65.5
20160820193000,270.0,271.799988,100.666662,74,57.599998,0,67.599998,68.5,65.5
20160820194500,270.0,271.799988,100.666662,74,57.599998,0,67.599998,68.5,65.5
20160820200000,270.0,274.799988,101.777773,74,57.599998,0,67.599998,68.5,65.5
20160820201500,270.0,274.799988,101.777773,74,58.299999,0,67.5,68.5,65.5
20160820203000,270.0,278.399994,103.111109,74,58.299999,0,67.5,68.5,65.5
20160820204500,270.0,278.399994,103.111109,73,58.299999,0,67.599998,68.5,65.5
20160820210000,270.0,271.799988,100.666662,72,58.299999,0,67.599998,68.5,65.5
20160820211500,270.0,268.200012,99.333338,71,58.299999,0,67.599998,68.5,65.5
20160820213000,270.0,271.799988,100.666662,71,58.299999,0,67.599998,68.5,65.5
20160820214500,270.0,271.799988,100.666662,71,58.299999,0,67.599998,68.5,65.5
20160820220000,270.0,274.799988,101.777773,70,58.299999,0,67.599998,68.5,65.5
20160820221500,270.0,271.799988,100.666662,69,58.299999,0,67.599998,68.5,65.5
20160820223000,270.0,274.799988,101.777773,69,57.599998,0,67.599998,68.5,65.5
20160820224500,270.0,268.200012,99.333338,69,57.599998,0,66.800003,68.5,65.5
20160820230000,270.0,274.799988,101.777773,69,57.599998,0,67.400002,68.5,65.5
20160820231500,270.0,278.399994,103.111109,69,57.599998,0,67.599998,68.5,65.5
20160820233000,270.0,271.799988,100.666662,69,57.599998,0,67.300003,68.5,65.5
20160820234500,270.0,271.799988,100.666662,69,57.599998,0,67.300003,68.5,65.5
20160821000000,270.0,271.799988,100.666662,69,57.599998,0,66.900002,68.5,65.5
20160821001500,270.0,274.799988,101.777773,69,57.599998,0,67.199997,68.5,65.5
20160821003000,270.0,274.799988,101.777773,69,57.599998,0,67.199997,68.5,65.5
20160821004500,270.0,274.799988,101.777773,69,57.599998,0,67.400002,68.5,65.5
20160821010000,270.0,271.799988,100.666662,69,57.599998,0,67.5,68.5,65.5
20160821011500,270.0,274.799988,101.777773,69,57.599998,0,67.099998,68.5,65.5
20160821013000,270.0,274.799988,101.777773,69,57.599998,0,67.5,68.5,65.5
20160821014500,270.0,274.799988,101.777773,69,57.599998,0,67.599998,68.5,65.5
20160821020000,270.0,274.799988,101.777773,69,57.599998,0,67.5,68.5,65.5
20160821021500,270.0,271.799988,100.666662,69,57.599998,0,67.599998,68.5,65.5
20160821023000,270.0,274.799988,101.777773,69,57.599998,0,67.099998,68.5,65.5
20160821024500,270.0,274.799988,101.777773,69,57.599998,0,67.400002,68.5,65.5
20160821030000,270.0,278.399994,103.111109,69,57.599998,0,67.400002,68.5,65.5
20160821031500,270.0,274.799988,101.777773,69,57.599998,0,67.300003,68.5,65.5
20160821033000,270.0,274.799988,101.777773,69,57.599998,0,67.300003,68.5,65.5
20160821034500,270.0,274.799988,101.777773,69,57.599998,0,67.199997,68.5,65.5
20160821040000,270.0,274.799988,101.777773,69,57.599998,0,67.300003,68.5,65.5
20160821041500,270.0,278.399994,103.111109,69,57.599998,0,67.199997,68.5,65.5
20160821043000,270.0,278.399994,103.111109,69,57.599998,0,67.099998,68.5,65.5
20160821044500,270.0,274.799988,101.777773,69,57.599998,0,66.900002,68.5,65.5
20160821050000,270.0,278.399994,103.111109,68,57.599998,0,66.800003,68.5,65.5
20160821051500,270.0,271.799988,100.666662,68,57.599998,0,66.800003,68.5,65.5
20160821053000,270.0,274.799988,101.777773,68,57.599998,0,66.599998,68.5,65.5
20160821054500,270.0,271.799988,100.666662,68,57.599998,0,66.699997,68.5,65.5
20160821060000,270.0,274.799988,101.777773,68,57.599998,0,66.599998,68.5,65.5
20160821061500,270.0,274.799988,101.777773,68,57.599998,0,66.599998,68.5,65.5
20160821063000,270.0,274.799988,101.777773,68,57.599998,0,66.599998,68.5,65.5
20160821064500,270.0,274.799988,101.777773,68,57.599998,0,66.599998,68.5,65.5
20160821070000,270.0,274.799988,101.777773,68,57.599998,0,66.599998,68.5,65.5
20160821071500,270.0,271.799988,100.666662,68,57.599998,0,66.599998,68.5,65.5
20160821073000,270.0,268.200012,99.333338,68,57.599998,0,66.599998,68.5,65.5
20160821074500,270.0,271.799988,100.666662,68,57.599998,0,66.599998,68.5,65.5
20160821080000,270.0,268.200012,99.333338,68,57.599998,0,66.599998,68.5,65.5
20160821081500,270.0,271.799988,100.666662,68,57.599998,0,66.5,68.5,65.5
20160821083000,270.0,268.200012,99.333338,68,57.599998,0,66.699997,68.5,65.5
20160821084500,270.0,264.600006,98.000002,68,57.599998,0,66.699997,68.5,65.5
20160821090000,270.0,271.799988,100.666662,68,57.599998,0,66.699997,68.5,65.5
20160821091500,270.0,264.600006,98.000002,68,57.599998,0,66.699997,68.5,65.5
20160821093000,270.0,268.200012,99.333338,70,57.599998,0,66.699997,68.5,65.5
20160821094500,270.0,268.200012,99.333338,70,57.599998,0,66.699997,68.5,65.5
20160821100000,270.0,271.799988,100.666662,70,57.599998,0,66.699997,68.5,65.5
20160821101500,270.0,260.399994,96.444442,70,57.599998,0,66.800003,68.5,65.5
20160821103000,270.0,264.600006,98.000002,70,57.599998,0,66.699997,68.5,65.5
20160821104500,270.0,264.600006,98.000002,70,57.599998,0,66.800003,68.5,65.5
20160821110000,270.0,264.600006,98.000002,70,57.599998,0,66.800003,68.099998,65.099998
20160821111500,270.0,264.600006,98.000002,70,57.599998,0,66.800003,68.0,64.900002
20160821113000,270.0,268.200012,99.333338,70,57.599998,0,66.800003,68.0,64.900002
20160821114500,270.0,268.200012,99.333338,70,57.599998,0,66.699997,68.0,65.0
20160821120000,270.0,268.200012,99.333338,70,57.599998,0,66.5,68.0,64.900002
20160821121500,270.0,271.799988,100.666662,70,57.599998,0,66.699997,68.199997,65.199997
20160821123000,270.0,268.200012,99.333338,70,57.599998,0,66.699997,68.0,64.900002
20160821124500,270.0,268.200012,99.333338,70,57.599998,0,66.800003,68.0,64.900002
20160821130000,270.0,271.799988,100.666662,70,57.599998,0,66.900002,68.0,64.900002
20160821131500,270.0,271.799988,100.666662,70,57.599998,0,66.900002,68.400002,65.400002
20160821133000,270.0,260.399994,96.444442,70,57.599998,0,66.900002,68.400002,65.400002
20160821134500,270.0,264.600006,98.000002,70,57.0,0,66.900002,68.400002,65.400002
20160821140000,270.0,264.600006,98.000002,71,57.0,0,66.900002,68.400002,65.400002
20160821141500,270.0,264.600006,98.000002,74,57.900002,0,67.0,68.400002,65.400002
20160821143000,270.0,264.600006,98.000002,74,57.900002,0,67.099998,68.400002,65.400002
20160821144500,270.0,264.600006,98.000002,74,57.200001,0,67.199997,68.400002,65.400002
20160821150000,270.0,264.600006,98.000002,74,57.200001,0,67.099998,68.400002,65.400002
20160821151500,270.0,268.200012,99.333338,74,57.200001,0,67.300003,68.400002,65.400002
20160821153000,270.0,268.200012,99.333338,74,57.900002,0,67.099998,68.400002,65.400002
20160821154500,270.0,264.600006,98.000002,74,57.900002,0,67.199997,68.400002,65.400002
20160821160000,270.0,264.600006,98.000002,74,87.199997,100,67.300003,73.5,70.5
20160821161500,270.0,264.600006,98.000002,74,97.900002,100,68.599998,73.5,70.5
20160821163000,270.0,268.200012,99.333338,74,89.300003,100,69.699997,73.5,70.5
20160821164500,270.0,274.799988,101.777773,74,61.799999,100,70.400002,73.5,70.5
20160821170000,270.0,274.799988,101.777773,70,57.900002,100,70.0,73.5,70.5
20160821171500,270.0,278.399994,103.111109,70,62.400002,100,69.599998,73.5,70.5
20160821173000,270.0,271.799988,100.666662,70,69.099998,100,69.599998,73.5,70.5
20160821174500,270.0,271.799988,100.666662,70,79.599998,100,69.699997,73.5,70.5
20160821180000,270.0,264.600006,98.000002,74,80.400002,100,70.0,73.5,70.5
20160821181500,270.0,264.600006,98.000002,74,76.800003,100,70.400002,73.5,70.5
20160821183000,270.0,278.399994,103.111109,74,70.099998,0,70.800003,73.5,70.5
20160821184500,270.0,268.200012,99.333338,73,57.900002,0,69.699997,68.0,62.5
20160821190000,270.0,271.799988,100.666662,73,57.900002,0,69.599998,68.0,62.5
20160821191500,270.0,271.799988,100.666662,73,57.900002,0,69.199997,68.0,62.5
20160821193000,270.0,271.799988,100.666662,73,57.900002,0,68.900002,68.0,62.5
20160821194500,270.0,274.799988,101.777773,73,57.900002,0,68.599998,68.0,62.5
20160821200000,270.0,274.799988,101.777773,73,57.900002,0,68.800003,68.0,62.5
20160821201500,270.0,274.799988,101.777773,73,57.900002,0,68.599998,68.0,62.5
20160821203000,270.0,271.799988,100.666662,73,57.900002,0,68.400002,68.0,62.5
20160821204500,270.0,260.399994,96.444442,74,57.900002,0,68.400002,68.0,62.5
20160821210000,270.0,264.600006,98.000002,75,57.900002,0,68.400002,68.0,62.5
20160821211500,270.0,271.799988,100.666662,75,57.900002,0,68.400002,68.0,62.5
20160821213000,270.0,271.799988,100.666662,75,57.900002,0,68.5,68.0,62.5
20160821214500,270.0,278.399994,103.111109,75,57.900002,0,68.400002,68.0,62.5
20160821220000,270.0,274.799988,101.777773,73,57.900002,0,68.300003,68.0,62.5
20160821221500,270.0,274.799988,101.777773,71,57.900002,0,68.5,68.0,62.5
20160821223000,270.0,274.799988,101.777773,71,57.900002,0,68.5,68.0,62.5
20160821224500,270.0,274.799988,101.777773,70,57.900002,0,68.400002,68.0,62.5
20160821230000,270.0,274.799988,101.777773,70,57.099998,0,68.5,68.0,62.5
20160821231500,270.0,274.799988,101.777773,70,57.099998,0,68.5,68.0,62.5
20160821233000,270.0,268.200012,99.333338,69,57.099998,0,68.400002,68.0,62.5
20160821234500,270.0,274.799988,101.777773,69,57.099998,0,68.400002,68.0,62.5
20160822000000,270.0,271.799988,100.666662,69,57.099998,0,68.400002,68.0,62.5
20160822001500,270.0,274.799988,101.777773,68,57.099998,0,68.199997,68.0,62.5
20160822003000,270.0,274.799988,101.777773,68,57.099998,0,67.900002,68.0,62.5
20160822004500,270.0,271.799988,100.666662,68,57.900002,0,67.699997,68.0,62.5
20160822010000,270.0,271.799988,100.666662,68,57.900002,0,66.300003,68.0,62.5
20160822011500,270.0,271.799988,100.666662,68,57.900002,0,67.099998,68.0,62.5
20160822013000,270.0,274.799988,101.777773,68,57.900002,0,67.099998,68.0,62.5
20160822014500,270.0,271.799988,100.666662,68,57.900002,0,67.099998,68.0,62.5
20160822020000,270.0,271.799988,100.666662,68,57.900002,0,67.099998,68.0,62.5
20160822021500,270.0,271.799988,100.666662,68,57.900002,0,66.800003,68.0,62.5
20160822023000,270.0,271.799988,100.666662,68,57.900002,0,66.900002,68.0,62.5
20160822024500,270.0,271.799988,100.666662,68,57.900002,0,66.900002,68.0,62.5
20160822030000,270.0,271.799988,100.666662,68,57.900002,0,66.800003,68.0,62.5
20160822031500,270.0,271.799988,100.666662,68,57.900002,0,66.800003,68.0,62.5
20160822033000,270.0,271.799988,100.666662,68,57.900002,0,66.699997,68.0,62.5
20160822034500,270.0,271.799988,100.666662,68,57.200001,0,66.699997,68.0,62.5
20160822040000,270.0,271.799988,100.666662,68,57.200001,0,66.599998,68.0,62.5
20160822041500,270.0,271.799988,100.666662,68,57.900002,0,66.599998,68.0,62.5
20160822043000,270.0,271.799988,100.666662,68,57.900002,0,66.599998,68.0,62.5
20160822044500,270.0,274.799988,101.777773,68,57.200001,0,66.599998,68.0,62.5
20160822050000,270.0,271.799988,100.666662,68,57.200001,0,66.5,68.0,62.5
20160822051500,270.0,271.799988,100.666662,68,57.200001,0,66.400002,68.0,62.5
20160822053000,270.0,274.799988,101.777773,68,57.200001,0,66.400002,68.0,62.5
20160822054500,270.0,274.799988,101.777773,68,57.200001,0,66.400002,68.0,62.5
20160822060000,270.0,274.799988,101.777773,68,57.200001,0,66.300003,68.0,62.5
20160822061500,270.0,274.799988,101.777773,68,57.200001,0,66.300003,68.0,62.5
20160822063000,270.0,271.799988,100.666662,68,57.200001,0,66.199997,68.0,62.5
20160822064500,270.0,274.799988,101.777773,68,57.200001,0,66.199997,68.0,62.5
20160822070000,270.0,274.799988,101.777773,68,57.200001,0,66.199997,68.0,62.5
20160822071500,270.0,274.799988,101.777773,68,57.200001,0,66.099998,68.0,62.5
20160822073000,270.0,274.799988,101.777773,67,57.200001,0,66.099998,68.0,62.5
20160822074500,270.0,271.799988,100.666662,66,57.200001,0,66.0,68.0,62.5
20160822080000,270.0,274.799988,101.777773,66,57.200001,0,66.0,68.0,62.5
20160822081500,270.0,260.399994,96.444442,69,57.200001,0,66.099998,68.0,62.5
20160822083000,270.0,264.600006,98.000002,70,57.200001,0,66.099998,68.0,62.5
20160822084500,270.0,264.600006,98.000002,71,57.900002,0,66.199997,68.0,62.5
20160822090000,270.0,271.799988,100.666662,71,57.900002,0,66.199997,68.0,62.5
20160822091500,270.0,271.799988,100.666662,71,57.900002,0,66.300003,68.0,62.5
20160822093000,270.0,274.799988,101.777773,71,57.900002,0,66.300003,68.0,62.5
20160822094500,270.0,278.399994,103.111109,71,87.0,100,67.5,74.099998,71.099998
20160822100000,270.0,274.799988,101.777773,69,84.400002,100,69.199997,74.199997,71.199997
20160822101500,270.0,274.799988,101.777773,68,84.400002,100,69.900002,74.199997,71.199997
20160822103000,270.0,271.799988,100.666662,68,92.699997,100,71.199997,74.199997,71.199997
20160822104500,270.0,268.200012,99.333338,68,58.0,100,70.699997,74.099998,71.099998
20160822110000,270.0,264.600006,98.000002,68,67.699997,100,70.300003,74.199997,71.199997
20160822111500,270.0,264.600006,98.000002,70,69.199997,100,70.199997,74.0,71.0
20160822113000,270.0,264.600006,98.000002,70,69.900002,100,70.199997,74.0,71.0
20160822114500,270.0,268.200012,99.333338,70,73.300003,100,70.300003,74.0,71.0
20160822120000,270.0,268.200012,99.333338,71,75.800003,100,70.699997,74.0,71.0
20160822121500,270.0,268.200012,99.333338,71,80.699997,100,70.900002,74.0,71.0
20160822123000,270.0,268.200012,99.333338,71,58.400002,0,70.900002,74.0,71.0
20160822124500,270.0,264.600006,98.000002,71,58.400002,100,70.400002,74.0,71.0
20160822130000,270.0,268.200012,99.333338,71,60.700001,100,70.0,74.0,71.0
20160822131500,270.0,271.799988,100.666662,71,66.199997,100,70.300003,74.0,71.0
20160822133000,270.0,268.200012,99.333338,71,70.099998,100,70.599998,74.0,71.0
20160822134500,270.0,271.799988,100.666662,71,70.099998,100,70.800003,74.0,71.0
20160822140000,270.0,268.200012,99.333338,71,66.800003,100,70.900002,74.0,71.0
20160822141500,270.0,268.200012,99.333338,71,66.800003,100,71.0,74.0,71.0
20160822143000,270.0,264.600006,98.000002,71,69.400002,100,71.0,74.0,71.0
20160822144500,270.0,268.200012,99.333338,71,66.800003,100,70.900002,74.0,71.0
20160822150000,270.0,260.399994,96.444442,71,68.599998,100,70.900002,74.0,71.0
20160822151500,270.0,264.600006,98.000002,71,68.599998,100,70.900002,74.0,71.0
20160822153000,270.0,264.600006,98.000002,71,66.800003,100,70.900002,74.0,71.0
20160822154500,270.0,264.600006,98.000002,71,66.800003,100,70.800003,74.0,71.0
20160822160000,270.0,268.200012,99.333338,71,71.599998,100,70.900002,74.0,71.0
20160822161500,270.0,264.600006,98.000002,71,67.699997,100,70.800003,74.0,71.0
20160822163000,270.0,268.200012,99.333338,71,66.800003,100,70.800003,74.0,71.0
20160822164500,270.0,268.200012,99.333338,71,67.699997,100,70.699997,74.0,71.0
20160822170000,270.0,268.200012,99.333338,71,70.199997,100,70.800003,74.0,71.0
20160822171500,270.0,268.200012,99.333338,71,67.699997,100,70.800003,74.0,71.0
20160822173000,270.0,264.600006,98.000002,71,66.800003,100,70.800003,74.0,71.0
20160822174500,270.0,264.600006,98.000002,71,70.5,100,70.900002,74.0,71.0
20160822180000,270.0,264.600006,98.000002,71,68.800003,100,70.900002,74.0,71.0
20160822181500,270.0,264.600006,98.000002,74,67.0,100,70.900002,74.0,71.0
20160822183000,270.0,271.799988,100.666662,74,66.199997,100,70.900002,74.0,71.0
20160822184500,270.0,271.799988,100.666662,74,71.0,100,70.800003,74.0,71.0
20160822190000,270.0,274.799988,101.777773,74,67.300003,100,70.800003,74.0,71.0
20160822191500,270.0,274.799988,101.777773,74,66.0,100,70.800003,74.0,71.0
20160822193000,270.0,278.399994,103.111109,73,70.5,100,70.800003,74.0,71.0
20160822194500,270.0,274.799988,101.777773,71,67.699997,100,70.800003,74.0,71.0
20160822200000,270.0,274.799988,101.777773,71,65.800003,100,70.800003,74.0,71.0
20160822201500,270.0,274.799988,101.777773,71,70.599998,100,70.800003,74.0,71.0
20160822203000,270.0,278.399994,103.111109,71,65.800003,100,70.800003,74.0,71.0
20160822204500,270.0,271.799988,100.666662,70,71.0,100,70.699997,74.0,71.0
20160822210000,270.0,271.799988,100.666662,70,67.300003,100,70.699997,74.0,71.0
20160822211500,270.0,274.799988,101.777773,70,70.099998,100,70.699997,74.0,71.0
20160822213000,270.0,274.799988,101.777773,70,68.699997,100,70.699997,74.0,71.0
20160822214500,270.0,274.799988,101.777773,70,69.400002,100,70.800003,74.0,71.0
20160822220000,270.0,271.799988,100.666662,70,68.199997,100,70.800003,74.0,71.0
20160822221500,270.0,274.799988,101.777773,70,73.400002,100,70.900002,74.0,71.0
20160822223000,270.0,268.200012,99.333338,70,67.699997,100,71.099998,74.0,71.0
20160822224500,270.0,274.799988,101.777773,70,57.599998,0,71.300003,74.0,71.0
20160822230000,270.0,274.799988,101.777773,70,57.599998,0,71.300003,74.0,71.0
20160822231500,270.0,271.799988,100.666662,70,57.599998,0,71.0,74.0,71.0
20160822233000,270.0,271.799988,100.666662,70,57.599998,0,70.800003,74.0,71.0
20160822234500,270.0,271.799988,100.666662,70,57.599998,100,70.599998,74.0,71.0
20160823000000,270.0,271.799988,100.666662,70,58.299999,100,70.5,74.0,71.0
20160823001500,270.0,274.799988,101.777773,70,59.5,100,70.199997,74.0,71.0
20160823003000,270.0,274.799988,101.777773,70,67.699997,100,70.0,74.0,71.0
20160823004500,270.0,274.799988,101.777773,70,74.400002,100,70.199997,74.0,71.0
20160823010000,270.0,274.799988,101.777773,70,72.5,100,70.5,74.0,71.0
20160823011500,270.0,271.799988,100.666662,70,77.300003,100,70.800003,74.0,71.0
20160823013000,270.0,274.799988,101.777773,70,73.300003,100,71.0,74.0,71.0
20160823014500,270.0,278.399994,103.111109,70,75.400002,100,71.199997,74.0,71.0
20160823020000,270.0,274.799988,101.777773,70,57.900002,0,70.900002,74.0,71.0
20160823021500,270.0,274.799988,101.777773,70,57.900002,100,70.400002,74.0,71.0
20160823023000,270.0,274.799988,101.777773,70,62.599998,100,70.0,74.0,71.0
20160823024500,270.0,274.799988,101.777773,70,68.699997,100,70.0,74.0,71.0
20160823030000,270.0,274.799988,101.777773,70,79.599998,100,70.199997,74.0,71.0
20160823031500,270.0,274.799988,101.777773,70,73.5,100,70.5,74.0,71.0
20160823033000,270.0,274.799988,101.777773,70,80.5,100,70.800003,74.0,71.0
20160823034500,270.0,274.799988,101.777773,70,73.400002,100,71.099998,74.0,71.0
20160823040000,270.0,274.799988,101.777773,70,60.799999,0,71.300003,74.0,71.0
20160823041500,270.0,274.799988,101.777773,70,57.599998,0,70.800003,74.0,71.0
20160823043000,270.0,274.799988,101.777773,69,58.700001,100,70.300003,74.0,71.0
20160823044500,270.0,271.799988,100.666662,69,69.599998,100,70.0,74.0,71.0
20160823050000,270.0,271.799988,100.666662,69,68.699997,100,70.0,74.0,71.0
20160823051500,270.0,271.799988,100.666662,69,81.599998,100,70.199997,74.0,71.0
20160823053000,270.0,271.799988,100.666662,69,75.400002,100,70.5,74.0,71.0
20160823054500,270.0,271.799988,100.666662,69,75.400002,100,70.699997,74.0,71.0
20160823060000,270.0,271.799988,100.666662,69,89.099998,100,71.0,74.0,71.0
20160823061500,270.0,271.799988,100.666662,69,68.099998,0,71.300003,74.0,71.0
20160823063000,270.0,274.799988,101.777773,69,57.200001,100,70.699997,74.0,71.0
20160823064500,270.0,268.200012,99.333338,70,58.700001,100,70.199997,74.0,71.0
20160823070000,270.0,274.799988,101.777773,70,66.199997,100,69.900002,74.0,71.0
20160823071500,270.0,271.799988,100.666662,70,72.400002,100,69.900002,74.0,71.0
20160823073000,270.0,271.799988,100.666662,70,81.300003,100,70.199997,74.0,71.0
20160823074500,270.0,264.600006,98.000002,74,77.400002,100,70.5,74.0,71.0
20160823080000,270.0,274.799988,101.777773,71,77.400002,100,70.900002,74.0,71.0
20160823081500,270.0,274.799988,101.777773,70,77.400002,100,71.199997,74.0,71.0
20160823083000,270.0,260.399994,96.444442,67,61.5,0,71.0,74.0,71.0
20160823084500,270.0,260.399994,96.444442,69,59.099998,100,70.699997,74.0,71.0
20160823090000,270.0,264.600006,98.000002,70,60.0,100,70.199997,74.0,71.0
20160823091500,270.0,268.200012,99.333338,70,58.0,0,69.900002,70.800003,67.800003
20160823093000,270.0,268.200012,99.333338,70,57.200001,0,69.5,70.800003,67.800003
20160823094500,270.0,264.600006,98.000002,70,57.900002,0,69.199997,70.800003,67.800003
20160823100000,270.0,268.200012,99.333338,71,57.900002,0,68.900002,70.800003,67.800003
20160823101500,270.0,278.399994,103.111109,71,57.900002,0,68.699997,70.800003,67.800003
20160823103000,270.0,274.799988,101.777773,71,57.900002,0,68.599998,70.800003,67.800003
20160823104500,270.0,271.799988,100.666662,71,57.200001,0,68.400002,70.800003,67.800003
20160823110000,270.0,268.200012,99.333338,74,57.900002,0,68.300003,70.800003,67.800003
20160823111500,270.0,264.600006,98.000002,74,57.900002,0,68.199997,70.800003,67.800003
20160823113000,270.0,264.600006,98.000002,74,57.900002,0,68.099998,70.800003,67.800003
20160823114500,270.0,268.200012,99.333338,74,57.900002,0,68.099998,70.800003,67.800003
20160823120000,270.0,268.200012,99.333338,74,57.900002,0,67.900002,70.800003,67.800003
20160823121500,270.0,264.600006,98.000002,74,57.900002,0,67.900002,70.800003,67.800003
20160823123000,270.0,264.600006,98.000002,74,57.900002,0,67.800003,70.800003,67.800003
20160823124500,270.0,274.799988,101.777773,74,57.900002,0,67.699997,70.800003,67.800003
20160823130000,270.0,282.0,104.444444,71,57.900002,0,67.599998,70.800003,67.800003
20160823131500,270.0,278.399994,103.111109,70,57.900002,0,67.599998,70.800003,67.800003
20160823133000,270.0,274.799988,101.777773,69,57.900002,100,67.5,70.800003,67.800003
20160823134500,270.0,274.799988,101.777773,69,57.900002,100,67.400002,70.800003,67.800003
20160823140000,270.0,274.799988,101.777773,69,57.900002,100,67.400002,70.800003,67.800003
20160823141500,270.0,271.799988,100.666662,69,59.099998,100,67.400002,70.800003,67.800003
20160823143000,270.0,271.799988,100.666662,69,59.099998,100,67.400002,70.800003,67.800003
20160823144500,270.0,274.799988,101.777773,69,60.200001,100,67.5,70.800003,67.800003
20160823150000,270.0,271.799988,100.666662,69,59.200001,100,67.599998,70.800003,67.800003
20160823151500,270.0,274.799988,101.777773,69,59.200001,100,67.599998,70.800003,67.800003
20160823153000,270.0,274.799988,101.777773,69,59.200001,100,67.699997,70.800003,67.800003
20160823154500,270.0,264.600006,98.000002,69,59.200001,100,67.699997,70.800003,67.800003
20160823160000,270.0,264.600006,98.000002,71,59.200001,100,67.800003,70.800003,67.800003
20160823161500,270.0,264.600006,98.000002,71,59.200001,100,67.900002,70.800003,67.800003
20160823163000,270.0,268.200012,99.333338,71,59.200001,100,67.900002,70.800003,67.800003
20160823164500,270.0,264.600006,98.000002,71,59.200001,100,67.900002,70.800003,67.800003
20160823170000,270.0,257.399994,95.333331,71,59.200001,100,67.900002,70.800003,67.800003
20160823171500,270.0,260.399994,96.444442,72,58.400002,0,68.099998,70.800003,67.800003
20160823173000,270.0,264.600006,98.000002,73,58.400002,0,68.099998,70.800003,67.800003
20160823174500,270.0,271.799988,100.666662,73,58.400002,0,68.199997,70.800003,67.800003
20160823180000,270.0,271.799988,100.666662,73,58.400002,0,68.199997,70.800003,67.800003
20160823181500,270.0,271.799988,100.666662,73,58.400002,0,68.199997,70.800003,67.800003
20160823183000,270.0,271.799988,100.666662,73,58.400002,0,68.199997,70.800003,67.800003
20160823184500,270.0,274.799988,101.777773,73,57.599998,0,68.300003,70.800003,67.800003
20160823190000,270.0,271.799988,100.666662,73,57.599998,0,68.300003,70.800003,67.800003
20160823191500,270.0,268.200012,99.333338,73,57.599998,0,68.300003,70.800003,67.800003
20160823193000,270.0,260.399994,96.444442,73,57.599998,0,68.300003,70.800003,67.800003
20160823194500,270.0,264.600006,98.000002,75,57.599998,0,68.099998,70.800003,67.800003
20160823200000,270.0,260.399994,96.444442,75,57.599998,0,68.099998,70.800003,67.800003
20160823201500,270.0,264.600006,98.000002,75,57.599998,0,68.099998,70.800003,67.800003
20160823203000,270.0,264.600006,98.000002,75,57.599998,0,67.900002,70.800003,67.800003
20160823204500,270.0,264.600006,98.000002,75,57.599998,0,67.900002,70.800003,67.800003
20160823210000,270.0,264.600006,98.000002,75,57.599998,0,67.699997,70.699997,67.699997
20160823211500,270.0,268.200012,99.333338,75,57.599998,0,67.699997,70.699997,67.699997
20160823213000,270.0,268.200012,99.333338,75,57.599998,0,67.599998,70.599998,67.599998
20160823214500,270.0,274.799988,101.777773,72,57.599998,0,67.400002,70.599998,67.599998
20160823220000,270.0,274.799988,101.777773,69,57.599998,100,67.300003,70.599998,67.599998
20160823221500,270.0,274.799988,101.777773,69,57.599998,100,67.300003,70.599998,67.599998
20160823223000,270.0,274.799988,101.777773,69,57.599998,100,67.199997,70.599998,67.599998
20160823224500,270.0,274.799988,101.777773,69,58.299999,100,67.0,70.5,67.5
20160823230000,270.0,274.799988,101.777773,68,58.299999,100,67.199997,70.5,67.5
20160823231500,270.0,274.799988,101.777773,68,58.299999,100,67.599998,70.5,67.5
20160823233000,270.0,271.799988,100.666662,68,57.200001,0,67.800003,70.400002,67.400002
20160823234500,270.0,274.799988,101.777773,68,57.200001,0,67.800003,70.400002,67.400002
20160824000000,270.0,278.399994,103.111109,68,57.200001,0,67.699997,70.5,67.5
20160824001500,270.0,274.799988,101.777773,68,57.900002,0,67.599998,70.400002,67.400002
20160824003000,270.0,274.799988,101.777773,68,57.900002,0,67.400002,70.400002,67.400002
20160824004500,270.0,274.799988,101.777773,68,57.900002,0,67.300003,70.400002,67.400002
20160824010000,270.0,268.200012,99.333338,68,57.200001,0,67.199997,70.400002,67.400002
20160824011500,270.0,257.399994,95.333331,72,57.200001,100,67.099998,70.400002,67.400002
20160824013000,270.0,278.399994,103.111109,73,57.900002,100,67.099998,70.400002,67.400002
20160824014500,270.0,274.799988,101.777773,69,57.900002,100,67.099998,70.400002,67.400002
20160824020000,270.0,271.799988,100.666662,69,57.299999,100,67.0,70.400002,67.400002
20160824021500,270.0,274.799988,101.777773,69,58.799999,100,66.900002,70.400002,67.400002
20160824023000,270.0,274.799988,101.777773,69,58.799999,100,66.900002,70.400002,67.400002
20160824024500,270.0,274.799988,101.777773,69,58.799999,100,67.0,70.400002,67.400002
20160824030000,270.0,271.799988,100.666662,69,59.599998,100,67.0,70.400002,67.400002
20160824031500,270.0,271.799988,100.666662,68,60.299999,100,67.099998,70.400002,67.400002
20160824033000,270.0,271.799988,100.666662,68,67.199997,100,67.199997,70.400002,67.400002
20160824034500,270.0,271.799988,100.666662,68,64.400002,100,67.400002,70.400002,67.400002
20160824040000,270.0,274.799988,101.777773,68,63.599998,100,67.599998,70.400002,67.400002
20160824041500,270.0,274.799988,101.777773,68,57.200001,0,67.599998,70.400002,67.400002
20160824043000,270.0,274.799988,101.777773,68,57.200001,0,67.400002,70.400002,67.400002
20160824044500,270.0,274.799988,101.777773,68,57.200001,0,67.199997,70.400002,67.400002
20160824050000,270.0,274.799988,101.777773,68,57.200001,100,67.099998,70.400002,67.400002
20160824051500,270.0,260.399994,96.444442,68,57.200001,100,66.900002,70.400002,67.400002
