PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160824053000,270.0,271.799988,100.666662,69,58.299999,100,66.800003,70.400002,67.400002
20160824054500,270.0,274.799988,101.777773,69,58.299999,100,66.800003,70.400002,67.400002
20160824060000,270.0,274.799988,101.777773,69,63.200001,100,66.800003,70.400002,67.400002
20160824061500,270.0,274.799988,101.777773,69,68.199997,100,67.099998,70.400002,67.400002
20160824063000,270.0,274.799988,101.777773,69,64.400002,100,67.300003,70.400002,67.400002
20160824064500,270.0,278.399994,103.111109,69,68.599998,100,67.400002,70.400002,67.400002
20160824070000,270.0,274.799988,101.777773,69,64.900002,100,67.599998,70.400002,67.400002
20160824071500,270.0,274.799988,101.777773,69,57.799999,0,67.599998,70.400002,67.400002
20160824073000,270.0,274.799988,101.777773,69,57.799999,0,67.400002,70.400002,67.400002
20160824074500,270.0,274.799988,101.777773,69,57.799999,0,67.199997,70.400002,67.400002
20160824080000,270.0,271.799988,100.666662,69,57.799999,100,67.099998,70.400002,67.400002
20160824081500,270.0,274.799988,101.777773,69,57.799999,100,66.900002,70.400002,67.400002
20160824083000,270.0,274.799988,101.777773,69,58.799999,100,66.800003,70.400002,67.400002
20160824084500,270.0,271.799988,100.666662,69,59.599998,100,66.800003,70.400002,67.400002
20160824090000,270.0,271.799988,100.666662,69,64.800003,100,66.900002,70.400002,67.400002
20160824091500,270.0,271.799988,100.666662,69,67.800003,100,67.199997,70.400002,67.400002
20160824093000,270.0,271.799988,100.666662,69,66.099998,100,67.300003,70.400002,67.400002
20160824094500,270.0,271.799988,100.666662,69,64.699997,100,67.5,70.400002,67.400002
20160824100000,270.0,271.799988,100.666662,69,64.0,100,67.699997,70.400002,67.400002
20160824101500,270.0,271.799988,100.666662,69,58.0,0,67.5,70.400002,67.400002
20160824103000,270.0,271.799988,100.666662,69,58.0,0,67.400002,70.400002,67.400002
20160824104500,270.0,271.799988,100.666662,69,58.0,0,67.199997,70.400002,67.400002
20160824110000,270.0,271.799988,100.666662,69,58.0,100,67.099998,70.400002,67.400002
20160824111500,270.0,274.799988,101.777773,69,58.0,100,67.099998,70.400002,67.400002
20160824113000,270.0,274.799988,101.777773,69,58.0,100,66.900002,70.400002,67.400002
20160824114500,270.0,274.799988,101.777773,69,59.5,100,66.900002,70.400002,67.400002
20160824120000,270.0,274.799988,101.777773,69,60.299999,100,66.900002,70.400002,67.400002
20160824121500,270.0,274.799988,101.777773,69,60.299999,100,67.0,70.400002,67.400002
20160824123000,270.0,274.799988,101.777773,69,59.200001,100,67.099998,70.400002,67.400002
20160824124500,270.0,271.799988,100.666662,69,58.400002,100,67.099998,70.400002,67.400002
20160824130000,270.0,271.799988,100.666662,69,59.900002,100,67.099998,70.400002,67.400002
20160824131500,270.0,271.799988,100.666662,69,59.900002,100,67.099998,70.400002,67.400002
20160824133000,270.0,274.799988,101.777773,69,60.799999,100,67.099998,70.400002,67.400002
20160824134500,270.0,274.799988,101.777773,69,62.599998,100,67.199997,70.400002,67.400002
20160824140000,270.0,271.799988,100.666662,69,62.599998,100,67.300003,70.400002,67.400002
20160824141500,270.0,274.799988,101.777773,69,63.599998,100,67.400002,70.400002,67.400002
20160824143000,270.0,274.799988,101.777773,69,64.400002,100,67.599998,70.400002,67.400002
20160824144500,270.0,274.799988,101.777773,69,64.400002,100,67.699997,70.400002,67.400002
20160824150000,270.0,271.799988,100.666662,69,58.0,0,67.599998,70.400002,67.400002
20160824151500,270.0,271.799988,100.666662,69,58.0,0,67.5,70.400002,67.400002
20160824153000,270.0,278.399994,103.111109,69,58.700001,0,67.400002,70.400002,67.400002
20160824154500,270.0,271.799988,100.666662,69,58.700001,0,67.400002,70.400002,67.400002
20160824160000,270.0,274.799988,101.777773,69,58.700001,0,67.400002,70.400002,67.400002
20160824161500,270.0,271.799988,100.666662,69,58.700001,0,67.5,70.400002,67.400002
20160824163000,270.0,271.799988,100.666662,69,58.0,0,67.5,70.400002,67.400002
20160824164500,270.0,271.799988,100.666662,69,58.0,0,67.5,70.400002,67.400002
20160824170000,270.0,271.799988,100.666662,69,58.0,0,67.5,70.400002,67.400002
20160824171500,270.0,271.799988,100.666662,69,58.0,0,67.5,70.400002,67.400002
20160824173000,270.0,274.799988,101.777773,69,58.0,0,67.5,70.400002,67.400002
20160824174500,270.0,271.799988,100.666662,69,58.0,0,67.5,70.400002,67.400002
20160824180000,270.0,271.799988,100.666662,69,58.0,0,67.599998,70.400002,67.400002
20160824181500,270.0,271.799988,100.666662,69,58.700001,0,67.599998,70.400002,67.400002
20160824183000,270.0,268.200012,99.333338,69,58.700001,0,67.699997,70.400002,67.400002
20160824184500,270.0,274.799988,101.777773,69,58.700001,0,67.699997,70.400002,67.400002
20160824190000,270.0,264.600006,98.000002,69,58.0,0,68.099998,70.400002,67.400002
20160824191500,270.0,268.200012,99.333338,69,58.0,0,68.300003,70.400002,67.400002
20160824193000,270.0,264.600006,98.000002,69,58.0,0,68.400002,70.400002,67.400002
20160824194500,270.0,268.200012,99.333338,69,58.0,0,68.599998,70.400002,67.400002
20160824200000,270.0,264.600006,98.000002,69,58.0,100,68.5,75.300003,72.300003
20160824201500,270.0,264.600006,98.000002,70,84.400002,100,69.699997,75.300003,72.300003
20160824203000,270.0,274.799988,101.777773,71,93.800003,100,70.599998,75.300003,72.300003
20160824204500,270.0,278.399994,103.111109,71,90.099998,100,71.699997,75.300003,72.300003
20160824210000,270.0,271.799988,100.666662,70,86.900002,100,72.400002,75.300003,72.300003
20160824211500,270.0,274.799988,101.777773,70,57.599998,0,72.099998,75.300003,72.300003
20160824213000,270.0,271.799988,100.666662,70,58.299999,100,71.599998,75.300003,72.300003
20160824214500,270.0,271.799988,100.666662,70,69.099998,100,71.099998,75.300003,72.300003
20160824220000,270.0,274.799988,101.777773,70,69.099998,100,71.400002,75.300003,72.300003
20160824221500,270.0,274.799988,101.777773,70,77.199997,100,71.599998,75.300003,72.300003
20160824223000,270.0,271.799988,100.666662,70,74.400002,100,71.800003,75.300003,72.300003
20160824224500,270.0,274.799988,101.777773,70,73.5,100,72.099998,75.300003,72.300003
20160824230000,270.0,271.799988,100.666662,70,75.699997,100,72.099998,75.300003,72.300003
20160824231500,270.0,271.799988,100.666662,70,76.900002,100,72.099998,75.300003,72.300003
20160824233000,270.0,274.799988,101.777773,70,73.5,100,72.099998,75.300003,72.300003
20160824234500,270.0,278.399994,103.111109,70,78.599998,100,72.099998,75.300003,72.300003
20160825000000,270.0,274.799988,101.777773,70,75.5,100,72.099998,75.300003,72.300003
20160825001500,270.0,274.799988,101.777773,70,73.0,100,72.099998,75.300003,72.300003
20160825003000,270.0,271.799988,100.666662,70,80.599998,100,72.099998,75.300003,72.300003
20160825004500,270.0,278.399994,103.111109,70,74.0,100,72.199997,75.300003,72.300003
20160825010000,270.0,271.799988,100.666662,69,79.099998,100,72.099998,75.300003,72.300003
20160825011500,270.0,274.799988,101.777773,69,74.5,100,72.199997,75.300003,72.300003
20160825013000,270.0,271.799988,100.666662,69,78.0,100,72.199997,75.300003,72.300003
20160825014500,270.0,274.799988,101.777773,69,75.400002,100,72.300003,75.300003,72.300003
20160825020000,270.0,271.799988,100.666662,69,77.699997,100,72.199997,75.300003,72.300003
20160825021500,270.0,274.799988,101.777773,69,57.599998,100,71.599998,75.300003,72.300003
20160825023000,270.0,274.799988,101.777773,68,60.299999,100,71.300003,75.300003,72.300003
20160825024500,270.0,271.799988,100.666662,68,74.699997,100,71.0,75.300003,72.300003
20160825030000,270.0,271.799988,100.666662,68,77.300003,100,71.099998,75.300003,72.300003
20160825031500,270.0,271.799988,100.666662,68,84.599998,100,71.5,75.300003,72.300003
20160825033000,270.0,274.799988,101.777773,68,79.699997,100,71.699997,75.300003,72.300003
20160825034500,270.0,271.799988,100.666662,68,86.900002,100,72.099998,75.300003,72.300003
20160825040000,270.0,271.799988,100.666662,68,79.699997,100,72.300003,75.300003,72.300003
20160825041500,270.0,271.799988,100.666662,68,83.400002,100,72.599998,75.300003,72.300003
20160825043000,270.0,271.799988,100.666662,68,57.900002,100,71.800003,75.300003,72.300003
20160825044500,270.0,271.799988,100.666662,68,61.400002,100,71.199997,75.300003,72.300003
20160825050000,270.0,271.799988,100.666662,68,71.599998,100,71.0,75.300003,72.300003
20160825051500,270.0,271.799988,100.666662,68,86.900002,100,71.099998,75.300003,72.300003
20160825053000,270.0,274.799988,101.777773,68,81.099998,100,71.400002,75.300003,72.300003
20160825054500,270.0,271.799988,100.666662,68,79.199997,100,71.699997,75.300003,72.300003
20160825060000,270.0,271.799988,100.666662,68,93.599998,100,72.099998,75.300003,72.300003
20160825061500,270.0,274.799988,101.777773,68,93.599998,100,72.300003,75.300003,72.300003
20160825063000,270.0,274.799988,101.777773,68,69.5,0,72.599998,75.300003,72.300003
20160825064500,270.0,271.799988,100.666662,68,57.200001,100,71.800003,75.300003,72.300003
20160825070000,270.0,274.799988,101.777773,68,63.5,100,71.199997,75.300003,72.300003
20160825071500,270.0,274.799988,101.777773,68,74.900002,100,71.0,75.300003,72.300003
20160825073000,270.0,268.200012,99.333338,68,82.099998,100,71.199997,75.300003,72.300003
20160825074500,270.0,271.799988,100.666662,68,78.699997,100,71.599998,75.300003,72.300003
20160825080000,270.0,271.799988,100.666662,68,78.699997,100,71.800003,75.300003,72.300003
20160825081500,270.0,268.200012,99.333338,68,85.400002,100,72.099998,75.300003,72.300003
20160825083000,270.0,271.799988,100.666662,68,84.400002,100,72.400002,75.300003,72.300003
20160825084500,270.0,268.200012,99.333338,68,59.900002,0,72.400002,75.300003,72.300003
20160825090000,270.0,271.799988,100.666662,68,57.299999,100,71.699997,75.300003,72.300003
20160825091500,270.0,268.200012,99.333338,68,67.199997,100,71.199997,75.300003,72.300003
20160825093000,270.0,264.600006,98.000002,74,60.200001,0,70.900002,68.0,64.300003
20160825094500,270.0,264.600006,98.000002,74,58.0,0,70.300003,68.0,63.599998
20160825100000,270.0,264.600006,98.000002,74,58.0,0,69.900002,68.0,63.599998
20160825101500,270.0,264.600006,98.000002,74,58.0,0,69.599998,68.0,63.599998
20160825103000,270.0,264.600006,98.000002,74,58.0,0,69.300003,68.0,63.599998
20160825104500,270.0,264.600006,98.000002,74,58.0,0,69.099998,68.0,63.599998
20160825110000,270.0,264.600006,98.000002,74,58.0,0,68.900002,68.0,63.5
20160825111500,270.0,264.600006,98.000002,74,58.0,0,68.800003,68.0,64.199997
20160825113000,270.0,268.200012,99.333338,74,58.0,0,68.699997,68.0,63.799999
20160825114500,270.0,264.600006,98.000002,74,58.0,0,68.599998,68.0,64.199997
20160825120000,270.0,264.600006,98.000002,74,57.099998,0,68.400002,68.0,64.199997
20160825121500,270.0,260.399994,96.444442,75,57.099998,0,68.199997,68.0,64.199997
20160825123000,270.0,268.200012,99.333338,75,57.099998,0,68.800003,68.0,64.199997
20160825124500,270.0,278.399994,103.111109,74,57.900002,0,69.099998,68.0,64.199997
20160825130000,270.0,264.600006,98.000002,74,86.599998,100,70.0,73.099998,70.099998
20160825131500,270.0,271.799988,100.666662,74,57.200001,100,70.0,76.0,73.0
20160825133000,270.0,268.200012,99.333338,74,81.599998,100,71.400002,76.199997,73.199997
20160825134500,270.0,271.799988,100.666662,74,83.800003,100,71.400002,76.099998,73.099998
20160825140000,270.0,278.399994,103.111109,73,57.799999,0,71.599998,69.400002,66.400002
20160825141500,270.0,278.399994,103.111109,70,57.799999,0,71.199997,69.400002,66.400002
20160825143000,270.0,278.399994,103.111109,70,57.799999,0,70.800003,69.400002,66.400002
20160825144500,270.0,278.399994,103.111109,70,57.799999,0,70.5,69.400002,66.400002
20160825150000,270.0,268.200012,99.333338,70,57.799999,0,70.099998,69.400002,66.400002
20160825151500,270.0,271.799988,100.666662,69,57.200001,0,69.900002,69.400002,66.400002
20160825153000,270.0,274.799988,101.777773,69,57.200001,0,69.400002,69.400002,66.400002
20160825154500,270.0,274.799988,101.777773,69,57.900002,0,69.099998,69.400002,66.400002
20160825160000,270.0,274.799988,101.777773,69,57.900002,0,68.800003,69.400002,66.400002
20160825161500,270.0,274.799988,101.777773,69,57.900002,0,68.599998,69.400002,66.400002
20160825163000,270.0,274.799988,101.777773,69,57.900002,0,68.400002,69.400002,66.400002
20160825164500,270.0,274.799988,101.777773,69,57.200001,0,68.099998,69.400002,66.400002
20160825170000,270.0,278.399994,103.111109,69,57.200001,0,68.099998,69.400002,66.400002
20160825171500,270.0,274.799988,101.777773,69,57.200001,0,68.0,69.400002,66.400002
20160825173000,270.0,271.799988,100.666662,69,57.200001,0,67.900002,69.400002,66.400002
20160825174500,270.0,271.799988,100.666662,69,57.900002,0,67.900002,69.400002,66.400002
20160825180000,270.0,271.799988,100.666662,69,57.900002,0,68.199997,69.400002,66.400002
20160825181500,270.0,271.799988,100.666662,69,57.900002,0,68.400002,69.400002,66.400002
20160825183000,270.0,271.799988,100.666662,69,57.900002,0,68.599998,69.400002,66.400002
20160825184500,270.0,268.200012,99.333338,69,57.200001,0,68.599998,69.400002,66.400002
20160825190000,270.0,271.799988,100.666662,69,57.200001,0,68.400002,69.400002,66.400002
20160825191500,270.0,271.799988,100.666662,69,57.200001,0,68.199997,69.400002,66.400002
20160825193000,270.0,271.799988,100.666662,69,57.200001,0,68.099998,69.400002,66.400002
20160825194500,270.0,274.799988,101.777773,69,57.200001,0,67.800003,69.400002,66.400002
20160825200000,270.0,271.799988,100.666662,69,57.200001,0,67.699997,69.400002,66.400002
20160825201500,270.0,271.799988,100.666662,69,57.200001,0,67.599998,69.400002,66.400002
20160825203000,270.0,268.200012,99.333338,69,57.200001,0,67.5,69.400002,66.400002
20160825204500,270.0,271.799988,100.666662,69,57.200001,0,67.400002,69.400002,66.400002
20160825210000,270.0,274.799988,101.777773,69,57.200001,0,67.300003,69.400002,66.400002
20160825211500,270.0,274.799988,101.777773,69,57.200001,0,67.300003,69.400002,66.400002
20160825213000,270.0,271.799988,100.666662,69,57.200001,0,67.199997,69.400002,66.400002
20160825214500,270.0,271.799988,100.666662,69,57.200001,0,67.199997,69.400002,66.400002
20160825220000,270.0,271.799988,100.666662,69,57.200001,0,67.199997,69.400002,66.400002
20160825221500,270.0,271.799988,100.666662,69,57.200001,0,67.199997,69.400002,66.400002
20160825223000,270.0,271.799988,100.666662,69,57.200001,0,67.199997,69.400002,66.400002
20160825224500,270.0,274.799988,101.777773,69,57.200001,0,67.099998,69.400002,66.400002
20160825230000,270.0,274.799988,101.777773,69,57.200001,0,67.099998,69.400002,66.400002
20160825231500,270.0,274.799988,101.777773,69,57.200001,0,67.099998,69.400002,66.400002
20160825233000,270.0,274.799988,101.777773,69,57.200001,0,67.099998,69.400002,66.400002
20160825234500,270.0,271.799988,100.666662,69,57.200001,0,67.099998,69.400002,66.400002
20160826000000,270.0,274.799988,101.777773,69,57.200001,0,67.199997,69.400002,66.400002
20160826001500,270.0,274.799988,101.777773,69,57.200001,0,67.199997,69.400002,66.400002
20160826003000,270.0,274.799988,101.777773,69,57.200001,0,67.099998,69.400002,66.400002
20160826004500,270.0,274.799988,101.777773,69,57.200001,0,67.099998,69.400002,66.400002
20160826010000,270.0,271.799988,100.666662,69,57.200001,0,67.099998,69.400002,66.400002
20160826011500,270.0,274.799988,101.777773,69,57.200001,0,66.900002,69.400002,66.400002
20160826013000,270.0,271.799988,100.666662,69,57.200001,0,66.800003,69.400002,66.400002
20160826014500,270.0,271.799988,100.666662,69,57.200001,0,66.699997,69.400002,66.400002
20160826020000,270.0,274.799988,101.777773,69,57.200001,0,66.599998,69.400002,66.400002
20160826021500,270.0,274.799988,101.777773,69,57.200001,0,66.5,69.400002,66.400002
20160826023000,270.0,271.799988,100.666662,69,57.200001,0,66.400002,69.400002,66.400002
20160826024500,270.0,271.799988,100.666662,69,57.200001,0,66.300003,69.400002,66.400002
20160826030000,270.0,274.799988,101.777773,69,57.200001,0,66.300003,69.400002,66.400002
20160826031500,270.0,274.799988,101.777773,69,57.200001,0,66.199997,69.400002,66.400002
20160826033000,270.0,271.799988,100.666662,69,57.200001,0,66.199997,69.400002,66.400002
20160826034500,270.0,274.799988,101.777773,69,57.200001,0,66.199997,69.400002,66.400002
20160826040000,270.0,274.799988,101.777773,69,57.200001,0,66.099998,69.400002,66.400002
20160826041500,270.0,274.799988,101.777773,69,57.200001,100,66.099998,69.400002,66.400002
20160826043000,270.0,274.799988,101.777773,69,57.200001,100,66.099998,69.400002,66.400002
20160826044500,270.0,278.399994,103.111109,69,57.200001,100,66.099998,69.400002,66.400002
20160826050000,270.0,278.399994,103.111109,69,57.200001,100,66.099998,69.400002,66.400002
20160826051500,270.0,278.399994,103.111109,68,57.200001,100,66.099998,69.400002,66.400002
20160826053000,270.0,271.799988,100.666662,68,57.200001,100,66.099998,69.400002,66.400002
20160826054500,270.0,274.799988,101.777773,68,57.900002,100,66.099998,69.300003,66.300003
20160826060000,270.0,274.799988,101.777773,68,57.099998,100,66.099998,69.400002,66.400002
20160826061500,270.0,268.200012,99.333338,68,57.099998,100,66.0,69.300003,66.300003
20160826063000,270.0,271.799988,100.666662,68,57.099998,100,66.0,69.300003,66.300003
20160826064500,270.0,274.799988,101.777773,68,58.299999,100,66.0,69.300003,66.300003
20160826070000,270.0,268.200012,99.333338,68,59.099998,100,66.0,69.300003,66.300003
20160826071500,270.0,271.799988,100.666662,68,59.099998,100,66.0,69.099998,66.099998
20160826073000,270.0,271.799988,100.666662,68,59.099998,100,66.099998,69.099998,66.099998
20160826074500,270.0,274.799988,101.777773,68,59.099998,100,66.099998,69.099998,66.099998
20160826080000,270.0,274.799988,101.777773,68,58.400002,100,66.099998,69.099998,66.099998
20160826081500,270.0,271.799988,100.666662,68,58.400002,100,66.099998,69.099998,66.099998
20160826083000,270.0,271.799988,100.666662,68,58.400002,100,66.099998,69.099998,66.099998
20160826084500,270.0,274.799988,101.777773,68,58.400002,100,66.0,69.099998,66.099998
20160826090000,270.0,271.799988,100.666662,68,59.099998,100,66.099998,69.0,66.0
20160826091500,270.0,274.799988,101.777773,68,59.099998,100,66.199997,69.0,66.0
20160826093000,270.0,271.799988,100.666662,68,59.099998,100,66.199997,69.099998,66.099998
20160826094500,270.0,274.799988,101.777773,68,57.900002,0,66.199997,69.0,66.0
20160826100000,270.0,268.200012,99.333338,68,57.900002,0,66.199997,69.0,66.0
20160826101500,270.0,271.799988,100.666662,68,57.900002,0,66.199997,69.0,66.0
20160826103000,270.0,271.799988,100.666662,68,57.900002,0,66.099998,69.0,66.0
20160826104500,270.0,271.799988,100.666662,68,57.900002,0,66.099998,69.0,66.0
20160826110000,270.0,274.799988,101.777773,68,57.900002,0,66.099998,69.0,66.0
20160826111500,270.0,271.799988,100.666662,68,57.900002,0,66.099998,69.0,66.0
20160826113000,270.0,274.799988,101.777773,68,57.900002,0,66.0,69.0,66.0
20160826114500,270.0,274.799988,101.777773,68,57.900002,0,66.0,69.0,66.0
20160826120000,270.0,271.799988,100.666662,68,57.900002,0,66.0,69.0,66.0
20160826121500,270.0,271.799988,100.666662,68,57.299999,0,65.900002,69.0,66.0
20160826123000,270.0,271.799988,100.666662,68,57.299999,0,65.800003,69.0,66.0
20160826124500,270.0,271.799988,100.666662,68,57.299999,0,65.800003,69.0,66.0
20160826130000,270.0,274.799988,101.777773,68,57.299999,0,65.800003,69.0,66.0
20160826131500,270.0,274.799988,101.777773,68,57.299999,0,65.800003,69.0,66.0
20160826133000,270.0,274.799988,101.777773,68,57.299999,0,65.800003,69.0,66.0
20160826134500,270.0,268.200012,99.333338,68,57.299999,0,65.800003,69.0,66.0
20160826140000,270.0,274.799988,101.777773,68,57.900002,0,65.800003,69.0,66.0
20160826141500,270.0,274.799988,101.777773,68,57.900002,0,65.800003,69.0,66.0
20160826143000,270.0,271.799988,100.666662,68,57.900002,0,65.900002,69.0,66.0
20160826144500,270.0,274.799988,101.777773,68,57.900002,0,65.900002,69.0,66.0
20160826150000,270.0,271.799988,100.666662,68,57.900002,0,66.0,69.0,66.0
20160826151500,270.0,271.799988,100.666662,68,57.900002,0,66.0,69.0,66.0
20160826153000,270.0,271.799988,100.666662,68,57.900002,0,66.099998,69.0,66.0
20160826154500,270.0,271.799988,100.666662,68,57.900002,0,66.099998,69.0,66.0
20160826160000,270.0,268.200012,99.333338,68,57.900002,0,66.099998,69.0,66.0
20160826161500,270.0,268.200012,99.333338,68,57.900002,0,66.099998,69.0,66.0
20160826163000,270.0,268.200012,99.333338,68,57.900002,0,66.099998,69.0,66.0
20160826164500,270.0,274.799988,101.777773,68,57.900002,0,66.099998,69.0,66.0
20160826170000,270.0,271.799988,100.666662,68,57.900002,0,66.099998,69.0,66.0
20160826171500,270.0,268.200012,99.333338,68,57.200001,0,66.099998,69.0,66.0
20160826173000,270.0,268.200012,99.333338,68,57.200001,0,66.0,69.0,66.0
20160826174500,270.0,271.799988,100.666662,68,57.200001,0,66.0,69.0,66.0
20160826180000,270.0,268.200012,99.333338,68,57.200001,0,66.099998,69.0,66.0
20160826181500,270.0,271.799988,100.666662,68,57.200001,0,66.099998,69.0,66.0
20160826183000,270.0,271.799988,100.666662,68,57.200001,0,66.099998,69.0,66.0
20160826184500,270.0,271.799988,100.666662,68,57.200001,0,66.099998,69.0,66.0
20160826190000,270.0,268.200012,99.333338,68,57.200001,0,66.099998,69.0,66.0
20160826191500,270.0,268.200012,99.333338,68,57.200001,0,66.099998,69.0,66.0
20160826193000,270.0,271.799988,100.666662,68,57.900002,0,66.099998,69.0,66.0
20160826194500,270.0,271.799988,100.666662,68,57.900002,0,66.300003,69.0,66.0
20160826200000,270.0,271.799988,100.666662,68,57.900002,0,66.400002,69.0,66.0
20160826201500,270.0,271.799988,100.666662,68,57.900002,0,66.5,69.0,66.0
20160826203000,270.0,271.799988,100.666662,68,57.900002,0,66.800003,69.0,66.0
20160826204500,270.0,260.399994,96.444442,69,57.900002,0,66.800003,69.0,66.0
20160826210000,270.0,264.600006,98.000002,70,57.900002,0,66.800003,69.0,66.0
20160826211500,270.0,264.600006,98.000002,70,57.900002,0,66.699997,69.0,66.0
20160826213000,270.0,264.600006,98.000002,70,57.900002,0,66.800003,69.0,66.0
20160826214500,270.0,264.600006,98.000002,70,57.900002,0,66.800003,69.0,66.0
20160826220000,270.0,268.200012,99.333338,70,57.900002,0,66.900002,69.0,66.0
20160826221500,270.0,268.200012,99.333338,70,57.900002,0,67.0,69.0,66.0
20160826223000,270.0,260.399994,96.444442,73,57.900002,0,67.099998,69.0,66.0
20160826224500,270.0,264.600006,98.000002,73,57.900002,0,67.099998,69.0,66.0
20160826230000,270.0,271.799988,100.666662,73,57.900002,0,67.199997,69.0,66.0
20160826231500,270.0,274.799988,101.777773,70,57.900002,0,67.099998,69.0,66.0
20160826233000,270.0,278.399994,103.111109,70,57.900002,0,66.900002,69.0,66.0
20160826234500,270.0,274.799988,101.777773,69,57.900002,0,66.800003,69.0,66.0
20160827000000,270.0,274.799988,101.777773,69,57.900002,100,65.5,69.0,66.0
20160827001500,270.0,274.799988,101.777773,69,58.799999,100,65.300003,69.0,66.0
20160827003000,270.0,271.799988,100.666662,69,60.099998,100,65.5,69.0,66.0
20160827004500,270.0,271.799988,100.666662,69,60.099998,100,65.5,69.0,66.0
20160827010000,270.0,274.799988,101.777773,69,61.200001,100,65.699997,69.0,66.0
20160827011500,270.0,257.399994,95.333331,72,60.400002,100,65.800003,69.0,66.0
20160827013000,270.0,282.0,104.444444,72,61.5,100,65.800003,69.0,66.0
20160827014500,270.0,274.799988,101.777773,70,60.799999,100,65.800003,69.0,66.0
20160827020000,270.0,278.399994,103.111109,70,60.0,100,65.800003,69.0,66.0
20160827021500,270.0,271.799988,100.666662,70,61.099998,100,65.800003,69.0,66.0
20160827023000,270.0,274.799988,101.777773,70,60.0,100,65.699997,69.0,66.0
20160827024500,270.0,271.799988,100.666662,69,63.599998,100,65.800003,69.0,66.0
20160827030000,270.0,274.799988,101.777773,69,62.200001,100,66.199997,69.0,66.0
20160827031500,270.0,274.799988,101.777773,69,57.200001,100,65.599998,69.0,66.0
20160827033000,270.0,274.799988,101.777773,69,58.299999,100,65.300003,69.0,66.0
20160827034500,270.0,278.399994,103.111109,69,59.200001,100,65.5,69.0,66.0
20160827040000,270.0,271.799988,100.666662,69,59.200001,100,65.5,69.0,66.0
20160827041500,270.0,274.799988,101.777773,69,60.0,100,65.599998,69.0,66.0
20160827043000,270.0,274.799988,101.777773,69,61.099998,100,65.800003,69.0,66.0
20160827044500,270.0,274.799988,101.777773,69,60.400002,100,65.800003,69.0,66.0
20160827050000,270.0,274.799988,101.777773,69,60.400002,100,65.800003,69.0,66.0
20160827051500,270.0,274.799988,101.777773,69,60.400002,100,65.800003,69.0,66.0
20160827053000,270.0,271.799988,100.666662,69,59.599998,100,65.800003,69.0,66.0
20160827054500,270.0,271.799988,100.666662,69,61.099998,100,65.800003,69.0,66.0
20160827060000,270.0,274.799988,101.777773,69,60.400002,100,65.800003,69.0,66.0
20160827061500,270.0,274.799988,101.777773,69,59.599998,100,65.800003,69.0,66.0
20160827063000,270.0,278.399994,103.111109,69,59.599998,100,65.800003,69.0,66.0
20160827064500,270.0,271.799988,100.666662,69,60.599998,100,65.800003,69.0,66.0
20160827070000,270.0,271.799988,100.666662,69,60.599998,100,66.099998,69.0,66.0
20160827071500,270.0,274.799988,101.777773,69,60.599998,100,66.0,69.0,66.0
20160827073000,270.0,271.799988,100.666662,69,61.5,100,66.0,69.0,66.0
20160827074500,270.0,274.799988,101.777773,69,60.599998,100,66.0,69.0,66.0
20160827080000,270.0,271.799988,100.666662,69,60.599998,100,66.0,69.0,66.0
20160827081500,270.0,271.799988,100.666662,69,61.599998,100,66.0,69.0,66.0
20160827083000,270.0,271.799988,100.666662,69,60.799999,100,66.0,69.0,66.0
20160827084500,270.0,271.799988,100.666662,69,60.799999,100,66.0,69.0,66.0
20160827090000,270.0,271.799988,100.666662,69,60.0,100,66.0,69.0,66.0
20160827091500,270.0,274.799988,101.777773,69,60.0,100,66.0,69.0,66.0
20160827093000,270.0,271.799988,100.666662,69,60.0,100,65.800003,69.0,66.0
20160827094500,270.0,274.799988,101.777773,69,68.099998,100,66.099998,69.0,66.0
20160827100000,270.0,274.799988,101.777773,69,57.200001,100,65.5,69.0,66.0
20160827101500,270.0,274.799988,101.777773,69,59.200001,100,65.5,69.0,66.0
20160827103000,270.0,274.799988,101.777773,69,59.200001,100,65.5,69.0,66.0
20160827104500,270.0,271.799988,100.666662,69,59.200001,100,65.5,69.0,66.0
20160827110000,270.0,271.799988,100.666662,69,60.700001,100,65.699997,69.0,66.0
20160827111500,270.0,271.799988,100.666662,69,60.700001,100,65.800003,69.0,66.0
20160827113000,270.0,274.799988,101.777773,69,57.599998,0,66.599998,69.0,66.0
20160827114500,270.0,274.799988,101.777773,69,57.599998,0,66.800003,69.0,66.0
20160827120000,270.0,271.799988,100.666662,69,57.599998,0,67.199997,69.0,66.0
20160827121500,270.0,271.799988,100.666662,69,57.599998,0,67.300003,69.0,66.0
20160827123000,270.0,278.399994,103.111109,69,57.599998,0,67.199997,69.0,66.0
20160827124500,270.0,274.799988,101.777773,69,57.599998,0,67.099998,69.0,66.0
20160827130000,270.0,274.799988,101.777773,69,57.599998,0,66.699997,69.0,66.0
20160827131500,270.0,274.799988,101.777773,69,57.599998,0,66.900002,69.0,66.0
20160827133000,270.0,271.799988,100.666662,69,57.599998,0,67.099998,69.0,66.0
20160827134500,270.0,271.799988,100.666662,69,57.599998,0,67.099998,69.0,66.0
20160827140000,270.0,271.799988,100.666662,69,57.599998,0,67.199997,69.0,66.0
20160827141500,270.0,271.799988,100.666662,69,58.200001,0,67.099998,69.0,66.0
20160827143000,270.0,274.799988,101.777773,69,58.200001,0,67.099998,69.0,66.0
20160827144500,270.0,274.799988,101.777773,69,58.200001,0,67.099998,69.0,66.0
20160827150000,270.0,271.799988,100.666662,69,57.200001,0,67.0,69.0,66.0
20160827151500,270.0,260.399994,96.444442,70,58.299999,0,66.900002,69.0,66.0
20160827153000,270.0,274.799988,101.777773,71,58.299999,0,66.900002,69.0,66.0
20160827154500,270.0,268.200012,99.333338,71,58.299999,0,67.0,69.0,66.0
20160827160000,270.0,268.200012,99.333338,73,57.599998,0,67.0,69.0,66.0
20160827161500,270.0,268.200012,99.333338,73,57.599998,0,67.0,69.0,66.0
20160827163000,270.0,278.399994,103.111109,71,57.599998,0,66.900002,69.0,66.0
20160827164500,270.0,271.799988,100.666662,69,57.599998,0,66.800003,69.0,66.0
20160827170000,270.0,274.799988,101.777773,69,57.599998,0,66.5,69.0,66.0
20160827171500,270.0,274.799988,101.777773,69,57.599998,0,66.599998,69.0,66.0
20160827173000,270.0,271.799988,100.666662,69,57.599998,0,66.400002,69.0,66.0
20160827174500,270.0,274.799988,101.777773,69,57.599998,0,66.300003,69.0,66.0
20160827180000,270.0,271.799988,100.666662,69,57.599998,0,66.199997,69.0,66.0
20160827181500,270.0,274.799988,101.777773,69,57.599998,0,66.199997,69.0,66.0
20160827183000,270.0,274.799988,101.777773,69,57.599998,0,66.099998,69.0,66.0
20160827184500,270.0,271.799988,100.666662,69,57.599998,0,66.099998,69.0,66.0
20160827190000,270.0,271.799988,100.666662,69,57.599998,0,66.099998,69.0,66.0
20160827191500,270.0,274.799988,101.777773,69,57.599998,0,66.099998,69.0,66.0
20160827193000,270.0,271.799988,100.666662,69,57.599998,0,66.099998,69.0,66.0
20160827194500,270.0,271.799988,100.666662,69,57.599998,0,66.099998,69.0,66.0
20160827200000,270.0,271.799988,100.666662,69,57.599998,0,66.0,69.0,66.0
20160827201500,270.0,271.799988,100.666662,69,57.599998,100,65.5,69.0,66.0
20160827203000,270.0,274.799988,101.777773,69,58.400002,100,66.099998,69.0,66.0
20160827204500,270.0,268.200012,99.333338,69,58.400002,100,66.099998,69.0,66.0
20160827210000,270.0,274.799988,101.777773,69,57.599998,0,66.400002,69.0,66.0
20160827211500,270.0,274.799988,101.777773,69,57.599998,0,66.400002,69.0,66.0
20160827213000,270.0,271.799988,100.666662,69,57.599998,0,66.400002,69.0,66.0
20160827214500,270.0,271.799988,100.666662,69,57.599998,0,66.400002,69.0,66.0
20160827220000,270.0,274.799988,101.777773,69,57.599998,0,66.400002,69.0,66.0
20160827221500,270.0,274.799988,101.777773,69,57.599998,0,66.300003,69.0,66.0
20160827223000,270.0,274.799988,101.777773,69,57.599998,0,66.300003,69.0,66.0
20160827224500,270.0,274.799988,101.777773,69,57.599998,0,66.199997,69.0,66.0
20160827230000,270.0,271.799988,100.666662,69,57.599998,0,66.199997,69.0,66.0
20160827231500,270.0,271.799988,100.666662,69,57.599998,0,66.199997,69.0,66.0
20160827233000,270.0,271.799988,100.666662,69,57.599998,0,66.199997,69.0,66.0
20160827234500,270.0,274.799988,101.777773,69,57.599998,0,66.199997,69.0,66.0
20160828000000,270.0,274.799988,101.777773,69,57.599998,0,66.199997,69.0,66.0
20160828001500,270.0,271.799988,100.666662,69,57.599998,0,66.199997,69.0,66.0
20160828003000,270.0,271.799988,100.666662,69,57.599998,0,66.099998,69.0,66.0
20160828004500,270.0,271.799988,100.666662,69,57.599998,0,66.099998,69.0,66.0
20160828010000,270.0,271.799988,100.666662,69,57.599998,0,66.099998,69.0,66.0
20160828011500,270.0,274.799988,101.777773,69,57.599998,0,66.099998,69.0,66.0
20160828013000,270.0,274.799988,101.777773,69,57.599998,0,66.099998,69.0,66.0
20160828014500,270.0,274.799988,101.777773,69,57.599998,0,66.099998,69.0,66.0
20160828020000,270.0,274.799988,101.777773,69,57.599998,0,66.099998,69.0,66.0
20160828021500,270.0,274.799988,101.777773,69,58.299999,0,66.099998,69.0,66.0
20160828023000,270.0,274.799988,101.777773,69,57.599998,0,66.099998,69.0,66.0
20160828024500,270.0,274.799988,101.777773,69,57.599998,0,66.0,69.0,66.0
20160828030000,270.0,274.799988,101.777773,69,57.599998,0,66.099998,69.0,66.0
20160828031500,270.0,274.799988,101.777773,69,57.599998,0,66.099998,69.0,66.0
20160828033000,270.0,271.799988,100.666662,69,57.599998,0,66.099998,69.0,66.0
20160828034500,270.0,274.799988,101.777773,69,57.599998,0,66.099998,69.0,66.0
20160828040000,270.0,274.799988,101.777773,68,57.599998,0,66.0,69.0,66.0
20160828041500,270.0,271.799988,100.666662,68,57.599998,0,66.0,69.0,66.0
20160828043000,270.0,271.799988,100.666662,68,57.599998,0,66.0,69.0,66.0
20160828044500,270.0,271.799988,100.666662,68,58.200001,0,66.0,69.0,66.0
20160828050000,270.0,271.799988,100.666662,68,56.900002,0,66.0,69.0,66.0
20160828051500,270.0,274.799988,101.777773,68,57.599998,0,66.0,69.0,66.0
20160828053000,270.0,274.799988,101.777773,68,57.599998,0,66.0,69.0,66.0
20160828054500,270.0,271.799988,100.666662,68,57.599998,0,66.0,69.0,66.0
20160828060000,270.0,271.799988,100.666662,68,57.599998,0,66.0,69.0,66.0
20160828061500,270.0,271.799988,100.666662,68,57.599998,0,66.0,69.0,66.0
20160828063000,270.0,271.799988,100.666662,68,57.599998,0,66.099998,69.0,66.0
20160828064500,270.0,268.200012,99.333338,68,57.599998,0,66.099998,69.0,66.0
20160828070000,270.0,271.799988,100.666662,68,57.599998,0,66.099998,69.0,66.0
20160828071500,270.0,271.799988,100.666662,68,57.599998,0,66.099998,69.0,66.0
20160828073000,270.0,271.799988,100.666662,68,57.599998,0,66.099998,69.0,66.0
20160828074500,270.0,274.799988,101.777773,68,57.599998,0,66.099998,69.0,66.0
20160828080000,270.0,271.799988,100.666662,68,57.599998,0,66.099998,69.0,66.0
20160828081500,270.0,271.799988,100.666662,68,57.599998,0,66.099998,69.0,66.0
20160828083000,270.0,268.200012,99.333338,68,57.599998,0,66.099998,69.0,66.0
20160828084500,270.0,268.200012,99.333338,68,57.599998,0,66.099998,69.0,66.0
20160828090000,270.0,271.799988,100.666662,68,57.599998,0,66.099998,69.0,66.0
20160828091500,270.0,271.799988,100.666662,68,57.599998,0,66.0,69.0,66.0
20160828093000,270.0,268.200012,99.333338,68,57.599998,0,66.0,69.0,66.0
20160828094500,270.0,271.799988,100.666662,68,57.599998,0,66.099998,69.0,66.0
20160828100000,270.0,268.200012,99.333338,68,57.599998,0,66.099998,69.0,66.0
20160828101500,270.0,268.200012,99.333338,68,57.599998,0,66.099998,69.0,66.0
20160828103000,270.0,268.200012,99.333338,68,57.599998,0,66.099998,69.0,66.0
20160828104500,270.0,268.200012,99.333338,68,57.599998,0,66.099998,69.0,66.0
20160828110000,270.0,264.600006,98.000002,68,57.599998,0,66.099998,69.0,66.0
20160828111500,270.0,268.200012,99.333338,68,57.599998,0,66.199997,69.0,66.0
20160828113000,270.0,268.200012,99.333338,68,57.599998,0,66.199997,69.0,66.0
20160828114500,270.0,268.200012,99.333338,68,57.599998,0,66.199997,69.0,66.0
20160828120000,270.0,268.200012,99.333338,68,56.799999,0,66.199997,69.0,66.0
20160828121500,270.0,264.600006,98.000002,68,56.799999,0,66.199997,69.0,66.0
20160828123000,270.0,268.200012,99.333338,68,57.5,0,66.099998,69.0,66.0
20160828124500,270.0,271.799988,100.666662,68,57.5,0,66.300003,69.0,66.0
20160828130000,270.0,264.600006,98.000002,68,57.5,0,66.400002,69.0,66.0
20160828131500,270.0,268.200012,99.333338,68,57.5,0,66.5,69.0,66.0
20160828133000,270.0,264.600006,98.000002,68,57.5,0,66.599998,69.0,66.0
20160828134500,270.0,257.399994,95.333331,68,57.5,0,66.699997,69.0,66.0
20160828140000,270.0,260.399994,96.444442,69,57.5,0,66.699997,69.0,66.0
20160828141500,270.0,264.600006,98.000002,69,57.5,0,66.699997,69.0,66.0
20160828143000,270.0,264.600006,98.000002,69,57.5,0,66.599998,69.0,66.0
20160828144500,270.0,260.399994,96.444442,69,57.5,0,66.599998,69.0,66.0
20160828150000,270.0,264.600006,98.000002,69,57.5,0,66.599998,69.0,66.0
20160828151500,270.0,260.399994,96.444442,74,57.5,0,66.599998,69.0,66.0
20160828153000,270.0,274.799988,101.777773,76,57.5,0,66.599998,69.0,66.0
20160828154500,270.0,274.799988,101.777773,75,57.5,0,66.599998,69.0,66.0
20160828160000,270.0,264.600006,98.000002,76,58.299999,0,66.599998,69.0,66.0
20160828161500,270.0,264.600006,98.000002,76,58.299999,0,66.699997,69.0,66.0
20160828163000,270.0,268.200012,99.333338,76,58.299999,0,66.699997,69.0,66.0
20160828164500,270.0,278.399994,103.111109,76,58.299999,0,66.699997,69.0,66.0
20160828170000,270.0,271.799988,100.666662,76,57.5,0,66.599998,69.0,66.0
20160828171500,270.0,278.399994,103.111109,72,57.5,0,66.599998,69.0,66.0
20160828173000,270.0,274.799988,101.777773,71,57.5,0,66.599998,69.0,66.0
20160828174500,270.0,274.799988,101.777773,69,57.5,0,66.5,69.0,66.0
20160828180000,270.0,274.799988,101.777773,69,57.5,0,66.400002,69.0,66.0
20160828181500,270.0,278.399994,103.111109,69,57.5,0,66.400002,69.0,66.0
20160828183000,270.0,271.799988,100.666662,69,57.5,0,66.400002,69.0,66.0
20160828184500,270.0,271.799988,100.666662,69,57.5,0,66.5,69.0,66.0
20160828190000,270.0,274.799988,101.777773,69,57.5,0,66.400002,69.0,66.0
20160828191500,270.0,278.399994,103.111109,69,57.5,0,66.5,69.0,66.0
20160828193000,270.0,278.399994,103.111109,69,57.5,0,66.400002,69.0,66.0
20160828194500,270.0,274.799988,101.777773,69,57.5,0,66.400002,69.0,66.0
20160828200000,270.0,274.799988,101.777773,69,57.5,0,66.400002,69.0,66.0
20160828201500,270.0,271.799988,100.666662,69,57.5,0,66.5,69.0,66.0
20160828203000,270.0,271.799988,100.666662,69,57.5,0,66.400002,69.0,66.0
20160828204500,270.0,274.799988,101.777773,69,57.5,0,66.400002,69.0,66.0
20160828210000,270.0,274.799988,101.777773,69,57.5,0,66.599998,69.0,66.0
20160828211500,270.0,274.799988,101.777773,68,57.5,0,66.5,69.0,66.0
20160828213000,270.0,271.799988,100.666662,68,57.5,0,66.699997,69.0,66.0
20160828214500,270.0,271.799988,100.666662,68,57.5,0,66.900002,69.0,66.0
20160828220000,270.0,271.799988,100.666662,68,57.5,0,66.800003,69.0,66.0
20160828221500,270.0,274.799988,101.777773,68,57.5,0,66.900002,69.0,66.0
20160828223000,270.0,274.799988,101.777773,68,57.5,0,67.0,69.0,66.0
20160828224500,270.0,271.799988,100.666662,68,57.5,0,67.099998,69.0,66.0
20160828230000,270.0,271.799988,100.666662,68,57.5,0,67.099998,69.0,66.0
20160828231500,270.0,268.200012,99.333338,68,57.5,0,67.199997,69.0,66.0
20160828233000,270.0,264.600006,98.000002,68,57.5,0,67.099998,69.0,66.0
20160828234500,270.0,268.200012,99.333338,68,57.5,0,67.199997,69.0,66.0
20160829000000,270.0,268.200012,99.333338,68,57.5,0,67.199997,69.0,66.0
20160829001500,270.0,268.200012,99.333338,68,57.5,0,67.099998,69.0,66.0
20160829003000,270.0,268.200012,99.333338,68,57.5,0,67.099998,69.0,66.0
20160829004500,270.0,271.799988,100.666662,68,57.5,0,67.0,69.0,66.0
20160829010000,270.0,268.200012,99.333338,68,57.5,0,66.900002,69.0,66.0
20160829011500,270.0,271.799988,100.666662,68,57.5,0,66.900002,69.0,66.0
20160829013000,270.0,271.799988,100.666662,68,57.5,0,66.800003,69.0,66.0
20160829014500,270.0,268.200012,99.333338,68,57.5,0,66.800003,69.0,66.0
20160829020000,270.0,271.799988,100.666662,68,57.5,0,66.800003,69.0,66.0
20160829021500,270.0,274.799988,101.777773,68,57.5,0,66.699997,69.0,66.0
20160829023000,270.0,271.799988,100.666662,68,57.5,0,66.699997,69.0,66.0
20160829024500,270.0,271.799988,100.666662,68,57.5,0,66.599998,69.0,66.0
20160829030000,270.0,274.799988,101.777773,68,57.5,0,66.599998,69.0,66.0
20160829031500,270.0,274.799988,101.777773,68,57.5,0,66.599998,69.0,66.0
20160829033000,270.0,274.799988,101.777773,68,57.5,0,66.5,69.0,66.0
20160829034500,270.0,271.799988,100.666662,68,57.5,0,66.400002,69.0,66.0
20160829040000,270.0,274.799988,101.777773,68,57.5,0,66.400002,69.0,66.0
20160829041500,270.0,274.799988,101.777773,68,57.5,0,66.400002,69.0,66.0
20160829043000,270.0,278.399994,103.111109,68,57.5,0,66.400002,69.0,66.0
20160829044500,270.0,271.799988,100.666662,68,57.5,0,66.300003,69.0,66.0
20160829050000,270.0,271.799988,100.666662,68,57.5,0,66.199997,69.0,66.0
20160829051500,270.0,274.799988,101.777773,68,57.5,0,66.199997,69.0,66.0
20160829053000,270.0,274.799988,101.777773,68,57.5,0,66.099998,69.0,66.0
20160829054500,270.0,274.799988,101.777773,68,57.5,0,66.099998,69.0,66.0
20160829060000,270.0,274.799988,101.777773,68,57.5,0,66.0,69.0,66.0
20160829061500,270.0,271.799988,100.666662,68,57.5,0,66.0,69.0,66.0
20160829063000,270.0,264.600006,98.000002,72,57.5,0,66.0,69.0,66.0
20160829064500,270.0,260.399994,96.444442,72,57.5,0,66.0,69.0,66.0
20160829070000,270.0,264.600006,98.000002,72,57.5,0,66.099998,69.0,66.0
20160829071500,270.0,264.600006,98.000002,73,57.5,0,66.0,69.0,66.0
20160829073000,270.0,264.600006,98.000002,73,57.5,0,66.0,69.0,66.0
20160829074500,270.0,274.799988,101.777773,73,57.5,0,65.800003,69.0,66.0
20160829080000,270.0,274.799988,101.777773,69,57.5,0,65.800003,69.0,66.0
20160829081500,270.0,271.799988,100.666662,68,56.799999,100,65.699997,69.0,66.0
20160829083000,270.0,271.799988,100.666662,68,77.199997,100,65.800003,71.800003,68.800003
20160829084500,270.0,271.799988,100.666662,68,91.199997,100,66.800003,71.800003,68.800003
20160829090000,270.0,271.799988,100.666662,68,88.199997,100,68.0,71.800003,68.800003
20160829091500,270.0,268.200012,99.333338,68,94.099998,100,69.0,71.800003,68.800003
20160829093000,270.0,271.799988,100.666662,68,57.599998,0,68.900002,71.800003,68.800003
20160829094500,270.0,264.600006,98.000002,68,57.599998,100,68.400002,71.800003,68.800003
20160829100000,270.0,268.200012,99.333338,68,59.5,100,68.0,71.800003,68.800003
20160829101500,270.0,264.600006,98.000002,70,66.199997,100,67.900002,71.800003,68.800003
20160829103000,270.0,268.200012,99.333338,72,59.799999,0,68.099998,68.0,63.700001
20160829104500,270.0,268.200012,99.333338,72,58.0,0,67.699997,68.0,64.199997
20160829110000,270.0,268.200012,99.333338,72,58.0,0,67.699997,68.0,64.199997
20160829111500,270.0,268.200012,99.333338,72,58.0,0,67.900002,68.0,64.199997
20160829113000,270.0,268.200012,99.333338,72,58.0,0,67.900002,68.0,64.199997
20160829114500,270.0,264.600006,98.000002,72,58.0,0,67.900002,68.0,64.199997
20160829120000,270.0,264.600006,98.000002,72,58.0,0,67.900002,68.0,64.199997
20160829121500,270.0,274.799988,101.777773,72,58.0,0,67.699997,68.0,64.199997
20160829123000,270.0,274.799988,101.777773,69,57.099998,0,67.400002,68.0,64.199997
20160829124500,270.0,271.799988,100.666662,69,57.099998,0,67.400002,68.0,64.199997
20160829130000,270.0,271.799988,100.666662,69,57.099998,0,67.5,68.0,64.199997
20160829131500,270.0,274.799988,101.777773,69,57.099998,0,67.400002,68.0,64.199997
20160829133000,270.0,271.799988,100.666662,69,57.099998,0,67.300003,68.0,64.199997
20160829134500,270.0,274.799988,101.777773,69,57.900002,0,67.400002,68.0,64.099998
20160829140000,270.0,268.200012,99.333338,69,57.900002,0,67.400002,68.0,64.0
20160829141500,270.0,268.200012,99.333338,69,57.900002,0,67.400002,68.0,64.099998
20160829143000,270.0,268.200012,99.333338,69,57.900002,0,67.400002,68.0,63.900002
20160829144500,270.0,264.600006,98.000002,69,57.900002,0,67.5,68.0,64.0
20160829150000,270.0,268.200012,99.333338,69,57.900002,0,67.5,68.0,64.0
20160829151500,270.0,271.799988,100.666662,69,57.900002,0,67.400002,68.0,63.900002
20160829153000,270.0,268.200012,99.333338,69,57.900002,0,66.900002,68.0,63.900002
20160829154500,270.0,264.600006,98.000002,69,57.900002,0,67.300003,68.0,63.799999
20160829160000,270.0,264.600006,98.000002,69,57.900002,0,67.599998,68.0,63.799999
20160829161500,270.0,260.399994,96.444442,72,57.900002,0,67.5,68.0,64.0
20160829163000,270.0,268.200012,99.333338,72,57.200001,0,67.599998,68.0,63.799999
20160829164500,270.0,268.200012,99.333338,72,57.200001,0,67.599998,68.0,63.799999
20160829170000,270.0,274.799988,101.777773,69,57.200001,0,67.5,68.0,63.700001
20160829171500,270.0,274.799988,101.777773,69,57.900002,0,67.400002,68.0,63.799999
20160829173000,270.0,271.799988,100.666662,69,57.900002,0,67.199997,68.0,63.799999
20160829174500,270.0,271.799988,100.666662,69,57.900002,0,67.199997,68.0,63.700001
20160829180000,270.0,274.799988,101.777773,69,57.200001,0,67.099998,68.0,63.700001
20160829181500,270.0,271.799988,100.666662,69,57.200001,0,66.900002,68.0,63.700001
20160829183000,270.0,274.799988,101.777773,69,57.200001,0,66.800003,68.0,63.700001
20160829184500,270.0,274.799988,101.777773,69,57.200001,0,66.699997,68.0,63.700001
20160829190000,270.0,271.799988,100.666662,69,57.200001,0,66.599998,68.0,63.700001
20160829191500,270.0,274.799988,101.777773,69,57.200001,0,66.599998,68.0,63.700001
20160829193000,270.0,268.200012,99.333338,69,57.200001,0,66.699997,68.0,63.700001
20160829194500,270.0,271.799988,100.666662,69,57.200001,0,67.0,68.0,63.700001
20160829200000,270.0,264.600006,98.000002,69,57.200001,0,67.099998,68.0,63.700001
20160829201500,270.0,264.600006,98.000002,69,57.200001,0,67.099998,68.0,63.700001
20160829203000,270.0,264.600006,98.000002,69,57.200001,0,67.300003,68.0,63.700001
20160829204500,270.0,264.600006,98.000002,69,57.200001,0,67.5,68.0,63.700001
20160829210000,270.0,260.399994,96.444442,69,57.200001,0,67.599998,68.0,63.700001
20160829211500,270.0,264.600006,98.000002,69,57.200001,0,67.699997,68.0,63.700001
20160829213000,270.0,268.200012,99.333338,69,57.200001,0,67.699997,68.0,63.700001
20160829214500,270.0,268.200012,99.333338,69,57.200001,0,67.599998,68.0,63.799999
20160829220000,270.0,268.200012,99.333338,69,57.200001,0,67.300003,68.0,63.700001
20160829221500,270.0,268.200012,99.333338,69,57.200001,0,67.199997,68.0,63.700001
20160829223000,270.0,268.200012,99.333338,69,57.200001,0,66.699997,68.0,63.700001
20160829224500,270.0,268.200012,99.333338,69,57.200001,0,67.099998,68.0,63.700001
20160829230000,270.0,271.799988,100.666662,69,57.200001,0,67.099998,68.0,63.700001
20160829231500,270.0,271.799988,100.666662,69,57.200001,0,67.0,68.0,63.700001
20160829233000,270.0,278.399994,103.111109,69,57.200001,0,66.900002,68.0,63.700001
20160829234500,270.0,274.799988,101.777773,69,57.200001,0,66.599998,68.0,63.700001
20160830000000,270.0,271.799988,100.666662,69,86.199997,100,67.900002,73.199997,70.199997
20160830001500,270.0,274.799988,101.777773,69,85.199997,100,69.099998,73.5,70.5
20160830003000,270.0,271.799988,100.666662,69,86.099998,100,70.099998,73.5,70.5
20160830004500,270.0,278.399994,103.111109,69,58.0,0,70.699997,73.5,70.5
20160830010000,270.0,274.799988,101.777773,69,58.0,0,70.300003,73.199997,70.199997
20160830011500,270.0,271.799988,100.666662,69,58.0,100,69.800003,73.5,70.5
20160830013000,270.0,271.799988,100.666662,69,82.5,100,69.599998,80.699997,76.0
20160830014500,270.0,271.799988,100.666662,69,82.5,100,70.199997,80.699997,76.0
20160830020000,270.0,271.799988,100.666662,69,98.300003,100,70.900002,80.699997,76.0
20160830021500,270.0,274.799988,101.777773,69,88.699997,100,71.800003,80.699997,76.0
20160830023000,270.0,271.799988,100.666662,69,83.199997,100,72.199997,80.699997,76.0
20160830024500,270.0,271.799988,100.666662,69,91.699997,100,72.599998,80.699997,76.0
20160830030000,270.0,274.799988,101.777773,69,97.900002,100,72.900002,80.699997,76.0
20160830031500,270.0,274.799988,101.777773,69,86.900002,100,73.300003,80.699997,76.0
20160830033000,270.0,274.799988,101.777773,69,83.199997,100,73.400002,80.699997,76.0
20160830034500,270.0,274.799988,101.777773,69,83.199997,100,73.900002,80.699997,76.0
20160830040000,270.0,274.799988,101.777773,69,95.900002,100,73.800003,80.699997,76.0
20160830041500,270.0,271.799988,100.666662,69,97.800003,100,73.900002,80.699997,76.0
20160830043000,270.0,274.799988,101.777773,69,86.199997,100,74.099998,80.699997,76.0
20160830044500,270.0,271.799988,100.666662,69,83.199997,100,74.099998,80.699997,76.0
20160830050000,270.0,278.399994,103.111109,69,64.400002,0,74.5,74.599998,71.599998
20160830051500,270.0,274.799988,101.777773,69,57.5,0,72.800003,74.599998,71.599998
20160830053000,270.0,278.399994,103.111109,69,57.5,0,71.699997,74.599998,71.599998
20160830054500,270.0,274.799988,101.777773,68,58.700001,100,70.800003,74.599998,71.599998
20160830060000,270.0,271.799988,100.666662,68,69.699997,100,70.300003,74.599998,71.599998
20160830061500,270.0,274.799988,101.777773,68,83.099998,100,70.300003,74.599998,71.599998
20160830063000,270.0,271.799988,100.666662,68,90.099998,100,70.599998,74.599998,71.599998
20160830064500,270.0,260.399994,96.444442,68,80.199997,100,71.099998,74.599998,71.599998
20160830070000,270.0,264.600006,98.000002,69,91.099998,100,71.5,74.599998,71.599998
20160830071500,270.0,268.200012,99.333338,69,63.200001,0,71.800003,74.599998,71.599998
20160830073000,270.0,268.200012,99.333338,69,57.200001,100,71.0,74.300003,71.300003
20160830074500,270.0,264.600006,98.000002,69,59.099998,100,70.400002,74.300003,71.300003
20160830080000,270.0,260.399994,96.444442,69,70.099998,100,70.199997,74.300003,71.300003
20160830081500,270.0,264.600006,98.000002,69,75.300003,100,70.199997,74.300003,71.300003
20160830083000,270.0,264.600006,98.000002,69,85.599998,100,70.5,74.300003,71.300003
20160830084500,270.0,264.600006,98.000002,69,79.699997,100,70.900002,74.300003,71.300003
20160830090000,270.0,268.200012,99.333338,70,77.800003,100,71.300003,74.300003,71.300003
20160830091500,270.0,268.200012,99.333338,70,58.299999,100,70.800003,74.300003,71.300003
20160830093000,270.0,268.200012,99.333338,70,65.5,100,70.300003,74.300003,71.300003
20160830094500,270.0,271.799988,100.666662,70,76.300003,100,70.199997,74.0,71.0
