PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160830100000,270.0,268.200012,99.333338,70,83.800003,100,70.300003,74.300003,71.300003
20160830101500,270.0,268.200012,99.333338,70,78.699997,100,70.699997,74.300003,71.300003
20160830103000,270.0,268.200012,99.333338,70,79.699997,100,71.0,74.300003,71.300003
20160830104500,270.0,264.600006,98.000002,76,63.900002,0,71.599998,74.300003,71.300003
20160830110000,270.0,264.600006,98.000002,76,58.299999,100,70.800003,74.300003,71.300003
20160830111500,270.0,264.600006,98.000002,76,59.5,100,70.5,74.099998,71.099998
20160830113000,270.0,260.399994,96.444442,76,67.199997,100,70.300003,74.199997,71.199997
20160830114500,270.0,268.200012,99.333338,76,68.199997,100,70.300003,74.0,71.0
20160830120000,270.0,264.600006,98.000002,76,68.199997,100,70.5,74.0,71.0
20160830121500,270.0,268.200012,99.333338,76,69.199997,100,70.599998,74.0,71.0
20160830123000,270.0,264.600006,98.000002,76,70.599998,100,70.800003,74.300003,71.300003
20160830124500,270.0,264.600006,98.000002,76,73.5,100,71.0,74.300003,71.300003
20160830130000,270.0,268.200012,99.333338,76,71.099998,100,71.199997,74.300003,71.300003
20160830131500,270.0,264.600006,98.000002,76,68.400002,100,71.0,74.300003,71.300003
20160830133000,270.0,264.600006,98.000002,76,84.300003,100,70.900002,74.300003,71.300003
20160830134500,270.0,264.600006,98.000002,76,76.800003,100,71.0,74.300003,71.300003
20160830140000,270.0,268.200012,99.333338,76,73.5,100,71.099998,74.300003,71.300003
20160830141500,270.0,268.200012,99.333338,76,70.599998,100,71.300003,74.300003,71.300003
20160830143000,270.0,264.600006,98.000002,76,69.0,100,70.900002,74.300003,71.300003
20160830144500,270.0,271.799988,100.666662,76,67.699997,100,70.800003,74.300003,71.300003
20160830150000,270.0,274.799988,101.777773,71,88.599998,100,70.800003,74.300003,71.300003
20160830151500,270.0,271.799988,100.666662,71,82.699997,100,71.300003,74.300003,71.300003
20160830153000,270.0,278.399994,103.111109,71,60.0,0,71.599998,74.300003,71.300003
20160830154500,270.0,278.399994,103.111109,71,58.299999,100,71.0,74.300003,71.300003
20160830160000,270.0,274.799988,101.777773,70,59.900002,100,70.5,74.300003,71.300003
20160830161500,270.0,274.799988,101.777773,70,66.800003,100,70.199997,74.0,71.0
20160830163000,270.0,271.799988,100.666662,70,72.599998,100,70.199997,74.099998,71.099998
20160830164500,270.0,268.200012,99.333338,70,77.300003,100,70.400002,74.300003,71.300003
20160830170000,270.0,274.799988,101.777773,70,78.300003,100,70.699997,74.300003,71.300003
20160830171500,270.0,271.799988,100.666662,70,78.300003,100,71.099998,74.199997,71.199997
20160830173000,270.0,271.799988,100.666662,70,60.400002,100,71.400002,74.300003,71.300003
20160830174500,270.0,264.600006,98.000002,74,58.599998,100,71.0,74.0,71.0
20160830180000,270.0,268.200012,99.333338,74,58.599998,100,70.699997,74.300003,71.300003
20160830181500,270.0,268.200012,99.333338,75,66.800003,100,70.400002,74.300003,71.300003
20160830183000,270.0,264.600006,98.000002,75,68.5,100,70.400002,74.199997,71.199997
20160830184500,270.0,264.600006,98.000002,75,72.0,100,70.400002,74.0,71.0
20160830190000,270.0,260.399994,96.444442,75,77.099998,100,70.699997,74.300003,71.300003
20160830191500,270.0,264.600006,98.000002,77,77.099998,100,70.900002,74.300003,71.300003
20160830193000,270.0,264.600006,98.000002,77,80.699997,100,71.199997,74.300003,71.300003
20160830194500,270.0,264.600006,98.000002,77,75.900002,100,71.300003,74.300003,71.300003
20160830200000,270.0,264.600006,98.000002,77,74.400002,100,71.5,74.300003,71.300003
20160830201500,270.0,264.600006,98.000002,77,57.900002,100,71.0,74.300003,71.300003
20160830203000,270.0,264.600006,98.000002,77,59.5,100,70.400002,74.300003,71.300003
20160830204500,270.0,268.200012,99.333338,77,66.699997,100,70.199997,74.300003,71.300003
20160830210000,270.0,268.200012,99.333338,77,72.400002,100,70.199997,74.300003,71.300003
20160830211500,270.0,260.399994,96.444442,77,81.5,100,70.699997,74.0,71.0
20160830213000,270.0,268.200012,99.333338,77,58.900002,0,71.199997,74.300003,71.300003
20160830214500,270.0,268.200012,99.333338,77,58.299999,100,71.0,74.599998,71.599998
20160830220000,270.0,268.200012,99.333338,77,62.200001,100,70.699997,74.599998,71.599998
20160830221500,270.0,264.600006,98.000002,77,68.199997,100,70.800003,74.599998,71.599998
20160830223000,270.0,264.600006,98.000002,77,68.199997,100,71.0,74.599998,71.599998
20160830224500,270.0,264.600006,98.000002,77,79.400002,100,71.0,74.599998,71.599998
20160830230000,270.0,274.799988,101.777773,77,80.199997,100,71.099998,74.599998,71.599998
20160830231500,270.0,278.399994,103.111109,76,75.900002,100,71.300003,74.599998,71.599998
20160830233000,270.0,278.399994,103.111109,74,74.0,100,71.5,74.599998,71.599998
20160830234500,270.0,278.399994,103.111109,73,74.0,100,71.599998,74.599998,71.599998
20160831000000,270.0,274.799988,101.777773,72,80.900002,100,71.699997,74.599998,71.599998
20160831001500,270.0,274.799988,101.777773,71,57.200001,0,71.300003,74.599998,71.599998
20160831003000,270.0,278.399994,103.111109,71,60.400002,100,70.699997,74.5,71.5
20160831004500,270.0,274.799988,101.777773,71,72.400002,100,70.300003,74.5,71.5
20160831010000,270.0,274.799988,101.777773,71,75.400002,100,70.400002,74.5,71.5
20160831011500,270.0,260.399994,96.444442,75,78.199997,100,70.699997,74.5,71.5
20160831013000,270.0,264.600006,98.000002,76,81.900002,100,71.0,74.400002,71.400002
20160831014500,270.0,264.600006,98.000002,76,85.5,100,71.5,74.400002,71.400002
20160831020000,270.0,278.399994,103.111109,76,59.599998,0,71.599998,74.5,71.5
20160831021500,270.0,278.399994,103.111109,73,57.900002,100,70.900002,74.400002,71.400002
20160831023000,270.0,274.799988,101.777773,71,59.900002,100,70.400002,74.400002,71.400002
20160831024500,270.0,274.799988,101.777773,71,72.0,100,70.199997,74.5,71.5
20160831030000,270.0,271.799988,100.666662,71,78.699997,100,70.300003,74.5,71.5
20160831031500,270.0,271.799988,100.666662,71,78.699997,100,70.699997,74.5,71.5
20160831033000,270.0,271.799988,100.666662,71,84.800003,100,71.099998,74.400002,71.400002
20160831034500,270.0,271.799988,100.666662,71,80.199997,100,71.599998,74.400002,71.400002
20160831040000,270.0,274.799988,101.777773,71,57.5,100,71.099998,74.400002,71.400002
20160831041500,270.0,271.799988,100.666662,71,58.700001,100,70.5,74.300003,71.300003
20160831043000,270.0,271.799988,100.666662,71,67.300003,100,70.199997,74.300003,71.300003
20160831044500,270.0,271.799988,100.666662,71,80.699997,100,70.199997,74.300003,71.300003
20160831050000,270.0,271.799988,100.666662,71,77.199997,100,70.5,74.300003,71.300003
20160831051500,270.0,268.200012,99.333338,71,80.800003,100,70.900002,74.300003,71.300003
20160831053000,270.0,274.799988,101.777773,71,78.300003,100,71.300003,74.300003,71.300003
20160831054500,270.0,271.799988,100.666662,71,64.900002,0,71.599998,74.400002,71.400002
20160831060000,270.0,268.200012,99.333338,71,57.5,100,70.900002,74.300003,71.300003
20160831061500,270.0,274.799988,101.777773,71,59.099998,100,70.300003,74.300003,71.300003
20160831063000,270.0,274.799988,101.777773,71,71.599998,100,70.0,74.300003,71.300003
20160831064500,270.0,274.799988,101.777773,71,76.599998,100,70.199997,74.300003,71.300003
20160831070000,270.0,274.799988,101.777773,71,58.200001,0,70.300003,68.0,64.199997
20160831071500,270.0,271.799988,100.666662,71,58.200001,0,69.800003,68.0,64.199997
20160831073000,270.0,274.799988,101.777773,71,58.200001,0,69.300003,68.0,64.199997
20160831074500,270.0,271.799988,100.666662,71,57.599998,0,68.800003,68.0,64.199997
20160831080000,270.0,271.799988,100.666662,71,57.599998,0,68.5,68.0,64.199997
20160831081500,270.0,271.799988,100.666662,71,57.599998,0,68.199997,68.0,64.199997
20160831083000,270.0,271.799988,100.666662,71,57.599998,0,67.900002,68.0,64.199997
20160831084500,270.0,268.200012,99.333338,71,57.599998,0,67.699997,68.0,64.199997
20160831090000,270.0,271.799988,100.666662,71,57.599998,0,67.599998,68.0,64.199997
20160831091500,270.0,271.799988,100.666662,71,57.599998,0,67.400002,68.0,64.199997
20160831093000,270.0,271.799988,100.666662,71,57.599998,0,67.300003,68.0,64.199997
20160831094500,270.0,274.799988,101.777773,71,57.599998,0,67.199997,68.0,64.199997
20160831100000,270.0,271.799988,100.666662,71,57.599998,0,67.199997,68.0,64.199997
20160831101500,270.0,271.799988,100.666662,71,57.599998,0,67.099998,68.0,64.199997
20160831103000,270.0,274.799988,101.777773,71,57.599998,0,67.0,68.0,64.199997
20160831104500,270.0,274.799988,101.777773,71,57.599998,0,66.900002,68.0,64.199997
20160831110000,270.0,271.799988,100.666662,71,57.599998,0,66.800003,68.0,64.199997
20160831111500,270.0,274.799988,101.777773,71,57.599998,0,66.900002,68.0,64.199997
20160831113000,270.0,271.799988,100.666662,71,56.799999,0,66.900002,68.0,64.199997
20160831114500,270.0,271.799988,100.666662,71,57.599998,0,66.900002,68.0,64.199997
20160831120000,270.0,271.799988,100.666662,71,57.599998,0,66.900002,68.0,64.199997
20160831121500,270.0,271.799988,100.666662,71,57.599998,0,66.900002,68.0,64.199997
20160831123000,270.0,271.799988,100.666662,71,57.599998,0,66.800003,68.0,64.199997
20160831124500,270.0,274.799988,101.777773,71,56.799999,0,66.800003,68.0,64.199997
20160831130000,270.0,274.799988,101.777773,71,57.5,0,66.800003,68.0,64.199997
20160831131500,270.0,278.399994,103.111109,71,57.5,0,66.800003,68.0,64.199997
20160831133000,270.0,274.799988,101.777773,71,57.5,0,66.800003,68.0,64.199997
20160831134500,270.0,268.200012,99.333338,72,57.5,0,66.800003,68.0,64.199997
20160831140000,270.0,260.399994,96.444442,75,56.799999,0,66.800003,68.0,64.199997
20160831141500,270.0,264.600006,98.000002,75,58.099998,0,66.800003,68.0,64.199997
20160831143000,270.0,260.399994,96.444442,75,58.099998,0,66.900002,68.0,64.199997
20160831144500,270.0,264.600006,98.000002,75,58.099998,0,66.300003,68.0,64.199997
20160831150000,270.0,264.600006,98.000002,75,57.200001,0,67.099998,68.0,64.199997
20160831151500,270.0,264.600006,98.000002,75,57.200001,0,67.199997,68.0,64.199997
20160831153000,270.0,264.600006,98.000002,75,58.0,0,67.300003,68.0,64.199997
20160831154500,270.0,264.600006,98.000002,75,58.0,0,67.300003,68.0,64.199997
20160831160000,270.0,268.200012,99.333338,75,57.200001,0,67.400002,68.0,64.199997
20160831161500,270.0,264.600006,98.000002,75,58.299999,0,67.400002,68.0,64.199997
20160831163000,270.0,264.600006,98.000002,75,57.599998,0,67.400002,68.0,64.199997
20160831164500,270.0,264.600006,98.000002,75,57.599998,0,67.5,68.0,64.199997
20160831170000,270.0,268.200012,99.333338,75,58.299999,0,67.099998,68.0,64.199997
20160831171500,270.0,264.600006,98.000002,75,58.299999,0,67.400002,68.0,64.199997
20160831173000,270.0,260.399994,96.444442,75,58.299999,0,67.5,68.0,64.199997
20160831174500,270.0,264.600006,98.000002,75,58.299999,0,67.5,68.0,64.199997
20160831180000,270.0,268.200012,99.333338,75,58.299999,0,67.699997,68.0,64.199997
20160831181500,270.0,264.600006,98.000002,75,58.299999,0,67.699997,68.0,64.199997
20160831183000,270.0,264.600006,98.000002,75,58.299999,0,67.599998,68.0,64.199997
20160831184500,270.0,260.399994,96.444442,75,58.299999,0,67.599998,68.0,64.199997
20160831190000,270.0,260.399994,96.444442,75,58.299999,0,67.599998,68.0,64.199997
20160831191500,270.0,264.600006,98.000002,76,58.299999,0,67.599998,68.0,64.199997
20160831193000,270.0,264.600006,98.000002,76,58.299999,0,67.599998,68.0,64.199997
20160831194500,270.0,260.399994,96.444442,76,57.599998,0,67.599998,68.0,64.099998
20160831200000,270.0,260.399994,96.444442,76,57.599998,0,67.599998,68.0,64.099998
20160831201500,270.0,260.399994,96.444442,76,57.599998,0,67.300003,68.0,64.099998
20160831203000,270.0,268.200012,99.333338,77,57.599998,0,67.599998,68.0,64.099998
20160831204500,270.0,268.200012,99.333338,77,57.599998,0,67.900002,68.0,64.0
20160831210000,270.0,264.600006,98.000002,77,57.599998,0,67.900002,68.0,64.0
20160831211500,270.0,260.399994,96.444442,79,76.800003,100,68.0,71.800003,68.800003
20160831213000,270.0,264.600006,98.000002,80,79.199997,100,68.800003,71.800003,68.800003
20160831214500,270.0,268.200012,99.333338,80,58.799999,0,69.099998,71.800003,68.800003
20160831220000,270.0,268.200012,99.333338,80,57.200001,0,68.900002,71.800003,68.800003
20160831221500,270.0,271.799988,100.666662,80,58.299999,0,68.699997,71.800003,68.800003
20160831223000,270.0,271.799988,100.666662,80,58.299999,100,68.400002,71.800003,68.800003
20160831224500,270.0,271.799988,100.666662,80,58.299999,100,68.199997,71.800003,68.800003
20160831230000,270.0,274.799988,101.777773,78,60.700001,100,68.099998,71.800003,68.800003
20160831231500,270.0,282.0,104.444444,76,65.800003,100,68.099998,71.800003,68.800003
20160831233000,270.0,274.799988,101.777773,74,65.800003,100,68.400002,71.800003,68.800003
20160831234500,270.0,278.399994,103.111109,73,65.800003,100,68.599998,71.800003,68.800003
20160901000000,270.0,274.799988,101.777773,71,58.099998,0,68.699997,71.800003,68.800003
20160901001500,270.0,274.799988,101.777773,70,58.099998,100,68.400002,71.800003,68.800003
20160901003000,270.0,274.799988,101.777773,70,58.099998,100,68.199997,71.800003,68.800003
20160901004500,270.0,271.799988,100.666662,70,59.099998,100,68.099998,71.800003,68.800003
20160901010000,270.0,274.799988,101.777773,70,65.300003,100,68.099998,71.800003,68.800003
20160901011500,270.0,274.799988,101.777773,70,66.300003,100,68.300003,71.300003,68.300003
20160901013000,270.0,274.799988,101.777773,70,65.300003,100,68.5,71.800003,68.800003
20160901014500,270.0,274.799988,101.777773,70,57.599998,100,68.400002,71.800003,68.800003
20160901020000,270.0,274.799988,101.777773,70,57.599998,100,68.199997,71.800003,68.800003
20160901021500,270.0,274.799988,101.777773,70,59.900002,100,68.099998,71.800003,68.800003
20160901023000,270.0,271.799988,100.666662,70,64.900002,100,68.099998,71.800003,68.800003
20160901024500,270.0,274.799988,101.777773,70,71.5,100,68.300003,71.800003,68.800003
20160901030000,270.0,278.399994,103.111109,70,68.199997,100,68.599998,71.800003,68.800003
20160901031500,270.0,274.799988,101.777773,70,66.300003,100,68.699997,71.800003,68.800003
20160901033000,270.0,274.799988,101.777773,70,57.599998,0,68.800003,71.400002,68.400002
20160901034500,270.0,271.799988,100.666662,70,57.599998,0,68.400002,71.400002,68.400002
20160901040000,270.0,274.799988,101.777773,70,57.599998,100,68.199997,71.800003,68.800003
20160901041500,270.0,274.799988,101.777773,70,60.099998,100,67.900002,71.800003,68.800003
20160901043000,270.0,274.799988,101.777773,70,70.900002,100,68.099998,71.800003,68.800003
20160901044500,270.0,274.799988,101.777773,70,68.199997,100,68.300003,71.800003,68.800003
20160901050000,270.0,274.799988,101.777773,70,67.300003,100,68.400002,71.800003,68.800003
20160901051500,270.0,274.799988,101.777773,70,70.400002,100,68.599998,71.800003,68.800003
20160901053000,270.0,268.200012,99.333338,70,72.099998,100,68.699997,71.800003,68.800003
20160901054500,270.0,260.399994,96.444442,71,68.0,100,68.900002,71.800003,68.800003
20160901060000,270.0,264.600006,98.000002,72,73.599998,100,69.0,71.800003,68.800003
20160901061500,270.0,264.600006,98.000002,72,57.5,0,68.699997,71.800003,68.800003
20160901063000,270.0,264.600006,98.000002,73,57.5,100,68.300003,71.800003,68.800003
20160901064500,270.0,264.600006,98.000002,73,59.0,100,68.0,71.800003,68.800003
20160901070000,270.0,264.600006,98.000002,73,65.800003,100,67.900002,71.800003,68.800003
20160901071500,270.0,264.600006,98.000002,73,73.400002,100,68.099998,71.800003,68.800003
20160901073000,270.0,260.399994,96.444442,73,71.099998,100,68.300003,71.800003,68.800003
20160901074500,270.0,260.399994,96.444442,73,69.699997,100,68.599998,70.400002,67.400002
20160901080000,270.0,260.399994,96.444442,73,58.400002,0,68.300003,70.800003,67.800003
20160901081500,270.0,260.399994,96.444442,73,58.400002,0,68.099998,70.800003,67.800003
20160901083000,270.0,264.600006,98.000002,73,58.400002,0,67.800003,70.800003,67.800003
20160901084500,270.0,264.600006,98.000002,73,58.400002,100,67.5,70.800003,67.800003
20160901090000,270.0,260.399994,96.444442,74,58.400002,100,67.300003,70.800003,67.800003
20160901091500,270.0,264.600006,98.000002,75,59.5,100,67.199997,70.800003,67.800003
20160901093000,270.0,264.600006,98.000002,75,61.599998,100,67.099998,70.800003,67.800003
20160901094500,270.0,268.200012,99.333338,75,66.800003,100,67.300003,70.800003,67.800003
20160901100000,270.0,268.200012,99.333338,75,65.300003,100,67.5,70.800003,67.800003
20160901101500,270.0,268.200012,99.333338,75,65.300003,100,67.699997,70.800003,67.800003
20160901103000,270.0,274.799988,101.777773,75,65.300003,100,67.900002,70.800003,67.800003
20160901104500,270.0,274.799988,101.777773,72,65.300003,0,68.099998,70.800003,67.800003
20160901110000,270.0,260.399994,96.444442,73,58.0,0,67.699997,68.0,64.800003
20160901111500,270.0,260.399994,96.444442,73,58.0,0,67.699997,68.0,64.300003
20160901113000,270.0,264.600006,98.000002,74,58.0,0,67.599998,68.0,64.900002
20160901114500,270.0,264.600006,98.000002,74,58.0,0,67.400002,68.0,64.900002
20160901120000,270.0,264.600006,98.000002,75,58.700001,0,67.300003,68.400002,65.400002
20160901121500,270.0,264.600006,98.000002,75,58.700001,0,67.300003,68.400002,65.400002
20160901123000,270.0,268.200012,99.333338,75,58.700001,0,67.199997,68.5,65.5
20160901124500,270.0,271.799988,100.666662,75,57.599998,0,67.199997,68.5,65.5
20160901130000,270.0,268.200012,99.333338,75,57.599998,0,67.099998,68.5,65.5
20160901131500,270.0,264.600006,98.000002,75,56.799999,0,67.0,68.5,65.5
20160901133000,270.0,264.600006,98.000002,75,56.799999,0,66.900002,68.5,65.5
20160901134500,270.0,264.600006,98.000002,75,58.299999,0,67.099998,68.5,65.5
20160901140000,270.0,264.600006,98.000002,75,58.299999,0,67.5,68.5,65.5
20160901141500,270.0,268.200012,99.333338,75,58.299999,0,67.699997,68.5,65.5
20160901143000,270.0,268.200012,99.333338,75,58.299999,0,67.900002,68.5,65.5
20160901144500,270.0,268.200012,99.333338,75,58.299999,0,67.900002,68.5,65.5
20160901150000,270.0,271.799988,100.666662,75,57.599998,0,68.0,68.5,65.5
20160901151500,270.0,271.799988,100.666662,75,57.599998,0,67.900002,68.5,65.5
20160901153000,270.0,268.200012,99.333338,75,58.400002,0,68.0,68.5,65.5
20160901154500,270.0,271.799988,100.666662,75,58.400002,0,68.099998,68.400002,65.400002
20160901160000,270.0,268.200012,99.333338,75,57.599998,0,68.199997,68.0,64.900002
20160901161500,270.0,264.600006,98.000002,76,58.700001,0,68.199997,68.400002,65.400002
20160901163000,270.0,264.600006,98.000002,77,58.700001,0,68.300003,68.400002,65.400002
20160901164500,270.0,264.600006,98.000002,77,57.599998,0,68.199997,68.400002,65.400002
20160901170000,270.0,264.600006,98.000002,77,57.0,0,68.5,68.400002,65.400002
20160901171500,270.0,264.600006,98.000002,77,58.700001,0,68.599998,68.400002,65.400002
20160901173000,270.0,260.399994,96.444442,78,58.700001,0,68.800003,68.400002,65.400002
20160901174500,270.0,257.399994,95.333331,78,58.700001,0,68.900002,68.400002,65.400002
20160901180000,270.0,260.399994,96.444442,80,58.099998,0,69.0,68.400002,65.400002
20160901181500,270.0,264.600006,98.000002,81,58.099998,0,69.0,68.400002,65.400002
20160901183000,270.0,264.600006,98.000002,81,58.099998,0,68.900002,68.400002,65.400002
20160901184500,270.0,264.600006,98.000002,81,58.099998,0,68.699997,68.400002,65.400002
20160901190000,270.0,264.600006,98.000002,81,58.099998,0,68.599998,68.400002,65.400002
20160901191500,270.0,268.200012,99.333338,81,58.099998,0,68.300003,68.400002,65.400002
20160901193000,270.0,268.200012,99.333338,81,58.099998,0,68.199997,68.400002,65.400002
20160901194500,270.0,271.799988,100.666662,81,58.099998,0,68.0,68.0,64.800003
20160901200000,270.0,271.799988,100.666662,81,57.5,0,67.900002,68.0,64.800003
20160901201500,270.0,274.799988,101.777773,81,57.5,0,67.800003,68.400002,65.400002
20160901203000,270.0,274.799988,101.777773,81,57.5,0,67.699997,68.0,64.900002
20160901204500,270.0,274.799988,101.777773,81,57.5,0,67.599998,68.0,64.900002
20160901210000,270.0,278.399994,103.111109,81,58.099998,0,67.599998,68.0,64.900002
20160901211500,270.0,278.399994,103.111109,80,58.099998,0,67.599998,68.0,64.900002
20160901213000,270.0,274.799988,101.777773,78,58.099998,0,67.599998,68.400002,65.400002
20160901214500,270.0,278.399994,103.111109,77,58.099998,0,67.5,68.0,64.900002
20160901220000,270.0,271.799988,100.666662,75,58.099998,0,67.599998,68.0,64.900002
20160901221500,270.0,274.799988,101.777773,75,58.099998,0,67.599998,68.0,64.300003
20160901223000,270.0,278.399994,103.111109,74,58.099998,0,67.5,68.0,64.800003
20160901224500,270.0,274.799988,101.777773,74,58.099998,0,67.5,68.0,64.900002
20160901230000,270.0,274.799988,101.777773,74,58.099998,0,67.5,68.0,65.0
20160901231500,270.0,268.200012,99.333338,74,58.099998,0,67.400002,68.400002,65.400002
20160901233000,270.0,264.600006,98.000002,74,58.099998,0,67.5,68.400002,65.400002
20160901234500,270.0,260.399994,96.444442,74,58.099998,0,67.400002,68.400002,65.400002
20160902000000,270.0,264.600006,98.000002,75,58.099998,0,67.400002,68.400002,65.400002
20160902001500,270.0,264.600006,98.000002,75,57.5,0,67.400002,68.400002,65.400002
20160902003000,270.0,264.600006,98.000002,75,57.5,0,67.400002,68.400002,65.400002
20160902004500,270.0,264.600006,98.000002,75,57.5,0,67.300003,68.400002,65.400002
20160902010000,270.0,264.600006,98.000002,75,57.5,0,67.300003,68.400002,65.400002
20160902011500,270.0,264.600006,98.000002,75,57.5,0,67.199997,68.400002,65.400002
20160902013000,270.0,268.200012,99.333338,75,57.5,0,67.199997,68.400002,65.400002
20160902014500,270.0,274.799988,101.777773,75,57.5,0,67.199997,68.400002,65.400002
20160902020000,270.0,274.799988,101.777773,73,57.5,0,67.099998,68.400002,65.400002
20160902021500,270.0,278.399994,103.111109,72,57.5,0,67.099998,68.400002,65.400002
20160902023000,270.0,274.799988,101.777773,71,57.5,0,67.0,68.400002,65.400002
20160902024500,270.0,274.799988,101.777773,70,57.5,0,66.900002,68.400002,65.400002
20160902030000,270.0,278.399994,103.111109,70,57.5,0,66.900002,68.400002,65.400002
20160902031500,270.0,274.799988,101.777773,70,57.5,0,66.900002,68.400002,65.400002
20160902033000,270.0,271.799988,100.666662,70,57.5,0,66.800003,68.400002,65.400002
20160902034500,270.0,274.799988,101.777773,70,57.5,0,66.900002,68.400002,65.400002
20160902040000,270.0,274.799988,101.777773,70,57.5,0,67.099998,68.400002,65.400002
20160902041500,270.0,271.799988,100.666662,70,57.5,0,67.199997,68.400002,65.400002
20160902043000,270.0,274.799988,101.777773,70,57.5,0,67.300003,68.400002,65.400002
20160902044500,270.0,274.799988,101.777773,70,57.5,0,67.300003,68.400002,65.400002
20160902050000,270.0,271.799988,100.666662,70,57.5,0,67.199997,68.400002,65.400002
20160902051500,270.0,274.799988,101.777773,70,57.5,0,66.900002,68.300003,65.300003
20160902053000,270.0,271.799988,100.666662,70,57.5,0,67.099998,68.199997,65.199997
20160902054500,270.0,268.200012,99.333338,70,57.5,0,67.0,68.099998,65.099998
20160902060000,270.0,274.799988,101.777773,70,57.5,0,66.900002,68.199997,65.199997
20160902061500,270.0,274.799988,101.777773,70,57.5,0,66.900002,68.300003,65.300003
20160902063000,270.0,271.799988,100.666662,70,57.5,0,66.800003,68.400002,65.400002
20160902064500,270.0,271.799988,100.666662,70,57.5,0,66.800003,68.400002,65.400002
20160902070000,270.0,274.799988,101.777773,70,57.5,0,66.699997,68.300003,65.300003
20160902071500,270.0,271.799988,100.666662,70,57.5,0,66.699997,68.300003,65.300003
20160902073000,270.0,271.799988,100.666662,70,57.5,0,66.699997,68.300003,65.300003
20160902074500,270.0,271.799988,100.666662,70,57.5,0,66.599998,68.400002,65.400002
20160902080000,270.0,271.799988,100.666662,70,57.5,0,66.599998,68.300003,65.300003
20160902081500,270.0,271.799988,100.666662,70,57.5,0,66.599998,68.300003,65.300003
20160902083000,270.0,268.200012,99.333338,70,58.299999,0,66.599998,68.400002,65.400002
20160902084500,270.0,260.399994,96.444442,74,58.299999,0,66.900002,68.400002,65.400002
20160902090000,270.0,260.399994,96.444442,74,58.299999,0,67.099998,68.300003,65.300003
20160902091500,270.0,264.600006,98.000002,75,58.299999,0,67.199997,68.300003,65.300003
20160902093000,270.0,264.600006,98.000002,75,57.700001,0,67.199997,68.099998,65.099998
20160902094500,270.0,264.600006,98.000002,75,57.700001,0,67.099998,68.099998,65.099998
20160902100000,270.0,264.600006,98.000002,75,57.700001,0,67.099998,68.0,65.0
20160902101500,270.0,264.600006,98.000002,75,58.299999,0,66.900002,68.099998,65.099998
20160902103000,270.0,264.600006,98.000002,75,58.299999,0,66.900002,68.099998,65.099998
20160902104500,270.0,260.399994,96.444442,75,58.299999,0,66.800003,68.0,65.0
20160902110000,270.0,264.600006,98.000002,75,58.299999,0,66.800003,68.0,65.0
20160902111500,270.0,264.600006,98.000002,75,58.299999,0,66.800003,68.099998,65.099998
20160902113000,270.0,264.600006,98.000002,75,58.299999,0,66.699997,68.099998,65.099998
20160902114500,270.0,260.399994,96.444442,75,58.299999,0,67.0,68.0,65.0
20160902120000,270.0,264.600006,98.000002,75,58.299999,0,67.400002,68.400002,65.400002
20160902121500,270.0,264.600006,98.000002,75,58.299999,0,67.5,68.0,64.900002
20160902123000,270.0,264.600006,98.000002,75,57.599998,0,67.5,68.0,64.900002
20160902124500,270.0,264.600006,98.000002,75,57.599998,0,67.5,68.0,64.900002
20160902130000,270.0,264.600006,98.000002,75,57.599998,0,67.300003,68.0,64.900002
20160902131500,270.0,268.200012,99.333338,75,57.599998,0,67.400002,68.0,64.900002
20160902133000,270.0,271.799988,100.666662,75,56.799999,0,67.300003,68.0,64.900002
20160902134500,270.0,274.799988,101.777773,75,56.799999,0,67.300003,68.0,64.300003
20160902140000,270.0,271.799988,100.666662,75,56.799999,0,66.900002,68.0,64.800003
20160902141500,270.0,271.799988,100.666662,75,58.299999,0,66.900002,68.0,64.300003
20160902143000,270.0,271.799988,100.666662,75,57.599998,0,66.800003,68.0,64.800003
20160902144500,270.0,278.399994,103.111109,75,57.599998,0,66.699997,68.0,64.800003
20160902150000,270.0,278.399994,103.111109,75,56.900002,0,66.699997,68.0,64.800003
20160902151500,270.0,278.399994,103.111109,73,56.900002,0,66.599998,68.0,64.800003
20160902153000,270.0,278.399994,103.111109,71,56.900002,0,66.5,68.0,64.800003
20160902154500,270.0,274.799988,101.777773,70,56.900002,0,66.400002,68.0,64.800003
20160902160000,270.0,274.799988,101.777773,70,58.099998,0,66.400002,68.0,64.800003
20160902161500,270.0,271.799988,100.666662,70,58.099998,0,66.599998,68.0,64.800003
20160902163000,270.0,271.799988,100.666662,70,58.099998,0,66.699997,68.0,64.800003
20160902164500,270.0,268.200012,99.333338,70,58.099998,0,66.699997,68.0,64.800003
20160902170000,270.0,268.200012,99.333338,70,58.099998,0,66.800003,68.0,64.800003
20160902171500,270.0,271.799988,100.666662,70,58.099998,0,66.900002,68.0,64.800003
20160902173000,270.0,271.799988,100.666662,70,58.099998,0,66.900002,68.0,64.800003
20160902174500,270.0,271.799988,100.666662,70,58.099998,0,66.900002,68.0,64.800003
20160902180000,270.0,264.600006,98.000002,70,58.099998,0,66.900002,68.0,64.800003
20160902181500,270.0,268.200012,99.333338,70,58.099998,0,66.900002,68.0,64.800003
20160902183000,270.0,264.600006,98.000002,71,58.099998,0,67.0,68.0,64.800003
20160902184500,270.0,264.600006,98.000002,72,58.099998,0,67.099998,68.0,64.800003
20160902190000,270.0,264.600006,98.000002,72,58.099998,0,67.099998,68.0,64.300003
20160902191500,270.0,260.399994,96.444442,72,58.099998,0,67.199997,68.0,64.800003
20160902193000,270.0,264.600006,98.000002,72,58.099998,0,67.199997,68.0,64.800003
20160902194500,270.0,264.600006,98.000002,72,57.5,0,67.199997,68.0,64.800003
20160902200000,270.0,264.600006,98.000002,72,57.5,0,67.300003,68.0,64.800003
20160902201500,270.0,264.600006,98.000002,73,57.5,0,67.599998,68.0,64.800003
20160902203000,270.0,264.600006,98.000002,73,57.5,0,67.800003,68.0,64.800003
20160902204500,270.0,264.600006,98.000002,73,57.5,0,67.800003,68.0,64.800003
20160902210000,270.0,264.600006,98.000002,73,57.5,0,67.800003,68.0,64.800003
20160902211500,270.0,268.200012,99.333338,73,57.5,0,67.699997,68.0,64.800003
20160902213000,270.0,264.600006,98.000002,77,58.299999,0,67.699997,68.0,64.800003
20160902214500,270.0,264.600006,98.000002,77,58.299999,0,67.699997,68.0,64.800003
20160902220000,270.0,260.399994,96.444442,77,57.599998,0,67.599998,68.0,64.800003
20160902221500,270.0,264.600006,98.000002,77,57.599998,0,67.599998,68.0,64.800003
20160902223000,270.0,264.600006,98.000002,77,57.599998,0,67.599998,68.0,64.800003
20160902224500,270.0,264.600006,98.000002,77,57.599998,0,67.400002,68.0,64.800003
20160902230000,270.0,264.600006,98.000002,77,57.599998,0,67.400002,68.0,64.800003
20160902231500,270.0,264.600006,98.000002,77,57.599998,0,67.400002,68.0,64.800003
20160902233000,270.0,274.799988,101.777773,71,57.599998,0,67.400002,68.0,64.800003
20160902234500,270.0,271.799988,100.666662,71,57.599998,0,67.300003,68.0,64.800003
20160903000000,270.0,278.399994,103.111109,71,57.599998,0,67.300003,68.0,64.800003
20160903001500,270.0,278.399994,103.111109,71,57.599998,0,67.199997,68.0,64.800003
20160903003000,270.0,282.0,104.444444,71,57.599998,0,67.199997,68.0,64.800003
20160903004500,270.0,274.799988,101.777773,70,57.599998,0,67.199997,68.0,64.800003
20160903010000,270.0,264.600006,98.000002,70,57.599998,0,67.199997,68.0,64.800003
20160903011500,270.0,264.600006,98.000002,69,57.599998,0,67.199997,68.0,64.800003
20160903013000,270.0,268.200012,99.333338,69,57.599998,0,67.300003,68.0,64.800003
20160903014500,270.0,268.200012,99.333338,69,57.599998,0,67.400002,68.0,64.800003
20160903020000,270.0,268.200012,99.333338,69,57.599998,0,67.400002,68.0,64.800003
20160903021500,270.0,268.200012,99.333338,69,57.599998,0,67.699997,68.0,64.800003
20160903023000,270.0,268.200012,99.333338,69,57.599998,0,67.699997,68.0,64.800003
20160903024500,270.0,264.600006,98.000002,69,57.599998,0,67.699997,68.0,64.800003
20160903030000,270.0,268.200012,99.333338,69,57.599998,0,67.599998,68.0,64.800003
20160903031500,270.0,268.200012,99.333338,69,57.599998,0,67.300003,68.0,64.800003
20160903033000,270.0,268.200012,99.333338,69,57.599998,0,67.400002,68.0,64.800003
20160903034500,270.0,268.200012,99.333338,69,57.599998,0,67.5,68.0,64.800003
20160903040000,270.0,268.200012,99.333338,69,57.599998,0,67.400002,68.0,64.800003
20160903041500,270.0,268.200012,99.333338,69,57.599998,0,67.400002,68.0,64.800003
20160903043000,270.0,271.799988,100.666662,69,57.599998,0,67.599998,68.0,64.800003
20160903044500,270.0,271.799988,100.666662,69,57.599998,0,67.5,68.0,64.800003
20160903050000,270.0,268.200012,99.333338,69,57.599998,0,67.400002,68.0,64.800003
20160903051500,270.0,268.200012,99.333338,69,57.599998,0,67.400002,68.0,64.800003
20160903053000,270.0,268.200012,99.333338,69,57.599998,0,67.199997,68.0,64.800003
20160903054500,270.0,268.200012,99.333338,69,57.599998,0,67.099998,68.0,64.800003
20160903060000,270.0,271.799988,100.666662,69,57.599998,0,67.099998,68.0,64.800003
20160903061500,270.0,271.799988,100.666662,69,57.599998,0,66.900002,68.0,64.800003
20160903063000,270.0,271.799988,100.666662,69,57.599998,0,66.900002,68.0,64.800003
20160903064500,270.0,271.799988,100.666662,69,57.599998,0,66.800003,68.0,64.800003
20160903070000,270.0,274.799988,101.777773,69,57.599998,0,66.699997,68.0,64.800003
20160903071500,270.0,271.799988,100.666662,69,57.599998,0,66.699997,68.0,64.800003
20160903073000,270.0,268.200012,99.333338,69,57.599998,0,66.699997,68.0,64.800003
20160903074500,270.0,271.799988,100.666662,69,57.599998,0,66.599998,68.0,64.800003
20160903080000,270.0,268.200012,99.333338,69,57.599998,0,66.599998,68.0,64.800003
20160903081500,270.0,268.200012,99.333338,69,57.599998,0,66.599998,68.0,64.800003
20160903083000,270.0,268.200012,99.333338,69,57.599998,0,66.599998,68.0,64.800003
20160903084500,270.0,268.200012,99.333338,69,57.599998,0,66.599998,68.0,64.800003
20160903090000,270.0,271.799988,100.666662,69,57.599998,0,66.699997,68.0,64.800003
20160903091500,270.0,271.799988,100.666662,69,57.599998,0,66.699997,68.0,64.800003
20160903093000,270.0,268.200012,99.333338,69,57.599998,0,66.900002,68.0,64.800003
20160903094500,270.0,268.200012,99.333338,69,57.599998,0,66.900002,68.0,64.800003
20160903100000,270.0,268.200012,99.333338,69,57.599998,0,66.900002,68.0,64.800003
20160903101500,270.0,268.200012,99.333338,69,57.599998,0,66.900002,68.0,64.800003
20160903103000,270.0,268.200012,99.333338,69,57.599998,0,66.900002,68.0,64.800003
20160903104500,270.0,268.200012,99.333338,69,57.599998,0,66.900002,68.0,64.800003
20160903110000,270.0,268.200012,99.333338,69,57.599998,0,67.199997,68.0,64.800003
20160903111500,270.0,264.600006,98.000002,69,57.599998,0,67.300003,68.0,64.800003
20160903113000,270.0,268.200012,99.333338,69,57.599998,0,67.5,68.0,64.800003
20160903114500,270.0,264.600006,98.000002,69,57.599998,0,67.800003,68.0,64.800003
20160903120000,270.0,268.200012,99.333338,69,57.599998,0,68.0,68.0,64.800003
20160903121500,270.0,264.600006,98.000002,69,57.599998,0,68.099998,68.0,64.800003
20160903123000,270.0,268.200012,99.333338,69,57.599998,0,68.0,68.0,64.800003
20160903124500,270.0,268.200012,99.333338,69,57.599998,0,67.900002,68.0,64.800003
20160903130000,270.0,264.600006,98.000002,69,57.599998,0,68.0,68.0,64.800003
20160903131500,270.0,264.600006,98.000002,69,57.599998,0,68.099998,68.0,64.800003
20160903133000,270.0,264.600006,98.000002,69,57.599998,0,68.199997,68.0,64.800003
20160903134500,270.0,264.600006,98.000002,69,57.599998,0,68.199997,68.0,64.800003
20160903140000,270.0,264.600006,98.000002,69,57.599998,0,68.199997,68.0,64.800003
20160903141500,270.0,264.600006,98.000002,69,57.599998,0,68.099998,68.0,64.800003
20160903143000,270.0,260.399994,96.444442,69,58.299999,0,67.900002,68.0,64.800003
20160903144500,270.0,268.200012,99.333338,69,58.299999,0,67.800003,68.0,64.800003
20160903150000,270.0,264.600006,98.000002,69,57.200001,0,67.699997,68.0,64.800003
20160903151500,270.0,264.600006,98.000002,69,58.400002,0,67.699997,68.0,64.800003
20160903153000,270.0,268.200012,99.333338,69,58.400002,0,67.599998,68.0,64.800003
20160903154500,270.0,264.600006,98.000002,75,57.599998,0,67.599998,68.0,64.800003
20160903160000,270.0,260.399994,96.444442,76,58.400002,0,67.699997,68.0,64.800003
20160903161500,270.0,260.399994,96.444442,76,58.400002,0,67.699997,68.0,64.800003
20160903163000,270.0,264.600006,98.000002,76,58.400002,0,67.699997,68.0,64.800003
20160903164500,270.0,264.600006,98.000002,76,58.400002,0,67.599998,68.0,64.800003
20160903170000,270.0,260.399994,96.444442,76,57.700001,0,67.599998,68.0,64.800003
20160903171500,270.0,264.600006,98.000002,76,57.700001,0,67.599998,68.0,64.800003
20160903173000,270.0,264.600006,98.000002,76,57.700001,0,67.5,68.0,64.800003
20160903174500,270.0,268.200012,99.333338,76,58.299999,0,67.5,68.0,64.800003
20160903180000,270.0,264.600006,98.000002,76,58.299999,0,67.5,68.0,64.800003
20160903181500,270.0,260.399994,96.444442,76,57.299999,0,67.400002,68.0,64.800003
20160903183000,270.0,268.200012,99.333338,76,57.900002,0,67.400002,68.0,64.800003
20160903184500,270.0,264.600006,98.000002,76,57.900002,0,67.400002,68.0,64.800003
20160903190000,270.0,264.600006,98.000002,77,57.900002,0,67.400002,68.0,64.800003
20160903191500,270.0,268.200012,99.333338,77,57.900002,0,67.400002,68.0,64.800003
20160903193000,270.0,264.600006,98.000002,77,57.900002,0,67.400002,68.0,64.800003
20160903194500,270.0,260.399994,96.444442,77,57.900002,0,67.400002,68.0,64.800003
20160903200000,270.0,264.600006,98.000002,77,57.900002,0,67.300003,68.0,64.800003
20160903201500,270.0,264.600006,98.000002,77,57.900002,0,67.300003,68.0,64.800003
20160903203000,270.0,264.600006,98.000002,77,57.900002,0,67.199997,68.0,64.800003
20160903204500,270.0,264.600006,98.000002,77,57.900002,0,67.199997,68.0,64.800003
20160903210000,270.0,268.200012,99.333338,77,57.900002,0,67.199997,68.0,64.800003
20160903211500,270.0,264.600006,98.000002,77,57.900002,0,67.199997,68.0,64.800003
20160903213000,270.0,260.399994,96.444442,79,57.900002,0,67.199997,68.0,64.800003
20160903214500,270.0,264.600006,98.000002,80,57.900002,0,67.099998,68.0,64.800003
20160903220000,270.0,264.600006,98.000002,80,57.900002,0,67.099998,68.0,64.800003
20160903221500,270.0,271.799988,100.666662,80,57.900002,0,67.099998,68.0,64.800003
20160903223000,270.0,268.200012,99.333338,80,57.900002,0,67.0,68.0,64.800003
20160903224500,270.0,268.200012,99.333338,80,57.900002,0,66.900002,68.0,64.800003
20160903230000,270.0,274.799988,101.777773,80,57.900002,0,66.900002,68.0,64.800003
20160903231500,270.0,274.799988,101.777773,80,57.900002,0,66.800003,68.0,64.800003
20160903233000,270.0,278.399994,103.111109,71,57.200001,0,66.800003,68.0,64.800003
20160903234500,270.0,274.799988,101.777773,71,57.200001,0,66.699997,68.0,64.800003
20160904000000,270.0,274.799988,101.777773,71,57.200001,0,66.699997,68.0,64.800003
20160904001500,270.0,274.799988,101.777773,71,57.200001,0,66.699997,68.0,64.800003
20160904003000,270.0,274.799988,101.777773,70,57.200001,0,66.699997,68.0,64.400002
20160904004500,270.0,274.799988,101.777773,70,57.200001,0,66.699997,68.0,64.800003
20160904010000,270.0,271.799988,100.666662,70,57.200001,0,66.699997,68.0,64.800003
20160904011500,270.0,274.799988,101.777773,70,57.200001,0,66.699997,68.0,64.800003
20160904013000,270.0,274.799988,101.777773,70,57.200001,0,66.699997,68.0,64.800003
20160904014500,270.0,271.799988,100.666662,70,57.200001,0,66.599998,68.0,64.800003
20160904020000,270.0,271.799988,100.666662,70,57.200001,0,66.199997,68.0,64.800003
20160904021500,270.0,271.799988,100.666662,70,57.200001,0,66.599998,68.0,64.800003
20160904023000,270.0,274.799988,101.777773,70,57.200001,0,66.599998,68.0,64.800003
20160904024500,270.0,274.799988,101.777773,70,57.200001,0,66.5,68.0,64.800003
20160904030000,270.0,271.799988,100.666662,70,57.200001,0,66.400002,68.0,64.800003
20160904031500,270.0,274.799988,101.777773,70,57.200001,0,66.300003,68.0,64.800003
20160904033000,270.0,271.799988,100.666662,70,57.200001,0,66.300003,68.0,64.800003
20160904034500,270.0,271.799988,100.666662,70,57.200001,0,66.199997,68.0,64.800003
20160904040000,270.0,271.799988,100.666662,70,57.200001,0,66.199997,68.0,64.800003
20160904041500,270.0,274.799988,101.777773,70,57.200001,0,66.199997,68.0,64.800003
20160904043000,270.0,274.799988,101.777773,70,57.200001,0,66.099998,68.0,64.800003
20160904044500,270.0,274.799988,101.777773,70,57.200001,0,66.099998,68.0,64.800003
20160904050000,270.0,271.799988,100.666662,70,57.200001,0,66.099998,68.0,64.800003
20160904051500,270.0,274.799988,101.777773,70,57.200001,0,66.099998,68.0,64.800003
20160904053000,270.0,274.799988,101.777773,70,57.900002,0,66.099998,68.0,64.800003
20160904054500,270.0,271.799988,100.666662,70,57.299999,0,66.099998,68.0,64.800003
20160904060000,270.0,271.799988,100.666662,70,57.299999,0,66.0,68.0,64.800003
20160904061500,270.0,274.799988,101.777773,70,57.299999,0,66.0,68.0,64.800003
20160904063000,270.0,274.799988,101.777773,70,57.299999,0,66.0,68.0,64.800003
20160904064500,270.0,274.799988,101.777773,70,57.299999,0,66.0,68.0,64.800003
20160904070000,270.0,271.799988,100.666662,70,57.900002,0,66.0,68.0,64.800003
20160904071500,270.0,271.799988,100.666662,70,57.900002,0,65.699997,68.0,64.800003
20160904073000,270.0,274.799988,101.777773,70,57.900002,0,66.0,68.0,64.800003
20160904074500,270.0,268.200012,99.333338,70,57.900002,0,66.0,68.0,64.800003
20160904080000,270.0,264.600006,98.000002,75,57.900002,0,65.900002,68.0,64.800003
20160904081500,270.0,264.600006,98.000002,75,57.200001,0,66.099998,68.0,64.800003
20160904083000,270.0,260.399994,96.444442,75,57.200001,0,66.199997,68.0,64.800003
20160904084500,270.0,264.600006,98.000002,75,57.900002,0,66.199997,68.0,64.800003
20160904090000,270.0,264.600006,98.000002,75,57.900002,0,66.199997,68.0,64.800003
20160904091500,270.0,264.600006,98.000002,76,57.299999,0,66.300003,68.0,64.800003
20160904093000,270.0,260.399994,96.444442,76,57.299999,0,66.300003,68.0,64.800003
20160904094500,270.0,264.600006,98.000002,76,57.299999,0,66.300003,68.0,64.800003
20160904100000,270.0,264.600006,98.000002,76,57.299999,0,66.300003,68.0,64.800003
20160904101500,270.0,271.799988,100.666662,76,57.299999,0,66.300003,68.0,64.800003
20160904103000,270.0,278.399994,103.111109,76,57.900002,0,66.300003,68.0,64.800003
20160904104500,270.0,274.799988,101.777773,76,57.900002,0,66.400002,68.0,64.800003
20160904110000,270.0,278.399994,103.111109,76,56.799999,0,66.400002,68.0,64.800003
20160904111500,270.0,278.399994,103.111109,75,57.599998,0,66.400002,68.0,64.800003
20160904113000,270.0,274.799988,101.777773,73,57.599998,0,66.400002,68.0,64.800003
20160904114500,270.0,268.200012,99.333338,72,57.599998,0,66.300003,68.0,64.800003
20160904120000,270.0,268.200012,99.333338,72,57.599998,0,66.300003,68.0,64.800003
20160904121500,270.0,271.799988,100.666662,72,57.599998,0,66.300003,68.0,64.800003
20160904123000,270.0,268.200012,99.333338,72,57.599998,0,66.400002,68.0,64.800003
20160904124500,270.0,268.200012,99.333338,72,57.599998,0,66.400002,68.0,64.800003
20160904130000,270.0,271.799988,100.666662,72,57.599998,0,66.5,68.0,64.800003
20160904131500,270.0,264.600006,98.000002,72,58.299999,0,66.5,68.0,64.800003
20160904133000,270.0,260.399994,96.444442,73,58.299999,0,66.599998,68.0,64.800003
20160904134500,270.0,264.600006,98.000002,73,58.299999,0,66.5,68.0,59.900002
20160904140000,270.0,264.600006,98.000002,73,57.5,0,66.400002,68.0,59.900002
20160904141500,270.0,264.600006,98.000002,73,57.5,0,66.400002,68.0,59.900002
20160904143000,270.0,264.600006,98.000002,73,57.5,0,66.300003,68.0,59.900002
20160904144500,270.0,264.600006,98.000002,73,57.5,0,66.300003,68.0,59.900002
20160904150000,270.0,264.600006,98.000002,73,57.5,0,66.300003,68.0,59.900002
20160904151500,270.0,268.200012,99.333338,73,57.5,0,66.199997,68.0,59.900002
20160904153000,270.0,268.200012,99.333338,73,57.5,0,66.199997,68.0,59.900002
20160904154500,270.0,264.600006,98.000002,73,58.299999,0,66.199997,68.0,59.900002
20160904160000,270.0,268.200012,99.333338,73,58.299999,0,66.199997,68.0,59.900002
20160904161500,270.0,264.600006,98.000002,73,58.299999,0,66.199997,68.0,59.900002
20160904163000,270.0,264.600006,98.000002,74,58.299999,0,66.199997,68.0,59.900002
20160904164500,270.0,264.600006,98.000002,74,58.299999,0,66.300003,68.0,59.900002
20160904170000,270.0,264.600006,98.000002,75,58.299999,0,66.0,68.0,59.900002
20160904171500,270.0,268.200012,99.333338,75,58.299999,0,66.400002,68.0,59.900002
20160904173000,270.0,264.600006,98.000002,75,58.299999,0,66.400002,68.0,59.900002
20160904174500,270.0,271.799988,100.666662,75,57.700001,0,66.400002,68.0,59.900002
20160904180000,270.0,268.200012,99.333338,75,57.700001,0,66.400002,68.0,59.900002
20160904181500,270.0,268.200012,99.333338,75,57.700001,0,66.400002,68.0,59.900002
20160904183000,270.0,268.200012,99.333338,75,57.700001,0,66.5,68.0,59.900002
20160904184500,270.0,268.200012,99.333338,75,57.700001,0,66.400002,68.0,59.900002
20160904190000,270.0,268.200012,99.333338,75,57.700001,0,66.400002,68.0,59.900002
20160904191500,270.0,260.399994,96.444442,78,57.700001,0,66.5,68.0,59.900002
20160904193000,270.0,264.600006,98.000002,79,57.700001,0,66.400002,68.0,59.900002
20160904194500,270.0,260.399994,96.444442,79,57.700001,0,66.400002,68.0,59.900002
20160904200000,270.0,268.200012,99.333338,79,57.700001,0,66.400002,68.0,59.900002
20160904201500,270.0,268.200012,99.333338,79,57.700001,0,66.400002,68.0,59.900002
20160904203000,270.0,271.799988,100.666662,79,57.700001,0,66.300003,68.0,59.900002
20160904204500,270.0,271.799988,100.666662,79,57.700001,0,66.300003,68.0,59.900002
20160904210000,270.0,271.799988,100.666662,79,57.700001,0,66.199997,68.0,59.900002
20160904211500,270.0,274.799988,101.777773,79,57.700001,0,66.199997,68.0,59.900002
20160904213000,270.0,271.799988,100.666662,79,57.700001,0,66.199997,68.0,59.900002
20160904214500,270.0,271.799988,100.666662,79,57.700001,0,66.199997,68.0,59.900002
20160904220000,270.0,271.799988,100.666662,79,57.700001,0,66.199997,68.0,59.900002
20160904221500,270.0,268.200012,99.333338,79,57.700001,0,66.099998,68.0,59.900002
20160904223000,270.0,271.799988,100.666662,79,57.700001,0,66.400002,68.0,59.900002
20160904224500,270.0,271.799988,100.666662,79,57.700001,0,66.699997,68.0,59.900002
20160904230000,270.0,282.0,104.444444,79,57.700001,0,66.900002,68.0,59.900002
20160904231500,270.0,274.799988,101.777773,73,57.700001,0,67.099998,68.0,59.900002
20160904233000,270.0,274.799988,101.777773,72,57.700001,0,67.199997,68.0,59.900002
20160904234500,270.0,274.799988,101.777773,72,57.700001,0,67.300003,68.0,59.900002
20160905000000,270.0,274.799988,101.777773,72,57.700001,0,67.400002,68.0,59.900002
20160905001500,270.0,278.399994,103.111109,72,57.700001,0,67.400002,68.0,59.900002
20160905003000,270.0,274.799988,101.777773,72,57.700001,0,67.400002,68.0,59.900002
20160905004500,270.0,274.799988,101.777773,72,57.700001,0,67.199997,68.0,59.900002
20160905010000,270.0,274.799988,101.777773,71,57.700001,0,67.199997,68.0,59.900002
20160905011500,270.0,274.799988,101.777773,71,57.700001,0,67.099998,68.0,59.900002
20160905013000,270.0,274.799988,101.777773,70,57.700001,0,67.099998,68.0,59.900002
20160905014500,270.0,274.799988,101.777773,70,57.700001,0,67.199997,68.0,59.900002
20160905020000,270.0,271.799988,100.666662,70,57.700001,0,67.099998,68.0,59.900002
20160905021500,270.0,268.200012,99.333338,70,57.700001,0,66.900002,68.0,59.900002
20160905023000,270.0,271.799988,100.666662,70,57.700001,0,66.699997,68.0,59.900002
20160905024500,270.0,274.799988,101.777773,67,57.700001,0,66.699997,68.0,59.900002
20160905030000,270.0,274.799988,101.777773,67,57.700001,0,66.599998,68.0,59.900002
20160905031500,270.0,274.799988,101.777773,67,57.700001,0,66.599998,68.0,59.900002
20160905033000,270.0,274.799988,101.777773,67,57.700001,0,66.599998,68.0,59.900002
20160905034500,270.0,268.200012,99.333338,67,84.400002,100,67.199997,73.300003,70.300003
20160905040000,270.0,268.200012,99.333338,67,92.900002,100,68.400002,73.5,70.5
20160905041500,270.0,268.200012,99.333338,67,90.5,100,69.599998,73.199997,70.199997
20160905043000,270.0,268.200012,99.333338,67,85.0,100,70.5,73.5,70.5
20160905044500,270.0,274.799988,101.777773,67,58.400002,0,70.400002,73.5,70.5
20160905050000,270.0,271.799988,100.666662,67,57.599998,100,69.900002,73.5,70.5
20160905051500,270.0,268.200012,99.333338,67,65.400002,100,69.400002,73.5,70.5
20160905053000,270.0,268.200012,99.333338,67,70.5,100,69.5,73.5,70.5
20160905054500,270.0,271.799988,100.666662,67,72.400002,100,69.800003,73.5,70.5
20160905060000,270.0,268.200012,99.333338,67,80.699997,100,70.300003,73.5,70.5
20160905061500,270.0,271.799988,100.666662,67,59.200001,100,70.400002,73.5,70.5
20160905063000,270.0,268.200012,99.333338,67,58.299999,100,70.0,73.5,70.5
20160905064500,270.0,268.200012,99.333338,67,60.299999,100,69.699997,73.5,70.5
20160905070000,270.0,271.799988,100.666662,67,67.400002,100,69.599998,73.5,70.5
20160905071500,270.0,260.399994,96.444442,67,69.699997,100,69.800003,73.5,70.5
20160905073000,270.0,268.200012,99.333338,67,73.300003,100,70.099998,73.5,70.5
20160905074500,270.0,271.799988,100.666662,67,57.700001,0,69.699997,68.0,63.700001
20160905080000,270.0,268.200012,99.333338,67,57.700001,0,69.300003,68.0,63.700001
20160905081500,270.0,268.200012,99.333338,67,57.700001,0,69.099998,68.0,63.700001
20160905083000,270.0,271.799988,100.666662,67,57.700001,0,68.900002,68.0,63.700001
20160905084500,270.0,271.799988,100.666662,67,57.700001,0,68.699997,68.0,63.700001
20160905090000,270.0,271.799988,100.666662,67,57.700001,0,68.5,68.0,63.700001
20160905091500,270.0,268.200012,99.333338,67,57.700001,0,68.300003,68.0,63.700001
20160905093000,270.0,271.799988,100.666662,67,57.700001,0,68.300003,68.0,63.700001
20160905094500,270.0,268.200012,99.333338,67,57.700001,0,68.099998,68.0,63.700001
20160905100000,270.0,271.799988,100.666662,67,57.700001,0,67.800003,68.0,63.700001
20160905101500,270.0,271.799988,100.666662,67,57.700001,0,67.699997,68.0,63.700001
20160905103000,270.0,271.799988,100.666662,67,57.700001,0,67.599998,68.0,63.700001
20160905104500,270.0,271.799988,100.666662,67,57.700001,0,67.400002,68.0,63.700001
