PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160905110000,270.0,271.799988,100.666662,67,57.700001,0,67.300003,68.0,63.700001
20160905111500,270.0,264.600006,98.000002,71,57.700001,0,67.300003,68.0,63.700001
20160905113000,270.0,260.399994,96.444442,71,57.700001,0,67.199997,68.0,63.700001
20160905114500,270.0,264.600006,98.000002,71,57.700001,0,67.199997,68.0,63.700001
20160905120000,270.0,260.399994,96.444442,71,57.700001,0,67.099998,68.0,63.700001
20160905121500,270.0,268.200012,99.333338,72,57.700001,0,67.099998,68.0,63.700001
20160905123000,270.0,268.200012,99.333338,72,57.700001,0,66.900002,68.0,63.700001
20160905124500,270.0,264.600006,98.000002,72,57.700001,0,66.900002,68.0,63.700001
20160905130000,270.0,264.600006,98.000002,72,57.700001,0,66.900002,68.0,63.700001
20160905131500,270.0,268.200012,99.333338,72,57.700001,0,66.900002,68.0,63.700001
20160905133000,270.0,264.600006,98.000002,72,57.700001,0,66.900002,68.0,63.700001
20160905134500,270.0,264.600006,98.000002,72,58.299999,0,66.900002,68.0,63.700001
20160905140000,270.0,264.600006,98.000002,72,58.299999,0,66.900002,68.0,63.700001
20160905141500,270.0,260.399994,96.444442,72,58.299999,0,66.900002,68.0,63.700001
20160905143000,270.0,264.600006,98.000002,72,57.599998,0,66.900002,68.0,63.700001
20160905144500,270.0,268.200012,99.333338,73,57.599998,0,66.900002,68.0,63.700001
20160905150000,270.0,264.600006,98.000002,73,57.599998,0,67.099998,68.0,63.700001
20160905151500,270.0,268.200012,99.333338,73,57.599998,0,67.300003,68.0,63.700001
20160905153000,270.0,268.200012,99.333338,73,83.699997,100,68.300003,72.699997,69.699997
20160905154500,270.0,264.600006,98.000002,73,91.599998,100,69.400002,72.699997,69.699997
20160905160000,270.0,268.200012,99.333338,73,57.200001,0,69.800003,72.699997,69.699997
20160905161500,270.0,268.200012,99.333338,73,58.5,0,69.599998,72.699997,69.699997
20160905163000,270.0,271.799988,100.666662,73,57.900002,100,69.199997,72.599998,69.599998
20160905164500,270.0,264.600006,98.000002,73,58.799999,100,68.900002,72.5,69.5
20160905170000,270.0,268.200012,99.333338,73,61.099998,100,68.599998,72.5,69.5
20160905171500,270.0,268.200012,99.333338,73,69.699997,100,68.400002,72.400002,69.400002
20160905173000,270.0,264.600006,98.000002,73,69.699997,100,68.599998,72.400002,69.400002
20160905174500,270.0,264.600006,98.000002,73,69.699997,100,68.800003,72.300003,69.300003
20160905180000,270.0,264.600006,98.000002,73,77.300003,100,69.199997,72.300003,69.300003
20160905181500,270.0,268.200012,99.333338,73,59.599998,0,69.599998,72.300003,69.300003
20160905183000,270.0,268.200012,99.333338,73,52.599998,0,69.099998,72.300003,69.300003
20160905184500,270.0,268.200012,99.333338,73,53.5,100,68.5,72.300003,69.300003
20160905190000,270.0,268.200012,99.333338,73,61.5,100,68.300003,72.300003,69.300003
20160905191500,270.0,268.200012,99.333338,73,66.800003,100,68.400002,72.300003,69.300003
20160905193000,270.0,268.200012,99.333338,73,68.599998,100,68.699997,72.300003,69.300003
20160905194500,270.0,268.200012,99.333338,73,71.599998,100,68.800003,72.300003,69.300003
20160905200000,270.0,268.200012,99.333338,73,75.900002,100,69.0,72.300003,69.300003
20160905201500,270.0,271.799988,100.666662,73,55.200001,0,69.300003,72.300003,69.300003
20160905203000,270.0,268.200012,99.333338,73,51.900002,100,68.400002,72.300003,69.300003
20160905204500,270.0,268.200012,99.333338,73,63.5,100,68.199997,72.300003,69.300003
20160905210000,270.0,274.799988,101.777773,68,66.599998,100,68.199997,72.300003,69.300003
20160905211500,270.0,264.600006,98.000002,68,76.400002,100,68.400002,72.300003,69.300003
20160905213000,270.0,260.399994,96.444442,71,73.400002,100,68.800003,72.300003,69.300003
20160905214500,270.0,282.0,104.444444,69,73.400002,100,69.300003,72.300003,69.300003
20160905220000,270.0,274.799988,101.777773,69,54.0,0,69.400002,72.300003,69.300003
20160905221500,270.0,271.799988,100.666662,68,51.099998,100,68.699997,72.300003,69.300003
20160905223000,270.0,271.799988,100.666662,68,62.5,100,68.199997,72.300003,69.300003
20160905224500,270.0,271.799988,100.666662,68,66.199997,100,68.099998,72.300003,69.300003
20160905230000,270.0,271.799988,100.666662,68,77.199997,100,68.5,72.300003,69.300003
20160905231500,270.0,271.799988,100.666662,68,77.199997,100,68.900002,72.300003,69.300003
20160905233000,270.0,271.799988,100.666662,68,72.0,100,69.300003,72.300003,69.300003
20160905234500,270.0,271.799988,100.666662,68,51.5,0,69.199997,72.300003,69.300003
20160906000000,270.0,271.799988,100.666662,68,52.200001,100,68.599998,72.300003,69.300003
20160906001500,270.0,271.799988,100.666662,68,62.400002,100,68.599998,72.300003,69.300003
20160906003000,270.0,271.799988,100.666662,68,60.299999,100,68.699997,72.300003,69.300003
20160906004500,270.0,271.799988,100.666662,68,62.0,100,68.900002,72.300003,69.300003
20160906010000,270.0,274.799988,101.777773,68,64.300003,100,69.099998,72.300003,69.300003
20160906011500,270.0,268.200012,99.333338,68,60.700001,100,69.199997,72.300003,69.300003
20160906013000,270.0,271.799988,100.666662,68,63.5,100,69.099998,72.300003,69.300003
20160906014500,270.0,271.799988,100.666662,68,61.900002,100,68.800003,72.300003,69.300003
20160906020000,270.0,271.799988,100.666662,68,66.800003,100,68.699997,72.300003,69.300003
20160906021500,270.0,274.799988,101.777773,68,66.800003,100,68.800003,72.300003,69.300003
20160906023000,270.0,271.799988,100.666662,68,69.699997,100,69.0,72.300003,69.300003
20160906024500,270.0,268.200012,99.333338,68,74.800003,100,69.099998,72.300003,69.300003
20160906030000,270.0,271.799988,100.666662,68,68.0,100,69.300003,72.300003,69.300003
20160906031500,270.0,271.799988,100.666662,68,73.5,100,69.400002,72.300003,69.300003
20160906033000,270.0,271.799988,100.666662,68,52.299999,0,69.300003,72.300003,69.300003
20160906034500,270.0,271.799988,100.666662,68,51.5,100,68.599998,72.300003,69.300003
20160906040000,270.0,271.799988,100.666662,68,61.900002,100,68.199997,72.300003,69.300003
20160906041500,270.0,271.799988,100.666662,68,65.800003,100,68.199997,72.300003,69.300003
20160906043000,270.0,274.799988,101.777773,68,76.5,100,68.599998,72.300003,69.300003
20160906044500,270.0,268.200012,99.333338,68,72.300003,100,68.900002,72.300003,69.300003
20160906050000,270.0,271.799988,100.666662,68,70.599998,100,69.300003,72.300003,69.300003
20160906051500,270.0,271.799988,100.666662,68,51.5,0,69.199997,72.300003,69.300003
20160906053000,270.0,271.799988,100.666662,68,52.099998,100,68.599998,72.300003,69.300003
20160906054500,270.0,274.799988,101.777773,68,66.199997,100,68.199997,72.300003,69.300003
20160906060000,270.0,271.799988,100.666662,68,68.199997,100,68.199997,72.300003,69.300003
20160906061500,270.0,271.799988,100.666662,68,69.699997,100,68.599998,72.300003,69.300003
20160906063000,270.0,260.399994,96.444442,73,70.599998,100,69.0,72.300003,69.300003
20160906064500,270.0,260.399994,96.444442,73,70.599998,100,69.300003,72.300003,69.300003
20160906070000,270.0,271.799988,100.666662,73,51.900002,0,69.199997,72.300003,69.300003
20160906071500,270.0,264.600006,98.000002,73,53.099998,100,68.400002,72.300003,69.300003
20160906073000,270.0,268.200012,99.333338,73,65.5,100,68.0,72.300003,69.300003
20160906074500,270.0,268.200012,99.333338,73,77.5,100,68.099998,72.300003,69.300003
20160906080000,270.0,264.600006,98.000002,73,77.5,100,68.5,72.300003,69.300003
20160906081500,270.0,268.200012,99.333338,73,74.900002,100,68.900002,72.300003,69.300003
20160906083000,270.0,264.600006,98.000002,73,73.5,100,69.300003,72.300003,69.300003
20160906084500,270.0,268.200012,99.333338,73,60.900002,0,69.599998,72.300003,69.300003
20160906090000,270.0,268.200012,99.333338,73,51.799999,100,68.699997,72.300003,69.300003
20160906091500,270.0,268.200012,99.333338,73,60.200001,100,68.099998,72.300003,69.300003
20160906093000,270.0,278.399994,103.111109,66,68.099998,100,68.099998,72.300003,69.300003
20160906094500,270.0,278.399994,103.111109,70,81.5,100,68.300003,72.300003,69.300003
20160906100000,270.0,278.399994,103.111109,66,77.199997,100,68.800003,72.300003,69.300003
20160906101500,270.0,271.799988,100.666662,65,79.099998,100,69.199997,72.300003,69.300003
20160906103000,270.0,274.799988,101.777773,65,52.700001,100,68.900002,72.300003,69.300003
20160906104500,270.0,271.799988,100.666662,65,55.099998,100,68.199997,72.300003,69.300003
20160906110000,270.0,274.799988,101.777773,65,65.599998,100,68.0,72.300003,69.300003
20160906111500,270.0,271.799988,100.666662,65,72.400002,100,68.099998,72.300003,69.300003
20160906113000,270.0,278.399994,103.111109,65,71.599998,100,68.699997,72.300003,69.300003
20160906114500,270.0,274.799988,101.777773,65,69.599998,100,68.900002,72.300003,69.300003
20160906120000,270.0,274.799988,101.777773,65,67.199997,100,69.199997,72.300003,69.300003
20160906121500,270.0,274.799988,101.777773,65,72.900002,100,69.300003,72.300003,69.300003
20160906123000,270.0,274.799988,101.777773,65,53.799999,100,68.599998,72.300003,69.300003
20160906124500,270.0,274.799988,101.777773,65,62.099998,100,68.099998,72.300003,69.300003
20160906130000,270.0,274.799988,101.777773,65,69.699997,100,68.099998,72.300003,69.300003
20160906131500,270.0,274.799988,101.777773,65,73.0,100,68.900002,72.300003,69.300003
20160906133000,270.0,278.399994,103.111109,65,54.299999,100,68.599998,71.800003,68.800003
20160906134500,270.0,271.799988,100.666662,61,54.299999,100,67.900002,71.800003,68.800003
20160906140000,270.0,268.200012,99.333338,61,65.300003,100,67.900002,71.800003,68.800003
20160906141500,270.0,268.200012,99.333338,61,75.300003,100,67.900002,71.800003,68.800003
20160906143000,270.0,274.799988,101.777773,63,76.5,100,68.199997,71.800003,68.800003
20160906144500,270.0,282.0,104.444444,66,52.599998,100,68.199997,71.800003,68.800003
20160906150000,270.0,278.399994,103.111109,63,60.700001,100,68.099998,72.199997,69.199997
20160906151500,270.0,278.399994,103.111109,63,65.800003,100,68.400002,72.0,69.0
20160906153000,270.0,274.799988,101.777773,63,64.400002,100,68.599998,71.800003,68.800003
20160906154500,270.0,274.799988,101.777773,63,64.400002,100,68.800003,71.800003,68.800003
20160906160000,270.0,274.799988,101.777773,63,64.400002,100,68.900002,71.900002,68.900002
20160906161500,270.0,271.799988,100.666662,63,53.700001,100,68.699997,72.0,69.0
20160906163000,270.0,274.799988,101.777773,63,53.700001,100,68.400002,72.099998,69.099998
20160906164500,270.0,268.200012,99.333338,63,56.599998,100,68.0,72.099998,69.099998
20160906170000,270.0,264.600006,98.000002,63,67.300003,100,68.099998,72.199997,69.199997
20160906171500,270.0,268.200012,99.333338,63,69.699997,100,68.599998,72.099998,69.099998
20160906173000,270.0,271.799988,100.666662,63,56.799999,0,69.099998,71.800003,68.800003
20160906174500,270.0,274.799988,101.777773,63,53.0,100,68.699997,71.800003,68.800003
20160906180000,270.0,271.799988,100.666662,63,53.0,100,68.400002,71.800003,68.800003
20160906181500,270.0,271.799988,100.666662,63,54.700001,100,68.099998,71.800003,68.800003
20160906183000,270.0,268.200012,99.333338,63,63.200001,100,67.900002,71.800003,68.800003
20160906184500,270.0,264.600006,98.000002,63,67.400002,100,68.300003,72.199997,69.199997
20160906190000,270.0,264.600006,98.000002,63,72.400002,100,68.800003,72.199997,69.199997
20160906191500,270.0,268.200012,99.333338,63,74.0,100,69.199997,72.199997,69.199997
20160906193000,270.0,268.200012,99.333338,63,63.0,0,69.5,72.199997,69.199997
20160906194500,270.0,260.399994,96.444442,65,52.200001,0,69.099998,72.199997,69.199997
20160906200000,270.0,278.399994,103.111109,66,52.200001,100,68.5,72.199997,69.199997
20160906201500,270.0,278.399994,103.111109,65,64.5,100,68.199997,72.199997,69.199997
20160906203000,270.0,274.799988,101.777773,64,69.599998,100,68.599998,72.199997,69.199997
20160906204500,270.0,274.799988,101.777773,64,70.5,100,68.900002,72.199997,69.199997
20160906210000,270.0,268.200012,99.333338,64,70.5,100,69.300003,72.199997,69.199997
20160906211500,270.0,264.600006,98.000002,65,58.099998,0,69.400002,72.199997,69.199997
20160906213000,270.0,264.600006,98.000002,66,58.099998,0,69.199997,72.199997,69.199997
20160906214500,270.0,264.600006,98.000002,66,59.5,100,68.900002,72.199997,69.199997
20160906220000,270.0,268.200012,99.333338,66,58.400002,100,69.099998,72.199997,69.199997
20160906221500,270.0,274.799988,101.777773,66,58.400002,100,69.099998,72.199997,69.199997
20160906223000,270.0,278.399994,103.111109,64,58.400002,100,69.099998,72.199997,69.199997
20160906224500,270.0,274.799988,101.777773,63,58.400002,100,69.099998,72.199997,69.199997
20160906230000,270.0,278.399994,103.111109,63,58.400002,100,69.0,72.199997,69.199997
20160906231500,270.0,274.799988,101.777773,63,58.400002,100,68.900002,72.199997,69.199997
20160906233000,270.0,278.399994,103.111109,63,58.400002,100,69.0,72.199997,69.199997
20160906234500,270.0,271.799988,100.666662,62,58.400002,100,68.900002,72.199997,69.199997
20160907000000,270.0,274.799988,101.777773,62,58.400002,100,68.699997,71.800003,68.800003
20160907001500,270.0,274.799988,101.777773,62,59.200001,100,68.800003,72.199997,69.199997
20160907003000,270.0,278.399994,103.111109,62,59.900002,100,68.699997,72.199997,69.199997
20160907004500,270.0,278.399994,103.111109,62,66.300003,100,68.900002,72.199997,69.199997
20160907010000,270.0,260.399994,96.444442,62,64.0,100,69.099998,72.199997,69.199997
20160907011500,270.0,264.600006,98.000002,66,67.199997,100,69.199997,72.199997,69.199997
20160907013000,270.0,264.600006,98.000002,66,67.199997,100,69.300003,72.199997,69.199997
20160907014500,270.0,274.799988,101.777773,64,67.199997,100,69.199997,72.199997,69.199997
20160907020000,270.0,271.799988,100.666662,62,67.199997,100,69.400002,72.199997,69.199997
20160907021500,270.0,274.799988,101.777773,62,60.799999,0,69.5,72.199997,69.199997
20160907023000,270.0,274.799988,101.777773,62,58.0,0,69.199997,72.199997,69.199997
20160907024500,270.0,278.399994,103.111109,62,58.0,100,68.900002,72.199997,69.199997
20160907030000,270.0,271.799988,100.666662,62,58.0,100,68.699997,72.199997,69.199997
20160907031500,270.0,274.799988,101.777773,62,59.900002,100,68.5,72.199997,69.199997
20160907033000,270.0,271.799988,100.666662,62,64.800003,100,68.5,72.199997,69.199997
20160907034500,270.0,271.799988,100.666662,62,69.099998,100,68.699997,72.199997,69.199997
20160907040000,270.0,268.200012,99.333338,62,66.0,100,69.099998,72.199997,69.199997
20160907041500,270.0,271.799988,100.666662,62,65.300003,100,69.199997,72.199997,69.199997
20160907054500,270.0,278.399994,103.111109,64,71.5,0,69.699997,72.300003,69.300003
20160907060000,270.0,260.399994,96.444442,63,67.300003,0,69.800003,72.300003,69.300003
20160907061500,270.0,264.600006,98.000002,77,57.5,0,69.699997,72.300003,69.300003
20160907063000,270.0,278.399994,103.111109,74,57.5,0,69.300003,72.300003,69.300003
20160907064500,270.0,274.799988,101.777773,70,57.5,100,68.900002,72.300003,69.300003
20160907070000,270.0,264.600006,98.000002,70,59.200001,0,68.300003,68.0,64.199997
20160907071500,270.0,260.399994,96.444442,71,58.0,0,68.300003,68.0,63.599998
20160907073000,270.0,264.600006,98.000002,71,58.0,0,68.099998,68.0,63.599998
20160907074500,270.0,264.600006,98.000002,71,58.0,0,67.800003,68.0,63.599998
20160907080000,270.0,260.399994,96.444442,69,58.0,0,67.699997,68.0,64.199997
20160907081500,270.0,264.600006,98.000002,70,58.0,0,67.599998,68.0,64.199997
20160907083000,270.0,260.399994,96.444442,73,58.0,0,67.699997,68.0,64.099998
20160907084500,270.0,264.600006,98.000002,73,58.0,0,67.800003,68.0,63.700001
20160907090000,270.0,268.200012,99.333338,73,82.5,100,68.199997,73.099998,70.099998
20160907091500,270.0,271.799988,100.666662,73,71.199997,0,69.300003,69.400002,66.400002
20160907093000,270.0,271.799988,100.666662,73,58.0,0,69.099998,69.400002,66.400002
20160907094500,270.0,271.799988,100.666662,73,58.0,0,68.699997,69.199997,66.199997
20160907100000,270.0,268.200012,99.333338,73,58.0,0,68.300003,69.099998,66.099998
20160907101500,270.0,271.799988,100.666662,72,57.200001,0,67.800003,69.400002,66.400002
20160907103000,270.0,274.799988,101.777773,71,57.200001,0,67.400002,69.400002,66.400002
20160907104500,270.0,271.799988,100.666662,71,57.200001,0,67.199997,69.0,66.0
20160907110000,270.0,274.799988,101.777773,71,57.200001,0,66.900002,69.0,66.0
20160907111500,270.0,268.200012,99.333338,71,57.200001,0,66.699997,69.400002,66.400002
20160907113000,270.0,278.399994,103.111109,70,57.200001,0,66.599998,69.0,66.0
20160907114500,270.0,274.799988,101.777773,70,57.200001,0,66.400002,69.400002,66.400002
20160907120000,270.0,274.799988,101.777773,70,57.200001,0,66.300003,69.400002,66.400002
20160907121500,270.0,274.799988,101.777773,70,57.200001,0,66.300003,69.400002,66.400002
20160907123000,270.0,274.799988,101.777773,70,57.200001,0,66.300003,69.400002,66.400002
20160907124500,270.0,271.799988,100.666662,70,57.200001,0,66.300003,69.400002,66.400002
20160907130000,270.0,274.799988,101.777773,70,57.200001,0,66.199997,69.0,66.0
20160907131500,270.0,274.799988,101.777773,70,57.200001,0,66.400002,69.300003,66.300003
20160907133000,270.0,274.799988,101.777773,70,58.0,0,66.400002,69.099998,66.099998
20160907134500,270.0,274.799988,101.777773,70,57.200001,0,66.699997,69.400002,66.400002
20160907140000,270.0,278.399994,103.111109,70,57.200001,0,66.699997,69.0,66.0
20160907141500,270.0,257.399994,95.333331,71,57.200001,0,66.800003,69.400002,66.400002
20160907143000,270.0,274.799988,101.777773,71,57.200001,0,66.900002,69.400002,66.400002
20160907144500,270.0,278.399994,103.111109,71,57.200001,0,66.800003,69.400002,66.400002
20160907150000,270.0,274.799988,101.777773,71,57.200001,0,66.800003,69.400002,66.400002
20160907151500,270.0,271.799988,100.666662,71,56.400002,0,66.699997,69.400002,66.400002
20160907153000,270.0,271.799988,100.666662,74,57.599998,0,66.699997,69.400002,66.400002
20160907154500,270.0,274.799988,101.777773,73,57.599998,0,66.699997,68.0,62.5
20160907160000,270.0,274.799988,101.777773,71,56.799999,0,66.599998,68.0,62.5
20160907161500,270.0,271.799988,100.666662,71,56.0,0,66.599998,68.0,62.5
20160907163000,270.0,274.799988,101.777773,71,57.099998,0,66.5,68.0,62.5
20160907164500,270.0,274.799988,101.777773,71,57.099998,0,66.400002,68.0,62.5
20160907170000,270.0,278.399994,103.111109,71,57.099998,0,66.400002,68.0,62.5
20160907171500,270.0,274.799988,101.777773,70,57.099998,0,66.300003,68.0,62.5
20160907173000,270.0,257.399994,95.333331,72,57.099998,0,66.300003,68.0,62.5
20160907174500,270.0,274.799988,101.777773,72,57.099998,0,66.300003,68.0,62.5
20160907180000,270.0,274.799988,101.777773,72,57.099998,0,66.300003,68.0,62.5
20160907181500,270.0,274.799988,101.777773,72,57.099998,0,66.300003,68.0,62.5
20160907183000,270.0,274.799988,101.777773,71,57.099998,0,66.400002,68.0,62.5
20160907184500,270.0,271.799988,100.666662,71,57.099998,0,66.699997,68.0,62.5
20160907190000,270.0,271.799988,100.666662,71,57.700001,0,66.900002,68.0,62.5
20160907191500,270.0,268.200012,99.333338,71,57.700001,0,67.199997,68.0,62.5
20160907193000,270.0,268.200012,99.333338,75,57.700001,0,67.400002,68.0,62.5
20160907194500,270.0,271.799988,100.666662,75,57.700001,0,67.400002,68.0,62.5
20160907200000,270.0,274.799988,101.777773,75,57.700001,0,67.5,68.0,62.5
20160907201500,270.0,278.399994,103.111109,75,57.700001,0,67.400002,68.0,62.5
20160907203000,270.0,274.799988,101.777773,72,57.099998,0,66.599998,68.0,62.5
20160907204500,270.0,278.399994,103.111109,72,57.099998,0,65.900002,68.0,62.5
20160907210000,270.0,274.799988,101.777773,71,57.099998,0,66.599998,68.0,62.5
20160907211500,270.0,274.799988,101.777773,71,57.099998,0,66.699997,68.0,62.5
20160907213000,270.0,274.799988,101.777773,71,57.099998,0,66.599998,68.0,62.5
20160907214500,270.0,271.799988,100.666662,71,57.099998,0,66.599998,68.0,62.5
20160907220000,270.0,274.799988,101.777773,71,57.099998,0,66.5,68.0,62.5
20160907221500,270.0,271.799988,100.666662,70,57.099998,0,66.5,68.0,62.5
20160907223000,270.0,260.399994,96.444442,72,57.099998,0,66.300003,68.0,62.5
20160907224500,270.0,274.799988,101.777773,71,57.099998,0,66.300003,68.0,62.5
20160907230000,270.0,274.799988,101.777773,71,57.099998,0,66.300003,68.0,62.5
20160907231500,270.0,274.799988,101.777773,71,57.099998,0,66.199997,68.0,62.400002
20160907233000,270.0,278.399994,103.111109,71,57.099998,0,66.199997,68.0,62.400002
20160907234500,270.0,268.200012,99.333338,71,57.099998,0,66.199997,68.0,62.0
20160908000000,270.0,271.799988,100.666662,71,57.099998,0,66.199997,68.0,61.900002
20160908001500,270.0,271.799988,100.666662,71,57.099998,0,66.199997,68.0,61.900002
20160908003000,270.0,271.799988,100.666662,71,57.099998,0,66.099998,68.0,62.400002
20160908004500,270.0,268.200012,99.333338,71,57.099998,0,66.099998,68.0,61.900002
20160908010000,270.0,268.200012,99.333338,71,57.099998,0,66.099998,68.0,62.400002
20160908011500,270.0,268.200012,99.333338,71,57.099998,0,66.099998,68.0,62.400002
20160908013000,270.0,268.200012,99.333338,71,57.099998,0,66.099998,68.0,62.299999
20160908014500,270.0,268.200012,99.333338,71,57.099998,0,66.099998,68.0,61.900002
20160908020000,270.0,268.200012,99.333338,71,57.099998,0,66.099998,68.0,61.700001
20160908021500,270.0,264.600006,98.000002,71,57.099998,0,66.099998,68.0,61.900002
20160908023000,270.0,271.799988,100.666662,71,57.099998,0,66.099998,68.0,62.400002
20160908024500,270.0,274.799988,101.777773,70,57.099998,0,66.0,68.0,62.400002
20160908030000,270.0,271.799988,100.666662,70,57.099998,0,66.0,68.0,62.400002
20160908031500,270.0,274.799988,101.777773,70,57.099998,0,66.0,68.0,62.400002
20160908033000,270.0,278.399994,103.111109,70,57.099998,0,65.800003,68.0,62.400002
20160908034500,270.0,271.799988,100.666662,70,57.099998,0,66.0,68.0,62.400002
20160908040000,270.0,274.799988,101.777773,70,57.099998,0,66.0,68.0,62.400002
20160908041500,270.0,278.399994,103.111109,70,57.099998,0,66.0,68.0,62.400002
20160908043000,270.0,274.799988,101.777773,70,57.099998,0,66.0,68.0,62.400002
20160908044500,270.0,274.799988,101.777773,70,57.099998,0,66.0,68.0,62.400002
20160908050000,270.0,278.399994,103.111109,70,58.299999,0,65.900002,68.0,62.400002
20160908051500,270.0,271.799988,100.666662,70,57.599998,0,65.900002,68.0,62.400002
20160908053000,270.0,268.200012,99.333338,70,57.599998,0,65.800003,68.0,62.400002
20160908054500,270.0,274.799988,101.777773,70,57.599998,0,65.800003,68.0,62.400002
20160908060000,270.0,271.799988,100.666662,70,57.599998,0,65.800003,68.0,62.400002
20160908061500,270.0,271.799988,100.666662,70,57.599998,0,65.800003,68.0,62.400002
20160908063000,270.0,271.799988,100.666662,70,57.599998,0,65.800003,68.0,62.400002
20160908064500,270.0,271.799988,100.666662,70,57.599998,0,65.800003,68.0,62.400002
20160908070000,270.0,274.799988,101.777773,70,56.799999,0,65.699997,68.0,62.400002
20160908071500,270.0,274.799988,101.777773,70,56.799999,0,65.699997,68.0,61.799999
20160908073000,270.0,274.799988,101.777773,70,56.799999,0,65.599998,68.0,61.799999
20160908074500,270.0,274.799988,101.777773,70,56.799999,0,65.599998,68.0,61.799999
20160908080000,270.0,274.799988,101.777773,70,57.5,0,65.599998,68.0,61.799999
20160908081500,270.0,274.799988,101.777773,70,57.5,0,65.599998,68.0,61.799999
20160908083000,270.0,271.799988,100.666662,70,57.5,0,65.599998,68.0,61.799999
20160908084500,270.0,268.200012,99.333338,70,57.5,0,65.599998,68.0,61.799999
20160908090000,270.0,268.200012,99.333338,70,57.5,0,65.599998,68.0,61.799999
20160908091500,270.0,271.799988,100.666662,70,56.799999,0,65.699997,68.0,61.799999
20160908093000,270.0,268.200012,99.333338,69,56.799999,0,65.699997,68.0,61.799999
20160908094500,270.0,268.200012,99.333338,69,56.799999,0,65.599998,68.0,61.799999
20160908100000,270.0,268.200012,99.333338,69,57.5,0,65.599998,68.0,61.799999
20160908101500,270.0,268.200012,99.333338,69,57.5,0,65.599998,68.0,61.799999
20160908103000,270.0,271.799988,100.666662,69,57.5,0,65.599998,68.0,61.799999
20160908104500,270.0,271.799988,100.666662,69,57.5,0,65.699997,68.0,61.799999
20160908110000,270.0,268.200012,99.333338,69,57.5,0,65.599998,68.0,61.799999
20160908111500,270.0,271.799988,100.666662,69,57.5,0,65.599998,68.0,61.799999
20160908113000,270.0,271.799988,100.666662,69,57.5,0,65.699997,68.0,61.799999
20160908114500,270.0,268.200012,99.333338,69,57.5,0,65.699997,68.0,61.799999
20160908120000,270.0,260.399994,96.444442,70,56.900002,0,65.800003,68.0,61.799999
20160908121500,270.0,274.799988,101.777773,70,56.900002,0,65.800003,68.0,61.799999
20160908123000,270.0,274.799988,101.777773,70,56.900002,0,65.599998,68.0,61.799999
20160908124500,270.0,271.799988,100.666662,70,56.900002,0,65.5,68.0,61.799999
20160908130000,270.0,271.799988,100.666662,69,56.900002,0,65.5,68.0,61.400002
20160908131500,270.0,274.799988,101.777773,69,57.5,0,65.400002,68.0,61.299999
20160908133000,270.0,274.799988,101.777773,69,57.5,0,65.300003,68.0,61.799999
20160908134500,270.0,278.399994,103.111109,69,57.5,0,65.300003,68.0,61.799999
20160908140000,270.0,278.399994,103.111109,69,56.799999,0,65.300003,68.0,61.799999
20160908141500,270.0,278.399994,103.111109,69,57.5,0,65.300003,68.0,61.799999
20160908143000,270.0,274.799988,101.777773,69,57.5,0,65.300003,68.0,61.799999
20160908144500,270.0,271.799988,100.666662,69,57.5,0,65.300003,68.0,61.799999
20160908150000,270.0,274.799988,101.777773,69,57.5,0,65.300003,68.0,61.799999
20160908151500,270.0,274.799988,101.777773,69,57.5,0,65.300003,68.0,61.799999
20160908153000,270.0,271.799988,100.666662,69,57.5,0,65.300003,68.0,61.799999
20160908154500,270.0,271.799988,100.666662,69,57.5,0,65.300003,68.0,61.799999
20160908160000,270.0,271.799988,100.666662,69,57.5,0,65.300003,68.0,61.799999
20160908161500,270.0,271.799988,100.666662,69,57.5,0,65.099998,68.0,61.799999
20160908163000,270.0,271.799988,100.666662,69,98.400002,100,66.599998,70.800003,67.800003
20160908164500,270.0,271.799988,100.666662,69,58.799999,100,67.400002,70.800003,67.800003
20160908170000,270.0,268.200012,99.333338,69,57.599998,100,67.300003,70.800003,67.800003
20160908171500,270.0,274.799988,101.777773,69,59.900002,100,67.099998,70.800003,67.800003
20160908173000,270.0,274.799988,101.777773,69,65.300003,100,67.099998,70.800003,67.800003
20160908174500,270.0,264.600006,98.000002,69,67.300003,100,67.400002,70.900002,67.900002
20160908180000,270.0,260.399994,96.444442,75,67.300003,100,67.599998,70.900002,67.900002
20160908181500,270.0,260.399994,96.444442,75,67.300003,100,68.199997,70.900002,67.900002
20160908183000,270.0,264.600006,98.000002,75,57.900002,0,67.699997,70.900002,67.900002
20160908184500,270.0,264.600006,98.000002,75,57.900002,100,67.300003,70.900002,67.900002
20160908190000,270.0,260.399994,96.444442,76,82.5,100,67.400002,75.300003,72.300003
20160908191500,270.0,260.399994,96.444442,77,82.5,100,68.400002,75.699997,72.699997
20160908193000,270.0,260.399994,96.444442,77,82.5,100,69.300003,75.0,72.0
20160908194500,270.0,264.600006,98.000002,77,95.199997,100,70.400002,75.300003,72.300003
20160908200000,270.0,271.799988,100.666662,77,83.599998,100,71.199997,75.199997,72.199997
20160908201500,270.0,278.399994,103.111109,76,63.0,0,72.099998,74.599998,71.599998
20160908203000,270.0,274.799988,101.777773,75,58.799999,100,71.199997,74.599998,71.599998
20160908204500,270.0,271.799988,100.666662,75,72.599998,100,71.0,75.800003,72.800003
20160908210000,270.0,271.799988,100.666662,75,79.199997,100,71.400002,76.0,73.0
20160908211500,270.0,264.600006,98.000002,75,81.099998,100,71.800003,76.0,73.0
20160908213000,270.0,268.200012,99.333338,77,90.400002,100,72.300003,76.0,73.0
20160908214500,270.0,268.200012,99.333338,77,92.900002,100,72.400002,76.0,73.0
20160908220000,270.0,268.200012,99.333338,77,95.400002,100,72.699997,76.0,73.0
20160908221500,270.0,268.200012,99.333338,77,84.5,100,72.900002,76.0,73.0
20160908223000,270.0,264.600006,98.000002,77,59.599998,100,72.599998,76.0,73.0
20160908224500,270.0,268.200012,99.333338,77,65.300003,100,71.699997,76.0,73.0
20160908230000,270.0,264.600006,98.000002,77,79.900002,100,71.5,76.0,73.0
20160908231500,270.0,268.200012,99.333338,77,93.5,100,71.699997,76.0,73.0
20160908233000,270.0,268.200012,99.333338,77,91.900002,100,72.099998,76.0,73.0
20160908234500,270.0,268.200012,99.333338,77,82.599998,100,72.5,76.0,73.0
20160909000000,270.0,268.200012,99.333338,77,82.599998,100,72.800003,76.0,73.0
20160909001500,270.0,268.200012,99.333338,77,89.400002,100,73.0,76.0,73.0
20160909003000,270.0,271.799988,100.666662,77,57.299999,100,72.599998,76.0,73.0
20160909004500,270.0,271.799988,100.666662,77,64.900002,100,71.800003,76.0,73.0
20160909010000,270.0,282.0,104.444444,75,75.0,100,71.599998,76.0,73.0
20160909011500,270.0,274.799988,101.777773,72,78.699997,100,71.599998,76.0,73.0
20160909013000,270.0,271.799988,100.666662,72,80.199997,100,72.5,76.0,73.0
20160909014500,270.0,274.799988,101.777773,72,62.799999,100,71.599998,76.0,73.0
20160909020000,270.0,274.799988,101.777773,71,86.599998,100,71.400002,76.0,73.0
20160909021500,270.0,274.799988,101.777773,71,84.400002,100,71.599998,76.0,73.0
20160909023000,270.0,274.799988,101.777773,70,81.099998,100,71.900002,76.0,73.0
20160909024500,270.0,271.799988,100.666662,70,83.900002,100,72.199997,76.0,73.0
20160909030000,270.0,271.799988,100.666662,70,57.200001,0,71.300003,68.900002,65.900002
20160909031500,270.0,271.799988,100.666662,70,57.200001,0,70.099998,68.900002,65.900002
20160909033000,270.0,274.799988,101.777773,70,57.200001,0,69.599998,68.900002,65.900002
20160909034500,270.0,274.799988,101.777773,70,57.200001,0,69.099998,68.900002,65.900002
20160909040000,270.0,271.799988,100.666662,70,57.200001,0,67.699997,68.900002,65.900002
20160909041500,270.0,271.799988,100.666662,70,57.900002,0,67.199997,68.900002,65.900002
20160909043000,270.0,274.799988,101.777773,70,57.099998,0,67.300003,68.900002,65.900002
20160909044500,270.0,274.799988,101.777773,70,57.900002,0,67.0,68.900002,65.900002
20160909050000,270.0,271.799988,100.666662,70,57.900002,0,66.800003,68.900002,65.900002
20160909051500,270.0,274.799988,101.777773,70,57.900002,0,66.599998,68.900002,65.900002
20160909053000,270.0,274.799988,101.777773,70,57.099998,0,66.300003,68.900002,65.900002
20160909054500,270.0,274.799988,101.777773,70,57.099998,0,66.199997,68.900002,65.900002
20160909060000,270.0,271.799988,100.666662,70,57.099998,0,66.099998,69.0,66.0
20160909061500,270.0,271.799988,100.666662,70,57.099998,0,65.900002,69.0,66.0
20160909063000,270.0,274.799988,101.777773,70,57.099998,0,65.800003,69.0,66.0
20160909064500,270.0,271.799988,100.666662,70,57.099998,100,65.699997,69.0,66.0
20160909070000,270.0,274.799988,101.777773,70,57.099998,100,65.599998,69.0,66.0
20160909071500,270.0,274.799988,101.777773,70,57.900002,100,65.5,69.0,66.0
20160909073000,270.0,271.799988,100.666662,70,57.900002,100,65.5,69.0,66.0
20160909074500,270.0,274.799988,101.777773,70,59.599998,100,65.5,69.0,66.0
20160909080000,270.0,268.200012,99.333338,70,60.700001,100,65.5,69.0,66.0
20160909081500,270.0,271.799988,100.666662,70,62.799999,100,65.699997,69.0,66.0
20160909083000,270.0,271.799988,100.666662,70,62.799999,100,66.0,69.0,66.0
20160909084500,270.0,271.799988,100.666662,70,64.0,100,66.199997,69.0,66.0
20160909090000,270.0,268.200012,99.333338,70,59.200001,0,66.199997,69.0,66.0
20160909091500,270.0,271.799988,100.666662,70,57.900002,0,66.099998,69.0,66.0
20160909093000,270.0,268.200012,99.333338,70,57.900002,0,66.0,69.0,66.0
20160909094500,270.0,271.799988,100.666662,70,57.900002,0,66.0,69.0,66.0
20160909100000,270.0,268.200012,99.333338,70,57.900002,0,66.0,69.0,66.0
20160909101500,270.0,274.799988,101.777773,70,57.900002,0,66.0,69.0,66.0
20160909103000,270.0,271.799988,100.666662,70,57.900002,0,66.0,69.0,66.0
20160909104500,270.0,271.799988,100.666662,70,57.900002,0,65.900002,69.0,66.0
20160909110000,270.0,274.799988,101.777773,70,57.900002,0,66.099998,69.0,66.0
20160909111500,270.0,271.799988,100.666662,70,57.900002,0,66.300003,69.0,66.0
20160909113000,270.0,271.799988,100.666662,70,57.299999,0,66.5,69.0,66.0
20160909114500,270.0,271.799988,100.666662,70,57.299999,0,66.5,69.0,66.0
20160909120000,270.0,271.799988,100.666662,70,57.900002,0,66.599998,69.0,66.0
20160909121500,270.0,268.200012,99.333338,70,57.900002,100,66.599998,74.599998,71.599998
20160909123000,270.0,271.799988,100.666662,70,77.800003,100,67.599998,74.599998,71.599998
20160909124500,270.0,271.799988,100.666662,70,73.0,100,68.300003,74.599998,71.599998
20160909130000,270.0,268.200012,99.333338,70,96.599998,100,69.400002,74.599998,71.599998
20160909131500,270.0,271.799988,100.666662,70,83.800003,100,70.300003,74.599998,71.599998
20160909133000,270.0,271.799988,100.666662,70,77.800003,100,70.699997,74.599998,71.599998
20160909134500,270.0,268.200012,99.333338,70,74.0,100,70.800003,74.599998,71.599998
20160909140000,270.0,264.600006,98.000002,70,88.599998,100,71.5,74.599998,71.599998
20160909141500,270.0,271.799988,100.666662,70,58.400002,0,70.900002,70.400002,67.400002
20160909143000,270.0,271.799988,100.666662,70,56.799999,0,70.300003,70.400002,67.400002
20160909144500,270.0,268.200012,99.333338,70,58.099998,100,69.699997,73.5,70.5
20160909150000,270.0,271.799988,100.666662,70,64.400002,100,69.300003,73.199997,70.199997
20160909151500,270.0,264.600006,98.000002,70,68.699997,100,69.300003,73.199997,70.199997
20160909153000,270.0,268.200012,99.333338,70,71.0,100,69.599998,73.199997,70.199997
20160909154500,270.0,268.200012,99.333338,70,76.300003,100,69.900002,73.199997,70.199997
20160909160000,270.0,268.200012,99.333338,70,71.099998,100,70.0,73.199997,70.199997
20160909161500,270.0,268.200012,99.333338,70,71.900002,100,70.199997,73.199997,70.199997
20160909163000,270.0,271.799988,100.666662,70,71.900002,100,70.400002,73.199997,70.199997
20160909164500,270.0,271.799988,100.666662,70,58.299999,0,70.0,73.199997,70.199997
20160909170000,270.0,268.200012,99.333338,70,59.5,100,69.300003,73.199997,70.199997
20160909171500,270.0,268.200012,99.333338,70,65.300003,100,69.300003,73.199997,70.199997
20160909173000,270.0,268.200012,99.333338,70,70.699997,100,69.5,73.199997,70.199997
20160909174500,270.0,268.200012,99.333338,70,68.599998,100,69.699997,73.199997,70.199997
20160909180000,270.0,268.200012,99.333338,70,75.400002,100,69.699997,73.199997,70.199997
20160909181500,270.0,268.200012,99.333338,70,71.5,100,69.800003,73.199997,70.199997
20160909183000,270.0,268.200012,99.333338,70,74.5,100,70.300003,73.199997,70.199997
20160909184500,270.0,268.200012,99.333338,70,58.400002,0,70.300003,73.199997,70.199997
20160909190000,270.0,268.200012,99.333338,70,58.400002,100,69.900002,73.199997,70.199997
20160909191500,270.0,268.200012,99.333338,70,59.200001,100,69.400002,73.199997,70.199997
20160909193000,270.0,264.600006,98.000002,70,64.400002,100,69.300003,73.199997,70.199997
20160909194500,270.0,268.200012,99.333338,70,70.599998,100,69.5,73.199997,70.199997
20160909200000,270.0,268.200012,99.333338,70,67.699997,100,69.699997,73.199997,70.199997
20160909201500,270.0,268.200012,99.333338,70,71.599998,100,69.800003,73.199997,70.199997
20160909203000,270.0,268.200012,99.333338,70,74.400002,100,70.099998,73.199997,70.199997
20160909204500,270.0,268.200012,99.333338,70,70.900002,100,69.900002,73.199997,70.199997
20160909210000,270.0,268.200012,99.333338,70,68.699997,100,70.0,73.199997,70.199997
20160909211500,270.0,268.200012,99.333338,70,73.300003,100,70.0,73.199997,70.199997
20160909213000,270.0,264.600006,98.000002,70,73.300003,100,70.0,73.199997,70.199997
20160909214500,270.0,268.200012,99.333338,70,68.699997,100,70.0,73.199997,70.199997
20160909220000,270.0,268.200012,99.333338,70,68.699997,100,70.199997,73.199997,70.199997
20160909221500,270.0,264.600006,98.000002,70,70.599998,100,70.199997,73.199997,70.199997
20160909223000,270.0,268.200012,99.333338,70,73.300003,100,70.300003,73.199997,70.199997
20160909224500,270.0,268.200012,99.333338,70,57.700001,100,69.599998,73.199997,70.199997
20160909230000,270.0,268.200012,99.333338,70,63.200001,100,69.300003,73.199997,70.199997
20160909231500,270.0,268.200012,99.333338,70,72.400002,100,69.199997,73.199997,70.199997
20160909233000,270.0,268.200012,99.333338,70,79.099998,100,69.400002,73.199997,70.199997
20160909234500,270.0,264.600006,98.000002,70,79.099998,100,69.699997,73.199997,70.199997
20160910000000,270.0,264.600006,98.000002,70,76.400002,100,70.0,73.199997,70.199997
20160910001500,270.0,268.200012,99.333338,70,73.0,100,70.199997,73.199997,70.199997
20160910003000,270.0,268.200012,99.333338,70,58.599998,100,70.199997,73.199997,70.199997
20160910004500,270.0,271.799988,100.666662,70,58.599998,100,69.699997,73.199997,70.199997
20160910010000,270.0,268.200012,99.333338,72,59.5,100,69.300003,73.199997,70.199997
20160910011500,270.0,278.399994,103.111109,72,70.5,100,69.199997,73.199997,70.199997
20160910013000,270.0,278.399994,103.111109,72,74.300003,100,69.300003,73.199997,70.199997
20160910014500,270.0,274.799988,101.777773,72,72.5,100,69.699997,73.199997,70.199997
20160910020000,270.0,274.799988,101.777773,72,72.5,100,69.900002,73.199997,70.199997
20160910021500,270.0,268.200012,99.333338,70,74.400002,100,70.199997,73.199997,70.199997
20160910023000,270.0,268.200012,99.333338,70,78.699997,100,70.300003,73.199997,70.199997
20160910024500,270.0,271.799988,100.666662,70,57.900002,100,70.099998,73.199997,70.199997
20160910030000,270.0,264.600006,98.000002,70,57.900002,100,69.599998,73.199997,70.199997
20160910031500,270.0,268.200012,99.333338,70,66.699997,100,69.199997,73.199997,70.199997
20160910033000,270.0,268.200012,99.333338,70,71.099998,100,69.199997,73.199997,70.199997
20160910034500,270.0,268.200012,99.333338,70,77.199997,100,69.400002,73.199997,70.199997
20160910040000,270.0,268.200012,99.333338,70,74.300003,100,69.900002,73.199997,70.199997
20160910041500,270.0,268.200012,99.333338,70,74.300003,100,70.199997,73.199997,70.199997
20160910043000,270.0,268.200012,99.333338,70,74.300003,100,70.400002,73.199997,70.199997
20160910044500,270.0,268.200012,99.333338,70,57.5,0,70.0,73.199997,70.199997
20160910050000,270.0,268.200012,99.333338,70,57.5,100,69.599998,73.199997,70.199997
20160910051500,270.0,268.200012,99.333338,70,68.199997,100,69.099998,73.199997,70.199997
20160910053000,270.0,271.799988,100.666662,70,76.800003,100,69.099998,73.199997,70.199997
20160910054500,270.0,268.200012,99.333338,70,76.800003,100,69.300003,73.199997,70.199997
20160910060000,270.0,268.200012,99.333338,70,84.5,100,69.800003,73.199997,70.199997
20160910061500,270.0,268.200012,99.333338,70,76.400002,100,70.099998,73.199997,70.199997
20160910063000,270.0,268.200012,99.333338,70,74.0,100,70.300003,73.199997,70.199997
20160910064500,270.0,271.799988,100.666662,70,58.400002,0,70.300003,73.199997,70.199997
20160910070000,270.0,268.200012,99.333338,70,57.599998,100,69.699997,73.199997,70.199997
20160910071500,270.0,268.200012,99.333338,70,61.099998,100,69.199997,73.199997,70.199997
20160910073000,270.0,271.799988,100.666662,70,69.099998,100,69.099998,73.199997,70.199997
20160910074500,270.0,264.600006,98.000002,70,80.800003,100,69.199997,73.199997,70.199997
20160910080000,270.0,268.200012,99.333338,70,82.199997,100,69.699997,73.199997,70.199997
20160910081500,270.0,268.200012,99.333338,70,77.300003,100,70.0,73.199997,70.199997
20160910083000,270.0,268.200012,99.333338,70,76.400002,100,70.300003,73.199997,70.199997
20160910084500,270.0,271.799988,100.666662,70,59.200001,0,70.300003,73.199997,70.199997
20160910090000,270.0,264.600006,98.000002,70,57.599998,100,69.699997,73.199997,70.199997
20160910091500,270.0,268.200012,99.333338,70,59.900002,100,69.199997,73.199997,70.199997
20160910093000,270.0,268.200012,99.333338,70,68.699997,100,69.099998,73.199997,70.199997
20160910094500,270.0,268.200012,99.333338,70,74.0,100,69.199997,73.199997,70.199997
20160910100000,270.0,264.600006,98.000002,70,79.099998,100,69.599998,73.199997,70.199997
20160910101500,270.0,268.200012,99.333338,70,84.699997,100,69.900002,73.199997,70.199997
20160910103000,270.0,268.200012,99.333338,70,82.0,100,70.199997,73.199997,70.199997
20160910104500,270.0,264.600006,98.000002,70,77.599998,100,70.400002,73.199997,70.199997
20160910110000,270.0,271.799988,100.666662,70,58.400002,100,69.900002,73.199997,70.199997
20160910111500,270.0,268.200012,99.333338,70,59.5,100,69.300003,73.199997,70.199997
20160910113000,270.0,268.200012,99.333338,70,65.800003,100,69.0,73.300003,70.300003
20160910114500,270.0,268.200012,99.333338,70,75.099998,100,68.900002,73.5,70.5
20160910120000,270.0,271.799988,100.666662,70,78.300003,100,69.5,73.5,70.5
20160910121500,270.0,268.200012,99.333338,70,78.300003,100,70.199997,73.5,70.5
20160910123000,270.0,268.200012,99.333338,70,73.0,100,70.400002,73.5,70.5
20160910124500,270.0,268.200012,99.333338,70,78.5,0,70.900002,73.5,70.5
20160910130000,270.0,268.200012,99.333338,70,58.0,0,70.400002,73.5,70.5
20160910131500,270.0,271.799988,100.666662,70,56.700001,100,69.800003,73.5,70.5
20160910133000,270.0,274.799988,101.777773,70,64.400002,100,69.400002,73.5,70.5
20160910134500,270.0,271.799988,100.666662,70,67.199997,100,69.300003,73.5,70.5
20160910140000,270.0,271.799988,100.666662,70,81.099998,100,69.400002,73.5,70.5
20160910141500,270.0,268.200012,99.333338,70,76.400002,100,69.599998,73.5,70.5
20160910143000,270.0,268.200012,99.333338,70,72.0,100,69.800003,73.5,70.5
20160910144500,270.0,268.200012,99.333338,70,94.699997,100,70.0,73.5,70.5
20160910150000,270.0,264.600006,98.000002,70,79.199997,100,70.400002,73.5,70.5
20160910151500,270.0,264.600006,98.000002,70,72.5,100,70.5,73.5,70.5
20160910153000,270.0,264.600006,98.000002,70,93.300003,100,70.800003,73.5,70.5
20160910154500,270.0,268.200012,99.333338,70,58.0,0,70.699997,73.5,70.5
20160910160000,270.0,268.200012,99.333338,70,56.799999,0,70.300003,73.5,70.5
20160910161500,270.0,271.799988,100.666662,70,56.799999,100,69.800003,73.5,70.5
20160910163000,270.0,278.399994,103.111109,70,66.699997,100,69.400002,73.5,70.5
20160910164500,270.0,274.799988,101.777773,70,70.099998,100,69.300003,73.5,70.5
20160910170000,270.0,271.799988,100.666662,70,91.0,100,69.400002,73.5,70.5
20160910171500,270.0,271.799988,100.666662,70,86.800003,100,69.699997,73.5,70.5
20160910173000,270.0,274.799988,101.777773,70,80.900002,100,70.199997,73.5,70.5
20160910174500,270.0,278.399994,103.111109,70,57.599998,100,70.199997,73.5,70.5
20160910180000,270.0,274.799988,101.777773,69,57.599998,100,70.0,73.5,70.5
20160910181500,270.0,274.799988,101.777773,69,59.099998,100,69.699997,73.5,70.5
20160910183000,270.0,274.799988,101.777773,69,71.0,100,69.599998,73.5,70.5
20160910184500,270.0,271.799988,100.666662,69,74.0,100,69.5,73.5,70.5
20160910190000,270.0,271.799988,100.666662,69,85.099998,100,69.599998,73.5,70.5
20160910191500,270.0,271.799988,100.666662,69,71.599998,0,71.0,73.5,70.5
20160910193000,270.0,268.200012,99.333338,69,64.400002,100,69.300003,73.5,70.5
20160910194500,270.0,268.200012,99.333338,69,65.800003,100,69.699997,73.5,70.5
20160910200000,270.0,268.200012,99.333338,69,67.300003,100,69.900002,73.5,70.5
20160910201500,270.0,268.200012,99.333338,69,71.5,100,70.0,73.5,70.5
20160910203000,270.0,264.600006,98.000002,69,69.099998,100,70.0,73.5,70.5
20160910204500,270.0,268.200012,99.333338,69,73.5,100,70.5,73.5,70.5
20160910210000,270.0,268.200012,99.333338,69,78.300003,100,70.5,73.5,70.5
20160910211500,270.0,268.200012,99.333338,69,73.099998,100,70.599998,73.5,70.5
20160910213000,270.0,274.799988,101.777773,69,58.400002,100,69.400002,73.5,70.5
20160910214500,270.0,271.799988,100.666662,69,67.699997,100,69.5,73.5,70.5
20160910220000,270.0,271.799988,100.666662,69,67.699997,100,69.5,73.5,70.5
20160910221500,270.0,271.799988,100.666662,69,75.900002,100,70.300003,73.5,70.5
20160910223000,270.0,274.799988,101.777773,69,70.099998,100,70.300003,73.5,70.5
20160910224500,270.0,271.799988,100.666662,69,75.599998,100,70.400002,73.5,70.5
20160910230000,270.0,271.799988,100.666662,69,74.0,100,70.5,73.5,70.5
20160910231500,270.0,271.799988,100.666662,69,69.699997,100,70.400002,73.5,70.5
20160910233000,270.0,271.799988,100.666662,69,69.699997,100,70.400002,73.5,70.5
20160910234500,270.0,271.799988,100.666662,69,69.699997,100,70.300003,73.5,70.5
20160911000000,270.0,271.799988,100.666662,69,69.699997,100,70.300003,73.5,70.5
20160911001500,270.0,271.799988,100.666662,69,68.699997,100,70.300003,73.5,70.5
20160911003000,270.0,271.799988,100.666662,69,77.699997,100,70.599998,73.5,70.5
20160911004500,270.0,271.799988,100.666662,69,72.0,100,70.699997,73.5,70.5
20160911010000,270.0,271.799988,100.666662,69,70.099998,100,70.5,73.5,70.5
20160911011500,270.0,264.600006,98.000002,69,58.400002,100,69.300003,73.5,70.5
20160911013000,270.0,264.600006,98.000002,69,67.800003,100,69.300003,73.5,70.5
20160911014500,270.0,264.600006,98.000002,70,76.400002,100,70.0,73.5,70.5
20160911020000,270.0,264.600006,98.000002,70,71.199997,100,70.300003,73.5,70.5
20160911021500,270.0,260.399994,96.444442,70,68.699997,100,70.199997,73.5,70.5
20160911023000,270.0,260.399994,96.444442,70,70.800003,100,70.199997,73.5,70.5
20160911024500,270.0,264.600006,98.000002,70,77.800003,100,70.699997,73.5,70.5
20160911030000,270.0,260.399994,96.444442,70,71.599998,100,70.699997,73.5,70.5
20160911031500,270.0,268.200012,99.333338,70,69.199997,100,70.400002,73.5,70.5
20160911033000,270.0,268.200012,99.333338,70,57.900002,100,69.099998,73.5,70.5
20160911034500,270.0,268.200012,99.333338,70,70.0,100,69.300003,73.5,70.5
20160911040000,270.0,268.200012,99.333338,70,75.400002,100,70.199997,73.5,70.5
20160911041500,270.0,268.200012,99.333338,70,70.599998,100,70.300003,73.5,70.5
20160911043000,270.0,268.200012,99.333338,70,69.5,100,70.300003,73.5,70.5
20160911044500,270.0,271.799988,100.666662,70,71.400002,100,70.199997,73.5,70.5
20160911050000,270.0,271.799988,100.666662,70,77.099998,100,70.800003,73.5,70.5
20160911051500,270.0,271.799988,100.666662,70,67.300003,100,69.400002,73.5,70.5
20160911053000,270.0,271.799988,100.666662,70,67.300003,100,69.599998,73.5,70.5
20160911054500,270.0,271.799988,100.666662,70,69.800003,100,69.699997,73.5,70.5
20160911060000,270.0,271.799988,100.666662,70,76.699997,100,70.300003,73.5,70.5
20160911061500,270.0,268.200012,99.333338,70,72.5,100,70.5,73.5,70.5
20160911063000,270.0,271.799988,100.666662,70,73.900002,100,70.5,73.5,70.5
20160911064500,270.0,268.200012,99.333338,70,65.699997,100,69.199997,73.5,70.5
20160911070000,270.0,268.200012,99.333338,70,73.0,100,69.699997,73.5,70.5
20160911071500,270.0,274.799988,101.777773,70,71.800003,100,69.800003,73.5,70.5
20160911073000,270.0,268.200012,99.333338,70,70.0,100,70.199997,73.5,70.5
20160911074500,270.0,271.799988,100.666662,70,73.0,100,70.599998,73.5,70.5
20160911080000,270.0,274.799988,101.777773,71,75.699997,100,70.5,73.5,70.5
20160911081500,270.0,271.799988,100.666662,71,59.200001,100,69.800003,73.5,70.5
20160911083000,270.0,274.799988,101.777773,71,67.199997,100,69.300003,73.5,70.5
20160911084500,270.0,271.799988,100.666662,71,69.199997,100,69.800003,73.5,70.5
20160911090000,270.0,268.200012,99.333338,71,76.800003,100,70.099998,73.5,70.5
20160911091500,270.0,271.799988,100.666662,71,71.5,100,70.199997,73.5,70.5
20160911093000,270.0,274.799988,101.777773,71,71.5,100,70.400002,73.5,70.5
20160911094500,270.0,271.799988,100.666662,71,76.800003,100,70.699997,73.5,70.5
20160911100000,270.0,271.799988,100.666662,71,59.5,100,69.300003,73.5,70.5
20160911101500,270.0,268.200012,99.333338,71,72.400002,100,69.5,73.5,70.5
20160911103000,270.0,271.799988,100.666662,71,72.400002,100,70.0,73.5,70.5
20160911104500,270.0,271.799988,100.666662,71,72.400002,100,69.900002,73.5,70.5
20160911110000,270.0,271.799988,100.666662,71,71.099998,100,70.300003,73.5,70.5
20160911111500,270.0,271.799988,100.666662,71,76.300003,100,70.400002,73.5,70.5
20160911113000,270.0,271.799988,100.666662,71,69.699997,100,70.199997,73.5,70.5
20160911114500,270.0,271.799988,100.666662,71,73.199997,100,70.5,73.5,70.5
20160911120000,270.0,274.799988,101.777773,71,71.099998,100,70.400002,73.5,70.5
20160911121500,270.0,274.799988,101.777773,71,69.400002,100,69.900002,73.5,70.5
20160911123000,270.0,274.799988,101.777773,71,60.400002,100,69.099998,73.5,70.5
20160911124500,270.0,268.200012,99.333338,71,69.0,100,69.5,73.5,70.5
