PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911130000,270.0,271.799988,100.666662,71,69.0,100,69.599998,73.5,70.5
20160911131500,270.0,271.799988,100.666662,71,71.099998,100,70.5,73.5,70.5
20160911133000,270.0,271.799988,100.666662,71,59.200001,100,69.599998,73.5,70.5
20160911134500,270.0,271.799988,100.666662,71,64.800003,100,69.099998,73.5,70.5
20160911140000,270.0,268.200012,99.333338,71,68.199997,100,70.0,73.5,70.5
20160911141500,270.0,268.200012,99.333338,71,68.199997,100,69.699997,73.5,70.5
20160911143000,270.0,264.600006,98.000002,71,79.099998,100,70.199997,73.5,70.5
20160911144500,270.0,268.200012,99.333338,71,65.300003,100,69.099998,73.5,70.5
20160911150000,270.0,268.200012,99.333338,71,74.300003,100,69.599998,73.5,70.5
20160911151500,270.0,264.600006,98.000002,71,70.599998,100,69.800003,73.5,70.5
20160911153000,270.0,268.200012,99.333338,71,71.599998,100,70.0,73.5,70.5
20160911154500,270.0,268.200012,99.333338,71,76.800003,100,70.300003,73.5,70.5
20160911160000,270.0,268.200012,99.333338,71,72.0,100,70.699997,73.5,70.5
20160911161500,270.0,264.600006,98.000002,71,57.599998,0,70.5,73.5,70.5
20160911163000,270.0,268.200012,99.333338,71,57.599998,100,70.0,73.5,70.5
20160911164500,270.0,268.200012,99.333338,71,59.200001,100,69.599998,73.5,70.5
20160911170000,270.0,264.600006,98.000002,71,67.699997,100,69.400002,73.5,70.5
20160911171500,270.0,264.600006,98.000002,71,75.400002,100,69.599998,73.5,70.5
20160911173000,270.0,264.600006,98.000002,71,80.900002,100,69.900002,73.5,70.5
20160911174500,270.0,264.600006,98.000002,71,73.5,100,70.300003,73.5,70.5
20160911180000,270.0,264.600006,98.000002,71,75.400002,100,70.599998,73.5,70.5
20160911181500,270.0,264.600006,98.000002,71,57.5,0,70.5,73.5,70.5
20160911183000,270.0,268.200012,99.333338,71,57.5,100,69.800003,73.5,70.5
20160911184500,270.0,264.600006,98.000002,71,67.599998,100,69.300003,73.5,70.5
20160911190000,270.0,268.200012,99.333338,71,71.800003,100,69.400002,73.5,70.5
20160911191500,270.0,268.200012,99.333338,71,79.199997,100,69.800003,73.5,70.5
20160911193000,270.0,268.200012,99.333338,71,78.199997,100,70.199997,73.5,70.5
20160911194500,270.0,271.799988,100.666662,71,75.400002,100,70.5,73.5,70.5
20160911200000,270.0,268.200012,99.333338,71,80.900002,100,70.699997,73.5,70.5
20160911201500,270.0,271.799988,100.666662,71,57.900002,100,70.199997,73.5,70.5
20160911203000,270.0,271.799988,100.666662,71,59.5,100,69.599998,73.5,70.5
20160911204500,270.0,271.799988,100.666662,71,69.699997,100,69.400002,73.5,70.5
20160911210000,270.0,271.799988,100.666662,71,72.0,100,69.599998,73.5,70.5
20160911211500,270.0,268.200012,99.333338,71,75.199997,100,70.099998,73.5,70.5
20160911213000,270.0,271.799988,100.666662,71,81.5,100,70.5,73.5,70.5
20160911214500,270.0,271.799988,100.666662,71,60.400002,0,70.699997,73.5,70.5
20160911220000,270.0,268.200012,99.333338,71,57.599998,100,70.0,73.5,70.5
20160911221500,270.0,268.200012,99.333338,71,59.5,100,69.599998,73.5,70.5
20160911223000,270.0,268.200012,99.333338,71,66.800003,100,69.599998,73.5,70.5
20160911224500,270.0,264.600006,98.000002,71,70.699997,100,69.800003,73.5,70.5
20160911230000,270.0,264.600006,98.000002,71,78.199997,100,70.099998,73.5,70.5
20160911231500,270.0,268.200012,99.333338,71,71.0,100,70.400002,73.5,70.5
20160911233000,270.0,268.200012,99.333338,71,73.0,100,70.5,73.5,70.5
20160911234500,270.0,264.600006,98.000002,71,77.300003,100,70.599998,73.5,70.5
20160912000000,270.0,268.200012,99.333338,71,58.799999,0,70.300003,73.5,70.5
20160912001500,270.0,268.200012,99.333338,71,59.5,100,69.5,73.5,70.5
20160912003000,270.0,271.799988,100.666662,71,72.400002,100,69.400002,73.5,70.5
20160912004500,270.0,268.200012,99.333338,71,76.300003,100,69.599998,73.5,70.5
20160912010000,270.0,268.200012,99.333338,71,72.900002,100,70.099998,73.5,70.5
20160912011500,270.0,264.600006,98.000002,71,77.300003,100,70.400002,73.5,70.5
20160912013000,270.0,268.200012,99.333338,71,77.300003,100,70.599998,73.5,70.5
20160912014500,270.0,268.200012,99.333338,71,57.200001,0,70.300003,73.5,70.5
20160912020000,270.0,268.200012,99.333338,71,69.099998,100,69.300003,73.5,70.5
20160912021500,270.0,268.200012,99.333338,71,67.199997,100,69.699997,73.5,70.5
20160912023000,270.0,271.799988,100.666662,71,71.599998,100,69.699997,73.5,70.5
20160912024500,270.0,271.799988,100.666662,71,81.5,100,69.900002,73.5,70.5
20160912030000,270.0,268.200012,99.333338,71,73.5,100,70.199997,73.5,70.5
20160912031500,270.0,271.799988,100.666662,71,75.400002,100,70.5,73.5,70.5
20160912033000,270.0,271.799988,100.666662,71,81.5,100,70.699997,73.5,70.5
20160912034500,270.0,271.799988,100.666662,71,58.0,0,70.5,73.5,70.5
20160912040000,270.0,274.799988,101.777773,71,58.0,100,69.800003,73.5,70.5
20160912041500,270.0,271.799988,100.666662,71,70.400002,100,69.300003,73.5,70.5
20160912043000,270.0,268.200012,99.333338,71,71.599998,100,69.300003,73.5,70.5
20160912044500,270.0,268.200012,99.333338,71,86.900002,100,69.800003,73.5,70.5
20160912050000,270.0,271.799988,100.666662,71,79.699997,100,70.199997,73.5,70.5
20160912051500,270.0,271.799988,100.666662,71,58.400002,100,69.699997,73.5,70.5
20160912053000,270.0,274.799988,101.777773,71,72.400002,100,69.5,73.5,70.5
20160912054500,270.0,271.799988,100.666662,71,70.099998,100,69.800003,73.5,70.5
20160912060000,270.0,271.799988,100.666662,71,70.099998,100,69.800003,73.5,70.5
20160912061500,270.0,271.799988,100.666662,71,77.699997,100,70.199997,73.5,70.5
20160912063000,270.0,271.799988,100.666662,71,74.800003,100,70.5,73.5,70.5
20160912064500,270.0,271.799988,100.666662,71,70.5,100,70.400002,73.5,70.5
20160912070000,270.0,271.799988,100.666662,71,70.5,100,70.300003,73.5,70.5
20160912071500,270.0,271.799988,100.666662,71,69.199997,100,70.199997,73.5,70.5
20160912073000,270.0,274.799988,101.777773,71,57.900002,0,69.599998,69.900002,66.900002
20160912074500,270.0,274.799988,101.777773,71,56.799999,0,68.900002,69.900002,66.900002
20160912080000,270.0,271.799988,100.666662,71,56.799999,0,68.400002,69.900002,66.900002
20160912081500,270.0,278.399994,103.111109,71,56.799999,0,67.900002,69.900002,66.900002
20160912083000,270.0,271.799988,100.666662,71,57.400002,0,67.699997,69.900002,66.900002
20160912084500,270.0,264.600006,98.000002,72,57.400002,0,67.400002,69.900002,66.900002
20160912090000,270.0,274.799988,101.777773,72,57.400002,0,67.199997,69.900002,66.900002
20160912091500,270.0,274.799988,101.777773,72,57.400002,0,67.0,69.900002,66.900002
20160912093000,270.0,274.799988,101.777773,71,58.0,0,67.300003,69.900002,66.900002
20160912100000,270.0,274.799988,101.777773,71,58.0,0,67.599998,69.900002,66.900002
20160912101500,270.0,274.799988,101.777773,71,58.0,0,67.599998,69.900002,66.900002
20160912103000,270.0,268.200012,99.333338,71,81.599998,100,67.800003,74.599998,71.599998
20160912104500,270.0,268.200012,99.333338,71,85.400002,100,69.400002,74.599998,71.599998
20160912110000,270.0,264.600006,98.000002,76,84.400002,100,70.699997,74.699997,71.699997
20160912111500,270.0,264.600006,98.000002,76,64.800003,100,70.800003,75.0,72.0
20160912113000,270.0,268.200012,99.333338,76,74.300003,100,70.5,75.0,72.0
20160912114500,270.0,268.200012,99.333338,76,79.099998,100,70.900002,75.0,72.0
20160912120000,270.0,268.200012,99.333338,76,88.5,100,72.5,74.699997,71.699997
20160912121500,270.0,268.200012,99.333338,76,59.900002,100,70.900002,74.699997,71.699997
20160912123000,270.0,264.600006,98.000002,76,69.099998,100,70.699997,75.0,72.0
20160912124500,270.0,264.600006,98.000002,76,71.099998,100,70.800003,75.0,72.0
20160912130000,270.0,264.600006,98.000002,77,78.699997,100,71.199997,74.699997,71.699997
20160912131500,270.0,264.600006,98.000002,77,78.699997,100,71.699997,74.699997,71.699997
20160912133000,270.0,264.600006,98.000002,77,75.900002,100,71.900002,75.0,72.0
20160912134500,270.0,268.200012,99.333338,77,59.5,0,71.800003,74.599998,71.599998
20160912140000,270.0,268.200012,99.333338,77,60.700001,100,71.199997,75.0,72.0
20160912141500,270.0,268.200012,99.333338,77,65.800003,0,70.800003,69.400002,66.400002
20160912143000,270.0,268.200012,99.333338,77,59.799999,0,70.199997,69.900002,66.900002
20160912144500,270.0,271.799988,100.666662,77,59.799999,0,69.599998,69.900002,66.900002
20160912150000,270.0,268.200012,99.333338,77,59.799999,0,69.199997,69.900002,66.900002
20160912151500,270.0,271.799988,100.666662,77,59.099998,0,68.800003,69.900002,66.900002
20160912153000,270.0,268.200012,99.333338,77,59.099998,0,68.699997,69.599998,66.599998
20160912154500,270.0,268.200012,99.333338,77,59.099998,0,68.599998,69.900002,66.900002
20160912160000,270.0,268.200012,99.333338,77,71.5,100,68.900002,72.699997,69.699997
20160912161500,270.0,264.600006,98.000002,77,71.5,100,69.400002,72.400002,69.400002
20160912163000,270.0,268.200012,99.333338,77,59.200001,0,69.599998,72.699997,69.699997
20160912164500,270.0,268.200012,99.333338,77,59.200001,100,69.300003,72.699997,69.699997
20160912170000,270.0,268.200012,99.333338,77,59.200001,100,69.199997,72.699997,69.699997
20160912171500,270.0,268.200012,99.333338,77,62.400002,100,69.199997,73.099998,70.099998
20160912173000,270.0,268.200012,99.333338,77,69.900002,100,69.400002,73.099998,70.099998
20160912174500,270.0,268.200012,99.333338,77,67.699997,100,69.599998,73.099998,70.099998
20160912180000,270.0,268.200012,99.333338,77,68.599998,100,69.599998,73.099998,70.099998
20160912181500,270.0,264.600006,98.000002,77,68.599998,100,69.699997,73.099998,70.099998
20160912183000,270.0,264.600006,98.000002,77,74.699997,100,70.0,73.099998,70.099998
20160912184500,270.0,264.600006,98.000002,77,73.300003,100,70.0,73.099998,70.099998
20160912190000,270.0,264.600006,98.000002,78,73.300003,100,70.400002,73.099998,70.099998
20160912191500,270.0,268.200012,99.333338,78,58.099998,0,70.199997,73.099998,70.099998
20160912193000,270.0,268.200012,99.333338,78,58.099998,0,69.900002,73.099998,70.099998
20160912194500,270.0,268.200012,99.333338,78,58.099998,100,69.599998,73.099998,70.099998
20160912200000,270.0,271.799988,100.666662,78,59.200001,100,69.300003,73.099998,70.099998
20160912201500,270.0,268.200012,99.333338,78,67.300003,100,69.300003,73.099998,70.099998
20160912203000,270.0,271.799988,100.666662,78,67.300003,100,69.5,73.099998,70.099998
20160912204500,270.0,268.200012,99.333338,78,68.599998,100,69.699997,72.800003,69.800003
20160912210000,270.0,268.200012,99.333338,78,70.599998,100,69.900002,73.099998,70.099998
20160912211500,270.0,268.200012,99.333338,78,67.300003,100,69.900002,73.099998,70.099998
20160912213000,270.0,271.799988,100.666662,78,70.099998,100,69.800003,73.099998,70.099998
20160912214500,270.0,268.200012,99.333338,78,68.699997,100,69.900002,73.099998,70.099998
20160912220000,270.0,268.200012,99.333338,78,66.800003,100,69.900002,73.099998,70.099998
20160912221500,270.0,271.799988,100.666662,78,72.0,100,70.199997,73.099998,70.099998
20160912223000,270.0,271.799988,100.666662,78,67.699997,100,70.300003,73.099998,70.099998
20160912224500,270.0,271.799988,100.666662,78,57.5,0,70.0,73.099998,70.099998
20160912230000,270.0,274.799988,101.777773,78,57.5,100,69.400002,73.099998,70.099998
20160912231500,270.0,274.799988,101.777773,78,64.0,100,69.0,73.099998,70.099998
20160912233000,270.0,278.399994,103.111109,78,75.0,100,69.099998,73.099998,70.099998
20160912234500,270.0,282.0,104.444444,72,73.0,100,69.300003,73.099998,70.099998
20160913000000,270.0,274.799988,101.777773,70,84.300003,100,69.800003,73.099998,70.099998
20160913001500,270.0,271.799988,100.666662,70,56.799999,100,69.300003,72.800003,69.800003
20160913003000,270.0,271.799988,100.666662,70,59.099998,100,68.699997,72.699997,69.699997
20160913004500,270.0,271.799988,100.666662,70,68.5,100,68.599998,72.699997,69.699997
20160913010000,270.0,271.799988,100.666662,70,74.0,100,68.699997,72.699997,69.699997
20160913011500,270.0,274.799988,101.777773,70,83.099998,100,69.0,72.699997,69.699997
20160913013000,270.0,271.799988,100.666662,70,79.199997,100,69.5,72.699997,69.699997
20160913014500,270.0,271.799988,100.666662,70,71.099998,100,69.800003,72.699997,69.699997
20160913020000,270.0,271.799988,100.666662,70,57.099998,100,69.199997,72.699997,69.699997
20160913021500,270.0,271.799988,100.666662,70,64.400002,100,68.699997,72.699997,69.699997
20160913023000,270.0,271.799988,100.666662,70,68.099998,100,68.599998,72.699997,69.699997
20160913024500,270.0,271.799988,100.666662,70,81.099998,100,68.699997,72.699997,69.699997
20160913030000,270.0,271.799988,100.666662,70,76.099998,100,69.099998,72.699997,69.699997
20160913031500,270.0,271.799988,100.666662,70,85.099998,100,69.400002,72.800003,69.800003
20160913033000,270.0,271.799988,100.666662,70,62.200001,100,69.699997,72.699997,69.699997
20160913034500,270.0,274.799988,101.777773,70,57.5,100,69.099998,72.699997,69.699997
20160913040000,270.0,271.799988,100.666662,70,71.099998,100,68.699997,73.099998,70.099998
20160913041500,270.0,271.799988,100.666662,70,71.099998,100,68.699997,72.300003,69.300003
20160913043000,270.0,271.799988,100.666662,70,73.599998,100,68.900002,72.699997,69.699997
20160913044500,270.0,274.799988,101.777773,70,78.199997,100,69.199997,72.699997,69.699997
20160913050000,270.0,271.799988,100.666662,70,86.699997,100,69.5,72.699997,69.699997
20160913051500,270.0,274.799988,101.777773,70,81.699997,100,69.699997,72.699997,69.699997
20160913053000,270.0,274.799988,101.777773,70,77.300003,100,69.900002,72.699997,69.699997
20160913054500,270.0,274.799988,101.777773,70,56.400002,0,69.599998,72.699997,69.699997
20160913060000,270.0,278.399994,103.111109,70,57.5,100,68.900002,72.699997,69.699997
20160913061500,270.0,271.799988,100.666662,70,70.599998,100,68.400002,72.699997,69.699997
20160913063000,270.0,274.799988,101.777773,70,77.0,100,68.400002,72.699997,69.699997
20160913064500,270.0,278.399994,103.111109,70,77.800003,100,68.800003,72.699997,69.699997
20160913070000,270.0,271.799988,100.666662,70,81.800003,100,69.199997,72.699997,69.699997
20160913071500,270.0,271.799988,100.666662,70,81.800003,100,69.699997,72.699997,69.699997
20160913073000,270.0,264.600006,98.000002,71,60.799999,0,70.0,72.699997,69.699997
20160913074500,270.0,260.399994,96.444442,72,57.099998,0,69.599998,72.699997,69.699997
20160913080000,270.0,268.200012,99.333338,72,57.099998,100,68.900002,72.300003,69.300003
20160913081500,270.0,268.200012,99.333338,72,69.099998,100,68.599998,72.300003,69.300003
20160913083000,270.0,268.200012,99.333338,72,72.0,100,68.5,72.699997,69.699997
20160913084500,270.0,274.799988,101.777773,68,79.5,100,68.800003,72.699997,69.699997
20160913090000,270.0,274.799988,101.777773,68,70.099998,100,69.599998,72.699997,69.699997
20160913091500,270.0,274.799988,101.777773,68,57.200001,100,69.300003,72.699997,69.699997
20160913093000,270.0,274.799988,101.777773,68,57.200001,100,69.099998,72.699997,69.699997
20160913094500,270.0,268.200012,99.333338,68,59.900002,100,68.900002,72.699997,69.699997
20160913100000,270.0,268.200012,99.333338,68,71.300003,100,68.900002,72.699997,69.699997
20160913101500,270.0,257.399994,95.333331,68,71.300003,100,69.0,72.699997,69.699997
20160913103000,270.0,264.600006,98.000002,70,72.400002,100,69.300003,72.699997,69.699997
20160913104500,270.0,264.600006,98.000002,71,75.300003,100,69.599998,72.699997,69.699997
20160913110000,270.0,268.200012,99.333338,71,58.400002,0,69.599998,68.0,62.400002
20160913111500,270.0,264.600006,98.000002,71,58.400002,0,69.199997,68.0,62.5
20160913113000,270.0,264.600006,98.000002,71,58.400002,0,68.800003,68.0,63.0
20160913114500,270.0,264.600006,98.000002,71,58.400002,0,68.800003,68.0,63.0
20160913120000,270.0,268.200012,99.333338,71,58.400002,0,68.599998,68.0,63.0
20160913121500,270.0,260.399994,96.444442,72,58.400002,0,68.400002,68.0,63.0
20160913123000,270.0,268.200012,99.333338,72,59.0,0,67.300003,68.0,63.700001
20160913124500,270.0,264.600006,98.000002,72,59.0,0,68.099998,68.0,63.700001
20160913130000,270.0,268.200012,99.333338,72,59.0,0,68.199997,68.0,63.700001
20160913131500,270.0,264.600006,98.000002,72,58.400002,0,68.199997,68.0,63.099998
20160913133000,270.0,268.200012,99.333338,72,58.400002,0,68.199997,68.0,63.099998
20160913134500,270.0,271.799988,100.666662,72,58.400002,0,68.199997,68.0,63.599998
20160913140000,270.0,268.200012,99.333338,72,58.400002,0,68.300003,68.0,63.599998
20160913141500,270.0,268.200012,99.333338,72,57.5,0,68.400002,70.800003,67.800003
20160913143000,270.0,271.799988,100.666662,72,58.299999,0,68.400002,70.800003,67.800003
20160913144500,270.0,264.600006,98.000002,72,58.299999,0,68.300003,70.800003,67.800003
20160913150000,270.0,268.200012,99.333338,72,59.099998,0,68.300003,70.800003,67.800003
20160913151500,270.0,268.200012,99.333338,72,59.099998,0,68.300003,70.699997,67.699997
20160913153000,270.0,264.600006,98.000002,72,58.0,0,68.199997,70.400002,67.400002
20160913154500,270.0,264.600006,98.000002,73,83.099998,100,70.199997,82.0,76.0
20160913160000,270.0,264.600006,98.000002,73,97.199997,100,70.599998,82.0,76.0
20160913161500,270.0,268.200012,99.333338,73,89.099998,100,71.699997,82.0,76.0
20160913163000,270.0,264.600006,98.000002,73,89.099998,100,72.5,82.0,76.0
20160913164500,270.0,271.799988,100.666662,72,58.400002,0,71.699997,71.800003,68.800003
20160913170000,270.0,271.799988,100.666662,72,58.400002,0,69.599998,71.800003,68.800003
20160913171500,270.0,268.200012,99.333338,72,58.400002,0,68.599998,71.800003,68.800003
20160913173000,270.0,264.600006,98.000002,72,59.799999,100,68.199997,71.800003,68.800003
20160913174500,270.0,264.600006,98.000002,76,82.599998,100,71.900002,75.400002,72.400002
20160913180000,270.0,264.600006,98.000002,76,78.699997,100,72.599998,75.599998,72.599998
20160913181500,270.0,268.200012,99.333338,76,66.699997,100,70.900002,75.599998,72.599998
20160913183000,270.0,268.200012,99.333338,76,73.5,100,71.5,75.400002,72.400002
20160913184500,270.0,264.600006,98.000002,76,73.5,100,71.599998,75.400002,72.400002
20160913190000,270.0,268.200012,99.333338,76,73.5,100,71.900002,75.400002,72.400002
20160913191500,270.0,264.600006,98.000002,76,82.5,100,72.099998,75.400002,72.400002
20160913193000,270.0,260.399994,96.444442,76,77.199997,100,72.099998,75.400002,72.400002
20160913194500,270.0,268.200012,99.333338,76,60.799999,100,71.5,75.400002,72.400002
20160913200000,270.0,260.399994,96.444442,76,73.0,100,71.400002,75.400002,72.400002
20160913201500,270.0,268.200012,99.333338,76,80.699997,100,71.699997,75.400002,72.400002
20160913203000,270.0,264.600006,98.000002,76,80.699997,100,72.0,75.400002,72.400002
20160913204500,270.0,260.399994,96.444442,76,76.300003,100,71.900002,75.400002,72.400002
20160913210000,270.0,264.600006,98.000002,76,74.400002,100,72.199997,75.400002,72.400002
20160913211500,270.0,264.600006,98.000002,76,77.099998,100,72.400002,75.400002,72.400002
20160913213000,270.0,268.200012,99.333338,76,71.5,100,70.800003,75.400002,72.400002
20160913214500,270.0,264.600006,98.000002,76,81.099998,100,71.5,75.400002,72.400002
20160913220000,270.0,260.399994,96.444442,76,82.0,100,71.800003,75.400002,72.400002
20160913221500,270.0,264.600006,98.000002,76,82.0,100,72.0,75.400002,72.400002
20160913223000,270.0,271.799988,100.666662,76,80.099998,100,72.0,75.400002,72.400002
20160913224500,270.0,278.399994,103.111109,75,76.800003,100,71.900002,75.400002,72.400002
20160913230000,270.0,274.799988,101.777773,71,76.800003,100,72.199997,75.400002,72.400002
20160913231500,270.0,278.399994,103.111109,71,68.199997,100,70.699997,75.400002,72.400002
20160913233000,270.0,278.399994,103.111109,71,73.0,100,71.199997,75.400002,72.400002
20160913234500,270.0,274.799988,101.777773,71,79.599998,100,70.900002,75.400002,72.400002
20160914000000,270.0,274.799988,101.777773,71,81.5,100,71.300003,75.400002,72.400002
20160914001500,270.0,271.799988,100.666662,71,81.5,100,71.800003,75.400002,72.400002
20160914003000,270.0,274.799988,101.777773,70,81.5,100,72.300003,75.400002,72.400002
20160914004500,270.0,274.799988,101.777773,70,83.0,100,72.599998,75.400002,72.400002
20160914010000,270.0,274.799988,101.777773,70,57.200001,100,71.800003,75.400002,72.400002
20160914011500,270.0,274.799988,101.777773,70,66.5,100,71.0,75.400002,72.400002
20160914013000,270.0,271.799988,100.666662,70,75.900002,100,70.800003,75.400002,72.400002
20160914014500,270.0,274.799988,101.777773,70,79.599998,100,71.0,75.400002,72.400002
20160914020000,270.0,274.799988,101.777773,70,59.700001,100,71.699997,75.400002,72.400002
20160914021500,270.0,257.399994,95.333331,75,76.800003,100,70.699997,75.400002,72.400002
20160914023000,270.0,264.600006,98.000002,76,87.0,100,70.699997,75.400002,72.400002
20160914024500,270.0,274.799988,101.777773,76,81.5,100,71.0,75.400002,72.400002
20160914030000,270.0,271.799988,100.666662,72,81.5,100,71.599998,75.400002,72.400002
20160914031500,270.0,264.600006,98.000002,72,83.800003,100,72.0,75.400002,72.400002
20160914033000,270.0,282.0,104.444444,72,83.800003,100,72.300003,75.400002,72.400002
20160914034500,270.0,278.399994,103.111109,69,83.800003,100,72.599998,75.400002,72.400002
20160914040000,270.0,278.399994,103.111109,69,56.0,100,72.099998,75.400002,72.400002
20160914041500,270.0,274.799988,101.777773,69,63.599998,100,71.099998,75.400002,72.400002
20160914043000,270.0,260.399994,96.444442,69,84.900002,100,70.800003,75.400002,72.400002
20160914044500,270.0,264.600006,98.000002,71,91.699997,100,71.0,75.400002,72.400002
20160914050000,270.0,264.600006,98.000002,71,93.300003,100,71.400002,75.400002,72.400002
20160914051500,270.0,268.200012,99.333338,72,90.5,100,71.800003,75.400002,72.400002
20160914053000,270.0,271.799988,100.666662,72,93.599998,100,72.099998,75.400002,72.400002
20160914054500,270.0,268.200012,99.333338,72,95.300003,100,72.400002,75.400002,72.400002
20160914060000,270.0,268.200012,99.333338,72,95.300003,100,72.5,75.400002,72.400002
20160914061500,270.0,268.200012,99.333338,72,56.0,100,71.699997,75.400002,72.400002
20160914063000,270.0,271.799988,100.666662,72,68.199997,100,70.900002,75.400002,72.400002
20160914064500,270.0,268.200012,99.333338,72,75.400002,100,70.699997,75.400002,72.400002
20160914070000,270.0,268.200012,99.333338,72,94.300003,100,70.900002,75.400002,72.400002
20160914071500,270.0,264.600006,98.000002,72,97.199997,100,71.300003,75.400002,72.400002
20160914073000,270.0,278.399994,103.111109,72,83.5,100,71.699997,75.400002,72.400002
20160914074500,270.0,274.799988,101.777773,71,81.599998,100,72.099998,75.400002,72.400002
20160914080000,270.0,274.799988,101.777773,69,82.699997,100,72.199997,75.400002,72.400002
20160914081500,270.0,278.399994,103.111109,69,99.0,100,72.599998,75.400002,72.400002
20160914083000,270.0,278.399994,103.111109,68,55.599998,100,71.699997,75.400002,72.400002
20160914084500,270.0,274.799988,101.777773,68,72.900002,100,70.900002,75.400002,72.400002
20160914090000,270.0,278.399994,103.111109,68,57.599998,0,70.400002,68.400002,65.400002
20160914091500,270.0,274.799988,101.777773,68,55.599998,0,69.599998,68.400002,65.400002
20160914093000,270.0,274.799988,101.777773,68,55.599998,0,68.900002,68.400002,65.400002
20160914094500,270.0,274.799988,101.777773,68,56.299999,0,68.400002,68.400002,65.400002
20160914100000,270.0,274.799988,101.777773,68,56.299999,0,68.099998,68.400002,65.400002
20160914101500,270.0,271.799988,100.666662,68,56.299999,0,67.699997,68.400002,65.400002
20160914103000,270.0,274.799988,101.777773,68,56.299999,0,67.5,68.300003,65.300003
20160914104500,270.0,271.799988,100.666662,68,56.299999,0,67.300003,68.199997,65.199997
20160914110000,270.0,274.799988,101.777773,68,56.299999,0,67.199997,68.0,64.900002
20160914111500,270.0,268.200012,99.333338,68,56.299999,0,67.099998,68.0,64.900002
20160914113000,270.0,264.600006,98.000002,69,57.099998,0,67.0,68.0,64.900002
20160914114500,270.0,264.600006,98.000002,69,57.099998,0,66.900002,68.0,64.900002
20160914120000,270.0,264.600006,98.000002,71,57.099998,0,66.900002,68.0,64.900002
20160914121500,270.0,264.600006,98.000002,71,57.900002,0,66.900002,68.0,64.900002
20160914123000,270.0,268.200012,99.333338,71,57.200001,0,66.800003,68.0,64.900002
20160914124500,270.0,264.600006,98.000002,71,58.0,0,66.800003,68.0,64.900002
20160914130000,270.0,268.200012,99.333338,72,58.0,0,66.699997,68.0,64.900002
20160914131500,270.0,268.200012,99.333338,72,58.799999,0,66.699997,68.0,64.900002
20160914133000,270.0,268.200012,99.333338,72,58.799999,0,66.699997,68.0,64.900002
20160914134500,270.0,268.200012,99.333338,72,58.799999,0,66.699997,68.0,64.900002
20160914140000,270.0,264.600006,98.000002,72,58.799999,0,66.699997,68.0,64.900002
20160914141500,270.0,268.200012,99.333338,72,58.799999,0,66.699997,68.0,64.900002
20160914143000,270.0,268.200012,99.333338,72,58.799999,0,66.699997,68.0,64.900002
20160914144500,270.0,268.200012,99.333338,72,58.0,0,66.599998,68.0,64.900002
20160914150000,270.0,268.200012,99.333338,72,59.099998,0,66.599998,68.0,64.900002
20160914151500,270.0,264.600006,98.000002,72,58.400002,0,66.599998,68.0,64.900002
20160914153000,270.0,268.200012,99.333338,72,58.400002,0,66.599998,68.0,64.900002
20160914154500,270.0,271.799988,100.666662,72,58.400002,0,66.599998,68.0,64.900002
20160914160000,270.0,271.799988,100.666662,72,58.400002,0,66.699997,68.0,64.900002
20160914161500,270.0,268.200012,99.333338,72,58.400002,0,66.800003,68.0,64.900002
20160914163000,270.0,271.799988,100.666662,72,58.400002,0,66.900002,68.0,64.900002
20160914164500,270.0,271.799988,100.666662,72,57.599998,0,66.900002,68.0,64.900002
20160914170000,270.0,268.200012,99.333338,72,57.599998,0,66.900002,68.0,64.900002
20160914171500,270.0,271.799988,100.666662,72,59.099998,0,66.900002,68.0,64.900002
20160914173000,270.0,264.600006,98.000002,72,59.099998,0,66.900002,68.0,64.900002
20160914174500,270.0,268.200012,99.333338,72,59.099998,0,67.099998,68.0,64.900002
20160914180000,270.0,278.399994,103.111109,70,59.900002,0,67.199997,68.0,64.900002
20160914181500,270.0,274.799988,101.777773,68,60.700001,0,67.199997,68.0,64.900002
20160914183000,270.0,274.799988,101.777773,65,60.0,0,67.599998,68.0,64.900002
20160914184500,270.0,274.799988,101.777773,64,60.0,0,67.699997,68.0,64.900002
20160914190000,270.0,278.399994,103.111109,64,59.200001,0,67.800003,68.0,64.900002
20160914191500,270.0,274.799988,101.777773,64,59.200001,0,67.699997,68.0,64.900002
20160914193000,270.0,274.799988,101.777773,64,58.400002,0,67.5,68.0,64.900002
20160914194500,270.0,274.799988,101.777773,64,58.400002,0,67.599998,68.0,64.900002
20160914200000,270.0,274.799988,101.777773,64,58.400002,0,67.699997,68.0,64.900002
20160914201500,270.0,271.799988,100.666662,64,58.400002,0,67.599998,68.0,64.900002
20160914203000,270.0,274.799988,101.777773,64,58.400002,0,67.599998,68.0,64.900002
20160914204500,270.0,274.799988,101.777773,64,58.400002,0,67.599998,68.0,64.900002
20160914210000,270.0,271.799988,100.666662,64,58.400002,0,67.300003,68.0,64.900002
20160914211500,270.0,268.200012,99.333338,64,58.400002,0,67.300003,68.0,64.900002
20160914213000,270.0,268.200012,99.333338,64,58.400002,0,67.300003,68.0,64.900002
20160914214500,270.0,260.399994,96.444442,65,58.400002,0,67.300003,68.0,64.900002
20160914220000,270.0,257.399994,95.333331,67,58.400002,0,67.300003,68.0,64.900002
20160914221500,270.0,260.399994,96.444442,68,58.400002,0,67.199997,68.0,64.900002
20160914223000,270.0,264.600006,98.000002,68,58.400002,0,67.199997,68.0,64.900002
20160914224500,270.0,274.799988,101.777773,64,57.599998,0,67.199997,68.0,64.900002
20160914230000,270.0,274.799988,101.777773,64,57.599998,0,67.199997,68.0,64.900002
20160914231500,270.0,274.799988,101.777773,64,57.599998,0,67.300003,68.0,64.900002
20160914233000,270.0,274.799988,101.777773,64,57.599998,0,67.300003,68.0,64.900002
20160914234500,270.0,271.799988,100.666662,64,57.599998,0,67.099998,68.0,64.900002
20160915000000,270.0,274.799988,101.777773,64,57.599998,0,67.0,68.0,64.900002
20160915001500,270.0,274.799988,101.777773,64,57.599998,0,66.900002,68.0,64.900002
20160915003000,270.0,274.799988,101.777773,63,57.599998,0,66.699997,68.0,64.900002
20160915004500,270.0,274.799988,101.777773,63,56.900002,0,66.900002,68.0,64.900002
20160915010000,270.0,274.799988,101.777773,63,56.900002,0,67.099998,68.0,64.900002
20160915011500,270.0,274.799988,101.777773,63,56.900002,0,67.099998,68.0,64.900002
20160915013000,270.0,274.799988,101.777773,63,56.900002,0,67.099998,68.0,64.900002
20160915014500,270.0,268.200012,99.333338,63,56.900002,0,67.099998,68.0,64.900002
20160915020000,270.0,264.600006,98.000002,63,56.900002,0,67.099998,68.0,64.900002
20160915021500,270.0,268.200012,99.333338,63,56.900002,0,67.0,68.0,64.900002
20160915023000,270.0,268.200012,99.333338,63,56.900002,0,66.900002,68.0,64.900002
20160915024500,270.0,268.200012,99.333338,63,56.900002,0,66.800003,68.0,64.900002
20160915030000,270.0,268.200012,99.333338,63,56.900002,0,66.599998,68.0,64.900002
20160915031500,270.0,264.600006,98.000002,63,56.900002,0,66.400002,68.0,64.900002
20160915033000,270.0,268.200012,99.333338,63,56.900002,0,66.300003,68.0,64.900002
20160915034500,270.0,268.200012,99.333338,63,56.900002,0,66.199997,68.0,64.900002
20160915040000,270.0,271.799988,100.666662,63,56.900002,0,66.099998,68.0,64.900002
20160915041500,270.0,268.200012,99.333338,63,56.900002,0,66.099998,68.0,64.900002
20160915043000,270.0,268.200012,99.333338,63,56.900002,0,66.0,68.0,64.900002
20160915044500,270.0,268.200012,99.333338,63,56.900002,0,65.900002,68.0,64.900002
20160915050000,270.0,271.799988,100.666662,60,55.599998,0,66.0,68.0,64.900002
20160915051500,270.0,268.200012,99.333338,60,55.599998,0,66.0,68.0,64.900002
20160915053000,270.0,268.200012,99.333338,60,55.599998,0,65.900002,68.0,64.900002
20160915054500,270.0,268.200012,99.333338,60,55.599998,0,66.0,68.0,64.900002
20160915060000,270.0,264.600006,98.000002,60,55.599998,0,65.900002,68.0,64.900002
20160915061500,270.0,268.200012,99.333338,60,55.599998,0,65.800003,68.0,64.900002
20160915063000,270.0,268.200012,99.333338,60,55.599998,0,65.699997,68.0,64.900002
20160915064500,270.0,268.200012,99.333338,60,55.599998,0,65.699997,68.0,64.900002
20160915070000,270.0,264.600006,98.000002,60,55.599998,0,65.599998,68.0,64.900002
20160915071500,270.0,264.600006,98.000002,60,55.599998,0,65.599998,68.0,64.900002
20160915073000,270.0,271.799988,100.666662,60,55.599998,0,65.599998,68.0,64.900002
20160915074500,270.0,264.600006,98.000002,60,55.599998,0,65.699997,68.0,64.900002
20160915080000,270.0,264.600006,98.000002,60,55.599998,0,65.699997,68.0,64.900002
20160915081500,270.0,268.200012,99.333338,60,55.599998,0,65.699997,68.0,64.900002
20160915083000,270.0,264.600006,98.000002,60,55.599998,0,65.699997,68.0,64.900002
20160915084500,270.0,264.600006,98.000002,60,55.599998,0,65.699997,68.0,64.900002
20160915090000,270.0,264.600006,98.000002,61,56.299999,0,65.699997,68.0,64.900002
20160915091500,270.0,268.200012,99.333338,61,56.299999,0,65.699997,68.0,64.900002
20160915093000,270.0,268.200012,99.333338,61,56.299999,0,65.800003,68.0,64.900002
20160915094500,270.0,264.600006,98.000002,61,56.299999,0,65.900002,68.0,64.900002
20160915100000,270.0,268.200012,99.333338,61,56.299999,0,66.0,68.0,64.900002
20160915101500,270.0,268.200012,99.333338,61,56.299999,0,65.300003,68.0,64.900002
20160915103000,270.0,268.200012,99.333338,61,56.299999,0,66.0,68.0,64.900002
20160915104500,270.0,268.200012,99.333338,61,56.299999,0,65.599998,68.0,64.900002
20160915110000,270.0,268.200012,99.333338,61,57.099998,0,66.300003,68.0,64.900002
20160915111500,270.0,268.200012,99.333338,61,57.099998,0,66.699997,68.0,64.900002
20160915113000,270.0,268.200012,99.333338,61,57.099998,0,66.900002,68.0,64.900002
20160915114500,270.0,268.200012,99.333338,61,57.099998,0,66.900002,68.0,64.900002
20160915120000,270.0,268.200012,99.333338,61,57.099998,0,66.800003,68.0,64.900002
20160915121500,270.0,260.399994,96.444442,61,57.099998,0,66.699997,68.0,64.900002
20160915123000,270.0,268.200012,99.333338,61,57.099998,0,66.699997,68.0,64.900002
20160915124500,270.0,268.200012,99.333338,61,57.900002,0,66.800003,68.0,64.800003
20160915130000,270.0,268.200012,99.333338,61,57.900002,0,67.0,68.0,64.800003
20160915131500,270.0,264.600006,98.000002,61,57.900002,0,67.5,68.0,64.800003
20160915133000,270.0,268.200012,99.333338,61,57.900002,0,67.900002,68.0,64.800003
20160915134500,270.0,264.600006,98.000002,61,57.900002,0,67.900002,68.0,64.800003
20160915140000,270.0,260.399994,96.444442,61,89.0,100,68.699997,74.599998,71.599998
20160915141500,270.0,260.399994,96.444442,61,88.099998,100,70.400002,74.0,71.0
20160915143000,270.0,264.600006,98.000002,62,60.0,0,71.300003,73.900002,70.900002
20160915144500,270.0,268.200012,99.333338,66,60.0,0,70.300003,68.0,53.0
20160915150000,270.0,264.600006,98.000002,66,60.0,0,69.599998,68.0,53.0
20160915151500,270.0,268.200012,99.333338,66,84.300003,100,70.199997,82.0,76.0
20160915153000,270.0,264.600006,98.000002,66,84.300003,100,70.900002,82.0,76.0
20160915154500,270.0,268.200012,99.333338,66,84.300003,100,71.699997,82.0,76.0
20160915160000,270.0,268.200012,99.333338,66,78.300003,100,72.0,82.0,76.0
20160915161500,270.0,264.600006,98.000002,66,88.599998,100,72.699997,82.0,76.0
20160915163000,270.0,264.600006,98.000002,66,83.199997,100,73.800003,82.0,76.0
20160915164500,270.0,268.200012,99.333338,66,77.699997,100,73.199997,82.0,76.0
20160915170000,270.0,268.200012,99.333338,66,98.5,100,73.599998,82.0,76.0
20160915171500,270.0,264.600006,98.000002,66,86.900002,100,74.300003,68.0,64.300003
20160915173000,270.0,268.200012,99.333338,66,58.700001,0,72.800003,68.0,64.300003
20160915174500,270.0,268.200012,99.333338,66,58.700001,0,71.900002,68.0,64.300003
20160915180000,270.0,271.799988,100.666662,66,58.700001,0,71.0,68.0,64.300003
20160915181500,270.0,264.600006,98.000002,66,58.700001,0,70.400002,68.0,64.300003
20160915183000,270.0,268.200012,99.333338,66,58.700001,0,69.900002,68.0,64.300003
20160915184500,270.0,271.799988,100.666662,66,58.700001,0,69.400002,68.0,64.300003
20160915190000,270.0,268.200012,99.333338,66,58.099998,0,69.199997,68.0,64.300003
20160915191500,270.0,274.799988,101.777773,66,58.099998,0,68.900002,68.0,64.300003
20160915193000,270.0,271.799988,100.666662,66,58.099998,0,68.699997,68.0,64.300003
20160915194500,270.0,271.799988,100.666662,66,58.099998,0,68.400002,68.0,64.300003
20160915200000,270.0,274.799988,101.777773,66,58.099998,0,68.400002,68.0,64.300003
20160915201500,270.0,271.799988,100.666662,66,58.099998,0,68.199997,68.0,64.300003
20160915203000,270.0,278.399994,103.111109,65,58.099998,0,68.0,68.0,64.300003
20160915204500,270.0,274.799988,101.777773,64,57.5,0,67.800003,68.0,64.300003
20160915210000,270.0,274.799988,101.777773,63,57.5,0,67.599998,68.0,64.300003
20160915211500,270.0,278.399994,103.111109,63,57.5,0,67.400002,68.0,64.300003
20160915213000,270.0,274.799988,101.777773,62,56.799999,0,67.300003,68.0,64.300003
20160915214500,270.0,274.799988,101.777773,62,56.799999,0,67.199997,68.0,64.300003
20160915220000,270.0,271.799988,100.666662,62,56.799999,0,67.099998,68.0,64.300003
20160915221500,270.0,271.799988,100.666662,61,56.799999,0,66.900002,68.0,64.300003
20160915223000,270.0,271.799988,100.666662,61,56.799999,0,66.900002,68.0,64.300003
20160915224500,270.0,253.199997,93.777777,62,56.799999,0,66.800003,68.0,64.300003
20160915230000,270.0,260.399994,96.444442,66,56.799999,0,66.800003,68.0,64.300003
20160915231500,270.0,264.600006,98.000002,66,56.799999,0,66.699997,68.0,64.300003
20160915233000,270.0,268.200012,99.333338,66,56.799999,0,66.699997,68.0,64.300003
20160915234500,270.0,278.399994,103.111109,64,56.799999,0,66.599998,68.0,64.300003
20160916000000,270.0,278.399994,103.111109,62,56.0,0,66.400002,68.0,64.300003
20160916001500,270.0,278.399994,103.111109,62,56.0,0,66.300003,68.0,64.300003
20160916003000,270.0,274.799988,101.777773,62,56.0,0,66.199997,68.0,64.300003
20160916004500,270.0,274.799988,101.777773,62,56.0,0,66.199997,68.0,64.300003
20160916010000,270.0,274.799988,101.777773,62,56.0,0,66.099998,68.0,64.300003
20160916011500,270.0,271.799988,100.666662,62,56.0,0,66.0,68.0,64.300003
20160916013000,270.0,274.799988,101.777773,62,56.0,0,66.0,68.0,64.300003
20160916014500,270.0,274.799988,101.777773,62,56.0,0,65.800003,68.0,64.300003
20160916020000,270.0,274.799988,101.777773,62,56.0,0,65.800003,68.0,64.300003
20160916021500,270.0,274.799988,101.777773,62,56.0,0,65.800003,68.0,64.300003
20160916023000,270.0,271.799988,100.666662,62,56.0,0,65.699997,68.0,64.300003
20160916024500,270.0,271.799988,100.666662,62,56.0,0,65.699997,68.0,64.300003
20160916030000,270.0,274.799988,101.777773,62,56.0,0,65.699997,68.0,64.300003
20160916031500,270.0,274.799988,101.777773,62,56.0,0,65.599998,68.0,64.300003
20160916033000,270.0,274.799988,101.777773,62,56.0,0,65.599998,68.0,64.300003
20160916034500,270.0,274.799988,101.777773,62,56.0,0,65.599998,68.0,64.300003
20160916040000,270.0,274.799988,101.777773,62,56.0,0,65.699997,68.0,64.300003
20160916041500,270.0,274.799988,101.777773,62,56.0,0,65.699997,68.0,64.300003
20160916043000,270.0,268.200012,99.333338,62,56.0,0,65.699997,68.0,64.300003
20160916044500,270.0,268.200012,99.333338,62,56.0,0,65.699997,68.0,64.300003
20160916050000,270.0,264.600006,98.000002,62,56.0,0,65.800003,68.0,64.300003
20160916051500,270.0,264.600006,98.000002,62,56.0,0,65.800003,68.0,64.300003
20160916053000,270.0,264.600006,98.000002,62,56.0,0,65.800003,68.0,64.300003
20160916054500,270.0,264.600006,98.000002,62,56.0,0,65.800003,68.0,64.300003
20160916060000,270.0,264.600006,98.000002,62,56.0,0,65.800003,68.0,64.300003
20160916061500,270.0,264.600006,98.000002,62,56.0,0,65.800003,68.0,64.300003
20160916063000,270.0,264.600006,98.000002,62,56.0,0,65.800003,68.0,64.300003
20160916064500,270.0,264.600006,98.000002,62,56.0,0,65.699997,68.0,64.300003
20160916070000,270.0,264.600006,98.000002,62,56.0,0,65.699997,68.0,64.300003
20160916071500,270.0,264.600006,98.000002,62,56.0,0,65.699997,68.0,64.300003
20160916073000,270.0,268.200012,99.333338,62,55.099998,0,65.699997,68.0,64.300003
20160916074500,270.0,268.200012,99.333338,62,56.299999,0,65.699997,68.0,64.300003
20160916080000,270.0,268.200012,99.333338,62,56.299999,0,65.699997,68.0,64.300003
20160916081500,270.0,268.200012,99.333338,62,56.299999,0,65.699997,68.0,64.300003
20160916083000,270.0,268.200012,99.333338,62,56.299999,0,65.699997,68.0,64.300003
20160916084500,270.0,264.600006,98.000002,63,56.299999,0,65.800003,68.0,64.300003
20160916090000,270.0,264.600006,98.000002,63,56.299999,0,65.800003,68.0,64.300003
20160916091500,270.0,271.799988,100.666662,63,56.299999,0,65.800003,68.0,64.300003
20160916093000,270.0,264.600006,98.000002,63,57.099998,0,65.900002,68.0,64.300003
20160916094500,270.0,264.600006,98.000002,63,57.099998,0,66.0,68.0,64.300003
20160916100000,270.0,260.399994,96.444442,65,57.099998,0,65.099998,68.0,64.300003
20160916101500,270.0,264.600006,98.000002,65,57.900002,0,66.0,68.0,64.300003
20160916103000,270.0,260.399994,96.444442,65,57.900002,0,66.199997,68.0,64.300003
20160916104500,270.0,264.600006,98.000002,65,58.700001,0,66.300003,68.0,64.300003
20160916110000,270.0,264.600006,98.000002,65,58.700001,0,66.400002,68.0,64.300003
20160916111500,270.0,260.399994,96.444442,66,58.700001,0,66.400002,68.0,64.300003
20160916113000,270.0,260.399994,96.444442,66,58.700001,0,66.400002,68.0,64.300003
20160916114500,270.0,264.600006,98.000002,66,57.599998,0,66.5,68.0,64.300003
20160916120000,270.0,264.600006,98.000002,67,57.599998,0,66.400002,68.0,64.300003
20160916121500,270.0,264.600006,98.000002,67,57.599998,0,66.400002,68.0,64.300003
20160916123000,270.0,264.600006,98.000002,67,58.799999,0,66.400002,68.0,64.300003
20160916124500,270.0,260.399994,96.444442,67,58.0,0,66.400002,68.0,64.300003
20160916130000,270.0,268.200012,99.333338,67,58.0,0,66.400002,68.0,64.300003
20160916131500,270.0,264.600006,98.000002,67,58.0,0,66.300003,68.0,64.300003
20160916133000,270.0,264.600006,98.000002,67,58.0,0,66.300003,68.0,64.300003
20160916134500,270.0,264.600006,98.000002,67,58.0,0,66.300003,68.0,64.300003
20160916140000,270.0,264.600006,98.000002,67,58.0,0,66.199997,68.0,64.300003
20160916141500,270.0,264.600006,98.000002,67,58.0,0,66.199997,68.0,64.300003
20160916143000,270.0,264.600006,98.000002,67,58.0,0,66.0,68.0,64.300003
20160916144500,270.0,264.600006,98.000002,67,58.0,0,66.300003,68.0,64.300003
20160916150000,270.0,264.600006,98.000002,67,58.0,0,66.400002,68.0,64.300003
20160916151500,270.0,268.200012,99.333338,67,58.0,0,66.599998,68.0,64.300003
20160916153000,270.0,264.600006,98.000002,67,58.700001,0,66.400002,68.0,64.300003
20160916154500,270.0,264.600006,98.000002,67,58.700001,0,66.699997,68.0,64.300003
20160916160000,270.0,264.600006,98.000002,67,58.700001,0,66.800003,68.0,64.300003
20160916161500,270.0,264.600006,98.000002,67,58.700001,0,66.900002,68.0,64.300003
20160916163000,270.0,264.600006,98.000002,67,58.700001,0,67.0,68.0,64.300003
20160916164500,270.0,264.600006,98.000002,67,58.700001,0,67.0,68.0,64.300003
20160916170000,270.0,264.600006,98.000002,67,58.700001,0,67.0,68.0,64.300003
20160916171500,270.0,268.200012,99.333338,68,58.700001,0,67.0,68.0,64.300003
20160916173000,270.0,268.200012,99.333338,68,58.0,0,67.099998,68.0,64.300003
20160916174500,270.0,264.600006,98.000002,68,58.0,0,67.099998,68.0,64.300003
20160916180000,270.0,264.600006,98.000002,68,58.0,0,67.300003,68.0,64.300003
20160916181500,270.0,264.600006,98.000002,68,58.0,0,67.400002,68.0,64.300003
20160916183000,270.0,264.600006,98.000002,68,58.0,0,67.5,68.0,64.300003
20160916184500,270.0,264.600006,98.000002,68,58.0,0,67.400002,68.0,64.300003
20160916190000,270.0,268.200012,99.333338,68,58.0,0,67.300003,68.0,64.300003
20160916191500,270.0,268.200012,99.333338,68,58.0,0,67.199997,68.0,64.300003
20160916193000,270.0,268.200012,99.333338,68,58.0,0,66.900002,68.0,64.300003
20160916194500,270.0,268.200012,99.333338,68,58.0,0,66.800003,68.0,64.300003
20160916200000,270.0,268.200012,99.333338,68,58.0,0,66.699997,68.0,64.300003
20160916201500,270.0,268.200012,99.333338,68,58.0,0,66.900002,68.0,64.300003
20160916203000,270.0,268.200012,99.333338,68,58.0,0,67.300003,68.0,64.300003
20160916204500,270.0,268.200012,99.333338,68,58.0,0,67.599998,68.0,64.300003
20160916210000,270.0,268.200012,99.333338,68,58.0,0,67.699997,68.0,64.300003
20160916211500,270.0,264.600006,98.000002,68,58.0,0,67.599998,68.0,64.300003
20160916213000,270.0,268.200012,99.333338,68,58.0,0,67.599998,68.0,64.300003
20160916214500,270.0,278.399994,103.111109,68,56.900002,0,67.400002,68.0,64.300003
20160916220000,270.0,274.799988,101.777773,67,57.5,0,67.199997,68.0,64.300003
20160916221500,270.0,274.799988,101.777773,67,57.5,0,67.099998,68.0,64.300003
20160916223000,270.0,271.799988,100.666662,67,57.5,0,66.900002,68.0,64.300003
20160916224500,270.0,278.399994,103.111109,67,57.5,0,66.800003,68.0,64.300003
20160916230000,270.0,274.799988,101.777773,67,57.5,0,66.699997,68.0,64.300003
20160916231500,270.0,274.799988,101.777773,67,56.799999,0,66.699997,68.0,64.300003
20160916233000,270.0,278.399994,103.111109,67,56.799999,0,66.599998,68.0,64.300003
20160916234500,270.0,274.799988,101.777773,67,56.799999,0,66.599998,68.0,64.300003
20160917000000,270.0,274.799988,101.777773,66,56.799999,0,66.400002,68.0,64.300003
20160917001500,270.0,274.799988,101.777773,66,56.799999,0,66.400002,68.0,64.300003
20160917003000,270.0,274.799988,101.777773,66,56.799999,0,66.400002,68.0,64.300003
20160917004500,270.0,278.399994,103.111109,66,56.799999,0,66.300003,68.0,64.300003
20160917010000,270.0,271.799988,100.666662,63,73.199997,100,66.300003,76.300003,73.300003
20160917011500,270.0,268.200012,99.333338,63,97.300003,100,67.699997,76.400002,73.400002
20160917013000,270.0,268.200012,99.333338,63,83.800003,100,69.099998,76.400002,73.400002
20160917014500,270.0,268.200012,99.333338,63,80.699997,100,70.099998,76.400002,73.400002
20160917020000,270.0,271.799988,100.666662,63,101.900002,100,71.099998,76.400002,73.400002
20160917021500,270.0,260.399994,96.444442,63,83.199997,100,71.900002,76.400002,73.400002
20160917023000,270.0,264.600006,98.000002,63,81.599998,100,72.5,76.400002,73.400002
20160917024500,270.0,260.399994,96.444442,63,93.400002,100,73.0,76.400002,73.400002
20160917030000,270.0,264.600006,98.000002,63,95.0,100,73.5,76.400002,73.400002
20160917031500,270.0,268.200012,99.333338,63,59.599998,0,73.599998,76.400002,73.400002
20160917033000,270.0,268.200012,99.333338,63,57.099998,100,72.599998,76.400002,73.400002
20160917034500,270.0,264.600006,98.000002,63,70.400002,100,71.900002,76.400002,73.400002
20160917040000,270.0,264.600006,98.000002,63,79.300003,100,72.0,76.400002,73.400002
20160917041500,270.0,264.600006,98.000002,63,78.199997,100,72.199997,76.400002,73.400002
20160917043000,270.0,260.399994,96.444442,63,90.699997,100,72.699997,76.400002,73.400002
20160917044500,270.0,264.600006,98.000002,63,86.599998,100,73.300003,76.400002,73.400002
20160917050000,270.0,260.399994,96.444442,63,79.199997,100,73.599998,76.400002,73.400002
20160917051500,270.0,264.600006,98.000002,63,58.400002,0,73.199997,76.400002,73.400002
20160917053000,270.0,264.600006,98.000002,63,58.400002,100,72.400002,76.400002,73.400002
20160917054500,270.0,268.200012,99.333338,63,67.300003,100,72.099998,76.400002,73.400002
20160917060000,270.0,264.600006,98.000002,63,80.900002,100,72.0,76.400002,73.400002
20160917061500,270.0,264.600006,98.000002,63,88.800003,100,72.400002,76.400002,73.400002
20160917063000,270.0,264.600006,98.000002,63,79.199997,100,72.800003,76.300003,73.300003
20160917064500,270.0,264.600006,98.000002,63,80.199997,100,73.199997,76.400002,73.400002
20160917070000,270.0,264.600006,98.000002,68,96.099998,100,73.599998,76.400002,73.400002
20160917071500,270.0,260.399994,96.444442,76,57.900002,100,72.900002,76.400002,73.400002
20160917073000,270.0,264.600006,98.000002,78,66.800003,100,72.199997,76.300003,73.300003
20160917074500,270.0,260.399994,96.444442,79,76.300003,100,71.900002,76.300003,73.300003
20160917080000,270.0,260.399994,96.444442,80,93.699997,100,72.099998,76.300003,73.300003
20160917081500,270.0,264.600006,98.000002,81,82.599998,100,72.5,76.300003,73.300003
20160917083000,270.0,264.600006,98.000002,81,81.599998,100,72.800003,76.300003,73.300003
20160917084500,270.0,268.200012,99.333338,81,95.400002,100,73.199997,76.300003,73.300003
20160917090000,270.0,264.600006,98.000002,81,85.699997,100,73.5,76.300003,73.300003
20160917091500,270.0,282.0,104.444444,69,58.400002,100,72.800003,76.300003,73.300003
20160917093000,270.0,278.399994,103.111109,65,62.799999,100,72.099998,76.199997,73.199997
20160917094500,270.0,278.399994,103.111109,65,84.300003,100,71.800003,76.300003,73.300003
20160917100000,270.0,271.799988,100.666662,64,77.300003,100,71.900002,76.300003,73.300003
20160917101500,270.0,274.799988,101.777773,64,85.800003,100,72.199997,76.199997,73.199997
20160917103000,270.0,268.200012,99.333338,64,91.900002,100,72.800003,76.199997,73.199997
20160917104500,270.0,268.200012,99.333338,64,57.599998,0,72.5,69.0,66.0
20160917110000,270.0,271.799988,100.666662,64,57.599998,0,71.900002,69.0,66.0
20160917111500,270.0,260.399994,96.444442,67,58.400002,0,71.199997,69.0,66.0
20160917113000,270.0,264.600006,98.000002,68,58.400002,0,70.699997,69.0,66.0
20160917114500,270.0,264.600006,98.000002,68,58.400002,0,70.199997,69.0,66.0
20160917120000,270.0,264.600006,98.000002,70,58.400002,0,69.800003,69.0,66.0
20160917121500,270.0,264.600006,98.000002,70,59.099998,0,69.400002,69.0,66.0
20160917123000,270.0,260.399994,96.444442,70,59.099998,0,69.199997,69.0,66.0
20160917124500,270.0,264.600006,98.000002,72,59.099998,0,68.599998,69.0,66.0
20160917130000,270.0,268.200012,99.333338,72,59.099998,0,68.599998,69.0,66.0
20160917131500,270.0,271.799988,100.666662,72,59.099998,0,68.400002,69.0,66.0
20160917133000,270.0,274.799988,101.777773,69,58.0,0,67.900002,69.0,66.0
20160917134500,270.0,274.799988,101.777773,66,58.0,0,68.099998,69.0,66.0
20160917140000,270.0,274.799988,101.777773,65,58.0,0,67.900002,69.0,66.0
20160917141500,270.0,278.399994,103.111109,65,58.0,0,67.800003,69.0,66.0
20160917143000,270.0,274.799988,101.777773,64,58.0,0,67.699997,69.0,66.0
20160917144500,270.0,278.399994,103.111109,64,58.0,0,67.099998,69.0,66.0
