PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160917150000,270.0,278.399994,103.111109,64,58.0,0,66.800003,69.0,66.0
20160917151500,270.0,274.799988,101.777773,64,58.0,0,66.699997,69.0,66.0
20160917153000,270.0,274.799988,101.777773,64,58.0,0,66.599998,69.0,66.0
20160917154500,270.0,274.799988,101.777773,64,58.0,0,66.5,69.0,66.0
20160917160000,270.0,274.799988,101.777773,64,58.0,0,66.400002,69.0,66.0
20160917161500,270.0,274.799988,101.777773,64,58.0,0,66.300003,69.0,66.0
20160917163000,270.0,274.799988,101.777773,64,94.699997,100,69.599998,73.5,70.5
20160917164500,270.0,278.399994,103.111109,64,59.599998,100,69.699997,73.5,70.5
20160917170000,270.0,274.799988,101.777773,64,72.900002,100,69.400002,73.5,70.5
20160917171500,270.0,274.799988,101.777773,64,69.699997,100,69.800003,73.5,70.5
20160917173000,270.0,274.799988,101.777773,64,76.800003,100,70.199997,73.5,70.5
20160917174500,270.0,278.399994,103.111109,64,69.699997,100,70.300003,73.5,70.5
20160917180000,270.0,274.799988,101.777773,64,74.400002,100,70.599998,73.5,70.5
20160917181500,270.0,274.799988,101.777773,64,65.300003,100,69.199997,73.5,70.5
20160917183000,270.0,274.799988,101.777773,64,71.099998,100,69.900002,73.5,70.5
20160917184500,270.0,271.799988,100.666662,64,66.800003,100,69.900002,73.5,70.5
20160917190000,270.0,278.399994,103.111109,64,72.300003,100,70.199997,73.5,70.5
20160917191500,270.0,274.799988,101.777773,64,70.5,100,70.199997,73.5,70.5
20160917193000,270.0,274.799988,101.777773,64,67.699997,100,70.300003,73.5,70.5
20160917194500,270.0,274.799988,101.777773,64,73.199997,100,70.300003,73.5,70.5
20160917200000,270.0,271.799988,100.666662,64,67.699997,100,70.300003,73.5,70.5
20160917201500,270.0,274.799988,101.777773,64,72.0,100,70.300003,73.199997,70.199997
20160917203000,270.0,271.799988,100.666662,64,69.599998,100,70.199997,73.5,70.5
20160917204500,270.0,274.799988,101.777773,64,73.5,100,70.400002,73.5,70.5
20160917210000,270.0,271.799988,100.666662,64,69.699997,100,70.199997,73.199997,70.199997
20160917211500,270.0,274.799988,101.777773,64,77.300003,100,70.400002,73.199997,70.199997
20160917213000,270.0,274.799988,101.777773,64,68.199997,100,69.300003,73.5,70.5
20160917214500,270.0,271.799988,100.666662,64,68.199997,100,69.599998,73.400002,70.400002
20160917220000,270.0,274.799988,101.777773,64,69.699997,100,70.0,73.5,70.5
20160917221500,270.0,274.799988,101.777773,64,77.900002,100,70.0,73.5,70.5
20160917223000,270.0,278.399994,103.111109,64,72.0,100,70.300003,73.5,70.5
20160917224500,270.0,274.799988,101.777773,64,75.900002,100,70.5,73.5,70.5
20160917230000,270.0,278.399994,103.111109,64,58.0,0,70.699997,73.5,70.5
20160917231500,270.0,278.399994,103.111109,64,56.799999,100,70.099998,73.5,70.5
20160917233000,270.0,274.799988,101.777773,64,58.700001,100,69.699997,73.5,70.5
20160917234500,270.0,274.799988,101.777773,64,69.0,100,69.400002,73.5,70.5
20160918000000,270.0,271.799988,100.666662,64,69.0,100,69.699997,73.5,70.5
20160918001500,270.0,274.799988,101.777773,64,76.300003,100,70.099998,73.5,70.5
20160918003000,270.0,278.399994,103.111109,64,70.599998,100,70.300003,73.5,70.5
20160918004500,270.0,268.200012,99.333338,63,72.400002,100,70.5,73.5,70.5
20160918010000,270.0,271.799988,100.666662,63,56.799999,100,70.199997,73.5,70.5
20160918011500,270.0,271.799988,100.666662,63,57.5,100,69.699997,73.5,70.5
20160918013000,270.0,271.799988,100.666662,63,66.300003,100,69.5,73.5,70.5
20160918014500,270.0,274.799988,101.777773,63,77.800003,100,69.5,73.5,70.5
20160918020000,270.0,271.799988,100.666662,63,75.599998,100,69.800003,73.5,70.5
20160918021500,270.0,271.799988,100.666662,63,75.599998,100,70.199997,73.5,70.5
20160918023000,270.0,274.799988,101.777773,63,82.900002,100,70.5,73.5,70.5
20160918024500,270.0,271.799988,100.666662,63,58.5,0,70.699997,73.5,70.5
20160918030000,270.0,274.799988,101.777773,63,56.0,100,70.0,73.5,70.5
20160918031500,270.0,274.799988,101.777773,63,63.599998,100,69.5,73.5,70.5
20160918033000,270.0,274.799988,101.777773,63,67.300003,100,69.400002,73.5,70.5
20160918034500,270.0,274.799988,101.777773,63,75.0,100,69.599998,73.5,70.5
20160918040000,270.0,271.799988,100.666662,63,84.199997,100,69.800003,73.5,70.5
20160918041500,270.0,274.799988,101.777773,63,76.300003,100,70.199997,73.5,70.5
20160918043000,270.0,274.799988,101.777773,63,76.300003,100,70.599998,73.5,70.5
20160918044500,270.0,274.799988,101.777773,63,60.400002,0,70.699997,73.5,70.5
20160918050000,270.0,274.799988,101.777773,63,56.299999,100,70.0,73.5,70.5
20160918051500,270.0,274.799988,101.777773,63,61.900002,100,69.300003,73.5,70.5
20160918053000,270.0,274.799988,101.777773,63,70.5,100,69.300003,73.5,70.5
20160918054500,270.0,274.799988,101.777773,63,85.599998,100,69.5,73.5,70.5
20160918060000,270.0,274.799988,101.777773,63,78.599998,100,69.900002,73.5,70.5
20160918061500,270.0,271.799988,100.666662,63,78.599998,100,70.300003,73.5,70.5
20160918063000,270.0,271.799988,100.666662,63,76.400002,100,70.699997,73.5,70.5
20160918064500,270.0,271.799988,100.666662,63,56.799999,0,70.5,73.5,70.5
20160918070000,270.0,260.399994,96.444442,67,56.799999,100,69.800003,73.5,70.5
20160918071500,270.0,264.600006,98.000002,67,65.300003,100,69.300003,73.5,70.5
20160918073000,270.0,260.399994,96.444442,71,84.300003,100,69.199997,73.5,70.5
20160918074500,270.0,264.600006,98.000002,72,80.900002,100,69.599998,73.5,70.5
20160918080000,270.0,264.600006,98.000002,72,78.699997,100,70.0,73.5,70.5
20160918081500,270.0,278.399994,103.111109,68,76.400002,100,70.300003,73.5,70.5
20160918083000,270.0,274.799988,101.777773,68,80.099998,100,70.5,73.5,70.5
20160918084500,270.0,278.399994,103.111109,68,57.200001,100,70.199997,73.5,70.5
20160918090000,270.0,274.799988,101.777773,67,59.099998,100,69.599998,73.5,70.5
20160918091500,270.0,274.799988,101.777773,67,74.800003,100,69.199997,73.5,70.5
20160918093000,270.0,268.200012,99.333338,67,76.400002,100,69.300003,73.5,70.5
20160918094500,270.0,274.799988,101.777773,67,57.900002,0,68.800003,68.0,64.800003
20160918100000,270.0,274.799988,101.777773,67,57.900002,0,68.300003,68.0,64.800003
20160918101500,270.0,271.799988,100.666662,67,57.900002,0,67.900002,68.0,64.800003
20160918103000,270.0,271.799988,100.666662,67,57.900002,0,67.599998,68.0,64.199997
20160918104500,270.0,274.799988,101.777773,67,57.900002,0,67.300003,68.0,64.800003
20160918110000,270.0,271.799988,100.666662,67,59.099998,0,67.099998,68.0,64.300003
20160918111500,270.0,274.799988,101.777773,67,59.099998,0,67.0,68.0,64.300003
20160918113000,270.0,271.799988,100.666662,67,59.099998,0,66.900002,68.0,64.800003
20160918114500,270.0,274.799988,101.777773,67,59.099998,0,66.800003,68.0,64.699997
20160918120000,270.0,274.799988,101.777773,67,59.099998,0,66.800003,68.0,64.300003
20160918121500,270.0,274.799988,101.777773,67,59.799999,0,66.800003,68.0,64.800003
20160918123000,270.0,274.799988,101.777773,67,59.799999,0,66.699997,68.0,64.800003
20160918124500,270.0,274.799988,101.777773,67,59.200001,0,66.699997,68.0,64.800003
20160918130000,270.0,274.799988,101.777773,67,59.200001,0,66.699997,68.0,64.800003
20160918131500,270.0,274.799988,101.777773,67,59.900002,0,66.699997,68.0,64.800003
20160918133000,270.0,274.799988,101.777773,67,59.900002,0,66.699997,68.0,64.800003
20160918134500,270.0,274.799988,101.777773,67,59.099998,0,66.699997,68.0,64.800003
20160918140000,270.0,274.799988,101.777773,67,59.099998,0,66.599998,68.0,64.800003
20160918141500,270.0,274.799988,101.777773,67,60.299999,0,66.599998,68.0,64.800003
20160918143000,270.0,274.799988,101.777773,67,59.200001,0,66.599998,68.0,64.800003
20160918144500,270.0,274.799988,101.777773,67,58.400002,0,66.599998,68.0,64.800003
20160918150000,270.0,274.799988,101.777773,67,59.099998,0,66.599998,68.0,64.199997
20160918151500,270.0,271.799988,100.666662,67,58.400002,0,66.599998,68.0,64.199997
20160918153000,270.0,274.799988,101.777773,67,58.400002,0,66.599998,68.0,64.199997
20160918154500,270.0,274.799988,101.777773,67,59.5,0,66.5,68.0,64.300003
20160918160000,270.0,278.399994,103.111109,67,59.5,0,66.599998,68.0,64.300003
20160918161500,270.0,274.799988,101.777773,67,59.5,0,66.599998,68.0,64.300003
20160918163000,270.0,274.799988,101.777773,67,58.400002,0,66.599998,68.0,64.300003
20160918164500,270.0,274.799988,101.777773,67,58.400002,0,66.599998,68.0,64.800003
20160918170000,270.0,271.799988,100.666662,67,60.0,0,66.599998,68.0,64.5
20160918171500,270.0,274.799988,101.777773,67,59.200001,0,66.900002,68.0,64.199997
20160918173000,270.0,271.799988,100.666662,67,58.400002,0,67.099998,68.0,64.300003
20160918174500,270.0,274.799988,101.777773,67,58.400002,0,67.400002,68.0,64.300003
20160918180000,270.0,274.799988,101.777773,67,59.900002,0,67.300003,68.0,64.300003
20160918181500,270.0,271.799988,100.666662,67,59.900002,0,66.900002,68.0,55.200001
20160918183000,270.0,274.799988,101.777773,67,58.799999,0,67.199997,68.0,55.200001
20160918184500,270.0,271.799988,100.666662,67,59.5,0,67.199997,68.0,55.200001
20160918190000,270.0,274.799988,101.777773,67,58.900002,0,67.300003,68.0,55.200001
20160918191500,270.0,274.799988,101.777773,67,58.900002,0,67.199997,68.0,55.200001
20160918193000,270.0,274.799988,101.777773,67,58.900002,0,67.199997,68.0,55.200001
20160918194500,270.0,274.799988,101.777773,67,58.200001,0,67.099998,68.0,55.200001
20160918200000,270.0,274.799988,101.777773,67,58.200001,0,67.0,68.0,55.200001
20160918201500,270.0,274.799988,101.777773,67,57.599998,0,66.900002,68.0,55.200001
20160918203000,270.0,274.799988,101.777773,67,56.799999,0,66.800003,68.0,55.200001
20160918204500,270.0,271.799988,100.666662,67,56.799999,0,66.400002,68.0,55.200001
20160918210000,270.0,271.799988,100.666662,67,55.200001,0,66.599998,68.0,55.200001
20160918211500,270.0,271.799988,100.666662,67,54.0,0,66.300003,68.0,55.200001
20160918213000,270.0,271.799988,100.666662,67,54.0,0,66.099998,68.0,55.200001
20160918214500,270.0,271.799988,100.666662,67,54.0,0,65.800003,68.0,55.200001
20160918220000,270.0,274.799988,101.777773,66,54.0,0,65.599998,68.0,55.200001
20160918221500,270.0,282.0,104.444444,63,54.0,0,65.199997,68.0,55.200001
20160918223000,270.0,271.799988,100.666662,62,56.0,0,65.199997,68.0,55.200001
20160918224500,270.0,274.799988,101.777773,62,53.099998,0,65.199997,68.0,55.200001
20160918230000,270.0,271.799988,100.666662,62,58.799999,0,65.400002,68.0,55.200001
20160918231500,270.0,271.799988,100.666662,62,57.5,0,65.699997,68.0,55.200001
20160918233000,270.0,274.799988,101.777773,62,56.700001,0,65.900002,68.0,55.200001
20160918234500,270.0,274.799988,101.777773,62,58.0,0,66.099998,68.0,55.200001
20160919000000,270.0,274.799988,101.777773,62,53.099998,0,66.099998,68.0,55.200001
20160919001500,270.0,271.799988,100.666662,62,53.099998,0,66.099998,68.0,55.200001
20160919003000,270.0,271.799988,100.666662,62,53.900002,0,66.0,68.0,55.200001
20160919004500,270.0,271.799988,100.666662,62,52.200001,0,65.800003,68.0,55.200001
20160919010000,270.0,271.799988,100.666662,62,52.200001,0,65.599998,68.0,55.200001
20160919011500,270.0,271.799988,100.666662,62,52.200001,0,65.5,68.0,55.200001
20160919013000,270.0,271.799988,100.666662,62,52.200001,0,65.300003,68.0,55.200001
20160919014500,270.0,271.799988,100.666662,62,52.200001,0,65.199997,68.0,55.200001
20160919020000,270.0,271.799988,100.666662,62,52.200001,0,65.099998,68.0,55.200001
20160919021500,270.0,268.200012,99.333338,62,52.200001,0,65.0,68.0,55.200001
20160919023000,270.0,274.799988,101.777773,62,51.5,0,64.800003,68.0,55.200001
20160919024500,270.0,271.799988,100.666662,62,51.5,0,64.800003,68.0,55.200001
20160919030000,270.0,274.799988,101.777773,62,51.5,0,64.699997,68.0,55.200001
20160919031500,270.0,271.799988,100.666662,62,51.5,0,64.599998,68.0,55.200001
20160919033000,270.0,274.799988,101.777773,62,51.5,0,64.300003,68.0,55.200001
20160919034500,270.0,271.799988,100.666662,62,51.5,0,64.400002,68.0,55.200001
20160919040000,270.0,274.799988,101.777773,62,51.5,0,64.300003,68.0,55.200001
20160919041500,270.0,271.799988,100.666662,62,51.5,0,64.300003,68.0,55.200001
20160919043000,270.0,271.799988,100.666662,62,51.5,0,64.199997,68.0,55.200001
20160919044500,270.0,271.799988,100.666662,62,51.5,0,64.199997,68.0,55.200001
20160919050000,270.0,274.799988,101.777773,62,51.5,0,64.099998,68.0,55.200001
20160919051500,270.0,274.799988,101.777773,62,51.5,0,64.099998,68.0,55.200001
20160919053000,270.0,271.799988,100.666662,62,51.5,0,64.099998,68.0,55.200001
20160919054500,270.0,274.799988,101.777773,62,51.5,0,64.0,68.0,55.200001
20160919060000,270.0,271.799988,100.666662,62,51.5,0,64.0,68.0,55.200001
20160919061500,270.0,274.799988,101.777773,62,51.5,0,63.900002,68.0,55.200001
20160919063000,270.0,274.799988,101.777773,62,51.5,0,63.799999,68.0,55.200001
20160919064500,270.0,274.799988,101.777773,62,50.799999,0,63.700001,68.0,55.200001
20160919070000,270.0,274.799988,101.777773,62,51.400002,0,63.700001,68.0,55.200001
20160919071500,270.0,274.799988,101.777773,62,51.400002,0,63.599998,68.0,55.200001
20160919073000,270.0,274.799988,101.777773,62,51.400002,0,63.599998,68.0,55.200001
20160919074500,270.0,271.799988,100.666662,62,51.400002,0,63.599998,68.0,55.200001
20160919080000,270.0,271.799988,100.666662,62,51.400002,0,63.700001,68.0,55.200001
20160919081500,270.0,274.799988,101.777773,62,51.400002,0,63.700001,68.0,55.200001
20160919083000,270.0,274.799988,101.777773,62,51.400002,0,63.700001,68.0,55.200001
20160919084500,270.0,274.799988,101.777773,62,51.400002,0,63.700001,68.0,55.200001
20160919090000,270.0,268.200012,99.333338,69,86.199997,100,70.699997,74.300003,71.300003
20160919091500,270.0,268.200012,99.333338,69,79.599998,100,71.5,74.300003,71.300003
20160919093000,270.0,268.200012,99.333338,69,74.800003,100,70.0,74.300003,71.300003
20160919094500,270.0,268.200012,99.333338,69,80.699997,100,70.599998,74.300003,71.300003
20160919100000,270.0,271.799988,100.666662,69,77.0,100,71.199997,74.300003,71.300003
20160919101500,270.0,268.200012,99.333338,69,73.5,100,71.0,74.300003,71.300003
20160919103000,270.0,271.799988,100.666662,69,76.800003,100,70.5,74.300003,71.300003
20160919104500,270.0,274.799988,101.777773,69,76.800003,100,70.699997,74.300003,71.300003
20160919110000,270.0,278.399994,103.111109,69,73.0,100,70.599998,74.0,71.0
20160919111500,270.0,278.399994,103.111109,68,68.300003,100,70.400002,73.900002,70.900002
20160919113000,270.0,278.399994,103.111109,68,81.900002,100,70.800003,74.300003,71.300003
20160919114500,270.0,274.799988,101.777773,67,55.200001,0,70.199997,71.900002,68.900002
20160919120000,270.0,278.399994,103.111109,67,54.299999,0,69.300003,71.800003,68.800003
20160919121500,270.0,274.799988,101.777773,67,55.900002,100,68.599998,72.199997,69.199997
20160919123000,270.0,274.799988,101.777773,67,56.700001,100,67.900002,71.800003,68.800003
20160919124500,270.0,271.799988,100.666662,67,77.699997,100,67.800003,71.599998,68.599998
20160919130000,270.0,271.799988,100.666662,66,70.599998,100,67.900002,71.800003,68.800003
20160919131500,270.0,278.399994,103.111109,72,69.300003,100,68.400002,71.800003,68.800003
20160919133000,270.0,274.799988,101.777773,67,56.799999,0,68.400002,68.5,65.5
20160919134500,270.0,274.799988,101.777773,65,76.400002,100,68.400002,73.099998,70.099998
20160919140000,270.0,274.799988,101.777773,64,72.0,100,68.599998,73.199997,70.199997
20160919141500,270.0,274.799988,101.777773,64,94.300003,100,68.900002,73.199997,70.199997
20160919143000,270.0,274.799988,101.777773,64,81.599998,100,69.400002,73.199997,70.199997
20160919144500,270.0,274.799988,101.777773,64,75.900002,100,69.900002,73.199997,70.199997
20160919150000,270.0,271.799988,100.666662,64,93.300003,100,70.199997,73.5,70.5
20160919151500,270.0,274.799988,101.777773,64,82.599998,100,70.5,73.5,70.5
20160919153000,270.0,274.799988,101.777773,64,54.700001,0,70.699997,73.5,70.5
20160919154500,270.0,274.799988,101.777773,64,53.900002,100,69.900002,73.5,70.5
20160919160000,270.0,274.799988,101.777773,64,67.099998,100,69.199997,73.5,70.5
20160919161500,270.0,274.799988,101.777773,64,74.400002,100,68.900002,73.5,70.5
20160919163000,270.0,274.799988,101.777773,64,73.099998,100,68.900002,73.5,70.5
20160919164500,270.0,274.799988,101.777773,63,69.199997,100,69.099998,73.5,70.5
20160919170000,270.0,274.799988,101.777773,62,69.199997,0,71.400002,73.5,70.5
20160919171500,270.0,274.799988,101.777773,62,55.5,100,69.699997,73.5,70.5
20160919173000,270.0,274.799988,101.777773,62,60.700001,100,69.300003,73.5,70.5
20160919174500,270.0,278.399994,103.111109,62,75.900002,100,69.300003,73.5,70.5
20160919180000,270.0,274.799988,101.777773,62,82.5,100,69.699997,73.5,70.5
20160919181500,270.0,271.799988,100.666662,62,86.099998,100,70.300003,73.5,70.5
20160919183000,270.0,274.799988,101.777773,62,54.700001,0,70.800003,73.5,70.5
20160919184500,270.0,271.799988,100.666662,62,53.900002,0,70.300003,73.5,70.5
20160919190000,270.0,274.799988,101.777773,62,53.900002,100,69.800003,73.5,70.5
20160919191500,270.0,271.799988,100.666662,62,62.900002,100,69.300003,73.5,70.5
20160919193000,270.0,274.799988,101.777773,62,68.199997,100,69.5,73.5,70.5
20160919194500,270.0,271.799988,100.666662,62,71.599998,100,69.699997,73.5,70.5
20160919200000,270.0,268.200012,99.333338,63,73.0,100,70.199997,73.5,70.5
20160919201500,270.0,271.799988,100.666662,62,74.099998,100,70.5,73.400002,70.400002
20160919203000,270.0,268.200012,99.333338,63,53.099998,0,70.400002,73.400002,70.400002
20160919204500,270.0,274.799988,101.777773,62,53.099998,100,69.800003,73.5,70.5
20160919210000,270.0,264.600006,98.000002,65,64.400002,100,69.400002,73.400002,70.400002
20160919211500,270.0,271.799988,100.666662,64,67.699997,100,69.5,73.400002,70.400002
20160919213000,270.0,274.799988,101.777773,62,72.599998,100,69.599998,73.400002,70.400002
20160919214500,270.0,268.200012,99.333338,62,78.599998,100,69.699997,73.400002,70.400002
20160919220000,270.0,274.799988,101.777773,62,78.599998,100,70.0,73.400002,70.400002
20160919221500,270.0,268.200012,99.333338,62,52.599998,100,69.699997,73.5,70.5
20160919223000,270.0,274.799988,101.777773,62,59.099998,100,69.400002,73.400002,70.400002
20160919224500,270.0,274.799988,101.777773,62,65.699997,100,69.400002,73.300003,70.300003
20160919230000,270.0,274.799988,101.777773,62,75.800003,100,69.599998,73.400002,70.400002
20160919231500,270.0,274.799988,101.777773,62,74.5,100,69.699997,73.300003,70.300003
20160919233000,270.0,271.799988,100.666662,62,70.599998,100,69.900002,73.300003,70.300003
20160919234500,270.0,274.799988,101.777773,62,74.199997,100,70.0,73.300003,70.300003
20160920000000,270.0,274.799988,101.777773,62,80.300003,100,70.300003,73.300003,70.300003
20160920001500,270.0,271.799988,100.666662,62,71.099998,100,70.400002,73.300003,70.300003
20160920003000,270.0,271.799988,100.666662,62,53.099998,0,70.199997,73.199997,70.199997
20160920004500,270.0,274.799988,101.777773,62,51.400002,100,69.5,73.199997,70.199997
20160920010000,270.0,271.799988,100.666662,62,63.200001,100,69.099998,73.199997,70.199997
20160920011500,270.0,274.799988,101.777773,62,67.199997,100,68.900002,73.199997,70.199997
20160920013000,270.0,274.799988,101.777773,62,85.400002,100,69.199997,73.300003,70.300003
20160920014500,270.0,274.799988,101.777773,62,74.900002,100,69.699997,73.300003,70.300003
20160920020000,270.0,274.799988,101.777773,62,72.400002,100,69.900002,73.199997,70.199997
20160920021500,270.0,274.799988,101.777773,62,80.099998,100,70.199997,73.199997,70.199997
20160920023000,270.0,274.799988,101.777773,62,50.700001,100,70.099998,73.199997,70.199997
20160920024500,270.0,278.399994,103.111109,62,52.599998,100,69.400002,73.199997,70.199997
20160920030000,270.0,278.399994,103.111109,62,60.700001,100,68.900002,73.199997,70.199997
20160920031500,270.0,271.799988,100.666662,62,80.5,100,68.900002,73.199997,70.199997
20160920033000,270.0,271.799988,100.666662,62,74.900002,100,69.300003,73.199997,70.199997
20160920034500,270.0,271.799988,100.666662,62,72.400002,100,69.599998,73.199997,70.199997
20160920040000,270.0,268.200012,99.333338,62,90.300003,100,70.0,73.199997,70.199997
20160920041500,270.0,271.799988,100.666662,62,75.400002,100,70.300003,73.199997,70.199997
20160920043000,270.0,274.799988,101.777773,62,53.099998,0,70.199997,73.199997,70.199997
20160920044500,270.0,274.799988,101.777773,62,51.799999,100,69.599998,73.199997,70.199997
20160920050000,270.0,274.799988,101.777773,62,62.799999,100,69.099998,73.199997,70.199997
20160920051500,270.0,274.799988,101.777773,62,71.400002,100,68.900002,73.199997,70.199997
20160920053000,270.0,274.799988,101.777773,62,84.099998,100,69.199997,73.199997,70.199997
20160920054500,270.0,271.799988,100.666662,62,74.0,100,69.599998,73.199997,70.199997
20160920060000,270.0,278.399994,103.111109,62,79.099998,100,69.800003,73.199997,70.199997
20160920061500,270.0,274.799988,101.777773,62,86.300003,100,70.099998,73.199997,70.199997
20160920063000,270.0,274.799988,101.777773,62,74.599998,100,70.300003,73.199997,70.199997
20160920064500,270.0,274.799988,101.777773,62,55.700001,0,70.400002,73.199997,70.199997
20160920070000,270.0,274.799988,101.777773,62,51.099998,100,69.599998,73.199997,70.199997
20160920071500,270.0,278.399994,103.111109,62,61.900002,100,68.900002,73.199997,70.199997
20160920073000,270.0,274.799988,101.777773,62,79.900002,100,68.900002,73.199997,70.199997
20160920074500,270.0,274.799988,101.777773,62,84.199997,100,69.099998,73.199997,70.199997
20160920080000,270.0,274.799988,101.777773,62,77.800003,100,69.400002,73.199997,70.199997
20160920081500,270.0,274.799988,101.777773,62,88.300003,100,69.699997,73.199997,70.199997
20160920083000,270.0,274.799988,101.777773,62,82.300003,100,70.0,73.199997,70.199997
20160920084500,270.0,274.799988,101.777773,62,76.400002,100,70.199997,73.199997,70.199997
20160920090000,270.0,274.799988,101.777773,62,87.199997,100,70.400002,73.199997,70.199997
20160920091500,270.0,278.399994,103.111109,62,53.400002,100,69.900002,73.199997,70.199997
20160920093000,270.0,271.799988,100.666662,63,55.5,100,69.300003,73.199997,70.199997
20160920094500,270.0,274.799988,101.777773,62,68.199997,100,69.0,73.199997,70.199997
20160920100000,270.0,274.799988,101.777773,62,70.5,100,69.199997,73.199997,70.199997
20160920101500,270.0,278.399994,103.111109,62,83.199997,100,69.599998,73.199997,70.199997
20160920103000,270.0,278.399994,103.111109,62,79.5,100,70.0,73.199997,70.199997
20160920104500,270.0,271.799988,100.666662,62,85.099998,100,70.900002,76.400002,73.400002
20160920110000,270.0,274.799988,101.777773,62,76.800003,100,71.199997,76.400002,73.400002
20160920111500,270.0,274.799988,101.777773,62,88.0,100,71.300003,76.099998,73.099998
20160920113000,270.0,274.799988,101.777773,62,81.599998,100,71.800003,76.099998,73.099998
20160920114500,270.0,274.799988,101.777773,62,76.800003,100,71.900002,76.099998,73.099998
20160920120000,270.0,274.799988,101.777773,62,81.599998,100,72.400002,76.099998,73.099998
20160920121500,270.0,274.799988,101.777773,64,98.599998,100,72.699997,76.099998,73.099998
20160920123000,270.0,271.799988,100.666662,62,98.599998,100,73.199997,76.099998,73.099998
20160920124500,270.0,274.799988,101.777773,62,54.200001,100,72.300003,76.099998,73.099998
20160920130000,270.0,271.799988,100.666662,62,62.400002,100,71.599998,76.099998,73.099998
20160920131500,270.0,271.799988,100.666662,62,77.800003,100,71.400002,76.099998,73.099998
20160920133000,270.0,271.799988,100.666662,62,75.900002,100,71.300003,76.099998,73.099998
20160920134500,270.0,274.799988,101.777773,62,75.900002,100,71.199997,76.099998,73.099998
20160920140000,270.0,271.799988,100.666662,62,83.199997,100,71.699997,76.099998,73.099998
20160920141500,270.0,278.399994,103.111109,62,80.699997,100,72.099998,76.099998,73.099998
20160920143000,270.0,274.799988,101.777773,61,82.099998,100,72.400002,76.099998,73.099998
20160920144500,270.0,274.799988,101.777773,61,83.400002,100,72.900002,76.099998,73.099998
20160920150000,270.0,274.799988,101.777773,61,58.400002,0,72.699997,68.0,64.300003
20160920151500,270.0,278.399994,103.111109,61,57.5,0,71.800003,68.0,64.300003
20160920153000,270.0,274.799988,101.777773,61,57.5,0,70.900002,68.0,64.300003
20160920154500,270.0,274.799988,101.777773,61,57.5,0,70.300003,68.0,64.300003
20160920160000,270.0,278.399994,103.111109,61,58.299999,0,69.800003,68.0,64.300003
20160920161500,270.0,278.399994,103.111109,61,57.700001,0,69.400002,68.0,64.300003
20160920163000,270.0,274.799988,101.777773,61,57.700001,0,69.099998,68.0,64.300003
20160920164500,270.0,274.799988,101.777773,60,57.700001,0,68.800003,68.0,64.300003
20160920170000,270.0,274.799988,101.777773,60,57.700001,0,68.599998,68.0,64.300003
20160920171500,270.0,271.799988,100.666662,60,57.700001,0,68.400002,68.0,64.300003
20160920173000,270.0,274.799988,101.777773,60,57.700001,0,68.400002,68.0,64.300003
20160920174500,270.0,271.799988,100.666662,60,57.700001,0,68.300003,68.0,64.300003
20160920180000,270.0,271.799988,100.666662,60,57.700001,0,68.199997,68.0,64.300003
20160920181500,270.0,264.600006,98.000002,60,57.700001,0,68.199997,68.0,64.300003
20160920183000,270.0,274.799988,101.777773,61,57.700001,0,68.099998,68.0,64.300003
20160920184500,270.0,274.799988,101.777773,61,57.700001,0,68.099998,68.0,64.300003
20160920190000,270.0,268.200012,99.333338,61,57.700001,0,68.099998,68.0,64.300003
20160920191500,270.0,268.200012,99.333338,61,57.700001,0,68.0,68.0,64.300003
20160920193000,270.0,264.600006,98.000002,62,57.700001,0,68.0,68.0,64.300003
20160920194500,270.0,274.799988,101.777773,62,56.400002,0,67.900002,68.0,64.300003
20160920200000,270.0,271.799988,100.666662,62,57.099998,0,67.800003,68.0,64.300003
20160920201500,270.0,274.799988,101.777773,62,57.099998,0,67.699997,68.0,64.300003
20160920203000,270.0,271.799988,100.666662,62,57.099998,0,67.699997,68.0,64.300003
20160920204500,270.0,264.600006,98.000002,62,57.099998,0,67.699997,68.0,64.300003
20160920210000,270.0,264.600006,98.000002,62,57.099998,0,67.699997,68.0,64.300003
20160920211500,270.0,264.600006,98.000002,62,57.099998,0,67.699997,68.0,64.300003
20160920213000,270.0,264.600006,98.000002,62,57.099998,0,67.699997,68.0,64.300003
20160920214500,270.0,271.799988,100.666662,62,57.099998,0,67.699997,68.0,64.300003
20160920220000,270.0,274.799988,101.777773,62,57.099998,0,67.699997,68.0,64.300003
20160920221500,270.0,268.200012,99.333338,62,82.599998,100,68.5,73.099998,70.099998
20160920223000,270.0,268.200012,99.333338,62,86.800003,100,69.699997,73.099998,70.099998
20160920224500,270.0,271.799988,100.666662,62,57.200001,0,70.199997,73.0,70.0
20160920230000,270.0,271.799988,100.666662,62,57.200001,0,69.900002,73.0,70.0
20160920231500,270.0,268.200012,99.333338,62,57.200001,100,69.599998,72.800003,69.800003
20160920233000,270.0,271.799988,100.666662,62,57.200001,100,69.300003,72.800003,69.800003
20160920234500,270.0,274.799988,101.777773,62,58.799999,100,69.099998,72.800003,69.800003
20160921000000,270.0,271.799988,100.666662,62,67.699997,100,69.0,72.800003,69.800003
20160921001500,270.0,268.200012,99.333338,62,70.300003,100,69.199997,72.800003,69.800003
20160921003000,270.0,271.799988,100.666662,62,67.300003,100,69.400002,72.800003,69.800003
20160921004500,270.0,268.200012,99.333338,62,66.300003,100,69.699997,72.800003,69.800003
20160921010000,270.0,271.799988,100.666662,62,73.400002,100,69.800003,72.800003,69.800003
20160921011500,270.0,260.399994,96.444442,65,71.5,100,70.0,72.800003,69.800003
20160921013000,270.0,260.399994,96.444442,65,57.5,100,69.800003,72.800003,69.800003
20160921014500,270.0,268.200012,99.333338,65,57.5,100,69.400002,72.800003,69.800003
20160921020000,270.0,274.799988,101.777773,63,58.400002,100,69.099998,72.800003,69.800003
20160921021500,270.0,274.799988,101.777773,62,69.699997,100,68.900002,72.800003,69.800003
20160921023000,270.0,271.799988,100.666662,62,73.300003,100,69.099998,72.800003,69.800003
20160921024500,270.0,271.799988,100.666662,62,67.699997,100,69.400002,72.800003,69.800003
20160921030000,270.0,274.799988,101.777773,62,70.5,100,69.599998,72.800003,69.800003
20160921031500,270.0,271.799988,100.666662,62,75.0,100,69.800003,72.800003,69.800003
20160921033000,270.0,274.799988,101.777773,62,69.699997,100,70.0,72.800003,69.800003
20160921034500,270.0,274.799988,101.777773,62,58.400002,100,69.800003,72.800003,69.800003
20160921040000,270.0,271.799988,100.666662,62,57.5,100,69.400002,72.800003,69.800003
20160921041500,270.0,278.399994,103.111109,62,58.299999,100,69.099998,72.800003,69.800003
20160921043000,270.0,271.799988,100.666662,62,66.800003,100,68.900002,72.800003,69.800003
20160921044500,270.0,274.799988,101.777773,62,65.800003,100,69.099998,72.800003,69.800003
20160921050000,270.0,274.799988,101.777773,62,72.199997,100,69.300003,72.800003,69.800003
20160921051500,270.0,274.799988,101.777773,62,70.099998,100,69.599998,72.800003,69.800003
20160921053000,270.0,274.799988,101.777773,62,66.800003,100,69.699997,72.800003,69.800003
20160921054500,270.0,271.799988,100.666662,62,69.599998,100,69.800003,72.800003,69.800003
20160921060000,270.0,264.600006,98.000002,65,74.800003,100,70.0,72.800003,69.800003
20160921061500,270.0,264.600006,98.000002,65,57.200001,100,69.699997,72.800003,69.800003
20160921063000,270.0,268.200012,99.333338,65,57.200001,100,69.199997,72.800003,69.800003
20160921064500,270.0,260.399994,96.444442,65,62.299999,100,68.800003,72.800003,69.800003
20160921070000,270.0,268.200012,99.333338,65,69.5,100,68.900002,72.800003,69.800003
20160921071500,270.0,264.600006,98.000002,65,70.599998,100,69.099998,72.800003,69.800003
20160921073000,270.0,264.600006,98.000002,65,74.0,100,69.400002,72.800003,69.800003
20160921074500,270.0,264.600006,98.000002,65,76.5,100,69.699997,72.800003,69.800003
20160921080000,270.0,264.600006,98.000002,65,72.5,100,69.900002,72.800003,69.800003
20160921081500,270.0,264.600006,98.000002,65,58.0,100,69.800003,72.800003,69.800003
20160921083000,270.0,264.600006,98.000002,65,58.0,100,69.300003,72.800003,69.800003
20160921084500,270.0,264.600006,98.000002,65,59.599998,100,68.900002,72.800003,69.800003
20160921090000,270.0,264.600006,98.000002,65,69.199997,100,68.800003,72.800003,69.800003
20160921091500,270.0,271.799988,100.666662,62,71.0,100,68.900002,72.800003,69.800003
20160921093000,270.0,268.200012,99.333338,66,77.800003,100,69.300003,72.800003,69.800003
20160921094500,270.0,274.799988,101.777773,68,58.799999,0,69.599998,69.0,66.0
20160921100000,270.0,278.399994,103.111109,67,57.900002,0,69.199997,69.0,66.0
20160921101500,270.0,271.799988,100.666662,66,57.900002,0,68.699997,69.0,66.0
20160921103000,270.0,274.799988,101.777773,63,57.099998,0,68.400002,69.0,66.0
20160921104500,270.0,268.200012,99.333338,61,57.099998,0,68.199997,69.0,66.0
20160921110000,270.0,264.600006,98.000002,61,57.099998,0,67.900002,69.0,66.0
20160921111500,270.0,268.200012,99.333338,64,57.099998,0,67.800003,69.0,66.0
20160921113000,270.0,260.399994,96.444442,66,57.099998,0,67.199997,69.0,66.0
20160921114500,270.0,268.200012,99.333338,68,57.900002,0,66.699997,69.0,66.0
20160921120000,270.0,268.200012,99.333338,68,57.200001,0,66.400002,69.0,66.0
20160921121500,270.0,271.799988,100.666662,68,57.200001,0,66.300003,69.0,66.0
20160921123000,270.0,271.799988,100.666662,68,57.900002,0,67.199997,69.0,66.0
20160921124500,270.0,271.799988,100.666662,68,57.099998,0,67.300003,69.0,66.0
20160921130000,270.0,271.799988,100.666662,68,57.099998,0,67.300003,69.0,66.0
20160921131500,270.0,271.799988,100.666662,68,57.099998,0,67.199997,69.0,66.0
20160921133000,270.0,274.799988,101.777773,68,58.0,0,67.300003,69.0,66.0
20160921134500,270.0,274.799988,101.777773,68,58.0,0,67.300003,69.0,66.0
20160921140000,270.0,271.799988,100.666662,68,56.400002,0,67.300003,69.0,66.0
20160921141500,270.0,271.799988,100.666662,68,56.400002,0,67.300003,69.0,66.0
20160921143000,270.0,274.799988,101.777773,68,57.599998,0,67.300003,69.0,66.0
20160921144500,270.0,274.799988,101.777773,68,57.599998,0,67.300003,69.0,66.0
20160921150000,270.0,271.799988,100.666662,68,57.599998,0,67.199997,69.0,66.0
20160921151500,270.0,260.399994,96.444442,68,57.599998,0,67.300003,69.0,66.0
20160921153000,270.0,264.600006,98.000002,68,57.599998,0,67.300003,69.0,66.0
20160921154500,270.0,264.600006,98.000002,68,57.599998,0,67.199997,69.0,66.0
20160921160000,270.0,264.600006,98.000002,69,57.599998,0,67.099998,69.0,66.0
20160921161500,270.0,264.600006,98.000002,69,58.700001,0,67.0,69.0,66.0
20160921163000,270.0,264.600006,98.000002,69,58.0,0,66.900002,69.0,66.0
20160921164500,270.0,271.799988,100.666662,69,56.799999,0,66.800003,69.0,66.0
20160921170000,270.0,278.399994,103.111109,69,57.5,0,66.699997,69.0,66.0
20160921171500,270.0,274.799988,101.777773,67,57.5,0,66.599998,69.0,66.0
20160921173000,270.0,274.799988,101.777773,67,57.5,0,66.599998,69.0,66.0
20160921174500,270.0,274.799988,101.777773,67,57.5,0,66.400002,69.0,66.0
20160921180000,270.0,271.799988,100.666662,67,57.5,0,66.400002,69.0,66.0
20160921181500,270.0,271.799988,100.666662,67,57.5,0,66.400002,69.0,66.0
20160921183000,270.0,274.799988,101.777773,67,57.5,0,66.300003,69.0,66.0
20160921184500,270.0,271.799988,100.666662,67,57.5,0,66.300003,69.0,66.0
20160921190000,270.0,274.799988,101.777773,67,57.5,0,66.400002,69.0,66.0
20160921191500,270.0,274.799988,101.777773,67,57.5,0,66.5,69.0,66.0
20160921193000,270.0,274.799988,101.777773,67,56.799999,0,66.400002,69.0,66.0
20160921194500,270.0,278.399994,103.111109,66,56.799999,0,66.5,69.0,66.0
20160921200000,270.0,274.799988,101.777773,65,56.799999,0,66.400002,69.0,66.0
20160921201500,270.0,278.399994,103.111109,65,56.799999,0,66.400002,69.0,66.0
20160921203000,270.0,274.799988,101.777773,65,57.5,0,66.300003,69.0,66.0
20160921204500,270.0,271.799988,100.666662,65,57.5,0,66.199997,69.0,66.0
20160921210000,270.0,278.399994,103.111109,65,57.5,0,66.099998,69.0,66.0
20160921211500,270.0,274.799988,101.777773,64,57.5,0,66.0,69.0,66.0
20160921213000,270.0,271.799988,100.666662,64,57.5,0,65.900002,69.0,66.0
20160921214500,270.0,274.799988,101.777773,64,57.5,0,66.099998,69.0,66.0
20160921220000,270.0,271.799988,100.666662,61,57.5,0,66.199997,69.0,66.0
20160921221500,270.0,274.799988,101.777773,61,57.5,0,66.400002,69.0,66.0
20160921223000,270.0,271.799988,100.666662,61,56.799999,0,66.599998,69.0,66.0
20160921224500,270.0,271.799988,100.666662,61,57.5,0,66.599998,69.0,66.0
20160921230000,270.0,271.799988,100.666662,61,57.5,0,66.699997,69.0,66.0
20160921231500,270.0,271.799988,100.666662,61,56.799999,0,66.800003,69.0,66.0
20160921233000,270.0,271.799988,100.666662,61,56.799999,0,66.900002,69.0,66.0
20160921234500,270.0,271.799988,100.666662,61,56.799999,0,66.900002,69.0,66.0
20160922000000,270.0,271.799988,100.666662,61,56.799999,0,66.699997,69.0,66.0
20160922001500,270.0,271.799988,100.666662,61,57.5,0,66.800003,69.0,66.0
20160922003000,270.0,264.600006,98.000002,61,57.5,0,66.800003,69.0,66.0
20160922004500,270.0,264.600006,98.000002,61,57.5,0,66.800003,69.0,66.0
20160922010000,270.0,264.600006,98.000002,62,57.5,0,66.699997,69.0,66.0
20160922011500,270.0,260.399994,96.444442,64,57.5,0,66.699997,69.0,66.0
20160922013000,270.0,260.399994,96.444442,65,57.5,0,66.699997,69.0,66.0
20160922014500,270.0,268.200012,99.333338,66,57.5,0,66.699997,69.0,66.0
20160922020000,270.0,264.600006,98.000002,66,57.5,0,66.599998,69.0,66.0
20160922021500,270.0,268.200012,99.333338,66,57.5,0,66.599998,69.0,66.0
20160922023000,270.0,264.600006,98.000002,66,57.5,0,66.599998,69.0,66.0
20160922024500,270.0,274.799988,101.777773,66,56.799999,0,66.400002,69.0,66.0
20160922030000,270.0,274.799988,101.777773,64,57.5,0,66.0,69.0,66.0
20160922031500,270.0,278.399994,103.111109,63,57.5,0,66.300003,69.0,66.0
20160922033000,270.0,271.799988,100.666662,61,57.5,0,66.300003,69.0,66.0
20160922034500,270.0,268.200012,99.333338,61,57.5,0,66.300003,69.0,66.0
20160922040000,270.0,271.799988,100.666662,61,57.5,0,66.300003,69.0,66.0
20160922041500,270.0,271.799988,100.666662,61,57.5,0,66.300003,69.0,66.0
20160922043000,270.0,268.200012,99.333338,61,57.5,0,66.300003,69.0,66.0
20160922044500,270.0,271.799988,100.666662,61,57.5,0,66.300003,69.0,66.0
20160922050000,270.0,274.799988,101.777773,61,57.5,0,66.300003,69.0,66.0
20160922051500,270.0,271.799988,100.666662,61,57.5,0,66.300003,69.0,66.0
20160922053000,270.0,271.799988,100.666662,61,57.5,0,66.199997,69.0,66.0
20160922054500,270.0,253.199997,93.777777,63,57.5,0,66.199997,69.0,66.0
20160922060000,270.0,260.399994,96.444442,65,57.5,0,66.199997,69.0,66.0
20160922061500,270.0,264.600006,98.000002,65,57.5,0,66.199997,69.0,66.0
20160922063000,270.0,260.399994,96.444442,65,57.5,0,66.099998,69.0,66.0
20160922064500,270.0,264.600006,98.000002,66,57.5,0,66.0,69.0,66.0
20160922070000,270.0,268.200012,99.333338,66,57.5,0,66.0,69.0,66.0
20160922071500,270.0,264.600006,98.000002,66,57.5,0,65.800003,69.0,66.0
20160922073000,270.0,264.600006,98.000002,66,57.5,0,65.800003,69.0,66.0
20160922074500,270.0,264.600006,98.000002,66,57.5,100,65.699997,69.0,66.0
20160922080000,270.0,264.600006,98.000002,66,57.5,100,65.699997,69.0,66.0
20160922081500,270.0,260.399994,96.444442,66,57.5,100,65.699997,69.0,66.0
20160922083000,270.0,268.200012,99.333338,66,66.5,100,65.699997,70.800003,67.800003
20160922084500,270.0,268.200012,99.333338,67,83.900002,100,66.400002,71.0,68.0
20160922090000,270.0,264.600006,98.000002,67,79.699997,100,67.300003,71.199997,68.199997
20160922091500,270.0,264.600006,98.000002,67,82.099998,100,68.099998,71.099998,68.099998
20160922093000,270.0,260.399994,96.444442,67,57.599998,100,68.300003,71.300003,68.300003
20160922094500,270.0,260.399994,96.444442,69,57.599998,100,68.099998,71.300003,68.300003
20160922100000,270.0,264.600006,98.000002,70,58.299999,100,67.599998,71.300003,68.300003
20160922101500,270.0,268.200012,99.333338,70,64.400002,100,67.400002,71.300003,68.300003
20160922103000,270.0,264.600006,98.000002,70,65.300003,100,67.5,71.300003,68.300003
20160922104500,270.0,264.600006,98.000002,70,68.699997,100,67.699997,71.300003,68.300003
20160922110000,270.0,260.399994,96.444442,71,68.699997,100,67.900002,71.300003,68.300003
20160922111500,270.0,264.600006,98.000002,71,65.800003,100,68.099998,71.300003,68.300003
20160922113000,270.0,264.600006,98.000002,71,74.800003,100,68.199997,71.300003,68.300003
20160922114500,270.0,268.200012,99.333338,71,68.699997,100,68.400002,71.300003,68.300003
20160922120000,270.0,264.600006,98.000002,71,65.300003,100,68.400002,71.300003,68.300003
20160922121500,270.0,268.200012,99.333338,71,72.599998,100,68.5,71.300003,68.300003
20160922123000,270.0,268.200012,99.333338,71,57.599998,0,68.199997,71.300003,68.300003
20160922124500,270.0,274.799988,101.777773,71,57.599998,100,67.900002,71.300003,68.300003
20160922130000,270.0,278.399994,103.111109,69,58.700001,100,67.599998,71.300003,68.300003
20160922131500,270.0,278.399994,103.111109,69,65.800003,100,67.400002,71.300003,68.300003
20160922133000,270.0,274.799988,101.777773,69,67.699997,100,67.599998,71.300003,68.300003
20160922134500,270.0,274.799988,101.777773,69,66.800003,100,67.800003,71.300003,68.300003
20160922140000,270.0,271.799988,100.666662,69,68.199997,100,68.099998,71.300003,68.300003
20160922141500,270.0,288.0,106.666667,66,65.300003,100,68.099998,71.300003,68.300003
20160922143000,270.0,271.799988,100.666662,62,73.400002,100,68.199997,71.300003,68.300003
20160922144500,270.0,271.799988,100.666662,62,67.300003,100,68.300003,71.300003,68.300003
20160922150000,270.0,271.799988,100.666662,62,68.199997,100,68.400002,71.300003,68.300003
20160922151500,270.0,268.200012,99.333338,62,58.299999,0,68.400002,71.300003,68.300003
20160922153000,270.0,268.200012,99.333338,62,57.200001,0,68.199997,68.0,64.900002
20160922154500,270.0,268.200012,99.333338,62,57.200001,0,67.5,68.0,64.900002
20160922160000,270.0,264.600006,98.000002,62,57.900002,0,68.099998,68.0,64.900002
20160922161500,270.0,260.399994,96.444442,62,57.900002,0,68.099998,68.0,64.900002
20160922163000,270.0,264.600006,98.000002,63,57.900002,0,68.0,68.0,64.900002
20160922164500,270.0,264.600006,98.000002,64,57.900002,0,67.900002,68.0,64.900002
20160922170000,270.0,268.200012,99.333338,64,57.900002,0,68.099998,68.0,63.0
20160922171500,270.0,264.600006,98.000002,64,57.900002,0,68.099998,68.0,63.0
20160922173000,270.0,268.200012,99.333338,65,57.900002,0,68.0,68.0,60.5
20160922174500,270.0,268.200012,99.333338,71,57.900002,0,68.0,68.0,60.5
20160922180000,270.0,264.600006,98.000002,71,57.900002,0,67.699997,68.0,60.5
20160922181500,270.0,268.200012,99.333338,71,57.900002,0,67.599998,68.0,60.5
20160922183000,270.0,278.399994,103.111109,70,57.200001,0,67.199997,68.0,60.5
20160922184500,270.0,282.0,104.444444,68,57.200001,0,67.0,68.0,60.5
20160922190000,270.0,274.799988,101.777773,67,57.200001,0,66.800003,68.0,60.5
20160922191500,270.0,274.799988,101.777773,66,57.200001,0,66.599998,68.0,60.5
20160922193000,270.0,278.399994,103.111109,66,57.200001,0,66.400002,68.0,60.5
20160922194500,270.0,278.399994,103.111109,66,57.200001,0,66.199997,68.0,60.5
20160922200000,270.0,278.399994,103.111109,66,57.200001,0,66.099998,68.0,60.5
20160922201500,270.0,274.799988,101.777773,65,57.200001,0,66.0,68.0,60.5
20160922203000,270.0,260.399994,96.444442,67,57.200001,0,66.0,68.0,60.5
20160922204500,270.0,264.600006,98.000002,67,57.200001,0,65.800003,68.0,60.5
20160922210000,270.0,260.399994,96.444442,69,57.200001,0,65.800003,68.0,60.5
20160922211500,270.0,264.600006,98.000002,69,57.200001,0,65.699997,68.0,60.5
20160922213000,270.0,260.399994,96.444442,69,57.900002,0,65.699997,68.0,60.5
20160922214500,270.0,264.600006,98.000002,70,57.900002,0,65.699997,68.0,60.5
20160922220000,270.0,264.600006,98.000002,70,57.900002,0,65.599998,68.0,60.5
20160922221500,270.0,264.600006,98.000002,70,57.900002,0,65.599998,68.0,60.5
20160922223000,270.0,264.600006,98.000002,70,57.900002,0,65.599998,68.0,60.5
20160922224500,270.0,264.600006,98.000002,70,57.900002,0,65.5,68.0,60.5
20160922230000,270.0,264.600006,98.000002,70,57.900002,0,65.5,68.0,60.5
20160922231500,270.0,268.200012,99.333338,70,57.200001,0,65.5,68.0,60.5
20160922233000,270.0,274.799988,101.777773,70,57.200001,0,65.300003,68.0,60.5
20160922234500,270.0,274.799988,101.777773,70,57.200001,0,65.199997,68.0,60.5
20160923000000,270.0,274.799988,101.777773,65,57.200001,0,65.199997,68.0,60.5
20160923001500,270.0,274.799988,101.777773,65,57.200001,0,65.199997,68.0,60.5
20160923003000,270.0,274.799988,101.777773,65,57.200001,0,65.099998,68.0,60.5
20160923004500,270.0,274.799988,101.777773,65,57.200001,0,65.099998,68.0,60.5
20160923010000,270.0,274.799988,101.777773,65,57.200001,0,65.0,68.0,60.5
20160923011500,270.0,274.799988,101.777773,64,57.200001,0,65.0,68.0,60.5
20160923013000,270.0,274.799988,101.777773,64,57.200001,0,65.0,68.0,60.5
20160923014500,270.0,278.399994,103.111109,64,57.200001,0,64.900002,68.0,60.5
20160923020000,270.0,271.799988,100.666662,64,82.300003,100,65.199997,69.400002,66.400002
20160923021500,270.0,271.799988,100.666662,64,82.300003,100,65.900002,69.400002,66.400002
20160923023000,270.0,274.799988,101.777773,64,70.099998,0,66.800003,69.400002,66.400002
20160923024500,270.0,274.799988,101.777773,64,57.200001,0,66.699997,69.400002,66.400002
20160923030000,270.0,274.799988,101.777773,64,57.200001,0,66.599998,69.400002,66.400002
20160923031500,270.0,271.799988,100.666662,64,57.200001,0,66.400002,69.400002,66.400002
20160923033000,270.0,274.799988,101.777773,64,57.200001,0,66.199997,69.400002,66.400002
20160923034500,270.0,274.799988,101.777773,64,57.200001,100,66.0,69.400002,66.400002
20160923040000,270.0,274.799988,101.777773,64,58.299999,100,65.800003,69.400002,66.400002
20160923041500,270.0,271.799988,100.666662,64,59.599998,100,65.699997,69.400002,66.400002
20160923043000,270.0,274.799988,101.777773,64,67.599998,100,65.699997,69.400002,66.400002
20160923044500,270.0,274.799988,101.777773,64,66.199997,100,65.900002,69.400002,66.400002
20160923050000,270.0,274.799988,101.777773,64,67.800003,100,66.099998,69.400002,66.400002
20160923051500,270.0,271.799988,100.666662,64,67.800003,100,66.300003,69.400002,66.400002
20160923053000,270.0,271.799988,100.666662,64,70.300003,100,66.400002,69.400002,66.400002
20160923054500,270.0,274.799988,101.777773,64,71.5,100,66.599998,69.400002,66.400002
20160923060000,270.0,274.799988,101.777773,64,57.099998,0,66.599998,69.400002,66.400002
20160923061500,270.0,274.799988,101.777773,64,57.900002,0,66.400002,69.400002,66.400002
20160923063000,270.0,274.799988,101.777773,64,57.200001,0,66.199997,69.400002,66.400002
20160923064500,270.0,274.799988,101.777773,64,57.200001,100,66.0,69.400002,66.400002
20160923070000,270.0,274.799988,101.777773,64,58.700001,100,65.800003,69.400002,66.400002
20160923071500,270.0,274.799988,101.777773,64,60.700001,100,65.599998,69.400002,66.400002
20160923073000,270.0,274.799988,101.777773,64,66.800003,100,65.699997,69.400002,66.400002
20160923074500,270.0,274.799988,101.777773,64,66.800003,100,65.900002,69.400002,66.400002
20160923080000,270.0,274.799988,101.777773,64,65.800003,100,66.099998,69.400002,66.400002
20160923081500,270.0,274.799988,101.777773,64,68.199997,100,66.400002,69.400002,66.400002
20160923083000,270.0,271.799988,100.666662,64,71.5,100,66.599998,69.400002,66.400002
20160923084500,270.0,274.799988,101.777773,64,57.200001,0,66.699997,69.400002,66.400002
20160923090000,270.0,271.799988,100.666662,64,57.200001,0,66.599998,69.400002,66.400002
20160923091500,270.0,271.799988,100.666662,64,57.200001,0,66.400002,69.400002,66.400002
20160923093000,270.0,271.799988,100.666662,64,57.200001,0,66.300003,69.400002,66.400002
20160923094500,270.0,274.799988,101.777773,64,57.200001,0,66.199997,69.400002,66.400002
20160923100000,270.0,274.799988,101.777773,64,57.200001,0,66.199997,69.400002,66.400002
20160923101500,270.0,268.200012,99.333338,64,57.900002,100,66.099998,69.400002,66.400002
20160923103000,270.0,260.399994,96.444442,65,57.900002,100,66.0,69.400002,66.400002
20160923104500,270.0,264.600006,98.000002,66,57.099998,100,66.0,69.400002,66.400002
20160923110000,270.0,260.399994,96.444442,66,58.0,100,66.0,69.300003,66.300003
20160923111500,270.0,268.200012,99.333338,66,58.0,100,65.900002,69.400002,66.400002
20160923113000,270.0,268.200012,99.333338,66,59.200001,100,65.900002,69.300003,66.300003
20160923114500,270.0,274.799988,101.777773,65,59.900002,100,65.900002,69.300003,66.300003
20160923120000,270.0,278.399994,103.111109,65,59.200001,100,66.0,69.300003,66.300003
20160923121500,270.0,271.799988,100.666662,65,60.299999,100,66.0,69.199997,66.199997
20160923123000,270.0,264.600006,98.000002,66,59.400002,100,66.0,69.099998,66.099998
20160923124500,270.0,264.600006,98.000002,66,58.0,100,66.099998,69.099998,66.099998
20160923130000,270.0,271.799988,100.666662,66,58.0,100,66.099998,69.099998,66.099998
20160923131500,270.0,274.799988,101.777773,65,58.0,100,66.199997,69.099998,66.099998
20160923133000,270.0,278.399994,103.111109,65,58.0,100,66.199997,69.0,66.0
20160923134500,270.0,271.799988,100.666662,65,60.0,100,66.199997,69.099998,66.099998
20160923140000,270.0,274.799988,101.777773,65,72.900002,100,66.400002,71.400002,68.400002
20160923141500,270.0,278.399994,103.111109,65,78.199997,100,67.400002,71.699997,68.699997
20160923143000,270.0,271.799988,100.666662,65,78.199997,100,68.300003,71.800003,68.800003
20160923144500,270.0,278.399994,103.111109,65,73.0,100,69.099998,71.699997,68.699997
20160923150000,270.0,274.799988,101.777773,64,58.099998,0,68.599998,71.699997,68.699997
20160923151500,270.0,264.600006,98.000002,64,58.099998,0,68.300003,71.5,68.5
20160923153000,270.0,264.600006,98.000002,65,58.099998,100,68.099998,71.400002,68.400002
20160923154500,270.0,260.399994,96.444442,68,58.700001,100,67.800003,71.400002,68.400002
20160923160000,270.0,264.600006,98.000002,68,60.0,100,67.699997,71.400002,68.400002
20160923161500,270.0,268.200012,99.333338,68,65.300003,100,67.699997,71.400002,68.400002
20160923163000,270.0,264.600006,98.000002,68,65.300003,100,67.900002,71.400002,68.400002
20160923164500,270.0,260.399994,96.444442,68,65.300003,100,68.199997,71.400002,68.400002
20160923170000,270.0,268.200012,99.333338,68,65.300003,100,68.199997,71.400002,68.400002
20160923171500,270.0,268.200012,99.333338,68,65.300003,100,68.300003,71.400002,68.400002
