PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160923173000,270.0,260.399994,96.444442,68,65.300003,100,68.400002,71.400002,68.400002
20160923174500,270.0,268.200012,99.333338,68,65.300003,100,68.300003,71.400002,68.400002
20160923180000,270.0,271.799988,100.666662,68,65.300003,100,68.300003,71.400002,68.400002
20160923181500,270.0,271.799988,100.666662,68,66.800003,100,68.400002,71.400002,68.400002
20160923183000,270.0,274.799988,101.777773,68,65.800003,100,68.400002,71.400002,68.400002
20160923184500,270.0,271.799988,100.666662,68,64.900002,100,68.400002,71.400002,68.400002
20160923190000,270.0,274.799988,101.777773,68,65.800003,100,68.400002,71.400002,68.400002
20160923191500,270.0,278.399994,103.111109,65,66.900002,100,68.400002,71.400002,68.400002
20160923193000,270.0,274.799988,101.777773,65,69.199997,100,68.400002,71.400002,68.400002
20160923194500,270.0,271.799988,100.666662,65,66.599998,100,68.400002,71.400002,68.400002
20160923200000,270.0,264.600006,98.000002,65,66.599998,100,68.400002,71.400002,68.400002
20160923201500,270.0,264.600006,98.000002,68,65.800003,100,68.400002,71.400002,68.400002
20160923203000,270.0,264.600006,98.000002,68,65.800003,100,68.400002,71.400002,68.400002
20160923204500,270.0,264.600006,98.000002,69,71.5,100,68.5,71.400002,68.400002
20160923210000,270.0,264.600006,98.000002,69,67.699997,100,68.599998,71.400002,68.400002
20160923211500,270.0,268.200012,99.333338,69,66.300003,100,68.5,71.400002,68.400002
20160923213000,270.0,264.600006,98.000002,69,64.900002,100,68.5,71.400002,68.400002
20160923214500,270.0,264.600006,98.000002,69,68.5,100,68.5,71.400002,68.400002
20160923220000,270.0,268.200012,99.333338,69,69.699997,100,68.599998,71.400002,68.400002
20160923221500,270.0,271.799988,100.666662,69,65.300003,100,68.599998,71.400002,68.400002
20160923223000,270.0,278.399994,103.111109,69,65.300003,100,68.5,71.400002,68.400002
20160923224500,270.0,274.799988,101.777773,67,65.300003,100,68.400002,71.400002,68.400002
20160923230000,270.0,274.799988,101.777773,67,69.599998,100,68.400002,71.400002,68.400002
20160923231500,270.0,274.799988,101.777773,66,65.800003,100,68.599998,71.400002,68.400002
20160923233000,270.0,278.399994,103.111109,66,58.0,0,68.599998,71.400002,68.400002
20160923234500,270.0,278.399994,103.111109,65,58.0,0,68.300003,71.400002,68.400002
20160924000000,270.0,278.399994,103.111109,63,57.200001,100,68.099998,71.400002,68.400002
20160924001500,270.0,271.799988,100.666662,63,57.200001,100,67.900002,71.400002,68.400002
20160924003000,270.0,268.200012,99.333338,63,58.299999,100,67.800003,71.400002,68.400002
20160924004500,270.0,271.799988,100.666662,63,61.599998,100,67.599998,71.400002,68.400002
20160924010000,270.0,268.200012,99.333338,63,72.900002,100,67.699997,71.400002,68.400002
20160924011500,270.0,260.399994,96.444442,67,69.699997,100,67.900002,71.400002,68.400002
20160924013000,270.0,264.600006,98.000002,68,67.300003,100,68.199997,71.400002,68.400002
20160924014500,270.0,268.200012,99.333338,68,72.5,100,68.400002,71.400002,68.400002
20160924020000,270.0,264.600006,98.000002,68,67.699997,100,68.599998,71.400002,68.400002
20160924021500,270.0,274.799988,101.777773,68,57.599998,0,68.599998,71.400002,68.400002
20160924023000,270.0,278.399994,103.111109,67,57.599998,0,68.199997,71.400002,68.400002
20160924024500,270.0,274.799988,101.777773,63,57.599998,100,67.900002,71.400002,68.400002
20160924030000,270.0,274.799988,101.777773,62,57.599998,100,67.699997,71.400002,68.400002
20160924031500,270.0,278.399994,103.111109,62,64.0,100,67.599998,71.400002,68.400002
20160924033000,270.0,271.799988,100.666662,62,69.599998,100,67.800003,71.400002,68.400002
20160924034500,270.0,278.399994,103.111109,62,66.900002,100,68.099998,71.400002,68.400002
20160924040000,270.0,271.799988,100.666662,62,69.199997,100,68.300003,71.400002,68.400002
20160924041500,270.0,268.200012,99.333338,62,65.800003,100,68.400002,71.400002,68.400002
20160924043000,270.0,268.200012,99.333338,62,65.800003,100,68.599998,71.400002,68.400002
20160924044500,270.0,268.200012,99.333338,62,57.599998,0,68.400002,71.400002,68.400002
20160924050000,270.0,271.799988,100.666662,62,57.599998,0,68.199997,71.400002,68.400002
20160924051500,270.0,264.600006,98.000002,63,57.599998,100,67.900002,71.400002,68.400002
20160924053000,270.0,268.200012,99.333338,63,59.599998,100,67.699997,71.400002,68.400002
20160924054500,270.0,271.799988,100.666662,63,62.799999,100,67.599998,71.400002,68.400002
20160924060000,270.0,271.799988,100.666662,63,69.800003,100,67.800003,71.400002,68.400002
20160924061500,270.0,278.399994,103.111109,62,69.800003,100,68.099998,71.400002,68.400002
20160924063000,270.0,274.799988,101.777773,62,67.300003,100,68.300003,71.400002,68.400002
20160924064500,270.0,271.799988,100.666662,62,67.300003,100,68.5,71.400002,68.400002
20160924070000,270.0,271.799988,100.666662,62,58.799999,0,68.699997,71.400002,68.400002
20160924071500,270.0,274.799988,101.777773,62,57.5,0,68.699997,71.400002,68.400002
20160924073000,270.0,271.799988,100.666662,62,57.5,0,68.599998,71.400002,68.400002
20160924074500,270.0,271.799988,100.666662,62,57.5,0,68.5,71.400002,68.400002
20160924080000,270.0,268.200012,99.333338,62,57.5,0,68.400002,71.400002,68.400002
20160924081500,270.0,268.200012,99.333338,62,57.5,0,68.300003,71.400002,68.400002
20160924083000,270.0,268.200012,99.333338,62,57.5,0,68.199997,71.400002,68.400002
20160924084500,270.0,264.600006,98.000002,62,59.099998,100,67.199997,71.400002,68.400002
20160924090000,270.0,264.600006,98.000002,62,66.300003,100,67.699997,71.400002,68.400002
20160924091500,270.0,268.200012,99.333338,62,65.300003,100,67.699997,71.400002,68.400002
20160924093000,270.0,271.799988,100.666662,62,67.300003,100,68.199997,71.400002,68.400002
20160924094500,270.0,268.200012,99.333338,62,68.699997,100,68.199997,71.400002,68.400002
20160924100000,270.0,264.600006,98.000002,67,60.0,0,68.300003,71.400002,68.400002
20160924101500,270.0,264.600006,98.000002,67,58.0,100,68.099998,71.400002,68.400002
20160924103000,270.0,260.399994,96.444442,67,58.0,100,67.800003,71.400002,68.400002
20160924104500,270.0,264.600006,98.000002,67,59.099998,100,67.599998,71.400002,68.400002
20160924110000,270.0,264.600006,98.000002,67,65.300003,100,67.699997,71.400002,68.400002
20160924111500,270.0,260.399994,96.444442,67,64.0,100,67.699997,71.400002,68.400002
20160924113000,270.0,264.600006,98.000002,67,76.800003,100,68.0,71.400002,68.400002
20160924114500,270.0,264.600006,98.000002,67,72.800003,100,68.400002,71.400002,68.400002
20160924120000,270.0,271.799988,100.666662,67,60.0,0,68.699997,71.400002,68.400002
20160924121500,270.0,271.799988,100.666662,67,57.5,0,68.199997,71.400002,68.400002
20160924123000,270.0,271.799988,100.666662,67,57.5,100,67.800003,71.400002,68.400002
20160924124500,270.0,268.200012,99.333338,67,60.700001,100,67.900002,71.400002,68.400002
20160924130000,270.0,271.799988,100.666662,67,58.400002,100,68.0,71.400002,68.400002
20160924131500,270.0,271.799988,100.666662,67,58.400002,100,68.099998,71.400002,68.400002
20160924133000,270.0,274.799988,101.777773,67,58.400002,100,68.099998,71.400002,68.400002
20160924134500,270.0,268.200012,99.333338,67,58.400002,100,68.099998,71.400002,68.400002
20160924140000,270.0,268.200012,99.333338,67,70.599998,100,67.800003,71.400002,68.400002
20160924141500,270.0,268.200012,99.333338,67,66.800003,100,68.099998,71.400002,68.400002
20160924143000,270.0,268.200012,99.333338,67,69.199997,100,68.099998,71.400002,68.400002
20160924144500,270.0,268.200012,99.333338,67,66.300003,100,68.199997,71.400002,68.400002
20160924150000,270.0,268.200012,99.333338,67,70.5,100,68.199997,71.400002,68.400002
20160924151500,270.0,264.600006,98.000002,67,65.800003,100,68.199997,71.400002,68.400002
20160924153000,270.0,264.600006,98.000002,67,69.800003,100,68.199997,71.400002,68.400002
20160924154500,270.0,264.600006,98.000002,67,65.800003,100,68.199997,71.400002,68.400002
20160924160000,270.0,264.600006,98.000002,67,69.199997,100,68.300003,71.400002,68.400002
20160924161500,270.0,264.600006,98.000002,67,65.800003,100,68.199997,71.400002,68.400002
20160924163000,270.0,264.600006,98.000002,67,67.699997,100,68.199997,71.400002,68.400002
20160924164500,270.0,264.600006,98.000002,67,69.900002,100,68.199997,71.400002,68.400002
20160924170000,270.0,271.799988,100.666662,67,65.800003,100,68.099998,71.400002,68.400002
20160924171500,270.0,268.200012,99.333338,67,65.800003,100,68.199997,71.400002,68.400002
20160924173000,270.0,271.799988,100.666662,67,67.699997,100,68.300003,71.400002,68.400002
20160924174500,270.0,274.799988,101.777773,67,69.599998,100,68.199997,71.400002,68.400002
20160924180000,270.0,271.799988,100.666662,67,68.5,100,68.199997,71.400002,68.400002
20160924181500,270.0,271.799988,100.666662,67,65.400002,100,68.199997,71.400002,68.400002
20160924183000,270.0,268.200012,99.333338,67,68.300003,100,68.199997,71.400002,68.400002
20160924184500,270.0,268.200012,99.333338,67,68.300003,100,68.099998,71.400002,68.400002
20160924190000,270.0,271.799988,100.666662,69,64.900002,100,68.0,71.400002,68.400002
20160924191500,270.0,260.399994,96.444442,68,67.300003,100,68.199997,71.400002,68.400002
20160924193000,270.0,264.600006,98.000002,69,68.099998,100,68.199997,71.400002,68.400002
20160924194500,270.0,268.200012,99.333338,69,65.800003,100,68.199997,71.400002,68.400002
20160924200000,270.0,271.799988,100.666662,69,68.699997,100,68.300003,71.400002,68.400002
20160924201500,270.0,271.799988,100.666662,69,70.900002,100,68.400002,71.400002,68.400002
20160924203000,270.0,271.799988,100.666662,69,69.699997,100,68.400002,71.400002,68.400002
20160924204500,270.0,271.799988,100.666662,69,66.699997,100,68.400002,71.400002,68.400002
20160924210000,270.0,274.799988,101.777773,69,67.800003,100,68.5,71.400002,68.400002
20160924211500,270.0,274.799988,101.777773,69,67.800003,100,68.699997,72.699997,69.699997
20160924213000,270.0,274.799988,101.777773,69,66.800003,100,69.0,72.699997,69.699997
20160924214500,270.0,271.799988,100.666662,69,68.599998,100,69.199997,72.699997,69.699997
20160924220000,270.0,271.799988,100.666662,69,70.599998,100,69.599998,72.699997,69.699997
20160924221500,270.0,268.200012,99.333338,69,66.300003,100,69.699997,72.699997,69.699997
20160924223000,270.0,271.799988,100.666662,69,60.799999,0,69.699997,72.699997,69.699997
20160924224500,270.0,271.799988,100.666662,69,64.400002,100,68.599998,72.699997,69.699997
20160924230000,270.0,271.799988,100.666662,69,68.699997,100,69.199997,72.699997,69.699997
20160924231500,270.0,271.799988,100.666662,69,64.400002,100,69.400002,72.699997,69.699997
20160924233000,270.0,268.200012,99.333338,69,68.900002,100,69.800003,72.699997,69.699997
20160924234500,270.0,271.799988,100.666662,69,64.900002,100,69.800003,72.699997,69.699997
20160925000000,270.0,274.799988,101.777773,69,67.199997,100,69.5,72.699997,69.699997
20160925001500,270.0,274.799988,101.777773,69,65.900002,100,69.800003,72.699997,69.699997
20160925003000,270.0,271.799988,100.666662,69,65.900002,100,69.300003,72.699997,69.699997
20160925004500,270.0,274.799988,101.777773,69,68.400002,100,69.400002,72.699997,69.699997
20160925010000,270.0,274.799988,101.777773,67,64.5,100,69.599998,72.699997,69.699997
20160925011500,270.0,271.799988,100.666662,67,69.300003,100,69.599998,72.699997,69.699997
20160925013000,270.0,274.799988,101.777773,67,68.599998,100,69.599998,72.699997,69.699997
20160925014500,270.0,271.799988,100.666662,67,65.800003,100,69.599998,72.699997,69.699997
20160925020000,270.0,271.799988,100.666662,67,68.099998,100,69.599998,72.699997,69.699997
20160925021500,270.0,274.799988,101.777773,67,68.099998,100,69.599998,72.699997,69.699997
20160925023000,270.0,271.799988,100.666662,67,69.599998,100,69.599998,72.699997,69.699997
20160925024500,270.0,278.399994,103.111109,67,68.599998,100,69.900002,72.699997,69.699997
20160925030000,270.0,274.799988,101.777773,67,59.900002,100,68.599998,72.699997,69.699997
20160925031500,270.0,260.399994,96.444442,68,70.099998,100,69.099998,72.699997,69.699997
20160925033000,270.0,271.799988,100.666662,68,65.300003,100,69.099998,72.699997,69.699997
20160925034500,270.0,274.799988,101.777773,68,67.300003,100,69.300003,72.699997,69.699997
20160925040000,270.0,282.0,104.444444,68,71.699997,100,69.300003,72.699997,69.699997
20160925041500,270.0,271.799988,100.666662,67,71.699997,100,69.5,72.699997,69.699997
20160925043000,270.0,274.799988,101.777773,67,67.199997,100,69.599998,72.699997,69.699997
20160925044500,270.0,271.799988,100.666662,67,67.199997,100,69.699997,72.699997,69.699997
20160925050000,270.0,274.799988,101.777773,67,67.199997,100,69.699997,72.699997,69.699997
20160925051500,270.0,271.799988,100.666662,67,71.300003,100,69.699997,72.699997,69.699997
20160925053000,270.0,274.799988,101.777773,67,67.699997,100,69.699997,72.699997,69.699997
20160925054500,270.0,274.799988,101.777773,67,67.699997,100,69.699997,72.699997,69.699997
20160925060000,270.0,271.799988,100.666662,67,58.599998,0,69.400002,68.0,61.400002
20160925061500,270.0,274.799988,101.777773,67,57.900002,0,68.800003,68.0,61.799999
20160925063000,270.0,274.799988,101.777773,67,57.900002,0,68.300003,68.0,61.799999
20160925064500,270.0,274.799988,101.777773,67,57.900002,0,67.900002,68.0,61.799999
20160925070000,270.0,274.799988,101.777773,67,57.200001,0,67.599998,68.0,61.799999
20160925071500,270.0,271.799988,100.666662,67,58.0,0,67.300003,68.0,61.799999
20160925073000,270.0,274.799988,101.777773,67,57.200001,0,67.099998,68.0,61.799999
20160925074500,270.0,268.200012,99.333338,67,57.200001,0,66.900002,68.0,61.799999
20160925080000,270.0,274.799988,101.777773,67,57.200001,0,66.800003,68.0,61.799999
20160925081500,270.0,271.799988,100.666662,67,57.900002,0,66.699997,68.0,61.599998
20160925083000,270.0,271.799988,100.666662,67,57.900002,0,66.699997,68.0,61.799999
20160925084500,270.0,271.799988,100.666662,67,57.900002,0,66.599998,68.0,61.799999
20160925090000,270.0,271.799988,100.666662,67,57.900002,0,66.599998,68.0,61.799999
20160925091500,270.0,268.200012,99.333338,67,57.900002,0,66.599998,68.0,61.799999
20160925093000,270.0,268.200012,99.333338,67,57.900002,0,66.599998,68.0,61.799999
20160925094500,270.0,274.799988,101.777773,67,57.200001,0,66.5,68.0,61.799999
20160925100000,270.0,271.799988,100.666662,67,57.900002,0,66.5,68.0,61.799999
20160925101500,270.0,271.799988,100.666662,67,56.799999,0,66.5,68.0,61.799999
20160925103000,270.0,274.799988,101.777773,67,57.900002,0,66.5,68.0,61.799999
20160925104500,270.0,274.799988,101.777773,67,57.900002,0,66.599998,68.0,61.799999
20160925110000,270.0,274.799988,101.777773,67,57.900002,0,66.599998,68.0,61.799999
20160925111500,270.0,271.799988,100.666662,67,57.900002,0,66.599998,68.0,61.799999
20160925113000,270.0,271.799988,100.666662,67,56.799999,0,66.400002,68.0,61.799999
20160925114500,270.0,274.799988,101.777773,67,57.5,0,66.400002,68.0,61.799999
20160925120000,270.0,271.799988,100.666662,67,57.5,0,66.400002,68.0,61.799999
20160925121500,270.0,271.799988,100.666662,67,56.799999,0,66.400002,68.0,61.900002
20160925123000,270.0,274.799988,101.777773,67,56.799999,0,66.300003,68.0,61.900002
20160925124500,270.0,271.799988,100.666662,67,57.599998,0,66.300003,68.0,61.900002
20160925130000,270.0,274.799988,101.777773,67,56.799999,0,66.300003,68.0,61.900002
20160925131500,270.0,271.799988,100.666662,67,57.5,0,66.300003,68.0,61.900002
20160925133000,270.0,271.799988,100.666662,67,57.5,0,66.300003,68.0,61.900002
20160925134500,270.0,274.799988,101.777773,67,57.5,0,66.300003,68.0,61.799999
20160925140000,270.0,271.799988,100.666662,67,57.5,0,66.300003,68.0,61.799999
20160925141500,270.0,271.799988,100.666662,67,57.5,0,66.300003,68.0,61.799999
20160925143000,270.0,271.799988,100.666662,67,57.5,0,66.300003,68.0,61.799999
20160925144500,270.0,271.799988,100.666662,67,57.5,0,66.300003,68.0,61.799999
20160925150000,270.0,271.799988,100.666662,67,57.5,0,66.300003,68.0,61.799999
20160925151500,270.0,271.799988,100.666662,67,57.5,0,66.400002,68.0,61.799999
20160925153000,270.0,271.799988,100.666662,67,58.299999,0,66.400002,68.0,61.799999
20160925154500,270.0,271.799988,100.666662,67,58.299999,0,66.400002,68.0,61.799999
20160925160000,270.0,274.799988,101.777773,67,58.299999,0,66.400002,68.0,61.799999
20160925161500,270.0,274.799988,101.777773,67,57.599998,0,66.300003,68.0,61.799999
20160925163000,270.0,274.799988,101.777773,67,57.599998,0,66.300003,68.0,61.799999
20160925164500,270.0,271.799988,100.666662,67,57.599998,0,66.199997,68.0,61.799999
20160925170000,270.0,274.799988,101.777773,67,57.599998,0,66.199997,68.0,61.299999
20160925171500,270.0,271.799988,100.666662,67,57.599998,0,66.199997,68.0,61.799999
20160925173000,270.0,271.799988,100.666662,67,57.599998,0,66.199997,68.0,61.799999
20160925174500,270.0,274.799988,101.777773,67,57.599998,0,66.199997,68.0,61.799999
20160925180000,270.0,271.799988,100.666662,67,57.599998,0,66.199997,68.0,61.799999
20160925181500,270.0,271.799988,100.666662,67,56.799999,0,66.300003,68.0,61.799999
20160925183000,270.0,274.799988,101.777773,67,56.799999,0,66.300003,68.0,61.799999
20160925184500,270.0,274.799988,101.777773,67,56.799999,0,66.300003,68.0,61.799999
20160925190000,270.0,274.799988,101.777773,67,56.799999,0,66.300003,68.0,61.799999
20160925191500,270.0,271.799988,100.666662,67,56.799999,0,66.300003,68.0,61.799999
20160925193000,270.0,271.799988,100.666662,67,57.599998,0,66.300003,68.0,61.799999
20160925194500,270.0,274.799988,101.777773,67,57.599998,0,66.400002,68.0,61.799999
20160925200000,270.0,274.799988,101.777773,67,56.799999,0,66.400002,68.0,61.799999
20160925201500,270.0,271.799988,100.666662,67,56.799999,0,66.400002,68.0,61.799999
20160925203000,270.0,271.799988,100.666662,67,56.799999,0,66.5,68.0,61.799999
20160925204500,270.0,271.799988,100.666662,67,81.599998,100,67.199997,72.699997,69.699997
20160925210000,270.0,268.200012,99.333338,67,101.599998,100,68.300003,72.699997,69.699997
20160925211500,270.0,268.200012,99.333338,67,85.599998,100,69.400002,72.699997,69.699997
20160925213000,270.0,271.799988,100.666662,67,58.799999,0,70.0,72.699997,69.699997
20160925214500,270.0,274.799988,101.777773,67,57.200001,0,69.599998,72.699997,69.699997
20160925220000,270.0,271.799988,100.666662,67,57.200001,100,69.099998,72.699997,69.699997
20160925221500,270.0,274.799988,101.777773,67,59.5,100,69.0,72.699997,69.699997
20160925223000,270.0,274.799988,101.777773,67,64.900002,100,68.800003,72.699997,69.699997
20160925224500,270.0,274.799988,101.777773,67,71.5,100,68.800003,72.699997,69.699997
20160925230000,270.0,271.799988,100.666662,67,77.0,100,69.099998,72.599998,69.599998
20160925231500,270.0,268.200012,99.333338,67,59.599998,100,68.800003,72.599998,69.599998
20160925233000,270.0,271.799988,100.666662,67,66.599998,100,68.5,72.699997,69.699997
20160925234500,270.0,271.799988,100.666662,67,74.0,100,69.0,72.699997,69.699997
20160926000000,270.0,271.799988,100.666662,67,69.199997,100,69.300003,72.599998,69.599998
20160926001500,270.0,271.799988,100.666662,67,67.300003,100,69.199997,72.400002,69.400002
20160926003000,270.0,271.799988,100.666662,67,67.300003,100,69.199997,72.400002,69.400002
20160926004500,270.0,271.799988,100.666662,67,58.299999,100,68.199997,72.400002,69.400002
20160926010000,270.0,268.200012,99.333338,67,64.0,100,68.400002,72.300003,69.300003
20160926011500,270.0,268.200012,99.333338,67,65.800003,100,68.599998,72.300003,69.300003
20160926013000,270.0,271.799988,100.666662,67,72.400002,100,68.699997,72.300003,69.300003
20160926014500,270.0,274.799988,101.777773,67,69.699997,100,68.800003,72.300003,69.300003
20160926020000,270.0,274.799988,101.777773,67,68.599998,100,69.0,72.300003,69.300003
20160926021500,270.0,268.200012,99.333338,67,77.699997,100,69.199997,72.300003,69.300003
20160926023000,270.0,271.799988,100.666662,67,76.300003,100,69.300003,72.300003,69.300003
20160926024500,270.0,274.799988,101.777773,67,69.199997,100,69.400002,72.300003,69.300003
20160926030000,270.0,271.799988,100.666662,67,69.199997,100,69.5,72.300003,69.300003
20160926031500,270.0,274.799988,101.777773,67,57.5,0,69.199997,72.300003,69.300003
20160926033000,270.0,271.799988,100.666662,67,56.700001,100,68.699997,72.300003,69.300003
20160926034500,270.0,271.799988,100.666662,67,62.400002,100,68.300003,72.300003,69.300003
20160926040000,270.0,274.799988,101.777773,67,67.699997,100,68.300003,72.300003,69.300003
20160926041500,270.0,271.799988,100.666662,67,79.699997,100,68.599998,72.300003,69.300003
20160926043000,270.0,271.799988,100.666662,67,70.0,100,69.099998,72.300003,69.300003
20160926044500,270.0,271.799988,100.666662,67,69.099998,100,69.300003,72.300003,69.300003
20160926050000,270.0,274.799988,101.777773,67,64.599998,0,69.599998,72.300003,69.300003
20160926051500,270.0,271.799988,100.666662,67,57.200001,100,69.0,72.300003,69.300003
20160926053000,270.0,274.799988,101.777773,67,58.599998,100,68.5,72.300003,69.300003
20160926054500,270.0,274.799988,101.777773,67,65.300003,100,68.300003,72.300003,69.300003
20160926060000,270.0,274.799988,101.777773,67,75.300003,100,68.400002,72.300003,69.300003
20160926061500,270.0,271.799988,100.666662,67,72.0,100,68.800003,72.300003,69.300003
20160926063000,270.0,271.799988,100.666662,67,70.099998,100,68.900002,72.300003,69.300003
20160926064500,270.0,271.799988,100.666662,67,78.699997,100,69.300003,72.300003,69.300003
20160926070000,270.0,274.799988,101.777773,67,63.900002,0,69.599998,72.300003,69.300003
20160926071500,270.0,271.799988,100.666662,67,57.599998,100,68.900002,72.300003,69.300003
20160926073000,270.0,271.799988,100.666662,67,83.099998,100,68.900002,78.300003,75.300003
20160926074500,270.0,271.799988,100.666662,67,90.800003,100,70.300003,78.300003,75.300003
20160926080000,270.0,268.200012,99.333338,67,92.800003,100,70.800003,78.300003,75.300003
20160926081500,270.0,268.200012,99.333338,67,83.800003,100,71.699997,78.099998,75.099998
20160926083000,270.0,271.799988,100.666662,67,58.200001,0,71.199997,68.0,61.700001
20160926084500,270.0,271.799988,100.666662,67,57.599998,0,70.300003,68.0,61.700001
20160926090000,270.0,271.799988,100.666662,67,57.599998,0,69.5,68.0,61.799999
20160926091500,270.0,271.799988,100.666662,67,57.599998,0,68.900002,68.0,61.799999
20160926093000,270.0,271.799988,100.666662,67,57.599998,0,68.5,68.0,61.799999
20160926094500,270.0,271.799988,100.666662,67,57.599998,0,67.199997,68.0,61.799999
20160926100000,270.0,274.799988,101.777773,67,57.599998,0,67.0,68.0,61.799999
20160926101500,270.0,274.799988,101.777773,67,57.599998,0,67.400002,68.0,61.799999
20160926103000,270.0,271.799988,100.666662,67,87.5,100,67.699997,73.099998,70.099998
20160926104500,270.0,271.799988,100.666662,67,82.800003,100,68.800003,73.099998,70.099998
20160926110000,270.0,271.799988,100.666662,67,97.699997,100,69.900002,73.5,70.5
20160926111500,270.0,274.799988,101.777773,67,79.699997,100,70.599998,73.5,70.5
20160926113000,270.0,274.799988,101.777773,66,56.799999,0,70.400002,73.199997,70.199997
20160926114500,270.0,274.799988,101.777773,66,58.299999,100,69.900002,73.199997,70.199997
20160926120000,270.0,274.799988,101.777773,65,59.5,100,69.300003,73.199997,70.199997
20160926121500,270.0,274.799988,101.777773,65,65.800003,100,69.199997,73.199997,70.199997
20160926123000,270.0,274.799988,101.777773,65,72.0,100,69.400002,73.199997,70.199997
20160926124500,270.0,274.799988,101.777773,65,68.199997,100,69.599998,73.199997,70.199997
20160926130000,270.0,271.799988,100.666662,65,66.300003,100,69.599998,73.199997,70.199997
20160926131500,270.0,271.799988,100.666662,65,82.5,100,69.800003,73.199997,70.199997
20160926133000,270.0,271.799988,100.666662,65,76.300003,100,70.199997,73.199997,70.199997
20160926134500,270.0,274.799988,101.777773,65,72.0,100,70.400002,73.199997,70.199997
20160926140000,270.0,274.799988,101.777773,65,56.799999,100,69.900002,73.199997,70.199997
20160926141500,270.0,274.799988,101.777773,65,57.900002,100,69.300003,73.199997,70.199997
20160926143000,270.0,271.799988,100.666662,65,62.799999,100,68.900002,73.199997,70.199997
20160926144500,270.0,271.799988,100.666662,65,81.599998,100,69.099998,73.199997,70.199997
20160926150000,270.0,271.799988,100.666662,65,77.400002,100,69.599998,73.199997,70.199997
20160926151500,270.0,274.799988,101.777773,65,72.5,100,69.900002,73.199997,70.199997
20160926153000,270.0,268.200012,99.333338,65,78.5,100,70.099998,73.199997,70.199997
20160926154500,270.0,271.799988,100.666662,65,59.599998,0,70.300003,73.199997,70.199997
20160926160000,270.0,271.799988,100.666662,65,58.0,100,69.800003,73.199997,70.199997
20160926161500,270.0,271.799988,100.666662,65,58.0,100,69.300003,73.199997,70.199997
20160926163000,270.0,268.200012,99.333338,65,66.699997,100,69.199997,73.199997,70.199997
20160926164500,270.0,268.200012,99.333338,65,66.699997,100,69.300003,73.199997,70.199997
20160926170000,270.0,268.200012,99.333338,65,72.0,100,70.300003,73.199997,70.199997
20160926171500,270.0,268.200012,99.333338,65,61.900002,100,68.800003,73.199997,70.199997
20160926173000,270.0,264.600006,98.000002,65,65.800003,100,69.199997,73.199997,70.199997
20160926174500,270.0,268.200012,99.333338,65,76.400002,100,70.0,73.199997,70.199997
20160926180000,270.0,264.600006,98.000002,65,68.099998,100,69.900002,73.199997,70.199997
20160926181500,270.0,264.600006,98.000002,65,71.599998,100,70.199997,73.199997,70.199997
20160926183000,270.0,264.600006,98.000002,65,71.599998,100,70.199997,73.199997,70.199997
20160926184500,270.0,268.200012,99.333338,65,70.099998,100,70.400002,73.199997,70.199997
20160926190000,270.0,268.200012,99.333338,65,59.099998,100,68.900002,73.199997,70.199997
20160926191500,270.0,271.799988,100.666662,65,64.900002,100,69.400002,73.199997,70.199997
20160926193000,270.0,268.200012,99.333338,65,72.699997,100,69.5,73.199997,70.199997
20160926194500,270.0,264.600006,98.000002,65,70.5,100,69.699997,73.199997,70.199997
20160926200000,270.0,268.200012,99.333338,65,68.699997,100,69.900002,73.199997,70.199997
20160926201500,270.0,264.600006,98.000002,65,73.5,100,70.099998,73.199997,70.199997
20160926203000,270.0,268.200012,99.333338,65,68.300003,100,70.199997,73.199997,70.199997
20160926204500,270.0,268.200012,99.333338,65,68.300003,100,70.300003,73.199997,70.199997
20160926210000,270.0,268.200012,99.333338,65,68.300003,100,70.300003,73.199997,70.199997
20160926211500,270.0,271.799988,100.666662,65,68.300003,100,70.300003,73.199997,70.199997
20160926213000,270.0,268.200012,99.333338,65,73.300003,100,70.300003,73.199997,70.199997
20160926214500,270.0,260.399994,96.444442,65,73.300003,100,70.300003,73.199997,70.199997
20160926220000,270.0,264.600006,98.000002,67,68.099998,100,70.300003,73.199997,70.199997
20160926221500,270.0,264.600006,98.000002,67,68.099998,100,70.300003,73.199997,70.199997
20160926223000,270.0,268.200012,99.333338,67,68.099998,100,70.400002,73.199997,70.199997
20160926224500,270.0,268.200012,99.333338,67,57.200001,100,70.199997,73.199997,70.199997
20160926230000,270.0,264.600006,98.000002,67,57.200001,100,69.699997,73.199997,70.199997
20160926231500,270.0,268.200012,99.333338,67,59.5,100,69.300003,73.199997,70.199997
20160926233000,270.0,264.600006,98.000002,67,68.199997,100,69.300003,73.199997,70.199997
20160926234500,270.0,264.600006,98.000002,67,75.099998,100,69.5,73.199997,70.199997
20160927000000,270.0,268.200012,99.333338,67,76.800003,100,69.699997,73.199997,70.199997
20160927001500,270.0,264.600006,98.000002,67,74.900002,100,70.0,73.199997,70.199997
20160927003000,270.0,264.600006,98.000002,67,73.800003,100,70.199997,73.199997,70.199997
20160927004500,270.0,264.600006,98.000002,67,72.900002,100,70.400002,73.199997,70.199997
20160927010000,270.0,264.600006,98.000002,67,57.200001,0,70.099998,73.199997,70.199997
20160927011500,270.0,264.600006,98.000002,67,57.200001,100,69.699997,73.199997,70.199997
20160927013000,270.0,264.600006,98.000002,67,64.800003,100,69.199997,73.199997,70.199997
20160927014500,270.0,264.600006,98.000002,67,67.0,100,69.300003,73.199997,70.199997
20160927020000,270.0,268.200012,99.333338,67,69.099998,100,69.599998,73.199997,70.199997
20160927021500,270.0,264.600006,98.000002,67,70.599998,100,69.800003,73.199997,70.199997
20160927023000,270.0,268.200012,99.333338,67,70.599998,100,70.099998,73.199997,70.199997
20160927024500,270.0,268.200012,99.333338,67,69.099998,100,70.199997,73.199997,70.199997
20160927030000,270.0,268.200012,99.333338,67,70.800003,100,70.400002,73.199997,70.199997
20160927031500,270.0,268.200012,99.333338,67,57.900002,0,70.300003,73.199997,70.199997
20160927033000,270.0,264.600006,98.000002,67,57.900002,100,69.800003,73.199997,70.199997
20160927034500,270.0,268.200012,99.333338,67,59.900002,100,69.400002,73.199997,70.199997
20160927040000,270.0,268.200012,99.333338,67,64.800003,100,69.199997,73.199997,70.199997
20160927041500,270.0,264.600006,98.000002,67,75.800003,100,69.400002,73.199997,70.199997
20160927043000,270.0,268.200012,99.333338,67,70.099998,100,69.699997,73.199997,70.199997
20160927044500,270.0,264.600006,98.000002,67,68.599998,100,69.900002,73.199997,70.199997
20160927050000,270.0,264.600006,98.000002,67,77.400002,100,70.199997,73.199997,70.199997
20160927051500,270.0,268.200012,99.333338,67,69.699997,100,70.400002,73.199997,70.199997
20160927053000,270.0,268.200012,99.333338,67,58.799999,0,70.300003,73.199997,70.199997
20160927054500,270.0,268.200012,99.333338,67,57.5,100,69.800003,73.199997,70.199997
20160927060000,270.0,271.799988,100.666662,67,59.099998,100,69.400002,73.199997,70.199997
20160927061500,270.0,268.200012,99.333338,67,64.800003,100,69.199997,73.199997,70.199997
20160927063000,270.0,268.200012,99.333338,67,74.300003,100,69.300003,73.199997,70.199997
20160927064500,270.0,271.799988,100.666662,67,71.099998,100,69.699997,73.199997,70.199997
20160927070000,270.0,268.200012,99.333338,67,75.400002,100,70.0,73.199997,70.199997
20160927071500,270.0,268.200012,99.333338,67,72.900002,100,70.300003,73.199997,70.199997
20160927073000,270.0,264.600006,98.000002,67,57.400002,0,70.199997,73.199997,70.199997
20160927074500,270.0,268.200012,99.333338,67,57.400002,100,69.800003,73.199997,70.199997
20160927080000,270.0,268.200012,99.333338,67,59.5,100,69.199997,73.199997,70.199997
20160927081500,270.0,271.799988,100.666662,67,67.300003,100,69.5,73.199997,70.199997
20160927083000,270.0,268.200012,99.333338,67,65.300003,100,69.599998,73.199997,70.199997
20160927084500,270.0,268.200012,99.333338,67,66.300003,100,69.800003,73.199997,70.199997
20160927090000,270.0,268.200012,99.333338,67,66.300003,100,70.300003,73.199997,70.199997
20160927091500,270.0,268.200012,99.333338,67,68.599998,100,70.400002,73.199997,70.199997
20160927093000,270.0,271.799988,100.666662,67,57.599998,100,70.099998,73.199997,70.199997
20160927094500,270.0,271.799988,100.666662,67,57.599998,100,69.800003,73.199997,70.199997
20160927100000,270.0,264.600006,98.000002,66,59.099998,100,69.300003,73.199997,70.199997
20160927101500,270.0,260.399994,96.444442,66,72.400002,100,69.300003,73.199997,70.199997
20160927103000,270.0,264.600006,98.000002,66,77.400002,100,69.5,73.199997,70.199997
20160927104500,270.0,264.600006,98.000002,66,80.199997,100,69.800003,73.199997,70.199997
20160927110000,270.0,264.600006,98.000002,66,73.5,100,70.199997,73.199997,70.199997
20160927111500,270.0,264.600006,98.000002,66,58.299999,0,69.099998,68.900002,65.900002
20160927113000,270.0,268.200012,99.333338,66,58.299999,0,68.300003,68.900002,65.900002
20160927114500,270.0,268.200012,99.333338,66,58.299999,0,67.699997,68.900002,65.900002
20160927120000,270.0,264.600006,98.000002,69,58.299999,0,67.199997,68.900002,65.900002
20160927121500,270.0,264.600006,98.000002,69,58.299999,0,67.900002,68.900002,65.900002
20160927123000,270.0,264.600006,98.000002,69,58.299999,0,68.0,68.900002,65.900002
20160927124500,270.0,260.399994,96.444442,69,58.299999,0,68.0,68.900002,65.900002
20160927130000,270.0,260.399994,96.444442,69,57.5,0,67.900002,68.900002,65.900002
20160927131500,270.0,264.600006,98.000002,70,58.299999,0,67.800003,68.900002,65.900002
20160927133000,270.0,268.200012,99.333338,70,58.299999,0,67.699997,68.900002,65.900002
20160927134500,270.0,264.600006,98.000002,70,58.299999,0,66.599998,68.900002,65.900002
20160927140000,270.0,271.799988,100.666662,70,58.299999,0,66.199997,68.900002,65.900002
20160927141500,270.0,268.200012,99.333338,70,58.299999,0,66.800003,68.900002,65.900002
20160927143000,270.0,268.200012,99.333338,70,58.299999,0,66.900002,68.900002,65.900002
20160927144500,270.0,268.200012,99.333338,70,57.200001,0,66.400002,68.800003,65.800003
20160927150000,270.0,264.600006,98.000002,70,58.400002,0,66.199997,68.599998,65.599998
20160927151500,270.0,268.200012,99.333338,70,57.200001,0,66.300003,68.599998,65.599998
20160927153000,270.0,268.200012,99.333338,70,57.200001,0,66.199997,68.5,65.5
20160927154500,270.0,268.200012,99.333338,70,58.299999,0,66.900002,68.5,65.5
20160927160000,270.0,268.200012,99.333338,70,58.299999,0,67.0,68.599998,65.599998
20160927161500,270.0,264.600006,98.000002,70,57.599998,0,67.099998,68.5,65.5
20160927163000,270.0,268.200012,99.333338,70,57.599998,0,67.0,68.5,65.5
20160927164500,270.0,268.200012,99.333338,70,58.299999,0,66.900002,68.5,65.5
20160927170000,270.0,271.799988,100.666662,70,58.299999,0,66.900002,68.5,65.5
20160927171500,270.0,271.799988,100.666662,70,58.299999,0,66.800003,68.5,65.5
20160927173000,270.0,271.799988,100.666662,70,57.599998,0,66.699997,68.5,65.5
20160927174500,270.0,271.799988,100.666662,70,57.599998,0,66.599998,68.5,65.5
20160927180000,270.0,274.799988,101.777773,70,57.599998,0,66.699997,68.5,65.5
20160927181500,270.0,271.799988,100.666662,70,57.599998,0,66.900002,68.0,64.199997
20160927183000,270.0,274.799988,101.777773,70,57.599998,0,67.0,68.0,64.800003
20160927184500,270.0,271.799988,100.666662,70,57.599998,0,67.300003,68.400002,65.400002
20160927190000,270.0,274.799988,101.777773,70,57.599998,0,67.400002,68.400002,65.400002
20160927191500,270.0,274.799988,101.777773,70,57.599998,0,67.599998,68.400002,65.400002
20160927193000,270.0,274.799988,101.777773,70,57.599998,0,67.699997,68.400002,65.400002
20160927194500,270.0,274.799988,101.777773,70,57.599998,0,67.699997,68.400002,65.400002
20160927200000,270.0,274.799988,101.777773,70,57.599998,0,67.699997,68.400002,65.400002
20160927201500,270.0,271.799988,100.666662,70,57.599998,0,67.599998,68.400002,65.400002
20160927203000,270.0,271.799988,100.666662,70,57.599998,0,67.699997,68.400002,65.400002
20160927204500,270.0,274.799988,101.777773,70,57.599998,0,67.699997,68.400002,65.400002
20160927210000,270.0,271.799988,100.666662,70,57.599998,0,67.800003,68.400002,65.400002
20160927211500,270.0,274.799988,101.777773,70,57.599998,0,67.599998,68.400002,65.400002
20160927213000,270.0,274.799988,101.777773,70,57.599998,0,67.400002,68.400002,65.400002
20160927214500,270.0,271.799988,100.666662,70,57.599998,0,67.400002,68.400002,65.400002
20160927220000,270.0,271.799988,100.666662,70,57.599998,0,67.699997,68.400002,65.400002
20160927221500,270.0,274.799988,101.777773,70,57.599998,0,67.800003,68.400002,65.400002
20160927223000,270.0,271.799988,100.666662,70,57.599998,0,67.800003,68.400002,65.400002
20160927224500,270.0,274.799988,101.777773,70,57.599998,0,67.900002,68.400002,65.400002
20160927230000,270.0,274.799988,101.777773,68,57.599998,0,67.900002,68.400002,65.400002
20160927231500,270.0,278.399994,103.111109,66,57.599998,0,67.900002,68.400002,65.400002
20160927233000,270.0,278.399994,103.111109,65,57.599998,0,67.900002,68.400002,65.400002
20160927234500,270.0,274.799988,101.777773,65,57.599998,0,67.900002,68.400002,65.400002
20160928000000,270.0,274.799988,101.777773,65,56.799999,0,67.900002,68.400002,65.400002
20160928001500,270.0,271.799988,100.666662,65,56.799999,0,66.599998,68.400002,65.400002
20160928003000,270.0,278.399994,103.111109,65,56.799999,0,66.099998,68.400002,65.400002
20160928004500,270.0,274.799988,101.777773,65,56.799999,0,66.0,68.400002,65.400002
20160928010000,270.0,274.799988,101.777773,65,56.799999,0,66.400002,68.400002,65.400002
20160928011500,270.0,257.399994,95.333331,68,57.5,0,66.699997,68.099998,65.099998
20160928013000,270.0,264.600006,98.000002,68,74.699997,100,66.900002,73.099998,70.099998
20160928014500,270.0,264.600006,98.000002,68,92.199997,100,68.199997,73.099998,70.099998
20160928020000,270.0,268.200012,99.333338,68,88.699997,100,69.400002,73.099998,70.099998
20160928021500,270.0,264.600006,98.000002,68,83.199997,100,70.300003,73.099998,70.099998
20160928023000,270.0,274.799988,101.777773,68,58.0,0,70.0,73.099998,70.099998
20160928024500,270.0,274.799988,101.777773,66,58.0,100,69.5,73.099998,70.099998
20160928030000,270.0,278.399994,103.111109,65,64.0,100,69.0,73.099998,70.099998
20160928031500,270.0,271.799988,100.666662,64,80.099998,100,68.900002,73.099998,70.099998
20160928033000,270.0,278.399994,103.111109,64,74.800003,100,69.199997,73.099998,70.099998
20160928034500,270.0,274.799988,101.777773,62,88.300003,100,69.699997,73.099998,70.099998
20160928040000,270.0,274.799988,101.777773,62,76.800003,100,70.099998,73.099998,70.099998
20160928041500,270.0,271.799988,100.666662,61,58.0,0,70.199997,73.099998,70.099998
20160928043000,270.0,274.799988,101.777773,61,58.0,100,69.599998,73.099998,70.099998
20160928044500,270.0,271.799988,100.666662,61,60.299999,100,69.199997,73.099998,70.099998
20160928050000,270.0,271.799988,100.666662,61,73.800003,100,69.099998,73.099998,70.099998
20160928051500,270.0,268.200012,99.333338,61,73.800003,100,69.199997,73.099998,70.099998
20160928053000,270.0,260.399994,96.444442,61,84.400002,100,69.599998,73.099998,70.099998
20160928054500,270.0,264.600006,98.000002,62,74.099998,100,69.900002,73.099998,70.099998
20160928060000,270.0,260.399994,96.444442,64,84.099998,100,70.199997,73.099998,70.099998
20160928061500,270.0,264.600006,98.000002,64,57.599998,0,70.0,73.099998,70.099998
20160928063000,270.0,264.600006,98.000002,65,57.599998,100,69.599998,73.099998,70.099998
20160928064500,270.0,260.399994,96.444442,65,62.599998,100,69.099998,73.099998,70.099998
20160928070000,270.0,264.600006,98.000002,65,68.099998,100,69.099998,73.099998,70.099998
20160928071500,270.0,268.200012,99.333338,66,82.0,100,69.300003,73.099998,70.099998
20160928073000,270.0,264.600006,98.000002,66,82.0,100,69.599998,73.099998,70.099998
20160928074500,270.0,264.600006,98.000002,66,74.0,100,70.0,73.099998,70.099998
20160928080000,270.0,264.600006,98.000002,66,80.0,100,70.199997,73.099998,70.099998
20160928081500,270.0,271.799988,100.666662,66,58.0,0,69.800003,73.099998,70.099998
20160928083000,270.0,271.799988,100.666662,66,58.799999,100,69.300003,72.800003,69.800003
20160928084500,270.0,274.799988,101.777773,66,66.900002,100,68.800003,72.800003,69.800003
20160928090000,270.0,271.799988,100.666662,66,73.0,100,68.900002,73.099998,70.099998
20160928091500,270.0,268.200012,99.333338,66,82.199997,100,69.300003,73.099998,70.099998
20160928093000,270.0,264.600006,98.000002,66,60.700001,100,69.0,73.099998,70.099998
20160928094500,270.0,268.200012,99.333338,66,70.599998,100,69.099998,73.099998,70.099998
20160928100000,270.0,271.799988,100.666662,66,72.300003,100,69.099998,73.099998,70.099998
20160928101500,270.0,271.799988,100.666662,66,76.400002,100,69.400002,73.099998,70.099998
20160928103000,270.0,271.799988,100.666662,66,80.5,100,69.800003,73.099998,70.099998
20160928104500,270.0,271.799988,100.666662,66,75.400002,100,70.199997,73.099998,70.099998
20160928110000,270.0,274.799988,101.777773,66,58.200001,0,70.0,73.099998,70.099998
20160928111500,270.0,278.399994,103.111109,64,57.599998,100,69.400002,72.900002,69.900002
20160928113000,270.0,274.799988,101.777773,62,59.5,100,68.900002,72.800003,69.800003
20160928114500,270.0,274.799988,101.777773,61,68.199997,100,68.800003,72.800003,69.800003
20160928120000,270.0,274.799988,101.777773,60,72.5,100,68.800003,72.800003,69.800003
20160928121500,270.0,278.399994,103.111109,60,79.699997,100,69.099998,72.800003,69.800003
20160928123000,270.0,268.200012,99.333338,60,83.900002,100,69.599998,72.800003,69.800003
20160928124500,270.0,271.799988,100.666662,60,73.5,100,69.800003,72.800003,69.800003
20160928130000,270.0,274.799988,101.777773,60,81.800003,100,70.0,72.800003,69.800003
20160928131500,270.0,268.200012,99.333338,60,57.200001,100,69.599998,72.800003,69.800003
20160928133000,270.0,264.600006,98.000002,60,58.799999,100,69.099998,72.800003,69.800003
20160928134500,270.0,264.600006,98.000002,61,62.799999,100,69.099998,72.800003,69.800003
20160928140000,270.0,260.399994,96.444442,63,65.300003,100,69.099998,72.800003,69.800003
20160928141500,270.0,260.399994,96.444442,63,64.0,100,69.199997,72.800003,69.800003
20160928143000,270.0,260.399994,96.444442,64,77.199997,100,69.5,72.800003,69.800003
20160928144500,270.0,264.600006,98.000002,64,71.599998,100,69.800003,72.800003,69.800003
20160928150000,270.0,260.399994,96.444442,65,59.200001,0,70.0,72.800003,69.800003
20160928151500,270.0,264.600006,98.000002,65,59.200001,0,69.800003,72.800003,69.800003
20160928153000,270.0,264.600006,98.000002,65,57.900002,100,69.400002,72.800003,69.800003
20160928154500,270.0,264.600006,98.000002,65,59.0,100,69.099998,72.800003,69.800003
20160928160000,270.0,264.600006,98.000002,65,66.800003,100,68.800003,72.800003,69.800003
20160928161500,270.0,264.600006,98.000002,65,74.400002,100,69.0,72.800003,69.800003
20160928163000,270.0,264.600006,98.000002,65,76.800003,100,69.300003,72.800003,69.800003
20160928164500,270.0,260.399994,96.444442,65,70.599998,100,69.599998,72.800003,69.800003
20160928170000,270.0,264.600006,98.000002,65,72.5,100,69.900002,72.800003,69.800003
20160928171500,270.0,264.600006,98.000002,65,59.599998,100,70.0,72.800003,69.800003
20160928173000,270.0,268.200012,99.333338,65,58.799999,100,69.599998,72.800003,69.800003
20160928174500,270.0,274.799988,101.777773,65,58.799999,100,69.199997,72.800003,69.800003
20160928180000,270.0,278.399994,103.111109,63,62.0,100,68.900002,72.800003,69.800003
20160928181500,270.0,274.799988,101.777773,62,69.099998,100,69.0,72.800003,69.800003
20160928183000,270.0,274.799988,101.777773,61,69.099998,100,69.199997,72.800003,69.800003
20160928184500,270.0,274.799988,101.777773,61,73.0,100,69.5,72.800003,69.800003
20160928190000,270.0,264.600006,98.000002,61,73.0,100,69.699997,72.800003,69.800003
20160928191500,270.0,264.600006,98.000002,64,69.699997,100,70.0,72.800003,69.800003
20160928193000,270.0,264.600006,98.000002,64,58.400002,0,69.800003,72.699997,69.699997
20160928194500,270.0,264.600006,98.000002,64,58.400002,0,69.5,72.699997,69.699997
20160928200000,270.0,264.600006,98.000002,64,57.599998,100,69.099998,72.699997,69.699997
20160928201500,270.0,264.600006,98.000002,64,59.900002,100,68.800003,72.699997,69.699997
20160928203000,270.0,260.399994,96.444442,64,69.800003,100,69.099998,72.699997,69.699997
20160928204500,270.0,260.399994,96.444442,64,66.300003,100,69.599998,72.699997,69.699997
20160928210000,270.0,264.600006,98.000002,64,67.900002,0,70.0,72.699997,69.699997
20160928211500,270.0,264.600006,98.000002,64,57.900002,0,69.800003,72.699997,69.699997
20160928213000,270.0,264.600006,98.000002,64,81.0,100,69.800003,82.0,76.0
20160928214500,270.0,264.600006,98.000002,64,89.400002,100,70.800003,82.0,76.0
20160928220000,270.0,264.600006,98.000002,64,90.5,100,71.900002,82.0,76.0
20160928221500,270.0,271.799988,100.666662,64,86.800003,100,72.699997,82.0,76.0
20160928223000,270.0,274.799988,101.777773,64,96.5,100,73.599998,82.0,76.0
20160928224500,270.0,274.799988,101.777773,63,84.400002,100,74.099998,82.0,76.0
20160928230000,270.0,274.799988,101.777773,62,101.900002,100,74.699997,68.900002,65.900002
20160928231500,270.0,278.399994,103.111109,62,57.099998,0,73.099998,69.0,66.0
20160928233000,270.0,274.799988,101.777773,61,57.099998,0,72.099998,69.0,66.0
20160928234500,270.0,274.799988,101.777773,61,57.099998,0,71.099998,69.0,66.0
20160929000000,270.0,271.799988,100.666662,61,57.099998,0,70.300003,69.0,66.0
20160929001500,270.0,271.799988,100.666662,61,57.099998,0,69.699997,69.0,66.0
20160929003000,270.0,274.799988,101.777773,61,57.099998,0,69.199997,69.0,66.0
20160929004500,270.0,274.799988,101.777773,61,57.900002,0,68.800003,69.0,66.0
20160929010000,270.0,271.799988,100.666662,61,57.900002,0,68.599998,69.0,66.0
20160929011500,270.0,271.799988,100.666662,61,88.099998,100,68.699997,75.699997,72.699997
20160929013000,270.0,274.799988,101.777773,61,95.300003,100,69.699997,75.699997,72.699997
20160929014500,270.0,271.799988,100.666662,61,86.900002,100,70.800003,75.699997,72.699997
20160929020000,270.0,268.200012,99.333338,61,98.900002,100,71.699997,75.300003,72.300003
20160929021500,270.0,268.200012,99.333338,61,85.599998,100,72.400002,75.300003,72.300003
20160929023000,270.0,271.799988,100.666662,61,58.400002,100,71.900002,75.300003,72.300003
20160929024500,270.0,268.200012,99.333338,61,61.099998,100,71.199997,75.300003,72.300003
20160929030000,270.0,268.200012,99.333338,61,74.0,100,71.0,75.300003,72.300003
20160929031500,270.0,268.200012,99.333338,61,79.300003,100,71.199997,75.300003,72.300003
20160929033000,270.0,271.799988,100.666662,61,89.099998,100,71.599998,75.300003,72.300003
20160929034500,270.0,268.200012,99.333338,61,79.699997,100,72.0,75.300003,72.300003
20160929040000,270.0,271.799988,100.666662,61,91.5,100,72.300003,75.300003,72.300003
20160929041500,270.0,268.200012,99.333338,61,57.200001,0,71.699997,70.800003,67.800003
20160929043000,270.0,268.200012,99.333338,61,57.200001,0,70.800003,70.800003,67.800003
20160929044500,270.0,268.200012,99.333338,61,57.200001,0,70.099998,70.800003,67.800003
20160929050000,270.0,271.799988,100.666662,61,57.900002,0,69.400002,70.800003,67.800003
20160929051500,270.0,271.799988,100.666662,61,57.900002,0,68.900002,70.800003,67.800003
20160929053000,270.0,268.200012,99.333338,61,57.900002,0,68.599998,70.800003,67.800003
20160929054500,270.0,271.799988,100.666662,61,57.900002,0,68.199997,70.800003,67.800003
20160929060000,270.0,271.799988,100.666662,61,57.900002,0,67.900002,70.800003,67.800003
20160929061500,270.0,271.799988,100.666662,61,57.900002,0,67.699997,70.800003,67.800003
20160929063000,270.0,271.799988,100.666662,61,57.200001,100,67.400002,70.800003,67.800003
20160929064500,270.0,271.799988,100.666662,61,57.900002,100,67.300003,70.800003,67.800003
20160929070000,270.0,271.799988,100.666662,61,60.0,100,67.199997,70.800003,67.800003
20160929071500,270.0,271.799988,100.666662,61,60.0,100,67.199997,70.800003,67.800003
20160929073000,270.0,271.799988,100.666662,61,64.800003,100,67.400002,70.699997,67.699997
20160929074500,270.0,271.799988,100.666662,61,68.0,100,67.599998,70.699997,67.699997
20160929080000,270.0,264.600006,98.000002,61,65.300003,100,67.800003,70.699997,67.699997
20160929081500,270.0,268.200012,99.333338,61,57.599998,0,67.699997,70.699997,67.699997
20160929083000,270.0,271.799988,100.666662,61,57.599998,0,67.599998,70.699997,67.699997
20160929084500,270.0,274.799988,101.777773,61,57.599998,100,67.300003,70.5,67.5
20160929090000,270.0,278.399994,103.111109,61,57.599998,100,67.099998,70.5,67.5
20160929091500,270.0,274.799988,101.777773,61,65.099998,100,66.900002,70.5,67.5
20160929093000,270.0,278.399994,103.111109,61,65.099998,100,67.099998,70.5,67.5
20160929094500,270.0,271.799988,100.666662,60,69.099998,100,67.699997,70.5,67.5
20160929100000,270.0,271.799988,100.666662,60,58.700001,100,66.699997,70.400002,67.400002
20160929101500,270.0,260.399994,96.444442,61,60.299999,100,66.699997,70.400002,67.400002
20160929103000,270.0,264.600006,98.000002,61,60.299999,100,66.900002,70.400002,67.400002
20160929104500,270.0,260.399994,96.444442,61,62.099998,100,67.099998,70.400002,67.400002
20160929110000,270.0,264.600006,98.000002,61,58.0,0,67.400002,70.400002,67.400002
20160929111500,270.0,264.600006,98.000002,61,58.0,100,66.900002,70.400002,67.400002
20160929113000,270.0,257.399994,95.333331,62,58.700001,100,66.900002,70.400002,67.400002
20160929114500,270.0,260.399994,96.444442,62,59.5,100,67.099998,70.400002,67.400002
20160929120000,270.0,264.600006,98.000002,62,59.5,100,67.099998,70.400002,67.400002
20160929121500,270.0,264.600006,98.000002,62,59.5,100,67.099998,70.400002,67.400002
