PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160929123000,270.0,268.200012,99.333338,62,59.5,100,66.900002,70.400002,67.400002
20160929124500,270.0,271.799988,100.666662,62,60.200001,100,67.300003,70.400002,67.400002
20160929130000,270.0,278.399994,103.111109,62,60.200001,100,67.599998,70.400002,67.400002
20160929131500,270.0,278.399994,103.111109,62,61.099998,100,67.599998,70.400002,67.400002
20160929133000,270.0,271.799988,100.666662,61,57.700001,0,67.5,70.400002,67.400002
20160929134500,270.0,278.399994,103.111109,61,57.700001,0,67.300003,70.400002,67.400002
20160929140000,270.0,271.799988,100.666662,60,57.700001,100,67.099998,70.400002,67.400002
20160929141500,270.0,274.799988,101.777773,60,57.700001,100,66.900002,70.400002,67.400002
20160929143000,270.0,278.399994,103.111109,60,59.599998,100,66.800003,70.400002,67.400002
20160929144500,270.0,278.399994,103.111109,60,58.799999,100,66.800003,70.400002,67.400002
20160929150000,270.0,274.799988,101.777773,60,62.799999,100,67.099998,70.400002,67.400002
20160929151500,270.0,274.799988,101.777773,60,61.200001,100,67.199997,70.400002,67.400002
20160929153000,270.0,274.799988,101.777773,60,63.700001,100,67.400002,70.400002,67.400002
20160929154500,270.0,274.799988,101.777773,60,65.199997,100,67.599998,70.400002,67.400002
20160929160000,270.0,271.799988,100.666662,60,58.299999,0,67.599998,70.400002,67.400002
20160929161500,270.0,274.799988,101.777773,60,58.299999,0,67.599998,70.400002,67.400002
20160929163000,270.0,274.799988,101.777773,60,58.299999,0,67.400002,70.400002,67.400002
20160929164500,270.0,274.799988,101.777773,60,58.299999,0,67.300003,70.400002,67.400002
20160929170000,270.0,274.799988,101.777773,60,58.299999,0,67.300003,70.400002,67.400002
20160929171500,270.0,274.799988,101.777773,60,58.299999,0,67.199997,70.400002,67.400002
20160929173000,270.0,264.600006,98.000002,60,58.299999,0,67.199997,70.400002,67.400002
20160929174500,270.0,264.600006,98.000002,60,58.299999,0,67.199997,70.400002,67.400002
20160929180000,270.0,268.200012,99.333338,61,58.299999,100,67.099998,70.400002,67.400002
20160929181500,270.0,268.200012,99.333338,61,58.299999,100,67.099998,70.400002,67.400002
20160929183000,270.0,268.200012,99.333338,61,57.599998,100,67.0,70.400002,67.400002
20160929184500,270.0,274.799988,101.777773,61,58.400002,100,66.900002,70.400002,67.400002
20160929190000,270.0,278.399994,103.111109,60,59.5,100,67.0,70.400002,67.400002
20160929191500,270.0,274.799988,101.777773,60,58.799999,100,67.0,70.400002,67.400002
20160929193000,270.0,271.799988,100.666662,60,58.799999,100,67.099998,70.400002,67.400002
20160929194500,270.0,268.200012,99.333338,60,59.900002,100,67.099998,70.400002,67.400002
20160929200000,270.0,268.200012,99.333338,60,59.900002,100,67.199997,70.400002,67.400002
20160929201500,270.0,271.799988,100.666662,60,58.799999,100,67.199997,70.400002,67.400002
20160929203000,270.0,271.799988,100.666662,60,58.799999,100,67.199997,70.400002,67.400002
20160929204500,270.0,271.799988,100.666662,60,58.799999,100,67.199997,70.400002,67.400002
20160929210000,270.0,271.799988,100.666662,59,58.799999,100,67.199997,70.400002,67.400002
20160929211500,270.0,274.799988,101.777773,59,58.799999,100,67.199997,70.400002,67.400002
20160929213000,270.0,271.799988,100.666662,59,58.799999,100,67.199997,70.400002,67.400002
20160929214500,270.0,271.799988,100.666662,59,58.799999,100,67.199997,70.400002,67.400002
20160929220000,270.0,271.799988,100.666662,59,58.799999,100,67.199997,70.400002,67.400002
20160929221500,270.0,271.799988,100.666662,59,58.799999,100,67.099998,70.400002,67.400002
20160929223000,270.0,271.799988,100.666662,59,58.799999,100,67.099998,70.400002,67.400002
20160929224500,270.0,274.799988,101.777773,59,58.799999,100,67.099998,70.400002,67.400002
20160929230000,270.0,274.799988,101.777773,58,59.900002,100,67.099998,70.400002,67.400002
20160929231500,270.0,271.799988,100.666662,58,59.200001,100,67.099998,70.400002,67.400002
20160929233000,270.0,274.799988,101.777773,58,61.099998,100,67.099998,70.400002,67.400002
20160929234500,270.0,271.799988,100.666662,58,59.900002,100,67.099998,70.400002,67.400002
20160930000000,270.0,274.799988,101.777773,58,60.799999,100,67.199997,70.400002,67.400002
20160930001500,270.0,274.799988,101.777773,58,60.799999,100,67.199997,70.400002,67.400002
20160930003000,270.0,274.799988,101.777773,58,60.799999,100,67.199997,70.400002,67.400002
20160930004500,270.0,271.799988,100.666662,58,59.900002,100,67.199997,70.400002,67.400002
20160930010000,270.0,274.799988,101.777773,58,61.200001,100,67.199997,70.400002,67.400002
20160930011500,270.0,274.799988,101.777773,58,60.5,100,67.199997,70.400002,67.400002
20160930013000,270.0,274.799988,101.777773,58,61.200001,100,67.199997,70.400002,67.400002
20160930014500,270.0,274.799988,101.777773,58,61.200001,100,67.300003,70.400002,67.400002
20160930020000,270.0,271.799988,100.666662,58,61.200001,100,67.400002,70.400002,67.400002
20160930021500,270.0,274.799988,101.777773,58,59.599998,100,67.599998,70.400002,67.400002
20160930023000,270.0,274.799988,101.777773,58,61.599998,100,67.599998,70.400002,67.400002
20160930024500,270.0,271.799988,100.666662,58,59.599998,100,67.599998,70.400002,67.400002
20160930030000,270.0,271.799988,100.666662,58,61.599998,100,67.5,70.400002,67.400002
20160930031500,270.0,274.799988,101.777773,58,60.0,100,67.400002,70.400002,67.400002
20160930033000,270.0,274.799988,101.777773,58,61.900002,100,67.300003,70.400002,67.400002
20160930034500,270.0,274.799988,101.777773,58,60.0,100,67.199997,70.400002,67.400002
20160930040000,270.0,274.799988,101.777773,58,61.5,100,67.199997,70.400002,67.400002
20160930041500,270.0,274.799988,101.777773,58,59.599998,100,67.099998,70.400002,67.400002
20160930043000,270.0,274.799988,101.777773,58,64.900002,100,67.099998,70.400002,67.400002
20160930044500,270.0,271.799988,100.666662,58,62.400002,100,67.199997,70.400002,67.400002
20160930050000,270.0,271.799988,100.666662,58,81.599998,100,68.099998,73.099998,70.099998
20160930051500,270.0,271.799988,100.666662,58,93.699997,100,69.0,73.099998,70.099998
20160930053000,270.0,271.799988,100.666662,58,84.599998,100,70.199997,73.099998,70.099998
20160930054500,270.0,274.799988,101.777773,58,60.0,0,70.300003,73.099998,70.099998
20160930060000,270.0,274.799988,101.777773,58,57.599998,100,69.800003,73.099998,70.099998
20160930061500,270.0,274.799988,101.777773,58,59.900002,100,69.099998,73.099998,70.099998
20160930063000,270.0,274.799988,101.777773,58,74.800003,100,68.900002,73.099998,70.099998
20160930064500,270.0,274.799988,101.777773,58,73.900002,100,69.199997,73.099998,70.099998
20160930070000,270.0,271.799988,100.666662,58,82.5,100,69.599998,73.099998,70.099998
20160930071500,270.0,274.799988,101.777773,58,78.300003,100,70.0,73.099998,70.099998
20160930073000,270.0,274.799988,101.777773,58,77.199997,100,70.300003,73.099998,70.099998
20160930074500,270.0,274.799988,101.777773,58,58.700001,100,68.900002,73.099998,70.099998
20160930080000,270.0,274.799988,101.777773,58,59.900002,100,69.400002,73.099998,70.099998
20160930081500,270.0,271.799988,100.666662,58,72.199997,100,69.199997,73.099998,70.099998
20160930083000,270.0,271.799988,100.666662,58,70.099998,100,69.300003,73.099998,70.099998
20160930084500,270.0,271.799988,100.666662,58,77.300003,100,69.599998,73.099998,70.099998
20160930090000,270.0,271.799988,100.666662,58,77.300003,100,69.900002,73.099998,70.099998
20160930091500,270.0,271.799988,100.666662,58,75.900002,100,70.300003,73.099998,70.099998
20160930093000,270.0,271.799988,100.666662,58,58.400002,0,70.199997,73.099998,70.099998
20160930094500,270.0,274.799988,101.777773,58,58.400002,100,69.599998,73.099998,70.099998
20160930100000,270.0,271.799988,100.666662,58,63.599998,100,69.099998,73.099998,70.099998
20160930101500,270.0,271.799988,100.666662,58,71.900002,100,69.099998,73.099998,70.099998
20160930103000,270.0,271.799988,100.666662,58,81.599998,100,69.400002,73.099998,70.099998
20160930104500,270.0,271.799988,100.666662,58,73.5,100,69.699997,73.099998,70.099998
20160930110000,270.0,271.799988,100.666662,58,83.099998,100,70.0,73.099998,70.099998
20160930111500,270.0,271.799988,100.666662,58,60.700001,100,69.400002,73.099998,70.099998
20160930113000,270.0,271.799988,100.666662,58,59.599998,100,69.300003,73.099998,70.099998
20160930114500,270.0,271.799988,100.666662,58,68.099998,100,69.300003,73.099998,70.099998
20160930120000,270.0,271.799988,100.666662,58,75.400002,100,69.5,73.099998,70.099998
20160930121500,270.0,268.200012,99.333338,58,70.099998,100,69.699997,73.099998,70.099998
20160930123000,270.0,264.600006,98.000002,58,72.900002,100,69.900002,73.099998,70.099998
20160930124500,270.0,268.200012,99.333338,58,72.900002,100,70.0,73.099998,70.099998
20160930130000,270.0,271.799988,100.666662,58,70.599998,100,70.300003,73.099998,70.099998
20160930131500,270.0,271.799988,100.666662,58,76.199997,100,70.300003,73.099998,70.099998
20160930133000,270.0,274.799988,101.777773,58,58.0,100,69.800003,73.099998,70.099998
20160930134500,270.0,274.799988,101.777773,58,59.900002,100,69.300003,73.099998,70.099998
20160930140000,270.0,271.799988,100.666662,58,72.599998,100,69.099998,73.099998,70.099998
20160930141500,270.0,271.799988,100.666662,58,74.699997,100,69.300003,73.099998,70.099998
20160930143000,270.0,274.799988,101.777773,58,73.400002,100,69.5,73.099998,70.099998
20160930144500,270.0,271.799988,100.666662,58,76.400002,100,69.699997,73.099998,70.099998
20160930150000,270.0,274.799988,101.777773,58,78.599998,100,70.0,73.099998,70.099998
20160930151500,270.0,271.799988,100.666662,58,62.099998,100,70.199997,73.0,70.0
20160930153000,270.0,274.799988,101.777773,58,58.700001,100,69.800003,72.900002,69.900002
20160930154500,270.0,271.799988,100.666662,58,58.700001,100,69.400002,73.0,70.0
20160930160000,270.0,271.799988,100.666662,58,60.900002,100,69.199997,72.900002,69.900002
20160930161500,270.0,271.799988,100.666662,58,70.099998,100,69.099998,72.900002,69.900002
20160930163000,270.0,271.799988,100.666662,58,70.099998,100,69.199997,72.800003,69.800003
20160930164500,270.0,271.799988,100.666662,58,75.800003,100,69.300003,72.800003,69.800003
20160930170000,270.0,271.799988,100.666662,58,72.400002,100,69.599998,72.800003,69.800003
20160930171500,270.0,274.799988,101.777773,58,72.400002,100,69.699997,72.800003,69.800003
20160930173000,270.0,271.799988,100.666662,58,77.199997,100,69.900002,72.800003,69.800003
20160930174500,270.0,271.799988,100.666662,58,70.599998,100,70.0,72.800003,69.800003
20160930180000,270.0,271.799988,100.666662,58,58.400002,0,69.900002,72.800003,69.800003
20160930181500,270.0,271.799988,100.666662,58,58.400002,0,69.599998,72.800003,69.800003
20160930183000,270.0,271.799988,100.666662,58,59.099998,100,69.199997,72.800003,69.800003
20160930184500,270.0,271.799988,100.666662,58,63.200001,100,68.900002,72.800003,69.800003
20160930190000,270.0,271.799988,100.666662,58,73.400002,100,69.099998,72.800003,69.800003
20160930191500,270.0,271.799988,100.666662,58,71.900002,100,69.300003,72.800003,69.800003
20160930193000,270.0,271.799988,100.666662,58,69.199997,100,69.599998,72.800003,69.800003
20160930194500,270.0,274.799988,101.777773,58,72.0,100,69.800003,72.800003,69.800003
20160930200000,270.0,271.799988,100.666662,58,74.699997,100,70.0,72.800003,69.800003
20160930201500,270.0,271.799988,100.666662,58,59.200001,100,69.900002,72.800003,69.800003
20160930203000,270.0,268.200012,99.333338,58,58.0,100,69.599998,72.800003,69.800003
20160930204500,270.0,271.799988,100.666662,58,59.099998,100,69.300003,72.800003,69.800003
20160930210000,270.0,268.200012,99.333338,58,59.900002,100,69.099998,72.800003,69.800003
20160930211500,270.0,264.600006,98.000002,58,71.699997,100,69.099998,72.800003,69.800003
20160930213000,270.0,268.200012,99.333338,58,72.900002,100,69.199997,72.800003,69.800003
20160930214500,270.0,268.200012,99.333338,58,69.599998,100,69.400002,72.800003,69.800003
20160930220000,270.0,268.200012,99.333338,58,69.599998,100,69.599998,72.800003,69.800003
20160930221500,270.0,268.200012,99.333338,58,72.699997,100,69.800003,72.800003,69.800003
20160930223000,270.0,268.200012,99.333338,58,75.400002,100,69.900002,72.800003,69.800003
20160930224500,270.0,268.200012,99.333338,58,70.099998,100,70.0,72.800003,69.800003
20160930230000,270.0,268.200012,99.333338,58,58.400002,0,69.900002,72.800003,69.800003
20160930231500,270.0,268.200012,99.333338,58,58.400002,0,69.599998,72.800003,69.800003
20160930233000,270.0,268.200012,99.333338,58,58.400002,100,69.199997,72.800003,69.800003
20160930234500,270.0,271.799988,100.666662,58,59.599998,100,69.0,72.800003,69.800003
20161001000000,270.0,268.200012,99.333338,58,67.199997,100,69.099998,72.800003,69.800003
20161001001500,270.0,268.200012,99.333338,58,73.900002,100,69.300003,72.800003,69.800003
20161001003000,270.0,268.200012,99.333338,58,67.699997,100,69.699997,72.800003,69.800003
20161001004500,270.0,268.200012,99.333338,58,70.699997,100,69.900002,72.800003,69.800003
20161001010000,270.0,268.200012,99.333338,58,59.200001,100,70.0,72.800003,69.800003
20161001011500,270.0,257.399994,95.333331,61,57.900002,100,69.800003,72.800003,69.800003
20161001013000,270.0,268.200012,99.333338,62,57.900002,100,69.599998,72.800003,69.800003
20161001014500,270.0,268.200012,99.333338,62,57.900002,100,69.199997,72.800003,69.800003
20161001020000,270.0,278.399994,103.111109,62,59.599998,100,69.099998,72.800003,69.800003
20161001021500,270.0,274.799988,101.777773,60,68.199997,100,69.0,72.800003,69.800003
20161001023000,270.0,278.399994,103.111109,59,75.800003,100,69.199997,72.800003,69.800003
20161001024500,270.0,274.799988,101.777773,59,68.199997,100,69.5,72.800003,69.800003
20161001030000,270.0,271.799988,100.666662,58,75.800003,100,69.699997,72.800003,69.800003
20161001031500,270.0,271.799988,100.666662,58,68.099998,100,69.900002,72.800003,69.800003
20161001033000,270.0,271.799988,100.666662,58,74.5,100,70.0,72.800003,69.800003
20161001034500,270.0,271.799988,100.666662,58,57.5,0,69.800003,72.800003,69.800003
20161001040000,270.0,271.799988,100.666662,58,57.5,100,69.400002,72.800003,69.800003
20161001041500,270.0,274.799988,101.777773,58,59.5,100,69.099998,72.800003,69.800003
20161001043000,270.0,271.799988,100.666662,58,72.0,100,68.900002,72.800003,69.800003
20161001044500,270.0,274.799988,101.777773,58,70.5,100,69.0,72.800003,69.800003
20161001050000,270.0,274.799988,101.777773,58,72.400002,100,69.199997,72.800003,69.800003
20161001051500,270.0,274.799988,101.777773,58,76.800003,100,69.5,72.800003,69.800003
20161001053000,270.0,271.799988,100.666662,58,74.099998,100,69.800003,72.800003,69.800003
20161001054500,270.0,271.799988,100.666662,58,71.0,100,70.0,72.800003,69.800003
20161001060000,270.0,274.799988,101.777773,58,58.799999,0,70.0,72.800003,69.800003
20161001061500,270.0,274.799988,101.777773,58,57.599998,0,69.699997,72.800003,69.800003
20161001063000,270.0,274.799988,101.777773,58,57.599998,100,69.199997,72.800003,69.800003
20161001064500,270.0,274.799988,101.777773,58,60.700001,100,68.900002,72.800003,69.800003
20161001070000,270.0,271.799988,100.666662,58,70.099998,100,68.900002,72.800003,69.800003
20161001071500,270.0,274.799988,101.777773,58,80.099998,100,69.099998,72.800003,69.800003
20161001073000,270.0,274.799988,101.777773,58,72.699997,100,69.300003,72.800003,69.800003
20161001074500,270.0,271.799988,100.666662,58,82.599998,100,69.599998,72.800003,69.800003
20161001080000,270.0,271.799988,100.666662,58,74.0,100,69.900002,72.800003,69.800003
20161001081500,270.0,274.799988,101.777773,58,58.400002,100,70.0,72.800003,69.800003
20161001083000,270.0,271.799988,100.666662,58,57.599998,100,69.699997,72.800003,69.800003
20161001084500,270.0,271.799988,100.666662,58,57.599998,100,69.199997,72.800003,69.800003
20161001090000,270.0,271.799988,100.666662,58,61.5,100,68.800003,72.800003,69.800003
20161001091500,270.0,271.799988,100.666662,58,76.800003,100,68.800003,72.800003,69.800003
20161001093000,270.0,271.799988,100.666662,58,81.599998,100,68.900002,72.800003,69.800003
20161001094500,270.0,271.799988,100.666662,58,74.900002,100,69.199997,72.800003,69.800003
20161001100000,270.0,271.799988,100.666662,58,82.0,100,69.699997,72.800003,69.800003
20161001101500,270.0,274.799988,101.777773,58,57.599998,0,70.0,72.800003,69.800003
20161001103000,270.0,274.799988,101.777773,58,57.599998,0,69.900002,72.800003,69.800003
20161001104500,270.0,268.200012,99.333338,58,57.599998,0,69.699997,72.800003,69.800003
20161001110000,270.0,268.200012,99.333338,58,58.299999,100,69.300003,72.800003,69.800003
20161001111500,270.0,271.799988,100.666662,58,59.5,100,68.900002,72.800003,69.800003
20161001113000,270.0,268.200012,99.333338,58,70.599998,100,68.900002,72.800003,69.800003
20161001114500,270.0,271.799988,100.666662,58,69.199997,100,69.099998,72.800003,69.800003
20161001120000,270.0,268.200012,99.333338,58,70.5,100,69.300003,72.800003,69.800003
20161001121500,270.0,271.799988,100.666662,58,74.599998,100,69.699997,72.800003,69.800003
20161001123000,270.0,274.799988,101.777773,58,71.199997,100,69.900002,72.800003,69.800003
20161001124500,270.0,274.799988,101.777773,58,72.400002,100,70.0,72.800003,69.800003
20161001130000,270.0,274.799988,101.777773,58,58.400002,0,69.699997,72.800003,69.800003
20161001131500,270.0,271.799988,100.666662,58,58.400002,100,69.199997,72.800003,69.800003
20161001133000,270.0,271.799988,100.666662,58,61.5,100,68.699997,72.800003,69.800003
20161001134500,270.0,271.799988,100.666662,58,69.800003,100,69.199997,72.800003,69.800003
20161001140000,270.0,271.799988,100.666662,58,72.400002,100,69.5,72.800003,69.800003
20161001141500,270.0,271.799988,100.666662,58,68.699997,100,69.800003,72.800003,69.800003
20161001143000,270.0,271.799988,100.666662,58,67.300003,100,69.900002,72.800003,69.800003
20161001144500,270.0,264.600006,98.000002,58,60.0,100,69.900002,72.800003,69.800003
20161001150000,270.0,271.799988,100.666662,61,59.200001,100,69.699997,72.800003,69.800003
20161001151500,270.0,271.799988,100.666662,61,59.200001,100,69.300003,72.800003,69.800003
20161001153000,270.0,268.200012,99.333338,61,59.900002,100,69.099998,72.800003,69.800003
20161001154500,270.0,271.799988,100.666662,61,69.699997,100,69.099998,72.800003,69.800003
20161001160000,270.0,271.799988,100.666662,61,67.300003,100,69.199997,72.800003,69.800003
20161001161500,270.0,271.799988,100.666662,61,68.099998,100,69.400002,72.800003,69.800003
20161001163000,270.0,271.799988,100.666662,61,70.800003,100,69.599998,72.800003,69.800003
20161001164500,270.0,271.799988,100.666662,61,73.300003,100,69.800003,72.800003,69.800003
20161001170000,270.0,274.799988,101.777773,61,69.199997,100,70.0,72.800003,69.800003
20161001171500,270.0,271.799988,100.666662,60,59.599998,100,69.900002,72.800003,69.800003
20161001173000,270.0,268.200012,99.333338,60,58.700001,100,69.900002,72.800003,69.800003
20161001174500,270.0,282.0,104.444444,60,58.700001,100,69.699997,72.800003,69.800003
20161001180000,270.0,274.799988,101.777773,58,58.700001,100,69.300003,72.800003,69.800003
20161001181500,270.0,274.799988,101.777773,58,91.0,100,70.400002,82.0,76.0
20161001183000,270.0,268.200012,99.333338,58,103.900002,100,71.699997,82.0,76.0
20161001184500,270.0,268.200012,99.333338,61,87.5,100,72.699997,82.0,76.0
20161001190000,270.0,264.600006,98.000002,61,87.5,100,73.199997,82.0,76.0
20161001191500,270.0,264.600006,98.000002,62,105.099998,100,73.900002,82.0,76.0
20161001193000,270.0,264.600006,98.000002,62,57.599998,0,73.199997,76.0,73.0
20161001194500,270.0,268.200012,99.333338,62,57.599998,100,72.800003,76.400002,73.400002
20161001200000,270.0,274.799988,101.777773,59,67.300003,100,72.300003,76.400002,73.400002
20161001201500,270.0,274.799988,101.777773,59,71.599998,100,72.300003,76.099998,73.099998
20161001203000,270.0,274.799988,101.777773,59,72.400002,100,72.199997,76.0,73.0
20161001204500,270.0,274.799988,101.777773,59,59.599998,0,71.699997,68.900002,65.900002
20161001210000,270.0,274.799988,101.777773,59,57.599998,0,71.199997,68.900002,65.900002
20161001211500,270.0,278.399994,103.111109,59,57.599998,0,70.599998,73.5,70.5
20161001213000,270.0,274.799988,101.777773,59,57.599998,100,70.099998,73.5,70.5
20161001214500,270.0,274.799988,101.777773,59,59.900002,100,69.699997,73.5,70.5
20161001220000,270.0,271.799988,100.666662,59,65.800003,100,69.599998,73.5,70.5
20161001221500,270.0,274.799988,101.777773,59,69.199997,100,69.800003,73.5,70.5
20161001223000,270.0,271.799988,100.666662,59,70.699997,100,70.099998,73.5,70.5
20161001224500,270.0,271.799988,100.666662,59,75.400002,100,70.300003,73.5,70.5
20161001230000,270.0,271.799988,100.666662,59,69.199997,100,70.599998,73.5,70.5
20161001231500,270.0,274.799988,101.777773,59,75.699997,100,70.800003,73.5,70.5
20161001233000,270.0,271.799988,100.666662,59,57.900002,0,70.400002,73.5,70.5
20161001234500,270.0,271.799988,100.666662,59,57.900002,100,70.0,73.5,70.5
20161002000000,270.0,274.799988,101.777773,59,60.0,100,69.699997,73.5,70.5
20161002001500,270.0,271.799988,100.666662,59,67.199997,100,69.599998,73.5,70.5
20161002003000,270.0,271.799988,100.666662,59,74.5,100,69.800003,73.5,70.5
20161002004500,270.0,274.799988,101.777773,59,69.199997,100,70.099998,73.5,70.5
20161002010000,270.0,268.200012,99.333338,59,77.300003,100,70.400002,73.5,70.5
20161002011500,270.0,271.799988,100.666662,59,69.699997,100,70.699997,73.5,70.5
20161002013000,270.0,271.799988,100.666662,59,57.599998,0,70.5,73.5,70.5
20161002014500,270.0,271.799988,100.666662,59,57.599998,100,70.199997,73.5,70.5
20161002020000,270.0,271.799988,100.666662,59,59.5,100,69.800003,73.5,70.5
20161002021500,270.0,271.799988,100.666662,59,71.0,100,69.599998,73.5,70.5
20161002023000,270.0,268.200012,99.333338,59,69.199997,100,69.699997,73.5,70.5
20161002024500,270.0,271.799988,100.666662,59,73.400002,100,70.0,73.5,70.5
20161002030000,270.0,268.200012,99.333338,59,71.099998,100,70.300003,73.5,70.5
20161002031500,270.0,271.799988,100.666662,59,69.099998,100,70.5,73.5,70.5
20161002033000,270.0,268.200012,99.333338,59,76.400002,100,70.699997,73.5,70.5
20161002034500,270.0,271.799988,100.666662,59,58.400002,0,70.699997,73.5,70.5
20161002040000,270.0,271.799988,100.666662,59,57.5,100,70.199997,73.5,70.5
20161002041500,270.0,271.799988,100.666662,59,59.900002,100,69.699997,73.5,70.5
20161002043000,270.0,257.399994,95.333331,61,68.800003,100,69.599998,73.5,70.5
20161002044500,270.0,278.399994,103.111109,60,67.300003,100,69.699997,73.5,70.5
20161002050000,270.0,278.399994,103.111109,60,77.199997,100,70.0,73.5,70.5
20161002051500,270.0,271.799988,100.666662,60,69.699997,100,70.199997,73.5,70.5
20161002053000,270.0,274.799988,101.777773,60,75.300003,100,70.5,73.5,70.5
20161002054500,270.0,274.799988,101.777773,60,70.599998,100,70.699997,73.5,70.5
20161002060000,270.0,257.399994,95.333331,63,58.799999,0,70.5,73.5,70.5
20161002061500,270.0,274.799988,101.777773,63,58.0,100,70.199997,73.5,70.5
20161002063000,270.0,271.799988,100.666662,63,59.5,100,69.800003,73.5,70.5
20161002064500,270.0,274.799988,101.777773,63,70.099998,100,69.599998,73.5,70.5
20161002070000,270.0,278.399994,103.111109,63,68.699997,100,69.699997,73.5,70.5
20161002071500,270.0,274.799988,101.777773,63,76.699997,100,69.800003,73.5,70.5
20161002073000,270.0,271.799988,100.666662,63,75.0,100,70.199997,73.5,70.5
20161002074500,270.0,271.799988,100.666662,63,72.0,100,70.5,73.5,70.5
20161002080000,270.0,274.799988,101.777773,63,81.099998,100,70.699997,73.5,70.5
20161002081500,270.0,274.799988,101.777773,62,57.599998,0,70.300003,73.5,70.5
20161002083000,270.0,274.799988,101.777773,62,58.299999,100,69.800003,73.5,70.5
20161002084500,270.0,264.600006,98.000002,61,69.199997,100,69.400002,73.5,70.5
20161002090000,270.0,271.799988,100.666662,61,69.199997,100,69.599998,73.5,70.5
20161002091500,270.0,271.799988,100.666662,61,79.099998,100,69.800003,73.5,70.5
20161002093000,270.0,274.799988,101.777773,61,57.900002,0,69.599998,68.0,64.199997
20161002094500,270.0,271.799988,100.666662,61,57.900002,0,69.0,68.0,64.199997
20161002100000,270.0,268.200012,99.333338,60,57.900002,0,68.699997,68.0,63.799999
20161002101500,270.0,274.799988,101.777773,60,57.900002,0,68.400002,68.0,63.700001
20161002103000,270.0,271.799988,100.666662,60,57.900002,0,68.099998,68.0,63.700001
20161002104500,270.0,268.200012,99.333338,60,58.700001,0,67.900002,68.0,63.799999
20161002110000,270.0,268.200012,99.333338,60,58.700001,0,67.699997,68.0,63.700001
20161002111500,270.0,271.799988,100.666662,60,58.700001,0,67.599998,68.0,63.799999
20161002113000,270.0,274.799988,101.777773,60,57.599998,0,67.400002,68.0,63.700001
20161002114500,270.0,271.799988,100.666662,60,57.599998,0,67.300003,68.0,64.199997
20161002120000,270.0,271.799988,100.666662,60,57.599998,0,67.400002,68.0,63.599998
20161002121500,270.0,271.799988,100.666662,60,57.599998,0,67.599998,68.0,63.599998
20161002123000,270.0,274.799988,101.777773,60,57.599998,0,67.699997,68.0,63.599998
20161002124500,270.0,271.799988,100.666662,60,57.599998,0,67.599998,68.0,63.599998
20161002130000,270.0,260.399994,96.444442,61,58.299999,0,67.599998,68.0,63.599998
20161002131500,270.0,264.600006,98.000002,62,58.299999,0,67.400002,68.0,63.599998
20161002133000,270.0,264.600006,98.000002,62,58.299999,0,67.400002,68.0,63.599998
20161002134500,270.0,260.399994,96.444442,62,58.299999,0,67.300003,68.0,63.599998
20161002140000,270.0,260.399994,96.444442,62,58.299999,0,67.199997,68.0,63.599998
20161002141500,270.0,268.200012,99.333338,63,58.299999,0,67.199997,68.0,63.599998
20161002143000,270.0,274.799988,101.777773,62,58.299999,0,67.099998,68.0,63.599998
20161002144500,270.0,278.399994,103.111109,61,58.299999,0,67.0,68.0,63.599998
20161002150000,270.0,274.799988,101.777773,59,58.299999,0,66.900002,68.0,63.599998
20161002151500,270.0,274.799988,101.777773,59,58.299999,0,66.900002,68.0,64.199997
20161002153000,270.0,274.799988,101.777773,59,58.299999,0,66.900002,68.0,64.199997
20161002154500,270.0,274.799988,101.777773,59,58.299999,0,66.900002,68.0,64.199997
20161002160000,270.0,271.799988,100.666662,58,58.299999,0,66.900002,68.0,64.199997
20161002161500,270.0,271.799988,100.666662,58,58.299999,0,66.900002,68.0,64.199997
20161002163000,270.0,268.200012,99.333338,58,58.299999,0,66.900002,68.0,64.199997
20161002164500,270.0,271.799988,100.666662,58,58.299999,100,66.900002,70.400002,67.400002
20161002170000,270.0,260.399994,96.444442,61,61.5,100,66.900002,70.800003,67.800003
20161002171500,270.0,264.600006,98.000002,61,65.300003,100,67.099998,70.800003,67.800003
20161002173000,270.0,264.600006,98.000002,62,67.300003,100,67.400002,70.800003,67.800003
20161002174500,270.0,264.600006,98.000002,62,73.900002,100,67.699997,71.300003,68.300003
20161002180000,270.0,264.600006,98.000002,62,70.099998,100,68.099998,71.400002,68.400002
20161002181500,270.0,264.600006,98.000002,62,78.300003,100,68.400002,71.800003,68.800003
20161002183000,270.0,260.399994,96.444442,64,60.400002,100,68.699997,71.800003,68.800003
20161002184500,270.0,264.600006,98.000002,64,58.400002,100,68.599998,71.800003,68.800003
20161002190000,270.0,264.600006,98.000002,64,58.400002,100,68.599998,71.800003,68.800003
20161002191500,270.0,264.600006,98.000002,64,58.400002,100,68.400002,71.800003,68.800003
20161002193000,270.0,260.399994,96.444442,64,58.400002,100,68.300003,71.800003,68.800003
20161002194500,270.0,260.399994,96.444442,64,59.5,100,68.199997,71.800003,68.800003
20161002200000,270.0,260.399994,96.444442,65,64.400002,100,68.0,71.800003,68.800003
20161002201500,270.0,264.600006,98.000002,65,67.699997,100,68.300003,71.800003,68.800003
20161002203000,270.0,271.799988,100.666662,65,70.099998,100,68.599998,71.800003,68.800003
20161002204500,270.0,278.399994,103.111109,62,67.300003,100,69.099998,71.800003,68.800003
20161002210000,270.0,274.799988,101.777773,61,58.0,100,68.300003,71.599998,68.599998
20161002211500,270.0,271.799988,100.666662,61,59.099998,100,67.900002,71.400002,68.400002
20161002213000,270.0,271.799988,100.666662,61,59.099998,100,67.599998,71.300003,68.300003
20161002214500,270.0,274.799988,101.777773,61,67.699997,100,67.400002,71.300003,68.300003
20161002220000,270.0,274.799988,101.777773,61,74.400002,100,67.599998,71.300003,68.300003
20161002221500,270.0,274.799988,101.777773,61,71.800003,100,67.800003,71.300003,68.300003
20161002223000,270.0,271.799988,100.666662,61,71.800003,100,68.099998,71.300003,68.300003
20161002224500,270.0,271.799988,100.666662,61,78.199997,100,68.400002,71.300003,68.300003
20161002230000,270.0,274.799988,101.777773,61,59.599998,0,68.599998,71.300003,68.300003
20161002231500,270.0,274.799988,101.777773,61,57.900002,0,68.300003,71.300003,68.300003
20161002233000,270.0,274.799988,101.777773,61,57.900002,100,67.900002,71.300003,68.300003
20161002234500,270.0,274.799988,101.777773,61,59.400002,100,67.5,71.300003,68.300003
20161003000000,270.0,271.799988,100.666662,61,70.5,100,67.400002,71.300003,68.300003
20161003001500,270.0,268.200012,99.333338,61,73.699997,100,67.5,71.300003,68.300003
20161003003000,270.0,274.799988,101.777773,61,72.5,100,67.699997,71.300003,68.300003
20161003004500,270.0,274.799988,101.777773,61,79.699997,100,68.0,71.300003,68.300003
20161003010000,270.0,274.799988,101.777773,61,74.400002,100,68.400002,71.300003,68.300003
20161003011500,270.0,274.799988,101.777773,61,58.400002,0,68.599998,71.300003,68.300003
20161003013000,270.0,271.799988,100.666662,61,58.400002,0,68.300003,71.300003,68.300003
20161003014500,270.0,271.799988,100.666662,61,58.400002,100,68.0,71.300003,68.300003
20161003020000,270.0,271.799988,100.666662,61,58.400002,100,67.699997,71.300003,68.300003
20161003021500,270.0,274.799988,101.777773,61,59.599998,100,67.599998,71.300003,68.300003
20161003023000,270.0,271.799988,100.666662,61,67.699997,100,67.599998,71.300003,68.300003
20161003024500,270.0,274.799988,101.777773,61,70.099998,100,67.699997,71.300003,68.300003
20161003030000,270.0,271.799988,100.666662,61,70.099998,100,68.099998,71.300003,68.300003
20161003031500,270.0,271.799988,100.666662,61,67.699997,100,68.300003,71.300003,68.300003
20161003033000,270.0,271.799988,100.666662,61,72.099998,100,68.599998,71.300003,68.300003
20161003034500,270.0,274.799988,101.777773,61,57.900002,0,68.400002,71.300003,68.300003
20161003040000,270.0,274.799988,101.777773,61,57.900002,0,68.199997,71.300003,68.300003
20161003041500,270.0,274.799988,101.777773,61,57.900002,100,67.900002,71.300003,68.300003
20161003043000,270.0,271.799988,100.666662,61,58.700001,100,67.699997,71.300003,68.300003
20161003044500,270.0,271.799988,100.666662,61,60.700001,100,67.599998,71.300003,68.300003
20161003050000,270.0,274.799988,101.777773,61,69.099998,100,67.599998,71.300003,68.300003
20161003051500,270.0,271.799988,100.666662,61,68.199997,100,67.800003,71.300003,68.300003
20161003053000,270.0,274.799988,101.777773,61,68.199997,100,68.099998,71.300003,68.300003
20161003054500,270.0,271.799988,100.666662,61,71.400002,100,68.400002,71.300003,68.300003
20161003060000,270.0,271.799988,100.666662,61,67.699997,100,68.599998,71.400002,68.400002
20161003061500,270.0,274.799988,101.777773,61,57.599998,0,68.599998,71.400002,68.400002
20161003063000,270.0,274.799988,101.777773,61,57.599998,0,68.400002,71.400002,68.400002
20161003064500,270.0,271.799988,100.666662,61,57.599998,100,68.099998,71.400002,68.400002
20161003070000,270.0,271.799988,100.666662,61,57.599998,100,67.800003,71.400002,68.400002
20161003071500,270.0,264.600006,98.000002,65,59.599998,100,67.699997,71.400002,68.400002
20161003073000,270.0,264.600006,98.000002,65,70.099998,100,67.599998,71.400002,68.400002
20161003074500,270.0,264.600006,98.000002,65,67.599998,100,67.800003,71.400002,68.400002
20161003080000,270.0,260.399994,96.444442,65,73.800003,100,68.099998,71.400002,68.400002
20161003081500,270.0,264.600006,98.000002,66,68.699997,100,68.199997,71.400002,68.400002
20161003083000,270.0,268.200012,99.333338,66,67.900002,100,68.400002,71.400002,68.400002
20161003084500,270.0,264.600006,98.000002,66,71.0,100,68.5,71.400002,68.400002
20161003090000,270.0,268.200012,99.333338,66,72.0,100,68.599998,71.400002,68.400002
20161003091500,270.0,264.600006,98.000002,66,58.0,0,68.699997,71.400002,68.400002
20161003093000,270.0,268.200012,99.333338,66,58.0,100,67.800003,71.400002,68.400002
20161003094500,270.0,268.200012,99.333338,66,60.299999,100,67.400002,71.400002,68.400002
20161003100000,270.0,274.799988,101.777773,66,62.799999,100,67.800003,71.400002,68.400002
20161003101500,270.0,274.799988,101.777773,65,67.0,100,67.900002,71.400002,68.400002
20161003103000,270.0,274.799988,101.777773,62,57.599998,100,67.900002,71.400002,68.400002
20161003104500,270.0,274.799988,101.777773,62,60.299999,100,67.900002,71.400002,68.400002
20161003110000,270.0,274.799988,101.777773,61,65.5,100,67.800003,71.400002,68.400002
20161003111500,270.0,271.799988,100.666662,61,65.5,100,67.800003,71.400002,68.400002
20161003113000,270.0,274.799988,101.777773,61,66.699997,100,68.0,71.400002,68.400002
20161003114500,270.0,274.799988,101.777773,61,71.5,100,68.199997,71.400002,68.400002
20161003120000,270.0,274.799988,101.777773,61,73.900002,100,67.800003,71.400002,68.400002
20161003121500,270.0,274.799988,101.777773,61,75.699997,100,67.800003,71.400002,68.400002
20161003123000,270.0,271.799988,100.666662,60,74.0,100,68.0,71.400002,68.400002
20161003124500,270.0,271.799988,100.666662,60,74.0,100,68.199997,71.400002,68.400002
20161003130000,270.0,271.799988,100.666662,60,73.0,100,68.300003,71.300003,68.300003
20161003131500,270.0,271.799988,100.666662,60,71.599998,100,68.5,71.300003,68.300003
20161003133000,270.0,271.799988,100.666662,60,58.0,0,68.400002,71.300003,68.300003
20161003134500,270.0,274.799988,101.777773,60,58.0,100,67.900002,71.300003,68.300003
20161003140000,270.0,274.799988,101.777773,60,59.5,100,67.599998,71.0,68.0
20161003141500,270.0,260.399994,96.444442,60,60.700001,100,67.199997,70.800003,67.800003
20161003143000,270.0,264.600006,98.000002,60,66.699997,100,67.0,70.800003,67.800003
20161003144500,270.0,264.600006,98.000002,62,69.800003,100,67.199997,70.900002,67.900002
20161003150000,270.0,264.600006,98.000002,62,66.300003,100,67.300003,70.800003,67.800003
20161003151500,270.0,268.200012,99.333338,62,70.099998,100,67.599998,70.400002,67.400002
20161003153000,270.0,264.600006,98.000002,63,57.599998,0,67.599998,70.800003,67.800003
20161003154500,270.0,264.600006,98.000002,64,58.299999,100,67.300003,70.800003,67.800003
20161003160000,270.0,268.200012,99.333338,64,60.299999,100,67.199997,70.800003,67.800003
20161003161500,270.0,268.200012,99.333338,64,61.099998,100,67.099998,70.800003,67.800003
20161003163000,270.0,268.200012,99.333338,64,66.400002,100,67.400002,71.0,68.0
20161003164500,270.0,271.799988,100.666662,64,72.900002,100,67.699997,70.800003,67.800003
20161003170000,270.0,274.799988,101.777773,64,68.699997,100,68.0,70.800003,67.800003
20161003171500,270.0,278.399994,103.111109,63,57.599998,0,67.699997,70.900002,67.900002
20161003173000,270.0,278.399994,103.111109,62,58.299999,100,67.599998,70.900002,67.900002
20161003174500,270.0,274.799988,101.777773,60,59.200001,100,67.300003,70.900002,67.900002
20161003180000,270.0,271.799988,100.666662,60,59.200001,100,67.199997,70.900002,67.900002
20161003181500,270.0,271.799988,100.666662,60,70.5,100,67.300003,70.900002,67.900002
20161003183000,270.0,264.600006,98.000002,60,70.5,100,67.599998,70.900002,67.900002
20161003184500,270.0,271.799988,100.666662,60,67.800003,100,67.900002,70.900002,67.900002
20161003190000,270.0,271.799988,100.666662,60,58.299999,100,67.800003,70.900002,67.900002
20161003191500,270.0,271.799988,100.666662,60,58.299999,100,67.599998,70.900002,67.900002
20161003193000,270.0,264.600006,98.000002,60,58.299999,100,67.400002,70.900002,67.900002
20161003194500,270.0,264.600006,98.000002,61,89.900002,100,68.400002,74.300003,71.300003
20161003200000,270.0,268.200012,99.333338,61,87.5,100,69.599998,74.300003,71.300003
20161003201500,270.0,260.399994,96.444442,61,90.0,100,70.699997,74.300003,71.300003
20161003203000,270.0,268.200012,99.333338,62,61.200001,0,71.300003,74.300003,71.300003
20161003204500,270.0,271.799988,100.666662,62,59.099998,100,70.400002,74.300003,71.300003
20161003210000,270.0,264.600006,98.000002,62,72.0,100,70.0,74.300003,71.300003
20161003211500,270.0,260.399994,96.444442,65,78.699997,100,70.5,74.599998,71.599998
20161003213000,270.0,264.600006,98.000002,66,78.699997,100,70.800003,74.599998,71.599998
20161003214500,270.0,260.399994,96.444442,66,87.400002,100,71.300003,74.599998,71.599998
20161003220000,270.0,268.200012,99.333338,66,58.400002,100,70.900002,74.599998,71.599998
20161003221500,270.0,264.600006,98.000002,66,69.699997,100,70.400002,74.599998,71.599998
20161003223000,270.0,264.600006,98.000002,66,74.400002,100,70.400002,74.599998,71.599998
20161003224500,270.0,278.399994,103.111109,65,77.5,100,70.699997,74.300003,71.300003
20161003230000,270.0,274.799988,101.777773,63,59.599998,0,71.0,73.900002,70.900002
20161003231500,270.0,274.799988,101.777773,63,59.599998,100,69.900002,73.900002,70.900002
20161003233000,270.0,278.399994,103.111109,63,69.699997,100,69.699997,74.0,71.0
20161003234500,270.0,274.799988,101.777773,63,89.699997,100,69.900002,74.300003,71.300003
20161004000000,270.0,274.799988,101.777773,63,86.300003,100,70.5,74.300003,71.300003
20161004001500,270.0,274.799988,101.777773,63,80.699997,100,70.900002,74.300003,71.300003
20161004003000,270.0,274.799988,101.777773,62,59.599998,100,71.199997,74.300003,71.300003
20161004004500,270.0,274.799988,101.777773,62,59.599998,100,70.300003,74.300003,71.300003
20161004010000,270.0,274.799988,101.777773,61,71.5,100,70.0,74.300003,71.300003
20161004011500,270.0,271.799988,100.666662,61,83.5,100,70.099998,74.300003,71.300003
20161004013000,270.0,274.799988,101.777773,61,88.800003,100,70.699997,74.300003,71.300003
20161004014500,270.0,268.200012,99.333338,61,80.5,100,71.099998,74.300003,71.300003
20161004020000,270.0,271.799988,100.666662,61,84.800003,100,71.400002,74.300003,71.300003
20161004021500,270.0,274.799988,101.777773,61,57.599998,100,70.900002,74.300003,71.300003
20161004023000,270.0,271.799988,100.666662,61,64.300003,100,70.199997,74.300003,71.300003
20161004024500,270.0,274.799988,101.777773,61,73.400002,100,69.900002,74.300003,71.300003
20161004030000,270.0,271.799988,100.666662,61,92.5,100,70.199997,74.300003,71.300003
20161004031500,270.0,271.799988,100.666662,61,81.099998,100,70.699997,74.300003,71.300003
20161004033000,270.0,271.799988,100.666662,61,79.599998,100,71.0,74.300003,71.300003
20161004034500,270.0,271.799988,100.666662,61,57.599998,100,70.699997,74.300003,71.300003
20161004040000,270.0,268.200012,99.333338,61,71.099998,100,70.199997,74.300003,71.300003
20161004041500,270.0,268.200012,99.333338,61,75.300003,100,70.0,74.300003,71.300003
20161004043000,270.0,268.200012,99.333338,61,85.400002,100,70.300003,74.300003,71.300003
20161004044500,270.0,268.200012,99.333338,61,86.400002,100,70.800003,74.300003,71.300003
20161004050000,270.0,271.799988,100.666662,61,80.099998,100,71.199997,74.300003,71.300003
20161004051500,270.0,274.799988,101.777773,61,86.800003,100,71.400002,74.300003,71.300003
20161004053000,270.0,278.399994,103.111109,61,57.599998,100,70.900002,74.300003,71.300003
20161004054500,270.0,274.799988,101.777773,61,64.800003,100,70.199997,74.300003,71.300003
20161004060000,270.0,271.799988,100.666662,61,74.800003,100,69.900002,74.300003,71.300003
20161004061500,270.0,274.799988,101.777773,61,85.0,100,70.300003,74.300003,71.300003
20161004063000,270.0,274.799988,101.777773,61,60.400002,100,70.800003,74.300003,71.300003
20161004064500,270.0,268.200012,99.333338,62,73.0,100,70.300003,74.300003,71.300003
20161004070000,270.0,271.799988,100.666662,62,70.099998,100,70.300003,74.300003,71.300003
20161004071500,270.0,274.799988,101.777773,62,79.300003,100,70.699997,74.300003,71.300003
20161004073000,270.0,274.799988,101.777773,62,76.400002,100,71.199997,74.300003,71.300003
20161004074500,270.0,271.799988,100.666662,62,74.400002,100,71.0,74.300003,71.300003
20161004080000,270.0,271.799988,100.666662,62,77.699997,100,70.5,74.300003,71.300003
20161004081500,270.0,274.799988,101.777773,62,93.400002,100,70.400002,74.300003,71.300003
20161004083000,270.0,274.799988,101.777773,62,84.400002,100,70.699997,74.300003,71.300003
20161004084500,270.0,274.799988,101.777773,61,57.900002,0,70.0,68.0,60.5
20161004090000,270.0,274.799988,101.777773,61,57.900002,0,69.300003,68.0,60.5
20161004091500,270.0,271.799988,100.666662,61,57.200001,0,68.699997,68.0,60.5
20161004093000,270.0,271.799988,100.666662,61,57.200001,0,67.5,68.0,60.5
20161004094500,270.0,274.799988,101.777773,60,57.900002,0,67.699997,68.0,60.5
20161004100000,270.0,271.799988,100.666662,60,57.900002,0,67.5,68.0,60.5
20161004101500,270.0,274.799988,101.777773,60,57.900002,0,67.300003,68.0,60.5
20161004103000,270.0,274.799988,101.777773,60,57.900002,0,67.199997,68.0,60.5
20161004104500,270.0,271.799988,100.666662,60,57.900002,0,67.400002,68.900002,65.900002
20161004110000,270.0,271.799988,100.666662,60,57.900002,0,67.599998,68.900002,65.900002
20161004111500,270.0,260.399994,96.444442,60,57.900002,0,67.599998,68.900002,65.900002
20161004113000,270.0,260.399994,96.444442,61,57.099998,0,67.5,68.900002,65.900002
20161004114500,270.0,264.600006,98.000002,62,57.900002,0,67.699997,68.900002,65.900002
20161004120000,270.0,260.399994,96.444442,63,57.900002,0,67.800003,68.900002,65.900002
20161004121500,270.0,264.600006,98.000002,64,57.900002,0,67.699997,68.900002,65.900002
20161004123000,270.0,264.600006,98.000002,64,57.900002,0,67.599998,68.900002,65.900002
20161004124500,270.0,260.399994,96.444442,64,57.200001,0,67.400002,68.900002,65.900002
20161004130000,270.0,264.600006,98.000002,64,57.200001,0,67.400002,69.400002,66.400002
20161004131500,270.0,264.600006,98.000002,64,57.200001,0,67.199997,69.400002,66.400002
20161004133000,270.0,264.600006,98.000002,64,56.400002,0,67.199997,69.400002,66.400002
20161004134500,270.0,260.399994,96.444442,65,58.299999,0,67.199997,69.400002,66.400002
20161004140000,270.0,264.600006,98.000002,65,57.599998,0,67.199997,69.400002,66.400002
20161004141500,270.0,260.399994,96.444442,65,56.799999,0,67.099998,69.400002,66.400002
20161004143000,270.0,264.600006,98.000002,67,57.900002,0,67.0,69.400002,66.400002
20161004144500,270.0,264.600006,98.000002,67,57.900002,0,67.0,69.400002,66.400002
20161004150000,270.0,264.600006,98.000002,67,57.099998,0,66.900002,69.400002,66.400002
20161004151500,270.0,278.399994,103.111109,67,57.099998,0,66.900002,69.400002,66.400002
20161004153000,270.0,274.799988,101.777773,63,57.099998,0,66.900002,69.400002,66.400002
20161004154500,270.0,274.799988,101.777773,63,57.099998,0,66.800003,69.400002,66.400002
20161004160000,270.0,278.399994,103.111109,63,57.099998,0,66.699997,69.400002,66.400002
20161004161500,270.0,274.799988,101.777773,63,58.0,0,66.699997,69.400002,66.400002
20161004163000,270.0,271.799988,100.666662,63,56.799999,0,66.699997,69.400002,66.400002
20161004164500,270.0,271.799988,100.666662,63,57.5,0,66.599998,69.400002,66.400002
20161004170000,270.0,271.799988,100.666662,63,56.799999,0,66.599998,69.400002,66.400002
20161004171500,270.0,274.799988,101.777773,63,57.5,0,66.400002,69.400002,66.400002
20161004173000,270.0,271.799988,100.666662,63,57.5,0,66.400002,69.400002,66.400002
20161004174500,270.0,271.799988,100.666662,63,57.5,0,66.300003,69.400002,66.400002
20161004180000,270.0,271.799988,100.666662,63,57.5,0,66.300003,69.400002,66.400002
20161004181500,270.0,264.600006,98.000002,64,58.299999,0,66.300003,69.400002,66.400002
20161004183000,270.0,268.200012,99.333338,65,58.299999,0,66.300003,69.400002,66.400002
20161004184500,270.0,274.799988,101.777773,63,57.599998,0,66.400002,69.400002,66.400002
20161004190000,270.0,274.799988,101.777773,63,57.599998,0,66.400002,69.400002,66.400002
20161004191500,270.0,274.799988,101.777773,63,57.599998,0,66.400002,69.400002,66.400002
20161004193000,270.0,271.799988,100.666662,63,57.599998,0,66.400002,69.400002,66.400002
20161004194500,270.0,268.200012,99.333338,63,57.599998,0,66.5,69.400002,66.400002
20161004200000,270.0,271.799988,100.666662,63,57.599998,0,66.400002,69.400002,66.400002
20161004201500,270.0,268.200012,99.333338,63,57.599998,0,66.5,69.400002,66.400002
20161004203000,270.0,271.799988,100.666662,63,57.599998,0,66.599998,69.400002,66.400002
20161004204500,270.0,271.799988,100.666662,63,57.599998,0,66.599998,69.400002,66.400002
20161004210000,270.0,268.200012,99.333338,63,57.599998,0,66.400002,69.400002,66.400002
20161004211500,270.0,271.799988,100.666662,63,57.599998,100,66.0,69.300003,66.300003
20161004213000,270.0,271.799988,100.666662,63,57.599998,100,66.400002,69.300003,66.300003
20161004214500,270.0,271.799988,100.666662,64,57.599998,0,66.5,69.099998,66.099998
20161004220000,270.0,274.799988,101.777773,64,57.599998,0,66.599998,69.0,66.0
20161004221500,270.0,271.799988,100.666662,64,57.599998,0,66.199997,69.0,66.0
20161004223000,270.0,278.399994,103.111109,64,57.599998,0,66.5,69.099998,66.099998
20161004224500,270.0,271.799988,100.666662,64,57.599998,0,66.0,69.0,66.0
20161004230000,270.0,264.600006,98.000002,64,57.599998,0,66.699997,69.0,66.0
20161004231500,270.0,264.600006,98.000002,64,57.599998,0,66.800003,69.0,66.0
20161004233000,270.0,260.399994,96.444442,64,57.599998,0,66.900002,69.0,66.0
20161004234500,270.0,264.600006,98.000002,64,57.599998,0,67.0,69.0,66.0
20161005000000,270.0,268.200012,99.333338,64,57.599998,0,67.0,69.0,66.0
20161005001500,270.0,264.600006,98.000002,64,57.599998,0,67.099998,69.0,66.0
20161005003000,270.0,264.600006,98.000002,64,57.599998,0,67.099998,69.0,66.0
20161005004500,270.0,268.200012,99.333338,64,57.599998,0,67.099998,69.0,66.0
20161005010000,270.0,264.600006,98.000002,64,57.599998,0,67.199997,69.0,66.0
20161005011500,270.0,264.600006,98.000002,63,57.599998,0,67.199997,69.0,66.0
20161005013000,270.0,268.200012,99.333338,63,57.599998,0,67.199997,69.0,66.0
20161005014500,270.0,264.600006,98.000002,63,57.599998,0,67.099998,69.0,66.0
20161005020000,270.0,264.600006,98.000002,63,57.599998,0,67.0,69.199997,66.199997
20161005021500,270.0,264.600006,98.000002,63,57.599998,100,67.0,70.400002,67.400002
20161005023000,270.0,268.200012,99.333338,63,58.299999,100,67.0,70.400002,67.400002
20161005024500,270.0,264.600006,98.000002,63,63.200001,100,67.0,70.800003,67.800003
20161005030000,270.0,264.600006,98.000002,63,68.699997,100,67.400002,70.900002,67.900002
20161005031500,270.0,264.600006,98.000002,63,58.400002,100,67.400002,70.800003,67.800003
20161005033000,270.0,264.600006,98.000002,63,66.199997,100,67.599998,70.800003,67.800003
20161005034500,270.0,264.600006,98.000002,63,64.800003,100,67.699997,70.800003,67.800003
20161005040000,270.0,264.600006,98.000002,63,57.599998,0,67.699997,70.800003,67.800003
20161005041500,270.0,264.600006,98.000002,63,57.599998,100,67.599998,70.800003,67.800003
20161005043000,270.0,264.600006,98.000002,63,57.599998,100,67.400002,70.400002,67.400002
20161005044500,270.0,260.399994,96.444442,46,70.800003,100,67.400002,69.400002,66.400002
20161005050000,270.0,253.199997,93.777777,45,60.299999,0,67.599998,70.0,67.0
20161005051500,270.0,260.399994,96.444442,72,56.799999,0,67.699997,70.400002,67.400002
20161005053000,270.0,260.399994,96.444442,72,57.700001,0,67.400002,70.400002,67.400002
20161005054500,270.0,264.600006,98.000002,72,62.700001,0,67.300003,68.5,65.5
20161005060000,270.0,264.600006,98.000002,72,58.0,0,67.199997,69.900002,66.900002
20161005061500,270.0,264.600006,98.000002,72,58.0,0,67.099998,69.900002,66.900002
20161005063000,270.0,264.600006,98.000002,72,58.0,0,67.0,69.900002,66.900002
20161005064500,270.0,271.799988,100.666662,73,58.0,0,66.900002,69.900002,66.900002
20161005070000,270.0,274.799988,101.777773,73,58.0,0,66.800003,69.400002,66.400002
20161005071500,270.0,271.799988,100.666662,72,58.0,0,66.699997,69.5,66.5
20161005073000,270.0,278.399994,103.111109,72,58.0,100,66.599998,69.900002,66.900002
20161005074500,270.0,278.399994,103.111109,71,58.0,100,66.400002,69.900002,66.900002
