PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161005080000,270.0,271.799988,100.666662,67,58.700001,100,66.400002,70.400002,67.400002
20161005081500,270.0,274.799988,101.777773,67,66.800003,100,66.699997,70.400002,67.400002
20161005083000,270.0,274.799988,101.777773,67,60.200001,100,66.900002,70.800003,67.800003
20161005084500,270.0,271.799988,100.666662,67,63.0,100,67.199997,70.800003,67.800003
20161005090000,270.0,260.399994,96.444442,68,60.0,100,67.300003,70.800003,67.800003
20161005091500,270.0,264.600006,98.000002,69,60.0,100,67.400002,70.800003,67.800003
20161005093000,270.0,264.600006,98.000002,69,65.599998,100,67.699997,70.800003,67.800003
20161005094500,270.0,271.799988,100.666662,69,64.400002,100,68.0,70.800003,67.800003
20161005100000,270.0,268.200012,99.333338,69,56.799999,0,67.900002,70.800003,67.800003
20161005101500,270.0,274.799988,101.777773,69,58.299999,0,67.800003,70.800003,67.800003
20161005103000,270.0,274.799988,101.777773,69,57.200001,100,67.699997,70.800003,67.800003
20161005104500,270.0,274.799988,101.777773,68,58.400002,100,67.800003,70.5,67.5
20161005110000,270.0,274.799988,101.777773,68,57.200001,0,67.900002,70.800003,67.800003
20161005111500,270.0,264.600006,98.000002,72,57.900002,100,67.900002,71.300003,68.300003
20161005113000,270.0,268.200012,99.333338,73,57.900002,100,67.900002,71.300003,68.300003
20161005114500,270.0,268.200012,99.333338,73,71.0,100,67.400002,71.199997,68.199997
20161005120000,270.0,268.200012,99.333338,73,59.200001,100,68.0,70.400002,67.400002
20161005121500,270.0,268.200012,99.333338,73,57.900002,0,68.199997,70.800003,67.800003
20161005123000,270.0,264.600006,98.000002,73,57.900002,0,68.300003,70.800003,67.800003
20161005124500,270.0,268.200012,99.333338,73,57.900002,0,68.300003,70.800003,67.800003
20161005130000,270.0,271.799988,100.666662,73,57.900002,0,68.300003,70.800003,67.800003
20161005131500,270.0,268.200012,99.333338,73,57.900002,0,68.199997,70.800003,67.800003
20161005133000,270.0,264.600006,98.000002,73,79.0,100,68.400002,77.099998,74.099998
20161005134500,270.0,264.600006,98.000002,73,86.699997,100,70.0,77.099998,74.099998
20161005140000,270.0,264.600006,98.000002,73,83.699997,100,70.699997,77.099998,74.099998
20161005141500,270.0,271.799988,100.666662,73,83.699997,100,71.699997,77.099998,74.099998
20161005143000,270.0,271.799988,100.666662,73,86.599998,100,72.300003,77.099998,74.099998
20161005144500,270.0,271.799988,100.666662,73,84.400002,100,73.099998,77.099998,74.099998
20161005150000,270.0,271.799988,100.666662,73,79.199997,100,73.099998,77.099998,74.099998
20161005151500,270.0,271.799988,100.666662,73,93.5,100,73.300003,77.099998,74.099998
20161005153000,270.0,271.799988,100.666662,73,84.400002,100,73.5,77.099998,74.099998
20161005154500,270.0,274.799988,101.777773,73,78.300003,100,73.400002,77.099998,74.099998
20161005160000,270.0,274.799988,101.777773,73,89.800003,100,73.199997,77.099998,74.099998
20161005161500,270.0,278.399994,103.111109,73,85.599998,100,73.599998,77.099998,74.099998
20161005163000,270.0,271.799988,100.666662,73,94.300003,100,73.800003,77.099998,74.099998
20161005164500,270.0,274.799988,101.777773,73,59.099998,100,73.400002,77.099998,74.099998
20161005170000,270.0,274.799988,101.777773,73,66.199997,100,72.900002,77.099998,74.099998
20161005171500,270.0,278.399994,103.111109,73,81.099998,100,72.699997,77.099998,74.099998
20161005173000,270.0,274.799988,101.777773,73,79.699997,100,73.0,77.099998,74.099998
20161005174500,270.0,278.399994,103.111109,73,84.400002,100,73.400002,77.099998,74.099998
20161005180000,270.0,274.799988,101.777773,72,57.900002,0,72.900002,68.0,62.5
20161005181500,270.0,271.799988,100.666662,72,57.900002,0,72.300003,69.900002,66.900002
20161005183000,270.0,274.799988,101.777773,72,57.900002,0,71.699997,69.900002,66.900002
20161005184500,270.0,274.799988,101.777773,72,57.900002,0,70.900002,69.900002,66.900002
20161005190000,270.0,274.799988,101.777773,72,57.900002,0,70.300003,68.900002,65.900002
20161005191500,270.0,274.799988,101.777773,72,95.5,100,71.199997,68.0,53.0
20161005193000,270.0,274.799988,101.777773,71,57.599998,0,70.5,72.099998,69.099998
20161005194500,270.0,274.799988,101.777773,70,57.599998,0,70.099998,72.099998,69.099998
20161005200000,270.0,274.799988,101.777773,70,57.599998,0,69.699997,72.099998,69.099998
20161005201500,270.0,274.799988,101.777773,70,57.599998,0,69.300003,72.0,69.0
20161005203000,270.0,271.799988,100.666662,70,57.599998,0,68.900002,72.0,69.0
20161005204500,270.0,264.600006,98.000002,70,57.599998,0,68.699997,71.900002,68.900002
20161005210000,270.0,264.600006,98.000002,70,57.599998,100,68.400002,72.0,69.0
20161005211500,270.0,268.200012,99.333338,70,59.900002,100,68.300003,72.0,69.0
20161005213000,270.0,271.799988,100.666662,70,63.599998,100,68.199997,71.900002,68.900002
20161005214500,270.0,274.799988,101.777773,70,65.300003,100,68.400002,71.900002,68.900002
20161005220000,270.0,278.399994,103.111109,69,66.800003,100,68.699997,71.900002,68.900002
20161005221500,270.0,274.799988,101.777773,69,68.599998,100,68.900002,71.900002,68.900002
20161005223000,270.0,278.399994,103.111109,69,64.800003,100,68.900002,71.900002,68.900002
20161005224500,270.0,278.399994,103.111109,68,59.200001,100,68.900002,71.900002,68.900002
20161005230000,270.0,271.799988,100.666662,68,57.900002,100,68.699997,71.800003,68.800003
20161005231500,270.0,271.799988,100.666662,68,57.900002,100,68.400002,71.800003,68.800003
20161005233000,270.0,268.200012,99.333338,68,59.799999,100,68.199997,71.800003,68.800003
20161005234500,270.0,271.799988,100.666662,68,59.799999,100,68.099998,71.800003,68.800003
20161006000000,270.0,271.799988,100.666662,68,69.5,100,68.199997,71.800003,68.800003
20161006001500,270.0,268.200012,99.333338,68,66.800003,100,68.5,71.800003,68.800003
20161006003000,270.0,264.600006,98.000002,68,68.300003,100,68.800003,71.800003,68.800003
20161006004500,270.0,264.600006,98.000002,68,68.300003,100,69.099998,71.900002,68.900002
20161006010000,270.0,264.600006,98.000002,69,57.900002,0,68.699997,71.800003,68.800003
20161006011500,270.0,264.600006,98.000002,69,57.900002,100,68.400002,71.800003,68.800003
20161006013000,270.0,268.200012,99.333338,69,58.700001,100,68.199997,71.800003,68.800003
20161006014500,270.0,268.200012,99.333338,69,65.900002,100,68.099998,71.800003,68.800003
20161006020000,270.0,271.799988,100.666662,69,68.199997,100,68.300003,71.800003,68.800003
20161006021500,270.0,274.799988,101.777773,69,68.199997,100,68.400002,71.800003,68.800003
20161006023000,270.0,274.799988,101.777773,68,66.800003,100,68.599998,71.800003,68.800003
20161006024500,270.0,274.799988,101.777773,68,69.699997,100,68.699997,71.800003,68.800003
20161006030000,270.0,274.799988,101.777773,67,70.599998,100,68.699997,71.800003,68.800003
20161006031500,270.0,274.799988,101.777773,66,66.300003,100,68.800003,71.800003,68.800003
20161006033000,270.0,271.799988,100.666662,66,68.699997,100,68.800003,71.800003,68.800003
20161006034500,270.0,268.200012,99.333338,66,71.0,100,68.900002,71.800003,68.800003
20161006040000,270.0,271.799988,100.666662,66,70.099998,100,68.900002,71.800003,68.800003
20161006041500,270.0,271.799988,100.666662,66,66.699997,100,68.900002,71.800003,68.800003
20161006043000,270.0,268.200012,99.333338,66,66.699997,100,68.900002,71.800003,68.800003
20161006044500,270.0,271.799988,100.666662,66,68.800003,100,69.0,71.800003,68.800003
20161006050000,270.0,271.799988,100.666662,66,68.099998,100,68.900002,71.800003,68.800003
20161006051500,270.0,274.799988,101.777773,66,69.699997,100,68.900002,71.800003,68.800003
20161006053000,270.0,271.799988,100.666662,66,71.0,100,68.900002,71.800003,68.800003
20161006054500,270.0,271.799988,100.666662,66,66.300003,100,68.900002,71.800003,68.800003
20161006060000,270.0,264.600006,98.000002,70,67.699997,100,68.900002,71.800003,68.800003
20161006061500,270.0,264.600006,98.000002,70,68.599998,100,68.800003,71.800003,68.800003
20161006063000,270.0,264.600006,98.000002,70,68.599998,100,68.699997,71.800003,68.800003
20161006064500,270.0,264.600006,98.000002,70,65.800003,100,68.599998,71.800003,68.800003
20161006070000,270.0,264.600006,98.000002,70,66.699997,100,68.400002,71.800003,68.800003
20161006071500,270.0,264.600006,98.000002,70,71.599998,100,68.400002,71.800003,68.800003
20161006073000,270.0,264.600006,98.000002,70,69.199997,100,68.400002,71.800003,68.800003
20161006074500,270.0,264.600006,98.000002,70,69.199997,100,68.400002,71.800003,68.800003
20161006080000,270.0,260.399994,96.444442,70,69.199997,100,68.400002,71.800003,68.800003
20161006081500,270.0,268.200012,99.333338,71,76.800003,100,68.599998,71.800003,68.800003
20161006083000,270.0,268.200012,99.333338,71,74.300003,100,68.599998,71.800003,68.800003
20161006084500,270.0,268.200012,99.333338,71,75.900002,100,68.599998,71.800003,68.800003
20161006090000,270.0,264.600006,98.000002,71,72.5,100,68.699997,71.800003,68.800003
20161006091500,270.0,271.799988,100.666662,71,72.5,100,68.699997,71.800003,68.800003
20161006093000,270.0,268.200012,99.333338,71,59.200001,0,68.599998,69.900002,66.900002
20161006094500,270.0,271.799988,100.666662,71,57.599998,0,68.099998,70.0,67.0
20161006100000,270.0,268.200012,99.333338,71,57.599998,0,67.599998,70.400002,67.400002
20161006101500,270.0,264.600006,98.000002,71,57.599998,0,67.199997,70.400002,67.400002
20161006103000,270.0,264.600006,98.000002,72,57.599998,100,66.900002,70.400002,67.400002
20161006104500,270.0,260.399994,96.444442,73,59.099998,100,66.900002,70.400002,67.400002
20161006110000,270.0,268.200012,99.333338,73,59.099998,100,66.800003,70.400002,67.400002
20161006111500,270.0,264.600006,98.000002,73,63.200001,100,66.800003,70.400002,67.400002
20161006113000,270.0,264.600006,98.000002,73,66.699997,100,67.099998,70.400002,67.400002
20161006114500,270.0,271.799988,100.666662,73,68.800003,100,67.300003,70.400002,67.400002
20161006120000,270.0,278.399994,103.111109,73,68.800003,100,67.5,70.400002,67.400002
20161006121500,270.0,274.799988,101.777773,73,66.800003,100,67.599998,70.400002,67.400002
20161006123000,270.0,278.399994,103.111109,73,57.599998,0,67.400002,70.400002,67.400002
20161006124500,270.0,274.799988,101.777773,73,57.599998,0,67.199997,70.400002,67.400002
20161006130000,270.0,274.799988,101.777773,73,57.599998,100,66.800003,70.400002,67.400002
20161006131500,270.0,278.399994,103.111109,73,59.099998,100,66.699997,70.400002,67.400002
20161006133000,270.0,274.799988,101.777773,73,64.400002,100,66.699997,70.400002,67.400002
20161006134500,270.0,278.399994,103.111109,72,63.200001,100,66.800003,70.400002,67.400002
20161006140000,270.0,274.799988,101.777773,71,66.800003,100,67.199997,70.400002,67.400002
20161006141500,270.0,278.399994,103.111109,69,72.5,100,67.400002,70.400002,67.400002
20161006143000,270.0,274.799988,101.777773,69,65.800003,100,67.699997,70.400002,67.400002
20161006144500,270.0,268.200012,99.333338,69,58.700001,0,67.5,70.400002,67.400002
20161006150000,270.0,260.399994,96.444442,72,58.700001,0,67.300003,70.400002,67.400002
20161006151500,270.0,264.600006,98.000002,72,58.700001,0,67.199997,70.400002,67.400002
20161006153000,270.0,271.799988,100.666662,72,58.700001,100,67.099998,70.400002,67.400002
20161006154500,270.0,268.200012,99.333338,72,58.0,100,66.800003,70.400002,67.400002
20161006160000,270.0,271.799988,100.666662,72,58.799999,100,66.800003,70.400002,67.400002
20161006161500,270.0,271.799988,100.666662,72,61.900002,100,66.800003,70.400002,67.400002
20161006163000,270.0,278.399994,103.111109,71,64.800003,100,66.900002,70.400002,67.400002
20161006164500,270.0,278.399994,103.111109,68,69.199997,100,67.199997,70.400002,67.400002
20161006170000,270.0,274.799988,101.777773,68,69.900002,100,67.400002,70.400002,67.400002
20161006171500,270.0,278.399994,103.111109,67,67.699997,100,67.599998,70.400002,67.400002
20161006173000,270.0,278.399994,103.111109,67,58.0,0,67.5,70.400002,67.400002
20161006174500,270.0,271.799988,100.666662,67,58.0,0,67.300003,70.400002,67.400002
20161006180000,270.0,274.799988,101.777773,67,58.0,100,67.099998,70.400002,67.400002
20161006181500,270.0,271.799988,100.666662,67,58.900002,100,66.800003,70.400002,67.400002
20161006183000,270.0,274.799988,101.777773,67,59.599998,100,66.699997,70.400002,67.400002
20161006184500,270.0,271.799988,100.666662,67,70.099998,100,66.699997,70.400002,67.400002
20161006190000,270.0,271.799988,100.666662,67,67.199997,100,66.900002,70.400002,67.400002
20161006191500,270.0,271.799988,100.666662,67,67.199997,100,67.199997,70.300003,67.300003
20161006193000,270.0,271.799988,100.666662,67,70.099998,100,67.400002,70.400002,67.400002
20161006194500,270.0,271.799988,100.666662,67,59.200001,0,67.5,70.400002,67.400002
20161006200000,270.0,271.799988,100.666662,67,58.0,0,67.199997,70.400002,67.400002
20161006201500,270.0,264.600006,98.000002,67,58.700001,0,66.900002,70.0,67.0
20161006203000,270.0,268.200012,99.333338,67,57.599998,100,66.699997,70.0,67.0
20161006204500,270.0,260.399994,96.444442,70,58.599998,100,66.400002,70.0,67.0
20161006210000,270.0,268.200012,99.333338,71,60.299999,100,66.300003,70.0,67.0
20161006211500,270.0,268.200012,99.333338,71,64.400002,100,66.400002,70.0,67.0
20161006213000,270.0,268.200012,99.333338,71,64.400002,100,66.599998,70.0,67.0
20161006214500,270.0,268.200012,99.333338,71,69.099998,100,66.800003,70.099998,67.099998
20161006220000,270.0,268.200012,99.333338,71,64.900002,100,67.0,70.199997,67.199997
20161006221500,270.0,264.600006,98.000002,71,68.599998,100,67.099998,70.199997,67.199997
20161006223000,270.0,268.200012,99.333338,71,66.300003,100,67.300003,70.300003,67.300003
20161006224500,270.0,271.799988,100.666662,71,64.400002,100,67.400002,70.300003,67.300003
20161006230000,270.0,274.799988,101.777773,70,58.400002,0,67.300003,70.0,67.0
20161006231500,270.0,274.799988,101.777773,68,57.599998,0,67.0,70.0,67.0
20161006233000,270.0,278.399994,103.111109,67,57.599998,100,66.699997,70.0,67.0
20161006234500,270.0,271.799988,100.666662,67,57.599998,100,66.599998,70.0,67.0
20161007000000,270.0,268.200012,99.333338,67,58.299999,100,66.5,69.900002,66.900002
20161007001500,270.0,268.200012,99.333338,67,59.200001,100,66.400002,69.900002,66.900002
20161007003000,270.0,268.200012,99.333338,67,60.299999,100,66.400002,69.900002,66.900002
20161007004500,270.0,260.399994,96.444442,69,61.200001,100,66.5,69.900002,66.900002
20161007010000,270.0,274.799988,101.777773,67,60.299999,100,66.599998,69.900002,66.900002
20161007011500,270.0,274.799988,101.777773,67,73.900002,100,66.800003,70.400002,67.400002
20161007013000,270.0,271.799988,100.666662,67,68.199997,100,67.199997,70.400002,67.400002
20161007014500,270.0,278.399994,103.111109,67,70.5,100,67.599998,70.400002,67.400002
20161007020000,270.0,268.200012,99.333338,67,57.5,0,67.599998,70.400002,67.400002
20161007021500,270.0,271.799988,100.666662,67,57.5,0,67.300003,70.400002,67.400002
20161007023000,270.0,271.799988,100.666662,67,57.5,100,67.099998,70.400002,67.400002
20161007024500,270.0,271.799988,100.666662,67,58.299999,100,66.900002,70.400002,67.400002
20161007030000,270.0,268.200012,99.333338,67,59.900002,100,66.800003,70.400002,67.400002
20161007031500,270.0,271.799988,100.666662,67,59.900002,100,66.699997,70.400002,67.400002
20161007033000,270.0,260.399994,96.444442,67,67.300003,100,67.0,70.400002,67.400002
20161007034500,270.0,268.200012,99.333338,68,64.900002,100,67.199997,70.400002,67.400002
20161007040000,270.0,268.200012,99.333338,68,68.099998,100,67.400002,70.400002,67.400002
20161007041500,270.0,264.600006,98.000002,68,66.800003,100,67.699997,70.400002,67.400002
20161007043000,270.0,268.200012,99.333338,68,57.799999,0,67.400002,70.400002,67.400002
20161007044500,270.0,264.600006,98.000002,68,89.900002,100,68.099998,76.0,73.0
20161007050000,270.0,268.200012,99.333338,68,86.099998,100,69.0,76.0,73.0
20161007051500,270.0,268.200012,99.333338,68,96.900002,100,70.0,76.0,73.0
20161007053000,270.0,264.600006,98.000002,68,86.199997,100,70.699997,76.0,73.0
20161007054500,270.0,264.600006,98.000002,68,97.699997,100,71.5,76.0,73.0
20161007060000,270.0,264.600006,98.000002,68,91.599998,100,71.900002,76.0,73.0
20161007061500,270.0,264.600006,98.000002,68,92.800003,100,72.5,76.0,73.0
20161007063000,270.0,268.200012,99.333338,68,85.0,100,72.699997,76.0,73.0
20161007064500,270.0,264.600006,98.000002,68,97.900002,100,73.0,76.0,73.0
20161007070000,270.0,268.200012,99.333338,68,63.0,0,73.199997,76.0,73.0
20161007071500,270.0,268.200012,99.333338,68,58.700001,100,72.099998,76.0,73.0
20161007073000,270.0,268.200012,99.333338,68,71.0,100,71.400002,76.0,73.0
20161007074500,270.0,271.799988,100.666662,68,85.0,100,71.400002,76.0,73.0
20161007080000,270.0,268.200012,99.333338,68,93.699997,100,71.699997,76.0,73.0
20161007081500,270.0,268.200012,99.333338,68,87.900002,100,72.099998,76.0,73.0
20161007083000,270.0,268.200012,99.333338,68,86.900002,100,72.599998,76.0,73.0
20161007084500,270.0,264.600006,98.000002,68,99.099998,100,73.099998,76.0,73.0
20161007090000,270.0,268.200012,99.333338,68,57.599998,100,72.599998,76.0,73.0
20161007091500,270.0,264.600006,98.000002,69,61.099998,100,71.900002,76.0,73.0
20161007093000,270.0,260.399994,96.444442,70,70.599998,100,71.699997,76.0,73.0
20161007094500,270.0,264.600006,98.000002,70,73.5,100,71.699997,76.0,73.0
20161007100000,270.0,264.600006,98.000002,70,73.5,100,72.099998,76.0,73.0
20161007101500,270.0,264.600006,98.000002,70,67.699997,100,71.300003,76.0,73.0
20161007103000,270.0,264.600006,98.000002,70,74.400002,100,72.099998,76.0,73.0
20161007104500,270.0,260.399994,96.444442,70,74.400002,100,72.300003,76.0,73.0
20161007110000,270.0,268.200012,99.333338,70,76.800003,100,72.699997,76.0,73.0
20161007111500,270.0,264.600006,98.000002,70,74.400002,100,72.599998,76.0,73.0
20161007113000,270.0,271.799988,100.666662,70,80.099998,100,72.599998,76.0,73.0
20161007114500,270.0,274.799988,101.777773,70,75.400002,100,72.800003,76.0,73.0
20161007120000,270.0,274.799988,101.777773,70,60.299999,100,71.699997,76.0,73.0
20161007121500,270.0,274.799988,101.777773,70,72.199997,100,71.800003,76.0,73.0
20161007123000,270.0,274.799988,101.777773,69,79.800003,100,72.099998,76.0,73.0
20161007124500,270.0,274.799988,101.777773,68,84.0,100,72.599998,76.0,73.0
20161007130000,270.0,278.399994,103.111109,68,75.599998,100,72.599998,76.0,73.0
20161007131500,270.0,278.399994,103.111109,68,87.900002,100,73.199997,76.0,73.0
20161007133000,270.0,274.799988,101.777773,67,67.800003,100,71.400002,76.0,73.0
20161007134500,270.0,268.200012,99.333338,67,71.599998,100,72.199997,76.0,73.0
20161007140000,270.0,260.399994,96.444442,69,72.5,100,72.099998,76.0,73.0
20161007141500,270.0,264.600006,98.000002,70,70.599998,100,71.800003,76.0,73.0
20161007143000,270.0,271.799988,100.666662,70,67.699997,100,71.199997,76.0,73.0
20161007144500,270.0,271.799988,100.666662,70,64.400002,100,70.400002,76.0,73.0
20161007150000,270.0,264.600006,98.000002,70,62.0,100,70.199997,76.0,73.0
20161007151500,270.0,260.399994,96.444442,70,60.400002,100,70.199997,76.0,73.0
20161007153000,270.0,264.600006,98.000002,70,59.200001,100,69.900002,76.0,73.0
20161007154500,270.0,264.600006,98.000002,70,90.0,100,70.599998,76.0,73.0
20161007160000,270.0,264.600006,98.000002,71,86.199997,100,71.5,76.0,73.0
20161007161500,270.0,264.600006,98.000002,71,99.199997,100,72.199997,76.0,73.0
20161007163000,270.0,271.799988,100.666662,71,63.299999,100,72.900002,76.0,73.0
20161007164500,270.0,271.799988,100.666662,71,59.5,100,72.099998,76.0,73.0
20161007170000,270.0,260.399994,96.444442,71,70.099998,100,71.699997,76.0,73.0
20161007171500,270.0,268.200012,99.333338,71,79.199997,100,71.800003,76.0,73.0
20161007173000,270.0,264.600006,98.000002,71,76.800003,0,72.099998,70.900002,67.900002
20161007174500,270.0,268.200012,99.333338,71,58.0,0,71.400002,70.900002,67.900002
20161007180000,270.0,264.600006,98.000002,71,58.0,0,70.800003,70.900002,67.900002
20161007181500,270.0,264.600006,98.000002,73,58.0,0,70.0,70.900002,67.900002
20161007183000,270.0,264.600006,98.000002,73,58.0,0,69.599998,70.900002,67.900002
20161007184500,270.0,268.200012,99.333338,73,58.0,0,69.199997,70.900002,67.900002
20161007190000,270.0,268.200012,99.333338,73,58.0,0,68.5,70.900002,67.900002
20161007191500,270.0,268.200012,99.333338,73,80.099998,100,68.599998,74.599998,71.599998
20161007193000,270.0,271.799988,100.666662,73,84.0,100,69.699997,74.599998,71.599998
20161007194500,270.0,271.799988,100.666662,73,88.099998,100,70.699997,74.599998,71.599998
20161007200000,270.0,274.799988,101.777773,73,88.099998,100,71.699997,74.599998,71.599998
20161007201500,270.0,274.799988,101.777773,71,58.0,100,71.199997,74.599998,71.599998
20161007203000,270.0,274.799988,101.777773,68,60.299999,100,70.699997,74.599998,71.599998
20161007204500,270.0,268.200012,99.333338,68,71.699997,100,70.599998,74.599998,71.599998
20161007210000,270.0,271.799988,100.666662,68,75.699997,100,70.699997,74.599998,71.599998
20161007211500,270.0,274.799988,101.777773,68,79.300003,100,71.0,74.599998,71.599998
20161007213000,270.0,274.799988,101.777773,68,79.300003,100,71.300003,74.599998,71.599998
20161007214500,270.0,271.799988,100.666662,68,80.199997,100,71.599998,74.599998,71.599998
20161007220000,270.0,271.799988,100.666662,68,57.599998,100,71.199997,74.599998,71.599998
20161007221500,270.0,274.799988,101.777773,68,60.700001,100,70.699997,74.599998,71.599998
20161007223000,270.0,271.799988,100.666662,68,74.400002,100,70.400002,74.599998,71.599998
20161007224500,270.0,271.799988,100.666662,68,78.199997,100,70.400002,74.599998,71.599998
20161007230000,270.0,271.799988,100.666662,68,93.400002,100,70.599998,74.599998,71.599998
20161007231500,270.0,274.799988,101.777773,68,82.400002,100,70.900002,74.599998,71.599998
20161007233000,270.0,274.799988,101.777773,68,92.0,100,71.199997,74.599998,71.599998
20161007234500,270.0,274.799988,101.777773,68,85.0,100,71.599998,74.599998,71.599998
20161008000000,270.0,271.799988,100.666662,68,85.0,100,71.699997,74.599998,71.599998
20161008001500,270.0,274.799988,101.777773,68,57.599998,100,71.300003,74.599998,71.599998
20161008003000,270.0,274.799988,101.777773,68,60.099998,100,70.5,74.599998,71.599998
20161008004500,270.0,274.799988,101.777773,68,75.900002,100,70.300003,74.599998,71.599998
20161008010000,270.0,274.799988,101.777773,68,87.199997,100,70.300003,74.599998,71.599998
20161008011500,270.0,257.399994,95.333331,71,81.099998,100,70.699997,74.599998,71.599998
20161008013000,270.0,264.600006,98.000002,71,93.599998,100,71.0,74.599998,71.599998
20161008014500,270.0,278.399994,103.111109,69,80.900002,100,71.300003,74.599998,71.599998
20161008020000,270.0,278.399994,103.111109,68,60.0,0,71.300003,70.900002,67.900002
20161008021500,270.0,271.799988,100.666662,68,58.0,0,70.5,70.900002,67.900002
20161008023000,270.0,274.799988,101.777773,68,58.0,0,69.699997,70.900002,67.900002
20161008024500,270.0,274.799988,101.777773,68,57.400002,0,69.099998,70.900002,67.900002
20161008030000,270.0,271.799988,100.666662,68,57.400002,0,68.400002,70.900002,67.900002
20161008031500,270.0,274.799988,101.777773,68,58.400002,0,68.099998,70.900002,67.900002
20161008033000,270.0,271.799988,100.666662,66,57.5,0,67.800003,70.900002,67.900002
20161008034500,270.0,271.799988,100.666662,66,57.5,100,67.599998,70.900002,67.900002
20161008040000,270.0,264.600006,98.000002,66,58.299999,100,67.400002,70.900002,67.900002
20161008041500,270.0,268.200012,99.333338,68,59.099998,100,67.400002,70.900002,67.900002
20161008043000,270.0,271.799988,100.666662,68,60.0,100,67.300003,70.900002,67.900002
20161008044500,270.0,274.799988,101.777773,67,66.0,100,67.400002,70.900002,67.900002
20161008050000,270.0,271.799988,100.666662,66,66.0,100,67.599998,70.900002,67.900002
20161008051500,270.0,271.799988,100.666662,66,67.300003,100,67.800003,70.900002,67.900002
20161008053000,270.0,271.799988,100.666662,66,67.300003,100,68.099998,70.900002,67.900002
20161008054500,270.0,271.799988,100.666662,66,57.5,0,68.099998,70.900002,67.900002
20161008060000,270.0,268.200012,99.333338,66,58.299999,0,67.900002,70.900002,67.900002
20161008061500,270.0,271.799988,100.666662,66,58.299999,0,67.699997,70.900002,67.900002
20161008063000,270.0,274.799988,101.777773,65,57.5,100,67.400002,70.900002,67.900002
20161008064500,270.0,271.799988,100.666662,65,58.299999,100,67.300003,70.900002,67.900002
20161008070000,270.0,278.399994,103.111109,65,59.200001,100,67.300003,70.900002,67.900002
20161008071500,270.0,274.799988,101.777773,65,63.200001,100,67.300003,70.900002,67.900002
20161008073000,270.0,271.799988,100.666662,65,70.5,100,67.5,70.900002,67.900002
20161008074500,270.0,274.799988,101.777773,65,66.199997,100,67.800003,70.900002,67.900002
20161008080000,270.0,274.799988,101.777773,65,68.199997,100,68.099998,70.900002,67.900002
20161008081500,270.0,274.799988,101.777773,65,58.0,0,68.099998,70.900002,67.900002
20161008083000,270.0,271.799988,100.666662,65,58.0,0,67.900002,70.900002,67.900002
20161008084500,270.0,268.200012,99.333338,65,58.0,0,67.699997,70.900002,67.900002
20161008090000,270.0,268.200012,99.333338,65,58.0,100,67.599998,70.900002,67.900002
20161008091500,270.0,268.200012,99.333338,65,58.0,100,67.400002,70.900002,67.900002
20161008093000,270.0,271.799988,100.666662,65,59.900002,100,67.199997,70.900002,67.900002
20161008094500,270.0,271.799988,100.666662,65,59.900002,100,67.300003,70.900002,67.900002
20161008100000,270.0,249.600006,92.444447,65,68.099998,100,67.400002,70.900002,67.900002
20161008101500,270.0,264.600006,98.000002,69,65.300003,100,67.599998,70.900002,67.900002
20161008103000,270.0,264.600006,98.000002,69,64.0,100,67.699997,70.900002,67.900002
20161008104500,270.0,264.600006,98.000002,69,64.0,100,67.699997,70.900002,67.900002
20161008110000,270.0,268.200012,99.333338,69,69.199997,100,67.800003,70.900002,67.900002
20161008111500,270.0,264.600006,98.000002,69,66.800003,100,67.800003,70.900002,67.900002
20161008113000,270.0,264.600006,98.000002,69,65.300003,100,67.800003,70.900002,67.900002
20161008114500,270.0,264.600006,98.000002,69,64.0,100,67.800003,70.900002,67.900002
20161008120000,270.0,264.600006,98.000002,69,64.800003,100,67.900002,70.900002,67.900002
20161008121500,270.0,264.600006,98.000002,69,64.800003,100,68.0,70.900002,67.900002
20161008123000,270.0,264.600006,98.000002,69,64.800003,100,68.0,70.900002,67.900002
20161008124500,270.0,268.200012,99.333338,69,64.0,100,68.0,70.900002,67.900002
20161008130000,270.0,264.600006,98.000002,69,64.0,100,67.900002,70.900002,67.900002
20161008131500,270.0,264.600006,98.000002,69,64.0,100,67.900002,70.900002,67.900002
20161008133000,270.0,264.600006,98.000002,69,65.300003,100,67.900002,70.900002,67.900002
20161008134500,270.0,268.200012,99.333338,69,65.300003,100,68.0,70.900002,67.900002
20161008140000,270.0,264.600006,98.000002,69,58.799999,0,68.199997,70.900002,67.900002
20161008141500,270.0,264.600006,98.000002,69,58.799999,0,68.300003,70.900002,67.900002
20161008143000,270.0,268.200012,99.333338,69,58.099998,0,68.199997,70.900002,67.900002
20161008144500,270.0,264.600006,98.000002,69,58.099998,0,68.199997,70.900002,67.900002
20161008150000,270.0,264.600006,98.000002,69,58.099998,100,67.5,70.800003,67.800003
20161008151500,270.0,268.200012,99.333338,69,85.800003,100,68.800003,76.0,73.0
20161008153000,270.0,264.600006,98.000002,70,85.800003,100,69.5,76.0,73.0
20161008154500,270.0,271.799988,100.666662,70,84.800003,100,70.5,76.0,73.0
20161008160000,270.0,268.200012,99.333338,70,90.300003,100,71.300003,76.0,73.0
20161008161500,270.0,268.200012,99.333338,70,86.300003,100,71.900002,76.0,73.0
20161008163000,270.0,264.600006,98.000002,70,84.400002,100,72.400002,76.0,73.0
20161008164500,270.0,271.799988,100.666662,70,60.400002,0,72.400002,70.400002,67.400002
20161008170000,270.0,271.799988,100.666662,70,59.099998,0,71.599998,70.400002,67.400002
20161008171500,270.0,268.200012,99.333338,70,58.0,0,70.800003,70.400002,67.400002
20161008173000,270.0,268.200012,99.333338,70,58.0,0,70.099998,70.400002,67.400002
20161008174500,270.0,260.399994,96.444442,70,58.0,0,69.199997,70.400002,67.400002
20161008180000,270.0,268.200012,99.333338,70,58.0,0,69.199997,70.400002,67.400002
20161008181500,270.0,268.200012,99.333338,70,58.0,0,68.800003,70.400002,67.400002
20161008183000,270.0,268.200012,99.333338,70,58.0,0,68.699997,70.400002,67.400002
20161008184500,270.0,268.200012,99.333338,70,58.0,0,68.400002,70.400002,67.400002
20161008190000,270.0,264.600006,98.000002,70,58.0,0,68.599998,70.400002,67.400002
20161008191500,270.0,260.399994,96.444442,70,58.0,0,68.699997,70.400002,67.400002
20161008193000,270.0,264.600006,98.000002,70,58.0,0,68.800003,70.400002,67.400002
20161008194500,270.0,268.200012,99.333338,70,58.0,0,68.800003,70.400002,67.400002
20161008200000,270.0,268.200012,99.333338,70,58.0,0,68.699997,70.400002,67.400002
20161008201500,270.0,268.200012,99.333338,70,58.0,0,68.699997,70.400002,67.400002
20161008203000,270.0,268.200012,99.333338,70,58.0,0,68.699997,70.400002,67.400002
20161008204500,270.0,268.200012,99.333338,70,58.0,0,68.699997,70.400002,67.400002
20161008210000,270.0,274.799988,101.777773,71,58.0,0,68.599998,70.400002,67.400002
20161008211500,270.0,278.399994,103.111109,71,58.0,0,68.599998,70.400002,67.400002
20161008213000,270.0,274.799988,101.777773,70,87.099998,100,69.0,73.900002,70.900002
20161008214500,270.0,274.799988,101.777773,67,79.699997,100,69.699997,73.900002,70.900002
20161008220000,270.0,271.799988,100.666662,67,94.199997,100,70.699997,73.900002,70.900002
20161008221500,270.0,271.799988,100.666662,67,81.099998,100,70.900002,73.900002,70.900002
20161008223000,270.0,274.799988,101.777773,65,58.799999,0,70.900002,73.900002,70.900002
20161008224500,270.0,271.799988,100.666662,65,57.900002,100,70.400002,73.900002,70.900002
20161008230000,270.0,271.799988,100.666662,65,61.5,100,69.900002,73.900002,70.900002
20161008231500,270.0,274.799988,101.777773,65,73.900002,100,69.800003,73.900002,70.900002
20161008233000,270.0,274.799988,101.777773,65,73.900002,100,70.0,73.900002,70.900002
20161008234500,270.0,278.399994,103.111109,65,80.099998,100,70.300003,73.900002,70.900002
20161009000000,270.0,274.799988,101.777773,65,78.699997,100,70.699997,73.900002,70.900002
20161009001500,270.0,274.799988,101.777773,65,78.699997,100,70.900002,73.800003,70.800003
20161009003000,270.0,274.799988,101.777773,65,56.799999,100,70.800003,73.800003,70.800003
20161009004500,270.0,271.799988,100.666662,66,57.5,100,70.300003,73.699997,70.699997
20161009010000,270.0,274.799988,101.777773,65,59.5,100,69.800003,73.699997,70.699997
20161009011500,270.0,274.799988,101.777773,65,66.599998,100,69.699997,73.599998,70.599998
20161009013000,270.0,271.799988,100.666662,66,80.0,100,69.699997,73.599998,70.599998
20161009014500,270.0,271.799988,100.666662,66,73.300003,100,69.900002,73.599998,70.599998
20161009020000,270.0,274.799988,101.777773,64,86.699997,100,70.199997,73.599998,70.599998
20161009021500,270.0,278.399994,103.111109,65,75.400002,100,70.5,73.599998,70.599998
20161009023000,270.0,278.399994,103.111109,65,79.0,100,70.699997,73.599998,70.599998
20161009024500,270.0,274.799988,101.777773,64,56.799999,0,70.5,73.599998,70.599998
20161009030000,270.0,274.799988,101.777773,63,56.799999,100,70.0,73.599998,70.599998
20161009031500,270.0,271.799988,100.666662,63,59.599998,100,69.699997,73.599998,70.599998
20161009033000,270.0,264.600006,98.000002,65,67.699997,100,69.599998,73.599998,70.599998
20161009034500,270.0,268.200012,99.333338,65,82.800003,100,69.699997,73.599998,70.599998
20161009040000,270.0,264.600006,98.000002,66,75.300003,100,70.0,73.599998,70.599998
20161009041500,270.0,268.200012,99.333338,67,83.800003,100,70.300003,73.599998,70.599998
20161009043000,270.0,271.799988,100.666662,65,74.0,100,70.5,73.599998,70.599998
20161009044500,270.0,274.799988,101.777773,64,87.599998,100,70.699997,73.599998,70.599998
20161009050000,270.0,271.799988,100.666662,63,74.300003,100,70.800003,73.599998,70.599998
20161009051500,270.0,271.799988,100.666662,63,58.0,0,70.5,73.599998,70.599998
20161009053000,270.0,271.799988,100.666662,63,56.799999,100,70.0,73.599998,70.599998
20161009054500,270.0,268.200012,99.333338,63,59.599998,100,69.699997,73.599998,70.599998
20161009060000,270.0,271.799988,100.666662,63,67.699997,100,69.599998,73.599998,70.599998
20161009061500,270.0,268.200012,99.333338,63,83.099998,100,69.599998,73.599998,70.599998
20161009063000,270.0,268.200012,99.333338,63,74.599998,100,69.900002,73.599998,70.599998
20161009064500,270.0,274.799988,101.777773,63,88.099998,100,70.300003,73.599998,70.599998
20161009070000,270.0,268.200012,99.333338,63,78.199997,100,70.599998,73.599998,70.599998
20161009071500,270.0,268.200012,99.333338,63,71.199997,0,70.900002,73.599998,70.599998
20161009073000,270.0,268.200012,99.333338,64,57.099998,100,70.300003,73.599998,70.599998
20161009074500,270.0,274.799988,101.777773,64,58.700001,100,69.800003,73.599998,70.599998
20161009080000,270.0,264.600006,98.000002,64,66.199997,100,69.599998,73.599998,70.599998
20161009081500,270.0,271.799988,100.666662,64,77.199997,100,69.599998,73.599998,70.599998
20161009083000,270.0,271.799988,100.666662,64,74.400002,100,69.900002,73.599998,70.599998
20161009084500,270.0,274.799988,101.777773,64,82.599998,100,70.199997,73.599998,70.599998
20161009090000,270.0,268.200012,99.333338,64,75.800003,100,70.400002,73.599998,70.599998
20161009091500,270.0,271.799988,100.666662,64,82.599998,100,70.699997,73.599998,70.599998
20161009093000,270.0,274.799988,101.777773,64,58.400002,0,70.800003,73.599998,70.599998
20161009094500,270.0,268.200012,99.333338,64,57.599998,100,70.199997,73.599998,70.599998
20161009100000,270.0,278.399994,103.111109,64,59.900002,100,69.699997,73.599998,70.599998
20161009101500,270.0,271.799988,100.666662,64,75.300003,100,69.599998,73.599998,70.599998
20161009103000,270.0,274.799988,101.777773,64,71.599998,100,69.599998,73.599998,70.599998
20161009104500,270.0,274.799988,101.777773,64,87.699997,100,69.900002,73.599998,70.599998
20161009110000,270.0,274.799988,101.777773,64,76.400002,100,70.300003,73.599998,70.599998
20161009111500,270.0,274.799988,101.777773,64,82.300003,100,70.5,73.599998,70.599998
20161009113000,270.0,271.799988,100.666662,63,78.099998,100,70.900002,73.599998,70.599998
20161009114500,270.0,268.200012,99.333338,63,57.099998,100,70.300003,73.599998,70.599998
20161009120000,270.0,274.799988,101.777773,64,59.5,100,69.900002,73.599998,70.599998
20161009121500,270.0,274.799988,101.777773,64,66.699997,100,69.599998,73.599998,70.599998
20161009123000,270.0,268.200012,99.333338,64,76.400002,100,69.599998,73.599998,70.599998
20161009124500,270.0,271.799988,100.666662,64,74.400002,100,69.900002,73.599998,70.599998
20161009130000,270.0,260.399994,96.444442,66,84.199997,100,70.199997,73.599998,70.599998
20161009131500,270.0,278.399994,103.111109,65,76.400002,100,70.5,73.599998,70.599998
20161009133000,270.0,274.799988,101.777773,64,74.900002,100,70.699997,73.599998,70.599998
20161009134500,270.0,274.799988,101.777773,64,58.0,0,70.699997,73.599998,70.599998
20161009140000,270.0,268.200012,99.333338,64,58.0,100,70.199997,73.599998,70.599998
20161009141500,270.0,271.799988,100.666662,64,60.099998,100,69.699997,73.599998,70.599998
20161009143000,270.0,268.200012,99.333338,64,68.199997,100,69.800003,73.599998,70.599998
20161009144500,270.0,274.799988,101.777773,64,70.599998,100,70.0,73.599998,70.599998
20161009150000,270.0,274.799988,101.777773,64,74.0,100,70.199997,73.599998,70.599998
20161009151500,270.0,274.799988,101.777773,64,75.400002,100,70.599998,73.599998,70.599998
20161009153000,270.0,274.799988,101.777773,64,69.199997,100,70.699997,73.599998,70.599998
20161009154500,270.0,274.799988,101.777773,64,58.599998,100,70.400002,73.599998,70.599998
20161009160000,270.0,278.399994,103.111109,64,58.599998,100,70.0,73.599998,70.599998
20161009161500,270.0,274.799988,101.777773,64,63.200001,100,69.699997,73.599998,70.599998
20161009163000,270.0,271.799988,100.666662,64,71.300003,100,69.699997,73.599998,70.599998
20161009164500,270.0,278.399994,103.111109,64,75.900002,100,69.900002,73.599998,70.599998
20161009170000,270.0,274.799988,101.777773,64,73.0,100,70.199997,73.599998,70.599998
20161009171500,270.0,274.799988,101.777773,64,77.699997,100,70.5,73.599998,70.599998
20161009173000,270.0,271.799988,100.666662,63,58.700001,100,70.300003,73.599998,70.599998
20161009174500,270.0,271.799988,100.666662,63,58.700001,100,70.0,73.599998,70.599998
20161009180000,270.0,268.200012,99.333338,63,61.099998,100,69.800003,73.599998,70.599998
20161009181500,270.0,264.600006,98.000002,63,66.800003,100,70.0,73.599998,70.599998
20161009183000,270.0,274.799988,101.777773,66,68.699997,100,70.300003,73.599998,70.599998
20161009184500,270.0,274.799988,101.777773,65,72.0,100,70.400002,73.599998,70.599998
20161009190000,270.0,268.200012,99.333338,64,67.300003,100,70.400002,73.599998,70.599998
20161009191500,270.0,264.600006,98.000002,64,68.300003,100,70.5,73.599998,70.599998
20161009193000,270.0,271.799988,100.666662,64,71.599998,100,70.5,73.599998,70.599998
20161009194500,270.0,271.799988,100.666662,64,72.400002,100,70.5,73.599998,70.599998
20161009200000,270.0,271.799988,100.666662,64,69.699997,100,70.599998,73.599998,70.599998
20161009201500,270.0,264.600006,98.000002,66,67.699997,100,70.699997,73.599998,70.599998
20161009203000,270.0,264.600006,98.000002,66,70.599998,100,70.599998,73.599998,70.599998
20161009204500,270.0,268.200012,99.333338,66,72.0,100,70.5,73.599998,70.599998
20161009210000,270.0,264.600006,98.000002,67,67.699997,100,70.400002,73.599998,70.599998
20161009211500,270.0,271.799988,100.666662,67,67.699997,100,70.300003,73.599998,70.599998
20161009213000,270.0,271.799988,100.666662,64,70.599998,100,70.199997,73.599998,70.599998
20161009214500,270.0,271.799988,100.666662,64,73.0,100,70.199997,73.599998,70.599998
20161009220000,270.0,271.799988,100.666662,64,76.0,100,70.300003,73.599998,70.599998
20161009221500,270.0,278.399994,103.111109,65,74.400002,100,70.5,73.599998,70.599998
20161009223000,270.0,271.799988,100.666662,64,58.799999,100,70.199997,73.599998,70.599998
20161009224500,270.0,274.799988,101.777773,64,58.799999,100,70.300003,73.599998,70.599998
20161009230000,270.0,268.200012,99.333338,65,58.799999,100,70.0,73.599998,70.599998
20161009231500,270.0,268.200012,99.333338,65,60.799999,100,69.900002,73.599998,70.599998
20161009233000,270.0,274.799988,101.777773,66,67.599998,100,70.099998,73.599998,70.599998
20161009234500,270.0,274.799988,101.777773,65,66.599998,100,70.199997,73.599998,70.599998
20161010000000,270.0,260.399994,96.444442,66,67.300003,100,70.5,73.599998,70.599998
20161010001500,270.0,271.799988,100.666662,66,70.0,100,70.5,73.599998,70.599998
20161010003000,270.0,274.799988,101.777773,66,65.800003,100,70.699997,73.599998,70.599998
20161010004500,270.0,274.799988,101.777773,65,69.599998,100,70.5,73.599998,70.599998
20161010010000,270.0,271.799988,100.666662,65,65.800003,100,70.400002,73.599998,70.599998
20161010011500,270.0,274.799988,101.777773,65,69.599998,100,70.300003,73.599998,70.599998
20161010013000,270.0,271.799988,100.666662,65,67.699997,100,70.199997,73.599998,70.599998
20161010014500,270.0,268.200012,99.333338,65,72.400002,100,70.199997,73.599998,70.599998
20161010020000,270.0,271.799988,100.666662,65,69.199997,100,70.300003,73.599998,70.599998
20161010021500,270.0,271.799988,100.666662,65,74.800003,100,70.300003,73.599998,70.599998
20161010023000,270.0,274.799988,101.777773,65,68.699997,100,70.400002,73.599998,70.599998
20161010024500,270.0,274.799988,101.777773,65,75.300003,100,70.400002,73.599998,70.599998
20161010030000,270.0,271.799988,100.666662,65,68.699997,100,70.5,73.599998,70.599998
20161010031500,270.0,271.799988,100.666662,65,75.300003,100,70.5,73.599998,70.599998
20161010033000,270.0,274.799988,101.777773,65,68.699997,100,70.599998,73.599998,70.599998
20161010034500,270.0,271.799988,100.666662,65,73.900002,100,70.599998,73.599998,70.599998
20161010040000,270.0,268.200012,99.333338,65,68.699997,100,70.699997,73.599998,70.599998
20161010041500,270.0,274.799988,101.777773,65,73.400002,100,70.699997,73.599998,70.599998
20161010043000,270.0,274.799988,101.777773,65,68.699997,100,70.699997,73.599998,70.599998
20161010044500,270.0,274.799988,101.777773,65,74.699997,100,70.699997,73.599998,70.599998
20161010050000,270.0,274.799988,101.777773,65,68.699997,100,70.699997,73.599998,70.599998
20161010051500,270.0,274.799988,101.777773,65,74.599998,100,70.699997,73.599998,70.599998
20161010053000,270.0,274.799988,101.777773,64,68.699997,100,70.800003,73.599998,70.599998
20161010054500,270.0,271.799988,100.666662,64,74.800003,100,70.800003,73.599998,70.599998
20161010060000,270.0,274.799988,101.777773,64,68.5,100,70.800003,73.599998,70.599998
20161010061500,270.0,260.399994,96.444442,67,75.199997,100,70.800003,73.599998,70.599998
20161010063000,270.0,271.799988,100.666662,67,70.599998,100,70.699997,73.599998,70.599998
20161010064500,270.0,268.200012,99.333338,67,70.599998,100,70.5,73.599998,70.599998
20161010070000,270.0,271.799988,100.666662,67,72.0,100,70.5,73.599998,70.599998
20161010071500,270.0,268.200012,99.333338,67,70.5,100,70.400002,73.599998,70.599998
20161010073000,270.0,268.200012,99.333338,67,72.0,100,70.400002,73.599998,70.599998
20161010074500,270.0,268.200012,99.333338,67,70.099998,100,70.300003,73.599998,70.599998
20161010080000,270.0,268.200012,99.333338,67,71.099998,100,70.300003,73.599998,70.599998
20161010081500,270.0,271.799988,100.666662,64,73.900002,100,70.199997,73.599998,70.599998
20161010083000,270.0,271.799988,100.666662,64,70.800003,0,70.300003,68.0,64.900002
20161010084500,270.0,274.799988,101.777773,64,57.599998,0,69.800003,68.400002,65.400002
20161010090000,270.0,271.799988,100.666662,64,57.599998,0,69.400002,68.300003,65.300003
20161010091500,270.0,257.399994,95.333331,64,57.599998,0,69.099998,68.400002,65.400002
20161010093000,270.0,268.200012,99.333338,68,57.599998,0,68.800003,68.199997,65.199997
20161010094500,270.0,271.799988,100.666662,68,57.599998,0,68.599998,68.0,65.0
20161010100000,270.0,271.799988,100.666662,68,58.400002,0,68.300003,68.0,64.900002
20161010101500,270.0,268.200012,99.333338,68,58.400002,0,68.099998,68.0,64.900002
20161010103000,270.0,271.799988,100.666662,68,57.599998,0,67.900002,68.0,64.900002
20161010104500,270.0,271.799988,100.666662,68,58.400002,0,67.900002,68.0,64.900002
20161010110000,270.0,268.200012,99.333338,68,57.5,0,67.800003,68.0,64.900002
20161010111500,270.0,274.799988,101.777773,68,57.5,0,67.699997,68.0,64.900002
20161010113000,270.0,274.799988,101.777773,67,58.299999,0,67.599998,68.0,64.900002
20161010114500,270.0,268.200012,99.333338,67,57.700001,0,67.599998,68.0,64.900002
20161010120000,270.0,274.799988,101.777773,67,57.700001,0,67.5,68.0,64.900002
20161010121500,270.0,260.399994,96.444442,67,58.299999,0,67.400002,68.0,64.900002
20161010123000,270.0,274.799988,101.777773,65,58.299999,0,67.400002,68.0,64.900002
20161010124500,270.0,274.799988,101.777773,65,58.299999,0,67.400002,68.0,64.900002
20161010130000,270.0,271.799988,100.666662,65,58.299999,0,67.400002,68.0,64.900002
20161010131500,270.0,268.200012,99.333338,65,80.699997,100,68.099998,71.300003,68.300003
20161010133000,270.0,268.200012,99.333338,65,64.400002,0,68.699997,71.300003,68.300003
20161010134500,270.0,271.799988,100.666662,65,58.400002,0,68.699997,71.300003,68.300003
20161010140000,270.0,271.799988,100.666662,65,58.400002,0,68.599998,71.300003,68.300003
20161010141500,270.0,271.799988,100.666662,65,57.599998,0,68.300003,71.300003,68.300003
20161010143000,270.0,271.799988,100.666662,65,57.599998,0,68.199997,71.300003,68.300003
20161010144500,270.0,271.799988,100.666662,65,57.599998,0,68.099998,71.300003,68.300003
20161010150000,270.0,271.799988,100.666662,65,57.599998,100,67.900002,71.300003,68.300003
20161010151500,270.0,264.600006,98.000002,66,59.099998,100,67.800003,71.300003,68.300003
20161010153000,270.0,260.399994,96.444442,66,60.299999,100,67.900002,71.300003,68.300003
20161010154500,270.0,260.399994,96.444442,66,61.099998,100,67.900002,71.300003,68.300003
20161010160000,270.0,264.600006,98.000002,66,61.099998,100,67.900002,71.300003,68.300003
20161010161500,270.0,260.399994,96.444442,66,61.099998,100,67.900002,71.300003,68.300003
20161010163000,270.0,264.600006,98.000002,66,61.900002,100,68.0,71.300003,68.300003
20161010164500,270.0,264.600006,98.000002,66,65.300003,100,68.199997,71.300003,68.300003
20161010170000,270.0,271.799988,100.666662,66,67.199997,100,68.300003,71.300003,68.300003
20161010171500,270.0,274.799988,101.777773,66,64.400002,100,68.5,71.300003,68.300003
20161010173000,270.0,274.799988,101.777773,66,58.5,0,68.400002,71.300003,68.300003
20161010174500,270.0,278.399994,103.111109,67,58.5,0,68.300003,71.300003,68.300003
20161010180000,270.0,278.399994,103.111109,67,58.5,0,68.199997,71.300003,68.300003
20161010181500,270.0,271.799988,100.666662,66,58.5,0,68.099998,71.300003,68.300003
20161010183000,270.0,271.799988,100.666662,67,57.900002,100,67.900002,71.300003,68.300003
20161010184500,270.0,278.399994,103.111109,66,59.099998,100,67.699997,71.300003,68.300003
20161010190000,270.0,271.799988,100.666662,66,60.0,100,67.699997,71.300003,68.300003
20161010191500,270.0,271.799988,100.666662,66,64.0,100,67.800003,71.300003,68.300003
20161010193000,270.0,271.799988,100.666662,66,64.0,100,68.0,71.300003,68.300003
20161010194500,270.0,260.399994,96.444442,67,63.299999,100,68.199997,71.300003,68.300003
20161010200000,270.0,260.399994,96.444442,67,66.400002,100,68.400002,71.300003,68.300003
20161010201500,270.0,271.799988,100.666662,69,64.099998,0,68.599998,71.300003,68.300003
20161010203000,270.0,271.799988,100.666662,67,57.5,0,68.400002,71.300003,68.300003
20161010204500,270.0,278.399994,103.111109,67,57.5,0,68.199997,71.300003,68.300003
20161010210000,270.0,274.799988,101.777773,67,58.299999,0,68.099998,71.300003,68.300003
20161010211500,270.0,260.399994,96.444442,67,58.299999,100,68.199997,71.300003,68.300003
20161010213000,270.0,274.799988,101.777773,69,58.299999,0,68.699997,71.300003,68.300003
20161010214500,270.0,268.200012,99.333338,69,58.299999,0,69.0,71.300003,68.300003
20161010220000,270.0,268.200012,99.333338,69,57.599998,0,69.199997,71.300003,68.300003
20161010221500,270.0,271.799988,100.666662,71,57.599998,0,69.300003,71.300003,68.300003
20161010223000,270.0,274.799988,101.777773,70,57.599998,0,69.199997,71.300003,68.300003
20161010224500,270.0,278.399994,103.111109,68,58.299999,0,69.199997,71.300003,68.300003
20161010230000,270.0,268.200012,99.333338,69,57.5,0,69.099998,71.300003,68.300003
20161010231500,270.0,271.799988,100.666662,68,89.0,100,69.5,72.699997,69.699997
20161010233000,270.0,271.799988,100.666662,68,64.099998,0,70.0,69.5,66.5
20161010234500,270.0,271.799988,100.666662,67,57.5,0,69.800003,69.5,66.5
20161011000000,270.0,271.799988,100.666662,67,57.5,0,69.699997,68.0,64.900002
20161011001500,270.0,271.799988,100.666662,67,58.5,0,69.199997,68.0,64.900002
20161011003000,270.0,271.799988,100.666662,66,57.200001,0,68.800003,68.0,64.900002
20161011004500,270.0,271.799988,100.666662,66,57.200001,0,68.400002,68.0,64.900002
20161011010000,270.0,271.799988,100.666662,66,58.0,0,68.199997,68.0,64.900002
20161011011500,270.0,271.799988,100.666662,66,57.400002,0,67.900002,68.0,64.900002
20161011013000,270.0,268.200012,99.333338,66,57.400002,0,67.800003,68.0,64.900002
20161011014500,270.0,274.799988,101.777773,66,58.0,0,67.699997,68.0,64.900002
20161011020000,270.0,274.799988,101.777773,66,58.0,0,67.599998,68.0,64.900002
20161011021500,270.0,274.799988,101.777773,66,58.0,0,67.5,68.0,64.900002
20161011023000,270.0,268.200012,99.333338,66,58.0,0,67.5,68.0,64.900002
20161011024500,270.0,271.799988,100.666662,66,85.599998,100,68.300003,80.400002,76.0
20161011030000,270.0,271.799988,100.666662,66,101.099998,100,69.400002,80.400002,76.0
20161011031500,270.0,271.799988,100.666662,66,89.900002,100,70.800003,80.400002,76.0
20161011033000,270.0,271.799988,100.666662,66,85.0,100,71.900002,80.400002,76.0
20161011034500,270.0,268.200012,99.333338,66,92.800003,100,72.900002,71.800003,68.800003
