PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161011040000,270.0,271.799988,100.666662,66,57.599998,0,72.400002,71.800003,68.800003
20161011041500,270.0,271.799988,100.666662,66,82.5,100,72.400002,81.199997,76.0
20161011043000,270.0,264.600006,98.000002,66,93.699997,100,72.900002,81.199997,76.0
20161011044500,270.0,271.799988,100.666662,66,94.900002,100,73.400002,81.199997,76.0
20161011050000,270.0,271.799988,100.666662,66,86.199997,100,73.800003,81.199997,76.0
20161011051500,270.0,271.799988,100.666662,66,91.0,100,74.599998,81.199997,76.0
20161011053000,270.0,274.799988,101.777773,66,57.599998,0,73.099998,71.800003,68.800003
20161011054500,270.0,268.200012,99.333338,69,57.599998,0,72.099998,71.800003,68.800003
20161011060000,270.0,271.799988,100.666662,66,57.599998,0,71.099998,71.800003,68.800003
20161011061500,270.0,268.200012,99.333338,66,57.599998,0,70.300003,71.800003,68.800003
20161011063000,270.0,271.799988,100.666662,66,57.599998,0,69.699997,71.800003,68.800003
20161011064500,270.0,271.799988,100.666662,66,57.599998,0,69.199997,71.800003,68.800003
20161011070000,270.0,271.799988,100.666662,66,57.599998,0,68.699997,71.800003,68.800003
20161011071500,270.0,271.799988,100.666662,66,57.599998,100,68.300003,71.800003,68.800003
20161011073000,270.0,268.200012,99.333338,66,60.0,100,68.099998,71.800003,68.800003
20161011074500,270.0,274.799988,101.777773,66,65.300003,100,68.0,71.800003,68.800003
20161011080000,270.0,271.799988,100.666662,66,57.599998,0,67.800003,69.400002,66.400002
20161011081500,270.0,271.799988,100.666662,66,57.599998,0,67.699997,69.599998,66.599998
20161011083000,270.0,274.799988,101.777773,66,57.599998,0,67.599998,70.199997,67.199997
20161011084500,270.0,271.799988,100.666662,66,57.599998,0,67.400002,70.300003,67.300003
20161011090000,270.0,271.799988,100.666662,66,57.599998,0,67.300003,70.300003,67.300003
20161011091500,270.0,274.799988,101.777773,66,57.599998,0,67.199997,70.199997,67.199997
20161011093000,270.0,274.799988,101.777773,65,57.599998,0,67.099998,70.199997,67.199997
20161011094500,270.0,274.799988,101.777773,65,57.599998,0,67.099998,70.0,67.0
20161011100000,270.0,274.799988,101.777773,65,57.599998,0,67.099998,70.099998,67.099998
20161011101500,270.0,271.799988,100.666662,65,57.599998,0,67.099998,70.0,67.0
20161011103000,270.0,274.799988,101.777773,65,57.599998,0,67.099998,70.0,67.0
20161011104500,270.0,278.399994,103.111109,65,57.599998,0,67.199997,70.0,67.0
20161011110000,270.0,278.399994,103.111109,65,57.599998,0,67.599998,70.0,67.0
20161011111500,270.0,274.799988,101.777773,65,57.599998,0,67.800003,70.0,67.0
20161011113000,270.0,274.799988,101.777773,65,57.599998,0,67.800003,70.0,67.0
20161011114500,270.0,271.799988,100.666662,65,57.599998,0,67.900002,70.0,67.0
20161011120000,270.0,274.799988,101.777773,65,57.599998,0,67.900002,70.0,67.0
20161011121500,270.0,274.799988,101.777773,65,57.599998,0,68.0,70.0,67.0
20161011123000,270.0,274.799988,101.777773,65,57.599998,0,68.199997,70.0,67.0
20161011124500,270.0,278.399994,103.111109,65,57.599998,0,68.0,70.0,67.0
20161011130000,270.0,274.799988,101.777773,65,57.599998,0,67.800003,70.0,67.0
20161011131500,270.0,274.799988,101.777773,65,58.200001,0,67.699997,70.0,67.0
20161011133000,270.0,271.799988,100.666662,64,57.599998,0,67.5,70.0,67.0
20161011134500,270.0,268.200012,99.333338,66,58.299999,0,67.400002,70.0,67.0
20161011140000,270.0,260.399994,96.444442,66,58.299999,0,67.300003,70.0,67.0
20161011141500,270.0,260.399994,96.444442,67,58.299999,0,67.199997,70.0,67.0
20161011143000,270.0,260.399994,96.444442,67,58.299999,0,67.199997,69.900002,66.900002
20161011144500,270.0,264.600006,98.000002,68,58.299999,0,67.099998,69.900002,66.900002
20161011150000,270.0,264.600006,98.000002,68,57.400002,0,67.099998,69.900002,66.900002
20161011151500,270.0,268.200012,99.333338,68,57.400002,0,66.900002,69.900002,66.900002
20161011153000,270.0,264.600006,98.000002,68,57.400002,0,66.900002,69.900002,66.900002
20161011154500,270.0,268.200012,99.333338,68,58.299999,0,66.800003,69.900002,66.900002
20161011160000,270.0,268.200012,99.333338,68,58.299999,0,66.800003,69.900002,66.900002
20161011161500,270.0,268.200012,99.333338,68,57.599998,0,66.800003,69.900002,66.900002
20161011163000,270.0,268.200012,99.333338,68,57.599998,0,66.699997,69.900002,66.900002
20161011164500,270.0,268.200012,99.333338,68,57.599998,100,66.599998,69.900002,66.900002
20161011170000,270.0,264.600006,98.000002,68,57.599998,0,66.699997,69.900002,66.900002
20161011171500,270.0,268.200012,99.333338,68,59.0,100,66.599998,69.900002,66.900002
20161011173000,270.0,268.200012,99.333338,68,59.0,100,66.800003,69.900002,66.900002
20161011174500,270.0,268.200012,99.333338,68,58.400002,100,67.400002,78.5,75.5
20161011180000,270.0,264.600006,98.000002,68,92.699997,100,68.900002,78.300003,75.300003
20161011181500,270.0,268.200012,99.333338,68,88.099998,100,70.199997,78.300003,75.300003
20161011183000,270.0,264.600006,98.000002,68,59.200001,0,70.0,68.900002,65.900002
20161011184500,270.0,264.600006,98.000002,68,58.0,0,68.900002,68.5,65.5
20161011190000,270.0,264.600006,98.000002,68,58.0,0,67.900002,68.5,65.5
20161011191500,270.0,260.399994,96.444442,68,58.0,0,67.300003,68.0,64.800003
20161011193000,270.0,260.399994,96.444442,68,58.0,0,66.900002,68.0,64.199997
20161011194500,270.0,264.600006,98.000002,68,58.0,0,66.699997,68.0,63.700001
20161011200000,270.0,264.600006,98.000002,68,58.0,0,66.300003,68.0,64.300003
20161011201500,270.0,264.600006,98.000002,69,58.0,0,66.400002,68.400002,65.400002
20161011203000,270.0,264.600006,98.000002,70,58.0,0,66.699997,68.0,64.300003
20161011204500,270.0,264.600006,98.000002,70,58.0,0,66.900002,68.400002,65.400002
20161011210000,270.0,274.799988,101.777773,69,58.0,0,66.900002,68.0,64.300003
20161011211500,270.0,274.799988,101.777773,69,58.0,0,66.900002,68.0,64.300003
20161011213000,270.0,278.399994,103.111109,69,58.0,0,66.599998,68.0,64.099998
20161011214500,270.0,274.799988,101.777773,69,58.0,0,66.800003,68.0,64.800003
20161011220000,270.0,271.799988,100.666662,69,58.0,0,66.699997,68.0,64.800003
20161011221500,270.0,274.799988,101.777773,69,58.0,0,66.599998,68.0,64.300003
20161011223000,270.0,271.799988,100.666662,69,58.0,0,66.300003,68.0,64.199997
20161011224500,270.0,278.399994,103.111109,69,58.0,0,66.599998,68.0,64.300003
20161011230000,270.0,278.399994,103.111109,69,58.0,0,66.099998,68.0,64.300003
20161011231500,270.0,274.799988,101.777773,69,58.0,0,65.5,68.0,64.300003
20161011233000,270.0,274.799988,101.777773,68,58.0,0,65.099998,68.0,64.300003
20161011234500,270.0,268.200012,99.333338,68,58.0,0,64.800003,68.0,64.300003
20161012000000,270.0,271.799988,100.666662,68,57.299999,0,64.599998,68.0,64.5
20161012001500,270.0,271.799988,100.666662,68,57.299999,0,64.400002,68.0,64.300003
20161012003000,270.0,271.799988,100.666662,68,57.299999,0,64.300003,68.0,64.300003
20161012004500,270.0,271.799988,100.666662,68,57.299999,100,64.199997,68.0,64.800003
20161012010000,270.0,271.799988,100.666662,68,58.400002,100,64.300003,68.0,64.800003
20161012011500,270.0,260.399994,96.444442,71,84.0,100,65.300003,75.699997,72.699997
20161012013000,270.0,278.399994,103.111109,70,88.099998,100,66.900002,75.0,72.0
20161012014500,270.0,274.799988,101.777773,69,93.099998,100,68.099998,75.300003,72.300003
20161012020000,270.0,274.799988,101.777773,68,86.199997,100,69.199997,75.300003,72.300003
20161012021500,270.0,271.799988,100.666662,67,94.900002,100,70.0,75.300003,72.300003
20161012023000,270.0,274.799988,101.777773,67,90.199997,100,70.699997,75.300003,72.300003
20161012024500,270.0,274.799988,101.777773,67,88.099998,100,71.300003,75.300003,72.300003
20161012030000,270.0,271.799988,100.666662,66,93.800003,100,71.800003,75.300003,72.300003
20161012031500,270.0,271.799988,100.666662,66,97.900002,100,72.199997,75.0,72.0
20161012033000,270.0,278.399994,103.111109,66,58.299999,100,71.800003,75.300003,72.300003
20161012034500,270.0,271.799988,100.666662,66,70.5,100,70.900002,75.300003,72.300003
20161012040000,270.0,271.799988,100.666662,66,88.199997,100,70.699997,75.0,72.0
20161012041500,270.0,268.200012,99.333338,66,83.0,100,70.800003,75.0,72.0
20161012043000,270.0,274.799988,101.777773,66,83.0,100,71.199997,75.0,72.0
20161012044500,270.0,274.799988,101.777773,66,91.900002,100,71.599998,75.0,72.0
20161012050000,270.0,274.799988,101.777773,66,83.599998,100,71.900002,75.300003,72.300003
20161012051500,270.0,271.799988,100.666662,66,85.699997,100,72.199997,75.300003,72.300003
20161012053000,270.0,274.799988,101.777773,66,61.799999,100,72.199997,75.300003,72.300003
20161012054500,270.0,271.799988,100.666662,66,59.900002,100,71.199997,75.300003,72.300003
20161012060000,270.0,274.799988,101.777773,66,74.400002,100,70.800003,75.300003,72.300003
20161012061500,270.0,271.799988,100.666662,66,94.0,100,70.800003,75.300003,72.300003
20161012063000,270.0,271.799988,100.666662,66,84.400002,100,71.199997,75.300003,72.300003
20161012064500,270.0,271.799988,100.666662,66,88.800003,100,71.599998,75.300003,72.300003
20161012070000,270.0,271.799988,100.666662,66,92.5,100,72.099998,75.300003,72.300003
20161012071500,270.0,268.200012,99.333338,65,85.5,100,72.300003,75.300003,72.300003
20161012073000,270.0,271.799988,100.666662,65,65.400002,0,72.599998,75.0,72.0
20161012074500,270.0,268.200012,99.333338,65,57.599998,100,71.400002,75.0,72.0
20161012080000,270.0,268.200012,99.333338,65,73.400002,100,70.699997,75.0,72.0
20161012081500,270.0,271.799988,100.666662,65,79.699997,100,70.699997,75.199997,72.199997
20161012083000,270.0,260.399994,96.444442,65,89.300003,100,71.0,75.0,72.0
20161012084500,270.0,271.799988,100.666662,65,60.0,0,70.800003,68.900002,65.900002
20161012090000,270.0,268.200012,99.333338,65,58.299999,0,70.199997,68.900002,65.900002
20161012091500,270.0,271.799988,100.666662,65,57.599998,0,69.5,68.900002,65.900002
20161012093000,270.0,271.799988,100.666662,65,57.599998,0,68.900002,68.900002,65.900002
20161012094500,270.0,268.200012,99.333338,65,57.599998,0,68.400002,68.900002,65.900002
20161012100000,270.0,268.200012,99.333338,65,57.599998,0,67.900002,68.900002,65.900002
20161012101500,270.0,260.399994,96.444442,65,57.599998,0,67.599998,68.900002,65.900002
20161012103000,270.0,271.799988,100.666662,66,57.599998,0,67.400002,68.900002,65.900002
20161012104500,270.0,278.399994,103.111109,66,57.599998,0,67.099998,68.900002,65.900002
20161012110000,270.0,274.799988,101.777773,66,57.599998,0,66.900002,68.900002,65.900002
20161012111500,270.0,278.399994,103.111109,65,57.599998,0,66.900002,68.900002,65.900002
20161012113000,270.0,278.399994,103.111109,62,57.599998,0,66.699997,68.900002,65.900002
20161012114500,270.0,274.799988,101.777773,59,57.599998,0,66.5,68.900002,65.900002
20161012120000,270.0,271.799988,100.666662,59,57.599998,0,66.400002,68.900002,65.900002
20161012121500,270.0,274.799988,101.777773,59,57.599998,0,66.300003,68.900002,65.900002
20161012123000,270.0,274.799988,101.777773,59,57.599998,0,66.199997,68.900002,65.900002
20161012124500,270.0,274.799988,101.777773,59,57.599998,0,66.199997,68.900002,65.900002
20161012130000,270.0,278.399994,103.111109,59,56.799999,0,66.099998,68.900002,65.900002
20161012131500,270.0,278.399994,103.111109,59,58.0,0,66.0,68.900002,65.900002
20161012133000,270.0,271.799988,100.666662,59,58.0,0,66.0,68.900002,65.900002
20161012134500,270.0,271.799988,100.666662,59,58.0,0,66.099998,68.900002,65.900002
20161012140000,270.0,271.799988,100.666662,59,58.0,0,66.099998,68.900002,65.900002
20161012141500,270.0,271.799988,100.666662,59,58.0,0,66.099998,68.900002,65.900002
20161012143000,270.0,271.799988,100.666662,59,58.0,0,66.099998,68.900002,65.900002
20161012144500,270.0,268.200012,99.333338,59,58.0,0,66.099998,68.900002,65.900002
20161012150000,270.0,268.200012,99.333338,59,58.0,0,66.099998,68.900002,65.900002
20161012151500,270.0,264.600006,98.000002,59,58.0,0,66.099998,68.900002,65.900002
20161012153000,270.0,264.600006,98.000002,59,58.0,0,66.099998,68.900002,65.900002
20161012154500,270.0,260.399994,96.444442,59,58.0,0,66.099998,68.900002,65.900002
20161012160000,270.0,264.600006,98.000002,59,58.0,0,66.099998,68.900002,65.900002
20161012161500,270.0,268.200012,99.333338,59,58.0,0,66.099998,68.900002,65.900002
20161012163000,270.0,268.200012,99.333338,59,58.0,0,66.099998,68.900002,65.900002
20161012164500,270.0,268.200012,99.333338,59,58.0,0,66.099998,68.900002,65.900002
20161012170000,270.0,271.799988,100.666662,59,58.0,0,66.199997,68.900002,65.900002
20161012171500,270.0,268.200012,99.333338,59,58.0,0,66.300003,68.900002,65.900002
20161012173000,270.0,264.600006,98.000002,59,58.700001,0,66.400002,68.900002,65.900002
20161012174500,270.0,264.600006,98.000002,59,57.599998,0,66.5,68.900002,65.900002
20161012180000,270.0,268.200012,99.333338,59,57.599998,0,66.599998,68.900002,65.900002
20161012181500,270.0,260.399994,96.444442,59,57.599998,0,66.699997,68.900002,65.900002
20161012183000,270.0,264.600006,98.000002,59,57.599998,0,66.0,68.900002,65.900002
20161012184500,270.0,260.399994,96.444442,59,57.599998,0,66.599998,68.900002,65.900002
20161012190000,270.0,264.600006,98.000002,59,57.599998,0,66.400002,68.900002,65.900002
20161012191500,270.0,260.399994,96.444442,59,57.599998,0,66.800003,68.900002,65.900002
20161012193000,270.0,268.200012,99.333338,60,57.599998,0,66.900002,68.900002,65.900002
20161012194500,270.0,264.600006,98.000002,60,57.599998,0,66.900002,68.900002,65.900002
20161012200000,270.0,268.200012,99.333338,60,57.599998,0,66.900002,68.900002,65.900002
20161012201500,270.0,268.200012,99.333338,60,57.599998,0,66.900002,68.900002,65.900002
20161012203000,270.0,264.600006,98.000002,60,57.599998,0,67.099998,68.900002,65.900002
20161012204500,270.0,268.200012,99.333338,60,57.599998,0,67.300003,68.900002,65.900002
20161012210000,270.0,264.600006,98.000002,60,57.599998,0,67.400002,68.900002,65.900002
20161012211500,270.0,264.600006,98.000002,60,57.599998,0,67.5,68.900002,65.900002
20161012213000,270.0,268.200012,99.333338,60,57.599998,0,67.599998,68.900002,65.900002
20161012214500,270.0,268.200012,99.333338,60,57.599998,0,67.699997,68.900002,65.900002
20161012220000,270.0,271.799988,100.666662,60,57.599998,0,67.699997,68.900002,65.900002
20161012221500,270.0,271.799988,100.666662,60,57.599998,0,67.699997,68.900002,65.900002
20161012223000,270.0,268.200012,99.333338,60,57.599998,0,67.800003,68.900002,65.900002
20161012224500,270.0,264.600006,98.000002,61,57.599998,0,67.800003,68.900002,65.900002
20161012230000,270.0,260.399994,96.444442,61,57.599998,0,67.900002,68.900002,65.900002
20161012231500,270.0,260.399994,96.444442,63,57.599998,0,67.699997,68.900002,65.900002
20161012233000,270.0,268.200012,99.333338,63,57.599998,0,67.5,68.800003,65.800003
20161012234500,270.0,264.600006,98.000002,64,57.599998,0,66.699997,68.699997,65.699997
20161013000000,270.0,264.600006,98.000002,64,58.299999,0,67.300003,68.699997,65.699997
20161013001500,270.0,268.200012,99.333338,65,57.599998,0,67.5,68.699997,65.699997
20161013003000,270.0,268.200012,99.333338,65,57.599998,0,67.599998,68.699997,65.699997
20161013004500,270.0,264.600006,98.000002,65,57.599998,0,67.599998,68.599998,65.599998
20161013010000,270.0,268.200012,99.333338,65,57.599998,0,67.699997,68.800003,65.800003
20161013011500,270.0,264.600006,98.000002,65,57.599998,0,67.699997,68.699997,65.699997
20161013013000,270.0,264.600006,98.000002,65,57.599998,0,67.400002,68.699997,65.699997
20161013014500,270.0,268.200012,99.333338,65,57.599998,0,67.400002,68.699997,65.699997
20161013020000,270.0,268.200012,99.333338,65,57.599998,0,67.400002,68.699997,65.699997
20161013021500,270.0,278.399994,103.111109,64,57.599998,0,67.400002,68.599998,65.599998
20161013023000,270.0,278.399994,103.111109,64,56.799999,0,67.0,68.5,65.5
20161013024500,270.0,274.799988,101.777773,63,56.799999,0,66.800003,68.5,65.5
20161013030000,270.0,278.399994,103.111109,63,57.900002,0,66.599998,68.599998,65.599998
20161013031500,270.0,274.799988,101.777773,63,57.200001,0,66.300003,68.5,65.5
20161013033000,270.0,274.799988,101.777773,63,57.200001,0,66.199997,68.5,65.5
20161013034500,270.0,271.799988,100.666662,63,57.200001,0,66.0,68.5,65.5
20161013040000,270.0,271.799988,100.666662,63,57.200001,0,66.0,68.5,65.5
20161013041500,270.0,274.799988,101.777773,63,57.200001,0,66.0,68.5,65.5
20161013043000,270.0,274.799988,101.777773,63,57.200001,0,65.900002,68.5,65.5
20161013044500,270.0,271.799988,100.666662,63,57.200001,0,65.800003,68.5,65.5
20161013050000,270.0,271.799988,100.666662,63,57.200001,0,65.699997,68.5,65.5
20161013051500,270.0,268.200012,99.333338,63,57.200001,0,65.699997,68.5,65.5
20161013053000,270.0,274.799988,101.777773,63,57.200001,0,65.599998,68.5,65.5
20161013054500,270.0,274.799988,101.777773,63,57.200001,0,65.5,68.5,65.5
20161013060000,270.0,274.799988,101.777773,63,57.200001,0,65.400002,68.5,65.5
20161013061500,270.0,274.799988,101.777773,63,57.200001,0,65.300003,68.5,65.5
20161013063000,270.0,274.799988,101.777773,63,57.200001,100,65.199997,68.5,65.5
20161013064500,270.0,271.799988,100.666662,63,57.200001,100,65.199997,68.5,65.5
20161013070000,270.0,274.799988,101.777773,63,57.200001,100,65.099998,68.5,65.5
20161013071500,270.0,274.799988,101.777773,63,57.200001,100,65.199997,68.5,65.5
20161013073000,270.0,274.799988,101.777773,63,57.200001,100,65.199997,68.5,65.5
20161013074500,270.0,274.799988,101.777773,63,86.900002,100,65.800003,76.699997,73.699997
20161013080000,270.0,271.799988,100.666662,63,84.800003,100,66.900002,76.699997,73.699997
20161013081500,270.0,268.200012,99.333338,63,101.0,100,67.900002,76.699997,73.699997
20161013083000,270.0,271.799988,100.666662,63,95.699997,100,68.900002,76.699997,73.699997
20161013084500,270.0,268.200012,99.333338,63,87.599998,100,70.199997,76.699997,73.699997
20161013090000,270.0,268.200012,99.333338,63,85.599998,100,71.0,76.699997,73.699997
20161013091500,270.0,271.799988,100.666662,63,84.400002,100,71.400002,76.699997,73.699997
20161013093000,270.0,264.600006,98.000002,63,100.599998,100,71.800003,76.699997,73.699997
20161013094500,270.0,268.200012,99.333338,63,93.0,100,72.199997,76.699997,73.699997
20161013100000,270.0,268.200012,99.333338,63,93.0,100,72.400002,76.699997,73.699997
20161013101500,270.0,271.799988,100.666662,63,57.200001,0,71.5,68.0,64.199997
20161013103000,270.0,271.799988,100.666662,63,57.200001,0,70.400002,68.0,64.199997
20161013104500,270.0,274.799988,101.777773,63,57.200001,0,69.400002,68.0,64.199997
20161013110000,270.0,274.799988,101.777773,62,57.200001,0,68.599998,68.0,64.199997
20161013111500,270.0,274.799988,101.777773,62,58.299999,0,67.900002,68.0,64.199997
20161013113000,270.0,274.799988,101.777773,62,58.299999,0,67.5,68.0,64.199997
20161013114500,270.0,274.799988,101.777773,62,58.299999,0,67.099998,68.0,64.199997
20161013120000,270.0,274.799988,101.777773,62,57.599998,0,66.800003,68.0,64.199997
20161013121500,270.0,278.399994,103.111109,62,57.599998,0,66.5,68.0,64.199997
20161013123000,270.0,274.799988,101.777773,62,57.599998,0,66.300003,68.0,64.199997
20161013124500,270.0,278.399994,103.111109,62,58.299999,0,66.199997,68.0,64.199997
20161013130000,270.0,274.799988,101.777773,62,58.299999,0,66.0,68.0,64.199997
20161013131500,270.0,271.799988,100.666662,61,57.599998,0,65.900002,68.0,64.199997
20161013133000,270.0,274.799988,101.777773,61,57.599998,0,65.800003,68.0,64.199997
20161013134500,270.0,271.799988,100.666662,61,57.599998,0,65.699997,68.0,64.199997
20161013140000,270.0,274.799988,101.777773,61,57.599998,0,65.699997,68.0,64.199997
20161013141500,270.0,271.799988,100.666662,61,58.299999,0,65.599998,68.0,64.199997
20161013143000,270.0,271.799988,100.666662,61,58.299999,0,65.599998,68.0,64.199997
20161013144500,270.0,271.799988,100.666662,61,58.299999,0,65.599998,68.0,64.199997
20161013150000,270.0,274.799988,101.777773,61,58.299999,0,65.699997,68.0,64.199997
20161013151500,270.0,271.799988,100.666662,61,58.299999,0,65.800003,68.0,64.199997
20161013153000,270.0,274.799988,101.777773,61,58.299999,0,65.800003,68.0,64.199997
20161013154500,270.0,271.799988,100.666662,61,58.299999,0,65.900002,68.0,64.199997
20161013160000,270.0,271.799988,100.666662,61,58.299999,0,65.900002,68.0,64.199997
20161013161500,270.0,274.799988,101.777773,61,58.299999,0,65.900002,68.0,64.199997
20161013163000,270.0,274.799988,101.777773,61,58.299999,0,65.800003,68.0,64.099998
20161013164500,270.0,274.799988,101.777773,61,58.299999,0,65.800003,68.0,64.099998
20161013170000,270.0,274.799988,101.777773,61,58.299999,0,65.800003,68.0,64.099998
20161013171500,270.0,274.799988,101.777773,61,58.299999,0,65.800003,68.0,64.099998
20161013173000,270.0,271.799988,100.666662,61,58.299999,0,66.0,68.0,64.099998
20161013174500,270.0,271.799988,100.666662,61,58.900002,0,66.099998,68.0,64.099998
20161013180000,270.0,274.799988,101.777773,61,57.599998,0,66.099998,68.0,64.0
20161013181500,270.0,271.799988,100.666662,61,57.599998,0,66.199997,68.0,64.099998
20161013183000,270.0,271.799988,100.666662,61,57.599998,0,66.099998,68.0,64.0
20161013184500,270.0,271.799988,100.666662,61,100.199997,100,66.699997,74.599998,71.599998
20161013190000,270.0,268.200012,99.333338,61,87.5,100,68.099998,74.599998,71.599998
20161013191500,270.0,274.799988,101.777773,61,97.5,100,69.199997,74.599998,71.599998
20161013193000,270.0,271.799988,100.666662,59,93.300003,100,70.0,74.599998,71.599998
20161013194500,270.0,278.399994,103.111109,59,86.900002,100,70.900002,74.599998,71.599998
20161013200000,270.0,274.799988,101.777773,59,58.799999,0,71.699997,74.599998,71.599998
20161013201500,270.0,274.799988,101.777773,59,60.299999,100,70.699997,74.599998,71.599998
20161013203000,270.0,271.799988,100.666662,59,69.699997,100,70.5,74.599998,71.599998
20161013204500,270.0,271.799988,100.666662,59,75.599998,100,71.300003,74.599998,71.599998
20161013210000,270.0,268.200012,99.333338,59,81.5,100,70.800003,74.599998,71.599998
20161013211500,270.0,268.200012,99.333338,59,75.900002,100,71.099998,74.599998,71.599998
20161013213000,270.0,268.200012,99.333338,59,77.599998,100,71.5,74.599998,71.599998
20161013214500,270.0,271.799988,100.666662,59,82.0,100,72.199997,74.599998,71.599998
20161013220000,270.0,264.600006,98.000002,61,58.299999,0,71.300003,74.599998,71.599998
20161013221500,270.0,264.600006,98.000002,61,65.800003,100,70.599998,74.599998,71.599998
20161013223000,270.0,260.399994,96.444442,62,73.0,100,70.400002,74.599998,71.599998
20161013224500,270.0,264.600006,98.000002,62,85.199997,100,70.5,74.599998,71.599998
20161013230000,270.0,268.200012,99.333338,62,79.400002,100,70.800003,74.599998,71.599998
20161013231500,270.0,264.600006,98.000002,62,80.699997,100,71.199997,74.599998,71.599998
20161013233000,270.0,271.799988,100.666662,62,90.5,100,71.599998,74.599998,71.599998
20161013234500,270.0,268.200012,99.333338,62,59.200001,0,71.400002,74.599998,71.599998
20161014000000,270.0,268.200012,99.333338,62,58.299999,100,70.900002,74.599998,71.599998
20161014001500,270.0,268.200012,99.333338,62,69.5,100,70.5,74.599998,71.599998
20161014003000,270.0,268.200012,99.333338,62,76.400002,100,70.5,74.599998,71.599998
20161014004500,270.0,268.200012,99.333338,62,86.900002,100,70.699997,74.5,71.5
20161014010000,270.0,268.200012,99.333338,62,87.900002,100,71.199997,74.5,71.5
20161014011500,270.0,268.200012,99.333338,62,78.300003,100,71.300003,74.5,71.5
20161014013000,270.0,264.600006,98.000002,62,79.699997,100,71.300003,74.5,71.5
20161014014500,270.0,268.200012,99.333338,62,82.699997,100,71.5,74.5,71.5
20161014020000,270.0,274.799988,101.777773,59,58.799999,0,71.300003,74.400002,71.400002
20161014021500,270.0,268.200012,99.333338,59,58.799999,100,70.5,74.300003,71.300003
20161014023000,270.0,274.799988,101.777773,59,66.800003,100,70.199997,74.300003,71.300003
20161014024500,270.0,274.799988,101.777773,59,74.099998,100,70.199997,74.300003,71.300003
20161014030000,270.0,274.799988,101.777773,59,78.300003,100,70.5,74.300003,71.300003
20161014031500,270.0,274.799988,101.777773,59,79.199997,100,70.900002,74.300003,71.300003
20161014033000,270.0,274.799988,101.777773,59,79.199997,100,71.300003,74.300003,71.300003
20161014034500,270.0,274.799988,101.777773,59,66.400002,0,71.800003,74.300003,71.300003
20161014040000,270.0,274.799988,101.777773,59,57.599998,100,70.800003,74.300003,71.300003
20161014041500,270.0,271.799988,100.666662,59,62.599998,100,70.199997,74.300003,71.300003
20161014043000,270.0,271.799988,100.666662,58,76.099998,100,70.0,74.300003,71.300003
20161014044500,270.0,271.799988,100.666662,58,78.699997,100,70.300003,74.300003,71.300003
20161014050000,270.0,271.799988,100.666662,58,78.699997,100,70.699997,74.300003,71.300003
20161014051500,270.0,274.799988,101.777773,58,79.699997,100,71.099998,74.300003,71.300003
20161014053000,270.0,271.799988,100.666662,58,81.099998,100,71.400002,74.300003,71.300003
20161014054500,270.0,271.799988,100.666662,58,57.599998,0,71.199997,74.300003,71.300003
20161014060000,270.0,271.799988,100.666662,58,59.099998,100,70.5,74.300003,71.300003
20161014061500,270.0,271.799988,100.666662,58,70.800003,100,70.199997,74.300003,71.300003
20161014063000,270.0,271.799988,100.666662,58,76.800003,100,70.199997,74.300003,71.300003
20161014064500,270.0,268.200012,99.333338,58,82.5,100,70.400002,74.300003,71.300003
20161014070000,270.0,268.200012,99.333338,58,82.5,100,70.900002,74.300003,71.300003
20161014071500,270.0,271.799988,100.666662,58,78.699997,100,71.199997,74.300003,71.300003
20161014073000,270.0,268.200012,99.333338,58,92.300003,100,71.5,74.300003,71.300003
20161014074500,270.0,271.799988,100.666662,58,58.0,100,70.900002,74.300003,71.300003
20161014080000,270.0,268.200012,99.333338,58,60.299999,100,70.300003,74.300003,71.300003
20161014081500,270.0,268.200012,99.333338,58,72.599998,100,70.199997,74.300003,71.300003
20161014083000,270.0,264.600006,98.000002,58,78.099998,100,70.300003,74.300003,71.300003
20161014084500,270.0,268.200012,99.333338,58,79.699997,100,70.800003,74.300003,71.300003
20161014090000,270.0,268.200012,99.333338,58,78.199997,100,71.300003,74.300003,71.300003
20161014091500,270.0,268.200012,99.333338,58,58.0,0,71.300003,74.300003,71.300003
20161014093000,270.0,264.600006,98.000002,59,58.0,100,70.699997,74.300003,71.300003
20161014094500,270.0,268.200012,99.333338,59,67.699997,100,70.300003,74.300003,71.300003
20161014100000,270.0,278.399994,103.111109,60,71.5,100,70.400002,74.300003,71.300003
20161014101500,270.0,274.799988,101.777773,60,73.199997,100,70.699997,74.300003,71.300003
20161014103000,270.0,271.799988,100.666662,60,78.199997,100,70.699997,74.300003,71.300003
20161014104500,270.0,271.799988,100.666662,60,79.0,100,70.900002,74.300003,71.300003
20161014110000,270.0,271.799988,100.666662,60,77.0,100,71.0,74.300003,71.300003
20161014111500,270.0,274.799988,101.777773,60,59.200001,100,71.0,74.300003,71.300003
20161014113000,270.0,271.799988,100.666662,60,58.299999,100,70.699997,74.300003,71.300003
20161014114500,270.0,274.799988,101.777773,60,66.0,100,70.300003,74.300003,71.300003
20161014120000,270.0,271.799988,100.666662,60,76.800003,100,70.300003,74.300003,71.300003
20161014121500,270.0,274.799988,101.777773,60,79.300003,100,70.699997,74.300003,71.300003
20161014123000,270.0,264.600006,98.000002,60,75.800003,100,71.0,74.300003,71.300003
20161014124500,270.0,271.799988,100.666662,62,73.5,100,71.300003,74.300003,71.300003
20161014130000,270.0,274.799988,101.777773,62,78.699997,100,71.199997,74.300003,71.300003
20161014131500,270.0,278.399994,103.111109,62,71.5,100,71.400002,74.300003,71.300003
20161014133000,270.0,278.399994,103.111109,62,61.200001,0,71.400002,74.300003,71.300003
20161014134500,270.0,268.200012,99.333338,61,57.599998,100,70.900002,74.300003,71.300003
20161014140000,270.0,278.399994,103.111109,61,60.400002,100,70.400002,74.300003,71.300003
20161014141500,270.0,274.799988,101.777773,61,68.0,100,70.199997,74.300003,71.300003
20161014143000,270.0,278.399994,103.111109,60,73.0,100,70.400002,74.300003,71.300003
20161014144500,270.0,271.799988,100.666662,60,74.0,100,70.800003,74.300003,71.300003
20161014150000,270.0,271.799988,100.666662,62,71.099998,100,70.900002,74.300003,71.300003
20161014151500,270.0,271.799988,100.666662,59,74.400002,100,71.300003,74.300003,71.300003
20161014153000,270.0,274.799988,101.777773,59,81.599998,100,71.400002,74.300003,71.300003
20161014154500,270.0,257.399994,95.333331,59,57.599998,100,71.0,74.300003,71.300003
20161014160000,270.0,268.200012,99.333338,61,59.900002,100,70.5,74.300003,71.300003
20161014161500,270.0,268.200012,99.333338,62,67.699997,100,70.300003,74.300003,71.300003
20161014163000,270.0,274.799988,101.777773,61,72.400002,100,70.5,74.300003,71.300003
20161014164500,270.0,274.799988,101.777773,61,74.800003,100,71.0,74.300003,71.300003
20161014170000,270.0,271.799988,100.666662,61,76.5,100,71.300003,74.300003,71.300003
20161014171500,270.0,268.200012,99.333338,61,57.700001,100,70.900002,74.300003,71.300003
20161014173000,270.0,268.200012,99.333338,61,61.099998,100,70.5,74.300003,71.300003
20161014174500,270.0,257.399994,95.333331,61,66.699997,100,70.5,74.300003,71.300003
20161014180000,270.0,264.600006,98.000002,63,72.400002,100,70.699997,74.300003,71.300003
20161014181500,270.0,264.600006,98.000002,61,72.400002,100,70.800003,74.300003,71.300003
20161014183000,270.0,260.399994,96.444442,61,74.900002,100,71.099998,74.300003,71.300003
20161014184500,270.0,274.799988,101.777773,60,69.699997,100,71.0,74.300003,71.300003
20161014190000,270.0,271.799988,100.666662,60,69.699997,100,71.0,74.300003,71.300003
20161014191500,270.0,271.799988,100.666662,60,68.800003,100,71.0,74.300003,71.300003
20161014193000,270.0,274.799988,101.777773,60,70.800003,100,71.0,74.300003,71.300003
20161014194500,270.0,264.600006,98.000002,60,70.800003,100,71.199997,74.300003,71.300003
20161014200000,270.0,271.799988,100.666662,60,70.800003,100,71.199997,74.300003,71.300003
20161014201500,270.0,274.799988,101.777773,60,68.699997,100,71.199997,74.300003,71.300003
20161014203000,270.0,271.799988,100.666662,60,68.699997,100,71.199997,74.300003,71.300003
20161014204500,270.0,274.799988,101.777773,60,75.300003,100,71.199997,74.300003,71.300003
20161014210000,270.0,274.799988,101.777773,60,70.099998,100,71.300003,74.300003,71.300003
20161014211500,270.0,274.799988,101.777773,60,68.699997,100,71.300003,74.300003,71.300003
20161014213000,270.0,274.799988,101.777773,60,68.699997,100,71.300003,74.300003,71.300003
20161014214500,270.0,274.799988,101.777773,60,75.800003,100,71.5,74.300003,71.300003
20161014220000,270.0,274.799988,101.777773,60,57.599998,0,71.199997,74.300003,71.300003
20161014221500,270.0,274.799988,101.777773,60,57.599998,100,70.900002,74.300003,71.300003
20161014223000,270.0,274.799988,101.777773,60,58.799999,100,70.699997,74.300003,71.300003
20161014224500,270.0,274.799988,101.777773,60,60.700001,100,70.699997,74.300003,71.300003
20161014230000,270.0,271.799988,100.666662,60,66.300003,100,70.699997,74.300003,71.300003
20161014231500,270.0,268.200012,99.333338,60,74.400002,100,70.699997,74.300003,71.300003
20161014233000,270.0,274.799988,101.777773,60,68.699997,100,70.800003,74.300003,71.300003
20161014234500,270.0,271.799988,100.666662,60,68.699997,100,70.900002,74.300003,71.300003
20161015000000,270.0,274.799988,101.777773,60,76.300003,100,71.0,74.300003,71.300003
20161015001500,270.0,278.399994,103.111109,60,70.099998,100,71.199997,74.300003,71.300003
20161015003000,270.0,274.799988,101.777773,60,68.199997,100,71.199997,74.300003,71.300003
20161015004500,270.0,274.799988,101.777773,60,76.300003,100,71.300003,74.300003,71.300003
20161015010000,270.0,278.399994,103.111109,60,69.199997,100,71.400002,74.300003,71.300003
20161015011500,270.0,268.200012,99.333338,59,70.900002,100,71.400002,74.300003,71.300003
20161015013000,270.0,264.600006,98.000002,59,75.0,100,71.400002,74.300003,71.300003
20161015014500,270.0,268.200012,99.333338,59,67.900002,0,71.599998,74.300003,71.300003
20161015020000,270.0,268.200012,99.333338,59,57.900002,100,71.0,74.300003,71.300003
20161015021500,270.0,264.600006,98.000002,59,58.700001,100,70.5,74.300003,71.300003
20161015023000,270.0,268.200012,99.333338,59,68.199997,100,70.300003,74.300003,71.300003
20161015024500,270.0,268.200012,99.333338,59,69.199997,100,70.5,74.300003,71.300003
20161015030000,270.0,264.600006,98.000002,59,80.599998,100,70.699997,74.300003,71.300003
20161015031500,270.0,268.200012,99.333338,59,72.099998,100,71.0,74.300003,71.300003
20161015033000,270.0,268.200012,99.333338,59,74.400002,100,71.300003,74.300003,71.300003
20161015034500,270.0,264.600006,98.000002,59,74.400002,0,71.599998,74.300003,71.300003
20161015040000,270.0,264.600006,98.000002,59,57.900002,0,71.199997,74.300003,71.300003
20161015041500,270.0,264.600006,98.000002,59,57.900002,100,70.800003,74.300003,71.300003
20161015043000,270.0,268.200012,99.333338,59,61.5,100,70.400002,74.300003,71.300003
20161015044500,270.0,264.600006,98.000002,59,67.699997,100,70.400002,74.300003,71.300003
20161015050000,270.0,264.600006,98.000002,59,77.199997,100,70.699997,74.300003,71.300003
20161015051500,270.0,268.200012,99.333338,59,71.0,100,70.900002,74.300003,71.300003
20161015053000,270.0,268.200012,99.333338,59,71.0,100,71.199997,74.300003,71.300003
20161015054500,270.0,264.600006,98.000002,62,74.599998,100,71.300003,74.300003,71.300003
20161015060000,270.0,268.200012,99.333338,63,68.5,100,71.400002,74.300003,71.300003
20161015061500,270.0,268.200012,99.333338,63,75.699997,100,71.400002,74.300003,71.300003
20161015063000,270.0,268.200012,99.333338,63,69.699997,100,71.400002,74.300003,71.300003
20161015064500,270.0,268.200012,99.333338,63,69.699997,100,71.400002,74.300003,71.300003
20161015070000,270.0,268.200012,99.333338,63,75.400002,100,71.400002,74.300003,71.300003
20161015071500,270.0,268.200012,99.333338,63,69.199997,100,71.400002,74.300003,71.300003
20161015073000,270.0,268.200012,99.333338,63,73.0,100,71.300003,74.300003,71.300003
20161015074500,270.0,268.200012,99.333338,63,70.0,100,71.300003,74.300003,71.300003
20161015080000,270.0,268.200012,99.333338,63,70.0,100,71.199997,74.300003,71.300003
20161015081500,270.0,264.600006,98.000002,63,73.5,100,71.199997,74.300003,71.300003
20161015083000,270.0,264.600006,98.000002,63,69.699997,100,71.300003,74.300003,71.300003
20161015084500,270.0,268.200012,99.333338,63,71.5,100,71.199997,74.300003,71.300003
20161015090000,270.0,264.600006,98.000002,63,75.0,100,71.300003,74.300003,71.300003
20161015091500,270.0,268.200012,99.333338,63,59.599998,0,71.400002,74.300003,71.300003
20161015093000,270.0,264.600006,98.000002,63,58.299999,100,70.800003,74.300003,71.300003
20161015094500,270.0,260.399994,96.444442,63,60.299999,100,70.300003,74.300003,71.300003
20161015100000,270.0,264.600006,98.000002,65,75.300003,100,70.199997,74.300003,71.300003
20161015101500,270.0,264.600006,98.000002,66,75.300003,100,70.5,74.300003,71.300003
20161015103000,270.0,264.600006,98.000002,66,57.200001,0,70.0,68.0,63.0
20161015104500,270.0,271.799988,100.666662,66,57.200001,0,69.699997,68.0,63.0
20161015110000,270.0,271.799988,100.666662,66,57.900002,0,69.300003,68.0,63.0
20161015111500,270.0,274.799988,101.777773,66,57.900002,0,69.099998,68.0,62.5
20161015113000,270.0,274.799988,101.777773,65,57.900002,0,68.800003,68.0,62.5
20161015114500,270.0,271.799988,100.666662,65,57.900002,0,68.599998,68.0,63.0
20161015120000,270.0,274.799988,101.777773,65,57.900002,0,68.300003,68.0,63.0
20161015121500,270.0,274.799988,101.777773,65,57.900002,0,68.199997,68.0,63.0
20161015123000,270.0,274.799988,101.777773,65,57.200001,0,68.099998,68.0,63.0
20161015124500,270.0,274.799988,101.777773,65,57.200001,0,67.699997,68.0,63.0
20161015130000,270.0,271.799988,100.666662,64,57.900002,0,67.800003,68.0,63.0
20161015131500,270.0,271.799988,100.666662,64,57.900002,0,67.800003,68.0,63.0
20161015133000,270.0,274.799988,101.777773,64,57.900002,0,67.699997,68.0,63.0
20161015134500,270.0,264.600006,98.000002,66,57.900002,0,67.699997,68.0,63.0
20161015140000,270.0,264.600006,98.000002,67,57.900002,0,67.699997,68.0,63.0
20161015141500,270.0,268.200012,99.333338,67,57.900002,0,67.599998,68.0,63.0
20161015143000,270.0,268.200012,99.333338,67,57.200001,0,67.599998,68.0,63.0
20161015144500,270.0,268.200012,99.333338,67,57.900002,0,67.599998,68.0,63.0
20161015150000,270.0,264.600006,98.000002,67,57.900002,0,67.900002,68.0,63.0
20161015151500,270.0,264.600006,98.000002,67,57.900002,0,68.099998,68.0,62.5
20161015153000,270.0,264.600006,98.000002,67,57.200001,0,67.900002,68.0,63.0
20161015154500,270.0,264.600006,98.000002,67,57.900002,0,67.800003,68.0,62.5
20161015160000,270.0,274.799988,101.777773,63,57.900002,0,67.699997,68.0,63.0
20161015161500,270.0,274.799988,101.777773,62,57.900002,0,67.599998,68.0,63.0
20161015163000,270.0,271.799988,100.666662,62,57.900002,0,67.599998,68.0,62.5
20161015164500,270.0,271.799988,100.666662,62,57.900002,0,67.400002,68.0,63.0
20161015170000,270.0,274.799988,101.777773,62,57.900002,0,67.699997,68.0,63.0
20161015171500,270.0,271.799988,100.666662,62,57.900002,0,67.599998,68.0,63.0
20161015173000,270.0,274.799988,101.777773,62,57.900002,0,67.599998,68.0,63.0
20161015174500,270.0,274.799988,101.777773,62,57.900002,0,67.599998,68.0,63.0
20161015180000,270.0,274.799988,101.777773,62,87.699997,100,68.900002,75.699997,72.699997
20161015181500,270.0,271.799988,100.666662,62,100.199997,100,70.0,76.0,73.0
20161015183000,270.0,271.799988,100.666662,62,87.300003,100,71.0,75.900002,72.900002
20161015184500,270.0,271.799988,100.666662,62,88.5,100,71.900002,75.699997,72.699997
20161015190000,270.0,274.799988,101.777773,62,92.699997,100,72.5,75.699997,72.699997
20161015191500,270.0,271.799988,100.666662,62,92.699997,100,73.099998,75.699997,72.699997
20161015193000,270.0,274.799988,101.777773,62,57.200001,100,72.199997,75.699997,72.699997
20161015194500,270.0,274.799988,101.777773,62,68.0,100,71.400002,75.699997,72.699997
20161015200000,270.0,274.799988,101.777773,62,76.400002,100,71.300003,75.699997,72.699997
20161015201500,270.0,271.799988,100.666662,62,86.900002,100,71.5,75.699997,72.699997
20161015203000,270.0,274.799988,101.777773,62,81.099998,100,72.0,75.699997,72.699997
20161015204500,270.0,271.799988,100.666662,62,88.900002,100,72.300003,75.699997,72.699997
20161015210000,270.0,271.799988,100.666662,62,71.599998,100,72.699997,75.5,72.5
20161015211500,270.0,274.799988,101.777773,62,59.099998,100,71.900002,75.699997,72.699997
20161015213000,270.0,271.799988,100.666662,62,70.599998,100,71.599998,75.699997,72.699997
20161015214500,270.0,274.799988,101.777773,62,75.099998,100,71.5,75.699997,72.699997
20161015220000,270.0,274.799988,101.777773,62,80.400002,100,71.900002,75.699997,72.699997
20161015221500,270.0,271.799988,100.666662,62,82.900002,100,72.099998,75.699997,72.699997
20161015223000,270.0,271.799988,100.666662,62,84.099998,100,72.599998,75.699997,72.699997
20161015224500,270.0,271.799988,100.666662,62,78.400002,100,72.699997,75.699997,72.699997
20161015230000,270.0,271.799988,100.666662,62,57.799999,100,72.400002,75.699997,72.699997
20161015231500,270.0,271.799988,100.666662,62,60.299999,100,71.699997,75.699997,72.699997
20161015233000,270.0,271.799988,100.666662,62,74.400002,100,71.400002,75.699997,72.699997
20161015234500,270.0,274.799988,101.777773,62,80.0,100,71.5,75.699997,72.699997
20161016000000,270.0,271.799988,100.666662,62,86.699997,100,71.900002,75.699997,72.699997
20161016001500,270.0,271.799988,100.666662,62,80.199997,100,72.199997,75.699997,72.699997
20161016003000,270.0,268.200012,99.333338,62,83.800003,100,72.699997,75.699997,72.699997
20161016004500,270.0,271.799988,100.666662,62,79.699997,100,72.900002,75.699997,72.699997
20161016010000,270.0,264.600006,98.000002,66,59.200001,100,72.400002,75.699997,72.699997
20161016011500,270.0,260.399994,96.444442,66,60.299999,100,71.699997,75.699997,72.699997
20161016013000,270.0,264.600006,98.000002,66,76.300003,100,71.400002,75.699997,72.699997
20161016014500,270.0,264.600006,98.000002,66,73.0,100,71.900002,75.699997,72.699997
20161016020000,270.0,264.600006,98.000002,66,83.300003,100,72.199997,75.699997,72.699997
20161016021500,270.0,264.600006,98.000002,67,73.5,100,72.400002,75.699997,72.699997
20161016023000,270.0,260.399994,96.444442,67,83.099998,100,72.5,75.699997,72.699997
20161016024500,270.0,264.600006,98.000002,67,73.5,100,72.400002,75.699997,72.699997
20161016030000,270.0,268.200012,99.333338,67,60.0,100,72.300003,75.699997,72.699997
20161016031500,270.0,264.600006,98.000002,67,65.0,100,71.599998,75.699997,72.699997
20161016033000,270.0,264.600006,98.000002,67,77.400002,100,71.400002,75.699997,72.699997
20161016034500,270.0,264.600006,98.000002,67,79.199997,100,71.699997,75.699997,72.699997
20161016040000,270.0,264.600006,98.000002,67,84.400002,100,72.0,75.599998,72.599998
20161016041500,270.0,264.600006,98.000002,67,81.0,100,72.5,75.400002,72.400002
20161016043000,270.0,271.799988,100.666662,67,58.700001,100,72.5,75.699997,72.699997
20161016044500,270.0,268.200012,99.333338,67,59.5,100,71.699997,75.699997,72.699997
20161016050000,270.0,268.200012,99.333338,67,70.5,100,71.300003,75.699997,72.699997
20161016051500,270.0,264.600006,98.000002,67,85.599998,100,71.300003,75.699997,72.699997
20161016053000,270.0,268.200012,99.333338,67,82.599998,100,71.699997,75.699997,72.699997
20161016054500,270.0,278.399994,103.111109,66,88.599998,100,72.099998,75.699997,72.699997
20161016060000,270.0,271.799988,100.666662,62,84.400002,100,72.400002,75.699997,72.699997
20161016061500,270.0,274.799988,101.777773,62,82.300003,100,72.699997,75.699997,72.699997
20161016063000,270.0,274.799988,101.777773,62,58.400002,100,72.099998,75.699997,72.699997
20161016064500,270.0,274.799988,101.777773,62,62.0,100,71.300003,75.400002,72.400002
20161016070000,270.0,271.799988,100.666662,62,80.5,100,71.099998,75.5,72.5
20161016071500,270.0,271.799988,100.666662,62,83.199997,100,71.300003,75.699997,72.699997
20161016073000,270.0,274.799988,101.777773,62,83.199997,100,71.599998,75.699997,72.699997
20161016074500,270.0,268.200012,99.333338,62,93.5,100,72.099998,75.699997,72.699997
20161016080000,270.0,271.799988,100.666662,62,87.199997,100,72.400002,75.599998,72.599998
20161016081500,270.0,271.799988,100.666662,62,93.099998,100,72.900002,75.699997,72.699997
20161016083000,270.0,271.799988,100.666662,62,60.0,0,72.800003,75.699997,72.699997
20161016084500,270.0,274.799988,101.777773,61,58.900002,100,71.800003,75.699997,72.699997
20161016090000,270.0,274.799988,101.777773,61,76.800003,100,71.300003,75.699997,72.699997
20161016091500,270.0,274.799988,101.777773,60,80.199997,100,71.300003,75.699997,72.699997
20161016093000,270.0,264.600006,98.000002,60,92.199997,100,71.800003,75.699997,72.699997
20161016094500,270.0,268.200012,99.333338,60,82.099998,100,72.199997,75.699997,72.699997
20161016100000,270.0,264.600006,98.000002,60,88.0,100,72.5,75.699997,72.699997
20161016101500,270.0,268.200012,99.333338,62,57.200001,0,72.099998,68.0,63.0
20161016103000,270.0,271.799988,100.666662,62,57.200001,0,71.400002,68.0,63.0
20161016104500,270.0,274.799988,101.777773,62,57.200001,0,70.800003,68.0,63.0
20161016110000,270.0,274.799988,101.777773,62,57.200001,0,70.199997,68.0,63.0
20161016111500,270.0,278.399994,103.111109,61,57.200001,0,69.699997,68.0,63.0
20161016113000,270.0,274.799988,101.777773,61,57.200001,0,69.300003,68.0,63.0
20161016114500,270.0,274.799988,101.777773,61,57.900002,0,68.900002,68.0,63.0
20161016120000,270.0,274.799988,101.777773,61,57.900002,0,68.699997,68.0,63.0
20161016121500,270.0,271.799988,100.666662,61,57.900002,0,68.599998,68.0,63.0
20161016123000,270.0,274.799988,101.777773,61,57.900002,0,68.300003,68.0,63.0
20161016124500,270.0,271.799988,100.666662,61,57.900002,0,68.199997,68.0,63.0
20161016130000,270.0,274.799988,101.777773,61,57.900002,0,68.099998,68.0,63.0
20161016131500,270.0,274.799988,101.777773,61,57.900002,0,67.900002,68.0,63.0
20161016133000,270.0,274.799988,101.777773,60,57.900002,0,67.800003,68.0,63.0
20161016134500,270.0,271.799988,100.666662,60,56.799999,0,67.699997,68.0,63.0
20161016140000,270.0,271.799988,100.666662,60,57.599998,0,67.900002,68.0,63.0
20161016141500,270.0,271.799988,100.666662,60,57.599998,0,68.199997,68.0,63.0
20161016143000,270.0,271.799988,100.666662,60,57.599998,0,68.300003,68.0,63.0
20161016144500,270.0,271.799988,100.666662,60,57.599998,0,68.300003,68.0,63.0
20161016150000,270.0,271.799988,100.666662,60,57.599998,0,68.300003,68.0,62.700001
20161016151500,270.0,274.799988,101.777773,60,57.599998,0,68.300003,68.0,62.799999
20161016153000,270.0,274.799988,101.777773,60,57.599998,0,68.400002,68.0,63.0
20161016154500,270.0,274.799988,101.777773,60,57.599998,0,68.400002,68.0,63.0
20161016160000,270.0,271.799988,100.666662,60,58.299999,0,68.300003,68.0,63.0
20161016161500,270.0,249.600006,92.444447,61,58.299999,0,68.300003,68.0,63.0
20161016163000,270.0,264.600006,98.000002,63,57.599998,0,68.199997,68.0,63.0
20161016164500,270.0,260.399994,96.444442,63,57.599998,0,68.199997,68.0,63.0
20161016170000,270.0,274.799988,101.777773,63,57.599998,0,68.099998,68.0,63.0
20161016171500,270.0,274.799988,101.777773,60,57.599998,0,67.900002,68.0,63.0
20161016173000,270.0,274.799988,101.777773,60,57.599998,0,67.800003,68.0,63.0
20161016174500,270.0,274.799988,101.777773,59,57.599998,0,67.800003,68.0,63.0
20161016180000,270.0,264.600006,98.000002,60,58.700001,0,67.800003,68.0,63.0
20161016181500,270.0,264.600006,98.000002,60,58.700001,0,67.900002,68.0,63.0
20161016183000,270.0,260.399994,96.444442,60,57.900002,0,67.900002,68.0,63.0
20161016184500,270.0,264.600006,98.000002,61,57.900002,0,68.0,68.0,63.0
20161016190000,270.0,257.399994,95.333331,63,57.900002,0,68.0,68.0,63.0
20161016191500,270.0,260.399994,96.444442,65,57.900002,0,67.900002,68.0,63.0
20161016193000,270.0,264.600006,98.000002,65,57.900002,0,67.800003,68.0,63.0
20161016194500,270.0,264.600006,98.000002,65,57.900002,0,67.699997,68.0,63.0
20161016200000,270.0,264.600006,98.000002,65,57.200001,0,67.599998,68.0,63.0
20161016201500,270.0,268.200012,99.333338,66,57.900002,0,67.400002,68.0,63.0
20161016203000,270.0,260.399994,96.444442,66,57.900002,0,67.300003,68.0,63.0
20161016204500,270.0,268.200012,99.333338,66,57.900002,0,67.300003,68.0,63.0
20161016210000,270.0,264.600006,98.000002,66,57.900002,0,67.199997,68.0,63.0
20161016211500,270.0,264.600006,98.000002,66,57.900002,0,67.199997,68.0,63.0
20161016213000,270.0,264.600006,98.000002,66,57.900002,0,67.099998,68.0,63.0
20161016214500,270.0,264.600006,98.000002,66,57.900002,0,67.099998,68.0,63.0
20161016220000,270.0,271.799988,100.666662,67,57.900002,0,67.0,68.0,63.0
20161016221500,270.0,271.799988,100.666662,67,57.200001,0,66.900002,68.0,63.0
20161016223000,270.0,271.799988,100.666662,67,57.200001,0,66.800003,68.0,63.0
20161016224500,270.0,278.399994,103.111109,66,57.200001,0,66.699997,68.0,63.0
20161016230000,270.0,271.799988,100.666662,62,57.200001,0,66.599998,68.0,63.0
20161016231500,270.0,271.799988,100.666662,62,57.200001,0,66.5,68.0,63.0
20161016233000,270.0,268.200012,99.333338,62,57.200001,0,66.400002,68.0,63.0
20161016234500,270.0,268.200012,99.333338,62,57.200001,0,66.400002,68.0,63.0
20161017000000,270.0,278.399994,103.111109,62,57.200001,0,66.400002,68.0,63.0
20161017001500,270.0,271.799988,100.666662,61,57.200001,0,66.400002,68.0,63.0
20161017003000,270.0,274.799988,101.777773,61,57.200001,0,66.400002,68.0,63.0
20161017004500,270.0,271.799988,100.666662,61,57.200001,0,66.400002,68.0,63.0
20161017010000,270.0,271.799988,100.666662,61,57.200001,0,66.400002,68.0,63.0
20161017011500,270.0,274.799988,101.777773,61,57.200001,0,66.400002,68.0,63.0
20161017013000,270.0,268.200012,99.333338,61,57.200001,0,66.5,68.0,63.0
20161017014500,270.0,274.799988,101.777773,61,57.200001,0,66.5,68.0,63.0
20161017020000,270.0,271.799988,100.666662,61,57.200001,0,66.599998,68.0,63.0
20161017021500,270.0,274.799988,101.777773,61,57.200001,0,66.599998,68.0,63.0
20161017023000,270.0,274.799988,101.777773,61,57.200001,0,66.599998,68.0,63.0
20161017024500,270.0,274.799988,101.777773,61,57.200001,0,66.599998,68.0,63.0
20161017030000,270.0,274.799988,101.777773,60,57.200001,0,66.599998,68.0,63.0
