PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161017031500,270.0,268.200012,99.333338,60,57.200001,0,66.5,68.0,63.0
20161017033000,270.0,260.399994,96.444442,60,57.200001,0,66.599998,68.0,63.0
20161017034500,270.0,264.600006,98.000002,60,57.200001,0,66.599998,68.0,63.0
20161017040000,270.0,268.200012,99.333338,60,57.200001,0,66.599998,68.0,63.0
20161017041500,270.0,264.600006,98.000002,60,57.200001,0,66.599998,68.0,63.0
20161017043000,270.0,264.600006,98.000002,60,57.200001,0,66.699997,68.0,63.0
20161017044500,270.0,264.600006,98.000002,60,57.200001,0,66.599998,68.0,63.0
20161017050000,270.0,264.600006,98.000002,60,57.900002,0,66.599998,68.0,63.0
20161017051500,270.0,264.600006,98.000002,60,57.900002,0,66.599998,68.0,63.0
20161017053000,270.0,264.600006,98.000002,60,57.900002,0,66.599998,68.0,63.0
20161017054500,270.0,264.600006,98.000002,60,57.900002,0,66.400002,68.0,63.0
20161017060000,270.0,264.600006,98.000002,60,57.900002,0,66.400002,68.0,63.0
20161017061500,270.0,264.600006,98.000002,60,57.900002,0,66.300003,68.0,63.0
20161017063000,270.0,271.799988,100.666662,60,57.900002,0,66.300003,68.0,63.0
20161017064500,270.0,271.799988,100.666662,60,57.900002,0,66.199997,68.0,63.0
20161017070000,270.0,271.799988,100.666662,60,57.900002,0,66.199997,68.0,63.0
20161017071500,270.0,271.799988,100.666662,60,57.900002,0,66.199997,68.0,63.5
20161017073000,270.0,271.799988,100.666662,60,57.900002,0,66.199997,68.0,63.599998
20161017074500,270.0,268.200012,99.333338,60,57.900002,0,66.199997,68.0,63.599998
20161017080000,270.0,268.200012,99.333338,60,57.200001,0,66.199997,68.0,63.599998
20161017081500,270.0,271.799988,100.666662,60,57.200001,0,66.099998,68.0,63.599998
20161017083000,270.0,264.600006,98.000002,60,57.200001,0,66.099998,68.0,63.599998
20161017084500,270.0,264.600006,98.000002,60,57.200001,0,66.0,68.0,63.599998
20161017090000,270.0,260.399994,96.444442,65,57.900002,0,66.0,68.0,63.599998
20161017091500,270.0,268.200012,99.333338,65,57.900002,0,66.0,68.0,63.599998
20161017093000,270.0,268.200012,99.333338,65,57.900002,0,66.0,68.0,63.599998
20161017094500,270.0,264.600006,98.000002,65,57.900002,0,66.0,68.0,63.599998
20161017100000,270.0,268.200012,99.333338,65,57.900002,0,65.900002,68.0,63.599998
20161017101500,270.0,271.799988,100.666662,65,57.900002,0,65.900002,68.0,63.599998
20161017103000,270.0,268.200012,99.333338,65,57.900002,0,66.0,68.0,63.599998
20161017104500,270.0,271.799988,100.666662,65,57.900002,0,66.0,68.0,63.599998
20161017110000,270.0,271.799988,100.666662,65,57.900002,0,66.099998,68.0,63.599998
20161017111500,270.0,278.399994,103.111109,61,57.900002,0,66.099998,68.0,63.599998
20161017113000,270.0,271.799988,100.666662,60,57.900002,0,66.099998,68.0,63.599998
20161017114500,270.0,271.799988,100.666662,60,57.200001,0,66.099998,68.0,63.599998
20161017120000,270.0,271.799988,100.666662,60,57.200001,0,66.099998,68.0,63.599998
20161017121500,270.0,274.799988,101.777773,60,57.200001,0,66.099998,68.0,63.599998
20161017123000,270.0,264.600006,98.000002,63,57.200001,0,66.199997,68.0,63.599998
20161017124500,270.0,264.600006,98.000002,64,57.200001,0,66.199997,68.0,63.599998
20161017130000,270.0,264.600006,98.000002,64,57.200001,0,66.199997,68.0,63.599998
20161017131500,270.0,268.200012,99.333338,64,57.200001,0,66.300003,68.0,63.599998
20161017133000,270.0,274.799988,101.777773,64,57.200001,0,66.400002,68.0,63.599998
20161017134500,270.0,271.799988,100.666662,64,57.200001,0,66.5,68.0,63.599998
20161017140000,270.0,268.200012,99.333338,64,57.200001,0,66.5,68.0,63.599998
20161017141500,270.0,268.200012,99.333338,64,57.900002,0,66.5,68.0,63.599998
20161017143000,270.0,268.200012,99.333338,64,57.0,0,66.400002,68.0,63.599998
20161017144500,270.0,274.799988,101.777773,59,57.0,0,66.400002,68.0,63.599998
20161017150000,270.0,271.799988,100.666662,59,57.0,0,66.400002,68.0,63.599998
20161017151500,270.0,274.799988,101.777773,59,57.0,0,66.400002,68.0,63.599998
20161017153000,270.0,274.799988,101.777773,59,57.0,0,66.400002,68.0,63.599998
20161017154500,270.0,274.799988,101.777773,59,57.0,0,66.400002,68.0,63.599998
20161017160000,270.0,274.799988,101.777773,59,57.900002,0,66.5,68.0,63.599998
20161017161500,270.0,271.799988,100.666662,59,57.299999,0,66.599998,68.0,63.599998
20161017163000,270.0,271.799988,100.666662,59,57.900002,0,66.800003,68.0,63.599998
20161017164500,270.0,271.799988,100.666662,59,57.900002,0,67.099998,68.0,63.599998
20161017170000,270.0,271.799988,100.666662,59,57.900002,0,67.300003,68.0,63.599998
20161017171500,270.0,268.200012,99.333338,59,90.400002,100,67.699997,79.599998,76.0
20161017173000,270.0,268.200012,99.333338,59,87.5,100,69.400002,81.800003,76.0
20161017174500,270.0,271.799988,100.666662,59,101.099998,100,70.599998,81.800003,76.0
20161017180000,270.0,268.200012,99.333338,59,88.099998,100,71.800003,81.800003,76.0
20161017181500,270.0,268.200012,99.333338,59,101.699997,100,72.699997,81.800003,76.0
20161017183000,270.0,264.600006,98.000002,59,87.5,100,73.599998,81.800003,76.0
20161017184500,270.0,260.399994,96.444442,59,58.599998,0,72.900002,74.300003,71.300003
20161017190000,270.0,260.399994,96.444442,62,57.900002,0,72.300003,74.300003,71.300003
20161017191500,270.0,264.600006,98.000002,62,57.900002,0,71.599998,74.300003,71.300003
20161017193000,270.0,268.200012,99.333338,62,57.900002,100,70.900002,74.300003,71.300003
20161017194500,270.0,274.799988,101.777773,62,59.5,100,70.400002,74.300003,71.300003
20161017200000,270.0,274.799988,101.777773,62,67.699997,100,70.400002,74.300003,71.300003
20161017201500,270.0,274.799988,101.777773,62,74.5,100,70.599998,74.300003,71.300003
20161017203000,270.0,274.799988,101.777773,62,69.800003,100,70.900002,74.300003,71.300003
20161017204500,270.0,271.799988,100.666662,62,70.599998,100,71.300003,74.300003,71.300003
20161017210000,270.0,274.799988,101.777773,62,70.599998,100,71.5,74.300003,71.300003
20161017211500,270.0,271.799988,100.666662,61,57.200001,0,71.199997,74.300003,71.300003
20161017213000,270.0,271.799988,100.666662,61,57.900002,100,70.599998,74.300003,71.300003
20161017214500,270.0,268.200012,99.333338,61,65.800003,100,70.199997,74.300003,71.300003
20161017220000,270.0,271.799988,100.666662,61,75.900002,100,70.300003,74.300003,71.300003
20161017221500,270.0,271.799988,100.666662,61,74.900002,100,70.599998,74.300003,71.300003
20161017223000,270.0,271.799988,100.666662,61,76.800003,100,71.0,74.300003,71.300003
20161017224500,270.0,268.200012,99.333338,61,81.5,100,71.300003,74.300003,71.300003
20161017230000,270.0,271.799988,100.666662,61,58.799999,0,71.400002,74.300003,71.300003
20161017231500,270.0,271.799988,100.666662,61,57.5,100,70.900002,74.300003,71.300003
20161017233000,270.0,271.799988,100.666662,61,59.900002,100,70.5,74.300003,71.300003
20161017234500,270.0,271.799988,100.666662,61,68.699997,100,70.300003,74.300003,71.300003
20161018000000,270.0,268.200012,99.333338,61,76.400002,100,70.400002,74.300003,71.300003
20161018001500,270.0,264.600006,98.000002,61,77.699997,100,70.699997,74.300003,71.300003
20161018003000,270.0,271.799988,100.666662,61,73.5,100,71.0,74.300003,71.300003
20161018004500,270.0,268.200012,99.333338,61,78.0,100,71.400002,74.300003,71.300003
20161018010000,270.0,268.200012,99.333338,61,58.400002,0,71.400002,74.300003,71.300003
20161018011500,270.0,271.799988,100.666662,61,58.400002,100,70.900002,74.300003,71.300003
20161018013000,270.0,271.799988,100.666662,61,59.599998,100,70.400002,74.300003,71.300003
20161018014500,270.0,268.200012,99.333338,61,68.699997,100,70.300003,74.300003,71.300003
20161018020000,270.0,268.200012,99.333338,61,77.5,100,70.5,74.300003,71.300003
20161018021500,270.0,271.799988,100.666662,61,82.0,100,70.699997,74.300003,71.300003
20161018023000,270.0,268.200012,99.333338,61,77.699997,100,71.0,74.300003,71.300003
20161018024500,270.0,268.200012,99.333338,61,74.800003,100,71.300003,74.300003,71.300003
20161018030000,270.0,271.799988,100.666662,61,60.0,0,71.300003,74.300003,71.300003
20161018031500,270.0,271.799988,100.666662,61,58.200001,100,70.900002,74.300003,71.300003
20161018033000,270.0,271.799988,100.666662,61,69.099998,100,70.400002,74.300003,71.300003
20161018034500,270.0,268.200012,99.333338,61,66.800003,100,70.5,74.300003,71.300003
20161018040000,270.0,268.200012,99.333338,61,71.599998,100,70.5,74.300003,71.300003
20161018041500,270.0,274.799988,101.777773,61,79.300003,100,70.800003,74.300003,71.300003
20161018043000,270.0,268.200012,99.333338,61,81.099998,100,71.0,74.300003,71.300003
20161018044500,270.0,271.799988,100.666662,61,75.800003,100,71.300003,74.300003,71.300003
20161018050000,270.0,274.799988,101.777773,61,74.0,100,71.5,74.300003,71.300003
20161018051500,270.0,271.799988,100.666662,61,58.0,100,71.0,74.300003,71.300003
20161018053000,270.0,274.799988,101.777773,61,59.099998,100,70.5,74.300003,71.300003
20161018054500,270.0,271.799988,100.666662,61,68.599998,100,70.300003,74.300003,71.300003
20161018060000,270.0,274.799988,101.777773,61,75.0,100,70.300003,74.300003,71.300003
20161018061500,270.0,271.799988,100.666662,61,75.0,100,70.599998,74.300003,71.300003
20161018063000,270.0,271.799988,100.666662,61,82.300003,100,70.900002,74.300003,71.300003
20161018064500,270.0,271.799988,100.666662,61,74.900002,100,71.199997,74.300003,71.300003
20161018070000,270.0,271.799988,100.666662,61,84.099998,100,71.400002,74.300003,71.300003
20161018071500,270.0,278.399994,103.111109,61,60.5,0,71.599998,74.300003,71.300003
20161018073000,270.0,271.799988,100.666662,61,57.5,100,70.800003,74.300003,71.300003
20161018074500,270.0,278.399994,103.111109,61,61.5,100,70.199997,74.300003,71.300003
20161018080000,270.0,271.799988,100.666662,61,75.300003,100,70.099998,74.300003,71.300003
20161018081500,270.0,274.799988,101.777773,61,81.5,100,70.300003,74.300003,71.300003
20161018083000,270.0,271.799988,100.666662,61,80.199997,100,70.800003,74.300003,71.300003
20161018084500,270.0,268.200012,99.333338,61,86.0,100,71.199997,74.300003,71.300003
20161018090000,270.0,271.799988,100.666662,61,57.200001,0,70.900002,68.0,55.200001
20161018091500,270.0,268.200012,99.333338,61,57.200001,0,70.400002,68.0,55.200001
20161018093000,270.0,271.799988,100.666662,61,57.200001,0,69.699997,68.0,55.200001
20161018094500,270.0,264.600006,98.000002,65,58.0,0,69.599998,68.0,55.200001
20161018100000,270.0,271.799988,100.666662,65,58.0,0,69.199997,68.0,55.200001
20161018101500,270.0,274.799988,101.777773,62,58.0,0,68.800003,68.0,55.200001
20161018103000,270.0,274.799988,101.777773,61,58.0,0,68.599998,68.0,55.200001
20161018104500,270.0,274.799988,101.777773,61,57.200001,0,68.300003,68.0,55.200001
20161018110000,270.0,274.799988,101.777773,61,57.200001,0,68.099998,68.0,55.200001
20161018111500,270.0,274.799988,101.777773,61,57.200001,0,67.900002,68.0,55.200001
20161018113000,270.0,271.799988,100.666662,60,57.200001,0,67.800003,68.0,55.200001
20161018114500,270.0,278.399994,103.111109,60,57.200001,0,67.699997,68.0,55.200001
20161018120000,270.0,274.799988,101.777773,60,57.200001,0,67.599998,68.0,55.200001
20161018121500,270.0,274.799988,101.777773,60,57.200001,0,67.400002,68.0,55.200001
20161018123000,270.0,274.799988,101.777773,60,57.200001,0,67.400002,68.0,55.200001
20161018124500,270.0,274.799988,101.777773,60,57.900002,0,67.400002,68.0,55.200001
20161018130000,270.0,274.799988,101.777773,60,57.200001,0,67.599998,68.0,55.200001
20161018131500,270.0,274.799988,101.777773,60,57.200001,0,67.599998,68.0,55.200001
20161018133000,270.0,274.799988,101.777773,60,57.200001,0,67.699997,68.0,55.200001
20161018134500,270.0,274.799988,101.777773,60,57.200001,0,66.900002,68.0,55.200001
20161018140000,270.0,271.799988,100.666662,60,57.200001,0,66.699997,68.0,55.200001
20161018141500,270.0,271.799988,100.666662,60,58.0,0,66.599998,68.0,55.200001
20161018143000,270.0,271.799988,100.666662,60,57.200001,0,66.599998,68.0,55.200001
20161018144500,270.0,271.799988,100.666662,60,57.200001,0,66.400002,68.0,55.200001
20161018150000,270.0,271.799988,100.666662,60,57.200001,0,67.099998,68.0,55.200001
20161018151500,270.0,271.799988,100.666662,60,58.0,0,67.300003,68.0,55.200001
20161018153000,270.0,274.799988,101.777773,60,57.200001,0,67.400002,68.0,55.200001
20161018154500,270.0,271.799988,100.666662,60,57.200001,0,67.400002,68.0,55.200001
20161018160000,270.0,271.799988,100.666662,60,58.299999,0,67.400002,68.0,55.200001
20161018161500,270.0,268.200012,99.333338,60,57.599998,0,67.400002,68.0,55.200001
20161018163000,270.0,268.200012,99.333338,60,58.299999,0,67.400002,68.0,55.200001
20161018164500,270.0,260.399994,96.444442,61,58.299999,0,67.400002,68.0,55.200001
20161018170000,270.0,260.399994,96.444442,63,58.299999,0,67.699997,68.0,55.200001
20161018171500,270.0,264.600006,98.000002,64,58.299999,0,68.0,68.0,55.200001
20161018173000,270.0,264.600006,98.000002,64,58.299999,0,68.0,68.0,55.200001
20161018174500,270.0,260.399994,96.444442,65,58.299999,0,68.099998,68.0,55.200001
20161018180000,270.0,260.399994,96.444442,65,58.299999,0,68.099998,68.0,55.200001
20161018181500,270.0,264.600006,98.000002,66,58.299999,0,68.099998,68.0,55.200001
20161018183000,270.0,264.600006,98.000002,66,57.5,0,68.099998,68.0,55.200001
20161018184500,270.0,268.200012,99.333338,66,57.5,0,67.900002,68.0,55.200001
20161018190000,270.0,264.600006,98.000002,66,56.799999,0,67.800003,68.0,55.200001
20161018191500,270.0,271.799988,100.666662,68,57.5,0,67.699997,68.0,55.200001
20161018193000,270.0,278.399994,103.111109,68,57.5,0,67.699997,68.0,55.200001
20161018194500,270.0,278.399994,103.111109,66,57.5,0,67.599998,68.0,55.200001
20161018200000,270.0,278.399994,103.111109,65,57.5,0,67.5,68.0,55.200001
20161018201500,270.0,274.799988,101.777773,65,57.5,0,67.400002,68.0,55.200001
20161018203000,270.0,268.200012,99.333338,65,88.699997,100,68.199997,75.300003,72.300003
20161018204500,270.0,271.799988,100.666662,68,87.699997,100,69.300003,75.300003,72.300003
20161018210000,270.0,278.399994,103.111109,68,83.800003,100,72.5,75.300003,72.300003
20161018211500,270.0,271.799988,100.666662,66,85.199997,100,72.900002,82.0,76.0
20161018213000,270.0,274.799988,101.777773,66,101.0,100,74.599998,82.0,76.0
20161018214500,270.0,278.399994,103.111109,64,87.800003,100,72.699997,82.0,76.0
20161018220000,270.0,274.799988,101.777773,63,84.400002,100,72.400002,82.0,76.0
20161018221500,270.0,274.799988,101.777773,62,94.800003,100,72.400002,82.0,76.0
20161018223000,270.0,271.799988,100.666662,61,94.800003,100,72.699997,82.0,76.0
20161018224500,270.0,274.799988,101.777773,61,87.5,100,72.900002,82.0,76.0
20161018230000,270.0,271.799988,100.666662,61,85.599998,100,73.199997,82.0,76.0
20161018231500,270.0,271.799988,100.666662,61,89.800003,100,73.400002,82.0,76.0
20161018233000,270.0,274.799988,101.777773,61,93.099998,100,73.699997,82.0,76.0
20161018234500,270.0,271.799988,100.666662,61,85.0,100,73.900002,82.0,76.0
20161019000000,270.0,268.200012,99.333338,61,91.699997,100,74.0,82.0,76.0
20161019001500,270.0,268.200012,99.333338,61,92.900002,100,74.099998,82.0,76.0
20161019003000,270.0,271.799988,100.666662,64,85.0,100,74.199997,82.0,76.0
20161019004500,270.0,271.799988,100.666662,64,89.699997,100,74.199997,82.0,76.0
20161019010000,270.0,271.799988,100.666662,64,98.5,100,74.300003,82.0,76.0
20161019011500,270.0,260.399994,96.444442,65,87.800003,100,74.400002,82.0,76.0
20161019013000,270.0,268.200012,99.333338,66,84.400002,100,74.5,82.0,76.0
20161019014500,270.0,260.399994,96.444442,66,88.199997,100,74.5,82.0,76.0
20161019020000,270.0,271.799988,100.666662,66,99.099998,100,74.5,82.0,76.0
20161019021500,270.0,260.399994,96.444442,66,86.199997,100,74.599998,82.0,76.0
20161019023000,270.0,278.399994,103.111109,66,84.5,100,74.5,82.0,76.0
20161019024500,270.0,274.799988,101.777773,63,101.900002,100,74.5,82.0,76.0
20161019030000,270.0,268.200012,99.333338,62,87.599998,100,74.400002,82.0,76.0
20161019031500,270.0,271.799988,100.666662,62,84.599998,100,74.300003,82.0,76.0
20161019033000,270.0,271.799988,100.666662,62,98.099998,100,74.400002,82.0,76.0
20161019034500,270.0,268.200012,99.333338,62,89.300003,100,74.400002,82.0,76.0
20161019040000,270.0,271.799988,100.666662,62,84.400002,100,74.5,82.0,76.0
20161019041500,270.0,268.200012,99.333338,62,95.900002,100,74.5,82.0,76.0
20161019043000,270.0,271.799988,100.666662,62,88.800003,100,74.5,82.0,76.0
20161019044500,270.0,271.799988,100.666662,62,86.199997,100,74.5,82.0,76.0
20161019050000,270.0,271.799988,100.666662,62,86.199997,100,74.5,82.0,76.0
20161019051500,270.0,271.799988,100.666662,62,91.0,100,74.5,82.0,76.0
20161019053000,270.0,271.799988,100.666662,62,99.199997,100,74.5,82.0,76.0
20161019054500,270.0,260.399994,96.444442,64,86.199997,100,74.599998,82.0,76.0
20161019060000,270.0,260.399994,96.444442,64,84.300003,100,74.599998,82.0,76.0
20161019061500,270.0,260.399994,96.444442,64,101.900002,100,74.5,82.0,76.0
20161019063000,270.0,260.399994,96.444442,64,89.300003,100,74.400002,82.0,76.0
20161019064500,270.0,264.600006,98.000002,64,83.800003,100,74.300003,82.0,76.0
20161019070000,270.0,264.600006,98.000002,64,95.800003,100,74.199997,82.0,76.0
20161019071500,270.0,264.600006,98.000002,64,89.800003,100,74.199997,82.0,76.0
20161019073000,270.0,288.0,106.666667,64,84.400002,100,74.199997,82.0,76.0
20161019074500,270.0,274.799988,101.777773,61,90.400002,100,74.300003,82.0,76.0
20161019080000,270.0,274.799988,101.777773,61,101.400002,100,74.400002,82.0,76.0
20161019081500,270.0,274.799988,101.777773,61,91.699997,100,74.599998,82.0,76.0
20161019083000,270.0,274.799988,101.777773,61,91.699997,100,74.599998,82.0,76.0
20161019084500,270.0,271.799988,100.666662,61,86.900002,100,74.699997,82.0,76.0
20161019090000,270.0,271.799988,100.666662,61,85.0,100,74.699997,82.0,76.0
20161019091500,270.0,271.799988,100.666662,61,79.199997,100,74.599998,82.0,76.0
20161019093000,270.0,264.600006,98.000002,61,57.900002,0,73.599998,68.5,65.5
20161019094500,270.0,260.399994,96.444442,62,57.900002,0,72.599998,68.5,65.5
20161019100000,270.0,260.399994,96.444442,63,57.900002,0,71.800003,68.5,65.5
20161019101500,270.0,268.200012,99.333338,63,57.900002,0,71.099998,68.5,65.5
20161019103000,270.0,264.600006,98.000002,63,57.900002,0,70.5,68.5,65.5
20161019104500,270.0,278.399994,103.111109,62,56.799999,0,70.0,68.5,65.5
20161019110000,270.0,274.799988,101.777773,61,57.700001,0,69.699997,68.5,65.5
20161019111500,270.0,278.399994,103.111109,61,56.799999,0,69.300003,68.5,65.5
20161019113000,270.0,271.799988,100.666662,61,56.799999,0,69.099998,68.5,65.5
20161019114500,270.0,274.799988,101.777773,61,57.5,0,68.800003,68.5,65.5
20161019120000,270.0,274.799988,101.777773,61,57.5,0,68.699997,68.5,65.5
20161019121500,270.0,274.799988,101.777773,61,57.5,0,68.599998,68.5,65.5
20161019123000,270.0,274.799988,101.777773,61,56.799999,0,68.400002,68.5,65.5
20161019124500,270.0,274.799988,101.777773,61,58.0,0,68.300003,68.5,65.5
20161019130000,270.0,274.799988,101.777773,61,56.799999,0,68.300003,68.5,65.5
20161019131500,270.0,271.799988,100.666662,61,56.799999,0,68.199997,68.5,65.5
20161019133000,270.0,274.799988,101.777773,61,57.799999,0,68.099998,68.5,65.5
20161019134500,270.0,271.799988,100.666662,61,56.799999,0,68.099998,68.5,65.5
20161019140000,270.0,274.799988,101.777773,61,56.799999,0,68.099998,68.5,65.5
20161019141500,270.0,271.799988,100.666662,61,56.799999,0,68.099998,68.5,65.5
20161019143000,270.0,271.799988,100.666662,60,58.0,0,68.199997,68.5,65.5
20161019144500,270.0,271.799988,100.666662,60,56.799999,0,68.099998,68.5,65.5
20161019150000,270.0,271.799988,100.666662,60,57.5,0,68.099998,68.5,65.5
20161019151500,270.0,271.799988,100.666662,60,57.5,0,68.099998,68.5,65.5
20161019153000,270.0,271.799988,100.666662,60,56.799999,0,67.900002,68.5,65.5
20161019154500,270.0,271.799988,100.666662,60,56.0,0,67.800003,68.5,65.5
20161019160000,270.0,271.799988,100.666662,61,57.900002,0,67.699997,68.5,65.5
20161019161500,270.0,271.799988,100.666662,61,57.900002,0,67.699997,68.5,65.5
20161019163000,270.0,268.200012,99.333338,61,57.900002,0,67.5,68.5,65.5
20161019164500,270.0,260.399994,96.444442,61,57.200001,100,67.699997,71.0,68.0
20161019170000,270.0,274.799988,101.777773,61,57.900002,100,67.900002,70.800003,67.800003
20161019171500,270.0,271.799988,100.666662,61,57.900002,0,67.900002,70.599998,67.599998
20161019173000,270.0,264.600006,98.000002,61,57.900002,0,68.099998,70.800003,67.800003
20161019174500,270.0,271.799988,100.666662,61,57.900002,0,68.099998,70.800003,67.800003
20161019180000,270.0,268.200012,99.333338,61,69.900002,100,68.300003,71.800003,68.800003
20161019181500,270.0,271.799988,100.666662,61,66.400002,100,68.699997,71.800003,68.800003
20161019183000,270.0,268.200012,99.333338,61,61.599998,0,69.099998,71.800003,68.800003
20161019184500,270.0,268.200012,99.333338,61,86.0,100,69.400002,74.300003,71.300003
20161019190000,270.0,264.600006,98.000002,62,84.300003,100,70.0,74.599998,71.599998
20161019191500,270.0,274.799988,101.777773,62,81.099998,100,70.800003,74.599998,71.599998
20161019193000,270.0,268.200012,99.333338,62,92.400002,100,71.699997,74.599998,71.599998
20161019194500,270.0,274.799988,101.777773,61,57.400002,100,71.199997,74.599998,71.599998
20161019200000,270.0,271.799988,100.666662,61,58.799999,100,70.800003,74.599998,71.599998
20161019201500,270.0,274.799988,101.777773,61,89.900002,100,70.699997,82.0,76.0
20161019203000,270.0,271.799988,100.666662,61,85.599998,100,71.400002,82.0,76.0
20161019204500,270.0,271.799988,100.666662,61,91.900002,100,72.099998,82.0,76.0
20161019210000,270.0,268.200012,99.333338,61,89.5,100,72.699997,82.0,76.0
20161019211500,270.0,271.799988,100.666662,61,88.099998,100,73.599998,82.0,76.0
20161019213000,270.0,271.799988,100.666662,61,99.599998,100,74.0,82.0,76.0
20161019214500,270.0,271.799988,100.666662,61,86.800003,100,74.300003,82.0,76.0
20161019220000,270.0,264.600006,98.000002,61,94.0,100,75.599998,82.0,76.0
20161019221500,270.0,271.799988,100.666662,61,94.0,100,75.0,82.0,76.0
20161019223000,270.0,274.799988,101.777773,61,86.300003,100,75.699997,77.099998,74.099998
20161019224500,270.0,274.799988,101.777773,61,57.5,0,74.199997,77.099998,74.099998
20161019230000,270.0,274.799988,101.777773,61,58.700001,100,73.199997,77.099998,74.099998
20161019231500,270.0,274.799988,101.777773,61,72.800003,100,72.699997,77.099998,74.099998
20161019233000,270.0,271.799988,100.666662,61,85.599998,100,72.699997,77.099998,74.099998
20161019234500,270.0,274.799988,101.777773,61,85.599998,100,73.099998,77.099998,74.099998
20161020000000,270.0,274.799988,101.777773,61,82.099998,100,73.800003,77.099998,74.099998
20161020001500,270.0,274.799988,101.777773,61,91.699997,100,74.300003,77.099998,74.099998
20161020003000,270.0,271.799988,100.666662,61,59.599998,0,74.199997,77.099998,74.099998
20161020004500,270.0,274.799988,101.777773,61,57.200001,100,73.699997,77.099998,74.099998
20161020010000,270.0,274.799988,101.777773,61,59.900002,100,73.099998,77.099998,74.099998
20161020011500,270.0,271.799988,100.666662,61,76.199997,100,72.699997,77.099998,74.099998
20161020013000,270.0,271.799988,100.666662,61,82.400002,100,72.599998,77.099998,74.099998
20161020014500,270.0,274.799988,101.777773,61,86.199997,100,72.800003,77.099998,74.099998
20161020020000,270.0,271.799988,100.666662,61,94.699997,100,73.099998,77.099998,74.099998
20161020021500,270.0,271.799988,100.666662,61,86.900002,100,73.699997,77.099998,74.099998
20161020023000,270.0,271.799988,100.666662,61,75.300003,100,74.300003,82.0,76.0
20161020024500,270.0,268.200012,99.333338,61,78.300003,100,74.300003,82.0,76.0
20161020030000,270.0,271.799988,100.666662,61,81.599998,100,74.800003,82.0,76.0
20161020031500,270.0,274.799988,101.777773,61,92.599998,100,74.699997,82.0,76.0
20161020033000,270.0,271.799988,100.666662,61,92.599998,100,75.0,82.0,76.0
20161020034500,270.0,274.799988,101.777773,61,94.199997,100,75.199997,82.0,76.0
20161020040000,270.0,271.799988,100.666662,61,86.900002,100,75.5,82.0,76.0
20161020041500,270.0,271.799988,100.666662,61,89.599998,100,75.699997,82.0,76.0
20161020043000,270.0,274.799988,101.777773,61,57.200001,0,74.599998,68.400002,65.400002
20161020044500,270.0,274.799988,101.777773,61,57.200001,0,73.400002,68.400002,65.400002
20161020050000,270.0,278.399994,103.111109,61,57.200001,0,72.400002,68.0,64.800003
20161020051500,270.0,278.399994,103.111109,61,57.200001,0,71.400002,68.400002,65.400002
20161020053000,270.0,271.799988,100.666662,60,57.200001,0,70.800003,68.400002,65.400002
20161020054500,270.0,271.799988,100.666662,60,57.200001,0,70.300003,68.400002,65.400002
20161020060000,270.0,274.799988,101.777773,60,57.200001,0,69.800003,68.400002,65.400002
20161020061500,270.0,271.799988,100.666662,60,57.200001,0,69.400002,68.400002,65.400002
20161020063000,270.0,271.799988,100.666662,60,57.200001,0,69.099998,68.400002,65.400002
20161020064500,270.0,274.799988,101.777773,60,57.200001,0,68.800003,68.400002,65.400002
20161020070000,270.0,268.200012,99.333338,60,57.200001,0,68.599998,68.400002,65.400002
20161020071500,270.0,271.799988,100.666662,60,57.200001,0,68.300003,68.400002,65.400002
20161020073000,270.0,271.799988,100.666662,60,57.900002,0,68.199997,68.400002,65.400002
20161020074500,270.0,271.799988,100.666662,60,57.900002,0,68.099998,68.400002,65.400002
20161020080000,270.0,271.799988,100.666662,60,57.200001,0,67.900002,68.400002,65.400002
20161020081500,270.0,271.799988,100.666662,60,57.900002,0,67.800003,68.400002,65.400002
20161020083000,270.0,271.799988,100.666662,60,57.900002,0,67.699997,68.400002,65.400002
20161020084500,270.0,268.200012,99.333338,60,57.900002,0,67.599998,68.400002,65.400002
20161020090000,270.0,271.799988,100.666662,60,57.900002,0,67.599998,68.400002,65.400002
20161020091500,270.0,271.799988,100.666662,60,57.900002,0,67.400002,68.400002,65.400002
20161020093000,270.0,274.799988,101.777773,60,57.900002,0,67.400002,68.400002,65.400002
20161020094500,270.0,264.600006,98.000002,64,57.900002,0,67.400002,68.400002,65.400002
20161020100000,270.0,264.600006,98.000002,64,56.799999,0,67.300003,68.400002,65.400002
20161020101500,270.0,264.600006,98.000002,64,57.599998,0,67.300003,68.400002,65.400002
20161020103000,270.0,264.600006,98.000002,64,56.799999,0,67.300003,68.400002,65.400002
20161020104500,270.0,264.600006,98.000002,64,56.799999,0,67.199997,68.400002,65.400002
20161020110000,270.0,268.200012,99.333338,64,57.599998,0,67.099998,68.400002,65.400002
20161020111500,270.0,268.200012,99.333338,64,57.599998,0,67.099998,68.400002,65.400002
20161020113000,270.0,268.200012,99.333338,64,57.599998,0,67.0,68.400002,65.400002
20161020114500,270.0,271.799988,100.666662,64,57.599998,0,66.900002,68.400002,65.400002
20161020120000,270.0,268.200012,99.333338,64,57.599998,0,66.900002,68.400002,65.400002
20161020121500,270.0,268.200012,99.333338,64,56.799999,0,66.800003,68.400002,65.400002
20161020123000,270.0,268.200012,99.333338,64,56.799999,0,66.800003,68.400002,65.400002
20161020124500,270.0,268.200012,99.333338,64,57.599998,0,66.900002,68.400002,65.400002
20161020130000,270.0,268.200012,99.333338,64,57.599998,0,66.900002,68.400002,65.400002
20161020131500,270.0,271.799988,100.666662,64,56.799999,0,66.900002,68.400002,65.400002
20161020133000,270.0,271.799988,100.666662,64,56.799999,0,66.800003,68.400002,65.400002
20161020134500,270.0,274.799988,101.777773,64,56.799999,0,66.699997,68.400002,65.400002
20161020140000,270.0,274.799988,101.777773,64,56.799999,0,66.800003,68.400002,65.400002
20161020141500,270.0,271.799988,100.666662,64,57.900002,0,66.699997,68.400002,65.400002
20161020143000,270.0,271.799988,100.666662,64,57.200001,0,66.699997,68.400002,65.400002
20161020144500,270.0,274.799988,101.777773,64,56.400002,0,66.599998,68.400002,65.400002
20161020150000,270.0,274.799988,101.777773,64,57.5,0,66.400002,68.400002,65.400002
20161020151500,270.0,274.799988,101.777773,64,57.5,0,66.400002,68.400002,65.400002
20161020153000,270.0,274.799988,101.777773,64,58.299999,0,66.400002,68.400002,65.400002
20161020154500,270.0,271.799988,100.666662,64,57.200001,0,66.199997,68.400002,65.400002
20161020160000,270.0,278.399994,103.111109,64,57.200001,0,66.400002,68.400002,65.400002
20161020161500,270.0,278.399994,103.111109,64,57.900002,0,66.599998,68.400002,65.400002
20161020163000,270.0,274.799988,101.777773,64,57.900002,0,66.599998,68.400002,65.400002
20161020164500,270.0,274.799988,101.777773,64,57.900002,0,66.699997,68.400002,65.400002
20161020170000,270.0,271.799988,100.666662,64,57.900002,0,66.599998,68.400002,65.400002
20161020171500,270.0,271.799988,100.666662,64,57.200001,0,67.0,68.400002,65.400002
20161020173000,270.0,264.600006,98.000002,64,57.900002,0,67.199997,68.400002,65.400002
20161020174500,270.0,268.200012,99.333338,64,56.799999,0,67.199997,68.400002,65.400002
20161020180000,270.0,264.600006,98.000002,64,57.5,0,67.199997,68.400002,65.400002
20161020181500,270.0,268.200012,99.333338,64,57.5,0,67.099998,68.400002,65.400002
20161020183000,270.0,264.600006,98.000002,64,56.799999,0,66.900002,68.400002,65.400002
20161020184500,270.0,260.399994,96.444442,64,57.5,0,66.900002,68.400002,65.400002
20161020190000,270.0,268.200012,99.333338,64,57.5,0,66.800003,68.400002,65.400002
20161020191500,270.0,264.600006,98.000002,64,57.5,0,66.800003,68.400002,65.400002
20161020193000,270.0,264.600006,98.000002,64,57.5,0,66.699997,68.400002,65.400002
20161020194500,270.0,260.399994,96.444442,64,57.5,0,66.699997,68.400002,65.400002
20161020200000,270.0,264.600006,98.000002,64,57.5,0,66.800003,68.400002,65.400002
20161020201500,270.0,264.600006,98.000002,64,57.5,0,66.900002,68.400002,65.400002
20161020203000,270.0,264.600006,98.000002,64,57.5,0,66.900002,68.400002,65.400002
20161020204500,270.0,264.600006,98.000002,64,57.5,0,67.0,68.400002,65.400002
20161020210000,270.0,260.399994,96.444442,64,57.5,0,67.0,68.400002,65.400002
20161020211500,270.0,268.200012,99.333338,65,57.5,0,66.900002,68.400002,65.400002
20161020213000,270.0,271.799988,100.666662,65,57.5,0,66.900002,68.400002,65.400002
20161020214500,270.0,268.200012,99.333338,65,57.5,0,66.800003,68.400002,65.400002
20161020220000,270.0,268.200012,99.333338,65,56.799999,0,66.699997,68.400002,65.400002
20161020221500,270.0,268.200012,99.333338,65,57.5,0,66.699997,68.400002,65.400002
20161020223000,270.0,268.200012,99.333338,65,57.5,0,66.699997,68.400002,65.400002
20161020224500,270.0,268.200012,99.333338,65,57.5,0,66.599998,68.400002,65.400002
20161020230000,270.0,271.799988,100.666662,65,57.5,0,66.599998,68.400002,65.400002
20161020231500,270.0,268.200012,99.333338,65,57.5,0,66.5,68.400002,65.400002
20161020233000,270.0,268.200012,99.333338,65,91.800003,100,67.300003,76.699997,73.699997
20161020234500,270.0,268.200012,99.333338,65,85.800003,100,68.199997,76.699997,73.699997
20161021000000,270.0,268.200012,99.333338,65,85.800003,100,69.199997,76.699997,73.699997
20161021001500,270.0,268.200012,99.333338,65,87.300003,100,69.900002,76.699997,73.699997
20161021003000,270.0,268.200012,99.333338,65,101.0,100,70.699997,76.699997,73.699997
20161021004500,270.0,271.799988,100.666662,65,88.300003,100,71.300003,76.699997,73.699997
20161021010000,270.0,274.799988,101.777773,65,84.400002,100,71.900002,76.699997,73.699997
20161021011500,270.0,271.799988,100.666662,65,88.0,100,71.900002,76.699997,73.699997
20161021013000,270.0,271.799988,100.666662,64,97.400002,100,72.300003,76.699997,73.699997
20161021014500,270.0,274.799988,101.777773,64,86.199997,100,72.599998,76.699997,73.699997
20161021020000,270.0,271.799988,100.666662,64,83.800003,100,72.699997,76.699997,73.699997
20161021021500,270.0,274.799988,101.777773,64,95.099998,100,72.800003,76.699997,73.699997
20161021023000,270.0,274.799988,101.777773,64,90.800003,100,73.099998,76.699997,73.699997
20161021024500,270.0,271.799988,100.666662,64,84.400002,100,73.099998,76.699997,73.699997
20161021030000,270.0,278.399994,103.111109,63,64.199997,100,72.699997,72.199997,69.199997
20161021031500,270.0,274.799988,101.777773,63,58.0,0,71.800003,72.199997,69.199997
20161021033000,270.0,274.799988,101.777773,63,58.0,0,70.900002,72.199997,69.199997
20161021034500,270.0,274.799988,101.777773,63,58.0,0,70.099998,72.199997,69.199997
20161021040000,270.0,271.799988,100.666662,63,58.0,0,69.400002,72.199997,69.199997
20161021041500,270.0,278.399994,103.111109,63,58.0,100,68.900002,72.199997,69.199997
20161021043000,270.0,274.799988,101.777773,63,58.0,100,68.400002,71.800003,68.800003
20161021044500,270.0,274.799988,101.777773,63,65.300003,100,68.099998,72.199997,69.199997
20161021050000,270.0,271.799988,100.666662,63,68.699997,100,68.199997,72.199997,69.199997
20161021051500,270.0,274.799988,101.777773,63,75.300003,100,68.400002,72.199997,69.199997
20161021053000,270.0,274.799988,101.777773,63,79.400002,100,68.800003,72.199997,69.199997
20161021054500,270.0,271.799988,100.666662,63,73.0,100,69.099998,72.199997,69.199997
20161021060000,270.0,274.799988,101.777773,63,75.699997,100,69.300003,72.199997,69.199997
20161021061500,270.0,274.799988,101.777773,63,56.799999,0,69.199997,72.199997,69.199997
20161021063000,270.0,274.799988,101.777773,62,56.799999,100,68.699997,72.199997,69.199997
20161021064500,270.0,271.799988,100.666662,62,59.200001,100,68.300003,72.199997,69.199997
20161021070000,270.0,271.799988,100.666662,62,73.699997,100,68.199997,72.199997,69.199997
20161021071500,270.0,274.799988,101.777773,62,72.5,100,68.300003,72.199997,69.199997
20161021073000,270.0,274.799988,101.777773,62,75.800003,100,68.599998,72.199997,69.199997
20161021074500,270.0,274.799988,101.777773,62,81.900002,100,68.900002,72.199997,69.199997
20161021080000,270.0,274.799988,101.777773,61,74.400002,100,69.199997,72.199997,69.199997
20161021081500,270.0,271.799988,100.666662,61,74.400002,100,69.400002,72.199997,69.199997
20161021083000,270.0,274.799988,101.777773,61,57.599998,0,69.099998,72.199997,69.199997
20161021084500,270.0,271.799988,100.666662,61,57.599998,100,68.699997,72.199997,69.199997
20161021090000,270.0,271.799988,100.666662,61,60.400002,100,68.300003,72.199997,69.199997
20161021091500,270.0,271.799988,100.666662,61,69.5,100,68.300003,72.199997,69.199997
20161021093000,270.0,271.799988,100.666662,61,74.300003,100,68.5,71.800003,68.800003
20161021094500,270.0,271.799988,100.666662,61,68.699997,100,68.800003,71.800003,68.800003
20161021100000,270.0,274.799988,101.777773,61,70.5,100,68.900002,71.800003,68.800003
20161021101500,270.0,271.799988,100.666662,61,57.400002,100,68.900002,72.099998,69.099998
20161021103000,270.0,271.799988,100.666662,61,58.700001,100,68.099998,72.199997,69.199997
20161021104500,270.0,271.799988,100.666662,61,65.800003,100,68.400002,72.199997,69.199997
20161021110000,270.0,274.799988,101.777773,61,71.5,100,68.599998,72.199997,69.199997
20161021111500,270.0,274.799988,101.777773,61,71.5,100,68.699997,72.199997,69.199997
20161021113000,270.0,274.799988,101.777773,61,69.199997,100,68.800003,72.199997,69.199997
20161021114500,270.0,274.799988,101.777773,61,75.300003,100,69.0,72.199997,69.199997
20161021120000,270.0,274.799988,101.777773,61,71.099998,100,69.199997,72.199997,69.199997
20161021121500,270.0,274.799988,101.777773,61,69.199997,100,69.300003,72.199997,69.199997
20161021123000,270.0,274.799988,101.777773,61,58.0,100,69.199997,72.199997,69.199997
20161021124500,270.0,274.799988,101.777773,61,58.0,100,68.900002,72.199997,69.199997
20161021130000,270.0,278.399994,103.111109,61,59.099998,100,68.599998,72.199997,69.199997
20161021131500,270.0,274.799988,101.777773,61,65.800003,100,68.400002,72.199997,69.199997
20161021133000,270.0,271.799988,100.666662,61,65.800003,100,68.5,71.800003,68.800003
20161021134500,270.0,274.799988,101.777773,61,65.800003,100,68.599998,71.800003,68.800003
20161021140000,270.0,274.799988,101.777773,61,70.099998,100,68.699997,71.800003,68.800003
20161021141500,270.0,274.799988,101.777773,61,68.199997,100,68.699997,71.800003,68.800003
20161021143000,270.0,274.799988,101.777773,61,65.800003,100,68.800003,72.199997,69.199997
20161021144500,270.0,274.799988,101.777773,61,65.800003,100,69.199997,72.099998,69.099998
20161021150000,270.0,274.799988,101.777773,61,59.599998,0,69.300003,71.900002,68.900002
20161021151500,270.0,274.799988,101.777773,61,58.700001,0,69.099998,71.800003,68.800003
20161021153000,270.0,274.799988,101.777773,61,58.700001,100,67.900002,72.199997,69.199997
20161021154500,270.0,274.799988,101.777773,61,65.300003,100,68.400002,72.199997,69.199997
20161021160000,270.0,271.799988,100.666662,61,73.400002,100,68.400002,72.199997,69.199997
20161021161500,270.0,271.799988,100.666662,61,73.400002,100,68.599998,72.199997,69.199997
20161021163000,270.0,264.600006,98.000002,62,70.099998,100,68.900002,72.199997,69.199997
20161021164500,270.0,264.600006,98.000002,62,70.099998,100,69.099998,72.199997,69.199997
20161021170000,270.0,264.600006,98.000002,63,72.5,100,69.300003,72.199997,69.199997
20161021171500,270.0,271.799988,100.666662,60,58.799999,0,69.0,72.199997,69.199997
20161021173000,270.0,271.799988,100.666662,60,58.799999,100,68.699997,72.199997,69.199997
20161021174500,270.0,274.799988,101.777773,60,60.299999,100,68.400002,72.199997,69.199997
20161021180000,270.0,271.799988,100.666662,60,70.099998,100,68.400002,72.199997,69.199997
20161021181500,270.0,271.799988,100.666662,60,71.0,100,68.599998,72.199997,69.199997
20161021183000,270.0,274.799988,101.777773,60,67.699997,100,68.900002,72.199997,69.199997
20161021184500,270.0,271.799988,100.666662,60,67.699997,100,69.199997,72.199997,69.199997
20161021190000,270.0,274.799988,101.777773,57,59.599998,0,69.5,72.199997,69.199997
20161021191500,270.0,271.799988,100.666662,57,58.0,0,69.300003,72.199997,69.199997
20161021193000,270.0,274.799988,101.777773,57,58.0,0,69.199997,72.199997,69.199997
20161021194500,270.0,271.799988,100.666662,57,58.0,0,69.099998,72.199997,69.199997
20161021200000,270.0,274.799988,101.777773,57,58.0,100,68.900002,75.699997,72.699997
20161021201500,270.0,268.200012,99.333338,57,93.300003,100,69.900002,75.699997,72.699997
20161021203000,270.0,268.200012,99.333338,57,88.699997,100,71.0,75.699997,72.699997
20161021204500,270.0,268.200012,99.333338,57,91.5,100,72.0,75.699997,72.699997
20161021210000,270.0,268.200012,99.333338,57,93.099998,100,72.800003,75.699997,72.699997
20161021211500,270.0,268.200012,99.333338,57,59.599998,0,72.800003,75.699997,72.699997
20161021213000,270.0,271.799988,100.666662,57,57.599998,100,72.099998,75.699997,72.699997
20161021214500,270.0,271.799988,100.666662,57,69.699997,100,71.300003,75.699997,72.699997
20161021220000,270.0,271.799988,100.666662,57,82.900002,100,71.199997,75.699997,72.699997
20161021221500,270.0,268.200012,99.333338,57,84.400002,100,71.599998,75.699997,72.699997
20161021223000,270.0,268.200012,99.333338,57,85.5,100,71.900002,75.699997,72.699997
20161021224500,270.0,268.200012,99.333338,57,92.099998,100,72.300003,75.699997,72.699997
20161021230000,270.0,274.799988,101.777773,57,90.0,100,72.800003,75.699997,72.699997
20161021231500,270.0,274.799988,101.777773,57,59.599998,0,72.800003,75.699997,72.699997
20161021233000,270.0,274.799988,101.777773,57,58.700001,100,71.900002,75.699997,72.699997
20161021234500,270.0,271.799988,100.666662,57,73.0,100,71.300003,75.699997,72.699997
20161022000000,270.0,271.799988,100.666662,57,79.099998,100,71.300003,75.699997,72.699997
20161022001500,270.0,268.200012,99.333338,57,92.699997,100,71.599998,75.699997,72.699997
20161022003000,270.0,271.799988,100.666662,57,81.099998,100,72.0,75.699997,72.699997
20161022004500,270.0,271.799988,100.666662,57,93.699997,100,72.300003,75.699997,72.699997
20161022010000,270.0,271.799988,100.666662,57,83.300003,100,72.699997,75.699997,72.699997
20161022011500,270.0,268.200012,99.333338,58,60.0,100,72.800003,75.699997,72.699997
20161022013000,270.0,274.799988,101.777773,58,58.700001,100,71.800003,75.699997,72.699997
20161022014500,270.0,274.799988,101.777773,58,72.900002,100,71.400002,75.699997,72.699997
20161022020000,270.0,271.799988,100.666662,58,83.699997,100,71.300003,75.699997,72.699997
20161022021500,270.0,274.799988,101.777773,58,82.5,100,71.699997,75.699997,72.699997
20161022023000,270.0,271.799988,100.666662,58,79.699997,100,72.099998,75.699997,72.699997
20161022024500,270.0,271.799988,100.666662,58,92.300003,100,72.5,75.699997,72.699997
20161022030000,270.0,271.799988,100.666662,58,83.199997,100,72.900002,75.699997,72.699997
20161022031500,270.0,274.799988,101.777773,58,59.599998,0,72.699997,75.699997,72.699997
20161022033000,270.0,274.799988,101.777773,58,57.900002,100,71.900002,75.699997,72.699997
20161022034500,270.0,271.799988,100.666662,58,70.099998,100,71.400002,75.699997,72.699997
20161022040000,270.0,271.799988,100.666662,58,79.300003,100,71.300003,75.699997,72.699997
20161022041500,270.0,274.799988,101.777773,58,88.800003,100,71.699997,75.699997,72.699997
20161022043000,270.0,271.799988,100.666662,58,78.699997,100,72.099998,75.699997,72.699997
20161022044500,270.0,271.799988,100.666662,58,56.799999,0,71.199997,68.0,60.599998
20161022050000,270.0,274.799988,101.777773,58,56.799999,0,70.800003,68.0,60.599998
20161022051500,270.0,271.799988,100.666662,58,56.799999,0,70.300003,68.0,60.599998
20161022053000,270.0,274.799988,101.777773,58,56.799999,0,69.699997,68.0,60.599998
20161022054500,270.0,271.799988,100.666662,58,56.799999,0,69.199997,68.0,60.599998
20161022060000,270.0,274.799988,101.777773,58,56.799999,0,68.699997,68.0,60.599998
20161022061500,270.0,274.799988,101.777773,58,56.799999,0,68.400002,68.0,60.599998
20161022063000,270.0,278.399994,103.111109,58,56.799999,0,68.099998,68.0,60.599998
20161022064500,270.0,274.799988,101.777773,58,56.799999,0,67.800003,68.0,60.599998
20161022070000,270.0,274.799988,101.777773,58,56.799999,0,67.699997,68.0,60.599998
20161022071500,270.0,274.799988,101.777773,58,56.799999,0,67.5,68.0,60.599998
20161022073000,270.0,274.799988,101.777773,58,56.799999,0,67.400002,68.0,60.599998
20161022074500,270.0,274.799988,101.777773,58,56.0,0,67.300003,68.0,60.599998
20161022080000,270.0,274.799988,101.777773,58,57.5,0,67.199997,68.0,60.599998
20161022081500,270.0,278.399994,103.111109,58,56.799999,0,67.099998,68.0,60.599998
20161022083000,270.0,274.799988,101.777773,58,56.799999,0,66.900002,68.0,60.599998
20161022084500,270.0,278.399994,103.111109,58,56.799999,0,66.800003,68.0,60.599998
20161022090000,270.0,264.600006,98.000002,58,57.5,0,66.699997,68.0,60.599998
20161022091500,270.0,271.799988,100.666662,58,56.799999,0,66.599998,68.0,60.599998
20161022093000,270.0,274.799988,101.777773,58,56.799999,0,66.599998,68.0,60.599998
20161022094500,270.0,274.799988,101.777773,58,56.799999,0,66.5,68.0,60.599998
20161022100000,270.0,274.799988,101.777773,58,56.799999,0,66.400002,68.0,60.599998
20161022101500,270.0,274.799988,101.777773,58,56.799999,0,66.300003,68.0,60.599998
20161022103000,270.0,274.799988,101.777773,58,57.5,0,66.300003,68.0,60.599998
20161022104500,270.0,271.799988,100.666662,58,57.5,0,66.300003,68.0,60.599998
20161022110000,270.0,271.799988,100.666662,58,57.5,0,66.300003,68.0,60.599998
20161022111500,270.0,274.799988,101.777773,58,57.5,0,66.300003,68.0,60.599998
20161022113000,270.0,274.799988,101.777773,58,57.5,0,66.400002,68.0,60.599998
20161022114500,270.0,274.799988,101.777773,58,57.5,0,66.400002,68.0,60.599998
20161022120000,270.0,271.799988,100.666662,58,56.799999,0,66.400002,68.0,60.599998
20161022121500,270.0,271.799988,100.666662,58,57.5,0,66.400002,68.0,60.599998
20161022123000,270.0,271.799988,100.666662,58,56.799999,0,66.400002,68.0,60.599998
20161022124500,270.0,271.799988,100.666662,58,56.799999,0,66.400002,68.0,60.599998
20161022130000,270.0,271.799988,100.666662,58,56.799999,0,66.300003,68.0,60.599998
20161022131500,270.0,271.799988,100.666662,58,56.799999,0,66.300003,68.0,60.599998
20161022133000,270.0,271.799988,100.666662,58,57.5,0,66.300003,68.0,60.599998
20161022134500,270.0,271.799988,100.666662,58,58.200001,0,65.900002,68.0,60.599998
20161022140000,270.0,271.799988,100.666662,58,56.799999,0,66.599998,68.0,60.599998
20161022141500,270.0,271.799988,100.666662,58,57.900002,0,66.699997,68.0,60.599998
20161022143000,270.0,271.799988,100.666662,58,57.900002,0,66.900002,68.0,60.599998
20161022144500,270.0,271.799988,100.666662,58,57.900002,0,67.099998,68.0,60.599998
20161022150000,270.0,271.799988,100.666662,58,57.200001,0,67.199997,68.0,60.599998
20161022151500,270.0,274.799988,101.777773,58,57.900002,0,67.199997,68.0,60.599998
20161022153000,270.0,271.799988,100.666662,58,57.900002,0,67.199997,68.0,60.599998
20161022154500,270.0,271.799988,100.666662,58,57.900002,0,67.199997,68.0,60.599998
20161022160000,270.0,274.799988,101.777773,58,57.900002,0,66.5,68.0,60.599998
20161022161500,270.0,274.799988,101.777773,58,57.900002,0,66.400002,68.0,60.599998
20161022163000,270.0,268.200012,99.333338,58,57.900002,0,65.800003,68.0,60.599998
20161022164500,270.0,260.399994,96.444442,58,57.200001,0,65.900002,68.0,60.599998
20161022170000,270.0,264.600006,98.000002,58,57.200001,0,66.300003,68.0,60.599998
20161022171500,270.0,260.399994,96.444442,58,57.200001,0,66.599998,68.0,60.599998
20161022173000,270.0,260.399994,96.444442,58,58.0,0,67.099998,68.0,60.599998
20161022174500,270.0,264.600006,98.000002,58,58.0,0,67.099998,68.0,60.599998
20161022180000,270.0,274.799988,101.777773,58,58.0,0,67.099998,68.0,60.599998
20161022181500,270.0,274.799988,101.777773,58,58.0,0,66.800003,68.0,60.599998
20161022183000,270.0,274.799988,101.777773,58,60.799999,100,68.400002,71.800003,68.800003
20161022184500,270.0,278.399994,103.111109,58,59.599998,100,68.099998,71.800003,68.800003
20161022190000,270.0,274.799988,101.777773,58,59.599998,100,68.199997,71.800003,68.800003
20161022191500,270.0,274.799988,101.777773,58,66.300003,100,68.300003,71.800003,68.800003
20161022193000,270.0,271.799988,100.666662,58,58.0,0,68.400002,71.300003,68.300003
20161022194500,270.0,274.799988,101.777773,59,68.699997,100,68.300003,72.199997,69.199997
20161022200000,270.0,278.399994,103.111109,59,67.699997,100,68.5,72.199997,69.199997
20161022201500,270.0,274.799988,101.777773,59,71.900002,100,68.699997,72.199997,69.199997
20161022203000,270.0,271.799988,100.666662,58,73.0,100,69.0,72.199997,69.199997
20161022204500,270.0,271.799988,100.666662,58,58.799999,0,69.300003,71.800003,68.800003
20161022210000,270.0,271.799988,100.666662,58,57.099998,0,69.099998,72.199997,69.199997
20161022211500,270.0,271.799988,100.666662,58,57.900002,100,68.900002,72.199997,69.199997
20161022213000,270.0,274.799988,101.777773,58,57.900002,100,68.699997,72.199997,69.199997
20161022214500,270.0,271.799988,100.666662,58,57.900002,100,68.699997,71.800003,68.800003
20161022220000,270.0,271.799988,100.666662,58,59.799999,100,68.599998,72.199997,69.199997
20161022221500,270.0,274.799988,101.777773,58,63.200001,100,68.699997,72.199997,69.199997
20161022223000,270.0,274.799988,101.777773,58,67.699997,100,68.900002,72.199997,69.199997
20161022224500,270.0,271.799988,100.666662,58,65.800003,100,69.199997,72.199997,69.199997
20161022230000,270.0,274.799988,101.777773,58,64.400002,100,69.5,72.199997,69.199997
20161022231500,270.0,271.799988,100.666662,58,57.5,0,69.300003,72.199997,69.199997
20161022233000,270.0,274.799988,101.777773,58,56.400002,0,69.300003,72.199997,69.199997
20161022234500,270.0,274.799988,101.777773,58,57.5,0,69.099998,72.199997,69.199997
20161023000000,270.0,274.799988,101.777773,58,56.799999,100,68.900002,72.199997,69.199997
20161023001500,270.0,271.799988,100.666662,58,58.700001,100,68.699997,72.199997,69.199997
20161023003000,270.0,274.799988,101.777773,58,58.700001,100,68.599998,72.199997,69.199997
20161023004500,270.0,274.799988,101.777773,58,71.099998,100,68.599998,72.199997,69.199997
20161023010000,270.0,271.799988,100.666662,58,65.300003,100,68.800003,72.199997,69.199997
20161023011500,270.0,271.799988,100.666662,58,67.199997,100,69.099998,72.199997,69.199997
20161023013000,270.0,274.799988,101.777773,58,67.199997,100,69.199997,72.199997,69.199997
20161023014500,270.0,274.799988,101.777773,58,64.800003,100,69.400002,72.199997,69.199997
20161023020000,270.0,271.799988,100.666662,58,56.799999,0,69.400002,72.199997,69.199997
20161023021500,270.0,274.799988,101.777773,58,56.799999,0,69.199997,72.199997,69.199997
