PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161023023000,270.0,274.799988,101.777773,58,56.799999,100,68.800003,72.199997,69.199997
20161023024500,270.0,274.799988,101.777773,58,56.799999,100,68.699997,72.199997,69.199997
20161023030000,270.0,274.799988,101.777773,58,59.599998,100,68.599998,72.199997,69.199997
20161023031500,270.0,274.799988,101.777773,58,68.599998,100,68.5,72.199997,69.199997
20161023033000,270.0,271.799988,100.666662,58,65.800003,100,68.599998,72.199997,69.199997
20161023034500,270.0,274.799988,101.777773,58,69.0,100,68.800003,72.199997,69.199997
20161023040000,270.0,271.799988,100.666662,58,69.0,100,68.900002,72.199997,69.199997
20161023041500,270.0,271.799988,100.666662,58,68.099998,100,69.099998,72.199997,69.199997
20161023043000,270.0,274.799988,101.777773,58,68.099998,100,69.199997,72.199997,69.199997
20161023044500,270.0,274.799988,101.777773,58,66.699997,100,69.199997,72.199997,69.199997
20161023050000,270.0,274.799988,101.777773,58,71.599998,100,69.300003,72.199997,69.199997
20161023051500,270.0,271.799988,100.666662,58,66.699997,100,69.300003,72.199997,69.199997
20161023053000,270.0,274.799988,101.777773,58,72.0,100,69.400002,72.199997,69.199997
20161023054500,270.0,271.799988,100.666662,58,58.400002,0,69.400002,72.199997,69.199997
20161023060000,270.0,274.799988,101.777773,58,56.799999,0,69.199997,72.199997,69.199997
20161023061500,270.0,271.799988,100.666662,58,56.799999,100,68.800003,72.199997,69.199997
20161023063000,270.0,271.799988,100.666662,58,58.299999,100,68.400002,72.199997,69.199997
20161023064500,270.0,271.799988,100.666662,58,65.300003,100,68.300003,72.199997,69.199997
20161023070000,270.0,278.399994,103.111109,58,70.099998,100,68.400002,72.199997,69.199997
20161023071500,270.0,271.799988,100.666662,58,72.0,100,68.699997,72.199997,69.199997
20161023073000,270.0,274.799988,101.777773,58,69.199997,100,69.099998,72.199997,69.199997
20161023074500,270.0,271.799988,100.666662,58,72.400002,100,69.300003,72.199997,69.199997
20161023080000,270.0,274.799988,101.777773,58,57.599998,0,69.400002,72.199997,69.199997
20161023081500,270.0,271.799988,100.666662,58,56.799999,0,69.199997,72.199997,69.199997
20161023083000,270.0,274.799988,101.777773,58,56.799999,100,68.900002,72.199997,69.199997
20161023084500,270.0,274.799988,101.777773,58,57.5,100,68.699997,72.199997,69.199997
20161023090000,270.0,260.399994,96.444442,60,74.400002,100,68.199997,72.199997,69.199997
20161023091500,270.0,268.200012,99.333338,60,67.699997,100,68.599998,72.199997,69.199997
20161023093000,270.0,260.399994,96.444442,62,68.900002,100,68.800003,72.199997,69.199997
20161023094500,270.0,264.600006,98.000002,62,74.900002,100,68.900002,72.199997,69.199997
20161023100000,270.0,278.399994,103.111109,62,68.199997,100,69.099998,72.199997,69.199997
20161023101500,270.0,278.399994,103.111109,59,68.199997,100,69.099998,72.199997,69.199997
20161023103000,270.0,274.799988,101.777773,59,74.900002,100,69.199997,72.199997,69.199997
20161023104500,270.0,274.799988,101.777773,59,67.699997,100,69.199997,72.199997,69.199997
20161023110000,270.0,260.399994,96.444442,59,71.400002,100,69.199997,72.199997,69.199997
20161023111500,270.0,274.799988,101.777773,58,71.400002,100,69.199997,72.199997,69.199997
20161023113000,270.0,271.799988,100.666662,57,68.699997,100,69.300003,72.199997,69.199997
20161023114500,270.0,271.799988,100.666662,57,70.099998,100,69.300003,72.199997,69.199997
20161023120000,270.0,271.799988,100.666662,57,62.400002,0,69.400002,72.199997,69.199997
20161023121500,270.0,264.600006,98.000002,58,63.599998,100,68.0,72.199997,69.199997
20161023123000,270.0,274.799988,101.777773,60,65.800003,100,68.5,72.199997,69.199997
20161023124500,270.0,274.799988,101.777773,59,73.099998,100,68.699997,72.199997,69.199997
20161023130000,270.0,274.799988,101.777773,58,68.199997,100,68.900002,72.199997,69.199997
20161023131500,270.0,274.799988,101.777773,57,68.199997,100,68.800003,72.199997,69.199997
20161023133000,270.0,268.200012,99.333338,57,74.400002,100,68.900002,72.199997,69.199997
20161023134500,270.0,271.799988,100.666662,57,69.699997,100,69.300003,72.199997,69.199997
20161023140000,270.0,274.799988,101.777773,58,68.699997,100,69.199997,72.199997,69.199997
20161023141500,270.0,264.600006,98.000002,58,58.0,0,68.800003,70.400002,67.400002
20161023143000,270.0,264.600006,98.000002,58,58.0,0,68.300003,70.400002,67.400002
20161023144500,270.0,264.600006,98.000002,58,58.700001,0,67.900002,70.400002,67.400002
20161023150000,270.0,274.799988,101.777773,59,58.700001,0,67.699997,70.400002,67.400002
20161023151500,270.0,274.799988,101.777773,58,58.700001,0,67.300003,70.300003,67.300003
20161023153000,270.0,274.799988,101.777773,58,57.599998,0,67.099998,70.300003,67.300003
20161023154500,270.0,274.799988,101.777773,58,57.599998,100,66.900002,70.199997,67.199997
20161023160000,270.0,268.200012,99.333338,57,58.700001,100,66.699997,70.099998,67.099998
20161023161500,270.0,264.600006,98.000002,58,59.900002,100,66.599998,70.0,67.0
20161023163000,270.0,271.799988,100.666662,58,59.900002,100,66.599998,70.0,67.0
20161023164500,270.0,274.799988,101.777773,58,59.900002,100,66.599998,70.0,67.0
20161023170000,270.0,274.799988,101.777773,58,59.200001,100,66.599998,70.0,67.0
20161023171500,270.0,264.600006,98.000002,59,60.299999,100,66.599998,70.0,67.0
20161023173000,270.0,274.799988,101.777773,59,61.599998,100,66.699997,70.0,67.0
20161023174500,270.0,271.799988,100.666662,59,60.0,100,66.699997,70.0,67.0
20161023180000,270.0,271.799988,100.666662,59,60.700001,100,66.800003,70.0,67.0
20161023181500,270.0,271.799988,100.666662,59,61.5,100,66.900002,70.0,67.0
20161023183000,270.0,278.399994,103.111109,59,61.5,100,66.900002,70.0,67.0
20161023184500,270.0,264.600006,98.000002,60,60.400002,100,67.0,70.0,67.0
20161023190000,270.0,264.600006,98.000002,61,60.400002,100,67.199997,70.0,67.0
20161023191500,270.0,268.200012,99.333338,61,57.599998,0,67.400002,70.0,67.0
20161023193000,270.0,268.200012,99.333338,61,57.599998,0,67.199997,70.0,67.0
20161023194500,270.0,264.600006,98.000002,62,57.599998,0,67.5,70.0,67.0
20161023200000,270.0,268.200012,99.333338,62,57.599998,0,67.599998,70.0,67.0
20161023201500,270.0,278.399994,103.111109,62,57.599998,0,67.599998,70.0,67.0
20161023203000,270.0,278.399994,103.111109,59,57.599998,0,67.699997,70.0,67.0
20161023204500,270.0,271.799988,100.666662,58,57.599998,0,67.800003,70.0,67.0
20161023210000,270.0,271.799988,100.666662,58,57.599998,0,67.800003,70.0,67.0
20161023211500,270.0,264.600006,98.000002,60,57.599998,0,67.699997,70.0,67.0
20161023213000,270.0,271.799988,100.666662,61,57.599998,0,67.599998,70.0,67.0
20161023214500,270.0,271.799988,100.666662,61,57.599998,0,67.699997,70.0,67.0
20161023220000,270.0,271.799988,100.666662,61,57.599998,0,67.599998,70.0,67.0
20161023221500,270.0,271.799988,100.666662,61,57.599998,0,67.599998,70.0,67.0
20161023223000,270.0,274.799988,101.777773,61,57.599998,0,67.5,70.0,67.0
20161023224500,270.0,274.799988,101.777773,59,57.599998,0,67.400002,70.0,67.0
20161023230000,270.0,274.799988,101.777773,59,57.599998,100,67.199997,70.0,67.0
20161023231500,270.0,268.200012,99.333338,59,57.599998,100,67.199997,70.0,67.0
20161023233000,270.0,271.799988,100.666662,59,57.599998,100,67.199997,70.0,67.0
20161023234500,270.0,271.799988,100.666662,59,57.599998,100,67.099998,70.0,67.0
20161024000000,270.0,271.799988,100.666662,59,56.799999,100,66.900002,70.0,67.0
20161024001500,270.0,274.799988,101.777773,59,56.799999,100,66.900002,70.0,67.0
20161024003000,270.0,271.799988,100.666662,58,57.5,100,66.800003,70.0,67.0
20161024004500,270.0,271.799988,100.666662,58,57.5,100,66.699997,70.0,67.0
20161024010000,270.0,274.799988,101.777773,58,57.5,100,66.699997,70.0,67.0
20161024011500,270.0,274.799988,101.777773,58,57.5,100,66.699997,70.0,67.0
20161024013000,270.0,274.799988,101.777773,58,58.400002,100,66.599998,70.0,67.0
20161024014500,270.0,271.799988,100.666662,58,59.099998,100,66.699997,70.0,67.0
20161024020000,270.0,274.799988,101.777773,58,59.099998,100,66.800003,70.0,67.0
20161024021500,270.0,278.399994,103.111109,58,59.099998,100,66.800003,70.0,67.0
20161024023000,270.0,271.799988,100.666662,58,59.099998,100,66.800003,70.0,67.0
20161024024500,270.0,271.799988,100.666662,58,58.400002,100,66.699997,70.0,67.0
20161024030000,270.0,268.200012,99.333338,58,59.5,100,66.599998,70.0,67.0
20161024031500,270.0,268.200012,99.333338,58,60.400002,100,66.599998,70.0,67.0
20161024033000,270.0,271.799988,100.666662,58,65.800003,100,66.599998,70.0,67.0
20161024034500,270.0,271.799988,100.666662,58,65.800003,100,66.900002,70.0,67.0
20161024040000,270.0,274.799988,101.777773,58,65.800003,100,67.099998,70.0,67.0
20161024041500,270.0,271.799988,100.666662,58,68.900002,100,67.300003,70.0,67.0
20161024043000,270.0,274.799988,101.777773,58,57.5,0,67.099998,70.0,67.0
20161024044500,270.0,274.799988,101.777773,58,57.5,0,66.800003,70.0,67.0
20161024050000,270.0,274.799988,101.777773,58,57.5,100,66.599998,70.0,67.0
20161024051500,270.0,274.799988,101.777773,58,58.5,100,66.400002,70.0,67.0
20161024053000,270.0,278.399994,103.111109,58,60.299999,100,66.300003,70.0,67.0
20161024054500,270.0,274.799988,101.777773,58,65.300003,100,66.5,70.0,67.0
20161024060000,270.0,274.799988,101.777773,58,70.099998,100,66.800003,70.0,67.0
20161024061500,270.0,271.799988,100.666662,58,65.800003,100,67.099998,70.0,67.0
20161024063000,270.0,260.399994,96.444442,58,67.199997,100,67.300003,70.0,67.0
20161024064500,270.0,274.799988,101.777773,58,57.599998,0,67.099998,70.0,67.0
20161024070000,270.0,274.799988,101.777773,58,57.599998,0,66.800003,70.0,67.0
20161024071500,270.0,274.799988,101.777773,58,57.599998,100,66.599998,70.0,67.0
20161024073000,270.0,274.799988,101.777773,58,59.400002,100,66.300003,70.0,67.0
20161024074500,270.0,274.799988,101.777773,58,65.800003,100,66.300003,70.0,67.0
20161024080000,270.0,274.799988,101.777773,58,68.199997,100,66.599998,70.0,67.0
20161024081500,270.0,274.799988,101.777773,58,65.900002,100,66.800003,70.0,67.0
20161024083000,270.0,274.799988,101.777773,58,70.099998,100,67.099998,70.0,67.0
20161024084500,270.0,264.600006,98.000002,59,61.900002,0,67.300003,70.0,67.0
20161024090000,270.0,271.799988,100.666662,59,58.299999,0,67.0,70.0,67.0
20161024091500,270.0,278.399994,103.111109,59,58.299999,100,66.699997,70.0,67.0
20161024093000,270.0,274.799988,101.777773,58,58.299999,100,66.5,70.0,67.0
20161024094500,270.0,278.399994,103.111109,58,59.599998,100,66.300003,70.0,67.0
20161024100000,270.0,274.799988,101.777773,58,64.400002,100,66.199997,70.0,67.0
20161024101500,270.0,264.600006,98.000002,61,65.800003,100,66.599998,70.0,67.0
20161024103000,270.0,260.399994,96.444442,61,71.0,100,66.900002,70.0,67.0
20161024104500,270.0,264.600006,98.000002,63,67.400002,100,67.199997,70.0,67.0
20161024110000,270.0,268.200012,99.333338,63,58.400002,0,67.199997,70.0,67.0
20161024111500,270.0,268.200012,99.333338,63,58.400002,0,66.900002,70.0,67.0
20161024113000,270.0,274.799988,101.777773,63,58.400002,100,66.699997,70.0,67.0
20161024114500,270.0,274.799988,101.777773,62,58.400002,100,66.400002,70.0,67.0
20161024120000,270.0,274.799988,101.777773,62,60.700001,100,66.300003,70.0,67.0
20161024121500,270.0,278.399994,103.111109,61,66.199997,100,66.400002,70.0,67.0
20161024123000,270.0,274.799988,101.777773,60,68.699997,100,66.599998,70.0,67.0
20161024124500,270.0,271.799988,100.666662,60,70.699997,100,66.900002,70.0,67.0
20161024130000,270.0,271.799988,100.666662,60,67.300003,100,67.099998,70.0,67.0
20161024131500,270.0,271.799988,100.666662,60,63.400002,0,67.300003,70.0,67.0
20161024133000,270.0,271.799988,100.666662,60,58.400002,0,67.0,70.0,67.0
20161024134500,270.0,271.799988,100.666662,60,57.599998,0,66.900002,70.0,67.0
20161024140000,270.0,271.799988,100.666662,60,58.299999,0,66.800003,70.0,67.0
20161024141500,270.0,271.799988,100.666662,60,58.299999,100,66.699997,70.0,67.0
20161024143000,270.0,271.799988,100.666662,60,58.299999,100,66.599998,70.0,67.0
20161024144500,270.0,271.799988,100.666662,60,58.299999,100,66.599998,70.0,67.0
20161024150000,270.0,271.799988,100.666662,60,60.299999,100,66.599998,70.0,67.0
20161024151500,270.0,271.799988,100.666662,60,59.599998,100,66.599998,70.0,67.0
20161024153000,270.0,271.799988,100.666662,60,59.599998,100,66.800003,70.0,67.0
20161024154500,270.0,271.799988,100.666662,60,59.599998,100,66.599998,70.0,67.0
20161024160000,270.0,264.600006,98.000002,60,61.200001,100,66.599998,70.0,67.0
20161024161500,270.0,264.600006,98.000002,60,65.300003,100,66.599998,70.0,67.0
20161024163000,270.0,260.399994,96.444442,60,70.099998,100,66.800003,70.0,67.0
20161024164500,270.0,274.799988,101.777773,60,70.099998,100,67.0,70.0,67.0
20161024170000,270.0,264.600006,98.000002,60,58.900002,0,66.900002,70.0,67.0
20161024171500,270.0,271.799988,100.666662,60,58.200001,0,66.800003,70.0,67.0
20161024173000,270.0,271.799988,100.666662,60,58.200001,100,66.599998,70.0,67.0
20161024174500,270.0,271.799988,100.666662,60,58.200001,100,66.400002,70.0,67.0
20161024180000,270.0,274.799988,101.777773,60,60.700001,100,66.300003,70.0,67.0
20161024181500,270.0,274.799988,101.777773,60,64.900002,100,66.400002,70.0,67.0
20161024183000,270.0,271.799988,100.666662,60,64.900002,100,66.699997,70.0,67.0
20161024184500,270.0,274.799988,101.777773,60,69.599998,100,66.900002,70.0,67.0
20161024190000,270.0,271.799988,100.666662,60,66.800003,100,67.099998,70.0,67.0
20161024191500,270.0,271.799988,100.666662,60,58.799999,0,67.300003,70.0,67.0
20161024193000,270.0,271.799988,100.666662,60,91.300003,100,68.400002,75.0,72.0
20161024194500,270.0,271.799988,100.666662,60,85.599998,100,69.5,75.0,72.0
20161024200000,270.0,271.799988,100.666662,60,90.199997,100,70.400002,75.0,72.0
20161024201500,270.0,271.799988,100.666662,60,99.699997,100,71.300003,75.0,72.0
20161024203000,270.0,271.799988,100.666662,60,89.900002,100,71.800003,75.0,72.0
20161024204500,270.0,268.200012,99.333338,60,84.400002,100,72.099998,75.0,72.0
20161024210000,270.0,274.799988,101.777773,60,58.0,0,71.699997,75.0,72.0
20161024211500,270.0,274.799988,101.777773,60,62.299999,100,70.800003,75.0,72.0
20161024213000,270.0,274.799988,101.777773,60,76.300003,100,70.400002,75.0,72.0
20161024214500,270.0,271.799988,100.666662,60,86.800003,100,70.5,75.0,72.0
20161024220000,270.0,274.799988,101.777773,60,91.900002,100,71.0,75.0,72.0
20161024221500,270.0,271.799988,100.666662,60,83.199997,100,71.400002,75.0,72.0
20161024223000,270.0,271.799988,100.666662,60,91.599998,100,71.699997,75.0,72.0
20161024224500,270.0,274.799988,101.777773,60,89.400002,100,72.099998,75.0,72.0
20161024230000,270.0,274.799988,101.777773,60,82.300003,100,72.199997,75.0,72.0
20161024231500,270.0,274.799988,101.777773,60,57.599998,100,71.699997,75.0,72.0
20161024233000,270.0,274.799988,101.777773,60,67.099998,100,70.699997,75.0,72.0
20161024234500,270.0,271.799988,100.666662,59,76.300003,100,70.300003,75.0,72.0
20161025000000,270.0,274.799988,101.777773,59,97.199997,100,70.400002,75.0,72.0
20161025001500,270.0,274.799988,101.777773,59,86.099998,100,71.0,75.0,72.0
20161025003000,270.0,271.799988,100.666662,59,86.099998,100,71.300003,75.0,72.0
20161025004500,270.0,268.200012,99.333338,59,97.400002,100,71.900002,75.0,72.0
20161025010000,270.0,271.799988,100.666662,59,65.800003,100,72.199997,75.0,72.0
20161025011500,270.0,274.799988,101.777773,59,58.299999,100,71.199997,75.0,72.0
20161025013000,270.0,271.799988,100.666662,59,72.0,100,70.599998,74.900002,71.900002
20161025014500,270.0,274.799988,101.777773,59,78.699997,100,70.5,74.900002,71.900002
20161025020000,270.0,274.799988,101.777773,59,83.699997,100,70.599998,74.800003,71.800003
20161025021500,270.0,274.799988,101.777773,59,72.0,100,70.400002,74.699997,71.699997
20161025023000,270.0,271.799988,100.666662,59,75.400002,100,70.300003,74.699997,71.699997
20161025024500,270.0,274.799988,101.777773,59,86.5,100,70.400002,74.699997,71.699997
20161025030000,270.0,271.799988,100.666662,59,87.5,100,70.900002,74.699997,71.699997
20161025031500,270.0,274.799988,101.777773,59,81.599998,100,71.199997,74.699997,71.699997
20161025033000,270.0,271.799988,100.666662,59,92.800003,100,71.5,74.699997,71.699997
20161025034500,270.0,274.799988,101.777773,59,85.599998,100,71.900002,74.699997,71.699997
20161025040000,270.0,274.799988,101.777773,59,58.900002,0,71.699997,74.699997,71.699997
20161025041500,270.0,271.799988,100.666662,58,58.900002,100,70.800003,74.699997,71.699997
20161025043000,270.0,271.799988,100.666662,58,73.099998,100,70.300003,74.699997,71.699997
20161025044500,270.0,271.799988,100.666662,58,77.699997,100,70.300003,74.699997,71.699997
20161025050000,270.0,274.799988,101.777773,58,95.5,100,70.5,74.699997,71.699997
20161025051500,270.0,274.799988,101.777773,58,83.199997,100,70.900002,74.699997,71.699997
20161025053000,270.0,271.799988,100.666662,58,88.699997,100,71.199997,74.699997,71.699997
20161025054500,270.0,268.200012,99.333338,58,92.699997,100,71.699997,74.699997,71.699997
20161025060000,270.0,271.799988,100.666662,58,82.800003,100,71.900002,74.699997,71.699997
20161025061500,270.0,274.799988,101.777773,58,58.0,0,71.5,74.699997,71.699997
20161025063000,270.0,271.799988,100.666662,58,59.900002,100,70.699997,74.699997,71.699997
20161025064500,270.0,271.799988,100.666662,58,71.800003,100,70.300003,74.699997,71.699997
20161025070000,270.0,271.799988,100.666662,58,92.5,100,70.300003,74.699997,71.699997
20161025071500,270.0,271.799988,100.666662,58,82.599998,100,70.599998,74.699997,71.699997
20161025073000,270.0,268.200012,99.333338,58,90.599998,100,70.900002,74.699997,71.699997
20161025074500,270.0,268.200012,99.333338,58,86.300003,100,71.5,74.699997,71.699997
20161025080000,270.0,271.799988,100.666662,58,82.099998,100,71.699997,74.699997,71.699997
20161025081500,270.0,268.200012,99.333338,58,96.599998,100,71.900002,74.699997,71.699997
20161025083000,270.0,271.799988,100.666662,58,57.700001,100,71.199997,74.699997,71.699997
20161025084500,270.0,271.799988,100.666662,58,66.199997,100,70.5,74.699997,71.699997
20161025090000,270.0,268.200012,99.333338,58,73.800003,100,70.199997,74.300003,71.300003
20161025091500,270.0,271.799988,100.666662,58,77.199997,0,70.300003,68.0,63.700001
20161025093000,270.0,268.200012,99.333338,58,57.099998,0,69.5,68.0,63.700001
20161025094500,270.0,268.200012,99.333338,58,57.900002,0,68.900002,68.0,63.700001
20161025100000,270.0,268.200012,99.333338,58,57.900002,0,68.400002,68.0,63.700001
20161025101500,270.0,264.600006,98.000002,58,57.900002,0,68.099998,68.0,63.299999
20161025103000,270.0,264.600006,98.000002,60,57.200001,0,67.800003,68.0,63.400002
20161025104500,270.0,260.399994,96.444442,60,57.200001,0,67.599998,68.0,63.299999
20161025110000,270.0,264.600006,98.000002,61,57.200001,0,67.300003,68.0,63.299999
20161025111500,270.0,264.600006,98.000002,61,57.200001,0,67.099998,68.0,63.200001
20161025113000,270.0,268.200012,99.333338,61,57.200001,0,66.900002,68.0,63.299999
20161025114500,270.0,268.200012,99.333338,61,57.900002,0,67.099998,68.0,63.200001
20161025120000,270.0,268.200012,99.333338,61,57.900002,0,67.199997,68.0,63.200001
20161025121500,270.0,271.799988,100.666662,61,57.200001,0,67.199997,68.0,63.099998
20161025123000,270.0,271.799988,100.666662,61,57.200001,0,67.0,68.0,63.200001
20161025124500,270.0,264.600006,98.000002,61,57.200001,0,67.099998,68.0,63.099998
20161025130000,270.0,268.200012,99.333338,61,58.0,0,67.300003,68.0,63.099998
20161025131500,270.0,268.200012,99.333338,61,58.0,0,67.599998,68.0,63.099998
20161025133000,270.0,260.399994,96.444442,61,58.0,0,67.699997,68.0,63.099998
20161025134500,270.0,264.600006,98.000002,61,58.0,0,66.599998,68.0,63.099998
20161025140000,270.0,278.399994,103.111109,61,58.0,0,66.900002,68.0,63.099998
20161025141500,270.0,274.799988,101.777773,60,58.0,0,66.800003,68.0,63.099998
20161025143000,270.0,274.799988,101.777773,60,58.0,0,66.699997,68.0,63.099998
20161025144500,270.0,278.399994,103.111109,60,58.0,0,66.5,68.0,63.200001
20161025150000,270.0,274.799988,101.777773,60,57.200001,0,66.300003,68.0,63.099998
20161025151500,270.0,271.799988,100.666662,60,57.200001,0,66.199997,68.0,63.099998
20161025153000,270.0,271.799988,100.666662,60,57.200001,0,66.199997,68.0,63.099998
20161025154500,270.0,274.799988,101.777773,60,57.200001,0,66.099998,68.0,63.099998
20161025160000,270.0,260.399994,96.444442,60,57.200001,0,66.0,68.0,63.099998
20161025161500,270.0,271.799988,100.666662,62,58.0,0,66.0,68.0,63.099998
20161025163000,270.0,274.799988,101.777773,62,58.0,0,66.0,68.0,63.099998
20161025164500,270.0,271.799988,100.666662,62,58.0,0,66.0,68.0,63.099998
20161025170000,270.0,274.799988,101.777773,62,58.0,0,66.0,68.0,63.099998
20161025171500,270.0,274.799988,101.777773,62,58.0,0,65.800003,68.0,63.099998
20161025173000,270.0,271.799988,100.666662,62,58.0,0,65.5,68.0,63.099998
20161025174500,270.0,274.799988,101.777773,62,58.0,0,65.900002,68.0,63.099998
20161025180000,270.0,271.799988,100.666662,62,58.0,0,66.099998,68.0,63.099998
20161025181500,270.0,271.799988,100.666662,62,58.0,0,66.099998,68.0,63.099998
20161025183000,270.0,278.399994,103.111109,62,58.0,0,66.099998,68.0,63.099998
20161025184500,270.0,274.799988,101.777773,60,57.200001,0,66.0,68.0,63.099998
20161025190000,270.0,271.799988,100.666662,60,57.200001,0,65.900002,68.0,63.099998
20161025191500,270.0,268.200012,99.333338,61,57.200001,0,66.099998,68.0,63.099998
20161025193000,270.0,264.600006,98.000002,61,57.200001,0,66.099998,68.0,63.099998
20161025194500,270.0,264.600006,98.000002,61,57.200001,0,66.300003,68.0,63.099998
20161025200000,270.0,268.200012,99.333338,61,57.200001,0,66.300003,68.0,63.099998
20161025201500,270.0,268.200012,99.333338,61,57.200001,0,66.300003,68.0,63.099998
20161025203000,270.0,274.799988,101.777773,60,57.200001,0,66.300003,68.0,63.099998
20161025204500,270.0,271.799988,100.666662,60,57.200001,0,66.199997,68.0,63.099998
20161025210000,270.0,274.799988,101.777773,60,57.200001,0,66.099998,68.0,63.099998
20161025211500,270.0,274.799988,101.777773,60,57.200001,0,66.0,68.0,63.099998
20161025213000,270.0,274.799988,101.777773,60,57.200001,0,66.0,68.0,63.099998
20161025214500,270.0,274.799988,101.777773,60,57.200001,0,66.0,68.0,63.099998
20161025220000,270.0,274.799988,101.777773,60,57.200001,0,65.900002,68.0,63.099998
20161025221500,270.0,274.799988,101.777773,60,57.200001,0,65.800003,68.0,63.099998
20161025223000,270.0,271.799988,100.666662,60,57.200001,0,65.800003,68.0,63.099998
20161025224500,270.0,274.799988,101.777773,60,57.200001,0,65.800003,68.0,63.099998
20161025230000,270.0,271.799988,100.666662,60,57.200001,0,65.800003,68.0,63.099998
20161025231500,270.0,271.799988,100.666662,58,57.200001,0,65.900002,68.0,63.099998
20161025233000,270.0,271.799988,100.666662,58,57.200001,0,66.099998,68.0,63.099998
20161025234500,270.0,271.799988,100.666662,58,57.200001,0,66.099998,68.0,63.099998
20161026000000,270.0,271.799988,100.666662,58,57.200001,0,66.300003,68.0,63.099998
20161026001500,270.0,268.200012,99.333338,58,57.200001,0,66.400002,68.0,63.099998
20161026003000,270.0,268.200012,99.333338,58,57.200001,0,66.599998,68.0,63.099998
20161026004500,270.0,268.200012,99.333338,58,57.200001,0,66.699997,68.0,63.099998
20161026010000,270.0,264.600006,98.000002,58,57.200001,0,66.5,68.0,63.099998
20161026011500,270.0,264.600006,98.000002,61,57.200001,0,66.699997,68.0,63.099998
20161026013000,270.0,271.799988,100.666662,61,57.200001,0,66.699997,68.0,63.099998
20161026014500,270.0,274.799988,101.777773,59,57.200001,0,66.699997,68.0,63.099998
20161026020000,270.0,271.799988,100.666662,58,57.200001,0,66.599998,68.0,63.099998
20161026021500,270.0,274.799988,101.777773,58,57.200001,0,66.599998,68.0,63.099998
20161026023000,270.0,271.799988,100.666662,58,57.200001,0,66.599998,68.0,63.099998
20161026024500,270.0,268.200012,99.333338,58,56.5,0,66.599998,68.0,63.099998
20161026030000,270.0,271.799988,100.666662,58,57.299999,0,66.599998,68.0,63.099998
20161026031500,270.0,268.200012,99.333338,58,57.299999,0,66.599998,68.0,63.099998
20161026033000,270.0,271.799988,100.666662,58,57.299999,0,66.699997,68.0,63.099998
20161026034500,270.0,271.799988,100.666662,58,57.299999,0,66.699997,68.0,63.099998
20161026040000,270.0,271.799988,100.666662,58,57.299999,0,66.699997,68.0,63.099998
20161026041500,270.0,271.799988,100.666662,58,57.299999,0,66.699997,68.0,63.099998
20161026043000,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026044500,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026050000,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026051500,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026053000,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026054500,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026060000,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026061500,270.0,271.799988,100.666662,58,57.299999,0,66.699997,68.0,63.099998
20161026063000,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026064500,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026070000,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026071500,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026073000,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026074500,270.0,268.200012,99.333338,58,57.299999,0,66.699997,68.0,63.099998
20161026080000,270.0,268.200012,99.333338,58,57.299999,0,66.800003,68.0,63.099998
20161026081500,270.0,268.200012,99.333338,58,57.299999,0,66.900002,68.0,63.099998
20161026083000,270.0,268.200012,99.333338,58,57.299999,0,67.0,68.0,63.099998
20161026084500,270.0,264.600006,98.000002,58,57.299999,0,67.099998,68.0,63.099998
20161026090000,270.0,264.600006,98.000002,58,57.299999,0,67.199997,68.0,63.099998
20161026091500,270.0,260.399994,96.444442,58,57.299999,0,67.199997,68.0,63.099998
20161026093000,270.0,264.600006,98.000002,58,57.299999,0,67.199997,68.0,63.099998
20161026094500,270.0,264.600006,98.000002,60,57.299999,0,67.199997,68.0,63.099998
20161026100000,270.0,271.799988,100.666662,60,57.299999,0,67.199997,68.0,63.099998
20161026101500,270.0,271.799988,100.666662,60,57.299999,0,67.199997,68.0,63.099998
20161026103000,270.0,268.200012,99.333338,60,57.299999,0,67.199997,68.0,63.099998
20161026104500,270.0,268.200012,99.333338,60,57.299999,0,67.300003,68.0,63.099998
20161026110000,270.0,260.399994,96.444442,63,57.299999,0,67.300003,68.0,63.099998
20161026111500,270.0,264.600006,98.000002,64,57.299999,0,67.199997,68.0,63.099998
20161026113000,270.0,264.600006,98.000002,64,57.299999,0,67.099998,68.0,63.099998
20161026114500,270.0,268.200012,99.333338,64,57.299999,0,66.900002,68.0,63.099998
20161026120000,270.0,271.799988,100.666662,64,57.299999,0,66.800003,68.0,63.099998
20161026121500,270.0,282.0,104.444444,64,57.299999,0,66.599998,68.0,63.099998
20161026123000,270.0,274.799988,101.777773,63,57.299999,0,66.400002,68.0,63.099998
20161026124500,270.0,274.799988,101.777773,61,57.299999,0,66.400002,68.0,63.099998
20161026130000,270.0,274.799988,101.777773,61,57.299999,0,66.300003,68.0,63.099998
20161026131500,270.0,278.399994,103.111109,61,57.299999,0,66.300003,68.0,63.099998
20161026133000,270.0,274.799988,101.777773,61,57.299999,0,66.199997,68.0,63.099998
20161026134500,270.0,274.799988,101.777773,61,57.299999,0,66.199997,68.0,63.099998
20161026140000,270.0,274.799988,101.777773,61,57.299999,0,66.199997,68.0,63.099998
20161026141500,270.0,278.399994,103.111109,61,57.900002,0,66.199997,68.0,63.099998
20161026143000,270.0,278.399994,103.111109,61,57.900002,0,66.199997,68.0,63.099998
20161026144500,270.0,274.799988,101.777773,61,57.900002,0,66.099998,68.0,63.099998
20161026150000,270.0,271.799988,100.666662,60,57.900002,0,66.099998,68.0,63.099998
20161026151500,270.0,271.799988,100.666662,60,57.900002,0,66.0,68.0,63.099998
20161026153000,270.0,271.799988,100.666662,60,57.200001,0,66.0,68.0,63.099998
20161026154500,270.0,268.200012,99.333338,60,57.900002,0,66.0,68.0,63.099998
20161026160000,270.0,274.799988,101.777773,60,57.900002,0,66.099998,68.0,63.099998
20161026161500,270.0,274.799988,101.777773,60,57.900002,0,66.099998,68.0,63.099998
20161026163000,270.0,274.799988,101.777773,60,57.200001,0,66.099998,68.0,63.099998
20161026164500,270.0,271.799988,100.666662,60,57.799999,0,66.099998,68.0,63.099998
20161026170000,270.0,274.799988,101.777773,60,57.200001,0,66.099998,68.0,63.099998
20161026171500,270.0,264.600006,98.000002,60,57.900002,0,66.099998,68.0,63.099998
20161026173000,270.0,271.799988,100.666662,60,57.900002,0,66.199997,68.0,63.099998
20161026174500,270.0,268.200012,99.333338,60,57.900002,0,66.400002,68.0,63.099998
20161026180000,270.0,268.200012,99.333338,60,57.900002,0,66.400002,68.0,63.099998
20161026181500,270.0,271.799988,100.666662,60,57.900002,0,66.599998,68.0,63.099998
20161026183000,270.0,271.799988,100.666662,60,57.900002,0,66.599998,68.0,63.099998
20161026184500,270.0,271.799988,100.666662,60,57.900002,0,66.699997,68.0,63.099998
20161026190000,270.0,268.200012,99.333338,60,57.900002,0,66.699997,68.0,63.099998
20161026191500,270.0,260.399994,96.444442,60,57.900002,0,66.699997,68.0,63.099998
20161026193000,270.0,260.399994,96.444442,60,57.900002,0,66.599998,68.0,63.099998
20161026194500,270.0,268.200012,99.333338,60,57.200001,0,66.400002,68.0,63.099998
20161026200000,270.0,271.799988,100.666662,60,57.200001,0,66.300003,68.0,63.099998
20161026201500,270.0,274.799988,101.777773,60,57.200001,0,66.300003,68.0,63.099998
20161026203000,270.0,268.200012,99.333338,60,57.200001,0,66.300003,68.0,63.099998
20161026204500,270.0,268.200012,99.333338,60,57.200001,0,66.400002,68.0,63.099998
20161026210000,270.0,271.799988,100.666662,60,57.200001,0,66.599998,68.0,63.099998
20161026211500,270.0,274.799988,101.777773,60,57.200001,0,66.599998,68.0,63.099998
20161026213000,270.0,271.799988,100.666662,60,57.200001,0,66.900002,73.800003,70.800003
20161026214500,270.0,271.799988,100.666662,60,104.300003,100,67.800003,74.599998,71.599998
20161026220000,270.0,271.799988,100.666662,60,89.400002,100,68.699997,74.599998,71.599998
20161026221500,270.0,278.399994,103.111109,60,85.599998,100,69.5,74.699997,71.699997
20161026223000,270.0,271.799988,100.666662,60,89.300003,100,70.099998,74.699997,71.699997
20161026224500,270.0,268.200012,99.333338,60,102.800003,100,70.800003,74.699997,71.699997
20161026230000,270.0,274.799988,101.777773,60,86.900002,100,71.300003,74.699997,71.699997
20161026231500,270.0,271.799988,100.666662,60,86.900002,100,71.699997,74.699997,71.699997
20161026233000,270.0,271.799988,100.666662,60,103.400002,100,72.099998,74.699997,71.699997
20161026234500,270.0,271.799988,100.666662,60,57.5,100,71.199997,74.699997,71.699997
20161027000000,270.0,274.799988,101.777773,60,65.5,100,70.5,74.699997,71.699997
20161027001500,270.0,271.799988,100.666662,60,82.599998,100,70.199997,74.699997,71.699997
20161027003000,270.0,271.799988,100.666662,60,82.599998,100,70.400002,74.699997,71.699997
20161027004500,270.0,268.200012,99.333338,60,81.599998,100,70.699997,74.699997,71.699997
20161027010000,270.0,268.200012,99.333338,60,96.0,100,71.0,74.699997,71.699997
20161027011500,270.0,271.799988,100.666662,60,87.599998,100,71.599998,74.699997,71.699997
20161027013000,270.0,271.799988,100.666662,60,59.200001,100,71.599998,74.699997,71.699997
20161027014500,270.0,268.200012,99.333338,60,59.900002,100,70.800003,74.699997,71.699997
20161027020000,270.0,271.799988,100.666662,60,77.900002,100,70.400002,74.699997,71.699997
20161027021500,270.0,271.799988,100.666662,60,79.699997,100,70.400002,74.699997,71.699997
20161027023000,270.0,268.200012,99.333338,60,83.699997,100,70.599998,74.699997,71.699997
20161027024500,270.0,271.799988,100.666662,60,92.199997,100,71.099998,74.699997,71.699997
20161027030000,270.0,271.799988,100.666662,60,83.199997,100,71.400002,74.699997,71.699997
20161027031500,270.0,268.200012,99.333338,60,81.800003,100,71.699997,74.699997,71.699997
20161027033000,270.0,271.799988,100.666662,60,95.900002,100,71.900002,74.699997,71.699997
20161027034500,270.0,268.200012,99.333338,60,57.599998,100,71.300003,74.699997,71.699997
20161027040000,270.0,271.799988,100.666662,60,60.5,100,70.699997,74.699997,71.699997
20161027041500,270.0,271.799988,100.666662,60,72.900002,100,70.400002,74.699997,71.699997
20161027043000,270.0,260.399994,96.444442,60,82.699997,100,70.5,74.699997,71.699997
20161027044500,270.0,264.600006,98.000002,62,79.699997,100,70.800003,74.699997,71.699997
20161027050000,270.0,264.600006,98.000002,63,97.099998,100,71.099998,74.699997,71.699997
20161027051500,270.0,264.600006,98.000002,63,82.599998,100,71.400002,74.699997,71.699997
20161027053000,270.0,268.200012,99.333338,63,84.199997,100,71.599998,74.699997,71.699997
20161027054500,270.0,268.200012,99.333338,63,96.300003,100,71.800003,74.699997,71.699997
20161027060000,270.0,264.600006,98.000002,63,69.199997,100,71.900002,74.699997,71.699997
20161027061500,270.0,264.600006,98.000002,63,57.799999,100,71.099998,74.699997,71.699997
20161027063000,270.0,264.600006,98.000002,63,65.800003,100,70.5,74.699997,71.699997
20161027064500,270.0,264.600006,98.000002,63,75.300003,100,70.400002,74.699997,71.699997
20161027070000,270.0,268.200012,99.333338,64,93.900002,100,70.5,74.699997,71.699997
20161027071500,270.0,274.799988,101.777773,64,82.599998,100,70.900002,74.699997,71.699997
20161027073000,270.0,274.799988,101.777773,63,81.0,100,71.199997,74.699997,71.699997
20161027074500,270.0,278.399994,103.111109,61,58.400002,0,71.199997,68.0,64.800003
20161027080000,270.0,274.799988,101.777773,60,57.599998,0,70.400002,68.0,64.800003
20161027081500,270.0,274.799988,101.777773,60,57.599998,0,69.800003,68.0,64.800003
20161027083000,270.0,274.799988,101.777773,60,57.599998,0,69.300003,68.0,64.800003
20161027084500,270.0,274.799988,101.777773,60,57.599998,0,68.900002,68.0,64.400002
20161027090000,270.0,274.799988,101.777773,60,57.599998,0,68.699997,68.0,64.300003
20161027091500,270.0,274.799988,101.777773,60,57.599998,0,68.400002,68.0,64.300003
20161027093000,270.0,271.799988,100.666662,60,57.599998,0,68.199997,68.0,64.300003
20161027094500,270.0,274.799988,101.777773,60,57.599998,0,68.099998,68.0,64.300003
20161027100000,270.0,271.799988,100.666662,60,57.599998,0,68.0,68.0,64.300003
20161027101500,270.0,271.799988,100.666662,60,57.599998,0,67.900002,68.0,64.300003
20161027103000,270.0,264.600006,98.000002,60,57.599998,0,67.800003,68.0,64.300003
20161027104500,270.0,268.200012,99.333338,64,57.599998,0,67.800003,68.0,64.300003
20161027110000,270.0,271.799988,100.666662,64,57.599998,0,67.699997,68.0,64.300003
20161027111500,270.0,268.200012,99.333338,64,57.599998,0,67.599998,68.0,64.300003
20161027113000,270.0,268.200012,99.333338,64,57.599998,0,67.599998,68.0,64.300003
20161027114500,270.0,264.600006,98.000002,64,57.599998,0,67.400002,68.0,64.300003
20161027120000,270.0,268.200012,99.333338,65,58.299999,0,67.400002,68.0,64.300003
20161027121500,270.0,271.799988,100.666662,65,57.599998,0,67.300003,68.0,64.300003
20161027123000,270.0,271.799988,100.666662,65,57.599998,0,67.199997,68.0,64.300003
20161027124500,270.0,271.799988,100.666662,65,57.599998,0,67.099998,68.0,64.300003
20161027130000,270.0,271.799988,100.666662,65,57.599998,0,66.900002,68.0,64.300003
20161027131500,270.0,271.799988,100.666662,65,57.599998,0,66.800003,68.0,64.300003
20161027133000,270.0,271.799988,100.666662,65,57.599998,0,66.699997,68.0,64.300003
20161027134500,270.0,271.799988,100.666662,65,58.200001,0,66.599998,68.0,64.300003
20161027140000,270.0,271.799988,100.666662,65,58.200001,0,66.599998,68.0,64.300003
20161027141500,270.0,271.799988,100.666662,62,58.200001,0,66.5,68.0,64.300003
20161027143000,270.0,271.799988,100.666662,62,58.200001,0,66.400002,68.0,64.300003
20161027144500,270.0,271.799988,100.666662,62,92.400002,100,67.5,82.0,76.0
20161027150000,270.0,271.799988,100.666662,62,94.0,100,68.400002,82.0,76.0
20161027151500,270.0,271.799988,100.666662,62,88.400002,100,69.599998,82.0,76.0
20161027153000,270.0,274.799988,101.777773,61,100.099998,100,70.699997,82.0,76.0
20161027154500,270.0,274.799988,101.777773,60,86.900002,100,71.699997,82.0,76.0
20161027160000,270.0,274.799988,101.777773,60,96.900002,100,72.099998,82.0,76.0
20161027161500,270.0,271.799988,100.666662,59,86.699997,100,72.699997,71.5,68.5
20161027163000,270.0,274.799988,101.777773,59,58.900002,0,71.599998,71.300003,68.300003
20161027164500,270.0,271.799988,100.666662,59,58.900002,0,70.699997,71.300003,68.300003
20161027170000,270.0,274.799988,101.777773,59,58.0,0,69.900002,71.300003,68.300003
20161027171500,270.0,278.399994,103.111109,59,58.0,0,69.300003,71.300003,68.300003
20161027173000,270.0,274.799988,101.777773,59,58.0,0,68.800003,71.300003,68.300003
20161027174500,270.0,278.399994,103.111109,59,58.0,0,68.400002,71.300003,68.300003
20161027180000,270.0,274.799988,101.777773,59,58.0,0,68.199997,71.300003,68.300003
20161027181500,270.0,274.799988,101.777773,59,58.0,100,67.900002,71.300003,68.300003
20161027183000,270.0,271.799988,100.666662,59,58.0,100,67.800003,71.300003,68.300003
20161027184500,270.0,274.799988,101.777773,59,60.0,100,67.699997,71.300003,68.300003
20161027190000,270.0,274.799988,101.777773,59,61.5,100,67.699997,71.300003,68.300003
20161027191500,270.0,271.799988,100.666662,59,70.099998,100,67.800003,71.300003,68.300003
20161027193000,270.0,271.799988,100.666662,59,66.800003,100,68.099998,71.300003,68.300003
20161027194500,270.0,271.799988,100.666662,59,70.699997,100,68.300003,71.300003,68.300003
20161027200000,270.0,268.200012,99.333338,59,66.300003,100,68.5,71.300003,68.300003
20161027201500,270.0,268.200012,99.333338,59,58.0,0,68.400002,71.300003,68.300003
20161027203000,270.0,271.799988,100.666662,59,58.0,0,68.199997,71.300003,68.300003
20161027204500,270.0,268.200012,99.333338,59,58.0,100,67.900002,71.300003,68.300003
20161027210000,270.0,268.200012,99.333338,59,58.799999,100,67.699997,71.199997,68.199997
20161027211500,270.0,268.200012,99.333338,59,59.599998,100,67.599998,71.099998,68.099998
20161027213000,270.0,260.399994,96.444442,59,60.700001,100,67.599998,71.099998,68.099998
20161027214500,270.0,264.600006,98.000002,60,61.5,100,67.599998,71.0,68.0
20161027220000,270.0,260.399994,96.444442,61,66.699997,100,67.699997,71.0,68.0
20161027221500,270.0,264.600006,98.000002,61,64.300003,100,67.800003,70.900002,67.900002
20161027223000,270.0,264.600006,98.000002,61,73.900002,100,68.099998,73.099998,70.099998
20161027224500,270.0,264.600006,98.000002,62,85.099998,100,68.699997,73.099998,70.099998
20161027230000,270.0,264.600006,98.000002,62,79.699997,100,69.300003,73.099998,70.099998
20161027231500,270.0,268.200012,99.333338,62,87.199997,100,69.800003,73.099998,70.099998
20161027233000,270.0,268.200012,99.333338,62,80.599998,100,70.300003,73.099998,70.099998
20161027234500,270.0,268.200012,99.333338,62,58.400002,0,70.0,73.099998,70.099998
20161028000000,270.0,268.200012,99.333338,62,57.5,100,69.599998,73.099998,70.099998
20161028001500,270.0,264.600006,98.000002,62,61.099998,100,69.199997,73.099998,70.099998
20161028003000,270.0,264.600006,98.000002,62,71.699997,100,69.099998,73.099998,70.099998
20161028004500,270.0,264.600006,98.000002,62,78.199997,100,69.199997,73.099998,70.099998
20161028010000,270.0,264.600006,98.000002,62,76.300003,100,69.599998,73.099998,70.099998
20161028011500,270.0,264.600006,98.000002,62,76.300003,100,69.900002,73.099998,70.099998
20161028013000,270.0,268.200012,99.333338,62,74.0,100,70.099998,73.099998,70.099998
20161028014500,270.0,260.399994,96.444442,62,78.400002,100,70.400002,73.099998,70.099998
20161028020000,270.0,264.600006,98.000002,62,57.900002,0,69.900002,73.099998,70.099998
20161028021500,270.0,264.600006,98.000002,62,57.900002,100,69.400002,73.099998,70.099998
20161028023000,270.0,268.200012,99.333338,62,65.300003,100,69.099998,73.099998,70.099998
20161028024500,270.0,264.600006,98.000002,62,76.400002,100,69.099998,73.099998,70.099998
20161028030000,270.0,271.799988,100.666662,62,74.400002,100,69.300003,73.099998,70.099998
20161028031500,270.0,264.600006,98.000002,62,78.800003,100,69.599998,73.099998,70.099998
20161028033000,270.0,268.200012,99.333338,62,77.300003,100,70.0,73.099998,70.099998
20161028034500,270.0,264.600006,98.000002,62,74.300003,100,70.199997,73.099998,70.099998
20161028040000,270.0,268.200012,99.333338,63,78.599998,0,70.400002,73.099998,70.099998
20161028041500,270.0,268.200012,99.333338,63,57.200001,0,69.900002,73.099998,70.099998
20161028043000,270.0,264.600006,98.000002,63,58.299999,100,69.400002,73.099998,70.099998
20161028044500,270.0,264.600006,98.000002,63,65.800003,100,69.099998,73.099998,70.099998
20161028050000,270.0,264.600006,98.000002,63,74.699997,100,69.0,73.099998,70.099998
20161028051500,270.0,268.200012,99.333338,63,77.300003,100,69.300003,73.099998,70.099998
20161028053000,270.0,264.600006,98.000002,63,80.800003,100,69.599998,73.099998,70.099998
20161028054500,270.0,264.600006,98.000002,63,80.800003,100,70.0,73.099998,70.099998
20161028060000,270.0,271.799988,100.666662,63,75.900002,100,70.300003,73.099998,70.099998
20161028061500,270.0,282.0,104.444444,63,56.799999,0,70.0,73.099998,70.099998
20161028063000,270.0,271.799988,100.666662,62,56.799999,100,69.5,73.099998,70.099998
20161028064500,270.0,271.799988,100.666662,62,63.200001,100,69.099998,73.099998,70.099998
20161028070000,270.0,274.799988,101.777773,62,76.300003,100,69.099998,73.099998,70.099998
20161028071500,270.0,274.799988,101.777773,62,73.5,100,69.199997,73.099998,70.099998
20161028073000,270.0,271.799988,100.666662,62,81.900002,100,69.599998,73.099998,70.099998
20161028074500,270.0,271.799988,100.666662,62,77.300003,100,69.800003,73.099998,70.099998
20161028080000,270.0,274.799988,101.777773,62,74.400002,100,70.0,73.099998,70.099998
20161028081500,270.0,278.399994,103.111109,60,84.699997,100,70.300003,73.099998,70.099998
20161028083000,270.0,274.799988,101.777773,60,61.200001,0,70.300003,73.099998,70.099998
20161028084500,270.0,274.799988,101.777773,60,58.0,100,69.800003,73.099998,70.099998
20161028090000,270.0,274.799988,101.777773,60,59.5,100,69.300003,73.099998,70.099998
20161028091500,270.0,274.799988,101.777773,60,67.300003,100,69.199997,73.099998,70.099998
20161028093000,270.0,271.799988,100.666662,60,70.300003,100,69.199997,73.099998,70.099998
20161028094500,270.0,274.799988,101.777773,60,80.699997,100,69.5,73.099998,70.099998
20161028100000,270.0,271.799988,100.666662,60,73.5,100,69.699997,73.099998,70.099998
20161028101500,270.0,271.799988,100.666662,60,75.900002,100,70.0,73.099998,70.099998
20161028103000,270.0,274.799988,101.777773,60,58.0,100,70.199997,73.099998,70.099998
20161028104500,270.0,268.200012,99.333338,60,58.0,100,69.699997,73.099998,70.099998
20161028110000,270.0,271.799988,100.666662,60,59.900002,100,69.199997,73.099998,70.099998
20161028111500,270.0,271.799988,100.666662,60,68.099998,100,69.099998,73.099998,70.099998
20161028113000,270.0,271.799988,100.666662,60,73.5,100,69.300003,73.099998,70.099998
20161028114500,270.0,271.799988,100.666662,60,76.5,100,69.599998,72.900002,69.900002
20161028120000,270.0,268.200012,99.333338,60,63.700001,100,70.0,72.800003,69.800003
20161028121500,270.0,271.799988,100.666662,60,58.299999,0,69.800003,72.800003,69.800003
20161028123000,270.0,264.600006,98.000002,60,58.299999,0,69.699997,72.800003,69.800003
20161028124500,270.0,264.600006,98.000002,60,57.599998,100,69.400002,72.800003,69.800003
20161028130000,270.0,260.399994,96.444442,60,57.599998,100,69.300003,72.800003,69.800003
20161028131500,270.0,260.399994,96.444442,62,60.0,100,69.199997,72.800003,69.800003
20161028133000,270.0,264.600006,98.000002,62,61.099998,100,69.099998,72.800003,69.800003
20161028134500,270.0,264.600006,98.000002,62,70.599998,100,69.400002,72.800003,69.800003
20161028140000,270.0,264.600006,98.000002,62,64.400002,100,69.599998,72.800003,69.800003
20161028141500,270.0,264.600006,98.000002,62,71.0,100,69.800003,72.800003,69.800003
20161028143000,270.0,264.600006,98.000002,62,60.799999,100,70.0,72.800003,69.800003
20161028144500,270.0,264.600006,98.000002,62,57.200001,100,69.800003,72.800003,69.800003
20161028150000,270.0,264.600006,98.000002,62,57.200001,100,69.599998,72.800003,69.800003
20161028151500,270.0,264.600006,98.000002,62,57.200001,100,69.599998,72.800003,69.800003
20161028153000,270.0,268.200012,99.333338,62,57.900002,100,69.400002,72.800003,69.800003
20161028154500,270.0,264.600006,98.000002,62,59.5,100,69.199997,72.800003,69.800003
20161028160000,270.0,271.799988,100.666662,62,59.5,100,69.099998,72.800003,69.800003
20161028161500,270.0,274.799988,101.777773,62,72.400002,100,69.199997,72.800003,69.800003
20161028163000,270.0,274.799988,101.777773,60,70.099998,100,69.5,72.800003,69.800003
20161028164500,270.0,274.799988,101.777773,59,66.800003,100,69.599998,72.800003,69.800003
20161028170000,270.0,274.799988,101.777773,59,66.800003,100,69.699997,72.800003,69.800003
20161028171500,270.0,264.600006,98.000002,63,71.0,100,69.800003,72.800003,69.800003
20161028173000,270.0,268.200012,99.333338,63,72.0,100,70.0,72.800003,69.800003
20161028174500,270.0,268.200012,99.333338,63,59.200001,100,69.800003,72.800003,69.800003
20161028180000,270.0,268.200012,99.333338,63,58.299999,100,69.800003,72.800003,69.800003
20161028181500,270.0,264.600006,98.000002,63,58.299999,100,69.5,72.800003,69.800003
20161028183000,270.0,264.600006,98.000002,63,59.900002,100,69.199997,72.800003,69.800003
20161028184500,270.0,264.600006,98.000002,63,59.900002,100,69.099998,72.800003,69.800003
20161028190000,270.0,264.600006,98.000002,63,71.0,100,69.0,72.800003,69.800003
20161028191500,270.0,264.600006,98.000002,64,68.699997,100,69.300003,72.800003,69.800003
20161028193000,270.0,268.200012,99.333338,64,67.699997,100,69.699997,72.800003,69.800003
20161028194500,270.0,264.600006,98.000002,64,70.5,100,69.599998,72.800003,69.800003
20161028200000,270.0,271.799988,100.666662,64,74.599998,100,69.699997,72.800003,69.800003
20161028201500,270.0,278.399994,103.111109,62,69.5,100,69.800003,72.800003,69.800003
20161028203000,270.0,274.799988,101.777773,61,67.699997,100,69.800003,72.800003,69.800003
20161028204500,270.0,274.799988,101.777773,60,68.599998,100,69.900002,72.800003,69.800003
20161028210000,270.0,274.799988,101.777773,60,75.300003,100,69.900002,72.800003,69.800003
20161028211500,270.0,274.799988,101.777773,60,57.5,100,69.699997,72.800003,69.800003
20161028213000,270.0,271.799988,100.666662,60,57.5,100,69.300003,72.800003,69.800003
20161028214500,270.0,274.799988,101.777773,60,59.900002,100,68.900002,72.800003,69.800003
20161028220000,270.0,274.799988,101.777773,60,75.599998,100,68.900002,72.800003,69.800003
20161028221500,270.0,271.799988,100.666662,60,71.099998,100,69.099998,72.800003,69.800003
20161028223000,270.0,271.799988,100.666662,60,73.099998,100,69.300003,72.800003,69.800003
20161028224500,270.0,271.799988,100.666662,60,83.0,100,69.599998,72.800003,69.800003
20161028230000,270.0,271.799988,100.666662,60,74.400002,100,69.800003,72.800003,69.800003
20161028231500,270.0,271.799988,100.666662,60,63.5,100,70.0,72.800003,69.800003
20161028233000,270.0,274.799988,101.777773,60,57.900002,100,69.599998,72.800003,69.800003
20161028234500,270.0,274.799988,101.777773,60,57.900002,100,69.199997,72.800003,69.800003
20161029000000,270.0,274.799988,101.777773,60,63.599998,100,68.800003,72.800003,69.800003
20161029001500,270.0,271.799988,100.666662,59,75.699997,100,68.800003,72.800003,69.800003
20161029003000,270.0,271.799988,100.666662,59,74.400002,100,69.099998,72.800003,69.800003
20161029004500,270.0,271.799988,100.666662,59,73.5,100,69.300003,72.800003,69.800003
20161029010000,270.0,274.799988,101.777773,59,83.099998,100,69.599998,72.800003,69.800003
20161029011500,270.0,264.600006,98.000002,62,75.400002,100,69.900002,72.800003,69.800003
20161029013000,270.0,278.399994,103.111109,61,58.400002,0,70.0,72.800003,69.800003
20161029014500,270.0,278.399994,103.111109,59,58.400002,0,69.599998,72.800003,69.800003
