PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029020000,270.0,274.799988,101.777773,59,58.400002,100,69.199997,72.800003,69.800003
20161029021500,270.0,274.799988,101.777773,59,65.800003,100,68.800003,72.800003,69.800003
20161029023000,270.0,274.799988,101.777773,59,69.099998,100,68.900002,72.800003,69.800003
20161029024500,270.0,271.799988,100.666662,59,78.800003,100,69.5,72.800003,69.800003
20161029030000,270.0,274.799988,101.777773,59,73.0,100,69.400002,72.800003,69.800003
20161029031500,270.0,271.799988,100.666662,58,91.800003,100,69.699997,78.5,75.5
20161029033000,270.0,271.799988,100.666662,58,87.5,100,70.5,78.5,75.5
20161029034500,270.0,271.799988,100.666662,58,84.400002,100,71.099998,78.5,75.5
20161029040000,270.0,271.799988,100.666662,58,104.900002,100,71.699997,78.5,75.5
20161029041500,270.0,274.799988,101.777773,58,86.900002,100,72.199997,78.5,75.5
20161029043000,270.0,271.799988,100.666662,58,88.599998,100,72.5,78.5,75.5
20161029044500,270.0,271.799988,100.666662,58,98.599998,100,72.900002,78.5,75.5
20161029050000,270.0,271.799988,100.666662,58,84.400002,100,73.099998,78.5,75.5
20161029051500,270.0,268.200012,99.333338,58,96.5,100,73.199997,78.5,75.5
20161029053000,270.0,271.799988,100.666662,58,88.699997,100,73.5,78.5,75.5
20161029054500,270.0,264.600006,98.000002,61,84.300003,100,73.599998,78.5,75.5
20161029060000,270.0,264.600006,98.000002,61,105.400002,100,73.599998,78.5,75.5
20161029061500,270.0,264.600006,98.000002,61,85.0,100,73.699997,78.5,75.5
20161029063000,270.0,264.600006,98.000002,61,91.599998,100,73.5,78.5,75.5
20161029064500,270.0,268.200012,99.333338,61,92.599998,100,73.599998,78.5,75.5
20161029070000,270.0,264.600006,98.000002,61,83.199997,100,73.400002,78.400002,75.400002
20161029071500,270.0,264.600006,98.000002,61,103.5,100,73.300003,78.400002,75.400002
20161029073000,270.0,268.200012,99.333338,61,85.0,100,73.300003,78.400002,75.400002
20161029074500,270.0,264.600006,98.000002,61,91.699997,100,73.199997,78.400002,75.400002
20161029080000,270.0,264.600006,98.000002,61,99.0,100,73.400002,78.400002,75.400002
20161029081500,270.0,260.399994,96.444442,61,85.0,100,73.199997,78.400002,75.400002
20161029083000,270.0,264.600006,98.000002,62,95.199997,100,73.199997,78.300003,75.300003
20161029084500,270.0,264.600006,98.000002,62,91.300003,100,73.199997,78.300003,75.300003
20161029090000,270.0,268.200012,99.333338,62,85.0,100,73.199997,78.300003,75.300003
20161029091500,270.0,264.600006,98.000002,62,91.099998,100,73.199997,78.300003,75.300003
20161029093000,270.0,268.200012,99.333338,63,99.199997,100,73.400002,78.300003,75.300003
20161029094500,270.0,264.600006,98.000002,63,86.900002,100,73.400002,78.300003,75.300003
20161029100000,270.0,268.200012,99.333338,63,85.0,100,73.400002,78.300003,75.300003
20161029101500,270.0,264.600006,98.000002,63,102.699997,100,73.699997,78.300003,75.300003
20161029103000,270.0,268.200012,99.333338,63,89.300003,100,73.900002,78.300003,75.300003
20161029104500,270.0,274.799988,101.777773,59,84.400002,100,74.0,78.300003,75.300003
20161029110000,270.0,268.200012,99.333338,59,97.900002,100,74.099998,78.300003,75.300003
20161029111500,270.0,264.600006,98.000002,63,88.099998,100,74.400002,78.300003,75.300003
20161029113000,270.0,264.600006,98.000002,63,84.400002,100,74.599998,78.300003,75.300003
20161029114500,270.0,264.600006,98.000002,64,59.099998,0,75.0,69.400002,66.400002
20161029120000,270.0,271.799988,100.666662,64,58.400002,0,73.599998,69.900002,66.900002
20161029121500,270.0,268.200012,99.333338,64,58.400002,0,72.699997,69.400002,66.400002
20161029123000,270.0,268.200012,99.333338,64,58.400002,0,71.900002,69.5,66.5
20161029124500,270.0,271.799988,100.666662,64,58.400002,0,71.199997,69.900002,66.900002
20161029130000,270.0,271.799988,100.666662,64,57.099998,0,70.699997,69.900002,66.900002
20161029131500,270.0,274.799988,101.777773,64,57.900002,0,70.300003,69.5,66.5
20161029133000,270.0,271.799988,100.666662,64,57.900002,0,69.800003,69.400002,66.400002
20161029134500,270.0,274.799988,101.777773,64,57.900002,0,69.199997,69.400002,66.400002
20161029140000,270.0,278.399994,103.111109,63,57.200001,0,69.300003,69.400002,66.400002
20161029141500,270.0,278.399994,103.111109,62,57.900002,0,69.099998,69.5,66.5
20161029143000,270.0,278.399994,103.111109,62,57.900002,0,68.900002,69.5,66.5
20161029144500,270.0,271.799988,100.666662,61,58.599998,0,68.599998,69.5,66.5
20161029150000,270.0,274.799988,101.777773,61,58.0,0,68.599998,69.5,66.5
20161029151500,270.0,274.799988,101.777773,61,58.0,0,68.5,69.5,66.5
20161029153000,270.0,274.799988,101.777773,60,58.0,0,68.400002,69.5,66.5
20161029154500,270.0,271.799988,100.666662,60,58.0,0,68.300003,69.5,66.5
20161029160000,270.0,278.399994,103.111109,60,58.599998,0,68.199997,68.900002,65.900002
20161029161500,270.0,274.799988,101.777773,60,58.599998,0,68.199997,68.900002,65.900002
20161029163000,270.0,274.799988,101.777773,60,58.599998,0,68.099998,69.5,66.5
20161029164500,270.0,271.799988,100.666662,60,58.599998,0,68.099998,69.900002,66.900002
20161029170000,270.0,271.799988,100.666662,60,58.599998,0,68.099998,69.900002,66.900002
20161029171500,270.0,274.799988,101.777773,60,58.599998,0,67.900002,69.900002,66.900002
20161029173000,270.0,274.799988,101.777773,60,58.0,0,67.900002,69.900002,66.900002
20161029174500,270.0,274.799988,101.777773,60,58.0,0,67.900002,69.900002,66.900002
20161029180000,270.0,274.799988,101.777773,60,58.0,0,67.900002,69.900002,66.900002
20161029181500,270.0,268.200012,99.333338,60,58.700001,0,67.900002,69.900002,66.900002
20161029183000,270.0,264.600006,98.000002,60,58.700001,0,67.900002,69.900002,66.900002
20161029184500,270.0,260.399994,96.444442,60,57.900002,0,67.900002,70.0,67.0
20161029190000,270.0,264.600006,98.000002,60,57.900002,0,67.900002,70.0,67.0
20161029191500,270.0,268.200012,99.333338,61,57.900002,0,67.900002,70.0,67.0
20161029193000,270.0,264.600006,98.000002,61,57.900002,0,67.800003,70.0,67.0
20161029194500,270.0,264.600006,98.000002,61,57.900002,0,67.800003,70.0,67.0
20161029200000,270.0,268.200012,99.333338,61,57.900002,0,67.800003,70.0,67.0
20161029201500,270.0,268.200012,99.333338,61,57.900002,0,67.800003,70.0,67.0
20161029203000,270.0,264.600006,98.000002,61,57.900002,0,67.800003,70.0,67.0
20161029204500,270.0,264.600006,98.000002,61,57.900002,0,67.699997,70.0,67.0
20161029210000,270.0,260.399994,96.444442,61,57.900002,0,67.800003,70.0,67.0
20161029211500,270.0,264.600006,98.000002,61,57.900002,0,67.699997,70.0,67.0
20161029213000,270.0,260.399994,96.444442,61,57.900002,0,67.699997,70.0,67.0
20161029214500,270.0,264.600006,98.000002,62,57.900002,0,67.699997,70.0,67.0
20161029220000,270.0,268.200012,99.333338,62,57.900002,0,67.699997,70.0,67.0
20161029221500,270.0,271.799988,100.666662,62,57.900002,0,67.599998,70.0,67.0
20161029223000,270.0,271.799988,100.666662,62,57.900002,0,67.599998,70.0,67.0
20161029224500,270.0,268.200012,99.333338,62,57.900002,0,67.599998,70.0,67.0
20161029230000,270.0,274.799988,101.777773,62,57.200001,0,67.400002,70.0,67.0
20161029231500,270.0,278.399994,103.111109,62,57.200001,0,67.400002,70.0,67.0
20161029233000,270.0,271.799988,100.666662,61,57.200001,0,67.400002,70.0,67.0
20161029234500,270.0,274.799988,101.777773,61,57.200001,0,67.300003,70.0,67.0
20161030000000,270.0,271.799988,100.666662,61,57.200001,0,67.300003,70.0,67.0
20161030001500,270.0,274.799988,101.777773,61,57.200001,0,67.300003,70.0,67.0
20161030003000,270.0,274.799988,101.777773,61,57.200001,0,67.300003,70.0,67.0
20161030004500,270.0,274.799988,101.777773,61,57.799999,0,67.300003,70.0,67.0
20161030010000,270.0,274.799988,101.777773,61,57.799999,0,67.300003,70.0,67.0
20161030011500,270.0,271.799988,100.666662,61,57.799999,0,67.300003,70.0,67.0
20161030013000,270.0,274.799988,101.777773,61,57.799999,0,67.400002,70.0,67.0
20161030014500,270.0,274.799988,101.777773,61,57.799999,0,67.300003,70.0,67.0
20161030020000,270.0,274.799988,101.777773,61,57.799999,0,67.300003,70.0,67.0
20161030021500,270.0,274.799988,101.777773,61,57.200001,0,67.300003,70.0,67.0
20161030023000,270.0,274.799988,101.777773,61,57.200001,0,67.300003,70.0,67.0
20161030024500,270.0,274.799988,101.777773,61,57.200001,0,67.199997,70.0,67.0
20161030030000,270.0,274.799988,101.777773,61,57.200001,0,67.199997,70.0,67.0
20161030031500,270.0,274.799988,101.777773,61,57.200001,0,67.199997,70.0,67.0
20161030033000,270.0,274.799988,101.777773,61,57.200001,0,67.099998,70.0,67.0
20161030034500,270.0,274.799988,101.777773,61,57.200001,0,67.099998,70.0,67.0
20161030040000,270.0,278.399994,103.111109,61,57.200001,0,67.099998,70.0,67.0
20161030041500,270.0,271.799988,100.666662,60,57.200001,0,67.0,70.0,67.0
20161030043000,270.0,274.799988,101.777773,60,57.200001,0,67.0,70.0,67.0
20161030044500,270.0,278.399994,103.111109,60,57.200001,0,66.900002,70.0,67.0
20161030050000,270.0,274.799988,101.777773,60,57.200001,0,66.900002,70.0,67.0
20161030051500,270.0,274.799988,101.777773,59,57.200001,0,66.900002,70.0,67.0
20161030053000,270.0,274.799988,101.777773,59,57.200001,0,66.900002,70.0,67.0
20161030054500,270.0,264.600006,98.000002,62,57.200001,0,66.900002,70.0,67.0
20161030060000,270.0,271.799988,100.666662,62,58.0,0,66.900002,70.0,67.0
20161030061500,270.0,268.200012,99.333338,62,58.0,0,66.900002,70.0,67.0
20161030063000,270.0,268.200012,99.333338,62,58.0,0,66.800003,70.0,67.0
20161030064500,270.0,268.200012,99.333338,62,58.0,100,66.699997,70.0,67.0
20161030070000,270.0,268.200012,99.333338,62,58.0,100,66.599998,70.0,67.0
20161030071500,270.0,268.200012,99.333338,62,59.200001,100,66.400002,70.0,67.0
20161030073000,270.0,268.200012,99.333338,62,61.099998,100,66.400002,70.0,67.0
20161030074500,270.0,268.200012,99.333338,62,64.400002,100,66.599998,70.0,67.0
20161030080000,270.0,268.200012,99.333338,62,68.900002,100,66.800003,70.0,67.0
20161030081500,270.0,274.799988,101.777773,62,64.400002,100,66.900002,70.0,67.0
20161030083000,270.0,271.799988,100.666662,60,70.0,100,67.099998,70.0,67.0
20161030084500,270.0,271.799988,100.666662,60,59.700001,0,67.300003,70.0,67.0
20161030090000,270.0,278.399994,103.111109,60,58.0,0,67.199997,70.0,67.0
20161030091500,270.0,271.799988,100.666662,59,58.0,0,67.099998,70.0,67.0
20161030093000,270.0,271.799988,100.666662,59,58.0,0,66.900002,70.0,67.0
20161030094500,270.0,264.600006,98.000002,59,58.0,0,66.800003,70.0,67.0
20161030100000,270.0,264.600006,98.000002,61,58.0,0,66.800003,70.0,67.0
20161030101500,270.0,264.600006,98.000002,62,58.0,100,66.699997,70.0,67.0
20161030103000,270.0,264.600006,98.000002,63,58.0,100,66.699997,70.0,67.0
20161030104500,270.0,264.600006,98.000002,63,58.0,100,66.699997,70.0,67.0
20161030110000,270.0,264.600006,98.000002,63,58.0,100,66.599998,70.0,67.0
20161030111500,270.0,264.600006,98.000002,63,58.799999,100,66.199997,70.0,67.0
20161030113000,270.0,264.600006,98.000002,63,60.700001,100,66.900002,70.0,67.0
20161030114500,270.0,264.600006,98.000002,63,59.200001,100,67.199997,70.0,67.0
20161030120000,270.0,260.399994,96.444442,63,94.5,100,67.5,78.300003,75.300003
20161030121500,270.0,268.200012,99.333338,64,89.800003,100,68.800003,78.300003,75.300003
20161030123000,270.0,268.200012,99.333338,64,88.900002,100,69.599998,78.300003,75.300003
20161030124500,270.0,268.200012,99.333338,64,83.800003,100,70.400002,78.300003,75.300003
20161030130000,270.0,264.600006,98.000002,65,92.800003,100,71.199997,78.300003,75.300003
20161030131500,270.0,260.399994,96.444442,65,95.099998,100,71.599998,78.300003,75.300003
20161030133000,270.0,264.600006,98.000002,65,100.300003,100,72.099998,78.300003,75.300003
20161030134500,270.0,268.200012,99.333338,65,81.099998,100,72.300003,78.300003,75.300003
20161030140000,270.0,271.799988,100.666662,65,56.900002,0,71.699997,74.300003,71.300003
20161030141500,270.0,274.799988,101.777773,65,57.900002,0,70.900002,74.0,71.0
20161030143000,270.0,274.799988,101.777773,65,60.799999,100,70.300003,74.099998,71.099998
20161030144500,270.0,268.200012,99.333338,65,74.800003,100,70.0,74.300003,71.300003
20161030150000,270.0,268.200012,99.333338,65,88.400002,100,70.199997,74.300003,71.300003
20161030151500,270.0,264.600006,98.000002,65,88.400002,100,70.699997,74.300003,71.300003
20161030153000,270.0,268.200012,99.333338,65,82.699997,100,71.0,74.300003,71.300003
20161030154500,270.0,274.799988,101.777773,65,64.699997,0,71.400002,74.300003,71.300003
20161030160000,270.0,271.799988,100.666662,64,78.0,100,70.699997,79.0,76.0
20161030161500,270.0,274.799988,101.777773,64,83.199997,100,71.199997,79.099998,76.0
20161030163000,270.0,274.799988,101.777773,64,93.5,100,71.699997,79.099998,76.0
20161030164500,270.0,274.799988,101.777773,64,93.5,100,72.300003,79.099998,76.0
20161030170000,270.0,274.799988,101.777773,63,99.0,100,72.599998,79.099998,76.0
20161030171500,270.0,271.799988,100.666662,63,96.199997,100,73.199997,79.099998,76.0
20161030173000,270.0,268.200012,99.333338,63,97.300003,100,74.199997,79.099998,76.0
20161030174500,270.0,271.799988,100.666662,63,93.099998,100,73.699997,79.099998,76.0
20161030180000,270.0,268.200012,99.333338,63,86.0,100,73.699997,79.0,76.0
20161030181500,270.0,268.200012,99.333338,63,85.0,100,74.900002,70.400002,67.400002
20161030183000,270.0,268.200012,99.333338,63,57.900002,0,72.800003,71.300003,68.300003
20161030184500,270.0,260.399994,96.444442,64,57.900002,0,71.800003,71.199997,68.199997
20161030190000,270.0,260.399994,96.444442,66,57.900002,0,70.800003,70.800003,67.800003
20161030191500,270.0,260.399994,96.444442,66,57.900002,0,70.0,70.800003,67.800003
20161030193000,270.0,268.200012,99.333338,66,57.900002,0,69.599998,70.800003,67.800003
20161030194500,270.0,271.799988,100.666662,66,57.900002,0,69.0,70.800003,67.800003
20161030200000,270.0,278.399994,103.111109,66,57.900002,0,68.599998,70.800003,67.800003
20161030201500,270.0,278.399994,103.111109,66,57.900002,0,68.199997,70.400002,67.400002
20161030203000,270.0,274.799988,101.777773,66,57.900002,0,68.099998,70.800003,67.800003
20161030204500,270.0,274.799988,101.777773,66,57.099998,0,67.800003,70.400002,67.400002
20161030210000,270.0,274.799988,101.777773,66,57.099998,0,67.599998,70.800003,67.800003
20161030211500,270.0,274.799988,101.777773,66,57.099998,100,67.400002,70.800003,67.800003
20161030213000,270.0,274.799988,101.777773,61,58.599998,100,67.199997,70.800003,67.800003
20161030214500,270.0,271.799988,100.666662,61,59.599998,100,67.199997,70.800003,67.800003
20161030220000,270.0,271.799988,100.666662,61,63.599998,100,67.199997,70.800003,67.800003
20161030221500,270.0,274.799988,101.777773,61,65.300003,100,67.5,70.800003,67.800003
20161030223000,270.0,274.799988,101.777773,61,69.699997,100,67.800003,70.800003,67.800003
20161030224500,270.0,274.799988,101.777773,61,59.099998,0,67.800003,70.699997,67.699997
20161030230000,270.0,271.799988,100.666662,61,58.0,0,67.699997,70.400002,67.400002
20161030231500,270.0,271.799988,100.666662,61,58.0,0,67.599998,70.400002,67.400002
20161030233000,270.0,271.799988,100.666662,61,57.400002,100,67.300003,70.699997,67.699997
20161030234500,270.0,278.399994,103.111109,61,57.400002,100,67.199997,70.400002,67.400002
20161031000000,270.0,274.799988,101.777773,61,57.400002,100,67.0,70.400002,67.400002
20161031001500,270.0,274.799988,101.777773,61,58.799999,100,66.900002,70.400002,67.400002
20161031003000,270.0,274.799988,101.777773,61,60.400002,100,66.599998,70.400002,67.400002
20161031004500,270.0,271.799988,100.666662,61,64.800003,100,67.0,70.400002,67.400002
20161031010000,270.0,278.399994,103.111109,61,70.599998,100,67.199997,70.800003,67.800003
20161031011500,270.0,278.399994,103.111109,61,65.800003,100,67.5,70.5,67.5
20161031013000,270.0,274.799988,101.777773,60,58.0,100,67.599998,70.800003,67.800003
20161031014500,270.0,274.799988,101.777773,60,57.299999,100,67.400002,70.800003,67.800003
20161031020000,270.0,271.799988,100.666662,60,59.099998,100,67.099998,70.800003,67.800003
20161031021500,270.0,274.799988,101.777773,60,64.300003,100,67.0,70.800003,67.800003
20161031023000,270.0,271.799988,100.666662,60,70.099998,100,67.199997,70.5,67.5
20161031024500,270.0,271.799988,100.666662,60,65.300003,100,67.400002,70.400002,67.400002
20161031030000,270.0,271.799988,100.666662,60,100.699997,100,68.0,78.300003,75.300003
20161031031500,270.0,271.799988,100.666662,60,86.599998,100,68.900002,78.300003,75.300003
20161031033000,270.0,271.799988,100.666662,60,90.699997,100,69.699997,78.300003,75.300003
20161031034500,270.0,271.799988,100.666662,60,94.0,100,70.599998,78.300003,75.300003
20161031040000,270.0,271.799988,100.666662,60,84.400002,100,71.199997,78.300003,75.300003
20161031041500,270.0,268.200012,99.333338,60,90.400002,100,71.699997,78.300003,75.300003
20161031043000,270.0,271.799988,100.666662,60,98.599998,100,72.099998,78.300003,75.300003
20161031044500,270.0,274.799988,101.777773,60,84.400002,100,72.400002,78.300003,75.300003
20161031050000,270.0,271.799988,100.666662,60,95.0,100,72.699997,78.300003,75.300003
20161031051500,270.0,271.799988,100.666662,60,89.900002,100,72.900002,78.300003,75.300003
20161031053000,270.0,274.799988,101.777773,60,83.800003,100,73.099998,78.300003,75.300003
20161031054500,270.0,274.799988,101.777773,60,104.900002,100,73.199997,78.300003,75.300003
20161031060000,270.0,274.799988,101.777773,60,86.300003,100,73.400002,78.300003,75.300003
20161031061500,270.0,271.799988,100.666662,60,84.400002,100,73.400002,78.300003,75.300003
20161031063000,270.0,268.200012,99.333338,60,102.599998,100,73.5,78.300003,75.300003
20161031064500,270.0,268.200012,99.333338,60,89.300003,100,73.699997,78.300003,75.300003
20161031070000,270.0,268.200012,99.333338,60,84.800003,100,73.699997,78.300003,75.300003
20161031071500,270.0,264.600006,98.000002,60,73.800003,0,73.599998,68.0,63.099998
20161031073000,270.0,264.600006,98.000002,61,58.299999,0,72.400002,68.0,62.700001
20161031074500,270.0,264.600006,98.000002,61,57.5,0,71.300003,68.0,63.0
20161031080000,270.0,268.200012,99.333338,61,57.5,0,70.300003,68.0,63.0
20161031081500,270.0,268.200012,99.333338,61,57.5,0,69.400002,68.0,63.0
20161031083000,270.0,268.200012,99.333338,61,57.5,0,68.800003,68.0,63.0
20161031084500,270.0,274.799988,101.777773,61,57.5,0,68.599998,68.0,63.0
20161031090000,270.0,268.200012,99.333338,61,57.5,0,68.400002,68.0,63.0
20161031091500,270.0,268.200012,99.333338,61,57.5,0,68.199997,68.0,63.0
20161031093000,270.0,268.200012,99.333338,63,57.5,0,68.099998,68.0,62.900002
20161031094500,270.0,278.399994,103.111109,63,57.5,0,68.099998,68.0,62.799999
20161031100000,270.0,278.399994,103.111109,62,57.5,0,68.0,68.0,62.700001
20161031101500,270.0,274.799988,101.777773,62,57.5,0,67.800003,68.0,62.700001
20161031103000,270.0,274.799988,101.777773,62,57.5,0,67.599998,68.0,62.700001
20161031104500,270.0,274.799988,101.777773,62,57.5,0,67.300003,68.0,62.599998
20161031110000,270.0,274.799988,101.777773,62,57.5,0,67.400002,68.0,62.5
20161031111500,270.0,278.399994,103.111109,62,57.5,0,67.300003,68.0,62.599998
20161031113000,270.0,274.799988,101.777773,62,57.5,0,67.400002,68.0,62.599998
20161031114500,270.0,271.799988,100.666662,62,57.5,0,67.199997,68.0,62.5
20161031120000,270.0,271.799988,100.666662,62,57.5,0,67.300003,68.0,62.5
20161031121500,270.0,274.799988,101.777773,62,57.5,0,67.199997,68.0,62.5
20161031123000,270.0,271.799988,100.666662,62,57.5,0,67.0,68.0,62.5
20161031124500,270.0,271.799988,100.666662,62,57.5,0,66.900002,68.0,62.5
20161031130000,270.0,271.799988,100.666662,62,57.5,0,66.699997,68.0,62.5
20161031131500,270.0,264.600006,98.000002,63,57.5,0,66.699997,68.0,62.5
20161031133000,270.0,264.600006,98.000002,63,56.799999,0,66.599998,68.0,62.5
20161031134500,270.0,268.200012,99.333338,63,57.599998,0,66.599998,68.0,62.5
20161031140000,270.0,274.799988,101.777773,59,57.599998,0,66.400002,68.0,62.5
20161031141500,270.0,274.799988,101.777773,59,56.799999,0,66.599998,68.0,62.5
20161031143000,270.0,271.799988,100.666662,59,58.0,0,66.800003,68.0,62.5
20161031144500,270.0,274.799988,101.777773,59,58.0,0,67.0,68.0,62.5
20161031150000,270.0,274.799988,101.777773,59,84.800003,100,67.400002,74.300003,71.300003
20161031151500,270.0,274.799988,101.777773,59,59.099998,100,68.0,74.300003,71.300003
20161031153000,270.0,274.799988,101.777773,59,83.199997,100,71.400002,74.599998,71.599998
20161031154500,270.0,274.799988,101.777773,59,74.800003,100,70.0,74.599998,71.599998
20161031160000,270.0,274.799988,101.777773,59,75.800003,100,70.5,74.599998,71.599998
20161031161500,270.0,274.799988,101.777773,59,75.800003,100,71.0,74.599998,71.599998
20161031163000,270.0,274.799988,101.777773,59,82.099998,100,71.300003,74.599998,71.599998
20161031164500,270.0,268.200012,99.333338,59,75.900002,100,71.599998,74.599998,71.599998
20161031170000,270.0,271.799988,100.666662,59,82.199997,100,71.800003,74.599998,71.599998
20161031171500,270.0,271.799988,100.666662,59,70.099998,100,70.099998,74.599998,71.599998
20161031173000,270.0,274.799988,101.777773,59,73.5,100,70.900002,74.599998,71.599998
20161031174500,270.0,264.600006,98.000002,59,83.300003,100,70.699997,74.599998,71.599998
20161031180000,270.0,260.399994,96.444442,61,89.800003,100,71.0,74.5,71.5
20161031181500,270.0,264.600006,98.000002,61,79.0,100,71.199997,74.400002,71.400002
20161031183000,270.0,264.600006,98.000002,61,86.699997,100,71.400002,74.400002,71.400002
20161031184500,270.0,268.200012,99.333338,61,60.0,0,71.599998,74.400002,71.400002
20161031190000,270.0,268.200012,99.333338,61,57.900002,100,70.900002,74.400002,71.400002
20161031191500,270.0,268.200012,99.333338,61,60.700001,100,70.400002,74.300003,71.300003
20161031193000,270.0,268.200012,99.333338,61,71.199997,100,70.300003,74.300003,71.300003
20161031194500,270.0,264.600006,98.000002,61,82.099998,100,70.300003,74.300003,71.300003
20161031200000,270.0,264.600006,98.000002,61,82.099998,100,70.599998,74.300003,71.300003
20161031201500,270.0,260.399994,96.444442,61,78.300003,100,71.0,74.300003,71.300003
20161031203000,270.0,264.600006,98.000002,61,87.5,100,71.300003,74.300003,71.300003
20161031204500,270.0,264.600006,98.000002,61,78.0,100,71.5,74.300003,71.300003
20161031210000,270.0,271.799988,100.666662,61,57.599998,100,71.0,74.300003,71.300003
20161031211500,270.0,271.799988,100.666662,61,59.599998,100,70.300003,74.300003,71.300003
20161031213000,270.0,268.200012,99.333338,61,68.699997,100,70.199997,74.300003,71.300003
20161031214500,270.0,271.799988,100.666662,61,75.800003,100,70.300003,74.300003,71.300003
20161031220000,270.0,268.200012,99.333338,61,85.099998,100,70.599998,74.300003,71.300003
20161031221500,270.0,268.200012,99.333338,61,83.699997,100,71.0,74.300003,71.300003
20161031223000,270.0,268.200012,99.333338,61,83.699997,100,71.300003,74.300003,71.300003
20161031224500,270.0,271.799988,100.666662,61,77.699997,100,71.5,74.300003,71.300003
20161031230000,270.0,271.799988,100.666662,61,59.200001,0,71.199997,74.300003,71.300003
20161031231500,270.0,271.799988,100.666662,61,59.200001,100,70.400002,74.300003,71.300003
20161031233000,270.0,268.200012,99.333338,61,68.099998,100,70.199997,74.300003,71.300003
20161031234500,270.0,268.200012,99.333338,61,79.900002,100,70.300003,74.300003,71.300003
20161101000000,270.0,268.200012,99.333338,61,78.300003,100,70.400002,74.300003,71.300003
20161101001500,270.0,271.799988,100.666662,61,79.699997,100,70.900002,74.300003,71.300003
20161101003000,270.0,271.799988,100.666662,61,91.699997,100,71.199997,74.300003,71.300003
20161101004500,270.0,268.200012,99.333338,61,79.199997,100,71.5,74.300003,71.300003
20161101010000,270.0,274.799988,101.777773,61,58.799999,0,71.199997,74.300003,71.300003
20161101011500,270.0,274.799988,101.777773,61,58.799999,100,70.5,74.300003,71.300003
20161101013000,270.0,274.799988,101.777773,61,69.199997,100,70.199997,74.300003,71.300003
20161101014500,270.0,278.399994,103.111109,61,74.699997,100,70.099998,74.300003,71.300003
20161101020000,270.0,271.799988,100.666662,60,89.400002,100,70.400002,74.300003,71.300003
20161101021500,270.0,274.799988,101.777773,60,79.199997,100,70.800003,74.300003,71.300003
20161101023000,270.0,274.799988,101.777773,60,84.900002,100,71.099998,74.300003,71.300003
20161101024500,270.0,271.799988,100.666662,59,83.199997,100,71.599998,74.300003,71.300003
20161101030000,270.0,278.399994,103.111109,59,56.799999,100,70.800003,74.300003,71.300003
20161101031500,270.0,271.799988,100.666662,59,60.299999,100,70.199997,74.300003,71.300003
20161101033000,270.0,271.799988,100.666662,59,72.5,100,70.199997,74.300003,71.300003
20161101034500,270.0,268.200012,99.333338,59,78.5,100,70.300003,74.300003,71.300003
20161101040000,270.0,271.799988,100.666662,59,87.599998,100,70.699997,74.300003,71.300003
20161101041500,270.0,274.799988,101.777773,59,77.800003,100,71.099998,74.300003,71.300003
20161101043000,270.0,271.799988,100.666662,59,92.099998,100,71.400002,74.300003,71.300003
20161101044500,270.0,271.799988,100.666662,59,57.599998,100,70.900002,74.300003,71.300003
20161101050000,270.0,271.799988,100.666662,59,59.900002,100,70.300003,74.300003,71.300003
20161101051500,270.0,274.799988,101.777773,59,76.800003,100,70.099998,74.300003,71.300003
20161101053000,270.0,271.799988,100.666662,59,75.400002,100,70.199997,74.300003,71.300003
20161101054500,270.0,268.200012,99.333338,59,90.900002,100,70.5,74.300003,71.300003
20161101060000,270.0,268.200012,99.333338,59,78.699997,100,71.0,74.300003,71.300003
20161101061500,270.0,268.200012,99.333338,59,84.900002,100,71.199997,74.300003,71.300003
20161101063000,270.0,271.799988,100.666662,59,74.900002,0,71.599998,74.300003,71.300003
20161101064500,270.0,274.799988,101.777773,59,56.900002,100,70.800003,74.300003,71.300003
20161101070000,270.0,260.399994,96.444442,63,60.700001,100,70.300003,74.300003,71.300003
20161101071500,270.0,268.200012,99.333338,63,72.099998,100,70.199997,74.300003,71.300003
20161101073000,270.0,268.200012,99.333338,63,74.900002,100,70.300003,74.300003,71.300003
20161101074500,270.0,268.200012,99.333338,63,85.199997,100,70.699997,74.300003,71.300003
20161101080000,270.0,268.200012,99.333338,63,78.300003,100,71.0,68.0,61.299999
20161101081500,270.0,278.399994,103.111109,63,57.5,0,70.300003,68.0,61.299999
20161101083000,270.0,274.799988,101.777773,60,58.099998,0,69.699997,68.0,61.299999
20161101084500,270.0,274.799988,101.777773,59,58.099998,0,69.199997,68.0,61.299999
20161101090000,270.0,264.600006,98.000002,59,58.099998,0,68.699997,68.0,61.299999
20161101091500,270.0,264.600006,98.000002,60,57.5,0,68.300003,68.0,61.299999
20161101093000,270.0,264.600006,98.000002,60,57.5,0,68.0,68.0,61.299999
20161101094500,270.0,268.200012,99.333338,61,57.5,0,67.699997,68.0,61.299999
20161101100000,270.0,260.399994,96.444442,61,57.5,0,67.699997,68.0,61.299999
20161101101500,270.0,260.399994,96.444442,62,57.5,0,67.599998,68.0,61.299999
20161101103000,270.0,260.399994,96.444442,63,57.5,0,67.599998,68.0,61.299999
20161101104500,270.0,264.600006,98.000002,63,57.5,0,67.599998,68.0,61.299999
20161101110000,270.0,264.600006,98.000002,64,57.5,0,67.599998,69.400002,66.400002
20161101111500,270.0,264.600006,98.000002,64,57.5,0,67.599998,69.400002,66.400002
20161101113000,270.0,260.399994,96.444442,65,57.5,0,67.5,69.400002,66.400002
20161101114500,270.0,260.399994,96.444442,66,57.5,0,67.599998,68.0,64.800003
20161101120000,270.0,264.600006,98.000002,66,57.5,0,67.5,68.0,59.799999
20161101121500,270.0,278.399994,103.111109,66,57.5,0,67.400002,68.0,53.299999
20161101123000,270.0,274.799988,101.777773,62,57.5,0,67.400002,68.0,53.299999
20161101124500,270.0,274.799988,101.777773,62,56.799999,0,66.199997,68.0,53.299999
20161101130000,270.0,271.799988,100.666662,62,56.799999,0,65.599998,68.0,53.299999
20161101131500,270.0,274.799988,101.777773,62,58.299999,0,66.300003,68.0,53.299999
20161101133000,270.0,278.399994,103.111109,62,57.599998,0,66.699997,68.0,53.299999
20161101134500,270.0,271.799988,100.666662,61,57.599998,0,66.900002,68.0,53.299999
20161101140000,270.0,274.799988,101.777773,61,57.599998,0,67.099998,68.0,53.299999
20161101141500,270.0,274.799988,101.777773,61,56.799999,0,66.099998,68.0,53.299999
20161101143000,270.0,271.799988,100.666662,61,57.900002,0,66.199997,68.0,53.299999
20161101144500,270.0,271.799988,100.666662,61,57.900002,0,66.599998,68.0,53.299999
20161101150000,270.0,268.200012,99.333338,60,57.900002,0,66.699997,68.0,53.299999
20161101151500,270.0,268.200012,99.333338,60,57.900002,0,66.699997,68.0,53.299999
20161101153000,270.0,278.399994,103.111109,60,57.200001,0,66.699997,68.0,53.299999
20161101154500,270.0,271.799988,100.666662,60,57.200001,0,66.699997,68.0,53.299999
20161101160000,270.0,274.799988,101.777773,60,57.900002,0,66.800003,68.0,53.299999
20161101161500,270.0,271.799988,100.666662,60,57.900002,0,66.800003,68.0,53.299999
20161101163000,270.0,271.799988,100.666662,60,57.900002,0,66.699997,68.0,53.299999
20161101164500,270.0,271.799988,100.666662,60,57.900002,0,66.800003,68.0,53.299999
20161101170000,270.0,274.799988,101.777773,60,57.900002,0,66.800003,68.0,53.299999
20161101171500,270.0,271.799988,100.666662,60,57.900002,0,66.800003,68.0,53.299999
20161101173000,270.0,271.799988,100.666662,60,57.900002,0,66.800003,68.0,53.299999
20161101174500,270.0,271.799988,100.666662,60,57.900002,0,66.900002,68.0,53.299999
20161101180000,270.0,264.600006,98.000002,60,57.900002,0,66.900002,68.0,53.299999
20161101181500,270.0,264.600006,98.000002,60,57.900002,0,66.900002,68.0,53.299999
20161101183000,270.0,260.399994,96.444442,61,57.900002,0,66.900002,68.0,53.299999
20161101184500,270.0,260.399994,96.444442,62,57.900002,0,66.900002,68.0,53.299999
20161101190000,270.0,260.399994,96.444442,63,57.900002,0,66.800003,68.0,53.299999
20161101191500,270.0,264.600006,98.000002,64,57.900002,0,66.5,68.0,53.299999
20161101193000,270.0,264.600006,98.000002,65,57.900002,0,66.199997,68.0,53.299999
20161101194500,270.0,264.600006,98.000002,65,57.099998,0,65.800003,68.0,53.299999
20161101200000,270.0,278.399994,103.111109,63,57.099998,0,65.800003,68.0,53.299999
20161101201500,270.0,271.799988,100.666662,63,57.900002,0,65.699997,68.0,53.299999
20161101203000,270.0,274.799988,101.777773,63,57.200001,0,65.300003,68.0,53.299999
20161101204500,270.0,274.799988,101.777773,63,57.200001,0,65.199997,68.0,53.299999
20161101210000,270.0,271.799988,100.666662,63,57.900002,0,65.199997,68.0,53.299999
20161101211500,270.0,271.799988,100.666662,63,57.200001,0,65.199997,68.0,53.299999
20161101213000,270.0,271.799988,100.666662,63,57.200001,0,65.099998,68.0,53.299999
20161101214500,270.0,271.799988,100.666662,63,57.200001,0,65.0,68.0,53.299999
20161101220000,270.0,271.799988,100.666662,63,57.200001,0,65.0,68.0,53.299999
20161101221500,270.0,268.200012,99.333338,63,57.200001,0,64.800003,68.0,53.299999
20161101223000,270.0,274.799988,101.777773,63,57.200001,0,64.900002,68.0,53.299999
20161101224500,270.0,268.200012,99.333338,63,89.300003,100,68.800003,72.699997,69.699997
20161101230000,270.0,271.799988,100.666662,63,61.099998,100,68.300003,72.699997,69.699997
20161101231500,270.0,271.799988,100.666662,63,70.800003,100,68.400002,72.699997,69.699997
20161101233000,270.0,271.799988,100.666662,63,79.199997,100,69.300003,72.699997,69.699997
20161101234500,270.0,271.799988,100.666662,63,71.400002,100,69.400002,72.699997,69.699997
20161102000000,270.0,268.200012,99.333338,63,70.599998,100,69.400002,72.699997,69.699997
20161102001500,270.0,271.799988,100.666662,63,76.300003,100,69.599998,72.699997,69.699997
20161102003000,270.0,268.200012,99.333338,63,74.0,100,69.800003,72.699997,69.699997
20161102004500,270.0,271.799988,100.666662,63,70.599998,100,69.800003,72.699997,69.699997
20161102010000,270.0,271.799988,100.666662,63,59.099998,100,68.599998,72.699997,69.699997
20161102011500,270.0,260.399994,96.444442,62,73.900002,100,69.0,72.699997,69.699997
20161102013000,270.0,264.600006,98.000002,62,68.599998,100,69.199997,72.699997,69.699997
20161102014500,270.0,260.399994,96.444442,62,68.599998,100,69.199997,72.699997,69.699997
20161102020000,270.0,264.600006,98.000002,62,73.900002,100,69.5,72.699997,69.699997
20161102021500,270.0,264.600006,98.000002,62,71.099998,100,69.699997,72.699997,69.699997
20161102023000,270.0,264.600006,98.000002,62,68.699997,100,69.400002,72.699997,69.699997
20161102024500,270.0,268.200012,99.333338,62,71.5,100,69.400002,72.699997,69.699997
20161102030000,270.0,264.600006,98.000002,62,76.699997,100,69.699997,72.699997,69.699997
20161102031500,270.0,264.600006,98.000002,62,69.699997,100,69.699997,72.699997,69.699997
20161102033000,270.0,268.200012,99.333338,62,68.699997,100,69.699997,72.699997,69.699997
20161102034500,270.0,264.600006,98.000002,62,58.299999,100,68.599998,72.699997,69.699997
20161102040000,270.0,260.399994,96.444442,62,67.400002,100,68.900002,72.699997,69.699997
20161102041500,270.0,264.600006,98.000002,62,67.400002,100,68.900002,72.699997,69.699997
20161102043000,270.0,264.600006,98.000002,62,74.800003,100,69.300003,72.699997,69.699997
20161102044500,270.0,268.200012,99.333338,62,71.099998,100,69.599998,72.699997,69.699997
20161102050000,270.0,264.600006,98.000002,62,68.199997,100,69.400002,72.699997,69.699997
20161102051500,270.0,260.399994,96.444442,62,71.0,100,69.400002,72.699997,69.699997
20161102053000,270.0,268.200012,99.333338,62,73.0,100,69.800003,72.699997,69.699997
20161102054500,270.0,264.600006,98.000002,62,68.199997,100,69.699997,72.699997,69.699997
20161102060000,270.0,264.600006,98.000002,62,71.0,100,69.599998,72.699997,69.699997
20161102061500,270.0,268.200012,99.333338,62,73.5,100,69.900002,72.699997,69.699997
20161102063000,270.0,268.200012,99.333338,62,68.300003,100,69.699997,72.699997,69.699997
20161102064500,270.0,268.200012,99.333338,62,67.300003,100,69.400002,72.699997,69.699997
20161102070000,270.0,264.600006,98.000002,62,74.300003,100,69.599998,72.699997,69.699997
20161102071500,270.0,264.600006,98.000002,62,72.800003,100,69.800003,72.699997,69.699997
20161102073000,270.0,268.200012,99.333338,62,70.099998,100,69.800003,72.699997,69.699997
20161102074500,270.0,268.200012,99.333338,62,70.099998,100,69.699997,72.699997,69.699997
20161102080000,270.0,260.399994,96.444442,64,59.5,100,68.400002,72.699997,69.699997
20161102081500,270.0,274.799988,101.777773,64,67.699997,100,68.900002,72.699997,69.699997
20161102083000,270.0,274.799988,101.777773,64,68.599998,100,69.099998,72.699997,69.699997
20161102084500,270.0,278.399994,103.111109,64,73.5,100,69.5,72.699997,69.699997
20161102090000,270.0,271.799988,100.666662,64,70.599998,100,69.599998,72.699997,69.699997
20161102091500,270.0,271.799988,100.666662,64,69.699997,100,69.5,72.699997,69.699997
20161102093000,270.0,268.200012,99.333338,64,69.699997,100,69.599998,72.699997,69.699997
20161102094500,270.0,271.799988,100.666662,64,69.699997,100,69.400002,72.699997,69.699997
20161102100000,270.0,260.399994,96.444442,68,68.699997,100,69.400002,72.699997,69.699997
20161102101500,270.0,264.600006,98.000002,68,69.599998,100,69.400002,72.699997,69.699997
20161102103000,270.0,264.600006,98.000002,68,68.699997,100,69.400002,72.699997,69.699997
20161102104500,270.0,268.200012,99.333338,68,68.699997,100,69.400002,72.699997,69.699997
20161102110000,270.0,274.799988,101.777773,68,73.699997,100,69.300003,72.699997,69.699997
20161102111500,270.0,278.399994,103.111109,65,57.599998,0,68.900002,69.400002,66.400002
20161102113000,270.0,274.799988,101.777773,63,57.599998,0,68.800003,69.400002,66.400002
20161102114500,270.0,271.799988,100.666662,63,86.900002,100,69.0,74.599998,71.599998
20161102120000,270.0,271.799988,100.666662,63,85.599998,100,70.0,74.599998,71.599998
20161102121500,270.0,268.200012,99.333338,63,85.599998,100,71.0,74.599998,71.599998
20161102123000,270.0,274.799988,101.777773,63,60.0,100,71.599998,74.599998,71.599998
20161102124500,270.0,271.799988,100.666662,63,57.900002,100,71.099998,74.599998,71.599998
20161102130000,270.0,274.799988,101.777773,63,61.5,100,70.599998,74.599998,71.599998
20161102131500,270.0,274.799988,101.777773,63,69.699997,100,70.400002,74.599998,71.599998
20161102133000,270.0,274.799988,101.777773,63,76.5,100,70.5,74.599998,71.599998
20161102134500,270.0,278.399994,103.111109,63,78.699997,100,70.5,74.599998,71.599998
20161102140000,270.0,271.799988,100.666662,63,88.599998,100,70.800003,74.599998,71.599998
20161102141500,270.0,274.799988,101.777773,63,88.599998,100,71.099998,74.599998,71.599998
20161102143000,270.0,260.399994,96.444442,63,88.599998,100,71.400002,74.599998,71.599998
20161102144500,270.0,278.399994,103.111109,64,90.5,100,71.900002,74.599998,71.599998
20161102150000,270.0,274.799988,101.777773,63,57.599998,100,71.199997,74.599998,71.599998
20161102151500,270.0,278.399994,103.111109,60,64.400002,100,70.5,74.599998,71.599998
20161102153000,270.0,271.799988,100.666662,63,75.300003,100,70.400002,74.599998,71.599998
20161102154500,270.0,274.799988,101.777773,60,85.800003,100,70.599998,74.599998,71.599998
20161102160000,270.0,271.799988,100.666662,60,80.199997,100,70.900002,74.599998,71.599998
20161102161500,270.0,264.600006,98.000002,60,83.0,100,71.199997,74.599998,71.599998
20161102163000,270.0,260.399994,96.444442,60,83.0,100,71.599998,74.599998,71.599998
20161102164500,270.0,271.799988,100.666662,60,59.5,100,71.699997,74.599998,71.599998
20161102170000,270.0,268.200012,99.333338,61,58.0,100,71.199997,74.599998,71.599998
20161102171500,270.0,274.799988,101.777773,61,60.700001,100,70.699997,74.599998,71.599998
20161102173000,270.0,274.799988,101.777773,61,74.400002,100,70.5,74.599998,71.599998
20161102174500,270.0,268.200012,99.333338,61,77.199997,100,70.599998,74.599998,71.599998
20161102180000,270.0,278.399994,103.111109,62,79.400002,100,71.0,74.599998,71.599998
20161102181500,270.0,278.399994,103.111109,61,83.800003,100,71.199997,74.599998,71.599998
20161102183000,270.0,274.799988,101.777773,60,80.199997,100,71.599998,74.599998,71.599998
20161102184500,270.0,274.799988,101.777773,60,88.599998,100,71.800003,74.599998,71.599998
20161102190000,270.0,274.799988,101.777773,60,57.900002,0,71.400002,74.599998,71.599998
20161102191500,270.0,271.799988,100.666662,60,58.700001,100,70.800003,74.599998,71.599998
20161102193000,270.0,274.799988,101.777773,60,67.800003,100,70.5,74.599998,71.599998
20161102194500,270.0,268.200012,99.333338,60,77.400002,100,70.5,74.599998,71.599998
20161102200000,270.0,271.799988,100.666662,60,86.0,100,70.800003,74.599998,71.599998
20161102201500,270.0,274.799988,101.777773,61,78.699997,100,71.199997,74.599998,71.599998
20161102203000,270.0,271.799988,100.666662,63,86.300003,100,71.5,74.599998,71.599998
20161102204500,270.0,264.600006,98.000002,64,78.300003,100,71.699997,74.599998,71.599998
20161102210000,270.0,268.200012,99.333338,63,64.099998,0,71.800003,74.599998,71.599998
20161102211500,270.0,271.799988,100.666662,63,56.799999,100,71.0,74.599998,71.599998
20161102213000,270.0,274.799988,101.777773,61,65.300003,100,70.5,74.599998,71.599998
20161102214500,270.0,274.799988,101.777773,60,78.300003,100,70.300003,74.599998,71.599998
20161102220000,270.0,274.799988,101.777773,60,86.699997,100,70.5,74.599998,71.599998
20161102221500,270.0,274.799988,101.777773,60,79.699997,100,70.900002,74.599998,71.599998
20161102223000,270.0,274.799988,101.777773,60,82.599998,100,71.400002,74.599998,71.599998
20161102224500,270.0,264.600006,98.000002,60,89.199997,100,71.699997,74.599998,71.599998
20161102230000,270.0,271.799988,100.666662,60,57.5,100,71.400002,74.599998,71.599998
20161102231500,270.0,268.200012,99.333338,60,57.5,100,70.900002,74.599998,71.599998
20161102233000,270.0,264.600006,98.000002,60,66.800003,100,70.5,74.599998,71.599998
20161102234500,270.0,274.799988,101.777773,60,72.800003,100,70.5,74.599998,71.599998
20161103000000,270.0,274.799988,101.777773,61,79.199997,100,70.699997,74.599998,71.599998
20161103001500,270.0,271.799988,100.666662,61,88.599998,100,71.099998,74.599998,71.599998
20161103003000,270.0,274.799988,101.777773,63,84.099998,100,71.400002,74.599998,71.599998
20161103004500,270.0,271.799988,100.666662,62,78.699997,100,71.699997,74.599998,71.599998
20161103010000,270.0,268.200012,99.333338,63,70.800003,0,71.900002,74.599998,71.599998
20161103011500,270.0,274.799988,101.777773,61,57.599998,100,71.300003,74.599998,71.599998
20161103013000,270.0,278.399994,103.111109,61,59.5,100,70.699997,74.599998,71.599998
20161103014500,270.0,278.399994,103.111109,61,71.300003,100,70.5,74.599998,71.599998
20161103020000,270.0,271.799988,100.666662,60,75.300003,100,70.5,74.599998,71.599998
20161103021500,270.0,271.799988,100.666662,60,79.099998,100,70.900002,74.599998,71.599998
20161103023000,270.0,271.799988,100.666662,60,86.900002,100,71.300003,74.599998,71.599998
20161103024500,270.0,274.799988,101.777773,60,77.800003,100,71.5,74.5,71.5
20161103030000,270.0,271.799988,100.666662,60,57.599998,100,71.199997,74.300003,71.300003
20161103031500,270.0,274.799988,101.777773,60,57.599998,100,70.699997,74.300003,71.300003
20161103033000,270.0,274.799988,101.777773,60,66.199997,100,70.199997,74.300003,71.300003
20161103034500,270.0,274.799988,101.777773,60,74.199997,100,70.199997,74.300003,71.300003
20161103040000,270.0,271.799988,100.666662,60,77.5,100,70.400002,74.300003,71.300003
20161103041500,270.0,274.799988,101.777773,60,80.699997,100,70.900002,74.599998,71.599998
20161103043000,270.0,271.799988,100.666662,60,90.5,100,71.300003,74.599998,71.599998
20161103044500,270.0,271.799988,100.666662,60,80.199997,100,71.699997,74.599998,71.599998
20161103050000,270.0,274.799988,101.777773,60,58.400002,0,71.599998,74.599998,71.599998
20161103051500,270.0,274.799988,101.777773,60,57.599998,100,71.0,74.599998,71.599998
20161103053000,270.0,271.799988,100.666662,60,61.099998,100,70.5,74.599998,71.599998
20161103054500,270.0,271.799988,100.666662,60,72.300003,100,70.400002,74.599998,71.599998
20161103060000,270.0,264.600006,98.000002,64,78.900002,100,70.699997,74.599998,71.599998
20161103061500,270.0,268.200012,99.333338,64,77.300003,100,70.800003,74.599998,71.599998
20161103063000,270.0,264.600006,98.000002,64,92.199997,100,71.099998,74.599998,71.599998
20161103064500,270.0,268.200012,99.333338,64,80.199997,100,71.400002,74.599998,71.599998
20161103070000,270.0,268.200012,99.333338,64,79.0,100,71.599998,74.599998,71.599998
20161103071500,270.0,268.200012,99.333338,64,87.400002,100,71.699997,74.599998,71.599998
20161103073000,270.0,264.600006,98.000002,64,83.400002,100,71.800003,74.599998,71.599998
20161103074500,270.0,264.600006,98.000002,67,57.900002,100,71.300003,74.599998,71.599998
20161103080000,270.0,264.600006,98.000002,67,59.5,100,70.699997,74.599998,71.599998
20161103081500,270.0,264.600006,98.000002,67,70.099998,100,70.300003,74.599998,71.599998
20161103083000,270.0,260.399994,96.444442,67,85.400002,100,70.300003,74.599998,71.599998
20161103084500,270.0,268.200012,99.333338,67,80.199997,100,70.599998,74.599998,71.599998
20161103090000,270.0,278.399994,103.111109,64,57.599998,0,70.199997,71.400002,68.400002
20161103091500,270.0,271.799988,100.666662,63,56.799999,0,69.699997,70.800003,67.800003
20161103093000,270.0,274.799988,101.777773,63,57.400002,0,69.099998,70.800003,67.800003
20161103094500,270.0,271.799988,100.666662,63,57.400002,0,68.5,70.800003,67.800003
20161103100000,270.0,271.799988,100.666662,63,57.400002,0,68.300003,70.800003,67.800003
20161103101500,270.0,274.799988,101.777773,63,57.400002,0,67.900002,70.800003,67.800003
20161103103000,270.0,274.799988,101.777773,63,57.400002,0,67.699997,70.800003,67.800003
20161103104500,270.0,274.799988,101.777773,63,57.400002,100,67.5,70.800003,67.800003
20161103110000,270.0,274.799988,101.777773,63,57.400002,100,67.300003,70.800003,67.800003
20161103111500,270.0,274.799988,101.777773,63,58.799999,100,67.300003,70.800003,67.800003
20161103113000,270.0,274.799988,101.777773,63,59.900002,100,67.199997,70.800003,67.800003
20161103114500,270.0,271.799988,100.666662,63,65.800003,100,67.300003,70.800003,67.800003
20161103120000,270.0,274.799988,101.777773,63,64.900002,100,67.5,70.800003,67.800003
20161103121500,270.0,274.799988,101.777773,63,62.799999,100,67.599998,70.800003,67.800003
20161103123000,270.0,274.799988,101.777773,63,64.400002,100,67.699997,70.800003,67.800003
20161103124500,270.0,274.799988,101.777773,60,68.699997,100,67.900002,70.800003,67.800003
20161103130000,270.0,278.399994,103.111109,60,58.400002,0,68.099998,70.800003,67.800003
20161103131500,270.0,278.399994,103.111109,60,58.400002,0,68.0,70.800003,67.800003
20161103133000,270.0,271.799988,100.666662,59,58.400002,0,67.900002,70.800003,67.800003
20161103134500,270.0,274.799988,101.777773,59,58.400002,0,67.900002,70.800003,67.800003
20161103140000,270.0,264.600006,98.000002,63,58.400002,0,67.900002,70.800003,67.800003
20161103141500,270.0,278.399994,103.111109,61,57.599998,0,67.800003,70.800003,67.800003
20161103143000,270.0,264.600006,98.000002,64,58.700001,0,67.699997,70.800003,67.800003
20161103144500,270.0,264.600006,98.000002,64,58.700001,0,67.599998,70.800003,67.800003
20161103150000,270.0,264.600006,98.000002,64,58.0,0,67.599998,70.800003,67.800003
20161103151500,270.0,264.600006,98.000002,64,57.200001,100,67.400002,70.800003,67.800003
20161103153000,270.0,268.200012,99.333338,64,59.700001,100,67.300003,70.800003,67.800003
20161103154500,270.0,264.600006,98.000002,64,78.199997,100,67.599998,73.5,70.5
20161103160000,270.0,264.600006,98.000002,64,82.099998,100,68.900002,73.5,70.5
20161103161500,270.0,268.200012,99.333338,64,82.099998,100,69.800003,73.5,70.5
20161103163000,270.0,274.799988,101.777773,64,82.099998,100,70.5,73.5,70.5
20161103164500,270.0,271.799988,100.666662,63,59.599998,0,70.699997,73.5,70.5
20161103170000,270.0,274.799988,101.777773,62,57.900002,0,70.400002,73.5,70.5
20161103171500,270.0,274.799988,101.777773,62,57.900002,100,70.0,73.5,70.5
20161103173000,270.0,274.799988,101.777773,61,59.900002,100,69.699997,73.5,70.5
20161103174500,270.0,268.200012,99.333338,61,68.199997,100,69.699997,73.199997,70.199997
20161103180000,270.0,264.600006,98.000002,61,68.199997,100,69.699997,73.5,70.5
20161103181500,270.0,264.600006,98.000002,61,70.900002,100,69.800003,73.099998,70.099998
20161103183000,270.0,268.200012,99.333338,61,74.900002,100,69.800003,73.5,70.5
20161103184500,270.0,271.799988,100.666662,61,74.900002,100,70.099998,73.300003,70.300003
20161103190000,270.0,271.799988,100.666662,61,58.799999,100,69.900002,73.5,70.5
20161103191500,270.0,264.600006,98.000002,61,58.799999,100,69.599998,73.099998,70.099998
20161103193000,270.0,271.799988,100.666662,61,71.800003,100,69.400002,73.5,70.5
20161103194500,270.0,271.799988,100.666662,61,77.800003,100,69.599998,73.5,70.5
20161103200000,270.0,274.799988,101.777773,61,74.900002,100,70.0,73.5,70.5
20161103201500,270.0,274.799988,101.777773,61,74.900002,100,70.400002,73.5,70.5
20161103203000,270.0,271.799988,100.666662,61,58.400002,0,70.300003,72.800003,69.800003
20161103204500,270.0,278.399994,103.111109,61,57.599998,100,69.900002,73.5,70.5
20161103210000,270.0,271.799988,100.666662,61,57.599998,0,69.599998,68.0,56.099998
20161103211500,270.0,271.799988,100.666662,61,57.599998,0,69.400002,68.0,56.099998
20161103213000,270.0,268.200012,99.333338,61,57.599998,0,69.300003,68.0,56.099998
20161103214500,270.0,264.600006,98.000002,61,57.599998,0,69.300003,68.0,56.099998
20161103220000,270.0,268.200012,99.333338,62,57.599998,0,69.199997,68.0,56.099998
20161103221500,270.0,264.600006,98.000002,62,58.299999,0,69.099998,68.0,56.099998
20161103223000,270.0,271.799988,100.666662,62,57.400002,0,69.0,68.0,56.099998
20161103224500,270.0,260.399994,96.444442,62,57.400002,0,68.900002,68.0,56.099998
20161103230000,270.0,268.200012,99.333338,62,57.400002,0,68.699997,68.0,56.099998
20161103231500,270.0,268.200012,99.333338,62,57.400002,0,68.400002,68.0,56.099998
20161103233000,270.0,271.799988,100.666662,62,57.400002,0,68.199997,68.0,56.099998
20161103234500,270.0,274.799988,101.777773,62,57.400002,0,67.599998,68.0,56.099998
20161104000000,270.0,274.799988,101.777773,62,57.400002,0,67.800003,68.0,56.099998
20161104001500,270.0,278.399994,103.111109,61,57.400002,0,67.699997,68.0,56.099998
20161104003000,270.0,274.799988,101.777773,61,57.400002,0,67.599998,68.0,56.099998
20161104004500,270.0,274.799988,101.777773,61,57.400002,0,67.400002,68.0,56.099998
