PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161104010000,270.0,274.799988,101.777773,61,57.400002,0,67.300003,68.0,56.099998
20161104011500,270.0,274.799988,101.777773,61,57.400002,0,67.199997,68.0,56.099998
20161104013000,270.0,274.799988,101.777773,61,57.400002,0,67.199997,68.0,56.099998
20161104014500,270.0,271.799988,100.666662,61,57.400002,0,67.099998,68.0,56.099998
20161104020000,270.0,271.799988,100.666662,61,57.400002,0,67.0,68.0,56.099998
20161104021500,270.0,268.200012,99.333338,61,57.400002,0,66.900002,68.0,56.099998
20161104023000,270.0,268.200012,99.333338,61,57.400002,0,66.900002,68.0,56.099998
20161104024500,270.0,264.600006,98.000002,61,57.400002,0,66.900002,68.0,56.099998
20161104030000,270.0,264.600006,98.000002,61,57.400002,0,66.800003,68.0,56.099998
20161104031500,270.0,264.600006,98.000002,61,57.400002,0,66.800003,68.0,56.099998
20161104033000,270.0,264.600006,98.000002,61,57.400002,0,66.699997,68.0,56.099998
20161104034500,270.0,268.200012,99.333338,61,57.400002,0,66.699997,68.0,56.099998
20161104040000,270.0,264.600006,98.000002,61,57.400002,0,66.699997,68.0,56.099998
20161104041500,270.0,264.600006,98.000002,61,57.400002,0,66.699997,68.0,56.099998
20161104043000,270.0,264.600006,98.000002,61,57.400002,0,66.599998,68.0,56.099998
20161104044500,270.0,264.600006,98.000002,61,57.400002,0,66.599998,68.0,56.099998
20161104050000,270.0,264.600006,98.000002,61,57.400002,0,66.599998,68.0,56.099998
20161104051500,270.0,268.200012,99.333338,61,57.400002,0,66.400002,68.0,56.099998
20161104053000,270.0,264.600006,98.000002,61,57.400002,0,66.400002,68.0,56.099998
20161104054500,270.0,268.200012,99.333338,61,57.400002,0,66.400002,68.0,56.099998
20161104060000,270.0,264.600006,98.000002,61,57.400002,0,66.400002,68.0,56.099998
20161104061500,270.0,264.600006,98.000002,64,57.400002,0,66.400002,68.0,56.099998
20161104063000,270.0,264.600006,98.000002,64,57.400002,0,66.300003,68.0,56.099998
20161104064500,270.0,264.600006,98.000002,64,57.400002,0,66.300003,68.0,56.099998
20161104070000,270.0,268.200012,99.333338,64,57.400002,0,66.199997,68.0,56.099998
20161104071500,270.0,268.200012,99.333338,64,57.400002,0,66.099998,68.0,56.099998
20161104073000,270.0,264.600006,98.000002,64,57.400002,0,66.0,68.0,56.099998
20161104074500,270.0,268.200012,99.333338,64,57.400002,0,66.0,68.0,56.099998
20161104080000,270.0,271.799988,100.666662,64,57.400002,0,65.900002,68.0,56.099998
20161104081500,270.0,268.200012,99.333338,64,57.400002,0,65.900002,68.0,56.099998
20161104083000,270.0,271.799988,100.666662,64,57.400002,0,66.0,68.0,56.099998
20161104084500,270.0,271.799988,100.666662,64,57.400002,0,66.0,68.0,56.099998
20161104090000,270.0,271.799988,100.666662,64,57.400002,0,66.0,68.0,56.099998
20161104091500,270.0,264.600006,98.000002,64,57.400002,0,66.0,68.0,56.099998
20161104093000,270.0,260.399994,96.444442,65,56.799999,0,66.0,68.0,56.099998
20161104094500,270.0,260.399994,96.444442,66,56.799999,0,65.800003,68.0,56.099998
20161104100000,270.0,268.200012,99.333338,66,57.5,0,66.0,68.0,56.099998
20161104101500,270.0,274.799988,101.777773,62,57.5,0,66.0,68.0,56.099998
20161104103000,270.0,274.799988,101.777773,62,57.5,0,66.0,68.0,56.099998
20161104104500,270.0,268.200012,99.333338,62,57.5,0,66.0,68.0,56.099998
20161104110000,270.0,268.200012,99.333338,62,57.5,0,66.0,68.0,56.099998
20161104111500,270.0,271.799988,100.666662,62,57.5,0,66.0,68.0,56.099998
20161104113000,270.0,271.799988,100.666662,62,57.5,0,66.0,68.0,56.099998
20161104114500,270.0,271.799988,100.666662,62,57.5,0,66.099998,68.0,56.099998
20161104120000,270.0,274.799988,101.777773,62,57.5,0,66.400002,68.0,56.099998
20161104121500,270.0,274.799988,101.777773,62,57.5,0,67.199997,68.0,56.099998
20161104123000,270.0,274.799988,101.777773,62,57.5,0,67.099998,68.0,56.099998
20161104124500,270.0,274.799988,101.777773,62,56.799999,0,67.199997,68.0,56.099998
20161104130000,270.0,271.799988,100.666662,62,57.5,0,67.400002,68.0,56.099998
20161104131500,270.0,274.799988,101.777773,62,57.5,0,67.199997,68.0,56.099998
20161104133000,270.0,274.799988,101.777773,62,57.5,0,66.199997,68.0,56.099998
20161104134500,270.0,274.799988,101.777773,62,57.5,0,66.0,68.0,56.099998
20161104140000,270.0,274.799988,101.777773,62,57.5,0,65.800003,68.0,56.099998
20161104141500,270.0,264.600006,98.000002,65,57.5,0,65.699997,68.0,56.099998
20161104143000,270.0,274.799988,101.777773,62,57.5,0,65.5,68.0,56.099998
20161104144500,270.0,274.799988,101.777773,62,57.5,0,65.300003,68.0,56.099998
20161104150000,270.0,274.799988,101.777773,62,58.299999,0,65.099998,68.0,56.099998
20161104151500,270.0,271.799988,100.666662,62,58.299999,0,65.099998,68.0,56.099998
20161104153000,270.0,274.799988,101.777773,62,57.5,0,65.0,68.0,56.099998
20161104154500,270.0,274.799988,101.777773,62,57.5,0,65.0,68.0,56.099998
20161104160000,270.0,274.799988,101.777773,62,57.5,0,64.900002,68.0,56.099998
20161104161500,270.0,271.799988,100.666662,61,58.299999,0,64.900002,68.0,56.099998
20161104163000,270.0,271.799988,100.666662,61,58.299999,0,65.0,68.0,56.099998
20161104164500,270.0,274.799988,101.777773,61,57.5,0,65.0,68.0,56.099998
20161104170000,270.0,274.799988,101.777773,60,57.5,0,65.199997,68.0,56.099998
20161104171500,270.0,271.799988,100.666662,59,58.299999,0,65.800003,68.0,56.099998
20161104173000,270.0,274.799988,101.777773,59,57.599998,0,66.5,68.0,56.099998
20161104174500,270.0,278.399994,103.111109,59,57.599998,0,67.0,68.0,56.099998
20161104180000,270.0,274.799988,101.777773,59,57.599998,0,67.400002,68.0,56.099998
20161104181500,270.0,274.799988,101.777773,59,57.599998,0,67.599998,68.0,56.099998
20161104183000,270.0,274.799988,101.777773,59,57.599998,0,67.800003,68.0,56.099998
20161104184500,270.0,268.200012,99.333338,59,57.599998,0,67.800003,68.0,56.099998
20161104190000,270.0,264.600006,98.000002,61,58.299999,0,67.699997,68.0,56.099998
20161104191500,270.0,264.600006,98.000002,62,58.299999,0,67.599998,68.0,56.099998
20161104193000,270.0,264.600006,98.000002,62,58.299999,0,67.400002,68.0,56.099998
20161104194500,270.0,274.799988,101.777773,62,57.5,0,67.199997,68.0,56.099998
20161104200000,270.0,278.399994,103.111109,61,57.5,0,67.099998,68.0,56.099998
20161104201500,270.0,274.799988,101.777773,60,57.5,0,67.099998,68.0,56.099998
20161104203000,270.0,271.799988,100.666662,60,57.5,0,66.900002,68.0,56.099998
20161104204500,270.0,271.799988,100.666662,60,57.5,0,66.900002,68.0,56.099998
20161104210000,270.0,271.799988,100.666662,60,57.5,0,66.900002,68.0,56.099998
20161104211500,270.0,274.799988,101.777773,60,57.5,0,66.900002,68.0,56.099998
20161104213000,270.0,271.799988,100.666662,60,56.700001,0,66.900002,68.0,56.099998
20161104214500,270.0,271.799988,100.666662,60,57.900002,0,66.900002,68.0,56.099998
20161104220000,270.0,264.600006,98.000002,60,57.200001,0,66.900002,68.0,56.099998
20161104221500,270.0,268.200012,99.333338,60,57.200001,0,66.900002,68.0,56.099998
20161104223000,270.0,268.200012,99.333338,60,57.200001,0,66.900002,68.0,56.099998
20161104224500,270.0,271.799988,100.666662,60,57.200001,0,66.900002,68.0,56.099998
20161104230000,270.0,271.799988,100.666662,60,57.200001,0,66.900002,68.0,56.099998
20161104231500,270.0,274.799988,101.777773,60,57.200001,0,66.900002,68.0,56.099998
20161104233000,270.0,271.799988,100.666662,60,57.200001,0,66.900002,68.0,56.099998
20161104234500,270.0,268.200012,99.333338,60,57.900002,0,66.900002,68.0,56.099998
20161105000000,270.0,268.200012,99.333338,60,57.900002,0,67.0,68.0,56.099998
20161105001500,270.0,268.200012,99.333338,61,57.900002,0,67.0,68.0,56.099998
20161105003000,270.0,268.200012,99.333338,61,57.900002,0,67.0,68.0,56.099998
20161105004500,270.0,268.200012,99.333338,61,57.200001,0,67.0,68.0,56.099998
20161105010000,270.0,271.799988,100.666662,61,57.200001,0,66.900002,68.0,56.099998
20161105011500,270.0,268.200012,99.333338,60,57.200001,0,67.099998,68.0,56.099998
20161105013000,270.0,268.200012,99.333338,60,57.200001,0,67.5,68.0,56.099998
20161105014500,270.0,268.200012,99.333338,60,57.200001,0,67.900002,68.0,56.099998
20161105020000,270.0,268.200012,99.333338,60,57.200001,0,68.099998,68.0,56.099998
20161105021500,270.0,264.600006,98.000002,60,57.200001,0,68.099998,68.0,56.099998
20161105023000,270.0,264.600006,98.000002,60,57.200001,0,68.199997,68.0,56.099998
20161105024500,270.0,268.200012,99.333338,60,57.200001,0,67.900002,68.0,56.099998
20161105030000,270.0,268.200012,99.333338,60,57.200001,0,67.900002,68.0,56.099998
20161105031500,270.0,274.799988,101.777773,60,57.200001,0,67.699997,68.900002,65.900002
20161105033000,270.0,271.799988,100.666662,59,57.200001,0,67.599998,68.900002,65.900002
20161105034500,270.0,278.399994,103.111109,59,57.200001,0,67.400002,68.900002,65.900002
20161105040000,270.0,274.799988,101.777773,59,57.200001,0,67.300003,68.900002,65.900002
20161105041500,270.0,278.399994,103.111109,59,57.200001,0,67.199997,68.900002,65.900002
20161105043000,270.0,271.799988,100.666662,59,57.200001,0,67.199997,68.900002,65.900002
20161105044500,270.0,274.799988,101.777773,59,57.200001,0,67.199997,68.900002,65.900002
20161105050000,270.0,274.799988,101.777773,59,57.200001,0,67.199997,68.900002,65.900002
20161105051500,270.0,274.799988,101.777773,59,57.200001,0,67.199997,68.900002,65.900002
20161105053000,270.0,264.600006,98.000002,59,57.200001,0,67.199997,68.900002,65.900002
20161105054500,270.0,271.799988,100.666662,59,57.200001,0,67.199997,68.900002,65.900002
20161105060000,270.0,264.600006,98.000002,59,57.200001,0,67.199997,68.900002,65.900002
20161105061500,270.0,260.399994,96.444442,59,57.200001,0,67.199997,68.900002,65.900002
20161105063000,270.0,268.200012,99.333338,60,57.200001,0,67.099998,68.900002,65.900002
20161105064500,270.0,268.200012,99.333338,60,57.200001,0,67.099998,68.900002,65.900002
20161105070000,270.0,271.799988,100.666662,60,57.200001,0,67.099998,68.900002,65.900002
20161105071500,270.0,268.200012,99.333338,60,57.200001,0,67.099998,68.900002,65.900002
20161105073000,270.0,271.799988,100.666662,60,57.200001,0,67.0,68.900002,65.900002
20161105074500,270.0,271.799988,100.666662,60,57.200001,0,66.900002,68.900002,65.900002
20161105080000,270.0,271.799988,100.666662,60,57.200001,0,66.900002,68.900002,65.900002
20161105081500,270.0,260.399994,96.444442,60,57.200001,0,66.900002,68.900002,65.900002
20161105083000,270.0,264.600006,98.000002,60,57.200001,0,66.900002,68.900002,65.900002
20161105084500,270.0,260.399994,96.444442,60,57.200001,0,66.800003,68.900002,65.900002
20161105090000,270.0,268.200012,99.333338,61,57.200001,0,66.699997,68.900002,65.900002
20161105091500,270.0,264.600006,98.000002,61,57.200001,0,66.5,68.900002,65.900002
20161105093000,270.0,264.600006,98.000002,61,57.200001,0,66.400002,68.800003,65.800003
20161105094500,270.0,264.600006,98.000002,61,57.200001,0,66.300003,68.5,65.5
20161105100000,270.0,264.600006,98.000002,61,57.200001,0,66.300003,68.5,65.5
20161105101500,270.0,271.799988,100.666662,61,57.200001,0,66.400002,68.5,65.5
20161105103000,270.0,271.799988,100.666662,61,57.200001,0,66.400002,68.5,65.5
20161105104500,270.0,268.200012,99.333338,61,57.900002,0,66.400002,68.5,65.5
20161105110000,270.0,264.600006,98.000002,61,57.900002,0,66.400002,68.0,64.900002
20161105111500,270.0,268.200012,99.333338,61,57.900002,0,66.400002,68.400002,65.400002
20161105113000,270.0,268.200012,99.333338,61,57.900002,0,66.5,68.400002,65.400002
20161105114500,270.0,268.200012,99.333338,61,57.900002,0,66.400002,68.400002,65.400002
20161105120000,270.0,268.200012,99.333338,61,57.900002,0,66.400002,68.400002,65.400002
20161105121500,270.0,268.200012,99.333338,61,57.900002,0,66.400002,68.400002,65.400002
20161105123000,270.0,264.600006,98.000002,61,57.900002,0,66.400002,68.5,65.5
20161105124500,270.0,264.600006,98.000002,61,57.900002,0,66.400002,68.5,65.5
20161105130000,270.0,268.200012,99.333338,61,57.900002,0,66.400002,68.5,65.5
20161105131500,270.0,264.600006,98.000002,61,57.900002,0,66.400002,68.699997,65.699997
20161105133000,270.0,268.200012,99.333338,61,57.900002,0,66.5,68.900002,65.900002
20161105134500,270.0,264.600006,98.000002,61,57.900002,0,66.400002,68.900002,65.900002
20161105140000,270.0,268.200012,99.333338,61,57.900002,0,66.400002,68.900002,65.900002
20161105141500,270.0,264.600006,98.000002,61,57.900002,0,66.400002,68.900002,65.900002
20161105143000,270.0,264.600006,98.000002,61,57.900002,0,66.300003,68.900002,65.900002
20161105144500,270.0,268.200012,99.333338,61,57.900002,0,66.300003,68.900002,65.900002
20161105150000,270.0,268.200012,99.333338,61,57.900002,0,66.300003,68.900002,65.900002
20161105151500,270.0,268.200012,99.333338,61,57.900002,0,66.300003,68.900002,65.900002
20161105153000,270.0,271.799988,100.666662,61,57.200001,0,66.199997,68.900002,65.900002
20161105154500,270.0,268.200012,99.333338,61,57.200001,0,66.300003,68.900002,65.900002
20161105160000,270.0,264.600006,98.000002,61,88.300003,100,67.5,76.199997,73.199997
20161105161500,270.0,264.600006,98.000002,61,90.599998,100,68.699997,76.400002,73.400002
20161105163000,270.0,264.600006,98.000002,61,93.5,100,69.5,76.400002,73.400002
20161105164500,270.0,264.600006,98.000002,61,99.099998,100,70.300003,76.400002,73.400002
20161105170000,270.0,264.600006,98.000002,61,91.699997,100,70.800003,76.400002,73.400002
20161105171500,270.0,268.200012,99.333338,61,85.599998,100,71.599998,76.400002,73.400002
20161105173000,270.0,264.600006,98.000002,61,93.900002,100,71.599998,76.400002,73.400002
20161105174500,270.0,264.600006,98.000002,61,101.400002,100,72.099998,76.400002,73.400002
20161105180000,270.0,264.600006,98.000002,61,86.900002,100,72.400002,76.400002,73.400002
20161105181500,270.0,268.200012,99.333338,61,86.900002,100,72.699997,76.400002,73.400002
20161105183000,270.0,268.200012,99.333338,61,102.800003,100,73.099998,76.300003,73.300003
20161105184500,270.0,271.799988,100.666662,61,58.700001,100,72.599998,76.300003,73.300003
20161105190000,270.0,268.200012,99.333338,61,73.0,100,71.800003,76.199997,73.199997
20161105191500,270.0,274.799988,101.777773,58,83.300003,100,71.599998,76.199997,73.199997
20161105193000,270.0,274.799988,101.777773,58,94.099998,100,71.800003,76.099998,73.099998
20161105194500,270.0,274.799988,101.777773,58,84.400002,100,72.300003,76.099998,73.099998
20161105210000,270.0,271.799988,100.666662,58,89.800003,100,72.699997,76.099998,73.099998
20161105211500,270.0,274.799988,101.777773,58,97.099998,100,73.199997,76.099998,73.099998
20161105213000,270.0,274.799988,101.777773,58,60.5,0,73.300003,76.099998,73.099998
20161105214500,270.0,278.399994,103.111109,58,57.599998,100,72.5,76.099998,73.099998
20161105220000,270.0,271.799988,100.666662,58,71.400002,100,71.900002,76.099998,73.099998
20161105221500,270.0,271.799988,100.666662,58,74.900002,100,71.800003,76.099998,73.099998
20161105223000,270.0,268.200012,99.333338,58,79.599998,100,72.0,76.099998,73.099998
20161105224500,270.0,271.799988,100.666662,58,95.699997,100,72.300003,76.099998,73.099998
20161105230000,270.0,268.200012,99.333338,58,81.900002,100,72.699997,76.099998,73.099998
20161105231500,270.0,268.200012,99.333338,58,80.599998,100,72.900002,76.099998,73.099998
20161105233000,270.0,268.200012,99.333338,59,95.699997,100,73.199997,76.099998,73.099998
20161105234500,270.0,278.399994,103.111109,59,62.900002,0,73.300003,76.099998,73.099998
20161106000000,270.0,274.799988,101.777773,58,56.799999,100,72.400002,76.099998,73.099998
20161106001500,270.0,271.799988,100.666662,58,67.099998,100,71.800003,76.099998,73.099998
20161106003000,270.0,268.200012,99.333338,58,84.400002,100,71.699997,76.099998,73.099998
20161106004500,270.0,271.799988,100.666662,58,79.199997,100,71.900002,76.099998,73.099998
20161106010000,270.0,268.200012,99.333338,58,91.900002,100,72.199997,76.099998,73.099998
20161106011500,270.0,271.799988,100.666662,58,88.400002,100,72.699997,76.099998,73.099998
20161106013000,270.0,268.200012,99.333338,58,82.099998,100,73.0,76.099998,73.099998
20161106014500,270.0,271.799988,100.666662,58,85.5,100,73.199997,76.099998,73.099998
20161106020000,270.0,271.799988,100.666662,58,56.799999,100,72.800003,76.099998,73.099998
20161106021500,270.0,274.799988,101.777773,58,59.900002,100,72.099998,76.099998,73.099998
20161106023000,270.0,271.799988,100.666662,58,70.199997,100,71.800003,76.099998,73.099998
20161106024500,270.0,268.200012,99.333338,58,87.800003,100,71.900002,76.099998,73.099998
20161106030000,270.0,271.799988,100.666662,58,89.300003,100,73.300003,76.099998,73.099998
20161106031500,270.0,271.799988,100.666662,58,58.0,100,72.800003,76.099998,73.099998
20161106033000,270.0,271.799988,100.666662,58,59.900002,100,72.199997,76.099998,73.099998
20161106034500,270.0,271.799988,100.666662,58,73.800003,100,71.800003,76.099998,73.099998
20161106040000,270.0,268.200012,99.333338,58,79.199997,100,71.900002,76.099998,73.099998
20161106041500,270.0,268.200012,99.333338,58,80.300003,100,72.099998,76.099998,73.099998
20161106043000,270.0,268.200012,99.333338,58,96.599998,100,72.5,76.099998,73.099998
20161106044500,270.0,268.200012,99.333338,58,81.599998,100,72.900002,76.099998,73.099998
20161106050000,270.0,268.200012,99.333338,58,81.599998,100,73.099998,76.099998,73.099998
20161106051500,270.0,268.200012,99.333338,58,96.099998,100,73.300003,76.099998,73.099998
20161106053000,270.0,268.200012,99.333338,58,57.0,100,72.699997,76.099998,73.099998
20161106054500,270.0,271.799988,100.666662,58,59.900002,100,72.099998,76.099998,73.099998
20161106060000,270.0,264.600006,98.000002,58,74.0,100,71.800003,76.099998,73.099998
20161106061500,270.0,268.200012,99.333338,58,82.0,100,71.900002,76.099998,73.099998
20161106063000,270.0,268.200012,99.333338,58,84.5,100,72.300003,76.099998,73.099998
20161106064500,270.0,268.200012,99.333338,58,79.699997,100,72.599998,76.099998,73.099998
20161106070000,270.0,264.600006,98.000002,58,96.599998,100,72.900002,76.099998,73.099998
20161106071500,270.0,268.200012,99.333338,58,80.699997,100,73.300003,76.099998,73.099998
20161106073000,270.0,268.200012,99.333338,58,57.5,100,72.599998,76.099998,73.099998
20161106074500,270.0,264.600006,98.000002,58,68.599998,100,71.900002,76.099998,73.099998
20161106080000,270.0,264.600006,98.000002,58,74.400002,100,71.800003,76.099998,73.099998
20161106081500,270.0,264.600006,98.000002,58,87.800003,100,71.900002,76.099998,73.099998
20161106083000,270.0,268.200012,99.333338,58,87.800003,100,72.400002,76.099998,73.099998
20161106084500,270.0,268.200012,99.333338,58,80.199997,100,72.699997,76.099998,73.099998
20161106090000,270.0,264.600006,98.000002,58,88.599998,100,72.900002,76.099998,73.099998
20161106091500,270.0,268.200012,99.333338,63,80.099998,0,73.400002,76.099998,73.099998
20161106093000,270.0,268.200012,99.333338,63,57.200001,100,72.599998,76.099998,73.099998
20161106094500,270.0,268.200012,99.333338,63,67.400002,100,71.800003,76.099998,73.099998
20161106100000,270.0,268.200012,99.333338,63,83.699997,100,71.599998,76.099998,73.099998
20161106101500,270.0,268.200012,99.333338,63,80.699997,100,71.699997,76.099998,73.099998
20161106103000,270.0,271.799988,100.666662,63,80.699997,100,71.900002,76.099998,73.099998
20161106104500,270.0,271.799988,100.666662,63,86.199997,100,72.300003,76.099998,73.099998
20161106110000,270.0,271.799988,100.666662,63,84.900002,100,72.599998,76.099998,73.099998
20161106111500,270.0,264.600006,98.000002,63,99.699997,100,72.900002,76.099998,73.099998
20161106113000,270.0,271.799988,100.666662,63,89.900002,100,73.199997,76.099998,73.099998
20161106114500,270.0,274.799988,101.777773,63,60.200001,0,73.199997,76.099998,73.099998
20161106120000,270.0,274.799988,101.777773,63,59.099998,100,72.199997,76.099998,73.099998
20161106121500,270.0,274.799988,101.777773,63,70.900002,100,71.699997,76.099998,73.099998
20161106123000,270.0,271.799988,100.666662,63,81.599998,100,71.599998,76.099998,73.099998
20161106124500,270.0,271.799988,100.666662,63,81.599998,100,71.800003,76.099998,73.099998
20161106130000,270.0,271.799988,100.666662,63,82.599998,100,72.099998,76.099998,73.099998
20161106131500,270.0,274.799988,101.777773,63,93.900002,100,72.699997,76.099998,73.099998
20161106133000,270.0,271.799988,100.666662,63,88.099998,100,73.0,76.099998,73.099998
20161106134500,270.0,271.799988,100.666662,63,93.099998,100,73.099998,76.099998,73.099998
20161106140000,270.0,268.200012,99.333338,63,93.099998,100,73.199997,76.099998,73.099998
20161106141500,270.0,274.799988,101.777773,63,57.599998,100,72.699997,76.099998,73.099998
20161106143000,270.0,274.799988,101.777773,63,64.800003,100,71.900002,76.099998,73.099998
20161106144500,270.0,271.799988,100.666662,63,80.599998,100,71.699997,76.099998,73.099998
20161106150000,270.0,271.799988,100.666662,63,83.800003,100,72.300003,76.099998,73.099998
20161106151500,270.0,271.799988,100.666662,63,87.400002,100,72.400002,76.099998,73.099998
20161106153000,270.0,274.799988,101.777773,63,79.699997,100,72.699997,76.099998,73.099998
20161106154500,270.0,274.799988,101.777773,63,58.400002,0,72.900002,76.099998,73.099998
20161106160000,270.0,274.799988,101.777773,63,60.5,100,72.199997,76.099998,73.099998
20161106161500,270.0,274.799988,101.777773,63,71.300003,100,71.699997,76.099998,73.099998
20161106163000,270.0,268.200012,99.333338,63,87.5,100,71.599998,76.099998,73.099998
20161106164500,270.0,274.799988,101.777773,63,85.0,100,71.699997,76.099998,73.099998
20161106170000,270.0,271.799988,100.666662,63,92.699997,100,72.199997,76.099998,73.099998
20161106171500,270.0,274.799988,101.777773,63,92.699997,100,72.900002,76.099998,73.099998
20161106173000,270.0,271.799988,100.666662,63,83.800003,100,73.199997,76.099998,73.099998
20161106174500,270.0,271.799988,100.666662,63,58.0,0,73.099998,76.099998,73.099998
20161106180000,270.0,274.799988,101.777773,63,58.700001,100,72.199997,76.099998,73.099998
20161106181500,270.0,274.799988,101.777773,63,69.699997,100,71.800003,76.099998,73.099998
20161106183000,270.0,271.799988,100.666662,63,85.900002,100,71.699997,76.099998,73.099998
20161106184500,270.0,274.799988,101.777773,63,81.099998,100,72.5,76.099998,73.099998
20161106190000,270.0,274.799988,101.777773,62,93.599998,100,72.400002,76.099998,73.099998
20161106191500,270.0,274.799988,101.777773,62,81.099998,100,72.800003,76.099998,73.099998
20161106193000,270.0,271.799988,100.666662,61,58.0,100,72.800003,76.099998,73.099998
20161106194500,270.0,271.799988,100.666662,61,60.099998,100,72.199997,76.099998,73.099998
20161106200000,270.0,268.200012,99.333338,61,68.699997,100,71.900002,76.099998,73.099998
20161106201500,270.0,271.799988,100.666662,61,86.0,100,71.800003,76.099998,73.099998
20161106203000,270.0,271.799988,100.666662,61,80.199997,100,72.099998,76.099998,73.099998
20161106204500,270.0,268.200012,99.333338,61,60.799999,0,73.300003,76.099998,73.099998
20161106210000,270.0,268.200012,99.333338,61,72.900002,100,71.699997,76.099998,73.099998
20161106211500,270.0,268.200012,99.333338,61,74.900002,100,71.800003,76.099998,73.099998
20161106213000,270.0,268.200012,99.333338,61,90.900002,100,71.800003,76.099998,73.099998
20161106214500,270.0,268.200012,99.333338,62,83.199997,100,72.099998,76.099998,73.099998
20161106220000,270.0,268.200012,99.333338,62,89.599998,100,72.300003,76.099998,73.099998
20161106221500,270.0,271.799988,100.666662,62,89.599998,100,72.699997,76.099998,73.099998
20161106223000,270.0,271.799988,100.666662,62,82.099998,100,72.900002,76.099998,73.099998
20161106224500,270.0,271.799988,100.666662,62,99.599998,100,73.099998,76.099998,73.099998
20161106230000,270.0,271.799988,100.666662,62,62.099998,0,73.300003,76.099998,73.099998
20161106231500,270.0,271.799988,100.666662,62,57.900002,100,72.300003,76.099998,73.099998
20161106233000,270.0,271.799988,100.666662,62,74.800003,100,71.699997,76.099998,73.099998
20161106234500,270.0,271.799988,100.666662,62,77.800003,100,71.599998,76.099998,73.099998
20161107000000,270.0,268.200012,99.333338,62,97.199997,100,71.800003,76.099998,73.099998
20161107001500,270.0,271.799988,100.666662,62,83.800003,100,72.199997,76.099998,73.099998
20161107003000,270.0,271.799988,100.666662,59,95.199997,100,72.400002,76.099998,73.099998
20161107004500,270.0,274.799988,101.777773,59,86.199997,100,72.900002,76.099998,73.099998
20161107010000,270.0,271.799988,100.666662,59,86.199997,100,73.099998,76.099998,73.099998
20161107011500,270.0,274.799988,101.777773,59,63.200001,0,73.300003,76.099998,73.099998
20161107013000,270.0,271.799988,100.666662,59,57.200001,100,72.400002,76.099998,73.099998
20161107014500,270.0,274.799988,101.777773,59,69.099998,100,71.800003,76.099998,73.099998
20161107020000,270.0,274.799988,101.777773,59,76.800003,100,71.699997,76.099998,73.099998
20161107021500,270.0,271.799988,100.666662,59,86.199997,100,71.800003,76.099998,73.099998
20161107023000,270.0,274.799988,101.777773,59,88.0,100,72.199997,76.099998,73.099998
20161107024500,270.0,274.799988,101.777773,59,81.599998,100,72.599998,76.099998,73.099998
20161107030000,270.0,274.799988,101.777773,59,97.699997,100,72.900002,76.099998,73.099998
20161107031500,270.0,271.799988,100.666662,59,82.599998,100,73.199997,76.099998,73.099998
20161107033000,270.0,268.200012,99.333338,62,58.799999,0,73.099998,76.099998,73.099998
20161107034500,270.0,268.200012,99.333338,62,58.799999,100,72.300003,76.099998,73.099998
20161107040000,270.0,274.799988,101.777773,62,68.699997,100,71.800003,76.099998,73.099998
20161107041500,270.0,278.399994,103.111109,61,85.400002,100,71.699997,76.099998,73.099998
20161107043000,270.0,278.399994,103.111109,59,82.099998,100,71.900002,76.099998,73.099998
20161107044500,270.0,274.799988,101.777773,59,85.099998,100,72.199997,76.099998,73.099998
20161107050000,270.0,274.799988,101.777773,59,94.300003,100,72.699997,76.099998,73.099998
20161107051500,270.0,274.799988,101.777773,59,82.099998,100,73.0,76.099998,73.099998
20161107053000,270.0,274.799988,101.777773,59,91.0,100,73.199997,76.099998,73.099998
20161107054500,270.0,274.799988,101.777773,59,57.200001,100,72.800003,76.099998,73.099998
20161107060000,270.0,274.799988,101.777773,59,60.299999,100,72.099998,76.099998,73.099998
20161107061500,270.0,271.799988,100.666662,59,77.199997,100,71.699997,76.099998,73.099998
20161107063000,270.0,274.799988,101.777773,59,81.199997,100,71.800003,76.099998,73.099998
20161107064500,270.0,274.799988,101.777773,59,81.199997,100,72.199997,76.099998,73.099998
20161107070000,270.0,264.600006,98.000002,61,94.900002,100,72.599998,76.099998,73.099998
20161107071500,270.0,264.600006,98.000002,61,82.099998,100,72.900002,76.099998,73.099998
20161107073000,270.0,260.399994,96.444442,61,85.400002,100,73.099998,76.099998,73.099998
20161107074500,270.0,278.399994,103.111109,59,94.900002,100,73.300003,76.099998,73.099998
20161107080000,270.0,278.399994,103.111109,59,60.0,0,73.199997,76.099998,73.099998
20161107081500,270.0,271.799988,100.666662,58,59.099998,100,72.199997,76.099998,73.099998
20161107083000,270.0,268.200012,99.333338,58,77.800003,100,71.699997,76.099998,73.099998
20161107084500,270.0,264.600006,98.000002,58,79.699997,100,71.699997,76.099998,73.099998
20161107090000,270.0,268.200012,99.333338,58,89.300003,100,72.099998,76.0,73.0
20161107091500,270.0,264.600006,98.000002,58,89.300003,100,72.400002,76.0,73.0
20161107093000,270.0,268.200012,99.333338,58,58.400002,0,72.199997,70.400002,67.400002
20161107094500,270.0,268.200012,99.333338,58,58.400002,0,71.400002,70.400002,67.400002
20161107100000,270.0,268.200012,99.333338,58,58.400002,0,70.699997,70.400002,67.400002
20161107101500,270.0,264.600006,98.000002,58,58.400002,0,70.0,70.400002,67.400002
20161107103000,270.0,268.200012,99.333338,58,58.400002,0,69.599998,70.400002,67.400002
20161107104500,270.0,264.600006,98.000002,58,58.400002,0,69.199997,70.400002,67.400002
20161107110000,270.0,268.200012,99.333338,58,58.400002,0,69.0,70.400002,67.400002
20161107111500,270.0,260.399994,96.444442,58,58.400002,0,68.699997,70.400002,67.400002
20161107113000,270.0,264.600006,98.000002,58,58.400002,0,68.599998,70.400002,67.400002
20161107114500,270.0,271.799988,100.666662,59,57.599998,0,68.400002,70.400002,67.400002
20161107120000,270.0,268.200012,99.333338,59,57.599998,0,68.199997,70.400002,67.400002
20161107121500,270.0,268.200012,99.333338,59,57.599998,0,68.0,70.400002,67.400002
20161107123000,270.0,268.200012,99.333338,59,57.599998,0,67.800003,70.400002,67.400002
20161107124500,270.0,268.200012,99.333338,59,57.599998,0,67.699997,70.400002,67.400002
20161107130000,270.0,268.200012,99.333338,59,57.599998,100,67.5,70.400002,67.400002
20161107131500,270.0,268.200012,99.333338,59,57.599998,0,68.0,70.400002,67.400002
20161107133000,270.0,271.799988,100.666662,59,57.599998,0,68.400002,70.400002,67.400002
20161107134500,270.0,268.200012,99.333338,59,57.599998,0,68.599998,70.400002,67.400002
20161107140000,270.0,268.200012,99.333338,59,85.599998,100,68.900002,75.0,72.0
20161107141500,270.0,264.600006,98.000002,59,93.599998,100,70.099998,75.0,72.0
20161107143000,270.0,268.200012,99.333338,59,99.800003,100,71.300003,75.0,72.0
20161107144500,270.0,268.200012,99.333338,59,87.5,100,72.199997,75.0,72.0
20161107150000,270.0,268.200012,99.333338,59,58.400002,0,71.900002,75.0,72.0
20161107151500,270.0,264.600006,98.000002,59,57.599998,100,71.599998,75.0,72.0
20161107153000,270.0,268.200012,99.333338,59,66.699997,100,70.900002,75.0,72.0
20161107154500,270.0,264.600006,98.000002,59,68.699997,100,71.199997,75.0,72.0
20161107160000,270.0,264.600006,98.000002,59,75.400002,100,71.599998,75.0,72.0
20161107161500,270.0,264.600006,98.000002,59,78.300003,100,71.5,75.0,72.0
20161107163000,270.0,268.200012,99.333338,59,73.5,100,71.699997,75.0,72.0
20161107164500,270.0,268.200012,99.333338,59,77.800003,100,72.099998,75.0,72.0
20161107170000,270.0,268.200012,99.333338,59,57.599998,0,71.900002,75.0,72.0
20161107171500,270.0,264.600006,98.000002,59,58.200001,100,71.300003,75.0,72.0
20161107173000,270.0,268.200012,99.333338,59,67.699997,100,70.699997,75.0,72.0
20161107174500,270.0,264.600006,98.000002,59,84.900002,100,71.300003,75.0,72.0
20161107180000,270.0,268.200012,99.333338,59,57.599998,0,70.5,68.0,63.599998
20161107181500,270.0,264.600006,98.000002,59,57.599998,0,70.0,68.0,63.599998
20161107183000,270.0,264.600006,98.000002,59,57.599998,0,69.599998,68.0,63.599998
20161107184500,270.0,264.600006,98.000002,59,57.599998,0,69.199997,68.0,63.599998
20161107190000,270.0,264.600006,98.000002,59,57.599998,0,68.900002,68.0,63.599998
20161107191500,270.0,268.200012,99.333338,59,57.599998,0,68.699997,68.0,63.599998
20161107193000,270.0,264.600006,98.000002,59,57.599998,0,68.400002,68.0,63.599998
20161107194500,270.0,264.600006,98.000002,59,57.599998,0,68.199997,68.0,63.599998
20161107200000,270.0,268.200012,99.333338,59,57.599998,0,68.099998,68.0,63.599998
20161107201500,270.0,268.200012,99.333338,59,57.599998,0,67.900002,68.0,63.599998
20161107203000,270.0,268.200012,99.333338,59,57.599998,0,67.800003,68.0,63.599998
20161107204500,270.0,264.600006,98.000002,59,57.599998,0,67.699997,68.0,63.599998
20161107210000,270.0,268.200012,99.333338,59,57.599998,0,67.599998,68.0,63.599998
20161107211500,270.0,264.600006,98.000002,59,57.599998,0,67.599998,68.0,63.599998
20161107213000,270.0,264.600006,98.000002,59,57.599998,0,67.699997,68.0,63.599998
20161107214500,270.0,268.200012,99.333338,59,57.599998,0,67.699997,68.0,63.599998
20161107220000,270.0,264.600006,98.000002,59,57.599998,0,67.699997,68.0,63.599998
20161107221500,270.0,264.600006,98.000002,59,80.599998,100,67.900002,73.900002,70.900002
20161107223000,270.0,260.399994,96.444442,59,94.699997,100,69.0,73.900002,70.900002
20161107224500,270.0,260.399994,96.444442,59,94.699997,100,70.300003,73.900002,70.900002
20161107230000,270.0,260.399994,96.444442,59,85.699997,100,71.0,73.900002,70.900002
20161107231500,270.0,264.600006,98.000002,59,58.400002,0,70.900002,73.900002,70.900002
20161107233000,270.0,264.600006,98.000002,59,57.5,100,70.5,73.900002,70.900002
20161107234500,270.0,264.600006,98.000002,59,59.900002,100,70.0,73.900002,70.900002
20161108000000,270.0,264.600006,98.000002,59,68.699997,100,69.800003,73.900002,70.900002
20161108001500,270.0,264.600006,98.000002,59,79.099998,100,69.900002,73.900002,70.900002
20161108003000,270.0,264.600006,98.000002,59,83.199997,100,70.300003,73.900002,70.900002
20161108004500,270.0,264.600006,98.000002,59,77.199997,100,70.699997,73.900002,70.900002
20161108010000,270.0,264.600006,98.000002,59,82.5,100,71.0,73.900002,70.900002
20161108011500,270.0,264.600006,98.000002,59,58.0,0,70.800003,73.900002,70.900002
20161108013000,270.0,268.200012,99.333338,60,58.0,100,70.199997,73.900002,70.900002
20161108014500,270.0,268.200012,99.333338,60,66.199997,100,69.800003,73.900002,70.900002
20161108020000,270.0,264.600006,98.000002,60,80.0,100,69.800003,73.900002,70.900002
20161108021500,270.0,268.200012,99.333338,60,77.300003,100,70.199997,73.900002,70.900002
20161108023000,270.0,264.600006,98.000002,60,75.199997,100,70.5,73.900002,70.900002
20161108024500,270.0,268.200012,99.333338,60,84.800003,100,70.800003,73.900002,70.900002
20161108030000,270.0,268.200012,99.333338,60,69.599998,0,71.199997,73.900002,70.900002
20161108031500,270.0,268.200012,99.333338,60,57.200001,100,70.5,73.900002,70.900002
20161108033000,270.0,268.200012,99.333338,60,59.200001,100,70.0,73.900002,70.900002
20161108034500,270.0,264.600006,98.000002,60,73.900002,100,69.900002,73.900002,70.900002
20161108040000,270.0,264.600006,98.000002,60,73.0,100,70.0,73.900002,70.900002
20161108041500,270.0,268.200012,99.333338,60,75.900002,100,70.300003,73.900002,70.900002
20161108043000,270.0,264.600006,98.000002,60,83.900002,100,70.599998,73.900002,70.900002
20161108044500,270.0,268.200012,99.333338,60,75.400002,100,70.900002,73.900002,70.900002
20161108050000,270.0,268.200012,99.333338,60,74.0,100,71.099998,73.900002,70.900002
20161108051500,270.0,264.600006,98.000002,60,58.0,0,70.800003,73.900002,70.900002
20161108053000,270.0,268.200012,99.333338,60,58.0,100,70.199997,73.900002,70.900002
20161108054500,270.0,268.200012,99.333338,60,67.300003,100,69.800003,73.900002,70.900002
20161108060000,270.0,268.200012,99.333338,60,73.300003,100,69.800003,73.900002,70.900002
20161108061500,270.0,264.600006,98.000002,60,83.900002,100,70.199997,73.900002,70.900002
20161108063000,270.0,268.200012,99.333338,60,76.400002,100,70.599998,73.900002,70.900002
20161108064500,270.0,264.600006,98.000002,60,74.900002,100,70.900002,73.900002,70.900002
20161108070000,270.0,268.200012,99.333338,60,60.0,0,71.0,73.900002,70.900002
20161108071500,270.0,264.600006,98.000002,64,58.400002,0,70.400002,68.900002,65.900002
20161108073000,270.0,268.200012,99.333338,64,57.5,0,69.900002,69.400002,66.400002
20161108074500,270.0,268.200012,99.333338,64,57.5,0,69.5,69.400002,66.400002
20161108080000,270.0,268.200012,99.333338,64,57.5,0,69.199997,69.400002,66.400002
20161108081500,270.0,268.200012,99.333338,64,57.5,0,68.699997,69.400002,66.400002
20161108083000,270.0,264.600006,98.000002,66,57.5,0,68.699997,69.0,66.0
20161108084500,270.0,268.200012,99.333338,66,93.199997,100,69.400002,77.099998,74.099998
20161108090000,270.0,271.799988,100.666662,66,95.599998,100,70.099998,77.099998,74.099998
20161108091500,270.0,278.399994,103.111109,64,77.0,0,71.0,73.5,70.5
20161108093000,270.0,271.799988,100.666662,63,57.099998,0,70.199997,73.5,70.5
20161108094500,270.0,271.799988,100.666662,63,59.900002,100,69.599998,73.5,70.5
20161108100000,270.0,271.799988,100.666662,63,68.599998,100,69.300003,73.5,70.5
20161108101500,270.0,268.200012,99.333338,63,81.699997,100,69.400002,73.5,70.5
20161108103000,270.0,271.799988,100.666662,63,79.199997,100,69.800003,73.5,70.5
20161108104500,270.0,271.799988,100.666662,63,79.199997,100,70.599998,73.5,70.5
20161108110000,270.0,274.799988,101.777773,63,65.300003,100,69.300003,73.5,70.5
20161108111500,270.0,274.799988,101.777773,63,66.800003,100,69.599998,73.5,70.5
20161108113000,270.0,271.799988,100.666662,64,58.0,0,69.400002,68.900002,65.900002
20161108114500,270.0,271.799988,100.666662,64,58.0,0,68.900002,68.900002,65.900002
20161108120000,270.0,278.399994,103.111109,64,58.0,0,68.400002,68.900002,65.900002
20161108121500,270.0,274.799988,101.777773,63,58.0,0,68.099998,69.0,66.0
20161108123000,270.0,274.799988,101.777773,63,58.0,0,67.699997,69.0,66.0
20161108124500,270.0,274.799988,101.777773,63,58.0,0,67.599998,68.900002,65.900002
20161108130000,270.0,271.799988,100.666662,63,58.0,0,67.599998,68.0,64.900002
20161108131500,270.0,274.799988,101.777773,63,58.0,0,67.5,68.5,65.5
20161108133000,270.0,274.799988,101.777773,61,58.0,0,67.400002,68.900002,65.900002
20161108134500,270.0,274.799988,101.777773,61,58.0,0,67.199997,68.900002,65.900002
20161108140000,270.0,274.799988,101.777773,61,58.0,0,67.0,69.400002,66.400002
20161108141500,270.0,274.799988,101.777773,61,58.0,0,66.800003,69.400002,66.400002
20161108143000,270.0,274.799988,101.777773,61,58.0,0,66.699997,69.400002,66.400002
20161108144500,270.0,274.799988,101.777773,61,58.0,0,66.599998,69.400002,66.400002
20161108150000,270.0,278.399994,103.111109,61,58.0,0,66.599998,69.400002,66.400002
20161108151500,270.0,274.799988,101.777773,61,58.0,0,66.5,69.400002,66.400002
20161108153000,270.0,274.799988,101.777773,61,58.0,0,66.400002,69.400002,66.400002
20161108154500,270.0,271.799988,100.666662,61,58.0,0,66.400002,69.0,66.0
20161108160000,270.0,274.799988,101.777773,61,57.299999,0,66.199997,69.0,66.0
20161108161500,270.0,271.799988,100.666662,61,57.299999,0,66.599998,69.400002,66.400002
20161108163000,270.0,271.799988,100.666662,61,57.900002,0,66.599998,69.400002,66.400002
20161108164500,270.0,271.799988,100.666662,61,57.900002,0,66.599998,69.400002,66.400002
20161108170000,270.0,274.799988,101.777773,61,57.900002,0,66.900002,69.400002,66.400002
20161108171500,270.0,274.799988,101.777773,61,57.900002,0,66.900002,69.0,66.0
20161108173000,270.0,260.399994,96.444442,61,57.900002,0,66.0,68.900002,65.900002
20161108174500,270.0,264.600006,98.000002,61,57.900002,0,65.699997,68.900002,65.900002
20161108180000,270.0,268.200012,99.333338,62,57.900002,0,65.599998,68.5,65.5
20161108181500,270.0,264.600006,98.000002,62,57.900002,0,65.5,68.400002,65.400002
20161108183000,270.0,264.600006,98.000002,62,57.900002,0,65.599998,68.300003,65.300003
20161108184500,270.0,278.399994,103.111109,62,57.900002,0,65.800003,68.400002,65.400002
20161108190000,270.0,271.799988,100.666662,62,57.900002,0,66.400002,68.0,64.800003
20161108191500,270.0,271.799988,100.666662,61,57.900002,0,66.599998,68.400002,65.400002
20161108193000,270.0,274.799988,101.777773,61,57.900002,0,66.699997,68.400002,65.400002
20161108194500,270.0,274.799988,101.777773,61,57.900002,0,66.800003,68.400002,65.400002
20161108200000,270.0,274.799988,101.777773,61,57.900002,0,66.900002,68.900002,65.900002
20161108201500,270.0,274.799988,101.777773,61,80.199997,100,67.400002,72.699997,69.699997
20161108203000,270.0,271.799988,100.666662,61,87.400002,100,69.599998,72.699997,69.699997
20161108204500,270.0,278.399994,103.111109,61,59.5,100,68.599998,72.699997,69.699997
20161108210000,270.0,274.799988,101.777773,60,79.699997,100,69.199997,73.900002,70.900002
20161108211500,270.0,271.799988,100.666662,60,89.199997,100,71.400002,73.900002,70.900002
20161108213000,270.0,268.200012,99.333338,60,59.900002,100,69.800003,73.900002,70.900002
20161108214500,270.0,264.600006,98.000002,62,68.199997,100,69.900002,73.900002,70.900002
20161108220000,270.0,264.600006,98.000002,62,71.0,100,70.199997,73.900002,70.900002
20161108221500,270.0,260.399994,96.444442,62,76.599998,100,70.699997,73.900002,70.900002
20161108223000,270.0,260.399994,96.444442,63,70.599998,100,70.599998,73.900002,70.900002
20161108224500,270.0,268.200012,99.333338,63,73.800003,100,70.699997,73.900002,70.900002
20161108230000,270.0,278.399994,103.111109,61,78.800003,100,71.0,73.900002,70.900002
20161108231500,270.0,274.799988,101.777773,61,71.099998,100,70.800003,73.900002,70.900002
20161108233000,270.0,274.799988,101.777773,61,72.0,100,70.800003,73.900002,70.900002
20161108234500,270.0,271.799988,100.666662,61,68.900002,100,69.599998,73.900002,70.900002
20161109000000,270.0,271.799988,100.666662,61,68.900002,100,70.099998,73.900002,70.900002
20161109001500,270.0,264.600006,98.000002,61,68.900002,100,70.199997,73.900002,70.900002
20161109003000,270.0,264.600006,98.000002,61,77.699997,100,70.599998,73.900002,70.900002
20161109004500,270.0,264.600006,98.000002,61,70.599998,100,70.699997,73.900002,70.900002
20161109010000,270.0,268.200012,99.333338,63,69.5,100,70.599998,73.900002,70.900002
20161109011500,270.0,264.600006,98.000002,63,76.800003,100,70.900002,73.900002,70.900002
20161109013000,270.0,268.200012,99.333338,63,69.699997,100,70.800003,73.900002,70.900002
20161109014500,270.0,274.799988,101.777773,62,69.699997,100,70.5,73.900002,70.900002
20161109020000,270.0,278.399994,103.111109,62,77.800003,100,71.0,73.900002,70.900002
20161109021500,270.0,264.600006,98.000002,64,71.599998,100,70.900002,73.900002,70.900002
20161109023000,270.0,264.600006,98.000002,65,76.300003,100,70.900002,73.900002,70.900002
20161109024500,270.0,274.799988,101.777773,65,69.699997,100,70.699997,73.900002,70.900002
20161109030000,270.0,278.399994,103.111109,62,74.599998,100,70.900002,73.900002,70.900002
20161109031500,270.0,271.799988,100.666662,60,79.599998,100,71.199997,73.900002,70.900002
20161109033000,270.0,271.799988,100.666662,60,66.900002,100,69.699997,73.900002,70.900002
20161109034500,270.0,274.799988,101.777773,60,70.5,100,70.0,73.900002,70.900002
20161109040000,270.0,271.799988,100.666662,60,72.0,100,70.300003,73.900002,70.900002
20161109041500,270.0,274.799988,101.777773,60,72.0,100,70.400002,73.900002,70.900002
20161109043000,270.0,274.799988,101.777773,60,81.0,100,70.5,73.900002,70.900002
20161109044500,270.0,271.799988,100.666662,60,72.599998,100,70.699997,73.900002,70.900002
20161109050000,270.0,271.799988,100.666662,60,79.699997,100,70.800003,73.900002,70.900002
20161109051500,270.0,274.799988,101.777773,60,73.699997,100,71.0,73.900002,70.900002
20161109053000,270.0,271.799988,100.666662,60,72.800003,100,71.0,73.900002,70.900002
20161109054500,270.0,278.399994,103.111109,32,78.0,0,71.0,73.900002,70.900002
20161109060000,270.0,257.399994,95.333331,29,73.400002,0,71.0,73.900002,70.900002
20161109061500,270.0,264.600006,98.000002,66,57.599998,0,70.699997,73.900002,70.900002
20161109063000,270.0,260.399994,96.444442,66,58.299999,100,70.199997,73.900002,70.900002
20161109064500,270.0,268.200012,99.333338,67,70.599998,100,69.800003,73.900002,70.900002
20161109070000,270.0,268.200012,99.333338,67,81.5,100,69.800003,73.900002,70.900002
20161109071500,270.0,268.200012,99.333338,67,77.300003,100,70.099998,73.900002,70.900002
20161109073000,270.0,260.399994,96.444442,72,83.599998,100,70.599998,73.900002,70.900002
20161109074500,270.0,274.799988,101.777773,69,83.599998,100,70.900002,73.900002,70.900002
20161109080000,270.0,274.799988,101.777773,68,60.0,0,71.0,73.900002,70.900002
20161109081500,270.0,274.799988,101.777773,68,57.099998,100,70.300003,73.900002,70.900002
20161109083000,270.0,274.799988,101.777773,68,68.900002,100,69.800003,73.900002,70.900002
20161109084500,270.0,271.799988,100.666662,68,73.5,100,69.599998,73.900002,70.900002
20161109090000,270.0,274.799988,101.777773,68,92.199997,100,69.800003,73.900002,70.900002
20161109091500,270.0,278.399994,103.111109,68,81.099998,100,70.199997,73.900002,70.900002
20161109093000,270.0,278.399994,103.111109,68,81.099998,100,70.5,73.900002,70.900002
20161109094500,270.0,274.799988,101.777773,67,58.400002,100,70.699997,73.900002,70.900002
20161109100000,270.0,274.799988,101.777773,67,58.400002,100,70.199997,73.900002,70.900002
20161109101500,270.0,271.799988,100.666662,67,68.099998,100,69.800003,73.900002,70.900002
20161109103000,270.0,274.799988,101.777773,67,74.0,100,69.900002,73.900002,70.900002
20161109104500,270.0,274.799988,101.777773,67,83.699997,100,70.199997,73.900002,70.900002
20161109110000,270.0,274.799988,101.777773,67,76.400002,100,70.5,73.900002,70.900002
20161109111500,270.0,271.799988,100.666662,67,80.800003,100,70.800003,73.900002,70.900002
20161109113000,270.0,274.799988,101.777773,67,59.099998,100,70.199997,73.900002,70.900002
20161109114500,270.0,271.799988,100.666662,67,71.599998,100,69.900002,73.900002,70.900002
20161109120000,270.0,274.799988,101.777773,67,79.800003,100,69.699997,73.900002,70.900002
20161109121500,270.0,274.799988,101.777773,67,79.800003,100,70.0,73.900002,70.900002
20161109123000,270.0,274.799988,101.777773,67,83.300003,100,70.300003,73.900002,70.900002
20161109124500,270.0,274.799988,101.777773,67,58.299999,0,69.800003,69.5,66.5
20161109130000,270.0,278.399994,103.111109,67,58.299999,0,69.199997,69.5,66.5
20161109131500,270.0,271.799988,100.666662,67,58.299999,0,68.599998,69.0,66.0
20161109133000,270.0,274.799988,101.777773,67,58.299999,0,68.099998,69.0,66.0
20161109134500,270.0,274.799988,101.777773,67,58.299999,0,67.699997,68.900002,65.900002
20161109140000,270.0,274.799988,101.777773,67,58.299999,0,67.300003,68.900002,65.900002
20161109141500,270.0,271.799988,100.666662,66,58.299999,0,67.0,68.900002,65.900002
20161109143000,270.0,278.399994,103.111109,66,58.299999,0,66.800003,68.900002,65.900002
20161109144500,270.0,274.799988,101.777773,65,57.599998,0,66.599998,68.900002,65.900002
20161109150000,270.0,271.799988,100.666662,65,57.599998,0,66.400002,69.0,66.0
20161109151500,270.0,271.799988,100.666662,65,57.599998,100,66.300003,69.400002,66.400002
20161109153000,270.0,271.799988,100.666662,65,57.599998,100,66.199997,69.400002,66.400002
20161109154500,270.0,271.799988,100.666662,65,57.599998,100,66.099998,69.400002,66.400002
20161109160000,270.0,274.799988,101.777773,64,57.599998,100,66.099998,69.400002,66.400002
20161109161500,270.0,271.799988,100.666662,64,57.599998,100,66.099998,69.400002,66.400002
20161109163000,270.0,274.799988,101.777773,64,57.599998,100,66.099998,69.400002,66.400002
20161109164500,270.0,274.799988,101.777773,64,57.599998,100,66.199997,69.400002,66.400002
20161109170000,270.0,274.799988,101.777773,64,57.599998,100,66.199997,69.400002,66.400002
20161109171500,270.0,271.799988,100.666662,64,57.599998,100,66.0,69.400002,66.400002
20161109173000,270.0,274.799988,101.777773,64,59.099998,100,66.5,69.400002,66.400002
20161109174500,270.0,271.799988,100.666662,64,57.799999,0,66.800003,69.400002,66.400002
20161109180000,270.0,274.799988,101.777773,64,57.799999,0,67.099998,69.400002,66.400002
20161109181500,270.0,271.799988,100.666662,64,57.799999,0,67.0,69.400002,66.400002
20161109183000,270.0,271.799988,100.666662,64,57.799999,0,66.900002,68.5,65.5
20161109184500,270.0,268.200012,99.333338,64,57.799999,0,66.900002,68.900002,65.900002
20161109190000,270.0,271.799988,100.666662,64,57.799999,0,66.900002,69.400002,66.400002
20161109191500,270.0,271.799988,100.666662,64,57.799999,100,66.0,69.400002,66.400002
20161109193000,270.0,268.200012,99.333338,64,57.799999,0,66.800003,69.400002,66.400002
20161109194500,270.0,274.799988,101.777773,64,57.799999,0,67.0,69.400002,66.400002
20161109200000,270.0,268.200012,99.333338,64,57.799999,0,67.0,69.400002,66.400002
20161109201500,270.0,274.799988,101.777773,64,57.799999,0,67.199997,69.400002,66.400002
20161109203000,270.0,271.799988,100.666662,64,57.200001,0,67.199997,69.400002,66.400002
20161109204500,270.0,271.799988,100.666662,64,57.200001,0,67.199997,68.0,64.800003
20161109210000,270.0,271.799988,100.666662,64,57.200001,0,67.400002,68.400002,65.400002
20161109211500,270.0,271.799988,100.666662,64,57.200001,0,67.400002,68.400002,65.400002
20161109213000,270.0,264.600006,98.000002,64,57.200001,0,67.400002,68.400002,65.400002
20161109214500,270.0,271.799988,100.666662,64,57.200001,0,67.5,68.400002,65.400002
20161109220000,270.0,268.200012,99.333338,64,57.200001,0,67.400002,68.400002,65.400002
20161109221500,270.0,268.200012,99.333338,64,57.200001,0,67.400002,68.400002,65.400002
20161109223000,270.0,268.200012,99.333338,64,57.200001,0,67.300003,68.400002,65.400002
20161109224500,270.0,264.600006,98.000002,64,57.900002,0,67.199997,68.400002,65.400002
20161109230000,270.0,260.399994,96.444442,67,57.900002,0,67.199997,68.400002,65.400002
