PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109231500,270.0,268.200012,99.333338,68,73.5,100,67.099998,73.900002,70.900002
20161109233000,270.0,264.600006,98.000002,68,85.699997,100,68.400002,74.0,71.0
20161109234500,270.0,260.399994,96.444442,68,93.5,100,69.400002,74.0,71.0
20161110000000,270.0,268.200012,99.333338,68,93.5,100,70.400002,74.0,71.0
20161110001500,270.0,268.200012,99.333338,68,85.0,100,71.0,74.0,71.0
20161110003000,270.0,271.799988,100.666662,68,57.900002,0,71.0,74.0,71.0
20161110004500,270.0,278.399994,103.111109,68,57.900002,100,70.400002,74.0,71.0
20161110010000,270.0,278.399994,103.111109,66,65.699997,100,69.900002,74.0,71.0
20161110011500,270.0,278.399994,103.111109,65,79.400002,100,69.900002,74.0,71.0
20161110013000,270.0,274.799988,101.777773,65,76.800003,100,70.099998,74.0,71.0
20161110014500,270.0,274.799988,101.777773,64,78.599998,100,70.400002,74.0,71.0
20161110020000,270.0,271.799988,100.666662,64,92.300003,100,70.800003,74.0,71.0
20161110021500,270.0,271.799988,100.666662,64,79.199997,100,71.199997,74.0,71.0
20161110023000,270.0,274.799988,101.777773,64,59.200001,0,71.0,74.0,71.0
20161110024500,270.0,278.399994,103.111109,64,57.200001,100,70.400002,74.0,71.0
20161110030000,270.0,274.799988,101.777773,64,67.699997,100,69.900002,74.0,71.0
20161110031500,270.0,278.399994,103.111109,64,73.300003,100,69.800003,74.0,71.0
20161110033000,270.0,274.799988,101.777773,64,84.5,100,70.099998,74.0,71.0
20161110034500,270.0,278.399994,103.111109,64,77.400002,100,70.400002,74.0,71.0
20161110040000,270.0,274.799988,101.777773,64,88.400002,100,70.800003,74.0,71.0
20161110041500,270.0,274.799988,101.777773,64,79.900002,100,71.099998,74.0,71.0
20161110043000,270.0,274.799988,101.777773,64,58.0,0,71.0,74.0,71.0
20161110044500,270.0,274.799988,101.777773,64,57.099998,100,70.400002,74.0,71.0
20161110050000,270.0,274.799988,101.777773,64,67.699997,100,69.900002,74.0,71.0
20161110051500,270.0,274.799988,101.777773,64,71.5,100,69.800003,74.0,71.0
20161110053000,270.0,271.799988,100.666662,64,91.300003,100,70.0,74.0,71.0
20161110054500,270.0,274.799988,101.777773,64,79.699997,100,70.300003,74.0,71.0
20161110060000,270.0,271.799988,100.666662,64,79.699997,100,70.699997,74.0,71.0
20161110061500,270.0,274.799988,101.777773,64,90.0,100,71.0,74.0,71.0
20161110063000,270.0,274.799988,101.777773,64,57.200001,100,70.699997,74.0,71.0
20161110064500,270.0,278.399994,103.111109,64,58.700001,100,70.199997,74.0,71.0
20161110070000,270.0,271.799988,100.666662,63,73.599998,100,70.0,74.0,71.0
20161110071500,270.0,271.799988,100.666662,63,72.0,100,70.0,74.0,71.0
20161110073000,270.0,271.799988,100.666662,63,84.699997,100,70.300003,74.0,71.0
20161110074500,270.0,268.200012,99.333338,63,80.699997,100,70.900002,74.0,71.0
20161110080000,270.0,268.200012,99.333338,64,57.599998,100,70.5,74.0,71.0
20161110081500,270.0,274.799988,101.777773,64,60.200001,100,69.900002,74.0,71.0
20161110083000,270.0,274.799988,101.777773,64,73.0,100,70.099998,74.0,71.0
20161110084500,270.0,274.799988,101.777773,64,70.099998,100,70.199997,74.0,71.0
20161110090000,270.0,274.799988,101.777773,64,81.400002,100,70.300003,74.0,71.0
20161110091500,270.0,274.799988,101.777773,64,60.5,100,70.5,74.0,71.0
20161110093000,270.0,271.799988,100.666662,64,66.199997,100,69.800003,74.0,71.0
20161110094500,270.0,274.799988,101.777773,64,79.099998,100,69.699997,74.0,71.0
20161110100000,270.0,274.799988,101.777773,64,83.199997,100,69.800003,74.0,71.0
20161110101500,270.0,274.799988,101.777773,64,59.599998,0,69.800003,68.0,64.199997
20161110103000,270.0,274.799988,101.777773,64,57.599998,0,69.400002,68.0,64.199997
20161110104500,270.0,274.799988,101.777773,64,57.599998,0,69.0,68.0,64.199997
20161110110000,270.0,278.399994,103.111109,64,57.599998,0,68.699997,68.0,64.199997
20161110111500,270.0,274.799988,101.777773,64,57.599998,0,68.300003,68.0,64.199997
20161110113000,270.0,274.799988,101.777773,64,57.599998,0,67.900002,68.0,64.199997
20161110114500,270.0,271.799988,100.666662,63,57.599998,0,67.699997,68.0,64.199997
20161110120000,270.0,271.799988,100.666662,63,57.599998,0,67.599998,68.0,64.199997
20161110121500,270.0,271.799988,100.666662,63,57.599998,0,67.400002,68.0,64.300003
20161110123000,270.0,268.200012,99.333338,66,57.599998,0,67.400002,68.0,64.300003
20161110124500,270.0,268.200012,99.333338,66,57.599998,0,67.300003,68.0,64.300003
20161110130000,270.0,264.600006,98.000002,66,57.599998,0,67.199997,68.0,64.400002
20161110131500,270.0,264.600006,98.000002,66,57.599998,0,66.900002,68.0,64.300003
20161110133000,270.0,264.600006,98.000002,66,57.599998,0,66.800003,68.0,64.300003
20161110134500,270.0,264.600006,98.000002,66,57.599998,0,66.699997,68.0,64.199997
20161110140000,270.0,264.600006,98.000002,66,57.599998,0,66.599998,68.0,64.199997
20161110141500,270.0,271.799988,100.666662,66,57.599998,0,66.800003,68.0,64.199997
20161110143000,270.0,271.799988,100.666662,66,57.599998,0,66.900002,68.0,64.199997
20161110144500,270.0,268.200012,99.333338,66,57.599998,0,67.0,68.0,64.300003
20161110150000,270.0,268.200012,99.333338,66,58.299999,0,67.099998,68.0,64.300003
20161110151500,270.0,274.799988,101.777773,66,57.599998,0,66.800003,68.0,64.300003
20161110153000,270.0,268.200012,99.333338,66,57.599998,0,66.699997,68.0,64.300003
20161110154500,270.0,268.200012,99.333338,66,58.299999,0,66.800003,68.0,64.300003
20161110160000,270.0,268.200012,99.333338,66,58.299999,0,66.800003,68.0,64.599998
20161110161500,270.0,274.799988,101.777773,66,57.200001,0,66.699997,68.0,64.300003
20161110163000,270.0,271.799988,100.666662,66,57.200001,0,66.599998,68.0,64.300003
20161110164500,270.0,274.799988,101.777773,66,57.900002,0,66.400002,68.0,64.300003
20161110170000,270.0,274.799988,101.777773,66,57.900002,0,66.300003,68.0,64.300003
20161110171500,270.0,271.799988,100.666662,66,57.099998,0,66.199997,68.0,64.199997
20161110173000,270.0,271.799988,100.666662,66,57.099998,0,66.199997,68.0,64.300003
20161110174500,270.0,274.799988,101.777773,65,57.099998,0,66.099998,68.0,64.300003
20161110180000,270.0,268.200012,99.333338,65,57.099998,0,66.099998,68.0,64.400002
20161110181500,270.0,264.600006,98.000002,65,57.099998,0,66.099998,68.0,64.300003
20161110183000,270.0,264.600006,98.000002,65,57.099998,0,66.199997,68.0,64.300003
20161110184500,270.0,264.600006,98.000002,65,57.099998,0,66.199997,68.0,64.300003
20161110190000,270.0,264.600006,98.000002,65,57.099998,0,66.199997,68.0,64.300003
20161110191500,270.0,268.200012,99.333338,65,57.099998,0,66.199997,68.0,64.300003
20161110193000,270.0,268.200012,99.333338,65,57.099998,0,66.199997,68.0,64.300003
20161110194500,270.0,268.200012,99.333338,65,57.099998,0,66.199997,68.0,64.300003
20161110200000,270.0,268.200012,99.333338,65,57.099998,0,66.199997,68.0,64.300003
20161110201500,270.0,268.200012,99.333338,65,57.099998,0,66.199997,68.0,64.300003
20161110203000,270.0,264.600006,98.000002,65,57.099998,0,66.199997,68.0,64.300003
20161110204500,270.0,264.600006,98.000002,65,57.099998,0,66.199997,68.0,64.300003
20161110210000,270.0,271.799988,100.666662,65,57.099998,0,66.199997,68.0,64.300003
20161110211500,270.0,274.799988,101.777773,65,84.400002,100,66.599998,72.300003,69.300003
20161110213000,270.0,274.799988,101.777773,65,90.099998,100,67.400002,72.699997,69.699997
20161110214500,270.0,274.799988,101.777773,65,95.699997,100,68.5,72.699997,69.699997
20161110220000,270.0,274.799988,101.777773,64,56.400002,0,68.699997,68.0,64.199997
20161110221500,270.0,274.799988,101.777773,64,57.5,0,68.599998,68.0,64.300003
20161110223000,270.0,274.799988,101.777773,64,57.5,0,68.300003,68.0,64.300003
20161110224500,270.0,274.799988,101.777773,64,57.5,0,67.900002,68.0,64.300003
20161110230000,270.0,274.799988,101.777773,64,103.400002,100,68.800003,76.0,73.0
20161110231500,270.0,274.799988,101.777773,64,87.0,100,69.800003,76.0,73.0
20161110233000,270.0,274.799988,101.777773,64,84.099998,100,70.699997,76.0,73.0
20161110234500,270.0,274.799988,101.777773,64,105.099998,100,71.599998,76.0,73.0
20161111000000,270.0,271.799988,100.666662,63,86.900002,100,72.099998,76.0,73.0
20161111001500,270.0,271.799988,100.666662,63,86.900002,100,72.400002,76.0,73.0
20161111003000,270.0,268.200012,99.333338,63,101.400002,100,72.900002,76.0,73.0
20161111004500,270.0,271.799988,100.666662,63,84.400002,100,73.099998,76.0,73.0
20161111010000,270.0,268.200012,99.333338,63,58.799999,0,72.599998,75.699997,72.699997
20161111011500,270.0,271.799988,100.666662,63,58.799999,100,71.800003,75.699997,72.699997
20161111013000,270.0,271.799988,100.666662,63,69.599998,100,71.300003,75.699997,72.699997
20161111014500,270.0,260.399994,96.444442,63,95.300003,100,71.0,75.699997,72.699997
20161111020000,270.0,271.799988,100.666662,63,85.0,100,71.300003,75.699997,72.699997
20161111021500,270.0,271.799988,100.666662,63,90.900002,100,71.5,75.699997,72.699997
20161111023000,270.0,271.799988,100.666662,63,94.0,100,71.900002,75.699997,72.699997
20161111024500,270.0,274.799988,101.777773,63,84.400002,100,72.099998,75.699997,72.699997
20161111030000,270.0,271.799988,100.666662,63,103.400002,100,72.300003,75.699997,72.699997
20161111031500,270.0,271.799988,100.666662,63,85.599998,100,72.599998,75.699997,72.699997
20161111033000,270.0,271.799988,100.666662,63,91.800003,100,72.599998,75.699997,72.699997
20161111034500,270.0,271.799988,100.666662,63,90.699997,100,72.800003,75.699997,72.699997
20161111040000,270.0,268.200012,99.333338,63,85.0,100,72.900002,75.699997,72.699997
20161111041500,270.0,274.799988,101.777773,63,56.799999,100,72.300003,75.699997,72.699997
20161111043000,270.0,274.799988,101.777773,63,62.099998,100,71.400002,75.699997,72.699997
20161111044500,270.0,274.799988,101.777773,63,73.900002,100,71.199997,75.699997,72.699997
20161111050000,270.0,271.799988,100.666662,63,96.300003,100,71.199997,75.699997,72.699997
20161111051500,270.0,260.399994,96.444442,63,82.599998,100,71.400002,75.699997,72.699997
20161111053000,270.0,274.799988,101.777773,66,96.800003,100,71.699997,75.699997,72.699997
20161111054500,270.0,274.799988,101.777773,65,87.199997,100,72.199997,75.699997,72.699997
20161111060000,270.0,271.799988,100.666662,65,83.699997,100,72.300003,75.699997,72.699997
20161111061500,270.0,274.799988,101.777773,65,102.400002,100,72.599998,75.699997,72.699997
20161111063000,270.0,271.799988,100.666662,65,83.800003,100,72.699997,75.699997,72.699997
20161111064500,270.0,268.200012,99.333338,65,99.400002,100,72.699997,75.699997,72.699997
20161111070000,270.0,268.200012,99.333338,65,87.5,100,72.900002,75.699997,72.699997
20161111071500,270.0,264.600006,98.000002,65,92.300003,100,72.800003,75.699997,72.699997
20161111073000,270.0,264.600006,98.000002,65,57.200001,100,72.300003,75.699997,72.699997
20161111074500,270.0,268.200012,99.333338,65,67.199997,100,71.400002,75.699997,72.699997
20161111080000,270.0,264.600006,98.000002,65,90.699997,100,71.099998,75.699997,72.699997
20161111081500,270.0,264.600006,98.000002,65,82.099998,100,71.199997,75.699997,72.699997
20161111083000,270.0,264.600006,98.000002,65,99.300003,100,71.400002,75.699997,72.699997
20161111084500,270.0,264.600006,98.000002,65,88.099998,100,71.800003,75.699997,72.699997
20161111090000,270.0,264.600006,98.000002,65,88.099998,100,71.900002,75.699997,72.699997
20161111091500,270.0,264.600006,98.000002,64,103.800003,100,72.300003,75.699997,72.699997
20161111093000,270.0,274.799988,101.777773,64,86.199997,100,72.5,75.699997,72.699997
20161111094500,270.0,271.799988,100.666662,63,59.200001,100,72.300003,75.699997,72.699997
20161111100000,270.0,271.799988,100.666662,63,66.199997,100,71.5,75.699997,72.699997
20161111101500,270.0,274.799988,101.777773,64,75.800003,100,71.199997,75.699997,72.699997
20161111103000,270.0,260.399994,96.444442,66,90.400002,100,71.199997,75.5,72.5
20161111104500,270.0,274.799988,101.777773,63,65.300003,0,72.400002,75.400002,72.400002
20161111110000,270.0,271.799988,100.666662,63,71.599998,100,71.199997,75.699997,72.699997
20161111111500,270.0,264.600006,98.000002,64,81.099998,100,70.900002,75.699997,72.699997
20161111113000,270.0,260.399994,96.444442,65,102.599998,100,71.199997,75.699997,72.699997
20161111114500,270.0,268.200012,99.333338,66,86.900002,100,71.599998,75.699997,72.699997
20161111120000,270.0,274.799988,101.777773,63,94.099998,100,71.800003,75.699997,72.699997
20161111121500,270.0,274.799988,101.777773,63,88.699997,100,72.300003,75.699997,72.699997
20161111123000,270.0,274.799988,101.777773,63,57.5,0,71.800003,71.300003,68.300003
20161111124500,270.0,278.399994,103.111109,63,57.5,0,71.199997,71.300003,68.300003
20161111130000,270.0,274.799988,101.777773,63,57.5,0,70.699997,71.300003,68.300003
20161111131500,270.0,271.799988,100.666662,63,57.5,0,70.199997,71.300003,68.300003
20161111133000,270.0,268.200012,99.333338,63,57.5,0,69.800003,71.300003,68.300003
20161111134500,270.0,268.200012,99.333338,63,57.5,0,69.599998,71.300003,68.300003
20161111140000,270.0,271.799988,100.666662,63,57.5,0,69.199997,71.300003,68.300003
20161111141500,270.0,271.799988,100.666662,63,57.5,0,69.099998,71.300003,68.300003
20161111143000,270.0,268.200012,99.333338,63,57.5,0,68.800003,71.199997,68.199997
20161111144500,270.0,271.799988,100.666662,63,57.5,0,68.599998,71.099998,68.099998
20161111150000,270.0,271.799988,100.666662,63,57.5,0,68.300003,71.099998,68.099998
20161111151500,270.0,271.799988,100.666662,63,57.5,0,68.199997,71.099998,68.099998
20161111153000,270.0,271.799988,100.666662,63,57.5,0,68.099998,71.0,68.0
20161111154500,270.0,268.200012,99.333338,65,57.5,0,68.0,71.0,68.0
20161111160000,270.0,274.799988,101.777773,65,57.5,0,67.900002,71.0,68.0
20161111161500,270.0,278.399994,103.111109,64,57.5,0,67.800003,70.900002,67.900002
20161111163000,270.0,274.799988,101.777773,63,57.5,100,68.0,70.900002,67.900002
20161111164500,270.0,271.799988,100.666662,63,57.5,0,68.199997,70.900002,67.900002
20161111170000,270.0,271.799988,100.666662,63,57.5,0,68.400002,70.900002,67.900002
20161111171500,270.0,274.799988,101.777773,63,57.5,0,68.599998,70.900002,67.900002
20161111173000,270.0,274.799988,101.777773,63,57.5,0,68.800003,70.900002,67.900002
20161111174500,270.0,271.799988,100.666662,63,57.5,0,68.800003,70.900002,67.900002
20161111180000,270.0,274.799988,101.777773,63,57.5,0,68.900002,70.900002,67.900002
20161111181500,270.0,274.799988,101.777773,63,57.5,0,69.0,70.900002,67.900002
20161111183000,270.0,274.799988,101.777773,63,57.5,0,69.099998,70.900002,67.900002
20161111184500,270.0,274.799988,101.777773,63,57.5,0,69.199997,70.900002,67.900002
20161111190000,270.0,274.799988,101.777773,63,57.5,0,69.199997,70.900002,67.900002
20161111191500,270.0,278.399994,103.111109,63,57.5,0,69.199997,70.900002,67.900002
20161111193000,270.0,274.799988,101.777773,63,57.5,0,68.900002,70.900002,67.900002
20161111194500,270.0,274.799988,101.777773,63,85.0,100,69.0,76.400002,73.400002
20161111200000,270.0,274.799988,101.777773,63,90.800003,100,69.800003,76.400002,73.400002
20161111201500,270.0,271.799988,100.666662,63,93.800003,100,71.300003,76.400002,73.400002
20161111203000,270.0,271.799988,100.666662,63,83.800003,100,71.900002,76.400002,73.400002
20161111204500,270.0,274.799988,101.777773,63,104.800003,100,72.800003,76.400002,73.400002
20161111210000,270.0,274.799988,101.777773,63,61.599998,0,73.400002,68.5,65.5
20161111211500,270.0,271.799988,100.666662,63,57.0,0,72.5,68.0,64.800003
20161111213000,270.0,274.799988,101.777773,63,57.0,0,72.0,68.0,64.800003
20161111214500,270.0,268.200012,99.333338,65,57.0,0,71.599998,68.0,65.0
20161111220000,270.0,282.0,104.444444,64,57.0,0,71.199997,68.0,64.900002
20161111221500,270.0,274.799988,101.777773,63,57.0,0,70.800003,68.0,64.900002
20161111223000,270.0,278.399994,103.111109,63,57.0,0,70.400002,68.0,64.599998
20161111224500,270.0,274.799988,101.777773,63,57.0,0,70.099998,68.0,63.0
20161111230000,270.0,274.799988,101.777773,63,57.0,0,69.900002,68.0,64.199997
20161111231500,270.0,274.799988,101.777773,63,57.0,0,69.599998,68.0,62.5
20161111233000,270.0,271.799988,100.666662,63,57.0,0,69.300003,68.0,64.300003
20161111234500,270.0,278.399994,103.111109,63,56.400002,0,69.400002,68.0,64.300003
20161112000000,270.0,271.799988,100.666662,63,57.099998,0,69.199997,68.0,64.300003
20161112001500,270.0,274.799988,101.777773,63,57.099998,0,68.900002,68.0,64.300003
20161112003000,270.0,274.799988,101.777773,63,56.400002,0,68.699997,68.0,64.300003
20161112004500,270.0,274.799988,101.777773,63,56.400002,0,68.599998,68.0,64.800003
20161112010000,270.0,274.799988,101.777773,63,56.400002,0,68.400002,68.0,64.800003
20161112011500,270.0,274.799988,101.777773,63,105.099998,100,68.800003,75.699997,72.699997
20161112013000,270.0,271.799988,100.666662,63,84.400002,100,69.900002,75.699997,72.699997
20161112014500,270.0,271.799988,100.666662,63,95.800003,100,71.300003,68.0,64.900002
20161112020000,270.0,274.799988,101.777773,63,57.200001,0,70.199997,68.0,64.900002
20161112021500,270.0,264.600006,98.000002,63,57.200001,0,69.800003,68.0,64.900002
20161112023000,270.0,264.600006,98.000002,63,57.200001,0,69.300003,68.0,64.900002
20161112024500,270.0,268.200012,99.333338,63,57.200001,0,68.900002,68.0,64.900002
20161112030000,270.0,264.600006,98.000002,63,56.299999,0,68.699997,68.0,64.900002
20161112031500,270.0,264.600006,98.000002,63,56.299999,0,68.400002,68.0,64.900002
20161112033000,270.0,264.600006,98.000002,63,56.299999,0,68.199997,68.0,64.900002
20161112034500,270.0,268.200012,99.333338,63,56.299999,0,68.0,68.0,64.900002
20161112040000,270.0,264.600006,98.000002,63,56.299999,0,67.900002,68.900002,65.900002
20161112041500,270.0,264.600006,98.000002,63,57.099998,0,67.800003,69.400002,66.400002
20161112043000,270.0,268.200012,99.333338,63,56.0,0,67.699997,69.400002,66.400002
20161112044500,270.0,268.200012,99.333338,63,56.0,0,67.699997,69.400002,66.400002
20161112050000,270.0,268.200012,99.333338,63,56.700001,0,67.599998,69.400002,66.400002
20161112051500,270.0,268.200012,99.333338,63,56.0,0,67.599998,69.5,66.5
20161112053000,270.0,264.600006,98.000002,63,56.0,0,67.5,69.5,66.5
20161112054500,270.0,260.399994,96.444442,63,56.700001,0,67.400002,69.5,66.5
20161112060000,270.0,264.600006,98.000002,63,81.099998,100,67.699997,78.300003,75.300003
20161112061500,270.0,264.600006,98.000002,63,103.5,100,69.400002,78.300003,75.300003
20161112063000,270.0,264.600006,98.000002,63,84.400002,100,70.599998,78.300003,75.300003
20161112064500,270.0,260.399994,96.444442,63,106.0,100,71.800003,78.300003,75.300003
20161112070000,270.0,268.200012,99.333338,63,84.400002,100,72.800003,78.300003,75.300003
20161112071500,270.0,268.200012,99.333338,63,104.400002,100,73.5,78.300003,75.300003
20161112073000,270.0,268.200012,99.333338,63,84.400002,100,74.099998,78.300003,75.300003
20161112074500,270.0,264.600006,98.000002,63,105.099998,100,74.5,78.300003,75.300003
20161112080000,270.0,268.200012,99.333338,63,83.800003,100,75.300003,78.300003,75.300003
20161112081500,270.0,268.200012,99.333338,63,68.400002,100,74.0,78.300003,75.300003
20161112083000,270.0,268.200012,99.333338,63,56.799999,0,72.800003,72.300003,69.300003
20161112084500,270.0,268.200012,99.333338,63,56.799999,0,71.800003,72.300003,69.300003
20161112090000,270.0,268.200012,99.333338,63,56.799999,0,70.900002,72.300003,69.300003
20161112091500,270.0,268.200012,99.333338,63,57.5,0,70.199997,72.300003,69.300003
20161112093000,270.0,268.200012,99.333338,63,56.799999,0,69.699997,72.300003,69.300003
20161112094500,270.0,268.200012,99.333338,63,57.5,0,69.199997,72.300003,69.300003
20161112100000,270.0,268.200012,99.333338,63,56.799999,100,68.900002,72.300003,69.300003
20161112101500,270.0,268.200012,99.333338,63,58.700001,100,68.699997,72.300003,69.300003
20161112103000,270.0,264.600006,98.000002,63,59.900002,100,68.599998,72.300003,69.300003
20161112104500,270.0,264.600006,98.000002,63,65.800003,100,68.699997,72.300003,69.300003
20161112110000,270.0,264.600006,98.000002,63,70.099998,100,69.0,72.300003,69.300003
20161112111500,270.0,268.200012,99.333338,63,67.699997,100,69.300003,72.300003,69.300003
20161112113000,270.0,264.600006,98.000002,63,66.699997,100,69.5,72.300003,69.300003
20161112114500,270.0,268.200012,99.333338,63,58.0,0,69.400002,72.199997,69.199997
20161112120000,270.0,264.600006,98.000002,63,58.0,0,69.199997,72.199997,69.199997
20161112121500,270.0,268.200012,99.333338,63,58.0,100,68.900002,72.199997,69.199997
20161112123000,270.0,264.600006,98.000002,63,69.099998,100,69.199997,76.0,73.0
20161112124500,270.0,264.600006,98.000002,63,85.0,100,70.5,76.0,73.0
20161112130000,270.0,268.200012,99.333338,63,89.599998,100,71.800003,76.0,73.0
20161112131500,270.0,268.200012,99.333338,63,58.799999,0,72.099998,71.900002,68.900002
20161112133000,270.0,268.200012,99.333338,63,58.0,0,71.900002,74.300003,71.300003
20161112134500,270.0,264.600006,98.000002,63,57.200001,0,71.5,74.300003,71.300003
20161112140000,270.0,268.200012,99.333338,63,57.900002,0,70.900002,68.900002,65.900002
20161112141500,270.0,264.600006,98.000002,63,57.900002,0,70.5,69.0,66.0
20161112143000,270.0,268.200012,99.333338,63,57.900002,0,70.099998,69.400002,66.400002
20161112144500,270.0,268.200012,99.333338,63,57.900002,0,69.800003,69.400002,66.400002
20161112150000,270.0,268.200012,99.333338,64,57.900002,0,69.599998,69.400002,66.400002
20161112151500,270.0,264.600006,98.000002,66,57.900002,0,69.400002,69.400002,66.400002
20161112153000,270.0,264.600006,98.000002,66,57.900002,0,69.300003,69.400002,66.400002
20161112154500,270.0,264.600006,98.000002,66,57.900002,0,69.099998,69.400002,66.400002
20161112160000,270.0,268.200012,99.333338,66,57.900002,0,68.900002,69.400002,66.400002
20161112161500,270.0,268.200012,99.333338,66,57.200001,0,68.800003,69.400002,66.400002
20161112163000,270.0,274.799988,101.777773,66,57.200001,0,68.699997,69.400002,66.400002
20161112164500,270.0,274.799988,101.777773,65,57.900002,0,68.599998,69.400002,66.400002
20161112170000,270.0,282.0,104.444444,64,57.200001,0,68.400002,69.400002,66.400002
20161112171500,270.0,271.799988,100.666662,63,57.200001,0,68.400002,69.400002,66.400002
20161112173000,270.0,271.799988,100.666662,63,57.900002,0,68.300003,69.400002,66.400002
20161112174500,270.0,271.799988,100.666662,63,56.799999,0,68.199997,69.400002,66.400002
20161112180000,270.0,268.200012,99.333338,63,81.900002,100,68.0,73.5,70.5
20161112181500,270.0,274.799988,101.777773,63,93.699997,100,69.099998,73.5,70.5
20161112183000,270.0,271.799988,100.666662,63,83.199997,100,69.900002,73.5,70.5
20161112184500,270.0,271.799988,100.666662,63,85.099998,100,70.5,73.699997,70.699997
20161112190000,270.0,271.799988,100.666662,63,57.799999,100,70.800003,73.800003,70.800003
20161112191500,270.0,274.799988,101.777773,63,57.200001,100,70.5,73.699997,70.699997
20161112193000,270.0,271.799988,100.666662,63,59.099998,100,70.0,73.900002,70.900002
20161112194500,270.0,271.799988,100.666662,63,71.099998,100,69.800003,73.800003,70.800003
20161112200000,270.0,274.799988,101.777773,63,71.099998,100,69.800003,73.699997,70.699997
20161112201500,270.0,271.799988,100.666662,63,76.0,100,70.0,73.599998,70.599998
20161112203000,270.0,274.799988,101.777773,63,76.0,100,70.5,73.599998,70.599998
20161112204500,270.0,274.799988,101.777773,63,58.799999,0,70.800003,73.599998,70.599998
20161112210000,270.0,260.399994,96.444442,64,57.5,0,70.699997,73.599998,70.599998
20161112211500,270.0,264.600006,98.000002,64,57.5,0,70.400002,73.599998,70.599998
20161112213000,270.0,264.600006,98.000002,64,57.5,100,69.900002,73.599998,70.599998
20161112214500,270.0,271.799988,100.666662,64,62.599998,100,69.599998,73.599998,70.599998
20161112220000,270.0,274.799988,101.777773,64,70.599998,100,69.599998,73.599998,70.599998
20161112221500,270.0,271.799988,100.666662,64,73.400002,100,69.800003,73.599998,70.599998
20161112223000,270.0,268.200012,99.333338,64,85.0,100,70.199997,73.599998,70.599998
20161112224500,270.0,268.200012,99.333338,64,74.0,100,70.5,73.599998,70.599998
20161112230000,270.0,271.799988,100.666662,64,83.599998,100,70.699997,73.599998,70.599998
20161112231500,270.0,268.200012,99.333338,64,56.799999,0,70.599998,73.599998,70.599998
20161112233000,270.0,268.200012,99.333338,64,56.799999,100,70.300003,73.599998,70.599998
20161112234500,270.0,271.799988,100.666662,64,57.599998,100,70.0,73.599998,70.599998
20161113000000,270.0,268.200012,99.333338,64,64.0,100,69.800003,73.599998,70.599998
20161113001500,270.0,264.600006,98.000002,64,72.099998,100,69.900002,73.599998,70.599998
20161113003000,270.0,268.200012,99.333338,64,69.199997,100,70.099998,73.599998,70.599998
20161113004500,270.0,264.600006,98.000002,64,69.199997,100,70.300003,73.599998,70.599998
20161113010000,270.0,268.200012,99.333338,64,73.300003,100,70.5,73.599998,70.599998
20161113011500,270.0,264.600006,98.000002,64,68.199997,100,70.400002,73.599998,70.599998
20161113013000,270.0,268.200012,99.333338,64,76.300003,100,70.5,73.599998,70.599998
20161113014500,270.0,268.200012,99.333338,64,68.199997,100,70.5,73.599998,70.599998
20161113020000,270.0,274.799988,101.777773,64,71.0,100,70.5,73.599998,70.599998
20161113021500,270.0,278.399994,103.111109,64,71.0,100,70.5,73.599998,70.599998
20161113023000,270.0,274.799988,101.777773,64,67.300003,100,70.400002,73.599998,70.599998
20161113024500,270.0,271.799988,100.666662,63,74.400002,100,70.400002,73.599998,70.599998
20161113030000,270.0,274.799988,101.777773,63,67.699997,100,70.400002,73.599998,70.599998
20161113031500,270.0,274.799988,101.777773,63,73.599998,100,70.300003,73.599998,70.599998
20161113033000,270.0,271.799988,100.666662,63,68.599998,100,70.300003,73.599998,70.599998
20161113034500,270.0,274.799988,101.777773,63,77.199997,100,70.300003,73.599998,70.599998
20161113040000,270.0,274.799988,101.777773,63,67.699997,100,70.400002,73.599998,70.599998
20161113041500,270.0,271.799988,100.666662,63,77.199997,100,70.400002,73.699997,70.699997
20161113043000,270.0,274.799988,101.777773,63,68.199997,100,70.400002,73.699997,70.699997
20161113044500,270.0,274.799988,101.777773,63,77.699997,100,70.5,73.800003,70.800003
20161113050000,270.0,274.799988,101.777773,63,68.099998,100,70.5,73.699997,70.699997
20161113051500,270.0,274.799988,101.777773,63,77.699997,100,70.599998,73.599998,70.599998
20161113053000,270.0,274.799988,101.777773,63,69.199997,100,70.699997,73.599998,70.599998
20161113054500,270.0,274.799988,101.777773,63,77.699997,100,70.699997,73.599998,70.599998
20161113060000,270.0,274.799988,101.777773,63,68.699997,100,70.699997,73.800003,70.800003
20161113061500,270.0,268.200012,99.333338,63,76.5,100,70.699997,73.800003,70.800003
20161113063000,270.0,271.799988,100.666662,63,68.699997,100,70.699997,73.900002,70.900002
20161113064500,270.0,271.799988,100.666662,63,76.800003,100,70.699997,73.900002,70.900002
20161113070000,270.0,268.200012,99.333338,66,67.699997,100,70.699997,73.900002,70.900002
20161113071500,270.0,268.200012,99.333338,66,77.800003,100,70.599998,73.900002,70.900002
20161113073000,270.0,268.200012,99.333338,66,71.900002,100,70.5,73.900002,70.900002
20161113074500,270.0,268.200012,99.333338,66,77.400002,100,70.599998,73.900002,70.900002
20161113080000,270.0,268.200012,99.333338,66,77.400002,100,70.599998,73.900002,70.900002
20161113081500,270.0,268.200012,99.333338,66,74.900002,100,70.699997,73.900002,70.900002
20161113083000,270.0,268.200012,99.333338,66,78.699997,100,70.699997,73.900002,70.900002
20161113084500,270.0,274.799988,101.777773,64,73.5,100,70.699997,73.900002,70.900002
20161113090000,270.0,271.799988,100.666662,64,81.199997,100,70.699997,73.900002,70.900002
20161113091500,270.0,268.200012,99.333338,64,73.5,100,70.800003,73.900002,70.900002
20161113093000,270.0,271.799988,100.666662,64,83.699997,100,70.900002,73.900002,70.900002
20161113094500,270.0,271.799988,100.666662,64,74.400002,100,71.0,73.900002,70.900002
20161113100000,270.0,268.200012,99.333338,64,58.0,0,70.900002,73.900002,70.900002
20161113101500,270.0,271.799988,100.666662,64,57.099998,100,70.400002,73.900002,70.900002
20161113103000,270.0,274.799988,101.777773,64,60.299999,100,69.900002,73.900002,70.900002
20161113104500,270.0,274.799988,101.777773,64,69.199997,100,69.800003,73.900002,70.900002
20161113110000,270.0,268.200012,99.333338,66,83.099998,100,70.0,73.699997,70.699997
20161113111500,270.0,268.200012,99.333338,66,60.400002,0,70.199997,68.400002,65.400002
20161113113000,270.0,268.200012,99.333338,66,57.5,0,69.599998,68.900002,65.900002
20161113114500,270.0,268.200012,99.333338,66,57.5,0,69.199997,68.900002,65.900002
20161113120000,270.0,268.200012,99.333338,66,57.5,0,68.699997,68.900002,65.900002
20161113121500,270.0,268.200012,99.333338,66,57.5,0,68.400002,68.900002,65.900002
20161113123000,270.0,268.200012,99.333338,66,57.5,0,68.099998,68.900002,65.900002
20161113124500,270.0,268.200012,99.333338,66,57.5,0,67.900002,68.900002,65.900002
20161113130000,270.0,268.200012,99.333338,66,57.5,0,67.800003,68.900002,65.900002
20161113131500,270.0,271.799988,100.666662,66,57.5,0,67.900002,68.900002,65.900002
20161113133000,270.0,264.600006,98.000002,66,57.5,0,67.699997,68.900002,65.900002
20161113134500,270.0,268.200012,99.333338,66,57.5,0,67.800003,68.900002,65.900002
20161113140000,270.0,264.600006,98.000002,66,57.5,0,67.800003,68.5,65.5
20161113141500,270.0,268.200012,99.333338,66,57.5,0,67.800003,68.900002,65.900002
20161113143000,270.0,268.200012,99.333338,66,57.5,0,67.900002,68.900002,65.900002
20161113144500,270.0,268.200012,99.333338,66,57.5,0,67.900002,68.900002,65.900002
20161113150000,270.0,268.200012,99.333338,66,57.5,0,68.0,68.900002,65.900002
20161113151500,270.0,268.200012,99.333338,66,57.5,0,67.900002,68.900002,65.900002
20161113153000,270.0,264.600006,98.000002,66,57.5,0,68.0,68.900002,65.900002
20161113154500,270.0,268.200012,99.333338,66,57.5,0,67.900002,68.900002,65.900002
20161113160000,270.0,268.200012,99.333338,66,57.5,0,67.699997,68.900002,65.900002
20161113161500,270.0,274.799988,101.777773,66,57.5,0,67.599998,68.900002,65.900002
20161113163000,270.0,274.799988,101.777773,66,57.5,0,67.300003,68.900002,65.900002
20161113164500,270.0,274.799988,101.777773,66,57.5,0,67.199997,68.900002,65.900002
20161113170000,270.0,274.799988,101.777773,66,57.5,0,67.0,68.900002,65.900002
20161113171500,270.0,274.799988,101.777773,66,57.5,0,66.900002,68.900002,65.900002
20161113173000,270.0,274.799988,101.777773,66,56.799999,0,66.800003,68.900002,65.900002
20161113174500,270.0,271.799988,100.666662,66,56.799999,0,66.699997,68.900002,65.900002
20161113180000,270.0,264.600006,98.000002,66,57.5,0,66.800003,68.900002,65.900002
20161113181500,270.0,271.799988,100.666662,66,56.799999,0,66.800003,68.900002,65.900002
20161113183000,270.0,268.200012,99.333338,66,56.799999,0,66.699997,68.900002,65.900002
20161113184500,270.0,260.399994,96.444442,66,77.699997,100,66.800003,73.5,70.5
20161113190000,270.0,274.799988,101.777773,66,95.099998,100,68.099998,73.900002,70.900002
20161113191500,270.0,271.799988,100.666662,66,83.800003,100,68.900002,73.900002,70.900002
20161113193000,270.0,271.799988,100.666662,66,103.800003,100,69.900002,73.900002,70.900002
20161113194500,270.0,274.799988,101.777773,66,84.400002,100,70.800003,73.900002,70.900002
20161113200000,270.0,278.399994,103.111109,66,58.799999,0,70.900002,74.0,71.0
20161113201500,270.0,274.799988,101.777773,66,57.900002,100,70.5,74.300003,71.300003
20161113203000,270.0,271.799988,100.666662,66,67.300003,100,70.199997,74.300003,71.300003
20161113204500,270.0,271.799988,100.666662,66,73.900002,100,70.199997,74.300003,71.300003
20161113210000,270.0,271.799988,100.666662,66,85.800003,100,70.300003,74.300003,71.300003
20161113211500,270.0,274.799988,101.777773,66,77.800003,100,70.5,74.300003,71.300003
20161113213000,270.0,274.799988,101.777773,66,93.300003,100,70.800003,74.300003,71.300003
20161113214500,270.0,274.799988,101.777773,66,79.199997,100,71.199997,74.300003,71.300003
20161113220000,270.0,268.200012,99.333338,66,84.300003,100,71.300003,74.300003,71.300003
20161113221500,270.0,260.399994,96.444442,66,74.800003,0,71.599998,74.300003,71.300003
20161113223000,270.0,264.600006,98.000002,67,57.200001,100,70.900002,74.300003,71.300003
20161113224500,270.0,264.600006,98.000002,67,59.900002,100,70.300003,74.300003,71.300003
20161113230000,270.0,264.600006,98.000002,68,77.099998,100,70.099998,74.300003,71.300003
20161113231500,270.0,264.600006,98.000002,68,75.900002,100,70.199997,74.300003,71.300003
20161113233000,270.0,268.200012,99.333338,68,88.599998,100,70.5,74.300003,71.300003
20161113234500,270.0,268.200012,99.333338,68,80.699997,100,70.800003,74.300003,71.300003
20161114000000,270.0,260.399994,96.444442,68,80.699997,100,71.099998,74.300003,71.300003
20161114001500,270.0,264.600006,98.000002,69,92.699997,100,71.400002,74.300003,71.300003
20161114003000,270.0,268.200012,99.333338,69,60.0,0,71.400002,74.300003,71.300003
20161114004500,270.0,271.799988,100.666662,69,56.700001,100,70.800003,74.300003,71.300003
20161114010000,270.0,274.799988,101.777773,69,68.099998,100,70.199997,74.300003,71.300003
20161114011500,270.0,278.399994,103.111109,67,72.0,100,70.0,74.300003,71.300003
20161114013000,270.0,274.799988,101.777773,67,91.699997,100,70.199997,74.300003,71.300003
20161114014500,270.0,274.799988,101.777773,65,79.699997,100,70.5,74.300003,71.300003
20161114020000,270.0,271.799988,100.666662,65,89.199997,100,70.800003,74.300003,71.300003
20161114021500,270.0,274.799988,101.777773,65,80.400002,100,71.199997,74.300003,71.300003
20161114023000,270.0,274.799988,101.777773,65,85.599998,100,71.300003,74.300003,71.300003
20161114024500,270.0,274.799988,101.777773,65,64.699997,0,71.599998,74.300003,71.300003
20161114030000,270.0,278.399994,103.111109,65,56.400002,100,70.800003,74.300003,71.300003
20161114031500,270.0,274.799988,101.777773,65,68.099998,100,70.199997,74.300003,71.300003
20161114033000,270.0,274.799988,101.777773,65,72.300003,100,70.0,74.300003,71.300003
20161114034500,270.0,271.799988,100.666662,65,85.599998,100,70.199997,74.300003,71.300003
20161114040000,270.0,274.799988,101.777773,65,79.599998,100,70.5,74.300003,71.300003
20161114041500,270.0,274.799988,101.777773,65,86.699997,100,70.900002,74.300003,71.300003
20161114043000,270.0,271.799988,100.666662,65,81.300003,100,71.099998,74.300003,71.300003
20161114044500,270.0,274.799988,101.777773,65,57.200001,0,71.099998,74.300003,71.300003
20161114050000,270.0,271.799988,100.666662,65,59.099998,100,70.300003,74.300003,71.300003
20161114051500,270.0,271.799988,100.666662,65,79.900002,100,69.900002,74.300003,71.300003
20161114053000,270.0,271.799988,100.666662,65,77.900002,100,69.900002,74.300003,71.300003
20161114054500,270.0,271.799988,100.666662,65,90.199997,100,70.300003,74.300003,71.300003
20161114060000,270.0,271.799988,100.666662,65,86.099998,100,70.5,74.300003,71.300003
20161114061500,270.0,271.799988,100.666662,65,87.0,100,71.0,74.300003,71.300003
20161114063000,270.0,271.799988,100.666662,65,90.199997,100,71.199997,74.300003,71.300003
20161114064500,270.0,271.799988,100.666662,65,83.800003,100,71.5,74.300003,71.300003
20161114070000,270.0,274.799988,101.777773,65,57.200001,0,71.199997,74.300003,71.300003
20161114071500,270.0,271.799988,100.666662,65,58.299999,100,70.300003,74.300003,71.300003
20161114073000,270.0,271.799988,100.666662,65,73.900002,100,69.900002,74.300003,71.300003
20161114074500,270.0,271.799988,100.666662,65,79.0,100,69.900002,74.300003,71.300003
20161114080000,270.0,271.799988,100.666662,65,95.0,100,70.099998,74.300003,71.300003
20161114081500,270.0,271.799988,100.666662,65,81.5,100,70.5,74.300003,71.300003
20161114083000,270.0,271.799988,100.666662,65,91.300003,100,70.900002,74.300003,71.300003
20161114084500,270.0,274.799988,101.777773,65,91.300003,100,71.199997,74.300003,71.300003
20161114090000,270.0,271.799988,100.666662,65,83.900002,100,71.599998,74.300003,71.300003
20161114091500,270.0,271.799988,100.666662,65,57.099998,100,70.699997,74.300003,71.300003
20161114093000,270.0,271.799988,100.666662,64,68.5,100,70.199997,74.300003,71.300003
20161114094500,270.0,271.799988,100.666662,64,77.099998,100,70.0,74.300003,71.300003
20161114100000,270.0,268.200012,99.333338,64,78.300003,100,70.199997,74.300003,71.300003
20161114101500,270.0,271.799988,100.666662,64,87.900002,100,70.400002,74.300003,71.300003
20161114103000,270.0,268.200012,99.333338,64,94.099998,100,70.800003,74.300003,71.300003
20161114104500,270.0,271.799988,100.666662,64,83.199997,100,71.199997,74.300003,71.300003
20161114110000,270.0,274.799988,101.777773,64,81.599998,100,71.300003,74.300003,71.300003
20161114111500,270.0,278.399994,103.111109,64,58.700001,0,71.300003,74.300003,71.300003
20161114113000,270.0,274.799988,101.777773,64,57.900002,100,70.5,74.300003,71.300003
20161114114500,270.0,274.799988,101.777773,64,68.699997,100,70.199997,74.300003,71.300003
20161114120000,270.0,274.799988,101.777773,64,72.900002,100,70.199997,74.300003,71.300003
20161114121500,270.0,264.600006,98.000002,64,88.300003,100,70.5,74.300003,71.300003
20161114123000,270.0,271.799988,100.666662,64,85.900002,100,71.699997,74.300003,71.300003
20161114124500,270.0,260.399994,96.444442,64,59.099998,100,70.5,74.300003,71.300003
20161114130000,270.0,278.399994,103.111109,64,67.599998,100,70.300003,74.300003,71.300003
20161114131500,270.0,271.799988,100.666662,64,74.699997,100,70.300003,74.300003,71.300003
20161114133000,270.0,268.200012,99.333338,64,88.099998,100,70.5,74.300003,71.300003
20161114134500,270.0,271.799988,100.666662,64,86.300003,100,70.800003,74.300003,71.300003
20161114140000,270.0,271.799988,100.666662,64,59.700001,100,70.599998,74.300003,71.300003
20161114141500,270.0,274.799988,101.777773,64,66.699997,100,70.199997,74.300003,71.300003
20161114143000,270.0,274.799988,101.777773,64,81.5,100,70.199997,74.300003,71.300003
20161114144500,270.0,271.799988,100.666662,64,86.199997,100,70.599998,82.0,76.0
20161114150000,270.0,274.799988,101.777773,64,86.199997,100,71.300003,82.0,76.0
20161114151500,270.0,271.799988,100.666662,64,95.5,100,72.199997,82.0,76.0
20161114153000,270.0,274.799988,101.777773,64,90.400002,100,73.099998,82.0,76.0
20161114154500,270.0,271.799988,100.666662,64,86.199997,100,75.699997,82.0,76.0
20161114160000,270.0,274.799988,101.777773,64,57.599998,0,72.900002,72.699997,69.699997
20161114161500,270.0,274.799988,101.777773,64,57.599998,0,71.800003,73.199997,70.199997
20161114163000,270.0,274.799988,101.777773,64,58.299999,0,70.800003,73.099998,70.099998
20161114164500,270.0,274.799988,101.777773,64,58.299999,0,70.300003,72.599998,69.599998
20161114170000,270.0,271.799988,100.666662,64,57.599998,0,69.900002,72.400002,69.400002
20161114171500,270.0,274.799988,101.777773,64,58.299999,100,69.599998,73.099998,70.099998
20161114173000,270.0,278.399994,103.111109,64,68.599998,100,69.5,73.5,70.5
20161114174500,270.0,274.799988,101.777773,64,69.5,100,69.699997,73.5,70.5
20161114180000,270.0,274.799988,101.777773,64,75.400002,100,69.900002,73.199997,70.199997
20161114181500,270.0,274.799988,101.777773,64,60.0,100,70.0,73.099998,70.099998
20161114183000,270.0,274.799988,101.777773,64,58.700001,100,69.800003,73.5,70.5
20161114184500,270.0,264.600006,98.000002,64,58.700001,100,69.599998,73.0,70.0
20161114190000,270.0,260.399994,96.444442,65,65.800003,100,69.599998,73.099998,70.099998
20161114191500,270.0,264.600006,98.000002,65,71.0,100,69.599998,73.099998,70.099998
20161114193000,270.0,260.399994,96.444442,65,78.699997,100,69.800003,74.300003,71.300003
20161114194500,270.0,268.200012,99.333338,65,78.699997,100,70.400002,74.0,71.0
20161114200000,270.0,264.600006,98.000002,65,92.900002,100,70.900002,73.900002,70.900002
20161114201500,270.0,264.600006,98.000002,65,57.200001,0,70.699997,73.900002,70.900002
20161114203000,270.0,264.600006,98.000002,65,58.0,100,70.199997,73.900002,70.900002
20161114204500,270.0,260.399994,96.444442,65,74.300003,100,69.900002,74.300003,71.300003
20161114210000,270.0,264.600006,98.000002,65,75.900002,100,70.0,74.300003,71.300003
20161114211500,270.0,268.200012,99.333338,65,77.199997,100,70.599998,74.300003,71.300003
20161114213000,270.0,264.600006,98.000002,65,88.5,100,71.199997,74.300003,71.300003
20161114214500,270.0,264.600006,98.000002,65,56.799999,100,70.900002,74.300003,71.300003
20161114220000,270.0,264.600006,98.000002,65,58.700001,100,70.400002,74.300003,71.300003
20161114221500,270.0,264.600006,98.000002,65,70.5,100,70.5,74.300003,71.300003
20161114223000,270.0,264.600006,98.000002,65,67.300003,100,70.599998,74.300003,71.300003
20161114224500,270.0,268.200012,99.333338,65,72.699997,100,70.800003,74.0,71.0
20161114230000,270.0,274.799988,101.777773,65,69.699997,100,70.900002,74.0,71.0
20161114231500,270.0,274.799988,101.777773,65,67.699997,100,71.300003,74.0,71.0
20161114233000,270.0,278.399994,103.111109,64,58.0,100,70.5,74.300003,71.300003
20161114234500,270.0,271.799988,100.666662,64,68.199997,100,70.199997,74.300003,71.300003
20161115000000,270.0,271.799988,100.666662,64,71.0,100,70.300003,74.300003,71.300003
20161115001500,270.0,271.799988,100.666662,64,79.599998,100,70.599998,74.300003,71.300003
20161115003000,270.0,271.799988,100.666662,64,74.0,100,70.900002,74.300003,71.300003
20161115004500,270.0,274.799988,101.777773,64,84.800003,100,71.099998,74.300003,71.300003
20161115010000,270.0,268.200012,99.333338,66,74.400002,100,71.400002,74.300003,71.300003
20161115011500,270.0,274.799988,101.777773,64,77.599998,100,71.300003,74.300003,71.300003
20161115013000,270.0,274.799988,101.777773,64,77.599998,100,71.599998,74.300003,71.300003
20161115014500,270.0,274.799988,101.777773,63,56.700001,100,71.0,74.300003,71.300003
20161115020000,270.0,274.799988,101.777773,63,58.299999,100,70.5,74.300003,71.300003
20161115021500,270.0,274.799988,101.777773,63,66.800003,100,70.300003,74.300003,71.300003
20161115023000,270.0,274.799988,101.777773,63,82.599998,100,70.199997,74.300003,71.300003
20161115024500,270.0,274.799988,101.777773,63,75.400002,100,70.699997,74.300003,71.300003
20161115030000,270.0,274.799988,101.777773,63,86.800003,100,70.900002,74.300003,71.300003
20161115031500,270.0,274.799988,101.777773,63,75.900002,100,71.300003,74.300003,71.300003
20161115033000,270.0,274.799988,101.777773,63,57.200001,0,71.199997,74.300003,71.300003
20161115034500,270.0,274.799988,101.777773,63,59.099998,100,70.400002,74.300003,71.300003
20161115040000,270.0,274.799988,101.777773,63,68.199997,100,70.0,74.300003,71.300003
20161115041500,270.0,274.799988,101.777773,63,85.599998,100,69.900002,74.0,71.0
20161115043000,270.0,274.799988,101.777773,63,77.300003,100,70.199997,74.0,71.0
20161115044500,270.0,271.799988,100.666662,63,91.5,100,70.5,74.300003,71.300003
20161115050000,270.0,274.799988,101.777773,63,81.599998,100,70.900002,74.300003,71.300003
20161115051500,270.0,271.799988,100.666662,63,84.300003,100,71.199997,74.300003,71.300003
20161115053000,270.0,274.799988,101.777773,63,56.799999,0,71.0,74.300003,71.300003
20161115054500,270.0,274.799988,101.777773,63,58.700001,100,70.400002,74.300003,71.300003
20161115060000,270.0,274.799988,101.777773,63,76.699997,100,70.0,74.300003,71.300003
20161115061500,270.0,271.799988,100.666662,63,75.900002,100,70.0,74.0,71.0
20161115063000,270.0,268.200012,99.333338,63,84.900002,100,70.199997,74.0,71.0
20161115064500,270.0,271.799988,100.666662,63,83.199997,100,70.599998,74.300003,71.300003
20161115070000,270.0,271.799988,100.666662,63,79.599998,100,70.800003,74.0,71.0
20161115071500,270.0,274.799988,101.777773,63,94.800003,100,71.099998,74.300003,71.300003
20161115073000,270.0,274.799988,101.777773,63,58.799999,0,70.900002,68.900002,65.900002
20161115074500,270.0,274.799988,101.777773,63,57.099998,0,70.199997,68.900002,65.900002
20161115080000,270.0,274.799988,101.777773,63,56.400002,0,69.599998,68.900002,65.900002
20161115081500,270.0,274.799988,101.777773,63,57.099998,0,69.099998,68.900002,65.900002
20161115083000,270.0,271.799988,100.666662,63,56.5,0,68.599998,68.900002,65.900002
20161115084500,270.0,271.799988,100.666662,63,57.5,0,68.099998,68.900002,65.900002
20161115090000,270.0,271.799988,100.666662,63,57.5,0,67.800003,68.900002,65.900002
20161115091500,270.0,271.799988,100.666662,63,57.5,0,67.599998,68.900002,65.900002
20161115093000,270.0,268.200012,99.333338,63,57.5,0,67.400002,68.900002,65.900002
20161115094500,270.0,268.200012,99.333338,63,57.5,0,67.300003,68.900002,65.900002
20161115100000,270.0,268.200012,99.333338,63,57.5,0,67.199997,68.900002,65.900002
20161115101500,270.0,268.200012,99.333338,63,57.5,0,67.199997,68.900002,65.900002
20161115103000,270.0,268.200012,99.333338,63,56.799999,0,67.099998,68.900002,65.900002
20161115104500,270.0,268.200012,99.333338,63,56.099998,0,66.900002,68.900002,65.900002
20161115110000,270.0,264.600006,98.000002,63,55.200001,0,66.900002,68.900002,65.900002
20161115111500,270.0,260.399994,96.444442,63,55.200001,0,66.800003,68.900002,65.900002
20161115113000,270.0,260.399994,96.444442,63,56.0,0,66.800003,68.900002,65.900002
20161115114500,270.0,264.600006,98.000002,63,54.700001,0,66.699997,68.900002,65.900002
20161115120000,270.0,264.600006,98.000002,63,55.5,0,66.599998,68.900002,65.900002
20161115121500,270.0,264.600006,98.000002,63,56.700001,0,66.599998,68.900002,65.900002
20161115123000,270.0,271.799988,100.666662,63,56.700001,0,66.800003,68.900002,65.900002
20161115124500,270.0,268.200012,99.333338,63,57.5,0,67.199997,68.900002,65.900002
20161115130000,270.0,268.200012,99.333338,63,57.5,0,67.599998,68.900002,65.900002
20161115131500,270.0,264.600006,98.000002,63,57.5,0,67.699997,68.900002,65.900002
20161115133000,270.0,115.800003,42.88889,66,100.300003,100,68.599998,74.599998,71.599998
20161115134500,270.0,274.799988,101.777773,60,86.900002,100,69.599998,74.599998,71.599998
20161115140000,270.0,274.799988,101.777773,59,90.0,100,70.699997,74.599998,71.599998
20161115141500,270.0,274.799988,101.777773,59,59.599998,100,71.099998,74.599998,71.599998
20161115143000,270.0,271.799988,100.666662,58,62.400002,100,70.599998,74.599998,71.599998
20161115144500,270.0,271.799988,100.666662,58,74.599998,100,70.5,74.599998,71.599998
20161115150000,270.0,271.799988,100.666662,58,78.300003,100,70.5,74.599998,71.599998
20161115151500,270.0,271.799988,100.666662,58,89.199997,100,70.699997,74.599998,71.599998
20161115153000,270.0,268.200012,99.333338,58,82.599998,100,70.900002,74.599998,71.599998
20161115154500,270.0,271.799988,100.666662,58,92.400002,100,71.300003,74.599998,71.599998
20161115160000,270.0,271.799988,100.666662,58,82.400002,100,71.599998,74.599998,71.599998
20161115161500,270.0,271.799988,100.666662,58,86.300003,100,71.900002,74.599998,71.599998
20161115163000,270.0,271.799988,100.666662,58,58.400002,100,71.199997,74.599998,71.599998
20161115164500,270.0,271.799988,100.666662,58,62.099998,100,70.5,74.599998,71.599998
20161115170000,270.0,274.799988,101.777773,58,72.0,100,70.400002,74.599998,71.599998
20161115171500,270.0,268.200012,99.333338,58,81.599998,100,70.5,74.599998,71.599998
20161115173000,270.0,268.200012,99.333338,58,84.300003,100,70.800003,74.599998,71.599998
20161115174500,270.0,271.799988,100.666662,58,84.300003,100,71.199997,74.599998,71.599998
20161115180000,270.0,268.200012,99.333338,58,88.599998,100,71.5,74.599998,71.599998
20161115181500,270.0,271.799988,100.666662,58,60.400002,0,71.800003,74.599998,71.599998
20161115183000,270.0,271.799988,100.666662,58,58.400002,100,71.300003,74.599998,71.599998
20161115184500,270.0,264.600006,98.000002,62,68.099998,100,70.800003,75.300003,72.300003
20161115190000,270.0,264.600006,98.000002,62,78.699997,100,70.900002,75.699997,72.699997
20161115191500,270.0,264.600006,98.000002,62,92.099998,100,71.400002,75.599998,72.599998
20161115193000,270.0,264.600006,98.000002,62,80.699997,100,71.900002,75.699997,72.699997
20161115194500,270.0,271.799988,100.666662,62,96.900002,100,72.300003,75.400002,72.400002
20161115200000,270.0,274.799988,101.777773,59,64.199997,0,72.699997,75.300003,72.300003
20161115201500,270.0,274.799988,101.777773,59,57.200001,100,71.800003,75.300003,72.300003
20161115203000,270.0,268.200012,99.333338,59,67.300003,100,71.199997,75.300003,72.300003
20161115204500,270.0,271.799988,100.666662,59,75.400002,100,71.300003,75.400002,72.400002
