PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161115210000,270.0,271.799988,100.666662,59,84.900002,100,71.599998,75.400002,72.400002
20161115211500,270.0,274.799988,101.777773,59,82.099998,100,72.099998,75.699997,72.699997
20161115213000,270.0,271.799988,100.666662,59,80.5,100,72.199997,75.699997,72.699997
20161115214500,270.0,268.200012,99.333338,59,90.0,100,72.400002,75.400002,72.400002
20161115220000,270.0,264.600006,98.000002,59,60.400002,0,72.400002,75.300003,72.300003
20161115221500,270.0,264.600006,98.000002,60,59.099998,100,71.699997,75.699997,72.699997
20161115223000,270.0,268.200012,99.333338,60,71.099998,100,71.400002,75.699997,72.699997
20161115224500,270.0,274.799988,101.777773,60,86.5,100,71.599998,75.699997,72.699997
20161115230000,270.0,274.799988,101.777773,59,80.699997,100,71.699997,75.699997,72.699997
20161115231500,270.0,274.799988,101.777773,58,82.400002,100,71.800003,75.400002,72.400002
20161115233000,270.0,274.799988,101.777773,58,89.599998,100,72.099998,75.400002,72.400002
20161115234500,270.0,274.799988,101.777773,58,80.199997,100,72.199997,75.400002,72.400002
20161116000000,270.0,278.399994,103.111109,58,90.900002,100,72.300003,75.400002,72.400002
20161116001500,270.0,274.799988,101.777773,58,81.099998,100,72.5,75.300003,72.300003
20161116003000,270.0,271.799988,100.666662,58,58.0,0,72.199997,75.300003,72.300003
20161116004500,270.0,271.799988,100.666662,58,59.5,100,71.400002,75.300003,72.300003
20161116010000,270.0,271.799988,100.666662,58,69.900002,100,71.0,75.300003,72.300003
20161116011500,270.0,271.799988,100.666662,58,90.300003,100,70.900002,75.300003,72.300003
20161116013000,270.0,271.799988,100.666662,58,83.800003,100,71.300003,75.300003,72.300003
20161116014500,270.0,271.799988,100.666662,58,82.5,100,71.5,75.300003,72.300003
20161116020000,270.0,271.799988,100.666662,58,96.199997,100,71.900002,75.300003,72.300003
20161116021500,270.0,264.600006,98.000002,60,82.599998,100,72.099998,75.300003,72.300003
20161116023000,270.0,274.799988,101.777773,59,98.400002,100,72.400002,75.300003,72.300003
20161116024500,270.0,274.799988,101.777773,58,62.900002,0,72.400002,75.300003,72.300003
20161116030000,270.0,278.399994,103.111109,57,57.5,100,71.599998,75.599998,72.599998
20161116031500,270.0,271.799988,100.666662,57,77.0,100,71.199997,75.699997,72.699997
20161116033000,270.0,271.799988,100.666662,57,79.699997,100,71.199997,75.599998,72.599998
20161116034500,270.0,271.799988,100.666662,57,99.900002,100,71.400002,75.699997,72.699997
20161116040000,270.0,271.799988,100.666662,57,85.5,100,71.699997,75.5,72.5
20161116041500,270.0,268.200012,99.333338,57,89.099998,100,71.900002,75.400002,72.400002
20161116043000,270.0,271.799988,100.666662,57,93.599998,100,72.300003,75.400002,72.400002
20161116044500,270.0,271.799988,100.666662,57,82.900002,100,72.400002,75.400002,72.400002
20161116050000,270.0,271.799988,100.666662,57,102.0,100,72.599998,75.400002,72.400002
20161116051500,270.0,271.799988,100.666662,57,56.799999,100,71.800003,75.599998,72.599998
20161116053000,270.0,271.799988,100.666662,57,68.099998,100,71.199997,75.599998,72.599998
20161116054500,270.0,274.799988,101.777773,57,81.699997,100,71.099998,75.699997,72.699997
20161116060000,270.0,271.799988,100.666662,57,84.699997,100,71.199997,75.699997,72.699997
20161116061500,270.0,271.799988,100.666662,57,98.300003,100,71.599998,75.699997,72.699997
20161116063000,270.0,274.799988,101.777773,57,85.0,100,71.900002,75.699997,72.699997
20161116064500,270.0,274.799988,101.777773,57,96.099998,100,72.099998,75.699997,72.699997
20161116070000,270.0,271.799988,100.666662,57,87.5,100,72.5,75.699997,72.699997
20161116071500,270.0,278.399994,103.111109,57,89.800003,100,72.699997,75.599998,72.599998
20161116073000,270.0,274.799988,101.777773,57,97.400002,100,72.900002,75.599998,72.599998
20161116074500,270.0,274.799988,101.777773,57,57.099998,100,71.900002,75.599998,72.599998
20161116080000,270.0,278.399994,103.111109,57,70.5,100,71.300003,75.400002,72.400002
20161116081500,270.0,271.799988,100.666662,57,74.400002,100,71.0,75.400002,72.400002
20161116083000,270.0,271.799988,100.666662,57,57.5,0,70.300003,68.400002,65.400002
20161116084500,270.0,274.799988,101.777773,57,57.5,0,69.800003,68.400002,65.400002
20161116090000,270.0,271.799988,100.666662,57,57.5,0,69.199997,68.400002,65.400002
20161116091500,270.0,268.200012,99.333338,57,57.5,0,68.800003,68.400002,65.400002
20161116093000,270.0,271.799988,100.666662,57,57.5,0,68.400002,68.400002,65.400002
20161116094500,270.0,271.799988,100.666662,57,57.5,0,68.099998,68.400002,65.400002
20161116100000,270.0,268.200012,99.333338,57,57.5,0,67.800003,68.400002,65.400002
20161116101500,270.0,268.200012,99.333338,57,57.5,0,67.699997,68.400002,65.400002
20161116103000,270.0,264.600006,98.000002,60,57.5,0,67.5,68.400002,65.400002
20161116104500,270.0,268.200012,99.333338,60,57.5,0,67.300003,68.5,65.5
20161116110000,270.0,264.600006,98.000002,60,57.5,0,67.099998,68.5,65.5
20161116111500,270.0,268.200012,99.333338,60,57.5,0,66.900002,68.5,65.5
20161116113000,270.0,271.799988,100.666662,60,57.5,0,66.699997,68.5,65.5
20161116114500,270.0,271.799988,100.666662,60,57.5,0,66.599998,68.5,65.5
20161116120000,270.0,271.799988,100.666662,60,57.5,0,66.400002,68.5,65.5
20161116121500,270.0,271.799988,100.666662,60,57.5,0,66.400002,68.5,65.5
20161116123000,270.0,271.799988,100.666662,60,57.5,0,66.300003,68.5,65.5
20161116124500,270.0,271.799988,100.666662,60,58.299999,0,66.300003,68.5,65.5
20161116130000,270.0,271.799988,100.666662,60,57.200001,0,66.300003,68.5,65.5
20161116131500,270.0,268.200012,99.333338,60,57.900002,0,66.300003,68.5,65.5
20161116133000,270.0,271.799988,100.666662,60,71.099998,100,66.300003,73.099998,70.099998
20161116134500,270.0,274.799988,101.777773,60,85.0,100,67.300003,73.300003,70.300003
20161116140000,270.0,274.799988,101.777773,58,94.900002,100,68.300003,73.400002,70.400002
20161116141500,270.0,278.399994,103.111109,58,96.199997,100,69.400002,73.5,70.5
20161116143000,270.0,271.799988,100.666662,57,96.199997,100,70.300003,73.5,70.5
20161116144500,270.0,274.799988,101.777773,57,58.400002,0,70.5,73.400002,70.400002
20161116150000,270.0,274.799988,101.777773,57,57.599998,0,70.300003,73.300003,70.300003
20161116151500,270.0,271.799988,100.666662,57,58.299999,100,69.900002,73.400002,70.400002
20161116153000,270.0,274.799988,101.777773,57,60.400002,100,69.699997,73.400002,70.400002
20161116154500,270.0,264.600006,98.000002,60,72.0,100,69.599998,73.300003,70.300003
20161116160000,270.0,268.200012,99.333338,60,72.0,100,69.699997,73.300003,70.300003
20161116161500,270.0,271.799988,100.666662,60,73.300003,100,69.800003,73.199997,70.199997
20161116163000,270.0,274.799988,101.777773,60,68.699997,100,69.900002,73.199997,70.199997
20161116164500,270.0,274.799988,101.777773,60,67.699997,100,70.0,73.199997,70.199997
20161116170000,270.0,274.799988,101.777773,60,75.300003,100,70.0,73.199997,70.199997
20161116171500,270.0,260.399994,96.444442,61,75.300003,100,70.099998,73.199997,70.199997
20161116173000,270.0,264.600006,98.000002,62,74.400002,100,70.199997,73.199997,70.199997
20161116174500,270.0,264.600006,98.000002,62,68.699997,100,70.099998,73.199997,70.199997
20161116180000,270.0,268.200012,99.333338,62,71.0,100,70.0,73.199997,70.199997
20161116181500,270.0,264.600006,98.000002,62,73.099998,100,70.0,73.199997,70.199997
20161116183000,270.0,264.600006,98.000002,62,68.199997,100,70.0,73.199997,70.199997
20161116184500,270.0,264.600006,98.000002,62,70.099998,100,70.0,73.199997,70.199997
20161116190000,270.0,278.399994,103.111109,61,75.400002,100,70.0,73.199997,70.199997
20161116191500,270.0,278.399994,103.111109,60,69.199997,100,70.0,73.199997,70.199997
20161116193000,270.0,278.399994,103.111109,59,68.199997,100,70.0,73.199997,70.199997
20161116194500,270.0,268.200012,99.333338,59,75.800003,100,70.0,73.199997,70.199997
20161116200000,270.0,264.600006,98.000002,59,69.800003,100,70.099998,73.199997,70.199997
20161116201500,270.0,264.600006,98.000002,61,69.800003,100,70.199997,73.199997,70.199997
20161116203000,270.0,264.600006,98.000002,61,75.400002,100,70.199997,73.199997,70.199997
20161116204500,270.0,274.799988,101.777773,61,69.199997,100,70.199997,73.199997,70.199997
20161116210000,270.0,271.799988,100.666662,61,68.099998,100,70.099998,73.199997,70.199997
20161116211500,270.0,271.799988,100.666662,61,75.800003,100,70.099998,73.199997,70.199997
20161116213000,270.0,271.799988,100.666662,61,68.699997,100,70.199997,73.199997,70.199997
20161116214500,270.0,274.799988,101.777773,61,67.900002,100,70.199997,73.199997,70.199997
20161116220000,270.0,271.799988,100.666662,61,75.800003,100,70.199997,73.199997,70.199997
20161116221500,270.0,274.799988,101.777773,61,68.199997,100,70.199997,73.199997,70.199997
20161116223000,270.0,274.799988,101.777773,61,68.199997,100,70.199997,73.199997,70.199997
20161116224500,270.0,274.799988,101.777773,61,75.300003,100,70.199997,73.199997,70.199997
20161116230000,270.0,271.799988,100.666662,61,68.300003,100,70.199997,73.199997,70.199997
20161116231500,270.0,274.799988,101.777773,61,68.300003,100,70.199997,73.199997,70.199997
20161116233000,270.0,274.799988,101.777773,61,74.400002,100,70.199997,73.199997,70.199997
20161116234500,270.0,260.399994,96.444442,61,68.699997,100,70.300003,73.199997,70.199997
20161117000000,270.0,264.600006,98.000002,61,69.599998,100,70.199997,73.199997,70.199997
20161117001500,270.0,264.600006,98.000002,61,72.599998,100,70.199997,73.199997,70.199997
20161117003000,270.0,274.799988,101.777773,61,67.699997,100,70.199997,73.199997,70.199997
20161117004500,270.0,274.799988,101.777773,61,72.400002,100,70.099998,73.199997,70.199997
20161117010000,270.0,271.799988,100.666662,61,69.199997,100,70.099998,73.199997,70.199997
20161117011500,270.0,274.799988,101.777773,61,67.699997,100,70.0,73.199997,70.199997
20161117013000,270.0,274.799988,101.777773,61,75.300003,100,69.900002,73.199997,70.199997
20161117014500,270.0,274.799988,101.777773,60,67.699997,100,69.900002,73.199997,70.199997
20161117020000,270.0,268.200012,99.333338,60,73.099998,100,69.800003,73.199997,70.199997
20161117021500,270.0,268.200012,99.333338,60,71.400002,100,69.900002,73.199997,70.199997
20161117023000,270.0,268.200012,99.333338,60,72.400002,100,69.800003,73.199997,70.199997
20161117024500,270.0,271.799988,100.666662,60,76.900002,100,69.900002,73.199997,70.199997
20161117030000,270.0,278.399994,103.111109,59,72.0,100,69.900002,73.199997,70.199997
20161117031500,270.0,271.799988,100.666662,58,80.300003,100,70.0,73.199997,70.199997
20161117033000,270.0,274.799988,101.777773,58,71.599998,100,70.0,73.199997,70.199997
20161117034500,270.0,278.399994,103.111109,58,81.099998,100,70.099998,73.199997,70.199997
20161117040000,270.0,278.399994,103.111109,58,71.599998,100,70.199997,73.199997,70.199997
20161117041500,270.0,271.799988,100.666662,57,76.800003,100,70.199997,73.199997,70.199997
20161117043000,270.0,271.799988,100.666662,57,74.800003,100,70.199997,73.199997,70.199997
20161117044500,270.0,271.799988,100.666662,57,73.400002,100,70.199997,73.199997,70.199997
20161117050000,270.0,274.799988,101.777773,57,76.400002,100,70.300003,73.199997,70.199997
20161117051500,270.0,274.799988,101.777773,57,73.699997,100,70.300003,73.199997,70.199997
20161117053000,270.0,271.799988,100.666662,57,73.699997,100,70.300003,73.199997,70.199997
20161117054500,270.0,271.799988,100.666662,57,73.699997,100,70.300003,73.199997,70.199997
20161117060000,270.0,271.799988,100.666662,57,74.900002,100,70.300003,73.199997,70.199997
20161117061500,270.0,274.799988,101.777773,57,74.900002,100,70.300003,73.199997,70.199997
20161117063000,270.0,274.799988,101.777773,57,75.800003,100,70.300003,73.199997,70.199997
20161117064500,270.0,271.799988,100.666662,57,71.599998,100,70.300003,73.199997,70.199997
20161117070000,270.0,274.799988,101.777773,57,80.199997,100,70.300003,73.199997,70.199997
20161117071500,270.0,271.799988,100.666662,57,71.599998,100,70.300003,73.199997,70.199997
20161117073000,270.0,271.799988,100.666662,57,81.099998,100,70.300003,73.199997,70.199997
20161117074500,270.0,271.799988,100.666662,57,64.5,0,70.300003,69.0,66.0
20161117080000,270.0,268.200012,99.333338,57,57.200001,0,69.699997,69.0,66.0
20161117081500,270.0,264.600006,98.000002,57,57.200001,0,69.199997,69.099998,66.099998
20161117083000,270.0,264.600006,98.000002,57,57.200001,0,68.800003,69.300003,66.300003
20161117084500,270.0,264.600006,98.000002,57,57.200001,0,68.400002,69.400002,66.400002
20161117090000,270.0,264.600006,98.000002,57,57.900002,0,68.099998,69.400002,66.400002
20161117091500,270.0,268.200012,99.333338,57,57.200001,0,67.800003,69.400002,66.400002
20161117093000,270.0,264.600006,98.000002,57,57.799999,0,67.599998,69.400002,66.400002
20161117094500,270.0,264.600006,98.000002,57,57.799999,0,67.400002,69.400002,66.400002
20161117100000,270.0,268.200012,99.333338,57,57.799999,0,67.300003,69.400002,66.400002
20161117101500,270.0,264.600006,98.000002,57,57.799999,0,67.199997,69.400002,66.400002
20161117103000,270.0,271.799988,100.666662,58,56.799999,0,67.099998,69.400002,66.400002
20161117104500,270.0,268.200012,99.333338,58,57.900002,0,67.300003,69.400002,66.400002
20161117110000,270.0,268.200012,99.333338,59,57.900002,0,67.599998,69.400002,66.400002
20161117111500,270.0,264.600006,98.000002,59,57.099998,0,67.800003,69.400002,66.400002
20161117113000,270.0,264.600006,98.000002,59,58.299999,0,67.900002,69.400002,66.400002
20161117114500,270.0,264.600006,98.000002,59,58.299999,0,67.900002,69.400002,66.400002
20161117120000,270.0,268.200012,99.333338,59,57.700001,0,67.900002,69.400002,66.400002
20161117121500,270.0,274.799988,101.777773,59,57.700001,0,67.900002,69.400002,66.400002
20161117123000,270.0,271.799988,100.666662,59,57.700001,0,67.800003,69.400002,66.400002
20161117124500,270.0,274.799988,101.777773,59,57.700001,0,67.699997,69.400002,66.400002
20161117130000,270.0,271.799988,100.666662,59,57.700001,0,67.599998,69.400002,66.400002
20161117131500,270.0,271.799988,100.666662,59,57.700001,0,67.400002,69.400002,66.400002
20161117133000,270.0,274.799988,101.777773,59,57.700001,0,67.400002,69.400002,66.400002
20161117134500,270.0,271.799988,100.666662,59,57.700001,0,67.900002,69.400002,66.400002
20161117140000,270.0,268.200012,99.333338,59,57.700001,0,67.900002,69.400002,66.400002
20161117141500,270.0,264.600006,98.000002,59,57.700001,0,68.099998,69.400002,66.400002
20161117143000,270.0,264.600006,98.000002,59,58.400002,0,68.099998,69.400002,66.400002
20161117144500,270.0,268.200012,99.333338,59,58.400002,0,68.199997,69.400002,66.400002
20161117150000,270.0,264.600006,98.000002,59,57.599998,0,68.400002,69.400002,66.400002
20161117151500,270.0,268.200012,99.333338,59,57.599998,0,68.400002,69.400002,66.400002
20161117153000,270.0,264.600006,98.000002,59,57.599998,0,68.5,69.400002,66.400002
20161117154500,270.0,264.600006,98.000002,59,57.599998,0,68.5,69.400002,66.400002
20161117160000,270.0,264.600006,98.000002,59,86.599998,100,69.199997,80.699997,76.0
20161117161500,270.0,264.600006,98.000002,60,93.599998,100,70.800003,69.800003,66.800003
20161117163000,270.0,268.200012,99.333338,60,58.400002,0,70.199997,69.5,66.5
20161117164500,270.0,268.200012,99.333338,60,57.5,0,69.900002,69.5,66.5
20161117170000,270.0,264.600006,98.000002,60,83.099998,100,69.800003,80.099998,76.0
20161117171500,270.0,268.200012,99.333338,60,99.5,100,70.699997,80.099998,76.0
20161117173000,270.0,268.200012,99.333338,60,86.900002,100,71.599998,80.099998,76.0
20161117174500,270.0,278.399994,103.111109,60,63.299999,0,72.199997,69.900002,66.900002
20161117180000,270.0,278.399994,103.111109,59,57.900002,0,71.300003,69.900002,66.900002
20161117181500,270.0,274.799988,101.777773,59,57.900002,0,70.599998,69.900002,66.900002
20161117183000,270.0,274.799988,101.777773,59,57.200001,0,69.900002,69.900002,66.900002
20161117184500,270.0,274.799988,101.777773,59,57.900002,0,69.400002,69.900002,66.900002
20161117190000,270.0,278.399994,103.111109,59,57.900002,0,68.900002,69.900002,66.900002
20161117191500,270.0,274.799988,101.777773,59,57.200001,0,68.599998,69.900002,66.900002
20161117193000,270.0,274.799988,101.777773,59,57.200001,0,68.300003,69.900002,66.900002
20161117194500,270.0,274.799988,101.777773,59,57.200001,0,68.099998,69.900002,66.900002
20161117200000,270.0,274.799988,101.777773,59,57.900002,0,67.900002,69.900002,66.900002
20161117201500,270.0,271.799988,100.666662,59,57.900002,0,67.699997,69.900002,66.900002
20161117203000,270.0,274.799988,101.777773,59,57.900002,0,67.599998,69.900002,66.900002
20161117204500,270.0,274.799988,101.777773,59,57.900002,0,67.400002,69.900002,66.900002
20161117210000,270.0,274.799988,101.777773,59,57.900002,0,67.400002,69.900002,66.900002
20161117211500,270.0,271.799988,100.666662,59,57.900002,0,67.300003,69.900002,66.900002
20161117213000,270.0,271.799988,100.666662,59,57.900002,0,67.199997,69.900002,66.900002
20161117214500,270.0,274.799988,101.777773,59,57.200001,0,67.199997,69.900002,66.900002
20161117220000,270.0,274.799988,101.777773,59,57.200001,0,67.199997,69.900002,66.900002
20161117221500,270.0,271.799988,100.666662,59,57.200001,0,67.199997,69.900002,66.900002
20161117223000,270.0,274.799988,101.777773,59,57.200001,0,67.199997,69.900002,66.900002
20161117224500,270.0,260.399994,96.444442,61,57.200001,0,67.099998,69.900002,66.900002
20161117230000,270.0,264.600006,98.000002,62,57.200001,0,67.199997,69.900002,66.900002
20161117231500,270.0,264.600006,98.000002,62,57.799999,0,67.400002,69.900002,66.900002
20161117233000,270.0,264.600006,98.000002,62,57.799999,0,67.800003,69.900002,66.900002
20161117234500,270.0,264.600006,98.000002,62,69.699997,100,68.0,72.199997,69.199997
20161118000000,270.0,264.600006,98.000002,62,69.699997,100,68.699997,72.199997,69.199997
20161118001500,270.0,264.600006,98.000002,62,74.900002,100,69.300003,72.199997,69.199997
20161118003000,270.0,264.600006,98.000002,62,57.5,0,69.400002,72.199997,69.199997
20161118004500,270.0,260.399994,96.444442,62,99.699997,100,70.5,82.0,76.0
20161118010000,270.0,268.200012,99.333338,63,86.199997,100,71.5,82.0,76.0
20161118011500,270.0,268.200012,99.333338,63,86.199997,100,72.300003,82.0,76.0
20161118013000,270.0,264.600006,98.000002,63,102.800003,100,73.400002,70.400002,67.400002
20161118014500,270.0,271.799988,100.666662,63,56.799999,0,71.900002,70.400002,67.400002
20161118020000,270.0,278.399994,103.111109,62,56.799999,0,71.199997,70.800003,67.800003
20161118021500,270.0,278.399994,103.111109,60,56.799999,0,70.5,70.800003,67.800003
20161118023000,270.0,278.399994,103.111109,59,57.799999,0,70.0,70.800003,67.800003
20161118024500,270.0,274.799988,101.777773,59,57.799999,0,69.699997,70.800003,67.800003
20161118030000,270.0,271.799988,100.666662,59,57.099998,0,69.300003,70.800003,67.800003
20161118031500,270.0,274.799988,101.777773,59,57.099998,0,69.099998,70.800003,67.800003
20161118033000,270.0,271.799988,100.666662,59,86.900002,100,69.5,77.400002,74.400002
20161118034500,270.0,271.799988,100.666662,59,86.900002,100,70.199997,77.400002,74.400002
20161118040000,270.0,268.200012,99.333338,59,103.800003,100,71.199997,77.400002,74.400002
20161118041500,270.0,268.200012,99.333338,59,61.200001,0,71.599998,68.099998,65.099998
20161118043000,270.0,264.600006,98.000002,59,57.099998,0,71.0,68.400002,65.400002
20161118044500,270.0,264.600006,98.000002,59,57.900002,0,70.5,68.400002,65.400002
20161118050000,270.0,268.200012,99.333338,59,57.200001,0,69.900002,68.400002,65.400002
20161118051500,270.0,268.200012,99.333338,59,57.200001,0,69.5,68.400002,65.400002
20161118053000,270.0,264.600006,98.000002,59,57.200001,0,69.099998,68.400002,65.400002
20161118054500,270.0,264.600006,98.000002,59,57.900002,0,68.800003,68.400002,65.400002
20161118060000,270.0,264.600006,98.000002,59,57.900002,0,68.599998,68.400002,65.400002
20161118061500,270.0,264.600006,98.000002,59,57.099998,0,68.300003,68.400002,65.400002
20161118063000,270.0,260.399994,96.444442,59,57.099998,0,68.199997,68.400002,65.400002
20161118064500,270.0,264.600006,98.000002,59,57.099998,0,68.099998,68.400002,65.400002
20161118070000,270.0,264.600006,98.000002,63,57.099998,0,67.900002,68.400002,65.400002
20161118071500,270.0,271.799988,100.666662,63,57.099998,0,67.800003,68.400002,65.400002
20161118073000,270.0,278.399994,103.111109,63,57.099998,0,67.699997,68.400002,65.400002
20161118074500,270.0,274.799988,101.777773,62,57.099998,0,67.400002,68.400002,65.400002
20161118080000,270.0,274.799988,101.777773,61,57.099998,0,67.300003,68.400002,65.400002
20161118081500,270.0,271.799988,100.666662,61,57.099998,0,67.099998,68.400002,65.400002
20161118083000,270.0,268.200012,99.333338,61,57.099998,0,66.900002,68.400002,65.400002
20161118084500,270.0,271.799988,100.666662,61,57.099998,0,66.800003,68.400002,65.400002
20161118090000,270.0,268.200012,99.333338,61,57.900002,0,66.599998,68.400002,65.400002
20161118091500,270.0,268.200012,99.333338,61,57.900002,0,66.599998,68.400002,65.400002
20161118093000,270.0,271.799988,100.666662,61,57.900002,0,66.400002,68.400002,65.400002
20161118094500,270.0,271.799988,100.666662,61,57.900002,0,66.400002,68.400002,65.400002
20161118100000,270.0,271.799988,100.666662,61,57.099998,0,66.300003,68.400002,65.400002
20161118101500,270.0,268.200012,99.333338,61,57.799999,0,66.099998,68.400002,65.400002
20161118103000,270.0,264.600006,98.000002,61,57.799999,0,66.199997,68.400002,65.400002
20161118104500,270.0,264.600006,98.000002,61,57.099998,0,66.199997,68.400002,65.400002
20161118110000,270.0,268.200012,99.333338,61,57.099998,0,66.099998,68.400002,65.400002
20161118111500,270.0,264.600006,98.000002,61,57.099998,0,66.099998,68.400002,65.400002
20161118113000,270.0,268.200012,99.333338,61,57.099998,0,66.0,68.400002,65.400002
20161118114500,270.0,268.200012,99.333338,61,57.099998,0,66.400002,68.400002,65.400002
20161118120000,270.0,268.200012,99.333338,61,57.900002,0,66.599998,68.400002,65.400002
20161118121500,270.0,271.799988,100.666662,61,57.900002,0,66.699997,68.400002,65.400002
20161118123000,270.0,278.399994,103.111109,61,57.900002,0,66.599998,68.400002,65.400002
20161118124500,270.0,274.799988,101.777773,60,57.099998,0,66.599998,68.400002,65.400002
20161118130000,270.0,274.799988,101.777773,60,57.099998,0,66.599998,68.400002,65.400002
20161118131500,270.0,274.799988,101.777773,59,57.900002,0,66.5,68.400002,65.400002
20161118133000,270.0,274.799988,101.777773,58,57.900002,0,66.699997,68.400002,65.400002
20161118134500,270.0,274.799988,101.777773,58,57.900002,0,66.699997,68.400002,65.400002
20161118140000,270.0,274.799988,101.777773,58,57.200001,0,66.699997,68.400002,65.400002
20161118141500,270.0,271.799988,100.666662,58,57.900002,0,66.699997,68.400002,65.400002
20161118143000,270.0,274.799988,101.777773,58,57.900002,0,66.699997,68.400002,65.400002
20161118144500,270.0,274.799988,101.777773,58,57.900002,0,66.699997,68.400002,65.400002
20161118150000,270.0,274.799988,101.777773,58,57.900002,0,66.699997,68.400002,65.400002
20161118151500,270.0,260.399994,96.444442,58,57.900002,0,66.699997,68.400002,65.400002
20161118153000,270.0,264.600006,98.000002,58,57.900002,0,66.699997,68.400002,65.400002
20161118154500,270.0,268.200012,99.333338,58,57.900002,0,66.699997,68.400002,65.400002
20161118160000,270.0,274.799988,101.777773,58,57.900002,0,66.699997,68.400002,65.400002
20161118161500,270.0,274.799988,101.777773,58,57.900002,0,66.699997,68.400002,65.400002
20161118163000,270.0,274.799988,101.777773,58,57.900002,0,66.699997,68.400002,65.400002
20161118164500,270.0,278.399994,103.111109,58,57.900002,0,66.699997,68.400002,65.400002
20161118170000,270.0,268.200012,99.333338,58,57.900002,0,68.199997,68.0,64.900002
20161118171500,270.0,264.600006,98.000002,59,57.900002,0,67.699997,68.400002,65.400002
20161118173000,270.0,260.399994,96.444442,60,57.900002,0,67.699997,68.5,65.5
20161118174500,270.0,268.200012,99.333338,61,57.900002,0,67.5,68.5,65.5
20161118180000,270.0,264.600006,98.000002,61,57.900002,0,67.300003,68.699997,65.699997
20161118181500,270.0,260.399994,96.444442,62,57.900002,0,67.099998,68.900002,65.900002
20161118183000,270.0,264.600006,98.000002,62,57.200001,0,67.199997,68.900002,65.900002
20161118184500,270.0,274.799988,101.777773,59,57.200001,0,67.0,68.900002,65.900002
20161118190000,270.0,274.799988,101.777773,59,57.200001,0,67.199997,68.900002,65.900002
20161118191500,270.0,274.799988,101.777773,59,57.200001,0,67.300003,68.900002,65.900002
20161118193000,270.0,264.600006,98.000002,62,57.200001,0,67.400002,68.900002,65.900002
20161118194500,270.0,264.600006,98.000002,62,57.200001,0,67.300003,68.900002,65.900002
20161118200000,270.0,264.600006,98.000002,62,58.0,0,67.400002,68.900002,65.900002
20161118201500,270.0,264.600006,98.000002,62,57.400002,0,67.400002,68.900002,65.900002
20161118203000,270.0,264.600006,98.000002,62,57.400002,0,67.400002,68.900002,65.900002
20161118204500,270.0,264.600006,98.000002,62,57.400002,0,67.300003,68.900002,65.900002
20161118210000,270.0,264.600006,98.000002,62,57.400002,0,66.900002,68.900002,65.900002
20161118211500,270.0,264.600006,98.000002,62,57.400002,0,66.099998,68.900002,65.900002
20161118213000,270.0,264.600006,98.000002,62,57.400002,0,66.0,68.900002,65.900002
20161118214500,270.0,264.600006,98.000002,62,57.400002,0,65.900002,68.900002,65.900002
20161118220000,270.0,260.399994,96.444442,62,57.400002,0,65.800003,68.900002,65.900002
20161118221500,270.0,268.200012,99.333338,62,57.400002,0,65.699997,68.900002,65.900002
20161118223000,270.0,274.799988,101.777773,59,57.400002,0,65.900002,68.900002,65.900002
20161118224500,270.0,271.799988,100.666662,59,56.799999,0,65.900002,68.900002,65.900002
20161118230000,270.0,271.799988,100.666662,59,56.799999,0,66.0,68.900002,65.900002
20161118231500,270.0,271.799988,100.666662,59,58.299999,0,66.099998,68.900002,65.900002
20161118233000,270.0,268.200012,99.333338,59,57.099998,0,66.099998,68.900002,65.900002
20161118234500,270.0,274.799988,101.777773,59,57.099998,0,66.199997,68.900002,65.900002
20161119000000,270.0,271.799988,100.666662,59,57.099998,0,66.199997,68.900002,65.900002
20161119001500,270.0,271.799988,100.666662,59,57.099998,0,66.199997,68.900002,65.900002
20161119003000,270.0,274.799988,101.777773,59,57.099998,0,66.300003,68.900002,65.900002
20161119004500,270.0,274.799988,101.777773,59,57.099998,0,66.199997,68.900002,65.900002
20161119010000,270.0,274.799988,101.777773,59,57.099998,0,66.099998,68.900002,65.900002
20161119011500,270.0,278.399994,103.111109,59,57.099998,0,66.0,68.900002,65.900002
20161119013000,270.0,274.799988,101.777773,58,57.099998,0,66.0,68.900002,65.900002
20161119014500,270.0,274.799988,101.777773,58,57.099998,0,66.0,68.900002,65.900002
20161119020000,270.0,274.799988,101.777773,58,57.099998,0,66.0,68.900002,65.900002
20161119021500,270.0,264.600006,98.000002,57,57.099998,0,66.0,68.900002,65.900002
20161119023000,270.0,264.600006,98.000002,57,57.099998,0,66.0,68.900002,65.900002
20161119024500,270.0,264.600006,98.000002,57,57.099998,0,66.0,68.900002,65.900002
20161119030000,270.0,268.200012,99.333338,57,57.099998,0,66.0,68.900002,65.900002
20161119031500,270.0,264.600006,98.000002,57,57.099998,0,66.099998,68.900002,65.900002
20161119033000,270.0,268.200012,99.333338,57,57.099998,0,66.099998,68.900002,65.900002
20161119034500,270.0,268.200012,99.333338,57,57.099998,0,66.300003,68.900002,65.900002
20161119040000,270.0,268.200012,99.333338,57,57.099998,0,66.300003,68.900002,65.900002
20161119041500,270.0,264.600006,98.000002,57,57.099998,0,66.300003,68.900002,65.900002
20161119043000,270.0,268.200012,99.333338,57,57.099998,0,66.400002,68.900002,65.900002
20161119044500,270.0,268.200012,99.333338,57,57.099998,0,66.400002,68.900002,65.900002
20161119050000,270.0,268.200012,99.333338,57,57.099998,0,66.300003,68.900002,65.900002
20161119051500,270.0,268.200012,99.333338,57,57.099998,0,66.300003,68.900002,65.900002
20161119053000,270.0,268.200012,99.333338,57,57.099998,0,66.199997,68.900002,65.900002
20161119054500,270.0,268.200012,99.333338,57,57.099998,0,66.099998,68.900002,65.900002
20161119060000,270.0,268.200012,99.333338,57,57.099998,0,66.0,68.900002,65.900002
20161119061500,270.0,271.799988,100.666662,57,57.099998,0,66.0,68.900002,65.900002
20161119063000,270.0,268.200012,99.333338,57,56.400002,0,65.900002,68.900002,65.900002
20161119064500,270.0,271.799988,100.666662,57,56.400002,0,65.900002,68.900002,65.900002
20161119070000,270.0,271.799988,100.666662,57,56.400002,0,65.699997,68.900002,65.900002
20161119071500,270.0,274.799988,101.777773,57,57.099998,0,65.699997,68.900002,65.900002
20161119073000,270.0,274.799988,101.777773,57,57.099998,0,65.699997,68.900002,65.900002
20161119074500,270.0,271.799988,100.666662,57,56.299999,100,65.599998,68.900002,65.900002
20161119080000,270.0,268.200012,99.333338,57,56.299999,100,65.599998,68.900002,65.900002
20161119081500,270.0,268.200012,99.333338,57,57.099998,100,65.599998,68.900002,65.900002
20161119083000,270.0,264.600006,98.000002,57,57.900002,100,65.5,68.900002,65.900002
20161119084500,270.0,271.799988,100.666662,57,57.900002,100,65.5,68.900002,65.900002
20161119090000,270.0,271.799988,100.666662,57,58.700001,100,65.5,68.900002,65.900002
20161119091500,270.0,268.200012,99.333338,57,58.700001,100,65.599998,68.900002,65.900002
20161119093000,270.0,264.600006,98.000002,57,59.5,100,65.800003,68.900002,65.900002
20161119094500,270.0,268.200012,99.333338,57,58.700001,100,65.900002,68.900002,65.900002
20161119100000,270.0,271.799988,100.666662,57,58.700001,100,66.0,68.900002,65.900002
20161119101500,270.0,271.799988,100.666662,57,58.700001,100,66.0,68.900002,65.900002
20161119103000,270.0,274.799988,101.777773,57,56.400002,0,66.800003,68.900002,65.900002
20161119104500,270.0,274.799988,101.777773,57,57.400002,0,67.099998,68.900002,65.900002
20161119110000,270.0,268.200012,99.333338,57,91.5,100,67.900002,79.900002,76.0
20161119111500,270.0,271.799988,100.666662,57,86.199997,100,68.900002,79.900002,76.0
20161119113000,270.0,268.200012,99.333338,57,98.900002,100,70.0,81.599998,76.0
20161119114500,270.0,268.200012,99.333338,57,84.400002,100,72.199997,81.599998,76.0
20161119120000,270.0,268.200012,99.333338,57,99.5,100,71.400002,81.599998,76.0
20161119121500,270.0,271.799988,100.666662,57,86.300003,100,71.699997,81.599998,76.0
20161119123000,270.0,271.799988,100.666662,57,90.800003,100,72.099998,81.599998,76.0
20161119124500,270.0,268.200012,99.333338,57,90.800003,100,72.199997,81.599998,76.0
20161119130000,270.0,271.799988,100.666662,57,85.599998,100,72.400002,81.699997,76.0
20161119131500,270.0,268.200012,99.333338,57,98.599998,100,72.599998,81.699997,76.0
20161119133000,270.0,271.799988,100.666662,57,84.400002,100,72.800003,81.699997,76.0
20161119134500,270.0,271.799988,100.666662,57,97.800003,100,73.0,81.699997,76.0
20161119140000,270.0,271.799988,100.666662,57,84.400002,100,73.300003,81.699997,76.0
20161119141500,270.0,271.799988,100.666662,57,102.900002,100,73.400002,81.699997,76.0
20161119143000,270.0,268.200012,99.333338,57,85.199997,100,74.699997,81.699997,76.0
20161119144500,270.0,271.799988,100.666662,57,99.599998,100,74.199997,81.699997,76.0
20161119150000,270.0,268.200012,99.333338,57,84.400002,100,75.0,81.699997,76.0
20161119151500,270.0,271.799988,100.666662,57,102.800003,100,74.900002,81.699997,76.0
20161119153000,270.0,271.799988,100.666662,57,84.400002,100,74.5,81.699997,76.0
20161119154500,270.0,271.799988,100.666662,57,103.800003,100,74.400002,81.699997,76.0
20161119160000,270.0,268.200012,99.333338,57,84.400002,100,74.300003,81.699997,76.0
20161119161500,270.0,271.799988,100.666662,57,100.900002,100,74.199997,81.699997,76.0
20161119163000,270.0,271.799988,100.666662,57,85.0,100,74.300003,81.699997,76.0
20161119164500,270.0,264.600006,98.000002,57,100.699997,100,74.699997,81.699997,76.0
20161119170000,270.0,271.799988,100.666662,57,84.400002,100,74.300003,81.699997,76.0
20161119171500,270.0,271.799988,100.666662,57,104.0,100,74.300003,81.699997,76.0
20161119173000,270.0,271.799988,100.666662,57,85.0,100,74.400002,81.699997,76.0
20161119174500,270.0,268.200012,99.333338,57,97.0,100,74.400002,81.699997,76.0
20161119180000,270.0,271.799988,100.666662,57,85.0,100,74.5,81.699997,76.0
20161119181500,270.0,271.799988,100.666662,57,97.699997,100,74.5,81.699997,76.0
20161119183000,270.0,271.799988,100.666662,57,86.099998,100,74.599998,81.699997,76.0
20161119184500,270.0,268.200012,99.333338,57,96.0,100,74.5,81.699997,76.0
20161119190000,270.0,271.799988,100.666662,57,85.0,100,74.599998,81.699997,76.0
20161119191500,270.0,271.799988,100.666662,57,96.599998,100,74.599998,81.699997,76.0
20161119193000,270.0,271.799988,100.666662,57,84.0,100,74.699997,81.699997,76.0
20161119194500,270.0,271.799988,100.666662,57,100.699997,100,74.699997,81.699997,76.0
20161119200000,270.0,271.799988,100.666662,57,85.0,100,74.800003,81.699997,76.0
20161119201500,270.0,271.799988,100.666662,57,96.400002,100,74.800003,81.699997,76.0
20161119203000,270.0,271.799988,100.666662,57,61.099998,0,75.0,71.400002,68.400002
20161119204500,270.0,274.799988,101.777773,57,57.099998,0,74.0,71.400002,68.400002
20161119210000,270.0,274.799988,101.777773,57,57.099998,0,73.099998,71.400002,68.400002
20161119211500,270.0,274.799988,101.777773,57,56.400002,0,72.199997,71.400002,68.400002
20161119213000,270.0,271.799988,100.666662,57,57.099998,0,71.599998,71.400002,68.400002
20161119214500,270.0,274.799988,101.777773,57,57.099998,0,71.0,71.400002,68.400002
20161119220000,270.0,274.799988,101.777773,57,57.099998,0,70.5,71.400002,68.400002
20161119221500,270.0,274.799988,101.777773,57,57.099998,0,69.900002,71.400002,68.400002
20161119223000,270.0,274.799988,101.777773,57,56.400002,0,69.599998,71.300003,68.300003
20161119224500,270.0,274.799988,101.777773,57,56.400002,0,69.099998,71.300003,68.300003
20161119230000,270.0,274.799988,101.777773,57,56.400002,0,68.800003,71.300003,68.300003
20161119231500,270.0,274.799988,101.777773,57,57.099998,0,68.599998,71.300003,68.300003
20161119233000,270.0,274.799988,101.777773,57,56.0,0,68.300003,71.300003,68.300003
20161119234500,270.0,271.799988,100.666662,57,56.0,100,68.099998,71.300003,68.300003
20161120000000,270.0,271.799988,100.666662,57,56.0,100,67.900002,71.300003,68.300003
20161120001500,270.0,274.799988,101.777773,57,58.0,100,67.699997,71.300003,68.300003
20161120003000,270.0,274.799988,101.777773,57,60.299999,100,67.599998,71.300003,68.300003
20161120004500,270.0,271.799988,100.666662,57,65.300003,100,67.699997,71.300003,68.300003
20161120010000,270.0,271.799988,100.666662,57,71.099998,100,67.900002,71.300003,68.300003
20161120011500,270.0,274.799988,101.777773,57,66.800003,100,68.099998,71.300003,68.300003
20161120013000,270.0,274.799988,101.777773,57,65.800003,100,68.300003,71.300003,68.300003
20161120014500,270.0,274.799988,101.777773,57,72.099998,100,68.5,71.300003,68.300003
20161120020000,270.0,274.799988,101.777773,57,56.0,0,68.199997,70.900002,67.900002
20161120021500,270.0,271.799988,100.666662,57,56.0,100,67.900002,71.300003,68.300003
20161120023000,270.0,274.799988,101.777773,57,58.700001,100,67.599998,71.300003,68.300003
20161120024500,270.0,271.799988,100.666662,57,69.0,100,67.400002,71.300003,68.300003
20161120030000,270.0,274.799988,101.777773,57,69.0,100,67.599998,71.300003,68.300003
20161120031500,270.0,274.799988,101.777773,57,66.300003,100,67.800003,71.300003,68.300003
20161120033000,270.0,274.799988,101.777773,57,73.099998,100,68.099998,71.300003,68.300003
20161120034500,270.0,274.799988,101.777773,57,73.099998,100,68.199997,71.300003,68.300003
20161120040000,270.0,274.799988,101.777773,57,56.099998,0,68.300003,71.300003,68.300003
20161120041500,270.0,274.799988,101.777773,57,56.799999,0,67.900002,70.900002,67.900002
20161120043000,270.0,274.799988,101.777773,57,56.799999,100,67.599998,71.300003,68.300003
20161120044500,270.0,271.799988,100.666662,57,64.800003,100,67.300003,71.300003,68.300003
20161120050000,270.0,271.799988,100.666662,57,68.099998,100,67.400002,71.300003,68.300003
20161120051500,270.0,268.200012,99.333338,57,69.699997,100,67.699997,71.300003,68.300003
20161120053000,270.0,271.799988,100.666662,57,77.400002,100,67.900002,71.199997,68.199997
20161120054500,270.0,271.799988,100.666662,57,72.5,0,68.199997,70.900002,67.900002
20161120060000,270.0,271.799988,100.666662,57,57.200001,0,67.900002,70.900002,67.900002
20161120061500,270.0,271.799988,100.666662,57,57.200001,100,67.599998,71.300003,68.300003
20161120063000,270.0,274.799988,101.777773,57,70.099998,100,67.400002,71.300003,68.300003
20161120064500,270.0,271.799988,100.666662,57,73.800003,100,67.400002,71.300003,68.300003
20161120070000,270.0,271.799988,100.666662,57,72.400002,100,67.599998,70.900002,67.900002
20161120071500,270.0,271.799988,100.666662,57,69.099998,100,67.800003,70.800003,67.800003
20161120073000,270.0,271.799988,100.666662,57,73.699997,100,68.099998,70.900002,67.900002
20161120074500,270.0,271.799988,100.666662,57,55.200001,0,68.0,70.900002,67.900002
20161120080000,270.0,274.799988,101.777773,57,56.799999,100,67.599998,70.900002,67.900002
20161120081500,270.0,271.799988,100.666662,57,56.799999,100,67.199997,70.900002,67.900002
20161120083000,270.0,271.799988,100.666662,57,60.700001,100,67.0,70.900002,67.900002
20161120084500,270.0,274.799988,101.777773,57,68.900002,100,67.099998,70.900002,67.900002
20161120090000,270.0,271.799988,100.666662,57,68.900002,100,67.199997,70.900002,67.900002
20161120091500,270.0,271.799988,100.666662,57,73.099998,100,67.5,70.900002,67.900002
20161120093000,270.0,268.200012,99.333338,57,74.800003,100,67.699997,70.900002,67.900002
20161120094500,270.0,271.799988,100.666662,57,68.199997,100,67.900002,70.900002,67.900002
20161120100000,270.0,271.799988,100.666662,57,74.5,100,68.0,70.900002,67.900002
20161120101500,270.0,274.799988,101.777773,57,58.0,0,67.900002,70.900002,67.900002
20161120103000,270.0,271.799988,100.666662,57,56.799999,100,67.599998,70.900002,67.900002
20161120104500,270.0,274.799988,101.777773,57,57.5,100,67.300003,70.900002,67.900002
20161120110000,270.0,271.799988,100.666662,57,59.900002,100,67.099998,70.900002,67.900002
20161120111500,270.0,271.799988,100.666662,57,67.300003,100,67.099998,70.900002,67.900002
20161120113000,270.0,271.799988,100.666662,57,75.900002,100,67.400002,70.900002,67.900002
20161120114500,270.0,271.799988,100.666662,57,70.5,100,67.699997,70.900002,67.900002
20161120120000,270.0,271.799988,100.666662,57,68.699997,100,68.0,70.900002,67.900002
20161120121500,270.0,271.799988,100.666662,57,57.200001,0,68.099998,70.900002,67.900002
20161120123000,270.0,271.799988,100.666662,57,57.200001,0,67.900002,70.900002,67.900002
20161120124500,270.0,271.799988,100.666662,57,57.200001,0,67.800003,70.900002,67.900002
20161120130000,270.0,274.799988,101.777773,57,57.200001,100,67.599998,70.900002,67.900002
20161120131500,270.0,271.799988,100.666662,57,57.200001,100,67.5,70.900002,67.900002
20161120133000,270.0,271.799988,100.666662,57,57.200001,100,67.400002,70.900002,67.900002
20161120134500,270.0,268.200012,99.333338,57,59.099998,100,67.400002,70.900002,67.900002
20161120140000,270.0,271.799988,100.666662,57,59.099998,100,67.400002,70.900002,67.900002
20161120141500,270.0,271.799988,100.666662,57,61.900002,100,67.5,70.900002,67.900002
20161120143000,270.0,268.200012,99.333338,57,60.0,100,67.599998,70.900002,67.900002
20161120144500,270.0,268.200012,99.333338,57,62.200001,100,67.699997,70.900002,67.900002
20161120150000,270.0,268.200012,99.333338,57,61.099998,100,67.900002,70.900002,67.900002
20161120151500,270.0,268.200012,99.333338,57,61.099998,100,68.0,70.900002,67.900002
20161120153000,270.0,271.799988,100.666662,57,61.099998,100,68.099998,70.900002,67.900002
20161120154500,270.0,268.200012,99.333338,57,59.599998,0,68.199997,70.900002,67.900002
20161120160000,270.0,268.200012,99.333338,57,57.900002,0,68.099998,70.900002,67.900002
20161120161500,270.0,268.200012,99.333338,57,57.900002,0,68.099998,70.900002,67.900002
20161120163000,270.0,264.600006,98.000002,57,57.900002,0,67.900002,70.900002,67.900002
20161120164500,270.0,264.600006,98.000002,59,57.900002,0,67.900002,70.900002,67.900002
20161120170000,270.0,264.600006,98.000002,59,57.900002,0,67.900002,70.900002,67.900002
20161120171500,270.0,264.600006,98.000002,59,57.900002,0,67.699997,70.900002,67.900002
20161120173000,270.0,264.600006,98.000002,59,57.900002,100,67.599998,70.900002,67.900002
20161120174500,270.0,271.799988,100.666662,59,57.900002,100,67.400002,70.900002,67.900002
20161120180000,270.0,282.0,104.444444,58,57.900002,100,67.300003,70.900002,67.900002
20161120181500,270.0,274.799988,101.777773,57,60.0,100,67.300003,70.900002,67.900002
20161120183000,270.0,271.799988,100.666662,57,67.199997,100,67.400002,70.900002,67.900002
20161120184500,270.0,271.799988,100.666662,57,65.800003,100,67.599998,70.900002,67.900002
20161120190000,270.0,268.200012,99.333338,57,67.199997,100,67.900002,70.900002,67.900002
20161120191500,270.0,271.799988,100.666662,57,60.0,0,68.300003,70.900002,67.900002
20161120193000,270.0,268.200012,99.333338,57,56.799999,0,68.5,70.900002,67.900002
20161120194500,270.0,271.799988,100.666662,57,56.799999,0,68.400002,70.900002,67.900002
20161120200000,270.0,271.799988,100.666662,57,56.799999,0,68.400002,70.900002,67.900002
20161120201500,270.0,274.799988,101.777773,57,56.799999,0,68.199997,70.800003,67.800003
20161120203000,270.0,271.799988,100.666662,57,56.799999,0,67.900002,70.800003,67.800003
20161120204500,270.0,274.799988,101.777773,57,56.799999,0,67.699997,70.900002,67.900002
20161120210000,270.0,271.799988,100.666662,57,56.799999,0,67.599998,70.599998,67.599998
20161120211500,270.0,271.799988,100.666662,57,58.0,100,67.400002,70.900002,67.900002
20161120213000,270.0,271.799988,100.666662,57,59.5,100,67.400002,71.0,68.0
20161120214500,270.0,274.799988,101.777773,57,66.300003,100,67.400002,71.099998,68.099998
20161120220000,270.0,271.799988,100.666662,57,65.5,100,67.699997,70.900002,67.900002
20161120221500,270.0,268.200012,99.333338,57,65.5,100,67.900002,70.900002,67.900002
20161120223000,270.0,271.799988,100.666662,57,64.0,100,68.099998,70.900002,67.900002
20161120224500,270.0,271.799988,100.666662,57,57.200001,0,68.0,70.800003,67.800003
20161120230000,270.0,271.799988,100.666662,57,57.200001,0,67.800003,70.800003,67.800003
20161120231500,270.0,274.799988,101.777773,57,56.400002,0,67.699997,70.800003,67.800003
20161120233000,270.0,274.799988,101.777773,57,56.400002,100,67.400002,70.800003,67.800003
20161120234500,270.0,271.799988,100.666662,57,56.400002,100,67.300003,70.800003,67.800003
20161121000000,270.0,271.799988,100.666662,57,57.599998,100,67.300003,70.800003,67.800003
20161121001500,270.0,271.799988,100.666662,57,58.700001,100,67.199997,70.800003,67.800003
20161121003000,270.0,274.799988,101.777773,57,62.0,100,67.300003,70.800003,67.800003
20161121004500,270.0,274.799988,101.777773,57,66.800003,100,67.5,70.800003,67.800003
20161121010000,270.0,271.799988,100.666662,57,63.599998,100,67.699997,70.800003,67.800003
20161121011500,270.0,274.799988,101.777773,57,62.0,100,67.900002,70.800003,67.800003
20161121013000,270.0,274.799988,101.777773,57,67.300003,100,68.0,70.800003,67.800003
20161121014500,270.0,274.799988,101.777773,57,56.400002,0,68.0,70.800003,67.800003
20161121020000,270.0,274.799988,101.777773,57,56.400002,0,67.800003,70.800003,67.800003
20161121021500,270.0,274.799988,101.777773,57,56.400002,0,67.599998,70.800003,67.800003
20161121023000,270.0,274.799988,101.777773,57,56.400002,100,67.300003,70.800003,67.800003
20161121024500,270.0,274.799988,101.777773,57,55.599998,100,67.300003,70.800003,67.800003
20161121030000,270.0,271.799988,100.666662,57,58.700001,100,67.199997,70.800003,67.800003
20161121031500,270.0,271.799988,100.666662,57,59.5,100,67.199997,70.800003,67.800003
20161121033000,270.0,271.799988,100.666662,57,64.800003,100,67.300003,70.800003,67.800003
20161121034500,270.0,274.799988,101.777773,57,64.800003,100,67.599998,70.800003,67.800003
20161121040000,270.0,271.799988,100.666662,57,69.900002,100,67.800003,70.800003,67.800003
20161121041500,270.0,274.799988,101.777773,57,67.199997,100,68.0,70.800003,67.800003
20161121043000,270.0,274.799988,101.777773,57,55.5,0,67.900002,70.800003,67.800003
20161121044500,270.0,278.399994,103.111109,57,56.400002,0,67.699997,70.800003,67.800003
20161121050000,270.0,274.799988,101.777773,57,56.400002,100,67.400002,70.800003,67.800003
20161121051500,270.0,274.799988,101.777773,57,57.5,100,67.199997,70.800003,67.800003
20161121053000,270.0,274.799988,101.777773,57,58.299999,100,67.099998,70.800003,67.800003
20161121054500,270.0,274.799988,101.777773,57,66.800003,100,67.199997,70.800003,67.800003
20161121060000,270.0,274.799988,101.777773,57,69.599998,100,67.400002,70.800003,67.800003
20161121061500,270.0,274.799988,101.777773,57,66.699997,100,67.699997,70.800003,67.800003
20161121063000,270.0,268.200012,99.333338,57,60.0,0,67.900002,70.800003,67.800003
20161121064500,270.0,274.799988,101.777773,57,56.799999,0,67.800003,70.800003,67.800003
20161121070000,270.0,274.799988,101.777773,57,55.599998,0,67.599998,70.800003,67.800003
20161121071500,270.0,271.799988,100.666662,57,56.599998,100,67.400002,70.800003,67.800003
20161121073000,270.0,274.799988,101.777773,57,56.599998,100,67.199997,70.800003,67.800003
20161121074500,270.0,260.399994,96.444442,61,57.200001,0,67.099998,69.0,66.0
20161121080000,270.0,271.799988,100.666662,62,56.400002,0,66.900002,69.400002,66.400002
20161121081500,270.0,274.799988,101.777773,62,56.400002,0,66.699997,69.400002,66.400002
20161121083000,270.0,271.799988,100.666662,62,56.400002,0,66.400002,69.400002,66.400002
20161121084500,270.0,274.799988,101.777773,62,56.400002,0,66.199997,69.400002,66.400002
20161121090000,270.0,271.799988,100.666662,62,56.400002,100,66.099998,69.400002,66.400002
20161121091500,270.0,278.399994,103.111109,62,56.400002,100,65.800003,69.400002,66.400002
20161121093000,270.0,274.799988,101.777773,59,101.900002,100,66.400002,80.099998,76.0
20161121094500,270.0,274.799988,101.777773,58,89.199997,100,67.400002,80.099998,76.0
20161121100000,270.0,271.799988,100.666662,58,86.199997,100,68.5,80.099998,76.0
20161121101500,270.0,271.799988,100.666662,58,101.5,100,69.300003,80.199997,76.0
20161121103000,270.0,271.799988,100.666662,58,83.699997,100,70.0,80.400002,76.0
20161121104500,270.0,271.799988,100.666662,58,96.900002,100,70.699997,80.400002,76.0
20161121110000,270.0,274.799988,101.777773,58,84.599998,100,71.0,80.400002,76.0
20161121111500,270.0,274.799988,101.777773,58,99.199997,100,71.5,80.400002,76.0
20161121113000,270.0,268.200012,99.333338,58,84.699997,100,71.699997,80.400002,76.0
20161121114500,270.0,274.799988,101.777773,58,100.099998,100,71.800003,80.400002,76.0
20161121120000,270.0,264.600006,98.000002,58,87.5,100,71.900002,80.400002,76.0
20161121121500,270.0,271.799988,100.666662,58,91.0,100,72.900002,80.400002,76.0
20161121123000,270.0,271.799988,100.666662,58,99.300003,100,72.5,80.400002,76.0
20161121124500,270.0,274.799988,101.777773,58,85.0,100,72.400002,80.400002,76.0
20161121130000,270.0,271.799988,100.666662,58,93.400002,100,72.400002,80.400002,76.0
20161121131500,270.0,264.600006,98.000002,59,103.800003,100,72.599998,80.400002,76.0
20161121133000,270.0,260.399994,96.444442,60,88.099998,100,72.699997,80.400002,76.0
20161121134500,270.0,264.600006,98.000002,61,85.599998,100,73.400002,80.400002,76.0
20161121140000,270.0,260.399994,96.444442,61,95.300003,100,72.5,80.400002,76.0
20161121141500,270.0,264.600006,98.000002,61,95.300003,100,71.699997,80.400002,76.0
20161121143000,270.0,264.600006,98.000002,61,86.199997,100,72.099998,80.400002,76.0
20161121144500,270.0,264.600006,98.000002,61,86.199997,100,72.0,80.400002,76.0
20161121150000,270.0,268.200012,99.333338,61,103.400002,100,71.199997,80.400002,76.0
20161121151500,270.0,268.200012,99.333338,61,58.799999,0,70.800003,71.300003,68.300003
20161121153000,270.0,271.799988,100.666662,61,57.599998,0,70.400002,71.300003,68.300003
20161121154500,270.0,274.799988,101.777773,61,57.599998,0,69.599998,71.300003,68.300003
