PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161121160000,270.0,278.399994,103.111109,59,57.599998,0,68.800003,71.300003,68.300003
20161121161500,270.0,271.799988,100.666662,58,57.599998,0,68.300003,71.300003,68.300003
20161121163000,270.0,268.200012,99.333338,58,57.599998,100,67.900002,71.300003,68.300003
20161121164500,270.0,271.799988,100.666662,58,57.599998,100,67.599998,71.0,68.0
20161121170000,270.0,268.200012,99.333338,58,58.700001,100,67.400002,70.900002,67.900002
20161121171500,270.0,264.600006,98.000002,59,60.0,100,67.300003,70.900002,67.900002
20161121173000,270.0,264.600006,98.000002,59,66.599998,100,67.300003,70.900002,67.900002
20161121174500,270.0,268.200012,99.333338,59,66.599998,100,67.5,70.800003,67.800003
20161121180000,270.0,268.200012,99.333338,59,67.699997,100,67.699997,70.800003,67.800003
20161121181500,270.0,274.799988,101.777773,59,57.599998,100,67.699997,70.800003,67.800003
20161121183000,270.0,274.799988,101.777773,59,57.599998,100,67.599998,70.800003,67.800003
20161121184500,270.0,271.799988,100.666662,57,57.599998,100,67.300003,70.800003,67.800003
20161121190000,270.0,268.200012,99.333338,57,58.700001,100,67.300003,70.800003,67.800003
20161121191500,270.0,268.200012,99.333338,57,58.700001,100,67.300003,70.800003,67.800003
20161121193000,270.0,264.600006,98.000002,57,59.799999,100,67.400002,70.800003,67.800003
20161121194500,270.0,260.399994,96.444442,57,59.799999,100,67.400002,70.800003,67.800003
20161121200000,270.0,264.600006,98.000002,57,58.799999,100,67.5,70.800003,67.800003
20161121201500,270.0,264.600006,98.000002,58,59.599998,100,67.599998,70.800003,67.800003
20161121203000,270.0,268.200012,99.333338,59,58.5,100,67.699997,70.800003,67.800003
20161121204500,270.0,268.200012,99.333338,59,58.5,100,67.699997,70.800003,67.800003
20161121210000,270.0,268.200012,99.333338,59,59.900002,100,67.699997,70.800003,67.800003
20161121211500,270.0,274.799988,101.777773,57,57.599998,0,67.800003,70.800003,67.800003
20161121213000,270.0,264.600006,98.000002,57,57.599998,0,67.800003,70.800003,67.800003
20161121214500,270.0,260.399994,96.444442,58,57.599998,0,68.099998,70.800003,67.800003
20161121220000,270.0,264.600006,98.000002,58,56.799999,0,68.199997,70.800003,67.800003
20161121221500,270.0,274.799988,101.777773,57,56.799999,0,68.400002,70.800003,67.800003
20161121223000,270.0,271.799988,100.666662,57,56.799999,0,68.199997,70.699997,67.699997
20161121224500,270.0,274.799988,101.777773,57,56.799999,0,67.900002,70.800003,67.800003
20161121230000,270.0,274.799988,101.777773,57,56.799999,100,67.699997,70.800003,67.800003
20161121231500,270.0,274.799988,101.777773,57,56.799999,100,67.599998,70.800003,67.800003
20161121233000,270.0,271.799988,100.666662,57,57.5,100,67.400002,70.400002,67.400002
20161121234500,270.0,274.799988,101.777773,57,56.400002,100,67.400002,70.400002,67.400002
20161122000000,270.0,271.799988,100.666662,57,57.099998,100,67.300003,70.400002,67.400002
20161122001500,270.0,271.799988,100.666662,57,57.099998,100,67.300003,70.400002,67.400002
20161122003000,270.0,271.799988,100.666662,57,58.299999,100,67.199997,70.699997,67.699997
20161122004500,270.0,274.799988,101.777773,57,58.299999,100,67.199997,70.400002,67.400002
20161122010000,270.0,274.799988,101.777773,57,59.099998,100,67.199997,70.400002,67.400002
20161122011500,270.0,274.799988,101.777773,57,60.299999,100,67.199997,70.800003,67.800003
20161122013000,270.0,274.799988,101.777773,57,62.799999,100,67.300003,70.800003,67.800003
20161122014500,270.0,274.799988,101.777773,57,81.099998,100,67.599998,75.0,72.0
20161122020000,270.0,271.799988,100.666662,57,102.800003,100,68.599998,75.0,72.0
20161122021500,270.0,274.799988,101.777773,57,82.599998,100,69.400002,74.699997,71.699997
20161122023000,270.0,274.799988,101.777773,57,100.300003,100,70.199997,74.699997,71.699997
20161122024500,270.0,274.799988,101.777773,57,83.800003,100,70.800003,74.599998,71.599998
20161122030000,270.0,271.799988,100.666662,57,100.900002,100,71.300003,74.300003,71.300003
20161122031500,270.0,274.799988,101.777773,57,59.599998,0,71.400002,74.300003,71.300003
20161122033000,270.0,274.799988,101.777773,57,56.599998,100,70.699997,74.300003,71.300003
20161122034500,270.0,274.799988,101.777773,57,65.300003,100,70.099998,74.300003,71.300003
20161122040000,270.0,271.799988,100.666662,57,85.400002,100,69.900002,74.300003,71.300003
20161122041500,270.0,271.799988,100.666662,57,77.900002,100,70.199997,74.300003,71.300003
20161122043000,270.0,271.799988,100.666662,57,94.699997,100,70.5,74.300003,71.300003
20161122044500,270.0,271.799988,100.666662,57,80.199997,100,70.800003,74.0,71.0
20161122050000,270.0,274.799988,101.777773,57,94.699997,100,71.199997,74.300003,71.300003
20161122051500,270.0,271.799988,100.666662,57,80.400002,100,71.400002,74.0,71.0
20161122053000,270.0,274.799988,101.777773,57,57.200001,100,70.800003,74.0,71.0
20161122054500,270.0,271.799988,100.666662,57,64.800003,100,70.199997,74.199997,71.199997
20161122060000,270.0,274.799988,101.777773,57,75.900002,100,70.0,74.300003,71.300003
20161122061500,270.0,271.799988,100.666662,57,83.0,100,70.099998,74.300003,71.300003
20161122063000,270.0,271.799988,100.666662,57,82.099998,100,70.5,74.099998,71.099998
20161122064500,270.0,271.799988,100.666662,57,86.699997,100,70.699997,74.300003,71.300003
20161122070000,270.0,271.799988,100.666662,57,82.199997,100,71.099998,74.199997,71.199997
20161122071500,270.0,271.799988,100.666662,57,86.199997,100,71.300003,74.300003,71.300003
20161122073000,270.0,274.799988,101.777773,57,67.400002,0,71.599998,74.300003,71.300003
20161122074500,270.0,260.399994,96.444442,58,57.099998,0,70.800003,69.0,66.0
20161122080000,270.0,278.399994,103.111109,59,57.099998,0,70.199997,69.0,66.0
20161122081500,270.0,260.399994,96.444442,59,57.099998,0,69.599998,69.0,66.0
20161122083000,270.0,268.200012,99.333338,60,57.099998,0,69.0,69.0,66.0
20161122084500,270.0,278.399994,103.111109,60,56.400002,0,68.599998,69.0,66.0
20161122090000,270.0,274.799988,101.777773,57,57.200001,0,68.199997,68.0,61.299999
20161122091500,270.0,274.799988,101.777773,57,56.400002,0,67.900002,68.0,61.299999
20161122093000,270.0,278.399994,103.111109,57,57.5,0,67.699997,68.0,61.799999
20161122094500,270.0,274.799988,101.777773,57,57.5,0,67.5,68.0,61.799999
20161122100000,270.0,274.799988,101.777773,57,56.799999,0,67.300003,68.0,61.799999
20161122101500,270.0,274.799988,101.777773,57,56.799999,0,67.199997,68.0,61.799999
20161122103000,270.0,268.200012,99.333338,57,57.5,0,67.099998,68.0,61.799999
20161122104500,270.0,268.200012,99.333338,57,57.5,0,66.900002,68.0,61.799999
20161122110000,270.0,271.799988,100.666662,57,57.5,0,66.900002,68.0,61.799999
20161122111500,270.0,274.799988,101.777773,57,57.5,0,66.900002,68.0,61.799999
20161122113000,270.0,274.799988,101.777773,57,57.5,0,66.900002,68.0,61.299999
20161122114500,270.0,274.799988,101.777773,57,57.5,0,66.900002,68.0,61.299999
20161122120000,270.0,274.799988,101.777773,57,57.5,0,66.900002,68.0,61.299999
20161122121500,270.0,274.799988,101.777773,57,57.5,0,67.099998,68.0,61.299999
20161122123000,270.0,274.799988,101.777773,57,57.5,0,67.300003,68.0,61.299999
20161122124500,270.0,274.799988,101.777773,57,57.5,0,67.599998,68.0,61.299999
20161122130000,270.0,264.600006,98.000002,57,57.5,0,67.699997,68.0,61.799999
20161122131500,270.0,264.600006,98.000002,60,57.5,0,67.800003,68.0,61.799999
20161122133000,270.0,268.200012,99.333338,60,57.5,0,67.900002,68.0,61.799999
20161122134500,270.0,268.200012,99.333338,60,57.5,0,67.699997,68.0,61.799999
20161122140000,270.0,268.200012,99.333338,60,57.5,0,67.400002,68.0,61.799999
20161122141500,270.0,264.600006,98.000002,60,57.5,0,67.199997,68.0,61.799999
20161122143000,270.0,268.200012,99.333338,60,57.5,0,67.099998,68.0,61.799999
20161122144500,270.0,264.600006,98.000002,60,58.299999,0,66.900002,68.0,61.799999
20161122150000,270.0,260.399994,96.444442,60,58.299999,0,66.900002,68.0,61.799999
20161122151500,270.0,268.200012,99.333338,60,58.299999,0,67.300003,68.0,61.799999
20161122153000,270.0,264.600006,98.000002,60,58.299999,0,67.599998,68.0,61.799999
20161122154500,270.0,268.200012,99.333338,60,58.299999,0,67.800003,69.400002,66.400002
20161122160000,270.0,268.200012,99.333338,60,58.299999,0,67.900002,69.300003,66.300003
20161122161500,270.0,271.799988,100.666662,60,58.299999,0,67.699997,69.0,66.0
20161122163000,270.0,268.200012,99.333338,60,58.299999,0,67.800003,69.0,66.0
20161122164500,270.0,264.600006,98.000002,60,58.299999,0,67.900002,69.0,66.0
20161122170000,270.0,264.600006,98.000002,60,57.599998,0,67.900002,69.099998,66.099998
20161122171500,270.0,260.399994,96.444442,60,57.599998,0,67.900002,69.0,66.0
20161122173000,270.0,264.600006,98.000002,60,57.599998,0,67.900002,69.400002,66.400002
20161122174500,270.0,264.600006,98.000002,60,82.5,100,68.599998,72.0,69.0
20161122180000,270.0,264.600006,98.000002,60,76.800003,100,69.199997,72.0,69.0
20161122181500,270.0,264.600006,98.000002,60,58.299999,0,68.699997,71.800003,68.800003
20161122183000,270.0,271.799988,100.666662,61,58.299999,100,68.300003,71.800003,68.800003
20161122184500,270.0,268.200012,99.333338,61,61.099998,100,67.900002,71.800003,68.800003
20161122190000,270.0,268.200012,99.333338,61,67.300003,100,68.099998,71.800003,68.800003
20161122191500,270.0,271.799988,100.666662,61,70.900002,100,68.400002,71.800003,68.800003
20161122193000,270.0,264.600006,98.000002,61,70.900002,100,68.599998,71.800003,68.800003
20161122194500,270.0,264.600006,98.000002,61,67.699997,100,68.800003,71.800003,68.800003
20161122200000,270.0,264.600006,98.000002,61,66.800003,100,68.900002,71.800003,68.800003
20161122201500,270.0,268.200012,99.333338,61,71.5,100,68.900002,71.800003,68.800003
20161122203000,270.0,268.200012,99.333338,61,57.599998,0,68.699997,71.800003,68.800003
20161122204500,270.0,271.799988,100.666662,61,57.599998,100,68.199997,71.800003,68.800003
20161122210000,270.0,271.799988,100.666662,61,59.5,100,67.800003,71.800003,68.800003
20161122211500,270.0,271.799988,100.666662,61,69.699997,100,67.800003,71.800003,68.800003
20161122213000,270.0,268.200012,99.333338,61,71.599998,100,68.0,71.800003,68.800003
20161122214500,270.0,271.799988,100.666662,61,81.099998,100,68.400002,71.800003,68.800003
20161122220000,270.0,271.799988,100.666662,61,74.900002,100,68.800003,71.800003,68.800003
20161122221500,270.0,268.200012,99.333338,61,59.200001,100,68.699997,71.800003,68.800003
20161122223000,270.0,271.799988,100.666662,61,58.200001,100,68.400002,71.800003,68.800003
20161122224500,270.0,271.799988,100.666662,61,59.5,100,68.099998,71.800003,68.800003
20161122230000,270.0,268.200012,99.333338,61,67.300003,100,68.099998,71.800003,68.800003
20161122231500,270.0,271.799988,100.666662,61,67.300003,100,68.300003,71.800003,68.800003
20161122233000,270.0,268.200012,99.333338,61,73.099998,100,68.699997,71.800003,68.800003
20161122234500,270.0,271.799988,100.666662,61,67.699997,100,68.900002,71.800003,68.800003
20161123000000,270.0,271.799988,100.666662,61,58.799999,0,68.599998,71.800003,68.800003
20161123001500,270.0,264.600006,98.000002,61,58.799999,100,68.099998,71.800003,68.800003
20161123003000,270.0,271.799988,100.666662,61,67.300003,100,67.800003,71.800003,68.800003
20161123004500,270.0,274.799988,101.777773,61,68.699997,100,67.900002,71.800003,68.800003
20161123010000,270.0,268.200012,99.333338,61,77.699997,100,68.099998,71.800003,68.800003
20161123011500,270.0,271.799988,100.666662,61,76.400002,100,68.5,71.800003,68.800003
20161123013000,270.0,268.200012,99.333338,61,72.5,100,68.699997,71.800003,68.800003
20161123014500,270.0,268.200012,99.333338,61,78.199997,100,68.900002,71.800003,68.800003
20161123020000,270.0,271.799988,100.666662,61,63.400002,0,69.099998,71.800003,68.800003
20161123021500,270.0,264.600006,98.000002,61,57.5,100,68.400002,71.800003,68.800003
20161123023000,270.0,274.799988,101.777773,61,59.200001,100,67.900002,71.800003,68.800003
20161123024500,270.0,274.799988,101.777773,61,75.900002,100,67.699997,71.800003,68.800003
20161123030000,270.0,274.799988,101.777773,61,73.0,100,67.900002,71.800003,68.800003
20161123031500,270.0,271.799988,100.666662,60,75.400002,100,68.099998,71.800003,68.800003
20161123033000,270.0,274.799988,101.777773,60,88.699997,100,68.5,71.800003,68.800003
20161123034500,270.0,268.200012,99.333338,60,77.699997,100,68.800003,71.800003,68.800003
20161123040000,270.0,271.799988,100.666662,60,75.900002,100,68.900002,71.800003,68.800003
20161123041500,270.0,271.799988,100.666662,60,57.599998,100,68.699997,71.800003,68.800003
20161123043000,270.0,271.799988,100.666662,60,58.700001,100,68.0,71.800003,68.800003
20161123044500,270.0,271.799988,100.666662,60,67.699997,100,67.699997,71.800003,68.800003
20161123050000,270.0,271.799988,100.666662,60,80.699997,100,67.800003,71.800003,68.800003
20161123051500,270.0,271.799988,100.666662,60,78.800003,100,68.199997,71.800003,68.800003
20161123053000,270.0,271.799988,100.666662,60,75.400002,100,68.5,71.800003,68.800003
20161123054500,270.0,271.799988,100.666662,60,83.699997,100,68.699997,71.800003,68.800003
20161123060000,270.0,274.799988,101.777773,60,78.699997,100,68.900002,71.800003,68.800003
20161123061500,270.0,274.799988,101.777773,60,59.200001,0,68.900002,71.599998,68.599998
20161123063000,270.0,271.799988,100.666662,60,57.900002,100,68.199997,71.400002,68.400002
20161123064500,270.0,271.799988,100.666662,60,62.299999,100,67.699997,71.800003,68.800003
20161123070000,270.0,271.799988,100.666662,60,70.599998,100,67.599998,71.800003,68.800003
20161123071500,270.0,271.799988,100.666662,60,79.099998,100,67.900002,71.800003,68.800003
20161123073000,270.0,268.200012,99.333338,60,83.300003,100,68.400002,71.800003,68.800003
20161123074500,270.0,271.799988,100.666662,60,77.099998,100,68.699997,71.800003,68.800003
20161123080000,270.0,271.799988,100.666662,60,90.400002,100,69.099998,71.800003,68.800003
20161123081500,270.0,271.799988,100.666662,60,58.0,0,68.599998,68.0,62.400002
20161123083000,270.0,268.200012,99.333338,60,58.0,0,67.900002,68.0,62.400002
20161123084500,270.0,271.799988,100.666662,60,58.0,0,67.400002,68.0,62.400002
20161123090000,270.0,271.799988,100.666662,60,58.0,0,66.900002,68.0,62.400002
20161123091500,270.0,271.799988,100.666662,60,58.0,0,66.599998,68.0,62.599998
20161123093000,270.0,271.799988,100.666662,60,58.0,0,66.300003,68.0,62.799999
20161123094500,270.0,271.799988,100.666662,60,58.0,0,66.099998,68.0,62.900002
20161123100000,270.0,268.200012,99.333338,60,58.0,0,65.800003,68.0,63.0
20161123101500,270.0,274.799988,101.777773,60,58.0,0,65.699997,68.0,63.0
20161123103000,270.0,271.799988,100.666662,60,58.0,0,65.599998,68.0,62.900002
20161123104500,270.0,271.799988,100.666662,60,58.0,0,65.599998,68.0,62.700001
20161123110000,270.0,278.399994,103.111109,59,58.0,0,65.5,68.0,62.599998
20161123111500,270.0,278.399994,103.111109,58,58.0,0,65.5,68.0,62.799999
20161123113000,270.0,274.799988,101.777773,58,58.0,0,65.5,68.0,62.700001
20161123114500,270.0,271.799988,100.666662,58,58.0,0,65.599998,68.0,62.599998
20161123120000,270.0,271.799988,100.666662,58,58.0,0,65.599998,68.0,62.5
20161123121500,270.0,271.799988,100.666662,58,58.0,0,65.800003,68.0,62.5
20161123123000,270.0,271.799988,100.666662,58,58.0,0,65.800003,68.0,62.5
20161123124500,270.0,274.799988,101.777773,58,58.0,0,66.0,68.0,62.400002
20161123130000,270.0,274.799988,101.777773,58,57.400002,0,66.0,68.0,62.400002
20161123131500,270.0,268.200012,99.333338,58,57.400002,0,66.099998,68.0,62.5
20161123133000,270.0,271.799988,100.666662,58,58.0,0,66.099998,68.0,62.5
20161123134500,270.0,271.799988,100.666662,58,58.0,0,66.199997,68.0,62.5
20161123140000,270.0,274.799988,101.777773,58,58.0,0,66.400002,68.0,62.400002
20161123141500,270.0,274.799988,101.777773,58,58.0,0,66.5,68.0,62.400002
20161123143000,270.0,274.799988,101.777773,58,58.0,0,66.599998,68.0,62.400002
20161123144500,270.0,274.799988,101.777773,58,58.0,0,66.599998,68.0,62.5
20161123150000,270.0,271.799988,100.666662,58,58.0,0,66.699997,68.0,62.400002
20161123151500,270.0,271.799988,100.666662,58,58.0,0,66.699997,68.0,62.400002
20161123153000,270.0,274.799988,101.777773,58,58.0,0,66.699997,68.0,62.400002
20161123154500,270.0,274.799988,101.777773,58,58.0,0,66.900002,68.0,62.400002
20161123160000,270.0,271.799988,100.666662,58,58.0,0,66.900002,68.0,62.400002
20161123161500,270.0,271.799988,100.666662,58,58.0,0,67.099998,68.0,62.400002
20161123163000,270.0,268.200012,99.333338,58,58.0,0,67.099998,68.0,62.400002
20161123164500,270.0,268.200012,99.333338,58,57.400002,0,67.199997,68.0,62.400002
20161123170000,270.0,271.799988,100.666662,58,57.400002,0,67.199997,68.0,62.400002
20161123171500,270.0,268.200012,99.333338,58,57.400002,0,67.199997,68.0,61.799999
20161123173000,270.0,271.799988,100.666662,58,57.400002,0,67.199997,68.0,61.799999
20161123174500,270.0,271.799988,100.666662,58,57.400002,0,67.199997,68.0,62.400002
20161123180000,270.0,271.799988,100.666662,58,57.400002,0,67.199997,68.0,61.900002
20161123181500,270.0,268.200012,99.333338,58,57.400002,0,67.199997,68.0,61.900002
20161123183000,270.0,268.200012,99.333338,58,57.400002,0,67.099998,68.0,62.400002
20161123184500,270.0,264.600006,98.000002,58,57.400002,0,67.0,68.0,62.200001
20161123190000,270.0,264.600006,98.000002,58,57.400002,0,67.0,68.0,62.400002
20161123191500,270.0,268.200012,99.333338,58,57.400002,0,67.0,68.0,62.400002
20161123193000,270.0,257.399994,95.333331,61,57.400002,0,66.900002,68.0,62.400002
20161123194500,270.0,264.600006,98.000002,62,57.400002,0,66.900002,68.0,62.400002
20161123200000,270.0,260.399994,96.444442,62,57.400002,0,66.900002,68.0,62.400002
20161123201500,270.0,268.200012,99.333338,62,57.400002,0,66.800003,68.0,62.0
20161123203000,270.0,268.200012,99.333338,62,57.400002,0,66.699997,68.0,61.900002
20161123204500,270.0,264.600006,98.000002,62,56.799999,0,66.599998,68.0,62.400002
20161123210000,270.0,264.600006,98.000002,62,96.400002,100,67.900002,82.0,76.0
20161123211500,270.0,264.600006,98.000002,62,88.699997,100,69.199997,82.0,76.0
20161123213000,270.0,268.200012,99.333338,62,84.400002,100,70.199997,82.0,76.0
20161123214500,270.0,264.600006,98.000002,62,97.099998,100,72.599998,82.0,76.0
20161123220000,270.0,264.600006,98.000002,62,90.800003,100,72.199997,82.0,76.0
20161123221500,270.0,268.200012,99.333338,62,84.400002,100,72.699997,82.0,76.0
20161123223000,270.0,264.600006,98.000002,62,100.900002,100,73.099998,82.0,76.0
20161123224500,270.0,264.600006,98.000002,62,88.099998,100,73.599998,82.0,76.0
20161123230000,270.0,264.600006,98.000002,62,84.400002,100,73.800003,82.0,76.0
20161123231500,270.0,264.600006,98.000002,62,98.699997,100,74.099998,82.0,76.0
20161123233000,270.0,264.600006,98.000002,62,87.5,100,74.5,82.0,76.0
20161123234500,270.0,264.600006,98.000002,62,85.0,100,74.599998,82.0,76.0
20161124000000,270.0,264.600006,98.000002,62,105.199997,100,74.900002,82.0,76.0
20161124001500,270.0,268.200012,99.333338,62,85.0,100,75.0,82.0,76.0
20161124003000,270.0,268.200012,99.333338,62,90.800003,100,75.0,82.0,76.0
20161124004500,270.0,264.600006,98.000002,62,98.199997,100,75.199997,82.0,76.0
20161124010000,270.0,268.200012,99.333338,62,84.400002,100,75.199997,82.0,76.0
20161124011500,270.0,268.200012,99.333338,62,96.099998,100,75.199997,82.0,76.0
20161124013000,270.0,268.200012,99.333338,62,87.099998,100,75.400002,82.0,76.0
20161124014500,270.0,264.600006,98.000002,62,87.099998,100,75.400002,82.0,76.0
20161124020000,270.0,260.399994,96.444442,62,101.199997,100,75.5,82.0,76.0
20161124021500,270.0,268.200012,99.333338,62,85.599998,100,75.5,82.0,76.0
20161124023000,270.0,264.600006,98.000002,62,91.599998,100,75.5,82.0,76.0
20161124024500,270.0,264.600006,98.000002,62,93.699997,100,75.599998,82.0,76.0
20161124030000,270.0,264.600006,98.000002,62,84.400002,100,75.599998,82.0,76.0
20161124031500,270.0,264.600006,98.000002,62,95.699997,100,75.5,82.0,76.0
20161124033000,270.0,268.200012,99.333338,62,88.699997,100,75.699997,82.0,76.0
20161124034500,270.0,268.200012,99.333338,62,85.300003,100,75.599998,82.0,76.0
20161124040000,270.0,268.200012,99.333338,62,99.300003,100,75.699997,82.0,76.0
20161124041500,270.0,271.799988,100.666662,62,83.199997,100,75.699997,82.0,76.0
20161124043000,270.0,274.799988,101.777773,62,103.099998,100,75.699997,82.0,76.0
20161124044500,270.0,274.799988,101.777773,62,83.800003,100,75.699997,82.0,76.0
20161124050000,270.0,271.799988,100.666662,62,97.300003,100,75.699997,82.0,76.0
20161124051500,270.0,271.799988,100.666662,62,85.599998,100,75.800003,82.0,76.0
20161124053000,270.0,274.799988,101.777773,62,85.599998,100,75.599998,82.0,76.0
20161124054500,270.0,271.799988,100.666662,62,97.5,100,75.699997,82.0,76.0
20161124060000,270.0,271.799988,100.666662,61,83.199997,100,75.599998,82.0,76.0
20161124061500,270.0,271.799988,100.666662,61,103.5,100,75.400002,82.0,76.0
20161124063000,270.0,278.399994,103.111109,61,83.199997,100,75.400002,82.0,76.0
20161124064500,270.0,274.799988,101.777773,59,97.099998,100,75.199997,82.0,76.0
20161124070000,270.0,278.399994,103.111109,59,86.199997,100,75.199997,82.0,76.0
20161124071500,270.0,268.200012,99.333338,62,59.200001,0,73.699997,68.0,64.900002
20161124073000,270.0,274.799988,101.777773,62,57.5,0,72.400002,68.0,64.800003
20161124074500,270.0,274.799988,101.777773,62,56.700001,0,71.300003,68.0,64.900002
20161124080000,270.0,268.200012,99.333338,62,57.5,0,70.300003,68.0,63.700001
20161124081500,270.0,268.200012,99.333338,62,57.5,0,69.5,68.400002,65.400002
20161124083000,270.0,274.799988,101.777773,62,57.5,0,68.800003,68.400002,65.400002
20161124084500,270.0,271.799988,100.666662,62,57.5,0,68.300003,68.400002,65.400002
20161124090000,270.0,278.399994,103.111109,62,57.5,0,67.900002,68.400002,65.400002
20161124091500,270.0,274.799988,101.777773,60,57.5,0,67.599998,68.400002,65.400002
20161124093000,270.0,278.399994,103.111109,58,57.5,0,67.300003,68.400002,65.400002
20161124094500,270.0,274.799988,101.777773,58,57.5,0,67.0,68.400002,65.400002
20161124100000,270.0,274.799988,101.777773,58,58.099998,100,66.800003,70.400002,67.400002
20161124101500,270.0,271.799988,100.666662,58,60.700001,100,66.699997,70.400002,67.400002
20161124103000,270.0,274.799988,101.777773,57,71.5,100,66.900002,70.400002,67.400002
20161124104500,270.0,271.799988,100.666662,57,65.800003,100,67.199997,70.400002,67.400002
20161124110000,270.0,268.200012,99.333338,57,67.699997,100,67.5,70.400002,67.400002
20161124111500,270.0,271.799988,100.666662,57,58.0,0,67.599998,70.400002,67.400002
20161124113000,270.0,271.799988,100.666662,57,57.200001,0,67.400002,70.400002,67.400002
20161124114500,270.0,271.799988,100.666662,57,58.299999,0,67.199997,70.400002,67.400002
20161124120000,270.0,268.200012,99.333338,57,58.299999,100,66.900002,70.400002,67.400002
20161124121500,270.0,268.200012,99.333338,57,59.099998,100,66.800003,70.400002,67.400002
20161124123000,270.0,268.200012,99.333338,57,59.099998,100,66.800003,70.400002,67.400002
20161124124500,270.0,268.200012,99.333338,57,67.199997,100,66.800003,70.400002,67.400002
20161124130000,270.0,264.600006,98.000002,57,65.800003,100,67.099998,70.400002,67.400002
20161124131500,270.0,268.200012,99.333338,57,67.699997,100,67.400002,70.400002,67.400002
20161124133000,270.0,260.399994,96.444442,58,70.0,100,67.699997,70.300003,67.300003
20161124134500,270.0,264.600006,98.000002,59,57.900002,0,67.5,70.400002,67.400002
20161124140000,270.0,260.399994,96.444442,60,57.900002,0,67.300003,70.400002,67.400002
20161124141500,270.0,264.600006,98.000002,61,57.900002,100,67.099998,70.400002,67.400002
20161124143000,270.0,268.200012,99.333338,61,57.900002,100,66.900002,70.400002,67.400002
20161124144500,270.0,264.600006,98.000002,61,59.5,100,66.800003,70.400002,67.400002
20161124150000,270.0,264.600006,98.000002,61,60.299999,100,66.800003,70.400002,67.400002
20161124151500,270.0,264.600006,98.000002,61,64.0,100,66.900002,70.400002,67.400002
20161124153000,270.0,260.399994,96.444442,61,67.099998,100,67.199997,70.400002,67.400002
20161124154500,270.0,268.200012,99.333338,61,70.699997,100,67.699997,70.400002,67.400002
20161124160000,270.0,268.200012,99.333338,61,57.599998,0,67.699997,70.400002,67.400002
20161124161500,270.0,260.399994,96.444442,61,58.299999,0,67.599998,70.400002,67.400002
20161124163000,270.0,271.799988,100.666662,62,58.299999,0,67.599998,70.400002,67.400002
20161124164500,270.0,268.200012,99.333338,62,58.299999,0,67.5,70.400002,67.400002
20161124170000,270.0,268.200012,99.333338,62,58.299999,0,67.300003,70.400002,67.400002
20161124171500,270.0,264.600006,98.000002,62,58.299999,0,67.300003,70.400002,67.400002
20161124173000,270.0,260.399994,96.444442,63,58.299999,0,67.599998,70.400002,67.400002
20161124174500,270.0,264.600006,98.000002,63,58.299999,0,67.599998,70.400002,67.400002
20161124180000,270.0,260.399994,96.444442,63,58.299999,0,67.599998,70.400002,67.400002
20161124181500,270.0,268.200012,99.333338,63,58.299999,0,67.699997,70.400002,67.400002
20161124183000,270.0,264.600006,98.000002,63,58.299999,0,67.599998,70.400002,67.400002
20161124184500,270.0,260.399994,96.444442,63,58.299999,0,67.599998,70.400002,67.400002
20161124190000,270.0,264.600006,98.000002,63,57.5,0,67.699997,70.400002,67.400002
20161124191500,270.0,264.600006,98.000002,63,57.5,0,67.599998,70.400002,67.400002
20161124193000,270.0,264.600006,98.000002,63,57.5,0,67.599998,70.400002,67.400002
20161124194500,270.0,264.600006,98.000002,63,57.5,0,67.599998,70.400002,67.400002
20161124200000,270.0,264.600006,98.000002,63,57.5,0,67.599998,70.400002,67.400002
20161124201500,270.0,268.200012,99.333338,63,57.5,0,67.599998,70.400002,67.400002
20161124203000,270.0,264.600006,98.000002,63,58.599998,100,66.699997,70.800003,67.800003
20161124204500,270.0,268.200012,99.333338,63,65.400002,100,67.199997,70.800003,67.800003
20161124210000,270.0,264.600006,98.000002,63,64.400002,100,67.400002,70.800003,67.800003
20161124211500,270.0,264.600006,98.000002,63,66.699997,100,67.5,70.800003,67.800003
20161124213000,270.0,268.200012,99.333338,63,65.300003,100,67.599998,70.800003,67.800003
20161124214500,270.0,264.600006,98.000002,63,64.0,100,67.5,70.800003,67.800003
20161124220000,270.0,264.600006,98.000002,63,71.0,100,67.699997,70.800003,67.800003
20161124221500,270.0,271.799988,100.666662,63,64.900002,100,67.800003,70.800003,67.800003
20161124223000,270.0,278.399994,103.111109,63,57.299999,0,67.699997,70.800003,67.800003
20161124224500,270.0,271.799988,100.666662,62,57.299999,100,67.400002,70.800003,67.800003
20161124230000,270.0,274.799988,101.777773,62,58.299999,100,67.300003,70.800003,67.800003
20161124231500,270.0,278.399994,103.111109,61,59.099998,100,67.199997,70.800003,67.800003
20161124233000,270.0,271.799988,100.666662,61,61.099998,100,67.199997,70.800003,67.800003
20161124234500,270.0,264.600006,98.000002,61,72.099998,100,67.199997,70.800003,67.800003
20161125000000,270.0,268.200012,99.333338,61,67.300003,100,67.5,70.800003,67.800003
20161125001500,270.0,271.799988,100.666662,61,70.099998,100,67.699997,70.800003,67.800003
20161125003000,270.0,278.399994,103.111109,59,67.099998,100,67.800003,70.800003,67.800003
20161125004500,270.0,274.799988,101.777773,59,69.099998,100,67.800003,70.800003,67.800003
20161125010000,270.0,274.799988,101.777773,59,67.699997,100,67.900002,70.800003,67.800003
20161125011500,270.0,274.799988,101.777773,59,69.099998,100,67.900002,70.800003,67.800003
20161125013000,270.0,274.799988,101.777773,59,67.699997,100,67.900002,70.800003,67.800003
20161125014500,270.0,274.799988,101.777773,59,68.599998,100,67.900002,70.800003,67.800003
20161125020000,270.0,274.799988,101.777773,59,67.699997,100,67.900002,70.800003,67.800003
20161125021500,270.0,274.799988,101.777773,59,67.699997,100,67.900002,70.800003,67.800003
20161125023000,270.0,274.799988,101.777773,59,71.599998,100,67.900002,70.800003,67.800003
20161125024500,270.0,274.799988,101.777773,59,62.400002,0,68.199997,70.800003,67.800003
20161125030000,270.0,274.799988,101.777773,59,56.799999,100,67.300003,70.800003,67.800003
20161125031500,270.0,271.799988,100.666662,58,59.200001,100,66.800003,70.800003,67.800003
20161125033000,270.0,271.799988,100.666662,58,69.199997,100,66.699997,70.800003,67.800003
20161125034500,270.0,274.799988,101.777773,58,83.099998,100,66.900002,70.800003,67.800003
20161125040000,270.0,274.799988,101.777773,58,73.0,100,67.300003,70.800003,67.800003
20161125041500,270.0,274.799988,101.777773,58,81.199997,100,67.699997,70.800003,67.800003
20161125043000,270.0,274.799988,101.777773,58,73.199997,100,68.0,70.800003,67.800003
20161125044500,270.0,274.799988,101.777773,58,57.599998,0,67.699997,70.800003,67.800003
20161125050000,270.0,274.799988,101.777773,58,57.599998,100,67.300003,70.800003,67.800003
20161125051500,270.0,271.799988,100.666662,58,59.5,100,66.900002,70.800003,67.800003
20161125053000,270.0,274.799988,101.777773,58,68.099998,100,66.900002,70.800003,67.800003
20161125054500,270.0,274.799988,101.777773,58,69.199997,100,67.099998,70.800003,67.800003
20161125060000,270.0,274.799988,101.777773,58,80.099998,100,67.300003,70.800003,67.800003
20161125061500,270.0,271.799988,100.666662,58,71.5,100,67.5,70.800003,67.800003
20161125063000,270.0,271.799988,100.666662,58,81.099998,100,67.699997,70.800003,67.800003
20161125064500,270.0,271.799988,100.666662,58,70.800003,100,67.900002,70.800003,67.800003
20161125070000,270.0,278.399994,103.111109,57,76.5,100,68.099998,70.800003,67.800003
20161125071500,270.0,271.799988,100.666662,57,56.5,0,67.699997,70.800003,67.800003
20161125073000,270.0,268.200012,99.333338,57,56.5,100,67.400002,70.800003,67.800003
20161125074500,270.0,268.200012,99.333338,57,58.299999,100,67.199997,70.800003,67.800003
20161125080000,270.0,271.799988,100.666662,57,64.400002,100,66.900002,70.800003,67.800003
20161125081500,270.0,264.600006,98.000002,58,73.400002,100,67.099998,70.800003,67.800003
20161125083000,270.0,274.799988,101.777773,58,68.599998,100,67.400002,70.800003,67.800003
20161125084500,270.0,274.799988,101.777773,58,68.599998,100,67.699997,70.800003,67.800003
20161125090000,270.0,271.799988,100.666662,58,70.5,100,67.900002,70.800003,67.800003
20161125091500,270.0,274.799988,101.777773,58,57.200001,0,67.900002,70.800003,67.800003
20161125093000,270.0,274.799988,101.777773,58,57.200001,0,67.699997,70.800003,67.800003
20161125094500,270.0,274.799988,101.777773,58,57.200001,100,67.300003,70.800003,67.800003
20161125100000,270.0,271.799988,100.666662,58,58.700001,100,67.199997,70.800003,67.800003
20161125101500,270.0,268.200012,99.333338,58,60.700001,100,67.099998,70.800003,67.800003
20161125103000,270.0,274.799988,101.777773,58,65.800003,100,67.199997,70.800003,67.800003
20161125104500,270.0,271.799988,100.666662,58,67.300003,100,67.5,70.800003,67.800003
20161125110000,270.0,271.799988,100.666662,58,72.099998,100,67.800003,70.800003,67.800003
20161125111500,270.0,268.200012,99.333338,58,62.400002,0,68.099998,70.800003,67.800003
20161125113000,270.0,271.799988,100.666662,58,57.799999,0,67.800003,70.800003,67.800003
20161125114500,270.0,264.600006,98.000002,58,57.799999,0,67.699997,70.800003,67.800003
20161125120000,270.0,268.200012,99.333338,58,57.799999,0,67.699997,70.800003,67.800003
20161125121500,270.0,264.600006,98.000002,58,57.799999,100,67.599998,70.800003,67.800003
20161125123000,270.0,264.600006,98.000002,58,57.799999,100,67.400002,70.800003,67.800003
20161125124500,270.0,268.200012,99.333338,58,57.799999,100,67.599998,70.800003,67.800003
20161125130000,270.0,264.600006,98.000002,59,58.700001,100,67.699997,70.800003,67.800003
20161125131500,270.0,268.200012,99.333338,60,58.700001,100,67.599998,70.800003,67.800003
20161125133000,270.0,268.200012,99.333338,60,58.700001,100,67.5,70.800003,67.800003
20161125134500,270.0,264.600006,98.000002,60,58.700001,100,67.400002,70.800003,67.800003
20161125140000,270.0,268.200012,99.333338,60,58.700001,100,67.400002,70.800003,67.800003
20161125141500,270.0,264.600006,98.000002,60,60.700001,100,67.400002,70.800003,67.800003
20161125143000,270.0,268.200012,99.333338,60,59.200001,100,67.400002,70.800003,67.800003
20161125144500,270.0,271.799988,100.666662,60,61.5,100,67.400002,70.800003,67.800003
20161125150000,270.0,271.799988,100.666662,60,64.0,100,67.599998,70.800003,67.800003
20161125151500,270.0,268.200012,99.333338,60,65.300003,100,67.800003,70.800003,67.800003
20161125153000,270.0,271.799988,100.666662,60,67.699997,100,68.0,70.800003,67.800003
20161125154500,270.0,271.799988,100.666662,60,58.700001,0,67.900002,70.800003,67.800003
20161125160000,270.0,274.799988,101.777773,60,58.700001,0,67.800003,70.800003,67.800003
20161125161500,270.0,271.799988,100.666662,60,57.900002,0,67.699997,70.800003,67.800003
20161125163000,270.0,282.0,104.444444,60,59.5,100,67.599998,70.800003,67.800003
20161125164500,270.0,274.799988,101.777773,58,58.799999,100,67.599998,70.800003,67.800003
20161125170000,270.0,271.799988,100.666662,58,58.799999,100,67.5,70.800003,67.800003
20161125171500,270.0,278.399994,103.111109,58,59.599998,100,67.599998,70.800003,67.800003
20161125173000,270.0,274.799988,101.777773,58,59.599998,100,67.699997,70.800003,67.800003
20161125174500,270.0,274.799988,101.777773,58,59.599998,100,67.699997,70.800003,67.800003
20161125180000,270.0,274.799988,101.777773,57,59.599998,100,67.699997,70.800003,67.800003
20161125181500,270.0,271.799988,100.666662,57,58.799999,100,67.699997,70.800003,67.800003
20161125183000,270.0,264.600006,98.000002,59,58.799999,100,67.800003,70.800003,67.800003
20161125184500,270.0,264.600006,98.000002,59,59.799999,100,67.900002,70.800003,67.800003
20161125190000,270.0,264.600006,98.000002,59,58.799999,100,67.900002,70.800003,67.800003
20161125191500,270.0,264.600006,98.000002,59,59.900002,100,67.800003,70.800003,67.800003
20161125193000,270.0,260.399994,96.444442,59,59.200001,100,67.800003,70.800003,67.800003
20161125194500,270.0,268.200012,99.333338,59,58.400002,100,67.699997,70.800003,67.800003
20161125200000,270.0,268.200012,99.333338,59,59.900002,100,67.699997,70.800003,67.800003
20161125201500,270.0,268.200012,99.333338,59,58.400002,100,67.699997,70.800003,67.800003
20161125203000,270.0,274.799988,101.777773,59,58.400002,100,67.599998,70.800003,67.800003
20161125204500,270.0,271.799988,100.666662,59,59.5,100,67.599998,70.800003,67.800003
20161125210000,270.0,271.799988,100.666662,59,58.799999,100,67.599998,70.800003,67.800003
20161125211500,270.0,274.799988,101.777773,59,58.799999,100,67.5,70.800003,67.800003
20161125213000,270.0,271.799988,100.666662,59,58.799999,100,67.5,70.800003,67.800003
20161125214500,270.0,271.799988,100.666662,59,59.900002,100,67.5,70.800003,67.800003
20161125220000,270.0,282.0,104.444444,59,59.200001,100,67.5,70.800003,67.800003
20161125221500,270.0,278.399994,103.111109,59,60.299999,100,67.400002,70.800003,67.800003
20161125223000,270.0,271.799988,100.666662,57,61.200001,100,67.5,70.800003,67.800003
20161125224500,270.0,271.799988,100.666662,57,71.0,100,67.900002,70.800003,67.800003
20161125230000,270.0,271.799988,100.666662,57,57.200001,0,68.099998,70.800003,67.800003
20161125231500,270.0,268.200012,99.333338,57,57.900002,0,68.199997,70.800003,67.800003
20161125233000,270.0,271.799988,100.666662,57,57.900002,0,68.199997,69.599998,66.599998
20161125234500,270.0,271.799988,100.666662,57,57.200001,0,67.400002,70.0,67.0
20161126000000,270.0,271.799988,100.666662,57,59.599998,100,66.699997,70.400002,67.400002
20161126001500,270.0,268.200012,99.333338,57,67.800003,100,67.199997,70.400002,67.400002
20161126003000,270.0,271.799988,100.666662,57,61.299999,100,66.900002,70.400002,67.400002
20161126004500,270.0,268.200012,99.333338,57,67.199997,100,67.400002,70.400002,67.400002
20161126010000,270.0,268.200012,99.333338,57,57.200001,100,66.900002,70.800003,67.800003
20161126011500,270.0,271.799988,100.666662,57,59.200001,100,66.900002,70.400002,67.400002
20161126013000,270.0,268.200012,99.333338,57,68.400002,0,67.699997,70.400002,67.400002
20161126014500,270.0,268.200012,99.333338,57,57.5,100,66.800003,70.400002,67.400002
20161126020000,270.0,268.200012,99.333338,57,63.900002,100,67.0,70.800003,67.800003
20161126021500,270.0,264.600006,98.000002,60,60.299999,100,67.900002,70.800003,67.800003
20161126023000,270.0,271.799988,100.666662,60,58.299999,0,68.199997,70.800003,67.800003
20161126024500,270.0,268.200012,99.333338,60,58.299999,0,68.099998,70.800003,67.800003
20161126030000,270.0,264.600006,98.000002,60,58.299999,0,68.099998,70.800003,67.800003
20161126031500,270.0,274.799988,101.777773,60,58.299999,0,67.800003,70.800003,67.800003
20161126033000,270.0,274.799988,101.777773,57,58.299999,100,66.599998,70.800003,67.800003
20161126034500,270.0,271.799988,100.666662,57,69.099998,100,67.400002,70.800003,67.800003
20161126040000,270.0,278.399994,103.111109,57,65.800003,100,67.400002,70.800003,67.800003
20161126041500,270.0,271.799988,100.666662,57,67.699997,100,67.900002,70.800003,67.800003
20161126043000,270.0,271.799988,100.666662,57,57.200001,0,68.0,70.800003,67.800003
20161126044500,270.0,271.799988,100.666662,57,57.200001,0,67.900002,70.800003,67.800003
20161126050000,270.0,271.799988,100.666662,57,57.200001,0,67.699997,70.800003,67.800003
20161126051500,270.0,274.799988,101.777773,57,57.200001,100,67.5,70.800003,67.800003
20161126053000,270.0,274.799988,101.777773,57,57.200001,100,67.300003,70.800003,67.800003
20161126054500,270.0,274.799988,101.777773,57,59.099998,100,67.199997,70.800003,67.800003
20161126060000,270.0,271.799988,100.666662,57,60.0,100,67.099998,70.800003,67.800003
20161126061500,270.0,274.799988,101.777773,57,65.300003,100,67.400002,70.800003,67.800003
20161126063000,270.0,271.799988,100.666662,57,70.099998,100,67.699997,70.800003,67.800003
20161126064500,270.0,274.799988,101.777773,57,64.800003,100,67.900002,70.800003,67.800003
20161126070000,270.0,260.399994,96.444442,59,57.200001,0,67.900002,70.800003,67.800003
20161126071500,270.0,268.200012,99.333338,60,57.200001,0,67.699997,70.800003,67.800003
20161126073000,270.0,264.600006,98.000002,60,57.200001,100,67.400002,70.800003,67.800003
20161126074500,270.0,271.799988,100.666662,60,58.299999,100,67.099998,70.800003,67.800003
20161126080000,270.0,274.799988,101.777773,58,65.800003,100,66.900002,70.800003,67.800003
20161126081500,270.0,271.799988,100.666662,57,71.900002,100,67.099998,70.800003,67.800003
20161126083000,270.0,278.399994,103.111109,57,67.300003,100,67.400002,70.800003,67.800003
20161126084500,270.0,278.399994,103.111109,57,71.699997,0,67.800003,69.800003,66.800003
20161126090000,270.0,274.799988,101.777773,57,57.099998,0,67.599998,70.800003,67.800003
20161126091500,270.0,274.799988,101.777773,57,57.099998,100,67.199997,70.400002,67.400002
20161126093000,270.0,274.799988,101.777773,57,59.099998,100,66.599998,70.400002,67.400002
20161126094500,270.0,271.799988,100.666662,57,62.900002,100,66.900002,70.400002,67.400002
20161126100000,270.0,271.799988,100.666662,57,66.199997,100,67.099998,70.400002,67.400002
20161126101500,270.0,271.799988,100.666662,57,59.599998,100,67.199997,70.400002,67.400002
20161126103000,270.0,274.799988,101.777773,57,61.099998,100,67.099998,70.400002,67.400002
20161126104500,270.0,271.799988,100.666662,57,69.300003,100,67.300003,70.800003,67.800003
20161126110000,270.0,268.200012,99.333338,57,69.300003,100,67.599998,70.800003,67.800003
20161126111500,270.0,271.799988,100.666662,57,57.599998,0,67.699997,70.400002,67.400002
20161126113000,270.0,271.799988,100.666662,57,57.599998,0,67.400002,70.400002,67.400002
20161126114500,270.0,268.200012,99.333338,57,57.599998,100,67.199997,70.5,67.5
20161126120000,270.0,271.799988,100.666662,57,57.599998,100,66.900002,70.400002,67.400002
20161126121500,270.0,271.799988,100.666662,57,61.900002,100,66.800003,70.800003,67.800003
20161126123000,270.0,271.799988,100.666662,57,70.199997,100,67.099998,70.800003,67.800003
20161126124500,270.0,271.799988,100.666662,57,66.800003,100,67.400002,70.400002,67.400002
20161126130000,270.0,268.200012,99.333338,57,74.400002,100,67.800003,70.800003,67.800003
20161126131500,270.0,271.799988,100.666662,57,61.200001,0,68.099998,70.800003,67.800003
20161126133000,270.0,268.200012,99.333338,57,58.299999,0,67.800003,70.800003,67.800003
20161126134500,270.0,268.200012,99.333338,57,58.299999,0,67.599998,70.800003,67.800003
20161126140000,270.0,271.799988,100.666662,57,58.299999,100,66.699997,70.800003,67.800003
20161126141500,270.0,271.799988,100.666662,57,59.599998,100,67.400002,70.800003,67.800003
20161126143000,270.0,271.799988,100.666662,57,84.400002,100,68.0,77.800003,74.800003
20161126144500,270.0,268.200012,99.333338,57,95.900002,100,69.099998,77.800003,74.800003
20161126150000,270.0,268.200012,99.333338,57,89.800003,100,70.400002,78.0,75.0
20161126151500,270.0,264.600006,98.000002,58,85.0,100,71.300003,78.0,75.0
20161126153000,270.0,264.600006,98.000002,59,102.400002,100,72.199997,78.0,75.0
20161126154500,270.0,271.799988,100.666662,59,87.5,100,72.900002,78.0,75.0
20161126160000,270.0,268.200012,99.333338,59,87.5,100,73.5,78.0,75.0
20161126161500,270.0,271.799988,100.666662,59,102.699997,100,74.199997,78.0,75.0
20161126163000,270.0,271.799988,100.666662,59,59.599998,0,73.599998,68.0,63.599998
20161126164500,270.0,271.799988,100.666662,58,57.599998,0,72.300003,68.0,63.599998
20161126170000,270.0,274.799988,101.777773,58,58.200001,0,71.300003,68.0,63.599998
20161126171500,270.0,271.799988,100.666662,58,57.0,0,70.5,68.0,63.599998
20161126173000,270.0,260.399994,96.444442,59,57.900002,0,69.800003,68.0,63.599998
20161126174500,270.0,274.799988,101.777773,59,57.900002,0,69.300003,68.0,63.599998
20161126180000,270.0,274.799988,101.777773,59,57.900002,0,68.900002,68.0,63.599998
20161126181500,270.0,278.399994,103.111109,59,57.900002,0,68.599998,68.0,63.599998
20161126183000,270.0,271.799988,100.666662,58,57.900002,0,68.300003,68.0,63.599998
20161126184500,270.0,271.799988,100.666662,57,56.799999,0,67.599998,68.0,63.599998
20161126190000,270.0,274.799988,101.777773,57,56.799999,0,67.800003,68.0,63.599998
20161126191500,270.0,271.799988,100.666662,57,57.5,0,67.800003,68.0,63.599998
20161126193000,270.0,274.799988,101.777773,57,57.5,0,67.699997,68.0,63.599998
20161126194500,270.0,271.799988,100.666662,57,57.5,0,67.599998,68.0,63.599998
20161126200000,270.0,274.799988,101.777773,57,57.5,0,67.5,68.0,63.599998
20161126201500,270.0,271.799988,100.666662,57,56.799999,0,67.400002,68.0,63.599998
20161126203000,270.0,271.799988,100.666662,57,56.799999,0,67.400002,68.0,63.599998
20161126204500,270.0,274.799988,101.777773,57,56.799999,0,67.400002,68.0,63.599998
20161126210000,270.0,271.799988,100.666662,57,57.5,0,67.400002,68.0,63.599998
20161126211500,270.0,271.799988,100.666662,57,57.5,0,67.400002,68.0,63.599998
20161126213000,270.0,274.799988,101.777773,57,57.5,0,67.400002,68.0,63.599998
20161126214500,270.0,271.799988,100.666662,57,57.5,0,67.300003,68.0,63.599998
20161126220000,270.0,271.799988,100.666662,57,57.5,0,67.199997,68.0,63.599998
20161126221500,270.0,274.799988,101.777773,57,57.5,0,67.099998,68.0,63.599998
20161126223000,270.0,271.799988,100.666662,57,57.5,0,67.099998,68.0,63.599998
20161126224500,270.0,271.799988,100.666662,57,56.799999,0,67.199997,68.0,63.599998
20161126230000,270.0,274.799988,101.777773,57,56.799999,0,67.300003,68.0,63.299999
20161126231500,270.0,260.399994,96.444442,60,56.799999,0,67.400002,68.0,63.599998
20161126233000,270.0,264.600006,98.000002,60,56.799999,0,67.400002,68.0,63.599998
20161126234500,270.0,268.200012,99.333338,60,56.799999,0,67.300003,68.0,63.599998
20161127000000,270.0,268.200012,99.333338,60,56.799999,0,67.199997,68.0,63.599998
20161127001500,270.0,268.200012,99.333338,60,56.799999,0,67.099998,68.0,63.599998
20161127003000,270.0,268.200012,99.333338,60,56.799999,0,66.900002,68.0,63.599998
20161127004500,270.0,271.799988,100.666662,60,56.799999,0,66.800003,68.0,63.599998
20161127010000,270.0,268.200012,99.333338,60,56.799999,0,66.699997,68.0,63.599998
20161127011500,270.0,268.200012,99.333338,60,56.799999,0,66.599998,68.0,63.599998
20161127013000,270.0,274.799988,101.777773,60,56.799999,0,66.5,68.0,63.599998
20161127014500,270.0,274.799988,101.777773,58,56.799999,0,66.300003,68.0,63.599998
20161127020000,270.0,274.799988,101.777773,58,86.900002,100,67.400002,77.800003,74.800003
20161127021500,270.0,278.399994,103.111109,58,89.800003,100,68.099998,77.800003,74.800003
20161127023000,270.0,271.799988,100.666662,57,86.900002,100,69.5,77.800003,74.800003
20161127024500,270.0,274.799988,101.777773,57,95.199997,100,70.300003,77.800003,74.800003
20161127030000,270.0,271.799988,100.666662,57,85.599998,100,71.199997,77.800003,74.800003
20161127031500,270.0,274.799988,101.777773,57,94.099998,100,71.599998,77.800003,74.800003
20161127033000,270.0,274.799988,101.777773,57,87.5,100,72.099998,77.800003,74.800003
20161127034500,270.0,274.799988,101.777773,57,89.5,100,72.300003,77.800003,74.800003
20161127040000,270.0,274.799988,101.777773,57,83.800003,100,72.699997,77.800003,74.800003
20161127041500,270.0,274.799988,101.777773,57,102.699997,100,72.800003,77.800003,74.800003
20161127043000,270.0,274.799988,101.777773,57,84.300003,100,73.0,77.699997,74.699997
20161127044500,270.0,274.799988,101.777773,57,89.400002,100,73.199997,77.699997,74.699997
20161127050000,270.0,274.799988,101.777773,57,97.699997,100,73.199997,77.5,74.5
20161127051500,270.0,274.799988,101.777773,57,83.800003,100,73.400002,77.5,74.5
20161127053000,270.0,271.799988,100.666662,57,93.300003,100,73.599998,77.5,74.5
20161127054500,270.0,274.799988,101.777773,57,95.300003,100,73.5,77.5,74.5
20161127060000,270.0,274.799988,101.777773,57,83.800003,100,73.599998,77.5,74.5
20161127061500,270.0,274.799988,101.777773,57,103.099998,100,74.0,69.5,66.5
20161127063000,270.0,274.799988,101.777773,57,55.599998,0,72.699997,69.5,66.5
20161127064500,270.0,271.799988,100.666662,57,57.099998,0,71.699997,69.5,66.5
20161127070000,270.0,271.799988,100.666662,57,57.099998,0,70.800003,69.5,66.5
20161127071500,270.0,274.799988,101.777773,57,56.400002,0,70.0,69.800003,66.800003
20161127073000,270.0,271.799988,100.666662,57,56.400002,0,69.199997,69.900002,66.900002
20161127074500,270.0,274.799988,101.777773,57,57.200001,0,68.800003,69.900002,66.900002
20161127080000,270.0,274.799988,101.777773,57,56.0,0,68.400002,69.900002,66.900002
20161127081500,270.0,271.799988,100.666662,57,56.700001,0,67.900002,69.900002,66.900002
20161127083000,270.0,274.799988,101.777773,57,56.700001,0,67.400002,69.900002,66.900002
20161127084500,270.0,274.799988,101.777773,57,56.700001,0,67.099998,69.900002,66.900002
20161127090000,270.0,271.799988,100.666662,57,56.700001,0,66.699997,69.900002,66.900002
20161127091500,270.0,274.799988,101.777773,57,56.700001,100,66.5,69.900002,66.900002
20161127093000,270.0,274.799988,101.777773,57,58.299999,100,66.300003,69.900002,66.900002
20161127094500,270.0,274.799988,101.777773,57,59.5,100,66.300003,69.900002,66.900002
20161127100000,270.0,271.799988,100.666662,57,61.099998,100,66.300003,69.900002,66.900002
20161127101500,270.0,274.799988,101.777773,57,65.300003,100,66.599998,69.900002,66.900002
20161127103000,270.0,271.799988,100.666662,57,68.699997,100,66.800003,69.900002,66.900002
20161127104500,270.0,274.799988,101.777773,57,65.800003,100,67.099998,69.900002,66.900002
20161127110000,270.0,271.799988,100.666662,57,56.799999,0,67.099998,69.900002,66.900002
20161127111500,270.0,274.799988,101.777773,57,56.799999,0,66.800003,69.900002,66.900002
20161127113000,270.0,271.799988,100.666662,57,57.5,100,66.599998,69.900002,66.900002
20161127114500,270.0,274.799988,101.777773,57,57.5,100,66.400002,69.900002,66.900002
20161127120000,270.0,264.600006,98.000002,57,59.900002,100,66.300003,69.900002,66.900002
20161127121500,270.0,264.600006,98.000002,57,65.300003,100,66.300003,69.900002,66.900002
20161127123000,270.0,260.399994,96.444442,58,64.0,100,66.599998,69.900002,66.900002
20161127124500,270.0,268.200012,99.333338,58,65.800003,100,66.800003,69.900002,66.900002
20161127130000,270.0,268.200012,99.333338,58,64.400002,100,67.0,69.900002,66.900002
20161127131500,270.0,274.799988,101.777773,58,58.0,0,67.199997,69.900002,66.900002
