PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161127133000,270.0,274.799988,101.777773,58,58.0,0,67.099998,69.900002,66.900002
20161127134500,270.0,271.799988,100.666662,57,58.0,0,66.900002,69.900002,66.900002
20161127140000,270.0,271.799988,100.666662,57,58.0,0,66.800003,69.900002,66.900002
20161127141500,270.0,274.799988,101.777773,57,58.0,0,66.699997,69.900002,66.900002
20161127143000,270.0,268.200012,99.333338,57,58.0,0,66.400002,69.900002,66.900002
20161127144500,270.0,264.600006,98.000002,57,58.0,100,66.800003,69.900002,66.900002
20161127150000,270.0,260.399994,96.444442,58,58.0,100,66.900002,69.900002,66.900002
20161127151500,270.0,260.399994,96.444442,58,58.0,100,66.900002,69.800003,66.800003
20161127153000,270.0,264.600006,98.000002,59,58.0,100,66.900002,69.900002,66.900002
20161127154500,270.0,268.200012,99.333338,59,58.0,100,67.0,69.900002,66.900002
20161127160000,270.0,264.600006,98.000002,59,57.200001,0,66.800003,69.800003,66.800003
20161127161500,270.0,268.200012,99.333338,59,58.299999,0,67.099998,69.900002,66.900002
20161127163000,270.0,264.600006,98.000002,59,58.299999,0,67.0,69.800003,66.800003
20161127164500,270.0,268.200012,99.333338,59,57.5,0,66.900002,69.800003,66.800003
20161127170000,270.0,274.799988,101.777773,59,57.5,0,66.900002,69.699997,66.699997
20161127171500,270.0,274.799988,101.777773,59,57.5,0,66.900002,69.699997,66.699997
20161127173000,270.0,271.799988,100.666662,59,57.5,0,67.0,69.699997,66.699997
20161127174500,270.0,268.200012,99.333338,59,57.5,0,67.099998,69.599998,66.599998
20161127180000,270.0,264.600006,98.000002,59,57.5,0,67.199997,69.599998,66.599998
20161127181500,270.0,264.600006,98.000002,59,57.5,0,67.199997,69.599998,66.599998
20161127183000,270.0,264.600006,98.000002,59,57.5,0,67.300003,69.5,66.5
20161127184500,270.0,260.399994,96.444442,59,57.5,0,67.400002,69.5,66.5
20161127190000,270.0,268.200012,99.333338,59,57.5,0,67.400002,69.5,66.5
20161127191500,270.0,264.600006,98.000002,59,57.5,0,67.400002,69.5,66.5
20161127193000,270.0,268.200012,99.333338,59,57.5,0,67.300003,69.5,66.5
20161127194500,270.0,274.799988,101.777773,57,56.799999,0,67.300003,69.5,66.5
20161127200000,270.0,271.799988,100.666662,57,56.799999,0,67.199997,69.5,66.5
20161127201500,270.0,278.399994,103.111109,57,56.799999,0,67.199997,69.5,66.5
20161127203000,270.0,274.799988,101.777773,57,56.799999,0,67.099998,69.5,66.5
20161127204500,270.0,274.799988,101.777773,57,56.799999,0,67.099998,69.5,66.5
20161127210000,270.0,274.799988,101.777773,57,56.799999,0,67.099998,69.5,66.5
20161127211500,270.0,278.399994,103.111109,57,56.799999,0,67.099998,69.5,66.5
20161127213000,270.0,274.799988,101.777773,57,56.799999,0,67.199997,69.5,66.5
20161127214500,270.0,271.799988,100.666662,57,56.799999,0,67.199997,69.5,66.5
20161127220000,270.0,271.799988,100.666662,57,57.5,0,67.199997,69.5,66.5
20161127221500,270.0,271.799988,100.666662,57,57.5,0,67.199997,69.5,66.5
20161127223000,270.0,274.799988,101.777773,57,57.5,0,67.300003,69.5,66.5
20161127224500,270.0,271.799988,100.666662,57,56.799999,0,67.300003,69.5,66.5
20161127230000,270.0,274.799988,101.777773,57,56.799999,0,67.300003,69.5,66.5
20161127231500,270.0,274.799988,101.777773,57,56.799999,0,67.300003,69.5,66.5
20161127233000,270.0,274.799988,101.777773,57,56.799999,0,67.400002,69.5,66.5
20161127234500,270.0,274.799988,101.777773,57,56.799999,0,67.400002,69.5,66.5
20161128000000,270.0,271.799988,100.666662,57,56.799999,0,67.5,69.5,66.5
20161128001500,270.0,274.799988,101.777773,57,56.799999,0,67.599998,69.5,66.5
20161128003000,270.0,274.799988,101.777773,57,56.799999,0,67.599998,69.5,66.5
20161128004500,270.0,278.399994,103.111109,57,56.799999,0,67.699997,69.5,66.5
20161128010000,270.0,274.799988,101.777773,57,56.799999,0,67.800003,69.5,66.5
20161128011500,270.0,274.799988,101.777773,57,56.799999,0,67.900002,69.5,66.5
20161128013000,270.0,271.799988,100.666662,57,56.799999,0,67.900002,69.5,66.5
20161128014500,270.0,274.799988,101.777773,57,57.5,0,68.0,69.5,66.5
20161128020000,270.0,271.799988,100.666662,57,57.5,0,68.099998,69.5,66.5
20161128021500,270.0,271.799988,100.666662,57,57.5,0,68.099998,69.5,66.5
20161128023000,270.0,274.799988,101.777773,57,57.5,0,68.199997,69.5,66.5
20161128024500,270.0,268.200012,99.333338,57,57.5,0,68.199997,69.5,66.5
20161128030000,270.0,271.799988,100.666662,57,57.5,0,68.199997,69.5,66.5
20161128031500,270.0,271.799988,100.666662,57,57.5,0,68.199997,69.5,66.5
20161128033000,270.0,268.200012,99.333338,57,57.5,0,68.199997,69.5,66.5
20161128034500,270.0,271.799988,100.666662,57,57.5,0,68.199997,69.5,66.5
20161128040000,270.0,271.799988,100.666662,57,57.5,0,68.199997,69.5,66.5
20161128041500,270.0,268.200012,99.333338,57,57.5,0,68.199997,69.5,66.5
20161128043000,270.0,274.799988,101.777773,57,57.5,0,68.199997,69.5,66.5
20161128044500,270.0,268.200012,99.333338,57,57.5,0,68.099998,69.5,66.5
20161128050000,270.0,271.799988,100.666662,57,57.5,0,68.199997,69.5,66.5
20161128051500,270.0,268.200012,99.333338,57,57.5,0,68.199997,69.5,66.5
20161128053000,270.0,271.799988,100.666662,57,57.5,0,68.300003,69.5,66.5
20161128054500,270.0,268.200012,99.333338,57,57.5,0,68.300003,69.5,66.5
20161128060000,270.0,271.799988,100.666662,57,57.5,0,68.400002,69.5,66.5
20161128061500,270.0,268.200012,99.333338,57,57.5,0,68.400002,69.5,66.5
20161128063000,270.0,268.200012,99.333338,57,57.5,0,68.400002,69.5,66.5
20161128064500,270.0,264.600006,98.000002,57,57.5,0,68.400002,69.5,66.5
20161128070000,270.0,264.600006,98.000002,57,57.5,0,68.300003,69.5,66.5
20161128071500,270.0,268.200012,99.333338,57,57.5,0,68.300003,69.5,66.5
20161128073000,270.0,268.200012,99.333338,57,57.5,0,68.300003,69.5,66.5
20161128074500,270.0,260.399994,96.444442,57,57.5,0,68.300003,69.5,66.5
20161128080000,270.0,260.399994,96.444442,57,57.5,0,68.5,69.5,66.5
20161128081500,270.0,260.399994,96.444442,57,57.5,0,68.599998,69.5,66.5
20161128083000,270.0,268.200012,99.333338,58,57.5,0,68.599998,69.5,66.5
20161128084500,270.0,268.200012,99.333338,58,57.5,0,68.599998,69.5,66.5
20161128090000,270.0,253.199997,93.777777,61,57.5,0,68.599998,69.5,66.5
20161128091500,270.0,264.600006,98.000002,61,57.5,0,68.599998,69.5,66.5
20161128093000,270.0,264.600006,98.000002,62,57.5,0,68.599998,69.5,66.5
20161128094500,270.0,260.399994,96.444442,62,86.300003,100,69.599998,82.0,76.0
20161128100000,270.0,257.399994,95.333331,63,100.900002,100,70.699997,82.0,76.0
20161128101500,270.0,264.600006,98.000002,64,91.800003,100,71.900002,78.900002,75.900002
20161128103000,270.0,264.600006,98.000002,64,86.199997,100,72.599998,78.900002,75.900002
20161128104500,270.0,268.200012,99.333338,64,58.799999,0,72.199997,70.400002,67.400002
20161128110000,270.0,268.200012,99.333338,64,58.0,0,71.699997,70.400002,67.400002
20161128111500,270.0,268.200012,99.333338,64,58.0,0,71.0,70.400002,67.400002
20161128113000,270.0,268.200012,99.333338,64,58.0,0,70.400002,70.400002,67.400002
20161128114500,270.0,271.799988,100.666662,64,58.0,0,70.0,70.400002,67.400002
20161128120000,270.0,278.399994,103.111109,64,58.0,0,69.699997,70.400002,67.400002
20161128121500,270.0,274.799988,101.777773,63,58.0,0,69.300003,70.400002,67.400002
20161128123000,270.0,274.799988,101.777773,63,58.0,0,69.099998,70.400002,67.400002
20161128124500,270.0,274.799988,101.777773,63,58.0,0,68.900002,70.400002,67.400002
20161128130000,270.0,274.799988,101.777773,63,58.0,0,68.699997,70.400002,67.400002
20161128131500,270.0,274.799988,101.777773,63,58.0,0,68.599998,70.800003,67.800003
20161128133000,270.0,271.799988,100.666662,63,58.0,0,68.400002,70.5,67.5
20161128134500,270.0,271.799988,100.666662,63,58.0,0,68.300003,70.699997,67.699997
20161128140000,270.0,268.200012,99.333338,63,59.099998,100,66.900002,70.800003,67.800003
20161128141500,270.0,274.799988,101.777773,63,60.700001,100,67.599998,70.400002,67.400002
20161128143000,270.0,271.799988,100.666662,63,58.0,0,67.900002,70.699997,67.699997
20161128144500,270.0,274.799988,101.777773,63,58.0,0,67.900002,70.400002,67.400002
20161128150000,270.0,271.799988,100.666662,63,58.0,0,67.900002,70.699997,67.699997
20161128151500,270.0,271.799988,100.666662,63,58.0,0,68.099998,70.800003,67.800003
20161128153000,270.0,268.200012,99.333338,63,76.800003,100,68.400002,74.0,71.0
20161128154500,270.0,268.200012,99.333338,63,94.0,100,69.5,74.0,71.0
20161128160000,270.0,264.600006,98.000002,67,87.0,100,70.699997,74.0,71.0
20161128161500,270.0,268.200012,99.333338,67,79.0,100,71.0,74.0,71.0
20161128163000,270.0,268.200012,99.333338,67,58.799999,0,71.199997,74.0,71.0
20161128164500,270.0,264.600006,98.000002,67,58.799999,0,70.800003,74.0,71.0
20161128170000,270.0,268.200012,99.333338,67,58.799999,100,70.300003,74.0,71.0
20161128171500,270.0,271.799988,100.666662,67,63.599998,100,70.199997,74.0,71.0
20161128173000,270.0,268.200012,99.333338,67,67.199997,100,70.199997,74.0,71.0
20161128174500,270.0,268.200012,99.333338,67,73.900002,100,70.300003,74.0,71.0
20161128180000,270.0,268.200012,99.333338,67,57.599998,0,70.199997,68.0,64.800003
20161128181500,270.0,268.200012,99.333338,67,57.599998,0,69.900002,68.0,64.800003
20161128183000,270.0,268.200012,99.333338,67,57.599998,0,69.699997,68.0,64.800003
20161128184500,270.0,274.799988,101.777773,67,57.599998,0,69.300003,68.0,64.199997
20161128190000,270.0,274.799988,101.777773,65,57.599998,0,69.199997,68.0,64.800003
20161128191500,270.0,278.399994,103.111109,65,57.599998,0,68.900002,68.0,64.199997
20161128193000,270.0,274.799988,101.777773,64,57.599998,0,68.300003,68.0,64.800003
20161128194500,270.0,271.799988,100.666662,64,57.599998,0,67.099998,68.0,64.800003
20161128200000,270.0,278.399994,103.111109,64,57.599998,0,66.5,68.0,64.800003
20161128201500,270.0,274.799988,101.777773,64,57.599998,0,66.199997,68.0,64.800003
20161128203000,270.0,268.200012,99.333338,64,57.599998,0,66.099998,68.0,64.800003
20161128204500,270.0,264.600006,98.000002,66,57.599998,0,66.0,68.0,64.800003
20161128210000,270.0,268.200012,99.333338,66,57.599998,0,65.900002,68.0,64.800003
20161128211500,270.0,268.200012,99.333338,66,57.599998,0,66.099998,68.0,64.800003
20161128213000,270.0,268.200012,99.333338,66,57.599998,0,66.099998,68.0,64.300003
20161128214500,270.0,268.200012,99.333338,66,57.599998,0,66.099998,68.0,64.800003
20161128220000,270.0,271.799988,100.666662,66,57.599998,0,66.199997,68.0,64.300003
20161128221500,270.0,271.799988,100.666662,66,57.599998,0,66.199997,68.0,64.300003
20161128223000,270.0,268.200012,99.333338,66,57.599998,0,66.099998,68.0,64.300003
20161128224500,270.0,264.600006,98.000002,66,57.599998,0,66.099998,68.0,64.300003
20161128230000,270.0,264.600006,98.000002,66,57.599998,0,66.099998,68.0,64.800003
20161128231500,270.0,264.600006,98.000002,66,58.299999,0,66.099998,68.0,64.800003
20161128233000,270.0,264.600006,98.000002,66,58.299999,0,66.0,68.0,64.800003
20161128234500,270.0,260.399994,96.444442,66,58.299999,0,65.900002,68.0,64.800003
20161129000000,270.0,268.200012,99.333338,66,58.299999,0,66.400002,68.0,64.800003
20161129001500,270.0,264.600006,98.000002,66,58.299999,0,67.0,68.0,64.300003
20161129003000,270.0,264.600006,98.000002,66,58.299999,0,67.300003,68.0,64.300003
20161129004500,270.0,268.200012,99.333338,66,58.299999,0,67.400002,68.0,64.199997
20161129010000,270.0,268.200012,99.333338,66,58.299999,0,67.400002,68.0,64.199997
20161129011500,270.0,278.399994,103.111109,66,58.299999,0,67.300003,68.0,64.199997
20161129013000,270.0,274.799988,101.777773,62,58.299999,0,67.099998,68.0,63.599998
20161129014500,270.0,278.399994,103.111109,62,58.299999,0,66.0,68.0,64.199997
20161129020000,270.0,274.799988,101.777773,62,57.599998,0,65.800003,68.0,64.199997
20161129021500,270.0,274.799988,101.777773,62,57.599998,0,65.599998,68.0,64.199997
20161129023000,270.0,274.799988,101.777773,62,57.599998,0,65.400002,68.0,64.199997
20161129024500,270.0,274.799988,101.777773,62,57.599998,0,65.300003,68.0,64.199997
20161129030000,270.0,271.799988,100.666662,62,57.599998,0,65.199997,68.0,64.800003
20161129031500,270.0,274.799988,101.777773,62,57.599998,0,65.199997,68.0,64.800003
20161129033000,270.0,274.799988,101.777773,62,57.599998,0,65.099998,68.0,64.300003
20161129034500,270.0,274.799988,101.777773,62,57.599998,0,65.099998,68.0,63.599998
20161129040000,270.0,271.799988,100.666662,62,57.599998,0,65.099998,68.0,63.700001
20161129041500,270.0,274.799988,101.777773,62,57.599998,0,65.0,68.0,64.199997
20161129043000,270.0,274.799988,101.777773,62,57.599998,0,64.800003,68.0,64.199997
20161129044500,270.0,268.200012,99.333338,62,57.599998,0,64.800003,68.0,63.900002
20161129050000,270.0,264.600006,98.000002,62,57.599998,0,64.800003,68.0,63.700001
20161129051500,270.0,274.799988,101.777773,62,57.599998,0,64.800003,68.0,64.199997
20161129053000,270.0,274.799988,101.777773,62,57.599998,0,64.800003,68.0,64.199997
20161129054500,270.0,271.799988,100.666662,62,57.599998,0,64.800003,68.0,64.199997
20161129060000,270.0,274.799988,101.777773,62,57.599998,0,64.800003,68.0,64.099998
20161129061500,270.0,274.799988,101.777773,62,57.599998,0,64.800003,68.0,63.700001
20161129063000,270.0,274.799988,101.777773,62,57.599998,0,64.800003,68.0,63.700001
20161129064500,270.0,274.799988,101.777773,62,57.599998,0,64.800003,68.0,63.700001
20161129070000,270.0,274.799988,101.777773,62,57.599998,0,64.800003,68.0,63.700001
20161129071500,270.0,274.799988,101.777773,62,57.599998,0,64.900002,68.0,63.700001
20161129073000,270.0,271.799988,100.666662,62,57.599998,0,64.800003,68.0,63.700001
20161129074500,270.0,271.799988,100.666662,62,57.599998,0,64.699997,68.0,63.700001
20161129080000,270.0,271.799988,100.666662,62,57.599998,0,64.699997,68.0,63.799999
20161129081500,270.0,274.799988,101.777773,62,57.599998,0,64.800003,68.0,63.700001
20161129083000,270.0,271.799988,100.666662,62,57.599998,0,64.800003,68.0,63.799999
20161129084500,270.0,274.799988,101.777773,62,57.599998,0,65.300003,68.0,63.700001
20161129090000,270.0,274.799988,101.777773,62,57.599998,0,65.699997,68.0,63.700001
20161129091500,270.0,271.799988,100.666662,62,57.599998,0,65.800003,68.0,63.700001
20161129093000,270.0,271.799988,100.666662,62,57.599998,0,65.800003,68.0,63.700001
20161129094500,270.0,268.200012,99.333338,62,57.599998,0,65.699997,68.0,63.700001
20161129100000,270.0,274.799988,101.777773,62,57.599998,0,65.699997,68.0,63.700001
20161129101500,270.0,271.799988,100.666662,62,57.599998,0,65.599998,68.0,64.199997
20161129103000,270.0,271.799988,100.666662,62,57.599998,0,65.5,68.0,64.199997
20161129104500,270.0,271.799988,100.666662,62,57.599998,0,65.400002,68.0,63.700001
20161129110000,270.0,271.799988,100.666662,62,57.599998,0,65.300003,68.0,63.700001
20161129111500,270.0,274.799988,101.777773,62,57.599998,0,65.099998,68.0,63.599998
20161129113000,270.0,271.799988,100.666662,62,57.599998,0,65.300003,68.0,63.599998
20161129114500,270.0,271.799988,100.666662,62,57.599998,0,65.400002,68.0,64.199997
20161129120000,270.0,268.200012,99.333338,62,57.599998,0,65.5,68.0,63.700001
20161129121500,270.0,268.200012,99.333338,62,57.599998,0,65.5,68.0,63.700001
20161129123000,270.0,264.600006,98.000002,62,69.699997,100,66.0,70.300003,67.300003
20161129124500,270.0,264.600006,98.000002,62,69.699997,100,66.900002,70.400002,67.400002
20161129130000,270.0,268.200012,99.333338,62,69.699997,100,67.599998,70.400002,67.400002
20161129131500,270.0,268.200012,99.333338,62,58.0,0,67.900002,70.400002,67.400002
20161129133000,270.0,264.600006,98.000002,64,92.0,100,68.199997,77.099998,74.099998
20161129134500,270.0,268.200012,99.333338,65,90.5,100,69.300003,77.099998,74.099998
20161129140000,270.0,274.799988,101.777773,64,89.0,100,70.400002,77.099998,74.099998
20161129141500,270.0,274.799988,101.777773,64,90.699997,100,71.0,77.099998,74.099998
20161129143000,270.0,271.799988,100.666662,62,87.300003,100,71.5,77.099998,74.099998
20161129144500,270.0,274.799988,101.777773,62,99.0,100,72.199997,77.099998,74.099998
20161129150000,270.0,274.799988,101.777773,62,60.0,0,72.099998,68.0,60.5
20161129151500,270.0,274.799988,101.777773,62,57.900002,0,71.199997,68.0,60.5
20161129153000,270.0,274.799988,101.777773,62,57.900002,0,70.400002,68.0,60.5
20161129154500,270.0,274.799988,101.777773,62,57.900002,0,69.699997,68.0,60.5
20161129160000,270.0,271.799988,100.666662,62,57.900002,0,69.099998,68.0,60.5
20161129161500,270.0,271.799988,100.666662,62,57.900002,0,68.599998,68.0,60.5
20161129163000,270.0,268.200012,99.333338,62,57.900002,0,68.300003,68.0,60.5
20161129164500,270.0,268.200012,99.333338,62,57.900002,0,68.199997,68.0,60.5
20161129170000,270.0,264.600006,98.000002,62,57.900002,0,67.900002,68.0,60.5
20161129171500,270.0,264.600006,98.000002,63,57.900002,0,67.800003,68.0,60.5
20161129173000,270.0,260.399994,96.444442,64,57.900002,0,67.699997,68.0,60.5
20161129174500,270.0,271.799988,100.666662,64,57.900002,0,67.699997,68.0,60.5
20161129180000,270.0,268.200012,99.333338,64,57.900002,0,66.800003,68.0,60.5
20161129181500,270.0,268.200012,99.333338,64,57.900002,0,66.0,68.0,60.5
20161129183000,270.0,271.799988,100.666662,64,57.900002,0,65.699997,68.0,60.5
20161129184500,270.0,274.799988,101.777773,64,56.400002,0,65.5,68.0,60.5
20161129190000,270.0,271.799988,100.666662,64,57.099998,0,65.5,68.0,60.5
20161129191500,270.0,271.799988,100.666662,64,57.099998,0,65.5,68.0,60.5
20161129193000,270.0,274.799988,101.777773,64,57.900002,0,65.5,68.0,60.5
20161129194500,270.0,278.399994,103.111109,64,57.900002,0,65.5,68.0,60.5
20161129200000,270.0,271.799988,100.666662,64,57.900002,0,65.5,68.0,60.5
20161129201500,270.0,268.200012,99.333338,64,57.900002,0,65.5,68.0,60.5
20161129203000,270.0,268.200012,99.333338,64,57.900002,0,65.5,68.0,60.5
20161129204500,270.0,271.799988,100.666662,64,57.900002,0,65.599998,68.0,60.5
20161129210000,270.0,268.200012,99.333338,64,57.900002,0,65.599998,68.0,60.5
20161129211500,270.0,268.200012,99.333338,64,57.900002,0,65.599998,68.0,60.5
20161129213000,270.0,271.799988,100.666662,64,57.900002,0,65.5,68.0,60.5
20161129214500,270.0,271.799988,100.666662,64,57.900002,0,65.5,68.0,60.400002
20161129220000,270.0,268.200012,99.333338,64,57.900002,0,65.300003,68.0,60.5
20161129221500,270.0,268.200012,99.333338,64,57.900002,0,65.300003,68.0,60.5
20161129223000,270.0,271.799988,100.666662,64,57.200001,0,65.199997,68.0,60.400002
20161129224500,270.0,271.799988,100.666662,64,57.200001,0,65.300003,68.0,60.400002
20161129230000,270.0,271.799988,100.666662,64,57.200001,0,65.099998,68.0,60.299999
20161129231500,270.0,268.200012,99.333338,64,57.200001,0,65.0,68.0,60.5
20161129233000,270.0,271.799988,100.666662,64,57.200001,0,64.800003,68.0,60.400002
20161129234500,270.0,271.799988,100.666662,64,57.200001,0,64.800003,68.0,60.299999
20161130000000,270.0,268.200012,99.333338,64,57.200001,0,65.0,68.0,59.900002
20161130001500,270.0,271.799988,100.666662,64,57.200001,0,64.900002,68.0,60.099998
20161130003000,270.0,268.200012,99.333338,64,57.200001,0,64.699997,68.0,60.0
20161130004500,270.0,271.799988,100.666662,64,57.200001,0,64.599998,68.0,60.099998
20161130010000,270.0,271.799988,100.666662,64,57.200001,0,64.400002,68.0,60.0
20161130011500,270.0,271.799988,100.666662,64,57.900002,0,64.400002,68.0,60.0
20161130013000,270.0,268.200012,99.333338,64,57.900002,0,64.400002,68.0,60.0
20161130014500,270.0,271.799988,100.666662,64,57.900002,0,64.400002,68.0,59.900002
20161130020000,270.0,271.799988,100.666662,64,57.900002,0,64.400002,68.0,59.900002
20161130021500,270.0,257.399994,95.333331,67,57.900002,0,64.300003,68.0,59.900002
20161130023000,270.0,274.799988,101.777773,64,57.900002,0,64.5,68.0,60.0
20161130024500,270.0,274.799988,101.777773,64,57.900002,0,64.400002,68.0,59.900002
20161130030000,270.0,271.799988,100.666662,64,57.900002,0,64.400002,68.0,59.900002
20161130031500,270.0,274.799988,101.777773,64,57.200001,0,64.300003,68.0,60.0
20161130033000,270.0,274.799988,101.777773,61,57.200001,0,64.599998,68.0,60.0
20161130034500,270.0,278.399994,103.111109,61,57.200001,0,65.0,68.0,59.900002
20161130040000,270.0,278.399994,103.111109,61,57.200001,0,65.0,68.0,59.900002
20161130041500,270.0,274.799988,101.777773,61,57.200001,0,65.099998,68.0,60.0
20161130043000,270.0,271.799988,100.666662,60,57.200001,0,65.199997,68.0,59.900002
20161130044500,270.0,271.799988,100.666662,60,57.799999,0,65.300003,68.0,59.900002
20161130050000,270.0,271.799988,100.666662,60,57.799999,0,65.400002,68.0,59.900002
20161130051500,270.0,274.799988,101.777773,60,57.799999,0,65.5,68.0,59.900002
20161130053000,270.0,274.799988,101.777773,60,57.200001,0,65.5,68.0,59.900002
20161130054500,270.0,271.799988,100.666662,60,57.200001,0,65.400002,68.0,59.900002
20161130060000,270.0,274.799988,101.777773,60,57.200001,0,65.5,68.0,59.900002
20161130061500,270.0,274.799988,101.777773,60,57.200001,0,65.300003,68.0,59.900002
20161130063000,270.0,271.799988,100.666662,60,57.200001,0,65.400002,68.0,59.900002
20161130064500,270.0,271.799988,100.666662,60,57.200001,0,65.5,68.0,59.900002
20161130070000,270.0,268.200012,99.333338,63,57.200001,0,65.5,68.0,59.900002
20161130071500,270.0,274.799988,101.777773,60,57.200001,0,66.099998,68.0,59.900002
20161130073000,270.0,278.399994,103.111109,60,57.200001,0,66.400002,68.0,59.900002
20161130074500,270.0,271.799988,100.666662,60,57.200001,0,66.400002,68.0,59.900002
20161130080000,270.0,278.399994,103.111109,60,57.200001,0,66.199997,68.0,59.900002
20161130081500,270.0,274.799988,101.777773,59,57.200001,0,66.099998,68.0,59.900002
20161130083000,270.0,278.399994,103.111109,59,57.200001,0,66.0,68.0,59.900002
20161130084500,270.0,274.799988,101.777773,59,57.200001,0,65.800003,68.0,59.900002
20161130090000,270.0,271.799988,100.666662,58,57.200001,0,65.800003,68.0,59.900002
20161130091500,270.0,274.799988,101.777773,58,57.200001,0,65.699997,68.0,59.900002
20161130093000,270.0,274.799988,101.777773,58,57.200001,0,65.599998,68.0,59.900002
20161130094500,270.0,274.799988,101.777773,58,57.200001,0,65.599998,68.0,59.900002
20161130100000,270.0,274.799988,101.777773,58,57.200001,0,65.5,68.0,59.900002
20161130101500,270.0,274.799988,101.777773,58,57.200001,0,65.5,68.0,59.900002
20161130103000,270.0,278.399994,103.111109,58,57.200001,0,65.400002,68.0,59.900002
20161130104500,270.0,271.799988,100.666662,58,57.200001,0,65.699997,68.0,59.900002
20161130110000,270.0,274.799988,101.777773,58,57.200001,0,65.800003,68.0,59.900002
20161130111500,270.0,274.799988,101.777773,58,57.200001,0,65.800003,68.0,59.900002
20161130113000,270.0,274.799988,101.777773,58,57.200001,0,65.800003,68.0,59.900002
20161130114500,270.0,274.799988,101.777773,58,57.200001,0,65.800003,68.0,59.900002
20161130120000,270.0,274.799988,101.777773,58,57.200001,0,65.800003,68.0,59.900002
20161130121500,270.0,274.799988,101.777773,58,57.200001,0,65.800003,68.0,59.900002
20161130123000,270.0,271.799988,100.666662,58,57.200001,0,65.699997,68.0,59.900002
20161130124500,270.0,274.799988,101.777773,58,88.099998,100,66.900002,74.5,71.5
20161130130000,270.0,271.799988,100.666662,58,85.599998,100,68.300003,74.599998,71.599998
20161130131500,270.0,278.399994,103.111109,58,98.900002,100,69.400002,74.400002,71.400002
20161130133000,270.0,278.399994,103.111109,58,90.599998,100,70.699997,74.599998,71.599998
20161130134500,270.0,274.799988,101.777773,58,85.599998,100,71.699997,74.599998,71.599998
20161130140000,270.0,271.799988,100.666662,57,77.699997,100,72.099998,77.099998,74.099998
20161130141500,270.0,271.799988,100.666662,57,100.199997,100,72.5,77.400002,74.400002
20161130143000,270.0,271.799988,100.666662,57,85.400002,100,73.300003,73.599998,70.599998
20161130144500,270.0,271.799988,100.666662,57,58.0,0,71.699997,73.800003,70.800003
20161130150000,270.0,274.799988,101.777773,57,58.0,0,70.599998,73.800003,70.800003
20161130151500,270.0,274.799988,101.777773,57,60.0,100,69.699997,73.599998,70.599998
20161130153000,270.0,268.200012,99.333338,57,71.099998,100,69.400002,73.599998,70.599998
20161130154500,270.0,271.799988,100.666662,57,76.800003,100,69.5,73.599998,70.599998
20161130160000,270.0,268.200012,99.333338,57,93.5,100,69.900002,73.599998,70.599998
20161130161500,270.0,271.799988,100.666662,57,80.199997,100,70.300003,73.599998,70.599998
20161130163000,270.0,271.799988,100.666662,57,78.300003,100,70.699997,73.599998,70.599998
20161130164500,270.0,274.799988,101.777773,57,57.599998,0,70.5,73.599998,70.599998
20161130170000,270.0,274.799988,101.777773,57,58.299999,100,69.900002,73.599998,70.599998
20161130171500,270.0,271.799988,100.666662,57,67.699997,100,69.400002,73.599998,70.599998
20161130173000,270.0,274.799988,101.777773,57,83.699997,100,69.400002,73.599998,70.599998
20161130174500,270.0,274.799988,101.777773,57,79.699997,100,69.800003,73.599998,70.599998
20161130180000,270.0,274.799988,101.777773,57,77.800003,100,70.0,73.599998,70.599998
20161130181500,270.0,274.799988,101.777773,57,90.699997,100,70.5,73.599998,70.599998
20161130183000,270.0,274.799988,101.777773,57,78.699997,100,70.800003,73.599998,70.599998
20161130184500,270.0,274.799988,101.777773,57,57.200001,0,70.5,73.599998,70.599998
20161130190000,270.0,268.200012,99.333338,57,57.900002,100,69.800003,73.599998,70.599998
20161130191500,270.0,264.600006,98.000002,57,67.300003,100,69.400002,73.599998,70.599998
20161130193000,270.0,260.399994,96.444442,57,85.699997,100,69.400002,73.599998,70.599998
20161130194500,270.0,264.600006,98.000002,57,78.300003,100,69.800003,73.599998,70.599998
20161130200000,270.0,264.600006,98.000002,58,85.199997,100,70.099998,73.599998,70.599998
20161130201500,270.0,264.600006,98.000002,58,83.599998,100,70.599998,73.599998,70.599998
20161130203000,270.0,268.200012,99.333338,58,77.300003,100,70.800003,73.599998,70.599998
20161130204500,270.0,274.799988,101.777773,58,58.0,0,70.400002,73.599998,70.599998
20161130210000,270.0,274.799988,101.777773,57,58.0,100,69.800003,73.599998,70.599998
20161130211500,270.0,271.799988,100.666662,57,67.300003,100,69.400002,73.599998,70.599998
20161130213000,270.0,268.200012,99.333338,57,83.300003,100,69.5,73.599998,70.599998
20161130214500,270.0,271.799988,100.666662,57,76.300003,100,69.800003,73.599998,70.599998
20161130220000,270.0,271.799988,100.666662,57,88.199997,100,70.300003,73.599998,70.599998
20161130221500,270.0,271.799988,100.666662,57,76.800003,100,70.699997,73.599998,70.599998
20161130223000,270.0,271.799988,100.666662,57,87.900002,100,70.800003,73.599998,70.599998
20161130224500,270.0,274.799988,101.777773,57,56.799999,100,70.300003,73.599998,70.599998
20161130230000,270.0,274.799988,101.777773,57,59.099998,100,69.699997,73.599998,70.599998
20161130231500,270.0,271.799988,100.666662,57,74.400002,100,69.400002,73.599998,70.599998
20161130233000,270.0,274.799988,101.777773,57,78.5,100,69.5,73.599998,70.599998
20161130234500,270.0,271.799988,100.666662,57,80.199997,100,70.0,73.599998,70.599998
20161201000000,270.0,271.799988,100.666662,57,80.199997,100,70.300003,73.599998,70.599998
20161201001500,270.0,274.799988,101.777773,57,82.800003,100,70.699997,73.599998,70.599998
20161201003000,270.0,274.799988,101.777773,57,58.0,0,70.699997,73.599998,70.599998
20161201004500,270.0,274.799988,101.777773,57,56.700001,100,70.0,73.599998,70.599998
20161201010000,270.0,274.799988,101.777773,57,65.099998,100,69.400002,73.599998,70.599998
20161201011500,270.0,274.799988,101.777773,57,78.300003,100,69.400002,73.599998,70.599998
20161201013000,270.0,274.799988,101.777773,57,80.400002,100,69.699997,73.599998,70.599998
20161201014500,270.0,274.799988,101.777773,57,80.400002,100,70.099998,73.599998,70.599998
20161201020000,270.0,274.799988,101.777773,57,81.5,100,70.400002,73.599998,70.599998
20161201021500,270.0,274.799988,101.777773,57,79.199997,100,70.800003,73.599998,70.599998
20161201023000,270.0,278.399994,103.111109,57,56.799999,0,70.699997,73.599998,70.599998
20161201024500,270.0,274.799988,101.777773,57,57.400002,100,69.900002,73.599998,70.599998
20161201030000,270.0,274.799988,101.777773,57,65.800003,100,69.400002,73.599998,70.599998
20161201031500,270.0,274.799988,101.777773,57,73.5,100,69.5,73.599998,70.599998
20161201033000,270.0,278.399994,103.111109,57,83.699997,100,69.699997,73.599998,70.599998
20161201034500,270.0,274.799988,101.777773,57,75.900002,100,70.199997,73.599998,70.599998
20161201040000,270.0,274.799988,101.777773,57,89.699997,100,70.5,73.599998,70.599998
20161201041500,270.0,278.399994,103.111109,57,76.300003,100,70.800003,73.599998,70.599998
20161201043000,270.0,274.799988,101.777773,57,56.799999,100,70.199997,73.599998,70.599998
20161201044500,270.0,274.799988,101.777773,57,58.400002,100,69.699997,73.599998,70.599998
20161201050000,270.0,268.200012,99.333338,57,69.699997,100,69.400002,73.599998,70.599998
20161201051500,270.0,271.799988,100.666662,57,90.400002,100,69.699997,73.599998,70.599998
20161201053000,270.0,274.799988,101.777773,57,78.599998,100,69.900002,73.599998,70.599998
20161201054500,270.0,271.799988,100.666662,57,82.199997,100,70.300003,73.599998,70.599998
20161201060000,270.0,268.200012,99.333338,57,82.199997,100,70.5,73.599998,70.599998
20161201061500,270.0,268.200012,99.333338,57,78.300003,100,70.800003,73.599998,70.599998
20161201063000,270.0,274.799988,101.777773,57,56.400002,0,70.5,73.599998,70.599998
20161201064500,270.0,271.799988,100.666662,57,58.700001,100,69.699997,73.599998,70.599998
20161201070000,270.0,274.799988,101.777773,57,71.099998,100,69.300003,73.599998,70.599998
20161201071500,270.0,271.799988,100.666662,57,88.099998,100,69.400002,73.599998,70.599998
20161201073000,270.0,274.799988,101.777773,57,78.0,100,69.699997,73.599998,70.599998
20161201074500,270.0,274.799988,101.777773,57,81.5,100,70.099998,73.599998,70.599998
20161201080000,270.0,271.799988,100.666662,57,92.199997,100,70.400002,73.599998,70.599998
20161201081500,270.0,271.799988,100.666662,57,56.799999,0,69.800003,68.0,61.799999
20161201083000,270.0,271.799988,100.666662,57,56.799999,0,69.199997,68.0,61.299999
20161201084500,270.0,274.799988,101.777773,57,56.799999,0,68.599998,68.0,61.299999
20161201090000,270.0,274.799988,101.777773,57,56.0,0,68.099998,68.0,61.299999
20161201091500,270.0,274.799988,101.777773,57,57.099998,0,67.699997,68.0,61.900002
20161201093000,270.0,278.399994,103.111109,57,56.400002,0,67.300003,68.0,61.599998
20161201094500,270.0,274.799988,101.777773,57,57.099998,0,67.099998,68.0,60.5
20161201100000,270.0,274.799988,101.777773,57,56.400002,0,66.800003,68.0,60.599998
20161201101500,270.0,274.799988,101.777773,57,56.400002,0,66.599998,68.0,61.299999
20161201103000,270.0,274.799988,101.777773,57,56.400002,0,66.400002,68.0,61.0
20161201104500,270.0,274.799988,101.777773,57,57.200001,0,66.300003,68.0,61.299999
20161201110000,270.0,271.799988,100.666662,57,57.200001,0,66.199997,68.0,61.299999
20161201111500,270.0,274.799988,101.777773,57,57.200001,0,66.099998,68.0,61.299999
20161201113000,270.0,271.799988,100.666662,57,57.200001,0,65.900002,68.0,61.299999
20161201114500,270.0,271.799988,100.666662,57,57.200001,0,65.900002,68.0,61.299999
20161201120000,270.0,274.799988,101.777773,57,57.200001,0,65.800003,68.0,61.299999
20161201121500,270.0,274.799988,101.777773,57,57.200001,0,65.699997,68.0,61.299999
20161201123000,270.0,271.799988,100.666662,57,57.200001,0,65.599998,68.0,61.299999
20161201124500,270.0,274.799988,101.777773,57,57.200001,0,65.599998,68.0,61.299999
20161201130000,270.0,274.799988,101.777773,57,57.200001,0,65.5,68.0,61.299999
20161201131500,270.0,274.799988,101.777773,57,57.200001,0,65.5,68.0,61.099998
20161201133000,270.0,278.399994,103.111109,57,57.200001,0,65.5,68.0,60.599998
20161201134500,270.0,274.799988,101.777773,57,57.200001,0,65.5,68.0,61.299999
20161201140000,270.0,274.799988,101.777773,57,57.200001,0,65.5,68.0,61.299999
20161201141500,270.0,274.799988,101.777773,57,57.200001,0,65.5,68.0,60.5
20161201143000,270.0,274.799988,101.777773,57,57.200001,0,65.5,68.0,61.299999
20161201144500,270.0,271.799988,100.666662,57,57.200001,0,65.300003,68.0,61.299999
20161201150000,270.0,274.799988,101.777773,57,57.200001,0,65.599998,68.0,61.299999
20161201151500,270.0,271.799988,100.666662,57,57.200001,0,65.599998,68.0,61.299999
20161201153000,270.0,274.799988,101.777773,57,57.200001,0,65.599998,68.0,61.299999
20161201154500,270.0,274.799988,101.777773,57,57.200001,0,65.900002,68.0,61.299999
20161201160000,270.0,274.799988,101.777773,57,57.200001,0,66.099998,68.0,61.299999
20161201161500,270.0,274.799988,101.777773,57,57.200001,0,66.099998,68.0,61.299999
20161201163000,270.0,274.799988,101.777773,57,57.200001,0,66.099998,68.0,61.400002
20161201164500,270.0,274.799988,101.777773,57,57.200001,0,66.199997,68.0,61.700001
20161201170000,270.0,274.799988,101.777773,57,57.200001,0,66.199997,68.0,61.400002
20161201171500,270.0,271.799988,100.666662,57,57.200001,0,66.199997,68.0,61.299999
20161201173000,270.0,271.799988,100.666662,57,57.200001,0,66.099998,68.0,61.299999
20161201174500,270.0,271.799988,100.666662,57,57.200001,0,66.199997,68.0,61.299999
20161201180000,270.0,271.799988,100.666662,57,57.200001,0,66.199997,68.0,61.799999
20161201181500,270.0,271.799988,100.666662,57,56.400002,0,66.199997,68.0,61.799999
20161201183000,270.0,274.799988,101.777773,57,57.099998,0,66.400002,68.0,61.799999
20161201184500,270.0,271.799988,100.666662,57,103.5,100,67.599998,74.300003,71.300003
20161201190000,270.0,271.799988,100.666662,57,83.199997,100,68.900002,74.300003,71.300003
20161201191500,270.0,271.799988,100.666662,57,103.699997,100,70.199997,74.599998,71.599998
20161201193000,270.0,271.799988,100.666662,57,84.400002,100,71.099998,74.599998,71.599998
20161201194500,270.0,271.799988,100.666662,57,63.299999,0,71.800003,74.599998,71.599998
20161201200000,270.0,271.799988,100.666662,57,57.900002,100,70.900002,74.599998,71.599998
20161201201500,270.0,274.799988,101.777773,57,68.599998,100,70.300003,74.599998,71.599998
20161201203000,270.0,271.799988,100.666662,57,82.0,100,70.300003,75.0,72.0
20161201204500,270.0,271.799988,100.666662,57,86.900002,100,70.599998,75.0,72.0
20161201210000,270.0,271.799988,100.666662,57,96.199997,100,71.199997,75.0,72.0
20161201211500,270.0,271.799988,100.666662,57,83.199997,100,71.599998,75.0,72.0
20161201213000,270.0,274.799988,101.777773,57,57.599998,0,71.400002,74.300003,71.300003
20161201214500,270.0,271.799988,100.666662,57,59.200001,100,70.900002,75.0,72.0
20161201220000,270.0,271.799988,100.666662,57,85.199997,100,70.900002,82.0,76.0
20161201221500,270.0,268.200012,99.333338,57,98.900002,100,71.900002,82.0,76.0
20161201223000,270.0,271.799988,100.666662,57,83.800003,100,72.199997,82.0,76.0
20161201224500,270.0,271.799988,100.666662,57,103.5,100,72.599998,82.0,76.0
20161201230000,270.0,271.799988,100.666662,57,85.0,100,72.900002,82.0,76.0
20161201231500,270.0,268.200012,99.333338,57,92.900002,100,73.199997,82.0,76.0
20161201233000,270.0,271.799988,100.666662,57,88.400002,100,73.5,82.0,76.0
20161201234500,270.0,271.799988,100.666662,57,91.0,100,73.599998,82.0,76.0
20161202000000,270.0,271.799988,100.666662,57,86.900002,100,73.900002,82.0,76.0
20161202001500,270.0,271.799988,100.666662,57,94.699997,100,73.900002,82.0,76.0
20161202003000,270.0,271.799988,100.666662,57,83.800003,100,74.099998,82.0,76.0
20161202004500,270.0,271.799988,100.666662,57,100.400002,100,74.199997,82.0,76.0
20161202010000,270.0,274.799988,101.777773,57,83.199997,100,74.300003,82.0,76.0
20161202011500,270.0,271.799988,100.666662,57,98.400002,100,74.400002,82.0,76.0
20161202013000,270.0,271.799988,100.666662,57,86.5,100,74.300003,82.0,76.0
20161202014500,270.0,271.799988,100.666662,57,87.800003,100,74.5,82.0,76.0
20161202020000,270.0,271.799988,100.666662,57,94.0,100,74.5,82.0,76.0
20161202021500,270.0,274.799988,101.777773,57,84.0,100,74.599998,82.0,76.0
20161202023000,270.0,271.799988,100.666662,57,104.300003,100,74.599998,82.0,76.0
20161202024500,270.0,274.799988,101.777773,57,83.199997,100,74.599998,82.0,76.0
20161202030000,270.0,274.799988,101.777773,57,101.400002,100,74.599998,82.0,76.0
20161202031500,270.0,274.799988,101.777773,57,86.0,100,74.599998,82.0,76.0
20161202033000,270.0,274.799988,101.777773,57,89.900002,100,74.699997,82.0,76.0
20161202034500,270.0,274.799988,101.777773,57,88.400002,100,74.900002,74.300003,71.300003
20161202040000,270.0,274.799988,101.777773,57,57.299999,0,73.199997,73.900002,70.900002
20161202041500,270.0,271.799988,100.666662,57,57.299999,0,71.900002,73.900002,70.900002
20161202043000,270.0,274.799988,101.777773,57,57.299999,100,70.800003,74.099998,71.099998
20161202044500,270.0,274.799988,101.777773,57,59.599998,100,69.900002,73.900002,70.900002
20161202050000,270.0,274.799988,101.777773,57,72.0,100,69.699997,74.199997,71.199997
20161202051500,270.0,271.799988,100.666662,57,91.300003,100,69.900002,74.0,71.0
20161202053000,270.0,271.799988,100.666662,57,77.800003,100,70.300003,73.900002,70.900002
20161202054500,270.0,274.799988,101.777773,57,57.200001,100,70.400002,73.5,70.5
20161202060000,270.0,274.799988,101.777773,57,63.400002,100,69.800003,73.900002,70.900002
20161202061500,270.0,271.799988,100.666662,57,73.900002,100,69.699997,73.900002,70.900002
20161202063000,270.0,274.799988,101.777773,57,76.800003,100,69.900002,73.900002,70.900002
20161202064500,270.0,274.799988,101.777773,57,87.300003,100,70.199997,73.900002,70.900002
20161202070000,270.0,271.799988,100.666662,57,76.800003,100,70.599998,73.900002,70.900002
20161202071500,270.0,271.799988,100.666662,57,92.900002,100,70.900002,73.900002,70.900002
20161202073000,270.0,271.799988,100.666662,57,76.400002,100,71.0,73.900002,70.900002
20161202074500,270.0,271.799988,100.666662,57,56.900002,0,70.699997,73.900002,70.900002
20161202080000,270.0,274.799988,101.777773,57,59.5,100,70.0,73.900002,70.900002
20161202081500,270.0,274.799988,101.777773,57,73.5,100,69.699997,73.900002,70.900002
20161202083000,270.0,278.399994,103.111109,57,79.099998,100,69.699997,73.900002,70.900002
20161202084500,270.0,268.200012,99.333338,57,80.699997,100,70.099998,73.900002,70.900002
20161202090000,270.0,271.799988,100.666662,57,82.5,100,70.400002,73.900002,70.900002
20161202091500,270.0,274.799988,101.777773,57,82.5,100,70.800003,73.900002,70.900002
20161202093000,270.0,271.799988,100.666662,57,78.699997,100,71.0,73.900002,70.900002
20161202094500,270.0,271.799988,100.666662,57,57.099998,100,70.5,73.900002,70.900002
20161202100000,270.0,274.799988,101.777773,57,59.5,100,70.0,73.900002,70.900002
20161202101500,270.0,274.799988,101.777773,57,74.699997,100,69.699997,73.900002,70.900002
20161202103000,270.0,274.799988,101.777773,57,73.0,100,70.099998,73.900002,70.900002
20161202104500,270.0,268.200012,99.333338,57,79.199997,100,70.400002,73.900002,70.900002
20161202110000,270.0,271.799988,100.666662,57,57.599998,0,70.5,73.5,70.5
20161202111500,270.0,274.799988,101.777773,57,58.700001,100,70.199997,73.599998,70.599998
20161202113000,270.0,274.799988,101.777773,57,63.0,100,69.800003,73.900002,70.900002
20161202114500,270.0,268.200012,99.333338,57,71.099998,100,70.0,73.900002,70.900002
20161202120000,270.0,274.799988,101.777773,57,68.699997,100,69.900002,73.5,70.5
20161202121500,270.0,271.799988,100.666662,57,76.800003,100,70.0,73.5,70.5
20161202123000,270.0,271.799988,100.666662,57,70.099998,100,70.0,73.5,70.5
20161202124500,270.0,271.799988,100.666662,57,73.900002,100,70.199997,73.5,70.5
20161202130000,270.0,271.799988,100.666662,57,76.900002,100,70.5,73.5,70.5
20161202131500,270.0,274.799988,101.777773,57,60.799999,100,70.5,73.5,70.5
20161202133000,270.0,274.799988,101.777773,57,57.599998,100,70.199997,73.800003,70.800003
20161202134500,270.0,274.799988,101.777773,57,58.799999,100,69.800003,73.599998,70.599998
20161202140000,270.0,274.799988,101.777773,57,67.300003,100,69.699997,73.5,70.5
20161202141500,270.0,271.799988,100.666662,57,72.900002,100,69.900002,73.900002,70.900002
20161202143000,270.0,271.799988,100.666662,57,78.300003,100,70.300003,73.900002,70.900002
20161202144500,270.0,274.799988,101.777773,57,72.5,100,70.699997,73.900002,70.900002
20161202150000,270.0,271.799988,100.666662,57,79.699997,100,71.0,73.900002,70.900002
20161202151500,270.0,271.799988,100.666662,57,56.799999,100,70.699997,73.900002,70.900002
20161202153000,270.0,271.799988,100.666662,57,59.5,100,70.199997,73.900002,70.900002
20161202154500,270.0,271.799988,100.666662,57,69.900002,100,69.900002,73.900002,70.900002
20161202160000,270.0,271.799988,100.666662,57,74.300003,100,70.0,73.900002,70.900002
20161202161500,270.0,271.799988,100.666662,57,73.5,100,70.199997,73.900002,70.900002
20161202163000,270.0,271.799988,100.666662,57,82.0,100,70.599998,73.900002,70.900002
20161202164500,270.0,268.200012,99.333338,57,75.400002,100,70.900002,73.900002,70.900002
20161202170000,270.0,268.200012,99.333338,57,74.400002,100,71.099998,73.900002,70.900002
20161202171500,270.0,268.200012,99.333338,57,58.0,0,70.800003,73.900002,70.900002
20161202173000,270.0,274.799988,101.777773,57,57.200001,100,70.300003,73.900002,70.900002
20161202174500,270.0,271.799988,100.666662,57,64.300003,100,69.900002,73.900002,70.900002
20161202180000,270.0,271.799988,100.666662,57,68.199997,100,70.0,73.900002,70.900002
20161202181500,270.0,271.799988,100.666662,57,75.800003,100,70.199997,73.900002,70.900002
20161202183000,270.0,274.799988,101.777773,57,74.0,100,70.5,73.599998,70.599998
20161202184500,270.0,271.799988,100.666662,57,57.5,100,70.300003,73.5,70.5
20161202190000,270.0,271.799988,100.666662,57,58.5,100,69.900002,73.5,70.5
20161202191500,270.0,268.200012,99.333338,57,60.599998,100,69.699997,73.5,70.5
20161202193000,270.0,271.799988,100.666662,57,74.400002,100,69.699997,73.5,70.5
20161202194500,270.0,274.799988,101.777773,57,68.199997,100,69.900002,73.5,70.5
20161202200000,270.0,271.799988,100.666662,57,73.900002,100,70.199997,73.5,70.5
20161202201500,270.0,268.200012,99.333338,57,69.699997,100,70.400002,73.5,70.5
20161202203000,270.0,271.799988,100.666662,57,72.400002,100,70.5,73.5,70.5
20161202204500,270.0,268.200012,99.333338,57,72.400002,100,70.699997,73.5,70.5
20161202210000,270.0,271.799988,100.666662,57,59.599998,0,70.699997,73.5,70.5
20161202211500,270.0,268.200012,99.333338,57,57.5,0,70.400002,73.5,70.5
20161202213000,270.0,268.200012,99.333338,57,57.5,100,70.099998,73.5,70.5
20161202214500,270.0,271.799988,100.666662,57,57.5,100,69.800003,73.099998,70.099998
20161202220000,270.0,271.799988,100.666662,57,58.299999,100,69.5,73.099998,70.099998
20161202221500,270.0,271.799988,100.666662,57,63.0,100,69.400002,73.099998,70.099998
20161202223000,270.0,271.799988,100.666662,57,68.400002,100,69.5,73.099998,70.099998
20161202224500,270.0,271.799988,100.666662,57,78.5,100,69.699997,73.5,70.5
20161202230000,270.0,271.799988,100.666662,57,72.0,100,70.0,73.5,70.5
20161202231500,270.0,271.799988,100.666662,57,82.0,100,70.400002,73.5,70.5
20161202233000,270.0,271.799988,100.666662,57,71.900002,100,70.699997,73.5,70.5
20161202234500,270.0,271.799988,100.666662,57,57.200001,0,70.5,73.5,70.5
20161203000000,270.0,271.799988,100.666662,57,57.200001,100,70.0,73.5,70.5
20161203001500,270.0,271.799988,100.666662,57,59.200001,100,69.599998,73.5,70.5
20161203003000,270.0,271.799988,100.666662,57,66.800003,100,69.5,73.5,70.5
20161203004500,270.0,271.799988,100.666662,57,73.199997,100,70.0,73.5,70.5
20161203010000,270.0,271.799988,100.666662,57,68.599998,100,70.300003,73.5,70.5
20161203011500,270.0,271.799988,100.666662,57,72.800003,100,70.599998,73.5,70.5
20161203013000,270.0,274.799988,101.777773,57,58.400002,0,70.699997,73.5,70.5
20161203014500,270.0,271.799988,100.666662,57,57.5,0,70.300003,73.5,70.5
20161203020000,270.0,271.799988,100.666662,57,57.5,100,69.900002,73.5,70.5
20161203021500,270.0,268.200012,99.333338,57,60.700001,100,69.699997,73.5,70.5
20161203023000,270.0,260.399994,96.444442,57,70.699997,100,69.800003,73.5,70.5
20161203024500,270.0,264.600006,98.000002,57,69.199997,100,70.0,73.5,70.5
20161203030000,270.0,264.600006,98.000002,57,69.199997,100,70.300003,73.5,70.5
20161203031500,270.0,260.399994,96.444442,57,73.5,100,70.5,73.5,70.5
20161203033000,270.0,264.600006,98.000002,57,68.099998,100,70.699997,73.5,70.5
20161203034500,270.0,264.600006,98.000002,57,71.900002,0,70.800003,73.5,70.5
20161203040000,270.0,264.600006,98.000002,57,57.200001,0,70.400002,73.5,70.5
20161203041500,270.0,264.600006,98.000002,57,58.200001,100,70.0,73.5,70.5
20161203043000,270.0,268.200012,99.333338,57,59.200001,100,69.800003,73.5,70.5
20161203044500,270.0,264.600006,98.000002,57,67.599998,100,69.800003,73.5,70.5
20161203050000,270.0,264.600006,98.000002,57,69.099998,100,70.0,73.5,70.5
20161203051500,270.0,260.399994,96.444442,57,68.199997,100,70.099998,73.5,70.5
20161203053000,270.0,260.399994,96.444442,57,72.900002,100,70.199997,73.5,70.5
20161203054500,270.0,264.600006,98.000002,57,67.699997,100,70.199997,73.5,70.5
20161203060000,270.0,264.600006,98.000002,57,73.800003,100,70.199997,73.5,70.5
20161203061500,270.0,268.200012,99.333338,57,67.699997,100,70.300003,73.5,70.5
20161203063000,270.0,268.200012,99.333338,57,75.300003,100,70.300003,73.5,70.5
20161203064500,270.0,264.600006,98.000002,57,67.300003,100,70.400002,73.5,70.5
20161203070000,270.0,264.600006,98.000002,57,75.300003,100,70.400002,73.5,70.5
20161203071500,270.0,268.200012,99.333338,57,67.300003,100,70.400002,73.5,70.5
20161203073000,270.0,264.600006,98.000002,57,75.300003,100,70.5,73.5,70.5
20161203074500,270.0,264.600006,98.000002,57,67.699997,100,70.5,73.5,70.5
20161203080000,270.0,264.600006,98.000002,57,72.599998,100,70.5,73.5,70.5
20161203081500,270.0,268.200012,99.333338,57,68.199997,100,70.599998,73.5,70.5
20161203083000,270.0,264.600006,98.000002,57,70.5,100,70.599998,73.5,70.5
20161203084500,270.0,264.600006,98.000002,57,69.300003,100,70.699997,73.5,70.5
20161203090000,270.0,268.200012,99.333338,57,69.300003,100,70.699997,73.5,70.5
20161203091500,270.0,264.600006,98.000002,58,71.400002,100,70.699997,73.5,70.5
20161203093000,270.0,268.200012,99.333338,58,68.599998,100,70.5,73.5,70.5
20161203094500,270.0,264.600006,98.000002,58,69.699997,100,70.5,73.5,70.5
20161203100000,270.0,268.200012,99.333338,58,69.699997,100,70.5,73.5,70.5
20161203101500,270.0,264.600006,98.000002,58,72.5,100,70.5,73.5,70.5
20161203103000,270.0,264.600006,98.000002,58,67.300003,100,70.400002,73.5,70.5
20161203104500,270.0,268.200012,99.333338,58,75.300003,100,70.300003,73.5,70.5
20161203110000,270.0,268.200012,99.333338,58,67.699997,100,70.300003,73.5,70.5
20161203111500,270.0,268.200012,99.333338,58,73.900002,100,70.300003,73.5,70.5
20161203113000,270.0,264.600006,98.000002,58,67.599998,100,70.300003,73.5,70.5
20161203114500,270.0,264.600006,98.000002,58,74.400002,100,70.300003,73.5,70.5
20161203120000,270.0,268.200012,99.333338,58,67.300003,100,70.300003,73.5,70.5
20161203121500,270.0,268.200012,99.333338,58,73.400002,100,70.199997,73.5,70.5
20161203123000,270.0,268.200012,99.333338,58,70.5,100,70.199997,73.5,70.5
20161203124500,270.0,264.600006,98.000002,58,71.5,100,70.199997,73.5,70.5
20161203130000,270.0,268.200012,99.333338,58,75.400002,100,70.300003,73.5,70.5
20161203131500,270.0,264.600006,98.000002,58,69.199997,100,70.400002,73.5,70.5
20161203133000,270.0,260.399994,96.444442,58,77.699997,100,70.400002,73.5,70.5
20161203134500,270.0,264.600006,98.000002,58,69.699997,100,70.5,73.5,70.5
20161203140000,270.0,264.600006,98.000002,58,72.400002,100,70.5,73.5,70.5
20161203141500,270.0,268.200012,99.333338,58,70.099998,100,70.5,73.5,70.5
20161203143000,270.0,264.600006,98.000002,58,71.300003,100,70.5,73.5,70.5
20161203144500,270.0,264.600006,98.000002,58,74.599998,100,70.599998,73.5,70.5
20161203150000,270.0,260.399994,96.444442,58,69.199997,100,70.699997,73.5,70.5
20161203151500,270.0,264.600006,98.000002,58,75.0,100,70.699997,73.5,70.5
20161203153000,270.0,264.600006,98.000002,58,57.5,0,70.400002,73.5,70.5
20161203154500,270.0,260.399994,96.444442,58,58.099998,100,69.900002,73.5,70.5
20161203160000,270.0,264.600006,98.000002,58,59.900002,100,69.599998,73.5,70.5
20161203161500,270.0,264.600006,98.000002,58,69.699997,100,69.599998,73.5,70.5
20161203163000,270.0,264.600006,98.000002,58,71.400002,100,69.800003,73.5,70.5
20161203164500,270.0,264.600006,98.000002,58,74.0,100,70.199997,73.5,70.5
20161203170000,270.0,260.399994,96.444442,58,71.0,100,70.400002,73.5,70.5
