PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161203171500,270.0,260.399994,96.444442,58,76.800003,100,70.699997,73.5,70.5
20161203173000,270.0,260.399994,96.444442,58,59.599998,0,70.699997,73.5,70.5
20161203174500,270.0,264.600006,98.000002,58,58.0,0,70.300003,73.5,70.5
20161203180000,270.0,257.399994,95.333331,59,60.299999,100,69.800003,73.5,70.5
20161203181500,270.0,268.200012,99.333338,59,66.0,100,69.599998,73.5,70.5
20161203183000,270.0,271.799988,100.666662,59,68.699997,100,69.699997,73.5,70.5
20161203184500,270.0,271.799988,100.666662,59,83.0,100,70.0,73.900002,70.900002
20161203190000,270.0,271.799988,100.666662,59,74.400002,100,70.400002,73.900002,70.900002
20161203191500,270.0,268.200012,99.333338,59,83.400002,100,70.800003,73.900002,70.900002
20161203193000,270.0,271.799988,100.666662,59,62.0,0,71.199997,73.900002,70.900002
20161203194500,270.0,271.799988,100.666662,59,57.5,0,70.699997,73.900002,70.900002
20161203200000,270.0,271.799988,100.666662,59,58.299999,100,70.199997,73.900002,70.900002
20161203201500,270.0,271.799988,100.666662,59,66.800003,100,69.900002,73.900002,70.900002
20161203203000,270.0,268.200012,99.333338,59,73.699997,100,70.0,73.900002,70.900002
20161203204500,270.0,260.399994,96.444442,60,72.5,100,70.300003,73.900002,70.900002
20161203210000,270.0,264.600006,98.000002,60,76.699997,100,70.599998,73.900002,70.900002
20161203211500,270.0,264.600006,98.000002,60,73.5,100,70.900002,73.900002,70.900002
20161203213000,270.0,264.600006,98.000002,60,73.5,100,71.099998,73.900002,70.900002
20161203214500,270.0,260.399994,96.444442,61,58.0,0,70.800003,73.900002,70.900002
20161203220000,270.0,264.600006,98.000002,61,58.0,100,70.400002,73.900002,70.900002
20161203221500,270.0,264.600006,98.000002,61,60.0,100,70.0,73.900002,70.900002
20161203223000,270.0,264.600006,98.000002,61,70.699997,100,69.900002,73.900002,70.900002
20161203224500,270.0,264.600006,98.000002,62,73.400002,100,70.0,73.900002,70.900002
20161203230000,270.0,268.200012,99.333338,62,77.5,100,70.400002,73.900002,70.900002
20161203231500,270.0,271.799988,100.666662,62,73.400002,100,70.800003,73.900002,70.900002
20161203233000,270.0,278.399994,103.111109,62,63.599998,0,71.199997,73.900002,70.900002
20161203234500,270.0,274.799988,101.777773,61,57.599998,0,70.900002,73.900002,70.900002
20161204000000,270.0,274.799988,101.777773,61,57.599998,100,70.5,73.900002,70.900002
20161204001500,270.0,274.799988,101.777773,61,59.5,100,70.199997,73.900002,70.900002
20161204003000,270.0,271.799988,100.666662,61,69.099998,100,69.900002,73.900002,70.900002
20161204004500,270.0,271.799988,100.666662,61,69.099998,100,70.099998,73.900002,70.900002
20161204010000,270.0,271.799988,100.666662,61,73.900002,100,70.300003,73.900002,70.900002
20161204011500,270.0,271.799988,100.666662,61,75.900002,100,70.699997,73.900002,70.900002
20161204013000,270.0,274.799988,101.777773,61,70.599998,100,70.900002,73.900002,70.900002
20161204014500,270.0,271.799988,100.666662,61,80.099998,100,71.099998,73.900002,70.900002
20161204020000,270.0,274.799988,101.777773,60,57.200001,0,70.800003,73.900002,70.900002
20161204021500,270.0,274.799988,101.777773,60,57.900002,100,70.300003,73.900002,70.900002
20161204023000,270.0,274.799988,101.777773,60,67.199997,100,69.900002,73.900002,70.900002
20161204024500,270.0,268.200012,99.333338,59,68.599998,100,70.0,73.900002,70.900002
20161204030000,270.0,268.200012,99.333338,59,78.800003,100,70.300003,73.900002,70.900002
20161204031500,270.0,264.600006,98.000002,60,71.099998,100,70.599998,73.900002,70.900002
20161204033000,270.0,264.600006,98.000002,60,77.699997,100,70.800003,73.900002,70.900002
20161204034500,270.0,264.600006,98.000002,60,71.599998,100,71.0,73.900002,70.900002
20161204040000,270.0,264.600006,98.000002,60,58.0,0,70.900002,73.900002,70.900002
20161204041500,270.0,268.200012,99.333338,60,58.0,100,70.5,73.900002,70.900002
20161204043000,270.0,264.600006,98.000002,60,59.5,100,70.0,73.900002,70.900002
20161204044500,270.0,264.600006,98.000002,60,71.400002,100,70.0,73.900002,70.900002
20161204050000,270.0,260.399994,96.444442,60,69.199997,100,70.099998,73.900002,70.900002
20161204051500,270.0,260.399994,96.444442,60,82.0,100,70.300003,73.900002,70.900002
20161204053000,270.0,264.600006,98.000002,60,72.5,100,70.599998,73.900002,70.900002
20161204054500,270.0,271.799988,100.666662,60,76.800003,100,70.699997,73.900002,70.900002
20161204060000,270.0,268.200012,99.333338,60,73.900002,100,71.0,73.900002,70.900002
20161204061500,270.0,271.799988,100.666662,60,72.400002,100,71.0,73.900002,70.900002
20161204063000,270.0,271.799988,100.666662,60,79.5,100,71.199997,73.900002,70.900002
20161204064500,270.0,274.799988,101.777773,60,57.799999,100,70.599998,73.900002,70.900002
20161204070000,270.0,274.799988,101.777773,60,59.099998,100,70.099998,73.900002,70.900002
20161204071500,270.0,271.799988,100.666662,60,67.300003,100,69.900002,73.900002,70.900002
20161204073000,270.0,271.799988,100.666662,59,76.5,100,70.0,73.900002,70.900002
20161204074500,270.0,264.600006,98.000002,62,74.900002,100,70.300003,73.900002,70.900002
20161204080000,270.0,260.399994,96.444442,62,76.099998,100,70.599998,73.900002,70.900002
20161204081500,270.0,260.399994,96.444442,62,79.5,100,70.900002,73.900002,70.900002
20161204083000,270.0,264.600006,98.000002,62,73.5,100,71.0,73.900002,70.900002
20161204084500,270.0,268.200012,99.333338,62,58.0,0,70.800003,73.900002,70.900002
20161204090000,270.0,264.600006,98.000002,62,58.0,100,70.300003,73.900002,70.900002
20161204091500,270.0,264.600006,98.000002,62,64.800003,100,69.800003,73.900002,70.900002
20161204093000,270.0,268.200012,99.333338,62,74.900002,100,69.900002,73.900002,70.900002
20161204094500,270.0,264.600006,98.000002,62,73.800003,100,70.099998,73.900002,70.900002
20161204100000,270.0,260.399994,96.444442,62,86.199997,100,70.5,73.900002,70.900002
20161204101500,270.0,260.399994,96.444442,62,74.900002,100,70.800003,73.900002,70.900002
20161204103000,270.0,260.399994,96.444442,62,76.199997,100,71.0,73.900002,70.900002
20161204104500,270.0,268.200012,99.333338,63,57.599998,0,70.800003,73.900002,70.900002
20161204110000,270.0,264.600006,98.000002,63,57.599998,100,70.5,73.900002,70.900002
20161204111500,270.0,264.600006,98.000002,63,59.099998,100,70.300003,73.900002,70.900002
20161204113000,270.0,264.600006,98.000002,63,65.400002,100,70.099998,73.900002,70.900002
20161204114500,270.0,268.200012,99.333338,63,65.400002,100,70.300003,73.900002,70.900002
20161204120000,270.0,264.600006,98.000002,63,70.099998,100,70.400002,73.900002,70.900002
20161204121500,270.0,260.399994,96.444442,63,70.099998,100,70.5,73.900002,70.900002
20161204123000,270.0,264.600006,98.000002,63,73.0,100,70.599998,73.900002,70.900002
20161204124500,270.0,264.600006,98.000002,63,68.199997,100,70.699997,73.900002,70.900002
20161204130000,270.0,264.600006,98.000002,63,72.0,100,70.699997,73.900002,70.900002
20161204131500,270.0,264.600006,98.000002,63,69.199997,100,70.900002,73.900002,70.900002
20161204133000,270.0,268.200012,99.333338,63,68.099998,100,70.800003,73.900002,70.900002
20161204134500,270.0,271.799988,100.666662,63,74.0,100,70.699997,73.900002,70.900002
20161204140000,270.0,271.799988,100.666662,63,67.300003,100,70.699997,73.900002,70.900002
20161204141500,270.0,271.799988,100.666662,63,71.5,100,70.699997,73.900002,70.900002
20161204143000,270.0,274.799988,101.777773,63,68.699997,100,70.699997,73.900002,70.900002
20161204144500,270.0,274.799988,101.777773,63,68.699997,100,70.599998,73.900002,70.900002
20161204150000,270.0,271.799988,100.666662,63,71.099998,100,70.599998,73.900002,70.900002
20161204151500,270.0,271.799988,100.666662,62,69.0,100,70.699997,73.900002,70.900002
20161204153000,270.0,274.799988,101.777773,62,72.099998,100,70.699997,73.900002,70.900002
20161204154500,270.0,274.799988,101.777773,62,68.400002,100,70.800003,73.900002,70.900002
20161204160000,270.0,274.799988,101.777773,62,73.5,100,70.900002,73.900002,70.900002
20161204161500,270.0,274.799988,101.777773,62,68.599998,100,70.800003,73.900002,70.900002
20161204163000,270.0,271.799988,100.666662,62,74.5,100,70.900002,73.900002,70.900002
20161204164500,270.0,274.799988,101.777773,62,58.799999,0,71.0,73.900002,70.900002
20161204170000,270.0,274.799988,101.777773,62,57.200001,0,70.800003,73.900002,70.900002
20161204171500,270.0,274.799988,101.777773,62,57.900002,100,70.199997,73.900002,70.900002
20161204173000,270.0,274.799988,101.777773,62,65.699997,100,69.900002,73.900002,70.900002
20161204174500,270.0,274.799988,101.777773,62,67.300003,100,70.099998,73.900002,70.900002
20161204180000,270.0,274.799988,101.777773,62,73.400002,100,70.300003,73.900002,70.900002
20161204181500,270.0,274.799988,101.777773,62,67.800003,100,70.599998,73.599998,70.599998
20161204183000,270.0,274.799988,101.777773,62,58.0,0,70.300003,73.5,70.5
20161204184500,270.0,271.799988,100.666662,62,59.099998,100,69.699997,73.5,70.5
20161204190000,270.0,271.799988,100.666662,62,69.599998,100,69.599998,73.300003,70.300003
20161204191500,270.0,268.200012,99.333338,62,67.300003,100,69.800003,73.5,70.5
20161204193000,270.0,271.799988,100.666662,62,71.5,100,70.300003,73.5,70.5
20161204194500,270.0,274.799988,101.777773,62,67.699997,100,70.400002,73.5,70.5
20161204200000,270.0,271.799988,100.666662,62,72.900002,100,70.5,73.599998,70.599998
20161204201500,270.0,271.799988,100.666662,62,66.800003,100,70.400002,73.599998,70.599998
20161204203000,270.0,271.799988,100.666662,62,72.900002,100,70.199997,73.5,70.5
20161204204500,270.0,274.799988,101.777773,62,68.699997,100,70.199997,73.5,70.5
20161204210000,270.0,271.799988,100.666662,62,75.599998,100,70.199997,73.5,70.5
20161204211500,270.0,271.799988,100.666662,62,71.5,100,70.300003,73.599998,70.599998
20161204213000,270.0,268.200012,99.333338,62,74.900002,100,70.5,73.900002,70.900002
20161204214500,270.0,268.200012,99.333338,62,76.699997,100,70.599998,73.599998,70.599998
20161204220000,270.0,271.799988,100.666662,62,61.200001,100,70.699997,73.5,70.5
20161204221500,270.0,271.799988,100.666662,62,58.700001,100,70.0,73.900002,70.900002
20161204223000,270.0,271.799988,100.666662,62,73.599998,100,69.800003,73.900002,70.900002
20161204224500,270.0,268.200012,99.333338,62,73.599998,100,69.800003,73.900002,70.900002
20161204230000,270.0,268.200012,99.333338,62,79.199997,100,70.199997,73.900002,70.900002
20161204231500,270.0,268.200012,99.333338,62,83.099998,100,70.599998,73.800003,70.800003
20161204233000,270.0,268.200012,99.333338,62,76.800003,100,71.0,73.900002,70.900002
20161204234500,270.0,271.799988,100.666662,62,57.200001,0,70.800003,73.900002,70.900002
20161205000000,270.0,268.200012,99.333338,62,57.200001,100,70.199997,73.900002,70.900002
20161205001500,270.0,271.799988,100.666662,62,68.199997,100,69.800003,73.900002,70.900002
20161205003000,270.0,271.799988,100.666662,62,70.099998,100,69.800003,73.900002,70.900002
20161205004500,270.0,268.200012,99.333338,62,83.599998,100,70.099998,73.900002,70.900002
20161205010000,270.0,268.200012,99.333338,62,75.900002,100,70.5,73.900002,70.900002
20161205011500,270.0,268.200012,99.333338,62,89.800003,100,70.800003,73.900002,70.900002
20161205013000,270.0,271.799988,100.666662,62,58.5,0,71.0,73.900002,70.900002
20161205014500,270.0,268.200012,99.333338,62,57.099998,100,70.400002,73.900002,70.900002
20161205020000,270.0,274.799988,101.777773,62,60.700001,100,69.900002,73.900002,70.900002
20161205021500,270.0,271.799988,100.666662,62,73.0,100,69.800003,73.900002,70.900002
20161205023000,270.0,271.799988,100.666662,62,77.699997,100,70.0,73.900002,70.900002
20161205024500,270.0,271.799988,100.666662,62,76.800003,100,70.400002,73.900002,70.900002
20161205030000,270.0,274.799988,101.777773,62,78.599998,100,70.699997,73.900002,70.900002
20161205031500,270.0,274.799988,101.777773,62,58.0,100,70.599998,73.900002,70.900002
20161205033000,270.0,271.799988,100.666662,62,58.0,100,70.0,73.599998,70.599998
20161205034500,270.0,274.799988,101.777773,62,67.699997,100,69.699997,73.900002,70.900002
20161205040000,270.0,271.799988,100.666662,62,80.400002,100,69.699997,73.900002,70.900002
20161205041500,270.0,271.799988,100.666662,62,75.400002,100,70.0,73.900002,70.900002
20161205043000,270.0,274.799988,101.777773,62,80.800003,100,70.5,73.900002,70.900002
20161205044500,270.0,274.799988,101.777773,62,82.800003,100,70.900002,73.900002,70.900002
20161205050000,270.0,278.399994,103.111109,62,60.400002,0,71.0,73.900002,70.900002
20161205051500,270.0,271.799988,100.666662,62,57.599998,100,70.400002,73.900002,70.900002
20161205053000,270.0,271.799988,100.666662,62,60.700001,100,69.900002,73.900002,70.900002
20161205054500,270.0,271.799988,100.666662,62,75.800003,100,69.800003,73.900002,70.900002
20161205060000,270.0,271.799988,100.666662,62,74.199997,100,70.0,73.900002,70.900002
20161205061500,270.0,271.799988,100.666662,62,78.5,100,70.300003,73.900002,70.900002
20161205063000,270.0,274.799988,101.777773,62,80.099998,100,70.699997,73.900002,70.900002
20161205064500,270.0,274.799988,101.777773,62,74.400002,100,71.0,73.900002,70.900002
20161205070000,270.0,271.799988,100.666662,62,57.200001,0,70.800003,73.900002,70.900002
20161205071500,270.0,274.799988,101.777773,62,57.900002,100,70.300003,73.900002,70.900002
20161205073000,270.0,274.799988,101.777773,62,64.699997,0,69.800003,68.0,64.199997
20161205074500,270.0,268.200012,99.333338,63,57.599998,0,69.300003,68.0,64.599998
20161205080000,270.0,268.200012,99.333338,63,57.599998,0,68.800003,68.0,64.5
20161205081500,270.0,268.200012,99.333338,63,57.599998,0,68.400002,68.0,64.300003
20161205083000,270.0,274.799988,101.777773,63,57.599998,0,68.099998,68.0,64.300003
20161205084500,270.0,278.399994,103.111109,62,57.599998,0,67.699997,68.0,64.300003
20161205090000,270.0,271.799988,100.666662,59,57.599998,0,67.5,68.0,64.300003
20161205091500,270.0,268.200012,99.333338,59,57.599998,0,67.300003,68.0,64.300003
20161205093000,270.0,260.399994,96.444442,59,57.599998,0,67.199997,68.0,64.300003
20161205094500,270.0,264.600006,98.000002,60,57.599998,0,67.099998,68.0,64.300003
20161205100000,270.0,264.600006,98.000002,62,57.599998,0,67.099998,68.0,64.300003
20161205101500,270.0,260.399994,96.444442,63,57.599998,0,67.0,68.0,64.300003
20161205103000,270.0,264.600006,98.000002,63,57.599998,0,67.0,68.0,64.300003
20161205104500,270.0,264.600006,98.000002,63,57.599998,0,67.099998,68.0,64.300003
20161205110000,270.0,271.799988,100.666662,63,57.599998,0,67.0,68.0,64.300003
20161205111500,270.0,278.399994,103.111109,62,57.599998,0,66.900002,68.0,64.300003
20161205113000,270.0,271.799988,100.666662,61,57.599998,0,66.800003,68.0,64.300003
20161205114500,270.0,271.799988,100.666662,60,57.599998,0,66.800003,68.0,64.300003
20161205120000,270.0,271.799988,100.666662,60,57.599998,0,66.800003,68.400002,65.400002
20161205121500,270.0,271.799988,100.666662,59,57.599998,0,66.699997,69.0,66.0
20161205123000,270.0,271.799988,100.666662,59,57.599998,0,66.699997,69.400002,66.400002
20161205124500,270.0,271.799988,100.666662,59,57.599998,0,66.599998,69.400002,66.400002
20161205130000,270.0,271.799988,100.666662,59,57.599998,0,66.400002,69.400002,66.400002
20161205131500,270.0,271.799988,100.666662,59,57.599998,0,66.400002,69.400002,66.400002
20161205133000,270.0,268.200012,99.333338,59,57.599998,0,66.300003,69.400002,66.400002
20161205134500,270.0,271.799988,100.666662,59,57.599998,0,66.199997,69.400002,66.400002
20161205140000,270.0,260.399994,96.444442,60,57.599998,100,66.099998,69.400002,66.400002
20161205141500,270.0,264.600006,98.000002,62,57.599998,100,66.099998,69.400002,66.400002
20161205143000,270.0,264.600006,98.000002,62,57.599998,100,66.099998,69.400002,66.400002
20161205144500,270.0,260.399994,96.444442,62,57.599998,100,66.099998,69.400002,66.400002
20161205150000,270.0,260.399994,96.444442,62,57.599998,100,66.099998,69.400002,66.400002
20161205151500,270.0,268.200012,99.333338,62,57.599998,100,66.0,69.400002,66.400002
20161205153000,270.0,274.799988,101.777773,60,58.400002,100,66.0,69.400002,66.400002
20161205154500,270.0,274.799988,101.777773,60,59.900002,100,66.0,69.400002,66.400002
20161205160000,270.0,274.799988,101.777773,60,59.900002,100,66.099998,69.400002,66.400002
20161205161500,270.0,271.799988,100.666662,60,58.900002,100,66.099998,69.400002,66.400002
20161205163000,270.0,264.600006,98.000002,62,60.0,100,66.199997,69.400002,66.400002
20161205164500,270.0,274.799988,101.777773,61,58.700001,0,66.199997,69.0,66.0
20161205170000,270.0,274.799988,101.777773,60,58.700001,0,66.199997,69.0,66.0
20161205171500,270.0,274.799988,101.777773,60,57.599998,0,66.099998,69.0,66.0
20161205173000,270.0,274.799988,101.777773,60,57.599998,0,66.0,69.0,66.0
20161205174500,270.0,271.799988,100.666662,60,57.599998,0,66.0,69.0,66.0
20161205180000,270.0,274.799988,101.777773,60,57.599998,0,65.900002,69.0,66.0
20161205181500,270.0,264.600006,98.000002,64,57.599998,0,65.800003,69.0,66.0
20161205183000,270.0,264.600006,98.000002,64,57.599998,0,65.900002,69.0,66.0
20161205184500,270.0,264.600006,98.000002,64,57.599998,100,65.900002,69.400002,66.400002
20161205190000,270.0,274.799988,101.777773,64,58.700001,100,65.900002,69.400002,66.400002
20161205191500,270.0,274.799988,101.777773,61,58.700001,100,66.0,69.400002,66.400002
20161205193000,270.0,274.799988,101.777773,61,59.5,100,66.0,69.400002,66.400002
20161205194500,270.0,274.799988,101.777773,61,60.400002,100,66.0,69.400002,66.400002
20161205200000,270.0,271.799988,100.666662,61,64.400002,100,66.0,69.400002,66.400002
20161205201500,270.0,268.200012,99.333338,61,67.699997,100,66.300003,69.400002,66.400002
20161205203000,270.0,274.799988,101.777773,61,64.0,100,66.599998,69.400002,66.400002
20161205204500,270.0,271.799988,100.666662,61,57.599998,0,66.599998,69.400002,66.400002
20161205210000,270.0,271.799988,100.666662,61,57.599998,0,66.599998,69.400002,66.400002
20161205211500,270.0,271.799988,100.666662,61,57.599998,0,66.400002,69.0,66.0
20161205213000,270.0,271.799988,100.666662,61,57.599998,0,66.300003,69.0,66.0
20161205214500,270.0,268.200012,99.333338,61,57.599998,100,66.199997,69.099998,66.099998
20161205220000,270.0,271.799988,100.666662,61,57.599998,100,66.099998,69.0,66.0
20161205221500,270.0,271.799988,100.666662,61,57.599998,100,66.099998,69.0,66.0
20161205223000,270.0,268.200012,99.333338,61,57.599998,100,66.0,69.0,66.0
20161205224500,270.0,264.600006,98.000002,61,58.299999,100,65.900002,69.0,66.0
20161205230000,270.0,271.799988,100.666662,61,57.599998,100,65.800003,69.0,66.0
20161205231500,270.0,271.799988,100.666662,61,57.599998,100,65.699997,69.0,66.0
20161205233000,270.0,271.799988,100.666662,61,59.599998,100,65.699997,69.400002,66.400002
20161205234500,270.0,274.799988,101.777773,61,61.0,100,65.699997,69.400002,66.400002
20161206000000,270.0,264.600006,98.000002,59,68.199997,100,66.0,69.400002,66.400002
20161206001500,270.0,271.799988,100.666662,59,64.900002,100,66.300003,69.400002,66.400002
20161206003000,270.0,271.799988,100.666662,58,57.200001,0,66.599998,69.300003,66.300003
20161206004500,270.0,274.799988,101.777773,58,57.200001,0,66.5,69.0,66.0
20161206010000,270.0,274.799988,101.777773,58,101.900002,100,66.900002,76.699997,73.699997
20161206011500,270.0,271.799988,100.666662,58,84.400002,100,68.300003,77.099998,74.099998
20161206013000,270.0,271.799988,100.666662,58,104.300003,100,69.5,77.099998,74.099998
20161206014500,270.0,274.799988,101.777773,58,84.900002,100,70.5,77.099998,74.099998
20161206020000,270.0,274.799988,101.777773,58,97.599998,100,71.800003,77.0,74.0
20161206021500,270.0,271.799988,100.666662,58,85.5,100,72.0,76.800003,73.800003
20161206023000,270.0,274.799988,101.777773,58,94.800003,100,72.400002,77.099998,74.099998
20161206024500,270.0,264.600006,98.000002,58,86.900002,100,72.900002,77.099998,74.099998
20161206030000,270.0,264.600006,98.000002,58,92.199997,100,73.099998,76.599998,73.599998
20161206031500,270.0,268.200012,99.333338,58,92.199997,100,73.300003,76.900002,73.900002
20161206033000,270.0,268.200012,99.333338,58,86.099998,100,73.199997,76.800003,73.800003
20161206034500,270.0,271.799988,100.666662,58,94.300003,100,73.400002,76.800003,73.800003
20161206040000,270.0,274.799988,101.777773,58,86.0,100,74.0,76.400002,73.400002
20161206041500,270.0,274.799988,101.777773,58,70.900002,100,72.599998,76.800003,73.800003
20161206043000,270.0,274.799988,101.777773,58,78.699997,100,72.199997,77.099998,74.099998
20161206044500,270.0,274.799988,101.777773,58,96.099998,100,72.199997,77.099998,74.099998
20161206050000,270.0,278.399994,103.111109,58,85.400002,100,72.599998,77.099998,74.099998
20161206051500,270.0,274.799988,101.777773,57,98.599998,100,72.699997,77.099998,74.099998
20161206053000,270.0,278.399994,103.111109,57,89.199997,100,72.199997,77.099998,74.099998
20161206054500,270.0,274.799988,101.777773,69,86.199997,100,72.400002,77.099998,74.099998
20161206060000,270.0,271.799988,100.666662,72,90.300003,100,72.5,77.099998,74.099998
20161206061500,270.0,268.200012,99.333338,72,90.300003,100,72.900002,77.099998,74.099998
20161206063000,270.0,268.200012,99.333338,72,87.699997,100,72.800003,77.099998,74.099998
20161206064500,270.0,271.799988,100.666662,72,85.0,100,73.099998,77.099998,74.099998
20161206070000,270.0,271.799988,100.666662,72,93.199997,100,73.0,76.900002,73.900002
20161206071500,270.0,271.799988,100.666662,72,82.099998,100,73.199997,77.099998,74.099998
20161206073000,270.0,264.600006,98.000002,72,101.199997,100,73.199997,77.099998,74.099998
20161206074500,270.0,271.799988,100.666662,72,82.5,100,73.199997,77.099998,74.099998
20161206080000,270.0,268.200012,99.333338,72,93.300003,100,73.300003,76.800003,73.800003
20161206081500,270.0,271.799988,100.666662,72,83.5,100,73.199997,77.099998,74.099998
20161206083000,270.0,268.200012,99.333338,72,92.599998,100,73.300003,77.099998,74.099998
20161206084500,270.0,271.799988,100.666662,72,84.300003,100,73.199997,77.099998,74.099998
20161206090000,270.0,271.799988,100.666662,72,96.199997,100,73.400002,76.800003,73.800003
20161206091500,270.0,271.799988,100.666662,72,82.400002,100,73.300003,76.699997,73.699997
20161206093000,270.0,268.200012,99.333338,72,99.400002,100,73.400002,76.699997,73.699997
20161206094500,270.0,271.799988,100.666662,72,59.599998,0,72.900002,68.0,64.800003
20161206100000,270.0,274.799988,101.777773,72,57.099998,0,71.800003,68.0,64.800003
20161206101500,270.0,268.200012,99.333338,72,57.099998,0,70.800003,68.0,64.800003
20161206103000,270.0,271.799988,100.666662,72,57.099998,0,69.800003,68.0,64.800003
20161206104500,270.0,271.799988,100.666662,72,57.099998,0,69.199997,68.0,64.800003
20161206110000,270.0,268.200012,99.333338,73,57.099998,0,68.599998,68.0,64.800003
20161206111500,270.0,274.799988,101.777773,73,57.099998,0,68.099998,68.0,64.800003
20161206113000,270.0,271.799988,100.666662,73,57.099998,0,67.699997,68.0,64.800003
20161206114500,270.0,268.200012,99.333338,73,57.099998,0,67.400002,68.0,64.800003
20161206120000,270.0,271.799988,100.666662,73,57.099998,0,67.199997,68.0,64.800003
20161206121500,270.0,268.200012,99.333338,73,57.900002,0,67.0,68.0,64.800003
20161206123000,270.0,271.799988,100.666662,73,57.900002,0,66.800003,68.0,64.800003
20161206124500,270.0,271.799988,100.666662,73,57.900002,0,66.699997,68.0,64.800003
20161206130000,270.0,268.200012,99.333338,73,57.200001,0,66.599998,68.0,64.800003
20161206131500,270.0,271.799988,100.666662,73,57.200001,0,66.400002,68.0,64.800003
20161206133000,270.0,271.799988,100.666662,73,57.900002,0,66.400002,68.0,64.800003
20161206134500,270.0,271.799988,100.666662,73,57.900002,0,66.300003,68.0,64.800003
20161206140000,270.0,264.600006,98.000002,73,63.200001,100,66.400002,75.300003,72.300003
20161206141500,270.0,264.600006,98.000002,73,85.0,100,67.800003,75.300003,72.300003
20161206143000,270.0,268.200012,99.333338,73,85.0,100,68.900002,75.300003,72.300003
20161206144500,270.0,268.200012,99.333338,73,98.099998,100,70.0,75.300003,72.300003
20161206150000,270.0,268.200012,99.333338,73,85.599998,100,70.800003,75.300003,72.300003
20161206151500,270.0,268.200012,99.333338,73,58.5,100,71.699997,75.300003,72.300003
20161206153000,270.0,264.600006,98.000002,73,76.800003,100,70.800003,75.300003,72.300003
20161206154500,270.0,271.799988,100.666662,73,78.400002,100,71.599998,75.300003,72.300003
20161206160000,270.0,264.600006,98.000002,73,81.0,100,71.5,75.300003,72.300003
20161206161500,270.0,268.200012,99.333338,73,90.0,100,72.099998,75.300003,72.300003
20161206163000,270.0,268.200012,99.333338,73,78.300003,100,72.199997,75.300003,72.300003
20161206164500,270.0,264.600006,98.000002,73,76.400002,100,71.900002,75.300003,72.300003
20161206170000,270.0,268.200012,99.333338,73,91.099998,100,72.400002,75.300003,72.300003
20161206171500,270.0,268.200012,99.333338,73,69.699997,100,70.800003,75.300003,72.300003
20161206173000,270.0,268.200012,99.333338,73,79.0,100,71.099998,75.300003,72.300003
20161206174500,270.0,271.799988,100.666662,69,81.599998,100,72.0,75.300003,72.300003
20161206180000,270.0,274.799988,101.777773,69,75.900002,100,71.800003,75.300003,72.300003
20161206181500,270.0,271.799988,100.666662,69,82.099998,100,71.699997,75.300003,72.300003
20161206183000,270.0,271.799988,100.666662,69,84.300003,100,71.599998,75.300003,72.300003
20161206184500,270.0,271.799988,100.666662,69,80.699997,100,71.800003,75.300003,72.300003
20161206190000,270.0,274.799988,101.777773,69,97.099998,100,72.199997,75.300003,72.300003
20161206191500,270.0,274.799988,101.777773,69,61.099998,0,72.599998,75.300003,72.300003
20161206193000,270.0,268.200012,99.333338,69,57.099998,100,71.800003,75.300003,72.300003
20161206194500,270.0,260.399994,96.444442,69,61.700001,100,71.199997,75.300003,72.300003
20161206200000,270.0,260.399994,96.444442,70,68.699997,100,71.199997,75.300003,72.300003
20161206201500,270.0,264.600006,98.000002,70,85.900002,100,71.300003,75.300003,72.300003
20161206203000,270.0,271.799988,100.666662,70,77.300003,100,71.800003,75.300003,72.300003
20161206204500,270.0,274.799988,101.777773,69,58.400002,100,71.900002,75.300003,72.300003
20161206210000,270.0,274.799988,101.777773,69,61.900002,100,71.199997,75.300003,72.300003
20161206211500,270.0,274.799988,101.777773,68,69.199997,100,71.199997,75.300003,72.300003
20161206213000,270.0,271.799988,100.666662,68,86.0,100,71.199997,75.300003,72.300003
20161206214500,270.0,274.799988,101.777773,68,80.199997,100,71.599998,75.300003,72.300003
20161206220000,270.0,271.799988,100.666662,68,78.699997,100,71.699997,75.300003,72.300003
20161206221500,270.0,271.799988,100.666662,68,95.300003,100,72.0,75.300003,72.300003
20161206223000,270.0,268.200012,99.333338,68,80.0,100,72.300003,75.300003,72.300003
20161206224500,270.0,264.600006,98.000002,68,83.099998,100,72.400002,75.300003,72.300003
20161206230000,270.0,274.799988,101.777773,68,57.200001,100,71.900002,75.300003,72.300003
20161206231500,270.0,271.799988,100.666662,68,62.799999,100,71.199997,75.300003,72.300003
20161206233000,270.0,271.799988,100.666662,68,73.900002,100,70.800003,75.300003,72.300003
20161206234500,270.0,274.799988,101.777773,68,85.800003,100,71.099998,75.300003,72.300003
20161207000000,270.0,271.799988,100.666662,68,79.199997,100,71.400002,75.300003,72.300003
20161207001500,270.0,274.799988,101.777773,68,91.699997,100,71.699997,75.300003,72.300003
20161207003000,270.0,274.799988,101.777773,68,81.599998,100,72.199997,75.300003,72.300003
20161207004500,270.0,274.799988,101.777773,68,84.900002,100,72.300003,75.300003,72.300003
20161207010000,270.0,278.399994,103.111109,68,56.799999,100,71.900002,75.300003,72.300003
20161207011500,270.0,260.399994,96.444442,72,63.5,100,71.199997,75.300003,72.300003
20161207013000,270.0,271.799988,100.666662,73,75.5,100,71.0,75.300003,72.300003
20161207014500,270.0,274.799988,101.777773,69,81.300003,100,71.199997,75.300003,72.300003
20161207020000,270.0,274.799988,101.777773,68,79.199997,100,71.300003,75.300003,72.300003
20161207021500,270.0,271.799988,100.666662,68,97.199997,100,71.699997,75.300003,72.300003
20161207023000,270.0,274.799988,101.777773,68,81.099998,100,72.099998,75.300003,72.300003
20161207024500,270.0,274.799988,101.777773,68,84.900002,100,72.199997,75.300003,72.300003
20161207030000,270.0,271.799988,100.666662,68,84.900002,100,72.5,75.300003,72.300003
20161207031500,270.0,271.799988,100.666662,68,57.5,100,71.599998,75.300003,72.300003
20161207033000,270.0,271.799988,100.666662,68,74.300003,100,71.0,75.300003,72.300003
20161207034500,270.0,271.799988,100.666662,68,76.400002,100,70.900002,75.300003,72.300003
20161207040000,270.0,271.799988,100.666662,68,94.900002,100,71.0,75.300003,72.300003
20161207041500,270.0,268.200012,99.333338,68,82.099998,100,71.400002,75.300003,72.300003
20161207043000,270.0,268.200012,99.333338,68,91.099998,100,71.699997,75.300003,72.300003
20161207044500,270.0,268.200012,99.333338,68,84.099998,100,72.099998,75.300003,72.300003
20161207050000,270.0,271.799988,100.666662,68,87.300003,100,72.199997,75.300003,72.300003
20161207051500,270.0,271.799988,100.666662,68,88.599998,100,72.599998,75.300003,72.300003
20161207053000,270.0,268.200012,99.333338,68,57.099998,100,71.599998,75.300003,72.300003
20161207054500,270.0,274.799988,101.777773,68,70.0,100,70.900002,75.300003,72.300003
20161207060000,270.0,271.799988,100.666662,68,77.800003,100,70.800003,75.300003,72.300003
20161207061500,270.0,271.799988,100.666662,68,79.599998,100,70.900002,75.300003,72.300003
20161207063000,270.0,264.600006,98.000002,68,89.300003,100,71.300003,75.300003,72.300003
20161207064500,270.0,271.799988,100.666662,68,86.900002,100,71.900002,75.300003,72.300003
20161207070000,270.0,268.200012,99.333338,68,82.5,100,72.199997,75.300003,72.300003
20161207071500,270.0,271.799988,100.666662,68,98.300003,100,72.599998,75.300003,72.300003
20161207073000,270.0,271.799988,100.666662,68,57.099998,100,71.699997,75.300003,72.300003
20161207074500,270.0,271.799988,100.666662,68,69.5,100,71.0,75.300003,72.300003
20161207080000,270.0,271.799988,100.666662,68,78.400002,100,70.900002,75.300003,72.300003
20161207081500,270.0,268.200012,99.333338,68,78.400002,100,71.0,75.300003,72.300003
20161207083000,270.0,268.200012,99.333338,68,98.699997,100,71.5,75.300003,72.300003
20161207084500,270.0,268.200012,99.333338,68,83.099998,100,71.900002,75.300003,72.300003
20161207090000,270.0,271.799988,100.666662,68,81.599998,100,72.199997,75.300003,72.300003
20161207091500,270.0,268.200012,99.333338,68,98.800003,100,72.5,75.300003,72.300003
20161207093000,270.0,268.200012,99.333338,68,57.200001,100,71.699997,75.300003,72.300003
20161207094500,270.0,271.799988,100.666662,68,64.800003,100,71.199997,75.300003,72.300003
20161207100000,270.0,271.799988,100.666662,68,79.599998,100,71.0,75.300003,72.300003
20161207101500,270.0,268.200012,99.333338,68,79.599998,100,71.300003,75.300003,72.300003
20161207103000,270.0,260.399994,96.444442,68,78.300003,100,71.599998,75.300003,72.300003
20161207104500,270.0,268.200012,99.333338,69,88.300003,100,72.0,75.300003,72.300003
20161207110000,270.0,264.600006,98.000002,69,67.300003,100,72.400002,75.300003,72.300003
20161207111500,270.0,268.200012,99.333338,69,57.900002,100,71.599998,75.300003,72.300003
20161207113000,270.0,264.600006,98.000002,69,70.300003,100,71.199997,75.300003,72.300003
20161207114500,270.0,264.600006,98.000002,69,72.0,100,71.199997,75.300003,72.300003
20161207120000,270.0,260.399994,96.444442,70,82.5,100,71.300003,75.300003,72.300003
20161207121500,270.0,260.399994,96.444442,71,92.300003,100,71.699997,75.300003,72.300003
20161207123000,270.0,271.799988,100.666662,74,76.400002,100,72.099998,75.300003,72.300003
20161207124500,270.0,271.799988,100.666662,74,58.400002,100,71.900002,75.300003,72.300003
20161207130000,270.0,274.799988,101.777773,74,60.299999,100,71.199997,75.199997,72.199997
20161207131500,270.0,271.799988,100.666662,74,69.599998,100,70.900002,75.099998,72.099998
20161207133000,270.0,271.799988,100.666662,74,74.400002,100,71.099998,75.099998,72.099998
20161207134500,270.0,268.200012,99.333338,74,90.400002,100,71.5,75.099998,72.099998
20161207140000,270.0,268.200012,99.333338,74,76.400002,100,71.800003,75.0,72.0
20161207141500,270.0,274.799988,101.777773,74,57.599998,100,71.699997,75.0,72.0
20161207143000,270.0,274.799988,101.777773,74,59.099998,100,71.0,75.0,72.0
20161207144500,270.0,274.799988,101.777773,73,68.199997,100,70.900002,75.099998,72.099998
20161207150000,270.0,274.799988,101.777773,73,76.199997,100,71.0,75.0,72.0
20161207151500,270.0,260.399994,96.444442,73,77.300003,100,71.400002,75.0,72.0
20161207153000,270.0,264.600006,98.000002,75,76.400002,100,71.800003,75.099998,72.099998
20161207154500,270.0,260.399994,96.444442,76,83.599998,100,72.099998,75.0,72.0
20161207160000,270.0,268.200012,99.333338,77,83.599998,100,72.400002,82.0,76.0
20161207161500,270.0,268.200012,99.333338,77,83.599998,100,72.900002,82.0,76.0
20161207163000,270.0,274.799988,101.777773,77,102.5,100,73.400002,82.0,76.0
20161207164500,270.0,278.399994,103.111109,76,82.5,100,73.800003,82.0,76.0
20161207170000,270.0,274.799988,101.777773,74,93.400002,100,74.099998,82.0,76.0
20161207171500,270.0,278.399994,103.111109,74,87.099998,100,74.699997,82.0,76.0
20161207173000,270.0,278.399994,103.111109,73,82.5,100,74.800003,82.0,76.0
20161207174500,270.0,274.799988,101.777773,73,101.800003,100,74.900002,82.0,76.0
20161207180000,270.0,274.799988,101.777773,73,83.199997,100,75.099998,82.0,76.0
20161207181500,270.0,274.799988,101.777773,73,92.900002,100,75.199997,82.0,76.0
20161207183000,270.0,274.799988,101.777773,73,84.400002,100,75.400002,82.0,76.0
20161207184500,270.0,271.799988,100.666662,73,86.699997,100,75.400002,82.0,76.0
20161207190000,270.0,271.799988,100.666662,73,93.199997,100,75.5,82.0,76.0
20161207191500,270.0,271.799988,100.666662,73,83.199997,100,75.5,82.0,76.0
20161207193000,270.0,268.200012,99.333338,73,93.699997,100,75.5,82.0,76.0
20161207194500,270.0,268.200012,99.333338,73,86.199997,100,75.599998,82.0,76.0
20161207200000,270.0,271.799988,100.666662,73,84.900002,100,75.599998,82.0,76.0
20161207201500,270.0,264.600006,98.000002,73,102.599998,100,75.699997,82.0,76.0
20161207203000,270.0,271.799988,100.666662,73,83.800003,100,75.699997,82.0,76.0
20161207204500,270.0,271.799988,100.666662,73,59.900002,100,75.099998,82.0,76.0
20161207210000,270.0,268.200012,99.333338,73,79.300003,100,74.300003,82.0,76.0
20161207211500,270.0,271.799988,100.666662,73,79.300003,100,74.199997,82.0,76.0
20161207213000,270.0,268.200012,99.333338,73,100.699997,100,74.400002,82.0,76.0
20161207214500,270.0,271.799988,100.666662,73,83.800003,100,74.800003,82.0,76.0
20161207220000,270.0,271.799988,100.666662,73,91.300003,100,75.0,82.0,76.0
20161207221500,270.0,271.799988,100.666662,73,91.300003,100,75.400002,82.0,76.0
20161207223000,270.0,271.799988,100.666662,73,82.599998,100,75.599998,82.0,76.0
20161207224500,270.0,271.799988,100.666662,73,100.400002,100,75.699997,82.0,76.0
20161207230000,270.0,274.799988,101.777773,73,82.599998,100,75.800003,82.0,76.0
20161207231500,270.0,271.799988,100.666662,73,99.0,100,75.800003,82.0,76.0
20161207233000,270.0,274.799988,101.777773,73,84.5,100,75.900002,82.0,76.0
20161207234500,270.0,264.600006,98.000002,73,86.699997,100,75.800003,82.0,76.0
20161208000000,270.0,260.399994,96.444442,73,92.699997,100,75.900002,82.0,76.0
20161208001500,270.0,268.200012,99.333338,74,84.0,100,75.900002,82.0,76.0
20161208003000,270.0,268.200012,99.333338,76,98.0,100,75.900002,82.0,76.0
20161208004500,270.0,264.600006,98.000002,76,83.300003,100,76.0,82.0,76.0
20161208010000,270.0,268.200012,99.333338,76,103.099998,100,76.0,82.0,76.0
20161208011500,270.0,264.600006,98.000002,76,83.199997,100,76.0,82.0,76.0
20161208013000,270.0,268.200012,99.333338,76,96.900002,100,75.900002,82.0,76.0
20161208014500,270.0,268.200012,99.333338,76,84.400002,100,76.0,82.0,76.0
20161208020000,270.0,278.399994,103.111109,76,92.900002,100,76.0,82.0,76.0
20161208021500,270.0,278.399994,103.111109,74,83.800003,100,76.0,82.0,76.0
20161208023000,270.0,274.799988,101.777773,72,87.900002,100,76.0,82.0,76.0
20161208024500,270.0,274.799988,101.777773,72,93.099998,100,76.0,82.0,76.0
20161208030000,270.0,274.799988,101.777773,71,58.400002,100,75.0,82.0,76.0
20161208031500,270.0,274.799988,101.777773,71,79.099998,100,74.300003,82.0,76.0
20161208033000,270.0,271.799988,100.666662,71,79.099998,100,74.199997,82.0,76.0
20161208034500,270.0,271.799988,100.666662,71,98.800003,100,74.300003,82.0,76.0
20161208040000,270.0,274.799988,101.777773,71,82.599998,100,74.599998,82.0,76.0
20161208041500,270.0,274.799988,101.777773,71,100.900002,100,74.800003,82.0,76.0
20161208043000,270.0,274.799988,101.777773,71,82.099998,100,75.099998,82.0,76.0
20161208044500,270.0,274.799988,101.777773,71,101.800003,100,75.199997,82.0,76.0
20161208050000,270.0,274.799988,101.777773,70,82.5,100,75.400002,82.0,76.0
20161208051500,270.0,278.399994,103.111109,70,99.800003,100,75.5,82.0,76.0
20161208053000,270.0,274.799988,101.777773,69,82.599998,100,75.5,82.0,76.0
20161208054500,270.0,271.799988,100.666662,69,102.599998,100,75.5,82.0,76.0
20161208060000,270.0,278.399994,103.111109,69,82.099998,100,75.599998,82.0,76.0
20161208061500,270.0,278.399994,103.111109,69,96.199997,100,75.599998,82.0,76.0
20161208063000,270.0,274.799988,101.777773,69,85.800003,100,75.599998,82.0,76.0
20161208064500,270.0,278.399994,103.111109,69,85.800003,100,75.599998,82.0,76.0
20161208070000,270.0,274.799988,101.777773,68,57.200001,0,74.5,68.400002,65.400002
20161208071500,270.0,274.799988,101.777773,68,57.200001,0,73.300003,68.400002,65.400002
20161208073000,270.0,274.799988,101.777773,68,57.200001,0,72.300003,68.400002,65.400002
20161208074500,270.0,268.200012,99.333338,71,57.200001,0,71.400002,68.400002,65.400002
20161208080000,270.0,271.799988,100.666662,69,57.200001,0,70.699997,68.400002,65.400002
20161208081500,270.0,274.799988,101.777773,68,56.400002,0,69.900002,68.400002,65.400002
20161208083000,270.0,271.799988,100.666662,68,56.400002,0,69.400002,68.400002,65.400002
20161208084500,270.0,274.799988,101.777773,68,57.5,0,69.0,68.400002,65.400002
20161208090000,270.0,271.799988,100.666662,68,57.5,0,68.699997,68.400002,65.400002
20161208091500,270.0,274.799988,101.777773,68,56.400002,0,68.300003,68.400002,65.400002
20161208093000,270.0,271.799988,100.666662,68,57.5,0,68.099998,68.400002,65.400002
20161208094500,270.0,271.799988,100.666662,68,56.799999,0,67.900002,68.400002,65.400002
20161208100000,270.0,271.799988,100.666662,68,56.799999,0,67.800003,68.400002,65.400002
20161208111500,270.0,278.399994,103.111109,93,56.799999,0,67.900002,68.5,65.5
20161208113000,270.0,264.600006,98.000002,69,57.5,0,67.599998,68.5,65.5
20161208114500,270.0,268.200012,99.333338,69,57.5,0,67.599998,68.5,65.5
20161208120000,270.0,271.799988,100.666662,68,56.400002,0,67.300003,68.5,65.5
20161208121500,270.0,271.799988,100.666662,68,56.400002,0,67.099998,68.5,65.5
20161208123000,270.0,264.600006,98.000002,70,56.400002,0,66.900002,68.400002,65.400002
20161208124500,270.0,268.200012,99.333338,70,55.599998,0,66.800003,68.400002,65.400002
20161208130000,270.0,260.399994,96.444442,70,55.599998,0,66.699997,68.400002,65.400002
20161208131500,270.0,268.200012,99.333338,70,55.599998,0,66.599998,68.400002,65.400002
20161208133000,270.0,271.799988,100.666662,70,54.700001,0,66.5,68.400002,65.400002
20161208134500,270.0,274.799988,101.777773,69,54.700001,0,66.300003,68.400002,65.400002
20161208140000,270.0,274.799988,101.777773,68,54.700001,0,66.099998,68.400002,65.400002
20161208141500,270.0,274.799988,101.777773,67,54.700001,0,65.900002,68.400002,65.400002
20161208143000,270.0,274.799988,101.777773,67,54.700001,0,65.699997,68.400002,65.400002
20161208144500,270.0,278.399994,103.111109,67,54.700001,0,65.599998,68.400002,65.400002
20161208150000,270.0,274.799988,101.777773,67,53.900002,0,65.5,68.400002,65.400002
20161208151500,270.0,271.799988,100.666662,67,53.900002,0,65.300003,68.400002,65.400002
20161208153000,270.0,274.799988,101.777773,67,53.900002,0,65.199997,68.400002,65.400002
20161208154500,270.0,274.799988,101.777773,67,53.900002,100,65.099998,68.400002,65.400002
20161208160000,270.0,274.799988,101.777773,67,53.900002,100,65.0,68.400002,65.400002
20161208161500,270.0,274.799988,101.777773,67,53.900002,100,65.0,68.300003,65.300003
20161208163000,270.0,274.799988,101.777773,67,56.299999,100,64.900002,68.300003,65.300003
20161208164500,270.0,278.399994,103.111109,67,57.5,100,65.0,68.099998,65.099998
20161208170000,270.0,274.799988,101.777773,67,57.5,100,65.0,68.400002,65.400002
20161208171500,270.0,271.799988,100.666662,67,57.5,100,65.099998,68.300003,65.300003
20161208173000,270.0,278.399994,103.111109,67,58.299999,100,65.099998,68.199997,65.199997
20161208174500,270.0,268.200012,99.333338,67,57.299999,100,65.199997,68.099998,65.099998
20161208180000,270.0,274.799988,101.777773,67,58.299999,100,65.199997,68.099998,65.099998
20161208181500,270.0,271.799988,100.666662,67,56.0,100,65.199997,68.099998,65.099998
20161208183000,270.0,274.799988,101.777773,67,56.0,100,65.199997,68.0,65.0
20161208184500,270.0,274.799988,101.777773,67,56.0,100,65.199997,68.099998,65.099998
20161208190000,270.0,271.799988,100.666662,67,56.0,100,65.099998,68.0,64.900002
20161208191500,270.0,274.799988,101.777773,67,56.0,100,65.099998,68.0,65.0
20161208193000,270.0,274.799988,101.777773,67,56.0,100,65.099998,68.0,65.0
20161208194500,270.0,271.799988,100.666662,67,78.699997,100,65.599998,82.0,76.0
20161208200000,270.0,268.200012,99.333338,67,85.599998,100,67.199997,82.0,76.0
20161208201500,270.0,271.799988,100.666662,67,94.300003,100,68.300003,82.0,76.0
20161208203000,270.0,271.799988,100.666662,67,83.0,100,69.300003,82.0,76.0
20161208204500,270.0,271.799988,100.666662,67,86.5,100,70.300003,82.0,76.0
20161208210000,270.0,274.799988,101.777773,67,94.900002,100,71.0,82.0,76.0
20161208211500,270.0,271.799988,100.666662,67,81.5,100,71.400002,82.0,76.0
20161208213000,270.0,274.799988,101.777773,67,81.5,100,71.900002,82.0,76.0
20161208214500,270.0,271.799988,100.666662,67,100.199997,100,71.900002,82.0,76.0
20161208220000,270.0,274.799988,101.777773,67,53.900002,100,71.099998,74.599998,71.599998
20161208221500,270.0,274.799988,101.777773,67,63.700001,100,70.199997,74.599998,71.599998
20161208223000,270.0,274.799988,101.777773,67,78.099998,100,70.0,74.599998,71.599998
20161208224500,270.0,268.200012,99.333338,67,95.199997,100,70.099998,74.599998,71.599998
20161208230000,270.0,274.799988,101.777773,67,91.699997,100,70.400002,74.599998,71.599998
20161208231500,270.0,271.799988,100.666662,67,83.5,100,70.800003,74.900002,71.900002
20161208233000,270.0,274.799988,101.777773,67,78.699997,100,71.300003,75.0,72.0
20161208234500,270.0,271.799988,100.666662,67,89.099998,100,71.599998,74.800003,71.800003
20161209000000,270.0,274.799988,101.777773,67,95.199997,100,71.699997,74.699997,71.699997
20161209001500,270.0,264.600006,98.000002,70,52.5,100,71.699997,74.699997,71.699997
20161209003000,270.0,268.200012,99.333338,70,61.900002,100,70.400002,74.699997,71.699997
20161209004500,270.0,268.200012,99.333338,70,85.0,100,69.900002,74.699997,71.699997
20161209010000,270.0,268.200012,99.333338,70,91.800003,100,69.800003,74.699997,71.699997
20161209011500,270.0,264.600006,98.000002,70,84.0,100,69.900002,75.0,72.0
20161209013000,270.0,268.200012,99.333338,70,76.400002,100,70.199997,75.0,72.0
20161209014500,270.0,264.600006,98.000002,70,79.0,100,70.400002,74.699997,71.699997
20161209020000,270.0,264.600006,98.000002,70,92.599998,100,70.5,74.699997,71.699997
20161209021500,270.0,268.200012,99.333338,70,92.599998,100,70.5,74.699997,71.699997
20161209023000,270.0,268.200012,99.333338,70,83.5,100,70.400002,74.699997,71.699997
20161209024500,270.0,268.200012,99.333338,70,76.400002,100,70.5,74.699997,71.699997
20161209030000,270.0,268.200012,99.333338,70,81.0,100,70.5,74.699997,71.699997
20161209031500,270.0,274.799988,101.777773,67,95.599998,100,70.400002,74.699997,71.699997
20161209033000,270.0,268.200012,99.333338,67,89.400002,100,70.5,74.699997,71.699997
20161209034500,270.0,274.799988,101.777773,67,81.5,100,70.699997,74.699997,71.699997
20161209040000,270.0,271.799988,100.666662,67,76.300003,100,70.900002,74.699997,71.699997
20161209041500,270.0,274.799988,101.777773,67,80.800003,100,71.099998,74.699997,71.699997
20161209043000,270.0,268.200012,99.333338,67,95.300003,100,71.199997,74.699997,71.699997
20161209044500,270.0,271.799988,100.666662,67,85.300003,100,71.199997,74.699997,71.699997
20161209050000,270.0,271.799988,100.666662,67,78.599998,100,71.300003,75.0,72.0
20161209051500,270.0,278.399994,103.111109,67,75.400002,100,71.300003,75.0,72.0
20161209053000,270.0,274.799988,101.777773,67,84.800003,100,71.300003,75.0,72.0
20161209054500,270.0,274.799988,101.777773,67,92.0,100,71.300003,75.0,72.0
20161209060000,270.0,274.799988,101.777773,67,82.0,100,71.199997,75.0,72.0
20161209061500,270.0,271.799988,100.666662,67,76.099998,100,71.199997,75.0,72.0
20161209063000,270.0,274.799988,101.777773,67,76.099998,100,71.199997,75.0,72.0
20161209064500,270.0,271.799988,100.666662,67,90.0,100,71.199997,75.0,72.0
20161209070000,270.0,271.799988,100.666662,67,90.0,100,71.0,75.0,72.0
20161209071500,270.0,274.799988,101.777773,67,79.099998,100,71.0,75.0,72.0
20161209073000,270.0,274.799988,101.777773,67,73.199997,100,71.0,74.900002,71.900002
20161209074500,270.0,274.799988,101.777773,67,90.400002,100,71.0,74.800003,71.800003
20161209080000,270.0,274.799988,101.777773,67,85.5,100,70.800003,74.800003,71.800003
20161209081500,270.0,274.799988,101.777773,67,76.199997,100,70.800003,74.699997,71.699997
20161209083000,270.0,271.799988,100.666662,67,74.400002,100,70.800003,74.699997,71.699997
20161209084500,270.0,271.799988,100.666662,67,91.300003,100,70.800003,74.699997,71.699997
20161209090000,270.0,271.799988,100.666662,67,84.099998,100,70.800003,74.699997,71.699997
20161209091500,270.0,271.799988,100.666662,67,75.400002,100,70.800003,74.699997,71.699997
20161209093000,270.0,274.799988,101.777773,67,75.400002,100,70.800003,74.699997,71.699997
20161209094500,270.0,271.799988,100.666662,67,93.599998,100,70.900002,74.699997,71.699997
20161209100000,270.0,271.799988,100.666662,67,89.099998,100,70.900002,74.699997,71.699997
20161209101500,270.0,271.799988,100.666662,67,61.0,0,71.900002,74.699997,71.699997
20161209103000,270.0,274.799988,101.777773,67,66.300003,100,70.099998,74.699997,71.699997
20161209104500,270.0,271.799988,100.666662,67,86.900002,100,70.0,74.699997,71.699997
20161209110000,270.0,271.799988,100.666662,67,91.599998,100,70.199997,74.699997,71.699997
20161209111500,270.0,271.799988,100.666662,67,79.0,100,70.5,74.699997,71.699997
20161209113000,270.0,271.799988,100.666662,67,79.0,100,71.0,74.699997,71.699997
20161209114500,270.0,268.200012,99.333338,67,90.800003,100,71.599998,74.699997,71.699997
20161209120000,270.0,271.799988,100.666662,67,95.300003,100,71.900002,75.0,72.0
20161209121500,270.0,271.799988,100.666662,67,84.699997,100,72.199997,75.0,72.0
20161209123000,270.0,268.200012,99.333338,67,53.5,100,71.400002,75.0,72.0
20161209124500,270.0,271.799988,100.666662,67,67.400002,100,70.699997,75.0,72.0
20161209130000,270.0,268.200012,99.333338,67,82.0,100,70.5,75.0,72.0
20161209131500,270.0,271.799988,100.666662,67,82.0,100,70.699997,75.0,72.0
20161209133000,270.0,268.200012,99.333338,67,78.099998,100,71.199997,75.0,72.0
20161209134500,270.0,268.200012,99.333338,67,78.099998,100,71.800003,75.0,72.0
20161209140000,270.0,271.799988,100.666662,67,91.900002,100,72.199997,75.0,72.0
20161209141500,270.0,271.799988,100.666662,67,56.0,100,71.599998,75.0,72.0
20161209143000,270.0,268.200012,99.333338,67,63.200001,100,70.800003,75.0,72.0
20161209144500,270.0,264.600006,98.000002,67,69.199997,100,70.699997,75.0,72.0
20161209150000,270.0,271.799988,100.666662,67,80.300003,100,71.0,75.0,72.0
20161209151500,270.0,271.799988,100.666662,67,86.699997,100,71.400002,75.0,72.0
20161209153000,270.0,268.200012,99.333338,67,76.5,100,71.900002,75.0,72.0
20161209154500,270.0,268.200012,99.333338,67,67.5,0,72.300003,75.0,72.0
20161209160000,270.0,271.799988,100.666662,67,57.200001,100,71.599998,74.699997,71.699997
