PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161209161500,270.0,268.200012,99.333338,67,59.5,100,71.0,74.900002,71.900002
20161209163000,270.0,268.200012,99.333338,67,71.099998,100,70.900002,75.0,72.0
20161209164500,270.0,268.200012,99.333338,67,82.5,100,71.0,75.0,72.0
20161209170000,270.0,271.799988,100.666662,67,76.300003,100,71.300003,75.0,72.0
20161209171500,270.0,268.200012,99.333338,67,74.400002,100,71.800003,75.0,72.0
20161209173000,270.0,264.600006,98.000002,70,57.299999,100,71.800003,75.0,72.0
20161209174500,270.0,268.200012,99.333338,70,58.0,100,71.199997,74.300003,71.300003
20161209180000,270.0,268.200012,99.333338,70,56.0,100,70.400002,74.0,71.0
20161209181500,270.0,271.799988,100.666662,70,69.400002,100,69.900002,74.300003,71.300003
20161209183000,270.0,268.200012,99.333338,70,72.800003,100,70.0,74.0,71.0
20161209184500,270.0,271.799988,100.666662,70,70.099998,100,70.199997,73.900002,70.900002
20161209190000,270.0,268.200012,99.333338,70,85.699997,100,70.5,73.900002,70.900002
20161209191500,270.0,278.399994,103.111109,67,78.599998,100,70.800003,74.300003,71.300003
20161209193000,270.0,274.799988,101.777773,67,71.099998,100,71.099998,74.099998,71.099998
20161209194500,270.0,274.799988,101.777773,66,50.599998,0,70.800003,74.0,71.0
20161209200000,270.0,278.399994,103.111109,66,51.799999,100,70.099998,73.900002,70.900002
20161209201500,270.0,278.399994,103.111109,66,60.700001,100,69.800003,73.900002,70.900002
20161209203000,270.0,274.799988,101.777773,67,66.300003,100,69.800003,73.900002,70.900002
20161209204500,270.0,278.399994,103.111109,67,76.0,100,70.400002,73.900002,70.900002
20161209210000,270.0,274.799988,101.777773,67,82.199997,100,70.5,73.800003,70.800003
20161209211500,270.0,274.799988,101.777773,67,74.199997,100,70.900002,73.900002,70.900002
20161209213000,270.0,271.799988,100.666662,66,48.299999,100,70.199997,73.900002,70.900002
20161209214500,270.0,268.200012,99.333338,67,69.099998,100,69.699997,74.300003,71.300003
20161209220000,270.0,271.799988,100.666662,67,80.5,100,69.599998,74.0,71.0
20161209221500,270.0,274.799988,101.777773,67,78.300003,100,69.900002,74.0,71.0
20161209223000,270.0,268.200012,99.333338,67,72.900002,100,70.199997,73.599998,70.599998
20161209224500,270.0,274.799988,101.777773,67,75.099998,100,70.5,73.900002,70.900002
20161209230000,270.0,274.799988,101.777773,67,52.5,100,69.300003,73.900002,70.900002
20161209231500,270.0,268.200012,99.333338,67,69.599998,100,69.199997,73.900002,70.900002
20161209233000,270.0,274.799988,101.777773,67,70.300003,100,69.699997,73.699997,70.699997
20161209234500,270.0,274.799988,101.777773,67,68.800003,100,70.400002,73.900002,70.900002
20161210000000,270.0,274.799988,101.777773,67,78.099998,100,70.599998,73.699997,70.699997
20161210001500,270.0,274.799988,101.777773,67,82.400002,100,70.599998,73.599998,70.599998
20161210003000,270.0,274.799988,101.777773,67,65.400002,100,68.900002,73.900002,70.900002
20161210004500,270.0,278.399994,103.111109,67,65.400002,100,69.5,73.599998,70.599998
20161210010000,270.0,274.799988,101.777773,67,72.199997,100,69.900002,73.599998,70.599998
20161210011500,270.0,271.799988,100.666662,67,86.800003,100,70.199997,73.599998,70.599998
20161210013000,270.0,274.799988,101.777773,67,78.900002,100,70.300003,73.900002,70.900002
20161210014500,270.0,278.399994,103.111109,67,71.400002,100,70.400002,73.599998,70.599998
20161210020000,270.0,271.799988,100.666662,67,71.400002,100,70.699997,73.900002,70.900002
20161210021500,270.0,264.600006,98.000002,65,79.800003,100,69.099998,73.900002,70.900002
20161210023000,270.0,260.399994,96.444442,66,78.400002,100,69.5,73.900002,70.900002
20161210024500,270.0,268.200012,99.333338,66,69.800003,100,69.900002,73.900002,70.900002
20161210030000,270.0,268.200012,99.333338,66,75.5,100,70.5,73.900002,70.900002
20161210031500,270.0,268.200012,99.333338,66,89.199997,100,70.699997,73.800003,70.800003
20161210033000,270.0,268.200012,99.333338,66,80.900002,100,70.099998,73.599998,70.599998
20161210034500,270.0,274.799988,101.777773,66,74.0,100,70.099998,73.599998,70.599998
20161210040000,270.0,271.799988,100.666662,66,72.400002,100,70.199997,73.5,70.5
20161210041500,270.0,268.200012,99.333338,66,86.300003,100,70.300003,73.599998,70.599998
20161210043000,270.0,271.799988,100.666662,66,87.900002,100,70.300003,73.599998,70.599998
20161210044500,270.0,274.799988,101.777773,66,78.099998,100,70.300003,73.599998,70.599998
20161210050000,270.0,271.799988,100.666662,66,72.0,100,70.400002,73.599998,70.599998
20161210051500,270.0,271.799988,100.666662,66,79.599998,100,70.5,73.599998,70.599998
20161210053000,270.0,271.799988,100.666662,66,92.300003,100,70.5,73.900002,70.900002
20161210054500,270.0,274.799988,101.777773,66,82.0,100,70.5,73.5,70.5
20161210060000,270.0,271.799988,100.666662,66,74.800003,100,70.5,73.900002,70.900002
20161210061500,270.0,271.799988,100.666662,66,74.800003,100,70.699997,73.900002,70.900002
20161210063000,270.0,271.799988,100.666662,66,93.0,100,70.599998,73.900002,70.900002
20161210064500,270.0,271.799988,100.666662,66,84.699997,100,70.5,74.0,71.0
20161210070000,270.0,271.799988,100.666662,66,75.599998,100,70.5,74.0,71.0
20161210071500,270.0,271.799988,100.666662,66,73.599998,100,70.5,74.0,71.0
20161210073000,270.0,271.799988,100.666662,66,88.300003,100,70.5,73.900002,70.900002
20161210074500,270.0,271.799988,100.666662,66,87.400002,100,70.300003,73.599998,70.599998
20161210080000,270.0,274.799988,101.777773,66,78.800003,100,70.300003,73.900002,70.900002
20161210081500,270.0,271.799988,100.666662,66,73.0,100,70.400002,73.900002,70.900002
20161210083000,270.0,271.799988,100.666662,66,82.800003,100,70.400002,73.900002,70.900002
20161210084500,270.0,271.799988,100.666662,66,91.5,100,70.300003,73.900002,70.900002
20161210090000,270.0,271.799988,100.666662,66,82.0,100,70.300003,73.900002,70.900002
20161210091500,270.0,268.200012,99.333338,66,74.900002,100,70.5,73.900002,70.900002
20161210093000,270.0,271.799988,100.666662,66,71.0,0,71.0,73.5,70.5
20161210094500,270.0,271.799988,100.666662,66,50.200001,100,69.900002,74.0,71.0
20161210100000,270.0,271.799988,100.666662,66,63.400002,100,69.599998,74.0,71.0
20161210101500,270.0,271.799988,100.666662,66,71.5,100,69.699997,74.099998,71.099998
20161210103000,270.0,271.799988,100.666662,66,75.5,100,69.800003,74.0,71.0
20161210104500,270.0,268.200012,99.333338,66,91.5,100,70.199997,73.900002,70.900002
20161210110000,270.0,271.799988,100.666662,66,95.800003,100,70.5,73.900002,70.900002
20161210111500,270.0,271.799988,100.666662,66,56.400002,0,70.599998,73.900002,70.900002
20161210113000,270.0,271.799988,100.666662,66,57.900002,100,69.900002,73.900002,70.900002
20161210114500,270.0,268.200012,99.333338,66,68.800003,100,69.699997,73.900002,70.900002
20161210120000,270.0,268.200012,99.333338,66,80.099998,100,70.0,73.900002,70.900002
20161210121500,270.0,268.200012,99.333338,66,89.199997,100,70.199997,73.900002,70.900002
20161210123000,270.0,264.600006,98.000002,66,82.599998,100,70.5,73.900002,70.900002
20161210124500,270.0,268.200012,99.333338,66,59.599998,0,70.599998,68.800003,65.800003
20161210130000,270.0,264.600006,98.000002,66,57.099998,0,70.0,68.900002,65.900002
20161210131500,270.0,268.200012,99.333338,66,57.099998,0,69.400002,68.5,65.5
20161210133000,270.0,268.200012,99.333338,66,57.900002,0,69.0,68.900002,65.900002
20161210134500,270.0,268.200012,99.333338,66,57.900002,0,68.699997,68.400002,65.400002
20161210140000,270.0,264.600006,98.000002,66,57.900002,0,68.400002,68.400002,65.400002
20161210141500,270.0,268.200012,99.333338,66,56.400002,0,68.199997,68.5,65.5
20161210143000,270.0,264.600006,98.000002,66,56.400002,0,68.099998,68.5,65.5
20161210144500,270.0,268.200012,99.333338,66,57.900002,0,68.099998,68.900002,65.900002
20161210150000,270.0,264.600006,98.000002,66,57.200001,0,68.0,68.900002,65.900002
20161210151500,270.0,264.600006,98.000002,67,56.599998,0,67.900002,68.900002,65.900002
20161210153000,270.0,268.200012,99.333338,67,58.299999,0,67.900002,68.900002,65.900002
20161210154500,270.0,271.799988,100.666662,67,56.400002,0,67.900002,68.900002,65.900002
20161210160000,270.0,268.200012,99.333338,67,57.099998,0,67.900002,68.900002,65.900002
20161210161500,270.0,271.799988,100.666662,67,58.299999,0,67.900002,68.900002,65.900002
20161210163000,270.0,271.799988,100.666662,67,56.400002,0,67.900002,68.900002,65.900002
20161210164500,270.0,268.200012,99.333338,67,57.099998,0,67.900002,68.5,65.5
20161210170000,270.0,268.200012,99.333338,67,57.900002,0,67.900002,68.5,65.5
20161210171500,270.0,268.200012,99.333338,67,57.900002,0,67.800003,68.5,65.5
20161210173000,270.0,268.200012,99.333338,67,57.900002,0,67.800003,68.5,65.5
20161210174500,270.0,264.600006,98.000002,67,57.900002,0,67.699997,68.5,65.5
20161210180000,270.0,271.799988,100.666662,67,57.900002,0,67.599998,68.400002,65.400002
20161210181500,270.0,264.600006,98.000002,67,56.799999,0,67.699997,68.400002,65.400002
20161210183000,270.0,268.200012,99.333338,67,56.0,0,67.400002,68.400002,65.400002
20161210184500,270.0,268.200012,99.333338,67,55.200001,0,67.300003,68.400002,65.400002
20161210190000,270.0,268.200012,99.333338,67,54.299999,0,67.199997,68.400002,65.400002
20161210191500,270.0,271.799988,100.666662,67,54.299999,0,66.900002,68.400002,65.400002
20161210193000,270.0,268.200012,99.333338,67,53.5,0,66.900002,68.400002,65.400002
20161210194500,270.0,268.200012,99.333338,67,53.5,0,66.699997,68.5,65.5
20161210200000,270.0,264.600006,98.000002,67,53.5,0,66.599998,68.800003,65.800003
20161210201500,270.0,271.799988,100.666662,67,52.700001,0,66.400002,68.5,65.5
20161210203000,270.0,264.600006,98.000002,67,52.700001,0,66.300003,68.900002,65.900002
20161210204500,270.0,264.600006,98.000002,67,51.900002,0,66.199997,68.900002,65.900002
20161210210000,270.0,268.200012,99.333338,67,51.900002,0,66.099998,68.900002,65.900002
20161210211500,270.0,268.200012,99.333338,67,51.900002,0,66.0,68.900002,65.900002
20161210213000,270.0,271.799988,100.666662,67,51.900002,0,65.800003,68.900002,65.900002
20161210214500,270.0,274.799988,101.777773,67,51.099998,0,65.699997,68.900002,65.900002
20161210220000,270.0,274.799988,101.777773,67,51.099998,100,65.599998,68.900002,65.900002
20161210221500,270.0,268.200012,99.333338,67,49.099998,100,65.400002,68.900002,65.900002
20161210223000,270.0,271.799988,100.666662,67,50.299999,100,65.199997,68.900002,65.900002
20161210224500,270.0,271.799988,100.666662,67,57.799999,100,65.199997,68.900002,65.900002
20161210230000,270.0,271.799988,100.666662,67,57.799999,100,65.5,68.900002,65.900002
20161210231500,270.0,271.799988,100.666662,67,56.799999,100,65.800003,68.900002,65.900002
20161210233000,270.0,271.799988,100.666662,67,60.0,100,66.099998,68.900002,65.900002
20161210234500,270.0,274.799988,101.777773,67,48.700001,0,66.099998,68.900002,65.900002
20161211000000,270.0,271.799988,100.666662,67,48.700001,0,65.800003,68.900002,65.900002
20161211001500,270.0,274.799988,101.777773,67,48.700001,100,65.5,68.900002,65.900002
20161211003000,270.0,271.799988,100.666662,67,50.200001,100,65.199997,68.900002,65.900002
20161211004500,270.0,271.799988,100.666662,67,52.599998,100,65.099998,68.900002,65.900002
20161211010000,270.0,274.799988,101.777773,67,60.700001,100,65.5,68.900002,65.900002
20161211011500,270.0,271.799988,100.666662,67,57.900002,100,65.699997,68.900002,65.900002
20161211013000,270.0,271.799988,100.666662,67,57.200001,100,66.0,68.900002,65.900002
20161211014500,270.0,271.799988,100.666662,67,53.099998,0,66.199997,68.900002,65.900002
20161211020000,270.0,274.799988,101.777773,67,49.099998,0,65.900002,69.0,66.0
20161211021500,270.0,271.799988,100.666662,67,49.099998,100,65.599998,69.0,66.0
20161211023000,270.0,271.799988,100.666662,67,50.599998,100,65.400002,69.0,66.0
20161211024500,270.0,271.799988,100.666662,67,52.799999,100,65.300003,69.0,66.0
20161211030000,270.0,268.200012,99.333338,67,61.299999,100,65.5,69.0,66.0
20161211031500,270.0,271.799988,100.666662,67,61.299999,100,65.800003,69.0,66.0
20161211033000,270.0,271.799988,100.666662,67,59.099998,100,66.099998,69.0,66.0
20161211034500,270.0,274.799988,101.777773,67,52.299999,0,66.300003,69.0,66.0
20161211040000,270.0,271.799988,100.666662,67,50.599998,0,66.099998,69.0,66.0
20161211041500,270.0,264.600006,98.000002,67,50.599998,0,65.800003,69.0,66.0
20161211043000,270.0,268.200012,99.333338,67,51.799999,100,65.699997,69.0,66.0
20161211044500,270.0,271.799988,100.666662,67,54.299999,100,65.599998,69.0,66.0
20161211050000,270.0,268.200012,99.333338,67,54.299999,100,65.699997,69.0,66.0
20161211051500,270.0,268.200012,99.333338,67,54.299999,100,65.800003,69.0,66.0
20161211053000,270.0,271.799988,100.666662,67,54.299999,100,65.800003,69.0,66.0
20161211054500,270.0,268.200012,99.333338,67,54.299999,100,65.800003,69.0,66.0
20161211060000,270.0,268.200012,99.333338,67,53.5,100,65.800003,69.0,66.0
20161211061500,270.0,264.600006,98.000002,67,52.700001,100,65.800003,69.0,66.0
20161211063000,270.0,274.799988,101.777773,67,52.700001,100,65.699997,69.0,66.0
20161211064500,270.0,268.200012,99.333338,67,52.700001,100,65.699997,69.0,66.0
20161211070000,270.0,271.799988,100.666662,67,52.700001,100,65.599998,69.0,66.0
20161211071500,270.0,268.200012,99.333338,67,53.5,100,65.599998,69.0,66.0
20161211073000,270.0,271.799988,100.666662,67,53.5,100,65.599998,69.0,66.0
20161211074500,270.0,268.200012,99.333338,67,53.5,100,65.599998,69.0,66.0
20161211080000,270.0,268.200012,99.333338,67,54.299999,100,65.699997,69.0,66.0
20161211081500,270.0,271.799988,100.666662,67,55.200001,100,65.800003,69.0,66.0
20161211083000,270.0,268.200012,99.333338,67,56.299999,100,65.900002,69.0,66.0
20161211084500,270.0,268.200012,99.333338,67,56.299999,100,66.0,69.0,66.0
20161211090000,270.0,268.200012,99.333338,67,57.5,100,66.199997,69.0,66.0
20161211091500,270.0,278.399994,103.111109,69,57.5,0,66.400002,69.0,66.0
20161211093000,270.0,274.799988,101.777773,69,56.799999,0,66.599998,69.0,66.0
20161211094500,270.0,264.600006,98.000002,70,58.299999,0,66.599998,69.0,66.0
20161211100000,270.0,268.200012,99.333338,71,58.299999,0,66.699997,69.0,66.0
20161211101500,270.0,268.200012,99.333338,71,56.799999,0,66.699997,69.0,66.0
20161211103000,270.0,264.600006,98.000002,71,56.799999,0,66.699997,69.0,66.0
20161211104500,270.0,268.200012,99.333338,71,58.0,0,66.699997,69.0,66.0
20161211110000,270.0,268.200012,99.333338,72,58.0,0,66.599998,69.0,66.0
20161211111500,270.0,271.799988,100.666662,72,58.0,0,66.699997,69.0,66.0
20161211113000,270.0,268.200012,99.333338,72,58.0,0,66.699997,69.400002,66.400002
20161211114500,270.0,268.200012,99.333338,72,57.200001,0,66.800003,69.400002,66.400002
20161211120000,270.0,278.399994,103.111109,71,57.200001,0,66.800003,69.400002,66.400002
20161211121500,270.0,278.399994,103.111109,70,57.200001,0,66.900002,69.400002,66.400002
20161211123000,270.0,274.799988,101.777773,70,57.900002,0,66.900002,69.400002,66.400002
20161211124500,270.0,271.799988,100.666662,67,57.900002,0,67.0,69.400002,66.400002
20161211130000,270.0,274.799988,101.777773,67,57.900002,0,67.099998,69.400002,66.400002
20161211131500,270.0,271.799988,100.666662,67,57.900002,0,67.099998,69.400002,66.400002
20161211133000,270.0,268.200012,99.333338,67,57.299999,0,67.199997,69.400002,66.400002
20161211134500,270.0,264.600006,98.000002,67,57.299999,0,67.099998,69.400002,66.400002
20161211140000,270.0,264.600006,98.000002,67,57.299999,0,67.400002,69.400002,66.400002
20161211141500,270.0,268.200012,99.333338,67,57.299999,0,67.699997,69.400002,66.400002
20161211143000,270.0,260.399994,96.444442,67,57.299999,0,67.800003,69.400002,66.400002
20161211144500,270.0,268.200012,99.333338,68,57.900002,0,67.800003,69.400002,66.400002
20161211150000,270.0,274.799988,101.777773,68,57.900002,0,67.800003,69.400002,66.400002
20161211151500,270.0,274.799988,101.777773,68,57.900002,0,67.699997,69.400002,66.400002
20161211153000,270.0,271.799988,100.666662,68,57.900002,0,67.599998,69.400002,66.400002
20161211154500,270.0,268.200012,99.333338,68,57.900002,0,67.599998,69.400002,66.400002
20161211160000,270.0,271.799988,100.666662,68,57.900002,0,67.599998,69.300003,66.300003
20161211161500,270.0,271.799988,100.666662,68,57.900002,0,67.599998,69.300003,66.300003
20161211163000,270.0,271.799988,100.666662,68,57.900002,0,67.599998,69.300003,66.300003
20161211164500,270.0,264.600006,98.000002,68,57.900002,0,67.599998,69.400002,66.400002
20161211170000,270.0,264.600006,98.000002,69,57.900002,0,67.599998,69.300003,66.300003
20161211171500,270.0,264.600006,98.000002,70,57.900002,0,67.599998,69.300003,66.300003
20161211173000,270.0,264.600006,98.000002,70,57.900002,0,67.599998,69.300003,66.300003
20161211174500,270.0,268.200012,99.333338,70,57.900002,0,67.599998,69.300003,66.300003
20161211180000,270.0,260.399994,96.444442,70,57.900002,0,67.800003,69.199997,66.199997
20161211181500,270.0,268.200012,99.333338,70,57.299999,0,68.0,69.099998,66.099998
20161211183000,270.0,268.200012,99.333338,70,57.299999,0,68.099998,69.099998,66.099998
20161211184500,270.0,274.799988,101.777773,70,57.299999,0,67.900002,69.099998,66.099998
20161211190000,270.0,274.799988,101.777773,70,57.299999,0,68.099998,69.099998,66.099998
20161211191500,270.0,274.799988,101.777773,70,57.299999,0,68.099998,69.0,66.0
20161211193000,270.0,274.799988,101.777773,70,57.299999,0,68.099998,69.099998,66.099998
20161211194500,270.0,264.600006,98.000002,70,57.299999,0,68.099998,69.099998,66.099998
20161211200000,270.0,264.600006,98.000002,70,57.299999,0,68.099998,69.199997,66.199997
20161211201500,270.0,264.600006,98.000002,70,57.299999,0,68.0,69.099998,66.099998
20161211203000,270.0,271.799988,100.666662,70,57.299999,0,67.900002,69.099998,66.099998
20161211204500,270.0,271.799988,100.666662,70,57.299999,0,67.800003,69.199997,66.199997
20161211210000,270.0,264.600006,98.000002,70,57.299999,0,67.800003,69.199997,66.199997
20161211211500,270.0,264.600006,98.000002,70,57.900002,0,67.800003,69.199997,66.199997
20161211213000,270.0,260.399994,96.444442,70,57.900002,0,67.800003,69.199997,66.199997
20161211214500,270.0,260.399994,96.444442,70,57.900002,0,67.800003,69.099998,66.099998
20161211220000,270.0,268.200012,99.333338,74,57.900002,0,67.900002,69.0,66.0
20161211221500,270.0,264.600006,98.000002,74,57.900002,0,68.400002,69.099998,66.099998
20161211223000,270.0,268.200012,99.333338,74,57.900002,0,68.400002,69.099998,66.099998
20161211224500,270.0,264.600006,98.000002,74,57.900002,0,68.599998,69.099998,66.099998
20161211230000,270.0,264.600006,98.000002,75,57.900002,0,68.400002,69.0,66.0
20161211231500,270.0,264.600006,98.000002,75,57.900002,0,68.5,69.099998,66.099998
20161211233000,270.0,264.600006,98.000002,76,57.900002,0,68.300003,69.0,66.0
20161211234500,270.0,264.600006,98.000002,76,57.900002,0,68.099998,69.0,66.0
20161212000000,270.0,264.600006,98.000002,77,57.900002,0,67.900002,69.0,66.0
20161212001500,270.0,264.600006,98.000002,77,57.900002,0,67.699997,69.0,66.0
20161212003000,270.0,268.200012,99.333338,77,57.900002,0,67.599998,69.0,66.0
20161212004500,270.0,264.600006,98.000002,77,57.900002,0,67.5,69.0,66.0
20161212010000,270.0,264.600006,98.000002,77,57.900002,0,67.400002,69.0,66.0
20161212011500,270.0,268.200012,99.333338,77,57.900002,0,67.400002,69.0,66.0
20161212013000,270.0,264.600006,98.000002,77,57.900002,0,67.300003,69.0,66.0
20161212014500,270.0,264.600006,98.000002,77,57.900002,0,67.300003,69.0,66.0
20161212020000,270.0,260.399994,96.444442,77,57.900002,0,67.300003,69.0,66.0
20161212021500,270.0,264.600006,98.000002,77,57.200001,0,67.199997,69.0,66.0
20161212023000,270.0,264.600006,98.000002,77,57.200001,0,67.199997,69.0,66.0
20161212024500,270.0,264.600006,98.000002,78,57.900002,0,67.099998,69.0,66.0
20161212030000,270.0,264.600006,98.000002,78,57.900002,0,67.099998,69.0,66.0
20161212031500,270.0,268.200012,99.333338,78,57.900002,0,67.099998,69.0,66.0
20161212033000,270.0,264.600006,98.000002,78,57.900002,0,67.099998,69.0,66.0
20161212034500,270.0,264.600006,98.000002,78,57.900002,0,67.099998,69.0,66.0
20161212040000,270.0,268.200012,99.333338,78,57.900002,0,67.099998,69.0,66.0
20161212041500,270.0,268.200012,99.333338,78,57.900002,0,67.099998,69.0,66.0
20161212043000,270.0,264.600006,98.000002,78,57.900002,0,67.099998,69.0,66.0
20161212044500,270.0,264.600006,98.000002,78,57.900002,0,67.099998,69.0,66.0
20161212050000,270.0,264.600006,98.000002,78,57.900002,0,67.099998,69.0,66.0
20161212051500,270.0,260.399994,96.444442,78,57.900002,0,67.099998,69.0,66.0
20161212053000,270.0,264.600006,98.000002,78,57.900002,0,67.099998,69.0,66.0
20161212054500,270.0,268.200012,99.333338,78,57.900002,0,67.099998,69.0,66.0
20161212060000,270.0,264.600006,98.000002,78,57.900002,0,67.099998,69.0,66.0
20161212061500,270.0,260.399994,96.444442,78,57.900002,0,67.0,69.0,66.0
20161212063000,270.0,264.600006,98.000002,78,57.900002,0,66.900002,69.0,66.0
20161212064500,270.0,260.399994,96.444442,79,57.900002,0,66.900002,69.0,66.0
20161212070000,270.0,264.600006,98.000002,79,57.900002,0,67.0,69.0,66.0
20161212071500,270.0,264.600006,98.000002,79,57.900002,0,67.0,69.0,66.0
20161212073000,270.0,260.399994,96.444442,82,57.900002,0,67.0,69.0,66.0
20161212074500,270.0,264.600006,98.000002,90,57.900002,0,67.099998,69.0,66.0
20161212080000,270.0,264.600006,98.000002,91,57.900002,0,67.099998,69.0,66.0
20161212081500,270.0,264.600006,98.000002,91,57.900002,0,67.0,69.0,66.0
20161212083000,270.0,246.0,91.111111,100,57.900002,0,67.0,69.0,66.0
20161212084500,270.0,249.600006,92.444447,100,57.900002,0,66.900002,69.0,66.0
20161212090000,270.0,237.600006,88.000002,100,57.900002,0,66.900002,69.0,66.0
20161212091500,270.0,246.0,91.111111,100,58.700001,0,66.800003,69.0,66.0
20161212093000,270.0,253.199997,93.777777,100,58.700001,0,66.800003,69.0,66.0
20161212094500,270.0,257.399994,95.333331,100,58.0,0,66.699997,69.0,66.0
20161212100000,270.0,260.399994,96.444442,100,58.0,0,66.599998,69.0,66.0
20161212101500,270.0,264.600006,98.000002,100,58.0,0,66.400002,69.0,66.0
20161212103000,270.0,271.799988,100.666662,100,58.0,0,66.300003,69.0,66.0
20161212104500,270.0,282.0,104.444444,76,57.200001,0,66.300003,69.0,66.0
20161212110000,270.0,271.799988,100.666662,73,57.200001,0,66.199997,69.0,66.0
20161212111500,270.0,274.799988,101.777773,73,57.200001,0,66.199997,69.0,66.0
20161212113000,270.0,260.399994,96.444442,73,57.200001,0,66.199997,69.0,66.0
20161212114500,270.0,264.600006,98.000002,78,58.299999,0,66.400002,69.0,66.0
20161212120000,270.0,260.399994,96.444442,81,88.699997,100,67.800003,82.0,76.0
20161212121500,270.0,264.600006,98.000002,82,86.900002,100,68.900002,82.0,76.0
20161212123000,270.0,264.600006,98.000002,82,92.0,100,70.099998,82.0,76.0
20161212124500,270.0,260.399994,96.444442,82,99.599998,100,70.699997,82.0,76.0
20161212130000,270.0,260.399994,96.444442,83,97.199997,100,71.300003,82.0,76.0
20161212131500,270.0,282.0,104.444444,82,83.800003,100,71.699997,82.0,76.0
20161212133000,270.0,274.799988,101.777773,74,93.0,100,71.900002,82.0,76.0
20161212134500,270.0,278.399994,103.111109,74,84.400002,100,72.300003,82.0,76.0
20161212140000,270.0,274.799988,101.777773,73,83.199997,100,72.699997,82.0,76.0
20161212141500,270.0,274.799988,101.777773,73,92.900002,100,72.900002,82.0,76.0
20161212143000,270.0,271.799988,100.666662,73,102.400002,100,73.199997,82.0,76.0
20161212144500,270.0,274.799988,101.777773,73,91.900002,100,73.599998,82.0,76.0
20161212150000,270.0,271.799988,100.666662,73,85.0,100,73.800003,82.0,76.0
20161212151500,270.0,274.799988,101.777773,73,83.800003,100,73.800003,82.0,76.0
20161212153000,270.0,271.799988,100.666662,73,84.900002,100,74.0,82.0,76.0
20161212154500,270.0,274.799988,101.777773,73,99.800003,100,75.0,82.0,76.0
20161212160000,270.0,274.799988,101.777773,73,84.0,100,74.300003,82.0,76.0
20161212161500,270.0,274.799988,101.777773,73,84.0,100,74.5,82.0,76.0
20161212163000,270.0,257.399994,95.333331,85,100.800003,100,74.300003,82.0,76.0
20161212164500,270.0,260.399994,96.444442,88,86.5,100,74.5,82.0,76.0
20161212170000,270.0,260.399994,96.444442,89,96.599998,100,74.599998,82.0,76.0
20161212171500,270.0,260.399994,96.444442,95,95.400002,100,74.900002,82.0,76.0
20161212173000,270.0,260.399994,96.444442,100,88.099998,100,75.0,82.0,76.0
20161212174500,270.0,260.399994,96.444442,100,98.400002,100,75.0,82.0,76.0
20161212180000,270.0,260.399994,96.444442,100,95.800003,100,75.199997,82.0,76.0
20161212181500,270.0,260.399994,96.444442,100,87.5,100,75.300003,82.0,76.0
20161212183000,270.0,260.399994,96.444442,100,98.400002,100,75.300003,82.0,76.0
20161212184500,270.0,260.399994,96.444442,100,89.400002,100,75.199997,82.0,76.0
20161212190000,270.0,260.399994,96.444442,100,89.400002,100,75.400002,82.0,76.0
20161212191500,270.0,260.399994,96.444442,100,84.300003,100,74.300003,82.0,76.0
20161212193000,270.0,264.600006,98.000002,100,69.400002,0,74.0,69.900002,66.900002
20161212194500,270.0,260.399994,96.444442,100,57.5,0,72.800003,70.099998,67.099998
20161212200000,270.0,260.399994,96.444442,100,57.5,0,71.699997,70.099998,67.099998
20161212201500,270.0,264.600006,98.000002,100,57.5,0,70.5,70.099998,67.099998
20161212203000,270.0,264.600006,98.000002,100,57.5,0,69.900002,70.099998,67.099998
20161212204500,270.0,260.399994,96.444442,100,57.5,0,69.599998,70.0,67.0
20161212210000,270.0,264.600006,98.000002,100,57.5,0,69.199997,70.0,67.0
20161212211500,270.0,260.399994,96.444442,100,57.5,0,69.0,70.0,67.0
20161212213000,270.0,264.600006,98.000002,100,57.5,0,68.699997,70.0,67.0
20161212214500,270.0,264.600006,98.000002,100,57.5,0,68.599998,70.0,67.0
20161212220000,270.0,264.600006,98.000002,100,57.5,0,68.300003,70.0,67.0
20161212221500,270.0,260.399994,96.444442,100,57.5,0,68.099998,70.0,67.0
20161212223000,270.0,264.600006,98.000002,100,57.5,0,67.699997,70.0,67.0
20161212224500,270.0,260.399994,96.444442,100,57.5,0,67.300003,70.0,67.0
20161212230000,270.0,260.399994,96.444442,100,57.5,0,67.199997,70.0,67.0
20161212231500,270.0,264.600006,98.000002,100,57.5,0,67.400002,70.0,67.0
20161212233000,270.0,260.399994,96.444442,100,57.5,0,67.300003,70.0,67.0
20161212234500,270.0,260.399994,96.444442,100,57.5,0,67.400002,70.0,67.0
20161213000000,270.0,264.600006,98.000002,100,57.5,0,67.400002,70.0,67.0
20161213001500,270.0,260.399994,96.444442,100,57.5,0,67.199997,70.0,67.0
20161213003000,270.0,264.600006,98.000002,100,57.5,0,66.900002,70.0,67.0
20161213004500,270.0,264.600006,98.000002,100,57.5,100,66.699997,70.0,67.0
20161213010000,270.0,264.600006,98.000002,100,57.5,100,66.599998,70.0,67.0
20161213011500,270.0,264.600006,98.000002,100,60.299999,100,66.5,70.0,67.0
20161213013000,270.0,278.399994,103.111109,100,59.200001,100,66.699997,70.0,67.0
20161213014500,270.0,274.799988,101.777773,75,59.900002,100,66.699997,70.0,67.0
20161213020000,270.0,274.799988,101.777773,68,58.799999,100,66.699997,70.0,67.0
20161213021500,270.0,274.799988,101.777773,68,58.799999,100,67.0,70.0,67.0
20161213023000,270.0,274.799988,101.777773,68,58.799999,100,67.199997,70.0,67.0
20161213024500,270.0,274.799988,101.777773,68,57.599998,0,67.300003,70.0,67.0
20161213030000,270.0,274.799988,101.777773,68,57.599998,0,67.300003,70.0,67.0
20161213031500,270.0,274.799988,101.777773,68,57.599998,0,67.199997,70.0,67.0
20161213033000,270.0,278.399994,103.111109,68,57.599998,0,67.199997,70.0,67.0
20161213034500,270.0,274.799988,101.777773,68,57.599998,0,67.099998,70.0,67.0
20161213040000,270.0,268.200012,99.333338,68,57.599998,0,67.099998,70.0,67.0
20161213041500,270.0,260.399994,96.444442,69,57.599998,0,67.0,70.0,67.0
20161213043000,270.0,260.399994,96.444442,73,57.599998,0,66.900002,70.0,67.0
20161213044500,270.0,264.600006,98.000002,73,57.599998,0,66.900002,70.0,67.0
20161213050000,270.0,264.600006,98.000002,73,57.599998,0,66.800003,70.0,67.0
20161213051500,270.0,264.600006,98.000002,73,57.599998,100,66.699997,70.0,67.0
20161213053000,270.0,260.399994,96.444442,73,57.599998,100,66.599998,70.0,67.0
20161213054500,270.0,264.600006,98.000002,75,84.0,100,67.800003,74.699997,71.699997
20161213060000,270.0,264.600006,98.000002,76,104.300003,100,69.0,74.699997,71.699997
20161213061500,270.0,264.600006,98.000002,76,84.400002,100,70.099998,74.699997,71.699997
20161213063000,270.0,264.600006,98.000002,76,92.800003,100,70.800003,74.699997,71.699997
20161213064500,270.0,260.399994,96.444442,76,89.400002,100,71.699997,74.699997,71.699997
20161213070000,270.0,268.200012,99.333338,76,58.799999,0,71.800003,74.699997,71.699997
20161213071500,270.0,264.600006,98.000002,76,58.799999,100,71.0,74.699997,71.699997
20161213073000,270.0,274.799988,101.777773,76,70.599998,100,70.400002,74.699997,71.699997
20161213074500,270.0,271.799988,100.666662,76,73.900002,100,70.5,74.699997,71.699997
20161213080000,270.0,260.399994,96.444442,86,86.099998,100,70.599998,74.699997,71.699997
20161213081500,270.0,268.200012,99.333338,90,58.799999,0,70.5,68.0,59.799999
20161213083000,270.0,278.399994,103.111109,90,58.0,0,70.0,68.0,59.799999
20161213084500,270.0,278.399994,103.111109,89,58.0,0,69.300003,68.0,59.799999
20161213090000,270.0,278.399994,103.111109,85,58.0,0,68.800003,68.0,59.799999
20161213091500,270.0,278.399994,103.111109,84,58.0,0,68.300003,68.0,59.799999
20161213093000,270.0,278.399994,103.111109,84,58.0,0,67.800003,68.0,59.799999
20161213094500,270.0,278.399994,103.111109,82,58.0,0,67.699997,68.0,59.799999
20161213100000,270.0,274.799988,101.777773,81,58.0,0,67.400002,68.0,59.799999
20161213101500,270.0,268.200012,99.333338,84,58.0,0,67.300003,68.0,59.799999
20161213103000,270.0,268.200012,99.333338,84,58.0,0,67.199997,68.0,59.799999
20161213104500,270.0,274.799988,101.777773,84,58.0,0,67.099998,68.0,59.799999
20161213110000,270.0,278.399994,103.111109,84,58.0,0,66.900002,68.0,59.799999
20161213111500,270.0,274.799988,101.777773,80,58.0,0,66.800003,68.0,59.799999
20161213113000,270.0,274.799988,101.777773,80,58.0,0,66.699997,68.0,59.799999
20161213114500,270.0,260.399994,96.444442,80,58.0,0,66.699997,68.0,59.799999
20161213120000,270.0,260.399994,96.444442,87,58.0,0,66.699997,68.0,59.799999
20161213121500,270.0,271.799988,100.666662,89,58.0,0,66.800003,68.0,59.799999
20161213123000,270.0,274.799988,101.777773,89,58.0,0,66.800003,68.0,59.799999
20161213124500,270.0,278.399994,103.111109,78,58.0,0,66.800003,68.0,59.799999
20161213130000,270.0,274.799988,101.777773,77,58.0,0,66.800003,68.0,59.799999
20161213131500,270.0,274.799988,101.777773,76,57.200001,0,66.699997,68.0,59.799999
20161213133000,270.0,274.799988,101.777773,76,57.200001,0,66.699997,68.0,59.799999
20161213134500,270.0,274.799988,101.777773,76,57.200001,0,66.599998,68.0,59.799999
20161213140000,270.0,271.799988,100.666662,76,57.200001,0,66.699997,68.0,59.799999
20161213141500,270.0,274.799988,101.777773,76,57.900002,0,66.800003,68.0,59.799999
20161213143000,270.0,271.799988,100.666662,76,57.200001,0,66.800003,68.0,59.700001
20161213144500,270.0,268.200012,99.333338,76,57.200001,0,66.800003,68.0,59.799999
20161213150000,270.0,268.200012,99.333338,76,57.200001,0,66.800003,68.0,59.700001
20161213151500,270.0,268.200012,99.333338,76,57.200001,0,66.900002,68.0,59.799999
20161213153000,270.0,271.799988,100.666662,76,57.200001,0,66.800003,68.0,59.700001
20161213154500,270.0,271.799988,100.666662,76,57.200001,0,66.800003,68.0,59.700001
20161213160000,270.0,268.200012,99.333338,76,57.200001,0,66.800003,68.0,59.599998
20161213161500,270.0,268.200012,99.333338,76,57.200001,0,66.800003,68.0,59.5
20161213163000,270.0,271.799988,100.666662,76,57.200001,0,66.800003,68.0,59.5
20161213164500,270.0,271.799988,100.666662,76,57.200001,0,66.900002,68.0,59.599998
20161213170000,270.0,271.799988,100.666662,76,57.200001,0,67.099998,68.0,59.5
20161213171500,270.0,260.399994,96.444442,79,57.200001,0,67.099998,68.0,59.5
20161213173000,270.0,268.200012,99.333338,81,57.200001,0,66.699997,68.0,59.400002
20161213174500,270.0,274.799988,101.777773,80,57.200001,0,66.900002,68.0,59.5
20161213180000,270.0,278.399994,103.111109,79,57.200001,0,66.800003,68.0,59.400002
20161213181500,270.0,274.799988,101.777773,78,57.200001,0,66.699997,68.0,59.400002
20161213183000,270.0,274.799988,101.777773,77,57.900002,0,66.599998,68.0,59.299999
20161213184500,270.0,271.799988,100.666662,77,57.200001,0,66.5,68.0,59.299999
20161213190000,270.0,274.799988,101.777773,77,57.200001,0,66.400002,68.0,59.299999
20161213191500,270.0,271.799988,100.666662,77,57.900002,0,66.599998,68.0,59.200001
20161213193000,270.0,271.799988,100.666662,77,57.900002,0,66.599998,68.0,59.200001
20161213194500,270.0,271.799988,100.666662,77,57.900002,0,66.599998,68.0,59.200001
20161213200000,270.0,271.799988,100.666662,77,57.099998,0,66.599998,68.0,59.200001
20161213201500,270.0,271.799988,100.666662,77,57.099998,0,66.800003,68.0,59.200001
20161213203000,270.0,271.799988,100.666662,77,57.099998,0,67.0,68.0,59.299999
20161213204500,270.0,274.799988,101.777773,77,57.099998,0,67.199997,68.0,59.200001
20161213210000,270.0,271.799988,100.666662,77,57.099998,0,67.199997,68.0,59.200001
20161213211500,270.0,271.799988,100.666662,77,57.099998,0,66.900002,72.800003,69.800003
20161213213000,270.0,268.200012,99.333338,77,84.599998,100,68.300003,68.0,60.5
20161213214500,270.0,271.799988,100.666662,77,57.599998,0,67.900002,68.0,60.5
20161213220000,270.0,271.799988,100.666662,77,57.599998,0,67.900002,68.0,60.5
20161213221500,270.0,271.799988,100.666662,77,57.599998,0,67.800003,68.0,60.5
20161213223000,270.0,260.399994,96.444442,78,57.599998,0,67.699997,68.0,60.5
20161213224500,270.0,257.399994,95.333331,100,58.299999,0,67.5,68.0,58.0
20161213230000,270.0,253.199997,93.777777,100,57.599998,0,67.400002,68.0,53.0
20161213231500,270.0,257.399994,95.333331,100,57.599998,0,67.400002,68.0,53.0
20161213233000,270.0,253.199997,93.777777,100,57.599998,100,67.300003,70.800003,67.800003
20161213234500,270.0,257.399994,95.333331,100,61.299999,100,66.800003,70.800003,67.800003
20161214000000,270.0,253.199997,93.777777,100,68.199997,100,67.400002,70.800003,67.800003
20161214001500,270.0,271.799988,100.666662,100,65.800003,100,67.599998,70.400002,67.400002
20161214003000,270.0,282.0,104.444444,97,58.0,100,67.099998,70.400002,67.400002
20161214004500,270.0,278.399994,103.111109,82,59.099998,100,66.800003,70.400002,67.400002
20161214010000,270.0,274.799988,101.777773,81,59.099998,100,66.699997,70.400002,67.400002
20161214011500,270.0,253.199997,93.777777,81,68.099998,100,66.900002,70.400002,67.400002
20161214013000,270.0,257.399994,95.333331,100,67.300003,100,67.199997,70.400002,67.400002
20161214014500,270.0,274.799988,101.777773,72,63.200001,100,67.300003,70.400002,67.400002
20161214020000,270.0,271.799988,100.666662,72,99.300003,100,68.199997,81.199997,76.0
20161214021500,270.0,268.200012,99.333338,72,84.400002,100,69.199997,81.199997,76.0
20161214023000,270.0,268.200012,99.333338,72,89.099998,100,70.0,81.199997,76.0
20161214024500,270.0,274.799988,101.777773,72,90.800003,100,70.800003,81.199997,76.0
20161214030000,270.0,278.399994,103.111109,72,82.0,100,71.300003,81.199997,76.0
20161214031500,270.0,278.399994,103.111109,70,95.699997,100,71.900002,81.199997,76.0
20161214033000,270.0,278.399994,103.111109,70,82.5,100,72.199997,81.199997,76.0
20161214034500,270.0,271.799988,100.666662,69,98.900002,100,72.599998,81.199997,76.0
20161214040000,270.0,274.799988,101.777773,69,83.800003,100,72.900002,81.199997,76.0
20161214041500,270.0,274.799988,101.777773,69,87.5,100,73.0,81.199997,76.0
20161214043000,270.0,278.399994,103.111109,69,92.199997,100,73.300003,81.199997,76.0
20161214044500,270.0,274.799988,101.777773,69,82.099998,100,73.400002,81.199997,76.0
20161214050000,270.0,271.799988,100.666662,68,101.0,100,73.599998,81.199997,76.0
20161214051500,270.0,274.799988,101.777773,68,82.099998,100,73.699997,81.199997,76.0
20161214053000,270.0,271.799988,100.666662,68,101.0,100,73.800003,81.199997,76.0
20161214054500,270.0,264.600006,98.000002,68,82.599998,100,73.900002,81.199997,76.0
20161214060000,270.0,264.600006,98.000002,68,98.900002,100,74.0,81.199997,76.0
20161214061500,270.0,268.200012,99.333338,68,83.199997,100,74.099998,81.199997,76.0
20161214063000,270.0,260.399994,96.444442,73,58.0,0,73.699997,71.300003,68.300003
20161214064500,270.0,260.399994,96.444442,73,58.0,0,72.699997,71.300003,68.300003
20161214070000,270.0,268.200012,99.333338,74,57.200001,0,71.800003,71.300003,68.300003
20161214071500,270.0,260.399994,96.444442,86,57.900002,0,70.900002,71.300003,68.300003
20161214073000,270.0,260.399994,96.444442,87,57.900002,0,70.300003,71.300003,68.300003
20161214074500,270.0,271.799988,100.666662,89,57.900002,0,69.699997,71.300003,68.300003
20161214080000,270.0,274.799988,101.777773,69,57.900002,0,69.099998,71.300003,68.300003
20161214081500,270.0,278.399994,103.111109,67,56.799999,0,68.699997,71.300003,68.300003
20161214083000,270.0,274.799988,101.777773,67,56.799999,0,68.300003,71.300003,68.300003
20161214084500,270.0,274.799988,101.777773,67,56.799999,0,68.099998,71.300003,68.300003
20161214090000,270.0,274.799988,101.777773,67,56.799999,100,67.900002,71.300003,68.300003
20161214091500,270.0,274.799988,101.777773,67,58.299999,100,67.699997,71.199997,68.199997
20161214093000,270.0,274.799988,101.777773,66,58.299999,100,67.599998,71.099998,68.099998
20161214094500,270.0,274.799988,101.777773,66,59.5,100,67.599998,71.0,68.0
20161214100000,270.0,271.799988,100.666662,66,59.5,100,67.699997,71.0,68.0
20161214101500,270.0,274.799988,101.777773,66,58.900002,100,67.699997,71.0,68.0
20161214103000,270.0,271.799988,100.666662,66,59.5,100,67.699997,70.900002,67.900002
20161214104500,270.0,278.399994,103.111109,70,59.5,100,67.699997,70.900002,67.900002
20161214110000,270.0,274.799988,101.777773,67,58.799999,100,67.699997,70.900002,67.900002
20161214111500,270.0,271.799988,100.666662,66,61.099998,100,67.800003,71.300003,68.300003
20161214113000,270.0,271.799988,100.666662,66,67.699997,100,68.300003,71.800003,68.800003
20161214114500,270.0,274.799988,101.777773,66,72.5,100,68.699997,71.800003,68.800003
20161214120000,270.0,268.200012,99.333338,66,78.300003,100,70.0,73.900002,70.900002
20161214121500,270.0,271.799988,100.666662,66,58.099998,0,69.099998,70.400002,67.400002
20161214123000,270.0,271.799988,100.666662,66,58.099998,0,68.699997,70.400002,67.400002
20161214124500,270.0,274.799988,101.777773,66,57.299999,0,68.300003,69.900002,66.900002
20161214130000,270.0,282.0,104.444444,66,57.299999,0,67.900002,69.900002,66.900002
20161214131500,270.0,274.799988,101.777773,66,57.299999,0,67.599998,70.0,67.0
20161214133000,270.0,278.399994,103.111109,66,57.299999,0,67.400002,70.400002,67.400002
20161214134500,270.0,274.799988,101.777773,66,57.299999,0,67.199997,70.0,67.0
20161214140000,270.0,274.799988,101.777773,66,57.299999,0,67.099998,69.900002,66.900002
20161214141500,270.0,271.799988,100.666662,66,57.299999,100,66.900002,70.400002,67.400002
20161214143000,270.0,274.799988,101.777773,66,57.900002,100,66.800003,70.400002,67.400002
20161214144500,270.0,271.799988,100.666662,66,59.5,100,66.800003,70.400002,67.400002
20161214150000,270.0,274.799988,101.777773,66,64.0,100,66.800003,70.400002,67.400002
20161214151500,270.0,271.799988,100.666662,66,65.300003,100,67.099998,70.400002,67.400002
20161214153000,270.0,271.799988,100.666662,66,64.199997,100,67.300003,70.400002,67.400002
20161214154500,270.0,268.200012,99.333338,66,69.199997,100,67.5,70.400002,67.400002
20161214160000,270.0,274.799988,101.777773,66,58.400002,0,67.699997,69.699997,66.699997
20161214161500,270.0,274.799988,101.777773,66,57.0,0,67.699997,69.900002,66.900002
20161214163000,270.0,271.799988,100.666662,66,57.0,0,67.699997,69.900002,66.900002
20161214164500,270.0,268.200012,99.333338,66,57.0,0,67.5,69.800003,66.800003
20161214170000,270.0,264.600006,98.000002,67,57.0,0,67.300003,69.900002,66.900002
20161214171500,270.0,268.200012,99.333338,67,57.0,0,67.5,69.199997,66.199997
20161214173000,270.0,268.200012,99.333338,68,66.0,100,67.699997,70.800003,67.800003
20161214174500,270.0,264.600006,98.000002,68,57.200001,100,67.800003,70.400002,67.400002
20161214180000,270.0,268.200012,99.333338,68,57.200001,0,67.900002,70.800003,67.800003
20161214181500,270.0,278.399994,103.111109,65,57.200001,0,67.800003,70.800003,67.800003
20161214183000,270.0,274.799988,101.777773,64,57.200001,100,67.699997,70.800003,67.800003
20161214184500,270.0,271.799988,100.666662,64,57.200001,0,67.900002,70.800003,67.800003
20161214190000,270.0,278.399994,103.111109,64,57.200001,0,68.099998,70.800003,67.800003
20161214191500,270.0,271.799988,100.666662,63,57.200001,0,68.099998,70.800003,67.800003
20161214193000,270.0,271.799988,100.666662,63,57.200001,0,68.199997,70.800003,67.800003
20161214194500,270.0,264.600006,98.000002,63,57.200001,0,68.099998,70.800003,67.800003
20161214200000,270.0,268.200012,99.333338,63,57.200001,0,67.900002,70.800003,67.800003
20161214201500,270.0,264.600006,98.000002,63,57.200001,0,67.800003,70.800003,67.800003
20161214203000,270.0,264.600006,98.000002,63,57.200001,0,67.400002,70.800003,67.800003
20161214204500,270.0,264.600006,98.000002,63,57.900002,100,67.699997,70.800003,67.800003
20161214210000,270.0,264.600006,98.000002,63,57.200001,0,67.800003,70.800003,67.800003
20161214211500,270.0,274.799988,101.777773,63,57.200001,0,67.900002,70.800003,67.800003
20161214213000,270.0,274.799988,101.777773,62,57.200001,0,67.900002,70.800003,67.800003
20161214214500,270.0,278.399994,103.111109,62,56.400002,0,68.099998,70.800003,67.800003
20161214220000,270.0,274.799988,101.777773,62,56.400002,0,68.099998,70.400002,67.400002
20161214221500,270.0,271.799988,100.666662,62,56.400002,0,68.099998,70.400002,67.400002
20161214223000,270.0,271.799988,100.666662,62,56.400002,0,68.099998,70.800003,67.800003
20161214224500,270.0,271.799988,100.666662,62,56.400002,0,67.900002,70.800003,67.800003
20161214230000,270.0,268.200012,99.333338,62,56.400002,100,67.199997,75.699997,72.699997
20161214231500,270.0,268.200012,99.333338,62,93.900002,100,68.900002,76.0,73.0
20161214233000,270.0,268.200012,99.333338,62,89.800003,100,69.699997,76.0,73.0
20161214234500,270.0,268.200012,99.333338,62,82.599998,100,70.699997,76.0,73.0
20161215000000,270.0,274.799988,101.777773,62,101.0,100,71.599998,76.0,73.0
20161215001500,270.0,271.799988,100.666662,62,84.300003,100,71.800003,76.0,73.0
20161215003000,270.0,271.799988,100.666662,62,85.599998,100,72.300003,76.0,73.0
20161215004500,270.0,274.799988,101.777773,62,96.099998,100,72.5,76.0,73.0
20161215010000,270.0,274.799988,101.777773,62,81.099998,100,72.699997,76.0,73.0
20161215011500,270.0,271.799988,100.666662,62,85.300003,100,73.0,76.0,73.0
20161215013000,270.0,271.799988,100.666662,62,97.0,100,73.099998,76.0,73.0
20161215014500,270.0,278.399994,103.111109,62,63.5,100,73.199997,76.0,73.0
20161215020000,270.0,274.799988,101.777773,61,55.900002,100,72.199997,76.0,73.0
20161215021500,270.0,274.799988,101.777773,61,68.099998,100,71.599998,76.0,73.0
20161215023000,270.0,271.799988,100.666662,61,74.300003,100,71.599998,76.0,73.0
20161215024500,270.0,271.799988,100.666662,61,79.699997,100,71.699997,76.0,73.0
20161215030000,270.0,274.799988,101.777773,61,98.199997,100,71.900002,76.0,73.0
20161215031500,270.0,268.200012,99.333338,61,86.099998,100,72.300003,76.0,73.0
20161215033000,270.0,274.799988,101.777773,61,79.5,100,72.599998,76.0,73.0
20161215034500,270.0,274.799988,101.777773,61,88.900002,100,72.900002,76.0,73.0
20161215040000,270.0,271.799988,100.666662,61,94.099998,100,72.900002,76.0,73.0
20161215041500,270.0,278.399994,103.111109,61,80.900002,100,73.099998,76.0,73.0
20161215043000,270.0,274.799988,101.777773,61,80.900002,100,73.199997,76.0,73.0
20161215044500,270.0,271.799988,100.666662,61,52.299999,0,72.699997,76.0,73.0
20161215050000,270.0,271.799988,100.666662,61,56.700001,100,71.800003,76.0,73.0
20161215051500,270.0,271.799988,100.666662,61,69.199997,100,71.400002,76.0,73.0
20161215053000,270.0,274.799988,101.777773,61,78.800003,100,71.400002,76.0,73.0
20161215054500,270.0,271.799988,100.666662,61,95.599998,100,71.699997,76.0,73.0
20161215060000,270.0,271.799988,100.666662,61,92.099998,100,71.900002,76.0,73.0
20161215061500,270.0,268.200012,99.333338,61,80.699997,100,72.300003,76.0,73.0
20161215063000,270.0,271.799988,100.666662,61,86.900002,100,72.699997,76.0,73.0
20161215064500,270.0,271.799988,100.666662,61,93.400002,100,72.800003,76.0,73.0
20161215070000,270.0,271.799988,100.666662,61,81.099998,100,73.099998,76.0,73.0
20161215071500,270.0,271.799988,100.666662,61,84.5,100,73.199997,76.0,73.0
20161215073000,270.0,271.799988,100.666662,61,53.5,0,72.800003,76.0,73.0
20161215074500,270.0,271.799988,100.666662,61,55.900002,100,71.900002,76.0,73.0
20161215080000,270.0,271.799988,100.666662,61,69.199997,100,71.400002,76.0,73.0
20161215081500,270.0,274.799988,101.777773,61,85.599998,100,71.400002,76.0,73.0
20161215083000,270.0,271.799988,100.666662,61,91.699997,100,71.599998,76.0,73.0
20161215084500,270.0,271.799988,100.666662,61,82.5,100,71.900002,76.0,73.0
20161215090000,270.0,274.799988,101.777773,61,80.199997,100,72.400002,76.0,73.0
20161215091500,270.0,271.799988,100.666662,61,91.400002,100,72.900002,76.0,73.0
20161215093000,270.0,274.799988,101.777773,61,52.700001,100,72.800003,76.0,73.0
20161215094500,270.0,268.200012,99.333338,65,55.099998,100,72.099998,76.0,73.0
20161215100000,270.0,264.600006,98.000002,66,71.800003,100,71.599998,76.0,73.0
20161215101500,270.0,268.200012,99.333338,66,88.599998,100,71.800003,76.0,73.0
20161215103000,270.0,278.399994,103.111109,65,86.5,100,71.5,76.0,73.0
20161215104500,270.0,271.799988,100.666662,65,81.800003,100,71.699997,76.0,73.0
20161215110000,270.0,274.799988,101.777773,63,81.800003,100,72.199997,76.0,73.0
20161215111500,270.0,278.399994,103.111109,61,60.799999,100,72.300003,76.0,73.0
20161215113000,270.0,274.799988,101.777773,61,67.199997,100,71.699997,76.0,73.0
20161215114500,270.0,274.799988,101.777773,61,77.300003,100,71.699997,76.0,73.0
20161215120000,270.0,278.399994,103.111109,61,93.5,100,71.800003,76.0,73.0
20161215121500,270.0,271.799988,100.666662,60,89.099998,100,72.199997,76.0,73.0
20161215123000,270.0,271.799988,100.666662,60,60.700001,100,72.199997,76.0,73.0
20161215124500,270.0,274.799988,101.777773,60,75.300003,100,71.699997,76.0,73.0
20161215130000,270.0,271.799988,100.666662,60,80.800003,100,71.699997,76.0,73.0
20161215131500,270.0,271.799988,100.666662,60,79.199997,100,71.900002,76.0,73.0
20161215133000,270.0,271.799988,100.666662,60,94.300003,100,72.099998,76.0,73.0
20161215134500,270.0,271.799988,100.666662,60,58.599998,0,71.699997,68.0,64.900002
20161215140000,270.0,274.799988,101.777773,60,56.400002,0,71.0,68.0,64.900002
20161215141500,270.0,271.799988,100.666662,60,57.5,0,70.300003,68.0,64.900002
20161215143000,270.0,271.799988,100.666662,60,58.400002,0,69.699997,68.0,64.900002
20161215144500,270.0,271.799988,100.666662,60,56.400002,0,69.199997,68.0,64.900002
20161215150000,270.0,271.799988,100.666662,60,57.5,0,68.800003,68.0,64.900002
20161215151500,270.0,274.799988,101.777773,60,57.5,0,68.599998,68.0,64.900002
20161215153000,270.0,271.799988,100.666662,60,56.700001,0,68.300003,68.0,64.900002
20161215154500,270.0,274.799988,101.777773,60,58.299999,0,68.099998,68.0,64.900002
20161215160000,270.0,274.799988,101.777773,60,57.599998,0,68.0,68.0,64.900002
20161215161500,270.0,274.799988,101.777773,60,56.400002,0,67.900002,68.0,64.900002
20161215163000,270.0,274.799988,101.777773,60,56.400002,0,67.800003,68.0,64.900002
20161215164500,270.0,271.799988,100.666662,60,57.0,0,67.699997,68.0,64.900002
20161215170000,270.0,271.799988,100.666662,60,56.299999,0,67.599998,68.0,64.900002
20161215171500,270.0,271.799988,100.666662,60,57.599998,0,67.599998,68.0,64.900002
20161215173000,270.0,271.799988,100.666662,60,56.700001,0,67.599998,68.0,64.900002
20161215174500,270.0,271.799988,100.666662,60,56.700001,0,67.400002,68.0,64.900002
20161215180000,270.0,268.200012,99.333338,60,56.700001,0,67.400002,68.0,64.900002
20161215181500,270.0,271.799988,100.666662,60,56.700001,0,67.400002,68.0,64.900002
20161215183000,270.0,268.200012,99.333338,60,56.700001,0,67.400002,68.0,64.900002
20161215184500,270.0,271.799988,100.666662,60,56.0,0,67.300003,68.0,64.900002
