PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215190000,270.0,268.200012,99.333338,60,55.200001,0,67.199997,68.0,64.900002
20161215191500,270.0,271.799988,100.666662,60,55.200001,0,67.099998,68.0,64.900002
20161215193000,270.0,271.799988,100.666662,60,55.200001,0,67.0,68.0,64.900002
20161215194500,270.0,271.799988,100.666662,60,54.299999,0,66.900002,68.0,64.900002
20161215200000,270.0,268.200012,99.333338,60,54.299999,0,66.699997,68.0,64.900002
20161215201500,270.0,274.799988,101.777773,60,53.5,0,66.599998,68.0,64.900002
20161215203000,270.0,271.799988,100.666662,60,53.5,0,66.400002,68.0,64.900002
20161215204500,270.0,260.399994,96.444442,60,52.700001,0,66.300003,68.0,64.900002
20161215210000,270.0,268.200012,99.333338,62,52.700001,0,66.199997,68.0,64.900002
20161215211500,270.0,271.799988,100.666662,62,51.799999,0,66.099998,68.0,64.900002
20161215213000,270.0,264.600006,98.000002,62,52.599998,0,65.900002,68.0,64.900002
20161215214500,270.0,264.600006,98.000002,62,52.599998,0,65.800003,68.0,64.900002
20161215220000,270.0,274.799988,101.777773,62,52.599998,0,65.699997,68.0,64.900002
20161215221500,270.0,274.799988,101.777773,60,52.599998,0,65.599998,68.0,64.900002
20161215223000,270.0,268.200012,99.333338,60,74.900002,100,65.599998,77.099998,74.099998
20161215224500,270.0,271.799988,100.666662,60,90.199997,100,66.800003,77.099998,74.099998
20161215230000,270.0,271.799988,100.666662,60,93.900002,100,67.699997,77.099998,74.099998
20161215231500,270.0,268.200012,99.333338,60,81.800003,100,68.599998,77.099998,74.099998
20161215233000,270.0,268.200012,99.333338,60,80.599998,100,69.400002,77.099998,74.099998
20161215234500,270.0,274.799988,101.777773,60,99.099998,100,70.0,77.099998,74.099998
20161216000000,270.0,271.799988,100.666662,60,88.5,100,70.400002,77.099998,74.099998
20161216001500,270.0,271.799988,100.666662,60,79.599998,100,70.800003,77.099998,74.099998
20161216003000,270.0,271.799988,100.666662,60,82.699997,100,71.199997,77.099998,74.099998
20161216004500,270.0,271.799988,100.666662,60,99.0,100,71.400002,77.099998,74.099998
20161216010000,270.0,271.799988,100.666662,60,87.400002,100,71.599998,77.099998,74.099998
20161216011500,270.0,271.799988,100.666662,60,78.699997,100,71.699997,77.099998,74.099998
20161216013000,270.0,274.799988,101.777773,60,83.300003,100,71.900002,77.099998,74.099998
20161216014500,270.0,271.799988,100.666662,60,98.300003,100,71.900002,77.099998,74.099998
20161216020000,270.0,271.799988,100.666662,60,87.199997,100,71.900002,77.0,74.0
20161216021500,270.0,274.799988,101.777773,60,79.099998,100,71.900002,77.0,74.0
20161216023000,270.0,274.799988,101.777773,60,80.699997,100,72.0,77.0,74.0
20161216024500,270.0,274.799988,101.777773,60,97.900002,100,72.0,76.900002,73.900002
20161216030000,270.0,271.799988,100.666662,60,87.199997,100,71.900002,76.800003,73.800003
20161216031500,270.0,274.799988,101.777773,60,79.099998,100,72.099998,76.800003,73.800003
20161216033000,270.0,274.799988,101.777773,60,84.0,100,72.199997,76.800003,73.800003
20161216034500,270.0,271.799988,100.666662,60,99.400002,100,72.199997,76.800003,73.800003
20161216040000,270.0,271.799988,100.666662,60,87.400002,100,72.199997,76.800003,73.800003
20161216041500,270.0,271.799988,100.666662,60,80.099998,100,72.300003,76.800003,73.800003
20161216043000,270.0,271.799988,100.666662,60,83.5,100,72.400002,76.800003,73.800003
20161216044500,270.0,268.200012,99.333338,60,99.599998,100,72.400002,76.800003,73.800003
20161216050000,270.0,271.799988,100.666662,60,88.599998,100,72.400002,76.800003,73.800003
20161216051500,270.0,271.799988,100.666662,60,80.800003,100,72.599998,76.800003,73.800003
20161216053000,270.0,268.200012,99.333338,60,82.699997,100,72.599998,76.800003,73.800003
20161216054500,270.0,271.799988,100.666662,60,99.699997,100,72.599998,76.800003,73.800003
20161216060000,270.0,271.799988,100.666662,60,87.400002,100,72.599998,76.800003,73.800003
20161216061500,270.0,271.799988,100.666662,60,79.699997,100,72.800003,76.800003,73.800003
20161216063000,270.0,268.200012,99.333338,60,92.5,100,72.800003,76.800003,73.800003
20161216064500,270.0,264.600006,98.000002,60,79.199997,100,72.800003,76.800003,73.800003
20161216070000,270.0,271.799988,100.666662,60,86.699997,100,72.900002,76.800003,73.800003
20161216071500,270.0,271.799988,100.666662,60,97.0,100,72.800003,76.800003,73.800003
20161216073000,270.0,274.799988,101.777773,60,84.5,100,72.900002,76.800003,73.800003
20161216074500,270.0,274.799988,101.777773,60,82.800003,100,73.0,76.800003,73.800003
20161216080000,270.0,264.600006,98.000002,60,101.0,100,73.0,76.800003,73.800003
20161216081500,270.0,264.600006,98.000002,64,87.400002,100,73.099998,76.800003,73.800003
20161216083000,270.0,260.399994,96.444442,65,83.199997,100,73.099998,76.800003,73.800003
20161216084500,270.0,268.200012,99.333338,66,101.0,100,73.099998,76.800003,73.800003
20161216090000,270.0,264.600006,98.000002,67,86.800003,100,73.099998,76.800003,73.800003
20161216091500,270.0,268.200012,99.333338,67,86.800003,100,73.199997,76.800003,73.800003
20161216093000,270.0,268.200012,99.333338,67,95.800003,100,73.099998,76.800003,73.800003
20161216094500,270.0,274.799988,101.777773,67,82.0,100,73.199997,76.800003,73.800003
20161216100000,270.0,278.399994,103.111109,67,77.5,0,73.300003,68.0,61.299999
20161216101500,270.0,274.799988,101.777773,66,57.599998,0,72.599998,68.0,61.299999
20161216103000,270.0,274.799988,101.777773,66,57.599998,0,71.800003,68.0,61.299999
20161216104500,270.0,271.799988,100.666662,66,57.599998,0,71.199997,68.0,61.299999
20161216110000,270.0,268.200012,99.333338,66,101.199997,100,71.699997,80.900002,76.0
20161216111500,270.0,268.200012,99.333338,66,83.099998,100,72.199997,80.900002,76.0
20161216113000,270.0,260.399994,96.444442,70,92.900002,100,72.699997,80.900002,76.0
20161216114500,270.0,264.600006,98.000002,71,87.0,100,73.5,80.900002,76.0
20161216120000,270.0,260.399994,96.444442,73,84.300003,100,73.800003,80.900002,76.0
20161216121500,270.0,264.600006,98.000002,74,90.699997,100,74.199997,68.0,63.599998
20161216123000,270.0,268.200012,99.333338,74,58.400002,0,72.900002,68.0,64.199997
20161216124500,270.0,260.399994,96.444442,74,58.400002,0,72.099998,68.0,64.199997
20161216130000,270.0,264.600006,98.000002,76,58.400002,0,71.300003,68.0,63.599998
20161216131500,270.0,264.600006,98.000002,76,58.400002,0,70.699997,68.0,63.599998
20161216133000,270.0,260.399994,96.444442,76,58.400002,0,70.199997,68.0,63.599998
20161216134500,270.0,264.600006,98.000002,77,58.400002,0,69.900002,68.0,63.599998
20161216140000,270.0,264.600006,98.000002,77,58.400002,0,69.599998,68.0,63.599998
20161216141500,270.0,264.600006,98.000002,77,58.400002,0,69.300003,68.0,63.599998
20161216143000,270.0,264.600006,98.000002,77,58.400002,0,69.099998,68.0,63.599998
20161216144500,270.0,264.600006,98.000002,77,58.400002,0,68.900002,68.0,63.599998
20161216150000,270.0,271.799988,100.666662,77,58.400002,0,68.800003,68.0,63.599998
20161216151500,270.0,278.399994,103.111109,76,58.400002,0,68.699997,68.0,63.599998
20161216153000,270.0,271.799988,100.666662,71,57.599998,0,68.599998,68.0,63.599998
20161216154500,270.0,271.799988,100.666662,71,57.599998,0,68.400002,68.0,63.599998
20161216160000,270.0,278.399994,103.111109,71,57.599998,0,68.300003,68.0,63.599998
20161216161500,270.0,274.799988,101.777773,70,57.599998,0,68.099998,68.0,63.599998
20161216163000,270.0,274.799988,101.777773,70,57.599998,0,67.900002,68.0,63.599998
20161216164500,270.0,264.600006,98.000002,71,57.599998,0,67.800003,68.0,63.599998
20161216170000,270.0,260.399994,96.444442,74,57.599998,0,67.699997,68.0,63.599998
20161216171500,270.0,260.399994,96.444442,76,57.599998,0,67.699997,68.0,63.599998
20161216173000,270.0,260.399994,96.444442,76,57.599998,0,67.599998,68.0,63.599998
20161216174500,270.0,260.399994,96.444442,76,57.599998,0,67.599998,68.0,63.599998
20161216180000,270.0,264.600006,98.000002,76,57.599998,0,67.599998,68.0,63.599998
20161216181500,270.0,264.600006,98.000002,76,57.599998,0,67.5,68.0,63.599998
20161216183000,270.0,271.799988,100.666662,77,57.599998,0,67.400002,68.0,63.599998
20161216184500,270.0,278.399994,103.111109,73,57.599998,0,67.400002,68.0,63.599998
20161216190000,270.0,274.799988,101.777773,71,57.599998,0,67.400002,68.0,63.5
20161216191500,270.0,274.799988,101.777773,71,57.599998,0,67.400002,68.0,63.599998
20161216193000,270.0,274.799988,101.777773,71,57.599998,0,67.300003,68.0,63.599998
20161216194500,270.0,274.799988,101.777773,71,57.599998,0,67.300003,68.0,63.599998
20161216200000,270.0,271.799988,100.666662,71,57.599998,0,67.5,68.0,63.599998
20161216201500,270.0,271.799988,100.666662,71,57.599998,0,67.699997,68.0,63.599998
20161216203000,270.0,260.399994,96.444442,71,57.599998,0,67.900002,68.0,63.599998
20161216204500,270.0,264.600006,98.000002,73,57.599998,0,67.900002,68.0,63.599998
20161216210000,270.0,264.600006,98.000002,73,57.599998,0,68.0,68.0,63.599998
20161216211500,270.0,264.600006,98.000002,73,57.599998,0,68.0,68.0,63.599998
20161216213000,270.0,264.600006,98.000002,74,87.5,100,68.599998,74.599998,71.599998
20161216214500,270.0,271.799988,100.666662,74,83.800003,100,69.699997,74.699997,71.699997
20161216220000,270.0,271.799988,100.666662,73,101.699997,100,71.0,74.699997,71.699997
20161216221500,270.0,268.200012,99.333338,73,70.099998,100,70.699997,75.0,72.0
20161216223000,270.0,260.399994,96.444442,75,72.400002,100,70.699997,75.0,72.0
20161216224500,270.0,260.399994,96.444442,77,89.300003,100,71.699997,75.0,72.0
20161216230000,270.0,260.399994,96.444442,77,86.900002,100,71.900002,75.0,72.0
20161216231500,270.0,268.200012,99.333338,78,76.800003,100,71.699997,75.0,72.0
20161216233000,270.0,264.600006,98.000002,78,83.0,100,71.699997,75.0,72.0
20161216234500,270.0,268.200012,99.333338,78,73.199997,0,71.900002,75.0,72.0
20161217000000,270.0,268.200012,99.333338,78,70.599998,100,70.400002,75.0,72.0
20161217001500,270.0,264.600006,98.000002,78,83.599998,100,71.099998,75.0,72.0
20161217003000,270.0,271.799988,100.666662,78,75.900002,100,71.400002,75.0,72.0
20161217004500,270.0,274.799988,101.777773,77,77.599998,100,71.400002,75.0,72.0
20161217010000,270.0,274.799988,101.777773,76,85.800003,100,72.300003,75.0,72.0
20161217011500,270.0,249.600006,92.444447,78,69.800003,100,70.400002,75.0,72.0
20161217013000,270.0,257.399994,95.333331,100,78.199997,100,70.699997,75.0,72.0
20161217014500,270.0,257.399994,95.333331,100,78.199997,100,71.599998,75.0,72.0
20161217020000,270.0,260.399994,96.444442,100,77.300003,100,71.5,74.900002,71.900002
20161217021500,270.0,268.200012,99.333338,100,87.400002,100,71.900002,74.900002,71.900002
20161217023000,270.0,282.0,104.444444,89,74.199997,100,70.599998,75.0,72.0
20161217024500,270.0,271.799988,100.666662,79,72.099998,100,70.800003,74.900002,71.900002
20161217030000,270.0,271.799988,100.666662,79,88.699997,100,71.699997,74.900002,71.900002
20161217031500,270.0,274.799988,101.777773,78,74.099998,100,71.400002,74.900002,71.900002
20161217033000,270.0,274.799988,101.777773,78,82.699997,100,71.599998,74.800003,71.800003
20161217034500,270.0,271.799988,100.666662,68,82.699997,100,71.5,76.400002,73.400002
20161217040000,270.0,271.799988,100.666662,67,91.0,100,71.5,76.0,73.0
20161217041500,270.0,274.799988,101.777773,67,91.0,100,72.099998,76.400002,73.400002
20161217043000,270.0,271.799988,100.666662,67,81.599998,100,72.599998,76.099998,73.099998
20161217044500,270.0,271.799988,100.666662,67,101.900002,100,73.0,76.0,73.0
20161217050000,270.0,274.799988,101.777773,67,59.099998,0,72.900002,75.699997,72.699997
20161217051500,270.0,274.799988,101.777773,67,59.900002,100,72.300003,76.300003,73.300003
20161217053000,270.0,264.600006,98.000002,67,78.699997,100,72.0,76.400002,73.400002
20161217054500,270.0,260.399994,96.444442,68,76.800003,100,72.0,76.400002,73.400002
20161217060000,270.0,260.399994,96.444442,70,97.300003,100,72.300003,76.400002,73.400002
20161217061500,270.0,264.600006,98.000002,70,81.599998,100,72.699997,76.400002,73.400002
20161217063000,270.0,260.399994,96.444442,71,89.800003,100,72.900002,76.400002,73.400002
20161217064500,270.0,260.399994,96.444442,72,86.199997,100,73.400002,76.400002,73.400002
20161217070000,270.0,264.600006,98.000002,72,81.5,100,73.5,76.400002,73.400002
20161217071500,270.0,264.600006,98.000002,72,57.599998,0,73.199997,76.400002,73.400002
20161217073000,270.0,271.799988,100.666662,72,59.900002,100,72.400002,76.400002,73.400002
20161217074500,270.0,257.399994,95.333331,86,71.0,100,72.099998,76.400002,73.400002
20161217080000,270.0,264.600006,98.000002,88,90.199997,100,72.099998,76.400002,73.400002
20161217081500,270.0,264.600006,98.000002,88,81.699997,100,72.199997,76.400002,73.400002
20161217083000,270.0,260.399994,96.444442,89,98.0,100,72.400002,76.400002,73.400002
20161217084500,270.0,264.600006,98.000002,90,90.199997,100,72.800003,76.400002,73.400002
20161217090000,270.0,264.600006,98.000002,91,85.0,100,72.900002,76.400002,73.400002
20161217091500,270.0,260.399994,96.444442,91,97.5,100,73.099998,76.400002,73.400002
20161217093000,270.0,264.600006,98.000002,91,88.099998,100,73.300003,76.400002,73.400002
20161217094500,270.0,264.600006,98.000002,92,96.699997,100,73.5,76.400002,73.400002
20161217100000,270.0,264.600006,98.000002,93,93.0,100,73.599998,76.400002,73.400002
20161217101500,270.0,260.399994,96.444442,96,86.199997,100,73.599998,76.400002,73.400002
20161217103000,270.0,260.399994,96.444442,98,88.099998,100,73.400002,76.400002,73.400002
20161217104500,270.0,260.399994,96.444442,100,97.5,100,73.5,76.400002,73.400002
20161217110000,270.0,264.600006,98.000002,100,94.5,100,73.599998,76.400002,73.400002
20161217111500,270.0,264.600006,98.000002,100,58.0,100,73.099998,76.400002,73.400002
20161217113000,270.0,268.200012,99.333338,100,61.900002,100,72.400002,76.400002,73.400002
20161217114500,270.0,264.600006,98.000002,100,74.199997,100,72.099998,76.400002,73.400002
20161217120000,270.0,271.799988,100.666662,100,87.699997,100,71.900002,76.400002,73.400002
20161217121500,270.0,274.799988,101.777773,100,62.0,0,71.900002,70.800003,67.800003
20161217123000,270.0,285.0,105.555556,83,57.599998,0,71.099998,70.900002,67.900002
20161217124500,270.0,278.399994,103.111109,75,57.599998,0,70.400002,70.900002,67.900002
20161217130000,270.0,278.399994,103.111109,74,57.599998,0,69.800003,71.199997,68.199997
20161217131500,270.0,274.799988,101.777773,74,57.599998,0,69.199997,70.900002,67.900002
20161217133000,270.0,271.799988,100.666662,74,57.599998,0,68.800003,71.300003,68.300003
20161217134500,270.0,271.799988,100.666662,74,57.599998,0,68.599998,71.300003,68.300003
20161217140000,270.0,274.799988,101.777773,74,57.599998,0,68.300003,71.300003,68.300003
20161217141500,270.0,271.799988,100.666662,74,57.599998,0,68.099998,71.199997,68.199997
20161217143000,270.0,264.600006,98.000002,74,57.599998,0,67.900002,71.0,68.0
20161217144500,270.0,268.200012,99.333338,75,57.599998,100,67.800003,71.099998,68.099998
20161217150000,270.0,264.600006,98.000002,81,58.200001,100,67.699997,71.0,68.0
20161217151500,270.0,260.399994,96.444442,81,58.200001,100,67.599998,70.900002,67.900002
20161217153000,270.0,264.600006,98.000002,84,58.200001,100,67.5,70.900002,67.900002
20161217154500,270.0,264.600006,98.000002,84,59.200001,100,67.400002,70.900002,67.900002
20161217160000,270.0,264.600006,98.000002,84,59.200001,100,67.400002,70.900002,67.900002
20161217161500,270.0,260.399994,96.444442,84,61.900002,100,67.400002,70.900002,67.900002
20161217163000,270.0,264.600006,98.000002,85,63.200001,100,67.599998,70.900002,67.900002
20161217164500,270.0,260.399994,96.444442,86,66.699997,100,67.699997,70.900002,67.900002
20161217170000,270.0,264.600006,98.000002,87,64.0,100,67.800003,70.900002,67.900002
20161217171500,270.0,264.600006,98.000002,88,62.799999,100,67.800003,70.900002,67.900002
20161217173000,270.0,264.600006,98.000002,88,65.699997,100,67.900002,70.900002,67.900002
20161217174500,270.0,268.200012,99.333338,88,65.699997,100,67.900002,70.900002,67.900002
20161217180000,270.0,260.399994,96.444442,89,63.799999,100,67.900002,70.900002,67.900002
20161217181500,270.0,264.600006,98.000002,89,63.799999,100,67.900002,70.800003,67.800003
20161217183000,270.0,271.799988,100.666662,89,65.300003,100,67.900002,70.800003,67.800003
20161217184500,270.0,282.0,104.444444,76,62.799999,100,67.900002,70.800003,67.800003
20161217190000,270.0,274.799988,101.777773,74,64.800003,100,67.900002,70.800003,67.800003
20161217191500,270.0,274.799988,101.777773,74,64.800003,100,67.900002,70.800003,67.800003
20161217193000,270.0,278.399994,103.111109,74,62.400002,100,67.800003,70.800003,67.800003
20161217194500,270.0,278.399994,103.111109,74,62.400002,100,67.800003,70.800003,67.800003
20161217200000,270.0,274.799988,101.777773,74,63.599998,100,67.800003,70.800003,67.800003
20161217201500,270.0,274.799988,101.777773,74,62.799999,100,67.800003,70.800003,67.800003
20161217203000,270.0,278.399994,103.111109,74,61.599998,100,67.800003,70.800003,67.800003
20161217204500,270.0,271.799988,100.666662,74,64.800003,100,67.699997,70.800003,67.800003
20161217210000,270.0,271.799988,100.666662,74,63.599998,100,67.699997,70.800003,67.800003
20161217211500,270.0,271.799988,100.666662,74,61.900002,100,67.699997,70.800003,67.800003
20161217213000,270.0,274.799988,101.777773,73,63.200001,100,67.800003,70.800003,67.800003
20161217214500,270.0,274.799988,101.777773,73,62.400002,100,67.800003,70.800003,67.800003
20161217220000,270.0,274.799988,101.777773,73,64.0,100,67.800003,70.800003,67.800003
20161217221500,270.0,274.799988,101.777773,73,63.200001,100,67.800003,70.800003,67.800003
20161217223000,270.0,274.799988,101.777773,67,61.099998,100,67.800003,70.800003,67.800003
20161217224500,270.0,274.799988,101.777773,67,61.099998,100,67.800003,70.800003,67.800003
20161217230000,270.0,274.799988,101.777773,67,61.099998,100,67.900002,70.800003,67.800003
20161217231500,270.0,268.200012,99.333338,67,62.400002,100,68.0,70.800003,67.800003
20161217233000,270.0,268.200012,99.333338,67,57.900002,0,68.0,70.800003,67.800003
20161217234500,270.0,264.600006,98.000002,67,57.900002,0,67.900002,70.800003,67.800003
20161218000000,270.0,264.600006,98.000002,67,57.900002,0,67.800003,70.800003,67.800003
20161218001500,270.0,264.600006,98.000002,67,57.900002,0,67.800003,70.800003,67.800003
20161218003000,270.0,264.600006,98.000002,67,57.900002,0,67.699997,70.800003,67.800003
20161218004500,270.0,264.600006,98.000002,67,57.900002,0,67.599998,70.800003,67.800003
20161218010000,270.0,264.600006,98.000002,67,57.299999,0,67.599998,70.800003,67.800003
20161218011500,270.0,264.600006,98.000002,67,57.299999,0,67.599998,70.800003,67.800003
20161218013000,270.0,264.600006,98.000002,67,57.299999,0,67.599998,70.800003,67.800003
20161218014500,270.0,271.799988,100.666662,67,57.299999,100,67.5,70.800003,67.800003
20161218020000,270.0,271.799988,100.666662,67,57.299999,100,67.400002,70.800003,67.800003
20161218021500,270.0,271.799988,100.666662,67,57.299999,100,67.400002,70.800003,67.800003
20161218023000,270.0,271.799988,100.666662,67,58.700001,100,67.400002,70.800003,67.800003
20161218024500,270.0,271.799988,100.666662,67,57.700001,100,67.5,70.800003,67.800003
20161218030000,270.0,274.799988,101.777773,67,57.700001,100,67.5,70.800003,67.800003
20161218031500,270.0,268.200012,99.333338,67,59.200001,100,67.599998,70.800003,67.800003
20161218033000,270.0,264.600006,98.000002,72,59.200001,100,67.599998,70.800003,67.800003
20161218034500,270.0,264.600006,98.000002,73,60.700001,100,67.699997,70.800003,67.800003
20161218040000,270.0,264.600006,98.000002,73,58.799999,100,67.699997,70.800003,67.800003
20161218041500,270.0,268.200012,99.333338,73,58.799999,100,67.699997,70.800003,67.800003
20161218043000,270.0,278.399994,103.111109,73,58.799999,100,67.599998,70.800003,67.800003
20161218044500,270.0,278.399994,103.111109,71,59.5,100,67.599998,70.800003,67.800003
20161218050000,270.0,271.799988,100.666662,69,58.799999,100,67.599998,70.800003,67.800003
20161218051500,270.0,274.799988,101.777773,68,58.0,100,67.599998,70.800003,67.800003
20161218053000,270.0,274.799988,101.777773,67,58.799999,100,67.599998,70.800003,67.800003
20161218054500,270.0,278.399994,103.111109,67,58.0,100,67.599998,70.800003,67.800003
20161218060000,270.0,274.799988,101.777773,66,59.099998,100,67.599998,70.800003,67.800003
20161218061500,270.0,268.200012,99.333338,65,58.299999,100,67.599998,70.800003,67.800003
20161218063000,270.0,271.799988,100.666662,65,58.299999,100,67.599998,70.800003,67.800003
20161218064500,270.0,278.399994,103.111109,64,56.799999,100,67.599998,70.800003,67.800003
20161218070000,270.0,271.799988,100.666662,64,57.599998,100,67.400002,70.800003,67.800003
20161218071500,270.0,274.799988,101.777773,63,57.599998,100,67.400002,70.800003,67.800003
20161218073000,270.0,278.399994,103.111109,63,56.799999,100,67.400002,70.800003,67.800003
20161218074500,270.0,278.399994,103.111109,63,61.200001,100,67.400002,70.800003,67.800003
20161218080000,270.0,271.799988,100.666662,62,66.800003,100,67.599998,70.800003,67.800003
20161218081500,270.0,274.799988,101.777773,62,62.400002,100,67.699997,70.800003,67.800003
20161218083000,270.0,274.799988,101.777773,62,60.400002,100,67.800003,70.800003,67.800003
20161218084500,270.0,271.799988,100.666662,62,60.400002,100,67.900002,70.800003,67.800003
20161218090000,270.0,274.799988,101.777773,62,63.299999,100,67.900002,70.800003,67.800003
20161218091500,270.0,274.799988,101.777773,62,61.5,100,67.699997,70.800003,67.800003
20161218093000,270.0,278.399994,103.111109,62,59.400002,100,67.699997,70.800003,67.800003
20161218094500,270.0,274.799988,101.777773,61,58.0,100,67.699997,70.800003,67.800003
20161218100000,270.0,271.799988,100.666662,61,59.599998,100,67.699997,70.800003,67.800003
20161218101500,270.0,274.799988,101.777773,61,62.5,100,67.599998,70.800003,67.800003
20161218103000,270.0,271.799988,100.666662,61,63.200001,100,67.599998,70.800003,67.800003
20161218104500,270.0,268.200012,99.333338,61,60.700001,100,67.599998,70.800003,67.800003
20161218110000,270.0,264.600006,98.000002,61,59.5,100,67.599998,70.800003,67.800003
20161218111500,270.0,264.600006,98.000002,63,59.5,100,67.599998,70.800003,67.800003
20161218113000,270.0,268.200012,99.333338,66,60.400002,100,67.599998,70.800003,67.800003
20161218114500,270.0,268.200012,99.333338,66,62.799999,100,67.599998,70.800003,67.800003
20161218120000,270.0,268.200012,99.333338,66,62.799999,100,67.400002,70.800003,67.800003
20161218121500,270.0,271.799988,100.666662,63,61.900002,100,67.400002,70.800003,67.800003
20161218123000,270.0,271.799988,100.666662,61,61.099998,100,67.400002,70.800003,67.800003
20161218124500,270.0,274.799988,101.777773,61,61.099998,100,67.400002,70.800003,67.800003
20161218130000,270.0,271.799988,100.666662,61,63.400002,100,67.5,70.800003,67.800003
20161218131500,270.0,274.799988,101.777773,61,67.400002,100,67.599998,70.800003,67.800003
20161218133000,270.0,274.799988,101.777773,61,67.400002,100,67.599998,70.800003,67.800003
20161218134500,270.0,271.799988,100.666662,61,62.799999,100,67.699997,70.800003,67.800003
20161218140000,270.0,274.799988,101.777773,61,60.700001,100,67.699997,70.800003,67.800003
20161218141500,270.0,274.799988,101.777773,61,60.700001,100,67.699997,70.800003,67.800003
20161218143000,270.0,274.799988,101.777773,60,66.300003,100,67.699997,70.800003,67.800003
20161218144500,270.0,271.799988,100.666662,60,67.199997,100,67.699997,70.800003,67.800003
20161218150000,270.0,271.799988,100.666662,60,63.200001,100,67.699997,70.800003,67.800003
20161218151500,270.0,274.799988,101.777773,60,60.299999,100,67.599998,70.800003,67.800003
20161218153000,270.0,271.799988,100.666662,60,60.299999,100,67.599998,70.800003,67.800003
20161218154500,270.0,271.799988,100.666662,60,65.400002,100,67.599998,70.800003,67.800003
20161218160000,270.0,271.799988,100.666662,60,66.5,100,67.5,70.800003,67.800003
20161218161500,270.0,271.799988,100.666662,60,64.800003,100,67.400002,70.800003,67.800003
20161218163000,270.0,274.799988,101.777773,60,62.599998,100,67.599998,70.800003,67.800003
20161218164500,270.0,271.799988,100.666662,60,61.299999,100,67.599998,70.800003,67.800003
20161218170000,270.0,271.799988,100.666662,60,64.5,100,67.599998,70.800003,67.800003
20161218171500,270.0,278.399994,103.111109,60,70.5,100,67.599998,70.800003,67.800003
20161218173000,270.0,274.799988,101.777773,60,65.900002,100,67.599998,70.800003,67.800003
20161218174500,270.0,271.799988,100.666662,60,62.5,100,67.599998,70.800003,67.800003
20161218180000,270.0,271.799988,100.666662,60,61.200001,100,67.599998,70.800003,67.800003
20161218181500,270.0,271.799988,100.666662,60,66.400002,100,67.599998,70.800003,67.800003
20161218183000,270.0,271.799988,100.666662,60,73.599998,100,67.900002,70.800003,67.800003
20161218184500,270.0,268.200012,99.333338,60,46.400002,0,67.900002,70.800003,67.800003
20161218190000,270.0,271.799988,100.666662,60,46.400002,0,67.400002,70.800003,67.800003
20161218191500,270.0,268.200012,99.333338,60,49.0,100,66.800003,70.800003,67.800003
20161218193000,270.0,274.799988,101.777773,60,60.299999,100,66.900002,70.800003,67.800003
20161218194500,270.0,271.799988,100.666662,60,64.900002,100,67.0,70.800003,67.800003
20161218200000,270.0,271.799988,100.666662,60,62.5,100,67.199997,70.800003,67.800003
20161218201500,270.0,274.799988,101.777773,60,60.099998,100,67.400002,70.800003,67.800003
20161218203000,270.0,278.399994,103.111109,60,60.099998,100,67.599998,70.800003,67.800003
20161218204500,270.0,274.799988,101.777773,59,62.799999,100,67.599998,70.800003,67.800003
20161218210000,270.0,271.799988,100.666662,59,70.599998,100,67.5,70.800003,67.800003
20161218211500,270.0,274.799988,101.777773,59,68.0,100,67.699997,70.800003,67.800003
20161218213000,270.0,274.799988,101.777773,59,44.900002,0,67.199997,68.0,53.0
20161218214500,270.0,274.799988,101.777773,59,78.099998,100,68.0,79.900002,76.0
20161218220000,270.0,268.200012,99.333338,59,74.900002,100,68.599998,79.900002,76.0
20161218221500,270.0,271.799988,100.666662,59,82.599998,100,69.300003,79.900002,76.0
20161218223000,270.0,271.799988,100.666662,59,93.099998,100,69.699997,79.900002,76.0
20161218224500,270.0,271.799988,100.666662,59,83.0,100,70.099998,79.900002,76.0
20161218230000,270.0,271.799988,100.666662,59,78.099998,100,70.199997,79.900002,76.0
20161218231500,270.0,271.799988,100.666662,59,74.0,100,70.400002,79.900002,76.0
20161218233000,270.0,271.799988,100.666662,59,80.900002,100,70.599998,79.900002,76.0
20161218234500,270.0,274.799988,101.777773,59,92.300003,100,70.599998,79.900002,76.0
20161219000000,270.0,268.200012,99.333338,59,82.400002,100,70.400002,79.900002,76.0
20161219001500,270.0,278.399994,103.111109,59,43.0,0,69.400002,68.900002,65.900002
20161219003000,270.0,268.200012,99.333338,59,43.5,0,68.199997,68.900002,65.900002
20161219004500,270.0,260.399994,96.444442,61,43.5,0,67.0,68.900002,65.900002
20161219010000,270.0,274.799988,101.777773,59,43.0,0,66.0,68.900002,65.900002
20161219011500,270.0,268.200012,99.333338,59,44.099998,100,65.099998,68.900002,65.900002
20161219013000,270.0,271.799988,100.666662,59,54.900002,100,64.699997,68.900002,65.900002
20161219014500,270.0,268.200012,99.333338,59,63.799999,100,64.699997,68.900002,65.900002
20161219020000,270.0,268.200012,99.333338,59,77.199997,100,65.0,69.0,66.0
20161219021500,270.0,268.200012,99.333338,59,72.5,100,65.5,69.0,66.0
20161219023000,270.0,271.799988,100.666662,60,66.599998,100,65.800003,69.0,66.0
20161219024500,270.0,271.799988,100.666662,59,65.300003,100,66.099998,69.0,66.0
20161219030000,270.0,274.799988,101.777773,60,55.0,0,66.300003,69.0,66.0
20161219031500,270.0,271.799988,100.666662,59,41.900002,100,65.5,69.0,66.0
20161219033000,270.0,271.799988,100.666662,59,51.400002,100,64.800003,69.0,66.0
20161219034500,270.0,268.200012,99.333338,59,59.200001,100,64.699997,69.0,66.0
20161219040000,270.0,268.200012,99.333338,59,69.0,100,65.0,69.0,66.0
20161219041500,270.0,264.600006,98.000002,59,80.599998,100,65.300003,69.0,66.0
20161219043000,270.0,271.799988,100.666662,59,73.599998,100,65.599998,69.0,66.0
20161219044500,270.0,264.600006,98.000002,59,67.199997,100,66.0,69.0,66.0
20161219050000,270.0,271.799988,100.666662,59,69.300003,100,66.199997,69.0,66.0
20161219051500,270.0,271.799988,100.666662,59,42.700001,0,65.800003,69.0,66.0
20161219053000,270.0,274.799988,101.777773,59,43.299999,100,65.099998,69.0,66.0
20161219054500,270.0,271.799988,100.666662,59,55.200001,100,64.699997,69.0,66.0
20161219060000,270.0,271.799988,100.666662,59,65.400002,100,64.800003,69.0,66.0
20161219061500,270.0,268.200012,99.333338,59,80.599998,100,65.099998,69.0,66.0
20161219063000,270.0,268.200012,99.333338,59,72.0,100,65.400002,69.0,66.0
20161219064500,270.0,268.200012,99.333338,59,67.300003,100,65.800003,69.0,66.0
20161219070000,270.0,268.200012,99.333338,59,80.300003,100,66.099998,69.0,66.0
20161219071500,270.0,268.200012,99.333338,59,74.699997,100,66.199997,69.0,66.0
20161219073000,270.0,271.799988,100.666662,59,41.099998,100,65.599998,69.0,66.0
20161219074500,270.0,271.799988,100.666662,59,50.200001,100,64.800003,69.0,66.0
20161219080000,270.0,271.799988,100.666662,59,64.5,100,64.599998,69.0,66.0
20161219081500,270.0,268.200012,99.333338,59,76.300003,100,65.0,74.300003,71.300003
20161219083000,270.0,268.200012,99.333338,59,74.0,100,65.599998,74.300003,71.300003
20161219084500,270.0,264.600006,98.000002,59,88.900002,100,66.099998,74.199997,71.199997
20161219090000,270.0,264.600006,98.000002,59,83.599998,100,66.5,74.300003,71.300003
20161219091500,270.0,268.200012,99.333338,59,75.300003,100,66.900002,74.300003,71.300003
20161219093000,270.0,268.200012,99.333338,59,76.099998,100,67.300003,74.300003,71.300003
20161219094500,270.0,268.200012,99.333338,59,92.599998,100,67.900002,74.300003,71.300003
20161219100000,270.0,268.200012,99.333338,59,82.400002,100,68.199997,74.300003,71.300003
20161219101500,270.0,260.399994,96.444442,59,76.300003,100,68.599998,74.300003,71.300003
20161219103000,270.0,264.600006,98.000002,59,80.0,100,69.099998,74.300003,71.300003
20161219104500,270.0,264.600006,98.000002,59,96.400002,100,69.400002,74.300003,71.300003
20161219110000,270.0,264.600006,98.000002,59,84.300003,100,69.699997,74.300003,71.300003
20161219111500,270.0,278.399994,103.111109,61,77.599998,100,70.099998,74.300003,71.300003
20161219113000,270.0,271.799988,100.666662,60,94.699997,100,70.5,74.300003,71.300003
20161219114500,270.0,271.799988,100.666662,60,87.400002,100,70.400002,74.300003,71.300003
20161219120000,270.0,271.799988,100.666662,60,78.699997,100,70.699997,74.300003,71.300003
20161219121500,270.0,271.799988,100.666662,60,88.800003,100,70.800003,74.300003,71.300003
20161219123000,270.0,271.799988,100.666662,60,91.400002,100,71.0,74.300003,71.300003
20161219124500,270.0,271.799988,100.666662,60,80.699997,100,71.199997,74.300003,71.300003
20161219130000,270.0,271.799988,100.666662,60,92.0,100,71.5,74.300003,71.300003
20161219131500,270.0,271.799988,100.666662,60,55.599998,0,71.199997,74.300003,71.300003
20161219133000,270.0,264.600006,98.000002,60,57.900002,100,70.400002,74.300003,71.300003
20161219134500,270.0,268.200012,99.333338,61,72.5,100,69.900002,74.300003,71.300003
20161219140000,270.0,271.799988,100.666662,61,77.099998,100,70.099998,74.300003,71.300003
20161219141500,270.0,271.799988,100.666662,61,82.199997,100,70.199997,74.300003,71.300003
20161219143000,270.0,271.799988,100.666662,61,82.199997,100,70.5,74.300003,71.300003
20161219144500,270.0,274.799988,101.777773,61,85.900002,100,71.0,74.300003,71.300003
20161219150000,270.0,271.799988,100.666662,60,87.0,100,71.400002,74.300003,71.300003
20161219151500,270.0,264.600006,98.000002,61,53.900002,0,71.199997,74.300003,71.300003
20161219153000,270.0,268.200012,99.333338,62,55.099998,100,70.5,74.300003,71.300003
20161219154500,270.0,274.799988,101.777773,62,63.200001,100,70.199997,74.300003,71.300003
20161219160000,270.0,268.200012,99.333338,62,68.199997,100,70.099998,74.300003,71.300003
20161219161500,270.0,274.799988,101.777773,62,80.699997,100,70.400002,74.300003,71.300003
20161219163000,270.0,274.799988,101.777773,60,83.400002,100,70.699997,74.300003,71.300003
20161219164500,270.0,271.799988,100.666662,60,74.300003,100,71.0,74.300003,71.300003
20161219170000,270.0,274.799988,101.777773,60,54.299999,0,71.099998,74.300003,71.300003
20161219171500,270.0,271.799988,100.666662,60,65.300003,100,70.199997,74.300003,71.300003
20161219173000,270.0,274.799988,101.777773,60,64.0,100,70.300003,74.300003,71.300003
20161219174500,270.0,271.799988,100.666662,60,81.400002,100,70.5,82.0,76.0
20161219180000,270.0,271.799988,100.666662,60,49.200001,0,69.800003,68.0,61.299999
20161219181500,270.0,274.799988,101.777773,60,62.900002,100,69.400002,81.599998,76.0
20161219183000,270.0,271.799988,100.666662,60,95.900002,100,70.0,81.599998,76.0
20161219184500,270.0,271.799988,100.666662,60,85.599998,100,70.400002,81.599998,76.0
20161219190000,270.0,274.799988,101.777773,60,78.400002,100,70.900002,81.599998,76.0
20161219191500,270.0,274.799988,101.777773,60,76.5,100,71.300003,81.599998,76.0
20161219193000,270.0,271.799988,100.666662,60,85.199997,100,71.599998,81.599998,76.0
20161219194500,270.0,278.399994,103.111109,60,93.900002,100,71.699997,81.599998,76.0
20161219200000,270.0,274.799988,101.777773,60,83.5,100,71.800003,81.599998,76.0
20161219201500,270.0,271.799988,100.666662,60,75.800003,100,71.900002,81.599998,76.0
20161219203000,270.0,271.799988,100.666662,60,77.0,100,72.199997,81.599998,76.0
20161219204500,270.0,271.799988,100.666662,60,89.5,100,72.099998,81.599998,76.0
20161219210000,270.0,268.200012,99.333338,60,92.099998,100,72.099998,81.599998,76.0
20161219211500,270.0,271.799988,100.666662,60,81.5,100,71.900002,78.099998,75.099998
20161219213000,270.0,274.799988,101.777773,60,74.400002,100,71.900002,78.099998,75.099998
20161219214500,270.0,271.799988,100.666662,63,74.400002,100,71.900002,78.099998,75.099998
20161219220000,270.0,278.399994,103.111109,60,86.099998,100,71.800003,78.099998,75.099998
20161219221500,270.0,274.799988,101.777773,60,91.599998,100,71.699997,78.099998,75.099998
20161219223000,270.0,271.799988,100.666662,60,81.599998,100,71.699997,78.099998,75.099998
20161219224500,270.0,274.799988,101.777773,60,74.800003,100,71.599998,78.099998,75.099998
20161219230000,270.0,271.799988,100.666662,60,74.800003,100,71.599998,78.099998,75.099998
20161219231500,270.0,271.799988,100.666662,60,86.199997,100,71.599998,78.099998,75.099998
20161219233000,270.0,274.799988,101.777773,60,91.0,100,71.5,78.099998,75.099998
20161219234500,270.0,271.799988,100.666662,60,81.699997,100,71.400002,78.099998,75.099998
20161220000000,270.0,274.799988,101.777773,60,74.300003,100,71.400002,78.099998,75.099998
20161220001500,270.0,274.799988,101.777773,60,74.300003,100,71.400002,78.099998,75.099998
20161220003000,270.0,274.799988,101.777773,60,83.699997,100,71.300003,78.099998,75.099998
20161220004500,270.0,278.399994,103.111109,60,90.699997,100,71.199997,78.099998,75.099998
20161220010000,270.0,274.799988,101.777773,59,81.699997,100,71.199997,78.099998,75.099998
20161220011500,270.0,268.200012,99.333338,59,75.699997,100,71.0,78.099998,75.099998
20161220013000,270.0,271.799988,100.666662,59,72.699997,100,71.0,78.099998,75.099998
20161220014500,270.0,274.799988,101.777773,59,79.5,100,70.900002,78.099998,75.099998
20161220020000,270.0,271.799988,100.666662,59,92.300003,100,70.699997,78.099998,75.099998
20161220021500,270.0,274.799988,101.777773,59,82.0,100,70.599998,78.099998,75.099998
20161220023000,270.0,271.799988,100.666662,59,74.800003,100,70.5,78.099998,75.099998
20161220024500,270.0,271.799988,100.666662,59,73.0,100,70.5,78.099998,75.099998
20161220030000,270.0,271.799988,100.666662,59,82.900002,100,70.5,78.099998,75.099998
20161220031500,270.0,271.799988,100.666662,59,89.099998,100,70.5,78.099998,75.099998
20161220033000,270.0,271.799988,100.666662,59,80.400002,100,70.400002,78.099998,75.099998
20161220034500,270.0,271.799988,100.666662,59,73.5,100,70.400002,78.099998,75.099998
20161220040000,270.0,79.800003,29.555557,100,108.0,100,70.099998,78.099998,75.099998
20161220041500,270.0,79.800003,29.555557,100,124.300003,100,70.0,78.099998,75.099998
20161220043000,270.0,76.800003,28.444446,100,130.100006,100,70.099998,78.099998,75.099998
20161220044500,270.0,76.800003,28.444446,100,115.400002,100,70.099998,78.099998,75.099998
20161220050000,270.0,73.800003,27.333334,100,106.800003,100,70.199997,78.099998,75.099998
20161220051500,270.0,75.599998,27.999999,100,110.300003,100,70.199997,78.099998,75.099998
20161220053000,270.0,73.800003,27.333334,100,126.699997,100,70.199997,78.099998,75.099998
20161220054500,270.0,70.800003,26.222223,100,128.5,100,70.199997,78.099998,75.099998
20161220060000,270.0,72.599998,26.888888,100,116.300003,100,70.199997,78.099998,75.099998
20161220061500,270.0,73.800003,27.333334,100,106.0,100,70.199997,78.099998,75.099998
20161220063000,270.0,72.599998,26.888888,100,117.099998,100,70.199997,78.099998,75.099998
20161220064500,270.0,70.800003,26.222223,100,129.199997,100,70.199997,78.099998,75.099998
20161220070000,270.0,70.800003,26.222223,100,112.5,100,70.300003,78.099998,75.099998
20161220071500,270.0,72.599998,26.888888,100,106.900002,100,70.300003,78.099998,75.099998
20161220073000,270.0,72.599998,26.888888,100,123.199997,100,70.300003,78.099998,75.099998
20161220074500,270.0,72.599998,26.888888,100,123.199997,100,70.400002,78.099998,75.099998
20161220080000,270.0,72.599998,26.888888,100,109.099998,100,70.400002,78.099998,75.099998
20161220081500,270.0,73.800003,27.333334,100,112.400002,100,70.5,78.099998,75.099998
20161220083000,270.0,70.800003,26.222223,100,134.300003,100,70.5,78.099998,75.099998
20161220084500,270.0,70.800003,26.222223,100,115.599998,100,70.5,78.099998,75.099998
20161220090000,270.0,72.599998,26.888888,100,108.5,100,70.699997,78.099998,75.099998
20161220091500,270.0,70.800003,26.222223,100,121.0,100,70.699997,78.099998,75.099998
20161220093000,270.0,73.800003,27.333334,100,124.699997,100,70.800003,78.099998,75.099998
20161220094500,270.0,70.800003,26.222223,100,108.400002,100,70.900002,78.099998,75.099998
20161220100000,270.0,70.800003,26.222223,100,114.900002,100,71.099998,78.099998,75.099998
20161220101500,270.0,274.799988,101.777773,61,96.300003,100,71.800003,78.099998,75.099998
20161220103000,270.0,271.799988,100.666662,61,81.0,100,72.199997,78.099998,75.099998
20161220104500,270.0,271.799988,100.666662,61,81.0,100,72.599998,78.099998,75.099998
20161220110000,270.0,271.799988,100.666662,61,99.800003,100,72.800003,78.099998,75.099998
20161220111500,270.0,271.799988,100.666662,61,87.199997,100,73.099998,78.099998,75.099998
20161220113000,270.0,271.799988,100.666662,61,81.099998,100,73.400002,78.099998,75.099998
20161220114500,270.0,268.200012,99.333338,61,95.099998,100,74.0,78.099998,75.099998
20161220120000,270.0,268.200012,99.333338,61,92.900002,100,74.300003,78.099998,75.099998
20161220121500,270.0,274.799988,101.777773,61,60.400002,0,74.199997,72.199997,69.199997
20161220123000,270.0,271.799988,100.666662,61,57.900002,0,73.300003,72.699997,69.699997
20161220124500,270.0,271.799988,100.666662,61,56.799999,0,72.400002,72.699997,69.699997
20161220130000,270.0,268.200012,99.333338,61,56.799999,0,71.699997,72.699997,69.699997
20161220131500,270.0,271.799988,100.666662,61,56.799999,0,71.099998,72.699997,69.699997
20161220133000,270.0,271.799988,100.666662,61,56.799999,0,70.699997,72.699997,69.699997
20161220134500,270.0,274.799988,101.777773,61,57.599998,0,70.300003,72.699997,69.699997
20161220140000,270.0,271.799988,100.666662,61,57.599998,0,70.0,72.699997,69.699997
20161220141500,270.0,271.799988,100.666662,61,57.599998,0,69.800003,72.699997,69.699997
20161220143000,270.0,271.799988,100.666662,61,57.599998,0,69.699997,72.699997,69.699997
20161220144500,270.0,268.200012,99.333338,61,57.599998,0,69.699997,72.699997,69.699997
20161220150000,270.0,274.799988,101.777773,61,57.599998,0,69.800003,72.699997,69.699997
20161220151500,270.0,271.799988,100.666662,61,57.599998,0,69.800003,72.699997,69.699997
20161220153000,270.0,268.200012,99.333338,61,57.599998,0,69.699997,72.699997,69.699997
20161220154500,270.0,271.799988,100.666662,61,82.900002,100,70.5,79.300003,76.0
20161220160000,270.0,268.200012,99.333338,61,99.0,100,71.900002,79.300003,76.0
20161220161500,270.0,268.200012,99.333338,61,93.300003,100,72.599998,79.599998,76.0
20161220163000,270.0,268.200012,99.333338,61,86.800003,100,73.400002,79.400002,76.0
20161220164500,270.0,268.200012,99.333338,61,86.800003,100,74.0,79.300003,76.0
20161220170000,270.0,268.200012,99.333338,61,91.599998,100,74.300003,79.599998,76.0
20161220171500,270.0,271.799988,100.666662,61,85.199997,100,74.800003,79.599998,76.0
20161220173000,270.0,271.799988,100.666662,61,95.0,100,75.0,79.599998,76.0
20161220174500,270.0,271.799988,100.666662,61,81.099998,100,75.400002,79.599998,76.0
20161220180000,270.0,271.799988,100.666662,61,97.699997,100,75.599998,79.599998,76.0
20161220181500,270.0,271.799988,100.666662,61,89.599998,100,75.599998,79.599998,76.0
20161220183000,270.0,271.799988,100.666662,61,83.699997,100,75.900002,79.599998,76.0
20161220184500,270.0,271.799988,100.666662,61,102.300003,100,76.0,79.599998,76.0
20161220190000,270.0,271.799988,100.666662,61,58.200001,0,75.900002,79.599998,76.0
20161220191500,270.0,274.799988,101.777773,61,58.200001,100,74.800003,79.599998,76.0
20161220193000,270.0,274.799988,101.777773,61,71.5,100,74.300003,79.599998,76.0
20161220194500,270.0,271.799988,100.666662,61,87.900002,100,74.300003,79.599998,76.0
20161220200000,270.0,271.799988,100.666662,61,91.900002,100,74.5,79.599998,76.0
20161220201500,270.0,271.799988,100.666662,61,79.699997,100,74.800003,79.599998,76.0
20161220203000,270.0,271.799988,100.666662,61,95.099998,100,75.099998,79.599998,76.0
20161220204500,270.0,274.799988,101.777773,61,87.400002,100,75.199997,79.599998,76.0
20161220210000,270.0,264.600006,98.000002,64,81.199997,100,75.5,79.599998,76.0
20161220211500,270.0,264.600006,98.000002,64,89.800003,100,75.400002,79.599998,76.0
20161220213000,270.0,268.200012,99.333338,65,78.300003,100,75.5,79.599998,76.0
20161220214500,270.0,268.200012,99.333338,65,96.900002,100,75.300003,79.599998,76.0
20161220220000,270.0,268.200012,99.333338,65,77.199997,100,75.199997,79.599998,76.0
20161220221500,270.0,264.600006,98.000002,65,90.199997,100,75.099998,79.599998,76.0
20161220223000,270.0,268.200012,99.333338,65,84.900002,100,75.0,79.599998,76.0
20161220224500,270.0,268.200012,99.333338,65,77.900002,100,75.0,79.599998,76.0
20161220230000,270.0,268.200012,99.333338,65,99.0,100,74.800003,79.599998,76.0
20161220231500,270.0,264.600006,98.000002,65,82.300003,100,74.699997,79.599998,76.0
20161220233000,270.0,268.200012,99.333338,65,78.300003,100,74.699997,79.599998,76.0
20161220234500,270.0,264.600006,98.000002,65,98.0,100,74.599998,79.599998,76.0
20161221000000,270.0,268.200012,99.333338,65,86.5,100,74.5,79.599998,76.0
20161221001500,270.0,264.600006,98.000002,65,76.800003,100,74.5,79.599998,76.0
20161221003000,270.0,271.799988,100.666662,60,86.5,100,74.400002,79.599998,76.0
20161221004500,270.0,271.799988,100.666662,60,94.599998,100,74.300003,79.599998,76.0
20161221010000,270.0,274.799988,101.777773,60,80.900002,100,74.300003,79.599998,76.0
20161221011500,270.0,264.600006,98.000002,59,80.900002,100,74.5,79.599998,76.0
20161221013000,270.0,264.600006,98.000002,59,97.599998,100,74.5,79.599998,76.0
20161221014500,270.0,264.600006,98.000002,59,79.5,100,74.5,79.599998,76.0
20161221020000,270.0,264.600006,98.000002,59,79.5,100,74.599998,79.599998,76.0
20161221021500,270.0,264.600006,98.000002,59,100.199997,100,74.599998,79.599998,76.0
20161221023000,270.0,268.200012,99.333338,60,84.900002,100,74.599998,79.599998,76.0
20161221024500,270.0,268.200012,99.333338,60,77.300003,100,74.699997,79.599998,76.0
20161221030000,270.0,268.200012,99.333338,60,84.0,100,74.599998,79.599998,76.0
20161221031500,270.0,264.600006,98.000002,60,95.199997,100,74.5,79.599998,76.0
20161221033000,270.0,268.200012,99.333338,60,82.400002,100,74.5,79.599998,76.0
20161221034500,270.0,264.600006,98.000002,60,79.699997,100,74.599998,79.599998,76.0
20161221040000,270.0,268.200012,99.333338,60,95.699997,100,74.599998,79.599998,76.0
20161221041500,270.0,264.600006,98.000002,60,91.599998,100,74.599998,79.599998,76.0
20161221043000,270.0,264.600006,98.000002,60,79.599998,100,74.699997,79.599998,76.0
20161221044500,270.0,268.200012,99.333338,60,89.300003,100,74.800003,79.599998,76.0
20161221050000,270.0,264.600006,98.000002,60,92.199997,100,74.699997,79.599998,76.0
20161221051500,270.0,264.600006,98.000002,60,79.699997,100,74.800003,79.599998,76.0
20161221053000,270.0,264.600006,98.000002,60,89.300003,100,74.900002,79.599998,76.0
20161221054500,270.0,264.600006,98.000002,60,95.300003,100,74.800003,79.599998,76.0
20161221060000,270.0,264.600006,98.000002,60,81.0,100,74.900002,79.599998,76.0
20161221061500,270.0,268.200012,99.333338,60,85.599998,100,75.0,79.599998,76.0
20161221063000,270.0,268.200012,99.333338,60,98.900002,100,75.0,79.599998,76.0
20161221064500,270.0,264.600006,98.000002,60,82.900002,100,75.0,79.599998,76.0
20161221070000,270.0,268.200012,99.333338,60,84.0,100,75.099998,79.599998,76.0
20161221071500,270.0,268.200012,99.333338,60,99.699997,100,75.099998,79.599998,76.0
20161221073000,270.0,264.600006,98.000002,60,84.900002,100,75.199997,79.599998,76.0
20161221074500,270.0,264.600006,98.000002,60,84.900002,100,75.400002,79.599998,76.0
20161221080000,270.0,264.600006,98.000002,60,97.0,100,75.199997,79.599998,76.0
20161221081500,270.0,264.600006,98.000002,60,85.599998,100,75.400002,79.599998,76.0
20161221083000,270.0,260.399994,96.444442,60,92.199997,100,75.400002,79.599998,76.0
20161221084500,270.0,268.200012,99.333338,61,90.0,100,75.5,79.599998,76.0
20161221090000,270.0,264.600006,98.000002,61,66.800003,100,74.699997,79.599998,76.0
20161221091500,270.0,268.200012,99.333338,61,88.599998,100,74.199997,79.599998,76.0
20161221093000,270.0,268.200012,99.333338,61,81.599998,100,74.099998,79.599998,76.0
20161221094500,270.0,268.200012,99.333338,61,102.800003,100,74.300003,79.599998,76.0
20161221100000,270.0,264.600006,98.000002,61,83.800003,100,74.699997,79.599998,76.0
20161221101500,270.0,264.600006,98.000002,61,100.0,100,74.599998,79.599998,76.0
20161221103000,270.0,264.600006,98.000002,61,85.599998,100,74.800003,79.599998,76.0
20161221104500,270.0,268.200012,99.333338,61,60.400002,0,74.300003,68.0,58.400002
20161221110000,270.0,268.200012,99.333338,61,57.900002,0,73.400002,68.0,58.400002
20161221111500,270.0,268.200012,99.333338,61,57.900002,0,72.400002,68.0,58.400002
20161221113000,270.0,264.600006,98.000002,61,57.900002,0,71.699997,68.0,58.400002
20161221114500,270.0,268.200012,99.333338,61,57.900002,0,71.0,68.0,58.400002
20161221120000,270.0,264.600006,98.000002,61,57.900002,0,70.5,68.0,58.400002
20161221121500,270.0,268.200012,99.333338,61,57.900002,0,70.199997,68.0,58.400002
20161221123000,270.0,271.799988,100.666662,61,57.900002,0,69.900002,68.0,58.400002
20161221124500,270.0,268.200012,99.333338,61,57.200001,0,69.699997,68.0,58.400002
20161221130000,270.0,268.200012,99.333338,61,57.200001,0,69.5,68.0,58.400002
20161221131500,270.0,271.799988,100.666662,61,57.200001,0,69.400002,68.0,58.400002
20161221133000,270.0,264.600006,98.000002,61,57.200001,0,69.300003,68.0,58.400002
20161221134500,270.0,268.200012,99.333338,61,57.900002,0,69.199997,68.0,58.400002
20161221140000,270.0,268.200012,99.333338,61,57.900002,0,69.199997,68.0,58.400002
20161221141500,270.0,264.600006,98.000002,61,57.900002,0,69.099998,68.0,58.400002
20161221143000,270.0,264.600006,98.000002,61,57.200001,0,69.0,68.0,58.400002
20161221144500,270.0,264.600006,98.000002,61,57.200001,0,68.900002,68.0,58.400002
20161221150000,270.0,260.399994,96.444442,61,57.200001,0,68.800003,68.0,58.400002
20161221151500,270.0,264.600006,98.000002,61,57.900002,0,68.800003,68.0,58.299999
20161221153000,270.0,264.600006,98.000002,62,57.900002,0,68.699997,68.0,58.299999
20161221154500,270.0,274.799988,101.777773,62,57.900002,0,68.699997,68.0,58.299999
