PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221160000,270.0,274.799988,101.777773,62,57.900002,0,68.699997,68.0,58.299999
20161221161500,270.0,271.799988,100.666662,62,57.200001,0,68.699997,68.0,58.299999
20161221163000,270.0,271.799988,100.666662,62,57.200001,0,68.699997,68.0,58.299999
20161221164500,270.0,271.799988,100.666662,62,57.200001,0,68.599998,68.0,58.299999
20161221170000,270.0,271.799988,100.666662,62,57.200001,0,68.699997,68.0,63.099998
20161221171500,270.0,271.799988,100.666662,62,57.200001,0,68.800003,68.0,63.099998
20161221173000,270.0,268.200012,99.333338,62,57.200001,0,68.900002,68.0,64.800003
20161221174500,270.0,268.200012,99.333338,62,57.200001,0,69.0,71.900002,68.900002
20161221180000,270.0,264.600006,98.000002,62,57.200001,0,69.099998,71.800003,68.800003
20161221181500,270.0,264.600006,98.000002,62,57.200001,0,69.199997,71.800003,68.800003
20161221183000,270.0,264.600006,98.000002,62,57.200001,0,69.199997,71.800003,68.800003
20161221184500,270.0,264.600006,98.000002,62,57.200001,0,69.099998,71.800003,68.800003
20161221190000,270.0,264.600006,98.000002,62,57.200001,0,69.099998,71.800003,68.800003
20161221191500,270.0,264.600006,98.000002,62,57.200001,0,69.099998,71.800003,68.800003
20161221193000,270.0,264.600006,98.000002,62,57.200001,0,69.099998,71.800003,68.800003
20161221194500,270.0,268.200012,99.333338,63,57.200001,0,69.099998,71.800003,68.800003
20161221200000,270.0,264.600006,98.000002,64,57.200001,0,68.900002,71.800003,68.800003
20161221201500,270.0,271.799988,100.666662,64,57.200001,0,68.900002,71.800003,68.800003
20161221203000,270.0,274.799988,101.777773,63,57.200001,0,68.900002,71.800003,68.800003
20161221204500,270.0,274.799988,101.777773,63,57.200001,0,68.900002,71.800003,68.800003
20161221210000,270.0,274.799988,101.777773,63,57.200001,0,68.800003,71.800003,68.800003
20161221211500,270.0,268.200012,99.333338,63,57.200001,0,68.800003,71.800003,68.800003
20161221213000,270.0,274.799988,101.777773,63,57.200001,0,68.900002,71.800003,68.800003
20161221214500,270.0,274.799988,101.777773,63,57.200001,0,68.800003,71.800003,68.800003
20161221220000,270.0,264.600006,98.000002,63,82.599998,100,70.300003,75.300003,72.300003
20161221221500,270.0,264.600006,98.000002,63,98.099998,100,72.400002,75.300003,72.300003
20161221223000,270.0,264.600006,98.000002,63,57.599998,0,70.900002,70.900002,67.900002
20161221224500,270.0,264.600006,98.000002,63,57.599998,0,70.5,70.900002,67.900002
20161221230000,270.0,268.200012,99.333338,64,57.599998,0,70.400002,70.900002,67.900002
20161221231500,270.0,271.799988,100.666662,65,57.599998,0,70.5,70.900002,67.900002
20161221233000,270.0,268.200012,99.333338,65,89.0,100,71.0,82.0,76.0
20161221234500,270.0,268.200012,99.333338,65,90.599998,100,72.400002,82.0,76.0
20161222000000,270.0,271.799988,100.666662,65,82.099998,100,73.300003,82.0,76.0
20161222001500,270.0,264.600006,98.000002,65,104.300003,100,74.699997,82.0,76.0
20161222003000,270.0,271.799988,100.666662,65,57.5,0,73.5,68.400002,65.400002
20161222004500,270.0,271.799988,100.666662,65,57.5,0,72.699997,68.400002,65.400002
20161222010000,270.0,268.200012,99.333338,65,57.5,0,71.900002,68.400002,65.400002
20161222011500,270.0,268.200012,99.333338,65,57.5,0,71.300003,68.400002,65.400002
20161222013000,270.0,271.799988,100.666662,65,57.5,0,70.699997,68.400002,65.400002
20161222014500,270.0,271.799988,100.666662,65,57.5,0,70.300003,68.0,64.900002
20161222020000,270.0,271.799988,100.666662,67,57.5,0,70.0,68.400002,65.400002
20161222021500,270.0,271.799988,100.666662,67,57.5,0,69.800003,68.400002,65.400002
20161222023000,270.0,264.600006,98.000002,66,57.5,0,69.599998,68.400002,65.400002
20161222024500,270.0,278.399994,103.111109,68,57.5,0,69.5,68.400002,65.400002
20161222030000,270.0,274.799988,101.777773,66,57.5,0,69.5,68.0,64.800003
20161222031500,270.0,271.799988,100.666662,66,57.5,0,69.5,68.400002,65.400002
20161222033000,270.0,274.799988,101.777773,66,57.5,0,69.5,68.400002,65.400002
20161222034500,270.0,271.799988,100.666662,65,57.5,0,69.5,68.400002,65.400002
20161222040000,270.0,274.799988,101.777773,65,57.5,0,69.400002,68.400002,65.400002
20161222041500,270.0,271.799988,100.666662,65,57.5,0,69.300003,68.400002,65.400002
20161222043000,270.0,274.799988,101.777773,65,57.5,0,69.199997,68.400002,65.400002
20161222044500,270.0,274.799988,101.777773,65,57.5,0,69.099998,68.400002,65.400002
20161222050000,270.0,274.799988,101.777773,65,57.5,0,68.900002,68.0,64.800003
20161222051500,270.0,271.799988,100.666662,65,57.5,0,68.800003,68.0,64.900002
20161222053000,270.0,274.799988,101.777773,65,57.5,0,68.699997,68.400002,65.400002
20161222054500,270.0,271.799988,100.666662,65,57.5,0,68.699997,68.400002,65.400002
20161222060000,270.0,271.799988,100.666662,65,57.5,0,68.699997,68.400002,65.400002
20161222061500,270.0,274.799988,101.777773,67,57.5,0,68.599998,68.400002,65.400002
20161222063000,270.0,274.799988,101.777773,67,57.5,0,68.599998,68.400002,65.400002
20161222064500,270.0,274.799988,101.777773,67,57.5,0,68.5,68.400002,65.400002
20161222070000,270.0,274.799988,101.777773,67,57.5,0,68.400002,68.400002,65.400002
20161222071500,270.0,274.799988,101.777773,67,57.5,0,68.300003,68.400002,65.400002
20161222073000,270.0,274.799988,101.777773,66,57.5,0,68.300003,68.400002,65.400002
20161222074500,270.0,271.799988,100.666662,67,57.5,0,68.300003,68.0,65.0
20161222080000,270.0,278.399994,103.111109,67,57.5,0,68.300003,68.400002,65.400002
20161222081500,270.0,278.399994,103.111109,67,57.5,0,68.099998,68.400002,65.400002
20161222083000,270.0,271.799988,100.666662,66,57.5,0,68.300003,68.400002,65.400002
20161222084500,270.0,268.200012,99.333338,66,57.5,0,68.300003,68.400002,65.400002
20161222090000,270.0,271.799988,100.666662,66,57.5,0,67.599998,68.400002,65.400002
20161222091500,270.0,264.600006,98.000002,70,57.5,0,68.099998,68.400002,65.400002
20161222093000,270.0,264.600006,98.000002,70,57.5,0,68.199997,68.400002,65.400002
20161222094500,270.0,264.600006,98.000002,70,58.299999,0,68.199997,68.400002,65.400002
20161222100000,270.0,264.600006,98.000002,70,57.599998,0,68.099998,68.400002,65.400002
20161222101500,270.0,264.600006,98.000002,70,57.599998,0,67.900002,68.400002,65.400002
20161222103000,270.0,264.600006,98.000002,70,57.599998,0,67.900002,68.400002,65.400002
20161222104500,270.0,264.600006,98.000002,70,57.599998,0,67.800003,68.400002,65.400002
20161222110000,270.0,264.600006,98.000002,70,57.599998,0,67.800003,68.400002,65.400002
20161222111500,270.0,264.600006,98.000002,70,57.599998,0,67.800003,68.5,65.5
20161222113000,270.0,264.600006,98.000002,71,57.599998,0,67.900002,68.5,65.5
20161222114500,270.0,257.399994,95.333331,71,57.599998,0,68.400002,68.5,65.5
20161222120000,270.0,268.200012,99.333338,71,57.599998,0,68.400002,68.400002,65.400002
20161222121500,270.0,264.600006,98.000002,71,57.599998,0,68.599998,68.400002,65.400002
20161222123000,270.0,268.200012,99.333338,71,57.599998,0,68.599998,68.400002,65.400002
20161222124500,270.0,264.600006,98.000002,71,57.599998,0,68.800003,68.400002,65.400002
20161222130000,270.0,264.600006,98.000002,71,57.599998,0,68.900002,68.400002,65.400002
20161222131500,270.0,274.799988,101.777773,66,57.599998,0,69.099998,68.0,64.800003
20161222133000,270.0,274.799988,101.777773,66,57.599998,0,69.099998,68.0,64.800003
20161222134500,270.0,271.799988,100.666662,65,57.599998,0,69.099998,68.0,64.800003
20161222140000,270.0,271.799988,100.666662,65,89.099998,100,70.0,76.400002,73.400002
20161222141500,270.0,271.799988,100.666662,65,85.300003,100,71.599998,76.400002,73.400002
20161222143000,270.0,264.600006,98.000002,67,99.400002,100,71.900002,76.400002,73.400002
20161222144500,270.0,264.600006,98.000002,67,83.599998,100,72.599998,76.400002,73.400002
20161222150000,270.0,264.600006,98.000002,68,102.699997,100,73.099998,76.400002,73.400002
20161222151500,270.0,271.799988,100.666662,68,60.0,0,72.900002,71.800003,68.800003
20161222153000,270.0,274.799988,101.777773,68,58.0,0,72.300003,71.800003,68.800003
20161222154500,270.0,274.799988,101.777773,67,58.0,0,71.599998,71.800003,68.800003
20161222160000,270.0,274.799988,101.777773,65,58.0,0,71.0,71.800003,68.800003
20161222161500,270.0,274.799988,101.777773,65,58.0,0,70.5,71.800003,68.800003
20161222163000,270.0,278.399994,103.111109,65,58.0,0,70.199997,71.800003,68.800003
20161222164500,270.0,278.399994,103.111109,65,57.400002,0,69.900002,71.800003,68.800003
20161222170000,270.0,274.799988,101.777773,65,57.400002,0,69.599998,71.800003,68.800003
20161222171500,270.0,274.799988,101.777773,64,57.400002,0,69.400002,71.800003,68.800003
20161222173000,270.0,274.799988,101.777773,64,57.400002,0,69.300003,71.800003,68.800003
20161222174500,270.0,271.799988,100.666662,64,57.400002,0,69.099998,71.800003,68.800003
20161222180000,270.0,271.799988,100.666662,64,57.400002,0,68.800003,71.800003,68.800003
20161222181500,270.0,274.799988,101.777773,64,57.400002,0,68.699997,71.800003,68.800003
20161222183000,270.0,274.799988,101.777773,64,57.400002,0,68.599998,71.800003,68.800003
20161222184500,270.0,271.799988,100.666662,64,57.400002,100,68.400002,71.800003,68.800003
20161222190000,270.0,271.799988,100.666662,64,58.700001,100,68.300003,71.800003,68.800003
20161222191500,270.0,271.799988,100.666662,64,59.599998,100,68.699997,71.800003,68.800003
20161222193000,270.0,271.799988,100.666662,64,59.599998,100,68.800003,71.800003,68.800003
20161222194500,270.0,268.200012,99.333338,64,58.400002,100,68.800003,71.800003,68.800003
20161222200000,270.0,271.799988,100.666662,64,59.900002,100,68.800003,71.800003,68.800003
20161222201500,270.0,268.200012,99.333338,64,58.400002,100,68.699997,71.800003,68.800003
20161222203000,270.0,271.799988,100.666662,64,59.700001,100,68.699997,71.800003,68.800003
20161222204500,270.0,271.799988,100.666662,64,59.700001,100,68.699997,71.800003,68.800003
20161222210000,270.0,271.799988,100.666662,64,59.700001,100,68.699997,71.800003,68.800003
20161222211500,270.0,271.799988,100.666662,64,59.700001,100,68.900002,71.800003,68.800003
20161222213000,270.0,271.799988,100.666662,64,58.799999,100,69.099998,71.800003,68.800003
20161222214500,270.0,271.799988,100.666662,64,57.599998,0,68.900002,71.800003,68.800003
20161222220000,270.0,271.799988,100.666662,64,57.599998,0,68.699997,71.800003,68.800003
20161222221500,270.0,271.799988,100.666662,64,57.599998,0,68.599998,71.800003,68.800003
20161222223000,270.0,271.799988,100.666662,64,57.599998,100,68.400002,71.800003,68.800003
20161222224500,270.0,271.799988,100.666662,64,57.599998,100,68.300003,71.800003,68.800003
20161222230000,270.0,268.200012,99.333338,64,82.099998,100,69.099998,75.699997,72.699997
20161222231500,270.0,268.200012,99.333338,64,99.300003,100,70.300003,76.0,73.0
20161222233000,270.0,268.200012,99.333338,64,82.599998,100,72.099998,76.0,73.0
20161222234500,270.0,268.200012,99.333338,64,98.800003,100,73.300003,76.0,73.0
20161223000000,270.0,268.200012,99.333338,64,57.099998,0,73.199997,76.0,73.0
20161223001500,270.0,268.200012,99.333338,64,57.099998,0,72.699997,76.0,73.0
20161223003000,270.0,268.200012,99.333338,64,59.900002,100,72.199997,76.0,73.0
20161223004500,270.0,268.200012,99.333338,64,67.300003,100,72.199997,76.0,73.0
20161223010000,270.0,268.200012,99.333338,64,72.400002,100,72.400002,76.0,73.0
20161223011500,270.0,268.200012,99.333338,64,67.300003,100,72.699997,76.0,73.0
20161223013000,270.0,264.600006,98.000002,64,70.300003,100,73.0,76.0,73.0
20161223014500,270.0,268.200012,99.333338,64,58.799999,100,72.400002,76.0,73.0
20161223020000,270.0,268.200012,99.333338,64,68.199997,100,71.800003,76.0,73.0
20161223021500,270.0,268.200012,99.333338,64,89.199997,100,71.599998,76.0,73.0
20161223023000,270.0,264.600006,98.000002,64,78.300003,100,71.800003,76.0,73.0
20161223024500,270.0,268.200012,99.333338,64,71.800003,100,72.599998,76.0,73.0
20161223030000,270.0,268.200012,99.333338,64,65.800003,100,71.800003,76.0,73.0
20161223031500,270.0,268.200012,99.333338,64,78.800003,100,71.699997,76.0,73.0
20161223033000,270.0,268.200012,99.333338,64,85.900002,100,71.900002,76.0,73.0
20161223034500,270.0,268.200012,99.333338,65,79.199997,100,72.199997,76.0,73.0
20161223040000,270.0,264.600006,98.000002,65,90.900002,100,72.5,76.0,73.0
20161223041500,270.0,264.600006,98.000002,65,78.699997,100,72.800003,76.0,73.0
20161223043000,270.0,268.200012,99.333338,65,95.099998,100,73.0,76.0,73.0
20161223044500,270.0,268.200012,99.333338,65,60.5,0,73.199997,76.0,73.0
20161223050000,270.0,268.200012,99.333338,65,57.700001,100,72.300003,76.0,73.0
20161223051500,270.0,268.200012,99.333338,65,66.300003,100,71.800003,76.0,73.0
20161223053000,270.0,268.200012,99.333338,65,85.699997,100,71.699997,76.0,73.0
20161223054500,270.0,268.200012,99.333338,65,77.599998,100,71.800003,76.0,73.0
20161223060000,270.0,268.200012,99.333338,65,94.300003,100,72.199997,76.0,73.0
20161223061500,270.0,271.799988,100.666662,65,79.0,100,72.599998,76.0,73.0
20161223063000,270.0,268.200012,99.333338,65,96.300003,100,72.800003,75.900002,72.900002
20161223064500,270.0,268.200012,99.333338,65,79.699997,100,73.099998,75.900002,72.900002
20161223070000,270.0,268.200012,99.333338,65,58.799999,0,72.699997,75.900002,72.900002
20161223071500,270.0,268.200012,99.333338,65,58.799999,100,72.099998,75.800003,72.800003
20161223073000,270.0,264.600006,98.000002,65,74.400002,100,71.699997,75.900002,72.900002
20161223074500,270.0,268.200012,99.333338,65,77.400002,100,71.599998,75.900002,72.900002
20161223080000,270.0,264.600006,98.000002,65,79.699997,100,71.900002,75.900002,72.900002
20161223081500,270.0,268.200012,99.333338,65,89.199997,100,72.199997,75.900002,72.900002
20161223083000,270.0,268.200012,99.333338,65,78.699997,100,72.599998,75.800003,72.800003
20161223084500,270.0,268.200012,99.333338,65,58.0,100,71.800003,75.800003,72.800003
20161223090000,270.0,268.200012,99.333338,65,66.300003,100,72.099998,75.699997,72.699997
20161223091500,270.0,268.200012,99.333338,65,69.699997,100,71.900002,75.699997,72.699997
20161223093000,270.0,264.600006,98.000002,65,81.5,100,71.900002,75.699997,72.699997
20161223094500,270.0,268.200012,99.333338,65,73.0,100,72.099998,75.800003,72.800003
20161223100000,270.0,268.200012,99.333338,65,82.300003,100,72.199997,75.699997,72.699997
20161223101500,270.0,268.200012,99.333338,65,80.400002,100,72.400002,75.699997,72.699997
20161223103000,270.0,271.799988,100.666662,65,78.300003,100,72.699997,75.699997,72.699997
20161223104500,270.0,268.200012,99.333338,65,83.599998,100,72.800003,75.699997,72.699997
20161223110000,270.0,268.200012,99.333338,65,62.700001,0,72.900002,75.699997,72.699997
20161223111500,270.0,264.600006,98.000002,65,57.5,100,72.300003,75.699997,72.699997
20161223113000,270.0,268.200012,99.333338,66,59.900002,100,71.699997,75.699997,72.699997
20161223114500,270.0,268.200012,99.333338,66,67.699997,100,71.699997,75.699997,72.699997
20161223120000,270.0,268.200012,99.333338,66,80.300003,100,71.800003,75.699997,72.699997
20161223121500,270.0,268.200012,99.333338,66,77.800003,100,72.300003,75.699997,72.699997
20161223123000,270.0,264.600006,98.000002,66,66.300003,0,72.900002,75.699997,72.699997
20161223124500,270.0,268.200012,99.333338,69,59.5,100,71.900002,75.699997,72.699997
20161223130000,270.0,260.399994,96.444442,69,67.800003,100,71.699997,75.699997,72.699997
20161223131500,270.0,260.399994,96.444442,70,72.099998,100,71.699997,75.699997,72.699997
20161223133000,270.0,264.600006,98.000002,71,83.199997,100,71.800003,75.699997,72.699997
20161223134500,270.0,268.200012,99.333338,71,76.400002,100,72.099998,75.699997,72.699997
20161223140000,270.0,264.600006,98.000002,71,88.800003,100,72.300003,75.699997,72.699997
20161223141500,270.0,264.600006,98.000002,71,78.300003,100,72.599998,75.699997,72.699997
20161223143000,270.0,268.200012,99.333338,71,75.900002,100,72.699997,75.699997,72.699997
20161223144500,270.0,274.799988,101.777773,71,89.900002,100,72.900002,75.699997,72.699997
20161223150000,270.0,274.799988,101.777773,71,57.799999,100,72.400002,75.699997,72.699997
20161223151500,270.0,278.399994,103.111109,69,59.900002,100,71.800003,75.699997,72.699997
20161223153000,270.0,271.799988,100.666662,68,73.0,100,71.599998,75.699997,72.699997
20161223154500,270.0,271.799988,100.666662,68,73.0,100,71.599998,75.699997,72.699997
20161223160000,270.0,271.799988,100.666662,68,86.199997,100,71.900002,75.699997,72.699997
20161223161500,270.0,271.799988,100.666662,68,76.400002,100,72.199997,75.699997,72.699997
20161223163000,270.0,278.399994,103.111109,68,80.300003,100,72.599998,75.699997,72.699997
20161223164500,270.0,278.399994,103.111109,67,86.300003,100,72.900002,75.699997,72.699997
20161223170000,270.0,274.799988,101.777773,65,61.200001,0,72.900002,75.699997,72.699997
20161223171500,270.0,271.799988,100.666662,64,57.599998,100,72.300003,75.699997,72.699997
20161223173000,270.0,274.799988,101.777773,64,59.599998,100,71.800003,75.699997,72.699997
20161223174500,270.0,271.799988,100.666662,64,66.300003,100,71.800003,75.699997,72.699997
20161223180000,270.0,268.200012,99.333338,64,80.300003,100,71.800003,75.699997,72.699997
20161223181500,270.0,268.200012,99.333338,64,73.900002,100,72.099998,75.699997,72.699997
20161223183000,270.0,268.200012,99.333338,64,82.599998,100,72.300003,75.699997,72.699997
20161223184500,270.0,268.200012,99.333338,64,73.0,100,72.599998,75.699997,72.699997
20161223190000,270.0,268.200012,99.333338,64,82.0,100,72.599998,75.699997,72.699997
20161223191500,270.0,264.600006,98.000002,64,74.0,100,72.699997,75.699997,72.699997
20161223193000,270.0,268.200012,99.333338,64,81.099998,100,72.800003,75.699997,72.699997
20161223194500,270.0,264.600006,98.000002,64,73.5,100,72.900002,75.699997,72.699997
20161223200000,270.0,264.600006,98.000002,64,83.5,100,72.900002,75.699997,72.699997
20161223201500,270.0,264.600006,98.000002,71,57.5,0,72.5,75.699997,72.699997
20161223203000,270.0,260.399994,96.444442,71,59.099998,100,71.900002,75.699997,72.699997
20161223204500,270.0,264.600006,98.000002,71,67.699997,100,71.599998,75.699997,72.699997
20161223210000,270.0,264.600006,98.000002,72,77.699997,100,71.5,75.699997,72.699997
20161223211500,270.0,264.600006,98.000002,73,76.800003,100,71.800003,75.699997,72.699997
20161223213000,270.0,264.600006,98.000002,73,82.199997,100,72.099998,75.699997,72.699997
20161223214500,270.0,268.200012,99.333338,73,57.200001,0,71.800003,74.300003,71.300003
20161223220000,270.0,264.600006,98.000002,73,57.200001,0,71.300003,74.300003,71.300003
20161223221500,270.0,268.200012,99.333338,73,57.200001,100,70.699997,74.300003,71.300003
20161223223000,270.0,260.399994,96.444442,73,64.0,100,70.300003,74.300003,71.300003
20161223224500,270.0,264.600006,98.000002,73,79.300003,100,70.300003,74.599998,71.599998
20161223230000,270.0,264.600006,98.000002,73,76.300003,100,70.699997,74.599998,71.599998
20161223231500,270.0,264.600006,98.000002,73,83.699997,100,71.199997,74.599998,71.599998
20161223233000,270.0,268.200012,99.333338,73,75.900002,100,71.599998,74.599998,71.599998
20161223234500,270.0,268.200012,99.333338,73,58.0,0,71.800003,74.599998,71.599998
20161224000000,270.0,268.200012,99.333338,73,58.0,0,71.699997,74.599998,71.599998
20161224001500,270.0,264.600006,98.000002,73,58.0,100,71.300003,74.599998,71.599998
20161224003000,270.0,264.600006,98.000002,73,58.0,100,71.0,74.599998,71.599998
20161224004500,270.0,264.600006,98.000002,73,62.799999,100,70.599998,74.599998,71.599998
20161224010000,270.0,260.399994,96.444442,73,78.199997,100,70.5,74.599998,71.599998
20161224011500,270.0,264.600006,98.000002,70,72.900002,100,70.699997,74.599998,71.599998
20161224013000,270.0,264.600006,98.000002,71,85.099998,100,71.0,74.599998,71.599998
20161224014500,270.0,264.600006,98.000002,71,76.900002,100,71.5,74.599998,71.599998
20161224020000,270.0,264.600006,98.000002,71,76.900002,100,71.699997,74.599998,71.599998
20161224021500,270.0,260.399994,96.444442,71,58.0,0,71.5,74.400002,71.400002
20161224023000,270.0,264.600006,98.000002,71,57.200001,100,70.900002,74.300003,71.300003
20161224024500,270.0,268.200012,99.333338,71,59.099998,100,70.5,74.300003,71.300003
20161224030000,270.0,268.200012,99.333338,71,68.699997,100,70.300003,74.300003,71.300003
20161224031500,270.0,268.200012,99.333338,71,73.300003,100,70.300003,74.0,71.0
20161224033000,270.0,264.600006,98.000002,71,83.0,100,70.699997,74.599998,71.599998
20161224034500,270.0,264.600006,98.000002,71,75.900002,100,71.099998,74.599998,71.599998
20161224040000,270.0,264.600006,98.000002,71,87.900002,100,71.5,74.599998,71.599998
20161224041500,270.0,264.600006,98.000002,71,76.400002,100,71.800003,74.599998,71.599998
20161224043000,270.0,268.200012,99.333338,71,59.200001,0,71.599998,74.599998,71.599998
20161224044500,270.0,268.200012,99.333338,71,57.200001,100,71.0,74.599998,71.599998
20161224050000,270.0,264.600006,98.000002,71,60.0,100,70.599998,74.599998,71.599998
20161224051500,270.0,264.600006,98.000002,71,72.199997,100,70.5,74.300003,71.300003
20161224053000,270.0,264.600006,98.000002,71,68.099998,100,70.5,74.300003,71.300003
20161224054500,270.0,264.600006,98.000002,71,82.099998,100,70.699997,74.400002,71.400002
20161224060000,270.0,264.600006,98.000002,71,73.0,100,70.900002,74.300003,71.300003
20161224061500,270.0,264.600006,98.000002,71,80.400002,100,71.199997,74.300003,71.300003
20161224063000,270.0,264.600006,98.000002,71,75.199997,100,71.400002,74.300003,71.300003
20161224064500,270.0,271.799988,100.666662,71,58.400002,0,71.400002,74.300003,71.300003
20161224070000,270.0,268.200012,99.333338,71,58.400002,100,70.900002,74.599998,71.599998
20161224071500,270.0,268.200012,99.333338,71,60.700001,100,70.400002,74.300003,71.300003
20161224073000,270.0,264.600006,98.000002,71,76.900002,100,70.400002,74.5,71.5
20161224074500,270.0,264.600006,98.000002,71,73.5,100,70.5,74.599998,71.599998
20161224080000,270.0,264.600006,98.000002,71,87.0,100,70.900002,74.599998,71.599998
20161224081500,270.0,264.600006,98.000002,71,77.800003,100,71.300003,74.599998,71.599998
20161224083000,270.0,264.600006,98.000002,71,80.099998,100,71.599998,74.599998,71.599998
20161224084500,270.0,264.600006,98.000002,71,72.0,0,71.900002,74.599998,71.599998
20161224090000,270.0,264.600006,98.000002,71,57.900002,100,71.300003,74.599998,71.599998
20161224091500,270.0,264.600006,98.000002,71,59.5,100,70.800003,74.599998,71.599998
20161224093000,270.0,264.600006,98.000002,71,67.300003,100,70.5,74.599998,71.599998
20161224094500,270.0,264.600006,98.000002,71,75.800003,100,70.5,74.599998,71.599998
20161224100000,270.0,264.600006,98.000002,72,76.800003,100,70.900002,74.599998,71.599998
20161224101500,270.0,260.399994,96.444442,72,86.800003,100,71.199997,74.599998,71.599998
20161224103000,270.0,268.200012,99.333338,72,77.300003,100,71.599998,74.599998,71.599998
20161224104500,270.0,264.600006,98.000002,72,76.5,100,71.800003,74.599998,71.599998
20161224110000,270.0,271.799988,100.666662,72,57.900002,0,71.400002,74.599998,71.599998
20161224111500,270.0,271.799988,100.666662,72,61.5,100,70.599998,74.599998,71.599998
20161224113000,270.0,274.799988,101.777773,72,64.0,100,70.800003,74.599998,71.599998
20161224114500,270.0,271.799988,100.666662,72,66.300003,100,71.0,74.599998,71.599998
20161224120000,270.0,271.799988,100.666662,72,74.0,100,71.099998,74.599998,71.599998
20161224121500,270.0,271.799988,100.666662,72,68.099998,100,71.300003,74.599998,71.599998
20161224123000,270.0,274.799988,101.777773,72,69.199997,100,71.300003,74.599998,71.599998
20161224124500,270.0,274.799988,101.777773,72,74.699997,100,71.400002,74.599998,71.599998
20161224130000,270.0,271.799988,100.666662,72,68.099998,100,71.900002,74.599998,71.599998
20161224131500,270.0,271.799988,100.666662,71,58.400002,100,70.900002,74.599998,71.599998
20161224133000,270.0,271.799988,100.666662,71,66.199997,100,70.5,74.599998,71.599998
20161224134500,270.0,271.799988,100.666662,71,71.900002,100,70.5,74.599998,71.599998
20161224140000,270.0,268.200012,99.333338,71,84.199997,100,70.699997,74.599998,71.599998
20161224141500,270.0,264.600006,98.000002,71,76.800003,100,71.099998,74.599998,71.599998
20161224143000,270.0,264.600006,98.000002,71,86.099998,100,71.400002,74.599998,71.599998
20161224144500,270.0,278.399994,103.111109,71,76.400002,100,71.699997,74.599998,71.599998
20161224150000,270.0,274.799988,101.777773,67,57.599998,0,71.599998,74.599998,71.599998
20161224151500,270.0,274.799988,101.777773,67,58.299999,100,71.0,74.599998,71.599998
20161224153000,270.0,274.799988,101.777773,67,68.599998,100,70.5,74.599998,71.599998
20161224154500,270.0,271.799988,100.666662,67,72.300003,100,70.5,74.599998,71.599998
20161224160000,270.0,271.799988,100.666662,65,74.0,100,70.800003,74.599998,71.599998
20161224161500,270.0,271.799988,100.666662,65,82.599998,100,71.099998,74.599998,71.599998
20161224163000,270.0,274.799988,101.777773,65,75.400002,100,71.599998,74.599998,71.599998
20161224164500,270.0,274.799988,101.777773,65,86.800003,100,71.800003,74.599998,71.599998
20161224170000,270.0,271.799988,100.666662,65,57.599998,0,71.5,74.599998,71.599998
20161224171500,270.0,274.799988,101.777773,65,57.599998,100,71.0,74.599998,71.599998
20161224173000,270.0,271.799988,100.666662,65,63.200001,100,70.599998,74.599998,71.599998
20161224174500,270.0,271.799988,100.666662,65,74.900002,100,70.599998,74.599998,71.599998
20161224180000,270.0,271.799988,100.666662,65,71.0,100,70.800003,74.599998,71.599998
20161224181500,270.0,274.799988,101.777773,65,74.900002,100,71.199997,74.599998,71.599998
20161224183000,270.0,268.200012,99.333338,65,77.300003,100,71.400002,74.599998,71.599998
20161224184500,270.0,271.799988,100.666662,65,72.599998,100,71.699997,74.599998,71.599998
20161224190000,270.0,268.200012,99.333338,65,82.199997,100,71.800003,74.599998,71.599998
20161224191500,270.0,271.799988,100.666662,65,57.200001,0,71.400002,74.599998,71.599998
20161224193000,270.0,268.200012,99.333338,65,58.299999,100,70.900002,74.599998,71.599998
20161224194500,270.0,271.799988,100.666662,65,65.5,100,70.599998,74.599998,71.599998
20161224200000,270.0,268.200012,99.333338,65,69.5,100,70.699997,74.599998,71.599998
20161224201500,270.0,260.399994,96.444442,65,82.5,100,70.900002,74.599998,71.599998
20161224203000,270.0,264.600006,98.000002,66,72.699997,100,71.199997,74.599998,71.599998
20161224204500,270.0,260.399994,96.444442,66,78.0,100,71.599998,74.599998,71.599998
20161224210000,270.0,260.399994,96.444442,67,73.400002,100,71.800003,74.599998,71.599998
20161224211500,270.0,260.399994,96.444442,68,58.0,0,71.599998,74.599998,71.599998
20161224213000,270.0,264.600006,98.000002,69,58.0,100,71.099998,74.599998,71.599998
20161224214500,270.0,264.600006,98.000002,69,61.099998,100,70.699997,74.599998,71.599998
20161224220000,270.0,264.600006,98.000002,70,73.400002,100,70.699997,74.599998,71.599998
20161224221500,270.0,264.600006,98.000002,70,68.599998,100,70.800003,74.599998,71.599998
20161224223000,270.0,264.600006,98.000002,70,77.900002,100,71.199997,74.599998,71.599998
20161224224500,270.0,264.600006,98.000002,70,71.0,100,71.400002,74.599998,71.599998
20161224230000,270.0,264.600006,98.000002,70,75.099998,100,71.699997,74.599998,71.599998
20161224231500,270.0,264.600006,98.000002,71,94.099998,100,72.199997,79.0,76.0
20161224233000,270.0,260.399994,96.444442,71,83.800003,100,72.699997,79.099998,76.0
20161224234500,270.0,260.399994,96.444442,71,103.5,100,73.199997,79.099998,76.0
20161225000000,270.0,268.200012,99.333338,71,83.199997,100,73.699997,79.099998,76.0
20161225001500,270.0,268.200012,99.333338,71,95.599998,100,74.099998,79.099998,76.0
20161225003000,270.0,268.200012,99.333338,71,83.199997,100,74.300003,79.099998,76.0
20161225004500,270.0,271.799988,100.666662,71,94.300003,100,74.599998,79.099998,76.0
20161225010000,270.0,278.399994,103.111109,71,94.300003,100,74.699997,79.099998,76.0
20161225011500,270.0,274.799988,101.777773,68,82.599998,100,74.900002,79.099998,76.0
20161225013000,270.0,274.799988,101.777773,68,89.300003,100,75.099998,79.099998,76.0
20161225014500,270.0,274.799988,101.777773,68,90.599998,100,75.099998,79.099998,76.0
20161225020000,270.0,274.799988,101.777773,68,82.300003,100,75.400002,79.099998,76.0
20161225021500,270.0,274.799988,101.777773,68,101.199997,100,75.400002,79.0,76.0
20161225023000,270.0,274.799988,101.777773,68,82.599998,100,75.5,78.900002,75.900002
20161225024500,270.0,274.799988,101.777773,68,92.5,100,75.599998,79.099998,76.0
20161225030000,270.0,274.799988,101.777773,68,58.400002,0,74.699997,75.0,72.0
20161225031500,270.0,271.799988,100.666662,67,57.599998,0,73.800003,75.0,72.0
20161225033000,270.0,274.799988,101.777773,67,57.599998,0,72.900002,75.0,72.0
20161225034500,270.0,271.799988,100.666662,67,57.599998,0,72.099998,75.0,72.0
20161225040000,270.0,268.200012,99.333338,67,57.599998,100,71.599998,75.0,72.0
20161225041500,270.0,268.200012,99.333338,67,60.299999,100,71.0,75.0,72.0
20161225043000,270.0,268.200012,99.333338,67,71.5,100,71.0,75.0,72.0
20161225044500,270.0,264.600006,98.000002,67,78.099998,100,71.199997,75.300003,72.300003
20161225050000,270.0,268.200012,99.333338,67,78.099998,100,71.699997,75.300003,72.300003
20161225051500,270.0,268.200012,99.333338,67,82.599998,100,72.099998,75.0,72.0
20161225053000,270.0,264.600006,98.000002,67,57.299999,0,71.900002,75.0,72.0
20161225054500,270.0,268.200012,99.333338,67,57.900002,100,71.599998,75.0,72.0
20161225060000,270.0,264.600006,98.000002,67,60.299999,100,71.099998,75.0,72.0
20161225061500,270.0,268.200012,99.333338,67,71.300003,100,71.0,75.0,72.0
20161225063000,270.0,264.600006,98.000002,67,69.699997,100,71.199997,75.0,72.0
20161225064500,270.0,264.600006,98.000002,67,83.199997,100,71.400002,75.0,72.0
20161225070000,270.0,264.600006,98.000002,67,73.400002,100,71.699997,75.0,72.0
20161225071500,270.0,264.600006,98.000002,67,78.300003,100,72.099998,75.0,72.0
20161225073000,270.0,264.600006,98.000002,67,72.900002,100,72.199997,75.0,72.0
20161225074500,270.0,264.600006,98.000002,67,58.700001,100,71.199997,75.0,72.0
20161225080000,270.0,264.600006,98.000002,68,60.0,100,71.599998,75.300003,72.300003
20161225081500,270.0,260.399994,96.444442,70,71.300003,100,71.300003,75.199997,72.199997
20161225083000,270.0,264.600006,98.000002,71,71.300003,100,71.300003,75.0,72.0
20161225084500,270.0,268.200012,99.333338,72,61.700001,100,71.900002,75.0,72.0
20161225090000,270.0,264.600006,98.000002,72,58.299999,100,71.900002,75.0,72.0
20161225091500,270.0,260.399994,96.444442,72,58.299999,0,71.599998,72.199997,69.199997
20161225093000,270.0,260.399994,96.444442,73,58.299999,0,71.300003,73.900002,70.900002
20161225094500,270.0,264.600006,98.000002,73,58.299999,0,71.300003,73.900002,70.900002
20161225100000,270.0,271.799988,100.666662,74,58.299999,0,71.699997,73.599998,70.599998
20161225101500,270.0,274.799988,101.777773,74,58.299999,0,72.099998,74.300003,71.300003
20161225103000,270.0,274.799988,101.777773,72,58.299999,0,71.300003,74.300003,71.300003
20161225104500,270.0,274.799988,101.777773,72,58.299999,100,70.699997,74.300003,71.300003
20161225110000,270.0,271.799988,100.666662,72,65.199997,100,70.300003,74.300003,71.300003
20161225111500,270.0,268.200012,99.333338,72,73.400002,100,70.5,74.599998,71.599998
20161225113000,270.0,271.799988,100.666662,72,80.699997,100,71.0,74.599998,71.599998
20161225114500,270.0,274.799988,101.777773,72,72.900002,100,71.400002,74.599998,71.599998
20161225120000,270.0,274.799988,101.777773,72,80.0,100,71.900002,74.599998,71.599998
20161225121500,270.0,271.799988,100.666662,71,57.599998,0,71.599998,74.599998,71.599998
20161225123000,270.0,274.799988,101.777773,71,57.599998,100,71.199997,74.599998,71.599998
20161225124500,270.0,264.600006,98.000002,71,59.5,100,70.800003,74.599998,71.599998
20161225130000,270.0,264.600006,98.000002,72,69.699997,100,71.099998,74.599998,71.599998
20161225131500,270.0,268.200012,99.333338,73,64.400002,100,71.300003,74.599998,71.599998
20161225133000,270.0,264.600006,98.000002,73,68.599998,100,71.400002,74.599998,71.599998
20161225134500,270.0,264.600006,98.000002,73,66.699997,100,71.300003,74.599998,71.599998
20161225140000,270.0,278.399994,103.111109,67,62.299999,100,71.199997,74.599998,71.599998
20161225141500,270.0,274.799988,101.777773,66,69.5,100,71.0,74.599998,71.599998
20161225143000,270.0,271.799988,100.666662,66,68.699997,100,71.0,74.599998,71.599998
20161225144500,270.0,271.799988,100.666662,66,73.300003,100,71.0,74.599998,71.599998
20161225150000,270.0,271.799988,100.666662,66,77.800003,100,71.300003,74.599998,71.599998
20161225151500,270.0,274.799988,101.777773,66,71.800003,100,71.599998,74.599998,71.599998
20161225153000,270.0,271.799988,100.666662,66,77.099998,100,71.699997,74.599998,71.599998
20161225154500,270.0,274.799988,101.777773,66,60.400002,0,71.800003,74.599998,71.599998
20161225160000,270.0,274.799988,101.777773,66,57.900002,0,71.400002,74.599998,71.599998
20161225161500,270.0,274.799988,101.777773,66,57.900002,100,70.900002,74.599998,71.599998
20161225163000,270.0,271.799988,100.666662,66,64.400002,100,70.699997,74.599998,71.599998
20161225164500,270.0,268.200012,99.333338,66,71.300003,100,70.800003,74.599998,71.599998
20161225170000,270.0,268.200012,99.333338,66,69.199997,100,71.0,74.599998,71.599998
20161225171500,270.0,268.200012,99.333338,66,73.199997,100,71.099998,74.599998,71.599998
20161225173000,270.0,268.200012,99.333338,66,77.400002,100,71.400002,74.599998,71.599998
20161225174500,270.0,264.600006,98.000002,66,75.900002,100,71.5,74.599998,71.599998
20161225180000,270.0,264.600006,98.000002,66,72.699997,100,71.599998,74.599998,71.599998
20161225181500,270.0,264.600006,98.000002,66,75.300003,100,71.699997,74.599998,71.599998
20161225183000,270.0,260.399994,96.444442,66,59.5,0,71.800003,74.599998,71.599998
20161225184500,270.0,268.200012,99.333338,66,57.5,0,71.599998,74.599998,71.599998
20161225190000,270.0,264.600006,98.000002,66,57.5,0,71.400002,74.599998,71.599998
20161225191500,270.0,271.799988,100.666662,67,57.5,100,71.199997,74.599998,71.599998
20161225193000,270.0,271.799988,100.666662,67,58.799999,100,70.800003,74.599998,71.599998
20161225194500,270.0,268.200012,99.333338,67,71.5,100,70.699997,74.599998,71.599998
20161225200000,270.0,268.200012,99.333338,67,68.099998,100,70.900002,74.599998,71.599998
20161225201500,270.0,268.200012,99.333338,67,70.5,100,71.400002,74.599998,71.599998
20161225203000,270.0,268.200012,99.333338,67,59.599998,0,71.900002,74.599998,71.599998
20161225204500,270.0,268.200012,99.333338,67,57.5,0,71.699997,74.599998,71.599998
20161225210000,270.0,268.200012,99.333338,67,57.5,100,71.300003,74.599998,71.599998
20161225211500,270.0,268.200012,99.333338,67,59.099998,100,70.900002,74.599998,71.599998
20161225213000,270.0,268.200012,99.333338,67,69.099998,100,70.699997,74.599998,71.599998
20161225214500,270.0,271.799988,100.666662,67,67.699997,100,70.699997,74.599998,71.599998
20161225220000,270.0,268.200012,99.333338,67,79.199997,100,71.0,74.599998,71.599998
20161225221500,270.0,271.799988,100.666662,67,71.5,100,71.300003,74.599998,71.599998
20161225223000,270.0,264.600006,98.000002,67,82.0,100,71.599998,74.599998,71.599998
20161225224500,270.0,268.200012,99.333338,67,71.099998,100,71.800003,74.599998,71.599998
20161225230000,270.0,271.799988,100.666662,67,58.299999,0,71.599998,74.599998,71.599998
20161225231500,270.0,271.799988,100.666662,67,57.200001,100,71.199997,74.599998,71.599998
20161225233000,270.0,268.200012,99.333338,67,58.700001,100,70.900002,74.599998,71.599998
20161225234500,270.0,268.200012,99.333338,67,67.099998,100,70.699997,74.599998,71.599998
20161226000000,270.0,268.200012,99.333338,67,73.400002,100,70.699997,74.599998,71.599998
20161226001500,270.0,271.799988,100.666662,67,70.099998,100,71.300003,74.599998,71.599998
20161226003000,270.0,268.200012,99.333338,67,68.900002,100,71.800003,74.599998,71.599998
20161226004500,270.0,268.200012,99.333338,67,57.599998,0,71.800003,74.599998,71.599998
20161226010000,270.0,268.200012,99.333338,67,57.599998,0,71.300003,74.599998,71.599998
20161226011500,270.0,271.799988,100.666662,67,58.299999,100,70.900002,74.599998,71.599998
20161226013000,270.0,268.200012,99.333338,67,64.0,100,70.699997,74.599998,71.599998
20161226014500,270.0,274.799988,101.777773,67,73.699997,100,70.699997,74.599998,71.599998
20161226020000,270.0,271.799988,100.666662,67,61.599998,0,70.900002,70.800003,67.800003
20161226021500,270.0,268.200012,99.333338,67,57.599998,0,70.5,70.800003,67.800003
20161226023000,270.0,268.200012,99.333338,67,57.599998,0,70.199997,70.800003,67.800003
20161226024500,270.0,268.200012,99.333338,67,57.599998,0,69.900002,69.900002,66.900002
20161226030000,270.0,268.200012,99.333338,67,57.599998,0,69.599998,70.400002,67.400002
20161226031500,270.0,271.799988,100.666662,67,57.599998,0,69.300003,70.400002,67.400002
20161226033000,270.0,271.799988,100.666662,67,57.599998,0,69.199997,70.400002,67.400002
20161226034500,270.0,271.799988,100.666662,67,57.599998,0,68.900002,70.400002,67.400002
20161226040000,270.0,264.600006,98.000002,67,57.599998,0,68.800003,70.400002,67.400002
20161226041500,270.0,268.200012,99.333338,67,57.599998,0,68.699997,70.0,67.0
20161226043000,270.0,274.799988,101.777773,67,57.599998,0,68.599998,69.900002,66.900002
20161226044500,270.0,274.799988,101.777773,67,57.599998,0,68.5,70.0,67.0
20161226050000,270.0,274.799988,101.777773,67,57.599998,0,68.400002,69.900002,66.900002
20161226051500,270.0,274.799988,101.777773,67,57.599998,0,68.400002,70.400002,67.400002
20161226053000,270.0,274.799988,101.777773,67,57.599998,0,68.300003,70.400002,67.400002
20161226054500,270.0,264.600006,98.000002,73,58.299999,0,68.300003,69.900002,66.900002
20161226060000,270.0,264.600006,98.000002,74,58.299999,0,68.300003,69.900002,66.900002
20161226061500,270.0,264.600006,98.000002,74,58.299999,0,68.199997,70.300003,67.300003
20161226063000,270.0,264.600006,98.000002,74,58.299999,0,68.199997,70.300003,67.300003
20161226064500,270.0,249.600006,92.444447,100,58.299999,0,68.199997,70.099998,67.099998
20161226070000,270.0,257.399994,95.333331,100,58.299999,0,68.099998,70.0,67.0
20161226071500,270.0,260.399994,96.444442,100,58.299999,0,68.099998,70.0,67.0
20161226073000,270.0,260.399994,96.444442,100,58.299999,0,68.199997,69.800003,66.800003
20161226074500,270.0,264.600006,98.000002,100,57.599998,0,68.300003,69.900002,66.900002
20161226080000,270.0,264.600006,98.000002,100,58.299999,0,68.400002,70.400002,67.400002
20161226081500,270.0,253.199997,93.777777,100,58.299999,0,67.699997,70.800003,67.800003
20161226083000,270.0,260.399994,96.444442,100,58.299999,100,67.599998,70.800003,67.800003
20161226084500,270.0,264.600006,98.000002,100,59.099998,100,67.800003,70.800003,67.800003
20161226090000,270.0,264.600006,98.000002,100,59.099998,100,67.599998,70.800003,67.800003
20161226091500,270.0,264.600006,98.000002,100,59.099998,100,67.400002,70.800003,67.800003
20161226093000,270.0,260.399994,96.444442,100,60.299999,100,67.400002,70.800003,67.800003
20161226094500,270.0,264.600006,98.000002,100,61.200001,100,67.300003,70.800003,67.800003
20161226100000,270.0,264.600006,98.000002,100,64.300003,100,67.300003,70.800003,67.800003
20161226101500,270.0,257.399994,95.333331,100,62.400002,100,67.5,70.800003,67.800003
20161226103000,270.0,260.399994,96.444442,100,64.400002,100,67.900002,70.800003,67.800003
20161226104500,270.0,268.200012,99.333338,100,59.099998,0,67.900002,70.800003,67.800003
20161226110000,270.0,278.399994,103.111109,79,58.400002,0,67.699997,70.800003,67.800003
20161226111500,270.0,274.799988,101.777773,77,58.400002,0,67.400002,70.800003,67.800003
20161226113000,270.0,271.799988,100.666662,77,84.5,100,68.099998,75.699997,72.699997
20161226114500,270.0,260.399994,96.444442,77,88.099998,100,69.300003,75.699997,72.699997
20161226120000,270.0,264.600006,98.000002,77,100.199997,100,70.099998,75.699997,72.699997
20161226121500,270.0,271.799988,100.666662,78,61.599998,0,70.800003,70.800003,67.800003
20161226123000,270.0,264.600006,98.000002,78,59.700001,0,70.300003,70.800003,67.800003
20161226124500,270.0,268.200012,99.333338,78,59.700001,0,68.699997,70.800003,67.800003
20161226130000,270.0,268.200012,99.333338,78,58.0,0,67.699997,70.800003,67.800003
20161226131500,270.0,268.200012,99.333338,78,58.700001,100,67.400002,70.800003,67.800003
20161226133000,270.0,268.200012,99.333338,78,58.700001,100,67.300003,70.800003,67.800003
20161226134500,270.0,268.200012,99.333338,78,59.599998,100,67.800003,70.800003,67.800003
20161226140000,270.0,268.200012,99.333338,78,59.599998,100,67.199997,70.800003,67.800003
20161226141500,270.0,271.799988,100.666662,78,59.599998,100,67.699997,70.800003,67.800003
20161226143000,270.0,278.399994,103.111109,74,58.799999,100,67.599998,70.800003,67.800003
20161226144500,270.0,274.799988,101.777773,73,59.900002,100,67.400002,70.800003,67.800003
20161226150000,270.0,274.799988,101.777773,73,63.200001,100,67.199997,70.800003,67.800003
20161226151500,270.0,274.799988,101.777773,72,65.300003,100,67.400002,70.800003,67.800003
20161226153000,270.0,274.799988,101.777773,72,71.0,100,67.599998,70.800003,67.800003
20161226154500,270.0,271.799988,100.666662,72,66.800003,100,67.699997,70.800003,67.800003
20161226160000,270.0,271.799988,100.666662,72,69.599998,100,67.800003,70.800003,67.800003
20161226161500,270.0,278.399994,103.111109,67,65.800003,100,67.900002,70.800003,67.800003
20161226163000,270.0,278.399994,103.111109,67,58.799999,0,67.900002,70.800003,67.800003
20161226164500,270.0,278.399994,103.111109,67,57.599998,0,67.800003,70.800003,67.800003
20161226170000,270.0,278.399994,103.111109,67,57.599998,0,67.599998,70.800003,67.800003
20161226171500,270.0,271.799988,100.666662,66,57.599998,100,67.400002,70.800003,67.800003
20161226173000,270.0,268.200012,99.333338,66,58.700001,100,67.199997,70.800003,67.800003
20161226174500,270.0,264.600006,98.000002,68,58.700001,100,67.199997,70.800003,67.800003
20161226180000,270.0,264.600006,98.000002,72,69.099998,100,67.199997,70.800003,67.800003
20161226181500,270.0,264.600006,98.000002,75,71.0,100,67.599998,70.800003,67.800003
20161226183000,270.0,260.399994,96.444442,79,65.800003,100,67.900002,70.800003,67.800003
20161226184500,270.0,260.399994,96.444442,87,71.099998,100,68.0,70.800003,67.800003
20161226190000,270.0,268.200012,99.333338,87,58.299999,0,67.800003,70.800003,67.800003
20161226191500,270.0,268.200012,99.333338,88,58.299999,0,67.599998,70.800003,67.800003
20161226193000,270.0,260.399994,96.444442,88,58.299999,100,67.400002,70.800003,67.800003
20161226194500,270.0,264.600006,98.000002,88,58.299999,100,67.400002,70.800003,67.800003
20161226200000,270.0,260.399994,96.444442,88,59.200001,100,67.400002,70.800003,67.800003
20161226201500,270.0,264.600006,98.000002,88,59.200001,100,67.300003,70.800003,67.800003
20161226203000,270.0,271.799988,100.666662,88,61.099998,100,67.300003,70.800003,67.800003
20161226204500,270.0,274.799988,101.777773,74,65.0,100,67.300003,70.800003,67.800003
20161226210000,270.0,282.0,104.444444,74,65.0,100,67.599998,70.800003,67.800003
20161226211500,270.0,274.799988,101.777773,73,69.699997,100,67.900002,70.800003,67.800003
20161226213000,270.0,274.799988,101.777773,73,57.599998,0,68.099998,70.800003,67.800003
20161226214500,270.0,278.399994,103.111109,73,57.599998,0,67.900002,70.800003,67.800003
20161226220000,270.0,271.799988,100.666662,73,97.300003,100,68.599998,75.300003,72.300003
20161226221500,270.0,274.799988,101.777773,73,92.300003,100,69.400002,75.0,72.0
20161226223000,270.0,271.799988,100.666662,73,87.5,100,70.599998,74.300003,71.300003
20161226224500,270.0,271.799988,100.666662,73,58.0,0,71.199997,73.5,70.5
20161226230000,270.0,268.200012,99.333338,73,58.0,100,70.5,73.900002,70.900002
20161226231500,270.0,264.600006,98.000002,73,58.0,100,70.300003,73.5,70.5
20161226233000,270.0,271.799988,100.666662,73,60.700001,100,70.0,73.900002,70.900002
20161226234500,270.0,271.799988,100.666662,73,70.400002,100,70.0,73.900002,70.900002
20161227000000,270.0,274.799988,101.777773,73,77.699997,100,70.099998,73.900002,70.900002
20161227001500,270.0,268.200012,99.333338,73,71.800003,100,70.300003,73.900002,70.900002
20161227003000,270.0,274.799988,101.777773,73,58.799999,100,70.400002,74.300003,71.300003
20161227004500,270.0,274.799988,101.777773,73,58.799999,100,70.0,73.199997,70.199997
20161227010000,270.0,271.799988,100.666662,73,69.699997,100,69.900002,73.699997,70.699997
20161227011500,270.0,260.399994,96.444442,73,74.400002,100,70.099998,74.300003,71.300003
20161227013000,270.0,260.399994,96.444442,74,80.099998,100,70.099998,76.0,73.0
20161227014500,270.0,260.399994,96.444442,75,82.5,100,70.800003,76.0,73.0
20161227020000,270.0,264.600006,98.000002,76,88.099998,100,71.599998,76.0,73.0
20161227021500,270.0,264.600006,98.000002,76,103.5,100,72.0,76.0,73.0
20161227023000,270.0,268.200012,99.333338,76,91.400002,100,72.400002,76.0,73.0
20161227024500,270.0,268.200012,99.333338,76,86.199997,100,72.699997,76.0,73.0
20161227030000,270.0,268.200012,99.333338,76,98.300003,100,72.900002,76.0,73.0
20161227031500,270.0,271.799988,100.666662,76,83.800003,100,73.199997,76.0,73.0
20161227033000,270.0,271.799988,100.666662,76,57.599998,100,72.699997,76.0,73.0
20161227034500,270.0,268.200012,99.333338,76,67.199997,100,71.5,76.0,73.0
20161227040000,270.0,268.200012,99.333338,76,77.900002,100,72.199997,76.0,73.0
20161227041500,270.0,264.600006,98.000002,76,79.0,100,72.099998,76.0,73.0
20161227043000,270.0,264.600006,98.000002,76,77.099998,100,72.699997,76.0,73.0
20161227044500,270.0,268.200012,99.333338,76,85.5,100,72.699997,76.0,73.0
20161227050000,270.0,264.600006,98.000002,76,76.400002,100,72.699997,76.0,73.0
20161227051500,270.0,268.200012,99.333338,76,87.599998,100,73.199997,76.0,73.0
20161227053000,270.0,268.200012,99.333338,76,76.800003,100,72.699997,76.0,73.0
20161227054500,270.0,268.200012,99.333338,76,83.900002,100,73.199997,76.0,73.0
20161227060000,270.0,268.200012,99.333338,76,82.0,100,72.699997,76.0,73.0
20161227061500,270.0,268.200012,99.333338,76,82.0,100,73.199997,76.0,73.0
20161227063000,270.0,264.600006,98.000002,76,78.099998,100,72.699997,76.0,73.0
20161227064500,270.0,268.200012,99.333338,76,87.5,100,73.199997,76.0,73.0
20161227070000,270.0,268.200012,99.333338,76,76.800003,100,72.699997,76.0,73.0
20161227071500,270.0,268.200012,99.333338,76,83.900002,100,73.199997,76.0,73.0
20161227073000,270.0,271.799988,100.666662,76,57.5,0,69.699997,69.900002,66.900002
20161227074500,270.0,271.799988,100.666662,76,57.5,0,68.599998,69.900002,66.900002
20161227080000,270.0,271.799988,100.666662,76,58.299999,0,67.900002,69.900002,66.900002
20161227081500,270.0,271.799988,100.666662,76,58.299999,0,67.599998,69.900002,66.900002
20161227083000,270.0,271.799988,100.666662,76,58.299999,0,67.300003,69.900002,66.900002
20161227084500,270.0,278.399994,103.111109,68,57.5,0,67.199997,69.900002,66.900002
20161227090000,270.0,278.399994,103.111109,68,57.5,0,67.199997,69.900002,66.900002
20161227091500,270.0,274.799988,101.777773,68,56.900002,0,67.300003,69.900002,66.900002
20161227093000,270.0,274.799988,101.777773,68,57.5,0,67.400002,69.800003,66.800003
20161227094500,270.0,271.799988,100.666662,68,57.5,0,67.599998,69.800003,66.800003
20161227100000,270.0,268.200012,99.333338,68,57.5,0,68.099998,69.800003,66.800003
20161227101500,270.0,271.799988,100.666662,68,57.5,0,68.300003,69.599998,66.599998
20161227103000,270.0,271.799988,100.666662,76,57.5,0,68.300003,69.5,66.5
20161227104500,270.0,271.799988,100.666662,76,57.5,0,68.300003,69.5,66.5
20161227110000,270.0,271.799988,100.666662,74,57.5,0,68.400002,69.5,66.5
20161227111500,270.0,274.799988,101.777773,74,97.199997,100,69.400002,78.0,75.0
20161227113000,270.0,278.399994,103.111109,74,86.199997,100,70.400002,78.099998,75.099998
20161227114500,270.0,271.799988,100.666662,73,93.400002,100,71.599998,78.099998,75.099998
20161227120000,270.0,274.799988,101.777773,72,84.199997,100,72.300003,78.0,75.0
20161227121500,270.0,271.799988,100.666662,72,101.300003,100,74.800003,78.0,75.0
20161227123000,270.0,268.200012,99.333338,72,85.199997,100,72.900002,78.0,75.0
20161227124500,270.0,268.200012,99.333338,72,82.599998,100,74.0,77.800003,74.800003
