PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161227130000,270.0,264.600006,98.000002,78,58.0,0,72.199997,73.5,70.5
20161227131500,270.0,264.600006,98.000002,78,58.0,0,71.400002,73.5,70.5
20161227133000,270.0,271.799988,100.666662,78,58.0,0,70.699997,73.5,70.5
20161227134500,270.0,271.799988,100.666662,78,57.099998,100,70.0,73.5,70.5
20161227140000,270.0,268.200012,99.333338,78,59.900002,100,69.5,73.5,70.5
20161227141500,270.0,264.600006,98.000002,78,73.0,100,69.599998,73.199997,70.199997
20161227143000,270.0,257.399994,95.333331,82,73.0,100,70.099998,73.5,70.5
20161227144500,270.0,264.600006,98.000002,84,69.699997,100,70.300003,73.5,70.5
20161227150000,270.0,260.399994,96.444442,86,59.200001,0,70.300003,73.5,70.5
20161227151500,270.0,260.399994,96.444442,87,59.200001,100,70.099998,73.5,70.5
20161227153000,270.0,264.600006,98.000002,87,59.200001,100,70.0,73.5,70.5
20161227154500,270.0,264.600006,98.000002,87,60.299999,100,69.900002,73.300003,70.300003
20161227160000,270.0,264.600006,98.000002,88,64.800003,100,69.900002,73.5,70.5
20161227161500,270.0,260.399994,96.444442,89,69.099998,100,70.0,73.5,70.5
20161227163000,270.0,264.600006,98.000002,89,72.5,100,70.199997,73.5,70.5
20161227164500,270.0,264.600006,98.000002,90,68.699997,100,70.300003,73.5,70.5
20161227170000,270.0,264.600006,98.000002,90,67.699997,100,70.400002,73.199997,70.199997
20161227171500,270.0,264.600006,98.000002,90,58.400002,0,70.199997,73.099998,70.099998
20161227173000,270.0,264.600006,98.000002,90,57.599998,0,70.0,73.099998,70.099998
20161227174500,270.0,260.399994,96.444442,93,101.199997,100,70.300003,79.099998,76.0
20161227180000,270.0,271.799988,100.666662,94,92.400002,100,71.400002,79.099998,76.0
20161227181500,270.0,271.799988,100.666662,94,100.699997,100,71.5,79.099998,76.0
20161227183000,270.0,271.799988,100.666662,94,87.5,100,72.099998,79.099998,76.0
20161227184500,270.0,271.799988,100.666662,94,99.300003,100,72.599998,79.099998,76.0
20161227190000,270.0,274.799988,101.777773,94,87.5,100,73.199997,79.099998,76.0
20161227191500,270.0,271.799988,100.666662,94,85.0,100,73.699997,79.099998,76.0
20161227193000,270.0,268.200012,99.333338,94,94.599998,100,74.099998,79.099998,76.0
20161227194500,270.0,274.799988,101.777773,94,96.800003,100,74.599998,79.099998,76.0
20161227200000,270.0,271.799988,100.666662,94,94.199997,100,74.900002,79.099998,76.0
20161227201500,270.0,271.799988,100.666662,94,105.099998,100,75.199997,78.900002,75.900002
20161227203000,270.0,274.799988,101.777773,94,86.900002,100,75.300003,78.900002,75.900002
20161227204500,270.0,278.399994,103.111109,94,91.800003,100,75.199997,78.900002,75.900002
20161227210000,270.0,278.399994,103.111109,77,58.0,0,74.699997,68.400002,65.400002
20161227211500,270.0,271.799988,100.666662,77,58.0,0,73.699997,74.300003,71.300003
20161227213000,270.0,278.399994,103.111109,75,58.0,0,72.699997,74.300003,71.300003
20161227214500,270.0,271.799988,100.666662,74,58.0,0,71.699997,74.300003,71.300003
20161227220000,270.0,274.799988,101.777773,74,58.0,100,71.0,74.300003,71.300003
20161227221500,270.0,274.799988,101.777773,74,59.5,100,70.400002,74.300003,71.300003
20161227223000,270.0,271.799988,100.666662,74,67.300003,100,70.300003,74.300003,71.300003
20161227224500,270.0,274.799988,101.777773,74,72.900002,100,70.400002,74.300003,71.300003
20161227230000,270.0,271.799988,100.666662,74,76.800003,100,70.699997,74.300003,71.300003
20161227231500,270.0,271.799988,100.666662,74,72.5,100,71.0,74.300003,71.300003
20161227233000,270.0,271.799988,100.666662,74,82.5,100,71.199997,74.300003,71.300003
20161227234500,270.0,268.200012,99.333338,74,72.5,100,71.400002,74.300003,71.300003
20161228000000,270.0,271.799988,100.666662,74,57.799999,0,71.300003,74.300003,71.300003
20161228001500,270.0,271.799988,100.666662,74,57.799999,100,70.800003,74.300003,71.300003
20161228003000,270.0,271.799988,100.666662,74,60.0,100,70.400002,74.300003,71.300003
20161228004500,270.0,268.200012,99.333338,74,69.699997,100,70.300003,74.199997,71.199997
20161228010000,270.0,268.200012,99.333338,74,69.699997,100,70.599998,74.199997,71.199997
20161228011500,270.0,249.600006,92.444447,73,77.599998,100,70.800003,74.199997,71.199997
20161228013000,270.0,268.200012,99.333338,80,71.599998,100,71.0,74.099998,71.099998
20161228014500,270.0,278.399994,103.111109,79,75.800003,100,70.900002,74.0,71.0
20161228020000,270.0,274.799988,101.777773,72,72.699997,100,70.900002,74.0,71.0
20161228021500,270.0,268.200012,99.333338,72,69.699997,100,70.699997,74.0,71.0
20161228023000,270.0,260.399994,96.444442,73,74.400002,100,70.699997,74.0,71.0
20161228024500,270.0,268.200012,99.333338,73,73.5,100,70.800003,74.0,71.0
20161228030000,270.0,274.799988,101.777773,72,69.199997,100,70.900002,74.0,71.0
20161228031500,270.0,268.200012,99.333338,72,74.199997,100,71.0,74.0,71.0
20161228033000,270.0,260.399994,96.444442,73,72.5,100,71.199997,74.0,71.0
20161228034500,270.0,278.399994,103.111109,71,70.099998,100,71.199997,74.0,71.0
20161228040000,270.0,264.600006,98.000002,71,57.599998,0,71.0,74.0,71.0
20161228041500,270.0,264.600006,98.000002,71,57.599998,100,70.599998,74.0,71.0
20161228043000,270.0,268.200012,99.333338,71,59.200001,100,70.300003,74.0,71.0
20161228044500,270.0,268.200012,99.333338,71,66.199997,100,70.099998,74.0,71.0
20161228050000,270.0,271.799988,100.666662,71,71.5,100,70.199997,74.0,71.0
20161228051500,270.0,260.399994,96.444442,71,69.699997,100,70.5,74.0,71.0
20161228053000,270.0,264.600006,98.000002,71,70.5,100,70.699997,74.0,71.0
20161228054500,270.0,268.200012,99.333338,71,73.099998,100,70.900002,74.0,71.0
20161228060000,270.0,268.200012,99.333338,71,68.699997,100,71.0,74.0,71.0
20161228061500,270.0,271.799988,100.666662,71,75.800003,100,71.199997,74.0,71.0
20161228063000,270.0,274.799988,101.777773,71,57.099998,0,70.900002,74.0,71.0
20161228064500,270.0,268.200012,99.333338,71,57.099998,100,70.5,74.0,71.0
20161228070000,270.0,268.200012,99.333338,71,58.400002,100,70.300003,74.0,71.0
20161228071500,270.0,268.200012,99.333338,71,65.800003,100,70.099998,74.0,71.0
20161228073000,270.0,278.399994,103.111109,71,71.400002,100,70.199997,74.0,71.0
20161228074500,270.0,278.399994,103.111109,70,72.599998,100,70.5,74.0,71.0
20161228080000,270.0,271.799988,100.666662,69,76.400002,100,70.699997,74.0,71.0
20161228081500,270.0,278.399994,103.111109,69,71.599998,100,71.0,74.0,71.0
20161228083000,270.0,282.0,104.444444,69,69.199997,100,71.199997,74.0,71.0
20161228084500,270.0,274.799988,101.777773,69,57.599998,0,71.199997,74.0,71.0
20161228090000,270.0,271.799988,100.666662,69,57.599998,0,70.699997,74.0,71.0
20161228091500,270.0,271.799988,100.666662,69,59.099998,100,70.400002,74.0,71.0
20161228093000,270.0,260.399994,96.444442,76,59.099998,0,70.0,71.300003,68.300003
20161228094500,270.0,260.399994,96.444442,78,58.299999,0,69.699997,71.300003,68.300003
20161228100000,270.0,264.600006,98.000002,78,58.299999,0,69.599998,71.300003,68.300003
20161228101500,270.0,257.399994,95.333331,78,58.299999,0,69.300003,71.300003,68.300003
20161228103000,270.0,253.199997,93.777777,97,58.299999,0,69.099998,71.300003,68.300003
20161228104500,270.0,264.600006,98.000002,100,58.299999,0,68.900002,71.300003,68.300003
20161228110000,270.0,268.200012,99.333338,100,58.299999,0,68.800003,71.300003,68.300003
20161228111500,270.0,268.200012,99.333338,100,58.299999,0,68.800003,71.300003,68.300003
20161228113000,270.0,271.799988,100.666662,100,58.299999,0,68.699997,71.300003,68.300003
20161228114500,270.0,271.799988,100.666662,100,58.299999,0,68.5,71.300003,68.300003
20161228120000,270.0,278.399994,103.111109,100,58.299999,0,68.400002,71.300003,68.300003
20161228121500,270.0,278.399994,103.111109,97,58.299999,0,68.300003,71.300003,68.300003
20161228123000,270.0,278.399994,103.111109,81,58.299999,0,68.199997,71.300003,68.300003
20161228124500,270.0,278.399994,103.111109,78,58.299999,100,68.099998,71.300003,68.300003
20161228130000,270.0,271.799988,100.666662,77,58.299999,100,67.900002,71.300003,68.300003
20161228131500,270.0,274.799988,101.777773,77,59.0,100,67.800003,71.300003,68.300003
20161228133000,270.0,274.799988,101.777773,77,60.299999,100,67.699997,71.099998,68.099998
20161228134500,270.0,274.799988,101.777773,77,59.599998,100,67.699997,71.099998,68.099998
20161228140000,270.0,274.799988,101.777773,77,60.400002,100,67.800003,71.0,68.0
20161228141500,270.0,274.799988,101.777773,77,61.099998,100,67.800003,70.900002,67.900002
20161228143000,270.0,274.799988,101.777773,77,59.599998,100,67.800003,70.900002,67.900002
20161228144500,270.0,271.799988,100.666662,77,60.700001,100,67.800003,70.900002,67.900002
20161228150000,270.0,278.399994,103.111109,77,60.700001,100,67.800003,70.900002,67.900002
20161228151500,270.0,274.799988,101.777773,77,60.700001,100,67.800003,70.900002,67.900002
20161228153000,270.0,274.799988,101.777773,77,60.0,100,67.800003,70.900002,67.900002
20161228154500,270.0,274.799988,101.777773,77,60.0,100,68.099998,70.900002,67.900002
20161228160000,270.0,274.799988,101.777773,77,60.0,100,68.099998,70.900002,67.900002
20161228161500,270.0,274.799988,101.777773,77,60.0,100,68.099998,70.900002,67.900002
20161228163000,270.0,274.799988,101.777773,77,60.0,100,68.099998,70.900002,67.900002
20161228164500,270.0,274.799988,101.777773,77,59.200001,100,68.0,70.900002,67.900002
20161228170000,270.0,278.399994,103.111109,77,59.200001,100,68.099998,70.900002,67.900002
20161228171500,270.0,274.799988,101.777773,77,60.0,100,68.099998,70.900002,67.900002
20161228173000,270.0,278.399994,103.111109,77,60.0,100,68.0,70.900002,67.900002
20161228174500,270.0,278.399994,103.111109,72,59.200001,100,67.900002,70.900002,67.900002
20161228180000,270.0,274.799988,101.777773,72,65.800003,100,67.400002,70.900002,67.900002
20161228181500,270.0,274.799988,101.777773,68,64.099998,100,68.099998,70.900002,67.900002
20161228183000,270.0,268.200012,99.333338,68,57.599998,0,68.199997,70.900002,67.900002
20161228184500,270.0,271.799988,100.666662,68,57.599998,0,68.099998,70.900002,67.900002
20161228190000,270.0,268.200012,99.333338,68,57.599998,0,68.099998,70.900002,67.900002
20161228191500,270.0,271.799988,100.666662,68,57.599998,0,68.099998,70.900002,67.900002
20161228193000,270.0,271.799988,100.666662,68,57.599998,0,68.099998,70.900002,67.900002
20161228194500,270.0,268.200012,99.333338,68,58.299999,0,68.099998,70.900002,67.900002
20161228200000,270.0,268.200012,99.333338,68,57.5,0,68.099998,70.900002,67.900002
20161228201500,270.0,268.200012,99.333338,68,57.5,0,68.099998,70.900002,67.900002
20161228203000,270.0,264.600006,98.000002,68,58.299999,0,68.099998,70.900002,67.900002
20161228204500,270.0,268.200012,99.333338,68,57.599998,0,68.199997,70.900002,67.900002
20161228210000,270.0,264.600006,98.000002,68,57.599998,0,68.199997,70.900002,67.900002
20161228211500,270.0,264.600006,98.000002,68,57.599998,0,68.199997,70.900002,67.900002
20161228213000,270.0,268.200012,99.333338,68,57.599998,0,68.199997,70.900002,67.900002
20161228214500,270.0,264.600006,98.000002,68,58.799999,100,67.400002,70.900002,67.900002
20161228220000,270.0,264.600006,98.000002,68,58.0,0,68.5,70.900002,67.900002
20161228221500,270.0,264.600006,98.000002,68,58.0,0,68.800003,70.900002,67.900002
20161228223000,270.0,274.799988,101.777773,68,58.0,0,68.900002,70.900002,67.900002
20161228224500,270.0,271.799988,100.666662,68,58.0,0,69.099998,70.900002,67.900002
20161228230000,270.0,271.799988,100.666662,68,58.0,0,69.199997,70.900002,67.900002
20161228231500,270.0,274.799988,101.777773,68,56.700001,0,69.199997,70.900002,67.900002
20161228233000,270.0,278.399994,103.111109,68,57.700001,0,69.199997,70.900002,67.900002
20161228234500,270.0,278.399994,103.111109,68,57.700001,0,69.0,70.900002,67.900002
20161229000000,270.0,271.799988,100.666662,67,57.700001,0,69.199997,70.900002,67.900002
20161229001500,270.0,271.799988,100.666662,67,57.700001,0,69.199997,70.900002,67.900002
20161229003000,270.0,271.799988,100.666662,67,58.700001,0,69.099998,70.900002,67.900002
20161229004500,270.0,271.799988,100.666662,67,57.599998,0,69.099998,70.900002,67.900002
20161229010000,270.0,274.799988,101.777773,67,57.599998,0,69.199997,70.900002,67.900002
20161229011500,270.0,274.799988,101.777773,67,57.599998,0,69.400002,70.900002,67.900002
20161229013000,270.0,271.799988,100.666662,67,57.599998,0,69.5,70.900002,67.900002
20161229014500,270.0,268.200012,99.333338,67,57.599998,0,68.199997,70.900002,67.900002
20161229020000,270.0,271.799988,100.666662,67,57.599998,0,67.800003,70.900002,67.900002
20161229021500,270.0,271.799988,100.666662,67,57.599998,0,67.800003,70.900002,67.900002
20161229023000,270.0,268.200012,99.333338,67,58.299999,0,67.699997,70.900002,67.900002
20161229024500,270.0,271.799988,100.666662,67,57.200001,100,67.400002,70.900002,67.900002
20161229030000,270.0,271.799988,100.666662,67,58.299999,100,67.400002,70.900002,67.900002
20161229031500,270.0,271.799988,100.666662,67,58.299999,100,67.5,70.900002,67.900002
20161229033000,270.0,271.799988,100.666662,67,59.599998,100,67.599998,70.900002,67.900002
20161229034500,270.0,264.600006,98.000002,67,59.599998,100,67.5,70.900002,67.900002
20161229040000,270.0,271.799988,100.666662,67,59.599998,100,67.599998,70.900002,67.900002
20161229041500,270.0,271.799988,100.666662,67,60.200001,100,67.599998,70.900002,67.900002
20161229043000,270.0,268.200012,99.333338,67,58.799999,100,67.599998,70.900002,67.900002
20161229044500,270.0,271.799988,100.666662,67,60.400002,100,67.599998,70.900002,67.900002
20161229050000,270.0,268.200012,99.333338,67,60.400002,100,67.599998,70.900002,67.900002
20161229051500,270.0,271.799988,100.666662,67,60.400002,100,68.199997,70.900002,67.900002
20161229053000,270.0,271.799988,100.666662,67,57.599998,0,68.300003,70.900002,67.900002
20161229054500,270.0,271.799988,100.666662,67,57.599998,0,68.199997,70.900002,67.900002
20161229060000,270.0,268.200012,99.333338,67,57.599998,0,68.099998,70.900002,67.900002
20161229061500,270.0,271.799988,100.666662,67,58.299999,0,68.0,70.900002,67.900002
20161229063000,270.0,268.200012,99.333338,67,58.299999,0,67.900002,70.900002,67.900002
20161229064500,270.0,264.600006,98.000002,74,58.299999,0,67.800003,70.900002,67.900002
20161229070000,270.0,260.399994,96.444442,75,58.299999,0,67.800003,70.900002,67.900002
20161229071500,270.0,260.399994,96.444442,75,58.299999,0,67.699997,70.900002,67.900002
20161229073000,270.0,264.600006,98.000002,75,57.599998,100,67.599998,70.900002,67.900002
20161229074500,270.0,274.799988,101.777773,69,67.599998,100,67.699997,71.800003,68.800003
20161229080000,270.0,274.799988,101.777773,70,72.5,100,68.099998,72.199997,69.199997
20161229081500,270.0,274.799988,101.777773,69,79.400002,100,68.599998,72.199997,69.199997
20161229083000,270.0,274.799988,101.777773,69,62.099998,0,69.099998,71.800003,68.800003
20161229084500,270.0,271.799988,100.666662,68,57.5,100,68.900002,72.199997,69.199997
20161229090000,270.0,271.799988,100.666662,68,57.5,100,68.699997,71.800003,68.800003
20161229091500,270.0,274.799988,101.777773,68,59.200001,100,68.400002,72.199997,69.199997
20161229093000,270.0,268.200012,99.333338,67,67.300003,100,68.599998,72.199997,69.199997
20161229094500,270.0,268.200012,99.333338,73,69.699997,100,68.699997,72.199997,69.199997
20161229100000,270.0,271.799988,100.666662,74,59.599998,0,68.900002,68.0,64.199997
20161229101500,270.0,274.799988,101.777773,73,57.700001,0,68.800003,68.0,64.199997
20161229103000,270.0,274.799988,101.777773,72,58.299999,0,68.800003,68.0,64.199997
20161229104500,270.0,271.799988,100.666662,70,58.299999,0,68.599998,68.0,64.199997
20161229110000,270.0,274.799988,101.777773,70,58.299999,0,68.400002,68.0,64.300003
20161229111500,270.0,271.799988,100.666662,70,60.299999,100,68.199997,71.800003,68.800003
20161229113000,270.0,278.399994,103.111109,70,70.099998,100,68.099998,71.800003,68.800003
20161229114500,270.0,274.799988,101.777773,70,66.800003,100,68.199997,71.800003,68.800003
20161229120000,270.0,271.799988,100.666662,70,78.199997,100,68.400002,72.199997,69.199997
20161229121500,270.0,271.799988,100.666662,70,73.5,100,68.900002,72.199997,69.199997
20161229123000,270.0,274.799988,101.777773,70,71.5,100,69.199997,72.199997,69.199997
20161229124500,270.0,268.200012,99.333338,70,57.200001,0,69.199997,72.199997,69.199997
20161229130000,270.0,271.799988,100.666662,69,58.099998,100,68.800003,72.199997,69.199997
20161229131500,270.0,274.799988,101.777773,62,60.0,100,68.300003,72.199997,69.199997
20161229133000,270.0,274.799988,101.777773,62,72.900002,100,68.199997,72.199997,69.199997
20161229134500,270.0,274.799988,101.777773,62,71.599998,100,68.300003,72.199997,69.199997
20161229140000,270.0,274.799988,101.777773,62,82.199997,100,68.599998,71.800003,68.800003
20161229141500,270.0,278.399994,103.111109,62,71.599998,100,68.800003,71.800003,68.800003
20161229143000,270.0,274.799988,101.777773,62,71.599998,0,69.199997,71.800003,68.800003
20161229144500,270.0,271.799988,100.666662,61,57.200001,0,68.699997,71.800003,68.800003
20161229150000,270.0,274.799988,101.777773,61,57.200001,100,68.300003,71.800003,68.800003
20161229151500,270.0,274.799988,101.777773,61,59.900002,100,68.099998,71.800003,68.800003
20161229153000,270.0,274.799988,101.777773,61,67.0,100,68.0,71.800003,68.800003
20161229154500,270.0,271.799988,100.666662,61,68.699997,100,68.300003,71.800003,68.800003
20161229160000,270.0,271.799988,100.666662,61,68.699997,100,68.5,71.800003,68.800003
20161229161500,270.0,271.799988,100.666662,61,67.300003,100,68.699997,71.800003,68.800003
20161229163000,270.0,274.799988,101.777773,61,72.400002,100,68.900002,71.800003,68.800003
20161229164500,270.0,274.799988,101.777773,61,65.800003,100,68.900002,71.800003,68.800003
20161229170000,270.0,274.799988,101.777773,61,69.099998,100,69.0,71.800003,68.800003
20161229171500,270.0,274.799988,101.777773,61,58.299999,0,68.900002,71.800003,68.800003
20161229173000,270.0,271.799988,100.666662,61,58.299999,0,68.599998,71.800003,68.800003
20161229174500,270.0,268.200012,99.333338,61,56.700001,100,68.5,71.800003,68.800003
20161229180000,270.0,271.799988,100.666662,60,57.599998,100,68.300003,71.800003,68.800003
20161229181500,270.0,271.799988,100.666662,60,68.5,100,68.400002,72.199997,69.199997
20161229183000,270.0,271.799988,100.666662,60,68.5,100,68.599998,72.199997,69.199997
20161229184500,270.0,271.799988,100.666662,60,68.5,100,68.900002,72.199997,69.199997
20161229190000,270.0,268.200012,99.333338,60,67.400002,100,69.0,72.199997,69.199997
20161229191500,270.0,268.200012,99.333338,60,69.699997,100,69.099998,72.199997,69.199997
20161229193000,270.0,268.200012,99.333338,60,67.199997,100,69.099998,72.199997,69.199997
20161229194500,270.0,268.200012,99.333338,60,72.0,100,69.099998,72.199997,69.199997
20161229200000,270.0,271.799988,100.666662,60,58.299999,100,69.099998,72.199997,69.199997
20161229201500,270.0,271.799988,100.666662,60,58.299999,100,69.099998,72.199997,69.199997
20161229203000,270.0,271.799988,100.666662,60,57.099998,100,69.099998,72.199997,69.199997
20161229204500,270.0,274.799988,101.777773,60,57.099998,100,69.099998,72.199997,69.199997
20161229210000,270.0,274.799988,101.777773,60,57.099998,100,68.900002,71.800003,68.800003
20161229211500,270.0,271.799988,100.666662,60,57.099998,100,69.0,72.199997,69.199997
20161229213000,270.0,271.799988,100.666662,60,57.099998,100,68.900002,71.800003,68.800003
20161229214500,270.0,271.799988,100.666662,60,57.099998,100,68.900002,72.199997,69.199997
20161229220000,270.0,274.799988,101.777773,60,57.099998,100,68.900002,72.0,69.0
20161229221500,270.0,271.799988,100.666662,60,59.5,100,67.800003,72.099998,69.099998
20161229223000,270.0,274.799988,101.777773,60,71.0,100,68.099998,71.800003,68.800003
20161229224500,270.0,274.799988,101.777773,60,71.0,100,68.400002,72.199997,69.199997
20161229230000,270.0,274.799988,101.777773,60,66.300003,100,68.699997,72.199997,69.199997
20161229231500,270.0,271.799988,100.666662,60,70.199997,100,68.900002,72.199997,69.199997
20161229233000,270.0,274.799988,101.777773,60,73.300003,100,68.900002,72.199997,69.199997
20161229234500,270.0,274.799988,101.777773,60,66.300003,100,68.900002,72.199997,69.199997
20161230000000,270.0,278.399994,103.111109,60,74.099998,100,69.199997,72.199997,69.199997
20161230001500,270.0,274.799988,101.777773,60,72.199997,100,69.0,72.199997,69.199997
20161230003000,270.0,274.799988,101.777773,60,66.300003,100,68.900002,72.199997,69.199997
20161230004500,270.0,274.799988,101.777773,60,72.099998,100,69.0,72.199997,69.199997
20161230010000,270.0,274.799988,101.777773,60,75.300003,100,68.900002,72.199997,69.199997
20161230011500,270.0,271.799988,100.666662,60,67.699997,100,68.900002,72.199997,69.199997
20161230013000,270.0,274.799988,101.777773,60,69.699997,100,68.900002,72.199997,69.199997
20161230014500,270.0,271.799988,100.666662,60,79.199997,100,69.0,72.300003,69.300003
20161230020000,270.0,274.799988,101.777773,60,78.199997,100,69.099998,72.300003,69.300003
20161230021500,270.0,271.799988,100.666662,60,71.199997,100,69.199997,72.300003,69.300003
20161230023000,270.0,271.799988,100.666662,60,70.0,100,69.400002,72.300003,69.300003
20161230024500,270.0,274.799988,101.777773,60,79.900002,100,69.5,72.300003,69.300003
20161230030000,270.0,278.399994,103.111109,60,50.700001,0,69.300003,72.300003,69.300003
20161230031500,270.0,274.799988,101.777773,60,51.299999,100,68.5,72.300003,69.300003
20161230033000,270.0,274.799988,101.777773,60,63.700001,100,68.099998,72.300003,69.300003
20161230034500,270.0,274.799988,101.777773,60,79.5,100,68.0,71.800003,68.800003
20161230040000,270.0,271.799988,100.666662,60,76.199997,100,68.099998,71.800003,68.800003
20161230041500,270.0,274.799988,101.777773,60,70.5,100,68.400002,71.800003,68.800003
20161230043000,270.0,274.799988,101.777773,60,73.5,100,68.699997,71.800003,68.800003
20161230044500,270.0,274.799988,101.777773,60,84.900002,100,68.900002,71.800003,68.800003
20161230050000,270.0,274.799988,101.777773,60,51.5,0,68.800003,71.800003,68.800003
20161230051500,270.0,278.399994,103.111109,60,50.599998,100,68.199997,71.800003,68.800003
20161230053000,270.0,271.799988,100.666662,59,61.099998,100,67.699997,71.800003,68.800003
20161230054500,270.0,271.799988,100.666662,59,68.300003,100,67.5,71.400002,68.400002
20161230060000,270.0,274.799988,101.777773,59,77.199997,100,67.599998,71.300003,68.300003
20161230061500,270.0,274.799988,101.777773,59,73.199997,100,67.699997,71.300003,68.300003
20161230063000,270.0,271.799988,100.666662,59,69.699997,100,67.900002,71.400002,68.400002
20161230064500,270.0,274.799988,101.777773,59,76.699997,100,68.300003,71.400002,68.400002
20161230070000,270.0,274.799988,101.777773,59,80.300003,100,68.5,71.800003,68.800003
20161230071500,270.0,271.799988,100.666662,59,72.400002,100,68.699997,71.800003,68.800003
20161230073000,270.0,271.799988,100.666662,59,50.700001,100,68.199997,71.800003,68.800003
20161230074500,270.0,274.799988,101.777773,59,63.200001,100,67.699997,71.699997,68.699997
20161230080000,270.0,274.799988,101.777773,59,63.200001,100,67.5,71.800003,68.800003
20161230081500,270.0,271.799988,100.666662,59,69.800003,100,67.699997,71.400002,68.400002
20161230083000,270.0,271.799988,100.666662,59,86.300003,100,68.0,71.400002,68.400002
20161230084500,270.0,268.200012,99.333338,59,75.300003,100,68.300003,71.800003,68.800003
20161230090000,270.0,271.799988,100.666662,59,75.300003,100,68.699997,71.800003,68.800003
20161230091500,270.0,268.200012,99.333338,59,54.700001,100,68.300003,71.800003,68.800003
20161230093000,270.0,271.799988,100.666662,59,66.300003,100,67.400002,71.800003,68.800003
20161230094500,270.0,268.200012,99.333338,59,73.900002,100,68.199997,71.800003,68.800003
20161230100000,270.0,274.799988,101.777773,59,70.800003,100,68.300003,72.199997,69.199997
20161230101500,270.0,278.399994,103.111109,61,76.400002,100,68.699997,72.199997,69.199997
20161230103000,270.0,271.799988,100.666662,60,77.199997,100,69.400002,72.199997,69.199997
20161230104500,270.0,274.799988,101.777773,60,56.799999,0,69.300003,72.199997,69.199997
20161230110000,270.0,271.799988,100.666662,60,57.599998,0,69.0,72.199997,69.199997
20161230111500,270.0,274.799988,101.777773,60,57.599998,100,68.800003,72.199997,69.199997
20161230113000,270.0,274.799988,101.777773,60,58.299999,100,68.599998,72.199997,69.199997
20161230114500,270.0,271.799988,100.666662,60,59.900002,100,68.5,72.199997,69.199997
20161230120000,270.0,274.799988,101.777773,60,72.0,100,68.400002,72.199997,69.199997
20161230121500,270.0,274.799988,101.777773,60,67.300003,100,68.599998,72.300003,69.300003
20161230123000,270.0,268.200012,99.333338,60,74.400002,100,68.800003,72.300003,69.300003
20161230124500,270.0,274.799988,101.777773,60,74.400002,100,69.099998,72.300003,69.300003
20161230130000,270.0,274.799988,101.777773,60,69.699997,100,69.300003,72.300003,69.300003
20161230131500,270.0,274.799988,101.777773,60,62.900002,100,69.599998,72.400002,69.400002
20161230133000,270.0,271.799988,100.666662,60,56.799999,100,69.199997,72.400002,69.400002
20161230134500,270.0,274.799988,101.777773,60,56.799999,100,68.900002,72.300003,69.300003
20161230140000,270.0,274.799988,101.777773,60,59.200001,100,68.699997,72.400002,69.400002
20161230141500,270.0,268.200012,99.333338,60,69.400002,100,68.800003,72.699997,69.699997
20161230143000,270.0,271.799988,100.666662,60,70.5,100,69.099998,72.699997,69.699997
20161230144500,270.0,271.799988,100.666662,60,67.300003,100,69.300003,72.699997,69.699997
20161230150000,270.0,271.799988,100.666662,60,73.5,100,69.699997,72.699997,69.699997
20161230151500,270.0,271.799988,100.666662,60,57.200001,100,69.800003,72.699997,69.699997
20161230153000,270.0,268.200012,99.333338,60,57.200001,100,69.699997,72.699997,69.699997
20161230154500,270.0,264.600006,98.000002,60,57.200001,100,69.400002,72.699997,69.699997
20161230160000,270.0,264.600006,98.000002,60,57.200001,100,69.300003,72.699997,69.699997
20161230161500,270.0,268.200012,99.333338,60,58.0,100,69.099998,72.699997,69.699997
20161230163000,270.0,264.600006,98.000002,60,66.699997,100,69.199997,72.699997,69.699997
20161230164500,270.0,264.600006,98.000002,60,65.300003,100,69.300003,72.699997,69.699997
20161230170000,270.0,264.600006,98.000002,60,69.099998,100,69.300003,72.699997,69.699997
20161230171500,270.0,268.200012,99.333338,61,69.099998,100,69.300003,72.699997,69.699997
20161230173000,270.0,264.600006,98.000002,61,65.300003,100,69.400002,72.699997,69.699997
20161230174500,270.0,264.600006,98.000002,61,68.699997,100,69.5,72.699997,69.699997
20161230180000,270.0,268.200012,99.333338,61,70.199997,100,69.599998,72.699997,69.699997
20161230181500,270.0,264.600006,98.000002,61,64.900002,100,69.599998,72.699997,69.699997
20161230183000,270.0,264.600006,98.000002,61,68.699997,100,69.699997,72.699997,69.699997
20161230184500,270.0,264.600006,98.000002,61,64.900002,0,70.0,72.699997,69.699997
20161230190000,270.0,268.200012,99.333338,61,58.299999,0,69.800003,72.699997,69.699997
20161230191500,270.0,271.799988,100.666662,61,57.5,0,69.599998,72.699997,69.699997
20161230193000,270.0,264.600006,98.000002,61,57.5,0,69.599998,72.699997,69.699997
20161230194500,270.0,264.600006,98.000002,61,57.5,100,69.300003,72.699997,69.699997
20161230200000,270.0,268.200012,99.333338,62,57.5,100,69.199997,72.699997,69.699997
20161230201500,270.0,268.200012,99.333338,62,58.5,100,69.199997,72.699997,69.699997
20161230203000,270.0,264.600006,98.000002,62,58.5,100,69.199997,72.699997,69.699997
20161230204500,270.0,268.200012,99.333338,62,60.0,100,69.199997,72.699997,69.699997
20161230210000,270.0,264.600006,98.000002,62,61.900002,100,69.300003,72.699997,69.699997
20161230211500,270.0,264.600006,98.000002,62,64.400002,100,69.400002,72.699997,69.699997
20161230213000,270.0,268.200012,99.333338,62,62.0,100,69.5,72.699997,69.699997
20161230214500,270.0,271.799988,100.666662,62,64.900002,100,69.599998,72.699997,69.699997
20161230220000,270.0,268.200012,99.333338,62,64.900002,100,69.599998,72.699997,69.699997
20161230221500,270.0,271.799988,100.666662,62,62.400002,100,69.599998,72.699997,69.699997
20161230223000,270.0,268.200012,99.333338,62,62.400002,100,69.599998,72.699997,69.699997
20161230224500,270.0,268.200012,99.333338,62,64.900002,100,69.400002,72.699997,69.699997
20161230230000,270.0,264.600006,98.000002,62,69.099998,100,69.400002,72.699997,69.699997
20161230231500,270.0,268.200012,99.333338,62,65.300003,100,69.5,72.699997,69.699997
20161230233000,270.0,268.200012,99.333338,62,63.700001,100,69.599998,72.699997,69.699997
20161230234500,270.0,268.200012,99.333338,64,68.300003,100,69.599998,72.699997,69.699997
20161231000000,270.0,274.799988,101.777773,63,64.800003,100,69.599998,72.699997,69.699997
20161231001500,270.0,274.799988,101.777773,62,63.200001,100,69.599998,72.699997,69.699997
20161231003000,270.0,274.799988,101.777773,62,66.400002,100,69.599998,72.699997,69.699997
20161231004500,270.0,274.799988,101.777773,62,67.099998,100,69.599998,72.699997,69.699997
20161231010000,270.0,274.799988,101.777773,62,63.200001,100,69.599998,72.699997,69.699997
20161231011500,270.0,264.600006,98.000002,59,65.699997,100,69.599998,72.699997,69.699997
20161231013000,270.0,264.600006,98.000002,59,68.199997,100,69.599998,72.699997,69.699997
20161231014500,270.0,264.600006,98.000002,60,64.0,100,69.599998,72.699997,69.699997
20161231020000,270.0,268.200012,99.333338,60,68.699997,100,69.599998,72.699997,69.699997
20161231021500,270.0,264.600006,98.000002,60,66.400002,100,69.599998,72.699997,69.699997
20161231023000,270.0,268.200012,99.333338,60,64.400002,100,69.599998,72.699997,69.699997
20161231024500,270.0,268.200012,99.333338,60,68.699997,100,69.699997,72.699997,69.699997
20161231030000,270.0,268.200012,99.333338,60,68.699997,100,69.699997,72.699997,69.699997
20161231031500,270.0,268.200012,99.333338,60,64.800003,100,69.800003,72.699997,69.699997
20161231033000,270.0,264.600006,98.000002,60,64.800003,100,69.900002,72.699997,69.699997
20161231034500,270.0,268.200012,99.333338,60,70.0,100,69.900002,72.699997,69.699997
20161231040000,270.0,268.200012,99.333338,60,58.0,0,69.800003,72.699997,69.699997
20161231041500,270.0,268.200012,99.333338,60,58.0,0,69.599998,72.699997,69.699997
20161231043000,270.0,268.200012,99.333338,60,58.0,100,69.199997,72.699997,69.699997
20161231044500,270.0,268.200012,99.333338,60,58.0,100,68.900002,72.699997,69.699997
20161231050000,270.0,268.200012,99.333338,60,65.800003,100,68.900002,72.699997,69.699997
20161231051500,270.0,264.600006,98.000002,60,70.599998,100,69.099998,72.699997,69.699997
20161231053000,270.0,264.600006,98.000002,60,70.599998,100,69.400002,72.699997,69.699997
20161231054500,270.0,264.600006,98.000002,60,66.599998,100,69.599998,72.699997,69.699997
20161231060000,270.0,264.600006,98.000002,60,72.5,100,69.800003,72.699997,69.699997
20161231061500,270.0,268.200012,99.333338,60,68.300003,100,69.900002,72.699997,69.699997
20161231063000,270.0,268.200012,99.333338,60,56.700001,0,69.699997,72.699997,69.699997
20161231064500,270.0,268.200012,99.333338,60,56.700001,100,69.400002,72.699997,69.699997
20161231070000,270.0,268.200012,99.333338,60,58.700001,100,69.099998,72.699997,69.699997
20161231071500,270.0,264.600006,98.000002,60,60.299999,100,68.900002,72.699997,69.699997
20161231073000,270.0,264.600006,98.000002,60,64.900002,100,69.0,72.699997,69.699997
20161231074500,270.0,264.600006,98.000002,60,70.900002,100,69.300003,72.699997,69.699997
20161231080000,270.0,271.799988,100.666662,62,67.199997,100,69.5,72.699997,69.699997
20161231081500,270.0,264.600006,98.000002,62,68.199997,100,69.800003,72.699997,69.699997
20161231083000,270.0,264.600006,98.000002,62,71.5,100,69.900002,72.699997,69.699997
20161231084500,270.0,260.399994,96.444442,62,57.5,0,69.699997,72.699997,69.699997
20161231090000,270.0,264.600006,98.000002,62,57.5,100,69.400002,72.699997,69.699997
20161231091500,270.0,274.799988,101.777773,63,64.800003,100,68.400002,72.699997,69.699997
20161231093000,270.0,271.799988,100.666662,63,68.300003,100,69.099998,72.699997,69.699997
20161231094500,270.0,274.799988,101.777773,63,68.300003,100,69.300003,72.699997,69.699997
20161231100000,270.0,274.799988,101.777773,63,66.300003,100,69.599998,72.699997,69.699997
20161231101500,270.0,271.799988,100.666662,63,68.900002,100,69.699997,72.699997,69.699997
20161231103000,270.0,264.600006,98.000002,63,66.699997,100,69.800003,72.699997,69.699997
20161231104500,270.0,260.399994,96.444442,63,71.099998,100,70.0,72.699997,69.699997
20161231110000,270.0,264.600006,98.000002,64,57.900002,0,69.699997,72.699997,69.699997
20161231111500,270.0,260.399994,96.444442,65,58.700001,100,68.800003,72.699997,69.699997
20161231113000,270.0,260.399994,96.444442,66,60.200001,100,69.400002,72.699997,69.699997
20161231114500,270.0,264.600006,98.000002,68,61.099998,100,69.199997,72.699997,69.699997
20161231120000,270.0,264.600006,98.000002,68,61.099998,100,69.699997,72.699997,69.699997
20161231121500,270.0,268.200012,99.333338,68,60.299999,100,69.699997,72.699997,69.699997
20161231123000,270.0,268.200012,99.333338,68,62.799999,100,69.5,72.699997,69.699997
20161231124500,270.0,268.200012,99.333338,68,60.400002,100,69.300003,72.599998,69.599998
20161231130000,270.0,271.799988,100.666662,68,62.0,100,69.599998,72.699997,69.699997
20161231131500,270.0,260.399994,96.444442,76,67.199997,100,69.900002,72.699997,69.699997
20161231133000,270.0,260.399994,96.444442,77,60.0,0,69.900002,72.699997,69.699997
20161231134500,270.0,268.200012,99.333338,77,58.299999,0,69.900002,72.699997,69.699997
20161231140000,270.0,264.600006,98.000002,77,58.299999,0,69.599998,72.699997,69.699997
20161231141500,270.0,264.600006,98.000002,77,58.299999,100,69.199997,72.699997,69.699997
20161231143000,270.0,260.399994,96.444442,77,60.299999,100,68.900002,72.699997,69.699997
20161231144500,270.0,260.399994,96.444442,80,76.300003,100,68.699997,72.699997,69.699997
20161231150000,270.0,260.399994,96.444442,81,75.300003,100,69.400002,72.599998,69.599998
20161231151500,270.0,264.600006,98.000002,81,69.199997,100,69.699997,72.699997,69.699997
20161231153000,270.0,264.600006,98.000002,82,76.800003,100,69.800003,72.699997,69.699997
20161231154500,270.0,260.399994,96.444442,100,58.299999,100,69.800003,72.699997,69.699997
20161231160000,270.0,264.600006,98.000002,100,58.299999,100,69.599998,72.699997,69.699997
20161231161500,270.0,246.0,91.111111,100,58.299999,100,69.199997,72.699997,69.699997
20161231163000,270.0,257.399994,95.333331,100,60.700001,100,69.099998,72.699997,69.699997
20161231164500,270.0,249.600006,92.444447,100,70.099998,100,69.0,72.699997,69.699997
20161231170000,270.0,264.600006,98.000002,100,72.0,100,69.199997,72.699997,69.699997
20161231171500,270.0,260.399994,96.444442,100,68.199997,100,69.400002,72.699997,69.699997
20161231173000,270.0,268.200012,99.333338,100,72.400002,100,69.599998,72.699997,69.699997
20161231174500,270.0,271.799988,100.666662,100,70.599998,100,69.800003,72.699997,69.699997
20161231180000,270.0,268.200012,99.333338,100,68.199997,100,69.800003,72.699997,69.699997
20161231181500,270.0,253.199997,93.777777,100,71.0,100,69.699997,72.699997,69.699997
20161231183000,270.0,268.200012,99.333338,100,72.400002,100,69.699997,72.699997,69.699997
20161231184500,270.0,274.799988,101.777773,100,67.300003,100,69.400002,72.699997,69.699997
20161231190000,270.0,278.399994,103.111109,97,69.599998,100,69.300003,72.699997,69.699997
20161231191500,270.0,278.399994,103.111109,84,71.099998,100,69.699997,72.699997,69.699997
20161231193000,270.0,268.200012,99.333338,84,67.300003,100,69.400002,72.699997,69.699997
20161231194500,270.0,264.600006,98.000002,83,72.800003,100,69.599998,72.699997,69.699997
20161231200000,270.0,271.799988,100.666662,83,68.300003,100,69.699997,72.699997,69.699997
20161231201500,270.0,274.799988,101.777773,86,69.099998,100,69.599998,72.699997,69.699997
20161231203000,270.0,278.399994,103.111109,86,73.900002,100,69.699997,72.699997,69.699997
20161231204500,270.0,278.399994,103.111109,83,67.300003,100,69.599998,72.699997,69.699997
20161231210000,270.0,274.799988,101.777773,83,70.5,100,69.5,72.699997,69.699997
20161231211500,270.0,274.799988,101.777773,83,71.5,100,69.599998,72.699997,69.699997
20161231213000,270.0,278.399994,103.111109,82,66.800003,100,69.599998,72.699997,69.699997
20161231214500,270.0,274.799988,101.777773,82,71.5,100,69.5,72.699997,69.699997
20161231220000,270.0,278.399994,103.111109,82,69.199997,100,69.599998,72.699997,69.699997
20161231221500,270.0,274.799988,101.777773,82,68.0,100,69.300003,72.699997,69.699997
20161231223000,270.0,274.799988,101.777773,82,73.0,100,69.599998,72.699997,69.699997
20161231224500,270.0,278.399994,103.111109,82,67.699997,100,69.599998,72.699997,69.699997
20161231230000,270.0,278.399994,103.111109,85,74.400002,100,69.5,72.699997,69.699997
20161231231500,270.0,274.799988,101.777773,82,68.699997,100,69.699997,72.699997,69.699997
20161231233000,270.0,271.799988,100.666662,82,71.800003,100,69.599998,72.699997,69.699997
20161231234500,270.0,271.799988,100.666662,82,71.800003,100,69.699997,72.699997,69.699997
20170101000000,270.0,264.600006,98.000002,82,68.599998,100,69.699997,72.699997,69.699997
20170101001500,270.0,268.200012,99.333338,82,75.400002,100,69.800003,72.699997,69.699997
20170101003000,270.0,264.600006,98.000002,82,68.199997,100,69.699997,72.699997,69.699997
20170101004500,270.0,264.600006,98.000002,82,72.900002,100,69.699997,72.699997,69.699997
20170101010000,270.0,268.200012,99.333338,82,70.599998,100,69.800003,72.699997,69.699997
20170101011500,270.0,268.200012,99.333338,82,67.699997,100,69.699997,72.699997,69.699997
20170101013000,270.0,271.799988,100.666662,82,59.200001,0,69.400002,72.699997,69.699997
20170101014500,270.0,271.799988,100.666662,82,72.5,100,68.699997,72.699997,69.699997
20170101020000,270.0,271.799988,100.666662,82,67.699997,100,69.099998,72.699997,69.699997
20170101021500,270.0,268.200012,99.333338,82,67.699997,100,69.199997,72.699997,69.699997
20170101023000,270.0,268.200012,99.333338,82,73.5,100,69.400002,72.699997,69.699997
20170101024500,270.0,271.799988,100.666662,82,67.300003,100,69.400002,72.699997,69.699997
20170101030000,270.0,264.600006,98.000002,82,74.099998,100,69.599998,72.699997,69.699997
20170101031500,270.0,264.600006,98.000002,82,68.599998,100,69.800003,72.699997,69.699997
20170101033000,270.0,268.200012,99.333338,82,71.900002,100,69.699997,72.699997,69.699997
20170101034500,270.0,264.600006,98.000002,82,75.199997,100,69.900002,72.699997,69.699997
20170101040000,270.0,264.600006,98.000002,82,64.800003,100,68.5,72.699997,69.699997
20170101041500,270.0,264.600006,98.000002,82,71.5,100,68.900002,72.699997,69.699997
20170101043000,270.0,268.200012,99.333338,82,67.300003,100,69.300003,72.699997,69.699997
20170101044500,270.0,264.600006,98.000002,82,72.300003,100,69.199997,72.699997,69.699997
20170101050000,270.0,264.600006,98.000002,82,69.199997,100,69.5,72.699997,69.699997
20170101051500,270.0,264.600006,98.000002,82,71.5,100,69.5,72.699997,69.699997
20170101053000,270.0,264.600006,98.000002,82,73.099998,100,69.800003,72.699997,69.699997
20170101054500,270.0,268.200012,99.333338,82,68.199997,100,69.699997,72.699997,69.699997
20170101060000,270.0,264.600006,98.000002,82,75.800003,100,69.699997,72.699997,69.699997
20170101061500,270.0,268.200012,99.333338,82,68.199997,100,69.800003,72.699997,69.699997
20170101063000,270.0,264.600006,98.000002,82,69.599998,100,69.599998,72.699997,69.699997
20170101064500,270.0,264.600006,98.000002,82,71.099998,100,69.800003,72.699997,69.699997
20170101070000,270.0,264.600006,98.000002,82,68.5,100,69.800003,72.699997,69.699997
20170101071500,270.0,268.200012,99.333338,82,58.299999,100,68.699997,72.699997,69.699997
20170101073000,270.0,268.200012,99.333338,82,67.300003,100,69.099998,72.699997,69.699997
20170101074500,270.0,268.200012,99.333338,82,67.300003,100,69.099998,72.699997,69.699997
20170101080000,270.0,268.200012,99.333338,82,69.699997,100,69.599998,72.699997,69.699997
20170101081500,270.0,264.600006,98.000002,82,66.300003,100,69.300003,72.699997,69.699997
20170101083000,270.0,264.600006,98.000002,82,68.199997,100,69.599998,72.699997,69.699997
20170101084500,270.0,264.600006,98.000002,82,70.099998,100,69.599998,72.699997,69.699997
20170101090000,270.0,264.600006,98.000002,82,70.099998,100,69.800003,72.699997,69.699997
20170101091500,270.0,268.200012,99.333338,82,66.800003,100,69.699997,72.699997,69.699997
20170101093000,270.0,264.600006,98.000002,82,67.699997,100,69.699997,72.699997,69.699997
20170101094500,270.0,268.200012,99.333338,82,72.199997,100,69.800003,72.699997,69.699997
20170101100000,270.0,264.600006,98.000002,82,67.300003,100,69.699997,72.699997,69.699997
20170101101500,270.0,264.600006,98.000002,82,73.699997,100,69.699997,72.699997,69.699997
20170101103000,270.0,264.600006,98.000002,82,67.300003,100,69.699997,72.699997,69.699997
20170101104500,270.0,268.200012,99.333338,82,67.300003,100,69.599998,72.699997,69.699997
20170101110000,270.0,278.399994,103.111109,74,68.099998,100,69.800003,72.699997,69.699997
20170101111500,270.0,278.399994,103.111109,70,57.799999,100,69.800003,72.699997,69.699997
20170101113000,270.0,278.399994,103.111109,67,57.799999,100,69.599998,72.699997,69.699997
20170101114500,270.0,264.600006,98.000002,9,59.5,100,69.300003,72.699997,69.699997
20170101120000,270.0,268.200012,99.333338,9,58.0,100,69.199997,72.699997,69.699997
20170101121500,270.0,264.600006,98.000002,70,64.5,100,69.099998,72.699997,69.699997
20170101123000,270.0,260.399994,96.444442,70,69.900002,100,69.0,72.699997,69.699997
20170101124500,270.0,268.200012,99.333338,70,65.5,100,69.400002,72.699997,69.699997
20170101130000,270.0,264.600006,98.000002,70,66.900002,100,69.599998,72.699997,69.699997
20170101131500,270.0,268.200012,99.333338,70,65.800003,100,69.800003,72.699997,69.699997
20170101133000,270.0,260.399994,96.444442,70,66.599998,100,69.900002,72.699997,69.699997
20170101134500,270.0,264.600006,98.000002,70,58.0,0,69.800003,72.699997,69.699997
20170101140000,270.0,260.399994,96.444442,70,58.0,100,69.400002,72.699997,69.699997
20170101141500,270.0,260.399994,96.444442,70,58.0,100,69.300003,72.699997,69.699997
20170101143000,270.0,264.600006,98.000002,71,58.0,100,69.199997,72.699997,69.699997
20170101144500,270.0,264.600006,98.000002,71,59.599998,100,69.099998,72.699997,69.699997
20170101150000,270.0,264.600006,98.000002,71,60.400002,100,69.099998,72.699997,69.699997
20170101151500,270.0,260.399994,96.444442,71,65.300003,100,69.300003,72.699997,69.699997
20170101153000,270.0,264.600006,98.000002,71,65.300003,100,69.5,72.699997,69.699997
20170101154500,270.0,264.600006,98.000002,71,70.5,100,69.599998,72.699997,69.699997
20170101160000,270.0,268.200012,99.333338,71,64.900002,100,69.699997,72.699997,69.699997
20170101161500,270.0,268.200012,99.333338,71,68.599998,100,69.800003,72.699997,69.699997
20170101163000,270.0,264.600006,98.000002,71,59.599998,0,70.0,72.699997,69.699997
20170101164500,270.0,268.200012,99.333338,71,57.900002,0,69.900002,72.699997,69.699997
20170101170000,270.0,264.600006,98.000002,71,57.900002,0,69.800003,72.699997,69.699997
20170101171500,270.0,264.600006,98.000002,71,57.900002,0,69.699997,72.699997,69.699997
20170101173000,270.0,264.600006,98.000002,71,57.900002,100,69.400002,72.699997,69.699997
20170101174500,270.0,268.200012,99.333338,71,57.900002,100,69.199997,72.699997,69.699997
20170101180000,270.0,264.600006,98.000002,71,59.5,100,69.0,72.699997,69.699997
20170101181500,270.0,264.600006,98.000002,71,66.199997,100,68.900002,72.699997,69.699997
20170101183000,270.0,264.600006,98.000002,71,71.5,100,69.300003,72.699997,69.699997
20170101184500,270.0,260.399994,96.444442,71,69.5,100,69.699997,72.699997,69.699997
20170101190000,270.0,268.200012,99.333338,71,58.0,0,69.900002,72.699997,69.699997
20170101191500,270.0,268.200012,99.333338,71,58.0,0,69.800003,72.699997,69.699997
20170101193000,270.0,268.200012,99.333338,71,58.0,0,69.5,72.699997,69.699997
20170101194500,270.0,264.600006,98.000002,71,58.0,100,69.300003,72.699997,69.699997
20170101200000,270.0,268.200012,99.333338,71,58.0,100,69.099998,72.699997,69.699997
20170101201500,270.0,268.200012,99.333338,71,60.0,100,69.0,72.699997,69.699997
20170101203000,270.0,268.200012,99.333338,71,71.099998,100,69.0,72.699997,69.699997
20170101204500,270.0,271.799988,100.666662,71,67.300003,100,69.199997,72.699997,69.699997
20170101210000,270.0,268.200012,99.333338,71,68.599998,100,69.400002,72.699997,69.699997
20170101211500,270.0,264.600006,98.000002,71,70.099998,100,69.699997,72.699997,69.699997
20170101213000,270.0,268.200012,99.333338,71,66.699997,100,69.800003,72.699997,69.699997
20170101214500,270.0,264.600006,98.000002,71,73.400002,100,69.900002,72.699997,69.699997
20170101220000,270.0,268.200012,99.333338,71,57.5,0,69.800003,72.699997,69.699997
20170101221500,270.0,271.799988,100.666662,71,57.5,0,69.599998,72.699997,69.699997
20170101223000,270.0,264.600006,98.000002,71,57.5,100,69.300003,72.699997,69.699997
20170101224500,270.0,271.799988,100.666662,71,58.799999,100,69.0,72.699997,69.699997
20170101230000,270.0,268.200012,99.333338,71,67.199997,100,68.900002,72.699997,69.699997
20170101231500,270.0,268.200012,99.333338,71,66.5,100,69.0,72.699997,69.699997
20170101233000,270.0,264.600006,98.000002,71,68.699997,100,69.300003,72.699997,69.699997
20170101234500,270.0,268.200012,99.333338,71,68.699997,100,69.599998,72.699997,69.699997
20170102000000,270.0,268.200012,99.333338,71,71.0,100,69.900002,72.699997,69.699997
20170102001500,270.0,268.200012,99.333338,71,59.099998,0,69.900002,72.699997,69.699997
20170102003000,270.0,268.200012,99.333338,71,58.0,0,69.699997,72.699997,69.699997
20170102004500,270.0,268.200012,99.333338,71,58.0,100,69.400002,72.699997,69.699997
20170102010000,270.0,264.600006,98.000002,71,58.0,100,69.199997,72.699997,69.699997
20170102011500,270.0,260.399994,96.444442,71,61.5,100,68.900002,72.699997,69.699997
20170102013000,270.0,268.200012,99.333338,71,68.5,100,68.900002,72.699997,69.699997
20170102014500,270.0,268.200012,99.333338,71,71.300003,100,69.099998,72.699997,69.699997
20170102020000,270.0,268.200012,99.333338,71,67.699997,100,69.300003,72.699997,69.699997
20170102021500,270.0,268.200012,99.333338,71,75.300003,100,69.5,72.699997,69.699997
20170102023000,270.0,268.200012,99.333338,71,68.699997,100,69.699997,72.699997,69.699997
20170102024500,270.0,264.600006,98.000002,71,68.699997,100,69.800003,72.699997,69.699997
20170102030000,270.0,264.600006,98.000002,71,74.400002,100,69.900002,72.699997,69.699997
20170102031500,270.0,264.600006,98.000002,71,57.5,0,69.800003,72.699997,69.699997
20170102033000,270.0,268.200012,99.333338,71,57.5,100,69.400002,72.699997,69.699997
20170102034500,270.0,268.200012,99.333338,71,57.5,100,69.099998,72.699997,69.699997
20170102040000,270.0,268.200012,99.333338,72,60.700001,100,68.800003,72.699997,69.699997
20170102041500,270.0,268.200012,99.333338,72,69.199997,100,68.900002,72.699997,69.699997
20170102043000,270.0,268.200012,99.333338,72,67.5,100,69.099998,72.699997,69.699997
20170102044500,270.0,268.200012,99.333338,72,74.800003,100,69.400002,72.699997,69.699997
20170102050000,270.0,268.200012,99.333338,72,69.199997,100,69.699997,72.699997,69.699997
20170102051500,270.0,264.600006,98.000002,72,76.199997,100,69.900002,72.699997,69.699997
20170102053000,270.0,268.200012,99.333338,72,57.700001,0,69.900002,72.699997,69.699997
20170102054500,270.0,268.200012,99.333338,72,57.700001,0,69.699997,72.699997,69.699997
20170102060000,270.0,271.799988,100.666662,72,57.700001,100,69.400002,72.699997,69.699997
20170102061500,270.0,268.200012,99.333338,72,58.299999,100,69.099998,72.699997,69.699997
20170102063000,270.0,264.600006,98.000002,72,59.5,100,68.900002,72.699997,69.699997
20170102064500,270.0,264.600006,98.000002,72,68.0,100,68.900002,72.699997,69.699997
20170102070000,270.0,268.200012,99.333338,72,71.099998,100,69.099998,72.699997,69.699997
20170102071500,270.0,260.399994,96.444442,72,70.099998,100,69.300003,72.699997,69.699997
20170102073000,270.0,264.600006,98.000002,72,72.5,100,69.599998,72.699997,69.699997
