PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170102074500,270.0,268.200012,99.333338,72,68.199997,100,69.800003,72.699997,69.699997
20170102080000,270.0,264.600006,98.000002,72,75.300003,100,69.900002,72.699997,69.699997
20170102081500,270.0,264.600006,98.000002,72,57.099998,0,69.800003,72.699997,69.699997
20170102083000,270.0,268.200012,99.333338,72,58.099998,0,69.599998,72.699997,69.699997
20170102084500,270.0,264.600006,98.000002,72,57.400002,100,69.300003,72.699997,69.699997
20170102090000,270.0,264.600006,98.000002,72,59.099998,100,69.099998,72.699997,69.699997
20170102091500,270.0,264.600006,98.000002,72,67.5,100,68.900002,72.699997,69.699997
20170102093000,270.0,264.600006,98.000002,72,67.5,100,69.099998,72.699997,69.699997
20170102094500,270.0,264.600006,98.000002,78,74.5,100,69.300003,72.699997,69.699997
20170102100000,270.0,260.399994,96.444442,79,68.900002,100,69.699997,72.699997,69.699997
20170102101500,270.0,268.200012,99.333338,80,63.700001,0,70.0,72.699997,69.699997
20170102103000,270.0,264.600006,98.000002,80,58.299999,0,69.699997,72.699997,69.699997
20170102104500,270.0,264.600006,98.000002,80,74.099998,100,69.900002,74.300003,71.300003
20170102110000,270.0,264.600006,98.000002,80,77.099998,100,70.599998,74.599998,71.599998
20170102111500,270.0,264.600006,98.000002,80,79.199997,100,71.300003,74.599998,71.599998
20170102113000,270.0,268.200012,99.333338,80,73.699997,0,71.900002,74.599998,71.599998
20170102114500,270.0,264.600006,98.000002,80,58.400002,0,71.699997,74.599998,71.599998
20170102120000,270.0,271.799988,100.666662,80,58.400002,100,71.300003,74.599998,71.599998
20170102121500,270.0,264.600006,98.000002,80,60.299999,100,70.699997,74.599998,71.599998
20170102123000,270.0,268.200012,99.333338,80,72.900002,100,70.599998,74.599998,71.599998
20170102124500,270.0,268.200012,99.333338,80,68.699997,100,70.900002,74.599998,71.599998
20170102130000,270.0,268.200012,99.333338,80,69.800003,100,71.199997,74.599998,71.599998
20170102131500,270.0,268.200012,99.333338,80,75.300003,100,71.199997,74.599998,71.599998
20170102133000,270.0,271.799988,100.666662,80,66.800003,100,71.300003,74.599998,71.599998
20170102134500,270.0,268.200012,99.333338,80,65.800003,100,71.400002,74.599998,71.599998
20170102140000,270.0,268.200012,99.333338,80,66.800003,100,71.5,74.599998,71.599998
20170102141500,270.0,264.600006,98.000002,80,67.800003,100,71.300003,74.599998,71.599998
20170102143000,270.0,268.200012,99.333338,80,69.900002,100,71.199997,74.599998,71.599998
20170102144500,270.0,264.600006,98.000002,80,69.900002,100,71.0,74.599998,71.599998
20170102150000,270.0,268.200012,99.333338,80,73.0,100,71.099998,74.599998,71.599998
20170102151500,270.0,271.799988,100.666662,80,77.599998,100,71.199997,74.599998,71.599998
20170102153000,270.0,268.200012,99.333338,80,73.0,100,71.400002,74.599998,71.599998
20170102154500,270.0,268.200012,99.333338,80,79.5,100,71.599998,74.599998,71.599998
20170102160000,270.0,268.200012,99.333338,80,72.0,100,71.699997,74.599998,71.599998
20170102161500,270.0,268.200012,99.333338,80,77.199997,100,71.699997,74.599998,71.599998
20170102163000,270.0,268.200012,99.333338,80,54.299999,100,71.0,74.599998,71.599998
20170102164500,270.0,268.200012,99.333338,80,61.5,100,70.5,74.599998,71.599998
20170102170000,270.0,271.799988,100.666662,80,73.400002,100,70.5,74.599998,71.599998
20170102171500,270.0,271.799988,100.666662,80,69.199997,100,70.699997,74.599998,71.599998
20170102173000,270.0,271.799988,100.666662,80,80.099998,100,70.800003,74.599998,71.599998
20170102174500,270.0,271.799988,100.666662,80,78.699997,100,71.0,74.599998,71.599998
20170102180000,270.0,268.200012,99.333338,80,77.599998,100,71.199997,74.599998,71.599998
20170102181500,270.0,271.799988,100.666662,80,83.900002,100,71.5,74.599998,71.599998
20170102183000,270.0,271.799988,100.666662,80,74.400002,100,71.699997,74.599998,71.599998
20170102184500,270.0,271.799988,100.666662,80,85.800003,100,71.800003,74.599998,71.599998
20170102190000,270.0,271.799988,100.666662,78,51.400002,100,71.0,74.599998,71.599998
20170102191500,270.0,274.799988,101.777773,77,64.0,100,70.400002,74.599998,71.599998
20170102193000,270.0,274.799988,101.777773,77,65.800003,100,70.400002,74.599998,71.599998
20170102194500,270.0,274.799988,101.777773,77,78.300003,100,70.699997,74.599998,71.599998
20170102200000,270.0,268.200012,99.333338,77,74.300003,100,71.199997,74.599998,71.599998
20170102201500,270.0,271.799988,100.666662,77,75.199997,100,71.699997,74.599998,71.599998
20170102203000,270.0,271.799988,100.666662,77,51.299999,100,71.300003,74.599998,71.599998
20170102204500,270.0,268.200012,99.333338,77,53.099998,100,70.699997,74.599998,71.599998
20170102210000,270.0,271.799988,100.666662,77,68.900002,100,70.300003,74.599998,71.599998
20170102211500,270.0,268.200012,99.333338,77,74.900002,100,70.199997,74.599998,71.599998
20170102213000,270.0,264.600006,98.000002,77,80.199997,100,70.599998,74.699997,71.699997
20170102214500,270.0,268.200012,99.333338,77,78.400002,100,70.900002,74.699997,71.699997
20170102220000,270.0,264.600006,98.000002,77,85.199997,100,71.400002,74.699997,71.699997
20170102221500,270.0,264.600006,98.000002,77,76.300003,100,71.699997,74.699997,71.699997
20170102223000,270.0,268.200012,99.333338,77,88.300003,100,72.0,74.699997,71.699997
20170102224500,270.0,268.200012,99.333338,77,49.5,100,71.099998,74.699997,71.699997
20170102230000,270.0,274.799988,101.777773,77,67.0,100,70.5,74.699997,71.699997
20170102231500,270.0,274.799988,101.777773,75,71.199997,100,70.5,74.699997,71.699997
20170102233000,270.0,274.799988,101.777773,74,82.400002,100,70.800003,74.699997,71.699997
20170102234500,270.0,274.799988,101.777773,74,77.300003,100,71.300003,74.699997,71.699997
20170103000000,270.0,274.799988,101.777773,74,80.099998,100,71.599998,74.699997,71.699997
20170103001500,270.0,271.799988,100.666662,74,64.599998,0,72.099998,74.699997,71.699997
20170103003000,270.0,264.600006,98.000002,84,57.900002,0,71.599998,74.699997,71.699997
20170103004500,270.0,264.600006,98.000002,86,58.700001,100,71.0,74.699997,71.699997
20170103010000,270.0,278.399994,103.111109,86,65.800003,100,70.699997,74.699997,71.699997
20170103011500,270.0,274.799988,101.777773,80,78.199997,100,70.599998,74.699997,71.699997
20170103013000,270.0,278.399994,103.111109,80,72.5,100,70.800003,74.699997,71.699997
20170103014500,270.0,271.799988,100.666662,80,84.400002,100,71.199997,74.699997,71.699997
20170103020000,270.0,274.799988,101.777773,80,75.400002,100,71.5,74.699997,71.699997
20170103021500,270.0,274.799988,101.777773,79,86.400002,100,71.800003,74.699997,71.699997
20170103023000,270.0,278.399994,103.111109,79,58.400002,0,71.800003,74.699997,71.699997
20170103024500,270.0,274.799988,101.777773,77,57.200001,100,71.300003,74.699997,71.699997
20170103030000,270.0,274.799988,101.777773,77,59.900002,100,70.800003,74.699997,71.699997
20170103031500,270.0,274.799988,101.777773,77,70.599998,100,70.699997,74.699997,71.699997
20170103033000,270.0,274.799988,101.777773,77,77.699997,100,70.699997,74.699997,71.699997
20170103034500,270.0,271.799988,100.666662,77,74.0,100,71.0,74.699997,71.699997
20170103040000,270.0,271.799988,100.666662,77,88.099998,100,71.400002,74.699997,71.699997
20170103041500,270.0,274.799988,101.777773,77,74.0,100,71.699997,74.699997,71.699997
20170103043000,270.0,278.399994,103.111109,77,58.0,100,71.400002,74.699997,71.699997
20170103044500,270.0,278.399994,103.111109,77,59.5,100,70.900002,74.699997,71.699997
20170103050000,270.0,278.399994,103.111109,77,69.599998,100,70.699997,74.699997,71.699997
20170103051500,270.0,274.799988,101.777773,76,69.599998,100,70.900002,74.699997,71.699997
20170103053000,270.0,274.799988,101.777773,76,77.599998,100,71.0,74.699997,71.699997
20170103054500,270.0,274.799988,101.777773,76,72.099998,100,71.099998,74.699997,71.699997
20170103060000,270.0,278.399994,103.111109,76,80.199997,100,71.300003,74.699997,71.699997
20170103061500,270.0,271.799988,100.666662,74,76.800003,100,71.599998,74.699997,71.699997
20170103063000,270.0,271.799988,100.666662,74,76.800003,100,71.699997,74.699997,71.699997
20170103064500,270.0,274.799988,101.777773,71,80.800003,100,71.900002,74.699997,71.699997
20170103070000,270.0,274.799988,101.777773,71,57.5,100,71.599998,74.699997,71.699997
20170103071500,270.0,271.799988,100.666662,71,59.099998,100,70.900002,74.699997,71.699997
20170103073000,270.0,268.200012,99.333338,71,67.800003,100,70.699997,74.699997,71.699997
20170103074500,270.0,264.600006,98.000002,74,75.199997,100,70.599998,74.699997,71.699997
20170103080000,270.0,268.200012,99.333338,74,75.199997,100,70.900002,74.699997,71.699997
20170103081500,270.0,260.399994,96.444442,74,89.599998,100,71.199997,74.699997,71.699997
20170103083000,270.0,264.600006,98.000002,75,76.400002,100,71.599998,74.699997,71.699997
20170103084500,270.0,260.399994,96.444442,75,85.300003,100,71.699997,74.699997,71.699997
20170103090000,270.0,264.600006,98.000002,76,64.099998,0,72.099998,74.699997,71.699997
20170103091500,270.0,260.399994,96.444442,76,57.5,100,71.400002,74.699997,71.699997
20170103093000,270.0,264.600006,98.000002,78,59.900002,100,70.800003,74.699997,71.699997
20170103094500,270.0,268.200012,99.333338,79,69.199997,100,70.699997,74.699997,71.699997
20170103100000,270.0,260.399994,96.444442,79,72.800003,100,70.699997,74.699997,71.699997
20170103101500,270.0,264.600006,98.000002,79,88.5,100,71.0,74.699997,71.699997
20170103103000,270.0,264.600006,98.000002,79,77.300003,100,71.300003,74.699997,71.699997
20170103104500,270.0,264.600006,98.000002,79,80.599998,100,71.5,74.699997,71.699997
20170103110000,270.0,268.200012,99.333338,79,81.5,100,71.800003,74.699997,71.699997
20170103111500,270.0,271.799988,100.666662,79,76.400002,100,71.900002,74.699997,71.699997
20170103113000,270.0,274.799988,101.777773,79,58.0,0,71.699997,74.699997,71.699997
20170103114500,270.0,274.799988,101.777773,78,58.0,100,71.199997,74.699997,71.699997
20170103120000,270.0,274.799988,101.777773,77,60.599998,100,70.800003,74.699997,71.699997
20170103121500,270.0,274.799988,101.777773,77,68.699997,100,70.800003,74.699997,71.699997
20170103123000,270.0,274.799988,101.777773,76,78.400002,100,70.800003,74.699997,71.699997
20170103124500,270.0,274.799988,101.777773,76,80.5,100,71.0,74.699997,71.699997
20170103130000,270.0,271.799988,100.666662,76,73.699997,100,71.300003,74.699997,71.699997
20170103131500,270.0,271.799988,100.666662,76,81.599998,100,71.699997,74.699997,71.699997
20170103133000,270.0,278.399994,103.111109,76,60.0,100,71.699997,74.699997,71.699997
20170103134500,270.0,274.799988,101.777773,76,58.400002,100,71.400002,74.699997,71.699997
20170103140000,270.0,271.799988,100.666662,76,59.099998,100,71.0,74.699997,71.699997
20170103141500,270.0,271.799988,100.666662,76,69.300003,100,70.699997,74.699997,71.699997
20170103143000,270.0,271.799988,100.666662,76,78.099998,100,70.699997,74.699997,71.699997
20170103144500,270.0,271.799988,100.666662,76,75.800003,100,70.900002,74.699997,71.699997
20170103150000,270.0,274.799988,101.777773,76,79.699997,100,71.300003,74.699997,71.699997
20170103151500,270.0,271.799988,100.666662,76,87.5,100,71.699997,74.699997,71.699997
20170103153000,270.0,271.799988,100.666662,76,61.599998,0,71.900002,74.699997,71.699997
20170103154500,270.0,278.399994,103.111109,76,58.299999,100,71.300003,74.699997,71.699997
20170103160000,270.0,274.799988,101.777773,76,60.299999,100,70.900002,74.699997,71.699997
20170103161500,270.0,260.399994,96.444442,77,74.800003,100,70.599998,74.699997,71.699997
20170103163000,270.0,264.600006,98.000002,79,74.800003,100,70.699997,74.699997,71.699997
20170103164500,270.0,260.399994,96.444442,80,75.900002,100,71.0,74.699997,71.699997
20170103170000,270.0,260.399994,96.444442,80,84.599998,100,71.599998,74.699997,71.699997
20170103171500,270.0,264.600006,98.000002,81,58.799999,0,71.800003,74.699997,71.699997
20170103173000,270.0,260.399994,96.444442,81,58.799999,100,71.400002,74.699997,71.699997
20170103174500,270.0,264.600006,98.000002,82,58.799999,100,71.0,74.699997,71.699997
20170103180000,270.0,264.600006,98.000002,83,61.5,100,70.699997,74.699997,71.699997
20170103181500,270.0,268.200012,99.333338,84,65.300003,100,70.599998,74.699997,71.699997
20170103183000,270.0,274.799988,101.777773,84,81.199997,100,70.800003,74.699997,71.699997
20170103184500,270.0,278.399994,103.111109,83,71.599998,100,71.199997,74.699997,71.699997
20170103190000,270.0,274.799988,101.777773,82,86.5,100,71.300003,74.699997,71.699997
20170103191500,270.0,274.799988,101.777773,82,71.300003,100,71.599998,74.699997,71.699997
20170103193000,270.0,278.399994,103.111109,81,51.099998,100,71.5,74.699997,71.699997
20170103194500,270.0,274.799988,101.777773,81,53.900002,100,70.699997,74.699997,71.699997
20170103200000,270.0,278.399994,103.111109,81,72.099998,100,70.199997,74.699997,71.699997
20170103201500,270.0,271.799988,100.666662,81,73.5,100,70.199997,74.699997,71.699997
20170103203000,270.0,271.799988,100.666662,81,93.599998,100,70.800003,74.699997,71.699997
20170103204500,270.0,278.399994,103.111109,81,78.599998,100,71.0,74.699997,71.699997
20170103210000,270.0,271.799988,100.666662,80,50.700001,100,70.599998,74.300003,71.300003
20170103211500,270.0,271.799988,100.666662,80,60.299999,100,69.900002,74.300003,71.300003
20170103213000,270.0,271.799988,100.666662,80,74.800003,100,69.699997,74.300003,71.300003
20170103214500,270.0,274.799988,101.777773,80,79.099998,100,69.800003,74.300003,71.300003
20170103220000,270.0,271.799988,100.666662,80,84.199997,100,70.199997,74.300003,71.300003
20170103221500,270.0,271.799988,100.666662,80,83.0,100,70.400002,74.300003,71.300003
20170103223000,270.0,274.799988,101.777773,75,85.0,100,70.800003,74.300003,71.300003
20170103224500,270.0,278.399994,103.111109,72,78.599998,100,70.900002,74.300003,71.300003
20170103230000,270.0,278.399994,103.111109,71,80.400002,100,71.300003,74.0,71.0
20170103231500,270.0,274.799988,101.777773,70,50.599998,100,70.300003,74.300003,71.300003
20170103233000,270.0,274.799988,101.777773,70,64.900002,100,69.900002,74.300003,71.300003
20170103234500,270.0,271.799988,100.666662,70,78.199997,100,69.800003,74.300003,71.300003
20170104000000,270.0,271.799988,100.666662,70,74.900002,100,70.0,74.300003,71.300003
20170104001500,270.0,274.799988,101.777773,70,49.0,0,69.300003,68.900002,65.900002
20170104003000,270.0,271.799988,100.666662,70,49.0,0,68.599998,68.5,65.5
20170104004500,270.0,271.799988,100.666662,70,49.0,0,67.900002,68.900002,65.900002
20170104010000,270.0,271.799988,100.666662,70,49.0,0,67.300003,68.900002,65.900002
20170104011500,270.0,260.399994,96.444442,69,49.0,0,66.800003,68.900002,65.900002
20170104013000,270.0,264.600006,98.000002,69,49.0,0,66.400002,68.900002,65.900002
20170104014500,270.0,264.600006,98.000002,69,49.0,0,66.199997,68.900002,65.900002
20170104020000,270.0,264.600006,98.000002,69,49.0,0,66.0,68.900002,65.900002
20170104021500,270.0,260.399994,96.444442,69,49.0,0,65.699997,68.900002,65.900002
20170104023000,270.0,264.600006,98.000002,70,49.0,100,65.599998,68.900002,65.900002
20170104024500,270.0,260.399994,96.444442,70,48.299999,100,65.5,68.900002,65.900002
20170104030000,270.0,260.399994,96.444442,72,49.900002,100,65.300003,68.900002,65.900002
20170104031500,270.0,264.600006,98.000002,73,51.5,100,65.300003,68.900002,65.900002
20170104033000,270.0,271.799988,100.666662,73,61.599998,100,65.400002,68.900002,65.900002
20170104034500,270.0,264.600006,98.000002,73,57.5,100,65.599998,68.900002,65.900002
20170104040000,270.0,268.200012,99.333338,73,60.0,100,66.0,68.900002,65.900002
20170104041500,270.0,271.799988,100.666662,73,61.0,100,66.099998,69.400002,66.400002
20170104043000,270.0,271.799988,100.666662,73,57.200001,100,66.300003,69.400002,66.400002
20170104044500,270.0,274.799988,101.777773,73,61.599998,100,66.5,69.400002,66.400002
20170104050000,270.0,274.799988,101.777773,73,58.700001,100,66.599998,69.400002,66.400002
20170104051500,270.0,278.399994,103.111109,72,57.599998,100,66.599998,69.400002,66.400002
20170104053000,270.0,278.399994,103.111109,72,48.299999,0,66.400002,69.400002,66.400002
20170104054500,270.0,274.799988,101.777773,72,48.299999,100,66.099998,69.400002,66.400002
20170104060000,270.0,260.399994,96.444442,72,49.400002,100,65.699997,69.400002,66.400002
20170104061500,270.0,268.200012,99.333338,74,57.099998,100,65.5,69.400002,66.400002
20170104063000,270.0,278.399994,103.111109,74,59.200001,100,65.599998,69.400002,66.400002
20170104064500,270.0,274.799988,101.777773,70,67.699997,100,65.900002,69.400002,66.400002
20170104070000,270.0,278.399994,103.111109,70,59.599998,100,66.199997,69.400002,66.400002
20170104071500,270.0,274.799988,101.777773,70,67.699997,100,66.400002,69.400002,66.400002
20170104073000,270.0,274.799988,101.777773,70,59.599998,100,66.599998,69.400002,66.400002
20170104074500,270.0,271.799988,100.666662,69,48.299999,0,66.400002,69.400002,66.400002
20170104080000,270.0,271.799988,100.666662,69,48.299999,0,66.199997,69.400002,66.400002
20170104081500,270.0,271.799988,100.666662,69,49.0,100,65.800003,69.400002,66.400002
20170104083000,270.0,271.799988,100.666662,69,51.900002,100,65.5,69.400002,66.400002
20170104084500,270.0,268.200012,99.333338,69,65.300003,100,65.699997,69.400002,66.400002
20170104090000,270.0,271.799988,100.666662,69,59.599998,100,66.0,69.400002,66.400002
20170104091500,270.0,271.799988,100.666662,69,61.900002,100,66.199997,69.400002,66.400002
20170104093000,270.0,268.200012,99.333338,69,61.900002,100,66.400002,69.400002,66.400002
20170104094500,270.0,264.600006,98.000002,76,66.300003,100,66.699997,71.099998,68.099998
20170104100000,270.0,264.600006,98.000002,76,78.400002,100,67.599998,71.300003,68.300003
20170104101500,270.0,278.399994,103.111109,76,69.699997,100,68.099998,71.300003,68.300003
20170104103000,270.0,278.399994,103.111109,73,49.099998,0,68.0,69.400002,66.400002
20170104104500,270.0,274.799988,101.777773,71,49.099998,0,67.400002,68.699997,65.699997
20170104110000,270.0,274.799988,101.777773,70,49.799999,100,66.800003,70.400002,67.400002
20170104111500,270.0,264.600006,98.000002,70,79.300003,100,67.599998,75.300003,72.300003
20170104113000,270.0,260.399994,96.444442,76,88.599998,100,68.400002,75.699997,72.699997
20170104114500,270.0,264.600006,98.000002,76,90.0,100,69.300003,75.699997,72.699997
20170104120000,270.0,268.200012,99.333338,76,52.099998,0,69.5,68.0,63.700001
20170104121500,270.0,260.399994,96.444442,76,50.299999,0,68.800003,68.0,63.700001
20170104123000,270.0,278.399994,103.111109,76,50.299999,0,68.099998,68.0,63.700001
20170104124500,270.0,271.799988,100.666662,71,49.5,0,67.199997,68.0,63.700001
20170104130000,270.0,278.399994,103.111109,70,49.5,0,66.800003,68.0,63.700001
20170104131500,270.0,271.799988,100.666662,69,49.5,0,66.199997,68.0,63.700001
20170104133000,270.0,268.200012,99.333338,69,49.5,0,65.800003,68.0,63.700001
20170104134500,270.0,271.799988,100.666662,69,67.199997,100,65.099998,76.699997,73.699997
20170104140000,270.0,260.399994,96.444442,72,84.199997,100,66.900002,76.699997,73.699997
20170104141500,270.0,278.399994,103.111109,71,87.599998,100,68.199997,76.099998,73.099998
20170104143000,270.0,271.799988,100.666662,71,78.199997,100,69.300003,76.099998,73.099998
20170104144500,270.0,264.600006,98.000002,71,94.599998,100,69.800003,76.099998,73.099998
20170104150000,270.0,274.799988,101.777773,70,79.199997,100,70.400002,76.400002,73.400002
20170104151500,270.0,274.799988,101.777773,70,81.699997,100,70.400002,76.400002,73.400002
20170104153000,270.0,271.799988,100.666662,70,94.699997,100,70.599998,76.400002,73.400002
20170104154500,270.0,268.200012,99.333338,70,78.300003,100,70.699997,76.400002,73.400002
20170104160000,270.0,271.799988,100.666662,70,91.0,100,70.800003,76.099998,73.099998
20170104161500,270.0,271.799988,100.666662,72,79.699997,100,71.0,76.400002,73.400002
20170104163000,270.0,268.200012,99.333338,72,85.900002,100,71.0,76.400002,73.400002
20170104164500,270.0,264.600006,98.000002,72,81.699997,100,71.400002,76.400002,73.400002
20170104170000,270.0,268.200012,99.333338,72,79.099998,100,71.300003,76.400002,73.400002
20170104171500,270.0,271.799988,100.666662,73,89.400002,100,71.5,76.400002,73.400002
20170104173000,270.0,260.399994,96.444442,74,77.699997,100,71.5,76.400002,73.400002
20170104174500,270.0,268.200012,99.333338,74,98.0,100,71.599998,76.400002,73.400002
20170104180000,270.0,264.600006,98.000002,74,77.300003,100,71.699997,76.400002,73.400002
20170104181500,270.0,264.600006,98.000002,74,98.400002,100,71.800003,76.400002,73.400002
20170104183000,270.0,274.799988,101.777773,69,76.400002,100,71.599998,76.400002,73.400002
20170104184500,270.0,274.799988,101.777773,69,97.800003,100,71.599998,76.400002,73.400002
20170104190000,270.0,274.799988,101.777773,69,76.800003,100,71.699997,76.400002,73.400002
20170104191500,270.0,274.799988,101.777773,69,94.699997,100,71.900002,76.400002,73.400002
20170104193000,270.0,278.399994,103.111109,69,76.800003,100,71.900002,76.400002,73.400002
20170104194500,270.0,271.799988,100.666662,69,94.400002,100,72.0,76.400002,73.400002
20170104200000,270.0,274.799988,101.777773,69,79.099998,100,72.099998,76.400002,73.400002
20170104201500,270.0,271.799988,100.666662,69,85.800003,100,72.199997,76.400002,73.400002
20170104203000,270.0,271.799988,100.666662,69,86.800003,100,72.199997,76.400002,73.400002
20170104204500,270.0,271.799988,100.666662,69,76.400002,100,72.400002,76.400002,73.400002
20170104210000,270.0,271.799988,100.666662,69,97.5,100,72.400002,76.400002,73.400002
20170104211500,270.0,274.799988,101.777773,69,80.099998,100,72.400002,76.400002,73.400002
20170104213000,270.0,271.799988,100.666662,69,80.099998,100,72.599998,76.400002,73.400002
20170104214500,270.0,271.799988,100.666662,69,86.5,100,72.400002,76.400002,73.400002
20170104220000,270.0,274.799988,101.777773,69,75.900002,100,72.599998,76.400002,73.400002
20170104221500,270.0,271.799988,100.666662,69,87.800003,100,72.599998,76.400002,73.400002
20170104223000,270.0,271.799988,100.666662,69,91.0,100,72.599998,76.400002,73.400002
20170104224500,270.0,271.799988,100.666662,69,77.599998,100,72.699997,76.400002,73.400002
20170104230000,270.0,271.799988,100.666662,69,79.800003,100,72.800003,76.400002,73.400002
20170104231500,270.0,271.799988,100.666662,69,95.199997,100,72.800003,76.400002,73.400002
20170104233000,270.0,271.799988,100.666662,69,81.0,100,72.900002,76.400002,73.400002
20170104234500,270.0,271.799988,100.666662,69,77.800003,100,73.099998,76.400002,73.400002
20170105000000,270.0,268.200012,99.333338,69,97.199997,100,73.0,76.400002,73.400002
20170105001500,270.0,271.799988,100.666662,69,83.0,100,72.900002,76.400002,73.400002
20170105003000,270.0,271.799988,100.666662,69,76.400002,100,73.0,76.400002,73.400002
20170105004500,270.0,268.200012,99.333338,69,95.599998,100,73.0,76.400002,73.400002
20170105010000,270.0,268.200012,99.333338,69,85.199997,100,72.900002,76.400002,73.400002
20170105011500,270.0,268.200012,99.333338,69,76.400002,100,73.099998,76.400002,73.400002
20170105013000,270.0,268.200012,99.333338,69,90.800003,100,73.099998,76.400002,73.400002
20170105014500,270.0,264.600006,98.000002,69,88.599998,100,73.099998,76.400002,73.400002
20170105020000,270.0,268.200012,99.333338,69,76.400002,100,73.199997,76.400002,73.400002
20170105021500,270.0,268.200012,99.333338,69,86.400002,100,73.199997,76.400002,73.400002
20170105023000,270.0,268.200012,99.333338,69,88.699997,100,73.099998,76.400002,73.400002
20170105024500,270.0,268.200012,99.333338,69,77.199997,100,73.199997,76.400002,73.400002
20170105030000,270.0,268.200012,99.333338,69,78.300003,100,73.300003,76.400002,73.400002
20170105031500,270.0,264.600006,98.000002,69,97.199997,100,73.199997,76.400002,73.400002
20170105033000,270.0,268.200012,99.333338,69,84.900002,100,73.199997,76.400002,73.400002
20170105034500,270.0,268.200012,99.333338,69,76.800003,100,73.300003,76.400002,73.400002
20170105040000,270.0,268.200012,99.333338,69,86.099998,100,73.400002,76.400002,73.400002
20170105041500,270.0,264.600006,98.000002,69,89.699997,100,73.199997,76.400002,73.400002
20170105043000,270.0,264.600006,98.000002,69,77.5,100,73.300003,76.400002,73.400002
20170105044500,270.0,268.200012,99.333338,69,82.699997,100,73.300003,76.400002,73.400002
20170105050000,270.0,268.200012,99.333338,69,94.599998,100,73.300003,76.400002,73.400002
20170105051500,270.0,264.600006,98.000002,69,81.400002,100,73.300003,76.400002,73.400002
20170105053000,270.0,268.200012,99.333338,69,76.400002,100,73.400002,76.400002,73.400002
20170105054500,270.0,264.600006,98.000002,69,94.5,100,73.400002,76.400002,73.400002
20170105060000,270.0,264.600006,98.000002,69,87.199997,100,73.400002,76.400002,73.400002
20170105061500,270.0,264.600006,98.000002,69,75.599998,100,73.400002,76.400002,73.400002
20170105063000,270.0,268.200012,99.333338,69,86.099998,100,73.400002,76.400002,73.400002
20170105064500,270.0,268.200012,99.333338,69,77.099998,100,73.300003,76.400002,73.400002
20170105070000,270.0,268.200012,99.333338,69,83.900002,100,73.400002,76.400002,73.400002
20170105071500,270.0,268.200012,99.333338,69,86.400002,100,73.300003,76.199997,73.199997
20170105073000,270.0,274.799988,101.777773,79,47.599998,0,72.400002,68.5,65.5
20170105074500,270.0,274.799988,101.777773,79,48.200001,0,71.300003,68.5,65.5
20170105080000,270.0,274.799988,101.777773,77,48.200001,0,70.199997,68.5,65.5
20170105081500,270.0,274.799988,101.777773,73,48.200001,0,69.199997,68.5,65.5
20170105083000,270.0,260.399994,96.444442,75,48.200001,0,68.400002,68.5,65.5
20170105084500,270.0,264.600006,98.000002,76,48.700001,0,67.699997,68.5,65.5
20170105090000,270.0,274.799988,101.777773,71,47.900002,0,67.199997,68.5,65.5
20170105091500,270.0,271.799988,100.666662,71,48.599998,0,66.699997,68.5,65.5
20170105093000,270.0,282.0,104.444444,73,48.599998,0,66.099998,68.5,65.5
20170105094500,270.0,274.799988,101.777773,71,49.099998,0,66.0,68.5,65.5
20170105100000,270.0,271.799988,100.666662,71,49.099998,0,65.800003,68.5,65.5
20170105101500,270.0,274.799988,101.777773,71,49.900002,0,65.599998,68.5,65.5
20170105103000,270.0,264.600006,98.000002,71,49.900002,0,65.5,68.5,65.5
20170105104500,270.0,271.799988,100.666662,71,49.900002,100,65.199997,68.5,65.5
20170105110000,270.0,271.799988,100.666662,71,62.0,100,64.699997,75.0,72.0
20170105111500,270.0,274.799988,101.777773,71,84.0,100,66.599998,75.0,72.0
20170105113000,270.0,271.799988,100.666662,71,78.699997,100,67.800003,75.0,72.0
20170105114500,270.0,268.200012,99.333338,71,98.599998,100,69.0,75.0,72.0
20170105120000,270.0,268.200012,99.333338,71,79.699997,100,70.0,75.0,72.0
20170105121500,270.0,271.799988,100.666662,71,79.699997,100,70.900002,75.0,72.0
20170105123000,270.0,271.799988,100.666662,71,81.599998,100,71.5,74.699997,71.699997
20170105124500,270.0,271.799988,100.666662,71,95.199997,100,71.800003,74.699997,71.699997
20170105130000,270.0,271.799988,100.666662,71,50.599998,100,70.900002,74.699997,71.699997
20170105131500,270.0,274.799988,101.777773,71,64.0,100,70.099998,74.699997,71.699997
20170105133000,270.0,271.799988,100.666662,71,71.099998,100,70.400002,74.699997,71.699997
20170105134500,270.0,271.799988,100.666662,71,80.0,100,70.699997,74.599998,71.599998
20170105140000,270.0,268.200012,99.333338,71,86.199997,100,71.0,74.300003,71.300003
20170105141500,270.0,271.799988,100.666662,71,73.5,100,71.300003,74.300003,71.300003
20170105143000,270.0,268.200012,99.333338,71,82.400002,100,71.5,74.300003,71.300003
20170105144500,270.0,271.799988,100.666662,71,50.700001,100,70.800003,74.300003,71.300003
20170105150000,270.0,268.200012,99.333338,71,74.599998,100,70.099998,78.300003,75.300003
20170105151500,270.0,271.799988,100.666662,71,96.400002,100,70.699997,78.300003,75.300003
20170105153000,270.0,268.200012,99.333338,71,79.599998,100,71.300003,78.300003,75.300003
20170105154500,270.0,268.200012,99.333338,71,84.800003,100,71.900002,78.300003,75.300003
20170105160000,270.0,268.200012,99.333338,71,87.800003,100,72.400002,78.300003,75.300003
20170105161500,270.0,268.200012,99.333338,71,78.699997,100,72.800003,78.300003,75.300003
20170105163000,270.0,264.600006,98.000002,72,85.300003,100,72.900002,78.300003,75.300003
20170105164500,270.0,264.600006,98.000002,72,79.099998,100,72.900002,78.599998,75.599998
20170105170000,270.0,268.200012,99.333338,72,93.599998,100,73.0,78.599998,75.599998
20170105171500,270.0,271.799988,100.666662,72,81.800003,100,73.099998,78.599998,75.599998
20170105173000,270.0,268.200012,99.333338,72,58.799999,0,73.5,70.800003,67.800003
20170105174500,270.0,271.799988,100.666662,72,50.599998,0,71.0,70.800003,67.800003
20170105180000,270.0,271.799988,100.666662,72,50.599998,0,69.099998,70.800003,67.800003
20170105181500,270.0,274.799988,101.777773,72,50.599998,0,70.0,70.800003,67.800003
20170105183000,270.0,257.399994,95.333331,77,50.599998,0,69.5,70.800003,67.800003
20170105184500,270.0,260.399994,96.444442,78,50.599998,0,67.5,70.800003,67.800003
20170105190000,270.0,264.600006,98.000002,79,50.599998,0,68.300003,70.800003,67.800003
20170105191500,270.0,264.600006,98.000002,80,53.099998,100,67.599998,70.800003,67.800003
20170105193000,270.0,268.200012,99.333338,80,53.099998,100,67.699997,70.800003,67.800003
20170105194500,270.0,268.200012,99.333338,80,50.700001,100,67.599998,70.800003,67.800003
20170105200000,270.0,264.600006,98.000002,80,50.700001,100,67.400002,70.800003,67.800003
20170105201500,270.0,268.200012,99.333338,80,61.099998,100,67.400002,70.800003,67.800003
20170105203000,270.0,268.200012,99.333338,80,57.200001,100,67.599998,70.800003,67.800003
20170105204500,270.0,268.200012,99.333338,80,59.5,100,67.699997,70.800003,67.800003
20170105210000,270.0,268.200012,99.333338,80,57.599998,100,67.900002,70.800003,67.800003
20170105211500,270.0,268.200012,99.333338,80,58.299999,100,67.900002,70.800003,67.800003
20170105213000,270.0,271.799988,100.666662,80,57.599998,100,67.699997,70.800003,67.800003
20170105214500,270.0,271.799988,100.666662,80,61.5,100,67.599998,70.800003,67.800003
20170105220000,270.0,268.200012,99.333338,80,57.599998,100,67.699997,70.800003,67.800003
20170105221500,270.0,271.799988,100.666662,80,64.199997,100,67.800003,70.800003,67.800003
20170105223000,270.0,271.799988,100.666662,80,61.900002,100,67.099998,70.800003,67.800003
20170105224500,270.0,268.200012,99.333338,80,62.799999,100,67.400002,70.800003,67.800003
20170105230000,270.0,271.799988,100.666662,80,70.0,100,67.5,70.800003,67.800003
20170105231500,270.0,271.799988,100.666662,80,62.0,100,67.699997,70.800003,67.800003
20170105233000,270.0,282.0,104.444444,74,69.099998,100,67.900002,70.800003,67.800003
20170105234500,270.0,278.399994,103.111109,72,49.099998,0,67.900002,70.800003,67.800003
20170106000000,270.0,274.799988,101.777773,72,56.200001,100,66.599998,70.800003,67.800003
20170106001500,270.0,268.200012,99.333338,72,94.5,100,68.400002,74.599998,71.599998
20170106003000,270.0,271.799988,100.666662,72,83.699997,100,70.5,75.300003,72.300003
20170106004500,270.0,274.799988,101.777773,72,81.199997,100,72.099998,75.300003,72.300003
20170106010000,270.0,278.399994,103.111109,72,88.099998,100,72.800003,75.300003,72.300003
20170106011500,270.0,274.799988,101.777773,71,66.699997,100,70.5,75.300003,72.300003
20170106013000,270.0,274.799988,101.777773,71,74.300003,100,71.400002,75.300003,72.300003
20170106014500,270.0,274.799988,101.777773,71,80.900002,100,71.5,75.300003,72.300003
20170106020000,270.0,278.399994,103.111109,71,72.0,100,71.800003,75.300003,72.300003
20170106021500,270.0,278.399994,103.111109,70,80.099998,100,72.300003,75.300003,72.300003
20170106023000,270.0,271.799988,100.666662,70,80.099998,100,72.0,75.300003,72.300003
20170106024500,270.0,274.799988,101.777773,70,71.599998,100,72.099998,75.300003,72.300003
20170106030000,270.0,271.799988,100.666662,69,70.099998,100,70.699997,75.300003,72.300003
20170106031500,270.0,274.799988,101.777773,69,77.900002,100,71.0,75.300003,72.300003
20170106033000,270.0,274.799988,101.777773,69,71.099998,100,71.300003,75.300003,72.300003
20170106034500,270.0,274.799988,101.777773,69,76.0,100,72.0,75.300003,72.300003
20170106040000,270.0,278.399994,103.111109,69,84.599998,100,72.0,75.300003,72.300003
20170106041500,270.0,274.799988,101.777773,69,76.300003,100,72.099998,75.300003,72.300003
20170106043000,270.0,278.399994,103.111109,69,63.700001,100,70.699997,75.300003,72.300003
20170106044500,270.0,274.799988,101.777773,69,79.5,100,71.300003,75.300003,72.300003
20170106050000,270.0,274.799988,101.777773,69,80.400002,100,71.5,75.300003,72.300003
20170106051500,270.0,274.799988,101.777773,69,71.800003,100,71.699997,75.300003,72.300003
20170106053000,270.0,271.799988,100.666662,69,71.0,100,72.099998,75.300003,72.300003
20170106054500,270.0,278.399994,103.111109,69,84.699997,100,71.900002,75.300003,72.300003
20170106060000,270.0,274.799988,101.777773,69,79.5,100,71.900002,75.300003,72.300003
20170106061500,270.0,274.799988,101.777773,68,72.599998,100,71.900002,75.300003,72.300003
20170106063000,270.0,271.799988,100.666662,68,75.0,100,72.0,75.300003,72.300003
20170106064500,270.0,271.799988,100.666662,68,88.400002,100,72.0,75.300003,72.300003
20170106070000,270.0,268.200012,99.333338,73,77.599998,100,71.900002,75.300003,72.300003
20170106071500,270.0,282.0,104.444444,72,73.0,100,72.0,75.300003,72.300003
20170106073000,270.0,271.799988,100.666662,69,87.099998,100,71.900002,75.300003,72.300003
20170106074500,270.0,268.200012,99.333338,68,84.800003,100,71.800003,75.300003,72.300003
20170106080000,270.0,264.600006,98.000002,68,76.300003,100,71.800003,75.300003,72.300003
20170106081500,270.0,271.799988,100.666662,68,76.300003,100,71.900002,75.300003,72.300003
20170106083000,270.0,271.799988,100.666662,68,94.199997,100,71.900002,75.300003,72.300003
20170106084500,270.0,268.200012,99.333338,68,84.800003,100,71.900002,75.300003,72.300003
20170106090000,270.0,278.399994,103.111109,68,75.599998,100,71.900002,75.300003,72.300003
20170106091500,270.0,274.799988,101.777773,68,77.300003,100,71.900002,75.300003,72.300003
20170106093000,270.0,271.799988,100.666662,68,95.900002,100,71.900002,75.300003,72.300003
20170106094500,270.0,274.799988,101.777773,68,82.0,100,71.800003,75.300003,72.300003
20170106100000,270.0,274.799988,101.777773,68,74.400002,100,71.900002,75.300003,72.300003
20170106101500,270.0,278.399994,103.111109,68,83.5,100,71.900002,75.300003,72.300003
20170106103000,270.0,274.799988,101.777773,68,91.699997,100,72.0,75.300003,72.300003
20170106104500,270.0,271.799988,100.666662,67,79.400002,100,72.199997,75.300003,72.300003
20170106110000,270.0,271.799988,100.666662,67,75.900002,100,72.400002,75.300003,72.300003
20170106111500,270.0,271.799988,100.666662,67,54.400002,100,71.699997,82.0,76.0
20170106113000,270.0,274.799988,101.777773,67,86.099998,100,72.0,82.0,76.0
20170106114500,270.0,271.799988,100.666662,67,76.599998,100,72.300003,82.0,76.0
20170106120000,270.0,271.799988,100.666662,67,76.599998,100,72.599998,82.0,76.0
20170106121500,270.0,268.200012,99.333338,67,94.699997,100,72.699997,82.0,76.0
20170106123000,270.0,274.799988,101.777773,67,82.800003,100,72.599998,82.0,76.0
20170106124500,270.0,271.799988,100.666662,67,74.400002,100,72.599998,82.0,76.0
20170106130000,270.0,274.799988,101.777773,67,79.099998,100,72.699997,82.0,76.0
20170106131500,270.0,274.799988,101.777773,67,94.800003,100,72.699997,82.0,76.0
20170106133000,270.0,278.399994,103.111109,67,82.400002,100,72.699997,82.0,76.0
20170106134500,270.0,271.799988,100.666662,67,74.0,100,72.699997,82.0,76.0
20170106140000,270.0,274.799988,101.777773,67,78.599998,100,72.699997,82.0,76.0
20170106141500,270.0,274.799988,101.777773,67,94.699997,100,72.800003,82.0,76.0
20170106143000,270.0,274.799988,101.777773,67,82.400002,100,72.599998,82.0,76.0
20170106144500,270.0,271.799988,100.666662,67,73.400002,100,72.699997,82.0,76.0
20170106150000,270.0,274.799988,101.777773,67,77.5,100,72.699997,82.0,76.0
20170106151500,270.0,268.200012,99.333338,67,93.0,100,72.699997,82.0,76.0
20170106153000,270.0,274.799988,101.777773,67,82.0,100,72.599998,82.0,76.0
20170106154500,270.0,278.399994,103.111109,67,74.300003,100,72.199997,82.0,76.0
20170106160000,270.0,271.799988,100.666662,67,73.5,100,71.900002,82.0,76.0
20170106161500,270.0,271.799988,100.666662,67,80.900002,100,71.800003,82.0,76.0
20170106163000,270.0,268.200012,99.333338,67,94.099998,100,71.599998,82.0,76.0
20170106164500,270.0,271.799988,100.666662,67,87.400002,100,71.300003,82.0,76.0
20170106170000,270.0,274.799988,101.777773,67,79.699997,100,71.199997,82.0,76.0
20170106171500,270.0,274.799988,101.777773,67,73.400002,100,71.199997,82.0,76.0
20170106173000,270.0,268.200012,99.333338,67,73.400002,100,71.300003,82.0,76.0
20170106174500,270.0,274.799988,101.777773,67,83.199997,100,71.400002,82.0,76.0
20170106180000,270.0,274.799988,101.777773,67,91.599998,100,71.400002,82.0,76.0
20170106181500,270.0,274.799988,101.777773,67,82.199997,100,71.400002,82.0,76.0
20170106183000,270.0,274.799988,101.777773,67,76.400002,100,71.5,82.0,76.0
20170106184500,270.0,274.799988,101.777773,67,71.599998,100,71.599998,82.0,76.0
20170106190000,270.0,271.799988,100.666662,67,77.599998,100,71.599998,82.0,76.0
20170106191500,270.0,274.799988,101.777773,67,92.0,100,71.599998,82.0,76.0
20170106193000,270.0,274.799988,101.777773,67,85.800003,100,71.5,82.0,76.0
20170106194500,270.0,264.600006,98.000002,67,78.599998,100,71.400002,82.0,76.0
20170106200000,270.0,271.799988,100.666662,67,71.599998,100,71.599998,82.0,76.0
20170106201500,270.0,274.799988,101.777773,67,76.400002,100,71.599998,82.0,76.0
20170106203000,270.0,268.200012,99.333338,67,92.300003,100,71.400002,82.0,76.0
20170106204500,270.0,78.0,28.888889,100,119.300003,100,70.800003,82.0,76.0
20170106210000,270.0,78.0,28.888889,100,112.099998,100,70.699997,82.0,76.0
20170106211500,270.0,76.800003,28.444446,100,107.699997,100,70.699997,82.0,76.0
20170106213000,270.0,73.800003,27.333334,100,119.699997,100,70.599998,82.0,76.0
20170106214500,270.0,72.599998,26.888888,100,135.399994,100,70.599998,82.0,76.0
20170106220000,270.0,72.599998,26.888888,100,123.099998,100,70.699997,82.0,76.0
20170106221500,270.0,73.800003,27.333334,100,113.199997,100,70.599998,82.0,76.0
20170106223000,270.0,72.599998,26.888888,100,109.300003,100,70.599998,82.0,76.0
20170106224500,270.0,73.800003,27.333334,100,121.599998,100,70.599998,82.0,76.0
20170106230000,270.0,70.800003,26.222223,100,134.0,100,70.5,82.0,76.0
20170106231500,270.0,70.800003,26.222223,100,119.099998,100,70.5,82.0,76.0
20170106233000,270.0,72.599998,26.888888,100,109.400002,100,70.400002,82.0,76.0
20170106234500,270.0,72.599998,26.888888,100,112.699997,100,70.400002,82.0,76.0
20170107000000,270.0,69.599998,25.777777,100,133.800003,100,70.300003,82.0,76.0
20170107001500,270.0,69.599998,25.777777,100,126.099998,100,70.300003,82.0,76.0
20170107003000,270.0,70.800003,26.222223,100,114.900002,100,70.300003,82.0,76.0
20170107004500,270.0,70.800003,26.222223,100,107.699997,100,70.300003,82.0,76.0
20170107010000,270.0,72.599998,26.888888,100,118.5,100,70.300003,82.0,76.0
20170107011500,270.0,73.800003,27.333334,100,135.399994,100,70.199997,82.0,76.0
20170107013000,270.0,70.800003,26.222223,100,119.400002,100,70.199997,82.0,76.0
20170107014500,270.0,73.800003,27.333334,100,108.900002,100,70.099998,82.0,76.0
20170107020000,270.0,73.800003,27.333334,100,112.599998,100,70.099998,82.0,76.0
20170107021500,270.0,70.800003,26.222223,100,132.600006,100,70.0,82.0,76.0
20170107023000,270.0,70.800003,26.222223,100,126.800003,100,70.0,82.0,76.0
20170107024500,270.0,72.599998,26.888888,100,113.800003,100,70.0,82.0,76.0
20170107030000,270.0,73.800003,27.333334,100,109.300003,100,69.900002,82.0,76.0
20170107031500,270.0,73.800003,27.333334,100,124.599998,100,69.900002,82.0,76.0
20170107033000,270.0,73.800003,27.333334,100,130.800003,100,69.900002,82.0,76.0
20170107034500,270.0,72.599998,26.888888,100,116.400002,100,69.900002,82.0,76.0
20170107040000,270.0,72.599998,26.888888,100,107.699997,100,69.900002,82.0,76.0
20170107041500,270.0,73.800003,27.333334,100,116.599998,100,70.0,82.0,76.0
20170107043000,270.0,70.800003,26.222223,100,132.600006,100,70.0,82.0,76.0
20170107044500,270.0,70.800003,26.222223,100,118.199997,100,70.0,82.0,76.0
20170107050000,270.0,72.599998,26.888888,100,108.300003,100,69.900002,82.0,76.0
20170107051500,270.0,76.800003,28.444446,100,113.699997,100,69.800003,82.0,76.0
20170107053000,270.0,75.599998,27.999999,100,134.0,100,69.599998,82.0,76.0
20170107054500,270.0,75.599998,27.999999,100,119.400002,100,69.400002,82.0,76.0
20170107060000,270.0,75.599998,27.999999,100,107.699997,100,69.300003,82.0,76.0
20170107061500,270.0,78.0,28.888889,100,113.599998,100,69.199997,82.0,76.0
20170107063000,270.0,78.0,28.888889,100,131.899994,100,69.099998,82.0,76.0
20170107064500,270.0,78.0,28.888889,100,116.599998,100,68.900002,82.0,76.0
20170107070000,270.0,78.0,28.888889,100,106.0,100,68.900002,82.0,76.0
20170107071500,270.0,81.0,30.0,100,117.699997,100,68.800003,82.0,76.0
20170107073000,270.0,81.0,30.0,100,129.699997,100,68.699997,82.0,76.0
20170107074500,270.0,81.0,30.0,100,113.300003,100,68.599998,82.0,76.0
20170107080000,270.0,81.0,30.0,100,106.699997,100,68.599998,82.0,76.0
20170107081500,270.0,81.0,30.0,100,126.0,100,68.699997,82.0,76.0
20170107083000,270.0,79.800003,29.555557,100,129.699997,100,68.699997,82.0,76.0
20170107084500,270.0,78.0,28.888889,100,116.599998,100,68.800003,82.0,76.0
20170107090000,270.0,78.0,28.888889,100,107.400002,100,68.800003,82.0,76.0
20170107091500,270.0,79.800003,29.555557,100,114.900002,100,68.900002,82.0,76.0
20170107093000,270.0,75.599998,27.999999,100,134.300003,100,68.900002,82.0,76.0
20170107094500,270.0,75.599998,27.999999,100,120.599998,100,69.0,82.0,76.0
20170107100000,270.0,78.0,28.888889,100,110.099998,100,69.099998,82.0,76.0
20170107101500,270.0,75.599998,27.999999,100,110.099998,100,68.900002,78.5,75.5
20170107103000,270.0,76.800003,28.444446,100,132.100006,100,69.0,78.5,75.5
20170107104500,270.0,75.599998,27.999999,100,125.800003,100,69.099998,78.5,75.5
20170107110000,270.0,78.0,28.888889,100,114.099998,100,69.099998,78.5,75.5
20170107111500,270.0,75.599998,27.999999,100,108.5,100,69.099998,78.5,75.5
20170107113000,270.0,76.800003,28.444446,100,117.900002,100,69.099998,78.5,75.5
20170107114500,270.0,75.599998,27.999999,100,135.399994,100,69.099998,78.5,75.5
20170107120000,270.0,75.599998,27.999999,100,123.400002,100,69.199997,78.5,75.5
20170107121500,270.0,73.800003,27.333334,100,113.300003,100,69.199997,78.5,75.5
20170107123000,270.0,76.800003,28.444446,100,110.099998,100,69.300003,78.300003,75.300003
20170107124500,270.0,75.599998,27.999999,100,122.400002,100,69.300003,78.400002,75.400002
20170107130000,270.0,73.800003,27.333334,100,136.399994,100,69.400002,78.5,75.5
20170107131500,270.0,73.800003,27.333334,100,122.400002,100,69.599998,78.5,75.5
20170107133000,270.0,75.599998,27.999999,100,112.5,100,69.599998,78.5,75.5
20170107134500,270.0,75.599998,27.999999,100,109.800003,100,69.699997,78.5,75.5
20170107140000,270.0,73.800003,27.333334,100,121.099998,100,69.800003,78.5,75.5
20170107141500,270.0,72.599998,26.888888,100,136.300003,100,69.800003,78.300003,75.300003
20170107143000,270.0,72.599998,26.888888,100,125.099998,100,70.0,78.5,75.5
20170107144500,270.0,75.599998,27.999999,100,114.900002,100,70.0,78.5,75.5
20170107150000,270.0,70.800003,26.222223,100,110.099998,100,70.199997,78.5,75.5
20170107151500,270.0,72.599998,26.888888,100,122.099998,100,70.300003,78.5,75.5
20170107153000,270.0,72.599998,26.888888,100,136.399994,100,70.400002,78.5,75.5
20170107154500,270.0,61.200001,22.666667,100,122.5,100,70.599998,78.5,75.5
20170107160000,270.0,70.800003,26.222223,100,113.300003,100,70.699997,68.0,62.299999
20170107161500,270.0,75.599998,27.999999,100,72.599998,0,70.800003,68.0,62.400002
20170107163000,270.0,76.800003,28.444446,100,70.599998,0,70.800003,68.0,62.400002
20170107164500,270.0,76.800003,28.444446,100,70.599998,0,70.699997,68.0,62.400002
20170107170000,270.0,76.800003,28.444446,100,69.199997,0,70.699997,68.0,61.799999
20170107171500,270.0,76.800003,28.444446,100,69.199997,0,70.800003,68.0,61.799999
20170107173000,270.0,76.800003,28.444446,100,67.699997,0,70.5,68.0,61.799999
20170107174500,270.0,76.800003,28.444446,100,67.699997,0,70.300003,68.0,61.799999
20170107180000,270.0,73.800003,27.333334,100,66.300003,0,70.199997,68.0,61.799999
20170107181500,270.0,75.599998,27.999999,100,66.300003,0,70.099998,68.0,61.799999
20170107183000,270.0,75.599998,27.999999,100,65.5,0,70.300003,68.0,61.799999
20170107184500,270.0,76.800003,28.444446,100,65.5,0,70.199997,68.0,61.799999
20170107190000,270.0,75.599998,27.999999,100,65.5,0,70.300003,68.0,61.799999
20170107191500,270.0,78.0,28.888889,100,65.5,0,70.300003,68.0,61.799999
20170107193000,270.0,75.599998,27.999999,100,65.5,0,70.099998,68.0,61.799999
20170107194500,270.0,78.0,28.888889,100,64.400002,0,69.800003,68.0,61.799999
20170107200000,270.0,76.800003,28.444446,100,64.400002,0,69.599998,68.0,61.799999
20170107201500,270.0,76.800003,28.444446,100,64.400002,0,69.400002,68.0,61.799999
20170107203000,270.0,76.800003,28.444446,100,64.400002,0,69.300003,68.0,61.799999
20170107204500,270.0,76.800003,28.444446,100,64.400002,0,69.300003,68.0,61.799999
20170107210000,270.0,76.800003,28.444446,100,64.400002,0,69.199997,68.0,61.799999
20170107211500,270.0,76.800003,28.444446,100,64.400002,0,69.099998,68.0,61.799999
20170107213000,270.0,78.0,28.888889,100,64.400002,0,69.099998,68.0,61.799999
20170107214500,270.0,76.800003,28.444446,100,63.599998,0,68.900002,68.0,61.799999
20170107220000,270.0,73.800003,27.333334,100,63.599998,0,68.900002,68.0,61.799999
20170107221500,270.0,76.800003,28.444446,100,63.599998,0,68.800003,68.0,61.799999
20170107223000,270.0,76.800003,28.444446,100,63.599998,0,68.699997,68.0,61.799999
20170107224500,270.0,78.0,28.888889,100,63.599998,0,68.599998,68.0,61.799999
20170107230000,270.0,79.800003,29.555557,100,63.599998,0,68.400002,68.0,61.799999
20170107231500,270.0,78.0,28.888889,100,62.799999,0,68.300003,68.0,61.799999
20170107233000,270.0,78.0,28.888889,100,62.799999,0,68.300003,68.0,61.799999
20170107234500,270.0,78.0,28.888889,100,62.799999,0,68.199997,68.0,61.799999
20170108000000,270.0,78.0,28.888889,100,62.799999,0,68.099998,68.0,61.799999
20170108001500,270.0,78.0,28.888889,100,62.799999,0,68.0,68.0,61.799999
20170108003000,270.0,79.800003,29.555557,100,62.799999,0,67.900002,68.0,61.799999
20170108004500,270.0,78.0,28.888889,100,62.799999,0,67.800003,68.0,61.799999
20170108010000,270.0,79.800003,29.555557,100,62.0,0,67.699997,68.0,61.799999
20170108011500,270.0,81.0,30.0,100,62.0,0,67.599998,68.0,61.799999
20170108013000,270.0,81.0,30.0,100,62.0,0,67.599998,68.0,61.799999
20170108014500,270.0,81.0,30.0,100,62.0,0,67.400002,68.0,61.799999
20170108020000,270.0,75.599998,27.999999,100,62.0,0,67.5,68.0,61.799999
20170108021500,270.0,81.0,30.0,100,62.0,0,67.300003,68.0,61.799999
20170108023000,270.0,83.400002,30.88889,100,61.200001,0,67.199997,68.0,61.799999
20170108024500,270.0,82.199997,30.444443,100,61.200001,0,66.900002,68.0,61.799999
20170108030000,270.0,82.199997,30.444443,100,61.200001,0,66.800003,68.0,61.799999
20170108031500,270.0,83.400002,30.88889,100,61.200001,0,66.699997,68.0,61.799999
20170108033000,270.0,81.0,30.0,100,61.200001,0,66.699997,68.0,61.799999
20170108034500,270.0,82.199997,30.444443,100,61.200001,0,66.699997,68.0,61.799999
20170108040000,270.0,82.199997,30.444443,100,61.200001,0,67.199997,68.0,61.799999
20170108041500,270.0,81.0,30.0,100,61.200001,0,67.199997,68.0,61.799999
20170108043000,270.0,82.199997,30.444443,100,61.200001,0,67.400002,68.0,61.799999
20170108044500,270.0,81.0,30.0,100,61.200001,0,67.599998,68.0,61.799999
20170108050000,270.0,78.0,28.888889,100,61.200001,0,67.900002,68.0,61.799999
20170108051500,270.0,81.0,30.0,100,61.200001,0,67.900002,68.0,61.799999
20170108053000,270.0,82.199997,30.444443,100,60.400002,0,68.0,68.0,61.799999
20170108054500,270.0,82.199997,30.444443,100,60.400002,0,68.099998,68.0,61.799999
20170108060000,270.0,81.0,30.0,100,60.400002,0,67.900002,68.0,61.799999
