PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108061500,270.0,79.800003,29.555557,100,60.400002,0,67.900002,68.0,61.799999
20170108063000,270.0,79.800003,29.555557,100,60.400002,0,67.900002,68.0,61.799999
20170108064500,270.0,81.0,30.0,100,60.400002,0,68.099998,68.0,61.799999
20170108070000,270.0,76.800003,28.444446,100,60.400002,0,68.199997,68.0,61.799999
20170108071500,270.0,79.800003,29.555557,100,60.400002,0,68.199997,68.0,61.799999
20170108073000,270.0,79.800003,29.555557,100,60.400002,0,68.199997,68.0,61.799999
20170108074500,270.0,81.0,30.0,100,61.099998,0,68.199997,68.0,61.799999
20170108080000,270.0,79.800003,29.555557,100,61.900002,0,68.199997,68.0,61.799999
20170108081500,270.0,79.800003,29.555557,100,61.900002,0,67.900002,68.0,61.799999
20170108083000,270.0,78.0,28.888889,100,63.200001,0,67.800003,68.0,61.799999
20170108084500,270.0,78.0,28.888889,100,63.200001,0,67.699997,68.0,61.799999
20170108090000,270.0,78.0,28.888889,100,64.0,0,67.599998,68.0,61.799999
20170108091500,270.0,76.800003,28.444446,100,64.800003,0,67.5,68.0,61.799999
20170108093000,270.0,76.800003,28.444446,100,65.800003,0,67.400002,68.0,61.799999
20170108094500,270.0,78.0,28.888889,100,67.099998,0,67.300003,68.0,61.799999
20170108100000,270.0,76.800003,28.444446,100,67.099998,0,67.300003,68.0,61.799999
20170108101500,270.0,78.0,28.888889,100,68.599998,0,67.300003,68.0,61.799999
20170108103000,270.0,78.0,28.888889,100,68.599998,0,67.300003,68.0,61.799999
20170108104500,270.0,79.800003,29.555557,100,69.599998,0,67.199997,68.0,61.799999
20170108110000,270.0,78.0,28.888889,100,69.599998,0,67.199997,68.0,61.799999
20170108111500,270.0,78.0,28.888889,100,70.5,0,67.199997,68.0,61.799999
20170108113000,270.0,79.800003,29.555557,100,70.5,0,67.199997,68.0,61.799999
20170108114500,270.0,78.0,28.888889,100,71.5,0,67.199997,68.0,61.799999
20170108120000,270.0,78.0,28.888889,100,71.5,0,67.300003,68.0,61.799999
20170108121500,270.0,76.800003,28.444446,100,72.400002,0,67.400002,68.0,61.799999
20170108123000,270.0,76.800003,28.444446,100,72.400002,0,67.5,68.0,61.799999
20170108124500,270.0,78.0,28.888889,100,72.400002,0,67.599998,68.0,61.799999
20170108130000,270.0,76.800003,28.444446,100,72.400002,0,67.699997,68.0,61.799999
20170108131500,270.0,76.800003,28.444446,100,73.400002,0,67.699997,68.0,61.799999
20170108133000,270.0,76.800003,28.444446,100,73.400002,0,67.900002,68.0,61.799999
20170108134500,270.0,75.599998,27.999999,100,73.400002,0,68.0,68.0,61.799999
20170108140000,270.0,73.800003,27.333334,100,74.400002,0,68.099998,68.0,61.799999
20170108141500,270.0,75.599998,27.999999,100,74.400002,0,68.199997,68.0,61.799999
20170108143000,270.0,73.800003,27.333334,100,74.400002,0,68.300003,68.0,61.799999
20170108144500,270.0,75.599998,27.999999,100,75.400002,0,68.5,68.0,61.799999
20170108150000,270.0,72.599998,26.888888,100,75.400002,0,68.699997,68.0,61.799999
20170108151500,270.0,73.800003,27.333334,100,75.400002,0,69.099998,68.0,61.799999
20170108153000,270.0,75.599998,27.999999,100,75.400002,0,69.400002,68.0,61.799999
20170108154500,270.0,75.599998,27.999999,100,75.400002,0,69.699997,68.0,61.799999
20170108160000,270.0,75.599998,27.999999,100,75.400002,0,70.199997,68.0,61.799999
20170108161500,270.0,75.599998,27.999999,100,75.400002,0,70.300003,68.0,61.799999
20170108163000,270.0,75.599998,27.999999,100,75.400002,0,70.300003,68.0,61.799999
20170108164500,270.0,75.599998,27.999999,100,75.400002,0,70.199997,68.0,61.799999
20170108170000,270.0,75.599998,27.999999,100,75.400002,0,70.199997,68.0,61.799999
20170108171500,270.0,76.800003,28.444446,100,74.599998,0,70.300003,68.0,61.799999
20170108173000,270.0,75.599998,27.999999,100,74.599998,0,70.300003,68.0,61.799999
20170108174500,270.0,76.800003,28.444446,100,73.0,0,70.400002,68.0,61.799999
20170108180000,270.0,76.800003,28.444446,100,72.0,0,70.5,68.0,61.799999
20170108181500,270.0,78.0,28.888889,100,72.0,0,70.5,68.0,61.799999
20170108183000,270.0,78.0,28.888889,100,71.099998,0,70.599998,68.0,61.799999
20170108184500,270.0,76.800003,28.444446,100,71.099998,0,70.699997,68.0,61.799999
20170108190000,270.0,76.800003,28.444446,100,70.099998,0,70.800003,68.0,61.799999
20170108191500,270.0,78.0,28.888889,100,70.099998,0,70.800003,68.0,61.799999
20170108193000,270.0,78.0,28.888889,100,69.199997,0,70.900002,68.0,61.799999
20170108194500,270.0,79.800003,29.555557,100,69.199997,0,70.900002,68.0,61.799999
20170108200000,270.0,78.0,28.888889,100,69.199997,0,70.900002,68.0,61.799999
20170108201500,270.0,82.199997,30.444443,100,69.199997,0,70.900002,68.0,61.799999
20170108203000,270.0,78.0,28.888889,100,69.199997,0,70.800003,68.0,61.799999
20170108204500,270.0,79.800003,29.555557,100,69.199997,0,70.800003,68.0,61.799999
20170108210000,270.0,76.800003,28.444446,100,69.199997,0,70.699997,68.0,61.799999
20170108211500,270.0,78.0,28.888889,100,69.199997,0,70.599998,68.0,61.799999
20170108213000,270.0,75.599998,27.999999,100,69.199997,0,70.5,68.0,61.799999
20170108214500,270.0,75.599998,27.999999,100,69.199997,0,70.5,68.0,61.799999
20170108220000,270.0,76.800003,28.444446,100,69.199997,0,70.400002,68.0,61.799999
20170108221500,270.0,78.0,28.888889,100,69.199997,0,70.300003,68.0,61.799999
20170108223000,270.0,73.800003,27.333334,100,69.199997,0,70.300003,68.0,61.799999
20170108224500,270.0,75.599998,27.999999,100,69.199997,0,70.199997,68.0,61.799999
20170108230000,270.0,75.599998,27.999999,100,69.199997,0,70.199997,68.0,61.799999
20170108231500,270.0,75.599998,27.999999,100,69.199997,0,70.199997,68.0,61.799999
20170108233000,270.0,75.599998,27.999999,100,69.199997,0,70.099998,68.0,61.799999
20170108234500,270.0,73.800003,27.333334,100,69.199997,0,70.0,68.0,61.799999
20170109000000,270.0,75.599998,27.999999,100,69.199997,0,70.0,68.0,61.799999
20170109001500,270.0,75.599998,27.999999,100,68.199997,0,69.900002,68.0,61.799999
20170109003000,270.0,75.599998,27.999999,100,68.199997,0,69.900002,68.0,61.799999
20170109004500,270.0,73.800003,27.333334,100,68.199997,0,69.800003,68.0,61.799999
20170109010000,270.0,73.800003,27.333334,100,68.199997,0,69.800003,68.0,61.799999
20170109011500,270.0,76.800003,28.444446,100,68.199997,0,69.800003,68.0,61.799999
20170109013000,270.0,73.800003,27.333334,100,68.199997,0,69.699997,68.0,61.799999
20170109014500,270.0,73.800003,27.333334,100,68.199997,0,69.699997,68.0,61.799999
20170109020000,270.0,75.599998,27.999999,100,68.199997,0,69.699997,68.0,61.799999
20170109021500,270.0,73.800003,27.333334,100,68.199997,0,69.599998,68.0,61.799999
20170109023000,270.0,73.800003,27.333334,100,68.199997,0,69.599998,68.0,61.799999
20170109024500,270.0,73.800003,27.333334,100,68.199997,0,69.599998,68.0,61.799999
20170109030000,270.0,73.800003,27.333334,100,68.199997,0,69.599998,68.0,61.799999
20170109031500,270.0,75.599998,27.999999,100,68.199997,0,69.599998,68.0,61.799999
20170109033000,270.0,75.599998,27.999999,100,68.199997,0,69.599998,68.0,61.799999
20170109034500,270.0,63.0,23.333333,100,68.199997,0,69.599998,68.0,61.799999
20170109040000,270.0,73.800003,27.333334,100,68.199997,0,69.599998,68.0,61.799999
20170109041500,270.0,73.800003,27.333334,100,68.199997,0,69.699997,68.0,61.799999
20170109043000,270.0,73.800003,27.333334,100,68.199997,0,69.900002,68.0,61.799999
20170109044500,270.0,73.800003,27.333334,100,68.199997,0,70.099998,68.0,61.799999
20170109050000,270.0,73.800003,27.333334,100,68.199997,0,70.300003,68.0,61.799999
20170109051500,270.0,73.800003,27.333334,100,69.099998,0,70.400002,68.0,61.799999
20170109053000,270.0,75.599998,27.999999,100,69.099998,0,70.400002,68.0,61.799999
20170109054500,270.0,55.799999,20.666666,100,69.099998,0,71.099998,68.0,61.799999
20170109060000,270.0,75.599998,27.999999,100,69.099998,0,70.400002,68.0,61.799999
20170109061500,270.0,61.200001,22.666667,100,69.099998,0,70.400002,68.0,61.799999
20170109063000,270.0,345.600006,128.000002,93,64.199997,0,70.300003,68.0,61.799999
20170109064500,270.0,271.799988,100.666662,59,46.400002,0,69.400002,68.0,61.799999
20170109070000,270.0,274.799988,101.777773,59,45.299999,0,68.400002,68.0,61.799999
20170109071500,270.0,271.799988,100.666662,59,45.299999,0,67.400002,68.0,61.799999
20170109073000,270.0,274.799988,101.777773,59,45.299999,0,66.599998,68.0,61.799999
20170109074500,270.0,268.200012,99.333338,59,46.400002,0,66.0,68.0,61.799999
20170109080000,270.0,271.799988,100.666662,59,94.099998,100,65.699997,74.300003,71.300003
20170109081500,270.0,268.200012,99.333338,59,86.0,100,66.900002,74.599998,71.599998
20170109083000,270.0,268.200012,99.333338,59,79.199997,100,68.199997,74.599998,71.599998
20170109084500,270.0,271.799988,100.666662,59,51.099998,0,68.300003,70.400002,67.400002
20170109090000,270.0,271.799988,100.666662,59,52.900002,0,68.199997,70.400002,67.400002
20170109091500,270.0,268.200012,99.333338,59,54.299999,0,67.800003,70.400002,67.400002
20170109093000,270.0,271.799988,100.666662,59,55.700001,0,67.400002,70.400002,67.400002
20170109094500,270.0,264.600006,98.000002,59,57.5,0,67.300003,70.400002,67.400002
20170109100000,270.0,268.200012,99.333338,59,57.5,0,67.199997,70.400002,67.400002
20170109101500,270.0,268.200012,99.333338,59,56.799999,0,67.400002,70.400002,67.400002
20170109103000,270.0,264.600006,98.000002,59,57.900002,0,67.599998,70.400002,67.400002
20170109104500,270.0,268.200012,99.333338,59,57.900002,0,67.900002,70.400002,67.400002
20170109110000,270.0,264.600006,98.000002,59,59.5,0,68.099998,70.400002,67.400002
20170109111500,270.0,260.399994,96.444442,61,61.5,0,68.300003,70.400002,67.400002
20170109113000,270.0,274.799988,101.777773,62,61.5,0,68.5,70.400002,67.400002
20170109114500,270.0,271.799988,100.666662,62,61.5,0,68.699997,70.699997,67.699997
20170109120000,270.0,268.200012,99.333338,65,62.400002,0,68.900002,70.800003,67.800003
20170109121500,270.0,274.799988,101.777773,65,63.200001,0,69.099998,70.800003,67.800003
20170109123000,270.0,278.399994,103.111109,65,64.0,0,69.699997,70.800003,67.800003
20170109124500,270.0,278.399994,103.111109,65,64.0,0,70.199997,70.599998,67.599998
20170109130000,270.0,278.399994,103.111109,65,64.0,0,70.5,70.400002,67.400002
20170109131500,270.0,274.799988,101.777773,65,64.0,0,70.699997,70.400002,67.400002
20170109133000,270.0,271.799988,100.666662,65,64.0,0,71.0,70.400002,67.400002
20170109134500,270.0,271.799988,100.666662,65,64.0,0,71.099998,70.400002,67.400002
20170109140000,270.0,274.799988,101.777773,65,64.0,0,71.0,70.400002,67.400002
20170109141500,270.0,278.399994,103.111109,65,64.0,0,70.800003,70.400002,67.400002
20170109143000,270.0,271.799988,100.666662,65,64.0,0,70.699997,70.400002,67.400002
20170109144500,270.0,271.799988,100.666662,65,64.800003,0,70.699997,70.400002,67.400002
20170109150000,270.0,274.799988,101.777773,65,64.800003,0,70.699997,70.400002,67.400002
20170109151500,270.0,278.399994,103.111109,65,64.800003,0,70.699997,70.400002,67.400002
20170109153000,270.0,271.799988,100.666662,65,64.0,0,70.699997,70.400002,67.400002
20170109154500,270.0,271.799988,100.666662,65,64.0,0,70.800003,70.400002,67.400002
20170109160000,270.0,274.799988,101.777773,65,62.799999,0,70.699997,70.400002,67.400002
20170109161500,270.0,274.799988,101.777773,65,62.799999,0,70.699997,70.400002,67.400002
20170109163000,270.0,274.799988,101.777773,65,62.799999,0,70.5,70.400002,67.400002
20170109164500,270.0,274.799988,101.777773,65,62.0,0,70.699997,70.400002,67.400002
20170109170000,270.0,274.799988,101.777773,65,62.0,0,70.699997,70.400002,67.400002
20170109171500,270.0,271.799988,100.666662,65,62.0,0,70.599998,70.400002,67.400002
20170109173000,270.0,271.799988,100.666662,65,62.0,0,70.599998,70.400002,67.400002
20170109174500,270.0,278.399994,103.111109,65,62.0,0,70.699997,70.400002,67.400002
20170109180000,270.0,274.799988,101.777773,65,62.0,0,70.800003,70.400002,67.400002
20170109181500,270.0,271.799988,100.666662,65,61.200001,0,70.800003,70.400002,67.400002
20170109183000,270.0,274.799988,101.777773,65,61.200001,0,70.699997,70.400002,67.400002
20170109184500,270.0,274.799988,101.777773,65,61.200001,0,70.699997,70.400002,67.400002
20170109190000,270.0,274.799988,101.777773,65,61.200001,0,70.699997,70.400002,67.400002
20170109191500,270.0,271.799988,100.666662,65,61.900002,0,70.699997,70.400002,67.400002
20170109193000,270.0,274.799988,101.777773,65,61.900002,0,70.800003,70.400002,67.400002
20170109194500,270.0,274.799988,101.777773,65,61.900002,0,71.0,70.400002,67.400002
20170109200000,270.0,271.799988,100.666662,65,61.900002,0,70.900002,70.400002,67.400002
20170109201500,270.0,274.799988,101.777773,65,61.900002,0,70.900002,70.400002,67.400002
20170109203000,270.0,274.799988,101.777773,65,61.900002,0,70.900002,70.400002,67.400002
20170109204500,270.0,274.799988,101.777773,65,61.900002,0,70.800003,70.400002,67.400002
20170109210000,270.0,278.399994,103.111109,65,61.900002,0,70.699997,70.400002,67.400002
20170109211500,270.0,271.799988,100.666662,65,62.799999,0,70.699997,70.400002,67.400002
20170109213000,270.0,274.799988,101.777773,65,62.799999,0,70.699997,70.400002,67.400002
20170109214500,270.0,278.399994,103.111109,65,63.599998,0,70.699997,70.400002,67.400002
20170109220000,270.0,271.799988,100.666662,65,63.599998,0,70.599998,70.400002,67.400002
20170109221500,270.0,274.799988,101.777773,65,63.599998,0,70.5,70.400002,67.400002
20170109223000,270.0,278.399994,103.111109,65,63.599998,0,70.5,70.400002,67.400002
20170109224500,270.0,271.799988,100.666662,65,63.599998,0,70.5,70.400002,67.400002
20170109230000,270.0,271.799988,100.666662,65,63.599998,0,70.400002,70.400002,67.400002
20170109231500,270.0,274.799988,101.777773,65,63.599998,0,70.400002,70.400002,67.400002
20170109233000,270.0,271.799988,100.666662,65,63.599998,0,70.5,70.400002,67.400002
20170109234500,270.0,274.799988,101.777773,65,63.599998,0,70.5,70.400002,67.400002
20170110000000,270.0,274.799988,101.777773,65,63.599998,0,70.5,70.400002,67.400002
20170110001500,270.0,278.399994,103.111109,65,63.599998,0,70.5,70.400002,67.400002
20170110003000,270.0,271.799988,100.666662,65,63.599998,0,70.5,70.400002,67.400002
20170110004500,270.0,271.799988,100.666662,65,63.599998,0,70.5,70.400002,67.400002
20170110010000,270.0,274.799988,101.777773,65,63.599998,0,70.5,70.400002,67.400002
20170110011500,270.0,274.799988,101.777773,65,63.599998,0,70.900002,70.400002,67.400002
20170110013000,270.0,271.799988,100.666662,65,63.599998,0,70.400002,70.400002,67.400002
20170110014500,270.0,271.799988,100.666662,65,63.599998,0,71.0,70.400002,67.400002
20170110020000,270.0,271.799988,100.666662,65,64.400002,0,71.199997,70.400002,67.400002
20170110021500,270.0,274.799988,101.777773,65,64.400002,0,71.300003,70.400002,67.400002
20170110023000,270.0,274.799988,101.777773,65,64.400002,0,71.400002,70.400002,67.400002
20170110024500,270.0,271.799988,100.666662,65,64.400002,0,71.599998,70.400002,67.400002
20170110030000,270.0,271.799988,100.666662,65,65.300003,0,71.800003,70.400002,67.400002
20170110031500,270.0,271.799988,100.666662,65,65.300003,0,71.800003,70.400002,67.400002
20170110033000,270.0,271.799988,100.666662,65,65.300003,0,71.699997,70.400002,67.400002
20170110034500,270.0,274.799988,101.777773,65,65.300003,0,71.599998,70.400002,67.400002
20170110040000,270.0,274.799988,101.777773,65,65.300003,0,71.599998,70.400002,67.400002
20170110041500,270.0,271.799988,100.666662,65,65.300003,0,71.400002,70.400002,67.400002
20170110043000,270.0,278.399994,103.111109,65,65.300003,0,71.300003,70.400002,67.400002
20170110044500,270.0,274.799988,101.777773,65,65.300003,0,71.300003,70.400002,67.400002
20170110050000,270.0,271.799988,100.666662,65,65.300003,0,71.300003,70.400002,67.400002
20170110051500,270.0,274.799988,101.777773,65,65.300003,0,71.300003,70.400002,67.400002
20170110053000,270.0,271.799988,100.666662,65,65.300003,0,71.300003,70.400002,67.400002
20170110054500,270.0,271.799988,100.666662,65,65.300003,0,71.300003,70.300003,67.300003
20170110060000,270.0,271.799988,100.666662,65,65.300003,0,71.300003,70.300003,67.300003
20170110061500,270.0,257.399994,95.333331,66,65.300003,0,70.699997,70.0,67.0
20170110063000,270.0,260.399994,96.444442,66,65.300003,0,70.599998,70.0,67.0
20170110064500,270.0,268.200012,99.333338,66,66.199997,0,70.5,70.0,67.0
20170110070000,270.0,260.399994,96.444442,80,66.199997,0,70.5,68.0,64.199997
20170110071500,270.0,264.600006,98.000002,83,67.699997,0,70.5,68.0,64.199997
20170110073000,270.0,264.600006,98.000002,84,67.699997,0,70.699997,68.0,64.199997
20170110074500,270.0,253.199997,93.777777,100,69.099998,0,70.800003,68.0,64.199997
20170110080000,270.0,260.399994,96.444442,100,69.099998,0,71.099998,68.0,64.199997
20170110081500,270.0,257.399994,95.333331,100,71.0,0,71.300003,68.0,64.199997
20170110083000,270.0,253.199997,93.777777,100,72.0,0,71.699997,68.0,64.199997
20170110084500,270.0,249.600006,92.444447,100,72.900002,0,72.099998,68.0,64.199997
20170110090000,270.0,253.199997,93.777777,100,73.900002,0,72.599998,68.0,64.199997
20170110091500,270.0,253.199997,93.777777,100,74.800003,0,72.599998,68.0,64.199997
20170110093000,270.0,257.399994,95.333331,100,75.800003,0,73.099998,68.0,64.199997
20170110094500,270.0,253.199997,93.777777,100,75.800003,0,73.400002,68.0,64.199997
20170110100000,270.0,253.199997,93.777777,100,76.800003,0,73.800003,68.0,57.599998
20170110101500,270.0,249.600006,92.444447,100,77.699997,0,75.0,68.0,57.599998
20170110103000,270.0,237.600006,88.000002,100,77.699997,0,75.400002,68.0,57.599998
20170110104500,270.0,241.800003,89.555557,100,58.799999,0,72.800003,68.0,57.599998
20170110110000,270.0,271.799988,100.666662,100,57.900002,0,70.699997,68.0,57.599998
20170110111500,270.0,268.200012,99.333338,100,57.900002,0,69.599998,68.0,57.599998
20170110113000,270.0,268.200012,99.333338,100,57.900002,0,69.300003,68.0,57.599998
20170110114500,270.0,271.799988,100.666662,100,57.900002,0,68.599998,68.0,57.599998
20170110120000,270.0,271.799988,100.666662,100,57.900002,0,68.199997,68.0,57.599998
20170110121500,270.0,271.799988,100.666662,100,57.900002,0,68.0,68.0,57.599998
20170110123000,270.0,271.799988,100.666662,100,57.900002,0,67.699997,68.0,57.599998
20170110124500,270.0,274.799988,101.777773,100,57.900002,0,67.699997,68.0,57.599998
20170110130000,270.0,278.399994,103.111109,99,57.900002,0,67.599998,68.0,57.599998
20170110131500,270.0,278.399994,103.111109,99,57.900002,0,67.199997,68.0,57.599998
20170110133000,270.0,274.799988,101.777773,98,57.900002,0,66.900002,68.0,57.599998
20170110134500,270.0,274.799988,101.777773,97,57.900002,0,66.599998,68.0,57.599998
20170110140000,270.0,278.399994,103.111109,96,58.700001,0,66.400002,68.0,57.599998
20170110141500,270.0,278.399994,103.111109,90,58.700001,0,66.300003,68.0,57.599998
20170110143000,270.0,278.399994,103.111109,84,57.599998,0,67.400002,68.0,57.599998
20170110144500,270.0,278.399994,103.111109,83,57.599998,0,67.699997,68.0,57.599998
20170110150000,270.0,257.399994,95.333331,82,58.299999,0,67.699997,68.0,57.599998
20170110151500,270.0,271.799988,100.666662,84,58.299999,0,67.900002,68.0,57.599998
20170110153000,270.0,268.200012,99.333338,84,58.299999,0,68.099998,68.0,57.599998
20170110154500,270.0,268.200012,99.333338,84,58.299999,0,68.099998,68.0,57.599998
20170110160000,270.0,278.399994,103.111109,84,58.299999,0,68.099998,68.0,57.599998
20170110161500,270.0,271.799988,100.666662,83,58.299999,0,68.099998,68.0,57.599998
20170110163000,270.0,268.200012,99.333338,83,58.299999,0,68.199997,68.0,62.200001
20170110164500,270.0,274.799988,101.777773,83,58.299999,0,68.199997,68.0,62.400002
20170110170000,270.0,274.799988,101.777773,83,57.599998,0,68.300003,68.0,61.799999
20170110171500,270.0,271.799988,100.666662,83,57.599998,0,68.300003,68.0,63.0
20170110173000,270.0,271.799988,100.666662,83,57.599998,0,68.199997,68.0,63.0
20170110174500,270.0,274.799988,101.777773,83,57.599998,0,68.099998,68.0,63.0
20170110180000,270.0,274.799988,101.777773,83,57.599998,0,68.099998,68.0,63.0
20170110181500,270.0,271.799988,100.666662,83,57.599998,0,67.900002,68.0,63.0
20170110183000,270.0,274.799988,101.777773,83,57.599998,0,67.900002,68.0,63.0
20170110184500,270.0,278.399994,103.111109,75,56.799999,0,67.699997,68.0,63.0
20170110190000,270.0,274.799988,101.777773,72,57.5,0,67.5,68.0,63.0
20170110191500,270.0,271.799988,100.666662,72,57.5,0,67.400002,68.0,63.0
20170110193000,270.0,268.200012,99.333338,72,57.5,0,67.300003,68.0,63.0
20170110194500,270.0,268.200012,99.333338,72,57.5,0,67.300003,68.0,63.0
20170110200000,270.0,268.200012,99.333338,72,57.5,0,67.400002,68.0,63.0
20170110201500,270.0,264.600006,98.000002,72,57.5,0,67.400002,68.0,63.0
20170110203000,270.0,268.200012,99.333338,72,57.5,0,67.599998,68.0,63.0
20170110204500,270.0,264.600006,98.000002,72,57.5,0,67.599998,68.0,63.0
20170110210000,270.0,264.600006,98.000002,72,57.5,0,67.699997,68.0,63.0
20170110211500,270.0,264.600006,98.000002,72,57.5,0,67.699997,68.0,63.0
20170110213000,270.0,268.200012,99.333338,74,57.5,0,67.599998,68.0,63.0
20170110214500,270.0,264.600006,98.000002,74,57.5,0,67.599998,68.0,63.0
20170110220000,270.0,268.200012,99.333338,74,57.5,0,67.5,68.0,63.0
20170110221500,270.0,274.799988,101.777773,66,57.5,0,67.400002,68.0,63.0
20170110223000,270.0,274.799988,101.777773,65,56.799999,0,67.300003,68.0,63.0
20170110224500,270.0,278.399994,103.111109,65,56.799999,0,67.199997,68.0,63.0
20170110230000,270.0,274.799988,101.777773,65,56.799999,0,67.199997,68.0,63.0
20170110231500,270.0,271.799988,100.666662,65,90.900002,100,67.5,77.400002,74.400002
20170110233000,270.0,271.799988,100.666662,65,86.400002,100,68.900002,77.400002,74.400002
20170110234500,270.0,271.799988,100.666662,65,83.599998,100,70.0,77.400002,74.400002
20170111000000,270.0,271.799988,100.666662,65,102.699997,100,71.0,77.5,74.5
20170111001500,270.0,271.799988,100.666662,65,83.199997,100,71.800003,77.5,74.5
20170111003000,270.0,271.799988,100.666662,65,93.5,100,72.400002,77.5,74.5
20170111004500,270.0,271.799988,100.666662,65,57.5,0,72.400002,68.0,63.200001
20170111010000,270.0,271.799988,100.666662,65,87.199997,100,72.5,78.800003,75.800003
20170111011500,270.0,260.399994,96.444442,67,57.900002,0,72.099998,71.800003,68.800003
20170111013000,270.0,278.399994,103.111109,69,57.900002,0,71.300003,71.5,68.5
20170111014500,270.0,278.399994,103.111109,65,57.900002,0,70.5,71.400002,68.400002
20170111020000,270.0,274.799988,101.777773,65,57.900002,0,69.800003,71.0,68.0
20170111021500,270.0,271.799988,100.666662,64,57.099998,0,69.300003,71.0,68.0
20170111023000,270.0,274.799988,101.777773,64,57.099998,0,68.800003,71.300003,68.300003
20170111024500,270.0,271.799988,100.666662,64,57.099998,0,68.400002,70.900002,67.900002
20170111030000,270.0,274.799988,101.777773,64,57.099998,0,68.199997,70.900002,67.900002
20170111031500,270.0,271.799988,100.666662,64,57.099998,0,68.0,70.900002,67.900002
20170111033000,270.0,271.799988,100.666662,64,57.099998,100,67.800003,70.900002,67.900002
20170111034500,270.0,274.799988,101.777773,64,58.400002,100,67.699997,70.900002,67.900002
20170111040000,270.0,274.799988,101.777773,64,58.400002,100,67.599998,70.900002,67.900002
20170111041500,270.0,274.799988,101.777773,64,59.200001,100,67.599998,70.900002,67.900002
20170111044500,270.0,264.600006,98.000002,100,60.299999,100,67.699997,70.800003,67.800003
20170111050000,270.0,257.399994,95.333331,68,60.299999,100,67.699997,70.800003,67.800003
20170111051500,270.0,264.600006,98.000002,75,57.200001,100,67.699997,70.900002,67.900002
20170111053000,270.0,278.399994,103.111109,75,57.200001,100,67.599998,70.900002,67.900002
20170111054500,270.0,274.799988,101.777773,75,60.299999,100,67.400002,71.199997,68.199997
20170111060000,270.0,271.799988,100.666662,74,62.0,100,67.599998,70.900002,67.900002
20170111061500,270.0,274.799988,101.777773,74,63.200001,100,67.699997,70.900002,67.900002
20170111063000,270.0,274.799988,101.777773,74,60.0,100,67.699997,70.900002,67.900002
20170111064500,270.0,274.799988,101.777773,74,60.0,100,67.699997,70.900002,67.900002
20170111070000,270.0,274.799988,101.777773,74,60.0,100,67.699997,70.900002,67.900002
20170111071500,270.0,260.399994,96.444442,77,68.599998,100,67.699997,71.300003,68.300003
20170111073000,270.0,260.399994,96.444442,78,66.199997,100,67.900002,71.300003,68.300003
20170111074500,270.0,264.600006,98.000002,78,70.099998,100,68.199997,71.300003,68.300003
20170111080000,270.0,264.600006,98.000002,78,65.800003,100,68.400002,71.300003,68.300003
20170111081500,270.0,264.600006,98.000002,78,58.400002,100,68.400002,71.300003,68.300003
20170111083000,270.0,264.600006,98.000002,78,58.400002,0,68.199997,71.099998,68.099998
20170111084500,270.0,264.600006,98.000002,78,58.400002,100,67.900002,71.300003,68.300003
20170111090000,270.0,264.600006,98.000002,78,58.400002,100,67.699997,70.900002,67.900002
20170111091500,270.0,264.600006,98.000002,78,58.400002,100,67.400002,70.900002,67.900002
20170111093000,270.0,264.600006,98.000002,78,59.599998,100,67.400002,71.300003,68.300003
20170111094500,270.0,264.600006,98.000002,78,70.099998,100,67.599998,71.199997,68.199997
20170111100000,270.0,264.600006,98.000002,78,66.300003,100,67.800003,71.300003,68.300003
20170111101500,270.0,264.600006,98.000002,78,71.5,100,68.099998,71.099998,68.099998
20170111103000,270.0,268.200012,99.333338,79,58.400002,0,68.099998,70.900002,67.900002
20170111104500,270.0,268.200012,99.333338,79,57.599998,0,68.099998,70.900002,67.900002
20170111110000,270.0,268.200012,99.333338,79,57.599998,0,67.900002,70.900002,67.900002
20170111111500,270.0,271.799988,100.666662,79,57.599998,0,67.699997,70.900002,67.900002
20170111113000,270.0,271.799988,100.666662,79,57.599998,100,67.5,70.900002,67.900002
20170111114500,270.0,274.799988,101.777773,79,59.099998,100,67.300003,70.900002,67.900002
20170111120000,270.0,271.799988,100.666662,79,62.799999,100,67.400002,70.900002,67.900002
20170111121500,270.0,271.799988,100.666662,79,60.799999,100,67.599998,70.900002,67.900002
20170111123000,270.0,268.200012,99.333338,79,60.799999,100,67.599998,70.900002,67.900002
20170111124500,270.0,271.799988,100.666662,79,59.400002,100,67.599998,70.900002,67.900002
20170111130000,270.0,268.200012,99.333338,79,60.299999,100,67.400002,70.900002,67.900002
20170111131500,270.0,271.799988,100.666662,79,66.400002,100,67.599998,70.800003,67.800003
20170111133000,270.0,271.799988,100.666662,79,68.699997,100,67.699997,70.800003,67.800003
20170111134500,270.0,271.799988,100.666662,79,65.800003,100,67.900002,70.800003,67.800003
20170111140000,270.0,271.799988,100.666662,79,57.599998,0,67.900002,70.800003,67.800003
20170111141500,270.0,274.799988,101.777773,79,57.599998,0,67.699997,70.800003,67.800003
20170111143000,270.0,271.799988,100.666662,79,57.599998,100,67.5,70.800003,67.800003
20170111144500,270.0,271.799988,100.666662,79,57.599998,100,67.300003,70.800003,67.800003
20170111150000,270.0,271.799988,100.666662,79,59.5,100,67.199997,70.800003,67.800003
20170111151500,270.0,271.799988,100.666662,79,61.200001,100,67.099998,70.800003,67.800003
20170111153000,270.0,271.799988,100.666662,79,66.0,100,67.300003,70.800003,67.800003
20170111154500,270.0,271.799988,100.666662,79,70.199997,100,67.599998,70.800003,67.800003
20170111160000,270.0,271.799988,100.666662,79,68.099998,100,67.800003,70.800003,67.800003
20170111161500,270.0,268.200012,99.333338,79,57.599998,100,67.800003,70.800003,67.800003
20170111163000,270.0,271.799988,100.666662,79,58.299999,100,67.599998,70.800003,67.800003
20170111164500,270.0,271.799988,100.666662,79,58.299999,100,67.400002,70.800003,67.800003
20170111170000,270.0,271.799988,100.666662,79,58.299999,100,67.300003,70.800003,67.800003
20170111171500,270.0,268.200012,99.333338,79,59.200001,100,67.199997,70.800003,67.800003
20170111173000,270.0,264.600006,98.000002,79,65.099998,100,67.199997,70.699997,67.699997
20170111174500,270.0,271.799988,100.666662,79,65.099998,100,67.400002,70.800003,67.800003
20170111180000,270.0,264.600006,98.000002,79,67.300003,100,67.699997,70.800003,67.800003
20170111181500,270.0,268.200012,99.333338,79,60.400002,100,67.900002,70.5,67.5
20170111183000,270.0,264.600006,98.000002,79,57.599998,0,67.800003,70.800003,67.800003
20170111184500,270.0,264.600006,98.000002,79,58.299999,0,67.699997,70.800003,67.800003
20170111190000,270.0,264.600006,98.000002,79,57.599998,100,67.400002,70.800003,67.800003
20170111191500,270.0,268.200012,99.333338,80,58.299999,100,67.300003,70.800003,67.800003
20170111193000,270.0,264.600006,98.000002,80,60.0,100,67.099998,70.800003,67.800003
20170111194500,270.0,268.200012,99.333338,80,61.099998,100,67.300003,70.800003,67.800003
20170111200000,270.0,268.200012,99.333338,80,65.300003,100,67.5,70.800003,67.800003
20170111201500,270.0,271.799988,100.666662,80,68.199997,100,67.900002,70.800003,67.800003
20170111203000,270.0,271.799988,100.666662,80,58.0,0,68.099998,70.800003,67.800003
20170111204500,270.0,271.799988,100.666662,80,58.0,0,67.900002,70.800003,67.800003
20170111210000,270.0,268.200012,99.333338,81,58.0,0,67.800003,70.800003,67.800003
20170111211500,270.0,268.200012,99.333338,81,58.0,0,67.699997,70.800003,67.800003
20170111213000,270.0,274.799988,101.777773,81,58.0,100,67.400002,70.800003,67.800003
20170111214500,270.0,268.200012,99.333338,81,58.900002,100,67.199997,70.800003,67.800003
20170111220000,270.0,271.799988,100.666662,81,59.599998,100,67.199997,70.800003,67.800003
20170111221500,270.0,271.799988,100.666662,81,66.300003,100,67.199997,70.400002,67.400002
20170111223000,270.0,271.799988,100.666662,81,70.099998,100,67.400002,70.800003,67.800003
20170111224500,270.0,268.200012,99.333338,81,82.5,100,68.199997,80.900002,76.0
20170111230000,270.0,271.799988,100.666662,81,101.099998,100,69.5,81.0,76.0
20170111231500,270.0,271.799988,100.666662,81,83.900002,100,70.699997,81.0,76.0
20170111233000,270.0,271.799988,100.666662,81,99.699997,100,71.900002,81.0,76.0
20170111234500,270.0,268.200012,99.333338,81,84.900002,100,72.300003,81.0,76.0
20170112000000,270.0,268.200012,99.333338,81,92.0,100,73.199997,81.0,76.0
20170112001500,270.0,268.200012,99.333338,81,90.400002,100,73.199997,81.0,76.0
20170112003000,270.0,271.799988,100.666662,81,86.699997,100,73.800003,81.0,76.0
20170112004500,270.0,268.200012,99.333338,81,93.099998,100,74.0,81.0,76.0
20170112010000,270.0,271.799988,100.666662,81,85.0,100,74.199997,81.0,76.0
20170112011500,270.0,268.200012,99.333338,81,93.400002,100,74.300003,81.0,76.0
20170112013000,270.0,274.799988,101.777773,81,62.799999,0,73.900002,69.5,66.5
20170112014500,270.0,274.799988,101.777773,81,57.5,0,72.400002,70.5,67.5
20170112020000,270.0,274.799988,101.777773,81,57.5,0,71.300003,69.900002,66.900002
20170112021500,270.0,274.799988,101.777773,81,57.5,0,70.199997,69.900002,66.900002
20170112023000,270.0,274.799988,101.777773,81,57.5,0,69.300003,69.900002,66.900002
20170112024500,270.0,274.799988,101.777773,81,57.5,0,68.599998,70.400002,67.400002
20170112030000,270.0,274.799988,101.777773,81,57.5,0,68.099998,69.099998,66.099998
20170112031500,270.0,271.799988,100.666662,81,57.5,0,67.699997,69.5,66.5
20170112033000,270.0,274.799988,101.777773,81,57.5,0,67.400002,69.5,66.5
20170112034500,270.0,271.799988,100.666662,81,57.5,0,67.099998,69.0,66.0
20170112040000,270.0,271.799988,100.666662,81,60.299999,100,66.900002,70.400002,67.400002
20170112041500,270.0,274.799988,101.777773,81,60.299999,100,66.900002,70.400002,67.400002
20170112043000,270.0,274.799988,101.777773,81,61.700001,100,66.900002,70.400002,67.400002
20170112044500,270.0,274.799988,101.777773,81,58.400002,100,66.900002,70.400002,67.400002
20170112050000,270.0,274.799988,101.777773,81,60.0,0,66.900002,69.900002,66.900002
20170112051500,270.0,274.799988,101.777773,81,58.299999,100,66.699997,70.400002,67.400002
20170112053000,270.0,271.799988,100.666662,81,58.299999,100,66.599998,70.0,67.0
20170112054500,270.0,271.799988,100.666662,81,59.099998,100,66.599998,69.900002,66.900002
20170112060000,270.0,278.399994,103.111109,72,59.900002,100,66.400002,69.900002,66.900002
20170112061500,270.0,274.799988,101.777773,72,60.799999,100,66.599998,69.900002,66.900002
20170112063000,270.0,274.799988,101.777773,72,60.799999,100,66.699997,70.400002,67.400002
20170112064500,270.0,274.799988,101.777773,72,67.300003,100,67.199997,70.800003,67.800003
20170112070000,270.0,271.799988,100.666662,72,57.599998,0,67.599998,70.400002,67.400002
20170112071500,270.0,274.799988,101.777773,72,57.599998,0,67.5,70.400002,67.400002
20170112073000,270.0,271.799988,100.666662,72,57.599998,0,67.300003,70.400002,67.400002
20170112074500,270.0,268.200012,99.333338,72,57.599998,100,67.199997,70.400002,67.400002
20170112080000,270.0,271.799988,100.666662,72,57.599998,100,67.099998,69.900002,66.900002
20170112081500,270.0,271.799988,100.666662,72,57.599998,100,67.099998,70.0,67.0
20170112083000,270.0,271.799988,100.666662,72,57.599998,100,67.0,70.400002,67.400002
20170112084500,270.0,268.200012,99.333338,72,57.599998,100,67.099998,70.0,67.0
20170112090000,270.0,271.799988,100.666662,72,57.599998,0,67.099998,70.0,67.0
20170112091500,270.0,268.200012,99.333338,72,57.599998,0,67.099998,69.900002,66.900002
20170112093000,270.0,268.200012,99.333338,72,57.599998,0,67.099998,69.900002,66.900002
20170112094500,270.0,268.200012,99.333338,72,57.599998,0,67.0,69.900002,66.900002
20170112100000,270.0,268.200012,99.333338,72,57.599998,0,67.0,69.900002,66.900002
20170112101500,270.0,271.799988,100.666662,72,56.799999,0,66.900002,69.900002,66.900002
20170112103000,270.0,268.200012,99.333338,72,57.900002,100,67.0,69.900002,66.900002
20170112104500,270.0,271.799988,100.666662,72,57.900002,100,67.199997,69.900002,66.900002
20170112110000,270.0,264.600006,98.000002,72,57.900002,0,67.199997,69.900002,66.900002
20170112111500,270.0,268.200012,99.333338,79,57.900002,0,67.300003,69.5,66.5
20170112113000,270.0,268.200012,99.333338,79,57.900002,0,67.199997,69.900002,66.900002
20170112114500,270.0,271.799988,100.666662,79,57.900002,0,67.400002,70.099998,67.099998
20170112120000,270.0,271.799988,100.666662,79,57.200001,0,67.400002,69.400002,66.400002
20170112121500,270.0,274.799988,101.777773,79,57.200001,0,67.400002,69.0,66.0
20170112123000,270.0,271.799988,100.666662,79,58.400002,0,67.400002,69.900002,66.900002
20170112124500,270.0,264.600006,98.000002,79,58.400002,0,67.400002,69.900002,66.900002
20170112130000,270.0,268.200012,99.333338,79,57.599998,100,66.800003,73.900002,70.900002
20170112131500,270.0,271.799988,100.666662,79,83.699997,100,68.199997,73.5,70.5
20170112133000,270.0,271.799988,100.666662,79,98.599998,100,69.5,73.5,70.5
20170112134500,270.0,271.799988,100.666662,79,84.900002,100,70.599998,73.5,70.5
20170112140000,270.0,274.799988,101.777773,78,57.599998,100,70.199997,73.599998,70.599998
20170112141500,270.0,271.799988,100.666662,78,66.199997,100,69.900002,73.900002,70.900002
20170112143000,270.0,264.600006,98.000002,78,72.0,100,69.900002,73.900002,70.900002
20170112144500,270.0,268.200012,99.333338,81,73.5,100,70.0,73.900002,70.900002
20170112150000,270.0,274.799988,101.777773,81,76.400002,100,70.300003,73.900002,70.900002
20170112151500,270.0,274.799988,101.777773,81,83.099998,100,70.699997,73.900002,70.900002
20170112153000,270.0,268.200012,99.333338,81,60.099998,100,70.800003,73.900002,70.900002
20170112154500,270.0,268.200012,99.333338,81,58.700001,100,70.199997,73.900002,70.900002
20170112160000,270.0,268.200012,99.333338,81,68.099998,100,69.800003,73.900002,70.900002
20170112161500,270.0,271.799988,100.666662,81,71.599998,100,69.800003,73.599998,70.599998
20170112163000,270.0,264.600006,98.000002,81,70.599998,100,69.900002,73.5,70.5
20170112164500,270.0,257.399994,95.333331,82,76.699997,100,70.099998,73.5,70.5
20170112170000,270.0,264.600006,98.000002,82,78.800003,100,70.300003,73.5,70.5
20170112171500,270.0,268.200012,99.333338,82,71.099998,100,70.5,73.599998,70.599998
20170112173000,270.0,268.200012,99.333338,82,78.199997,100,70.5,73.5,70.5
20170112174500,270.0,260.399994,96.444442,88,58.400002,100,70.300003,73.5,70.5
20170112180000,270.0,268.200012,99.333338,89,59.900002,100,69.800003,73.5,70.5
20170112181500,270.0,278.399994,103.111109,83,71.0,100,69.400002,73.5,70.5
20170112183000,270.0,274.799988,101.777773,82,71.0,100,69.599998,73.5,70.5
20170112184500,270.0,271.799988,100.666662,82,80.0,100,69.800003,73.5,70.5
20170112190000,270.0,264.600006,98.000002,82,77.800003,100,70.199997,73.5,70.5
20170112191500,270.0,268.200012,99.333338,82,74.0,100,70.400002,73.5,70.5
20170112193000,270.0,264.600006,98.000002,82,85.5,100,70.699997,73.5,70.5
20170112194500,270.0,268.200012,99.333338,82,57.599998,0,70.300003,73.5,70.5
20170112200000,270.0,268.200012,99.333338,82,58.299999,100,69.800003,73.5,70.5
20170112201500,270.0,264.600006,98.000002,82,73.900002,100,69.5,73.5,70.5
20170112203000,270.0,264.600006,98.000002,82,68.800003,100,69.599998,73.5,70.5
20170112204500,270.0,271.799988,100.666662,82,80.599998,100,69.699997,73.5,70.5
20170112210000,270.0,271.799988,100.666662,82,74.900002,100,70.0,73.5,70.5
20170112211500,270.0,274.799988,101.777773,82,74.900002,100,70.300003,73.5,70.5
20170112213000,270.0,274.799988,101.777773,82,84.800003,100,70.599998,73.5,70.5
20170112214500,270.0,274.799988,101.777773,82,61.599998,0,70.699997,73.5,70.5
20170112220000,270.0,278.399994,103.111109,81,57.5,100,70.199997,73.5,70.5
20170112221500,270.0,274.799988,101.777773,81,59.099998,100,69.599998,73.5,70.5
20170112223000,270.0,271.799988,100.666662,81,67.699997,100,69.400002,73.5,70.5
20170112224500,270.0,271.799988,100.666662,81,81.900002,100,69.599998,73.5,70.5
20170112230000,270.0,271.799988,100.666662,81,74.0,100,69.800003,73.5,70.5
20170112231500,270.0,274.799988,101.777773,81,85.400002,100,70.199997,73.5,70.5
20170112233000,270.0,271.799988,100.666662,81,64.800003,100,70.5,73.5,70.5
20170112234500,270.0,274.799988,101.777773,81,58.599998,100,69.900002,73.5,70.5
20170113000000,270.0,271.799988,100.666662,81,65.800003,100,69.599998,73.5,70.5
20170113001500,270.0,271.799988,100.666662,81,68.599998,100,69.5,73.5,70.5
20170113003000,270.0,271.799988,100.666662,81,83.699997,100,69.699997,73.5,70.5
20170113004500,270.0,271.799988,100.666662,81,73.900002,100,70.0,73.5,70.5
20170113010000,270.0,271.799988,100.666662,81,78.900002,100,70.300003,73.5,70.5
20170113011500,270.0,268.200012,99.333338,81,75.699997,100,70.699997,73.5,70.5
20170113013000,270.0,264.600006,98.000002,81,60.0,0,70.599998,73.5,70.5
20170113014500,270.0,264.600006,98.000002,82,58.299999,100,70.199997,73.5,70.5
20170113020000,270.0,268.200012,99.333338,82,60.299999,100,69.699997,73.5,70.5
20170113021500,270.0,274.799988,101.777773,82,71.5,100,69.400002,73.5,70.5
20170113023000,270.0,268.200012,99.333338,82,73.099998,100,69.599998,73.5,70.5
20170113024500,270.0,264.600006,98.000002,82,76.300003,100,69.800003,73.5,70.5
20170113030000,270.0,264.600006,98.000002,84,85.699997,100,70.199997,73.5,70.5
20170113031500,270.0,271.799988,100.666662,84,74.900002,100,70.5,73.5,70.5
20170113033000,270.0,271.799988,100.666662,84,74.900002,0,70.800003,73.5,70.5
20170113034500,270.0,260.399994,96.444442,84,58.0,0,70.300003,73.5,70.5
20170113040000,270.0,268.200012,99.333338,85,59.099998,100,69.699997,73.5,70.5
20170113041500,270.0,268.200012,99.333338,85,73.400002,100,69.5,73.5,70.5
20170113043000,270.0,271.799988,100.666662,85,68.699997,100,69.599998,73.5,70.5
20170113044500,270.0,271.799988,100.666662,85,76.199997,100,69.800003,73.5,70.5
20170113050000,270.0,271.799988,100.666662,85,71.599998,100,70.199997,73.5,70.5
20170113051500,270.0,271.799988,100.666662,85,81.400002,100,70.5,73.5,70.5
20170113053000,270.0,274.799988,101.777773,85,61.799999,0,70.800003,73.5,70.5
20170113054500,270.0,278.399994,103.111109,85,57.900002,0,70.300003,73.5,70.5
20170113060000,270.0,274.799988,101.777773,85,59.099998,100,69.800003,73.599998,70.599998
20170113061500,270.0,274.799988,101.777773,85,66.699997,100,69.599998,73.599998,70.599998
20170113063000,270.0,274.799988,101.777773,85,76.699997,100,69.699997,73.599998,70.599998
20170113064500,270.0,274.799988,101.777773,85,71.099998,100,70.0,73.599998,70.599998
20170113070000,270.0,274.799988,101.777773,85,76.300003,100,70.199997,73.599998,70.599998
20170113071500,270.0,278.399994,103.111109,85,76.300003,100,70.5,73.599998,70.599998
20170113073000,270.0,271.799988,100.666662,85,71.599998,100,70.699997,73.599998,70.599998
20170113074500,270.0,271.799988,100.666662,85,80.199997,100,70.900002,73.599998,70.599998
20170113080000,270.0,271.799988,100.666662,84,58.0,0,70.400002,73.599998,70.599998
20170113081500,270.0,274.799988,101.777773,84,59.099998,100,69.900002,73.599998,70.599998
20170113083000,270.0,271.799988,100.666662,84,72.400002,100,69.599998,73.599998,70.599998
20170113084500,270.0,271.799988,100.666662,84,69.199997,100,69.699997,73.599998,70.599998
20170113090000,270.0,278.399994,103.111109,84,77.300003,100,70.0,73.599998,70.599998
20170113091500,270.0,274.799988,101.777773,84,58.0,100,70.199997,73.599998,70.599998
20170113093000,270.0,271.799988,100.666662,84,67.699997,100,69.5,73.599998,70.599998
20170113094500,270.0,257.399994,95.333331,100,71.699997,100,69.900002,73.599998,70.599998
20170113100000,270.0,253.199997,93.777777,100,74.5,100,70.0,73.599998,70.599998
20170113101500,270.0,253.199997,93.777777,100,71.599998,100,70.0,73.599998,70.599998
20170113103000,270.0,253.199997,93.777777,100,74.900002,100,70.199997,73.599998,70.599998
20170113104500,270.0,260.399994,96.444442,100,74.900002,100,70.300003,73.599998,70.599998
20170113110000,270.0,278.399994,103.111109,93,74.900002,100,70.400002,73.599998,70.599998
20170113111500,270.0,274.799988,101.777773,79,71.0,100,70.400002,73.599998,70.599998
20170113113000,270.0,274.799988,101.777773,78,72.800003,100,70.599998,73.599998,70.599998
20170113114500,270.0,282.0,104.444444,78,74.300003,100,70.699997,73.599998,70.599998
20170113120000,270.0,274.799988,101.777773,77,71.400002,100,70.800003,73.599998,70.599998
20170113121500,270.0,274.799988,101.777773,76,57.799999,0,70.699997,73.599998,70.599998
20170113123000,270.0,278.399994,103.111109,76,57.799999,100,70.0,73.599998,70.599998
20170113124500,270.0,274.799988,101.777773,75,61.200001,100,69.599998,73.599998,70.599998
20170113130000,270.0,274.799988,101.777773,75,71.099998,100,69.400002,73.599998,70.599998
20170113131500,270.0,274.799988,101.777773,75,83.599998,100,69.699997,73.599998,70.599998
20170113133000,270.0,274.799988,101.777773,75,76.800003,100,70.099998,73.599998,70.599998
20170113134500,270.0,264.600006,98.000002,75,79.199997,100,70.5,73.599998,70.599998
20170113140000,270.0,274.799988,101.777773,75,86.300003,100,70.900002,73.599998,70.599998
20170113141500,270.0,274.799988,101.777773,74,58.299999,0,70.400002,73.599998,70.599998
20170113143000,270.0,271.799988,100.666662,74,59.0,100,69.900002,73.599998,70.599998
20170113144500,270.0,268.200012,99.333338,74,68.599998,100,69.5,73.599998,70.599998
20170113150000,270.0,271.799988,100.666662,74,73.099998,100,70.099998,73.599998,70.599998
20170113151500,270.0,268.200012,99.333338,74,67.900002,100,70.300003,73.599998,70.599998
20170113153000,270.0,271.799988,100.666662,74,70.099998,100,70.400002,73.599998,70.599998
20170113154500,270.0,271.799988,100.666662,74,68.099998,100,70.5,73.599998,70.599998
20170113160000,270.0,271.799988,100.666662,74,71.599998,100,70.5,73.599998,70.599998
20170113161500,270.0,268.200012,99.333338,74,68.199997,100,70.400002,73.599998,70.599998
20170113163000,270.0,271.799988,100.666662,74,70.5,100,70.300003,73.599998,70.599998
20170113164500,270.0,271.799988,100.666662,74,69.699997,100,70.5,73.599998,70.599998
20170113170000,270.0,268.200012,99.333338,74,72.0,100,70.300003,73.599998,70.599998
20170113171500,270.0,271.799988,100.666662,74,68.199997,100,70.300003,73.599998,70.599998
20170113173000,270.0,271.799988,100.666662,74,76.199997,100,70.0,73.599998,70.599998
20170113174500,270.0,268.200012,99.333338,74,72.0,100,70.199997,73.599998,70.599998
20170113180000,270.0,271.799988,100.666662,74,80.800003,100,70.199997,73.599998,70.599998
20170113181500,270.0,268.200012,99.333338,74,71.599998,100,70.400002,73.599998,70.599998
20170113183000,270.0,268.200012,99.333338,74,78.699997,100,70.5,73.599998,70.599998
20170113184500,270.0,271.799988,100.666662,74,71.599998,100,70.599998,73.599998,70.599998
20170113190000,270.0,268.200012,99.333338,74,78.300003,100,70.699997,73.599998,70.599998
20170113191500,270.0,271.799988,100.666662,74,73.400002,100,70.699997,73.599998,70.599998
20170113193000,270.0,268.200012,99.333338,74,61.599998,0,70.900002,73.599998,70.599998
20170113194500,270.0,268.200012,99.333338,74,61.599998,100,69.400002,73.599998,70.599998
20170113200000,270.0,271.799988,100.666662,74,68.300003,100,70.199997,73.599998,70.599998
20170113201500,270.0,268.200012,99.333338,74,68.300003,100,70.199997,73.599998,70.599998
20170113203000,270.0,268.200012,99.333338,74,68.300003,100,70.300003,73.599998,70.599998
20170113204500,270.0,268.200012,99.333338,74,66.800003,100,70.199997,73.599998,70.599998
20170113210000,270.0,268.200012,99.333338,75,72.699997,100,70.199997,73.599998,70.599998
20170113211500,270.0,271.799988,100.666662,75,67.699997,100,70.300003,73.599998,70.599998
20170113213000,270.0,268.200012,99.333338,75,70.199997,100,70.5,73.599998,70.599998
20170113214500,270.0,268.200012,99.333338,75,70.199997,100,70.300003,73.599998,70.599998
20170113220000,270.0,260.399994,96.444442,75,70.199997,100,70.5,73.599998,70.599998
20170113221500,270.0,271.799988,100.666662,75,72.0,100,70.599998,73.599998,70.599998
20170113223000,270.0,271.799988,100.666662,75,60.5,0,70.5,73.599998,70.599998
20170113224500,270.0,271.799988,100.666662,75,69.099998,100,69.5,73.599998,70.599998
20170113230000,270.0,271.799988,100.666662,75,70.599998,100,70.099998,73.599998,70.599998
20170113231500,270.0,271.799988,100.666662,75,68.300003,100,70.0,73.599998,70.599998
20170113233000,270.0,268.200012,99.333338,75,73.5,100,70.300003,73.599998,70.599998
20170113234500,270.0,271.799988,100.666662,75,66.800003,100,70.300003,73.599998,70.599998
20170114000000,270.0,268.200012,99.333338,75,74.400002,100,70.5,73.599998,70.599998
20170114001500,270.0,271.799988,100.666662,75,67.300003,100,70.400002,73.599998,70.599998
20170114003000,270.0,271.799988,100.666662,75,74.800003,100,70.5,73.599998,70.599998
20170114004500,270.0,268.200012,99.333338,75,67.699997,100,70.400002,73.599998,70.599998
20170114010000,270.0,271.799988,100.666662,75,69.099998,100,70.199997,73.599998,70.599998
20170114011500,270.0,249.600006,92.444447,79,69.099998,100,70.300003,73.599998,70.599998
20170114013000,270.0,278.399994,103.111109,94,76.800003,100,70.5,73.599998,70.599998
20170114014500,270.0,274.799988,101.777773,80,68.199997,100,70.400002,73.599998,70.599998
20170114020000,270.0,274.799988,101.777773,79,74.800003,100,70.5,73.599998,70.599998
20170114021500,270.0,274.799988,101.777773,78,58.299999,100,69.400002,73.599998,70.599998
20170114023000,270.0,274.799988,101.777773,77,71.5,100,69.599998,73.599998,70.599998
20170114024500,270.0,278.399994,103.111109,77,67.300003,100,70.0,73.599998,70.599998
20170114030000,270.0,274.799988,101.777773,77,73.300003,100,70.0,73.599998,70.599998
20170114031500,270.0,274.799988,101.777773,77,68.699997,100,70.199997,73.599998,70.599998
20170114033000,270.0,274.799988,101.777773,77,78.199997,100,70.400002,73.599998,70.599998
20170114034500,270.0,274.799988,101.777773,77,70.0,100,70.699997,73.599998,70.599998
20170114040000,270.0,274.799988,101.777773,77,58.299999,100,69.199997,73.599998,70.599998
20170114041500,270.0,274.799988,101.777773,77,67.300003,100,69.599998,73.599998,70.599998
20170114043000,270.0,274.799988,101.777773,76,79.199997,100,70.0,73.599998,70.599998
20170114044500,270.0,274.799988,101.777773,76,69.199997,100,70.0,73.599998,70.599998
20170114050000,270.0,274.799988,101.777773,76,77.699997,100,70.5,73.599998,70.599998
20170114051500,270.0,274.799988,101.777773,76,70.599998,100,70.300003,73.599998,70.599998
20170114053000,270.0,271.799988,100.666662,76,77.5,100,70.599998,73.599998,70.599998
20170114054500,270.0,274.799988,101.777773,76,71.5,100,70.400002,73.599998,70.599998
20170114060000,270.0,271.799988,100.666662,76,78.300003,100,70.599998,73.599998,70.599998
