PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170114061500,270.0,271.799988,100.666662,76,71.0,100,70.400002,73.599998,70.599998
20170114063000,270.0,271.799988,100.666662,76,74.900002,100,70.699997,73.599998,70.599998
20170114064500,270.0,274.799988,101.777773,76,72.199997,100,70.5,73.599998,70.599998
20170114070000,270.0,271.799988,100.666662,76,74.199997,100,70.800003,73.599998,70.599998
20170114071500,270.0,271.799988,100.666662,76,74.199997,100,70.400002,73.599998,70.599998
20170114073000,270.0,257.399994,95.333331,79,80.099998,100,70.699997,73.599998,70.599998
20170114074500,270.0,264.600006,98.000002,82,59.200001,100,69.800003,73.599998,70.599998
20170114080000,270.0,271.799988,100.666662,82,75.900002,100,69.599998,73.599998,70.599998
20170114081500,270.0,271.799988,100.666662,82,70.099998,100,69.699997,73.599998,70.599998
20170114083000,270.0,274.799988,101.777773,82,78.699997,100,70.300003,73.599998,70.599998
20170114084500,270.0,278.399994,103.111109,80,70.599998,100,70.300003,73.599998,70.599998
20170114090000,270.0,278.399994,103.111109,79,79.900002,100,70.800003,73.599998,70.599998
20170114091500,270.0,271.799988,100.666662,79,67.300003,100,69.199997,73.599998,70.599998
20170114093000,270.0,274.799988,101.777773,79,75.800003,100,69.800003,73.599998,70.599998
20170114094500,270.0,274.799988,101.777773,79,68.699997,100,70.0,73.599998,70.599998
20170114100000,270.0,274.799988,101.777773,79,75.800003,100,70.199997,73.599998,70.599998
20170114101500,270.0,271.799988,100.666662,79,71.599998,100,70.5,73.599998,70.599998
20170114103000,270.0,274.799988,101.777773,79,72.900002,100,70.5,73.599998,70.599998
20170114104500,270.0,274.799988,101.777773,79,74.800003,100,70.800003,73.599998,70.599998
20170114110000,270.0,278.399994,103.111109,79,70.099998,100,70.300003,73.599998,70.599998
20170114111500,270.0,274.799988,101.777773,78,79.599998,100,70.300003,73.599998,70.599998
20170114113000,270.0,274.799988,101.777773,78,63.799999,0,70.800003,73.599998,70.599998
20170114114500,270.0,278.399994,103.111109,77,67.699997,100,69.5,73.599998,70.599998
20170114120000,270.0,271.799988,100.666662,76,73.5,100,70.099998,73.599998,70.599998
20170114121500,270.0,278.399994,103.111109,76,67.699997,100,70.0,73.599998,70.599998
20170114123000,270.0,274.799988,101.777773,76,72.0,100,70.0,73.599998,70.599998
20170114124500,270.0,274.799988,101.777773,76,69.199997,100,70.199997,73.599998,70.599998
20170114130000,270.0,274.799988,101.777773,76,71.599998,100,70.400002,73.599998,70.599998
20170114131500,270.0,274.799988,101.777773,75,78.400002,100,70.800003,73.599998,70.599998
20170114133000,270.0,268.200012,99.333338,75,77.199997,100,70.699997,73.599998,70.599998
20170114134500,270.0,278.399994,103.111109,75,77.199997,100,70.400002,73.599998,70.599998
20170114140000,270.0,278.399994,103.111109,75,73.5,100,70.300003,73.599998,70.599998
20170114141500,270.0,271.799988,100.666662,75,70.099998,100,70.5,73.599998,70.599998
20170114143000,270.0,274.799988,101.777773,75,75.800003,100,70.5,73.599998,70.599998
20170114144500,270.0,274.799988,101.777773,74,58.0,100,70.5,73.599998,70.599998
20170114150000,270.0,274.799988,101.777773,74,58.0,100,70.0,73.599998,70.599998
20170114151500,270.0,274.799988,101.777773,74,62.400002,100,69.699997,73.599998,70.599998
20170114153000,270.0,274.799988,101.777773,74,69.699997,100,69.599998,73.599998,70.599998
20170114154500,270.0,271.799988,100.666662,74,72.699997,100,69.699997,73.599998,70.599998
20170114160000,270.0,271.799988,100.666662,74,88.599998,100,70.0,73.599998,70.599998
20170114161500,270.0,271.799988,100.666662,74,75.599998,100,70.300003,73.599998,70.599998
20170114163000,270.0,268.200012,99.333338,74,77.800003,100,70.699997,73.599998,70.599998
20170114164500,270.0,271.799988,100.666662,74,68.400002,0,70.900002,73.599998,70.599998
20170114170000,270.0,274.799988,101.777773,74,57.900002,0,70.699997,73.599998,70.599998
20170114171500,270.0,274.799988,101.777773,74,57.900002,0,70.400002,73.599998,70.599998
20170114173000,270.0,274.799988,101.777773,74,57.200001,100,70.099998,73.599998,70.599998
20170114174500,270.0,274.799988,101.777773,74,59.599998,100,69.800003,73.599998,70.599998
20170114180000,270.0,274.799988,101.777773,74,68.900002,100,69.699997,73.599998,70.599998
20170114181500,270.0,271.799988,100.666662,74,75.599998,100,69.800003,73.599998,70.599998
20170114183000,270.0,271.799988,100.666662,74,72.5,100,70.0,73.599998,70.599998
20170114184500,270.0,271.799988,100.666662,74,76.300003,100,70.199997,73.599998,70.599998
20170114190000,270.0,271.799988,100.666662,74,74.5,100,70.5,73.599998,70.599998
20170114191500,270.0,271.799988,100.666662,74,59.200001,100,70.699997,73.599998,70.599998
20170114193000,270.0,271.799988,100.666662,74,57.599998,100,70.300003,73.599998,70.599998
20170114194500,270.0,274.799988,101.777773,74,58.700001,100,69.900002,73.599998,70.599998
20170114200000,270.0,274.799988,101.777773,74,69.5,100,69.699997,73.599998,70.599998
20170114201500,270.0,271.799988,100.666662,74,67.900002,100,69.699997,73.5,70.5
20170114203000,270.0,274.799988,101.777773,74,74.800003,100,69.800003,73.5,70.5
20170114204500,270.0,271.799988,100.666662,74,75.599998,100,70.099998,73.5,70.5
20170114210000,270.0,271.799988,100.666662,74,71.599998,100,70.300003,73.5,70.5
20170114211500,270.0,271.799988,100.666662,74,72.900002,100,70.699997,73.5,70.5
20170114213000,270.0,271.799988,100.666662,74,58.0,0,70.699997,73.5,70.5
20170114214500,270.0,271.799988,100.666662,74,58.0,0,70.5,73.5,70.5
20170114220000,270.0,271.799988,100.666662,74,58.0,100,70.199997,73.5,70.5
20170114221500,270.0,271.799988,100.666662,74,58.700001,100,69.800003,73.5,70.5
20170114223000,270.0,271.799988,100.666662,74,64.800003,100,69.599998,73.5,70.5
20170114224500,270.0,268.200012,99.333338,74,75.900002,100,69.699997,73.5,70.5
20170114230000,270.0,271.799988,100.666662,74,70.099998,100,69.800003,73.5,70.5
20170114231500,270.0,268.200012,99.333338,74,78.300003,100,70.199997,73.5,70.5
20170114233000,270.0,271.799988,100.666662,74,73.0,100,70.5,73.5,70.5
20170114234500,270.0,271.799988,100.666662,74,59.200001,0,70.699997,73.5,70.5
20170115000000,270.0,271.799988,100.666662,74,57.900002,0,70.300003,73.5,70.5
20170115001500,270.0,271.799988,100.666662,74,60.0,100,69.800003,73.5,70.5
20170115003000,270.0,268.200012,99.333338,74,64.0,100,69.699997,73.5,70.5
20170115004500,270.0,271.799988,100.666662,74,67.699997,100,69.800003,73.5,70.5
20170115010000,270.0,271.799988,100.666662,74,72.400002,100,70.0,73.5,70.5
20170115011500,270.0,268.200012,99.333338,74,68.699997,100,70.300003,73.5,70.5
20170115013000,270.0,268.200012,99.333338,74,73.699997,100,70.400002,73.5,70.5
20170115014500,270.0,268.200012,99.333338,74,68.699997,100,70.5,73.5,70.5
20170115020000,270.0,268.200012,99.333338,74,74.800003,100,70.699997,73.5,70.5
20170115021500,270.0,271.799988,100.666662,74,64.199997,0,70.800003,73.5,70.5
20170115023000,270.0,264.600006,98.000002,74,57.900002,0,70.400002,73.5,70.5
20170115024500,270.0,268.200012,99.333338,74,57.900002,100,69.900002,73.5,70.5
20170115030000,270.0,268.200012,99.333338,74,60.099998,100,69.599998,73.5,70.5
20170115031500,270.0,264.600006,98.000002,74,73.099998,100,69.599998,73.5,70.5
20170115033000,270.0,268.200012,99.333338,74,69.599998,100,69.699997,73.5,70.5
20170115034500,270.0,271.799988,100.666662,74,80.699997,100,70.099998,73.5,70.5
20170115040000,270.0,268.200012,99.333338,74,70.599998,100,70.400002,73.5,70.5
20170115041500,270.0,271.799988,100.666662,74,78.400002,100,70.699997,73.5,70.5
20170115043000,270.0,268.200012,99.333338,74,59.099998,0,70.699997,73.5,70.5
20170115044500,270.0,268.200012,99.333338,74,58.0,0,70.300003,73.5,70.5
20170115050000,270.0,268.200012,99.333338,74,58.700001,100,69.800003,73.5,70.5
20170115051500,270.0,268.200012,99.333338,74,67.099998,100,69.5,73.5,70.5
20170115053000,270.0,264.600006,98.000002,74,68.199997,100,69.599998,73.5,70.5
20170115054500,270.0,264.600006,98.000002,74,83.199997,100,69.800003,73.599998,70.599998
20170115060000,270.0,264.600006,98.000002,74,73.0,100,70.099998,73.599998,70.599998
20170115061500,270.0,268.200012,99.333338,74,84.699997,100,70.5,73.599998,70.599998
20170115063000,270.0,268.200012,99.333338,74,73.0,100,70.800003,73.599998,70.599998
20170115064500,270.0,271.799988,100.666662,74,58.0,0,70.699997,73.599998,70.599998
20170115070000,270.0,268.200012,99.333338,74,58.0,100,70.199997,73.599998,70.599998
20170115071500,270.0,271.799988,100.666662,74,58.799999,100,69.800003,73.599998,70.599998
20170115073000,270.0,268.200012,99.333338,74,66.800003,100,69.599998,73.599998,70.599998
20170115074500,270.0,268.200012,99.333338,74,77.199997,100,69.699997,73.599998,70.599998
20170115080000,270.0,268.200012,99.333338,74,72.0,100,70.0,73.599998,70.599998
20170115081500,270.0,260.399994,96.444442,81,77.699997,100,70.300003,73.599998,70.599998
20170115083000,270.0,264.600006,98.000002,84,76.400002,100,70.699997,73.599998,70.599998
20170115084500,270.0,260.399994,96.444442,84,58.5,0,70.900002,73.599998,70.599998
20170115090000,270.0,268.200012,99.333338,84,58.5,0,70.400002,73.599998,70.599998
20170115091500,270.0,268.200012,99.333338,84,58.5,100,69.900002,73.599998,70.599998
20170115093000,270.0,268.200012,99.333338,84,69.699997,100,69.599998,73.599998,70.599998
20170115094500,270.0,271.799988,100.666662,84,69.699997,100,69.599998,73.599998,70.599998
20170115100000,270.0,278.399994,103.111109,84,82.0,100,69.800003,73.599998,70.599998
20170115101500,270.0,278.399994,103.111109,81,78.599998,100,70.099998,73.599998,70.599998
20170115103000,270.0,271.799988,100.666662,80,78.599998,100,70.5,73.599998,70.599998
20170115104500,270.0,274.799988,101.777773,78,82.0,100,70.800003,73.599998,70.599998
20170115110000,270.0,274.799988,101.777773,76,57.5,0,70.599998,73.599998,70.599998
20170115111500,270.0,278.399994,103.111109,76,57.5,100,70.0,73.599998,70.599998
20170115113000,270.0,274.799988,101.777773,76,61.5,100,69.599998,73.599998,70.599998
20170115114500,270.0,271.799988,100.666662,76,70.0,100,69.5,73.599998,70.599998
20170115120000,270.0,271.799988,100.666662,75,74.400002,100,69.800003,73.599998,70.599998
20170115121500,270.0,274.799988,101.777773,75,79.599998,100,70.199997,73.599998,70.599998
20170115123000,270.0,278.399994,103.111109,67,76.900002,100,70.599998,73.599998,70.599998
20170115124500,270.0,274.799988,101.777773,66,58.0,0,70.900002,73.599998,70.599998
20170115130000,270.0,274.799988,101.777773,66,58.0,0,70.400002,73.599998,70.599998
20170115131500,270.0,274.799988,101.777773,66,58.700001,100,69.900002,73.599998,70.599998
20170115133000,270.0,271.799988,100.666662,65,70.099998,100,69.599998,73.599998,70.599998
20170115134500,270.0,274.799988,101.777773,65,70.099998,100,69.599998,73.599998,70.599998
20170115140000,270.0,271.799988,100.666662,65,73.5,100,69.900002,73.599998,70.599998
20170115141500,270.0,268.200012,99.333338,65,72.0,100,70.199997,73.599998,70.599998
20170115143000,270.0,271.799988,100.666662,65,73.900002,100,70.599998,73.599998,70.599998
20170115144500,270.0,274.799988,101.777773,65,76.699997,100,70.900002,73.599998,70.599998
20170115150000,270.0,274.799988,101.777773,65,57.700001,0,70.5,73.599998,70.599998
20170115151500,270.0,274.799988,101.777773,65,57.700001,100,70.0,73.599998,70.599998
20170115153000,270.0,271.799988,100.666662,64,61.799999,100,69.599998,73.599998,70.599998
20170115154500,270.0,268.200012,99.333338,64,74.099998,100,69.800003,73.599998,70.599998
20170115160000,270.0,268.200012,99.333338,64,67.699997,100,70.199997,73.199997,70.199997
20170115161500,270.0,268.200012,99.333338,64,73.599998,100,70.5,73.5,70.5
20170115163000,270.0,274.799988,101.777773,64,58.400002,100,70.699997,73.5,70.5
20170115164500,270.0,271.799988,100.666662,64,57.5,100,70.300003,73.5,70.5
20170115170000,270.0,264.600006,98.000002,64,57.5,100,70.0,73.5,70.5
20170115171500,270.0,264.600006,98.000002,65,59.900002,100,69.699997,73.5,70.5
20170115173000,270.0,271.799988,100.666662,65,62.799999,100,69.800003,73.5,70.5
20170115174500,270.0,264.600006,98.000002,65,68.699997,100,69.900002,73.5,70.5
20170115180000,270.0,264.600006,98.000002,67,72.900002,100,70.199997,73.5,70.5
20170115181500,270.0,260.399994,96.444442,69,68.599998,100,70.5,73.5,70.5
20170115183000,270.0,268.200012,99.333338,69,57.599998,100,70.300003,73.5,70.5
20170115184500,270.0,282.0,104.444444,69,57.599998,100,70.199997,73.5,70.5
20170115190000,270.0,278.399994,103.111109,67,58.799999,100,69.800003,73.5,70.5
20170115191500,270.0,274.799988,101.777773,67,64.900002,100,69.699997,73.5,70.5
20170115193000,270.0,274.799988,101.777773,67,73.400002,100,69.900002,73.5,70.5
20170115194500,270.0,274.799988,101.777773,67,66.699997,100,70.199997,73.5,70.5
20170115200000,270.0,271.799988,100.666662,66,71.599998,100,70.400002,73.5,70.5
20170115201500,270.0,274.799988,101.777773,66,66.199997,100,70.5,73.5,70.5
20170115203000,270.0,271.799988,100.666662,66,64.5,0,70.800003,73.5,70.5
20170115204500,270.0,271.799988,100.666662,66,57.599998,0,70.300003,73.5,70.5
20170115210000,270.0,271.799988,100.666662,66,59.099998,100,69.199997,73.5,70.5
20170115211500,270.0,271.799988,100.666662,66,65.300003,100,69.900002,73.5,70.5
20170115213000,270.0,268.200012,99.333338,66,72.400002,100,70.0,73.5,70.5
20170115214500,270.0,271.799988,100.666662,66,65.800003,100,70.199997,73.5,70.5
20170115220000,270.0,271.799988,100.666662,66,69.099998,100,70.199997,73.5,70.5
20170115221500,270.0,271.799988,100.666662,66,68.199997,100,70.400002,73.5,70.5
20170115223000,270.0,268.200012,99.333338,66,66.599998,100,70.400002,73.5,70.5
20170115224500,270.0,271.799988,100.666662,66,68.699997,100,70.400002,73.5,70.5
20170115230000,270.0,268.200012,99.333338,69,66.699997,100,70.400002,73.5,70.5
20170115231500,270.0,274.799988,101.777773,68,67.900002,100,70.300003,73.5,70.5
20170115233000,270.0,274.799988,101.777773,68,65.300003,100,70.300003,73.5,70.5
20170115234500,270.0,274.799988,101.777773,68,72.400002,100,70.300003,73.5,70.5
20170116000000,270.0,268.200012,99.333338,68,65.800003,100,70.300003,73.5,70.5
20170116001500,270.0,271.799988,100.666662,68,67.199997,100,70.199997,73.5,70.5
20170116003000,270.0,274.799988,101.777773,68,69.599998,100,70.199997,73.5,70.5
20170116004500,270.0,271.799988,100.666662,68,65.300003,100,70.199997,73.5,70.5
20170116010000,270.0,271.799988,100.666662,68,72.0,100,70.199997,73.5,70.5
20170116011500,270.0,271.799988,100.666662,68,65.300003,100,70.199997,73.5,70.5
20170116013000,270.0,274.799988,101.777773,68,72.400002,100,70.199997,73.5,70.5
20170116014500,270.0,271.799988,100.666662,68,66.300003,100,70.300003,73.5,70.5
20170116020000,270.0,274.799988,101.777773,68,72.900002,100,70.300003,73.5,70.5
20170116021500,270.0,274.799988,101.777773,68,66.0,100,70.300003,73.5,70.5
20170116023000,270.0,271.799988,100.666662,68,71.300003,100,70.300003,73.5,70.5
20170116024500,270.0,271.799988,100.666662,68,66.300003,100,70.300003,73.5,70.5
20170116030000,270.0,271.799988,100.666662,68,70.599998,100,70.300003,73.5,70.5
20170116031500,270.0,271.799988,100.666662,68,66.800003,100,70.300003,73.5,70.5
20170116033000,270.0,268.200012,99.333338,68,73.400002,100,70.300003,73.5,70.5
20170116034500,270.0,271.799988,100.666662,68,65.800003,100,70.300003,73.5,70.5
20170116040000,270.0,271.799988,100.666662,68,71.400002,100,70.300003,73.5,70.5
20170116041500,270.0,264.600006,98.000002,68,66.300003,100,70.400002,73.5,70.5
20170116043000,270.0,264.600006,98.000002,68,72.699997,100,70.400002,73.5,70.5
20170116044500,270.0,271.799988,100.666662,68,66.300003,100,70.5,73.5,70.5
20170116050000,270.0,271.799988,100.666662,68,69.099998,100,70.400002,73.5,70.5
20170116051500,270.0,274.799988,101.777773,68,67.300003,100,70.5,73.5,70.5
20170116053000,270.0,271.799988,100.666662,68,67.300003,100,70.5,73.5,70.5
20170116054500,270.0,274.799988,101.777773,68,70.300003,100,70.5,73.5,70.5
20170116060000,270.0,271.799988,100.666662,68,65.900002,100,70.5,73.599998,70.599998
20170116061500,270.0,274.799988,101.777773,68,67.199997,100,70.5,73.599998,70.599998
20170116063000,270.0,271.799988,100.666662,68,67.199997,100,70.5,73.599998,70.599998
20170116064500,270.0,274.799988,101.777773,68,73.300003,100,70.5,73.599998,70.599998
20170116070000,270.0,271.799988,100.666662,68,67.300003,100,70.599998,73.599998,70.599998
20170116071500,270.0,274.799988,101.777773,68,67.300003,100,70.5,73.599998,70.599998
20170116073000,270.0,274.799988,101.777773,68,71.900002,100,70.5,68.0,64.900002
20170116074500,270.0,260.399994,96.444442,84,58.299999,0,70.0,68.400002,65.400002
20170116080000,270.0,268.200012,99.333338,84,58.299999,0,69.599998,68.400002,65.400002
20170116081500,270.0,271.799988,100.666662,84,58.299999,0,69.099998,68.400002,65.400002
20170116083000,270.0,274.799988,101.777773,83,58.299999,0,68.599998,68.400002,65.400002
20170116084500,270.0,278.399994,103.111109,83,58.299999,0,68.300003,68.400002,65.400002
20170116090000,270.0,274.799988,101.777773,82,58.299999,0,67.900002,68.400002,65.400002
20170116091500,270.0,257.399994,95.333331,82,57.099998,0,67.699997,68.400002,65.400002
20170116093000,270.0,278.399994,103.111109,79,58.099998,0,67.5,68.400002,65.400002
20170116094500,270.0,274.799988,101.777773,78,58.099998,0,67.300003,68.400002,65.400002
20170116100000,270.0,278.399994,103.111109,77,58.099998,0,67.099998,68.900002,65.900002
20170116101500,270.0,274.799988,101.777773,77,58.099998,0,67.099998,68.900002,65.900002
20170116103000,270.0,274.799988,101.777773,77,57.5,0,66.900002,68.900002,65.900002
20170116104500,270.0,278.399994,103.111109,77,57.5,0,66.800003,68.900002,65.900002
20170116110000,270.0,274.799988,101.777773,75,57.5,0,66.699997,68.5,65.5
20170116111500,270.0,274.799988,101.777773,75,57.5,0,66.699997,68.900002,65.900002
20170116113000,270.0,278.399994,103.111109,75,57.5,0,66.599998,68.900002,65.900002
20170116114500,270.0,274.799988,101.777773,75,57.5,0,66.599998,68.900002,65.900002
20170116120000,270.0,271.799988,100.666662,67,57.5,0,66.699997,68.900002,65.900002
20170116121500,270.0,274.799988,101.777773,67,57.5,0,66.900002,68.900002,65.900002
20170116123000,270.0,274.799988,101.777773,67,57.5,0,67.099998,68.900002,65.900002
20170116124500,270.0,274.799988,101.777773,67,57.5,0,67.400002,68.900002,65.900002
20170116130000,270.0,274.799988,101.777773,67,57.5,0,67.599998,68.900002,65.900002
20170116131500,270.0,271.799988,100.666662,67,77.199997,100,67.900002,71.300003,68.300003
20170116133000,270.0,268.200012,99.333338,73,62.400002,0,68.699997,71.300003,68.300003
20170116134500,270.0,264.600006,98.000002,73,58.0,0,68.599998,71.300003,68.300003
20170116140000,270.0,260.399994,96.444442,73,58.0,0,68.400002,71.300003,68.300003
20170116141500,270.0,264.600006,98.000002,73,58.0,0,68.599998,71.300003,68.300003
20170116143000,270.0,264.600006,98.000002,73,58.0,0,68.599998,71.5,68.5
20170116144500,270.0,264.600006,98.000002,73,58.0,100,68.400002,71.800003,68.800003
20170116150000,270.0,260.399994,96.444442,73,58.0,100,68.5,71.800003,68.800003
20170116151500,270.0,260.399994,96.444442,75,59.200001,100,67.300003,71.800003,68.800003
20170116153000,270.0,264.600006,98.000002,76,72.0,100,68.199997,71.800003,68.800003
20170116154500,270.0,264.600006,98.000002,76,66.300003,100,68.199997,71.800003,68.800003
20170116160000,270.0,264.600006,98.000002,76,72.0,100,68.300003,71.800003,68.800003
20170116161500,270.0,271.799988,100.666662,76,61.400002,0,68.900002,71.800003,68.800003
20170116163000,270.0,268.200012,99.333338,76,57.900002,0,68.599998,71.800003,68.800003
20170116164500,270.0,268.200012,99.333338,76,57.900002,100,68.400002,71.800003,68.800003
20170116170000,270.0,271.799988,100.666662,76,58.799999,100,68.199997,71.800003,68.800003
20170116171500,270.0,271.799988,100.666662,76,61.099998,100,68.099998,71.800003,68.800003
20170116173000,270.0,268.200012,99.333338,76,66.800003,100,68.199997,71.800003,68.800003
20170116174500,270.0,268.200012,99.333338,76,70.099998,100,68.599998,71.800003,68.800003
20170116180000,270.0,264.600006,98.000002,76,68.199997,100,68.900002,71.800003,68.800003
20170116181500,270.0,268.200012,99.333338,76,58.799999,0,68.900002,71.800003,68.800003
20170116183000,270.0,268.200012,99.333338,76,58.0,0,68.699997,71.800003,68.800003
20170116184500,270.0,264.600006,98.000002,76,58.0,100,68.400002,71.800003,68.800003
20170116190000,270.0,264.600006,98.000002,76,59.5,100,68.199997,71.800003,68.800003
20170116191500,270.0,268.200012,99.333338,76,60.700001,100,68.099998,71.800003,68.800003
20170116193000,270.0,264.600006,98.000002,76,65.300003,100,68.199997,71.800003,68.800003
20170116194500,270.0,264.600006,98.000002,76,69.199997,100,68.699997,71.800003,68.800003
20170116200000,270.0,264.600006,98.000002,77,59.200001,0,69.099998,71.800003,68.800003
20170116201500,270.0,268.200012,99.333338,77,58.299999,0,68.900002,71.800003,68.800003
20170116203000,270.0,268.200012,99.333338,77,58.299999,0,68.699997,71.800003,68.800003
20170116204500,270.0,268.200012,99.333338,77,58.299999,0,68.599998,71.800003,68.800003
20170116210000,270.0,268.200012,99.333338,77,58.299999,100,68.400002,71.800003,68.800003
20170116211500,270.0,264.600006,98.000002,77,58.299999,100,68.300003,71.800003,68.800003
20170116213000,270.0,264.600006,98.000002,77,60.0,100,68.300003,71.800003,68.800003
20170116214500,270.0,264.600006,98.000002,77,60.0,100,68.300003,71.800003,68.800003
20170116220000,270.0,264.600006,98.000002,77,61.5,100,68.400002,71.800003,68.800003
20170116221500,270.0,264.600006,98.000002,77,67.199997,100,68.5,71.800003,68.800003
20170116223000,270.0,264.600006,98.000002,77,63.400002,100,68.699997,71.800003,68.800003
20170116224500,270.0,268.200012,99.333338,77,64.400002,100,68.900002,71.800003,68.800003
20170116230000,270.0,268.200012,99.333338,77,61.299999,0,69.099998,71.800003,68.800003
20170116231500,270.0,268.200012,99.333338,77,58.400002,0,68.800003,71.800003,68.800003
20170116233000,270.0,268.200012,99.333338,77,57.799999,0,68.599998,71.800003,68.800003
20170116234500,270.0,268.200012,99.333338,77,57.799999,100,68.400002,71.800003,68.800003
20170117000000,270.0,268.200012,99.333338,77,59.5,100,68.300003,71.800003,68.800003
20170117001500,270.0,268.200012,99.333338,77,59.5,100,68.199997,71.800003,68.800003
20170117003000,270.0,268.200012,99.333338,77,61.900002,100,68.199997,71.800003,68.800003
20170117004500,270.0,268.200012,99.333338,77,63.599998,100,68.5,71.800003,68.800003
20170117010000,270.0,268.200012,99.333338,77,64.800003,100,68.699997,71.800003,68.800003
20170117011500,270.0,264.600006,98.000002,77,67.300003,100,69.0,71.800003,68.800003
20170117013000,270.0,268.200012,99.333338,77,59.200001,0,69.0,71.800003,68.800003
20170117014500,270.0,268.200012,99.333338,77,57.900002,0,68.800003,71.800003,68.800003
20170117020000,270.0,268.200012,99.333338,77,57.900002,0,68.599998,71.800003,68.800003
20170117021500,270.0,268.200012,99.333338,77,58.599998,100,68.400002,71.800003,68.800003
20170117023000,270.0,268.200012,99.333338,77,58.599998,100,68.199997,71.800003,68.800003
20170117024500,270.0,264.600006,98.000002,77,59.900002,100,68.199997,71.800003,68.800003
20170117030000,270.0,264.600006,98.000002,77,59.900002,100,68.300003,71.800003,68.800003
20170117031500,270.0,268.200012,99.333338,77,62.400002,100,68.400002,71.800003,68.800003
20170117033000,270.0,264.600006,98.000002,77,64.400002,100,68.5,71.800003,68.800003
20170117034500,270.0,268.200012,99.333338,77,68.599998,100,68.699997,71.800003,68.800003
20170117040000,270.0,264.600006,98.000002,77,65.800003,100,68.900002,71.800003,68.800003
20170117041500,270.0,268.200012,99.333338,77,58.400002,0,68.900002,71.800003,68.800003
20170117043000,270.0,268.200012,99.333338,77,58.400002,0,68.800003,71.800003,68.800003
20170117044500,270.0,268.200012,99.333338,77,58.400002,0,68.599998,71.800003,68.800003
20170117050000,270.0,264.600006,98.000002,77,58.400002,100,68.300003,71.800003,68.800003
20170117051500,270.0,268.200012,99.333338,77,60.299999,100,68.199997,71.800003,68.800003
20170117053000,270.0,268.200012,99.333338,77,60.299999,100,68.099998,71.800003,68.800003
20170117054500,270.0,268.200012,99.333338,77,70.400002,100,68.400002,71.800003,68.800003
20170117060000,270.0,268.200012,99.333338,77,66.199997,100,68.699997,71.800003,68.800003
20170117061500,270.0,274.799988,101.777773,68,66.199997,100,68.900002,71.800003,68.800003
20170117063000,270.0,271.799988,100.666662,68,57.099998,0,68.900002,71.800003,68.800003
20170117064500,270.0,274.799988,101.777773,68,57.900002,0,68.699997,71.800003,68.800003
20170117070000,270.0,274.799988,101.777773,68,57.900002,0,68.599998,71.800003,68.800003
20170117071500,270.0,271.799988,100.666662,68,57.900002,100,68.400002,71.800003,68.800003
20170117073000,270.0,260.399994,96.444442,71,58.700001,100,68.300003,71.800003,68.800003
20170117074500,270.0,260.399994,96.444442,74,59.599998,100,68.300003,71.800003,68.800003
20170117080000,270.0,257.399994,95.333331,100,61.5,100,68.300003,71.800003,68.800003
20170117081500,270.0,257.399994,95.333331,100,61.5,100,68.300003,71.800003,68.800003
20170117083000,270.0,257.399994,95.333331,100,68.199997,100,68.400002,71.800003,68.800003
20170117084500,270.0,260.399994,96.444442,100,58.400002,0,68.300003,68.0,64.199997
20170117090000,270.0,260.399994,96.444442,100,58.400002,0,68.099998,68.0,64.199997
20170117091500,270.0,257.399994,95.333331,100,57.599998,0,67.900002,68.0,64.199997
20170117093000,270.0,257.399994,95.333331,100,58.299999,0,67.599998,68.0,64.199997
20170117094500,270.0,257.399994,95.333331,100,58.299999,0,67.400002,68.0,64.199997
20170117100000,270.0,260.399994,96.444442,100,58.299999,0,67.300003,68.0,64.800003
20170117101500,270.0,260.399994,96.444442,100,58.299999,0,67.099998,68.300003,65.300003
20170117103000,270.0,257.399994,95.333331,100,58.299999,0,67.099998,68.0,64.900002
20170117104500,270.0,257.399994,95.333331,100,58.299999,0,66.900002,68.0,65.0
20170117110000,270.0,260.399994,96.444442,100,58.299999,0,66.900002,68.400002,65.400002
20170117111500,270.0,260.399994,96.444442,100,58.299999,0,66.800003,68.400002,65.400002
20170117113000,270.0,264.600006,98.000002,100,58.299999,0,66.699997,68.400002,65.400002
20170117114500,270.0,264.600006,98.000002,100,58.299999,0,66.800003,68.400002,65.400002
20170117120000,270.0,260.399994,96.444442,100,58.299999,0,66.800003,68.400002,65.400002
20170117121500,270.0,264.600006,98.000002,100,58.299999,0,66.800003,68.400002,65.400002
20170117123000,270.0,257.399994,95.333331,100,97.699997,100,67.699997,82.0,76.0
20170117124500,270.0,260.399994,96.444442,100,87.800003,100,68.800003,82.0,76.0
20170117130000,270.0,264.600006,98.000002,100,79.0,0,70.199997,69.400002,66.400002
20170117131500,270.0,260.399994,96.444442,100,58.400002,0,69.599998,69.400002,66.400002
20170117133000,270.0,268.200012,99.333338,100,58.400002,0,69.099998,69.400002,66.400002
20170117134500,270.0,260.399994,96.444442,100,58.400002,0,68.599998,69.400002,66.400002
20170117140000,270.0,268.200012,99.333338,100,58.400002,0,68.199997,69.400002,66.400002
20170117141500,270.0,274.799988,101.777773,100,58.400002,0,67.699997,69.400002,66.400002
20170117143000,270.0,274.799988,101.777773,75,58.400002,0,67.400002,69.400002,66.400002
20170117144500,270.0,274.799988,101.777773,74,58.400002,0,67.099998,69.400002,66.400002
20170117150000,270.0,274.799988,101.777773,74,58.400002,0,67.099998,69.400002,66.400002
20170117151500,270.0,264.600006,98.000002,74,58.400002,0,67.300003,69.400002,66.400002
20170117153000,270.0,260.399994,96.444442,76,58.400002,0,67.199997,69.400002,66.400002
20170117154500,270.0,264.600006,98.000002,78,58.400002,0,67.099998,69.400002,66.400002
20170117160000,270.0,264.600006,98.000002,79,58.400002,0,66.900002,69.400002,66.400002
20170117161500,270.0,253.199997,93.777777,84,58.400002,0,66.699997,69.400002,66.400002
20170117163000,270.0,257.399994,95.333331,100,58.400002,0,66.699997,69.400002,66.400002
20170117164500,270.0,257.399994,95.333331,100,58.400002,0,66.599998,69.400002,66.400002
20170117170000,270.0,264.600006,98.000002,100,58.400002,0,66.5,69.400002,66.400002
20170117171500,270.0,271.799988,100.666662,100,58.400002,0,66.400002,69.400002,66.400002
20170117173000,270.0,274.799988,101.777773,100,58.400002,0,66.300003,69.400002,66.400002
20170117174500,270.0,274.799988,101.777773,100,57.5,0,66.199997,69.400002,66.400002
20170117180000,270.0,274.799988,101.777773,100,57.5,100,66.099998,69.400002,66.400002
20170117181500,270.0,271.799988,100.666662,100,57.5,100,66.099998,69.400002,66.400002
20170117183000,270.0,260.399994,96.444442,100,57.5,100,66.099998,69.400002,66.400002
20170117184500,270.0,257.399994,95.333331,100,57.5,100,66.099998,69.300003,66.300003
20170117190000,270.0,253.199997,93.777777,100,57.5,100,66.099998,69.300003,66.300003
20170117191500,270.0,257.399994,95.333331,100,57.5,100,66.099998,69.300003,66.300003
20170117193000,270.0,257.399994,95.333331,100,57.5,100,66.099998,69.199997,66.199997
20170117194500,270.0,253.199997,93.777777,100,57.5,100,66.099998,69.300003,66.300003
20170117200000,270.0,253.199997,93.777777,100,57.5,100,66.099998,69.199997,66.199997
20170117201500,270.0,257.399994,95.333331,100,57.5,100,66.099998,69.099998,66.099998
20170117203000,270.0,249.600006,92.444447,100,57.5,100,66.0,69.099998,66.099998
20170117204500,270.0,249.600006,92.444447,100,57.5,100,66.0,69.099998,66.099998
20170117210000,270.0,253.199997,93.777777,100,58.200001,100,66.0,69.0,66.0
20170117211500,270.0,253.199997,93.777777,100,58.200001,100,66.0,69.0,66.0
20170117213000,270.0,253.199997,93.777777,100,57.599998,100,66.0,69.099998,66.099998
20170117214500,270.0,253.199997,93.777777,100,57.599998,100,66.0,69.0,66.0
20170117220000,270.0,249.600006,92.444447,100,57.599998,100,66.0,69.0,66.0
20170117221500,270.0,253.199997,93.777777,100,57.599998,100,66.0,69.0,66.0
20170117223000,270.0,249.600006,92.444447,100,57.599998,100,66.0,69.0,66.0
20170117224500,270.0,253.199997,93.777777,100,57.599998,100,66.0,69.0,66.0
20170117230000,270.0,253.199997,93.777777,100,58.299999,100,66.0,69.0,66.0
20170117231500,270.0,249.600006,92.444447,100,58.299999,100,66.0,69.0,66.0
20170117233000,270.0,253.199997,93.777777,100,58.299999,100,66.0,69.099998,66.099998
20170117234500,270.0,264.600006,98.000002,100,58.299999,100,66.0,69.0,66.0
20170118000000,270.0,264.600006,98.000002,100,58.299999,100,66.0,69.0,66.0
20170118001500,270.0,268.200012,99.333338,100,57.599998,100,66.0,69.0,66.0
20170118003000,270.0,268.200012,99.333338,100,57.599998,100,66.099998,69.0,66.0
20170118004500,270.0,264.600006,98.000002,100,57.599998,100,66.099998,69.0,66.0
20170118010000,270.0,264.600006,98.000002,100,57.599998,100,66.099998,69.0,66.0
20170118011500,270.0,274.799988,101.777773,89,57.599998,100,66.199997,69.0,66.0
20170118013000,270.0,274.799988,101.777773,89,57.599998,100,66.199997,69.0,66.0
20170118014500,270.0,274.799988,101.777773,89,57.599998,100,66.199997,69.0,66.0
20170118020000,270.0,274.799988,101.777773,89,57.599998,100,66.199997,69.0,66.0
20170118021500,270.0,271.799988,100.666662,89,57.599998,100,66.199997,69.0,66.0
20170118023000,270.0,274.799988,101.777773,89,57.599998,100,66.0,69.0,66.0
20170118024500,270.0,274.799988,101.777773,89,57.599998,100,66.199997,69.0,66.0
20170118030000,270.0,271.799988,100.666662,89,57.599998,100,66.199997,69.0,66.0
20170118031500,270.0,274.799988,101.777773,89,57.599998,0,66.300003,69.0,66.0
20170118033000,270.0,271.799988,100.666662,89,57.599998,0,66.300003,69.0,66.0
20170118034500,270.0,274.799988,101.777773,89,57.599998,0,66.300003,69.0,66.0
20170118040000,270.0,271.799988,100.666662,89,57.599998,0,66.300003,69.0,66.0
20170118041500,270.0,274.799988,101.777773,89,57.599998,0,66.300003,69.0,66.0
20170118043000,270.0,278.399994,103.111109,89,57.599998,0,66.300003,69.0,66.0
20170118044500,270.0,274.799988,101.777773,89,57.599998,0,66.300003,69.0,66.0
20170118050000,270.0,274.799988,101.777773,89,57.599998,0,66.300003,69.0,66.0
20170118051500,270.0,274.799988,101.777773,89,57.599998,0,66.300003,69.0,66.0
20170118053000,270.0,274.799988,101.777773,89,57.599998,0,66.300003,69.0,66.0
20170118054500,270.0,274.799988,101.777773,89,57.599998,0,66.199997,69.0,66.0
20170118060000,270.0,274.799988,101.777773,89,57.599998,0,66.199997,69.0,66.0
20170118061500,270.0,274.799988,101.777773,89,57.599998,0,66.199997,69.0,66.0
20170118063000,270.0,271.799988,100.666662,89,57.599998,0,66.199997,69.0,66.0
20170118064500,270.0,274.799988,101.777773,89,57.599998,0,66.199997,69.0,66.0
20170118070000,270.0,274.799988,101.777773,89,57.599998,0,66.199997,69.0,66.0
20170118071500,270.0,274.799988,101.777773,89,57.599998,0,66.099998,69.0,66.0
20170118073000,270.0,274.799988,101.777773,89,57.599998,0,66.199997,69.0,66.0
20170118074500,270.0,274.799988,101.777773,89,57.599998,0,66.199997,69.0,66.0
20170118080000,270.0,274.799988,101.777773,89,57.599998,0,66.199997,69.0,66.0
20170118081500,270.0,274.799988,101.777773,89,57.599998,0,66.199997,69.0,66.0
20170118083000,270.0,274.799988,101.777773,89,57.599998,0,66.199997,69.0,66.0
20170118084500,270.0,274.799988,101.777773,89,57.599998,0,66.199997,69.0,66.0
20170118090000,270.0,274.799988,101.777773,89,57.599998,0,66.300003,69.0,66.0
20170118091500,270.0,274.799988,101.777773,89,57.599998,0,66.300003,69.0,66.0
20170118093000,270.0,241.800003,89.555557,100,58.299999,0,66.300003,69.0,66.0
20170118094500,270.0,241.800003,89.555557,100,58.299999,0,66.400002,69.0,66.0
20170118100000,270.0,237.600006,88.000002,100,58.299999,0,66.400002,69.0,66.0
20170118101500,270.0,246.0,91.111111,100,58.299999,0,66.5,69.0,66.0
20170118103000,270.0,241.800003,89.555557,100,58.299999,0,66.5,69.0,66.0
20170118104500,270.0,246.0,91.111111,100,58.299999,0,66.5,69.0,66.0
20170118110000,270.0,246.0,91.111111,100,58.299999,0,66.599998,69.0,66.0
20170118111500,270.0,249.600006,92.444447,100,58.299999,0,66.5,69.0,66.0
20170118113000,270.0,257.399994,95.333331,100,58.299999,0,66.400002,69.0,66.0
20170118114500,270.0,257.399994,95.333331,100,58.299999,0,66.400002,69.0,66.0
20170118120000,270.0,260.399994,96.444442,100,58.299999,0,66.300003,69.0,66.0
20170118121500,270.0,264.600006,98.000002,100,58.299999,0,66.199997,69.0,66.0
20170118123000,270.0,268.200012,99.333338,100,59.799999,100,66.0,69.0,66.0
20170118124500,270.0,271.799988,100.666662,100,58.400002,0,66.300003,69.0,66.0
20170118130000,270.0,268.200012,99.333338,100,58.400002,0,66.400002,69.0,66.0
20170118131500,270.0,271.799988,100.666662,100,58.400002,0,66.400002,69.0,66.0
20170118133000,270.0,271.799988,100.666662,100,58.400002,0,66.400002,69.0,66.0
20170118134500,270.0,271.799988,100.666662,100,72.0,100,66.699997,71.300003,68.300003
20170118140000,270.0,268.200012,99.333338,100,75.800003,100,67.300003,71.300003,68.300003
20170118141500,270.0,268.200012,99.333338,100,81.099998,100,67.900002,71.400002,68.400002
20170118143000,270.0,271.799988,100.666662,100,58.299999,100,68.199997,71.300003,68.300003
20170118144500,270.0,278.399994,103.111109,84,58.299999,100,67.900002,71.800003,68.800003
20170118150000,270.0,274.799988,101.777773,73,59.099998,100,67.800003,71.300003,68.300003
20170118151500,270.0,274.799988,101.777773,73,67.300003,100,67.900002,71.699997,68.699997
20170118153000,270.0,271.799988,100.666662,73,70.0,100,68.099998,71.300003,68.300003
20170118154500,270.0,274.799988,101.777773,73,57.200001,100,68.099998,71.300003,68.300003
20170118160000,270.0,274.799988,101.777773,73,57.900002,100,67.900002,71.300003,68.300003
20170118161500,270.0,274.799988,101.777773,73,58.799999,100,67.699997,71.300003,68.300003
20170118163000,270.0,271.799988,100.666662,73,64.0,100,67.599998,71.300003,68.300003
20170118164500,270.0,268.200012,99.333338,73,65.300003,100,67.699997,71.300003,68.300003
20170118170000,270.0,271.799988,100.666662,73,68.699997,100,68.099998,71.400002,68.400002
20170118171500,270.0,271.799988,100.666662,73,66.699997,100,68.400002,71.400002,68.400002
20170118173000,270.0,260.399994,96.444442,75,74.400002,100,68.599998,71.400002,68.400002
20170118174500,270.0,260.399994,96.444442,79,57.200001,0,68.400002,71.400002,68.400002
20170118180000,270.0,268.200012,99.333338,82,57.900002,100,68.199997,71.400002,68.400002
20170118181500,270.0,268.200012,99.333338,82,57.900002,100,67.900002,71.400002,68.400002
20170118183000,270.0,264.600006,98.000002,82,59.900002,100,67.699997,71.400002,68.400002
20170118184500,270.0,260.399994,96.444442,82,69.5,100,67.800003,71.5,68.5
20170118190000,270.0,260.399994,96.444442,84,73.400002,100,68.099998,71.5,68.5
20170118191500,270.0,260.399994,96.444442,87,69.599998,100,68.5,71.599998,68.599998
20170118193000,270.0,257.399994,95.333331,100,58.400002,0,68.599998,71.699997,68.699997
20170118194500,270.0,257.399994,95.333331,100,58.400002,100,68.300003,71.699997,68.699997
20170118200000,270.0,257.399994,95.333331,100,59.599998,100,68.199997,71.599998,68.599998
20170118201500,270.0,268.200012,99.333338,100,59.599998,100,68.099998,71.599998,68.599998
20170118203000,270.0,264.600006,98.000002,100,61.099998,100,67.900002,71.400002,68.400002
20170118204500,270.0,268.200012,99.333338,100,66.699997,100,67.699997,71.400002,68.400002
20170118210000,270.0,271.799988,100.666662,100,68.099998,100,67.900002,71.400002,68.400002
20170118211500,270.0,274.799988,101.777773,73,72.599998,100,68.199997,71.699997,68.699997
20170118213000,270.0,274.799988,101.777773,73,72.599998,100,68.400002,71.599998,68.599998
20170118214500,270.0,274.799988,101.777773,73,64.900002,0,68.699997,71.5,68.5
20170118220000,270.0,274.799988,101.777773,73,57.599998,0,68.400002,71.400002,68.400002
20170118221500,270.0,278.399994,103.111109,73,57.599998,0,68.199997,71.400002,68.400002
20170118223000,270.0,271.799988,100.666662,72,57.599998,100,67.900002,71.400002,68.400002
20170118224500,270.0,274.799988,101.777773,72,59.099998,100,67.699997,71.5,68.5
20170118230000,270.0,274.799988,101.777773,72,66.199997,100,67.699997,71.599998,68.599998
20170118231500,270.0,271.799988,100.666662,72,75.099998,100,68.099998,71.800003,68.800003
20170118233000,270.0,268.200012,99.333338,72,67.699997,100,68.400002,71.800003,68.800003
20170118234500,270.0,271.799988,100.666662,72,70.099998,100,68.699997,71.800003,68.800003
20170119000000,270.0,268.200012,99.333338,72,73.5,100,69.0,71.800003,68.800003
20170119001500,270.0,271.799988,100.666662,72,57.200001,0,68.699997,71.800003,68.800003
20170119003000,270.0,274.799988,101.777773,72,57.900002,100,68.400002,71.800003,68.800003
20170119004500,270.0,271.799988,100.666662,72,59.099998,100,68.099998,71.800003,68.800003
20170119010000,270.0,274.799988,101.777773,72,63.599998,100,68.0,71.800003,68.800003
20170119011500,270.0,271.799988,100.666662,72,72.400002,100,68.199997,71.800003,68.800003
20170119013000,270.0,271.799988,100.666662,72,67.699997,100,68.599998,71.800003,68.800003
20170119014500,270.0,271.799988,100.666662,72,66.300003,100,68.699997,71.800003,68.800003
20170119020000,270.0,264.600006,98.000002,72,73.400002,100,69.0,71.800003,68.800003
20170119021500,270.0,264.600006,98.000002,72,57.900002,0,68.800003,71.800003,68.800003
20170119023000,270.0,268.200012,99.333338,72,57.900002,0,68.599998,71.800003,68.800003
20170119024500,270.0,268.200012,99.333338,72,57.900002,100,68.199997,71.800003,68.800003
20170119030000,270.0,268.200012,99.333338,72,60.299999,100,68.099998,71.800003,68.800003
20170119031500,270.0,268.200012,99.333338,72,72.0,100,68.099998,71.800003,68.800003
20170119033000,270.0,268.200012,99.333338,72,65.800003,100,68.300003,71.800003,68.800003
20170119034500,270.0,268.200012,99.333338,72,70.5,100,68.599998,71.800003,68.800003
20170119040000,270.0,271.799988,100.666662,72,67.199997,100,68.900002,71.800003,68.800003
20170119041500,270.0,271.799988,100.666662,72,88.900002,100,69.400002,78.5,75.5
20170119043000,270.0,274.799988,101.777773,72,88.900002,100,70.400002,78.5,75.5
20170119044500,270.0,271.799988,100.666662,72,84.400002,100,71.199997,78.5,75.5
20170119050000,270.0,274.799988,101.777773,72,82.599998,100,71.900002,78.5,75.5
20170119051500,270.0,271.799988,100.666662,72,95.199997,100,72.599998,78.5,75.5
20170119053000,270.0,268.200012,99.333338,72,85.900002,100,73.099998,78.5,75.5
20170119054500,270.0,271.799988,100.666662,72,83.099998,100,73.400002,78.5,75.5
20170119060000,270.0,271.799988,100.666662,72,100.400002,100,73.800003,78.5,75.5
20170119061500,270.0,274.799988,101.777773,72,82.599998,100,74.099998,78.5,75.5
20170119063000,270.0,274.799988,101.777773,72,96.0,100,74.300003,78.5,75.5
20170119064500,270.0,271.799988,100.666662,72,96.0,100,74.599998,78.5,75.5
20170119070000,270.0,274.799988,101.777773,72,87.900002,100,74.800003,78.5,75.5
20170119071500,270.0,274.799988,101.777773,72,83.199997,100,75.0,78.5,75.5
20170119073000,270.0,271.799988,100.666662,71,84.199997,100,75.099998,78.5,75.5
20170119074500,270.0,260.399994,96.444442,81,101.0,100,75.099998,78.5,75.5
20170119080000,270.0,264.600006,98.000002,82,86.199997,100,75.199997,78.5,75.5
20170119081500,270.0,264.600006,98.000002,82,97.199997,100,75.199997,78.5,75.5
20170119083000,270.0,257.399994,95.333331,100,107.900002,100,75.199997,78.5,75.5
20170119084500,270.0,268.200012,99.333338,100,59.900002,100,74.400002,78.5,75.5
20170119090000,270.0,257.399994,95.333331,100,80.0,100,73.800003,78.5,75.5
20170119091500,270.0,268.200012,99.333338,100,81.599998,100,73.800003,78.5,75.5
20170119093000,270.0,274.799988,101.777773,100,97.800003,100,74.0,78.5,75.5
20170119094500,270.0,268.200012,99.333338,100,87.400002,100,74.300003,78.5,75.5
20170119100000,270.0,278.399994,103.111109,98,66.5,100,75.199997,78.5,75.5
20170119101500,270.0,264.600006,98.000002,88,73.400002,100,73.800003,78.5,75.5
20170119103000,270.0,278.399994,103.111109,88,80.699997,100,73.599998,78.5,75.5
20170119104500,270.0,274.799988,101.777773,87,96.5,100,73.699997,78.5,75.5
20170119110000,270.0,278.399994,103.111109,84,85.0,100,74.0,78.5,75.5
20170119111500,270.0,274.799988,101.777773,84,85.0,100,74.300003,78.5,75.5
20170119113000,270.0,274.799988,101.777773,84,95.199997,100,74.400002,78.5,75.5
20170119114500,270.0,278.399994,103.111109,84,93.0,100,74.599998,78.5,75.5
20170119120000,270.0,274.799988,101.777773,84,84.400002,100,74.699997,78.5,75.5
20170119121500,270.0,274.799988,101.777773,84,102.099998,100,74.800003,78.5,75.5
20170119123000,270.0,271.799988,100.666662,82,60.700001,100,74.300003,78.5,75.5
20170119124500,270.0,278.399994,103.111109,72,75.300003,100,73.599998,78.5,75.5
20170119130000,270.0,278.399994,103.111109,72,92.300003,100,73.5,78.5,75.5
20170119131500,270.0,274.799988,101.777773,70,82.5,100,73.599998,78.5,75.5
20170119133000,270.0,274.799988,101.777773,70,89.300003,100,74.0,78.5,75.5
20170119134500,270.0,274.799988,101.777773,70,76.099998,100,74.300003,70.800003,67.800003
20170119140000,270.0,278.399994,103.111109,70,57.799999,0,73.199997,71.300003,68.300003
20170119141500,270.0,278.399994,103.111109,69,57.799999,0,72.199997,71.300003,68.300003
20170119143000,270.0,278.399994,103.111109,69,57.799999,0,71.199997,71.300003,68.300003
20170119144500,270.0,271.799988,100.666662,69,57.799999,0,70.400002,71.300003,68.300003
20170119150000,270.0,278.399994,103.111109,67,57.200001,0,69.699997,71.300003,68.300003
20170119151500,270.0,278.399994,103.111109,66,57.900002,0,69.199997,71.300003,68.300003
20170119153000,270.0,278.399994,103.111109,66,57.900002,0,68.800003,71.300003,68.300003
20170119154500,270.0,274.799988,101.777773,66,59.5,100,67.599998,71.300003,68.300003
20170119160000,270.0,271.799988,100.666662,66,58.400002,100,68.300003,71.300003,68.300003
20170119161500,270.0,274.799988,101.777773,66,59.200001,100,68.300003,71.300003,68.300003
20170119163000,270.0,274.799988,101.777773,66,59.200001,100,68.300003,71.300003,68.300003
20170119164500,270.0,274.799988,101.777773,66,59.200001,100,68.199997,71.300003,68.300003
20170119170000,270.0,274.799988,101.777773,66,59.200001,100,68.099998,71.300003,68.300003
20170119171500,270.0,271.799988,100.666662,66,59.200001,100,68.0,71.300003,68.300003
20170119173000,270.0,274.799988,101.777773,66,59.200001,100,68.0,71.300003,68.300003
20170119174500,270.0,274.799988,101.777773,66,59.200001,100,67.900002,71.300003,68.300003
20170119180000,270.0,274.799988,101.777773,66,59.200001,100,67.900002,71.300003,68.300003
20170119181500,270.0,271.799988,100.666662,66,60.299999,100,67.900002,71.300003,68.300003
20170119183000,270.0,274.799988,101.777773,66,65.800003,100,68.199997,71.300003,68.300003
20170119184500,270.0,274.799988,101.777773,66,67.699997,100,68.400002,71.300003,68.300003
20170119190000,270.0,274.799988,101.777773,66,57.200001,0,68.5,71.300003,68.300003
20170119191500,270.0,271.799988,100.666662,66,57.200001,0,68.400002,71.300003,68.300003
20170119193000,270.0,268.200012,99.333338,66,57.200001,0,68.199997,71.300003,68.300003
20170119194500,270.0,271.799988,100.666662,66,57.900002,0,68.099998,71.300003,68.300003
20170119200000,270.0,271.799988,100.666662,66,57.900002,100,67.900002,71.300003,68.300003
20170119201500,270.0,271.799988,100.666662,66,58.700001,100,67.699997,71.300003,68.300003
20170119203000,270.0,264.600006,98.000002,66,58.700001,100,67.699997,71.300003,68.300003
20170119204500,270.0,260.399994,96.444442,66,64.0,100,67.699997,71.300003,68.300003
20170119210000,270.0,260.399994,96.444442,67,69.599998,100,68.0,71.300003,68.300003
20170119211500,270.0,257.399994,95.333331,68,65.800003,100,68.199997,71.300003,68.300003
20170119213000,270.0,260.399994,96.444442,71,65.800003,100,68.400002,71.300003,68.300003
20170119214500,270.0,257.399994,95.333331,72,57.200001,0,68.400002,71.300003,68.300003
20170119220000,270.0,264.600006,98.000002,72,57.200001,0,68.099998,71.300003,68.300003
20170119221500,270.0,268.200012,99.333338,72,57.200001,100,68.0,71.300003,68.300003
20170119223000,270.0,264.600006,98.000002,72,57.900002,100,67.800003,71.300003,68.300003
20170119224500,270.0,264.600006,98.000002,72,59.5,100,67.699997,71.300003,68.300003
20170119230000,270.0,268.200012,99.333338,73,60.299999,100,67.599998,71.300003,68.300003
20170119231500,270.0,274.799988,101.777773,71,69.199997,100,67.699997,71.300003,68.300003
20170119233000,270.0,271.799988,100.666662,69,69.199997,100,67.900002,71.300003,68.300003
20170119234500,270.0,271.799988,100.666662,67,67.199997,100,68.199997,71.300003,68.300003
20170120000000,270.0,278.399994,103.111109,67,64.400002,100,68.400002,71.300003,68.300003
20170120001500,270.0,271.799988,100.666662,66,57.0,0,68.400002,71.300003,68.300003
20170120003000,270.0,274.799988,101.777773,66,57.599998,0,68.300003,71.300003,68.300003
20170120004500,270.0,268.200012,99.333338,66,57.599998,0,68.099998,71.300003,68.300003
20170120010000,270.0,268.200012,99.333338,66,57.599998,100,67.900002,71.300003,68.300003
20170120011500,270.0,268.200012,99.333338,66,59.0,100,67.699997,71.300003,68.300003
20170120013000,270.0,268.200012,99.333338,66,59.0,100,67.699997,71.300003,68.300003
20170120014500,270.0,268.200012,99.333338,66,65.800003,100,67.699997,71.300003,68.300003
20170120020000,270.0,271.799988,100.666662,66,65.800003,100,68.0,71.300003,68.300003
20170120021500,270.0,271.799988,100.666662,66,69.400002,100,68.300003,71.300003,68.300003
20170120023000,270.0,274.799988,101.777773,66,66.699997,100,68.5,71.800003,68.800003
20170120024500,270.0,271.799988,100.666662,66,75.599998,100,69.0,72.199997,69.199997
20170120030000,270.0,274.799988,101.777773,66,58.400002,100,69.199997,72.300003,69.300003
20170120031500,270.0,274.799988,101.777773,66,57.5,100,68.900002,71.800003,68.800003
20170120033000,270.0,271.799988,100.666662,66,58.299999,100,68.800003,72.800003,69.800003
20170120034500,270.0,268.200012,99.333338,66,75.800003,100,68.900002,72.800003,69.800003
20170120040000,270.0,271.799988,100.666662,66,74.0,100,69.300003,73.5,70.5
20170120041500,270.0,271.799988,100.666662,66,79.5,100,69.900002,73.5,70.5
20170120043000,270.0,271.799988,100.666662,66,75.900002,100,70.5,73.5,70.5
20170120044500,270.0,271.799988,100.666662,66,57.599998,0,70.599998,73.5,70.5
20170120050000,270.0,271.799988,100.666662,66,57.599998,100,70.199997,73.5,70.5
20170120051500,270.0,271.799988,100.666662,66,58.299999,100,69.800003,73.5,70.5
20170120053000,270.0,274.799988,101.777773,66,65.800003,100,69.599998,73.5,70.5
