PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170120054500,270.0,271.799988,100.666662,66,68.900002,100,69.699997,73.199997,70.199997
20170120060000,270.0,260.399994,96.444442,83,58.799999,0,69.699997,68.0,62.5
20170120061500,270.0,257.399994,95.333331,88,58.799999,0,69.400002,68.0,62.5
20170120063000,270.0,260.399994,96.444442,100,58.799999,0,69.099998,68.0,62.5
20170120064500,270.0,257.399994,95.333331,100,58.799999,0,68.800003,68.0,62.599998
20170120070000,270.0,260.399994,96.444442,100,58.799999,0,68.400002,68.0,63.0
20170120071500,270.0,260.399994,96.444442,100,58.799999,0,68.199997,68.0,63.0
20170120073000,270.0,260.399994,96.444442,100,58.0,0,67.900002,68.0,63.0
20170120074500,270.0,257.399994,95.333331,100,58.0,0,67.599998,68.0,63.0
20170120080000,270.0,253.199997,93.777777,100,58.0,0,67.400002,68.0,63.0
20170120081500,270.0,257.399994,95.333331,100,58.0,0,67.199997,68.0,63.0
20170120083000,270.0,257.399994,95.333331,100,58.799999,0,67.099998,68.0,63.0
20170120084500,270.0,260.399994,96.444442,100,58.799999,0,66.900002,68.0,63.0
20170120090000,270.0,257.399994,95.333331,100,58.799999,0,66.900002,68.0,63.0
20170120091500,270.0,260.399994,96.444442,100,58.799999,0,66.900002,68.0,63.0
20170120093000,270.0,260.399994,96.444442,100,58.799999,0,66.900002,68.0,63.0
20170120094500,270.0,260.399994,96.444442,100,58.799999,0,66.900002,68.0,63.0
20170120100000,270.0,257.399994,95.333331,100,58.799999,0,66.900002,68.0,63.0
20170120101500,270.0,257.399994,95.333331,100,58.799999,0,66.900002,68.0,63.0
20170120103000,270.0,257.399994,95.333331,100,58.799999,0,66.800003,68.0,63.0
20170120104500,270.0,260.399994,96.444442,100,58.799999,0,66.699997,68.0,63.0
20170120110000,270.0,260.399994,96.444442,100,58.799999,0,66.599998,68.0,63.0
20170120111500,270.0,260.399994,96.444442,100,57.599998,0,66.599998,68.0,63.0
20170120113000,270.0,260.399994,96.444442,100,58.299999,0,66.400002,68.0,63.0
20170120114500,270.0,260.399994,96.444442,100,58.299999,0,66.400002,68.0,63.0
20170120120000,270.0,253.199997,93.777777,100,90.5,100,67.5,73.199997,70.199997
20170120121500,270.0,257.399994,95.333331,100,82.599998,100,68.099998,73.099998,70.099998
20170120123000,270.0,253.199997,93.777777,100,85.0,100,69.0,73.099998,70.099998
20170120124500,270.0,257.399994,95.333331,100,95.599998,100,70.199997,73.099998,70.099998
20170120130000,270.0,264.600006,98.000002,100,58.0,100,70.0,73.099998,70.099998
20170120131500,270.0,264.600006,98.000002,100,58.0,100,69.599998,73.099998,70.099998
20170120133000,270.0,260.399994,96.444442,100,61.5,100,69.199997,73.099998,70.099998
20170120134500,270.0,264.600006,98.000002,100,77.099998,100,69.300003,73.099998,70.099998
20170120140000,270.0,268.200012,99.333338,100,82.0,100,69.199997,73.099998,70.099998
20170120141500,270.0,282.0,104.444444,84,75.599998,100,69.699997,73.099998,70.099998
20170120143000,270.0,278.399994,103.111109,76,73.5,100,69.800003,73.099998,70.099998
20170120144500,270.0,271.799988,100.666662,76,69.699997,100,69.900002,73.099998,70.099998
20170120150000,270.0,274.799988,101.777773,76,82.5,100,70.199997,73.099998,70.099998
20170120151500,270.0,274.799988,101.777773,76,62.099998,100,70.300003,73.099998,70.099998
20170120153000,270.0,271.799988,100.666662,76,57.099998,100,69.699997,73.099998,70.099998
20170120154500,270.0,260.399994,96.444442,76,60.299999,100,69.199997,73.099998,70.099998
20170120160000,270.0,260.399994,96.444442,77,68.599998,100,69.199997,73.099998,70.099998
20170120161500,270.0,264.600006,98.000002,79,75.900002,100,69.300003,73.099998,70.099998
20170120163000,270.0,246.0,91.111111,100,74.0,100,69.599998,73.099998,70.099998
20170120164500,270.0,246.0,91.111111,100,83.199997,100,70.0,73.099998,70.099998
20170120170000,270.0,249.600006,92.444447,100,61.200001,100,70.199997,73.099998,70.099998
20170120171500,270.0,246.0,91.111111,100,58.700001,100,69.699997,73.099998,70.099998
20170120173000,270.0,241.800003,89.555557,100,96.800003,100,70.5,82.0,76.0
20170120174500,270.0,241.800003,89.555557,100,86.900002,100,71.5,82.0,76.0
20170120180000,270.0,241.800003,89.555557,100,94.699997,100,72.099998,82.0,76.0
20170120181500,270.0,246.0,91.111111,100,89.699997,100,72.900002,82.0,76.0
20170120183000,270.0,246.0,91.111111,100,80.699997,100,73.0,82.0,76.0
20170120184500,270.0,241.800003,89.555557,100,101.900002,100,73.599998,82.0,76.0
20170120190000,270.0,241.800003,89.555557,100,88.099998,100,74.0,82.0,76.0
20170120191500,270.0,237.600006,88.000002,100,104.099998,100,74.5,82.0,76.0
20170120193000,270.0,237.600006,88.000002,100,81.0,100,74.5,82.0,76.0
20170120194500,270.0,237.600006,88.000002,100,102.800003,100,74.900002,82.0,76.0
20170120200000,270.0,241.800003,89.555557,100,60.400002,0,73.800003,69.400002,66.400002
20170120201500,270.0,246.0,91.111111,100,57.900002,0,72.599998,69.400002,66.400002
20170120203000,270.0,246.0,91.111111,100,57.900002,0,71.400002,69.400002,66.400002
20170120204500,270.0,241.800003,89.555557,100,57.900002,0,70.5,69.400002,66.400002
20170120210000,270.0,246.0,91.111111,100,57.900002,0,69.800003,69.400002,66.400002
20170120211500,270.0,246.0,91.111111,100,57.900002,0,69.199997,69.400002,66.400002
20170120213000,270.0,246.0,91.111111,100,59.099998,0,68.699997,69.400002,66.400002
20170120214500,270.0,246.0,91.111111,100,59.099998,0,68.400002,69.400002,66.400002
20170120220000,270.0,246.0,91.111111,100,59.099998,0,68.199997,69.400002,66.400002
20170120221500,270.0,253.199997,93.777777,100,58.400002,0,67.900002,69.400002,66.400002
20170120223000,270.0,257.399994,95.333331,100,58.400002,0,67.699997,69.400002,66.400002
20170120224500,270.0,253.199997,93.777777,100,58.400002,0,67.599998,69.400002,66.400002
20170120230000,270.0,274.799988,101.777773,79,57.599998,0,67.400002,69.400002,66.400002
20170120231500,270.0,274.799988,101.777773,78,57.599998,0,67.300003,69.400002,66.400002
20170120233000,270.0,271.799988,100.666662,78,57.599998,0,67.300003,69.400002,66.400002
20170120234500,270.0,278.399994,103.111109,78,57.599998,0,67.199997,69.400002,66.400002
20170121000000,270.0,278.399994,103.111109,78,57.599998,0,67.199997,69.400002,66.400002
20170121001500,270.0,274.799988,101.777773,78,57.599998,0,67.199997,69.400002,66.400002
20170121003000,270.0,274.799988,101.777773,78,58.299999,0,67.199997,69.400002,66.400002
20170121004500,270.0,271.799988,100.666662,78,58.299999,0,67.300003,69.400002,66.400002
20170121010000,270.0,271.799988,100.666662,78,58.299999,0,67.400002,69.400002,66.400002
20170121011500,270.0,253.199997,93.777777,70,57.5,0,67.400002,69.400002,66.400002
20170121013000,270.0,264.600006,98.000002,73,57.5,0,67.400002,69.300003,66.300003
20170121014500,270.0,260.399994,96.444442,96,58.599998,0,67.400002,69.199997,66.199997
20170121020000,270.0,253.199997,93.777777,100,58.0,0,67.400002,69.199997,66.199997
20170121021500,270.0,257.399994,95.333331,100,58.0,0,67.199997,69.199997,66.199997
20170121023000,270.0,257.399994,95.333331,100,58.0,0,67.199997,69.099998,66.099998
20170121024500,270.0,253.199997,93.777777,100,58.0,0,67.099998,69.099998,66.099998
20170121030000,270.0,253.199997,93.777777,100,58.0,0,66.900002,69.099998,66.099998
20170121031500,270.0,260.399994,96.444442,100,58.0,0,66.800003,69.0,66.0
20170121033000,270.0,278.399994,103.111109,74,58.0,0,66.599998,69.099998,66.099998
20170121034500,270.0,271.799988,100.666662,69,58.0,0,66.5,69.099998,66.099998
20170121040000,270.0,274.799988,101.777773,68,57.200001,0,66.400002,69.099998,66.099998
20170121041500,270.0,278.399994,103.111109,68,57.200001,0,66.300003,69.0,66.0
20170121043000,270.0,274.799988,101.777773,67,57.200001,0,66.300003,69.0,66.0
20170121044500,270.0,274.799988,101.777773,67,57.200001,0,66.199997,69.0,66.0
20170121050000,270.0,271.799988,100.666662,67,57.200001,0,66.199997,69.0,66.0
20170121051500,270.0,278.399994,103.111109,67,57.200001,0,66.199997,69.0,66.0
20170121053000,270.0,274.799988,101.777773,66,57.900002,0,66.199997,69.0,66.0
20170121054500,270.0,274.799988,101.777773,66,57.900002,0,66.199997,69.0,66.0
20170121060000,270.0,274.799988,101.777773,66,57.900002,0,66.199997,69.0,66.0
20170121061500,270.0,274.799988,101.777773,66,57.900002,0,66.199997,69.0,66.0
20170121063000,270.0,274.799988,101.777773,66,57.900002,0,66.300003,69.0,66.0
20170121064500,270.0,268.200012,99.333338,66,57.900002,0,66.300003,69.0,66.0
20170121070000,270.0,268.200012,99.333338,66,57.900002,0,66.300003,69.0,66.0
20170121071500,270.0,264.600006,98.000002,66,57.900002,0,66.300003,69.0,66.0
20170121073000,270.0,264.600006,98.000002,66,57.900002,0,66.300003,69.0,66.0
20170121074500,270.0,264.600006,98.000002,66,57.900002,0,66.300003,69.0,66.0
20170121080000,270.0,264.600006,98.000002,66,57.900002,0,66.300003,69.0,66.0
20170121081500,270.0,264.600006,98.000002,66,57.900002,0,66.300003,69.0,66.0
20170121083000,270.0,264.600006,98.000002,66,57.900002,0,66.300003,69.0,66.0
20170121084500,270.0,264.600006,98.000002,66,57.900002,0,66.300003,69.0,66.0
20170121090000,270.0,264.600006,98.000002,66,57.900002,0,66.199997,69.0,66.0
20170121091500,270.0,260.399994,96.444442,66,81.099998,100,66.900002,72.199997,69.199997
20170121093000,270.0,260.399994,96.444442,66,86.5,100,68.199997,72.199997,69.199997
20170121094500,270.0,268.200012,99.333338,68,78.0,100,69.300003,72.199997,69.199997
20170121100000,270.0,268.200012,99.333338,68,58.799999,0,69.400002,72.199997,69.199997
20170121101500,270.0,264.600006,98.000002,68,57.200001,0,69.099998,72.199997,69.199997
20170121103000,270.0,274.799988,101.777773,69,57.200001,100,68.599998,72.199997,69.199997
20170121104500,270.0,271.799988,100.666662,69,61.099998,100,68.300003,72.199997,69.199997
20170121110000,270.0,268.200012,99.333338,69,73.900002,100,68.400002,72.199997,69.199997
20170121111500,270.0,274.799988,101.777773,69,68.0,100,68.699997,72.199997,69.199997
20170121113000,270.0,268.200012,99.333338,69,66.800003,100,69.0,72.199997,69.199997
20170121114500,270.0,264.600006,98.000002,69,72.400002,100,69.199997,72.199997,69.199997
20170121120000,270.0,260.399994,96.444442,70,58.400002,0,69.400002,72.199997,69.199997
20170121121500,270.0,264.600006,98.000002,71,57.599998,0,69.099998,72.199997,69.199997
20170121123000,270.0,264.600006,98.000002,71,57.599998,100,68.699997,72.199997,69.199997
20170121124500,270.0,264.600006,98.000002,71,59.5,100,68.400002,72.199997,69.199997
20170121130000,270.0,260.399994,96.444442,71,66.199997,100,68.400002,72.199997,69.199997
20170121131500,270.0,260.399994,96.444442,72,69.199997,100,68.699997,72.199997,69.199997
20170121133000,270.0,264.600006,98.000002,72,72.0,100,68.900002,72.199997,69.199997
20170121134500,270.0,264.600006,98.000002,72,68.699997,100,69.300003,72.199997,69.199997
20170121140000,270.0,268.200012,99.333338,72,67.199997,100,69.300003,72.199997,69.199997
20170121141500,270.0,268.200012,99.333338,72,59.200001,0,69.300003,72.199997,69.199997
20170121143000,270.0,260.399994,96.444442,72,57.599998,0,69.099998,72.199997,69.199997
20170121144500,270.0,260.399994,96.444442,72,57.599998,100,68.699997,72.199997,69.199997
20170121150000,270.0,264.600006,98.000002,72,59.599998,100,68.400002,72.199997,69.199997
20170121151500,270.0,264.600006,98.000002,73,74.400002,100,68.400002,72.199997,69.199997
20170121153000,270.0,264.600006,98.000002,73,71.800003,100,69.099998,72.199997,69.199997
20170121154500,270.0,268.200012,99.333338,73,60.0,0,69.599998,72.199997,69.199997
20170121160000,270.0,264.600006,98.000002,73,58.299999,0,69.300003,72.199997,69.199997
20170121161500,270.0,264.600006,98.000002,73,58.299999,0,69.0,72.199997,69.199997
20170121163000,270.0,268.200012,99.333338,73,58.299999,100,68.699997,72.199997,69.199997
20170121164500,270.0,264.600006,98.000002,73,59.599998,100,68.599998,72.199997,69.199997
20170121170000,270.0,264.600006,98.000002,74,73.400002,100,68.699997,72.199997,69.199997
20170121171500,270.0,264.600006,98.000002,74,71.0,100,69.199997,72.199997,69.199997
20170121173000,270.0,264.600006,98.000002,74,59.599998,0,69.5,72.199997,69.199997
20170121174500,270.0,268.200012,99.333338,74,58.0,0,69.300003,72.199997,69.199997
20170121180000,270.0,264.600006,98.000002,74,58.0,100,68.900002,72.199997,69.199997
20170121181500,270.0,260.399994,96.444442,74,58.0,100,68.599998,72.199997,69.199997
20170121183000,270.0,264.600006,98.000002,74,59.200001,100,68.400002,72.199997,69.199997
20170121184500,270.0,264.600006,98.000002,74,71.0,100,68.5,72.199997,69.199997
20170121190000,270.0,264.600006,98.000002,74,67.699997,100,68.800003,72.199997,69.199997
20170121191500,270.0,264.600006,98.000002,74,64.800003,100,69.0,72.199997,69.199997
20170121193000,270.0,264.600006,98.000002,74,73.900002,100,69.300003,72.199997,69.199997
20170121194500,270.0,268.200012,99.333338,74,59.200001,0,69.400002,72.199997,69.199997
20170121200000,270.0,268.200012,99.333338,74,57.200001,0,69.199997,72.199997,69.199997
20170121201500,270.0,264.600006,98.000002,74,57.200001,100,68.800003,72.199997,69.199997
20170121203000,270.0,260.399994,96.444442,74,59.200001,100,68.599998,72.199997,69.199997
20170121204500,270.0,264.600006,98.000002,74,62.400002,100,68.400002,72.199997,69.199997
20170121210000,270.0,264.600006,98.000002,74,69.099998,100,68.699997,72.199997,69.199997
20170121211500,270.0,264.600006,98.000002,74,72.0,100,69.0,72.199997,69.199997
20170121213000,270.0,264.600006,98.000002,74,66.300003,100,69.300003,72.199997,69.199997
20170121214500,270.0,268.200012,99.333338,74,70.5,100,69.5,72.199997,69.199997
20170121220000,270.0,264.600006,98.000002,74,58.0,0,69.300003,72.199997,69.199997
20170121221500,270.0,260.399994,96.444442,74,58.0,0,69.0,72.199997,69.199997
20170121223000,270.0,264.600006,98.000002,74,58.0,100,68.699997,72.199997,69.199997
20170121224500,270.0,264.600006,98.000002,74,60.400002,100,68.5,72.199997,69.199997
20170121230000,270.0,264.600006,98.000002,74,69.5,100,68.5,72.199997,69.199997
20170121231500,270.0,268.200012,99.333338,74,69.5,100,68.699997,72.199997,69.199997
20170121233000,270.0,260.399994,96.444442,74,66.800003,100,69.0,72.199997,69.199997
20170121234500,270.0,264.600006,98.000002,74,72.400002,100,69.199997,72.199997,69.199997
20170122000000,270.0,264.600006,98.000002,74,68.699997,100,69.400002,72.199997,69.199997
20170122001500,270.0,264.600006,98.000002,74,59.200001,0,69.400002,72.199997,69.199997
20170122003000,270.0,264.600006,98.000002,74,58.0,0,69.099998,72.199997,69.199997
20170122004500,270.0,264.600006,98.000002,75,59.5,100,68.699997,72.199997,69.199997
20170122010000,270.0,264.600006,98.000002,75,59.5,100,68.400002,72.199997,69.199997
20170122011500,270.0,264.600006,98.000002,75,73.0,100,68.400002,72.199997,69.199997
20170122013000,270.0,264.600006,98.000002,75,67.699997,100,68.699997,72.199997,69.199997
20170122014500,270.0,268.200012,99.333338,75,72.400002,100,68.900002,72.199997,69.199997
20170122020000,270.0,264.600006,98.000002,75,69.199997,100,69.199997,72.199997,69.199997
20170122021500,270.0,264.600006,98.000002,75,69.199997,100,69.300003,72.199997,69.199997
20170122023000,270.0,271.799988,100.666662,75,61.200001,0,69.5,72.199997,69.199997
20170122024500,270.0,278.399994,103.111109,75,57.900002,0,69.400002,72.199997,69.199997
20170122030000,270.0,278.399994,103.111109,75,57.900002,0,69.300003,72.199997,69.199997
20170122031500,270.0,278.399994,103.111109,73,57.900002,0,69.199997,72.199997,69.199997
20170122033000,270.0,274.799988,101.777773,73,57.900002,100,68.800003,72.199997,69.199997
20170122034500,270.0,274.799988,101.777773,73,57.900002,100,68.599998,72.199997,69.199997
20170122040000,270.0,274.799988,101.777773,73,57.900002,0,68.300003,69.900002,66.900002
20170122041500,270.0,278.399994,103.111109,73,57.900002,0,68.099998,69.900002,66.900002
20170122043000,270.0,278.399994,103.111109,73,57.900002,0,67.900002,69.900002,66.900002
20170122044500,270.0,274.799988,101.777773,73,57.900002,0,67.800003,69.900002,66.900002
20170122050000,270.0,278.399994,103.111109,72,87.800003,100,68.699997,74.300003,71.300003
20170122051500,270.0,278.399994,103.111109,70,82.0,100,69.900002,74.099998,71.099998
20170122053000,270.0,271.799988,100.666662,69,67.900002,100,70.5,74.300003,71.300003
20170122054500,270.0,278.399994,103.111109,68,66.800003,100,70.900002,74.300003,71.300003
20170122060000,270.0,274.799988,101.777773,68,69.099998,100,71.0,74.300003,71.300003
20170122061500,270.0,278.399994,103.111109,67,69.099998,100,71.199997,74.300003,71.300003
20170122063000,270.0,271.799988,100.666662,66,66.699997,100,71.199997,74.300003,71.300003
20170122064500,270.0,278.399994,103.111109,66,57.599998,100,70.800003,74.5,71.5
20170122070000,270.0,274.799988,101.777773,66,66.300003,100,70.400002,74.599998,71.599998
20170122071500,270.0,274.799988,101.777773,66,83.199997,100,70.400002,74.300003,71.300003
20170122073000,270.0,274.799988,101.777773,65,74.0,100,70.699997,74.300003,71.300003
20170122074500,270.0,271.799988,100.666662,64,90.900002,100,71.0,74.5,71.5
20170122080000,270.0,274.799988,101.777773,64,75.900002,100,71.400002,74.300003,71.300003
20170122081500,270.0,274.799988,101.777773,64,57.200001,0,71.300003,74.300003,71.300003
20170122083000,270.0,271.799988,100.666662,63,57.200001,100,70.699997,74.400002,71.400002
20170122084500,270.0,271.799988,100.666662,63,67.699997,100,70.400002,74.599998,71.599998
20170122090000,270.0,271.799988,100.666662,63,81.199997,100,70.5,74.599998,71.599998
20170122091500,270.0,268.200012,99.333338,63,75.900002,100,70.800003,74.599998,71.599998
20170122093000,270.0,274.799988,101.777773,63,84.400002,100,71.199997,74.599998,71.599998
20170122094500,270.0,268.200012,99.333338,63,80.699997,100,71.699997,74.599998,71.599998
20170122100000,270.0,271.799988,100.666662,63,58.799999,0,71.699997,74.599998,71.599998
20170122101500,270.0,271.799988,100.666662,63,57.299999,100,70.900002,74.599998,71.599998
20170122103000,270.0,274.799988,101.777773,63,61.200001,0,70.599998,68.0,59.099998
20170122104500,270.0,271.799988,100.666662,63,57.5,0,70.099998,68.0,59.099998
20170122110000,270.0,271.799988,100.666662,63,57.5,0,69.699997,68.0,59.099998
20170122111500,270.0,274.799988,101.777773,63,57.5,0,69.400002,70.900002,67.900002
20170122113000,270.0,264.600006,98.000002,63,98.300003,100,70.199997,68.0,63.700001
20170122114500,270.0,260.399994,96.444442,64,57.599998,0,69.699997,68.0,64.199997
20170122120000,270.0,268.200012,99.333338,66,58.299999,0,69.400002,68.0,64.199997
20170122121500,270.0,268.200012,99.333338,66,58.299999,0,69.099998,68.0,64.199997
20170122123000,270.0,264.600006,98.000002,67,82.599998,100,70.099998,82.0,76.0
20170122124500,270.0,268.200012,99.333338,67,103.400002,100,71.199997,68.0,59.099998
20170122130000,270.0,264.600006,98.000002,67,57.900002,0,70.199997,68.0,59.099998
20170122131500,270.0,268.200012,99.333338,67,57.900002,0,69.800003,68.0,59.099998
20170122133000,270.0,271.799988,100.666662,67,57.900002,0,69.300003,68.0,59.099998
20170122134500,270.0,264.600006,98.000002,67,57.900002,0,68.800003,68.0,59.099998
20170122140000,270.0,264.600006,98.000002,67,57.900002,0,68.400002,68.0,59.099998
20170122141500,270.0,268.200012,99.333338,68,57.900002,0,67.900002,68.0,59.099998
20170122143000,270.0,274.799988,101.777773,68,57.900002,0,67.900002,68.0,59.099998
20170122144500,270.0,268.200012,99.333338,68,57.900002,0,67.800003,68.0,59.099998
20170122150000,270.0,268.200012,99.333338,68,57.900002,0,67.599998,68.0,59.099998
20170122151500,270.0,260.399994,96.444442,68,57.900002,0,67.599998,68.0,59.099998
20170122153000,270.0,268.200012,99.333338,68,57.900002,0,67.400002,68.0,59.099998
20170122154500,270.0,268.200012,99.333338,68,57.900002,0,67.300003,68.0,59.099998
20170122160000,270.0,271.799988,100.666662,68,57.900002,0,67.199997,68.0,59.099998
20170122161500,270.0,271.799988,100.666662,68,57.900002,0,67.199997,68.0,59.099998
20170122163000,270.0,271.799988,100.666662,68,62.0,100,68.0,70.800003,67.800003
20170122164500,270.0,271.799988,100.666662,68,57.799999,100,67.900002,70.800003,67.800003
20170122170000,270.0,271.799988,100.666662,68,57.799999,100,67.900002,70.800003,67.800003
20170122171500,270.0,268.200012,99.333338,68,57.799999,100,67.800003,70.800003,67.800003
20170122173000,270.0,271.799988,100.666662,68,57.799999,100,67.699997,70.800003,67.800003
20170122174500,270.0,271.799988,100.666662,68,56.799999,100,67.599998,70.800003,67.800003
20170122180000,270.0,271.799988,100.666662,68,58.299999,100,67.599998,70.800003,67.800003
20170122181500,270.0,271.799988,100.666662,68,60.299999,100,67.300003,70.800003,67.800003
20170122183000,270.0,271.799988,100.666662,68,60.299999,100,67.800003,71.0,68.0
20170122184500,270.0,268.200012,99.333338,68,59.599998,100,67.900002,71.0,68.0
20170122190000,270.0,271.799988,100.666662,68,58.799999,100,68.099998,70.900002,67.900002
20170122191500,270.0,274.799988,101.777773,68,57.099998,0,68.199997,71.0,68.0
20170122193000,270.0,268.200012,99.333338,68,57.099998,100,67.099998,70.900002,67.900002
20170122194500,270.0,268.200012,99.333338,68,57.099998,100,67.900002,70.900002,67.900002
20170122200000,270.0,274.799988,101.777773,69,57.099998,100,67.800003,70.900002,67.900002
20170122201500,270.0,274.799988,101.777773,68,57.099998,100,67.699997,70.900002,67.900002
20170122203000,270.0,268.200012,99.333338,68,57.099998,100,67.699997,70.900002,67.900002
20170122204500,270.0,268.200012,99.333338,68,57.099998,100,67.800003,70.900002,67.900002
20170122210000,270.0,271.799988,100.666662,68,58.299999,100,67.900002,70.900002,67.900002
20170122211500,270.0,271.799988,100.666662,68,58.299999,100,68.099998,70.900002,67.900002
20170122213000,270.0,271.799988,100.666662,68,57.5,0,68.199997,70.800003,67.800003
20170122214500,270.0,274.799988,101.777773,68,57.5,0,68.300003,70.800003,67.800003
20170122220000,270.0,271.799988,100.666662,69,56.799999,0,68.300003,70.800003,67.800003
20170122221500,270.0,274.799988,101.777773,69,56.799999,0,68.400002,70.800003,67.800003
20170122223000,270.0,268.200012,99.333338,69,57.799999,0,68.400002,70.800003,67.800003
20170122224500,270.0,274.799988,101.777773,69,57.799999,0,68.300003,70.800003,67.800003
20170122230000,270.0,271.799988,100.666662,69,57.200001,0,68.300003,70.800003,67.800003
20170122231500,270.0,274.799988,101.777773,69,57.200001,100,68.300003,76.400002,73.400002
20170122233000,270.0,278.399994,103.111109,66,80.699997,100,69.5,76.400002,73.400002
20170122234500,270.0,274.799988,101.777773,64,96.599998,100,73.099998,76.400002,73.400002
20170123000000,270.0,268.200012,99.333338,64,85.400002,100,71.699997,76.400002,73.400002
20170123001500,270.0,271.799988,100.666662,64,94.699997,100,72.400002,76.400002,73.400002
20170123003000,270.0,278.399994,103.111109,64,79.800003,100,73.0,76.400002,73.400002
20170123004500,270.0,274.799988,101.777773,64,57.200001,100,73.099998,76.400002,73.400002
20170123010000,270.0,271.799988,100.666662,64,64.400002,100,72.199997,76.400002,73.400002
20170123011500,270.0,268.200012,99.333338,64,73.099998,100,71.800003,76.400002,73.400002
20170123013000,270.0,271.799988,100.666662,64,77.199997,100,71.800003,76.400002,73.400002
20170123014500,270.0,260.399994,96.444442,64,86.5,100,72.099998,76.400002,73.400002
20170123020000,270.0,268.200012,99.333338,65,94.300003,100,72.400002,76.400002,73.400002
20170123021500,270.0,271.799988,100.666662,65,88.599998,100,72.599998,76.400002,73.400002
20170123023000,270.0,271.799988,100.666662,65,78.300003,100,72.900002,76.400002,73.400002
20170123024500,270.0,271.799988,100.666662,65,81.0,100,73.099998,76.400002,73.400002
20170123030000,270.0,274.799988,101.777773,65,91.800003,100,73.199997,76.400002,73.400002
20170123031500,270.0,274.799988,101.777773,65,89.099998,100,73.199997,76.400002,73.400002
20170123033000,270.0,271.799988,100.666662,65,86.599998,100,73.300003,76.400002,73.400002
20170123034500,270.0,274.799988,101.777773,65,84.199997,100,73.300003,76.400002,73.400002
20170123040000,270.0,271.799988,100.666662,64,57.5,100,72.900002,76.400002,73.400002
20170123041500,270.0,274.799988,101.777773,63,67.800003,100,72.300003,76.400002,73.400002
20170123043000,270.0,271.799988,100.666662,63,73.800003,100,72.199997,76.400002,73.400002
20170123044500,270.0,274.799988,101.777773,63,77.599998,100,72.199997,76.400002,73.400002
20170123050000,270.0,274.799988,101.777773,63,82.0,100,72.300003,76.400002,73.400002
20170123051500,270.0,271.799988,100.666662,63,76.800003,100,72.599998,76.400002,73.400002
20170123053000,270.0,274.799988,101.777773,63,78.699997,100,72.800003,76.400002,73.400002
20170123054500,270.0,271.799988,100.666662,63,85.5,100,73.300003,76.400002,73.400002
20170123060000,270.0,271.799988,100.666662,64,57.799999,100,73.099998,76.400002,73.400002
20170123061500,270.0,278.399994,103.111109,63,63.599998,100,72.199997,76.400002,73.400002
20170123063000,270.0,264.600006,98.000002,66,71.800003,100,71.699997,76.400002,73.400002
20170123064500,270.0,264.600006,98.000002,66,77.800003,100,71.599998,76.400002,73.400002
20170123070000,270.0,271.799988,100.666662,66,86.699997,100,71.599998,76.400002,73.400002
20170123071500,270.0,274.799988,101.777773,66,89.400002,100,71.699997,76.400002,73.400002
20170123073000,270.0,282.0,104.444444,63,57.200001,0,71.199997,69.5,66.5
20170123074500,270.0,278.399994,103.111109,61,57.200001,0,70.400002,69.5,66.5
20170123080000,270.0,278.399994,103.111109,61,56.5,0,69.599998,69.5,66.5
20170123081500,270.0,271.799988,100.666662,60,57.5,0,68.900002,69.5,66.5
20170123083000,270.0,274.799988,101.777773,61,57.5,0,68.300003,69.5,66.5
20170123084500,270.0,264.600006,98.000002,61,56.700001,0,67.900002,69.5,66.5
20170123090000,270.0,264.600006,98.000002,62,56.700001,0,67.599998,69.5,66.5
20170123091500,270.0,271.799988,100.666662,63,57.900002,0,67.199997,69.5,66.5
20170123093000,270.0,264.600006,98.000002,64,56.0,0,67.0,69.5,66.5
20170123094500,270.0,264.600006,98.000002,64,57.599998,0,66.800003,69.5,66.5
20170123100000,270.0,271.799988,100.666662,65,68.5,100,67.300003,71.400002,68.400002
20170123101500,270.0,264.600006,98.000002,65,72.900002,100,68.0,71.300003,68.300003
20170123103000,270.0,271.799988,100.666662,65,70.0,100,68.400002,71.300003,68.300003
20170123104500,270.0,274.799988,101.777773,64,57.099998,0,68.5,71.300003,68.300003
20170123110000,270.0,274.799988,101.777773,62,57.900002,0,68.400002,71.199997,68.199997
20170123111500,270.0,278.399994,103.111109,62,56.599998,100,68.199997,71.300003,68.300003
20170123113000,270.0,268.200012,99.333338,61,64.900002,100,67.599998,71.400002,68.400002
20170123114500,270.0,271.799988,100.666662,61,69.699997,100,67.900002,71.300003,68.300003
20170123120000,270.0,274.799988,101.777773,61,67.300003,100,68.099998,71.800003,68.800003
20170123121500,270.0,274.799988,101.777773,61,66.300003,100,68.300003,71.400002,68.400002
20170123123000,270.0,274.799988,101.777773,61,72.400002,100,68.400002,71.699997,68.699997
20170123124500,270.0,274.799988,101.777773,61,63.400002,100,68.400002,71.800003,68.800003
20170123130000,270.0,274.799988,101.777773,61,68.199997,100,67.699997,71.800003,68.800003
20170123131500,270.0,274.799988,101.777773,61,68.199997,100,68.300003,71.800003,68.800003
20170123133000,270.0,274.799988,101.777773,61,66.699997,100,68.300003,71.800003,68.800003
20170123134500,270.0,274.799988,101.777773,61,64.400002,0,68.599998,71.400002,68.400002
20170123140000,270.0,268.200012,99.333338,61,57.200001,100,68.199997,71.400002,68.400002
20170123141500,270.0,264.600006,98.000002,62,59.200001,100,68.0,71.5,68.5
20170123143000,270.0,264.600006,98.000002,62,61.900002,100,67.800003,71.400002,68.400002
20170123144500,270.0,268.200012,99.333338,62,65.800003,100,67.900002,71.400002,68.400002
20170123150000,270.0,268.200012,99.333338,63,73.900002,100,68.099998,71.5,68.5
20170123151500,270.0,264.600006,98.000002,63,69.699997,100,68.400002,71.800003,68.800003
20170123153000,270.0,271.799988,100.666662,63,67.300003,100,68.599998,71.5,68.5
20170123154500,270.0,264.600006,98.000002,63,59.599998,0,68.699997,71.599998,68.599998
20170123160000,270.0,264.600006,98.000002,63,57.900002,0,68.300003,71.400002,68.400002
20170123161500,270.0,268.200012,99.333338,65,57.900002,100,68.099998,71.800003,68.800003
20170123163000,270.0,268.200012,99.333338,65,59.900002,100,67.800003,71.400002,68.400002
20170123164500,270.0,264.600006,98.000002,65,64.400002,100,67.699997,71.400002,68.400002
20170123170000,270.0,268.200012,99.333338,65,71.099998,100,67.900002,71.400002,68.400002
20170123171500,270.0,268.200012,99.333338,65,65.800003,100,68.099998,71.400002,68.400002
20170123173000,270.0,271.799988,100.666662,65,73.400002,100,68.199997,71.699997,68.699997
20170123174500,270.0,264.600006,98.000002,65,68.199997,100,68.5,71.400002,68.400002
20170123180000,270.0,264.600006,98.000002,66,71.0,100,68.699997,71.800003,68.800003
20170123181500,270.0,264.600006,98.000002,66,57.599998,0,68.599998,71.300003,68.300003
20170123183000,270.0,264.600006,98.000002,66,57.599998,100,68.199997,71.800003,68.800003
20170123184500,270.0,264.600006,98.000002,66,61.5,100,67.900002,71.800003,68.800003
20170123190000,270.0,260.399994,96.444442,66,71.400002,100,67.900002,71.800003,68.800003
20170123191500,270.0,264.600006,98.000002,67,66.199997,100,68.099998,71.800003,68.800003
20170123193000,270.0,264.600006,98.000002,67,75.599998,100,68.300003,71.800003,68.800003
20170123194500,270.0,268.200012,99.333338,67,63.700001,0,68.699997,71.400002,68.400002
20170123200000,270.0,268.200012,99.333338,67,56.700001,100,68.300003,71.800003,68.800003
20170123201500,270.0,264.600006,98.000002,67,59.5,100,68.099998,71.800003,68.800003
20170123203000,270.0,271.799988,100.666662,62,65.800003,100,68.099998,71.800003,68.800003
20170123204500,270.0,271.799988,100.666662,62,70.300003,100,68.300003,71.800003,68.800003
20170123210000,270.0,271.799988,100.666662,62,68.099998,100,68.599998,71.699997,68.699997
20170123211500,270.0,274.799988,101.777773,62,68.099998,100,68.900002,71.800003,68.800003
20170123213000,270.0,271.799988,100.666662,62,57.099998,0,68.900002,71.800003,68.800003
20170123214500,270.0,271.799988,100.666662,62,57.099998,100,68.699997,71.800003,68.800003
20170123220000,270.0,268.200012,99.333338,62,57.099998,100,68.400002,71.800003,68.800003
20170123221500,270.0,271.799988,100.666662,62,57.099998,100,68.300003,71.800003,68.800003
20170123223000,270.0,271.799988,100.666662,62,58.700001,100,68.099998,71.800003,68.800003
20170123224500,270.0,271.799988,100.666662,62,64.0,100,68.099998,71.800003,68.800003
20170123230000,270.0,271.799988,100.666662,62,66.300003,100,68.300003,71.699997,68.699997
20170123231500,270.0,271.799988,100.666662,62,68.599998,100,68.400002,71.5,68.5
20170123233000,270.0,271.799988,100.666662,62,68.599998,100,68.599998,71.699997,68.699997
20170123234500,270.0,268.200012,99.333338,62,65.0,100,68.800003,71.699997,68.699997
20170124000000,270.0,268.200012,99.333338,62,57.900002,100,68.400002,71.599998,68.599998
20170124001500,270.0,271.799988,100.666662,62,57.900002,100,68.199997,71.5,68.5
20170124003000,270.0,271.799988,100.666662,62,59.099998,100,67.900002,71.400002,68.400002
20170124004500,270.0,268.200012,99.333338,62,59.099998,100,67.800003,71.400002,68.400002
20170124010000,270.0,271.799988,100.666662,62,65.300003,100,67.699997,71.400002,68.400002
20170124011500,270.0,268.200012,99.333338,62,66.300003,100,68.0,71.400002,68.400002
20170124013000,270.0,271.799988,100.666662,62,69.099998,100,68.199997,71.400002,68.400002
20170124014500,270.0,268.200012,99.333338,62,64.0,100,68.5,71.400002,68.400002
20170124020000,270.0,271.799988,100.666662,62,68.599998,100,68.599998,71.400002,68.400002
20170124021500,270.0,274.799988,101.777773,62,68.599998,100,68.599998,71.400002,68.400002
20170124023000,270.0,274.799988,101.777773,62,54.700001,0,68.199997,71.400002,68.400002
20170124024500,270.0,271.799988,100.666662,61,54.700001,100,67.800003,71.400002,68.400002
20170124030000,270.0,274.799988,101.777773,61,59.799999,100,67.400002,71.400002,68.400002
20170124031500,270.0,274.799988,101.777773,61,69.599998,100,67.699997,71.400002,68.400002
20170124033000,270.0,274.799988,101.777773,61,68.099998,100,67.900002,71.300003,68.300003
20170124034500,270.0,278.399994,103.111109,61,55.599998,0,67.900002,70.800003,67.800003
20170124040000,270.0,274.799988,101.777773,61,53.599998,0,67.599998,70.800003,67.800003
20170124041500,270.0,274.799988,101.777773,61,53.599998,100,67.199997,70.699997,67.699997
20170124043000,270.0,278.399994,103.111109,61,58.400002,100,66.800003,70.800003,67.800003
20170124044500,270.0,274.799988,101.777773,61,68.900002,100,67.099998,70.599998,67.599998
20170124050000,270.0,278.399994,103.111109,61,68.900002,100,67.300003,70.800003,67.800003
20170124051500,270.0,268.200012,99.333338,61,68.900002,100,67.599998,70.800003,67.800003
20170124053000,270.0,271.799988,100.666662,61,65.5,100,67.800003,70.800003,67.800003
20170124054500,270.0,268.200012,99.333338,61,63.200001,100,67.900002,70.800003,67.800003
20170124060000,270.0,268.200012,99.333338,61,51.5,0,67.699997,70.800003,67.800003
20170124061500,270.0,268.200012,99.333338,61,51.5,100,67.199997,70.800003,67.800003
20170124063000,270.0,271.799988,100.666662,61,54.700001,100,66.800003,70.800003,67.800003
20170124064500,270.0,271.799988,100.666662,60,65.099998,100,66.800003,70.800003,67.800003
20170124070000,270.0,271.799988,100.666662,60,75.699997,100,67.099998,70.800003,67.800003
20170124071500,270.0,274.799988,101.777773,60,67.300003,100,67.400002,70.800003,67.800003
20170124073000,270.0,274.799988,101.777773,60,73.900002,100,67.699997,70.800003,67.800003
20170124074500,270.0,274.799988,101.777773,60,56.0,0,68.0,70.800003,67.800003
20170124080000,270.0,271.799988,100.666662,60,56.0,0,67.699997,70.800003,67.800003
20170124081500,270.0,274.799988,101.777773,60,57.700001,100,67.400002,70.800003,67.800003
20170124083000,270.0,271.799988,100.666662,60,58.299999,100,67.300003,70.800003,67.800003
20170124084500,270.0,264.600006,98.000002,61,59.900002,100,67.199997,70.800003,67.800003
20170124090000,270.0,264.600006,98.000002,61,59.900002,100,67.199997,70.800003,67.800003
20170124091500,270.0,257.399994,95.333331,61,67.199997,100,67.400002,70.800003,67.800003
20170124093000,270.0,264.600006,98.000002,62,64.400002,100,67.699997,70.800003,67.800003
20170124094500,270.0,264.600006,98.000002,64,66.099998,100,67.900002,70.800003,67.800003
20170124100000,270.0,268.200012,99.333338,66,58.400002,0,67.699997,68.0,64.199997
20170124101500,270.0,268.200012,99.333338,66,57.599998,0,67.800003,68.0,64.199997
20170124103000,270.0,264.600006,98.000002,66,57.599998,0,67.800003,68.0,64.199997
20170124104500,270.0,264.600006,98.000002,66,80.300003,100,67.900002,77.400002,74.400002
20170124110000,270.0,274.799988,101.777773,63,95.0,100,69.0,77.400002,74.400002
20170124111500,270.0,274.799988,101.777773,61,88.400002,100,69.900002,77.400002,74.400002
20170124113000,270.0,271.799988,100.666662,61,91.099998,100,71.0,77.400002,74.400002
20170124114500,270.0,268.200012,99.333338,61,95.800003,100,71.599998,77.400002,74.400002
20170124120000,270.0,268.200012,99.333338,61,85.599998,100,72.199997,77.400002,74.400002
20170124121500,270.0,260.399994,96.444442,61,99.199997,100,72.599998,77.400002,74.400002
20170124123000,270.0,264.600006,98.000002,61,85.599998,100,74.699997,77.400002,74.400002
20170124124500,270.0,268.200012,99.333338,61,83.099998,100,72.800003,77.400002,74.400002
20170124130000,270.0,260.399994,96.444442,61,78.699997,100,72.900002,77.400002,74.400002
20170124131500,270.0,268.200012,99.333338,61,96.599998,100,72.800003,77.400002,74.400002
20170124133000,270.0,268.200012,99.333338,61,83.599998,100,72.699997,77.400002,74.400002
20170124134500,270.0,268.200012,99.333338,61,96.599998,100,73.099998,77.400002,74.400002
20170124140000,270.0,271.799988,100.666662,61,65.0,0,73.400002,69.900002,66.900002
20170124141500,270.0,264.600006,98.000002,61,57.599998,0,71.800003,69.5,66.5
20170124143000,270.0,268.200012,99.333338,61,57.599998,0,71.300003,69.5,66.5
20170124144500,270.0,268.200012,99.333338,61,57.599998,0,70.699997,69.5,66.5
20170124150000,270.0,268.200012,99.333338,61,57.599998,0,70.0,69.400002,66.400002
20170124151500,270.0,268.200012,99.333338,61,57.599998,0,69.599998,69.400002,66.400002
20170124153000,270.0,268.200012,99.333338,61,57.599998,0,69.300003,69.5,66.5
20170124154500,270.0,260.399994,96.444442,61,57.599998,0,69.099998,69.900002,66.900002
20170124160000,270.0,264.600006,98.000002,62,57.599998,0,68.800003,69.900002,66.900002
20170124161500,270.0,264.600006,98.000002,62,57.599998,0,68.699997,69.900002,66.900002
20170124163000,270.0,264.600006,98.000002,62,57.599998,0,68.599998,69.900002,66.900002
20170124164500,270.0,260.399994,96.444442,62,57.599998,0,67.099998,69.900002,66.900002
20170124170000,270.0,268.200012,99.333338,62,57.599998,100,66.599998,69.900002,66.900002
20170124171500,270.0,264.600006,98.000002,62,57.599998,0,67.199997,69.900002,66.900002
20170124173000,270.0,268.200012,99.333338,62,57.599998,0,67.599998,69.900002,66.900002
20170124174500,270.0,264.600006,98.000002,62,57.599998,0,67.599998,69.900002,66.900002
20170124180000,270.0,268.200012,99.333338,62,57.599998,0,67.599998,69.900002,66.900002
20170124181500,270.0,264.600006,98.000002,62,57.599998,0,67.5,69.900002,66.900002
20170124183000,270.0,264.600006,98.000002,62,57.599998,0,67.400002,69.900002,66.900002
20170124184500,270.0,268.200012,99.333338,62,57.599998,0,67.300003,69.900002,66.900002
20170124190000,270.0,271.799988,100.666662,62,57.599998,0,67.300003,69.900002,66.900002
20170124191500,270.0,268.200012,99.333338,62,57.599998,0,67.199997,69.900002,66.900002
20170124193000,270.0,268.200012,99.333338,62,57.599998,0,67.199997,69.900002,66.900002
20170124194500,270.0,268.200012,99.333338,62,57.599998,0,67.199997,69.900002,66.900002
20170124200000,270.0,268.200012,99.333338,62,57.599998,0,67.199997,69.900002,66.900002
20170124201500,270.0,268.200012,99.333338,62,57.599998,0,67.199997,69.900002,66.900002
20170124203000,270.0,268.200012,99.333338,62,57.599998,0,67.099998,69.900002,66.900002
20170124204500,270.0,268.200012,99.333338,62,57.599998,0,67.199997,69.900002,66.900002
20170124210000,270.0,268.200012,99.333338,62,57.599998,0,67.400002,69.900002,66.900002
20170124211500,270.0,264.600006,98.000002,62,57.599998,0,67.5,69.900002,66.900002
20170124213000,270.0,264.600006,98.000002,64,57.599998,0,67.599998,69.900002,66.900002
20170124214500,270.0,268.200012,99.333338,64,57.599998,0,67.599998,69.900002,66.900002
20170124220000,270.0,268.200012,99.333338,64,57.599998,0,67.599998,69.900002,66.900002
20170124221500,270.0,278.399994,103.111109,64,57.599998,0,67.599998,69.900002,66.900002
20170124223000,270.0,274.799988,101.777773,64,57.599998,0,67.5,69.900002,66.900002
20170124224500,270.0,271.799988,100.666662,64,57.599998,0,67.400002,69.900002,66.900002
20170124230000,270.0,274.799988,101.777773,64,57.599998,0,67.300003,69.5,66.5
20170124231500,270.0,274.799988,101.777773,64,57.599998,0,67.199997,69.5,66.5
20170124233000,270.0,274.799988,101.777773,64,57.599998,0,67.199997,69.400002,66.400002
20170124234500,270.0,274.799988,101.777773,64,57.599998,0,67.099998,69.400002,66.400002
20170125000000,270.0,271.799988,100.666662,64,57.599998,0,67.099998,69.400002,66.400002
20170125001500,270.0,271.799988,100.666662,64,57.599998,0,67.099998,69.400002,66.400002
20170125003000,270.0,271.799988,100.666662,64,67.699997,100,67.199997,71.300003,68.300003
20170125004500,270.0,268.200012,99.333338,64,72.900002,100,67.800003,70.900002,67.900002
20170125010000,270.0,268.200012,99.333338,64,69.599998,100,68.199997,71.300003,68.300003
20170125011500,270.0,253.199997,93.777777,65,59.200001,0,68.599998,71.300003,68.300003
20170125013000,270.0,274.799988,101.777773,67,57.5,0,68.300003,71.300003,68.300003
20170125014500,270.0,274.799988,101.777773,67,57.5,100,67.900002,71.300003,68.300003
20170125020000,270.0,274.799988,101.777773,67,57.5,100,67.699997,71.300003,68.300003
20170125021500,270.0,271.799988,100.666662,67,58.799999,100,67.599998,71.300003,68.300003
20170125023000,270.0,271.799988,100.666662,67,64.5,100,67.599998,71.300003,68.300003
20170125024500,270.0,274.799988,101.777773,67,69.099998,100,67.900002,71.300003,68.300003
20170125030000,270.0,274.799988,101.777773,67,64.800003,100,68.199997,71.300003,68.300003
20170125031500,270.0,268.200012,99.333338,67,69.599998,100,68.5,71.300003,68.300003
20170125033000,270.0,274.799988,101.777773,67,57.200001,0,68.300003,71.300003,68.300003
20170125034500,270.0,274.799988,101.777773,67,57.200001,0,68.099998,71.300003,68.300003
20170125040000,270.0,274.799988,101.777773,67,57.200001,100,67.900002,71.300003,68.300003
20170125041500,270.0,274.799988,101.777773,67,58.700001,100,67.699997,71.300003,68.300003
20170125043000,270.0,274.799988,101.777773,67,59.900002,100,67.599998,71.300003,68.300003
20170125044500,270.0,278.399994,103.111109,67,67.199997,100,67.699997,71.300003,68.300003
20170125050000,270.0,274.799988,101.777773,67,68.699997,100,68.199997,71.300003,68.300003
20170125051500,270.0,274.799988,101.777773,67,67.300003,100,68.5,71.300003,68.300003
20170125053000,270.0,274.799988,101.777773,67,58.0,0,68.400002,71.300003,68.300003
20170125054500,270.0,274.799988,101.777773,66,57.200001,0,68.199997,71.300003,68.300003
20170125060000,270.0,264.600006,98.000002,66,57.200001,100,67.900002,71.300003,68.300003
20170125061500,270.0,274.799988,101.777773,66,58.299999,100,67.699997,71.300003,68.300003
20170125063000,270.0,271.799988,100.666662,66,58.299999,100,67.599998,71.300003,68.300003
20170125064500,270.0,268.200012,99.333338,66,67.699997,100,67.800003,71.300003,68.300003
20170125070000,270.0,268.200012,99.333338,66,66.699997,100,68.199997,71.300003,68.300003
20170125071500,270.0,268.200012,99.333338,66,69.5,100,68.599998,71.300003,68.300003
20170125073000,270.0,260.399994,96.444442,71,57.0,0,68.300003,71.300003,68.300003
20170125074500,270.0,264.600006,98.000002,72,57.599998,0,68.099998,71.300003,68.300003
20170125080000,270.0,264.600006,98.000002,78,57.599998,100,67.900002,71.300003,68.300003
20170125081500,270.0,268.200012,99.333338,78,59.099998,100,67.699997,71.300003,68.300003
20170125083000,270.0,271.799988,100.666662,78,60.700001,100,67.599998,71.300003,68.300003
20170125084500,270.0,271.799988,100.666662,78,67.699997,100,67.800003,71.300003,68.300003
20170125090000,270.0,271.799988,100.666662,78,64.400002,100,68.099998,71.300003,68.300003
20170125091500,270.0,271.799988,100.666662,78,64.400002,100,68.199997,71.300003,68.300003
20170125093000,270.0,274.799988,101.777773,78,65.300003,100,68.300003,71.300003,68.300003
20170125094500,270.0,271.799988,100.666662,78,64.0,100,68.400002,71.300003,68.300003
20170125100000,270.0,274.799988,101.777773,78,64.0,100,68.400002,71.300003,68.300003
20170125101500,270.0,274.799988,101.777773,78,66.800003,100,68.400002,71.300003,68.300003
20170125103000,270.0,274.799988,101.777773,77,63.599998,100,68.400002,71.300003,68.300003
20170125104500,270.0,274.799988,101.777773,76,63.599998,100,68.5,71.300003,68.300003
20170125110000,270.0,271.799988,100.666662,76,57.599998,0,68.400002,71.300003,68.300003
20170125111500,270.0,274.799988,101.777773,76,57.599998,0,68.199997,71.300003,68.300003
20170125113000,270.0,274.799988,101.777773,76,57.599998,0,68.099998,71.300003,68.300003
20170125114500,270.0,274.799988,101.777773,76,57.599998,100,67.900002,71.300003,68.300003
20170125120000,270.0,274.799988,101.777773,76,59.900002,100,67.599998,71.300003,68.300003
20170125121500,270.0,271.799988,100.666662,76,59.900002,100,67.699997,71.300003,68.300003
20170125123000,270.0,274.799988,101.777773,76,65.300003,100,67.800003,71.300003,68.300003
20170125124500,270.0,271.799988,100.666662,76,63.5,100,67.900002,71.300003,68.300003
20170125130000,270.0,271.799988,100.666662,76,67.300003,100,68.099998,71.300003,68.300003
20170125131500,270.0,271.799988,100.666662,76,69.599998,100,68.199997,71.300003,68.300003
20170125133000,270.0,278.399994,103.111109,73,64.900002,100,68.300003,71.300003,68.300003
20170125134500,270.0,274.799988,101.777773,70,62.400002,100,68.300003,71.300003,68.300003
20170125140000,270.0,271.799988,100.666662,68,66.300003,100,68.400002,71.300003,68.300003
20170125141500,270.0,282.0,104.444444,68,61.599998,100,68.400002,71.300003,68.300003
20170125143000,270.0,278.399994,103.111109,67,57.200001,0,68.5,71.300003,68.300003
20170125144500,270.0,274.799988,101.777773,66,57.200001,0,68.199997,71.300003,68.300003
20170125150000,270.0,268.200012,99.333338,66,57.200001,100,68.0,71.300003,68.300003
20170125151500,270.0,260.399994,96.444442,68,57.900002,100,67.900002,71.300003,68.300003
20170125153000,270.0,260.399994,96.444442,68,58.700001,100,67.800003,71.300003,68.300003
20170125154500,270.0,264.600006,98.000002,70,59.599998,100,67.699997,71.300003,68.300003
20170125160000,270.0,264.600006,98.000002,71,60.299999,100,67.900002,71.300003,68.300003
20170125161500,270.0,260.399994,96.444442,71,61.5,100,67.900002,71.300003,68.300003
20170125163000,270.0,264.600006,98.000002,71,64.0,100,68.199997,71.300003,68.300003
20170125164500,270.0,264.600006,98.000002,72,66.300003,100,68.5,71.300003,68.300003
20170125170000,270.0,264.600006,98.000002,72,57.5,0,68.599998,71.300003,68.300003
20170125171500,270.0,260.399994,96.444442,72,58.200001,100,67.300003,71.300003,68.300003
20170125173000,270.0,264.600006,98.000002,72,67.199997,100,67.800003,71.300003,68.300003
20170125174500,270.0,264.600006,98.000002,72,59.099998,100,68.0,71.300003,68.300003
20170125180000,270.0,264.600006,98.000002,72,59.099998,100,67.900002,71.300003,68.300003
20170125181500,270.0,264.600006,98.000002,72,76.800003,100,68.599998,72.699997,69.699997
20170125183000,270.0,268.200012,99.333338,72,87.0,100,69.300003,72.699997,69.699997
20170125184500,270.0,264.600006,98.000002,72,60.799999,0,70.0,72.699997,69.699997
20170125190000,270.0,268.200012,99.333338,72,57.5,0,69.699997,72.699997,69.699997
20170125191500,270.0,268.200012,99.333338,72,58.200001,100,69.300003,72.699997,69.699997
20170125193000,270.0,264.600006,98.000002,72,59.099998,100,68.900002,72.699997,69.699997
20170125194500,270.0,264.600006,98.000002,72,72.900002,100,68.800003,72.699997,69.699997
20170125200000,270.0,264.600006,98.000002,72,67.800003,100,69.0,72.699997,69.699997
20170125201500,270.0,264.600006,98.000002,72,72.0,100,69.199997,72.699997,69.699997
20170125203000,270.0,260.399994,96.444442,72,75.300003,100,69.5,72.699997,69.699997
20170125204500,270.0,260.399994,96.444442,73,69.699997,100,69.699997,72.699997,69.699997
20170125210000,270.0,271.799988,100.666662,76,69.699997,100,69.900002,72.699997,69.699997
20170125211500,270.0,274.799988,101.777773,76,57.200001,0,69.699997,72.699997,69.699997
20170125213000,270.0,278.399994,103.111109,75,57.200001,100,69.300003,72.699997,69.699997
20170125214500,270.0,274.799988,101.777773,72,59.5,100,68.900002,72.699997,69.699997
20170125220000,270.0,274.799988,101.777773,71,68.599998,100,68.800003,72.800003,69.800003
20170125221500,270.0,274.799988,101.777773,70,71.400002,100,69.0,72.800003,69.800003
20170125223000,270.0,274.799988,101.777773,69,69.300003,100,69.300003,72.800003,69.800003
20170125224500,270.0,274.799988,101.777773,68,77.800003,100,69.599998,72.800003,69.800003
20170125230000,270.0,274.799988,101.777773,66,69.699997,100,69.900002,72.800003,69.800003
20170125231500,270.0,274.799988,101.777773,65,66.5,0,70.0,72.800003,69.800003
20170125233000,270.0,271.799988,100.666662,65,57.599998,0,69.699997,72.800003,69.800003
20170125234500,270.0,274.799988,101.777773,65,58.299999,100,69.199997,72.800003,69.800003
20170126000000,270.0,274.799988,101.777773,64,64.300003,100,68.800003,72.800003,69.800003
20170126001500,270.0,274.799988,101.777773,64,67.300003,100,68.900002,72.800003,69.800003
20170126003000,270.0,274.799988,101.777773,64,73.800003,100,69.099998,72.800003,69.800003
20170126004500,270.0,274.799988,101.777773,64,71.099998,100,69.400002,72.800003,69.800003
20170126010000,270.0,274.799988,101.777773,64,72.900002,100,69.599998,72.800003,69.800003
20170126011500,270.0,274.799988,101.777773,64,80.599998,100,69.900002,72.800003,69.800003
20170126013000,270.0,271.799988,100.666662,64,63.400002,100,70.0,72.800003,69.800003
