PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126014500,270.0,278.399994,103.111109,63,57.200001,100,69.400002,72.800003,69.800003
20170126020000,270.0,271.799988,100.666662,63,59.099998,100,68.900002,72.800003,69.800003
20170126021500,270.0,271.799988,100.666662,63,69.099998,100,68.699997,72.800003,69.800003
20170126023000,270.0,271.799988,100.666662,62,75.400002,100,68.900002,72.800003,69.800003
20170126024500,270.0,278.399994,103.111109,62,77.300003,100,69.199997,72.900002,69.900002
20170126030000,270.0,271.799988,100.666662,61,81.099998,100,69.599998,72.900002,69.900002
20170126031500,270.0,271.799988,100.666662,61,74.900002,100,69.900002,72.900002,69.900002
20170126033000,270.0,278.399994,103.111109,61,58.0,100,69.699997,73.0,70.0
20170126034500,270.0,268.200012,99.333338,61,58.0,100,69.199997,73.0,70.0
20170126040000,270.0,260.399994,96.444442,61,73.5,100,69.0,73.0,70.0
20170126041500,270.0,271.799988,100.666662,61,77.699997,100,69.099998,73.099998,70.099998
20170126043000,270.0,268.200012,99.333338,61,74.400002,100,69.400002,73.099998,70.099998
20170126044500,270.0,264.600006,98.000002,61,87.199997,100,69.699997,73.099998,70.099998
20170126050000,270.0,264.600006,98.000002,61,76.400002,100,70.0,73.099998,70.099998
20170126051500,270.0,268.200012,99.333338,61,86.599998,100,70.300003,73.099998,70.099998
20170126053000,270.0,271.799988,100.666662,61,57.200001,100,69.800003,73.099998,70.099998
20170126054500,270.0,271.799988,100.666662,61,59.599998,100,69.199997,73.099998,70.099998
20170126060000,270.0,264.600006,98.000002,61,71.0,100,68.900002,73.099998,70.099998
20170126061500,270.0,260.399994,96.444442,61,73.0,100,69.099998,73.099998,70.099998
20170126063000,270.0,264.600006,98.000002,61,85.699997,100,69.400002,72.800003,69.800003
20170126064500,270.0,268.200012,99.333338,61,81.099998,100,69.699997,73.099998,70.099998
20170126070000,270.0,264.600006,98.000002,66,75.400002,100,70.0,73.099998,70.099998
20170126071500,270.0,268.200012,99.333338,67,58.799999,100,69.599998,73.099998,70.099998
20170126073000,270.0,278.399994,103.111109,62,62.900002,100,69.099998,73.099998,70.099998
20170126074500,270.0,274.799988,101.777773,62,75.099998,100,68.900002,73.099998,70.099998
20170126080000,270.0,274.799988,101.777773,62,82.300003,100,69.0,73.099998,70.099998
20170126081500,270.0,274.799988,101.777773,62,77.300003,100,69.400002,73.099998,70.099998
20170126083000,270.0,274.799988,101.777773,61,90.800003,100,69.800003,73.099998,70.099998
20170126084500,270.0,274.799988,101.777773,61,81.099998,100,70.099998,73.099998,70.099998
20170126090000,270.0,271.799988,100.666662,61,65.0,0,70.400002,73.099998,70.099998
20170126091500,270.0,268.200012,99.333338,61,58.0,100,69.699997,73.099998,70.099998
20170126093000,270.0,264.600006,98.000002,61,62.700001,100,69.0,73.099998,70.099998
20170126094500,270.0,264.600006,98.000002,61,76.0,100,69.0,73.099998,70.099998
20170126100000,270.0,271.799988,100.666662,61,76.0,100,69.199997,72.900002,69.900002
20170126101500,270.0,268.200012,99.333338,62,88.300003,100,69.5,72.800003,69.800003
20170126103000,270.0,264.600006,98.000002,62,60.200001,100,69.400002,72.699997,69.699997
20170126104500,270.0,268.200012,99.333338,62,64.300003,100,68.900002,73.099998,70.099998
20170126110000,270.0,264.600006,98.000002,62,70.099998,100,68.900002,73.099998,70.099998
20170126111500,270.0,264.600006,98.000002,63,85.400002,100,69.099998,73.099998,70.099998
20170126113000,270.0,268.200012,99.333338,64,76.400002,100,69.599998,73.099998,70.099998
20170126114500,270.0,271.799988,100.666662,64,87.099998,100,69.800003,73.099998,70.099998
20170126120000,270.0,268.200012,99.333338,64,73.099998,100,70.199997,72.699997,69.699997
20170126121500,270.0,271.799988,100.666662,64,59.5,100,69.599998,72.800003,69.800003
20170126123000,270.0,264.600006,98.000002,64,60.299999,100,68.900002,73.099998,70.099998
20170126124500,270.0,264.600006,98.000002,64,69.0,100,68.900002,73.099998,70.099998
20170126130000,270.0,268.200012,99.333338,64,87.699997,100,69.099998,73.099998,70.099998
20170126131500,270.0,268.200012,99.333338,65,75.300003,100,69.5,73.099998,70.099998
20170126133000,270.0,264.600006,98.000002,65,89.0,100,69.900002,73.099998,70.099998
20170126134500,270.0,274.799988,101.777773,65,59.200001,100,70.199997,73.099998,70.099998
20170126140000,270.0,268.200012,99.333338,64,59.200001,100,69.599998,73.099998,70.099998
20170126141500,270.0,278.399994,103.111109,62,72.599998,100,69.199997,73.099998,70.099998
20170126143000,270.0,274.799988,101.777773,62,67.300003,100,69.099998,73.0,70.0
20170126144500,270.0,274.799988,101.777773,62,80.5,100,69.199997,73.099998,70.099998
20170126150000,270.0,264.600006,98.000002,62,75.900002,100,69.5,73.099998,70.099998
20170126151500,270.0,268.200012,99.333338,64,81.300003,100,69.699997,73.099998,70.099998
20170126153000,270.0,264.600006,98.000002,64,77.900002,100,70.099998,73.099998,70.099998
20170126154500,270.0,268.200012,99.333338,65,77.900002,100,70.300003,73.099998,70.099998
20170126160000,270.0,274.799988,101.777773,65,57.200001,0,69.900002,73.099998,70.099998
20170126161500,270.0,268.200012,99.333338,65,58.700001,100,69.400002,73.099998,70.099998
20170126163000,270.0,264.600006,98.000002,65,65.800003,100,69.099998,73.099998,70.099998
20170126164500,270.0,264.600006,98.000002,64,80.599998,100,69.0,73.099998,70.099998
20170126170000,270.0,271.799988,100.666662,64,73.5,100,69.300003,72.800003,69.800003
20170126171500,270.0,271.799988,100.666662,64,83.099998,100,69.599998,72.800003,69.800003
20170126173000,270.0,274.799988,101.777773,65,76.400002,100,70.0,73.099998,70.099998
20170126174500,270.0,268.200012,99.333338,65,58.799999,100,69.800003,73.099998,70.099998
20170126180000,270.0,264.600006,98.000002,68,59.599998,100,69.300003,73.099998,70.099998
20170126181500,270.0,264.600006,98.000002,69,73.400002,100,69.099998,73.099998,70.099998
20170126183000,270.0,264.600006,98.000002,71,79.5,100,69.199997,73.199997,70.199997
20170126184500,270.0,260.399994,96.444442,71,75.400002,100,69.599998,73.199997,70.199997
20170126190000,270.0,264.600006,98.000002,72,76.800003,100,69.900002,73.199997,70.199997
20170126191500,270.0,274.799988,101.777773,71,76.800003,100,70.199997,73.199997,70.199997
20170126193000,270.0,274.799988,101.777773,71,59.200001,0,70.0,73.199997,70.199997
20170126194500,270.0,278.399994,103.111109,68,58.299999,100,69.400002,72.900002,69.900002
20170126200000,270.0,274.799988,101.777773,63,70.5,100,69.0,73.099998,70.099998
20170126201500,270.0,278.399994,103.111109,62,77.199997,100,69.099998,73.099998,70.099998
20170126203000,270.0,274.799988,101.777773,61,81.599998,100,69.300003,73.099998,70.099998
20170126204500,270.0,274.799988,101.777773,61,82.5,100,69.699997,73.099998,70.099998
20170126210000,270.0,271.799988,100.666662,61,82.5,100,70.0,73.099998,70.099998
20170126211500,270.0,274.799988,101.777773,61,82.5,100,70.300003,73.099998,70.099998
20170126213000,270.0,274.799988,101.777773,61,52.700001,100,69.800003,73.099998,70.099998
20170126214500,270.0,274.799988,101.777773,60,60.299999,100,69.099998,73.099998,70.099998
20170126220000,270.0,271.799988,100.666662,60,70.099998,100,68.900002,73.099998,70.099998
20170126221500,270.0,274.799988,101.777773,60,73.0,100,69.099998,73.099998,70.099998
20170126223000,270.0,271.799988,100.666662,60,78.400002,100,69.400002,73.099998,70.099998
20170126224500,270.0,274.799988,101.777773,60,84.900002,100,69.800003,73.099998,70.099998
20170126230000,270.0,274.799988,101.777773,60,72.400002,100,69.900002,73.099998,70.099998
20170126231500,270.0,274.799988,101.777773,60,73.199997,100,70.199997,73.099998,70.099998
20170126233000,270.0,271.799988,100.666662,60,80.099998,100,70.199997,73.099998,70.099998
20170126234500,270.0,278.399994,103.111109,60,50.700001,100,69.900002,73.099998,70.099998
20170127000000,270.0,274.799988,101.777773,60,53.700001,100,69.0,73.099998,70.099998
20170127001500,270.0,274.799988,101.777773,60,73.900002,100,68.699997,73.099998,70.099998
20170127003000,270.0,274.799988,101.777773,60,77.800003,100,68.900002,73.099998,70.099998
20170127004500,270.0,274.799988,101.777773,60,76.599998,100,69.199997,73.099998,70.099998
20170127010000,270.0,271.799988,100.666662,60,84.300003,100,69.5,73.099998,70.099998
20170127011500,270.0,274.799988,101.777773,60,84.300003,100,69.800003,73.099998,70.099998
20170127013000,270.0,274.799988,101.777773,60,84.300003,100,70.199997,73.099998,70.099998
20170127014500,270.0,274.799988,101.777773,60,51.299999,100,69.699997,73.099998,70.099998
20170127020000,270.0,271.799988,100.666662,60,75.199997,100,69.0,75.300003,72.300003
20170127021500,270.0,271.799988,100.666662,60,86.300003,100,69.400002,74.599998,71.599998
20170127023000,270.0,274.799988,101.777773,60,91.099998,100,69.800003,75.0,72.0
20170127024500,270.0,271.799988,100.666662,60,91.099998,100,70.300003,75.0,72.0
20170127030000,270.0,268.200012,99.333338,60,91.099998,100,70.599998,75.0,72.0
20170127031500,270.0,271.799988,100.666662,60,82.599998,100,70.800003,75.0,72.0
20170127033000,270.0,268.200012,99.333338,60,87.699997,100,71.0,75.0,72.0
20170127034500,270.0,271.799988,100.666662,60,91.099998,100,71.199997,75.0,72.0
20170127040000,270.0,271.799988,100.666662,60,91.099998,100,71.300003,75.0,72.0
20170127041500,270.0,268.200012,99.333338,60,82.599998,100,71.400002,75.0,72.0
20170127043000,270.0,271.799988,100.666662,60,87.400002,100,71.5,75.0,72.0
20170127044500,270.0,271.799988,100.666662,60,91.099998,100,71.699997,75.0,72.0
20170127050000,270.0,268.200012,99.333338,60,91.099998,100,71.900002,75.0,72.0
20170127051500,270.0,268.200012,99.333338,60,82.099998,100,71.900002,75.0,72.0
20170127053000,270.0,268.200012,99.333338,60,78.699997,100,71.900002,75.0,72.0
20170127054500,270.0,268.200012,99.333338,60,83.699997,100,71.699997,75.0,72.0
20170127060000,270.0,274.799988,101.777773,60,79.699997,100,71.599998,75.0,72.0
20170127061500,270.0,274.799988,101.777773,60,74.199997,100,71.400002,75.0,72.0
20170127063000,270.0,274.799988,101.777773,60,80.099998,100,71.199997,75.0,72.0
20170127064500,270.0,274.799988,101.777773,60,74.400002,100,70.900002,75.0,72.0
20170127070000,270.0,271.799988,100.666662,60,81.099998,100,70.699997,74.699997,71.699997
20170127071500,270.0,271.799988,100.666662,60,82.099998,100,70.599998,74.699997,71.699997
20170127073000,270.0,274.799988,101.777773,60,76.800003,100,70.5,75.0,72.0
20170127074500,270.0,268.200012,99.333338,60,67.800003,100,70.300003,75.300003,72.300003
20170127080000,270.0,271.799988,100.666662,60,82.5,100,70.199997,75.0,72.0
20170127081500,270.0,271.799988,100.666662,60,88.599998,100,70.300003,75.0,72.0
20170127083000,270.0,271.799988,100.666662,60,81.300003,100,70.5,75.0,72.0
20170127084500,270.0,271.799988,100.666662,60,84.900002,100,70.599998,75.0,72.0
20170127090000,270.0,271.799988,100.666662,60,89.199997,100,71.099998,75.0,72.0
20170127091500,270.0,274.799988,101.777773,60,90.300003,100,71.0,74.699997,71.699997
20170127093000,270.0,278.399994,103.111109,60,84.300003,100,71.099998,75.300003,72.300003
20170127094500,270.0,271.799988,100.666662,60,85.400002,100,71.300003,75.300003,72.300003
20170127100000,270.0,278.399994,103.111109,60,93.300003,100,71.800003,75.300003,72.300003
20170127101500,270.0,271.799988,100.666662,60,97.0,100,71.900002,75.300003,72.300003
20170127103000,270.0,268.200012,99.333338,60,97.0,100,72.099998,75.300003,72.300003
20170127104500,270.0,271.799988,100.666662,60,97.0,100,72.400002,75.300003,72.300003
20170127110000,270.0,271.799988,100.666662,60,67.400002,0,72.599998,75.300003,72.300003
20170127111500,270.0,278.399994,103.111109,63,58.400002,100,71.599998,75.300003,72.300003
20170127113000,270.0,274.799988,101.777773,62,73.0,100,71.0,75.300003,72.300003
20170127114500,270.0,268.200012,99.333338,62,87.400002,100,70.900002,75.300003,72.300003
20170127120000,270.0,264.600006,98.000002,63,87.400002,100,71.099998,75.300003,72.300003
20170127121500,270.0,271.799988,100.666662,63,86.300003,100,71.5,75.300003,72.300003
20170127123000,270.0,264.600006,98.000002,65,86.300003,100,71.900002,75.300003,72.300003
20170127124500,270.0,264.600006,98.000002,65,81.800003,100,71.900002,75.300003,72.300003
20170127130000,270.0,268.200012,99.333338,65,84.900002,100,72.199997,75.300003,72.300003
20170127131500,270.0,278.399994,103.111109,65,59.5,0,72.099998,75.300003,72.300003
20170127133000,270.0,278.399994,103.111109,64,83.099998,100,72.099998,82.0,76.0
20170127134500,270.0,274.799988,101.777773,63,86.199997,100,72.900002,82.0,76.0
20170127140000,270.0,274.799988,101.777773,63,85.300003,100,73.099998,82.0,76.0
20170127141500,270.0,274.799988,101.777773,63,96.400002,100,73.599998,82.0,76.0
20170127143000,270.0,274.799988,101.777773,62,88.800003,100,74.099998,82.0,76.0
20170127144500,270.0,271.799988,100.666662,61,59.599998,100,73.599998,77.099998,74.099998
20170127150000,270.0,271.799988,100.666662,61,74.5,100,72.800003,76.800003,73.800003
20170127151500,270.0,271.799988,100.666662,61,86.099998,100,72.599998,77.099998,74.099998
20170127153000,270.0,271.799988,100.666662,61,92.400002,100,72.699997,77.099998,74.099998
20170127154500,270.0,271.799988,100.666662,61,94.699997,100,72.900002,77.099998,74.099998
20170127160000,270.0,264.600006,98.000002,61,96.599998,100,73.0,77.099998,74.099998
20170127161500,270.0,274.799988,101.777773,64,101.099998,100,73.199997,77.099998,74.099998
20170127163000,270.0,274.799988,101.777773,64,92.400002,100,73.300003,77.099998,74.099998
20170127164500,270.0,278.399994,103.111109,64,86.5,100,73.599998,77.099998,74.099998
20170127170000,270.0,274.799988,101.777773,64,93.5,100,73.599998,77.099998,74.099998
20170127171500,270.0,274.799988,101.777773,61,95.900002,100,73.900002,77.099998,74.099998
20170127173000,270.0,264.600006,98.000002,61,97.199997,100,74.0,77.099998,74.099998
20170127174500,270.0,268.200012,99.333338,63,97.199997,100,74.400002,77.099998,74.099998
20170127180000,270.0,264.600006,98.000002,63,56.799999,100,73.699997,77.099998,74.099998
20170127181500,270.0,268.200012,99.333338,63,64.599998,100,72.900002,77.099998,74.099998
20170127183000,270.0,260.399994,96.444442,63,78.199997,100,72.699997,77.099998,74.099998
20170127184500,270.0,264.600006,98.000002,63,88.0,100,72.699997,77.099998,74.099998
20170127190000,270.0,268.200012,99.333338,63,91.699997,100,73.099998,77.099998,74.099998
20170127191500,270.0,271.799988,100.666662,63,91.699997,100,73.5,77.099998,74.099998
20170127193000,270.0,278.399994,103.111109,63,91.699997,100,73.599998,76.800003,73.800003
20170127194500,270.0,274.799988,101.777773,60,91.699997,100,73.5,76.800003,73.800003
20170127200000,270.0,271.799988,100.666662,60,91.699997,100,73.5,76.800003,73.800003
20170127201500,270.0,268.200012,99.333338,60,86.599998,100,73.599998,76.800003,73.800003
20170127203000,270.0,268.200012,99.333338,60,83.199997,100,73.599998,76.800003,73.800003
20170127204500,270.0,271.799988,100.666662,60,57.299999,0,73.800003,76.800003,73.800003
20170127210000,270.0,271.799988,100.666662,60,55.099998,100,72.900002,76.699997,73.699997
20170127211500,270.0,274.799988,101.777773,60,69.0,100,72.300003,76.800003,73.800003
20170127213000,270.0,271.799988,100.666662,60,87.400002,100,72.300003,77.099998,74.099998
20170127214500,270.0,271.799988,100.666662,60,92.300003,100,72.699997,77.099998,74.099998
20170127220000,270.0,271.799988,100.666662,60,92.300003,100,73.199997,77.099998,74.099998
20170127221500,270.0,271.799988,100.666662,60,93.599998,100,73.800003,77.099998,74.099998
20170127223000,270.0,268.200012,99.333338,60,93.599998,100,74.199997,77.099998,74.099998
20170127224500,270.0,271.799988,100.666662,60,53.099998,100,73.599998,77.099998,74.099998
20170127230000,270.0,271.799988,100.666662,60,71.0,100,72.699997,77.099998,74.099998
20170127231500,270.0,268.200012,99.333338,60,79.800003,100,72.300003,77.099998,74.099998
20170127233000,270.0,271.799988,100.666662,60,81.599998,100,72.400002,77.099998,74.099998
20170127234500,270.0,268.200012,99.333338,60,87.900002,100,72.699997,77.099998,74.099998
20170128000000,270.0,264.600006,98.000002,60,93.5,100,73.0,77.099998,74.099998
20170128001500,270.0,264.600006,98.000002,60,95.900002,100,73.400002,77.099998,74.099998
20170128003000,270.0,268.200012,99.333338,60,95.900002,100,73.699997,77.099998,74.099998
20170128004500,270.0,268.200012,99.333338,60,94.199997,100,74.0,77.099998,74.099998
20170128010000,270.0,264.600006,98.000002,60,94.199997,100,74.300003,77.099998,74.099998
20170128011500,270.0,268.200012,99.333338,60,53.099998,100,73.400002,77.099998,74.099998
20170128013000,270.0,264.600006,98.000002,60,72.0,100,73.099998,82.0,76.0
20170128014500,270.0,268.200012,99.333338,60,92.900002,100,73.199997,82.0,76.0
20170128020000,270.0,271.799988,100.666662,60,92.900002,100,73.599998,82.0,76.0
20170128021500,270.0,271.799988,100.666662,60,85.699997,100,73.699997,82.0,76.0
20170128023000,270.0,271.799988,100.666662,60,83.099998,100,73.800003,82.0,76.0
20170128024500,270.0,271.799988,100.666662,60,81.599998,100,74.0,82.0,76.0
20170128030000,270.0,271.799988,100.666662,60,89.199997,100,74.099998,82.0,76.0
20170128031500,270.0,274.799988,101.777773,60,92.699997,100,74.099998,82.0,76.0
20170128033000,270.0,274.799988,101.777773,60,92.699997,100,74.300003,82.0,76.0
20170128034500,270.0,274.799988,101.777773,60,91.0,100,74.300003,82.0,76.0
20170128040000,270.0,260.399994,96.444442,63,91.0,100,74.300003,82.0,76.0
20170128041500,270.0,268.200012,99.333338,61,82.099998,100,74.300003,82.0,76.0
20170128043000,270.0,274.799988,101.777773,61,83.5,100,74.300003,82.0,76.0
20170128044500,270.0,274.799988,101.777773,61,88.599998,100,74.300003,82.0,76.0
20170128050000,270.0,271.799988,100.666662,60,91.699997,100,74.300003,82.0,76.0
20170128051500,270.0,271.799988,100.666662,60,89.900002,100,74.300003,82.0,76.0
20170128053000,270.0,271.799988,100.666662,60,83.5,100,74.300003,82.0,76.0
20170128054500,270.0,271.799988,100.666662,60,86.0,100,74.199997,82.0,76.0
20170128060000,270.0,271.799988,100.666662,60,88.199997,100,74.400002,82.0,76.0
20170128061500,270.0,271.799988,100.666662,60,88.199997,100,74.400002,82.0,76.0
20170128063000,270.0,271.799988,100.666662,60,80.699997,100,74.300003,82.0,76.0
20170128064500,270.0,271.799988,100.666662,60,90.400002,100,74.300003,82.0,76.0
20170128070000,270.0,271.799988,100.666662,60,52.299999,0,73.099998,69.400002,66.400002
20170128071500,270.0,271.799988,100.666662,60,52.299999,0,71.900002,69.400002,66.400002
20170128073000,270.0,278.399994,103.111109,60,52.299999,0,70.800003,69.400002,66.400002
20170128074500,270.0,257.399994,95.333331,61,52.299999,0,69.900002,69.400002,66.400002
20170128080000,270.0,268.200012,99.333338,63,52.299999,0,69.300003,69.400002,66.400002
20170128081500,270.0,268.200012,99.333338,63,52.299999,0,68.699997,69.400002,66.400002
20170128083000,270.0,264.600006,98.000002,64,53.099998,0,68.199997,69.400002,66.400002
20170128084500,270.0,264.600006,98.000002,64,53.099998,0,67.800003,69.400002,66.400002
20170128090000,270.0,268.200012,99.333338,64,53.099998,0,67.400002,69.400002,66.400002
20170128091500,270.0,268.200012,99.333338,64,53.099998,0,67.199997,69.400002,66.400002
20170128093000,270.0,264.600006,98.000002,64,53.099998,0,66.900002,69.400002,66.400002
20170128094500,270.0,264.600006,98.000002,64,53.099998,0,66.800003,69.400002,66.400002
20170128100000,270.0,264.600006,98.000002,64,53.099998,0,66.699997,69.400002,66.400002
20170128101500,270.0,260.399994,96.444442,64,53.900002,0,66.599998,69.400002,66.400002
20170128103000,270.0,264.600006,98.000002,64,53.900002,0,66.5,69.400002,66.400002
20170128104500,270.0,264.600006,98.000002,64,55.099998,0,66.400002,69.400002,66.400002
20170128110000,270.0,268.200012,99.333338,64,55.099998,0,66.400002,69.400002,66.400002
20170128111500,270.0,264.600006,98.000002,64,56.299999,0,66.5,69.400002,66.400002
20170128113000,270.0,268.200012,99.333338,64,55.599998,0,66.400002,69.400002,66.400002
20170128114500,270.0,268.200012,99.333338,64,55.599998,0,66.5,69.400002,66.400002
20170128120000,270.0,268.200012,99.333338,64,55.599998,0,66.699997,69.400002,66.400002
20170128121500,270.0,264.600006,98.000002,64,55.599998,0,66.900002,69.400002,66.400002
20170128123000,270.0,264.600006,98.000002,64,56.299999,0,67.199997,69.400002,66.400002
20170128124500,270.0,264.600006,98.000002,64,57.5,0,67.400002,69.400002,66.400002
20170128130000,270.0,264.600006,98.000002,64,57.5,0,67.599998,69.400002,66.400002
20170128131500,270.0,264.600006,98.000002,64,55.900002,0,67.599998,69.400002,66.400002
20170128133000,270.0,260.399994,96.444442,64,57.099998,0,67.599998,68.400002,65.400002
20170128134500,270.0,268.200012,99.333338,64,57.099998,0,67.599998,68.400002,65.400002
20170128140000,270.0,268.200012,99.333338,65,56.299999,0,67.599998,68.400002,65.400002
20170128141500,270.0,268.200012,99.333338,65,57.599998,0,67.400002,68.400002,65.400002
20170128143000,270.0,268.200012,99.333338,65,55.799999,0,67.199997,68.400002,65.400002
20170128144500,270.0,268.200012,99.333338,65,57.5,0,66.900002,68.400002,65.400002
20170128150000,270.0,268.200012,99.333338,65,55.599998,0,66.900002,68.400002,65.400002
20170128151500,270.0,268.200012,99.333338,65,55.599998,0,67.0,68.400002,65.400002
20170128153000,270.0,271.799988,100.666662,65,57.5,0,67.0,68.400002,65.400002
20170128154500,270.0,268.200012,99.333338,65,56.0,0,66.900002,68.900002,65.900002
20170128160000,270.0,264.600006,98.000002,65,57.900002,0,66.900002,68.5,65.5
20170128161500,270.0,268.200012,99.333338,65,56.400002,0,67.0,68.900002,65.900002
20170128163000,270.0,268.200012,99.333338,65,57.099998,0,66.900002,68.5,65.5
20170128164500,270.0,268.200012,99.333338,65,57.099998,0,66.900002,68.900002,65.900002
20170128170000,270.0,264.600006,98.000002,65,56.0,0,67.199997,68.900002,65.900002
20170128171500,270.0,264.600006,98.000002,65,56.0,0,67.400002,68.900002,65.900002
20170128173000,270.0,271.799988,100.666662,65,56.0,0,67.599998,68.900002,65.900002
20170128174500,270.0,271.799988,100.666662,65,57.200001,0,67.599998,68.900002,65.900002
20170128180000,270.0,271.799988,100.666662,65,57.200001,0,68.099998,68.900002,65.900002
20170128181500,270.0,268.200012,99.333338,65,57.200001,0,68.099998,68.900002,65.900002
20170128183000,270.0,268.200012,99.333338,65,56.0,0,67.900002,68.900002,65.900002
20170128184500,270.0,268.200012,99.333338,65,56.799999,0,67.599998,68.900002,65.900002
20170128190000,270.0,271.799988,100.666662,65,56.0,0,67.300003,68.900002,65.900002
20170128191500,270.0,271.799988,100.666662,65,56.0,0,67.0,68.900002,65.900002
20170128193000,270.0,271.799988,100.666662,65,56.0,0,66.800003,68.900002,65.900002
20170128194500,270.0,268.200012,99.333338,65,56.0,0,66.599998,68.900002,65.900002
20170128200000,270.0,271.799988,100.666662,65,55.200001,0,66.400002,68.900002,65.900002
20170128201500,270.0,271.799988,100.666662,65,55.200001,0,66.599998,68.900002,65.900002
20170128203000,270.0,271.799988,100.666662,65,55.200001,0,66.699997,68.900002,65.900002
20170128204500,270.0,271.799988,100.666662,65,54.299999,0,66.699997,68.900002,65.900002
20170128210000,270.0,271.799988,100.666662,65,54.299999,0,66.800003,68.900002,65.900002
20170128211500,270.0,271.799988,100.666662,65,54.299999,0,66.800003,68.900002,65.900002
20170128213000,270.0,271.799988,100.666662,65,54.299999,0,66.800003,68.5,65.5
20170128214500,270.0,271.799988,100.666662,65,54.299999,0,66.699997,68.599998,65.599998
20170128220000,270.0,271.799988,100.666662,65,53.5,0,66.599998,68.900002,65.900002
20170128221500,270.0,274.799988,101.777773,61,53.5,0,66.400002,68.900002,65.900002
20170128223000,270.0,274.799988,101.777773,60,53.5,0,66.199997,68.900002,65.900002
20170128224500,270.0,271.799988,100.666662,60,52.700001,0,66.099998,68.900002,65.900002
20170128230000,270.0,274.799988,101.777773,60,52.700001,0,66.199997,68.900002,65.900002
20170128231500,270.0,274.799988,101.777773,60,55.099998,100,66.300003,70.400002,67.400002
20170128233000,270.0,274.799988,101.777773,60,68.699997,100,66.900002,70.900002,67.900002
20170128234500,270.0,271.799988,100.666662,60,67.699997,100,67.599998,70.900002,67.900002
20170129000000,270.0,271.799988,100.666662,60,64.0,100,68.0,71.800003,68.800003
20170129001500,270.0,268.200012,99.333338,60,71.0,100,68.400002,71.800003,68.800003
20170129003000,270.0,268.200012,99.333338,60,71.0,100,68.599998,71.800003,68.800003
20170129004500,270.0,274.799988,101.777773,60,65.300003,100,68.599998,71.800003,68.800003
20170129010000,270.0,271.799988,100.666662,60,64.099998,100,68.599998,71.800003,68.800003
20170129011500,270.0,271.799988,100.666662,60,66.300003,100,68.599998,71.800003,68.800003
20170129013000,270.0,271.799988,100.666662,60,68.199997,100,68.5,71.800003,68.800003
20170129014500,270.0,274.799988,101.777773,60,69.099998,100,68.400002,71.800003,68.800003
20170129020000,270.0,271.799988,100.666662,60,72.900002,100,68.5,71.800003,68.800003
20170129021500,270.0,274.799988,101.777773,60,68.699997,100,68.800003,71.800003,68.800003
20170129023000,270.0,271.799988,100.666662,60,69.400002,0,69.099998,71.800003,68.800003
20170129024500,270.0,271.799988,100.666662,60,50.599998,0,68.5,71.800003,68.800003
20170129030000,270.0,271.799988,100.666662,60,51.400002,100,67.900002,71.800003,68.800003
20170129031500,270.0,271.799988,100.666662,60,62.799999,100,67.599998,71.800003,68.800003
20170129033000,270.0,271.799988,100.666662,60,75.699997,100,67.599998,71.800003,68.800003
20170129034500,270.0,271.799988,100.666662,60,67.400002,100,67.900002,71.800003,68.800003
20170129040000,270.0,274.799988,101.777773,60,74.400002,100,68.199997,71.800003,68.800003
20170129041500,270.0,274.799988,101.777773,60,71.800003,100,68.300003,71.699997,68.699997
20170129043000,270.0,278.399994,103.111109,60,64.400002,100,68.400002,71.699997,68.699997
20170129044500,270.0,274.799988,101.777773,60,68.599998,100,68.5,71.699997,68.699997
20170129050000,270.0,274.799988,101.777773,60,71.5,100,68.5,71.699997,68.699997
20170129051500,270.0,274.799988,101.777773,60,69.400002,100,68.400002,71.5,68.5
20170129053000,270.0,271.799988,100.666662,60,64.800003,100,68.400002,71.400002,68.400002
20170129054500,270.0,274.799988,101.777773,60,66.300003,100,68.400002,71.400002,68.400002
20170129060000,270.0,274.799988,101.777773,59,49.900002,0,68.400002,71.400002,68.400002
20170129061500,270.0,274.799988,101.777773,59,48.700001,100,67.800003,71.400002,68.400002
20170129063000,270.0,271.799988,100.666662,59,57.200001,100,67.300003,71.400002,68.400002
20170129064500,270.0,274.799988,101.777773,59,61.5,100,67.099998,71.400002,68.400002
20170129070000,270.0,271.799988,100.666662,59,65.400002,100,67.199997,71.400002,68.400002
20170129071500,270.0,274.799988,101.777773,59,66.300003,100,67.400002,71.400002,68.400002
20170129073000,270.0,268.200012,99.333338,59,69.699997,100,67.599998,71.400002,68.400002
20170129074500,270.0,271.799988,100.666662,59,75.099998,100,67.900002,71.400002,68.400002
20170129080000,270.0,271.799988,100.666662,59,76.300003,100,68.099998,71.400002,68.400002
20170129081500,270.0,268.200012,99.333338,59,76.300003,100,68.300003,71.400002,68.400002
20170129083000,270.0,271.799988,100.666662,59,74.800003,100,68.599998,71.400002,68.400002
20170129084500,270.0,271.799988,100.666662,59,55.5,0,68.400002,71.400002,68.400002
20170129090000,270.0,268.200012,99.333338,59,55.5,100,68.099998,71.400002,68.400002
20170129091500,270.0,268.200012,99.333338,59,57.5,100,67.699997,71.400002,68.400002
20170129093000,270.0,268.200012,99.333338,59,65.300003,100,67.5,71.400002,68.400002
20170129094500,270.0,264.600006,98.000002,59,64.400002,100,67.599998,71.400002,68.400002
20170129100000,270.0,268.200012,99.333338,59,65.300003,100,67.699997,71.400002,68.400002
20170129101500,270.0,268.200012,99.333338,59,72.199997,100,68.0,71.400002,68.400002
20170129103000,270.0,268.200012,99.333338,59,75.5,100,68.199997,71.400002,68.400002
20170129104500,270.0,264.600006,98.000002,59,70.5,100,68.5,71.400002,68.400002
20170129110000,270.0,264.600006,98.000002,59,57.099998,0,68.5,71.400002,68.400002
20170129111500,270.0,268.200012,99.333338,59,57.099998,0,68.199997,71.400002,68.400002
20170129113000,270.0,264.600006,98.000002,59,56.400002,100,67.900002,71.400002,68.400002
20170129114500,270.0,268.200012,99.333338,59,59.5,100,67.699997,71.400002,68.400002
20170129120000,270.0,268.200012,99.333338,60,64.400002,100,67.599998,71.400002,68.400002
20170129121500,270.0,260.399994,96.444442,60,69.5,100,67.800003,71.400002,68.400002
20170129123000,270.0,268.200012,99.333338,60,68.199997,100,68.199997,71.400002,68.400002
20170129124500,270.0,268.200012,99.333338,60,73.5,100,68.599998,71.400002,68.400002
20170129130000,270.0,268.200012,99.333338,60,58.0,0,68.599998,71.400002,68.400002
20170129131500,270.0,268.200012,99.333338,61,82.099998,100,68.599998,80.400002,76.0
20170129133000,270.0,257.399994,95.333331,61,87.5,100,71.0,80.400002,76.0
20170129134500,270.0,268.200012,99.333338,63,94.699997,100,72.099998,80.400002,76.0
20170129140000,270.0,268.200012,99.333338,63,94.699997,100,72.599998,80.400002,76.0
20170129141500,270.0,260.399994,96.444442,63,86.199997,100,72.5,80.400002,76.0
20170129143000,270.0,268.200012,99.333338,63,89.199997,100,73.099998,80.400002,76.0
20170129144500,270.0,271.799988,100.666662,63,85.599998,100,72.900002,80.400002,76.0
20170129150000,270.0,264.600006,98.000002,63,92.199997,100,73.800003,80.400002,76.0
20170129151500,270.0,268.200012,99.333338,63,83.800003,100,73.599998,80.400002,76.0
20170129153000,270.0,271.799988,100.666662,63,92.199997,100,74.0,80.400002,76.0
20170129154500,270.0,268.200012,99.333338,63,86.300003,100,74.099998,80.400002,76.0
20170129160000,270.0,268.200012,99.333338,64,89.199997,100,74.199997,80.400002,76.0
20170129161500,270.0,271.799988,100.666662,64,91.199997,100,74.0,80.400002,76.0
20170129163000,270.0,268.200012,99.333338,64,84.900002,100,74.099998,80.400002,76.0
20170129164500,270.0,268.200012,99.333338,64,96.199997,100,73.800003,80.400002,76.0
20170129170000,270.0,268.200012,99.333338,64,83.699997,100,74.199997,80.400002,76.0
20170129171500,270.0,268.200012,99.333338,64,98.800003,100,73.900002,80.400002,76.0
20170129173000,270.0,274.799988,101.777773,64,82.599998,100,74.400002,80.400002,76.0
20170129174500,270.0,271.799988,100.666662,64,93.300003,100,74.699997,80.400002,76.0
20170129180000,270.0,268.200012,99.333338,64,82.099998,100,74.599998,80.400002,76.0
20170129181500,270.0,268.200012,99.333338,65,100.5,100,74.300003,80.400002,76.0
20170129183000,270.0,264.600006,98.000002,65,82.199997,100,74.400002,80.400002,76.0
20170129184500,270.0,268.200012,99.333338,65,95.599998,100,74.0,80.400002,76.0
20170129190000,270.0,260.399994,96.444442,65,83.099998,100,74.099998,80.400002,76.0
20170129191500,270.0,268.200012,99.333338,65,87.400002,100,73.599998,80.400002,76.0
20170129193000,270.0,268.200012,99.333338,65,84.900002,100,74.199997,80.400002,76.0
20170129194500,270.0,268.200012,99.333338,65,99.800003,100,73.199997,80.400002,76.0
20170129200000,270.0,268.200012,99.333338,65,81.599998,100,74.099998,80.400002,76.0
20170129201500,270.0,268.200012,99.333338,65,101.300003,100,73.800003,80.400002,76.0
20170129203000,270.0,271.799988,100.666662,65,82.099998,100,74.099998,80.400002,76.0
20170129204500,270.0,268.200012,99.333338,65,92.800003,100,73.400002,80.400002,76.0
20170129210000,270.0,264.600006,98.000002,65,89.199997,100,74.099998,80.400002,76.0
20170129211500,270.0,268.200012,99.333338,65,82.599998,100,73.900002,80.400002,76.0
20170129213000,270.0,268.200012,99.333338,65,101.199997,100,73.599998,80.400002,76.0
20170129214500,270.0,278.399994,103.111109,65,82.099998,100,74.099998,80.400002,76.0
20170129220000,270.0,274.799988,101.777773,64,98.900002,100,74.5,80.400002,76.0
20170129221500,270.0,274.799988,101.777773,63,90.300003,100,74.699997,80.400002,76.0
20170129223000,270.0,278.399994,103.111109,63,94.199997,100,74.599998,80.400002,76.0
20170129224500,270.0,271.799988,100.666662,63,92.800003,100,74.800003,80.400002,76.0
20170129230000,270.0,274.799988,101.777773,63,91.599998,100,75.0,80.400002,76.0
20170129231500,270.0,274.799988,101.777773,63,94.0,100,74.800003,80.400002,76.0
20170129233000,270.0,278.399994,103.111109,62,95.300003,100,74.900002,80.400002,76.0
20170129234500,270.0,274.799988,101.777773,61,95.300003,100,74.5,80.400002,76.0
20170130000000,270.0,271.799988,100.666662,61,86.400002,100,74.800003,80.400002,76.0
20170130001500,270.0,274.799988,101.777773,61,80.699997,100,74.699997,80.400002,76.0
20170130003000,270.0,271.799988,100.666662,61,91.400002,100,74.199997,80.400002,76.0
20170130004500,270.0,271.799988,100.666662,61,93.699997,100,73.900002,80.400002,76.0
20170130010000,270.0,268.200012,99.333338,61,81.099998,100,74.0,80.400002,76.0
20170130011500,270.0,271.799988,100.666662,61,94.099998,100,74.099998,80.400002,76.0
20170130013000,270.0,274.799988,101.777773,61,90.300003,100,74.199997,80.400002,76.0
20170130014500,270.0,274.799988,101.777773,60,89.199997,100,74.099998,80.400002,76.0
20170130020000,270.0,274.799988,101.777773,60,89.199997,100,74.199997,80.400002,76.0
20170130021500,270.0,278.399994,103.111109,60,84.900002,100,74.099998,80.400002,76.0
20170130023000,270.0,274.799988,101.777773,60,92.699997,100,74.099998,80.400002,76.0
20170130024500,270.0,274.799988,101.777773,60,80.699997,100,74.300003,80.300003,76.0
20170130030000,270.0,278.399994,103.111109,60,96.5,100,74.199997,80.300003,76.0
20170130031500,270.0,271.799988,100.666662,60,90.400002,100,74.199997,80.300003,76.0
20170130033000,270.0,271.799988,100.666662,60,90.400002,100,74.199997,80.199997,76.0
20170130034500,270.0,274.799988,101.777773,60,90.400002,100,74.199997,80.199997,76.0
20170130040000,270.0,271.799988,100.666662,60,87.5,100,74.099998,80.199997,76.0
20170130041500,270.0,271.799988,100.666662,60,87.5,100,74.099998,80.199997,76.0
20170130043000,270.0,274.799988,101.777773,60,79.699997,100,74.099998,80.199997,76.0
20170130044500,270.0,271.799988,100.666662,60,77.900002,100,73.900002,80.199997,76.0
20170130050000,270.0,274.799988,101.777773,60,89.199997,100,73.800003,80.199997,76.0
20170130051500,270.0,274.799988,101.777773,60,48.299999,0,72.599998,73.900002,70.900002
20170130053000,270.0,274.799988,101.777773,60,47.599998,0,71.300003,73.900002,70.900002
20170130054500,270.0,274.799988,101.777773,60,47.599998,100,70.199997,73.900002,70.900002
20170130060000,270.0,274.799988,101.777773,60,61.5,100,69.599998,73.900002,70.900002
20170130061500,270.0,274.799988,101.777773,60,76.0,100,69.400002,73.900002,70.900002
20170130063000,270.0,271.799988,100.666662,60,79.099998,100,69.699997,73.900002,70.900002
20170130064500,270.0,274.799988,101.777773,60,75.800003,100,70.0,73.900002,70.900002
20170130070000,270.0,264.600006,98.000002,64,48.299999,0,69.800003,69.400002,66.400002
20170130071500,270.0,264.600006,98.000002,64,48.299999,0,69.0,69.400002,66.400002
20170130073000,270.0,268.200012,99.333338,64,48.299999,0,68.199997,69.400002,66.400002
20170130074500,270.0,271.799988,100.666662,64,51.0,0,67.599998,69.400002,66.400002
20170130080000,270.0,274.799988,101.777773,64,55.099998,0,67.199997,69.400002,66.400002
20170130081500,270.0,271.799988,100.666662,64,57.5,0,67.099998,69.400002,66.400002
20170130083000,270.0,268.200012,99.333338,64,58.299999,0,67.099998,69.400002,66.400002
20170130084500,270.0,271.799988,100.666662,64,57.200001,0,67.199997,69.400002,66.400002
20170130090000,270.0,264.600006,98.000002,64,57.200001,0,67.199997,69.400002,66.400002
20170130091500,270.0,271.799988,100.666662,64,57.200001,0,67.199997,69.400002,66.400002
20170130093000,270.0,271.799988,100.666662,60,57.200001,0,67.199997,69.400002,66.400002
20170130094500,270.0,274.799988,101.777773,60,57.900002,0,67.300003,69.400002,66.400002
20170130100000,270.0,271.799988,100.666662,60,57.900002,0,67.300003,69.400002,66.400002
20170130101500,270.0,260.399994,96.444442,59,57.900002,0,67.300003,69.400002,66.400002
20170130103000,270.0,264.600006,98.000002,60,57.900002,0,67.300003,69.400002,66.400002
20170130104500,270.0,264.600006,98.000002,60,57.900002,0,67.300003,69.400002,66.400002
20170130110000,270.0,264.600006,98.000002,60,94.099998,100,68.5,77.800003,74.800003
20170130111500,270.0,271.799988,100.666662,60,72.800003,0,69.699997,68.0,63.0
20170130113000,270.0,271.799988,100.666662,60,57.599998,0,69.300003,68.0,63.099998
20170130114500,270.0,268.200012,99.333338,60,57.599998,0,69.099998,68.0,63.099998
20170130120000,270.0,260.399994,96.444442,62,57.599998,0,68.800003,68.0,63.099998
20170130121500,270.0,264.600006,98.000002,65,57.599998,0,68.599998,68.0,63.099998
20170130123000,270.0,260.399994,96.444442,66,57.599998,0,68.400002,68.0,63.099998
20170130124500,270.0,268.200012,99.333338,67,57.599998,0,68.400002,68.0,63.099998
20170130130000,270.0,268.200012,99.333338,69,57.599998,0,68.400002,68.0,63.099998
20170130131500,270.0,264.600006,98.000002,69,58.299999,0,68.300003,68.0,63.099998
20170130133000,270.0,264.600006,98.000002,69,85.099998,100,68.300003,74.599998,71.599998
20170130134500,270.0,260.399994,96.444442,71,98.300003,100,69.699997,74.599998,71.599998
20170130140000,270.0,264.600006,98.000002,72,85.0,100,70.800003,74.599998,71.599998
20170130141500,270.0,268.200012,99.333338,72,59.599998,100,71.300003,74.599998,71.599998
20170130143000,270.0,264.600006,98.000002,72,59.599998,100,70.699997,74.599998,71.599998
20170130144500,270.0,260.399994,96.444442,72,75.900002,100,70.300003,74.599998,71.599998
20170130150000,270.0,282.0,104.444444,72,75.900002,100,70.300003,74.599998,71.599998
20170130151500,270.0,278.399994,103.111109,67,80.699997,100,70.5,74.599998,71.599998
20170130153000,270.0,274.799988,101.777773,67,96.599998,100,70.900002,74.599998,71.599998
20170130154500,270.0,271.799988,100.666662,66,83.199997,100,71.300003,74.599998,71.599998
20170130160000,270.0,274.799988,101.777773,66,80.199997,100,71.599998,74.599998,71.599998
20170130161500,270.0,274.799988,101.777773,66,58.599998,0,71.599998,74.599998,71.599998
20170130163000,270.0,274.799988,101.777773,66,58.599998,100,70.800003,74.599998,71.599998
20170130164500,270.0,260.399994,96.444442,66,70.599998,100,70.599998,74.599998,71.599998
20170130170000,270.0,264.600006,98.000002,67,67.300003,100,71.099998,74.599998,71.599998
20170130171500,270.0,268.200012,99.333338,68,70.5,100,71.5,74.599998,71.599998
20170130173000,270.0,264.600006,98.000002,68,70.5,100,71.199997,74.599998,71.599998
20170130174500,270.0,260.399994,96.444442,68,69.099998,100,70.900002,74.599998,71.599998
20170130180000,270.0,268.200012,99.333338,70,82.800003,100,70.900002,74.599998,71.599998
20170130181500,270.0,264.600006,98.000002,71,74.900002,100,71.0,74.599998,71.599998
20170130183000,270.0,260.399994,96.444442,71,90.300003,100,71.199997,74.599998,71.599998
20170130184500,270.0,264.600006,98.000002,71,75.900002,100,71.5,74.599998,71.599998
20170130190000,270.0,264.600006,98.000002,71,81.599998,100,71.599998,74.599998,71.599998
20170130191500,270.0,264.600006,98.000002,71,64.400002,0,71.900002,74.599998,71.599998
20170130193000,270.0,271.799988,100.666662,71,57.200001,100,71.300003,74.599998,71.599998
20170130194500,270.0,271.799988,100.666662,71,59.099998,100,70.699997,74.599998,71.599998
20170130200000,270.0,264.600006,98.000002,72,74.699997,100,70.400002,74.599998,71.599998
20170130201500,270.0,260.399994,96.444442,72,74.699997,100,70.5,74.599998,71.599998
20170130203000,270.0,264.600006,98.000002,72,81.5,100,70.800003,74.599998,71.599998
20170130204500,270.0,264.600006,98.000002,73,81.5,100,71.300003,74.599998,71.599998
20170130210000,270.0,260.399994,96.444442,73,77.5,100,71.400002,74.599998,71.599998
20170130211500,270.0,260.399994,96.444442,73,83.199997,100,71.699997,74.599998,71.599998
20170130213000,270.0,264.600006,98.000002,74,58.400002,0,71.699997,74.599998,71.599998
20170130214500,270.0,264.600006,98.000002,74,58.400002,100,70.900002,74.599998,71.599998
20170130220000,270.0,268.200012,99.333338,74,66.300003,100,70.400002,74.5,71.5
20170130221500,270.0,271.799988,100.666662,74,76.699997,100,70.300003,74.5,71.5
20170130223000,270.0,278.399994,103.111109,69,74.900002,100,70.5,74.5,71.5
20170130224500,270.0,274.799988,101.777773,67,80.099998,100,70.800003,74.300003,71.300003
20170130230000,270.0,274.799988,101.777773,67,78.300003,100,71.199997,74.300003,71.300003
20170130231500,270.0,271.799988,100.666662,67,79.5,100,71.400002,74.300003,71.300003
20170130233000,270.0,274.799988,101.777773,67,57.200001,0,71.199997,74.300003,71.300003
20170130234500,270.0,274.799988,101.777773,67,58.299999,100,70.5,74.300003,71.300003
20170131000000,270.0,271.799988,100.666662,67,72.400002,100,70.199997,74.300003,71.300003
20170131001500,270.0,271.799988,100.666662,67,71.400002,100,70.199997,74.300003,71.300003
20170131003000,270.0,271.799988,100.666662,67,78.800003,100,70.5,74.300003,71.300003
20170131004500,270.0,274.799988,101.777773,67,74.900002,100,70.800003,74.300003,71.300003
20170131010000,270.0,271.799988,100.666662,67,88.900002,100,71.199997,74.599998,71.599998
20170131011500,270.0,271.799988,100.666662,67,75.400002,100,71.400002,74.599998,71.599998
20170131013000,270.0,274.799988,101.777773,67,83.699997,100,71.599998,74.599998,71.599998
20170131014500,270.0,274.799988,101.777773,67,75.900002,100,71.699997,74.599998,71.599998
20170131020000,270.0,271.799988,100.666662,67,82.0,100,71.800003,74.599998,71.599998
20170131021500,270.0,278.399994,103.111109,66,57.099998,100,71.300003,74.599998,71.599998
20170131023000,270.0,278.399994,103.111109,65,58.900002,100,70.699997,74.599998,71.599998
20170131024500,270.0,274.799988,101.777773,65,69.699997,100,70.400002,74.599998,71.599998
20170131030000,270.0,274.799988,101.777773,64,80.099998,100,70.5,74.599998,71.599998
20170131031500,270.0,271.799988,100.666662,63,80.099998,100,70.800003,74.599998,71.599998
20170131033000,270.0,271.799988,100.666662,63,81.5,100,71.099998,74.599998,71.599998
20170131034500,270.0,274.799988,101.777773,63,81.5,100,71.5,74.599998,71.599998
20170131040000,270.0,274.799988,101.777773,63,81.5,100,71.699997,74.5,71.5
20170131041500,270.0,274.799988,101.777773,63,57.599998,0,71.300003,74.300003,71.300003
20170131043000,270.0,268.200012,99.333338,63,57.599998,100,70.699997,74.300003,71.300003
20170131044500,270.0,264.600006,98.000002,63,67.300003,100,70.199997,74.300003,71.300003
20170131050000,270.0,264.600006,98.000002,63,68.599998,100,70.099998,74.300003,71.300003
