PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,262.5,273.0,60.4651,41,54.7,100,64.8,72.3,69.3
20160101001500,262.5,276.15,61.1628,41,54.7,100,64.7,72.3,69.3
20160101003000,262.5,276.15,61.1628,41,54.7,100,64.8,72.3,69.3
20160101004500,262.5,276.15,61.1628,41,54.7,100,64.8,72.3,69.3
20160101010000,262.5,276.15,61.1628,41,54.7,100,64.9,72.3,69.3
20160101011500,262.5,273.0,60.4651,41,54.7,100,65.0,81.2,76.0
20160101013000,262.5,268.8,59.5349,41,54.7,100,65.0,81.2,76.0
20160101014500,262.5,271.95,60.2326,41,54.7,100,65.0,81.2,76.0
20160101020000,262.5,267.75,59.3023,41,54.7,100,65.1,81.2,76.0
20160101021500,262.5,271.95,60.2326,41,54.7,100,65.1,81.2,76.0
20160101023000,262.5,268.8,59.5349,41,54.7,100,65.1,81.2,76.0
20160101024500,262.5,268.8,59.5349,41,54.7,100,65.1,81.2,76.0
20160101030000,262.5,268.8,59.5349,41,54.7,100,65.1,81.2,76.0
20160101031500,262.5,271.95,60.2326,41,54.7,100,65.2,81.2,76.0
20160101033000,262.5,276.15,61.1628,41,54.7,100,65.2,81.2,76.0
20160101034500,262.5,273.0,60.4651,41,53.9,100,65.1,81.2,76.0
20160101040000,262.5,273.0,60.4651,41,53.9,100,65.1,81.2,76.0
20160101041500,262.5,267.75,59.3023,41,55.1,100,65.0,81.2,76.0
20160101043000,262.5,277.2,61.3954,41,54.3,100,65.1,81.2,76.0
20160101044500,262.5,273.0,60.4651,41,54.3,100,65.2,81.2,76.0
20160101050000,262.5,273.0,60.4651,41,54.3,100,65.3,81.2,76.0
20160101051500,262.5,276.15,61.1628,41,55.1,100,65.2,81.2,76.0
20160101053000,262.5,271.95,60.2326,41,55.1,100,65.3,81.2,76.0
20160101054500,262.5,271.95,60.2326,41,55.1,100,65.4,81.2,76.0
20160101060000,262.5,275.1,60.9302,41,55.1,100,65.4,81.2,76.0
20160101061500,262.5,268.8,59.5349,41,55.1,100,65.5,81.2,76.0
20160101063000,262.5,275.1,60.9302,41,55.1,100,65.5,81.2,76.0
20160101064500,262.5,275.1,60.9302,41,55.1,100,65.6,81.2,76.0
20160101070000,262.5,271.95,60.2326,41,54.3,100,65.6,81.2,76.0
20160101071500,262.5,271.95,60.2326,41,54.3,100,65.7,81.2,76.0
20160101073000,262.5,271.95,60.2326,41,55.5,100,65.7,81.1,76.0
20160101074500,262.5,271.95,60.2326,41,55.5,100,65.8,81.2,76.0
20160101080000,262.5,271.95,60.2326,41,55.5,100,65.8,81.2,76.0
20160101081500,262.5,271.95,60.2326,41,55.5,100,65.8,81.2,76.0
20160101083000,262.5,271.95,60.2326,41,55.5,100,65.9,81.2,76.0
20160101084500,262.5,275.1,60.9302,41,54.5,100,65.9,81.2,76.0
20160101090000,262.5,275.1,60.9302,41,55.1,100,66.0,81.2,76.0
20160101091500,262.5,275.1,60.9302,41,55.1,100,66.1,81.2,76.0
20160101093000,262.5,275.1,60.9302,41,55.1,100,66.1,81.2,76.0
20160101094500,262.5,275.1,60.9302,41,55.1,100,66.0,81.2,76.0
20160101100000,262.5,275.1,60.9302,41,55.1,100,66.1,81.2,76.0
20160101101500,262.5,275.1,60.9302,41,55.1,100,66.2,81.2,76.0
20160101103000,262.5,275.1,60.9302,41,55.1,100,66.6,82.0,76.0
20160101104500,262.5,275.1,60.9302,41,55.1,100,66.6,82.0,76.0
20160101110000,262.5,275.1,60.9302,41,55.1,100,66.7,82.0,76.0
20160101111500,262.5,275.1,60.9302,41,55.1,100,66.7,82.0,76.0
20160101113000,262.5,275.1,60.9302,41,55.1,100,66.8,82.0,76.0
20160101114500,262.5,275.1,60.9302,41,55.1,100,66.8,82.0,76.0
20160101120000,262.5,275.1,60.9302,41,55.1,100,67.0,82.0,76.0
20160101121500,262.5,250.95,55.5814,40,54.5,100,66.8,82.0,76.0
20160101123000,262.5,245.7,54.4186,40,54.5,100,66.7,82.0,76.0
20160101124500,262.5,245.7,54.4186,40,54.5,100,66.7,82.0,76.0
20160101130000,262.5,249.9,55.3488,40,54.5,100,66.8,82.0,76.0
20160101131500,262.5,249.9,55.3488,40,54.5,100,66.8,82.0,76.0
20160101133000,262.5,246.75,54.6512,40,55.1,100,66.7,82.0,76.0
20160101134500,262.5,246.75,54.6512,40,54.3,100,66.9,82.0,76.0
20160101140000,262.5,249.9,55.3488,40,54.3,100,67.1,82.0,76.0
20160101141500,262.5,249.9,55.3488,40,55.1,100,67.2,82.0,76.0
20160101143000,262.5,249.9,55.3488,40,55.1,100,67.1,82.0,76.0
20160101144500,262.5,249.9,55.3488,40,55.1,100,67.2,82.0,76.0
20160101150000,262.5,253.05,56.0465,40,55.1,100,67.2,82.0,76.0
20160101151500,262.5,249.9,55.3488,40,55.1,100,67.2,82.0,76.0
20160101153000,262.5,246.75,54.6512,40,55.1,100,67.2,82.0,76.0
20160101154500,262.5,246.75,54.6512,40,55.1,100,67.2,82.0,76.0
20160101160000,262.5,249.9,55.3488,40,55.1,100,67.2,82.0,76.0
20160101161500,262.5,246.75,54.6512,40,55.1,100,67.2,82.0,76.0
20160101163000,262.5,246.75,54.6512,40,55.1,100,67.2,82.0,76.0
20160101164500,262.5,249.9,55.3488,40,55.1,100,67.1,82.0,76.0
20160101170000,262.5,246.75,54.6512,40,55.1,100,67.1,82.0,76.0
20160101171500,262.5,243.6,53.9535,40,55.1,100,67.2,82.0,76.0
20160101173000,262.5,246.75,54.6512,40,55.1,100,67.2,82.0,76.0
20160101174500,262.5,246.75,54.6512,40,55.1,100,67.1,82.0,76.0
20160101180000,262.5,246.75,54.6512,40,55.1,100,67.2,82.0,76.0
20160101181500,262.5,250.95,55.5814,40,55.1,100,67.2,82.0,76.0
20160101183000,262.5,250.95,55.5814,40,55.1,100,67.3,82.0,76.0
20160101184500,262.5,250.95,55.5814,40,55.1,100,67.1,82.0,76.0
20160101190000,262.5,246.75,54.6512,40,54.4,100,67.2,82.0,76.0
20160101191500,262.5,249.9,55.3488,40,55.0,100,67.1,82.0,76.0
20160101193000,262.5,249.9,55.3488,40,55.0,100,67.1,82.0,76.0
20160101194500,262.5,246.75,54.6512,40,55.0,100,66.4,81.9,76.0
20160101200000,262.5,246.75,54.6512,40,55.0,100,65.8,81.9,76.0
20160101201500,262.5,249.9,55.3488,40,55.0,100,65.7,81.9,76.0
20160101203000,262.5,246.75,54.6512,40,55.0,100,65.5,81.9,76.0
20160101204500,262.5,246.75,54.6512,40,55.0,100,65.3,81.9,76.0
20160101210000,262.5,253.05,56.0465,40,53.9,100,65.4,81.9,76.0
20160101211500,262.5,253.05,56.0465,40,54.7,100,65.1,81.9,76.0
20160101213000,262.5,253.05,56.0465,40,54.7,100,65.1,81.9,76.0
20160101214500,262.5,253.05,56.0465,40,54.7,100,65.5,81.9,76.0
20160101220000,262.5,249.9,55.3488,40,54.7,100,65.6,81.9,76.0
20160101221500,262.5,249.9,55.3488,40,54.7,100,65.7,81.9,76.0
20160101223000,262.5,249.9,55.3488,40,54.7,100,65.8,81.9,76.0
20160101224500,262.5,249.9,55.3488,40,54.7,100,66.0,81.9,76.0
20160101230000,262.5,249.9,55.3488,40,54.7,100,66.0,81.9,76.0
20160101231500,262.5,246.75,54.6512,40,54.7,100,66.1,81.9,76.0
20160101233000,262.5,249.9,55.3488,40,54.7,100,66.1,81.9,76.0
20160101234500,262.5,245.7,54.4186,40,54.7,100,66.4,81.9,76.0
20160102000000,262.5,245.7,54.4186,40,54.7,100,66.3,81.9,76.0
20160102001500,262.5,250.95,55.5814,40,54.7,100,66.4,81.9,76.0
20160102003000,262.5,245.7,54.4186,40,54.7,100,66.4,81.9,76.0
20160102004500,262.5,249.9,55.3488,40,54.7,100,66.3,81.9,76.0
20160102010000,262.5,249.9,55.3488,40,54.7,100,66.4,81.9,76.0
20160102011500,262.5,249.9,55.3488,41,54.7,100,66.6,81.9,76.0
20160102013000,262.5,249.9,55.3488,41,54.7,100,66.6,81.9,76.0
20160102014500,262.5,249.9,55.3488,41,54.7,100,66.6,81.9,76.0
20160102020000,262.5,246.75,54.6512,41,54.7,100,66.7,81.9,76.0
20160102021500,262.5,246.75,54.6512,41,54.7,100,66.7,81.9,76.0
20160102023000,262.5,246.75,54.6512,41,55.5,100,66.7,81.9,76.0
20160102024500,262.5,246.75,54.6512,41,55.5,100,66.6,81.9,76.0
20160102030000,262.5,246.75,54.6512,41,55.5,100,66.7,81.9,76.0
20160102031500,262.5,243.6,53.9535,41,55.5,100,66.6,81.9,76.0
20160102033000,262.5,243.6,53.9535,41,55.5,100,66.7,81.9,76.0
20160102034500,262.5,250.95,55.5814,41,54.7,100,66.7,81.9,76.0
20160102040000,262.5,254.1,56.2791,42,55.9,100,66.7,81.9,76.0
20160102041500,262.5,266.7,59.0698,42,55.9,100,66.3,81.9,76.0
20160102043000,262.5,275.1,60.9302,42,55.0,100,66.2,81.9,76.0
20160102044500,262.5,275.1,60.9302,42,55.0,100,66.1,81.9,76.0
20160102050000,262.5,279.3,61.8605,42,55.0,100,66.1,81.9,76.0
20160102051500,262.5,271.95,60.2326,42,55.0,100,66.0,81.9,76.0
20160102053000,262.5,276.15,61.1628,42,55.0,100,66.0,81.9,76.0
20160102054500,262.5,276.15,61.1628,42,55.0,100,65.8,81.9,76.0
20160102060000,262.5,273.0,60.4651,41,54.3,100,65.8,81.9,76.0
20160102061500,262.5,273.0,60.4651,41,54.3,100,65.7,81.9,76.0
20160102063000,262.5,268.8,59.5349,41,55.1,100,65.5,81.9,76.0
20160102064500,262.5,268.8,59.5349,41,55.1,100,65.5,81.9,76.0
20160102070000,262.5,276.15,61.1628,41,55.1,100,65.6,81.9,76.0
20160102071500,262.5,271.95,60.2326,41,55.1,100,65.5,81.9,76.0
20160102073000,262.5,275.1,60.9302,41,55.1,100,65.5,81.9,76.0
20160102074500,262.5,275.1,60.9302,41,55.1,100,65.5,81.9,76.0
20160102080000,262.5,275.1,60.9302,41,55.1,100,65.5,81.9,76.0
20160102081500,262.5,275.1,60.9302,41,55.1,100,65.5,81.9,76.0
20160102083000,262.5,275.1,60.9302,41,54.3,100,65.3,81.9,76.0
20160102084500,262.5,271.95,60.2326,41,54.3,100,65.3,81.9,76.0
20160102090000,262.5,268.8,59.5349,41,55.1,100,65.3,81.9,76.0
20160102091500,262.5,271.95,60.2326,41,55.1,100,65.3,81.9,76.0
20160102093000,262.5,263.55,58.3721,41,55.1,100,65.3,81.9,76.0
20160102094500,262.5,273.0,60.4651,41,55.1,100,65.3,81.9,76.0
20160102100000,262.5,267.75,59.3023,41,55.1,100,65.5,81.9,76.0
20160102101500,262.5,271.95,60.2326,41,55.1,100,65.6,81.9,76.0
20160102103000,262.5,271.95,60.2326,41,55.1,100,65.6,81.9,76.0
20160102104500,262.5,267.75,59.3023,41,55.1,100,65.6,81.9,76.0
20160102110000,262.5,271.95,60.2326,41,55.1,100,65.6,81.9,76.0
20160102111500,262.5,268.8,59.5349,41,55.1,100,65.4,81.9,76.0
20160102113000,262.5,271.95,60.2326,41,55.1,100,65.4,81.9,76.0
20160102114500,262.5,271.95,60.2326,41,55.1,100,65.8,82.0,76.0
20160102120000,262.5,271.95,60.2326,41,55.1,100,66.5,82.0,76.0
20160102121500,262.5,271.95,60.2326,41,55.1,100,66.4,82.0,76.0
20160102123000,262.5,267.75,59.3023,41,55.1,100,66.6,82.0,76.0
20160102124500,262.5,275.1,60.9302,41,55.1,100,66.6,82.0,76.0
20160102130000,262.5,271.95,60.2326,41,56.0,100,66.8,82.0,76.0
20160102131500,262.5,268.8,59.5349,41,56.8,100,66.9,82.0,76.0
20160102133000,262.5,268.8,59.5349,41,56.8,100,67.1,82.0,76.0
20160102134500,262.5,268.8,59.5349,41,57.5,100,67.2,82.0,76.0
20160102140000,262.5,268.8,59.5349,41,56.8,100,67.2,82.0,76.0
20160102141500,262.5,268.8,59.5349,41,56.0,100,66.7,82.0,76.0
20160102143000,262.5,268.8,59.5349,41,56.0,100,66.3,82.0,76.0
20160102144500,262.5,268.8,59.5349,41,55.2,100,66.8,82.0,76.0
20160102150000,262.5,268.8,59.5349,41,55.2,100,66.3,82.0,76.0
20160102151500,262.5,268.8,59.5349,41,55.2,100,66.3,82.0,76.0
20160102153000,262.5,268.8,59.5349,41,56.3,100,66.2,82.0,76.0
20160102154500,262.5,268.8,59.5349,41,56.3,100,65.8,82.0,76.0
20160102160000,262.5,268.8,59.5349,41,56.3,100,65.6,82.0,76.0
20160102161500,262.5,268.8,59.5349,41,57.1,100,65.6,82.0,76.0
20160102163000,262.5,268.8,59.5349,41,56.0,100,65.6,82.0,76.0
20160102164500,262.5,268.8,59.5349,41,56.0,100,65.6,82.0,76.0
20160102170000,262.5,264.6,58.6047,41,56.8,100,66.2,82.0,76.0
20160102171500,262.5,264.6,58.6047,41,56.8,100,66.4,82.0,76.0
20160102173000,262.5,264.6,58.6047,41,55.2,100,66.3,82.0,76.0
20160102174500,262.5,264.6,58.6047,41,55.2,100,66.5,82.0,76.0
20160102180000,262.5,264.6,58.6047,41,55.2,100,66.8,82.0,76.0
20160102181500,262.5,264.6,58.6047,41,55.2,100,66.7,82.0,76.0
20160102183000,262.5,267.75,59.3023,41,55.2,100,66.6,82.0,76.0
20160102184500,262.5,267.75,59.3023,41,55.2,100,66.7,82.0,76.0
20160102190000,262.5,264.6,58.6047,41,55.2,100,66.7,82.0,76.0
20160102191500,262.5,264.6,58.6047,41,55.2,100,66.7,82.0,76.0
20160102193000,262.5,267.75,59.3023,41,55.2,100,66.6,82.0,76.0
20160102194500,262.5,267.75,59.3023,41,55.2,100,66.4,82.0,76.0
20160102200000,262.5,267.75,59.3023,41,55.2,100,66.7,82.0,76.0
20160102201500,262.5,267.75,59.3023,41,55.2,100,66.8,82.0,76.0
20160102203000,262.5,264.6,58.6047,41,55.2,100,66.9,82.0,76.0
20160102204500,262.5,267.75,59.3023,41,55.2,100,66.9,82.0,76.0
20160102210000,262.5,264.6,58.6047,41,55.2,100,66.9,82.0,76.0
20160102211500,262.5,264.6,58.6047,41,54.3,100,66.9,82.0,76.0
20160102213000,262.5,267.75,59.3023,41,54.3,100,66.9,82.0,76.0
20160102214500,262.5,267.75,59.3023,41,55.2,100,67.1,82.0,76.0
20160102220000,262.5,267.75,59.3023,41,55.2,100,66.9,82.0,76.0
20160102221500,262.5,264.6,58.6047,41,55.2,100,66.9,82.0,76.0
20160102223000,262.5,267.75,59.3023,41,55.2,100,66.9,82.0,76.0
20160102224500,262.5,267.75,59.3023,41,55.2,100,66.9,82.0,76.0
20160102230000,262.5,264.6,58.6047,41,55.2,100,66.8,82.0,76.0
20160102231500,262.5,273.0,60.4651,42,55.2,100,66.8,82.0,76.0
20160102233000,262.5,273.0,60.4651,42,55.2,100,66.8,82.0,76.0
20160102234500,262.5,273.0,60.4651,42,55.2,100,66.7,82.0,76.0
20160103000000,262.5,273.0,60.4651,42,55.2,100,66.7,82.0,76.0
20160103001500,262.5,273.0,60.4651,42,55.2,100,66.7,82.0,76.0
20160103003000,262.5,268.8,59.5349,42,55.2,100,66.6,82.0,76.0
20160103004500,262.5,268.8,59.5349,42,55.2,100,66.6,82.0,76.0
20160103010000,262.5,271.95,60.2326,42,54.3,100,66.6,82.0,76.0
20160103011500,262.5,271.95,60.2326,42,54.3,100,66.7,82.0,76.0
20160103013000,262.5,267.75,59.3023,42,54.3,100,66.6,82.0,76.0
20160103014500,262.5,267.75,59.3023,42,54.3,100,66.6,82.0,76.0
20160103020000,262.5,273.0,60.4651,42,54.3,100,66.6,82.0,76.0
20160103021500,262.5,266.7,59.0698,42,55.1,100,66.4,82.0,76.0
20160103023000,262.5,271.95,60.2326,42,54.2,100,66.5,82.0,76.0
20160103024500,262.5,268.8,59.5349,42,54.2,100,66.6,82.0,76.0
20160103030000,262.5,273.0,60.4651,42,55.1,100,66.5,82.0,76.0
20160103031500,262.5,273.0,60.4651,42,54.3,100,66.5,82.0,76.0
20160103033000,262.5,273.0,60.4651,42,54.3,100,66.6,82.0,76.0
20160103034500,262.5,273.0,60.4651,42,55.1,100,66.6,82.0,76.0
20160103040000,262.5,273.0,60.4651,42,55.1,100,66.6,82.0,76.0
20160103041500,262.5,250.95,55.5814,42,55.1,100,66.5,82.0,76.0
20160103043000,262.5,268.8,59.5349,42,55.1,100,66.3,82.0,76.0
20160103044500,262.5,275.1,60.9302,42,54.2,100,66.2,82.0,76.0
20160103050000,262.5,275.1,60.9302,42,54.2,100,66.1,82.0,76.0
20160103051500,262.5,275.1,60.9302,42,54.2,100,66.1,82.0,76.0
20160103053000,262.5,257.25,56.9767,42,54.2,100,65.8,82.0,76.0
20160103054500,262.5,276.15,61.1628,42,54.2,100,65.8,82.0,76.0
20160103060000,262.5,276.15,61.1628,42,54.2,100,65.8,82.0,76.0
20160103061500,262.5,276.15,61.1628,42,54.2,100,65.6,82.0,76.0
20160103063000,262.5,276.15,61.1628,42,54.2,100,66.0,82.0,76.0
20160103064500,262.5,273.0,60.4651,42,54.2,100,66.1,82.0,76.0
20160103070000,262.5,273.0,60.4651,42,54.2,100,66.3,82.0,76.0
20160103071500,262.5,277.2,61.3954,42,54.2,100,66.4,82.0,76.0
20160103073000,262.5,280.35,62.093,42,54.2,100,66.4,82.0,76.0
20160103074500,262.5,275.1,60.9302,42,54.2,100,66.4,82.0,76.0
20160103080000,262.5,275.1,60.9302,42,54.2,100,66.4,82.0,76.0
20160103081500,262.5,275.1,60.9302,42,54.2,100,66.4,82.0,76.0
20160103083000,262.5,271.95,60.2326,42,54.2,100,66.2,82.0,76.0
20160103084500,262.5,271.95,60.2326,42,54.9,100,66.1,82.0,76.0
20160103090000,262.5,275.1,60.9302,42,54.9,100,66.0,82.0,76.0
20160103091500,262.5,275.1,60.9302,42,54.3,100,65.8,82.0,76.0
20160103093000,262.5,275.1,60.9302,42,54.3,100,65.8,82.0,76.0
20160103094500,262.5,275.1,60.9302,42,54.3,100,65.8,82.0,76.0
20160103100000,262.5,275.1,60.9302,42,54.3,100,65.8,82.0,76.0
20160103101500,262.5,275.1,60.9302,42,54.3,100,65.8,82.0,76.0
20160103103000,262.5,275.1,60.9302,42,54.3,100,65.9,82.0,76.0
20160103104500,262.5,271.95,60.2326,42,55.1,100,65.8,82.0,76.0
20160103110000,262.5,271.95,60.2326,42,55.1,100,65.8,82.0,76.0
20160103111500,262.5,271.95,60.2326,42,55.1,100,65.9,82.0,76.0
20160103113000,262.5,275.1,60.9302,42,55.1,100,65.9,82.0,76.0
20160103114500,262.5,271.95,60.2326,42,55.1,100,66.0,82.0,76.0
20160103120000,262.5,271.95,60.2326,42,55.1,100,66.0,82.0,76.0
20160103121500,262.5,271.95,60.2326,42,54.3,100,66.0,82.0,76.0
20160103123000,262.5,271.95,60.2326,42,55.1,100,66.0,82.0,76.0
20160103124500,262.5,271.95,60.2326,42,55.1,100,66.1,82.0,76.0
20160103130000,262.5,271.95,60.2326,42,55.1,100,66.1,82.0,76.0
20160103131500,262.5,271.95,60.2326,42,55.1,100,66.1,82.0,76.0
20160103133000,262.5,271.95,60.2326,42,55.1,100,66.2,82.0,76.0
20160103134500,262.5,271.95,60.2326,42,55.1,100,66.2,82.0,76.0
20160103140000,262.5,271.95,60.2326,42,55.1,100,66.2,82.0,76.0
20160103141500,262.5,271.95,60.2326,42,55.1,100,66.2,82.0,76.0
20160103143000,262.5,271.95,60.2326,42,55.1,100,66.3,82.0,76.0
20160103144500,262.5,271.95,60.2326,42,55.1,100,66.4,82.0,76.0
20160103150000,262.5,271.95,60.2326,42,55.1,100,66.5,82.0,76.0
20160103151500,262.5,271.95,60.2326,42,55.1,100,66.6,82.0,76.0
20160103153000,262.5,261.45,57.907,42,55.1,100,66.8,82.0,76.0
20160103154500,262.5,267.75,59.3023,42,55.1,100,66.7,82.0,76.0
20160103160000,262.5,267.75,59.3023,42,55.1,100,66.8,82.0,76.0
20160103161500,262.5,267.75,59.3023,42,55.1,100,66.8,82.0,76.0
20160103163000,262.5,271.95,60.2326,42,55.1,100,66.7,82.0,76.0
20160103164500,262.5,268.8,59.5349,42,55.1,100,66.8,82.0,76.0
20160103170000,262.5,271.95,60.2326,42,55.1,100,66.8,82.0,76.0
20160103171500,262.5,268.8,59.5349,42,55.1,100,66.9,82.0,76.0
20160103173000,262.5,271.95,60.2326,42,55.1,100,66.9,82.0,76.0
20160103174500,262.5,275.1,60.9302,42,55.1,100,66.7,82.0,76.0
20160103180000,262.5,267.75,59.3023,42,55.1,100,66.4,82.0,76.0
20160103181500,262.5,273.0,60.4651,42,55.1,100,66.4,82.0,76.0
20160103183000,262.5,273.0,60.4651,42,54.3,100,66.4,82.0,76.0
20160103184500,262.5,273.0,60.4651,42,55.5,100,66.3,82.0,76.0
20160103190000,262.5,273.0,60.4651,42,55.5,100,66.3,82.0,76.0
20160103191500,262.5,273.0,60.4651,42,54.3,100,66.1,82.0,76.0
20160103193000,262.5,273.0,60.4651,42,55.1,100,66.1,82.0,76.0
20160103194500,262.5,273.0,60.4651,42,54.3,100,66.1,82.0,76.0
20160103200000,262.5,273.0,60.4651,42,54.3,100,66.2,82.0,76.0
20160103201500,262.5,268.8,59.5349,42,54.3,100,66.2,82.0,76.0
20160103203000,262.5,273.0,60.4651,42,54.3,100,66.2,82.0,76.0
20160103204500,262.5,273.0,60.4651,42,54.3,100,66.2,82.0,76.0
20160103210000,262.5,273.0,60.4651,42,54.3,100,66.2,82.0,76.0
20160103211500,262.5,273.0,60.4651,42,54.3,100,66.1,82.0,76.0
20160103213000,262.5,273.0,60.4651,42,54.3,100,66.0,82.0,76.0
20160103214500,262.5,273.0,60.4651,42,54.3,100,65.8,82.0,76.0
20160103220000,262.5,273.0,60.4651,42,54.3,100,66.2,82.0,76.0
20160103221500,262.5,273.0,60.4651,42,54.3,100,66.4,82.0,76.0
20160103223000,262.5,273.0,60.4651,42,54.3,100,66.5,82.0,76.0
20160103224500,262.5,273.0,60.4651,42,55.1,100,66.6,82.0,76.0
20160103230000,262.5,273.0,60.4651,42,54.3,100,66.6,82.0,76.0
20160103231500,262.5,273.0,60.4651,42,54.3,100,66.6,82.0,76.0
20160103233000,262.5,273.0,60.4651,42,55.1,100,66.6,82.0,76.0
20160103234500,262.5,273.0,60.4651,42,55.1,100,66.7,82.0,76.0
20160104000000,262.5,268.8,59.5349,42,55.1,100,66.7,82.0,76.0
20160104001500,262.5,273.0,60.4651,42,54.3,100,66.8,82.0,76.0
20160104003000,262.5,273.0,60.4651,42,54.3,100,66.8,82.0,76.0
20160104004500,262.5,273.0,60.4651,42,54.3,100,66.8,82.0,76.0
20160104010000,262.5,268.8,59.5349,42,54.3,100,66.6,82.0,76.0
20160104011500,262.5,271.95,60.2326,42,54.3,100,66.6,82.0,76.0
20160104013000,262.5,275.1,60.9302,42,54.3,100,66.6,82.0,76.0
20160104014500,262.5,268.8,59.5349,42,54.3,100,66.6,82.0,76.0
20160104020000,262.5,275.1,60.9302,42,54.3,100,66.4,82.0,76.0
20160104021500,262.5,275.1,60.9302,42,54.3,100,66.5,82.0,76.0
20160104023000,262.5,275.1,60.9302,42,54.3,100,66.5,82.0,76.0
20160104024500,262.5,275.1,60.9302,42,54.3,100,66.6,82.0,76.0
20160104030000,262.5,275.1,60.9302,42,54.3,100,66.4,82.0,76.0
20160104031500,262.5,275.1,60.9302,42,54.3,100,66.4,82.0,76.0
20160104033000,262.5,271.95,60.2326,42,54.3,100,66.4,82.0,76.0
20160104034500,262.5,271.95,60.2326,42,54.3,100,66.4,82.0,76.0
20160104040000,262.5,275.1,60.9302,42,54.3,100,66.3,82.0,76.0
20160104041500,262.5,275.1,60.9302,42,54.3,100,66.3,82.0,76.0
20160104043000,262.5,271.95,60.2326,42,55.1,100,66.3,82.0,76.0
20160104044500,262.5,271.95,60.2326,42,55.1,100,66.4,82.0,76.0
20160104050000,262.5,271.95,60.2326,42,54.3,100,66.4,82.0,76.0
20160104051500,262.5,271.95,60.2326,42,54.3,100,66.4,82.0,76.0
20160104053000,262.5,268.8,59.5349,42,54.3,100,66.4,82.0,76.0
20160104054500,262.5,273.0,60.4651,42,54.3,100,66.4,82.0,76.0
20160104060000,262.5,245.7,54.4186,42,54.3,100,66.3,82.0,76.0
20160104061500,262.5,273.0,60.4651,41,54.3,0,65.5,68.0,64.3
20160104063000,262.5,268.8,59.5349,41,54.3,0,65.6,68.0,64.3
20160104064500,262.5,277.2,61.3954,41,54.3,0,65.5,68.0,64.3
20160104070000,262.5,277.2,61.3954,41,54.3,0,65.4,68.0,64.3
20160104071500,262.5,277.2,61.3954,41,54.3,0,65.3,68.0,64.3
20160104073000,262.5,277.2,61.3954,41,54.3,0,65.3,68.0,64.3
20160104074500,262.5,245.7,54.4186,41,54.3,0,65.3,68.0,64.3
20160104080000,262.5,245.7,54.4186,41,54.3,0,65.3,68.0,64.3
20160104081500,262.5,245.7,54.4186,41,54.3,0,65.2,68.0,64.3
20160104083000,262.5,249.9,55.3488,41,54.3,0,65.2,68.0,64.3
20160104084500,262.5,245.7,54.4186,41,54.3,0,65.3,68.0,64.3
20160104090000,262.5,254.1,56.2791,41,54.3,0,65.3,68.0,64.3
20160104091500,262.5,260.4,57.6744,41,54.3,0,65.3,68.0,64.3
20160104093000,262.5,271.95,60.2326,41,54.3,0,65.3,68.0,64.3
20160104094500,262.5,268.8,59.5349,41,54.3,0,65.3,68.0,64.3
20160104100000,262.5,268.8,59.5349,41,54.3,0,65.3,68.0,64.3
20160104101500,262.5,273.0,60.4651,41,54.3,0,65.3,68.0,64.3
20160104103000,262.5,273.0,60.4651,41,54.3,0,65.3,68.0,64.3
20160104104500,262.5,276.15,61.1628,41,55.1,0,65.3,68.0,64.3
20160104110000,262.5,276.15,61.1628,41,55.1,0,65.5,68.0,64.3
20160104111500,262.5,268.8,59.5349,41,55.1,0,65.6,68.0,64.3
20160104113000,262.5,271.95,60.2326,41,55.1,0,65.6,68.0,64.3
20160104114500,262.5,271.95,60.2326,41,55.1,0,65.7,68.0,64.3
20160104120000,262.5,271.95,60.2326,41,55.1,0,65.8,68.0,64.3
20160104121500,262.5,271.95,60.2326,41,55.1,0,66.0,68.0,64.3
20160104123000,262.5,268.8,59.5349,41,55.1,0,66.1,68.0,64.3
20160104124500,262.5,268.8,59.5349,41,55.1,0,66.2,68.0,64.3
20160104130000,262.5,271.95,60.2326,41,55.1,0,66.2,68.0,64.3
20160104131500,262.5,267.75,59.3023,41,55.1,0,66.4,68.0,64.3
20160104133000,262.5,267.75,59.3023,41,55.1,0,66.4,68.0,64.3
20160104134500,262.5,273.0,60.4651,41,55.1,0,66.4,68.0,64.3
20160104140000,262.5,273.0,60.4651,41,55.1,0,66.5,68.0,64.3
20160104141500,262.5,273.0,60.4651,41,55.1,0,66.6,68.0,64.3
20160104143000,262.5,268.8,59.5349,41,55.1,0,66.9,68.0,64.3
20160104144500,262.5,268.8,59.5349,41,55.1,0,66.8,68.0,64.3
20160104150000,262.5,268.8,59.5349,41,55.1,0,66.8,68.0,64.3
20160104151500,262.5,261.45,57.907,41,56.0,100,66.7,73.9,70.9
20160104153000,262.5,261.45,57.907,41,56.0,100,66.7,73.9,70.9
20160104154500,262.5,261.45,57.907,41,56.0,100,66.7,73.9,70.9
20160104160000,262.5,261.45,57.907,41,56.0,100,66.9,79.1,76.0
20160104161500,262.5,261.45,57.907,41,56.0,100,66.9,79.1,76.0
20160104163000,262.5,261.45,57.907,41,56.0,100,67.1,79.1,76.0
20160104164500,262.5,246.75,54.6512,41,56.0,100,67.1,79.1,76.0
20160104170000,262.5,253.05,56.0465,41,56.0,100,66.9,79.1,76.0
20160104171500,262.5,253.05,56.0465,41,56.0,100,67.0,79.1,76.0
20160104173000,262.5,253.05,56.0465,41,56.0,100,66.9,79.1,76.0
20160104174500,262.5,253.05,56.0465,41,55.3,100,67.1,79.1,76.0
20160104180000,262.5,256.2,56.7442,41,55.3,100,67.2,79.1,76.0
20160104181500,262.5,256.2,56.7442,41,54.7,100,67.1,79.1,76.0
20160104183000,262.5,253.05,56.0465,41,54.7,100,67.1,79.1,76.0
20160104184500,262.5,260.4,57.6744,41,54.7,100,67.1,79.1,76.0
20160104190000,262.5,260.4,57.6744,41,54.7,100,67.2,79.1,76.0
20160104191500,262.5,260.4,57.6744,41,54.7,100,67.3,79.1,76.0
20160104193000,262.5,256.2,56.7442,41,55.5,100,67.3,79.1,76.0
20160104194500,262.5,256.2,56.7442,41,55.5,100,67.2,79.1,76.0
20160104200000,262.5,256.2,56.7442,41,55.5,100,67.2,79.1,76.0
20160104201500,262.5,253.05,56.0465,41,55.5,100,67.2,79.1,76.0
20160104203000,262.5,253.05,56.0465,41,55.5,100,67.1,79.1,76.0
20160104204500,262.5,253.05,56.0465,41,55.5,100,67.1,79.1,76.0
20160104210000,262.5,253.05,56.0465,41,54.7,100,67.1,79.1,76.0
20160104211500,262.5,253.05,56.0465,41,54.7,100,67.0,79.1,76.0
20160104213000,262.5,246.75,54.6512,41,54.7,100,66.9,79.1,76.0
20160104214500,262.5,250.95,55.5814,41,54.7,100,66.7,79.1,76.0
20160104220000,262.5,246.75,54.6512,41,54.7,100,66.7,79.1,76.0
20160104221500,262.5,250.95,55.5814,41,54.7,100,66.6,79.1,76.0
20160104223000,262.5,260.4,57.6744,41,54.7,100,66.6,79.1,76.0
20160104224500,262.5,273.0,60.4651,41,54.7,100,66.6,79.1,76.0
20160104230000,262.5,277.2,61.3954,41,54.7,100,66.5,79.1,76.0
20160104231500,262.5,271.95,60.2326,41,54.7,100,66.3,79.1,76.0
20160104233000,262.5,271.95,60.2326,41,54.7,100,66.2,79.1,76.0
20160104234500,262.5,271.95,60.2326,41,54.7,100,66.1,79.1,76.0
20160105000000,262.5,268.8,59.5349,41,54.7,100,66.1,79.1,76.0
20160105001500,262.5,275.1,60.9302,41,54.7,100,66.2,79.1,76.0
20160105003000,262.5,275.1,60.9302,41,54.7,100,66.1,79.1,76.0
20160105004500,262.5,275.1,60.9302,41,54.7,100,66.0,79.1,76.0
20160105010000,262.5,279.3,61.8605,41,54.7,100,66.0,79.1,76.0
20160105011500,262.5,276.15,61.1628,41,54.7,100,66.0,79.1,76.0
20160105013000,262.5,276.15,61.1628,41,54.7,100,66.0,79.1,76.0
20160105014500,262.5,271.95,60.2326,41,54.7,100,65.9,79.1,76.0
20160105020000,262.5,275.1,60.9302,41,54.7,100,65.8,79.1,76.0
20160105021500,262.5,275.1,60.9302,41,54.7,100,65.8,79.1,76.0
20160105023000,262.5,275.1,60.9302,41,54.7,100,65.7,79.1,76.0
20160105024500,262.5,275.1,60.9302,41,54.7,100,65.7,79.1,76.0
20160105030000,262.5,275.1,60.9302,41,54.7,100,65.7,79.1,76.0
20160105031500,262.5,275.1,60.9302,41,54.7,100,65.6,79.1,76.0
20160105033000,262.5,279.3,61.8605,41,54.7,100,65.6,79.1,76.0
20160105034500,262.5,279.3,61.8605,41,54.7,100,65.6,79.1,76.0
20160105040000,262.5,279.3,61.8605,41,54.7,100,65.6,79.1,76.0
20160105041500,262.5,279.3,61.8605,41,54.7,100,65.5,79.1,76.0
20160105043000,262.5,275.1,60.9302,41,54.7,100,65.4,79.1,76.0
20160105044500,262.5,275.1,60.9302,41,54.7,100,65.4,79.1,76.0
20160105050000,262.5,275.1,60.9302,40,54.7,100,65.3,79.1,76.0
20160105051500,262.5,275.1,60.9302,40,54.7,100,65.3,79.1,76.0
20160105053000,262.5,267.75,59.3023,40,54.7,100,65.2,79.1,76.0
20160105054500,262.5,276.15,61.1628,40,54.7,100,65.2,79.1,76.0
20160105060000,262.5,273.0,60.4651,40,54.7,100,65.0,79.1,76.0
20160105061500,262.5,273.0,60.4651,40,54.7,100,65.3,79.1,76.0
20160105063000,262.5,273.0,60.4651,40,54.7,100,64.9,79.1,76.0
20160105064500,262.5,273.0,60.4651,40,54.7,100,64.8,79.1,76.0
20160105070000,262.5,273.0,60.4651,40,54.7,100,64.7,79.1,76.0
20160105071500,262.5,273.0,60.4651,40,54.7,100,64.5,79.1,76.0
20160105073000,262.5,268.8,59.5349,40,54.7,100,64.4,79.1,76.0
20160105074500,262.5,273.0,60.4651,40,54.7,100,64.5,79.1,76.0
20160105080000,262.5,268.8,59.5349,40,54.7,100,64.5,79.1,76.0
20160105081500,262.5,271.95,60.2326,40,54.7,100,64.4,79.1,76.0
20160105083000,262.5,271.95,60.2326,40,54.7,100,64.6,79.1,76.0
20160105084500,262.5,271.95,60.2326,40,54.7,100,64.5,79.1,76.0
20160105090000,262.5,267.75,59.3023,40,54.7,100,64.5,79.1,76.0
20160105091500,262.5,267.75,59.3023,40,54.7,100,64.6,79.1,76.0
20160105093000,262.5,271.95,60.2326,40,54.7,100,64.6,79.1,76.0
20160105094500,262.5,271.95,60.2326,40,54.7,100,64.6,79.1,76.0
20160105100000,262.5,267.75,59.3023,40,54.7,100,64.6,79.1,76.0
20160105101500,262.5,273.0,60.4651,40,54.7,100,64.6,79.1,76.0
20160105103000,262.5,268.8,59.5349,40,54.7,100,64.7,79.1,76.0
20160105104500,262.5,268.8,59.5349,40,54.7,100,64.8,79.1,76.0
20160105110000,262.5,268.8,59.5349,40,54.7,100,64.9,79.1,76.0
20160105111500,262.5,268.8,59.5349,40,54.7,100,64.9,71.4,68.4
20160105113000,262.5,268.8,59.5349,40,54.7,100,65.0,71.4,68.4
20160105114500,262.5,268.8,59.5349,40,54.7,100,65.0,71.4,68.4
20160105120000,262.5,268.8,59.5349,40,54.7,100,65.0,71.4,68.4
20160105121500,262.5,268.8,59.5349,40,54.7,100,65.1,71.4,68.4
20160105123000,262.5,268.8,59.5349,40,54.7,100,65.2,71.4,68.4
20160105124500,262.5,268.8,59.5349,40,54.7,100,65.3,71.4,68.4
20160105130000,262.5,268.8,59.5349,40,54.7,100,65.4,71.4,68.4
20160105131500,262.5,268.8,59.5349,40,54.7,100,65.5,71.4,68.4
20160105133000,262.5,268.8,59.5349,40,54.7,100,65.5,71.4,68.4
20160105134500,262.5,257.25,56.9767,40,55.5,100,65.6,71.4,68.4
20160105140000,262.5,263.55,58.3721,40,55.5,100,65.6,71.4,68.4
20160105141500,262.5,263.55,58.3721,40,55.5,100,65.7,71.4,68.4
20160105143000,262.5,266.7,59.0698,40,55.5,100,65.8,71.4,68.4
20160105144500,262.5,266.7,59.0698,40,55.5,100,65.7,71.4,68.4
20160105150000,262.5,263.55,58.3721,40,55.5,100,65.8,71.4,68.4
20160105151500,262.5,266.7,59.0698,40,55.5,100,65.8,71.4,68.4
20160105153000,262.5,266.7,59.0698,40,55.5,100,65.9,71.4,68.4
20160105154500,262.5,266.7,59.0698,40,55.5,100,65.8,71.4,68.4
20160105160000,262.5,246.75,54.6512,40,55.5,100,66.0,71.4,68.4
20160105161500,262.5,249.9,55.3488,40,55.5,100,66.0,71.4,68.4
20160105163000,262.5,246.75,54.6512,40,55.5,100,66.0,71.4,68.4
20160105164500,262.5,246.75,54.6512,40,55.5,100,66.0,71.4,68.4
20160105170000,262.5,250.95,55.5814,40,55.5,100,66.1,71.4,68.4
20160105171500,262.5,260.4,57.6744,40,54.7,100,66.1,71.4,68.4
20160105173000,262.5,260.4,57.6744,40,54.7,100,66.0,71.4,68.4
20160105174500,262.5,257.25,56.9767,40,54.7,100,66.1,71.4,68.4
20160105180000,262.5,253.05,56.0465,42,54.7,100,66.1,71.4,68.4
20160105181500,262.5,249.9,55.3488,42,54.7,100,66.0,71.4,68.4
20160105183000,262.5,249.9,55.3488,42,54.7,100,66.0,71.4,68.4
20160105184500,262.5,245.7,54.4186,42,54.7,100,65.9,71.4,68.4
20160105190000,262.5,245.7,54.4186,42,54.7,100,65.9,71.4,68.4
20160105191500,262.5,249.9,55.3488,42,54.7,100,65.8,71.4,68.4
20160105193000,262.5,249.9,55.3488,42,54.7,100,65.8,78.5,75.5
20160105194500,262.5,249.9,55.3488,42,54.7,100,65.7,78.5,75.5
20160105200000,262.5,249.9,55.3488,42,54.7,100,65.7,78.5,75.5
20160105201500,262.5,253.05,56.0465,42,54.7,100,65.7,78.5,75.5
20160105203000,262.5,263.55,58.3721,42,54.7,100,65.6,78.5,75.5
20160105204500,262.5,260.4,57.6744,42,54.7,100,65.5,78.5,75.5
20160105210000,262.5,264.6,58.6047,42,54.7,100,65.6,78.5,75.5
20160105211500,262.5,260.4,57.6744,42,54.7,100,65.4,78.5,75.5
20160105213000,262.5,260.4,57.6744,42,54.7,100,65.2,78.5,75.5
20160105214500,262.5,264.6,58.6047,42,54.7,100,65.3,78.5,75.5
20160105220000,262.5,264.6,58.6047,42,54.7,100,65.2,78.5,75.5
20160105221500,262.5,264.6,58.6047,42,54.7,100,65.2,78.5,75.5
20160105223000,262.5,264.6,58.6047,42,54.7,100,65.1,78.5,75.5
20160105224500,262.5,264.6,58.6047,42,54.7,100,65.1,78.5,75.5
20160105230000,262.5,264.6,58.6047,42,54.7,100,65.1,78.5,75.5
20160105231500,262.5,264.6,58.6047,42,54.7,100,65.0,78.5,75.5
20160105233000,262.5,264.6,58.6047,42,54.7,100,65.0,78.5,75.5
20160105234500,262.5,264.6,58.6047,42,54.7,100,64.7,78.5,75.5
20160106000000,262.5,264.6,58.6047,42,54.7,100,64.8,78.5,75.5
20160106001500,262.5,264.6,58.6047,42,54.7,100,64.8,78.5,75.5
20160106003000,262.5,264.6,58.6047,42,54.7,100,64.7,78.5,75.5
20160106004500,262.5,268.8,59.5349,42,54.7,100,64.7,78.5,75.5
20160106010000,262.5,268.8,59.5349,42,54.7,100,64.7,78.5,75.5
20160106011500,262.5,245.7,54.4186,42,54.7,100,64.8,78.6,75.6
20160106013000,262.5,268.8,59.5349,42,54.7,100,64.7,78.6,75.6
20160106014500,262.5,271.95,60.2326,42,54.7,100,64.6,78.6,75.6
20160106020000,262.5,276.15,61.1628,42,55.4,100,64.7,78.6,75.6
20160106021500,262.5,276.15,61.1628,42,55.4,100,64.6,78.6,75.6
20160106023000,262.5,276.15,61.1628,42,55.4,100,64.6,78.6,75.6
20160106024500,262.5,276.15,61.1628,42,54.8,100,64.6,78.6,75.6
20160106030000,262.5,276.15,61.1628,42,55.5,100,64.6,78.6,75.6
20160106031500,262.5,276.15,61.1628,42,55.5,100,64.5,78.6,75.6
20160106033000,262.5,276.15,61.1628,42,55.5,100,64.4,78.6,75.6
20160106034500,262.5,273.0,60.4651,41,55.5,100,64.4,78.6,75.6
20160106040000,262.5,276.15,61.1628,41,55.5,100,64.4,78.6,75.6
20160106041500,262.5,276.15,61.1628,41,55.5,100,64.4,78.6,75.6
20160106044500,262.5,250.95,55.5814,10,55.5,100,64.3,78.6,75.6
20160106050000,262.5,245.7,54.4186,41,55.5,100,64.3,78.6,75.6
20160106051500,262.5,249.9,55.3488,41,55.5,100,64.1,78.6,75.6
20160106053000,262.5,263.55,58.3721,41,55.5,100,64.2,78.6,75.6
20160106054500,262.5,267.75,59.3023,41,55.5,100,64.1,81.6,76.0
20160106060000,262.5,271.95,60.2326,41,55.5,100,64.0,81.6,76.0
20160106061500,262.5,271.95,60.2326,41,55.5,100,64.1,81.6,76.0
20160106063000,262.5,275.1,60.9302,41,54.9,100,64.1,81.6,76.0
20160106064500,262.5,275.1,60.9302,41,54.9,100,64.2,81.6,76.0
20160106070000,262.5,267.75,59.3023,41,54.9,100,64.2,81.6,76.0
20160106071500,262.5,267.75,59.3023,41,54.9,100,64.3,81.6,76.0
20160106073000,262.5,267.75,59.3023,41,54.9,100,64.2,81.6,76.0
20160106074500,262.5,267.75,59.3023,41,54.9,100,64.2,81.6,76.0
20160106080000,262.5,267.75,59.3023,41,54.9,100,64.3,81.6,76.0
20160106081500,262.5,267.75,59.3023,41,54.9,100,64.3,81.6,76.0
20160106083000,262.5,267.75,59.3023,41,54.9,100,64.3,81.6,76.0
20160106084500,262.5,253.05,56.0465,41,54.9,100,64.4,81.6,76.0
20160106090000,262.5,263.55,58.3721,41,54.9,100,64.4,81.6,76.0
20160106091500,262.5,266.7,59.0698,41,54.9,100,64.4,81.6,76.0
20160106093000,262.5,266.7,59.0698,41,54.9,100,64.5,81.6,76.0
20160106094500,262.5,266.7,59.0698,41,55.5,100,64.6,81.6,76.0
20160106100000,262.5,266.7,59.0698,41,55.5,100,64.6,81.6,76.0
20160106101500,262.5,266.7,59.0698,41,55.5,100,64.7,81.6,76.0
20160106103000,262.5,266.7,59.0698,41,55.5,100,64.8,81.6,76.0
20160106104500,262.5,266.7,59.0698,41,55.5,100,64.8,81.6,76.0
20160106110000,262.5,266.7,59.0698,41,55.5,100,64.9,81.6,76.0
20160106111500,262.5,266.7,59.0698,41,55.5,100,65.0,81.6,76.0
20160106113000,262.5,261.45,57.907,41,55.5,100,65.1,81.6,76.0
20160106114500,262.5,261.45,57.907,41,55.5,100,65.3,81.6,76.0
20160106120000,262.5,264.6,58.6047,41,55.5,100,65.6,81.6,76.0
20160106121500,262.5,264.6,58.6047,41,55.5,100,65.6,81.6,76.0
20160106123000,262.5,261.45,57.907,41,55.5,100,65.8,81.6,76.0
20160106124500,262.5,261.45,57.907,41,55.5,100,66.0,81.6,76.0
20160106130000,262.5,261.45,57.907,41,55.5,100,66.1,81.6,76.0
20160106131500,262.5,256.2,56.7442,41,55.5,100,66.3,81.6,76.0
20160106133000,262.5,256.2,56.7442,41,55.5,100,66.4,81.6,76.0
20160106134500,262.5,261.45,57.907,41,56.1,100,66.6,81.6,76.0
20160106140000,262.5,261.45,57.907,41,56.1,100,66.6,81.6,76.0
20160106141500,262.5,261.45,57.907,41,56.1,100,66.7,81.6,76.0
20160106143000,262.5,261.45,57.907,41,56.1,100,66.8,81.6,76.0
20160106144500,262.5,261.45,57.907,41,56.1,100,66.9,81.6,76.0
20160106150000,262.5,257.25,56.9767,41,56.1,100,67.0,81.6,76.0
20160106151500,262.5,257.25,56.9767,41,56.1,100,67.2,81.6,76.0
20160106153000,262.5,257.25,56.9767,41,56.1,100,67.3,81.6,76.0
20160106154500,262.5,257.25,56.9767,41,56.1,100,67.4,81.6,76.0
20160106160000,262.5,257.25,56.9767,41,56.1,100,67.5,81.6,76.0
20160106161500,262.5,257.25,56.9767,41,56.1,100,67.6,81.6,76.0
20160106163000,262.5,257.25,56.9767,41,56.1,100,67.6,81.6,76.0
20160106164500,262.5,257.25,56.9767,41,56.1,100,67.8,81.6,76.0
20160106170000,262.5,261.45,57.907,41,56.1,100,67.8,81.6,76.0
20160106171500,262.5,256.2,56.7442,41,56.1,100,67.8,81.6,76.0
20160106173000,262.5,256.2,56.7442,41,55.2,100,67.8,81.6,76.0
20160106174500,262.5,256.2,56.7442,41,55.2,100,67.8,81.6,76.0
20160106180000,262.5,256.2,56.7442,41,55.2,100,67.6,81.6,76.0
20160106181500,262.5,253.05,56.0465,41,55.2,100,67.4,81.6,76.0
20160106183000,262.5,243.6,53.9535,41,55.2,100,67.6,81.6,76.0
20160106184500,262.5,256.2,56.7442,41,55.2,100,67.5,81.6,76.0
20160106190000,262.5,253.05,56.0465,41,55.2,100,67.4,81.6,76.0
20160106191500,262.5,253.05,56.0465,41,55.2,100,67.3,81.6,76.0
20160106193000,262.5,253.05,56.0465,41,55.2,100,67.9,81.6,76.0
20160106194500,262.5,256.2,56.7442,41,55.2,100,67.7,81.6,76.0
20160106200000,262.5,256.2,56.7442,41,55.2,100,67.6,81.6,76.0
20160106201500,262.5,256.2,56.7442,41,55.2,100,67.4,81.6,76.0
20160106203000,262.5,256.2,56.7442,41,55.2,100,67.4,81.6,76.0
20160106204500,262.5,246.75,54.6512,42,55.2,100,67.3,81.6,76.0
20160106210000,262.5,250.95,55.5814,42,55.2,100,67.3,81.6,76.0
20160106211500,262.5,250.95,55.5814,42,55.2,100,67.3,81.6,76.0
20160106213000,262.5,250.95,55.5814,42,55.2,100,67.2,81.6,76.0
20160106214500,262.5,250.95,55.5814,42,55.2,100,67.3,81.6,76.0
20160106220000,262.5,256.2,56.7442,42,55.2,100,67.2,81.6,76.0
20160106221500,262.5,253.05,56.0465,42,55.2,100,67.2,81.6,76.0
20160106223000,262.5,253.05,56.0465,42,55.2,100,67.2,81.6,76.0
20160106224500,262.5,253.05,56.0465,42,55.2,100,67.1,81.6,76.0
20160106230000,262.5,253.05,56.0465,42,55.2,100,67.0,81.6,76.0
20160106231500,262.5,253.05,56.0465,42,55.2,100,66.7,81.6,76.0
20160106233000,262.5,253.05,56.0465,42,55.2,100,66.7,81.6,76.0
20160106234500,262.5,253.05,56.0465,42,55.2,100,66.7,81.6,76.0
20160107000000,262.5,253.05,56.0465,42,55.2,100,66.6,81.6,76.0
20160107001500,262.5,253.05,56.0465,42,55.2,100,66.6,81.6,76.0
20160107003000,262.5,253.05,56.0465,42,55.2,100,66.6,81.6,76.0
20160107004500,262.5,253.05,56.0465,42,55.2,100,66.5,81.6,76.0
20160107010000,262.5,253.05,56.0465,42,55.2,100,66.4,81.6,76.0
20160107011500,262.5,253.05,56.0465,42,55.2,100,66.4,81.6,76.0
20160107013000,262.5,261.45,57.907,42,55.2,100,66.4,81.6,76.0
20160107014500,262.5,266.7,59.0698,42,55.2,100,66.3,81.6,76.0
20160107020000,262.5,266.7,59.0698,42,55.2,100,66.3,81.6,76.0
20160107021500,262.5,275.1,60.9302,42,55.2,100,66.3,81.6,76.0
20160107023000,262.5,275.1,60.9302,42,55.2,100,66.3,81.6,76.0
20160107024500,262.5,275.1,60.9302,42,55.2,100,66.4,81.6,76.0
20160107030000,262.5,271.95,60.2326,42,55.2,100,66.1,81.6,76.0
20160107031500,262.5,271.95,60.2326,42,55.2,100,66.3,81.6,76.0
20160107033000,262.5,275.1,60.9302,42,55.2,100,66.4,81.6,76.0
20160107034500,262.5,266.7,59.0698,42,55.2,100,66.4,81.6,76.0
20160107040000,262.5,266.7,59.0698,42,55.2,100,66.4,81.6,76.0
20160107041500,262.5,261.45,57.907,42,55.2,100,66.4,81.6,76.0
20160107043000,262.5,254.1,56.2791,42,55.2,100,66.6,81.6,76.0
20160107044500,262.5,257.25,56.9767,42,55.2,100,66.6,81.6,76.0
20160107050000,262.5,254.1,56.2791,42,55.2,100,66.5,81.6,76.0
20160107051500,262.5,246.75,54.6512,42,55.2,100,66.5,81.6,76.0
20160107053000,262.5,243.6,53.9535,42,55.2,100,66.4,81.6,76.0
20160107054500,262.5,243.6,53.9535,42,55.2,100,66.4,81.6,76.0
20160107060000,262.5,249.9,55.3488,42,55.2,100,66.3,81.6,76.0
20160107061500,262.5,245.7,54.4186,42,55.2,100,66.2,81.6,76.0
20160107063000,262.5,245.7,54.4186,42,55.2,100,66.3,81.6,76.0
20160107064500,262.5,245.7,54.4186,42,55.2,100,66.2,81.6,76.0
20160107070000,262.5,245.7,54.4186,42,55.2,100,66.1,81.6,76.0
20160107071500,262.5,245.7,54.4186,42,55.2,100,66.0,81.6,76.0
20160107073000,262.5,245.7,54.4186,42,55.2,100,65.9,81.6,76.0
20160107074500,262.5,250.95,55.5814,42,55.2,100,66.0,81.6,76.0
20160107080000,262.5,250.95,55.5814,42,55.2,100,66.0,81.6,76.0
20160107081500,262.5,261.45,57.907,42,55.2,100,66.0,81.6,76.0
20160107083000,262.5,266.7,59.0698,42,55.2,100,66.0,81.6,76.0
20160107084500,262.5,266.7,59.0698,42,55.2,100,66.0,81.6,76.0
20160107090000,262.5,266.7,59.0698,42,55.2,100,66.0,81.6,76.0
20160107091500,262.5,273.0,60.4651,42,55.2,100,66.0,81.6,76.0
20160107093000,262.5,268.8,59.5349,42,55.2,100,66.1,81.6,76.0
20160107094500,262.5,413.7,91.6279,46,58.8,100,66.4,81.6,76.0
20160107100000,262.5,256.2,56.7442,39,55.6,100,66.2,81.6,76.0
20160107101500,262.5,256.2,56.7442,39,55.6,100,66.2,81.6,76.0
20160107103000,262.5,253.05,56.0465,39,55.6,100,66.1,81.6,76.0
20160107104500,262.5,245.7,54.4186,39,55.6,100,66.0,71.8,68.8
20160107110000,262.5,249.9,55.3488,39,55.6,100,65.9,71.8,68.8
20160107111500,262.5,249.9,55.3488,39,55.6,100,65.8,71.8,68.8
20160107113000,262.5,253.05,56.0465,39,55.6,100,65.8,71.8,68.8
20160107114500,262.5,256.2,56.7442,39,55.6,100,65.7,71.8,68.8
20160107120000,262.5,253.05,56.0465,39,55.6,100,65.8,71.8,68.8
20160107121500,262.5,253.05,56.0465,39,55.6,100,65.8,71.8,68.8
20160107123000,262.5,256.2,56.7442,39,55.6,100,65.8,71.8,68.8
20160107124500,262.5,256.2,56.7442,39,55.6,100,65.8,71.8,68.8
20160107130000,262.5,253.05,56.0465,39,55.6,100,65.8,71.8,68.8
20160107131500,262.5,256.2,56.7442,39,55.6,100,65.8,71.8,68.8
20160107133000,262.5,250.95,55.5814,39,55.6,100,65.8,71.8,68.8
20160107134500,262.5,250.95,55.5814,39,55.6,100,65.8,71.8,68.8
20160107140000,262.5,250.95,55.5814,39,55.6,100,65.8,71.8,68.8
20160107141500,262.5,250.95,55.5814,39,55.6,100,65.8,71.8,68.8
20160107143000,262.5,257.25,56.9767,39,55.6,100,66.0,71.8,68.8
20160107144500,262.5,254.1,56.2791,39,55.6,100,66.0,71.8,68.8
20160107150000,262.5,254.1,56.2791,39,55.6,100,66.1,71.8,68.8
20160107151500,262.5,254.1,56.2791,39,55.6,100,66.1,71.8,68.8
20160107153000,262.5,254.1,56.2791,39,55.6,100,66.1,71.8,68.8
20160107154500,262.5,254.1,56.2791,39,55.6,100,66.2,71.8,68.8
20160107160000,262.5,249.9,55.3488,39,55.6,100,66.2,71.8,68.8
20160107161500,262.5,249.9,55.3488,39,55.6,100,66.2,71.8,68.8
20160107163000,262.5,245.7,54.4186,40,55.6,100,66.2,71.8,68.8
20160107164500,262.5,245.7,54.4186,40,55.6,100,66.2,71.8,68.8
20160107170000,262.5,253.05,56.0465,41,55.6,100,66.2,71.8,68.8
20160107171500,262.5,253.05,56.0465,41,55.6,100,66.3,71.8,68.8
20160107173000,262.5,253.05,56.0465,41,55.6,100,66.2,71.8,68.8
20160107174500,262.5,253.05,56.0465,41,55.6,100,66.2,71.8,68.8
20160107180000,262.5,253.05,56.0465,41,55.6,100,66.2,71.8,68.8
20160107181500,262.5,253.05,56.0465,41,55.6,100,66.2,71.8,68.8
20160107183000,262.5,253.05,56.0465,41,54.8,100,66.1,71.8,68.8
20160107184500,262.5,249.9,55.3488,41,54.8,100,66.1,71.8,68.8
20160107190000,262.5,253.05,56.0465,41,54.8,100,66.0,71.8,68.8
20160107191500,262.5,253.05,56.0465,41,54.8,100,66.0,71.8,68.8
20160107193000,262.5,253.05,56.0465,41,55.5,100,66.0,71.8,68.8
20160107194500,262.5,253.05,56.0465,41,55.5,100,66.0,71.8,68.8
20160107200000,262.5,253.05,56.0465,41,55.5,100,66.2,71.8,68.8
20160107201500,262.5,253.05,56.0465,41,55.5,100,66.2,71.8,68.8
20160107203000,262.5,253.05,56.0465,41,55.5,100,66.1,71.8,68.8
20160107204500,262.5,253.05,56.0465,41,55.5,100,66.2,71.8,68.8
20160107210000,262.5,257.25,56.9767,41,55.5,100,66.2,71.8,68.8
20160107211500,262.5,254.1,56.2791,41,55.5,100,66.1,71.8,68.8
20160107213000,262.5,254.1,56.2791,41,55.5,100,66.2,71.8,68.8
20160107214500,262.5,254.1,56.2791,41,55.5,100,66.1,71.8,68.8
20160107220000,262.5,263.55,58.3721,41,55.5,100,66.2,71.8,68.8
20160107221500,262.5,268.8,59.5349,41,54.7,100,66.3,71.8,68.8
20160107223000,262.5,279.3,61.8605,41,54.7,100,66.2,71.8,68.8
20160107224500,262.5,279.3,61.8605,41,54.7,100,66.2,71.8,68.8
20160107230000,262.5,271.95,60.2326,40,54.7,100,66.3,71.8,68.8
20160107231500,262.5,271.95,60.2326,40,54.7,100,66.3,71.8,68.8
20160107233000,262.5,271.95,60.2326,40,54.7,100,66.4,71.8,68.8
20160107234500,262.5,271.95,60.2326,40,54.7,100,66.3,71.8,68.8
20160108000000,262.5,271.95,60.2326,40,55.4,100,66.3,71.8,68.8
20160108001500,262.5,271.95,60.2326,40,55.4,100,66.3,71.8,68.8
20160108003000,262.5,271.95,60.2326,40,54.7,100,66.2,71.8,68.8
20160108004500,262.5,276.15,61.1628,40,54.7,100,66.3,71.8,68.8
20160108010000,262.5,273.0,60.4651,40,54.7,100,66.2,71.8,68.8
20160108011500,262.5,277.2,61.3954,40,54.7,100,66.0,71.8,68.8
20160108013000,262.5,277.2,61.3954,40,54.7,100,65.8,71.8,68.8
20160108014500,262.5,277.2,61.3954,40,54.7,100,65.7,71.8,68.8
20160108020000,262.5,277.2,61.3954,40,54.7,100,65.7,71.8,68.8
20160108021500,262.5,268.8,59.5349,40,54.7,100,65.6,71.8,68.8
20160108023000,262.5,273.0,60.4651,40,54.7,100,65.6,71.8,68.8
20160108024500,262.5,273.0,60.4651,40,54.7,100,65.6,71.8,68.8
20160108030000,262.5,268.8,59.5349,40,54.7,100,65.6,71.8,68.8
20160108031500,262.5,268.8,59.5349,40,54.7,100,65.5,71.8,68.8
20160108033000,262.5,268.8,59.5349,40,54.7,100,65.3,71.8,68.8
20160108034500,262.5,271.95,60.2326,40,54.7,100,65.2,71.8,68.8
20160108040000,262.5,268.8,59.5349,40,54.7,100,65.1,71.8,68.8
20160108041500,262.5,268.8,59.5349,40,54.7,100,65.1,71.8,68.8
20160108043000,262.5,273.0,60.4651,40,54.7,100,65.0,71.8,68.8
20160108044500,262.5,273.0,60.4651,40,54.7,100,64.8,71.8,68.8
20160108050000,262.5,273.0,60.4651,40,54.7,100,64.8,71.8,68.8
20160108051500,262.5,273.0,60.4651,40,54.7,100,64.7,71.8,68.8
20160108053000,262.5,273.0,60.4651,40,54.7,100,64.7,71.8,68.8
20160108054500,262.5,273.0,60.4651,40,54.7,100,64.6,71.8,68.8
20160108060000,262.5,273.0,60.4651,40,54.7,100,64.6,71.8,68.8
20160108061500,262.5,268.8,59.5349,40,54.7,100,64.4,71.8,68.8
20160108063000,262.5,276.15,61.1628,40,60.3,100,64.6,71.8,68.8
20160108064500,262.5,271.95,60.2326,40,62.4,100,65.0,71.8,68.8
20160108070000,262.5,264.6,58.6047,40,61.2,100,65.1,71.8,68.8
20160108071500,262.5,271.95,60.2326,40,61.2,100,65.2,71.8,68.8
20160108073000,262.5,263.55,58.3721,40,61.2,100,65.3,71.8,68.8
20160108074500,262.5,267.75,59.3023,40,59.6,100,65.3,71.8,68.8
20160108080000,262.5,273.0,60.4651,40,58.8,100,65.3,71.8,68.8
20160108081500,262.5,273.0,60.4651,40,57.2,100,65.5,71.8,68.8
20160108083000,262.5,273.0,60.4651,40,56.0,100,65.5,71.8,68.8
20160108084500,262.5,268.8,59.5349,40,56.0,100,65.3,71.8,68.8
20160108090000,262.5,271.95,60.2326,40,56.0,100,65.1,71.8,68.8
20160108091500,262.5,268.8,59.5349,40,56.0,100,65.0,71.8,68.8
20160108093000,262.5,273.0,60.4651,40,56.0,100,64.8,71.8,68.8
20160108094500,262.5,267.75,59.3023,40,56.0,100,64.8,71.8,68.8
20160108100000,262.5,271.95,60.2326,40,56.0,100,64.7,71.8,68.8
20160108101500,262.5,268.8,59.5349,40,56.0,100,64.6,71.8,68.8
20160108103000,262.5,268.8,59.5349,40,56.0,100,64.6,71.8,68.8
20160108104500,262.5,268.8,59.5349,40,56.0,100,64.8,71.8,68.8
20160108110000,262.5,268.8,59.5349,40,56.0,100,65.4,71.8,68.8
20160108111500,262.5,268.8,59.5349,40,56.0,100,65.5,71.8,68.8
20160108113000,262.5,268.8,59.5349,40,56.0,100,65.6,71.8,68.8
20160108114500,262.5,268.8,59.5349,40,56.0,100,65.7,71.8,68.8
20160108120000,262.5,268.8,59.5349,40,56.0,100,65.7,71.8,68.8
20160108121500,262.5,268.8,59.5349,40,56.0,100,65.8,71.8,68.8
20160108123000,262.5,268.8,59.5349,40,56.0,100,65.9,71.8,68.8
20160108124500,262.5,263.55,58.3721,40,56.0,100,66.0,71.8,68.8
20160108130000,262.5,263.55,58.3721,40,56.0,100,66.1,71.8,68.8
20160108131500,262.5,263.55,58.3721,40,56.0,100,66.1,71.8,68.8
20160108133000,262.5,266.7,59.0698,40,55.4,100,66.2,71.8,68.8
20160108134500,262.5,257.25,56.9767,40,55.4,100,66.2,71.8,68.8
20160108140000,262.5,263.55,58.3721,40,55.4,100,66.3,71.8,68.8
20160108141500,262.5,263.55,58.3721,40,55.4,100,66.3,71.8,68.8
20160108143000,262.5,263.55,58.3721,40,55.4,100,66.3,71.8,68.8
20160108144500,262.5,263.55,58.3721,40,55.4,100,66.4,71.8,68.8
20160108150000,262.5,263.55,58.3721,40,55.4,100,66.4,71.8,68.8
20160108151500,262.5,263.55,58.3721,40,55.4,100,66.6,71.8,68.8
20160108153000,262.5,263.55,58.3721,40,55.4,100,66.6,71.8,68.8
20160108154500,262.5,263.55,58.3721,40,55.4,100,66.7,71.8,68.8
20160108160000,262.5,263.55,58.3721,40,55.4,100,66.7,71.8,68.8
20160108161500,262.5,263.55,58.3721,40,55.4,100,66.7,71.8,68.8
20160108163000,262.5,263.55,58.3721,40,55.4,100,66.8,71.8,68.8
20160108164500,262.5,263.55,58.3721,40,55.4,100,66.8,71.8,68.8
20160108170000,262.5,263.55,58.3721,40,55.4,100,66.9,71.8,68.8
20160108171500,262.5,263.55,58.3721,40,55.4,100,66.9,71.8,68.8
20160108173000,262.5,260.4,57.6744,40,55.4,100,67.0,71.8,68.8
20160108174500,262.5,264.6,58.6047,40,55.4,100,67.1,71.8,68.8
20160108180000,262.5,261.45,57.907,40,55.4,100,67.1,71.8,68.8
20160108181500,262.5,261.45,57.907,40,55.4,100,67.2,71.8,68.8
20160108183000,262.5,264.6,58.6047,40,55.4,100,67.2,71.8,68.8
20160108184500,262.5,264.6,58.6047,40,55.4,100,67.2,71.8,68.8
20160108190000,262.5,264.6,58.6047,40,55.4,100,67.3,71.8,68.8
20160108191500,262.5,264.6,58.6047,40,55.4,100,67.3,71.8,68.8
20160108193000,262.5,264.6,58.6047,40,55.4,100,67.3,71.8,68.8
20160108194500,262.5,264.6,58.6047,40,55.4,100,67.5,71.8,68.8
20160108200000,262.5,264.6,58.6047,40,55.4,100,67.5,71.8,68.8
20160108201500,262.5,264.6,58.6047,40,54.7,100,67.6,71.8,68.8
20160108203000,262.5,261.45,57.907,40,54.7,100,67.6,71.8,68.8
20160108204500,262.5,250.95,55.5814,40,54.7,100,67.6,71.8,68.8
20160108210000,262.5,250.95,55.5814,40,54.7,100,67.6,71.8,68.8
20160108211500,262.5,250.95,55.5814,40,54.7,100,67.4,71.8,68.8
20160108213000,262.5,245.7,54.4186,40,54.7,100,67.3,71.8,68.8
20160108214500,262.5,249.9,55.3488,40,54.7,100,67.2,71.8,68.8
20160108220000,262.5,253.05,56.0465,40,54.7,100,67.2,71.8,68.8
20160108221500,262.5,257.25,56.9767,40,55.5,100,67.2,71.8,68.8
20160108223000,262.5,257.25,56.9767,40,55.5,100,67.1,71.8,68.8
20160108224500,262.5,254.1,56.2791,40,55.5,100,67.1,71.8,68.8
20160108230000,262.5,261.45,57.907,40,55.5,100,66.9,71.8,68.8
20160108231500,262.5,266.7,59.0698,40,55.5,100,67.0,71.8,68.8
20160108233000,262.5,266.7,59.0698,40,55.5,100,66.8,71.8,68.8
20160108234500,262.5,266.7,59.0698,40,55.5,100,66.8,71.8,68.8
20160109000000,262.5,266.7,59.0698,40,55.5,100,66.8,71.8,68.8
20160109001500,262.5,266.7,59.0698,40,55.5,100,66.8,71.8,68.8
20160109003000,262.5,266.7,59.0698,40,55.5,100,66.8,71.8,68.8
