PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109004500,262.5,266.7,59.0698,40,55.5,100,66.8,71.8,68.8
20160109010000,262.5,266.7,59.0698,40,55.5,100,66.8,71.8,68.8
20160109011500,262.5,256.2,56.7442,42,80.0,100,67.2,71.8,68.8
20160109013000,262.5,261.45,57.907,42,80.0,100,67.7,71.8,68.8
20160109014500,262.5,261.45,57.907,42,88.0,100,68.2,71.8,68.8
20160109020000,262.5,261.45,57.907,42,82.6,100,68.6,71.8,68.8
20160109021500,262.5,261.45,57.907,42,80.9,100,68.9,71.8,68.8
20160109023000,262.5,266.7,59.0698,42,56.4,0,68.6,71.8,68.8
20160109024500,262.5,279.3,61.8605,42,55.2,100,67.8,71.8,68.8
20160109030000,262.5,266.7,59.0698,42,75.9,100,68.2,71.8,68.8
20160109031500,262.5,253.05,56.0465,42,74.4,100,68.4,71.8,68.8
20160109033000,262.5,264.6,58.6047,42,75.9,100,68.6,71.8,68.8
20160109034500,262.5,264.6,58.6047,42,76.8,100,68.6,71.8,68.8
20160109040000,262.5,273.0,60.4651,42,77.7,100,68.7,71.8,68.8
20160109041500,262.5,276.15,61.1628,42,76.8,100,68.7,71.8,68.8
20160109043000,262.5,276.15,61.1628,42,76.8,100,68.7,71.8,68.8
20160109044500,262.5,276.15,61.1628,42,73.9,100,68.8,71.8,68.8
20160109050000,262.5,276.15,61.1628,42,73.0,100,68.8,71.8,68.8
20160109051500,262.5,276.15,61.1628,42,75.3,100,68.8,71.8,68.8
20160109053000,262.5,276.15,61.1628,42,76.4,100,68.9,71.8,68.8
20160109054500,262.5,276.15,61.1628,42,76.4,100,68.8,71.8,68.8
20160109060000,262.5,276.15,61.1628,42,77.7,100,68.9,71.8,68.8
20160109061500,262.5,276.15,61.1628,42,75.2,100,68.9,71.8,68.8
20160109063000,262.5,249.9,55.3488,42,79.1,100,68.9,71.8,68.8
20160109064500,262.5,249.9,55.3488,42,74.4,100,69.0,71.8,68.8
20160109070000,262.5,249.9,55.3488,42,76.3,100,69.0,71.8,68.8
20160109071500,262.5,249.9,55.3488,42,79.2,100,69.0,71.8,68.8
20160109073000,262.5,249.9,55.3488,42,56.0,0,68.5,71.8,68.8
20160109074500,262.5,253.05,56.0465,42,55.2,100,67.9,71.8,68.8
20160109080000,262.5,253.05,56.0465,42,77.8,100,68.1,71.8,68.8
20160109081500,262.5,246.75,54.6512,43,79.4,100,68.4,71.8,68.8
20160109083000,262.5,263.55,58.3721,43,75.9,100,68.6,71.8,68.8
20160109084500,262.5,263.55,58.3721,43,75.9,100,68.6,71.8,68.8
20160109090000,262.5,260.4,57.6744,43,75.9,100,68.7,71.8,68.8
20160109091500,262.5,268.8,59.5349,43,78.7,100,68.7,71.8,68.8
20160109093000,262.5,275.1,60.9302,43,75.8,100,68.7,71.8,68.8
20160109094500,262.5,268.8,59.5349,42,75.8,100,68.7,71.8,68.8
20160109100000,262.5,271.95,60.2326,42,76.6,100,68.8,71.8,68.8
20160109101500,262.5,275.1,60.9302,42,75.2,100,68.8,71.8,68.8
20160109103000,262.5,275.1,60.9302,42,78.6,100,68.8,71.8,68.8
20160109104500,262.5,266.7,59.0698,42,76.4,100,68.9,71.8,68.8
20160109110000,262.5,266.7,59.0698,42,76.4,100,68.9,71.8,68.8
20160109111500,262.5,266.7,59.0698,42,76.4,0,69.1,71.8,68.8
20160109113000,262.5,273.0,60.4651,42,56.0,100,68.2,71.8,68.8
20160109114500,262.5,256.2,56.7442,42,56.0,100,67.8,71.8,68.8
20160109120000,262.5,243.6,53.9535,42,77.3,100,68.3,71.8,68.8
20160109121500,262.5,246.75,54.6512,42,79.1,100,68.7,71.8,68.8
20160109123000,262.5,246.75,54.6512,43,78.3,100,68.9,71.8,68.8
20160109124500,262.5,250.95,55.5814,43,56.4,0,68.7,71.8,68.8
20160109130000,262.5,246.75,54.6512,43,55.6,100,68.3,71.8,68.8
20160109131500,262.5,260.4,57.6744,43,55.6,100,68.1,71.8,68.8
20160109133000,262.5,260.4,57.6744,43,76.8,100,68.2,71.8,68.8
20160109134500,262.5,260.4,57.6744,43,74.8,100,68.6,71.8,68.8
20160109140000,262.5,260.4,57.6744,43,75.8,100,68.7,71.8,68.8
20160109141500,262.5,263.55,58.3721,43,71.1,100,68.9,71.8,68.8
20160109143000,262.5,263.55,58.3721,43,77.7,100,69.0,71.8,68.8
20160109144500,262.5,263.55,58.3721,43,55.6,0,68.7,71.8,68.8
20160109150000,262.5,266.7,59.0698,43,55.6,100,68.3,71.8,68.8
20160109151500,262.5,266.7,59.0698,43,55.6,100,68.1,71.8,68.8
20160109153000,262.5,266.7,59.0698,43,69.6,100,68.1,71.8,68.8
20160109154500,262.5,266.7,59.0698,43,74.9,100,68.5,71.8,68.8
20160109160000,262.5,266.7,59.0698,43,79.6,100,68.8,71.8,68.8
20160109161500,262.5,266.7,59.0698,43,75.4,100,69.0,71.8,68.8
20160109163000,262.5,266.7,59.0698,43,56.0,0,68.6,71.8,68.8
20160109164500,262.5,266.7,59.0698,43,55.3,100,68.2,71.8,68.8
20160109170000,262.5,266.7,59.0698,43,55.3,100,68.1,71.8,68.8
20160109171500,262.5,271.95,60.2326,43,77.1,100,68.4,71.8,68.8
20160109173000,262.5,268.8,59.5349,43,74.0,100,69.0,71.8,68.8
20160109174500,262.5,264.6,58.6047,43,55.6,0,68.7,71.8,68.8
20160109180000,262.5,273.0,60.4651,42,54.7,100,68.3,71.8,68.8
20160109181500,262.5,277.2,61.3954,42,57.1,100,67.8,71.8,68.8
20160109183000,262.5,277.2,61.3954,42,77.2,100,68.2,71.8,68.8
20160109184500,262.5,277.2,61.3954,42,78.9,100,68.4,71.8,68.8
20160109190000,262.5,277.2,61.3954,42,77.3,100,68.6,71.8,68.8
20160109191500,262.5,277.2,61.3954,42,77.3,100,68.6,71.8,68.8
20160109193000,262.5,277.2,61.3954,42,78.7,100,68.7,71.8,68.8
20160109194500,262.5,277.2,61.3954,42,77.7,100,68.8,71.8,68.8
20160109200000,262.5,277.2,61.3954,42,78.7,100,69.0,71.8,68.8
20160109201500,262.5,277.2,61.3954,42,55.2,0,68.6,71.8,68.8
20160109203000,262.5,273.0,60.4651,42,55.2,100,68.2,71.8,68.8
20160109204500,262.5,273.0,60.4651,42,55.2,100,68.2,71.8,68.8
20160109210000,262.5,267.75,59.3023,42,76.2,100,68.0,71.8,68.8
20160109211500,262.5,267.75,59.3023,42,74.0,100,68.4,71.8,68.8
20160109213000,262.5,264.6,58.6047,42,76.8,100,68.6,71.8,68.8
20160109214500,262.5,264.6,58.6047,42,76.8,100,68.7,71.8,68.8
20160109220000,262.5,268.8,59.5349,42,76.8,100,68.8,71.8,68.8
20160109221500,262.5,275.1,60.9302,42,57.2,0,68.9,71.8,68.8
20160109223000,262.5,275.1,60.9302,42,54.3,100,68.4,71.8,68.8
20160109224500,262.5,275.1,60.9302,42,55.1,100,67.8,71.8,68.8
20160109230000,262.5,275.1,60.9302,42,74.9,100,68.1,71.8,68.8
20160109231500,262.5,279.3,61.8605,42,74.9,100,68.2,71.8,68.8
20160109233000,262.5,279.3,61.8605,42,81.5,100,68.3,71.8,68.8
20160109234500,262.5,276.15,61.1628,41,80.6,100,68.4,71.8,68.8
20160110000000,262.5,276.15,61.1628,41,84.3,100,68.5,71.8,68.8
20160110001500,262.5,276.15,61.1628,41,77.8,100,68.7,71.8,68.8
20160110003000,262.5,279.3,61.8605,41,84.9,100,68.9,71.8,68.8
20160110004500,262.5,279.3,61.8605,41,78.2,100,69.0,71.8,68.8
20160110010000,262.5,276.15,61.1628,41,55.5,100,68.1,71.8,68.8
20160110011500,262.5,276.15,61.1628,41,77.8,100,67.9,71.8,68.8
20160110013000,262.5,276.15,61.1628,41,79.1,100,68.2,71.8,68.8
20160110014500,262.5,276.15,61.1628,41,74.9,100,68.2,71.8,68.8
20160110020000,262.5,276.15,61.1628,41,78.3,100,68.3,71.8,68.8
20160110021500,262.5,276.15,61.1628,41,83.1,100,68.4,71.8,68.8
20160110023000,262.5,273.0,60.4651,41,85.4,100,68.6,71.8,68.8
20160110024500,262.5,273.0,60.4651,41,85.4,100,68.6,71.8,68.8
20160110030000,262.5,273.0,60.4651,41,85.4,100,68.7,71.8,68.8
20160110031500,262.5,277.2,61.3954,41,80.2,100,68.6,71.8,68.8
20160110033000,262.5,277.2,61.3954,41,78.3,100,68.6,71.8,68.8
20160110034500,262.5,277.2,61.3954,41,78.3,100,68.6,71.8,68.8
20160110040000,262.5,277.2,61.3954,41,79.2,100,68.7,71.8,68.8
20160110041500,262.5,273.0,60.4651,41,78.3,100,68.7,71.8,68.8
20160110043000,262.5,273.0,60.4651,41,79.2,100,68.8,71.8,68.8
20160110044500,262.5,276.15,61.1628,41,78.4,100,68.9,71.8,68.8
20160110050000,262.5,276.15,61.1628,41,78.4,100,68.9,71.8,68.8
20160110051500,262.5,276.15,61.1628,41,80.1,100,69.0,71.8,68.8
20160110053000,262.5,276.15,61.1628,41,80.1,100,68.9,71.8,68.8
20160110054500,262.5,276.15,61.1628,41,82.8,100,68.9,71.8,68.8
20160110060000,262.5,279.3,61.8605,41,80.1,100,68.9,71.8,68.8
20160110061500,262.5,279.3,61.8605,41,79.0,100,69.0,71.8,68.8
20160110063000,262.5,271.95,60.2326,40,80.3,100,68.9,71.8,68.8
20160110064500,262.5,271.95,60.2326,40,79.2,100,68.9,71.8,68.8
20160110070000,262.5,268.8,59.5349,40,79.2,100,68.9,71.8,68.8
20160110071500,262.5,268.8,59.5349,40,79.2,100,68.8,71.8,68.8
20160110073000,262.5,268.8,59.5349,40,79.2,100,68.9,71.8,68.8
20160110074500,262.5,268.8,59.5349,40,79.2,100,69.0,71.8,68.8
20160110080000,262.5,271.95,60.2326,40,73.7,0,69.1,71.8,68.8
20160110081500,262.5,267.75,59.3023,40,54.7,100,68.0,71.8,68.8
20160110083000,262.5,271.95,60.2326,40,79.6,100,68.1,71.8,68.8
20160110084500,262.5,267.75,59.3023,40,79.6,100,68.3,71.8,68.8
20160110090000,262.5,267.75,59.3023,40,79.6,100,68.4,71.8,68.8
20160110091500,262.5,267.75,59.3023,40,79.6,100,68.6,71.8,68.8
20160110093000,262.5,267.75,59.3023,40,79.6,100,68.6,71.8,68.8
20160110094500,262.5,267.75,59.3023,40,77.9,100,68.7,71.8,68.8
20160110100000,262.5,267.75,59.3023,40,77.9,100,68.7,71.8,68.8
20160110101500,262.5,245.7,54.4186,40,78.7,100,68.7,71.8,68.8
20160110103000,262.5,245.7,54.4186,40,76.4,100,68.6,71.8,68.8
20160110104500,262.5,245.7,54.4186,41,76.4,100,68.4,71.8,68.8
20160110110000,262.5,250.95,55.5814,41,76.4,100,68.5,71.8,68.8
20160110111500,262.5,246.75,54.6512,41,79.5,100,68.2,71.8,68.8
20160110113000,262.5,268.8,59.5349,41,87.5,100,68.4,71.8,68.8
20160110114500,262.5,275.1,60.9302,41,87.5,100,68.7,71.8,68.8
20160110120000,262.5,271.95,60.2326,41,87.5,100,68.9,71.8,68.8
20160110121500,262.5,253.05,56.0465,41,55.4,100,68.2,71.8,68.8
20160110123000,262.5,253.05,56.0465,41,77.7,100,67.8,71.8,68.8
20160110124500,262.5,253.05,56.0465,41,77.7,100,68.4,71.8,68.8
20160110130000,262.5,253.05,56.0465,41,80.1,100,68.6,71.8,68.8
20160110131500,262.5,249.9,55.3488,41,80.1,100,68.7,71.8,68.8
20160110133000,262.5,249.9,55.3488,41,75.4,100,68.7,71.8,68.8
20160110134500,262.5,249.9,55.3488,41,75.4,100,68.7,71.8,68.8
20160110140000,262.5,249.9,55.3488,41,78.7,100,68.8,71.8,68.8
20160110141500,262.5,249.9,55.3488,41,79.5,100,68.9,71.8,68.8
20160110143000,262.5,254.1,56.2791,41,75.9,100,68.9,71.8,68.8
20160110144500,262.5,254.1,56.2791,41,79.6,100,69.0,71.8,68.8
20160110150000,262.5,254.1,56.2791,41,78.7,100,69.0,71.8,68.8
20160110151500,262.5,254.1,56.2791,41,56.4,0,68.8,71.8,68.8
20160110153000,262.5,254.1,56.2791,41,54.7,100,68.1,71.8,68.8
20160110154500,262.5,254.1,56.2791,41,68.5,100,67.9,71.8,68.8
20160110160000,262.5,257.25,56.9767,41,78.7,100,68.4,71.8,68.8
20160110161500,262.5,254.1,56.2791,41,75.3,100,68.6,71.8,68.8
20160110163000,262.5,260.4,57.6744,41,78.2,100,68.7,71.8,68.8
20160110164500,262.5,256.2,56.7442,41,75.1,100,68.8,71.8,68.8
20160110170000,262.5,256.2,56.7442,41,75.1,100,68.9,71.8,68.8
20160110171500,262.5,256.2,56.7442,41,78.7,100,69.1,71.8,68.8
20160110173000,262.5,256.2,56.7442,41,55.2,100,68.4,71.8,68.8
20160110174500,262.5,261.45,57.907,41,55.2,100,68.2,71.8,68.8
20160110180000,262.5,261.45,57.907,41,68.8,100,67.9,71.8,68.8
20160110181500,262.5,257.25,56.9767,41,77.7,100,68.4,71.8,68.8
20160110183000,262.5,257.25,56.9767,41,78.7,100,68.6,71.8,68.8
20160110184500,262.5,254.1,56.2791,41,74.0,100,68.7,71.8,68.8
20160110190000,262.5,260.4,57.6744,41,74.0,100,68.8,71.8,68.8
20160110191500,262.5,256.2,56.7442,41,77.2,100,68.8,71.8,68.8
20160110193000,262.5,256.2,56.7442,41,78.2,100,68.9,71.8,68.8
20160110194500,262.5,260.4,57.6744,41,55.7,0,68.8,71.8,68.8
20160110200000,262.5,260.4,57.6744,41,54.3,100,68.3,71.8,68.8
20160110201500,262.5,264.6,58.6047,41,54.3,100,68.1,71.8,68.8
20160110203000,262.5,267.75,59.3023,41,73.0,100,68.2,71.8,68.8
20160110204500,262.5,267.75,59.3023,41,70.6,100,68.4,71.8,68.8
20160110210000,262.5,267.75,59.3023,41,71.5,100,68.4,71.8,68.8
20160110211500,262.5,267.75,59.3023,41,74.8,100,68.6,71.8,68.8
20160110213000,262.5,271.95,60.2326,41,74.8,100,68.7,71.8,68.8
20160110214500,262.5,267.75,59.3023,41,76.8,100,68.8,71.8,68.8
20160110220000,262.5,267.75,59.3023,41,76.8,100,68.8,71.8,68.8
20160110221500,262.5,271.95,60.2326,41,76.8,100,68.9,71.8,68.8
20160110223000,262.5,271.95,60.2326,41,76.8,100,68.9,71.8,68.8
20160110224500,262.5,271.95,60.2326,41,76.8,100,69.0,71.8,68.8
20160110230000,262.5,268.8,59.5349,41,57.2,0,68.8,71.8,68.8
20160110231500,262.5,273.0,60.4651,41,54.6,100,68.2,71.8,68.8
20160110233000,262.5,273.0,60.4651,41,70.1,100,67.8,71.8,68.8
20160110234500,262.5,273.0,60.4651,41,78.7,100,68.2,71.8,68.8
20160111000000,262.5,268.8,59.5349,41,79.6,100,68.3,71.8,68.8
20160111001500,262.5,273.0,60.4651,41,79.6,100,68.4,71.8,68.8
20160111003000,262.5,273.0,60.4651,41,79.6,100,68.4,71.8,68.8
20160111004500,262.5,273.0,60.4651,41,81.1,100,68.5,71.8,68.8
20160111010000,262.5,273.0,60.4651,41,81.1,100,68.6,71.8,68.8
20160111011500,262.5,273.0,60.4651,41,81.1,100,68.6,71.8,68.8
20160111013000,262.5,273.0,60.4651,41,80.1,100,68.6,71.8,68.8
20160111014500,262.5,276.15,61.1628,41,78.2,100,68.6,71.8,68.8
20160111020000,262.5,273.0,60.4651,41,77.2,100,68.6,71.8,68.8
20160111021500,262.5,276.15,61.1628,41,77.2,100,68.6,71.8,68.8
20160111023000,262.5,276.15,61.1628,41,81.5,100,68.6,71.8,68.8
20160111024500,262.5,279.3,61.8605,41,81.5,100,68.6,71.8,68.8
20160111030000,262.5,279.3,61.8605,41,83.8,100,68.5,71.8,68.8
20160111031500,262.5,279.3,61.8605,41,83.8,100,68.5,71.8,68.8
20160111033000,262.5,279.3,61.8605,41,83.8,100,68.6,71.8,68.8
20160111034500,262.5,273.0,60.4651,41,83.8,100,68.6,71.8,68.8
20160111040000,262.5,276.15,61.1628,41,80.1,100,68.5,71.8,68.8
20160111041500,262.5,276.15,61.1628,41,88.6,100,68.4,71.8,68.8
20160111043000,262.5,276.15,61.1628,41,88.6,100,68.4,71.8,68.8
20160111044500,262.5,276.15,61.1628,41,88.6,100,68.5,71.8,68.8
20160111050000,262.5,273.0,60.4651,41,88.6,100,68.6,71.8,68.8
20160111051500,262.5,276.15,61.1628,41,86.8,100,68.7,71.8,68.8
20160111053000,262.5,276.15,61.1628,41,89.8,100,68.6,71.8,68.8
20160111054500,262.5,276.15,61.1628,41,55.9,100,67.6,71.8,68.8
20160111060000,262.5,276.15,61.1628,41,57.5,100,67.2,71.8,68.8
20160111061500,262.5,276.15,61.1628,41,57.5,100,66.9,71.8,68.8
20160111063000,262.5,276.15,61.1628,41,57.5,100,66.8,80.7,76.0
20160111064500,262.5,276.15,61.1628,41,57.5,100,66.4,80.7,76.0
20160111070000,262.5,279.3,61.8605,41,56.9,100,66.4,80.7,76.0
20160111071500,262.5,279.3,61.8605,41,56.9,100,66.3,80.7,76.0
20160111073000,262.5,279.3,61.8605,41,56.9,100,66.2,80.7,76.0
20160111074500,262.5,276.15,61.1628,41,55.6,100,66.1,80.7,76.0
20160111080000,262.5,276.15,61.1628,41,55.6,100,66.0,80.7,76.0
20160111081500,262.5,276.15,61.1628,41,55.6,100,65.8,80.7,76.0
20160111083000,262.5,273.0,60.4651,41,55.6,100,65.7,80.7,76.0
20160111084500,262.5,276.15,61.1628,41,54.7,100,65.7,80.7,76.0
20160111090000,262.5,276.15,61.1628,41,54.7,100,65.8,80.7,76.0
20160111091500,262.5,276.15,61.1628,41,54.7,100,65.8,80.7,76.0
20160111093000,262.5,276.15,61.1628,41,54.7,100,65.9,80.7,76.0
20160111094500,262.5,276.15,61.1628,41,54.7,100,65.9,80.7,76.0
20160111100000,262.5,276.15,61.1628,41,54.7,100,65.7,80.7,76.0
20160111101500,262.5,276.15,61.1628,41,55.3,100,65.8,80.7,76.0
20160111103000,262.5,276.15,61.1628,41,54.7,100,65.8,80.7,76.0
20160111104500,262.5,273.0,60.4651,41,54.7,100,65.8,80.7,76.0
20160111110000,262.5,273.0,60.4651,41,54.7,100,65.7,80.7,76.0
20160111111500,262.5,273.0,60.4651,41,54.7,100,65.7,80.7,76.0
20160111113000,262.5,243.6,53.9535,41,54.7,100,65.8,80.7,76.0
20160111114500,262.5,250.95,55.5814,41,54.7,100,65.9,80.7,76.0
20160111120000,262.5,250.95,55.5814,41,54.7,100,66.0,80.7,76.0
20160111121500,262.5,250.95,55.5814,41,54.7,100,66.1,80.7,76.0
20160111123000,262.5,254.1,56.2791,41,54.7,100,66.2,80.7,76.0
20160111124500,262.5,250.95,55.5814,41,54.7,100,66.2,80.7,76.0
20160111130000,262.5,250.95,55.5814,41,55.5,100,66.3,80.7,76.0
20160111131500,262.5,256.2,56.7442,41,55.5,100,66.2,80.7,76.0
20160111133000,262.5,273.0,60.4651,41,55.5,100,66.2,80.7,76.0
20160111134500,262.5,273.0,60.4651,41,55.5,100,66.3,80.7,76.0
20160111140000,262.5,273.0,60.4651,41,55.5,100,66.2,80.7,76.0
20160111141500,262.5,273.0,60.4651,41,55.5,100,66.5,80.7,76.0
20160111143000,262.5,273.0,60.4651,41,55.5,100,66.6,80.7,76.0
20160111144500,262.5,273.0,60.4651,41,55.5,100,66.7,80.7,76.0
20160111150000,262.5,273.0,60.4651,41,55.5,100,66.7,80.7,76.0
20160111151500,262.5,268.8,59.5349,41,54.7,100,66.9,80.7,76.0
20160111153000,262.5,271.95,60.2326,41,54.7,100,66.9,80.7,76.0
20160111154500,262.5,271.95,60.2326,41,54.7,100,66.9,80.7,76.0
20160111160000,262.5,266.7,59.0698,41,54.7,100,66.9,80.7,76.0
20160111161500,262.5,266.7,59.0698,41,54.7,100,66.8,80.7,76.0
20160111163000,262.5,266.7,59.0698,41,54.7,100,66.8,80.7,76.0
20160111164500,262.5,266.7,59.0698,41,54.7,100,66.8,80.7,76.0
20160111170000,262.5,266.7,59.0698,41,54.7,100,66.8,80.7,76.0
20160111171500,262.5,263.55,58.3721,41,54.7,100,66.8,80.7,76.0
20160111173000,262.5,268.8,59.5349,41,54.7,100,66.8,80.7,76.0
20160111174500,262.5,271.95,60.2326,41,54.7,100,66.6,80.7,76.0
20160111180000,262.5,268.8,59.5349,41,54.7,100,66.6,80.7,76.0
20160111181500,262.5,271.95,60.2326,41,54.7,100,66.4,80.7,76.0
20160111183000,262.5,271.95,60.2326,41,54.7,100,66.3,80.7,76.0
20160111184500,262.5,266.7,59.0698,41,56.3,100,66.3,80.7,76.0
20160111190000,262.5,266.7,59.0698,41,56.3,100,66.4,80.7,76.0
20160111191500,262.5,271.95,60.2326,41,56.3,100,66.4,80.7,76.0
20160111193000,262.5,271.95,60.2326,41,55.6,100,66.4,80.7,76.0
20160111194500,262.5,266.7,59.0698,41,54.7,100,66.4,80.7,76.0
20160111200000,262.5,266.7,59.0698,41,54.7,100,66.4,80.7,76.0
20160111201500,262.5,266.7,59.0698,41,54.7,100,66.5,80.7,76.0
20160111203000,262.5,266.7,59.0698,41,54.7,100,66.5,80.7,76.0
20160111204500,262.5,266.7,59.0698,41,54.7,100,66.6,80.7,76.0
20160111210000,262.5,271.95,60.2326,41,55.5,100,66.5,80.7,76.0
20160111211500,262.5,271.95,60.2326,41,54.7,100,66.4,80.7,76.0
20160111213000,262.5,268.8,59.5349,41,54.7,100,66.4,80.7,76.0
20160111214500,262.5,268.8,59.5349,41,54.7,100,66.4,80.7,76.0
20160111220000,262.5,257.25,56.9767,41,54.7,100,66.4,80.7,76.0
20160111221500,262.5,260.4,57.6744,41,54.7,100,66.3,80.7,76.0
20160111223000,262.5,260.4,57.6744,41,54.7,100,66.4,80.7,76.0
20160111224500,262.5,266.7,59.0698,41,54.7,100,66.4,80.7,76.0
20160111230000,262.5,263.55,58.3721,41,54.7,100,66.3,80.7,76.0
20160111231500,262.5,267.75,59.3023,41,54.7,100,66.2,80.7,76.0
20160111233000,262.5,267.75,59.3023,41,54.7,100,66.3,80.7,76.0
20160111234500,262.5,267.75,59.3023,41,54.7,100,66.3,80.7,76.0
20160112000000,262.5,267.75,59.3023,41,54.7,100,66.3,80.7,76.0
20160112001500,262.5,267.75,59.3023,41,54.7,100,66.2,80.7,76.0
20160112003000,262.5,271.95,60.2326,41,54.7,100,66.2,80.7,76.0
20160112004500,262.5,268.8,59.5349,41,54.7,100,66.1,80.7,76.0
20160112010000,262.5,273.0,60.4651,41,54.7,100,66.0,80.7,76.0
20160112011500,262.5,273.0,60.4651,41,54.7,100,66.1,80.7,76.0
20160112013000,262.5,273.0,60.4651,41,54.7,100,66.1,80.7,76.0
20160112014500,262.5,273.0,60.4651,41,54.7,100,66.1,80.7,76.0
20160112020000,262.5,268.8,59.5349,41,54.7,100,66.0,80.7,76.0
20160112021500,262.5,275.1,60.9302,41,54.7,100,66.0,80.7,76.0
20160112023000,262.5,271.95,60.2326,41,54.7,100,66.0,80.7,76.0
20160112024500,262.5,271.95,60.2326,41,54.7,100,66.0,80.7,76.0
20160112030000,262.5,271.95,60.2326,41,54.7,100,66.0,80.7,76.0
20160112031500,262.5,268.8,59.5349,41,54.7,100,66.0,80.7,76.0
20160112033000,262.5,271.95,60.2326,41,54.7,100,65.9,80.7,76.0
20160112034500,262.5,271.95,60.2326,41,54.7,100,65.8,80.7,76.0
20160112040000,262.5,276.15,61.1628,41,54.7,100,65.8,80.7,76.0
20160112041500,262.5,276.15,61.1628,41,54.7,100,65.8,80.7,76.0
20160112043000,262.5,276.15,61.1628,41,54.7,100,65.7,80.7,76.0
20160112044500,262.5,276.15,61.1628,41,54.7,100,65.7,80.7,76.0
20160112050000,262.5,273.0,60.4651,41,54.7,100,65.6,80.7,76.0
20160112051500,262.5,273.0,60.4651,41,53.9,100,65.6,80.7,76.0
20160112053000,262.5,273.0,60.4651,41,53.9,100,65.4,80.7,76.0
20160112054500,262.5,276.15,61.1628,41,53.9,100,65.4,80.7,76.0
20160112060000,262.5,273.0,60.4651,41,53.9,100,65.2,80.7,76.0
20160112061500,262.5,273.0,60.4651,41,53.9,100,65.3,80.7,76.0
20160112063000,262.5,277.2,61.3954,41,53.9,100,65.2,80.7,76.0
20160112064500,262.5,277.2,61.3954,41,54.7,100,65.2,80.7,76.0
20160112070000,262.5,277.2,61.3954,41,54.7,100,65.2,80.7,76.0
20160112071500,262.5,277.2,61.3954,41,54.7,100,65.1,80.7,76.0
20160112073000,262.5,277.2,61.3954,41,54.7,100,65.1,80.7,76.0
20160112074500,262.5,277.2,61.3954,41,54.7,100,65.1,80.7,76.0
20160112080000,262.5,273.0,60.4651,41,54.7,100,65.2,80.7,76.0
20160112081500,262.5,273.0,60.4651,41,54.7,100,65.3,80.7,76.0
20160112083000,262.5,273.0,60.4651,41,54.7,100,65.3,80.7,76.0
20160112084500,262.5,268.8,59.5349,41,56.0,100,65.5,80.7,76.0
20160112090000,262.5,271.95,60.2326,41,56.0,100,65.5,80.7,76.0
20160112091500,262.5,271.95,60.2326,41,56.0,100,65.6,80.7,76.0
20160112093000,262.5,268.8,59.5349,41,56.0,100,65.6,80.7,76.0
20160112094500,262.5,271.95,60.2326,41,56.0,100,65.7,80.7,76.0
20160112100000,262.5,271.95,60.2326,41,56.0,100,65.8,80.7,76.0
20160112101500,262.5,268.8,59.5349,41,56.0,100,65.9,80.7,76.0
20160112103000,262.5,271.95,60.2326,41,55.2,100,66.0,80.7,76.0
20160112104500,262.5,268.8,59.5349,41,55.2,100,66.0,80.7,76.0
20160112110000,262.5,268.8,59.5349,41,55.2,100,66.1,80.7,76.0
20160112111500,262.5,273.0,60.4651,41,55.2,100,66.0,80.7,76.0
20160112113000,262.5,268.8,59.5349,41,55.2,100,66.1,80.7,76.0
20160112114500,262.5,271.95,60.2326,41,55.2,100,66.2,80.7,76.0
20160112120000,262.5,271.95,60.2326,41,55.2,100,66.3,80.7,76.0
20160112121500,262.5,268.8,59.5349,41,55.2,100,66.2,80.7,76.0
20160112123000,262.5,268.8,59.5349,41,55.2,100,66.1,80.7,76.0
20160112124500,262.5,268.8,59.5349,41,55.2,100,66.2,80.7,76.0
20160112130000,262.5,268.8,59.5349,41,55.2,100,66.7,80.7,76.0
20160112131500,262.5,268.8,59.5349,41,55.2,100,66.9,80.7,76.0
20160112133000,262.5,261.45,57.907,41,55.2,100,66.9,80.7,76.0
20160112134500,262.5,261.45,57.907,41,55.2,100,66.6,80.7,76.0
20160112140000,262.5,261.45,57.907,41,55.2,100,66.5,80.7,76.0
20160112141500,262.5,261.45,57.907,41,55.2,100,66.4,80.7,76.0
20160112143000,262.5,261.45,57.907,41,55.2,100,66.3,80.7,76.0
20160112144500,262.5,261.45,57.907,41,55.2,100,66.3,80.7,76.0
20160112150000,262.5,261.45,57.907,41,55.2,100,66.4,80.7,76.0
20160112151500,262.5,261.45,57.907,41,55.2,100,66.4,80.7,76.0
20160112153000,262.5,261.45,57.907,41,55.2,100,66.4,80.7,76.0
20160112154500,262.5,250.95,55.5814,41,55.2,100,66.4,80.7,76.0
20160112160000,262.5,257.25,56.9767,41,55.2,100,66.6,80.7,76.0
20160112161500,262.5,257.25,56.9767,41,55.2,100,66.4,80.7,76.0
20160112163000,262.5,257.25,56.9767,41,55.2,100,66.4,80.7,76.0
20160112164500,262.5,257.25,56.9767,41,55.2,100,66.3,80.7,76.0
20160112170000,262.5,260.4,57.6744,41,55.2,100,66.2,80.7,76.0
20160112171500,262.5,263.55,58.3721,41,55.2,100,66.2,80.7,76.0
20160112173000,262.5,263.55,58.3721,41,55.2,100,66.2,80.7,76.0
20160112174500,262.5,263.55,58.3721,41,55.2,100,66.4,80.7,76.0
20160112180000,262.5,263.55,58.3721,41,55.2,100,66.5,80.7,76.0
20160112181500,262.5,263.55,58.3721,41,55.2,100,66.6,80.7,76.0
20160112183000,262.5,263.55,58.3721,41,54.5,100,66.6,80.7,76.0
20160112184500,262.5,263.55,58.3721,41,54.5,100,66.5,80.7,76.0
20160112190000,262.5,263.55,58.3721,41,55.1,100,66.5,80.7,76.0
20160112191500,262.5,268.8,59.5349,41,54.3,100,66.5,80.7,76.0
20160112193000,262.5,268.8,59.5349,41,54.3,100,66.7,80.7,76.0
20160112194500,262.5,263.55,58.3721,41,54.3,100,66.9,80.7,76.0
20160112200000,262.5,263.55,58.3721,41,54.3,100,66.9,80.7,76.0
20160112201500,262.5,263.55,58.3721,41,55.1,100,66.9,80.7,76.0
20160112203000,262.5,266.7,59.0698,41,55.1,100,66.9,80.7,76.0
20160112204500,262.5,266.7,59.0698,41,55.1,100,66.9,80.7,76.0
20160112210000,262.5,266.7,59.0698,41,55.1,100,66.9,80.7,76.0
20160112211500,262.5,266.7,59.0698,41,54.3,100,66.9,80.7,76.0
20160112213000,262.5,266.7,59.0698,41,55.1,100,66.9,80.7,76.0
20160112214500,262.5,266.7,59.0698,41,54.3,100,66.9,80.7,76.0
20160112220000,262.5,261.45,57.907,41,54.3,100,66.7,80.7,76.0
20160112221500,262.5,266.7,59.0698,41,54.9,100,66.7,80.7,76.0
20160112223000,262.5,266.7,59.0698,41,55.9,100,66.6,80.7,76.0
20160112224500,262.5,266.7,59.0698,41,55.9,100,66.6,80.7,76.0
20160112230000,262.5,266.7,59.0698,41,55.9,100,66.6,80.7,76.0
20160112231500,262.5,266.7,59.0698,41,55.9,100,66.5,80.7,76.0
20160112233000,262.5,266.7,59.0698,41,55.9,100,66.4,80.7,76.0
20160112234500,262.5,261.45,57.907,41,55.9,100,66.2,80.7,76.0
20160113000000,262.5,266.7,59.0698,41,55.9,100,66.1,80.7,76.0
20160113001500,262.5,276.15,61.1628,41,55.2,100,65.9,80.7,76.0
20160113003000,262.5,279.3,61.8605,41,55.2,100,65.7,80.7,76.0
20160113004500,262.5,276.15,61.1628,41,55.2,100,65.5,80.7,76.0
20160113010000,262.5,276.15,61.1628,41,55.2,100,65.3,80.7,76.0
20160113011500,262.5,246.75,54.6512,41,55.2,100,65.4,80.7,76.0
20160113013000,262.5,253.05,56.0465,41,55.2,100,65.2,80.7,76.0
20160113014500,262.5,246.75,54.6512,41,59.5,100,65.2,80.7,76.0
20160113020000,262.5,268.8,59.5349,41,59.5,100,65.2,80.7,76.0
20160113021500,262.5,271.95,60.2326,41,57.6,100,65.1,80.7,76.0
20160113023000,262.5,271.95,60.2326,41,56.0,100,65.0,80.7,76.0
20160113024500,262.5,271.95,60.2326,41,55.2,100,64.7,80.7,76.0
20160113030000,262.5,271.95,60.2326,41,55.2,100,64.6,80.7,76.0
20160113031500,262.5,275.1,60.9302,41,54.3,100,64.4,80.7,76.0
20160113033000,262.5,275.1,60.9302,41,54.3,100,64.2,80.7,76.0
20160113034500,262.5,275.1,60.9302,41,53.5,100,64.1,80.7,76.0
20160113040000,262.5,268.8,59.5349,41,54.7,100,64.0,80.7,76.0
20160113041500,262.5,271.95,60.2326,41,54.7,100,63.8,80.7,76.0
20160113043000,262.5,271.95,60.2326,41,54.7,100,63.6,80.7,76.0
20160113044500,262.5,271.95,60.2326,41,53.5,100,63.5,80.7,76.0
20160113050000,262.5,275.1,60.9302,41,53.5,100,63.4,80.7,76.0
20160113051500,262.5,275.1,60.9302,41,54.4,100,63.2,80.7,76.0
20160113053000,262.5,275.1,60.9302,41,54.4,100,63.1,80.7,76.0
20160113054500,262.5,275.1,60.9302,41,59.1,100,63.1,80.7,76.0
20160113060000,262.5,268.8,59.5349,41,63.1,100,63.5,80.7,76.0
20160113061500,262.5,273.0,60.4651,41,64.4,100,63.6,80.7,76.0
20160113063000,262.5,276.15,61.1628,41,63.2,100,63.8,80.7,76.0
20160113064500,262.5,268.8,59.5349,41,63.2,100,63.8,80.7,76.0
20160113070000,262.5,271.95,60.2326,41,63.2,100,64.0,80.7,76.0
20160113071500,262.5,275.1,60.9302,41,63.2,100,64.1,80.7,76.0
20160113073000,262.5,275.1,60.9302,41,60.4,100,64.2,80.7,76.0
20160113074500,262.5,268.8,59.5349,41,60.4,100,64.2,80.7,76.0
20160113080000,262.5,271.95,60.2326,41,59.6,100,64.2,80.7,76.0
20160113081500,262.5,271.95,60.2326,41,58.3,100,64.3,80.7,76.0
20160113083000,262.5,267.75,59.3023,41,58.3,100,64.3,80.7,76.0
20160113084500,262.5,273.0,60.4651,41,58.3,100,64.5,80.7,76.0
20160113090000,262.5,273.0,60.4651,41,58.3,100,64.8,80.7,76.0
20160113091500,262.5,273.0,60.4651,41,56.4,100,64.8,80.7,76.0
20160113093000,262.5,273.0,60.4651,41,56.4,100,65.0,80.7,76.0
20160113094500,262.5,273.0,60.4651,41,57.2,100,65.1,80.7,76.0
20160113100000,262.5,268.8,59.5349,41,57.2,100,65.2,80.7,76.0
20160113101500,262.5,268.8,59.5349,41,57.2,100,65.4,80.7,76.0
20160113103000,262.5,268.8,59.5349,41,56.4,100,65.5,80.7,76.0
20160113104500,262.5,268.8,59.5349,41,56.4,100,65.5,80.7,76.0
20160113110000,262.5,268.8,59.5349,41,56.4,100,65.7,80.7,76.0
20160113111500,262.5,268.8,59.5349,41,56.4,100,65.9,80.7,76.0
20160113113000,262.5,264.6,58.6047,41,56.4,100,66.0,80.7,76.0
20160113114500,262.5,267.75,59.3023,41,56.4,100,66.1,80.7,76.0
20160113120000,262.5,267.75,59.3023,41,56.4,100,66.1,80.7,76.0
20160113121500,262.5,267.75,59.3023,41,56.4,100,66.2,80.7,76.0
20160113123000,262.5,263.55,58.3721,41,56.4,100,66.3,80.7,76.0
20160113124500,262.5,263.55,58.3721,41,56.4,100,66.5,80.7,76.0
20160113130000,262.5,263.55,58.3721,41,56.4,100,66.7,80.7,76.0
20160113131500,262.5,263.55,58.3721,41,56.4,100,66.9,80.7,76.0
20160113133000,262.5,263.55,58.3721,41,56.4,100,67.1,80.7,76.0
20160113134500,262.5,266.7,59.0698,41,55.6,100,67.2,80.7,76.0
20160113140000,262.5,263.55,58.3721,41,55.6,100,67.3,80.7,76.0
20160113141500,262.5,263.55,58.3721,41,55.6,100,67.5,80.7,76.0
20160113143000,262.5,260.4,57.6744,41,55.6,100,67.7,80.7,76.0
20160113144500,262.5,264.6,58.6047,41,55.6,100,67.9,80.7,76.0
20160113150000,262.5,261.45,57.907,41,55.6,100,67.9,80.7,76.0
20160113151500,262.5,261.45,57.907,41,55.6,100,68.0,80.7,76.0
20160113153000,262.5,261.45,57.907,41,55.6,100,68.1,80.7,76.0
20160113154500,262.5,261.45,57.907,41,55.6,100,68.2,80.7,76.0
20160113160000,262.5,242.55,53.7209,42,55.6,100,68.3,80.7,76.0
20160113161500,262.5,250.95,55.5814,43,55.6,100,68.3,80.7,76.0
20160113163000,262.5,250.95,55.5814,43,55.6,100,68.3,80.7,76.0
20160113164500,262.5,250.95,55.5814,43,55.6,100,68.4,80.7,76.0
20160113170000,262.5,250.95,55.5814,43,55.6,100,68.4,80.7,76.0
20160113171500,262.5,250.95,55.5814,43,55.6,100,68.6,80.7,76.0
20160113173000,262.5,268.8,59.5349,42,54.8,100,68.6,80.7,76.0
20160113174500,262.5,271.95,60.2326,42,55.5,100,68.7,80.7,76.0
20160113180000,262.5,271.95,60.2326,42,55.5,100,68.6,80.7,76.0
20160113181500,262.5,263.55,58.3721,42,55.5,100,68.7,80.7,76.0
20160113183000,262.5,266.7,59.0698,42,55.5,100,68.8,80.7,76.0
20160113184500,262.5,266.7,59.0698,42,55.5,100,68.8,80.7,76.0
20160113190000,262.5,266.7,59.0698,42,55.5,100,68.7,80.7,76.0
20160113191500,262.5,263.55,58.3721,42,54.7,100,68.6,80.7,76.0
20160113193000,262.5,266.7,59.0698,42,54.7,100,68.7,80.7,76.0
20160113194500,262.5,266.7,59.0698,42,54.7,100,68.7,80.7,76.0
20160113200000,262.5,266.7,59.0698,42,54.7,100,68.6,80.7,76.0
20160113201500,262.5,261.45,57.907,42,54.7,100,68.7,80.7,76.0
20160113203000,262.5,267.75,59.3023,42,54.7,100,68.7,80.7,76.0
20160113204500,262.5,267.75,59.3023,42,54.7,100,68.6,80.7,76.0
20160113210000,262.5,273.0,60.4651,42,54.7,100,68.6,80.7,76.0
20160113211500,262.5,273.0,60.4651,42,54.7,100,68.3,80.7,76.0
20160113213000,262.5,268.8,59.5349,42,54.7,100,68.2,80.7,76.0
20160113214500,262.5,268.8,59.5349,42,54.7,100,68.1,80.7,76.0
20160113220000,262.5,273.0,60.4651,42,54.7,100,68.1,80.7,76.0
20160113221500,262.5,273.0,60.4651,42,54.7,100,68.1,80.7,76.0
20160113223000,262.5,276.15,61.1628,42,54.7,100,68.1,80.7,76.0
20160113224500,262.5,273.0,60.4651,42,54.7,100,68.0,80.7,76.0
20160113230000,262.5,276.15,61.1628,42,54.7,100,68.1,80.7,76.0
20160113231500,262.5,273.0,60.4651,42,54.7,100,67.9,80.7,76.0
20160113233000,262.5,273.0,60.4651,42,54.7,100,68.0,80.7,76.0
20160113234500,262.5,273.0,60.4651,42,54.7,100,67.8,80.7,76.0
20160114000000,262.5,273.0,60.4651,42,54.7,100,67.7,80.7,76.0
20160114001500,262.5,276.15,61.1628,42,54.7,100,67.7,80.7,76.0
20160114003000,262.5,276.15,61.1628,42,54.7,100,67.6,80.7,76.0
20160114004500,262.5,273.0,60.4651,42,54.7,100,67.6,80.7,76.0
20160114010000,262.5,273.0,60.4651,42,54.7,100,67.6,80.7,76.0
20160114011500,262.5,273.0,60.4651,42,54.7,100,67.5,80.7,76.0
20160114013000,262.5,273.0,60.4651,42,54.7,100,67.4,80.7,76.0
20160114014500,262.5,273.0,60.4651,42,54.7,100,67.4,80.7,76.0
20160114020000,262.5,268.8,59.5349,42,54.7,100,67.4,80.7,76.0
20160114021500,262.5,273.0,60.4651,42,54.7,100,67.3,80.7,76.0
20160114023000,262.5,273.0,60.4651,42,54.7,100,67.3,80.7,76.0
20160114024500,262.5,273.0,60.4651,42,54.7,100,67.3,80.7,76.0
20160114030000,262.5,273.0,60.4651,42,54.7,100,67.3,80.7,76.0
20160114031500,262.5,268.8,59.5349,42,54.7,100,67.2,80.7,76.0
20160114033000,262.5,268.8,59.5349,42,54.7,100,67.2,80.7,76.0
20160114034500,262.5,268.8,59.5349,42,54.7,100,67.2,80.7,76.0
20160114040000,262.5,271.95,60.2326,42,54.7,100,67.3,80.7,76.0
20160114041500,262.5,268.8,59.5349,42,54.7,100,67.3,80.7,76.0
20160114043000,262.5,275.1,60.9302,42,54.7,100,67.3,80.7,76.0
20160114044500,262.5,275.1,60.9302,42,54.7,100,67.3,80.7,76.0
20160114050000,262.5,267.75,59.3023,42,54.7,100,67.4,80.7,76.0
20160114051500,262.5,267.75,59.3023,42,54.7,100,67.3,80.7,76.0
20160114053000,262.5,267.75,59.3023,42,54.7,100,67.3,80.7,76.0
20160114054500,262.5,271.95,60.2326,42,54.7,100,67.4,80.7,76.0
20160114060000,262.5,253.05,56.0465,43,54.7,100,67.1,80.7,76.0
20160114061500,262.5,260.4,57.6744,43,54.7,100,66.7,80.7,76.0
20160114063000,262.5,268.8,59.5349,43,54.7,100,66.4,80.7,76.0
20160114064500,262.5,271.95,60.2326,43,54.7,100,66.2,80.7,76.0
20160114070000,262.5,275.1,60.9302,42,54.7,100,66.2,80.7,76.0
20160114071500,262.5,275.1,60.9302,42,54.7,100,66.2,80.7,76.0
20160114073000,262.5,275.1,60.9302,42,54.7,100,66.2,80.7,76.0
20160114074500,262.5,275.1,60.9302,42,54.7,100,66.2,80.7,76.0
20160114080000,262.5,275.1,60.9302,42,54.7,100,66.3,80.7,76.0
20160114081500,262.5,271.95,60.2326,42,54.7,100,66.3,80.7,76.0
20160114083000,262.5,271.95,60.2326,42,54.7,100,66.4,80.7,76.0
20160114084500,262.5,275.1,60.9302,42,54.7,100,66.4,80.7,76.0
20160114090000,262.5,268.8,59.5349,42,54.7,100,66.6,80.7,76.0
20160114091500,262.5,271.95,60.2326,42,54.7,100,66.6,80.7,76.0
20160114093000,262.5,271.95,60.2326,42,54.7,100,66.6,80.7,76.0
20160114094500,262.5,266.7,59.0698,42,54.7,100,66.7,80.7,76.0
20160114100000,262.5,257.25,56.9767,42,54.7,100,66.7,80.7,76.0
20160114101500,262.5,253.05,56.0465,42,54.7,100,66.7,80.7,76.0
20160114103000,262.5,249.9,55.3488,42,54.7,100,66.6,80.7,76.0
20160114104500,262.5,249.9,55.3488,42,54.7,100,66.6,80.7,76.0
20160114110000,262.5,253.05,56.0465,42,54.7,100,66.7,80.7,76.0
20160114111500,262.5,245.7,54.4186,42,54.7,100,66.7,80.7,76.0
20160114113000,262.5,249.9,55.3488,42,54.7,100,67.2,81.4,76.0
20160114114500,262.5,249.9,55.3488,42,54.7,100,67.2,81.4,76.0
20160114120000,262.5,249.9,55.3488,42,54.7,100,67.1,81.4,76.0
20160114121500,262.5,249.9,55.3488,42,54.7,100,67.1,81.4,76.0
20160114123000,262.5,246.75,54.6512,42,54.7,100,67.1,81.4,76.0
20160114124500,262.5,249.9,55.3488,42,54.7,100,67.2,81.4,76.0
20160114130000,262.5,246.75,54.6512,42,54.7,100,67.2,81.4,76.0
20160114131500,262.5,246.75,54.6512,42,55.5,100,67.2,81.4,76.0
20160114133000,262.5,246.75,54.6512,42,55.5,100,67.3,81.4,76.0
20160114134500,262.5,246.75,54.6512,42,55.5,100,67.3,81.4,76.0
20160114140000,262.5,253.05,56.0465,42,55.5,100,67.3,81.4,76.0
20160114141500,262.5,253.05,56.0465,42,55.5,100,67.4,81.4,76.0
20160114143000,262.5,253.05,56.0465,42,54.9,100,67.4,81.4,76.0
20160114144500,262.5,253.05,56.0465,42,54.9,100,67.4,81.4,76.0
20160114150000,262.5,253.05,56.0465,42,54.9,100,67.3,81.4,76.0
20160114151500,262.5,245.7,54.4186,42,54.9,100,67.4,81.4,76.0
20160114153000,262.5,242.55,53.7209,42,54.9,100,67.4,81.4,76.0
20160114154500,262.5,246.75,54.6512,43,55.5,100,67.5,81.4,76.0
20160114160000,262.5,246.75,54.6512,43,55.5,100,67.4,81.4,76.0
20160114161500,262.5,246.75,54.6512,43,55.5,100,67.4,81.4,76.0
20160114163000,262.5,250.95,55.5814,43,55.5,100,67.3,81.4,76.0
20160114164500,262.5,250.95,55.5814,43,55.5,100,67.3,81.4,76.0
20160114170000,262.5,250.95,55.5814,43,55.5,100,67.3,81.4,76.0
20160114171500,262.5,245.7,54.4186,43,55.5,100,67.3,81.4,76.0
20160114173000,262.5,245.7,54.4186,43,55.5,100,67.4,81.4,76.0
20160114174500,262.5,249.9,55.3488,43,55.5,100,67.4,81.4,76.0
20160114180000,262.5,245.7,54.4186,43,55.5,100,67.4,81.4,76.0
20160114181500,262.5,249.9,55.3488,43,55.5,100,67.3,81.4,76.0
20160114183000,262.5,243.6,53.9535,43,55.5,100,67.3,81.4,76.0
20160114184500,262.5,243.6,53.9535,43,55.5,100,67.3,81.4,76.0
20160114190000,262.5,246.75,54.6512,43,55.5,100,67.2,81.4,76.0
20160114191500,262.5,246.75,54.6512,43,55.5,100,67.2,81.4,76.0
20160114193000,262.5,249.9,55.3488,43,55.5,100,67.1,81.4,76.0
20160114194500,262.5,249.9,55.3488,43,55.5,100,67.1,81.4,76.0
20160114200000,262.5,243.6,53.9535,43,55.5,100,67.1,81.4,76.0
20160114201500,262.5,243.6,53.9535,43,55.5,100,66.9,81.4,76.0
20160114203000,262.5,243.6,53.9535,43,55.5,100,66.9,81.4,76.0
20160114204500,262.5,243.6,53.9535,43,55.5,100,66.9,81.4,76.0
20160114210000,262.5,246.75,54.6512,43,55.5,100,66.9,81.4,76.0
20160114211500,262.5,249.9,55.3488,43,55.5,100,66.8,81.4,76.0
20160114213000,262.5,245.7,54.4186,43,55.5,100,66.9,81.4,76.0
20160114214500,262.5,245.7,54.4186,43,54.7,100,66.9,81.4,76.0
20160114220000,262.5,245.7,54.4186,43,54.7,100,66.8,81.4,76.0
20160114221500,262.5,245.7,54.4186,43,54.7,100,66.8,81.4,76.0
20160114223000,262.5,245.7,54.4186,43,54.7,100,66.8,81.4,76.0
20160114224500,262.5,249.9,55.3488,43,54.7,100,66.8,81.4,76.0
20160114230000,262.5,249.9,55.3488,43,54.7,100,66.9,81.4,76.0
20160114231500,262.5,245.7,54.4186,43,54.7,100,66.7,81.4,76.0
20160114233000,262.5,256.2,56.7442,43,54.7,100,66.7,81.3,76.0
20160114234500,262.5,260.4,57.6744,43,54.7,100,66.7,81.3,76.0
20160115000000,262.5,260.4,57.6744,43,54.7,100,66.7,81.3,76.0
20160115001500,262.5,257.25,56.9767,43,54.7,100,66.7,81.3,76.0
20160115003000,262.5,263.55,58.3721,43,54.7,100,66.7,81.3,76.0
20160115004500,262.5,263.55,58.3721,43,54.7,100,66.7,81.3,76.0
20160115010000,262.5,263.55,58.3721,43,54.7,100,66.7,81.3,76.0
20160115011500,262.5,263.55,58.3721,43,54.7,100,66.8,81.3,76.0
20160115013000,262.5,266.7,59.0698,43,54.7,100,66.7,81.3,76.0
20160115014500,262.5,266.7,59.0698,43,54.7,100,66.7,81.3,76.0
20160115020000,262.5,266.7,59.0698,43,54.7,100,66.7,81.3,76.0
20160115021500,262.5,261.45,57.907,43,54.7,100,66.7,81.3,76.0
20160115023000,262.5,261.45,57.907,43,54.7,100,66.6,81.3,76.0
20160115024500,262.5,267.75,59.3023,43,54.7,100,66.5,81.3,76.0
20160115030000,262.5,267.75,59.3023,43,54.7,100,66.4,81.3,76.0
20160115031500,262.5,271.95,60.2326,43,54.7,100,66.4,81.3,76.0
20160115033000,262.5,271.95,60.2326,43,54.7,100,66.4,81.3,76.0
20160115034500,262.5,264.6,58.6047,43,54.7,100,66.3,81.3,76.0
20160115040000,262.5,279.3,61.8605,43,54.7,100,66.2,81.3,76.0
20160115041500,262.5,279.3,61.8605,43,54.7,100,66.2,81.3,76.0
20160115043000,262.5,273.0,60.4651,42,54.7,100,66.1,81.3,76.0
20160115044500,262.5,273.0,60.4651,42,54.7,100,66.1,81.3,76.0
20160115050000,262.5,273.0,60.4651,42,54.7,100,66.0,81.3,76.0
20160115051500,262.5,273.0,60.4651,42,54.7,100,66.0,81.3,76.0
20160115053000,262.5,268.8,59.5349,42,54.7,100,65.8,81.3,76.0
20160115054500,262.5,273.0,60.4651,42,54.7,100,65.8,81.3,76.0
20160115060000,262.5,273.0,60.4651,42,54.7,100,65.7,81.3,76.0
20160115061500,262.5,273.0,60.4651,42,54.7,100,65.7,81.3,76.0
20160115063000,262.5,268.8,59.5349,42,54.7,100,65.7,81.3,76.0
20160115064500,262.5,273.0,60.4651,42,54.7,100,65.6,81.3,76.0
20160115070000,262.5,273.0,60.4651,42,54.7,100,65.6,81.3,76.0
20160115071500,262.5,273.0,60.4651,42,54.7,100,65.6,81.3,76.0
20160115073000,262.5,257.25,56.9767,42,54.7,100,65.7,81.3,76.0
20160115074500,262.5,257.25,56.9767,42,54.7,100,65.8,81.3,76.0
20160115080000,262.5,257.25,56.9767,42,54.7,100,65.8,81.3,76.0
20160115081500,262.5,264.6,58.6047,42,54.7,100,65.9,81.3,76.0
20160115083000,262.5,264.6,58.6047,42,54.7,100,66.0,81.3,76.0
20160115084500,262.5,264.6,58.6047,42,54.7,100,66.0,81.3,76.0
20160115090000,262.5,267.75,59.3023,42,54.7,100,66.1,81.3,76.0
20160115091500,262.5,271.95,60.2326,42,55.4,100,66.1,81.3,76.0
20160115093000,262.5,268.8,59.5349,42,55.4,100,66.2,81.3,76.0
20160115094500,262.5,268.8,59.5349,42,54.7,100,66.3,81.3,76.0
20160115100000,262.5,268.8,59.5349,42,54.7,100,66.3,81.3,76.0
20160115101500,262.5,264.6,58.6047,42,55.5,100,66.5,81.3,76.0
20160115103000,262.5,254.1,56.2791,42,54.7,100,66.5,81.3,76.0
20160115104500,262.5,254.1,56.2791,43,54.7,100,66.6,81.3,76.0
20160115110000,262.5,254.1,56.2791,43,55.9,100,66.6,81.3,76.0
20160115111500,262.5,254.1,56.2791,43,55.9,100,66.7,81.3,76.0
20160115113000,262.5,254.1,56.2791,43,55.9,100,66.7,81.3,76.0
20160115114500,262.5,254.1,56.2791,43,54.9,100,66.7,81.3,76.0
20160115120000,262.5,249.9,55.3488,43,55.5,100,66.7,81.3,76.0
20160115121500,262.5,246.75,54.6512,43,55.5,100,66.8,81.3,76.0
20160115123000,262.5,243.6,53.9535,43,55.5,100,66.8,81.3,76.0
20160115124500,262.5,243.6,53.9535,43,55.5,100,66.8,81.3,76.0
20160115130000,262.5,243.6,53.9535,43,55.5,100,66.8,81.3,76.0
20160115131500,262.5,243.6,53.9535,43,55.5,100,66.8,81.3,76.0
20160115133000,262.5,250.95,55.5814,43,55.5,100,66.8,81.3,76.0
20160115134500,262.5,257.25,56.9767,43,55.5,100,66.8,81.3,76.0
20160115140000,262.5,264.6,58.6047,43,55.5,100,66.6,81.3,76.0
20160115141500,262.5,264.6,58.6047,43,55.5,100,66.6,81.3,76.0
20160115143000,262.5,264.6,58.6047,43,55.5,100,66.6,81.3,76.0
20160115144500,262.5,276.15,61.1628,43,55.5,100,66.5,81.3,76.0
20160115150000,262.5,279.3,61.8605,43,55.5,100,66.5,81.3,76.0
20160115151500,262.5,273.0,60.4651,43,55.5,100,66.6,81.3,76.0
20160115153000,262.5,273.0,60.4651,43,55.5,100,66.6,81.3,76.0
20160115154500,262.5,273.0,60.4651,43,55.5,100,66.6,81.3,76.0
20160115160000,262.5,276.15,61.1628,43,55.5,100,66.6,81.3,76.0
20160115161500,262.5,276.15,61.1628,43,55.5,100,66.7,81.3,76.0
20160115163000,262.5,276.15,61.1628,43,55.5,100,66.7,81.3,76.0
20160115164500,262.5,276.15,61.1628,43,55.5,100,66.6,81.3,76.0
20160115170000,262.5,276.15,61.1628,43,55.5,100,66.7,81.3,76.0
20160115171500,262.5,276.15,61.1628,43,55.5,100,66.7,81.3,76.0
20160115173000,262.5,273.0,60.4651,42,54.7,100,66.6,81.3,76.0
20160115174500,262.5,273.0,60.4651,42,54.7,100,66.5,81.3,76.0
20160115180000,262.5,268.8,59.5349,42,54.7,100,66.6,81.3,76.0
20160115181500,262.5,268.8,59.5349,42,54.7,100,66.6,81.3,76.0
20160115183000,262.5,271.95,60.2326,42,54.7,100,66.6,81.3,76.0
20160115184500,262.5,271.95,60.2326,42,54.7,100,66.5,81.3,76.0
20160115190000,262.5,271.95,60.2326,42,54.7,100,66.4,81.3,76.0
20160115191500,262.5,268.8,59.5349,42,54.7,100,66.4,81.3,76.0
20160115193000,262.5,271.95,60.2326,42,54.7,100,66.3,81.3,76.0
20160115194500,262.5,268.8,59.5349,42,54.7,100,66.3,81.3,76.0
20160115200000,262.5,273.0,60.4651,42,54.7,100,66.3,81.3,76.0
20160115201500,262.5,273.0,60.4651,42,54.7,100,66.3,81.3,76.0
20160115203000,262.5,268.8,59.5349,42,54.7,100,66.3,81.3,76.0
20160115204500,262.5,268.8,59.5349,42,54.7,100,66.4,81.3,76.0
20160115210000,262.5,268.8,59.5349,42,54.7,100,66.5,81.3,76.0
20160115211500,262.5,268.8,59.5349,42,54.7,100,66.5,81.3,76.0
20160115213000,262.5,271.95,60.2326,42,54.7,100,66.6,81.3,76.0
20160115214500,262.5,271.95,60.2326,42,54.7,100,66.5,81.3,76.0
20160115220000,262.5,268.8,59.5349,42,54.7,100,66.4,81.3,76.0
20160115221500,262.5,271.95,60.2326,42,54.7,100,66.3,81.3,76.0
20160115223000,262.5,271.95,60.2326,42,54.7,100,66.3,81.3,76.0
20160115224500,262.5,271.95,60.2326,42,54.7,100,66.4,81.3,76.0
20160115230000,262.5,271.95,60.2326,42,54.7,100,66.3,81.3,76.0
20160115231500,262.5,275.1,60.9302,42,54.7,100,66.3,81.3,76.0
20160115233000,262.5,271.95,60.2326,42,54.7,100,66.3,81.3,76.0
20160115234500,262.5,271.95,60.2326,42,54.7,100,66.3,81.3,76.0
20160116000000,262.5,271.95,60.2326,42,54.7,100,66.3,81.3,76.0
20160116001500,262.5,271.95,60.2326,42,54.7,100,66.2,81.3,76.0
20160116003000,262.5,271.95,60.2326,42,54.7,100,66.2,81.3,76.0
20160116004500,262.5,276.15,61.1628,42,54.7,100,66.3,81.3,76.0
20160116010000,262.5,273.0,60.4651,42,54.7,100,66.2,81.3,76.0
20160116011500,262.5,246.75,54.6512,41,55.6,100,66.3,81.2,76.0
20160116013000,262.5,250.95,55.5814,41,55.6,100,66.2,81.2,76.0
20160116014500,262.5,250.95,55.5814,41,55.6,100,66.1,81.2,76.0
20160116020000,262.5,250.95,55.5814,41,55.6,100,66.0,81.2,76.0
20160116021500,262.5,250.95,55.5814,41,55.6,100,66.0,81.2,76.0
20160116023000,262.5,250.95,55.5814,41,54.7,100,66.0,81.2,76.0
20160116024500,262.5,250.95,55.5814,41,54.7,100,65.9,81.2,76.0
20160116030000,262.5,250.95,55.5814,41,54.7,100,65.9,81.2,76.0
20160116031500,262.5,250.95,55.5814,41,54.7,100,65.9,81.2,76.0
20160116033000,262.5,250.95,55.5814,41,54.7,100,65.8,81.2,76.0
20160116034500,262.5,250.95,55.5814,41,54.7,100,65.8,81.2,76.0
20160116040000,262.5,250.95,55.5814,41,54.7,100,65.8,81.3,76.0
20160116041500,262.5,250.95,55.5814,41,54.7,100,65.7,81.3,76.0
20160116043000,262.5,250.95,55.5814,41,54.7,100,65.7,81.3,76.0
20160116044500,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116050000,262.5,250.95,55.5814,41,54.7,100,65.7,81.3,76.0
20160116051500,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116053000,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116054500,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116060000,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116061500,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116063000,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116064500,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116070000,262.5,250.95,55.5814,41,54.7,100,65.5,81.3,76.0
20160116071500,262.5,250.95,55.5814,41,54.7,100,65.5,81.3,76.0
20160116073000,262.5,250.95,55.5814,41,54.7,100,65.5,81.3,76.0
20160116074500,262.5,250.95,55.5814,41,54.7,100,65.5,81.3,76.0
20160116080000,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116081500,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116083000,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116084500,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116090000,262.5,254.1,56.2791,41,54.7,100,65.5,81.3,76.0
20160116091500,262.5,254.1,56.2791,41,54.7,100,65.5,81.3,76.0
20160116093000,262.5,254.1,56.2791,41,54.7,100,65.6,81.3,76.0
20160116094500,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116100000,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116101500,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116103000,262.5,250.95,55.5814,41,54.7,100,65.6,81.3,76.0
20160116104500,262.5,250.95,55.5814,41,54.7,100,65.8,81.3,76.0
20160116110000,262.5,250.95,55.5814,41,54.7,100,65.9,81.3,76.0
20160116111500,262.5,250.95,55.5814,41,54.7,100,65.8,81.3,76.0
20160116113000,262.5,250.95,55.5814,41,54.7,100,66.0,81.3,76.0
20160116114500,262.5,250.95,55.5814,41,54.7,100,66.0,81.3,76.0
20160116120000,262.5,250.95,55.5814,41,55.5,100,66.1,81.3,76.0
20160116121500,262.5,250.95,55.5814,41,55.5,100,66.2,81.3,76.0
20160116123000,262.5,250.95,55.5814,41,55.5,100,66.3,81.3,76.0
20160116124500,262.5,250.95,55.5814,41,55.5,100,66.4,81.3,76.0
20160116130000,262.5,250.95,55.5814,41,55.5,100,66.6,81.3,76.0
20160116131500,262.5,250.95,55.5814,41,55.5,100,66.7,81.3,76.0
20160116133000,262.5,245.7,54.4186,41,55.5,100,66.8,81.3,76.0
20160116134500,262.5,245.7,54.4186,41,55.5,100,66.9,81.3,76.0
20160116140000,262.5,245.7,54.4186,41,55.5,100,66.9,81.3,76.0
20160116141500,262.5,245.7,54.4186,41,55.5,100,67.0,81.3,76.0
20160116143000,262.5,249.9,55.3488,41,55.5,100,67.3,81.3,76.0
20160116144500,262.5,245.7,54.4186,41,55.5,100,67.4,81.3,76.0
20160116150000,262.5,245.7,54.4186,41,55.5,100,67.5,81.3,76.0
20160116151500,262.5,245.7,54.4186,41,55.5,100,67.6,81.3,76.0
20160116153000,262.5,245.7,54.4186,41,55.5,100,67.5,82.0,76.0
20160116154500,262.5,253.05,56.0465,42,55.5,100,67.4,82.0,76.0
20160116160000,262.5,253.05,56.0465,42,54.7,100,67.4,82.0,76.0
20160116161500,262.5,253.05,56.0465,42,55.5,100,67.4,82.0,76.0
20160116163000,262.5,253.05,56.0465,42,55.5,100,67.4,82.0,76.0
20160116164500,262.5,253.05,56.0465,42,55.5,100,67.4,82.0,76.0
20160116170000,262.5,253.05,56.0465,42,55.5,100,67.4,82.0,76.0
20160116171500,262.5,249.9,55.3488,42,55.5,100,67.4,82.0,76.0
20160116173000,262.5,249.9,55.3488,42,54.7,100,67.4,82.0,76.0
20160116174500,262.5,249.9,55.3488,42,54.7,100,67.3,82.0,76.0
20160116180000,262.5,253.05,56.0465,42,54.7,100,67.3,82.0,76.0
20160116181500,262.5,253.05,56.0465,42,54.7,100,67.2,82.0,76.0
20160116183000,262.5,253.05,56.0465,42,54.7,100,67.1,82.0,76.0
20160116184500,262.5,246.75,54.6512,42,54.7,100,66.9,82.0,76.0
20160116190000,262.5,250.95,55.5814,42,54.7,100,67.2,82.0,76.0
20160116191500,262.5,254.1,56.2791,42,54.7,100,66.8,82.0,76.0
20160116193000,262.5,254.1,56.2791,42,54.7,100,66.8,82.0,76.0
20160116194500,262.5,260.4,57.6744,42,54.7,100,66.7,82.0,76.0
20160116200000,262.5,266.7,59.0698,42,54.7,100,66.6,82.0,76.0
20160116201500,262.5,271.95,60.2326,42,54.7,100,66.6,82.0,76.0
20160116203000,262.5,275.1,60.9302,42,54.7,100,66.3,82.0,76.0
20160116204500,262.5,275.1,60.9302,42,54.7,100,66.5,82.0,76.0
20160116210000,262.5,275.1,60.9302,42,54.7,100,66.6,82.0,76.0
20160116211500,262.5,275.1,60.9302,42,54.7,100,66.7,82.0,76.0
20160116213000,262.5,275.1,60.9302,41,54.7,100,66.7,82.0,76.0
20160116214500,262.5,275.1,60.9302,41,54.7,100,66.7,82.0,76.0
20160116220000,262.5,275.1,60.9302,41,54.7,100,66.6,82.0,76.0
20160116221500,262.5,271.95,60.2326,41,54.7,100,66.7,82.0,76.0
20160116223000,262.5,271.95,60.2326,41,54.7,100,66.6,82.0,76.0
20160116224500,262.5,267.75,59.3023,41,54.7,100,66.7,82.0,76.0
20160116230000,262.5,271.95,60.2326,41,54.7,100,66.7,82.0,76.0
20160116231500,262.5,271.95,60.2326,41,54.7,100,66.7,82.0,76.0
20160116233000,262.5,271.95,60.2326,41,54.7,100,66.7,82.0,76.0
20160116234500,262.5,271.95,60.2326,41,54.7,100,66.7,82.0,76.0
20160117000000,262.5,271.95,60.2326,41,54.7,100,66.6,82.0,76.0
20160117001500,262.5,275.1,60.9302,41,54.7,100,66.6,82.0,76.0
20160117003000,262.5,275.1,60.9302,41,53.9,100,66.6,82.0,76.0
20160117004500,262.5,275.1,60.9302,41,54.7,100,66.5,82.0,76.0
