PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117010000,262.5,275.1,60.9302,41,54.7,100,66.4,82.0,76.0
20160117011500,262.5,275.1,60.9302,41,54.7,100,66.4,82.0,76.0
20160117013000,262.5,275.1,60.9302,41,53.9,100,66.3,82.0,76.0
20160117014500,262.5,268.8,59.5349,41,54.7,100,66.3,82.0,76.0
20160117020000,262.5,273.0,60.4651,41,54.7,100,66.2,82.0,76.0
20160117021500,262.5,273.0,60.4651,41,54.7,100,66.0,82.0,76.0
20160117023000,262.5,273.0,60.4651,41,54.7,100,66.1,82.0,76.0
20160117024500,262.5,273.0,60.4651,41,53.9,100,66.1,82.0,76.0
20160117030000,262.5,273.0,60.4651,41,53.9,100,66.1,82.0,76.0
20160117031500,262.5,273.0,60.4651,41,53.9,100,66.0,82.0,76.0
20160117033000,262.5,276.15,61.1628,41,53.9,100,65.8,82.0,76.0
20160117034500,262.5,273.0,60.4651,41,53.9,100,65.8,82.0,76.0
20160117040000,262.5,273.0,60.4651,41,53.9,100,65.7,82.0,76.0
20160117041500,262.5,273.0,60.4651,41,54.7,100,65.8,82.0,76.0
20160117043000,262.5,273.0,60.4651,41,54.7,100,65.8,82.0,76.0
20160117044500,262.5,273.0,60.4651,41,54.7,100,65.7,82.0,76.0
20160117050000,262.5,276.15,61.1628,41,54.7,100,65.6,82.0,76.0
20160117051500,262.5,276.15,61.1628,41,53.9,100,65.6,82.0,76.0
20160117053000,262.5,276.15,61.1628,41,53.9,100,65.5,82.0,76.0
20160117054500,262.5,276.15,61.1628,41,53.9,100,65.5,82.0,76.0
20160117060000,262.5,273.0,60.4651,41,53.9,100,65.5,82.0,76.0
20160117061500,262.5,276.15,61.1628,41,53.9,100,65.4,82.0,76.0
20160117063000,262.5,276.15,61.1628,41,53.9,100,65.4,82.0,76.0
20160117064500,262.5,273.0,60.4651,41,53.9,100,65.2,82.0,76.0
20160117070000,262.5,277.2,61.3954,41,53.9,100,65.1,82.0,76.0
20160117071500,262.5,273.0,60.4651,41,54.7,100,65.1,82.0,76.0
20160117073000,262.5,276.15,61.1628,41,53.9,100,65.1,82.0,76.0
20160117074500,262.5,276.15,61.1628,41,53.9,100,65.2,82.0,76.0
20160117080000,262.5,276.15,61.1628,41,53.9,100,65.2,82.0,76.0
20160117081500,262.5,276.15,61.1628,41,53.9,100,65.2,82.0,76.0
20160117083000,262.5,276.15,61.1628,41,53.9,100,65.3,82.0,76.0
20160117084500,262.5,276.15,61.1628,41,53.9,100,65.3,82.0,76.0
20160117090000,262.5,276.15,61.1628,41,54.7,100,65.2,82.0,76.0
20160117091500,262.5,273.0,60.4651,41,54.7,100,65.3,82.0,76.0
20160117093000,262.5,273.0,60.4651,41,54.7,100,64.8,82.0,76.0
20160117094500,262.5,276.15,61.1628,41,54.7,100,64.6,82.0,76.0
20160117100000,262.5,276.15,61.1628,41,54.7,100,64.4,82.0,76.0
20160117101500,262.5,273.0,60.4651,41,54.7,100,65.0,82.0,76.0
20160117103000,262.5,273.0,60.4651,41,54.7,100,65.0,82.0,76.0
20160117104500,262.5,273.0,60.4651,41,54.0,100,64.6,82.0,76.0
20160117110000,262.5,273.0,60.4651,41,54.0,100,64.4,82.0,76.0
20160117111500,262.5,273.0,60.4651,41,54.0,100,64.1,82.0,76.0
20160117113000,262.5,273.0,60.4651,41,55.1,100,64.2,82.0,76.0
20160117114500,262.5,273.0,60.4651,41,54.3,100,64.3,82.0,76.0
20160117120000,262.5,273.0,60.4651,41,54.3,100,64.4,82.0,76.0
20160117121500,262.5,273.0,60.4651,41,54.3,100,65.1,82.0,76.0
20160117123000,262.5,273.0,60.4651,41,55.1,100,65.2,82.0,76.0
20160117124500,262.5,273.0,60.4651,41,55.1,100,65.1,82.0,76.0
20160117130000,262.5,268.8,59.5349,41,55.1,100,65.1,82.0,76.0
20160117131500,262.5,271.95,60.2326,41,55.1,100,65.0,80.2,76.0
20160117133000,262.5,268.8,59.5349,41,55.1,100,65.0,80.2,76.0
20160117134500,262.5,275.1,60.9302,41,55.1,100,65.1,80.2,76.0
20160117140000,262.5,268.8,59.5349,41,55.1,100,65.1,80.2,76.0
20160117141500,262.5,273.0,60.4651,41,55.1,100,65.2,81.8,76.0
20160117143000,262.5,268.8,59.5349,41,55.1,100,65.1,81.8,76.0
20160117144500,262.5,273.0,60.4651,41,55.1,100,65.0,81.8,76.0
20160117150000,262.5,267.75,59.3023,41,55.1,100,65.0,81.7,76.0
20160117151500,262.5,273.0,60.4651,41,55.1,100,64.8,81.8,76.0
20160117153000,262.5,273.0,60.4651,41,55.1,100,64.9,81.7,76.0
20160117154500,262.5,266.7,59.0698,41,55.1,100,65.2,81.7,76.0
20160117160000,262.5,273.0,60.4651,41,55.1,100,65.8,81.7,76.0
20160117161500,262.5,267.75,59.3023,41,55.1,100,66.0,81.7,76.0
20160117163000,262.5,267.75,59.3023,41,55.1,100,65.8,81.7,76.0
20160117164500,262.5,271.95,60.2326,41,55.1,100,65.7,81.7,76.0
20160117170000,262.5,266.7,59.0698,41,55.1,100,65.8,81.7,76.0
20160117171500,262.5,266.7,59.0698,41,55.1,100,65.8,81.7,76.0
20160117173000,262.5,254.1,56.2791,41,55.1,100,66.1,81.6,76.0
20160117174500,262.5,254.1,56.2791,41,55.1,100,65.9,81.6,76.0
20160117180000,262.5,260.4,57.6744,41,55.1,100,65.8,81.6,76.0
20160117181500,262.5,260.4,57.6744,41,54.3,100,65.7,81.6,76.0
20160117183000,262.5,260.4,57.6744,41,55.0,100,65.7,81.6,76.0
20160117184500,262.5,263.55,58.3721,41,54.3,100,65.6,81.6,76.0
20160117190000,262.5,263.55,58.3721,41,54.3,100,65.6,81.6,76.0
20160117191500,262.5,263.55,58.3721,41,54.3,100,65.5,81.6,76.0
20160117193000,262.5,271.95,60.2326,41,54.3,100,65.5,81.6,76.0
20160117194500,262.5,268.8,59.5349,41,54.3,100,65.8,81.6,76.0
20160117200000,262.5,268.8,59.5349,41,54.3,100,66.1,81.6,76.0
20160117201500,262.5,268.8,59.5349,41,54.3,100,66.3,81.6,76.0
20160117203000,262.5,268.8,59.5349,41,54.3,100,66.2,81.6,76.0
20160117204500,262.5,268.8,59.5349,41,54.3,100,66.2,81.6,76.0
20160117210000,262.5,271.95,60.2326,41,54.3,100,66.2,81.6,76.0
20160117211500,262.5,275.1,60.9302,41,54.3,100,66.4,81.6,76.0
20160117213000,262.5,271.95,60.2326,41,54.3,100,66.5,81.6,76.0
20160117214500,262.5,268.8,59.5349,41,54.3,100,66.5,81.6,76.0
20160117220000,262.5,273.0,60.4651,41,54.3,100,66.5,81.6,76.0
20160117221500,262.5,273.0,60.4651,41,54.3,100,66.4,81.6,76.0
20160117223000,262.5,273.0,60.4651,41,54.3,100,66.2,81.6,76.0
20160117224500,262.5,273.0,60.4651,41,54.3,100,66.1,81.6,76.0
20160117230000,262.5,273.0,60.4651,41,54.3,100,66.0,81.6,76.0
20160117231500,262.5,273.0,60.4651,41,54.3,100,66.0,81.6,76.0
20160117233000,262.5,273.0,60.4651,41,54.3,100,66.1,81.6,76.0
20160117234500,262.5,273.0,60.4651,41,54.3,100,66.1,81.6,76.0
20160118000000,262.5,273.0,60.4651,41,54.3,100,66.1,81.6,76.0
20160118001500,262.5,273.0,60.4651,41,54.3,100,66.1,81.6,76.0
20160118003000,262.5,273.0,60.4651,41,54.3,100,66.1,81.6,76.0
20160118004500,262.5,273.0,60.4651,41,54.3,100,66.1,81.6,76.0
20160118010000,262.5,273.0,60.4651,41,54.3,100,66.2,81.6,76.0
20160118011500,262.5,273.0,60.4651,41,54.3,100,66.3,81.6,76.0
20160118013000,262.5,273.0,60.4651,41,54.3,100,66.3,81.6,76.0
20160118014500,262.5,273.0,60.4651,41,54.3,100,66.4,81.6,76.0
20160118020000,262.5,273.0,60.4651,41,54.3,100,66.4,81.6,76.0
20160118021500,262.5,273.0,60.4651,41,54.3,100,66.4,81.6,76.0
20160118023000,262.5,273.0,60.4651,41,54.3,100,66.1,81.6,76.0
20160118024500,262.5,263.55,58.3721,41,54.3,100,66.0,81.6,76.0
20160118030000,262.5,273.0,60.4651,41,55.2,100,66.0,81.6,76.0
20160118031500,262.5,273.0,60.4651,41,56.3,100,66.0,81.6,76.0
20160118033000,262.5,273.0,60.4651,41,56.3,100,66.1,81.6,76.0
20160118034500,262.5,276.15,61.1628,41,57.1,100,66.1,81.6,76.0
20160118040000,262.5,271.95,60.2326,41,57.1,100,66.1,81.6,76.0
20160118041500,262.5,275.1,60.9302,41,57.1,100,66.0,81.6,76.0
20160118043000,262.5,268.8,59.5349,41,57.1,100,66.1,81.6,76.0
20160118044500,262.5,271.95,60.2326,41,55.6,100,66.1,81.6,76.0
20160118050000,262.5,271.95,60.2326,41,55.6,100,66.1,81.6,76.0
20160118051500,262.5,271.95,60.2326,41,55.6,100,66.2,81.6,76.0
20160118053000,262.5,271.95,60.2326,41,55.6,100,66.2,81.6,76.0
20160118054500,262.5,271.95,60.2326,41,56.7,100,66.2,81.6,76.0
20160118060000,262.5,271.95,60.2326,41,56.7,100,66.3,81.6,76.0
20160118061500,262.5,271.95,60.2326,41,56.7,100,66.2,81.6,76.0
20160118063000,262.5,271.95,60.2326,41,56.7,100,66.3,81.6,76.0
20160118064500,262.5,275.1,60.9302,41,56.7,100,66.3,81.6,76.0
20160118070000,262.5,275.1,60.9302,41,56.7,100,66.2,81.6,76.0
20160118071500,262.5,268.8,59.5349,41,56.7,100,66.1,81.6,76.0
20160118073000,262.5,273.0,60.4651,41,57.5,100,66.4,81.6,76.0
20160118074500,262.5,273.0,60.4651,41,56.0,100,66.2,81.6,76.0
20160118080000,262.5,273.0,60.4651,41,56.0,100,66.2,81.6,76.0
20160118081500,262.5,273.0,60.4651,41,56.0,100,66.2,81.6,76.0
20160118083000,262.5,273.0,60.4651,41,56.0,100,66.3,81.6,76.0
20160118084500,262.5,268.8,59.5349,41,57.5,100,66.4,81.6,76.0
20160118090000,262.5,271.95,60.2326,41,57.5,100,66.5,81.6,76.0
20160118091500,262.5,267.75,59.3023,41,57.5,100,66.6,81.6,76.0
20160118093000,262.5,267.75,59.3023,41,57.5,100,66.6,81.6,76.0
20160118094500,262.5,271.95,60.2326,41,58.3,100,66.6,81.6,76.0
20160118100000,262.5,268.8,59.5349,41,56.7,100,66.7,81.6,76.0
20160118101500,262.5,271.95,60.2326,41,56.0,100,66.7,81.6,76.0
20160118103000,262.5,275.1,60.9302,41,56.0,100,66.9,81.6,76.0
20160118104500,262.5,271.95,60.2326,41,57.1,100,66.9,81.6,76.0
20160118110000,262.5,268.8,59.5349,41,56.4,100,66.9,81.6,76.0
20160118111500,262.5,260.4,57.6744,41,56.4,100,66.8,81.6,76.0
20160118113000,262.5,271.95,60.2326,41,56.4,100,66.8,81.6,76.0
20160118114500,262.5,271.95,60.2326,41,55.2,100,66.8,81.6,76.0
20160118120000,262.5,271.95,60.2326,41,55.2,100,66.8,81.6,76.0
20160118121500,262.5,271.95,60.2326,41,55.2,100,66.7,81.6,76.0
20160118123000,262.5,271.95,60.2326,41,55.2,100,66.6,81.6,76.0
20160118124500,262.5,271.95,60.2326,41,55.2,100,66.6,81.6,76.0
20160118130000,262.5,271.95,60.2326,41,55.2,100,66.6,81.6,76.0
20160118131500,262.5,271.95,60.2326,41,55.2,100,66.6,81.6,76.0
20160118133000,262.5,268.8,59.5349,41,55.2,100,66.6,81.6,76.0
20160118134500,262.5,271.95,60.2326,41,55.2,100,66.7,81.6,76.0
20160118140000,262.5,271.95,60.2326,41,55.2,100,66.6,81.6,76.0
20160118141500,262.5,271.95,60.2326,41,55.2,100,66.4,81.6,76.0
20160118143000,262.5,271.95,60.2326,41,55.2,100,66.4,81.6,76.0
20160118144500,262.5,268.8,59.5349,41,55.2,100,66.6,81.6,76.0
20160118150000,262.5,273.0,60.4651,41,55.2,100,66.6,81.6,76.0
20160118151500,262.5,273.0,60.4651,41,55.2,100,66.6,81.6,76.0
20160118153000,262.5,273.0,60.4651,41,55.2,100,66.6,81.6,76.0
20160118154500,262.5,268.8,59.5349,41,55.2,100,66.6,81.6,76.0
20160118160000,262.5,273.0,60.4651,41,55.2,100,66.6,81.6,76.0
20160118161500,262.5,273.0,60.4651,41,55.2,100,66.6,81.6,76.0
20160118163000,262.5,268.8,59.5349,41,55.2,100,66.7,74.0,71.0
20160118164500,262.5,268.8,59.5349,41,55.2,100,66.6,74.0,71.0
20160118170000,262.5,268.8,59.5349,41,55.2,100,66.7,74.0,71.0
20160118171500,262.5,271.95,60.2326,41,54.3,100,66.9,74.0,71.0
20160118173000,262.5,271.95,60.2326,41,54.3,100,67.1,74.0,71.0
20160118174500,262.5,271.95,60.2326,41,54.3,100,66.9,74.0,71.0
20160118180000,262.5,271.95,60.2326,41,54.3,100,67.0,74.0,71.0
20160118181500,262.5,271.95,60.2326,41,54.3,100,67.1,74.0,71.0
20160118183000,262.5,268.8,59.5349,41,54.3,100,67.1,74.0,71.0
20160118184500,262.5,271.95,60.2326,41,54.3,100,67.0,74.0,71.0
20160118190000,262.5,271.95,60.2326,41,54.3,100,67.1,74.0,71.0
20160118191500,262.5,271.95,60.2326,41,54.3,100,67.2,74.0,71.0
20160118193000,262.5,271.95,60.2326,41,54.3,100,67.1,74.0,71.0
20160118194500,262.5,271.95,60.2326,41,54.3,100,67.1,74.0,71.0
20160118200000,262.5,271.95,60.2326,41,54.9,100,67.1,74.0,71.0
20160118201500,262.5,271.95,60.2326,41,53.9,100,67.1,74.0,71.0
20160118203000,262.5,271.95,60.2326,41,53.9,100,66.9,74.0,71.0
20160118204500,262.5,271.95,60.2326,41,53.9,100,66.9,74.0,71.0
20160118210000,262.5,275.1,60.9302,41,54.7,100,66.9,74.0,71.0
20160118211500,262.5,275.1,60.9302,41,53.9,100,66.8,74.0,71.0
20160118213000,262.5,275.1,60.9302,41,54.7,100,66.8,74.0,71.0
20160118214500,262.5,271.95,60.2326,41,54.7,100,66.8,74.0,71.0
20160118220000,262.5,271.95,60.2326,41,54.7,100,66.7,74.0,71.0
20160118221500,262.5,271.95,60.2326,41,53.9,100,66.6,74.0,71.0
20160118223000,262.5,271.95,60.2326,41,53.9,100,66.5,74.0,71.0
20160118224500,262.5,271.95,60.2326,41,53.9,100,66.4,74.0,71.0
20160118230000,262.5,275.1,60.9302,41,53.9,100,66.3,74.0,71.0
20160118231500,262.5,275.1,60.9302,41,53.9,100,66.2,74.0,71.0
20160118233000,262.5,275.1,60.9302,41,53.9,100,66.1,74.0,71.0
20160118234500,262.5,275.1,60.9302,41,54.7,100,66.0,74.0,71.0
20160119000000,262.5,275.1,60.9302,41,54.7,100,65.8,74.0,71.0
20160119001500,262.5,275.1,60.9302,41,54.7,100,65.8,74.0,71.0
20160119003000,262.5,275.1,60.9302,41,54.7,100,65.7,74.0,71.0
20160119004500,262.5,275.1,60.9302,41,54.7,100,65.7,74.0,71.0
20160119010000,262.5,275.1,60.9302,41,54.7,100,65.6,74.0,71.0
20160119011500,262.5,271.95,60.2326,41,54.7,100,65.5,74.0,71.0
20160119013000,262.5,271.95,60.2326,41,54.7,100,65.5,74.0,71.0
20160119014500,262.5,271.95,60.2326,41,56.3,100,65.5,74.0,71.0
20160119020000,262.5,275.1,60.9302,41,56.3,100,65.6,74.0,71.0
20160119021500,262.5,275.1,60.9302,41,56.3,100,65.6,74.0,71.0
20160119023000,262.5,275.1,60.9302,41,56.3,100,65.5,74.0,71.0
20160119024500,262.5,275.1,60.9302,41,56.3,100,65.6,74.0,71.0
20160119030000,262.5,275.1,60.9302,41,55.6,100,65.6,74.0,71.0
20160119031500,262.5,271.95,60.2326,41,55.6,100,65.7,74.0,71.0
20160119033000,262.5,275.1,60.9302,41,56.3,100,65.7,74.0,71.0
20160119034500,262.5,275.1,60.9302,41,56.3,100,65.7,74.0,71.0
20160119040000,262.5,275.1,60.9302,41,55.2,100,65.6,74.0,71.0
20160119041500,262.5,275.1,60.9302,41,55.2,100,65.6,74.0,71.0
20160119043000,262.5,271.95,60.2326,41,56.0,100,65.6,74.0,71.0
20160119044500,262.5,271.95,60.2326,41,56.0,100,65.6,74.0,71.0
20160119050000,262.5,276.15,61.1628,41,55.2,100,65.6,74.0,71.0
20160119051500,262.5,276.15,61.1628,41,55.2,100,65.5,74.0,71.0
20160119053000,262.5,273.0,60.4651,41,57.1,100,65.5,74.0,71.0
20160119054500,262.5,273.0,60.4651,41,57.1,100,65.4,74.0,71.0
20160119060000,262.5,273.0,60.4651,41,57.1,100,65.5,74.0,71.0
20160119061500,262.5,268.8,59.5349,41,57.1,100,65.5,74.0,71.0
20160119063000,262.5,268.8,59.5349,41,58.3,100,65.5,74.0,71.0
20160119064500,262.5,271.95,60.2326,41,57.2,100,65.5,74.0,71.0
20160119070000,262.5,271.95,60.2326,41,56.4,100,65.4,74.0,71.0
20160119071500,262.5,271.95,60.2326,41,56.4,100,65.3,74.0,71.0
20160119073000,262.5,271.95,60.2326,41,57.5,100,65.3,74.0,71.0
20160119074500,262.5,271.95,60.2326,41,56.8,100,65.4,74.0,71.0
20160119080000,262.5,271.95,60.2326,41,55.6,100,65.3,74.0,71.0
20160119081500,262.5,268.8,59.5349,41,55.6,100,65.3,74.0,71.0
20160119083000,262.5,271.95,60.2326,41,55.6,100,65.2,74.0,71.0
20160119084500,262.5,268.8,59.5349,41,55.6,100,65.1,74.0,71.0
20160119090000,262.5,271.95,60.2326,41,54.7,100,65.1,74.0,71.0
20160119091500,262.5,268.8,59.5349,41,54.7,100,65.1,74.0,71.0
20160119093000,262.5,271.95,60.2326,41,54.7,100,65.3,74.0,71.0
20160119094500,262.5,267.75,59.3023,41,54.7,100,65.3,74.0,71.0
20160119100000,262.5,273.0,60.4651,41,54.7,100,65.3,74.0,71.0
20160119101500,262.5,273.0,60.4651,41,54.7,100,65.5,74.0,71.0
20160119103000,262.5,273.0,60.4651,41,54.7,100,65.5,74.0,71.0
20160119104500,262.5,273.0,60.4651,41,54.7,100,65.5,74.0,71.0
20160119110000,262.5,273.0,60.4651,41,54.7,100,65.6,74.0,71.0
20160119111500,262.5,268.8,59.5349,41,54.7,100,65.7,74.0,71.0
20160119113000,262.5,271.95,60.2326,41,54.7,100,65.7,74.0,71.0
20160119114500,262.5,266.7,59.0698,41,54.7,100,65.8,74.0,71.0
20160119120000,262.5,266.7,59.0698,41,54.7,100,66.0,74.0,71.0
20160119121500,262.5,266.7,59.0698,41,54.7,100,66.0,74.0,71.0
20160119123000,262.5,266.7,59.0698,41,54.7,100,66.1,74.0,71.0
20160119124500,262.5,266.7,59.0698,41,54.7,100,66.1,74.0,71.0
20160119130000,262.5,271.95,60.2326,41,54.7,100,66.2,74.0,71.0
20160119131500,262.5,266.7,59.0698,41,54.7,100,66.3,74.0,71.0
20160119133000,262.5,266.7,59.0698,41,54.7,100,66.4,74.0,71.0
20160119134500,262.5,266.7,59.0698,41,54.7,100,66.5,74.0,71.0
20160119140000,262.5,266.7,59.0698,41,54.7,100,66.6,74.0,71.0
20160119141500,262.5,266.7,59.0698,41,54.7,100,66.6,74.0,71.0
20160119143000,262.5,266.7,59.0698,41,54.7,100,66.6,74.0,71.0
20160119144500,262.5,266.7,59.0698,41,54.7,100,66.7,74.0,71.0
20160119150000,262.5,266.7,59.0698,41,54.7,100,66.6,74.0,71.0
20160119151500,262.5,266.7,59.0698,41,55.4,100,66.6,74.0,71.0
20160119153000,262.5,266.7,59.0698,41,55.4,100,66.7,74.0,71.0
20160119154500,262.5,266.7,59.0698,41,55.4,100,66.7,74.0,71.0
20160119160000,262.5,266.7,59.0698,41,55.4,100,66.7,74.0,71.0
20160119161500,262.5,266.7,59.0698,41,55.4,100,66.8,74.0,71.0
20160119163000,262.5,266.7,59.0698,41,55.4,100,66.7,74.0,71.0
20160119164500,262.5,271.95,60.2326,41,54.7,100,66.6,74.0,71.0
20160119170000,262.5,263.55,58.3721,41,54.7,100,66.7,74.0,71.0
20160119171500,262.5,266.7,59.0698,41,54.7,100,66.7,74.0,71.0
20160119173000,262.5,266.7,59.0698,41,54.7,100,66.7,74.0,71.0
20160119174500,262.5,266.7,59.0698,41,54.7,100,66.7,74.0,71.0
20160119180000,262.5,266.7,59.0698,41,54.7,100,66.8,74.0,71.0
20160119181500,262.5,266.7,59.0698,41,54.7,100,66.9,74.0,71.0
20160119183000,262.5,266.7,59.0698,41,54.7,100,67.0,74.0,71.0
20160119184500,262.5,266.7,59.0698,41,54.7,100,67.1,74.0,71.0
20160119190000,262.5,266.7,59.0698,41,54.7,100,67.1,81.6,76.0
20160119191500,262.5,266.7,59.0698,41,54.7,100,67.2,81.6,76.0
20160119193000,262.5,266.7,59.0698,41,54.7,100,67.3,81.6,76.0
20160119194500,262.5,266.7,59.0698,41,54.7,100,67.4,81.6,76.0
20160119200000,262.5,266.7,59.0698,41,54.7,100,67.2,81.6,76.0
20160119201500,262.5,266.7,59.0698,41,54.7,100,67.2,81.6,76.0
20160119203000,262.5,266.7,59.0698,41,54.7,100,67.0,81.6,76.0
20160119204500,262.5,263.55,58.3721,41,54.7,100,67.2,81.6,76.0
20160119210000,262.5,263.55,58.3721,41,54.7,100,67.2,81.6,76.0
20160119211500,262.5,246.75,54.6512,42,54.7,100,67.3,81.6,76.0
20160119213000,262.5,246.75,54.6512,42,54.7,100,67.3,81.6,76.0
20160119214500,262.5,243.6,53.9535,42,54.7,100,67.3,81.6,76.0
20160119220000,262.5,246.75,54.6512,42,54.7,100,67.3,81.6,76.0
20160119221500,262.5,246.75,54.6512,42,54.7,100,67.2,81.6,76.0
20160119223000,262.5,249.9,55.3488,42,54.7,100,67.2,81.6,76.0
20160119224500,262.5,249.9,55.3488,42,54.7,100,67.2,81.6,76.0
20160119230000,262.5,246.75,54.6512,42,54.7,100,67.2,81.6,76.0
20160119231500,262.5,246.75,54.6512,42,54.7,100,67.1,81.6,76.0
20160119233000,262.5,246.75,54.6512,42,54.7,100,67.1,81.6,76.0
20160119234500,262.5,246.75,54.6512,42,54.7,100,67.1,81.6,76.0
20160120000000,262.5,253.05,56.0465,42,54.7,100,67.1,81.6,76.0
20160120001500,262.5,260.4,57.6744,42,54.7,100,67.1,81.6,76.0
20160120003000,262.5,267.75,59.3023,42,54.7,100,67.1,81.6,76.0
20160120004500,262.5,273.0,60.4651,42,54.7,100,67.0,81.6,76.0
20160120010000,262.5,267.75,59.3023,42,54.7,100,66.9,81.6,76.0
20160120011500,262.5,249.9,55.3488,42,54.7,100,67.1,81.7,76.0
20160120013000,262.5,256.2,56.7442,42,54.7,100,66.9,81.7,76.0
20160120014500,262.5,266.7,59.0698,42,54.7,100,66.9,81.7,76.0
20160120020000,262.5,276.15,61.1628,42,54.7,100,66.8,81.7,76.0
20160120021500,262.5,276.15,61.1628,42,54.7,100,66.8,81.7,76.0
20160120023000,262.5,276.15,61.1628,42,54.7,100,66.7,81.7,76.0
20160120024500,262.5,276.15,61.1628,41,54.7,100,66.7,81.7,76.0
20160120030000,262.5,273.0,60.4651,41,54.7,100,66.7,81.7,76.0
20160120031500,262.5,268.8,59.5349,41,54.7,100,66.7,81.7,76.0
20160120033000,262.5,273.0,60.4651,41,54.7,100,66.7,81.7,76.0
20160120034500,262.5,273.0,60.4651,41,54.7,100,66.6,81.7,76.0
20160120040000,262.5,254.1,56.2791,41,54.7,100,66.6,81.7,76.0
20160120041500,262.5,250.95,55.5814,41,54.7,100,66.6,81.7,76.0
20160120043000,262.5,250.95,55.5814,41,54.7,100,66.6,81.7,76.0
20160120044500,262.5,268.8,59.5349,41,54.7,100,66.4,81.7,76.0
20160120050000,262.5,246.75,54.6512,41,54.7,100,66.4,81.7,76.0
20160120051500,262.5,246.75,54.6512,41,54.7,100,66.4,81.7,76.0
20160120053000,262.5,243.6,53.9535,41,54.7,100,66.4,81.7,76.0
20160120054500,262.5,257.25,56.9767,41,54.7,100,66.4,81.7,76.0
20160120060000,262.5,264.6,58.6047,41,54.7,100,66.4,81.7,76.0
20160120061500,262.5,267.75,59.3023,41,54.7,100,66.4,81.7,76.0
20160120063000,262.5,271.95,60.2326,41,54.7,100,66.4,81.7,76.0
20160120064500,262.5,271.95,60.2326,41,54.7,100,66.4,81.7,76.0
20160120070000,262.5,268.8,59.5349,41,54.7,100,66.4,81.7,76.0
20160120071500,262.5,276.15,61.1628,41,54.7,100,66.4,81.7,76.0
20160120073000,262.5,271.95,60.2326,41,54.7,100,66.4,81.7,76.0
20160120074500,262.5,271.95,60.2326,41,54.7,100,66.4,81.7,76.0
20160120080000,262.5,268.8,59.5349,41,54.7,100,66.5,81.7,76.0
20160120081500,262.5,268.8,59.5349,41,54.7,100,66.5,81.7,76.0
20160120083000,262.5,271.95,60.2326,41,54.7,100,66.5,81.7,76.0
20160120084500,262.5,268.8,59.5349,41,54.7,100,66.6,81.7,76.0
20160120090000,262.5,268.8,59.5349,41,54.7,100,66.6,81.7,76.0
20160120091500,262.5,263.55,58.3721,41,54.7,100,66.6,81.7,76.0
20160120093000,262.5,263.55,58.3721,41,54.7,100,66.7,81.7,76.0
20160120094500,262.5,263.55,58.3721,41,54.7,100,66.7,81.7,76.0
20160120100000,262.5,263.55,58.3721,41,54.7,100,66.8,81.7,76.0
20160120101500,262.5,263.55,58.3721,41,54.7,100,66.9,81.7,76.0
20160120103000,262.5,268.8,59.5349,41,54.7,100,66.9,81.6,76.0
20160120104500,262.5,260.4,57.6744,41,55.5,100,67.0,81.6,76.0
20160120110000,262.5,257.25,56.9767,41,55.5,100,67.1,81.6,76.0
20160120111500,262.5,250.95,55.5814,41,55.5,100,67.1,81.6,76.0
20160120113000,262.5,254.1,56.2791,41,55.5,100,67.2,81.6,76.0
20160120114500,262.5,263.55,58.3721,42,55.5,100,67.2,81.6,76.0
20160120120000,262.5,263.55,58.3721,42,55.5,100,67.2,81.6,76.0
20160120121500,262.5,263.55,58.3721,42,55.5,100,67.2,81.6,76.0
20160120123000,262.5,263.55,58.3721,42,55.5,100,67.2,81.6,76.0
20160120124500,262.5,260.4,57.6744,42,55.5,100,67.1,81.6,76.0
20160120130000,262.5,260.4,57.6744,42,55.5,100,67.1,81.6,76.0
20160120131500,262.5,260.4,57.6744,42,55.5,100,67.1,81.6,76.0
20160120133000,262.5,263.55,58.3721,42,55.5,100,67.1,81.6,76.0
20160120134500,262.5,257.25,56.9767,42,55.5,100,67.1,81.6,76.0
20160120140000,262.5,254.1,56.2791,42,55.5,100,67.2,81.6,76.0
20160120141500,262.5,254.1,56.2791,42,55.5,100,67.2,81.6,76.0
20160120143000,262.5,254.1,56.2791,42,55.5,100,67.2,81.6,76.0
20160120144500,262.5,254.1,56.2791,42,55.5,100,67.3,81.6,76.0
20160120150000,262.5,254.1,56.2791,42,55.5,100,67.3,81.6,76.0
20160120151500,262.5,260.4,57.6744,42,55.5,100,67.4,81.6,76.0
20160120153000,262.5,263.55,58.3721,42,55.5,100,67.4,81.6,76.0
20160120154500,262.5,271.95,60.2326,42,55.5,100,67.6,81.6,76.0
20160120160000,262.5,267.75,59.3023,42,55.5,100,67.7,81.6,76.0
20160120161500,262.5,273.0,60.4651,42,55.5,100,67.8,81.6,76.0
20160120163000,262.5,273.0,60.4651,42,55.5,100,67.9,81.6,76.0
20160120164500,262.5,273.0,60.4651,42,55.5,100,67.9,81.6,76.0
20160120170000,262.5,268.8,59.5349,42,55.5,100,67.9,81.6,76.0
20160120171500,262.5,271.95,60.2326,42,55.5,100,68.1,81.6,76.0
20160120173000,262.5,271.95,60.2326,42,55.5,100,68.1,81.6,76.0
20160120174500,262.5,268.8,59.5349,42,55.5,100,68.1,81.6,76.0
20160120180000,262.5,268.8,59.5349,42,55.5,100,68.1,81.6,76.0
20160120181500,262.5,271.95,60.2326,42,55.5,100,68.0,81.6,76.0
20160120183000,262.5,268.8,59.5349,42,55.5,100,68.0,81.6,76.0
20160120184500,262.5,264.6,58.6047,42,54.7,100,67.9,81.5,76.0
20160120190000,262.5,257.25,56.9767,42,54.7,100,68.0,81.5,76.0
20160120191500,262.5,264.6,58.6047,42,54.7,100,67.9,81.5,76.0
20160120193000,262.5,249.9,55.3488,42,54.7,100,67.9,81.5,76.0
20160120194500,262.5,253.05,56.0465,42,54.7,100,67.8,81.5,76.0
20160120200000,262.5,253.05,56.0465,42,54.7,100,67.7,81.5,76.0
20160120201500,262.5,256.2,56.7442,42,55.5,100,67.6,81.5,76.0
20160120203000,262.5,256.2,56.7442,42,55.5,100,67.6,81.5,76.0
20160120204500,262.5,256.2,56.7442,42,55.5,100,67.5,81.5,76.0
20160120210000,262.5,256.2,56.7442,42,55.5,100,67.4,81.5,76.0
20160120211500,262.5,256.2,56.7442,42,55.5,100,67.3,81.5,76.0
20160120213000,262.5,256.2,56.7442,42,54.7,100,67.2,81.5,76.0
20160120214500,262.5,256.2,56.7442,42,54.7,100,67.1,81.5,76.0
20160120220000,262.5,256.2,56.7442,42,54.7,100,67.0,81.5,76.0
20160120221500,262.5,256.2,56.7442,42,54.7,100,66.9,81.5,76.0
20160120223000,262.5,256.2,56.7442,42,54.7,100,66.8,81.5,76.0
20160120224500,262.5,256.2,56.7442,42,54.7,100,66.7,81.5,76.0
20160120230000,262.5,260.4,57.6744,42,54.7,100,66.7,81.5,76.0
20160120231500,262.5,254.1,56.2791,42,54.7,100,66.7,81.5,76.0
20160120233000,262.5,254.1,56.2791,42,54.7,100,66.7,81.5,76.0
20160120234500,262.5,254.1,56.2791,42,54.7,100,66.7,81.5,76.0
20160121000000,262.5,254.1,56.2791,42,54.7,100,66.7,81.5,76.0
20160121001500,262.5,254.1,56.2791,42,54.7,100,66.7,81.5,76.0
20160121003000,262.5,254.1,56.2791,42,54.7,100,66.7,81.5,76.0
20160121004500,262.5,254.1,56.2791,42,54.7,100,66.6,81.5,76.0
20160121010000,262.5,257.25,56.9767,42,54.7,100,66.6,81.5,76.0
20160121011500,262.5,254.1,56.2791,42,54.7,100,66.6,81.5,76.0
20160121013000,262.5,254.1,56.2791,42,54.7,100,66.7,81.5,76.0
20160121014500,262.5,254.1,56.2791,42,54.7,100,66.7,81.5,76.0
20160121020000,262.5,257.25,56.9767,42,54.7,100,66.6,81.5,76.0
20160121021500,262.5,254.1,56.2791,42,54.7,100,66.5,81.5,76.0
20160121023000,262.5,254.1,56.2791,42,54.7,100,66.4,81.5,76.0
20160121024500,262.5,254.1,56.2791,42,54.7,100,66.4,81.5,76.0
20160121030000,262.5,254.1,56.2791,42,54.7,100,66.4,81.5,76.0
20160121031500,262.5,257.25,56.9767,42,54.7,100,66.4,81.5,76.0
20160121033000,262.5,254.1,56.2791,42,54.7,100,66.4,81.5,76.0
20160121034500,262.5,257.25,56.9767,42,54.7,100,66.4,81.5,76.0
20160121040000,262.5,257.25,56.9767,42,54.7,100,66.4,81.5,76.0
20160121041500,262.5,257.25,56.9767,42,54.7,100,66.4,81.5,76.0
20160121043000,262.5,254.1,56.2791,42,54.7,100,66.4,81.5,76.0
20160121044500,262.5,257.25,56.9767,42,54.7,100,66.3,81.5,76.0
20160121050000,262.5,257.25,56.9767,42,54.7,100,66.3,81.5,76.0
20160121051500,262.5,257.25,56.9767,42,54.7,100,66.2,81.5,76.0
20160121053000,262.5,260.4,57.6744,42,54.7,100,66.2,81.5,76.0
20160121054500,262.5,257.25,56.9767,42,54.7,100,66.1,81.5,76.0
20160121060000,262.5,257.25,56.9767,42,54.7,100,66.1,81.5,76.0
20160121061500,262.5,260.4,57.6744,42,54.7,100,66.0,81.5,76.0
20160121063000,262.5,260.4,57.6744,42,54.7,100,66.0,81.5,76.0
20160121064500,262.5,257.25,56.9767,42,54.7,100,65.9,81.5,76.0
20160121070000,262.5,257.25,56.9767,42,54.7,100,65.8,81.5,76.0
20160121071500,262.5,243.6,53.9535,42,54.7,100,65.8,81.5,76.0
20160121073000,262.5,254.1,56.2791,42,54.7,100,65.8,81.5,76.0
20160121074500,262.5,254.1,56.2791,42,54.7,100,65.7,81.5,76.0
20160121080000,262.5,246.75,54.6512,43,54.7,100,65.7,81.5,76.0
20160121081500,262.5,246.75,54.6512,43,54.7,100,65.7,81.5,76.0
20160121083000,262.5,249.9,55.3488,43,54.7,100,65.7,81.5,76.0
20160121084500,262.5,249.9,55.3488,43,54.7,100,65.7,81.5,76.0
20160121090000,262.5,246.75,54.6512,43,55.5,100,65.8,81.5,76.0
20160121091500,262.5,249.9,55.3488,43,55.5,100,65.8,81.5,76.0
20160121093000,262.5,249.9,55.3488,43,55.5,100,65.8,81.5,76.0
20160121094500,262.5,263.55,58.3721,43,55.5,100,65.8,81.5,76.0
20160121100000,262.5,271.95,60.2326,43,55.5,100,65.9,81.5,76.0
20160121101500,262.5,277.2,61.3954,43,55.5,100,66.0,81.5,76.0
20160121103000,262.5,268.8,59.5349,43,54.7,100,66.0,81.5,76.0
20160121104500,262.5,271.95,60.2326,43,55.5,100,65.8,71.4,68.4
20160121110000,262.5,271.95,60.2326,43,55.5,100,65.8,71.4,68.4
20160121111500,262.5,267.75,59.3023,43,54.7,100,65.8,71.4,68.4
20160121113000,262.5,245.7,54.4186,43,54.7,100,66.0,71.4,68.4
20160121114500,262.5,245.7,54.4186,44,55.4,100,66.1,71.4,68.4
20160121120000,262.5,245.7,54.4186,44,55.4,100,66.1,71.4,68.4
20160121121500,262.5,249.9,55.3488,44,55.4,100,66.2,71.4,68.4
20160121123000,262.5,243.6,53.9535,44,54.7,100,66.2,71.4,68.4
20160121124500,262.5,243.6,53.9535,44,54.7,100,66.2,71.4,68.4
20160121130000,262.5,243.6,53.9535,44,54.7,100,66.2,71.4,68.4
20160121131500,262.5,243.6,53.9535,44,55.6,100,66.4,71.4,68.4
20160121133000,262.5,246.75,54.6512,44,55.6,100,66.5,71.4,68.4
20160121134500,262.5,267.75,59.3023,44,54.7,100,66.6,71.4,68.4
20160121140000,262.5,271.95,60.2326,44,54.7,100,66.4,71.4,68.4
20160121141500,262.5,271.95,60.2326,44,54.7,100,66.6,71.4,68.4
20160121143000,262.5,271.95,60.2326,44,55.9,100,66.6,71.4,68.4
20160121144500,262.5,268.8,59.5349,44,55.9,100,66.8,71.4,68.4
20160121150000,262.5,268.8,59.5349,44,54.7,100,66.7,71.4,68.4
20160121151500,262.5,268.8,59.5349,44,54.7,100,66.9,71.4,68.4
20160121153000,262.5,268.8,59.5349,44,54.7,100,66.9,71.4,68.4
20160121154500,262.5,271.95,60.2326,44,55.6,100,67.0,71.4,68.4
20160121160000,262.5,268.8,59.5349,44,55.6,100,67.0,71.4,68.4
20160121161500,262.5,271.95,60.2326,44,54.7,100,67.1,71.4,68.4
20160121163000,262.5,271.95,60.2326,44,54.7,100,67.1,71.4,68.4
20160121164500,262.5,271.95,60.2326,44,54.7,100,67.1,71.4,68.4
20160121170000,262.5,267.75,59.3023,44,54.7,100,67.1,71.4,68.4
20160121171500,262.5,271.95,60.2326,44,55.5,100,67.0,71.4,68.4
20160121173000,262.5,271.95,60.2326,44,54.7,100,67.1,71.4,68.4
20160121174500,262.5,267.75,59.3023,44,55.5,100,67.0,71.4,68.4
20160121180000,262.5,275.1,60.9302,44,55.5,100,67.0,71.4,68.4
20160121181500,262.5,275.1,60.9302,44,55.5,100,67.1,71.4,68.4
20160121183000,262.5,275.1,60.9302,44,55.5,100,67.1,71.4,68.4
20160121184500,262.5,275.1,60.9302,44,55.5,100,67.1,71.4,68.4
20160121190000,262.5,275.1,60.9302,44,55.5,100,67.1,71.4,68.4
20160121191500,262.5,275.1,60.9302,44,54.7,100,67.1,71.4,68.4
20160121193000,262.5,275.1,60.9302,44,54.7,100,67.1,71.4,68.4
20160121194500,262.5,275.1,60.9302,44,54.7,100,67.1,71.4,68.4
20160121200000,262.5,279.3,61.8605,44,54.7,100,67.2,71.4,68.4
20160121201500,262.5,279.3,61.8605,44,55.5,100,67.2,71.4,68.4
20160121203000,262.5,276.15,61.1628,44,55.5,100,66.9,71.4,68.4
20160121204500,262.5,276.15,61.1628,44,55.5,100,66.7,71.4,68.4
20160121210000,262.5,276.15,61.1628,44,54.7,100,66.6,71.4,68.4
20160121211500,262.5,276.15,61.1628,44,54.7,100,66.3,71.4,68.4
20160121213000,262.5,273.0,60.4651,43,54.7,100,66.2,71.4,68.4
20160121214500,262.5,273.0,60.4651,43,54.7,100,66.1,71.4,68.4
20160121220000,262.5,276.15,61.1628,43,54.7,100,66.0,71.4,68.4
20160121221500,262.5,276.15,61.1628,43,54.7,100,65.9,71.4,68.4
20160121223000,262.5,276.15,61.1628,43,54.7,100,65.8,71.4,68.4
20160121224500,262.5,276.15,61.1628,43,54.7,100,65.7,75.7,72.7
20160121230000,262.5,273.0,60.4651,42,54.7,100,65.6,75.7,72.7
20160121231500,262.5,273.0,60.4651,42,54.7,100,65.5,75.7,72.7
20160121233000,262.5,276.15,61.1628,42,54.7,100,65.6,75.7,72.7
20160121234500,262.5,276.15,61.1628,42,54.7,100,65.7,75.7,72.7
20160122000000,262.5,276.15,61.1628,42,54.7,100,65.8,75.7,72.7
20160122001500,262.5,279.3,61.8605,42,54.7,100,65.7,75.7,72.7
20160122003000,262.5,276.15,61.1628,42,54.1,100,65.7,75.7,72.7
20160122004500,262.5,276.15,61.1628,42,54.7,100,65.6,75.7,72.7
20160122010000,262.5,271.95,60.2326,42,54.7,100,65.6,75.7,72.7
20160122011500,262.5,275.1,60.9302,42,54.7,100,65.5,75.7,72.7
20160122013000,262.5,279.3,61.8605,42,54.7,100,65.4,75.7,72.7
20160122014500,262.5,279.3,61.8605,41,54.7,100,65.3,75.7,72.7
20160122020000,262.5,275.1,60.9302,41,54.7,100,65.3,75.7,72.7
20160122021500,262.5,279.3,61.8605,41,54.7,100,65.3,75.7,72.7
20160122023000,262.5,268.8,59.5349,40,54.7,100,65.3,75.7,72.7
20160122024500,262.5,271.95,60.2326,40,54.7,100,65.3,75.7,72.7
20160122030000,262.5,268.8,59.5349,40,54.7,100,65.3,75.8,72.8
20160122031500,262.5,271.95,60.2326,40,55.6,100,65.3,75.7,72.7
20160122033000,262.5,266.7,59.0698,40,57.1,100,65.3,75.7,72.7
20160122034500,262.5,271.95,60.2326,40,57.1,100,65.3,75.8,72.8
20160122040000,262.5,268.8,59.5349,40,57.1,100,65.3,75.8,72.8
20160122041500,262.5,273.0,60.4651,40,56.0,100,65.3,75.9,72.9
20160122043000,262.5,273.0,60.4651,40,56.0,100,65.2,75.9,72.9
20160122044500,262.5,267.75,59.3023,40,56.0,100,65.1,75.9,72.9
20160122050000,262.5,273.0,60.4651,40,56.0,100,65.1,75.9,72.9
20160122051500,262.5,273.0,60.4651,40,56.0,100,65.1,76.0,73.0
20160122053000,262.5,273.0,60.4651,40,56.0,100,65.0,75.9,72.9
20160122054500,262.5,273.0,60.4651,40,56.0,100,65.0,76.0,73.0
20160122060000,262.5,273.0,60.4651,40,56.0,100,65.0,76.0,73.0
20160122061500,262.5,273.0,60.4651,40,56.0,100,65.0,76.0,73.0
20160122063000,262.5,273.0,60.4651,40,56.0,100,64.9,76.0,73.0
20160122064500,262.5,273.0,60.4651,40,56.0,100,64.8,76.0,73.0
20160122070000,262.5,273.0,60.4651,40,56.0,100,64.8,76.0,73.0
20160122071500,262.5,268.8,59.5349,40,56.0,100,64.8,76.0,73.0
20160122073000,262.5,273.0,60.4651,40,56.0,100,64.8,76.0,73.0
20160122074500,262.5,268.8,59.5349,40,56.8,100,64.7,76.0,73.0
20160122080000,262.5,268.8,59.5349,40,56.8,100,64.7,75.9,72.9
20160122081500,262.5,273.0,60.4651,40,56.8,100,64.7,75.9,72.9
20160122083000,262.5,268.8,59.5349,40,56.8,100,64.7,75.9,72.9
20160122084500,262.5,271.95,60.2326,40,56.8,100,64.7,75.9,72.9
20160122090000,262.5,268.8,59.5349,40,56.8,100,64.6,76.0,73.0
20160122091500,262.5,268.8,59.5349,40,56.0,100,64.6,75.9,72.9
20160122093000,262.5,273.0,60.4651,40,56.0,100,64.6,75.9,72.9
20160122094500,262.5,273.0,60.4651,40,56.0,100,64.6,75.9,72.9
20160122100000,262.5,267.75,59.3023,40,56.0,100,64.6,75.9,72.9
20160122101500,262.5,267.75,59.3023,40,56.0,100,64.6,75.8,72.8
20160122103000,262.5,267.75,59.3023,40,56.0,100,64.5,75.8,72.8
20160122104500,262.5,267.75,59.3023,40,56.0,100,64.5,75.8,72.8
20160122110000,262.5,267.75,59.3023,40,56.0,100,64.4,75.9,72.9
20160122111500,262.5,267.75,59.3023,40,56.7,100,64.4,75.9,72.9
20160122113000,262.5,267.75,59.3023,40,56.7,100,64.4,75.9,72.9
20160122114500,262.5,267.75,59.3023,40,57.5,100,64.4,75.9,72.9
20160122120000,262.5,267.75,59.3023,40,57.5,100,64.5,75.9,72.9
20160122121500,262.5,267.75,59.3023,40,56.8,100,64.5,75.9,72.9
20160122123000,262.5,267.75,59.3023,40,56.8,100,64.5,75.9,72.9
20160122124500,262.5,267.75,59.3023,40,56.8,100,64.5,75.9,72.9
20160122130000,262.5,267.75,59.3023,40,56.8,100,64.5,75.9,72.9
20160122131500,262.5,267.75,59.3023,40,57.9,100,64.4,75.9,72.9
20160122133000,262.5,267.75,59.3023,40,57.1,100,64.5,75.9,72.9
20160122134500,262.5,267.75,59.3023,40,57.1,100,64.4,75.9,72.9
20160122140000,262.5,267.75,59.3023,40,57.1,100,64.6,75.9,72.9
20160122141500,262.5,267.75,59.3023,40,57.1,100,64.6,75.9,72.9
20160122143000,262.5,267.75,59.3023,40,58.0,100,64.7,75.9,72.9
20160122144500,262.5,271.95,60.2326,40,59.1,100,64.8,75.9,72.9
20160122150000,262.5,266.7,59.0698,40,59.9,100,64.9,75.9,72.9
20160122151500,262.5,266.7,59.0698,40,59.9,100,64.9,75.9,72.9
20160122153000,262.5,266.7,59.0698,40,59.9,100,63.9,75.9,72.9
20160122154500,262.5,266.7,59.0698,40,58.8,100,64.3,76.0,73.0
20160122160000,262.5,266.7,59.0698,40,58.8,100,64.6,75.9,72.9
20160122161500,262.5,271.95,60.2326,40,58.8,100,64.6,75.9,72.9
20160122163000,262.5,268.8,59.5349,40,58.8,100,64.6,75.9,72.9
20160122164500,262.5,268.8,59.5349,40,58.8,100,64.4,75.9,72.9
20160122170000,262.5,268.8,59.5349,40,58.8,100,64.6,75.9,72.9
20160122171500,262.5,268.8,59.5349,40,58.8,100,64.8,75.9,72.9
20160122173000,262.5,268.8,59.5349,40,57.6,100,64.7,75.9,72.9
20160122174500,262.5,271.95,60.2326,40,57.6,100,64.7,75.9,72.9
20160122180000,262.5,271.95,60.2326,40,57.6,100,64.7,75.9,72.9
20160122181500,262.5,271.95,60.2326,40,57.6,100,64.5,75.9,72.9
20160122183000,262.5,268.8,59.5349,40,57.6,100,64.7,82.0,76.0
20160122184500,262.5,268.8,59.5349,40,57.6,100,64.8,82.0,76.0
20160122190000,262.5,271.95,60.2326,40,58.3,100,65.1,82.0,76.0
20160122191500,262.5,271.95,60.2326,40,59.3,100,65.3,82.0,76.0
20160122193000,262.5,275.1,60.9302,40,59.3,100,65.4,82.0,76.0
20160122194500,262.5,271.95,60.2326,40,59.3,100,65.5,82.0,76.0
20160122200000,262.5,271.95,60.2326,40,58.4,100,65.6,82.0,76.0
20160122201500,262.5,275.1,60.9302,40,57.6,100,65.6,82.0,76.0
20160122203000,262.5,275.1,60.9302,40,57.6,100,65.2,82.0,76.0
20160122204500,262.5,271.95,60.2326,40,57.6,100,65.3,82.0,76.0
20160122210000,262.5,271.95,60.2326,40,59.9,100,65.6,82.0,76.0
20160122211500,262.5,271.95,60.2326,40,59.9,100,65.8,82.0,76.0
20160122213000,262.5,271.95,60.2326,40,56.7,100,66.1,82.0,76.0
20160122214500,262.5,267.75,59.3023,40,56.7,100,66.0,82.0,76.0
20160122220000,262.5,267.75,59.3023,40,57.5,100,66.1,82.0,76.0
20160122221500,262.5,271.95,60.2326,40,57.5,100,66.2,82.0,76.0
20160122223000,262.5,271.95,60.2326,40,57.5,100,66.2,82.0,76.0
20160122224500,262.5,266.7,59.0698,40,57.5,100,66.2,82.0,76.0
20160122230000,262.5,273.0,60.4651,40,57.5,100,66.2,82.0,76.0
20160122231500,262.5,273.0,60.4651,40,56.0,100,66.2,82.0,76.0
20160122233000,262.5,267.75,59.3023,40,57.5,100,66.2,82.0,76.0
20160122234500,262.5,267.75,59.3023,40,57.5,100,66.2,82.0,76.0
20160123000000,262.5,267.75,59.3023,40,56.9,100,66.2,82.0,76.0
20160123001500,262.5,267.75,59.3023,40,54.7,100,66.2,82.0,76.0
20160123003000,262.5,267.75,59.3023,40,54.7,100,66.2,82.0,76.0
20160123004500,262.5,271.95,60.2326,40,55.5,100,65.7,82.0,76.0
20160123010000,262.5,271.95,60.2326,40,55.5,100,65.6,82.0,76.0
20160123011500,262.5,254.1,56.2791,41,55.5,100,65.8,82.0,76.0
20160123013000,262.5,250.95,55.5814,41,55.5,100,65.6,82.0,76.0
20160123014500,262.5,250.95,55.5814,41,57.1,100,65.6,82.0,76.0
20160123020000,262.5,254.1,56.2791,41,57.1,100,65.5,82.0,76.0
20160123021500,262.5,250.95,55.5814,41,58.7,100,65.5,82.0,76.0
20160123023000,262.5,250.95,55.5814,42,56.4,100,65.1,82.0,76.0
20160123024500,262.5,250.95,55.5814,42,56.4,100,65.0,82.0,76.0
20160123030000,262.5,250.95,55.5814,42,58.1,100,64.8,82.0,76.0
20160123031500,262.5,261.45,57.907,42,58.1,100,64.6,82.0,76.0
20160123033000,262.5,271.95,60.2326,42,56.8,100,64.6,82.0,76.0
20160123034500,262.5,275.1,60.9302,42,57.9,100,64.4,82.0,76.0
20160123040000,262.5,275.1,60.9302,41,57.9,100,64.4,82.0,76.0
20160123041500,262.5,271.95,60.2326,41,56.0,100,64.3,82.0,76.0
20160123043000,262.5,271.95,60.2326,41,56.7,100,64.2,82.0,76.0
20160123044500,262.5,271.95,60.2326,41,56.0,100,64.1,82.0,76.0
20160123050000,262.5,271.95,60.2326,41,57.2,100,64.1,82.0,76.0
20160123051500,262.5,271.95,60.2326,41,57.2,100,64.0,82.0,76.0
20160123053000,262.5,271.95,60.2326,41,58.7,100,63.8,82.0,76.0
20160123054500,262.5,268.8,59.5349,41,57.6,100,63.7,82.0,76.0
20160123060000,262.5,268.8,59.5349,41,58.8,100,63.7,82.0,76.0
20160123061500,262.5,268.8,59.5349,41,58.0,100,63.6,82.0,76.0
20160123063000,262.5,268.8,59.5349,41,58.8,100,63.5,82.0,76.0
20160123064500,262.5,273.0,60.4651,41,57.6,100,63.6,82.0,76.0
20160123070000,262.5,273.0,60.4651,41,59.1,100,63.5,82.0,76.0
20160123071500,262.5,273.0,60.4651,41,57.2,100,63.4,82.0,76.0
20160123073000,262.5,273.0,60.4651,41,57.2,100,63.3,82.0,76.0
20160123074500,262.5,268.8,59.5349,41,55.9,100,63.3,82.0,76.0
20160123080000,262.5,273.0,60.4651,41,55.9,100,63.5,82.0,76.0
20160123081500,262.5,273.0,60.4651,41,54.7,100,63.6,82.0,76.0
20160123083000,262.5,267.75,59.3023,41,54.7,100,63.6,82.0,76.0
20160123084500,262.5,245.7,54.4186,41,54.7,100,63.5,82.0,76.0
20160123090000,262.5,256.2,56.7442,41,54.7,100,62.7,81.4,76.0
20160123091500,262.5,267.75,59.3023,41,55.5,100,62.8,81.4,76.0
20160123093000,262.5,267.75,59.3023,41,54.7,100,62.8,81.4,76.0
20160123094500,262.5,267.75,59.3023,41,54.7,100,62.9,81.4,76.0
20160123100000,262.5,271.95,60.2326,41,54.7,100,63.0,81.4,76.0
20160123101500,262.5,271.95,60.2326,41,56.7,100,63.1,81.4,76.0
20160123103000,262.5,268.8,59.5349,41,56.7,100,63.2,81.4,76.0
20160123104500,262.5,271.95,60.2326,41,56.7,100,63.3,81.4,76.0
20160123110000,262.5,271.95,60.2326,41,57.5,100,63.6,81.4,76.0
20160123111500,262.5,266.7,59.0698,41,57.5,100,63.7,81.4,76.0
20160123113000,262.5,271.95,60.2326,41,56.8,100,63.9,81.4,76.0
20160123114500,262.5,267.75,59.3023,41,56.8,100,64.0,81.4,76.0
20160123120000,262.5,267.75,59.3023,41,55.2,100,64.1,81.4,76.0
20160123121500,262.5,273.0,60.4651,41,56.0,100,64.1,81.4,76.0
20160123123000,262.5,267.75,59.3023,41,55.2,100,64.3,81.4,76.0
20160123124500,262.5,267.75,59.3023,41,56.3,100,64.5,81.4,76.0
20160123130000,262.5,267.75,59.3023,41,56.3,100,64.6,81.4,76.0
20160123131500,262.5,267.75,59.3023,41,57.0,100,64.7,81.4,76.0
20160123133000,262.5,267.75,59.3023,41,56.0,100,64.9,81.4,76.0
20160123134500,262.5,267.75,59.3023,41,56.7,100,65.0,81.4,76.0
20160123140000,262.5,267.75,59.3023,41,55.6,100,65.2,81.4,76.0
20160123141500,262.5,267.75,59.3023,41,55.6,100,65.3,81.4,76.0
20160123143000,262.5,267.75,59.3023,41,55.6,100,65.5,81.4,76.0
20160123144500,262.5,267.75,59.3023,41,55.6,100,65.6,81.4,76.0
20160123150000,262.5,267.75,59.3023,41,55.6,100,65.7,81.4,76.0
20160123151500,262.5,243.6,53.9535,41,55.6,100,66.0,73.6,70.6
20160123153000,262.5,243.6,53.9535,41,54.7,100,65.6,73.6,70.6
20160123154500,262.5,243.6,53.9535,41,54.7,100,65.5,73.6,70.6
20160123160000,262.5,243.6,53.9535,41,54.7,100,65.5,73.6,70.6
20160123161500,262.5,246.75,54.6512,41,54.7,100,65.5,73.6,70.6
20160123163000,262.5,246.75,54.6512,41,54.7,100,65.5,73.6,70.6
20160123164500,262.5,246.75,54.6512,41,54.7,100,65.3,73.6,70.6
20160123170000,262.5,246.75,54.6512,41,54.7,100,65.3,73.6,70.6
20160123171500,262.5,246.75,54.6512,41,54.7,100,65.3,73.6,70.6
20160123173000,262.5,243.6,53.9535,41,54.7,100,65.1,73.6,70.6
20160123174500,262.5,267.75,59.3023,41,54.7,100,65.3,73.6,70.6
20160123180000,262.5,264.6,58.6047,41,54.7,100,65.5,73.6,70.6
20160123181500,262.5,267.75,59.3023,41,54.0,100,65.5,73.6,70.6
20160123183000,262.5,267.75,59.3023,41,54.0,100,65.8,73.6,70.6
20160123184500,262.5,267.75,59.3023,41,54.0,100,66.0,73.6,70.6
20160123190000,262.5,271.95,60.2326,41,54.7,100,66.1,73.6,70.6
20160123191500,262.5,268.8,59.5349,41,54.7,100,66.1,73.6,70.6
20160123193000,262.5,268.8,59.5349,41,54.7,100,66.1,73.6,70.6
20160123194500,262.5,268.8,59.5349,41,53.9,100,66.1,73.6,70.6
20160123200000,262.5,268.8,59.5349,41,53.9,100,66.1,73.6,70.6
20160123201500,262.5,268.8,59.5349,41,54.7,100,66.1,73.6,70.6
20160123203000,262.5,268.8,59.5349,41,54.7,100,66.0,73.6,70.6
20160123204500,262.5,268.8,59.5349,41,54.7,100,66.0,73.6,70.6
20160123210000,262.5,271.95,60.2326,41,54.7,100,65.8,73.6,70.6
20160123211500,262.5,271.95,60.2326,41,54.7,100,65.7,73.6,70.6
20160123213000,262.5,271.95,60.2326,41,54.7,100,65.7,73.6,70.6
20160123214500,262.5,267.75,59.3023,41,56.3,100,65.7,73.6,70.6
20160123220000,262.5,267.75,59.3023,41,56.3,100,65.6,73.6,70.6
20160123221500,262.5,267.75,59.3023,41,56.3,100,65.5,73.6,70.6
20160123223000,262.5,267.75,59.3023,41,56.3,100,65.5,73.6,70.6
20160123224500,262.5,264.6,58.6047,41,55.2,100,65.4,73.6,70.6
20160123230000,262.5,267.75,59.3023,41,55.2,100,65.3,73.6,70.6
20160123231500,262.5,267.75,59.3023,41,57.1,100,65.2,73.6,70.6
20160123233000,262.5,267.75,59.3023,41,56.0,100,65.4,73.6,70.6
20160123234500,262.5,267.75,59.3023,41,58.3,100,65.3,73.6,70.6
20160124000000,262.5,267.75,59.3023,41,58.3,100,65.5,73.6,70.6
20160124001500,262.5,267.75,59.3023,41,58.3,100,65.5,73.6,70.6
20160124003000,262.5,267.75,59.3023,41,58.3,100,65.5,73.6,70.6
20160124004500,262.5,267.75,59.3023,41,57.5,100,65.5,73.6,70.6
20160124010000,262.5,267.75,59.3023,41,57.5,100,65.5,81.6,76.0
20160124011500,262.5,267.75,59.3023,41,57.5,100,65.5,81.6,76.0
20160124013000,262.5,267.75,59.3023,41,57.5,100,65.4,81.6,76.0
20160124014500,262.5,267.75,59.3023,41,59.5,100,65.3,81.6,76.0
20160124020000,262.5,261.45,57.907,41,58.0,100,65.3,81.6,76.0
20160124021500,262.5,266.7,59.0698,41,58.0,100,65.1,81.6,76.0
20160124023000,262.5,266.7,59.0698,41,59.1,100,65.1,81.6,76.0
20160124024500,262.5,266.7,59.0698,41,58.0,100,65.1,81.6,76.0
20160124030000,262.5,266.7,59.0698,41,58.8,100,65.1,81.6,76.0
20160124031500,262.5,263.55,58.3721,41,58.8,100,65.0,81.6,76.0
20160124033000,262.5,263.55,58.3721,41,58.8,100,65.0,81.6,76.0
20160124034500,262.5,266.7,59.0698,41,58.0,100,64.8,81.6,76.0
20160124040000,262.5,266.7,59.0698,41,59.0,100,64.8,81.6,76.0
20160124041500,262.5,266.7,59.0698,41,58.4,100,64.7,81.6,76.0
20160124043000,262.5,266.7,59.0698,41,59.9,100,64.4,81.6,76.0
20160124044500,262.5,266.7,59.0698,41,58.3,100,64.4,81.6,76.0
20160124050000,262.5,266.7,59.0698,41,58.3,100,64.3,81.6,76.0
20160124051500,262.5,263.55,58.3721,41,59.0,100,64.2,81.6,76.0
20160124053000,262.5,267.75,59.3023,41,58.4,100,64.2,81.6,76.0
20160124054500,262.5,263.55,58.3721,41,58.4,100,64.1,81.6,76.0
20160124060000,262.5,263.55,58.3721,41,57.6,100,63.9,81.6,76.0
20160124061500,262.5,263.55,58.3721,41,57.6,100,63.8,81.6,76.0
20160124063000,262.5,267.75,59.3023,41,56.0,100,63.7,81.6,76.0
20160124064500,262.5,263.55,58.3721,41,57.1,100,63.6,81.6,76.0
20160124070000,262.5,263.55,58.3721,41,55.6,100,63.4,81.6,76.0
20160124071500,262.5,263.55,58.3721,41,57.1,100,63.4,81.6,76.0
20160124073000,262.5,266.7,59.0698,41,56.4,100,63.4,81.6,76.0
20160124074500,262.5,266.7,59.0698,41,58.3,100,63.4,81.6,76.0
20160124080000,262.5,266.7,59.0698,41,57.2,100,63.5,81.6,76.0
20160124081500,262.5,263.55,58.3721,41,57.9,100,63.5,81.6,76.0
20160124083000,262.5,263.55,58.3721,41,57.2,100,63.6,81.5,76.0
20160124084500,262.5,266.7,59.0698,41,56.4,100,63.5,81.5,76.0
20160124090000,262.5,266.7,59.0698,41,55.6,100,63.5,81.5,76.0
20160124091500,262.5,263.55,58.3721,41,55.6,100,63.5,81.5,76.0
20160124093000,262.5,263.55,58.3721,41,55.6,100,63.6,81.5,76.0
20160124094500,262.5,263.55,58.3721,41,56.4,100,63.7,81.5,76.0
20160124100000,262.5,266.7,59.0698,41,56.4,100,63.7,81.5,76.0
20160124101500,262.5,266.7,59.0698,41,56.4,100,63.9,81.5,76.0
20160124103000,262.5,263.55,58.3721,41,56.4,100,63.9,81.5,76.0
20160124104500,262.5,263.55,58.3721,41,55.6,100,63.9,81.5,76.0
20160124110000,262.5,263.55,58.3721,41,55.6,100,64.0,81.5,76.0
20160124111500,262.5,263.55,58.3721,41,55.6,100,64.1,81.5,76.0
20160124113000,262.5,263.55,58.3721,41,55.6,100,64.1,81.5,76.0
20160124114500,262.5,266.7,59.0698,41,55.6,100,64.1,81.5,76.0
20160124120000,262.5,263.55,58.3721,41,55.6,100,64.1,81.5,76.0
20160124121500,262.5,263.55,58.3721,41,55.6,100,64.2,81.5,76.0
20160124123000,262.5,263.55,58.3721,41,55.6,100,64.3,81.5,76.0
20160124124500,262.5,263.55,58.3721,41,56.3,100,64.5,81.5,76.0
20160124130000,262.5,263.55,58.3721,41,56.3,100,64.7,81.5,76.0
20160124131500,262.5,263.55,58.3721,41,55.6,100,64.8,81.5,76.0
20160124133000,262.5,263.55,58.3721,41,55.6,100,65.0,81.5,76.0
20160124134500,262.5,263.55,58.3721,41,55.6,100,65.1,81.5,76.0
20160124140000,262.5,263.55,58.3721,41,55.6,100,65.3,81.5,76.0
20160124141500,262.5,263.55,58.3721,41,55.6,100,65.5,81.5,76.0
20160124143000,262.5,266.7,59.0698,41,55.6,100,65.6,81.5,76.0
20160124144500,262.5,263.55,58.3721,41,55.6,100,65.7,81.5,76.0
20160124150000,262.5,263.55,58.3721,41,55.6,100,65.9,81.5,76.0
20160124151500,262.5,263.55,58.3721,41,55.6,100,66.0,81.5,76.0
20160124153000,262.5,263.55,58.3721,41,55.6,100,66.1,81.5,76.0
20160124154500,262.5,260.4,57.6744,41,55.6,100,66.2,81.5,76.0
20160124160000,262.5,263.55,58.3721,41,55.6,100,66.4,81.5,76.0
20160124161500,262.5,263.55,58.3721,41,55.6,100,66.5,81.5,76.0
20160124163000,262.5,263.55,58.3721,41,55.6,100,66.6,81.5,76.0
20160124164500,262.5,263.55,58.3721,41,55.6,100,66.7,81.5,76.0
20160124170000,262.5,257.25,56.9767,41,55.6,100,66.9,81.5,76.0
20160124171500,262.5,260.4,57.6744,41,55.6,100,67.0,81.5,76.0
20160124173000,262.5,260.4,57.6744,41,55.6,100,67.0,81.5,76.0
20160124174500,262.5,260.4,57.6744,41,54.7,100,67.1,81.5,76.0
20160124180000,262.5,260.4,57.6744,41,54.7,100,67.2,81.5,76.0
20160124181500,262.5,260.4,57.6744,41,54.7,100,67.1,81.5,76.0
20160124183000,262.5,260.4,57.6744,41,54.7,100,67.2,81.5,76.0
20160124184500,262.5,260.4,57.6744,41,54.7,100,67.2,81.5,76.0
20160124190000,262.5,257.25,56.9767,41,54.7,100,67.0,81.5,76.0
20160124191500,262.5,257.25,56.9767,41,54.7,100,66.9,81.5,76.0
20160124193000,262.5,257.25,56.9767,41,54.7,100,67.1,81.5,76.0
20160124194500,262.5,257.25,56.9767,41,54.7,100,67.1,81.5,76.0
20160124200000,262.5,260.4,57.6744,41,54.7,100,67.0,81.5,76.0
20160124201500,262.5,260.4,57.6744,41,53.9,100,67.1,81.5,76.0
20160124203000,262.5,260.4,57.6744,41,53.9,100,67.1,81.5,76.0
20160124204500,262.5,245.7,54.4186,41,54.7,100,67.1,81.5,76.0
20160124210000,262.5,254.1,56.2791,41,54.7,100,67.1,81.5,76.0
20160124211500,262.5,257.25,56.9767,41,54.7,100,66.9,81.5,76.0
20160124213000,262.5,261.45,57.907,41,54.7,100,66.9,81.5,76.0
20160124214500,262.5,261.45,57.907,41,54.7,100,66.9,81.5,76.0
20160124220000,262.5,261.45,57.907,41,54.7,100,66.8,81.5,76.0
20160124221500,262.5,261.45,57.907,41,54.7,100,66.8,81.5,76.0
20160124223000,262.5,257.25,56.9767,41,54.7,100,66.7,81.5,76.0
20160124224500,262.5,257.25,56.9767,41,54.7,100,66.7,81.5,76.0
20160124230000,262.5,260.4,57.6744,41,54.7,100,66.6,81.5,76.0
20160124231500,262.5,256.2,56.7442,41,54.7,100,66.6,81.5,76.0
20160124233000,262.5,256.2,56.7442,41,54.7,100,66.6,81.5,76.0
20160124234500,262.5,256.2,56.7442,41,54.7,100,66.4,81.5,76.0
20160125000000,262.5,243.6,53.9535,41,54.7,100,66.4,81.5,76.0
20160125001500,262.5,253.05,56.0465,41,55.5,100,66.4,81.5,76.0
20160125003000,262.5,253.05,56.0465,41,54.3,100,66.3,81.5,76.0
20160125004500,262.5,257.25,56.9767,41,54.3,100,66.3,81.5,76.0
