PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125010000,262.5,257.25,56.9767,41,54.3,100,66.2,81.5,76.0
20160125011500,262.5,257.25,56.9767,41,54.9,100,66.2,81.5,76.0
20160125013000,262.5,257.25,56.9767,41,55.5,100,66.2,81.5,76.0
20160125014500,262.5,254.1,56.2791,41,56.3,100,66.2,81.5,76.0
20160125020000,262.5,257.25,56.9767,41,56.3,100,66.2,81.5,76.0
20160125021500,262.5,257.25,56.9767,41,56.3,100,66.1,81.5,76.0
20160125023000,262.5,257.25,56.9767,41,56.3,100,66.1,81.5,76.0
20160125024500,262.5,257.25,56.9767,41,56.3,100,66.1,81.5,76.0
20160125030000,262.5,257.25,56.9767,41,56.3,100,66.0,81.5,76.0
20160125031500,262.5,257.25,56.9767,41,55.6,100,66.1,81.5,76.0
20160125033000,262.5,254.1,56.2791,41,55.6,100,66.0,81.5,76.0
20160125034500,262.5,257.25,56.9767,41,55.6,100,66.1,81.5,76.0
20160125040000,262.5,257.25,56.9767,41,55.6,100,66.0,81.5,76.0
20160125041500,262.5,257.25,56.9767,41,56.3,100,66.1,81.5,76.0
20160125043000,262.5,257.25,56.9767,41,56.3,100,66.1,81.5,76.0
20160125044500,262.5,257.25,56.9767,41,56.3,100,66.1,81.5,76.0
20160125050000,262.5,257.25,56.9767,41,56.3,100,66.0,81.5,76.0
20160125051500,262.5,254.1,56.2791,41,56.3,100,66.1,81.5,76.0
20160125053000,262.5,254.1,56.2791,41,56.3,100,66.2,81.5,76.0
20160125054500,262.5,254.1,56.2791,41,56.3,100,66.2,81.5,76.0
20160125060000,262.5,254.1,56.2791,41,56.3,100,66.2,81.5,76.0
20160125061500,262.5,254.1,56.2791,41,55.7,100,66.1,81.5,76.0
20160125063000,262.5,254.1,56.2791,41,56.3,100,66.2,81.5,76.0
20160125064500,262.5,254.1,56.2791,41,56.3,100,66.3,81.5,76.0
20160125070000,262.5,254.1,56.2791,41,57.1,100,66.3,81.5,76.0
20160125071500,262.5,254.1,56.2791,41,56.0,100,66.4,81.5,76.0
20160125073000,262.5,254.1,56.2791,41,56.7,100,66.5,81.5,76.0
20160125074500,262.5,254.1,56.2791,41,56.7,100,66.6,81.5,76.0
20160125080000,262.5,254.1,56.2791,41,56.7,100,66.6,81.5,76.0
20160125081500,262.5,254.1,56.2791,41,56.7,100,66.5,81.5,76.0
20160125083000,262.5,254.1,56.2791,41,56.7,100,66.5,81.5,76.0
20160125084500,262.5,254.1,56.2791,41,56.7,100,66.6,81.5,76.0
20160125090000,262.5,254.1,56.2791,41,56.0,100,66.5,81.5,76.0
20160125091500,262.5,254.1,56.2791,41,56.0,100,66.5,81.5,76.0
20160125093000,262.5,254.1,56.2791,41,56.0,100,66.6,81.5,76.0
20160125094500,262.5,254.1,56.2791,41,55.2,100,66.5,81.5,76.0
20160125100000,262.5,245.7,54.4186,42,55.2,100,66.6,81.5,76.0
20160125101500,262.5,249.9,55.3488,42,55.2,100,66.6,81.5,76.0
20160125103000,262.5,271.95,60.2326,42,55.2,100,66.7,81.5,76.0
20160125104500,262.5,271.95,60.2326,42,55.2,100,66.9,81.5,76.0
20160125110000,262.5,268.8,59.5349,42,55.2,100,67.1,81.5,76.0
20160125111500,262.5,273.0,60.4651,42,55.2,100,67.1,81.5,76.0
20160125113000,262.5,268.8,59.5349,42,55.2,100,67.1,81.5,76.0
20160125114500,262.5,271.95,60.2326,42,55.2,100,67.2,81.5,76.0
20160125120000,262.5,271.95,60.2326,42,55.2,100,67.2,81.5,76.0
20160125121500,262.5,271.95,60.2326,42,55.2,100,67.2,81.5,76.0
20160125123000,262.5,271.95,60.2326,42,55.2,100,67.2,81.5,76.0
20160125124500,262.5,267.75,59.3023,42,55.2,100,67.3,81.5,76.0
20160125130000,262.5,267.75,59.3023,42,55.2,100,67.4,81.5,76.0
20160125131500,262.5,271.95,60.2326,42,55.2,100,67.3,81.5,76.0
20160125133000,262.5,268.8,59.5349,42,55.2,100,67.3,81.5,76.0
20160125134500,262.5,271.95,60.2326,42,55.2,100,67.4,81.5,76.0
20160125140000,262.5,268.8,59.5349,42,55.2,100,67.3,81.5,76.0
20160125141500,262.5,268.8,59.5349,42,55.2,100,67.3,81.5,76.0
20160125143000,262.5,268.8,59.5349,42,55.2,100,67.4,81.5,76.0
20160125144500,262.5,271.95,60.2326,42,55.2,100,67.4,81.5,76.0
20160125150000,262.5,271.95,60.2326,42,55.2,100,67.4,81.5,76.0
20160125151500,262.5,267.75,59.3023,42,55.2,100,67.4,81.5,76.0
20160125153000,262.5,267.75,59.3023,42,55.2,100,67.4,81.5,76.0
20160125154500,262.5,267.75,59.3023,42,55.2,100,67.4,81.5,76.0
20160125160000,262.5,267.75,59.3023,42,55.2,100,67.3,81.5,76.0
20160125161500,262.5,267.75,59.3023,42,55.2,100,67.3,81.5,76.0
20160125163000,262.5,267.75,59.3023,42,55.2,100,67.4,81.5,76.0
20160125164500,262.5,267.75,59.3023,42,55.2,100,67.4,81.5,76.0
20160125170000,262.5,271.95,60.2326,42,55.2,100,67.4,81.5,76.0
20160125171500,262.5,267.75,59.3023,42,55.2,100,67.4,81.5,76.0
20160125173000,262.5,264.6,58.6047,42,55.2,100,67.4,81.5,76.0
20160125174500,262.5,267.75,59.3023,42,55.2,100,67.4,81.5,76.0
20160125180000,262.5,267.75,59.3023,42,55.2,100,67.5,81.5,76.0
20160125181500,262.5,267.75,59.3023,42,55.2,100,67.5,81.5,76.0
20160125183000,262.5,267.75,59.3023,42,55.2,100,67.6,81.5,76.0
20160125184500,262.5,263.55,58.3721,42,55.2,100,67.6,81.5,76.0
20160125190000,262.5,266.7,59.0698,42,55.2,100,67.3,81.5,76.0
20160125191500,262.5,266.7,59.0698,42,55.2,100,67.2,81.5,76.0
20160125193000,262.5,250.95,55.5814,43,55.2,100,66.9,81.5,76.0
20160125194500,262.5,250.95,55.5814,43,55.2,100,66.9,81.5,76.0
20160125200000,262.5,250.95,55.5814,43,55.2,100,67.1,81.5,76.0
20160125201500,262.5,250.95,55.5814,43,55.2,100,67.2,81.5,76.0
20160125203000,262.5,254.1,56.2791,43,55.2,100,67.1,81.5,76.0
20160125204500,262.5,249.9,55.3488,43,55.2,100,67.1,81.5,76.0
20160125210000,262.5,249.9,55.3488,43,55.2,100,67.0,81.5,76.0
20160125211500,262.5,254.1,56.2791,43,55.2,100,66.9,81.5,76.0
20160125213000,262.5,250.95,55.5814,43,55.2,100,66.9,81.5,76.0
20160125214500,262.5,250.95,55.5814,43,55.2,100,66.8,81.5,76.0
20160125220000,262.5,254.1,56.2791,43,55.2,100,66.8,81.5,76.0
20160125221500,262.5,254.1,56.2791,43,55.2,100,66.8,81.5,76.0
20160125223000,262.5,250.95,55.5814,43,55.2,100,66.7,81.5,76.0
20160125224500,262.5,250.95,55.5814,43,55.2,100,66.7,81.5,76.0
20160125230000,262.5,254.1,56.2791,43,55.2,100,66.7,81.5,76.0
20160125231500,262.5,254.1,56.2791,43,55.2,100,66.7,81.5,76.0
20160125233000,262.5,254.1,56.2791,43,55.2,100,66.6,81.5,76.0
20160125234500,262.5,254.1,56.2791,43,55.2,100,66.6,81.5,76.0
20160126000000,262.5,250.95,55.5814,43,55.2,100,66.6,81.5,76.0
20160126001500,262.5,250.95,55.5814,43,55.2,100,66.6,81.5,76.0
20160126003000,262.5,250.95,55.5814,43,55.2,100,66.7,81.5,76.0
20160126004500,262.5,250.95,55.5814,43,55.2,100,66.6,81.5,76.0
20160126010000,262.5,254.1,56.2791,43,55.2,100,66.6,81.5,76.0
20160126011500,262.5,254.1,56.2791,43,55.2,100,66.6,81.5,76.0
20160126013000,262.5,254.1,56.2791,43,55.2,100,66.6,81.5,76.0
20160126014500,262.5,249.9,55.3488,43,55.2,100,66.6,81.5,76.0
20160126020000,262.5,253.05,56.0465,43,55.2,100,66.6,81.5,76.0
20160126021500,262.5,253.05,56.0465,43,55.2,100,66.6,81.5,76.0
20160126023000,262.5,253.05,56.0465,43,55.2,100,66.6,81.5,76.0
20160126024500,262.5,253.05,56.0465,43,55.2,100,66.7,81.5,76.0
20160126030000,262.5,253.05,56.0465,43,55.2,100,66.7,81.5,76.0
20160126031500,262.5,249.9,55.3488,43,55.2,100,66.6,81.5,76.0
20160126033000,262.5,249.9,55.3488,43,55.2,100,66.6,81.5,76.0
20160126034500,262.5,249.9,55.3488,43,55.2,100,66.6,81.5,76.0
20160126040000,262.5,249.9,55.3488,43,55.2,100,66.7,81.5,76.0
20160126041500,262.5,249.9,55.3488,43,55.2,100,66.7,81.5,76.0
20160126043000,262.5,249.9,55.3488,43,55.2,100,66.6,81.5,76.0
20160126044500,262.5,249.9,55.3488,43,55.2,100,66.6,81.5,76.0
20160126050000,262.5,246.75,54.6512,43,55.2,100,66.6,81.5,76.0
20160126051500,262.5,250.95,55.5814,43,55.2,100,66.6,81.5,76.0
20160126053000,262.5,250.95,55.5814,43,55.2,100,66.6,81.5,76.0
20160126054500,262.5,250.95,55.5814,43,55.2,100,66.6,81.5,76.0
20160126060000,262.5,250.95,55.5814,43,55.2,100,66.5,81.5,76.0
20160126061500,262.5,250.95,55.5814,43,55.2,100,66.4,81.5,76.0
20160126063000,262.5,250.95,55.5814,43,55.2,100,66.5,81.5,76.0
20160126064500,262.5,250.95,55.5814,43,55.2,100,66.5,81.5,76.0
20160126070000,262.5,246.75,54.6512,43,55.2,100,66.3,81.5,76.0
20160126071500,262.5,249.9,55.3488,43,55.2,100,66.3,81.5,76.0
20160126073000,262.5,245.7,54.4186,43,55.2,100,66.2,81.5,76.0
20160126074500,262.5,245.7,54.4186,43,55.2,100,66.3,73.1,70.1
20160126080000,262.5,253.05,56.0465,43,55.2,100,66.2,73.1,70.1
20160126081500,262.5,271.95,60.2326,43,55.2,100,66.1,73.1,70.1
20160126083000,262.5,275.1,60.9302,43,55.2,100,66.1,73.1,70.1
20160126084500,262.5,279.3,61.8605,43,55.2,100,66.1,73.1,70.1
20160126090000,262.5,279.3,61.8605,43,55.2,100,66.1,73.1,70.1
20160126091500,262.5,268.8,59.5349,43,55.2,100,66.1,73.1,70.1
20160126093000,262.5,276.15,61.1628,43,55.2,100,66.2,73.1,70.1
20160126094500,262.5,276.15,61.1628,43,55.2,100,66.1,73.1,70.1
20160126100000,262.5,276.15,61.1628,43,55.2,100,66.2,73.1,70.1
20160126101500,262.5,273.0,60.4651,43,55.2,100,66.1,73.1,70.1
20160126103000,262.5,273.0,60.4651,43,55.2,100,66.2,73.1,70.1
20160126104500,262.5,240.45,53.2558,43,55.2,100,66.2,73.1,70.1
20160126110000,262.5,268.8,59.5349,43,55.2,100,66.3,73.1,70.1
20160126111500,262.5,264.6,58.6047,43,55.2,100,66.3,73.1,70.1
20160126113000,262.5,264.6,58.6047,43,55.2,100,66.3,73.1,70.1
20160126114500,262.5,257.25,56.9767,43,55.2,100,66.3,73.1,70.1
20160126120000,262.5,254.1,56.2791,43,55.2,100,66.3,73.1,70.1
20160126121500,262.5,254.1,56.2791,43,54.3,100,66.3,73.1,70.1
20160126123000,262.5,250.95,55.5814,43,54.3,100,66.2,73.1,70.1
20160126124500,262.5,250.95,55.5814,43,54.3,100,66.2,73.1,70.1
20160126130000,262.5,256.2,56.7442,43,54.3,100,66.2,73.1,70.1
20160126131500,262.5,256.2,56.7442,43,54.3,100,66.1,73.1,70.1
20160126133000,262.5,261.45,57.907,43,54.3,100,66.1,73.1,70.1
20160126134500,262.5,261.45,57.907,43,54.3,100,66.1,73.1,70.1
20160126140000,262.5,268.8,59.5349,43,54.3,100,66.1,73.1,70.1
20160126141500,262.5,273.0,60.4651,43,54.3,100,66.1,73.1,70.1
20160126143000,262.5,273.0,60.4651,43,54.3,100,66.3,79.1,76.0
20160126144500,262.5,273.0,60.4651,43,54.3,100,66.7,79.1,76.0
20160126150000,262.5,273.0,60.4651,43,55.1,100,66.7,79.1,76.0
20160126151500,262.5,268.8,59.5349,43,55.1,100,66.8,79.1,76.0
20160126153000,262.5,268.8,59.5349,43,55.1,100,66.9,79.1,76.0
20160126154500,262.5,268.8,59.5349,43,54.4,100,67.1,79.1,76.0
20160126160000,262.5,263.55,58.3721,43,54.4,100,67.1,79.1,76.0
20160126161500,262.5,263.55,58.3721,43,55.1,100,67.4,79.1,76.0
20160126163000,262.5,266.7,59.0698,43,55.1,100,67.3,79.1,76.0
20160126164500,262.5,266.7,59.0698,43,54.3,100,67.3,79.1,76.0
20160126170000,262.5,271.95,60.2326,43,54.3,100,67.1,79.1,76.0
20160126171500,262.5,268.8,59.5349,43,54.9,100,67.1,79.1,76.0
20160126173000,262.5,275.1,60.9302,43,54.9,100,67.1,79.1,76.0
20160126174500,262.5,275.1,60.9302,43,54.9,100,67.0,79.1,76.0
20160126180000,262.5,275.1,60.9302,43,54.9,100,67.2,79.1,76.0
20160126181500,262.5,275.1,60.9302,43,54.3,100,66.7,79.1,76.0
20160126183000,262.5,260.4,57.6744,43,54.3,100,66.1,79.1,76.0
20160126184500,262.5,256.2,56.7442,43,54.3,100,65.8,79.1,76.0
20160126190000,262.5,256.2,56.7442,43,54.3,100,65.5,79.1,76.0
20160126191500,262.5,260.4,57.6744,43,54.3,100,65.3,79.1,76.0
20160126193000,262.5,260.4,57.6744,43,54.3,100,65.1,79.1,76.0
20160126194500,262.5,263.55,58.3721,43,54.3,100,65.3,79.1,76.0
20160126200000,262.5,277.2,61.3954,43,54.3,100,65.3,79.1,76.0
20160126201500,262.5,277.2,61.3954,43,54.3,100,65.3,79.1,76.0
20160126203000,262.5,277.2,61.3954,42,54.3,100,65.2,79.1,76.0
20160126204500,262.5,268.8,59.5349,42,54.3,100,65.3,79.1,76.0
20160126210000,262.5,271.95,60.2326,42,54.3,100,65.3,79.1,76.0
20160126211500,262.5,263.55,58.3721,42,54.3,100,65.3,79.1,76.0
20160126213000,262.5,271.95,60.2326,42,54.3,100,65.2,79.1,76.0
20160126214500,262.5,268.8,59.5349,42,54.3,100,65.2,79.1,76.0
20160126220000,262.5,271.95,60.2326,42,54.3,100,65.1,79.1,76.0
20160126221500,262.5,275.1,60.9302,41,54.3,100,65.1,79.1,76.0
20160126223000,262.5,275.1,60.9302,41,54.3,100,65.1,79.1,76.0
20160126224500,262.5,275.1,60.9302,41,54.3,100,65.2,79.1,76.0
20160126230000,262.5,275.1,60.9302,41,54.3,100,65.2,79.1,76.0
20160126231500,262.5,275.1,60.9302,41,54.3,100,65.2,79.1,76.0
20160126233000,262.5,275.1,60.9302,41,54.3,100,65.1,79.1,76.0
20160126234500,262.5,279.3,61.8605,41,54.3,100,65.1,79.1,76.0
20160127000000,262.5,271.95,60.2326,41,54.3,100,65.1,79.1,76.0
20160127001500,262.5,271.95,60.2326,41,54.3,100,65.1,79.1,76.0
20160127003000,262.5,276.15,61.1628,41,54.3,100,65.1,79.1,76.0
20160127004500,262.5,276.15,61.1628,41,55.0,100,65.1,79.1,76.0
20160127010000,262.5,273.0,60.4651,41,53.9,100,65.1,79.1,76.0
20160127011500,262.5,250.95,55.5814,41,54.7,100,65.5,79.1,76.0
20160127013000,262.5,250.95,55.5814,41,54.7,100,65.3,79.1,76.0
20160127014500,262.5,246.75,54.6512,41,54.7,100,65.4,79.1,76.0
20160127020000,262.5,249.9,55.3488,41,54.7,100,65.5,79.1,76.0
20160127021500,262.5,249.9,55.3488,41,55.9,100,65.6,79.1,76.0
20160127023000,262.5,246.75,54.6512,41,55.9,100,65.7,79.1,76.0
20160127024500,262.5,249.9,55.3488,41,55.9,100,65.8,79.1,76.0
20160127030000,262.5,249.9,55.3488,41,57.1,100,65.8,79.1,76.0
20160127031500,262.5,249.9,55.3488,41,57.1,100,65.8,79.1,76.0
20160127033000,262.5,249.9,55.3488,41,57.1,100,65.8,79.1,76.0
20160127034500,262.5,249.9,55.3488,41,57.1,100,66.0,79.1,76.0
20160127040000,262.5,245.7,54.4186,41,57.1,100,66.0,79.1,76.0
20160127041500,262.5,249.9,55.3488,41,57.1,100,66.1,79.1,76.0
20160127043000,262.5,246.75,54.6512,41,56.3,100,65.8,79.1,76.0
20160127044500,262.5,249.9,55.3488,41,55.6,100,66.0,79.1,76.0
20160127050000,262.5,245.7,54.4186,41,55.6,100,66.0,79.1,76.0
20160127051500,262.5,245.7,54.4186,41,56.7,100,66.0,79.1,76.0
20160127053000,262.5,245.7,54.4186,41,56.7,100,66.2,79.1,76.0
20160127054500,262.5,245.7,54.4186,41,56.7,100,66.2,79.1,76.0
20160127060000,262.5,250.95,55.5814,43,55.2,100,66.0,79.1,76.0
20160127061500,262.5,250.95,55.5814,43,55.2,100,65.4,79.1,76.0
20160127063000,262.5,254.1,56.2791,43,54.3,100,65.3,79.1,76.0
20160127064500,262.5,254.1,56.2791,43,54.3,100,65.1,79.1,76.0
20160127070000,262.5,254.1,56.2791,43,54.3,100,64.8,79.1,76.0
20160127071500,262.5,260.4,57.6744,43,54.3,100,64.8,79.1,76.0
20160127073000,262.5,264.6,58.6047,43,54.3,100,64.8,79.1,76.0
20160127074500,262.5,277.2,61.3954,43,54.3,100,64.8,79.1,76.0
20160127080000,262.5,277.2,61.3954,43,54.3,100,64.8,79.1,76.0
20160127081500,262.5,273.0,60.4651,42,54.3,100,64.8,79.1,76.0
20160127083000,262.5,273.0,60.4651,42,55.1,100,64.8,79.1,76.0
20160127084500,262.5,267.75,59.3023,42,55.1,100,64.8,79.1,76.0
20160127090000,262.5,263.55,58.3721,42,55.1,100,64.7,79.1,76.0
20160127091500,262.5,266.7,59.0698,42,56.2,100,64.7,79.1,76.0
20160127093000,262.5,266.7,59.0698,42,55.5,100,64.7,79.1,76.0
20160127094500,262.5,260.4,57.6744,42,55.5,100,64.7,79.1,76.0
20160127100000,262.5,250.95,55.5814,43,55.5,100,64.7,79.1,76.0
20160127101500,262.5,246.75,54.6512,43,55.5,100,64.8,79.1,76.0
20160127103000,262.5,250.95,55.5814,43,55.5,100,64.8,79.1,76.0
20160127104500,262.5,263.55,58.3721,43,55.5,100,64.9,79.1,76.0
20160127110000,262.5,263.55,58.3721,43,55.5,100,65.0,79.1,76.0
20160127111500,262.5,271.95,60.2326,43,54.7,100,65.0,79.1,76.0
20160127113000,262.5,268.8,59.5349,43,54.7,100,65.0,79.1,76.0
20160127114500,262.5,271.95,60.2326,43,54.7,100,65.0,79.1,76.0
20160127120000,262.5,268.8,59.5349,43,54.7,100,65.1,79.1,76.0
20160127121500,262.5,268.8,59.5349,43,55.9,100,65.2,79.1,76.0
20160127123000,262.5,268.8,59.5349,43,55.9,100,65.2,79.1,76.0
20160127124500,262.5,263.55,58.3721,43,55.2,100,65.3,79.1,76.0
20160127130000,262.5,263.55,58.3721,43,55.2,100,65.3,79.1,76.0
20160127131500,262.5,253.05,56.0465,43,55.2,100,65.3,79.1,76.0
20160127133000,262.5,253.05,56.0465,43,55.2,100,65.4,79.1,76.0
20160127134500,262.5,253.05,56.0465,43,54.3,100,65.3,79.1,76.0
20160127140000,262.5,260.4,57.6744,43,54.3,100,65.3,79.1,76.0
20160127141500,262.5,260.4,57.6744,43,54.3,100,65.3,79.1,76.0
20160127143000,262.5,254.1,56.2791,43,54.3,100,65.3,79.1,76.0
20160127144500,262.5,254.1,56.2791,43,54.3,100,65.3,79.1,76.0
20160127150000,262.5,254.1,56.2791,43,54.3,100,65.3,79.1,76.0
20160127151500,262.5,250.95,55.5814,43,54.3,100,65.4,79.1,76.0
20160127153000,262.5,250.95,55.5814,43,54.3,100,65.5,79.1,76.0
20160127154500,262.5,254.1,56.2791,43,54.3,100,65.5,79.1,76.0
20160127160000,262.5,254.1,56.2791,43,54.3,100,65.5,79.1,76.0
20160127161500,262.5,257.25,56.9767,43,54.3,100,65.5,79.1,76.0
20160127163000,262.5,249.9,55.3488,43,54.3,100,65.5,79.1,76.0
20160127164500,262.5,249.9,55.3488,43,54.3,100,65.5,79.1,76.0
20160127170000,262.5,246.75,54.6512,43,54.3,100,65.5,79.1,76.0
20160127171500,262.5,250.95,55.5814,43,54.3,100,65.3,79.1,76.0
20160127173000,262.5,250.95,55.5814,43,54.3,100,65.5,79.1,76.0
20160127174500,262.5,250.95,55.5814,43,54.3,100,65.4,79.1,76.0
20160127180000,262.5,250.95,55.5814,43,54.3,100,65.3,79.1,76.0
20160127181500,262.5,275.1,60.9302,43,54.3,100,65.3,79.1,76.0
20160127183000,262.5,275.1,60.9302,43,54.3,100,65.3,79.1,76.0
20160127184500,262.5,275.1,60.9302,43,54.3,100,65.4,79.1,76.0
20160127190000,262.5,275.1,60.9302,42,54.3,100,65.5,79.1,76.0
20160127191500,262.5,275.1,60.9302,42,54.3,100,65.3,79.1,76.0
20160127193000,262.5,275.1,60.9302,42,54.3,100,65.1,79.1,76.0
20160127194500,262.5,275.1,60.9302,42,54.3,100,65.2,79.1,76.0
20160127200000,262.5,275.1,60.9302,42,54.3,100,65.3,79.1,76.0
20160127201500,262.5,275.1,60.9302,42,54.9,100,65.3,79.1,76.0
20160127203000,262.5,268.8,59.5349,42,54.3,100,65.3,79.1,76.0
20160127204500,262.5,276.15,61.1628,42,54.3,100,65.3,79.1,76.0
20160127210000,262.5,276.15,61.1628,42,54.3,100,65.3,79.1,76.0
20160127211500,262.5,273.0,60.4651,42,54.3,100,65.0,79.1,76.0
20160127213000,262.5,268.8,59.5349,42,54.3,100,65.0,79.1,76.0
20160127214500,262.5,268.8,59.5349,42,54.3,100,65.1,79.1,76.0
20160127220000,262.5,271.95,60.2326,42,54.3,100,65.1,79.1,76.0
20160127221500,262.5,275.1,60.9302,42,54.3,100,65.0,79.1,76.0
20160127223000,262.5,275.1,60.9302,42,54.3,100,65.1,79.1,76.0
20160127224500,262.5,275.1,60.9302,42,54.3,100,65.1,79.1,76.0
20160127230000,262.5,275.1,60.9302,42,54.3,100,65.2,79.1,76.0
20160127231500,262.5,271.95,60.2326,42,54.3,100,65.3,79.1,76.0
20160127233000,262.5,271.95,60.2326,42,54.3,100,65.3,79.1,76.0
20160127234500,262.5,275.1,60.9302,42,54.3,100,65.3,79.1,76.0
20160128000000,262.5,275.1,60.9302,42,54.3,100,65.3,79.1,76.0
20160128001500,262.5,271.95,60.2326,42,54.3,100,65.3,79.1,76.0
20160128003000,262.5,271.95,60.2326,42,54.3,100,65.5,81.4,76.0
20160128004500,262.5,271.95,60.2326,42,54.3,100,65.5,81.4,76.0
20160128010000,262.5,271.95,60.2326,42,54.3,100,65.5,81.4,76.0
20160128011500,262.5,271.95,60.2326,42,54.3,100,65.5,81.4,76.0
20160128013000,262.5,271.95,60.2326,42,54.3,100,65.5,81.4,76.0
20160128014500,262.5,268.8,59.5349,42,54.3,100,65.5,81.4,76.0
20160128020000,262.5,273.0,60.4651,42,54.3,100,65.4,81.4,76.0
20160128021500,262.5,273.0,60.4651,42,54.3,100,65.4,81.4,76.0
20160128023000,262.5,268.8,59.5349,42,54.3,100,65.4,81.4,76.0
20160128024500,262.5,275.1,60.9302,42,55.1,100,65.3,81.4,76.0
20160128030000,262.5,275.1,60.9302,42,53.9,100,65.3,81.4,76.0
20160128031500,262.5,275.1,60.9302,42,53.9,100,65.3,81.4,76.0
20160128033000,262.5,275.1,60.9302,42,54.7,100,65.2,81.4,76.0
20160128034500,262.5,275.1,60.9302,42,54.7,100,65.3,81.4,76.0
20160128040000,262.5,271.95,60.2326,42,54.7,100,65.3,81.4,76.0
20160128041500,262.5,267.75,59.3023,42,54.7,100,65.2,81.4,76.0
20160128043000,262.5,273.0,60.4651,42,54.7,100,65.2,81.4,76.0
20160128044500,262.5,273.0,60.4651,42,54.7,100,65.2,81.4,76.0
20160128050000,262.5,273.0,60.4651,42,56.3,100,65.2,81.4,76.0
20160128051500,262.5,273.0,60.4651,42,56.3,100,65.2,81.4,76.0
20160128053000,262.5,273.0,60.4651,42,55.3,100,65.2,81.4,76.0
20160128054500,262.5,273.0,60.4651,42,55.3,100,65.1,81.4,76.0
20160128060000,262.5,276.15,61.1628,42,56.0,100,65.2,81.4,76.0
20160128061500,262.5,276.15,61.1628,42,56.0,100,65.2,81.4,76.0
20160128063000,262.5,276.15,61.1628,42,56.0,100,65.2,81.4,76.0
20160128064500,262.5,268.8,59.5349,42,57.1,100,65.3,81.4,76.0
20160128070000,262.5,275.1,60.9302,42,57.1,100,65.2,81.4,76.0
20160128071500,262.5,263.55,58.3721,42,57.1,100,65.3,81.4,76.0
20160128073000,262.5,276.15,61.1628,42,56.4,100,65.3,81.4,76.0
20160128074500,262.5,273.0,60.4651,42,56.4,100,65.3,81.4,76.0
20160128080000,262.5,264.6,58.6047,42,57.5,100,65.3,81.4,76.0
20160128081500,262.5,267.75,59.3023,42,56.8,100,65.3,81.4,76.0
20160128083000,262.5,267.75,59.3023,42,56.8,100,65.4,81.4,76.0
20160128084500,262.5,264.6,58.6047,42,56.0,100,65.5,81.4,76.0
20160128090000,262.5,264.6,58.6047,42,55.1,100,65.5,81.4,76.0
20160128091500,262.5,267.75,59.3023,42,54.3,100,65.5,81.4,76.0
20160128093000,262.5,243.6,53.9535,42,54.3,100,65.5,81.4,76.0
20160128094500,262.5,253.05,56.0465,43,54.3,100,65.5,81.4,76.0
20160128100000,262.5,279.3,61.8605,43,54.3,100,65.2,81.4,76.0
20160128101500,262.5,279.3,61.8605,43,54.3,100,65.2,81.4,76.0
20160128103000,262.5,273.0,60.4651,43,54.3,100,65.3,81.4,76.0
20160128104500,262.5,273.0,60.4651,43,54.3,100,65.3,81.4,76.0
20160128110000,262.5,260.4,57.6744,43,54.3,100,65.3,81.4,76.0
20160128111500,262.5,277.2,61.3954,42,54.3,100,65.3,81.4,76.0
20160128113000,262.5,277.2,61.3954,42,54.3,100,65.5,81.4,76.0
20160128114500,262.5,271.95,60.2326,42,54.3,100,65.5,81.4,76.0
20160128120000,262.5,267.75,59.3023,42,55.1,100,65.5,81.4,76.0
20160128121500,262.5,271.95,60.2326,42,55.1,100,65.6,81.4,76.0
20160128123000,262.5,271.95,60.2326,42,55.1,100,65.6,81.4,76.0
20160128124500,262.5,268.8,59.5349,42,55.1,100,65.6,81.4,76.0
20160128130000,262.5,268.8,59.5349,42,55.1,100,65.6,81.4,76.0
20160128131500,262.5,268.8,59.5349,42,55.1,100,65.7,81.4,76.0
20160128133000,262.5,268.8,59.5349,42,55.1,100,65.7,81.4,76.0
20160128134500,262.5,268.8,59.5349,42,55.1,100,65.8,81.4,76.0
20160128140000,262.5,268.8,59.5349,42,55.1,100,65.9,81.4,76.0
20160128141500,262.5,263.55,58.3721,42,55.1,100,65.9,81.4,76.0
20160128143000,262.5,263.55,58.3721,42,55.1,100,66.0,81.4,76.0
20160128144500,262.5,263.55,58.3721,42,55.1,100,66.0,81.4,76.0
20160128150000,262.5,260.4,57.6744,42,55.1,100,66.1,81.4,76.0
20160128151500,262.5,256.2,56.7442,42,55.1,100,66.1,81.4,76.0
20160128153000,262.5,253.05,56.0465,42,55.1,100,66.2,81.4,76.0
20160128154500,262.5,256.2,56.7442,42,55.1,100,66.2,81.4,76.0
20160128160000,262.5,256.2,56.7442,42,55.1,100,66.2,81.4,76.0
20160128161500,262.5,256.2,56.7442,43,55.1,100,66.2,81.4,76.0
20160128163000,262.5,253.05,56.0465,43,55.1,100,66.2,81.4,76.0
20160128164500,262.5,256.2,56.7442,43,55.1,100,66.2,81.4,76.0
20160128170000,262.5,263.55,58.3721,43,55.1,100,66.1,81.4,76.0
20160128171500,262.5,263.55,58.3721,43,55.1,100,66.0,81.4,76.0
20160128173000,262.5,256.2,56.7442,43,55.1,100,66.0,81.4,76.0
20160128174500,262.5,256.2,56.7442,43,55.1,100,66.0,81.4,76.0
20160128180000,262.5,266.7,59.0698,43,55.1,100,65.8,81.4,76.0
20160128181500,262.5,276.15,61.1628,43,54.3,100,65.7,81.4,76.0
20160128183000,262.5,271.95,60.2326,42,54.3,100,65.8,81.4,76.0
20160128184500,262.5,275.1,60.9302,42,54.3,100,66.1,81.4,76.0
20160128190000,262.5,266.7,59.0698,42,56.3,100,66.2,81.4,76.0
20160128191500,262.5,266.7,59.0698,42,56.3,100,66.2,81.5,76.0
20160128193000,262.5,271.95,60.2326,42,56.3,100,66.2,81.5,76.0
20160128194500,262.5,267.75,59.3023,42,56.3,100,66.4,81.5,76.0
20160128200000,262.5,271.95,60.2326,42,56.3,100,66.4,81.5,76.0
20160128201500,262.5,271.95,60.2326,42,57.5,100,66.4,81.5,76.0
20160128203000,262.5,271.95,60.2326,42,57.5,100,66.6,81.5,76.0
20160128204500,262.5,271.95,60.2326,42,56.8,100,66.6,81.5,76.0
20160128210000,262.5,271.95,60.2326,42,55.9,100,66.7,81.5,76.0
20160128211500,262.5,261.45,57.907,42,55.9,100,66.8,81.5,76.0
20160128213000,262.5,261.45,57.907,42,55.9,100,66.8,81.5,76.0
20160128214500,262.5,261.45,57.907,42,55.9,100,66.8,81.5,76.0
20160128220000,262.5,257.25,56.9767,42,55.9,100,66.7,81.5,76.0
20160128221500,262.5,260.4,57.6744,42,55.9,100,66.8,81.5,76.0
20160128223000,262.5,263.55,58.3721,42,55.9,100,66.8,81.5,76.0
20160128224500,262.5,257.25,56.9767,42,55.9,100,66.8,81.5,76.0
20160128230000,262.5,260.4,57.6744,42,55.9,100,66.7,81.5,76.0
20160128231500,262.5,263.55,58.3721,42,55.2,100,66.6,81.5,76.0
20160128233000,262.5,263.55,58.3721,42,55.2,100,66.6,81.5,76.0
20160128234500,262.5,263.55,58.3721,42,55.9,100,66.5,81.5,76.0
20160129000000,262.5,263.55,58.3721,42,55.9,100,66.5,81.5,76.0
20160129001500,262.5,263.55,58.3721,42,55.9,100,66.5,81.5,76.0
20160129003000,262.5,260.4,57.6744,42,56.7,100,66.5,81.5,76.0
20160129004500,262.5,257.25,56.9767,42,56.7,100,66.5,81.5,76.0
20160129010000,262.5,263.55,58.3721,42,56.7,100,66.4,81.5,76.0
20160129011500,262.5,260.4,57.6744,42,56.7,100,66.4,81.5,76.0
20160129013000,262.5,260.4,57.6744,42,56.7,100,66.4,81.5,76.0
20160129014500,262.5,260.4,57.6744,42,56.7,100,66.2,81.5,76.0
20160129020000,262.5,264.6,58.6047,42,56.0,100,66.2,81.5,76.0
20160129021500,262.5,271.95,60.2326,42,56.7,100,66.1,81.5,76.0
20160129023000,262.5,271.95,60.2326,42,56.7,100,66.1,81.5,76.0
20160129024500,262.5,276.15,61.1628,42,56.7,100,66.1,81.5,76.0
20160129030000,262.5,276.15,61.1628,42,56.7,100,66.0,81.5,76.0
20160129031500,262.5,273.0,60.4651,42,56.7,100,66.0,81.5,76.0
20160129033000,262.5,264.6,58.6047,42,56.7,100,66.0,81.5,76.0
20160129034500,262.5,264.6,58.6047,42,57.5,100,65.9,81.5,76.0
20160129040000,262.5,264.6,58.6047,42,57.5,100,65.9,81.5,76.0
20160129041500,262.5,264.6,58.6047,42,57.5,100,65.8,81.5,76.0
20160129043000,262.5,264.6,58.6047,42,57.5,100,65.8,81.5,76.0
20160129044500,262.5,264.6,58.6047,42,58.3,100,65.7,81.5,76.0
20160129050000,262.5,276.15,61.1628,42,58.3,100,65.7,81.5,76.0
20160129051500,262.5,276.15,61.1628,42,58.3,100,65.8,81.5,76.0
20160129053000,262.5,276.15,61.1628,42,56.4,100,65.8,81.5,76.0
20160129054500,262.5,276.15,61.1628,42,55.2,100,65.7,81.5,76.0
20160129060000,262.5,271.95,60.2326,42,54.3,100,65.7,81.5,76.0
20160129061500,262.5,275.1,60.9302,42,54.3,100,65.7,81.5,76.0
20160129063000,262.5,279.3,61.8605,42,56.3,100,65.7,81.5,76.0
20160129064500,262.5,276.15,61.1628,42,57.5,100,65.6,81.5,76.0
20160129070000,262.5,276.15,61.1628,42,57.5,100,65.6,81.5,76.0
20160129071500,262.5,271.95,60.2326,42,58.3,100,65.8,81.5,76.0
20160129073000,262.5,271.95,60.2326,42,58.3,100,65.7,81.5,76.0
20160129074500,262.5,271.95,60.2326,42,58.3,100,65.8,81.5,76.0
20160129080000,262.5,271.95,60.2326,42,57.6,100,65.7,81.5,76.0
20160129081500,262.5,271.95,60.2326,42,59.1,100,65.9,81.5,76.0
20160129083000,262.5,271.95,60.2326,42,58.0,100,66.0,81.5,76.0
20160129084500,262.5,276.15,61.1628,42,56.4,100,66.0,81.5,76.0
20160129090000,262.5,273.0,60.4651,42,56.4,100,66.1,81.5,76.0
20160129091500,262.5,273.0,60.4651,42,55.2,100,66.1,81.5,76.0
20160129093000,262.5,273.0,60.4651,42,55.2,100,66.2,81.5,76.0
20160129094500,262.5,273.0,60.4651,42,55.2,100,66.3,81.5,76.0
20160129100000,262.5,273.0,60.4651,42,55.2,100,66.4,81.5,76.0
20160129101500,262.5,273.0,60.4651,42,55.2,100,66.4,81.5,76.0
20160129103000,262.5,273.0,60.4651,42,56.8,100,66.6,81.5,76.0
20160129104500,262.5,273.0,60.4651,42,56.8,100,66.8,81.5,76.0
20160129110000,262.5,273.0,60.4651,42,56.8,100,66.5,81.5,76.0
20160129111500,262.5,249.9,55.3488,43,56.0,100,66.4,81.5,76.0
20160129113000,262.5,249.9,55.3488,43,56.0,100,66.5,81.5,76.0
20160129114500,262.5,249.9,55.3488,43,55.2,100,66.5,81.5,76.0
20160129120000,262.5,249.9,55.3488,43,55.2,100,66.4,81.5,76.0
20160129121500,262.5,253.05,56.0465,43,55.2,100,66.2,81.5,76.0
20160129123000,262.5,253.05,56.0465,43,55.2,100,66.8,82.0,76.0
20160129124500,262.5,257.25,56.9767,43,55.2,100,66.8,82.0,76.0
20160129130000,262.5,257.25,56.9767,43,55.2,100,66.8,82.0,76.0
20160129131500,262.5,257.25,56.9767,43,55.2,100,66.6,82.0,76.0
20160129133000,262.5,257.25,56.9767,43,55.2,100,66.5,82.0,76.0
20160129134500,262.5,257.25,56.9767,43,55.2,100,66.1,82.0,76.0
20160129140000,262.5,264.6,58.6047,43,55.2,100,66.2,82.0,76.0
20160129141500,262.5,264.6,58.6047,43,55.2,100,66.0,82.0,76.0
20160129143000,262.5,267.75,59.3023,43,55.2,100,66.1,82.0,76.0
20160129144500,262.5,267.75,59.3023,43,55.2,100,66.4,82.0,76.0
20160129150000,262.5,256.2,56.7442,43,55.2,100,66.5,82.0,76.0
20160129151500,262.5,260.4,57.6744,43,55.2,100,66.4,82.0,76.0
20160129153000,262.5,257.25,56.9767,43,55.2,100,66.4,82.0,76.0
20160129154500,262.5,257.25,56.9767,43,55.2,100,66.3,82.0,76.0
20160129160000,262.5,257.25,56.9767,43,55.2,100,66.4,82.0,76.0
20160129161500,262.5,257.25,56.9767,43,55.2,100,66.5,82.0,76.0
20160129163000,262.5,257.25,56.9767,43,55.2,100,66.5,82.0,76.0
20160129164500,262.5,257.25,56.9767,43,55.2,100,66.7,82.0,76.0
20160129170000,262.5,250.95,55.5814,43,55.2,100,66.5,82.0,76.0
20160129171500,262.5,250.95,55.5814,43,55.2,100,66.6,82.0,76.0
20160129173000,262.5,243.6,53.9535,43,55.2,100,66.6,82.0,76.0
20160129174500,262.5,250.95,55.5814,44,55.2,100,66.6,82.0,76.0
20160129180000,262.5,250.95,55.5814,44,55.2,100,66.4,82.0,76.0
20160129181500,262.5,250.95,55.5814,44,55.2,100,66.6,82.0,76.0
20160129183000,262.5,250.95,55.5814,44,54.3,100,66.5,82.0,76.0
20160129184500,262.5,250.95,55.5814,44,54.3,100,66.5,82.0,76.0
20160129190000,262.5,250.95,55.5814,44,54.3,100,66.2,82.0,76.0
20160129191500,262.5,250.95,55.5814,44,54.3,100,66.2,82.0,76.0
20160129193000,262.5,257.25,56.9767,44,54.3,100,66.2,82.0,76.0
20160129194500,262.5,260.4,57.6744,44,54.3,100,66.0,82.0,76.0
20160129200000,262.5,260.4,57.6744,44,54.3,100,65.8,75.4,72.4
20160129201500,262.5,267.75,59.3023,44,54.3,100,65.9,75.4,72.4
20160129203000,262.5,275.1,60.9302,43,54.3,100,65.5,75.4,72.4
20160129204500,262.5,279.3,61.8605,43,54.3,100,65.3,75.4,72.4
20160129210000,262.5,268.8,59.5349,43,54.3,100,65.1,75.4,72.4
20160129211500,262.5,275.1,60.9302,43,54.3,100,65.0,75.4,72.4
20160129213000,262.5,279.3,61.8605,43,54.3,100,64.8,75.4,72.4
20160129214500,262.5,283.5,62.7907,42,54.3,100,64.7,75.4,72.4
20160129220000,262.5,275.1,60.9302,42,54.3,100,64.7,75.4,72.4
20160129221500,262.5,275.1,60.9302,42,54.3,100,64.6,75.4,72.4
20160129223000,262.5,268.8,59.5349,41,54.3,100,64.6,75.4,72.4
20160129224500,262.5,271.95,60.2326,41,54.3,100,64.6,75.4,72.4
20160129230000,262.5,268.8,59.5349,41,54.3,100,64.5,75.4,72.4
20160129231500,262.5,273.0,60.4651,41,54.3,100,64.3,75.4,72.4
20160129233000,262.5,276.15,61.1628,41,54.3,100,64.3,75.4,72.4
20160129234500,262.5,276.15,61.1628,41,54.3,100,64.3,75.4,72.4
20160130000000,262.5,276.15,61.1628,41,54.3,100,64.2,75.4,72.4
20160130001500,262.5,276.15,61.1628,41,54.3,100,64.2,75.4,72.4
20160130003000,262.5,276.15,61.1628,41,54.3,100,64.2,75.4,72.4
20160130004500,262.5,268.8,59.5349,41,54.3,100,64.1,75.4,72.4
20160130010000,262.5,271.95,60.2326,41,54.3,100,64.2,75.4,72.4
20160130011500,262.5,254.1,56.2791,43,54.3,100,64.4,75.3,72.3
20160130013000,262.5,271.95,60.2326,43,54.3,100,64.4,75.3,72.3
20160130014500,262.5,275.1,60.9302,42,54.3,100,64.4,75.3,72.3
20160130020000,262.5,275.1,60.9302,42,55.1,100,64.4,75.3,72.3
20160130021500,262.5,275.1,60.9302,42,55.1,100,64.4,75.3,72.3
20160130023000,262.5,275.1,60.9302,42,54.3,100,64.4,75.3,72.3
20160130024500,262.5,275.1,60.9302,42,54.3,100,64.4,75.3,72.3
20160130030000,262.5,271.95,60.2326,42,55.1,100,64.4,75.3,72.3
20160130031500,262.5,276.15,61.1628,42,55.1,100,64.4,75.3,72.3
20160130033000,262.5,273.0,60.4651,42,54.3,100,64.5,75.3,72.3
20160130034500,262.5,273.0,60.4651,42,55.2,100,64.6,75.3,72.3
20160130040000,262.5,273.0,60.4651,42,56.3,100,64.6,75.3,72.3
20160130041500,262.5,273.0,60.4651,42,55.2,100,64.6,75.3,72.3
20160130043000,262.5,276.15,61.1628,42,56.3,100,64.7,75.3,72.3
20160130044500,262.5,276.15,61.1628,42,55.2,100,65.0,75.3,72.3
20160130050000,262.5,273.0,60.4651,42,56.0,100,64.9,75.3,72.3
20160130051500,262.5,273.0,60.4651,42,54.7,100,65.0,75.3,72.3
20160130053000,262.5,273.0,60.4651,42,54.7,100,65.1,75.3,72.3
20160130054500,262.5,273.0,60.4651,42,54.7,100,65.1,75.3,72.3
20160130060000,262.5,273.0,60.4651,42,54.7,100,65.1,75.3,72.3
20160130061500,262.5,273.0,60.4651,42,54.7,100,65.1,75.3,72.3
20160130063000,262.5,273.0,60.4651,42,55.5,100,65.2,75.3,72.3
20160130064500,262.5,273.0,60.4651,42,55.5,100,65.2,75.3,72.3
20160130070000,262.5,273.0,60.4651,42,55.5,100,65.2,75.3,72.3
20160130071500,262.5,276.15,61.1628,42,55.5,100,65.2,75.3,72.3
20160130073000,262.5,273.0,60.4651,42,55.5,100,65.3,75.3,72.3
20160130074500,262.5,273.0,60.4651,42,55.5,100,65.3,75.3,72.3
20160130080000,262.5,273.0,60.4651,42,55.5,100,65.3,75.3,72.3
20160130081500,262.5,273.0,60.4651,42,55.5,100,65.3,75.3,72.3
20160130083000,262.5,273.0,60.4651,42,55.5,100,65.4,75.3,72.3
20160130084500,262.5,273.0,60.4651,42,55.5,100,65.5,75.3,72.3
20160130090000,262.5,273.0,60.4651,42,55.5,100,65.5,75.3,72.3
20160130091500,262.5,273.0,60.4651,42,55.5,100,65.6,75.3,72.3
20160130093000,262.5,273.0,60.4651,42,55.5,100,65.6,75.3,72.3
20160130094500,262.5,273.0,60.4651,42,55.5,100,65.6,75.3,72.3
20160130100000,262.5,273.0,60.4651,42,55.5,100,65.7,75.3,72.3
20160130101500,262.5,273.0,60.4651,42,55.5,100,65.8,75.3,72.3
20160130103000,262.5,273.0,60.4651,42,55.5,100,65.8,75.3,72.3
20160130104500,262.5,273.0,60.4651,42,55.5,100,65.8,75.3,72.3
20160130110000,262.5,268.8,59.5349,42,55.5,100,66.0,75.3,72.3
20160130111500,262.5,268.8,59.5349,42,55.5,100,66.0,75.3,72.3
20160130113000,262.5,268.8,59.5349,42,55.5,100,66.1,75.3,72.3
20160130114500,262.5,246.75,54.6512,42,55.5,100,66.2,75.3,72.3
20160130120000,262.5,246.75,54.6512,43,55.5,100,66.2,75.3,72.3
20160130121500,262.5,246.75,54.6512,43,55.5,100,66.2,75.3,72.3
20160130123000,262.5,249.9,55.3488,43,55.5,100,66.2,75.3,72.3
20160130124500,262.5,249.9,55.3488,43,55.5,100,66.2,75.3,72.3
20160130130000,262.5,253.05,56.0465,43,55.5,100,66.3,75.3,72.3
20160130131500,262.5,246.75,54.6512,43,55.5,100,66.3,75.3,72.3
20160130133000,262.5,250.95,55.5814,43,55.5,100,66.3,75.3,72.3
20160130134500,262.5,250.95,55.5814,43,55.5,100,66.3,75.3,72.3
20160130140000,262.5,250.95,55.5814,43,55.5,100,66.4,75.3,72.3
20160130141500,262.5,250.95,55.5814,43,55.5,100,66.4,75.3,72.3
20160130143000,262.5,250.95,55.5814,43,55.5,100,66.4,75.3,72.3
20160130144500,262.5,250.95,55.5814,43,55.5,100,66.5,75.3,72.3
20160130150000,262.5,245.7,54.4186,43,55.5,100,66.6,75.3,72.3
20160130151500,262.5,245.7,54.4186,43,55.5,100,66.6,75.3,72.3
20160130153000,262.5,249.9,55.3488,43,55.5,100,66.7,75.3,72.3
20160130154500,262.5,246.75,54.6512,43,55.5,100,66.7,75.3,72.3
20160130160000,262.5,249.9,55.3488,43,55.5,100,66.7,75.3,72.3
20160130161500,262.5,249.9,55.3488,43,55.5,100,66.7,75.3,72.3
20160130163000,262.5,246.75,54.6512,43,55.5,100,66.7,75.3,72.3
20160130164500,262.5,249.9,55.3488,43,55.5,100,66.7,75.3,72.3
20160130170000,262.5,253.05,56.0465,43,55.5,100,66.7,75.3,72.3
20160130171500,262.5,260.4,57.6744,43,54.7,100,66.6,75.3,72.3
20160130173000,262.5,263.55,58.3721,43,54.7,100,66.6,75.3,72.3
20160130174500,262.5,263.55,58.3721,43,54.7,100,66.6,75.3,72.3
20160130180000,262.5,266.7,59.0698,43,54.7,100,66.3,75.3,72.3
20160130181500,262.5,261.45,57.907,43,54.7,100,66.5,75.3,72.3
20160130183000,262.5,264.6,58.6047,43,54.7,100,66.2,75.3,72.3
20160130184500,262.5,264.6,58.6047,43,54.7,100,66.0,75.3,72.3
20160130190000,262.5,264.6,58.6047,43,54.7,100,66.1,75.3,72.3
20160130191500,262.5,264.6,58.6047,43,54.7,100,66.3,75.3,72.3
20160130193000,262.5,264.6,58.6047,43,54.7,100,66.5,75.3,72.3
20160130194500,262.5,264.6,58.6047,43,54.7,100,66.6,75.3,72.3
20160130200000,262.5,264.6,58.6047,43,54.7,100,66.5,75.3,72.3
20160130201500,262.5,264.6,58.6047,43,54.7,100,66.4,75.3,72.3
20160130203000,262.5,267.75,59.3023,43,54.7,100,66.4,75.3,72.3
20160130204500,262.5,264.6,58.6047,43,54.7,100,66.4,75.3,72.3
20160130210000,262.5,264.6,58.6047,43,54.7,100,66.4,75.3,72.3
20160130211500,262.5,267.75,59.3023,43,54.7,100,66.4,75.3,72.3
20160130213000,262.5,267.75,59.3023,43,54.7,100,66.5,75.3,72.3
20160130214500,262.5,264.6,58.6047,43,54.7,100,66.5,75.3,72.3
20160130220000,262.5,264.6,58.6047,43,54.7,100,66.4,75.3,72.3
20160130221500,262.5,268.8,59.5349,43,54.7,100,66.4,75.3,72.3
20160130223000,262.5,264.6,58.6047,43,54.7,100,66.4,75.3,72.3
20160130224500,262.5,264.6,58.6047,43,54.7,100,66.3,75.3,72.3
20160130230000,262.5,264.6,58.6047,43,54.7,100,66.3,75.3,72.3
20160130231500,262.5,267.75,59.3023,43,54.7,100,66.2,75.3,72.3
20160130233000,262.5,267.75,59.3023,43,54.7,100,66.2,75.3,72.3
20160130234500,262.5,267.75,59.3023,43,54.7,100,66.2,75.3,72.3
20160131000000,262.5,267.75,59.3023,43,54.7,100,66.2,75.3,72.3
20160131001500,262.5,264.6,58.6047,43,54.7,100,66.3,75.3,72.3
20160131003000,262.5,264.6,58.6047,43,54.7,100,66.2,75.3,72.3
20160131004500,262.5,267.75,59.3023,43,54.7,100,66.3,75.3,72.3
20160131010000,262.5,267.75,59.3023,43,54.7,100,66.3,75.3,72.3
20160131011500,262.5,267.75,59.3023,43,54.7,100,66.3,75.3,72.3
20160131013000,262.5,264.6,58.6047,43,54.7,100,66.3,75.3,72.3
20160131014500,262.5,264.6,58.6047,43,54.7,100,66.2,75.3,72.3
20160131020000,262.5,264.6,58.6047,43,54.7,100,66.2,75.3,72.3
20160131021500,262.5,267.75,59.3023,43,55.4,100,66.2,75.3,72.3
20160131023000,262.5,267.75,59.3023,43,55.4,100,66.3,75.3,72.3
20160131024500,262.5,267.75,59.3023,43,55.4,100,66.2,75.3,72.3
20160131030000,262.5,264.6,58.6047,43,55.4,100,66.2,75.3,72.3
20160131031500,262.5,264.6,58.6047,43,55.4,100,66.2,75.3,72.3
20160131033000,262.5,264.6,58.6047,43,55.4,100,66.2,75.3,72.3
20160131034500,262.5,264.6,58.6047,43,55.4,100,66.2,75.3,72.3
20160131040000,262.5,264.6,58.6047,43,55.4,100,66.2,75.3,72.3
20160131041500,262.5,267.75,59.3023,43,55.4,100,66.1,75.3,72.3
20160131043000,262.5,267.75,59.3023,43,55.4,100,66.1,75.3,72.3
20160131044500,262.5,267.75,59.3023,43,55.4,100,66.1,75.3,72.3
20160131050000,262.5,267.75,59.3023,43,55.4,100,66.1,75.3,72.3
20160131051500,262.5,264.6,58.6047,43,55.4,100,66.1,75.3,72.3
20160131053000,262.5,264.6,58.6047,43,55.4,100,66.1,75.3,72.3
20160131054500,262.5,267.75,59.3023,43,55.4,100,66.1,75.3,72.3
20160131060000,262.5,267.75,59.3023,43,55.4,100,66.0,75.3,72.3
20160131061500,262.5,267.75,59.3023,43,55.4,100,66.0,75.3,72.3
20160131063000,262.5,264.6,58.6047,43,55.4,100,66.0,75.3,72.3
20160131064500,262.5,268.8,59.5349,43,55.4,100,66.0,75.3,72.3
20160131070000,262.5,268.8,59.5349,43,55.4,100,66.1,75.3,72.3
20160131071500,262.5,268.8,59.5349,43,55.4,100,66.1,75.3,72.3
20160131073000,262.5,268.8,59.5349,43,55.4,100,66.1,75.3,72.3
20160131074500,262.5,264.6,58.6047,43,55.4,100,66.0,75.3,72.3
20160131080000,262.5,264.6,58.6047,43,55.4,100,66.0,75.3,72.3
20160131081500,262.5,264.6,58.6047,43,55.4,100,66.0,75.3,72.3
20160131083000,262.5,264.6,58.6047,43,55.4,100,66.1,75.3,72.3
20160131084500,262.5,264.6,58.6047,43,55.4,100,66.1,75.3,72.3
20160131090000,262.5,264.6,58.6047,43,55.4,100,66.1,75.3,72.3
20160131091500,262.5,264.6,58.6047,43,55.4,100,66.0,75.3,72.3
20160131093000,262.5,264.6,58.6047,43,55.4,100,66.0,75.3,72.3
20160131094500,262.5,264.6,58.6047,43,55.4,100,66.0,75.3,72.3
20160131100000,262.5,264.6,58.6047,43,55.4,100,66.0,75.3,72.3
20160131101500,262.5,264.6,58.6047,43,55.4,100,66.1,75.3,72.3
20160131103000,262.5,264.6,58.6047,43,55.4,100,66.1,75.3,72.3
20160131104500,262.5,261.45,57.907,43,55.4,100,66.1,75.3,72.3
20160131110000,262.5,261.45,57.907,43,56.7,100,66.1,75.3,72.3
20160131111500,262.5,261.45,57.907,43,57.5,100,66.2,75.3,72.3
20160131113000,262.5,261.45,57.907,43,57.5,100,66.5,75.3,72.3
20160131114500,262.5,261.45,57.907,43,58.3,100,66.9,82.0,76.0
20160131120000,262.5,261.45,57.907,43,58.3,100,67.1,82.0,76.0
20160131121500,262.5,261.45,57.907,43,58.3,100,67.2,82.0,76.0
20160131123000,262.5,261.45,57.907,43,58.3,100,67.4,82.0,76.0
20160131124500,262.5,261.45,57.907,43,58.3,100,67.7,82.0,76.0
20160131130000,262.5,254.1,56.2791,43,58.3,100,67.7,82.0,76.0
20160131131500,262.5,260.4,57.6744,43,58.3,100,67.7,82.0,76.0
20160131133000,262.5,260.4,57.6744,43,58.3,100,67.7,82.0,76.0
20160131134500,262.5,257.25,56.9767,43,59.1,100,67.8,82.0,76.0
20160131140000,262.5,254.1,56.2791,43,59.1,100,67.8,82.0,76.0
20160131141500,262.5,260.4,57.6744,43,59.1,100,68.0,82.0,76.0
20160131143000,262.5,257.25,56.9767,43,59.1,100,68.1,82.0,76.0
20160131144500,262.5,260.4,57.6744,43,59.1,100,68.2,82.0,76.0
20160131150000,262.5,256.2,56.7442,43,59.1,100,68.3,82.0,76.0
20160131151500,262.5,256.2,56.7442,43,59.1,100,68.4,82.0,76.0
20160131153000,262.5,256.2,56.7442,43,59.1,100,68.4,82.0,76.0
20160131154500,262.5,260.4,57.6744,43,59.1,100,68.6,82.0,76.0
20160131160000,262.5,260.4,57.6744,43,59.1,100,68.6,82.0,76.0
20160131161500,262.5,260.4,57.6744,43,59.1,100,68.6,82.0,76.0
20160131163000,262.5,257.25,56.9767,43,59.1,100,68.7,82.0,76.0
20160131164500,262.5,260.4,57.6744,43,59.1,100,68.6,82.0,76.0
20160131170000,262.5,257.25,56.9767,43,59.1,100,68.6,82.0,76.0
20160131171500,262.5,257.25,56.9767,43,59.1,100,68.6,82.0,76.0
20160131173000,262.5,264.6,58.6047,43,58.4,100,68.6,82.0,76.0
20160131174500,262.5,260.4,57.6744,43,58.4,100,68.6,82.0,76.0
20160131180000,262.5,260.4,57.6744,43,58.4,100,68.5,82.0,76.0
20160131181500,262.5,263.55,58.3721,43,57.8,100,68.4,82.0,76.0
20160131183000,262.5,256.2,56.7442,43,57.8,100,68.3,82.0,76.0
20160131184500,262.5,256.2,56.7442,43,57.8,100,68.3,82.0,76.0
20160131190000,262.5,256.2,56.7442,43,57.8,100,68.2,82.0,76.0
20160131191500,262.5,256.2,56.7442,43,57.8,100,68.2,82.0,76.0
20160131193000,262.5,256.2,56.7442,43,57.2,100,68.2,82.0,76.0
20160131194500,262.5,256.2,56.7442,43,57.2,100,68.1,82.0,76.0
20160131200000,262.5,256.2,56.7442,43,57.2,100,68.1,82.0,76.0
20160131201500,262.5,256.2,56.7442,43,57.2,100,68.0,82.0,76.0
20160131203000,262.5,260.4,57.6744,43,57.2,100,67.9,82.0,76.0
20160131204500,262.5,260.4,57.6744,43,56.4,100,67.8,82.0,76.0
20160131210000,262.5,256.2,56.7442,43,56.4,100,67.7,82.0,76.0
20160131211500,262.5,260.4,57.6744,43,56.4,100,67.7,82.0,76.0
20160131213000,262.5,254.1,56.2791,43,56.4,100,67.6,82.0,76.0
20160131214500,262.5,254.1,56.2791,43,56.4,100,67.6,82.0,76.0
20160131220000,262.5,260.4,57.6744,43,55.6,100,67.4,82.0,76.0
20160131221500,262.5,256.2,56.7442,43,55.6,100,67.4,82.0,76.0
20160131223000,262.5,256.2,56.7442,43,55.6,100,67.3,82.0,76.0
20160131224500,262.5,256.2,56.7442,43,55.6,100,67.2,82.0,76.0
20160131230000,262.5,260.4,57.6744,43,55.6,100,67.3,82.0,76.0
20160131231500,262.5,256.2,56.7442,43,55.6,100,67.4,82.0,76.0
20160131233000,262.5,256.2,56.7442,43,54.7,100,67.4,82.0,76.0
20160131234500,262.5,256.2,56.7442,43,54.7,100,67.3,82.0,76.0
20160201000000,262.5,256.2,56.7442,43,54.7,100,67.2,82.0,76.0
20160201001500,262.5,256.2,56.7442,43,54.7,100,67.2,82.0,76.0
20160201003000,262.5,256.2,56.7442,43,54.7,100,67.2,82.0,76.0
20160201004500,262.5,256.2,56.7442,43,54.7,100,67.2,82.0,76.0
20160201010000,262.5,256.2,56.7442,43,54.7,100,67.1,82.0,76.0
20160201011500,262.5,256.2,56.7442,43,54.7,100,67.1,82.0,76.0
20160201013000,262.5,256.2,56.7442,43,54.7,100,66.9,82.0,76.0
20160201014500,262.5,256.2,56.7442,43,54.7,100,66.9,82.0,76.0
20160201020000,262.5,256.2,56.7442,43,54.7,100,66.7,82.0,76.0
20160201021500,262.5,256.2,56.7442,43,54.7,100,66.6,82.0,76.0
20160201023000,262.5,256.2,56.7442,43,54.7,100,66.6,82.0,76.0
20160201024500,262.5,256.2,56.7442,43,54.7,100,66.7,82.0,76.0
20160201030000,262.5,256.2,56.7442,43,54.7,100,66.7,82.0,76.0
20160201031500,262.5,256.2,56.7442,43,54.7,100,66.7,82.0,76.0
20160201033000,262.5,256.2,56.7442,43,54.7,100,66.7,82.0,76.0
20160201034500,262.5,256.2,56.7442,43,54.7,100,66.7,82.0,76.0
20160201040000,262.5,260.4,57.6744,43,54.7,100,66.7,82.0,76.0
20160201041500,262.5,260.4,57.6744,43,54.7,100,66.7,82.0,76.0
20160201043000,262.5,257.25,56.9767,43,54.7,100,66.7,82.0,76.0
20160201044500,262.5,257.25,56.9767,43,54.7,100,66.7,82.0,76.0
20160201050000,262.5,257.25,56.9767,43,54.7,100,66.7,82.0,76.0
20160201051500,262.5,254.1,56.2791,43,54.7,100,66.7,82.0,76.0
20160201053000,262.5,261.45,57.907,43,54.7,100,66.7,82.0,76.0
20160201054500,262.5,261.45,57.907,43,54.7,100,66.7,82.0,76.0
20160201060000,262.5,261.45,57.907,43,54.7,100,66.7,82.0,76.0
20160201061500,262.5,257.25,56.9767,43,54.7,100,66.6,82.0,76.0
20160201063000,262.5,260.4,57.6744,43,54.7,100,66.4,82.0,76.0
20160201064500,262.5,257.25,56.9767,43,54.7,100,66.5,82.0,76.0
20160201070000,262.5,263.55,58.3721,43,55.5,100,66.3,82.0,76.0
20160201071500,262.5,263.55,58.3721,43,54.7,100,66.3,82.0,76.0
20160201073000,262.5,257.25,56.9767,43,54.7,100,66.1,82.0,76.0
20160201074500,262.5,257.25,56.9767,43,54.7,100,66.0,82.0,76.0
20160201080000,262.5,260.4,57.6744,43,54.7,100,65.8,82.0,76.0
20160201081500,262.5,260.4,57.6744,43,54.7,100,65.8,82.0,76.0
20160201083000,262.5,264.6,58.6047,43,54.7,100,65.8,82.0,76.0
20160201084500,262.5,264.6,58.6047,43,55.5,100,65.7,82.0,76.0
20160201090000,262.5,261.45,57.907,43,55.5,100,65.7,82.0,76.0
20160201091500,262.5,261.45,57.907,43,55.5,100,65.7,82.0,76.0
20160201093000,262.5,261.45,57.907,43,55.5,100,65.7,82.0,76.0
20160201094500,262.5,261.45,57.907,43,55.5,100,65.7,82.0,76.0
20160201100000,262.5,257.25,56.9767,43,55.5,100,65.8,82.0,76.0
20160201101500,262.5,261.45,57.907,43,55.5,100,65.7,82.0,76.0
20160201103000,262.5,249.9,55.3488,43,55.5,100,65.8,82.0,76.0
20160201104500,262.5,249.9,55.3488,43,55.5,100,65.9,82.0,76.0
20160201110000,262.5,249.9,55.3488,45,55.5,100,65.7,82.0,76.0
20160201111500,262.5,249.9,55.3488,45,55.5,100,65.8,82.0,76.0
20160201113000,262.5,249.9,55.3488,45,55.5,100,65.7,82.0,76.0
20160201114500,262.5,264.6,58.6047,45,55.5,100,65.8,82.0,76.0
20160201120000,262.5,279.3,61.8605,44,55.5,100,65.7,82.0,76.0
20160201121500,262.5,279.3,61.8605,44,55.5,100,65.8,82.0,76.0
20160201123000,262.5,271.95,60.2326,44,55.5,100,66.0,82.0,76.0
20160201124500,262.5,271.95,60.2326,44,55.5,100,65.8,82.0,76.0
20160201130000,262.5,268.8,59.5349,44,55.5,100,65.8,82.0,76.0
20160201131500,262.5,271.95,60.2326,44,55.5,100,66.2,82.0,76.0
20160201133000,262.5,267.75,59.3023,44,55.5,100,66.4,82.0,76.0
20160201134500,262.5,271.95,60.2326,44,55.5,100,66.2,82.0,76.0
20160201140000,262.5,268.8,59.5349,44,55.5,100,66.1,82.0,76.0
20160201141500,262.5,268.8,59.5349,44,55.5,100,66.2,82.0,76.0
20160201143000,262.5,268.8,59.5349,44,55.5,100,66.2,82.0,76.0
20160201144500,262.5,273.0,60.4651,44,55.5,100,66.1,82.0,76.0
20160201150000,262.5,273.0,60.4651,44,55.5,100,66.1,82.0,76.0
20160201151500,262.5,273.0,60.4651,44,55.5,100,66.0,82.0,76.0
20160201153000,262.5,261.45,57.907,44,55.5,100,65.9,82.0,76.0
20160201154500,262.5,273.0,60.4651,44,55.5,100,66.1,82.0,76.0
20160201160000,262.5,267.75,59.3023,44,55.5,100,66.2,82.0,76.0
20160201161500,262.5,273.0,60.4651,44,55.5,100,66.3,82.0,76.0
20160201163000,262.5,267.75,59.3023,44,55.5,100,66.3,82.0,76.0
20160201164500,262.5,267.75,59.3023,44,55.5,100,66.2,82.0,76.0
20160201170000,262.5,267.75,59.3023,44,55.5,100,66.1,82.0,76.0
20160201171500,262.5,271.95,60.2326,44,55.5,100,66.1,82.0,76.0
20160201173000,262.5,267.75,59.3023,44,55.5,100,66.1,82.0,76.0
20160201174500,262.5,267.75,59.3023,44,55.5,100,66.1,82.0,76.0
20160201180000,262.5,267.75,59.3023,44,55.5,100,66.1,82.0,76.0
20160201181500,262.5,267.75,59.3023,44,55.5,100,66.1,82.0,76.0
20160201183000,262.5,267.75,59.3023,44,55.5,100,66.2,82.0,76.0
20160201184500,262.5,267.75,59.3023,44,55.5,100,66.2,82.0,76.0
20160201190000,262.5,263.55,58.3721,44,55.5,100,66.3,82.0,76.0
20160201191500,262.5,266.7,59.0698,44,55.5,100,66.1,82.0,76.0
20160201193000,262.5,266.7,59.0698,44,55.5,100,66.1,82.0,76.0
20160201194500,262.5,266.7,59.0698,44,54.8,100,66.1,82.0,76.0
20160201200000,262.5,266.7,59.0698,44,54.8,100,66.0,82.0,76.0
20160201201500,262.5,266.7,59.0698,44,54.8,100,65.8,82.0,76.0
20160201203000,262.5,266.7,59.0698,44,54.8,100,65.8,82.0,76.0
20160201204500,262.5,263.55,58.3721,44,54.8,100,65.8,82.0,76.0
20160201210000,262.5,267.75,59.3023,44,54.8,100,65.7,82.0,76.0
20160201211500,262.5,264.6,58.6047,44,54.8,100,65.7,82.0,76.0
20160201213000,262.5,264.6,58.6047,44,54.8,100,65.7,82.0,76.0
20160201214500,262.5,261.45,57.907,44,54.8,100,65.6,82.0,76.0
20160201220000,262.5,261.45,57.907,44,55.5,100,65.8,82.0,76.0
20160201221500,262.5,261.45,57.907,44,55.5,100,65.9,82.0,76.0
20160201223000,262.5,261.45,57.907,44,55.5,100,66.0,82.0,76.0
20160201224500,262.5,275.1,60.9302,44,55.5,100,66.0,82.0,76.0
20160201230000,262.5,275.1,60.9302,44,55.5,100,66.1,82.0,76.0
20160201231500,262.5,275.1,60.9302,44,55.5,100,66.2,82.0,76.0
20160201233000,262.5,268.8,59.5349,44,55.5,100,66.2,82.0,76.0
20160201234500,262.5,268.8,59.5349,44,55.5,100,66.2,82.0,76.0
20160202000000,262.5,268.8,59.5349,44,55.5,100,66.2,82.0,76.0
20160202001500,262.5,268.8,59.5349,44,54.7,100,66.2,82.0,76.0
20160202003000,262.5,268.8,59.5349,44,54.7,100,66.3,82.0,76.0
20160202004500,262.5,268.8,59.5349,44,54.7,100,66.2,82.0,76.0
20160202010000,262.5,268.8,59.5349,44,54.7,100,66.3,82.0,76.0
