PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202011500,262.5,268.8,59.5349,44,54.7,100,66.2,82.0,76.0
20160202013000,262.5,268.8,59.5349,44,54.7,100,66.2,82.0,76.0
20160202014500,262.5,268.8,59.5349,44,54.7,100,66.2,82.0,76.0
20160202020000,262.5,273.0,60.4651,44,54.7,100,66.3,82.0,76.0
20160202021500,262.5,268.8,59.5349,44,54.7,100,66.2,82.0,76.0
20160202023000,262.5,263.55,58.3721,44,54.7,100,66.2,82.0,76.0
20160202024500,262.5,271.95,60.2326,44,54.7,100,66.2,82.0,76.0
20160202030000,262.5,271.95,60.2326,44,54.7,100,66.2,82.0,76.0
20160202031500,262.5,271.95,60.2326,44,54.7,100,66.2,82.0,76.0
20160202033000,262.5,271.95,60.2326,44,54.7,100,66.2,82.0,76.0
20160202034500,262.5,271.95,60.2326,44,54.7,100,66.2,82.0,76.0
20160202040000,262.5,271.95,60.2326,44,54.7,100,66.2,82.0,76.0
20160202041500,262.5,264.6,58.6047,44,54.7,100,66.2,82.0,76.0
20160202043000,262.5,271.95,60.2326,44,54.7,100,66.1,82.0,76.0
20160202044500,262.5,267.75,59.3023,44,54.7,100,66.1,82.0,76.0
20160202050000,262.5,273.0,60.4651,44,54.7,100,66.0,82.0,76.0
20160202051500,262.5,273.0,60.4651,44,54.7,100,66.0,82.0,76.0
20160202053000,262.5,264.6,58.6047,44,54.7,100,66.0,82.0,76.0
20160202054500,262.5,271.95,60.2326,44,54.7,100,65.9,82.0,76.0
20160202060000,262.5,271.95,60.2326,44,54.7,100,66.0,82.0,76.0
20160202061500,262.5,245.7,54.4186,44,55.5,100,66.2,82.0,76.0
20160202063000,262.5,249.9,55.3488,44,55.5,100,66.2,82.0,76.0
20160202064500,262.5,249.9,55.3488,44,55.5,100,66.3,82.0,76.0
20160202070000,262.5,260.4,57.6744,44,55.5,100,66.2,82.0,76.0
20160202071500,262.5,267.75,59.3023,44,55.5,100,66.2,82.0,76.0
20160202073000,262.5,275.1,60.9302,44,54.7,100,66.1,82.0,76.0
20160202074500,262.5,275.1,60.9302,44,54.7,100,66.1,82.0,76.0
20160202080000,262.5,275.1,60.9302,44,54.7,100,66.1,82.0,76.0
20160202081500,262.5,279.3,61.8605,44,54.7,100,66.1,82.0,76.0
20160202083000,262.5,279.3,61.8605,44,54.7,100,66.1,82.0,76.0
20160202084500,262.5,276.15,61.1628,44,54.7,100,66.1,82.0,76.0
20160202090000,262.5,276.15,61.1628,43,54.7,100,66.1,82.0,76.0
20160202091500,262.5,276.15,61.1628,43,54.7,100,66.1,82.0,76.0
20160202093000,262.5,271.95,60.2326,43,54.7,100,66.1,82.0,76.0
20160202094500,262.5,263.55,58.3721,43,54.7,100,66.2,82.0,76.0
20160202100000,262.5,263.55,58.3721,43,55.5,100,66.2,82.0,76.0
20160202101500,262.5,263.55,58.3721,43,55.5,100,66.3,82.0,76.0
20160202103000,262.5,266.7,59.0698,43,55.5,100,66.3,82.0,76.0
20160202104500,262.5,266.7,59.0698,43,55.5,100,66.2,82.0,76.0
20160202110000,262.5,273.0,60.4651,43,55.5,100,66.2,82.0,76.0
20160202111500,262.5,267.75,59.3023,43,55.5,100,66.2,82.0,76.0
20160202113000,262.5,267.75,59.3023,43,55.5,100,66.2,82.0,76.0
20160202114500,262.5,256.2,56.7442,43,55.5,100,66.4,82.0,76.0
20160202120000,262.5,245.7,54.4186,44,55.5,100,66.2,82.0,76.0
20160202121500,262.5,245.7,54.4186,44,55.5,100,66.3,82.0,76.0
20160202123000,262.5,245.7,54.4186,44,55.5,100,66.4,82.0,76.0
20160202124500,262.5,250.95,55.5814,44,55.5,100,66.4,82.0,76.0
20160202130000,262.5,264.6,58.6047,44,55.5,100,66.3,82.0,76.0
20160202131500,262.5,277.2,61.3954,44,54.7,100,66.4,82.0,76.0
20160202133000,262.5,273.0,60.4651,44,54.7,100,66.5,82.0,76.0
20160202134500,262.5,277.2,61.3954,44,54.7,100,66.6,82.0,76.0
20160202140000,262.5,277.2,61.3954,44,54.7,100,66.6,82.0,76.0
20160202141500,262.5,277.2,61.3954,44,54.7,100,66.6,82.0,76.0
20160202143000,262.5,271.95,60.2326,44,54.7,100,66.7,82.0,76.0
20160202144500,262.5,271.95,60.2326,44,54.7,100,66.7,82.0,76.0
20160202150000,262.5,271.95,60.2326,44,54.7,100,66.8,82.0,76.0
20160202151500,262.5,266.7,59.0698,44,54.7,100,66.9,82.0,76.0
20160202153000,262.5,266.7,59.0698,44,54.7,100,66.9,82.0,76.0
20160202154500,262.5,261.45,57.907,44,54.7,100,66.9,82.0,76.0
20160202160000,262.5,254.1,56.2791,44,54.7,100,67.0,82.0,76.0
20160202161500,262.5,257.25,56.9767,44,54.7,100,67.1,82.0,76.0
20160202163000,262.5,242.55,53.7209,44,54.7,100,67.3,82.0,76.0
20160202164500,262.5,249.9,55.3488,45,54.7,100,67.3,82.0,76.0
20160202170000,262.5,243.6,53.9535,45,55.5,100,67.3,82.0,76.0
20160202171500,262.5,243.6,53.9535,45,55.5,100,67.3,82.0,76.0
20160202173000,262.5,249.9,55.3488,46,55.5,100,67.3,82.0,76.0
20160202174500,262.5,249.9,55.3488,46,55.5,100,67.3,82.0,76.0
20160202180000,262.5,249.9,55.3488,46,55.5,100,67.3,82.0,76.0
20160202181500,262.5,253.05,56.0465,46,55.5,100,67.3,82.0,76.0
20160202183000,262.5,271.95,60.2326,46,55.5,100,67.2,82.0,76.0
20160202184500,262.5,271.95,60.2326,46,55.5,100,67.2,82.0,76.0
20160202190000,262.5,275.1,60.9302,46,55.5,100,67.2,82.0,76.0
20160202191500,262.5,275.1,60.9302,46,55.5,100,67.1,82.0,76.0
20160202193000,262.5,275.1,60.9302,46,55.5,100,67.1,82.0,76.0
20160202194500,262.5,275.1,60.9302,46,55.5,100,67.1,82.0,76.0
20160202200000,262.5,275.1,60.9302,46,55.5,100,67.1,82.0,76.0
20160202201500,262.5,275.1,60.9302,46,55.5,100,67.1,82.0,76.0
20160202203000,262.5,275.1,60.9302,46,55.5,100,67.2,82.0,76.0
20160202204500,262.5,275.1,60.9302,46,55.5,100,67.1,82.0,76.0
20160202210000,262.5,275.1,60.9302,46,55.5,100,67.1,82.0,76.0
20160202211500,262.5,275.1,60.9302,46,55.5,100,67.1,82.0,76.0
20160202213000,262.5,275.1,60.9302,46,55.5,100,67.2,82.0,76.0
20160202214500,262.5,275.1,60.9302,46,55.5,100,67.2,82.0,76.0
20160202220000,262.5,275.1,60.9302,46,55.5,100,67.2,82.0,76.0
20160202221500,262.5,275.1,60.9302,46,55.5,100,67.2,82.0,76.0
20160202223000,262.5,279.3,61.8605,46,55.5,100,67.2,82.0,76.0
20160202224500,262.5,273.0,60.4651,46,54.7,100,67.1,82.0,76.0
20160202230000,262.5,273.0,60.4651,45,54.7,100,67.1,82.0,76.0
20160202231500,262.5,277.2,61.3954,45,54.7,100,66.9,82.0,76.0
20160202233000,262.5,277.2,61.3954,44,54.7,100,66.8,82.0,76.0
20160202234500,262.5,277.2,61.3954,44,54.7,100,66.7,82.0,76.0
20160203000000,262.5,277.2,61.3954,44,54.7,100,66.7,82.0,76.0
20160203001500,262.5,273.0,60.4651,44,54.7,100,66.6,82.0,76.0
20160203003000,262.5,273.0,60.4651,43,54.7,100,66.5,82.0,76.0
20160203004500,262.5,273.0,60.4651,43,54.7,100,66.6,82.0,76.0
20160203010000,262.5,273.0,60.4651,42,54.7,100,66.5,82.0,76.0
20160203011500,262.5,250.95,55.5814,43,54.7,100,66.6,82.0,76.0
20160203013000,262.5,263.55,58.3721,43,54.7,100,66.4,82.0,76.0
20160203014500,262.5,267.75,59.3023,43,54.7,100,66.4,82.0,76.0
20160203020000,262.5,275.1,60.9302,43,54.7,100,66.4,82.0,76.0
20160203021500,262.5,275.1,60.9302,43,54.7,100,66.4,82.0,76.0
20160203023000,262.5,275.1,60.9302,42,54.7,100,66.4,82.0,76.0
20160203024500,262.5,271.95,60.2326,42,54.7,100,66.4,82.0,76.0
20160203030000,262.5,268.8,59.5349,42,54.7,100,66.4,82.0,76.0
20160203031500,262.5,273.0,60.4651,42,54.7,100,66.4,82.0,76.0
20160203033000,262.5,273.0,60.4651,42,54.7,100,66.4,82.0,76.0
20160203034500,262.5,276.15,61.1628,42,54.7,100,66.3,82.0,76.0
20160203040000,262.5,276.15,61.1628,42,54.7,100,66.4,82.0,76.0
20160203041500,262.5,276.15,61.1628,42,54.7,100,66.4,82.0,76.0
20160203043000,262.5,273.0,60.4651,42,54.7,100,66.4,82.0,76.0
20160203044500,262.5,273.0,60.4651,42,54.7,100,66.3,82.0,76.0
20160203050000,262.5,273.0,60.4651,42,54.7,100,66.3,82.0,76.0
20160203051500,262.5,273.0,60.4651,42,54.7,100,66.3,82.0,76.0
20160203053000,262.5,276.15,61.1628,42,54.7,100,66.3,82.0,76.0
20160203054500,262.5,276.15,61.1628,42,54.7,100,66.2,82.0,76.0
20160203060000,262.5,276.15,61.1628,42,54.7,100,66.3,82.0,76.0
20160203061500,262.5,271.95,60.2326,42,54.7,100,66.2,82.0,76.0
20160203063000,262.5,271.95,60.2326,42,54.7,100,66.2,82.0,76.0
20160203064500,262.5,275.1,60.9302,42,54.7,100,66.2,82.0,76.0
20160203070000,262.5,275.1,60.9302,42,54.7,100,66.0,82.0,76.0
20160203071500,262.5,275.1,60.9302,42,54.7,100,66.1,82.0,76.0
20160203073000,262.5,271.95,60.2326,42,54.7,100,66.1,82.0,76.0
20160203074500,262.5,271.95,60.2326,42,54.7,100,66.1,82.0,76.0
20160203080000,262.5,271.95,60.2326,42,54.7,100,66.1,82.0,76.0
20160203081500,262.5,268.8,59.5349,42,54.7,100,66.0,82.0,76.0
20160203083000,262.5,276.15,61.1628,42,54.7,100,66.0,82.0,76.0
20160203084500,262.5,276.15,61.1628,42,54.7,100,66.0,82.0,76.0
20160203090000,262.5,276.15,61.1628,42,54.7,100,66.0,82.0,76.0
20160203091500,262.5,276.15,61.1628,42,54.7,100,66.0,82.0,76.0
20160203093000,262.5,273.0,60.4651,42,54.7,100,65.9,82.0,76.0
20160203094500,262.5,276.15,61.1628,42,54.7,100,65.8,82.0,76.0
20160203100000,262.5,276.15,61.1628,42,54.7,100,65.8,82.0,76.0
20160203101500,262.5,276.15,61.1628,42,54.7,100,65.8,82.0,76.0
20160203103000,262.5,276.15,61.1628,42,54.7,100,65.8,82.0,76.0
20160203104500,262.5,279.3,61.8605,42,54.7,100,65.8,82.0,76.0
20160203110000,262.5,279.3,61.8605,42,54.7,100,65.8,82.0,76.0
20160203111500,262.5,275.1,60.9302,42,54.7,100,65.8,82.0,76.0
20160203113000,262.5,275.1,60.9302,42,54.7,100,65.8,82.0,76.0
20160203114500,262.5,275.1,60.9302,42,54.7,100,65.8,82.0,76.0
20160203120000,262.5,275.1,60.9302,42,54.7,100,65.9,82.0,76.0
20160203121500,262.5,271.95,60.2326,42,54.7,100,65.9,82.0,76.0
20160203123000,262.5,271.95,60.2326,42,54.7,100,66.0,82.0,76.0
20160203124500,262.5,268.8,59.5349,42,55.4,100,66.0,82.0,76.0
20160203130000,262.5,275.1,60.9302,42,55.4,100,66.1,82.0,76.0
20160203131500,262.5,268.8,59.5349,42,55.4,100,66.1,82.0,76.0
20160203133000,262.5,268.8,59.5349,42,55.4,100,66.1,82.0,76.0
20160203134500,262.5,263.55,58.3721,42,55.4,100,66.1,82.0,76.0
20160203140000,262.5,267.75,59.3023,42,55.4,100,66.1,82.0,76.0
20160203141500,262.5,264.6,58.6047,42,55.4,100,66.0,82.0,76.0
20160203143000,262.5,256.2,56.7442,42,55.4,100,66.0,82.0,76.0
20160203144500,262.5,256.2,56.7442,42,55.4,100,66.0,82.0,76.0
20160203150000,262.5,256.2,56.7442,42,55.4,100,66.0,82.0,76.0
20160203151500,262.5,256.2,56.7442,42,54.7,100,65.6,82.0,76.0
20160203153000,262.5,256.2,56.7442,42,54.7,100,65.3,82.0,76.0
20160203154500,262.5,256.2,56.7442,42,54.7,100,65.7,82.0,76.0
20160203160000,262.5,256.2,56.7442,42,54.7,100,65.9,82.0,76.0
20160203161500,262.5,260.4,57.6744,42,54.7,100,66.0,82.0,76.0
20160203163000,262.5,260.4,57.6744,42,54.7,100,66.0,82.0,76.0
20160203164500,262.5,266.7,59.0698,42,54.7,100,66.0,82.0,76.0
20160203170000,262.5,266.7,59.0698,42,54.7,100,66.0,82.0,76.0
20160203171500,262.5,266.7,59.0698,42,54.7,100,66.0,82.0,76.0
20160203173000,262.5,271.95,60.2326,42,54.7,100,66.0,82.0,76.0
20160203174500,262.5,267.75,59.3023,42,54.7,100,66.0,82.0,76.0
20160203180000,262.5,267.75,59.3023,42,54.7,100,66.0,82.0,76.0
20160203181500,262.5,271.95,60.2326,42,54.7,100,66.0,82.0,76.0
20160203183000,262.5,268.8,59.5349,42,54.7,100,66.0,82.0,76.0
20160203184500,262.5,271.95,60.2326,42,54.7,100,65.7,82.0,76.0
20160203190000,262.5,271.95,60.2326,42,54.7,100,65.6,82.0,76.0
20160203191500,262.5,271.95,60.2326,42,54.7,100,65.6,82.0,76.0
20160203193000,262.5,246.75,54.6512,42,54.7,100,65.5,82.0,76.0
20160203194500,262.5,249.9,55.3488,42,54.7,100,65.6,82.0,76.0
20160203200000,262.5,249.9,55.3488,42,54.7,100,65.5,82.0,76.0
20160203201500,262.5,246.75,54.6512,42,54.7,100,65.5,82.0,76.0
20160203203000,262.5,246.75,54.6512,42,54.7,100,65.5,82.0,76.0
20160203204500,262.5,250.95,55.5814,42,54.7,100,65.5,82.0,76.0
20160203210000,262.5,254.1,56.2791,42,54.7,100,65.5,82.0,76.0
20160203211500,262.5,249.9,55.3488,42,54.7,100,65.6,82.0,76.0
20160203213000,262.5,249.9,55.3488,42,54.7,100,65.6,82.0,76.0
20160203214500,262.5,249.9,55.3488,42,54.7,100,65.6,82.0,76.0
20160203220000,262.5,249.9,55.3488,42,54.0,100,65.6,82.0,76.0
20160203221500,262.5,245.7,54.4186,42,54.0,100,65.6,82.0,76.0
20160203223000,262.5,253.05,56.0465,42,54.7,100,65.5,82.0,76.0
20160203224500,262.5,253.05,56.0465,42,54.7,100,65.5,82.0,76.0
20160203230000,262.5,253.05,56.0465,42,53.9,100,65.5,82.0,76.0
20160203231500,262.5,253.05,56.0465,42,53.9,100,65.3,82.0,76.0
20160203233000,262.5,256.2,56.7442,42,53.9,100,65.3,82.0,76.0
20160203234500,262.5,256.2,56.7442,42,53.9,100,65.1,82.0,76.0
20160204000000,262.5,256.2,56.7442,42,53.9,100,65.1,82.0,76.0
20160204001500,262.5,256.2,56.7442,42,54.7,100,65.0,82.0,76.0
20160204003000,262.5,256.2,56.7442,42,54.7,100,64.9,82.0,76.0
20160204004500,262.5,256.2,56.7442,42,53.9,100,65.0,82.0,76.0
20160204010000,262.5,256.2,56.7442,42,54.7,100,65.0,82.0,76.0
20160204011500,262.5,256.2,56.7442,42,54.7,100,65.0,82.0,76.0
20160204013000,262.5,253.05,56.0465,42,54.7,100,64.7,82.0,76.0
20160204014500,262.5,257.25,56.9767,42,54.7,100,64.7,82.0,76.0
20160204020000,262.5,257.25,56.9767,42,53.9,100,64.6,82.0,76.0
20160204021500,262.5,260.4,57.6744,42,54.7,100,64.6,82.0,76.0
20160204023000,262.5,257.25,56.9767,42,54.7,100,64.4,82.0,76.0
20160204024500,262.5,254.1,56.2791,42,54.7,100,64.4,82.0,76.0
20160204030000,262.5,257.25,56.9767,42,54.7,100,64.3,82.0,76.0
20160204031500,262.5,264.6,58.6047,42,54.7,100,64.2,82.0,76.0
20160204033000,262.5,264.6,58.6047,42,53.9,100,64.1,82.0,76.0
20160204034500,262.5,273.0,60.4651,42,53.9,100,64.3,82.0,76.0
20160204040000,262.5,280.35,62.093,42,54.7,100,64.4,82.0,76.0
20160204041500,262.5,277.2,61.3954,42,54.0,100,64.4,82.0,76.0
20160204043000,262.5,277.2,61.3954,42,54.0,100,64.4,82.0,76.0
20160204044500,262.5,277.2,61.3954,42,54.0,100,64.4,82.0,76.0
20160204050000,262.5,280.35,62.093,42,54.0,100,64.2,82.0,76.0
20160204051500,262.5,276.15,61.1628,41,54.0,100,64.2,82.0,76.0
20160204053000,262.5,276.15,61.1628,41,55.6,100,64.2,82.0,76.0
20160204054500,262.5,276.15,61.1628,41,54.7,100,64.2,82.0,76.0
20160204060000,262.5,273.0,60.4651,41,54.7,100,64.2,82.0,76.0
20160204061500,262.5,273.0,60.4651,41,54.7,100,64.1,82.0,76.0
20160204063000,262.5,276.15,61.1628,41,54.7,100,64.1,82.0,76.0
20160204064500,262.5,276.15,61.1628,41,54.7,100,64.1,82.0,76.0
20160204070000,262.5,276.15,61.1628,41,54.7,100,64.2,82.0,76.0
20160204071500,262.5,273.0,60.4651,41,57.1,100,64.2,82.0,76.0
20160204073000,262.5,273.0,60.4651,41,57.1,100,64.3,82.0,76.0
20160204074500,262.5,273.0,60.4651,41,56.4,100,64.4,82.0,76.0
20160204080000,262.5,273.0,60.4651,41,56.4,100,64.5,82.0,76.0
20160204081500,262.5,273.0,60.4651,41,56.4,100,64.6,82.0,76.0
20160204083000,262.5,276.15,61.1628,41,55.7,100,64.7,82.0,76.0
20160204084500,262.5,271.95,60.2326,41,55.7,100,64.8,82.0,76.0
20160204090000,262.5,276.15,61.1628,41,56.3,100,64.9,82.0,76.0
20160204091500,262.5,273.0,60.4651,41,54.3,100,65.0,82.0,76.0
20160204093000,262.5,273.0,60.4651,41,55.1,100,65.0,82.0,76.0
20160204094500,262.5,273.0,60.4651,41,54.3,100,65.1,82.0,76.0
20160204100000,262.5,276.15,61.1628,41,54.3,100,65.1,82.0,76.0
20160204101500,262.5,273.0,60.4651,41,55.1,100,65.2,82.0,76.0
20160204103000,262.5,273.0,60.4651,41,54.3,100,65.3,82.0,76.0
20160204104500,262.5,249.9,55.3488,42,54.3,100,65.2,82.0,76.0
20160204110000,262.5,249.9,55.3488,42,54.3,100,65.3,82.0,76.0
20160204111500,262.5,256.2,56.7442,42,54.3,100,65.2,82.0,76.0
20160204113000,262.5,263.55,58.3721,42,54.3,100,65.3,82.0,76.0
20160204114500,262.5,275.1,60.9302,42,54.3,100,65.3,82.0,76.0
20160204120000,262.5,275.1,60.9302,42,54.3,100,65.4,82.0,76.0
20160204121500,262.5,275.1,60.9302,42,55.2,100,65.6,82.0,76.0
20160204123000,262.5,275.1,60.9302,42,55.2,100,65.6,82.0,76.0
20160204124500,262.5,275.1,60.9302,42,54.3,100,65.8,82.0,76.0
20160204130000,262.5,275.1,60.9302,42,55.1,100,65.8,82.0,76.0
20160204131500,262.5,275.1,60.9302,42,55.1,100,65.9,82.0,76.0
20160204133000,262.5,275.1,60.9302,42,55.1,100,66.0,82.0,76.0
20160204134500,262.5,275.1,60.9302,42,55.1,100,66.1,82.0,76.0
20160204140000,262.5,275.1,60.9302,42,55.1,100,66.2,82.0,76.0
20160204141500,262.5,275.1,60.9302,42,55.1,100,66.3,82.0,76.0
20160204143000,262.5,275.1,60.9302,42,55.1,100,66.3,82.0,76.0
20160204144500,262.5,275.1,60.9302,42,55.1,100,66.4,82.0,76.0
20160204150000,262.5,275.1,60.9302,42,55.1,100,66.6,82.0,76.0
20160204151500,262.5,275.1,60.9302,42,55.1,100,66.6,82.0,76.0
20160204153000,262.5,275.1,60.9302,42,55.1,100,66.6,82.0,76.0
20160204154500,262.5,271.95,60.2326,42,55.1,100,66.5,82.0,76.0
20160204160000,262.5,275.1,60.9302,42,55.1,100,66.5,82.0,76.0
20160204161500,262.5,275.1,60.9302,42,55.1,100,66.6,82.0,76.0
20160204163000,262.5,275.1,60.9302,42,55.1,100,66.6,82.0,76.0
20160204164500,262.5,275.1,60.9302,42,55.1,100,66.6,82.0,76.0
20160204170000,262.5,275.1,60.9302,42,55.1,100,66.6,82.0,76.0
20160204171500,262.5,275.1,60.9302,42,55.1,100,66.6,82.0,76.0
20160204173000,262.5,271.95,60.2326,42,55.1,100,66.5,82.0,76.0
20160204174500,262.5,275.1,60.9302,42,54.3,100,66.4,82.0,76.0
20160204180000,262.5,275.1,60.9302,42,54.3,100,66.2,82.0,76.0
20160204181500,262.5,275.1,60.9302,42,54.3,100,66.2,82.0,76.0
20160204183000,262.5,275.1,60.9302,42,54.3,100,66.3,82.0,76.0
20160204184500,262.5,275.1,60.9302,42,54.3,100,66.2,82.0,76.0
20160204190000,262.5,275.1,60.9302,42,54.3,100,66.2,82.0,76.0
20160204191500,262.5,275.1,60.9302,42,54.3,100,66.2,82.0,76.0
20160204193000,262.5,275.1,60.9302,42,54.3,100,66.3,82.0,76.0
20160204194500,262.5,275.1,60.9302,42,54.3,100,66.4,82.0,76.0
20160204200000,262.5,275.1,60.9302,42,54.3,100,66.5,82.0,76.0
20160204201500,262.5,275.1,60.9302,42,54.3,100,66.3,82.0,76.0
20160204203000,262.5,275.1,60.9302,42,54.3,100,66.4,82.0,76.0
20160204204500,262.5,275.1,60.9302,42,54.3,100,66.2,82.0,76.0
20160204210000,262.5,268.8,59.5349,42,55.1,100,66.2,82.0,76.0
20160204211500,262.5,273.0,60.4651,42,55.9,100,66.3,82.0,76.0
20160204213000,262.5,273.0,60.4651,42,55.9,100,66.3,82.0,76.0
20160204214500,262.5,261.45,57.907,42,56.7,100,66.4,82.0,76.0
20160204220000,262.5,253.05,56.0465,42,56.7,100,66.5,82.0,76.0
20160204221500,262.5,257.25,56.9767,42,57.4,100,66.1,82.0,76.0
20160204223000,262.5,254.1,56.2791,42,56.7,100,65.9,82.0,76.0
20160204224500,262.5,257.25,56.9767,42,56.7,100,65.7,82.0,76.0
20160204230000,262.5,257.25,56.9767,42,56.7,100,65.7,82.0,76.0
20160204231500,262.5,257.25,56.9767,42,56.7,100,65.6,82.0,76.0
20160204233000,262.5,260.4,57.6744,42,56.7,100,65.6,82.0,76.0
20160204234500,262.5,264.6,58.6047,42,56.7,100,65.7,82.0,76.0
20160205000000,262.5,268.8,59.5349,42,56.7,100,65.8,82.0,76.0
20160205001500,262.5,273.0,60.4651,42,56.7,100,65.8,82.0,76.0
20160205003000,262.5,268.8,59.5349,42,56.7,100,65.8,82.0,76.0
20160205004500,262.5,273.0,60.4651,42,55.6,100,65.7,82.0,76.0
20160205010000,262.5,273.0,60.4651,42,55.6,100,65.6,82.0,76.0
20160205011500,262.5,273.0,60.4651,42,57.5,100,65.6,82.0,76.0
20160205013000,262.5,276.15,61.1628,42,57.5,100,65.6,82.0,76.0
20160205014500,262.5,276.15,61.1628,42,57.5,100,65.6,82.0,76.0
20160205020000,262.5,276.15,61.1628,42,57.5,100,65.6,82.0,76.0
20160205021500,262.5,276.15,61.1628,42,57.5,100,65.5,82.0,76.0
20160205023000,262.5,276.15,61.1628,42,56.4,100,65.3,82.0,76.0
20160205024500,262.5,276.15,61.1628,42,57.6,100,65.2,82.0,76.0
20160205030000,262.5,271.95,60.2326,42,57.6,100,65.2,82.0,76.0
20160205031500,262.5,276.15,61.1628,42,56.4,100,65.2,82.0,76.0
20160205033000,262.5,276.15,61.1628,41,58.0,100,65.1,82.0,76.0
20160205034500,262.5,273.0,60.4651,41,56.3,100,65.1,82.0,76.0
20160205040000,262.5,277.2,61.3954,41,57.2,100,65.1,82.0,76.0
20160205041500,262.5,277.2,61.3954,41,57.2,100,65.0,82.0,76.0
20160205043000,262.5,277.2,61.3954,41,56.4,100,65.0,82.0,76.0
20160205044500,262.5,277.2,61.3954,41,56.4,100,64.8,82.0,76.0
20160205050000,262.5,277.2,61.3954,41,56.4,100,64.8,82.0,76.0
20160205051500,262.5,277.2,61.3954,41,57.5,100,64.7,82.0,76.0
20160205053000,262.5,277.2,61.3954,41,56.0,100,64.6,82.0,76.0
20160205054500,262.5,277.2,61.3954,41,56.6,100,64.6,82.0,76.0
20160205060000,262.5,273.0,60.4651,41,56.6,100,64.5,82.0,76.0
20160205061500,262.5,273.0,60.4651,41,56.6,100,64.5,82.0,76.0
20160205063000,262.5,273.0,60.4651,41,57.9,100,64.4,82.0,76.0
20160205064500,262.5,273.0,60.4651,41,56.4,100,64.3,82.0,76.0
20160205070000,262.5,273.0,60.4651,41,57.9,100,64.2,82.0,76.0
20160205071500,262.5,273.0,60.4651,41,57.1,100,64.2,82.0,76.0
20160205073000,262.5,273.0,60.4651,41,57.1,100,64.3,82.0,76.0
20160205074500,262.5,273.0,60.4651,41,57.1,100,64.2,82.0,76.0
20160205080000,262.5,273.0,60.4651,41,57.1,100,64.3,82.0,76.0
20160205081500,262.5,276.15,61.1628,41,57.1,100,64.4,82.0,76.0
20160205083000,262.5,273.0,60.4651,41,56.5,100,64.4,82.0,76.0
20160205084500,262.5,273.0,60.4651,41,56.5,100,64.5,82.0,76.0
20160205090000,262.5,273.0,60.4651,41,55.6,100,64.6,82.0,76.0
20160205091500,262.5,268.8,59.5349,41,55.6,100,64.5,82.0,76.0
20160205093000,262.5,275.1,60.9302,41,55.6,100,64.5,82.0,76.0
20160205094500,262.5,275.1,60.9302,41,55.6,100,64.6,82.0,76.0
20160205100000,262.5,271.95,60.2326,41,55.6,100,64.6,82.0,76.0
20160205101500,262.5,271.95,60.2326,41,56.3,100,64.6,82.0,76.0
20160205103000,262.5,271.95,60.2326,41,56.3,100,64.7,82.0,76.0
20160205104500,262.5,271.95,60.2326,41,56.3,100,64.9,82.0,76.0
20160205110000,262.5,271.95,60.2326,41,56.3,100,65.0,82.0,76.0
20160205111500,262.5,271.95,60.2326,41,56.3,100,65.0,82.0,76.0
20160205113000,262.5,267.75,59.3023,41,55.6,100,65.1,82.0,76.0
20160205114500,262.5,271.95,60.2326,41,55.6,100,65.2,82.0,76.0
20160205120000,262.5,271.95,60.2326,41,54.7,100,65.3,82.0,76.0
20160205121500,262.5,268.8,59.5349,41,54.7,100,65.5,82.0,76.0
20160205123000,262.5,268.8,59.5349,41,54.7,100,65.6,82.0,76.0
20160205124500,262.5,273.0,60.4651,41,54.7,100,65.6,82.0,76.0
20160205130000,262.5,273.0,60.4651,41,54.7,100,65.7,82.0,76.0
20160205131500,262.5,267.75,59.3023,41,55.5,100,65.7,82.0,76.0
20160205133000,262.5,267.75,59.3023,41,54.7,100,65.9,82.0,76.0
20160205134500,262.5,271.95,60.2326,41,55.6,100,66.0,82.0,76.0
20160205140000,262.5,267.75,59.3023,41,55.6,100,66.1,82.0,76.0
20160205141500,262.5,264.6,58.6047,41,54.7,100,66.3,82.0,76.0
20160205143000,262.5,260.4,57.6744,41,55.5,100,66.4,82.0,76.0
20160205144500,262.5,260.4,57.6744,41,54.7,100,66.6,82.0,76.0
20160205150000,262.5,263.55,58.3721,41,54.7,100,66.7,82.0,76.0
20160205151500,262.5,263.55,58.3721,41,54.7,100,66.8,82.0,76.0
20160205153000,262.5,263.55,58.3721,41,54.7,100,66.9,82.0,76.0
20160205154500,262.5,263.55,58.3721,41,54.7,100,66.7,82.0,76.0
20160205160000,262.5,260.4,57.6744,41,54.7,100,66.9,82.0,76.0
20160205161500,262.5,260.4,57.6744,41,54.7,100,66.8,82.0,76.0
20160205163000,262.5,264.6,58.6047,41,54.7,100,66.9,82.0,76.0
20160205164500,262.5,257.25,56.9767,41,54.7,100,66.9,82.0,76.0
20160205170000,262.5,261.45,57.907,41,54.7,100,67.0,82.0,76.0
20160205171500,262.5,261.45,57.907,41,54.7,100,67.1,82.0,76.0
20160205173000,262.5,264.6,58.6047,41,54.7,100,67.1,82.0,76.0
20160205174500,262.5,261.45,57.907,41,54.7,100,67.2,82.0,76.0
20160205180000,262.5,261.45,57.907,41,54.7,100,67.1,82.0,76.0
20160205181500,262.5,264.6,58.6047,41,54.7,100,67.2,82.0,76.0
20160205183000,262.5,264.6,58.6047,41,53.9,100,67.4,82.0,76.0
20160205184500,262.5,264.6,58.6047,41,53.9,100,67.5,82.0,76.0
20160205190000,262.5,264.6,58.6047,41,54.7,100,67.4,82.0,76.0
20160205191500,262.5,264.6,58.6047,41,53.9,100,67.2,82.0,76.0
20160205193000,262.5,264.6,58.6047,41,54.7,100,67.2,82.0,76.0
20160205194500,262.5,264.6,58.6047,41,53.9,100,67.2,82.0,76.0
20160205200000,262.5,260.4,57.6744,41,53.9,100,67.2,82.0,76.0
20160205201500,262.5,263.55,58.3721,41,53.9,100,67.1,82.0,76.0
20160205203000,262.5,263.55,58.3721,41,54.7,100,67.2,82.0,76.0
20160205204500,262.5,263.55,58.3721,41,53.9,100,67.2,82.0,76.0
20160205210000,262.5,260.4,57.6744,41,53.9,100,67.2,82.0,76.0
20160205211500,262.5,264.6,58.6047,41,53.9,100,66.8,82.0,76.0
20160205213000,262.5,264.6,58.6047,41,54.7,100,67.0,82.0,76.0
20160205214500,262.5,264.6,58.6047,41,54.7,100,67.0,82.0,76.0
20160205220000,262.5,264.6,58.6047,41,54.7,100,66.9,82.0,76.0
20160205221500,262.5,264.6,58.6047,41,54.7,100,66.9,82.0,76.0
20160205223000,262.5,267.75,59.3023,41,53.9,100,66.8,82.0,76.0
20160205224500,262.5,267.75,59.3023,41,53.9,100,66.7,82.0,76.0
20160205230000,262.5,267.75,59.3023,41,53.9,100,66.7,82.0,76.0
20160205231500,262.5,264.6,58.6047,41,53.9,100,66.5,82.0,76.0
20160205233000,262.5,264.6,58.6047,41,53.9,100,66.5,82.0,76.0
20160205234500,262.5,267.75,59.3023,41,54.7,100,66.4,82.0,76.0
20160206000000,262.5,267.75,59.3023,41,55.5,100,66.4,82.0,76.0
20160206001500,262.5,267.75,59.3023,41,55.5,100,66.4,82.0,76.0
20160206003000,262.5,267.75,59.3023,41,55.5,100,66.3,82.0,76.0
20160206004500,262.5,267.75,59.3023,41,55.5,100,66.3,82.0,76.0
20160206010000,262.5,267.75,59.3023,41,53.9,100,66.2,82.0,76.0
20160206011500,262.5,253.05,56.0465,43,54.7,100,66.3,82.0,76.0
20160206013000,262.5,268.8,59.5349,42,54.7,100,66.0,82.0,76.0
20160206014500,262.5,264.6,58.6047,42,54.7,100,66.0,82.0,76.0
20160206020000,262.5,273.0,60.4651,42,54.7,100,65.8,82.0,76.0
20160206021500,262.5,273.0,60.4651,42,56.4,100,65.9,82.0,76.0
20160206023000,262.5,273.0,60.4651,42,54.7,100,65.9,82.0,76.0
20160206024500,262.5,273.0,60.4651,42,54.7,100,65.8,82.0,76.0
20160206030000,262.5,267.75,59.3023,42,54.7,100,65.7,82.0,76.0
20160206031500,262.5,267.75,59.3023,42,54.7,100,65.7,82.0,76.0
20160206033000,262.5,271.95,60.2326,42,54.7,100,65.5,82.0,76.0
20160206034500,262.5,275.1,60.9302,42,55.6,100,65.5,82.0,76.0
20160206040000,262.5,275.1,60.9302,42,55.6,100,65.5,82.0,76.0
20160206041500,262.5,275.1,60.9302,42,56.8,100,65.3,82.0,76.0
20160206043000,262.5,268.8,59.5349,42,56.8,100,65.2,82.0,76.0
20160206044500,262.5,276.15,61.1628,42,56.8,100,65.2,82.0,76.0
20160206050000,262.5,276.15,61.1628,42,57.4,100,65.1,82.0,76.0
20160206051500,262.5,271.95,60.2326,42,56.4,100,65.1,82.0,76.0
20160206053000,262.5,271.95,60.2326,42,57.9,100,64.9,82.0,76.0
20160206054500,262.5,271.95,60.2326,42,57.9,100,64.8,82.0,76.0
20160206060000,262.5,275.1,60.9302,42,57.2,100,64.8,82.0,76.0
20160206061500,262.5,275.1,60.9302,42,57.2,100,64.8,82.0,76.0
20160206063000,262.5,275.1,60.9302,42,57.2,100,64.8,82.0,76.0
20160206064500,262.5,275.1,60.9302,42,57.2,100,64.8,82.0,76.0
20160206070000,262.5,275.1,60.9302,42,56.5,100,64.8,82.0,76.0
20160206071500,262.5,275.1,60.9302,42,56.5,100,64.6,82.0,76.0
20160206073000,262.5,268.8,59.5349,42,55.9,100,64.6,82.0,76.0
20160206074500,262.5,273.0,60.4651,42,55.1,100,64.6,82.0,76.0
20160206080000,262.5,273.0,60.4651,42,55.1,100,64.4,82.0,76.0
20160206081500,262.5,273.0,60.4651,42,55.1,100,64.5,82.0,76.0
20160206083000,262.5,273.0,60.4651,42,55.1,100,64.6,82.0,76.0
20160206084500,262.5,268.8,59.5349,42,55.1,100,64.6,82.0,76.0
20160206090000,262.5,268.8,59.5349,42,56.3,100,64.5,82.0,76.0
20160206091500,262.5,275.1,60.9302,42,55.6,100,64.6,82.0,76.0
20160206093000,262.5,271.95,60.2326,42,55.6,100,64.6,82.0,76.0
20160206094500,262.5,267.75,59.3023,42,56.4,100,64.7,82.0,76.0
20160206100000,262.5,271.95,60.2326,42,56.4,100,64.8,82.0,76.0
20160206101500,262.5,271.95,60.2326,42,56.4,100,64.8,82.0,76.0
20160206103000,262.5,271.95,60.2326,42,55.6,100,64.9,82.0,76.0
20160206104500,262.5,271.95,60.2326,42,55.6,100,65.0,82.0,76.0
20160206110000,262.5,271.95,60.2326,42,55.6,100,65.0,82.0,76.0
20160206111500,262.5,271.95,60.2326,42,55.6,100,65.1,82.0,76.0
20160206113000,262.5,271.95,60.2326,42,55.6,100,65.0,82.0,76.0
20160206114500,262.5,271.95,60.2326,42,56.4,100,65.2,82.0,76.0
20160206120000,262.5,275.1,60.9302,42,56.4,100,65.2,82.0,76.0
20160206121500,262.5,268.8,59.5349,42,56.4,100,65.3,82.0,76.0
20160206123000,262.5,273.0,60.4651,42,56.4,100,65.5,82.0,76.0
20160206124500,262.5,268.8,59.5349,42,56.4,100,65.6,82.0,76.0
20160206130000,262.5,271.95,60.2326,42,56.4,100,65.7,82.0,76.0
20160206131500,262.5,271.95,60.2326,42,56.4,100,65.8,82.0,76.0
20160206133000,262.5,267.75,59.3023,42,56.4,100,65.9,82.0,76.0
20160206134500,262.5,271.95,60.2326,42,57.5,100,66.0,82.0,76.0
20160206140000,262.5,268.8,59.5349,42,56.0,100,66.1,82.0,76.0
20160206141500,262.5,268.8,59.5349,42,56.0,100,66.2,82.0,76.0
20160206143000,262.5,264.6,58.6047,42,56.0,100,66.4,82.0,76.0
20160206144500,262.5,264.6,58.6047,42,55.2,100,66.3,82.0,76.0
20160206150000,262.5,268.8,59.5349,42,55.8,100,66.3,82.0,76.0
20160206151500,262.5,268.8,59.5349,42,55.8,100,66.6,82.0,76.0
20160206153000,262.5,268.8,59.5349,42,55.8,100,66.5,82.0,76.0
20160206154500,262.5,268.8,59.5349,42,55.8,100,66.5,82.0,76.0
20160206160000,262.5,268.8,59.5349,42,55.8,100,66.5,82.0,76.0
20160206161500,262.5,268.8,59.5349,42,55.8,100,66.6,82.0,76.0
20160206163000,262.5,268.8,59.5349,42,55.8,100,66.6,82.0,76.0
20160206164500,262.5,268.8,59.5349,42,55.2,100,66.6,82.0,76.0
20160206170000,262.5,268.8,59.5349,42,55.2,100,66.7,82.0,76.0
20160206171500,262.5,268.8,59.5349,42,55.2,100,66.7,82.0,76.0
20160206173000,262.5,268.8,59.5349,42,55.2,100,66.7,82.0,76.0
20160206174500,262.5,268.8,59.5349,42,55.2,100,66.7,82.0,76.0
20160206180000,262.5,268.8,59.5349,42,54.3,100,66.8,82.0,76.0
20160206181500,262.5,268.8,59.5349,42,55.1,100,66.9,82.0,76.0
20160206183000,262.5,268.8,59.5349,42,55.1,100,67.0,82.0,76.0
20160206184500,262.5,264.6,58.6047,42,55.1,100,66.9,82.0,76.0
20160206190000,262.5,268.8,59.5349,42,56.3,100,67.0,82.0,76.0
20160206191500,262.5,268.8,59.5349,42,55.6,100,66.9,82.0,76.0
20160206193000,262.5,268.8,59.5349,42,55.6,100,66.9,82.0,76.0
20160206194500,262.5,268.8,59.5349,42,55.6,100,66.9,82.0,76.0
20160206200000,262.5,264.6,58.6047,42,56.2,100,66.9,82.0,76.0
20160206201500,262.5,267.75,59.3023,42,55.5,100,66.8,82.0,76.0
20160206203000,262.5,267.75,59.3023,42,56.4,100,66.9,82.0,76.0
20160206204500,262.5,267.75,59.3023,42,56.4,100,66.9,82.0,76.0
20160206210000,262.5,267.75,59.3023,42,56.4,100,66.9,82.0,76.0
20160206211500,262.5,267.75,59.3023,42,57.0,100,66.9,82.0,76.0
20160206213000,262.5,267.75,59.3023,42,57.0,100,66.9,82.0,76.0
20160206214500,262.5,271.95,60.2326,42,57.0,100,67.0,82.0,76.0
20160206220000,262.5,267.75,59.3023,42,57.7,100,67.1,82.0,76.0
20160206221500,262.5,267.75,59.3023,42,56.4,100,67.1,82.0,76.0
20160206223000,262.5,267.75,59.3023,42,56.4,100,66.9,82.0,76.0
20160206224500,262.5,271.95,60.2326,42,56.4,100,66.8,82.0,76.0
20160206230000,262.5,267.75,59.3023,42,56.4,100,66.8,82.0,76.0
20160206231500,262.5,267.75,59.3023,42,56.4,100,66.7,82.0,76.0
20160206233000,262.5,267.75,59.3023,42,57.1,100,66.7,82.0,76.0
20160206234500,262.5,267.75,59.3023,42,57.1,100,66.6,82.0,76.0
20160207000000,262.5,267.75,59.3023,42,57.1,100,66.6,82.0,76.0
20160207001500,262.5,267.75,59.3023,42,57.9,100,66.6,82.0,76.0
20160207003000,262.5,271.95,60.2326,42,57.9,100,66.6,82.0,76.0
20160207004500,262.5,268.8,59.5349,42,57.9,100,66.6,82.0,76.0
20160207010000,262.5,268.8,59.5349,42,57.9,100,66.5,82.0,76.0
20160207011500,262.5,268.8,59.5349,42,57.9,100,66.5,82.0,76.0
20160207013000,262.5,271.95,60.2326,42,57.9,100,66.4,82.0,76.0
20160207014500,262.5,271.95,60.2326,42,56.8,100,66.4,82.0,76.0
20160207020000,262.5,271.95,60.2326,42,56.8,100,66.2,82.0,76.0
20160207021500,262.5,271.95,60.2326,42,56.2,100,66.1,82.0,76.0
20160207023000,262.5,275.1,60.9302,42,56.2,100,66.1,82.0,76.0
20160207024500,262.5,275.1,60.9302,42,56.2,100,65.9,82.0,76.0
20160207030000,262.5,271.95,60.2326,42,55.6,100,66.0,82.0,76.0
20160207031500,262.5,271.95,60.2326,42,55.6,100,65.8,82.0,76.0
20160207033000,262.5,271.95,60.2326,42,56.8,100,65.7,82.0,76.0
20160207034500,262.5,267.75,59.3023,42,56.0,100,65.6,82.0,76.0
20160207040000,262.5,273.0,60.4651,42,57.2,100,65.7,82.0,76.0
20160207041500,262.5,268.8,59.5349,42,58.3,100,65.7,82.0,76.0
20160207043000,262.5,271.95,60.2326,42,56.8,100,65.5,82.0,76.0
20160207044500,262.5,268.8,59.5349,42,57.9,100,65.5,82.0,76.0
20160207050000,262.5,271.95,60.2326,42,56.8,100,65.5,82.0,76.0
20160207051500,262.5,271.95,60.2326,42,56.0,100,65.5,82.0,76.0
20160207053000,262.5,271.95,60.2326,42,57.2,100,65.3,82.0,76.0
20160207054500,262.5,271.95,60.2326,42,56.3,100,65.2,82.0,76.0
20160207060000,262.5,271.95,60.2326,42,56.3,100,65.3,82.0,76.0
20160207061500,262.5,249.9,55.3488,42,55.5,100,65.1,82.0,76.0
20160207063000,262.5,268.8,59.5349,42,55.5,100,64.8,82.0,76.0
20160207064500,262.5,273.0,60.4651,42,55.5,100,64.8,82.0,76.0
20160207070000,262.5,276.15,61.1628,42,55.5,100,64.7,82.0,76.0
20160207071500,262.5,276.15,61.1628,42,54.7,100,64.6,82.0,76.0
20160207073000,262.5,276.15,61.1628,42,54.7,100,64.6,82.0,76.0
20160207074500,262.5,276.15,61.1628,42,54.7,100,64.4,82.0,76.0
20160207080000,262.5,276.15,61.1628,42,55.5,100,64.4,82.0,76.0
20160207081500,262.5,276.15,61.1628,42,55.5,100,64.3,82.0,76.0
20160207083000,262.5,276.15,61.1628,42,54.7,100,64.3,82.0,76.0
20160207084500,262.5,276.15,61.1628,42,54.7,100,64.4,82.0,76.0
20160207090000,262.5,245.7,54.4186,42,54.7,100,64.3,82.0,76.0
20160207091500,262.5,256.2,56.7442,42,54.7,100,64.3,82.0,76.0
20160207093000,262.5,275.1,60.9302,42,54.7,100,64.3,82.0,76.0
20160207094500,262.5,275.1,60.9302,42,54.7,100,64.3,82.0,76.0
20160207100000,262.5,271.95,60.2326,42,54.7,100,64.4,82.0,76.0
20160207101500,262.5,271.95,60.2326,42,54.7,100,64.7,82.0,76.0
20160207103000,262.5,271.95,60.2326,42,53.9,100,64.7,82.0,76.0
20160207104500,262.5,271.95,60.2326,42,54.7,100,64.9,82.0,76.0
20160207110000,262.5,271.95,60.2326,42,54.7,100,65.0,82.0,76.0
20160207111500,262.5,271.95,60.2326,42,54.7,100,65.1,82.0,76.0
20160207113000,262.5,271.95,60.2326,42,54.7,100,65.2,82.0,76.0
20160207114500,262.5,267.75,59.3023,42,54.7,100,65.1,82.0,76.0
20160207120000,262.5,271.95,60.2326,42,54.7,100,64.4,82.0,76.0
20160207121500,262.5,268.8,59.5349,42,54.7,100,64.5,82.0,76.0
20160207123000,262.5,268.8,59.5349,42,54.7,100,64.4,82.0,76.0
20160207124500,262.5,271.95,60.2326,42,54.7,100,64.4,82.0,76.0
20160207130000,262.5,268.8,59.5349,42,54.7,100,64.6,82.0,76.0
20160207131500,262.5,268.8,59.5349,42,54.7,100,64.4,82.0,76.0
20160207133000,262.5,268.8,59.5349,42,54.7,100,64.5,82.0,76.0
20160207134500,262.5,268.8,59.5349,42,54.7,100,64.9,82.0,76.0
20160207140000,262.5,264.6,58.6047,42,54.7,100,64.8,82.0,76.0
20160207141500,262.5,267.75,59.3023,42,54.7,100,65.6,82.0,76.0
20160207143000,262.5,264.6,58.6047,42,54.7,100,65.8,82.0,76.0
20160207144500,262.5,268.8,59.5349,42,54.7,100,66.0,82.0,76.0
20160207150000,262.5,264.6,58.6047,42,54.7,100,66.1,82.0,76.0
20160207151500,262.5,268.8,59.5349,42,54.7,100,66.2,82.0,76.0
20160207153000,262.5,264.6,58.6047,42,54.7,100,66.4,82.0,76.0
20160207154500,262.5,264.6,58.6047,42,54.7,100,66.5,82.0,76.0
20160207160000,262.5,267.75,59.3023,42,54.7,100,66.6,82.0,76.0
20160207161500,262.5,267.75,59.3023,42,54.7,100,66.7,82.0,76.0
20160207163000,262.5,267.75,59.3023,42,54.7,100,66.7,82.0,76.0
20160207164500,262.5,267.75,59.3023,42,54.7,100,66.8,82.0,76.0
20160207170000,262.5,267.75,59.3023,42,54.7,100,66.9,82.0,76.0
20160207171500,262.5,264.6,58.6047,42,54.7,100,66.9,82.0,76.0
20160207173000,262.5,264.6,58.6047,42,54.7,100,67.1,82.0,76.0
20160207174500,262.5,264.6,58.6047,42,55.5,100,67.1,82.0,76.0
20160207180000,262.5,267.75,59.3023,42,54.3,100,67.1,82.0,76.0
20160207181500,262.5,263.55,58.3721,42,55.1,100,66.8,82.0,76.0
20160207183000,262.5,266.7,59.0698,42,55.1,100,67.1,82.0,76.0
20160207184500,262.5,261.45,57.907,42,55.1,100,67.0,82.0,76.0
20160207190000,262.5,261.45,57.907,42,55.1,100,67.0,82.0,76.0
20160207191500,262.5,266.7,59.0698,42,55.1,100,67.0,82.0,76.0
20160207193000,262.5,266.7,59.0698,42,53.9,100,67.0,82.0,76.0
20160207194500,262.5,261.45,57.907,42,54.7,100,67.0,82.0,76.0
20160207200000,262.5,257.25,56.9767,42,54.7,100,66.8,82.0,76.0
20160207201500,262.5,261.45,57.907,42,54.7,100,66.9,82.0,76.0
20160207203000,262.5,261.45,57.907,42,54.7,100,66.7,82.0,76.0
20160207204500,262.5,261.45,57.907,42,54.7,100,66.7,82.0,76.0
20160207210000,262.5,264.6,58.6047,42,54.7,100,66.4,82.0,76.0
20160207211500,262.5,264.6,58.6047,42,54.7,100,66.5,82.0,76.0
20160207213000,262.5,264.6,58.6047,42,54.7,100,66.5,82.0,76.0
20160207214500,262.5,260.4,57.6744,42,54.7,100,66.5,82.0,76.0
20160207220000,262.5,263.55,58.3721,42,54.7,100,66.6,82.0,76.0
20160207221500,262.5,263.55,58.3721,42,54.7,100,66.7,82.0,76.0
20160207223000,262.5,266.7,59.0698,42,54.7,100,66.6,82.0,76.0
20160207224500,262.5,263.55,58.3721,42,54.7,100,66.6,82.0,76.0
20160207230000,262.5,263.55,58.3721,42,55.5,100,66.6,82.0,76.0
20160207231500,262.5,263.55,58.3721,42,55.5,100,66.5,82.0,76.0
20160207233000,262.5,267.75,59.3023,42,55.5,100,66.5,82.0,76.0
20160207234500,262.5,263.55,58.3721,42,55.5,100,66.4,82.0,76.0
20160208000000,262.5,263.55,58.3721,42,55.5,100,66.4,82.0,76.0
20160208001500,262.5,263.55,58.3721,42,56.7,100,66.4,82.0,76.0
20160208003000,262.5,263.55,58.3721,42,56.0,100,66.5,82.0,76.0
20160208004500,262.5,263.55,58.3721,42,56.0,100,66.4,82.0,76.0
20160208010000,262.5,263.55,58.3721,42,56.0,100,66.4,82.0,76.0
20160208011500,262.5,263.55,58.3721,42,56.0,100,66.4,82.0,76.0
20160208013000,262.5,263.55,58.3721,42,56.0,100,66.4,82.0,76.0
20160208014500,262.5,263.55,58.3721,42,56.0,100,66.3,82.0,76.0
20160208020000,262.5,263.55,58.3721,42,56.0,100,66.4,82.0,76.0
20160208021500,262.5,263.55,58.3721,42,56.0,100,66.3,82.0,76.0
20160208023000,262.5,263.55,58.3721,42,56.0,100,66.3,82.0,76.0
20160208024500,262.5,266.7,59.0698,42,56.7,100,66.3,82.0,76.0
20160208030000,262.5,263.55,58.3721,42,56.7,100,66.3,82.0,76.0
20160208031500,262.5,263.55,58.3721,42,56.7,100,66.3,82.0,76.0
20160208033000,262.5,263.55,58.3721,42,56.7,100,66.3,82.0,76.0
20160208034500,262.5,263.55,58.3721,42,56.7,100,66.3,82.0,76.0
20160208040000,262.5,266.7,59.0698,42,56.7,100,66.2,82.0,76.0
20160208041500,262.5,266.7,59.0698,42,55.3,100,66.2,82.0,76.0
20160208043000,262.5,266.7,59.0698,42,55.3,100,66.1,82.0,76.0
20160208044500,262.5,266.7,59.0698,42,55.3,100,66.1,82.0,76.0
20160208050000,262.5,266.7,59.0698,42,55.9,100,66.0,82.0,76.0
20160208051500,262.5,261.45,57.907,42,55.9,100,66.0,82.0,76.0
20160208053000,262.5,264.6,58.6047,42,55.9,100,66.0,82.0,76.0
20160208054500,262.5,264.6,58.6047,42,55.9,100,66.1,82.0,76.0
20160208060000,262.5,264.6,58.6047,42,57.1,100,66.1,82.0,76.0
20160208061500,262.5,261.45,57.907,42,57.1,100,66.1,82.0,76.0
20160208063000,262.5,264.6,58.6047,42,57.1,100,66.1,82.0,76.0
20160208064500,262.5,264.6,58.6047,42,56.4,100,66.1,82.0,76.0
20160208070000,262.5,264.6,58.6047,42,56.4,100,66.2,82.0,76.0
20160208071500,262.5,264.6,58.6047,42,57.1,100,66.1,82.0,76.0
20160208073000,262.5,264.6,58.6047,42,57.1,100,66.2,82.0,76.0
20160208074500,262.5,264.6,58.6047,42,55.2,100,66.2,82.0,76.0
20160208080000,262.5,260.4,57.6744,42,55.2,100,66.1,82.0,76.0
20160208081500,262.5,263.55,58.3721,42,55.2,100,66.2,82.0,76.0
20160208083000,262.5,263.55,58.3721,42,55.2,100,66.3,82.0,76.0
20160208084500,262.5,263.55,58.3721,42,55.2,100,66.3,82.0,76.0
20160208090000,262.5,263.55,58.3721,42,55.2,100,66.3,82.0,76.0
20160208091500,262.5,263.55,58.3721,42,55.2,100,66.1,82.0,76.0
20160208093000,262.5,263.55,58.3721,42,55.2,100,66.3,82.0,76.0
20160208094500,262.5,263.55,58.3721,42,55.2,100,66.3,82.0,76.0
20160208100000,262.5,263.55,58.3721,42,55.2,100,66.4,82.0,76.0
20160208101500,262.5,263.55,58.3721,42,55.2,100,66.2,75.4,72.4
20160208103000,262.5,263.55,58.3721,42,55.9,100,66.2,75.5,72.5
20160208104500,262.5,245.7,54.4186,43,55.9,100,66.3,75.5,72.5
20160208110000,262.5,245.7,54.4186,43,54.7,100,66.2,75.5,72.5
20160208111500,262.5,249.9,55.3488,43,54.7,100,66.2,75.6,72.6
20160208113000,262.5,254.1,56.2791,43,55.5,100,66.1,75.6,72.6
20160208114500,262.5,245.7,54.4186,43,55.5,100,66.1,75.6,72.6
20160208120000,262.5,254.1,56.2791,43,55.5,100,66.1,75.7,72.7
20160208121500,262.5,260.4,57.6744,43,54.7,100,66.1,75.7,72.7
20160208123000,262.5,264.6,58.6047,43,54.7,100,66.0,75.6,72.6
20160208124500,262.5,267.75,59.3023,43,54.7,100,66.0,75.6,72.6
20160208130000,262.5,264.6,58.6047,43,54.7,100,66.0,75.6,72.6
20160208131500,262.5,264.6,58.6047,43,54.7,100,66.0,75.6,72.6
20160208133000,262.5,254.1,56.2791,42,54.7,100,66.1,75.6,72.6
20160208134500,262.5,271.95,60.2326,42,54.7,100,66.1,75.7,72.7
20160208140000,262.5,271.95,60.2326,42,54.7,100,66.0,75.7,72.7
20160208141500,262.5,271.95,60.2326,42,54.7,100,66.1,75.7,72.7
20160208143000,262.5,271.95,60.2326,42,54.7,100,66.2,75.7,72.7
20160208144500,262.5,275.1,60.9302,42,54.7,100,66.3,75.7,72.7
20160208150000,262.5,271.95,60.2326,42,54.7,100,66.4,75.7,72.7
20160208151500,262.5,245.7,54.4186,42,54.7,100,66.5,75.7,72.7
20160208153000,262.5,245.7,54.4186,42,54.7,100,66.5,75.7,72.7
20160208154500,262.5,245.7,54.4186,42,54.7,100,66.5,75.7,72.7
20160208160000,262.5,245.7,54.4186,42,54.7,100,66.4,75.7,72.7
20160208161500,262.5,249.9,55.3488,42,54.7,100,66.4,75.7,72.7
20160208163000,262.5,249.9,55.3488,42,54.7,100,66.4,75.7,72.7
20160208164500,262.5,249.9,55.3488,42,54.7,100,66.4,75.7,72.7
20160208170000,262.5,253.05,56.0465,42,54.7,100,66.4,75.7,72.7
20160208171500,262.5,249.9,55.3488,42,54.7,100,66.5,75.7,72.7
20160208173000,262.5,246.75,54.6512,42,54.7,100,66.5,75.7,72.7
20160208174500,262.5,249.9,55.3488,42,54.7,100,66.4,75.7,72.7
20160208180000,262.5,246.75,54.6512,42,54.7,100,66.3,75.7,72.7
20160208181500,262.5,246.75,54.6512,42,54.7,100,66.2,75.7,72.7
20160208183000,262.5,250.95,55.5814,42,54.7,100,66.2,75.7,72.7
20160208184500,262.5,250.95,55.5814,42,54.7,100,66.2,75.7,72.7
20160208190000,262.5,250.95,55.5814,42,54.7,100,66.1,75.7,72.7
20160208191500,262.5,246.75,54.6512,42,54.7,100,66.1,75.7,72.7
20160208193000,262.5,249.9,55.3488,42,54.7,100,66.0,75.7,72.7
20160208194500,262.5,249.9,55.3488,42,54.7,100,66.0,75.7,72.7
20160208200000,262.5,253.05,56.0465,42,54.7,100,65.8,75.7,72.7
20160208201500,262.5,253.05,56.0465,42,54.7,100,65.8,75.7,72.7
20160208203000,262.5,249.9,55.3488,42,54.7,100,65.8,75.7,72.7
20160208204500,262.5,249.9,55.3488,42,54.7,100,65.7,75.7,72.7
20160208210000,262.5,249.9,55.3488,42,54.7,100,65.6,75.7,72.7
20160208211500,262.5,249.9,55.3488,42,54.7,100,65.6,75.7,72.7
20160208213000,262.5,249.9,55.3488,42,54.7,100,65.5,75.7,72.7
20160208214500,262.5,249.9,55.3488,42,54.7,100,65.5,75.7,72.7
20160208220000,262.5,249.9,55.3488,42,54.7,100,65.5,75.7,72.7
20160208221500,262.5,275.1,60.9302,42,54.7,100,65.6,75.7,72.7
20160208223000,262.5,275.1,60.9302,42,54.7,100,65.7,75.7,72.7
20160208224500,262.5,275.1,60.9302,42,53.9,100,65.9,75.7,72.7
20160208230000,262.5,275.1,60.9302,42,53.9,100,65.8,75.7,72.7
20160208231500,262.5,275.1,60.9302,42,54.9,100,65.8,75.7,72.7
20160208233000,262.5,275.1,60.9302,42,54.9,100,65.8,75.7,72.7
20160208234500,262.5,275.1,60.9302,42,54.3,100,65.8,75.7,72.7
20160209000000,262.5,275.1,60.9302,42,54.3,100,65.7,75.7,72.7
20160209001500,262.5,277.2,61.3954,42,54.7,100,65.7,75.7,72.7
20160209003000,262.5,277.2,61.3954,42,54.7,100,65.7,75.7,72.7
20160209004500,262.5,277.2,61.3954,42,54.7,100,65.6,75.7,72.7
20160209010000,262.5,277.2,61.3954,42,53.9,100,65.6,75.7,72.7
20160209011500,262.5,277.2,61.3954,42,54.7,100,65.6,75.7,72.7
20160209013000,262.5,277.2,61.3954,42,53.9,100,65.6,75.7,72.7
20160209014500,262.5,277.2,61.3954,42,53.9,100,65.6,75.7,72.7
20160209020000,262.5,277.2,61.3954,42,53.9,100,65.6,75.7,72.7
20160209021500,262.5,277.2,61.3954,42,54.7,100,65.5,75.7,72.7
20160209023000,262.5,277.2,61.3954,42,53.9,100,65.4,75.7,72.7
20160209024500,262.5,277.2,61.3954,42,53.9,100,65.5,75.7,72.7
20160209030000,262.5,277.2,61.3954,42,53.9,100,65.4,75.7,72.7
20160209031500,262.5,277.2,61.3954,42,54.7,100,65.3,75.7,72.7
20160209033000,262.5,277.2,61.3954,42,54.7,100,65.3,75.7,72.7
20160209034500,262.5,277.2,61.3954,42,53.9,100,65.3,75.7,72.7
20160209040000,262.5,277.2,61.3954,42,54.7,100,65.2,75.7,72.7
20160209041500,262.5,277.2,61.3954,42,54.0,100,65.2,75.7,72.7
20160209043000,262.5,277.2,61.3954,42,54.0,100,65.2,75.7,72.7
20160209044500,262.5,277.2,61.3954,42,54.0,100,65.1,75.7,72.7
20160209050000,262.5,277.2,61.3954,42,54.7,100,65.1,75.7,72.7
20160209051500,262.5,277.2,61.3954,42,54.7,100,65.0,75.7,72.7
20160209053000,262.5,277.2,61.3954,42,54.7,100,65.1,75.7,72.7
20160209054500,262.5,271.95,60.2326,41,53.9,100,65.1,75.7,72.7
20160209060000,262.5,271.95,60.2326,41,53.9,100,65.1,75.7,72.7
20160209061500,262.5,268.8,59.5349,41,54.7,100,65.2,75.7,72.7
20160209063000,262.5,271.95,60.2326,41,53.9,100,65.3,82.0,76.0
20160209064500,262.5,275.1,60.9302,41,53.9,100,65.7,82.0,76.0
20160209070000,262.5,271.95,60.2326,41,55.6,100,65.7,82.0,76.0
20160209071500,262.5,275.1,60.9302,41,55.6,100,65.8,82.0,76.0
20160209073000,262.5,271.95,60.2326,41,54.7,100,65.9,82.0,76.0
20160209074500,262.5,271.95,60.2326,41,54.7,100,66.0,82.0,76.0
20160209080000,262.5,268.8,59.5349,41,54.7,100,66.1,82.0,76.0
20160209081500,262.5,275.1,60.9302,41,55.5,100,66.2,82.0,76.0
20160209083000,262.5,275.1,60.9302,41,54.7,100,66.2,82.0,76.0
20160209084500,262.5,271.95,60.2326,41,54.7,100,66.3,82.0,76.0
20160209090000,262.5,271.95,60.2326,41,53.9,100,66.3,82.0,76.0
20160209091500,262.5,271.95,60.2326,41,53.9,100,66.5,82.0,76.0
20160209093000,262.5,271.95,60.2326,41,53.9,100,66.4,82.0,76.0
20160209094500,262.5,271.95,60.2326,41,53.9,100,66.6,82.0,76.0
20160209100000,262.5,271.95,60.2326,41,54.6,100,66.7,82.0,76.0
20160209101500,262.5,268.8,59.5349,41,54.6,100,66.8,82.0,76.0
20160209103000,262.5,271.95,60.2326,41,54.6,100,66.8,82.0,76.0
20160209104500,262.5,271.95,60.2326,41,54.6,100,66.8,82.0,76.0
20160209110000,262.5,268.8,59.5349,41,54.6,100,66.8,82.0,76.0
20160209111500,262.5,268.8,59.5349,41,54.6,100,66.6,73.5,70.5
20160209113000,262.5,268.8,59.5349,41,54.6,100,66.8,73.5,70.5
20160209114500,262.5,268.8,59.5349,41,54.6,100,66.8,73.5,70.5
20160209120000,262.5,268.8,59.5349,41,54.6,100,66.9,73.5,70.5
20160209121500,262.5,268.8,59.5349,41,55.2,100,67.1,73.5,70.5
20160209123000,262.5,268.8,59.5349,41,55.2,100,67.2,73.5,70.5
20160209124500,262.5,268.8,59.5349,41,55.2,100,67.3,73.5,70.5
20160209130000,262.5,268.8,59.5349,41,55.2,100,67.3,73.5,70.5
20160209131500,262.5,268.8,59.5349,41,55.2,100,66.7,73.5,70.5
20160209133000,262.5,268.8,59.5349,41,55.2,100,66.4,73.5,70.5
20160209134500,262.5,271.95,60.2326,41,55.2,100,66.2,73.5,70.5
20160209140000,262.5,267.75,59.3023,41,55.2,100,66.1,73.5,70.5
20160209141500,262.5,267.75,59.3023,41,55.2,100,66.0,73.5,70.5
20160209143000,262.5,271.95,60.2326,41,55.2,100,65.8,73.5,70.5
20160209144500,262.5,268.8,59.5349,41,55.2,100,65.8,73.5,70.5
20160209150000,262.5,273.0,60.4651,41,55.2,100,66.0,73.5,70.5
20160209151500,262.5,267.75,59.3023,41,55.2,100,66.7,73.5,70.5
20160209153000,262.5,267.75,59.3023,41,55.2,100,66.9,73.5,70.5
20160209154500,262.5,267.75,59.3023,41,55.2,100,67.1,73.5,70.5
20160209160000,262.5,276.15,61.1628,41,55.2,100,67.3,73.5,70.5
20160209161500,262.5,268.8,59.5349,41,55.2,100,67.4,73.5,70.5
20160209163000,262.5,268.8,59.5349,41,55.2,100,67.6,73.5,70.5
20160209164500,262.5,271.95,60.2326,41,55.2,100,67.6,73.5,70.5
20160209170000,262.5,268.8,59.5349,41,55.2,100,67.5,73.5,70.5
20160209171500,262.5,268.8,59.5349,41,55.2,100,67.6,73.5,70.5
20160209173000,262.5,268.8,59.5349,41,55.2,100,67.6,73.5,70.5
20160209174500,262.5,268.8,59.5349,41,55.2,100,67.7,73.5,70.5
20160209180000,262.5,271.95,60.2326,41,54.3,100,67.7,73.5,70.5
20160209181500,262.5,266.7,59.0698,41,54.3,100,67.8,73.5,70.5
20160209183000,262.5,266.7,59.0698,41,54.3,100,67.7,73.5,70.5
20160209184500,262.5,266.7,59.0698,41,54.3,100,67.8,73.5,70.5
20160209190000,262.5,266.7,59.0698,41,54.3,100,67.8,73.5,70.5
20160209191500,262.5,266.7,59.0698,41,54.3,100,67.9,73.5,70.5
20160209193000,262.5,266.7,59.0698,41,54.3,100,67.8,73.5,70.5
20160209194500,262.5,266.7,59.0698,41,54.3,100,67.3,73.5,70.5
20160209200000,262.5,266.7,59.0698,41,54.3,100,67.2,73.5,70.5
20160209201500,262.5,266.7,59.0698,41,54.3,100,67.1,73.5,70.5
20160209203000,262.5,266.7,59.0698,41,54.3,100,67.0,73.4,70.4
20160209204500,262.5,266.7,59.0698,41,54.3,100,67.4,73.4,70.4
20160209210000,262.5,266.7,59.0698,41,54.3,100,67.6,73.4,70.4
20160209211500,262.5,266.7,59.0698,41,54.3,100,67.8,73.4,70.4
20160209213000,262.5,266.7,59.0698,41,54.3,100,67.9,73.4,70.4
20160209214500,262.5,266.7,59.0698,41,54.3,100,67.9,73.3,70.3
20160209220000,262.5,266.7,59.0698,41,54.3,100,67.9,73.3,70.3
20160209221500,262.5,266.7,59.0698,41,54.3,100,67.9,73.3,70.3
20160209223000,262.5,266.7,59.0698,41,54.3,100,68.0,73.3,70.3
20160209224500,262.5,266.7,59.0698,41,54.3,100,67.9,73.2,70.2
20160209230000,262.5,266.7,59.0698,41,54.3,100,67.8,73.3,70.3
20160209231500,262.5,271.95,60.2326,41,54.3,100,67.9,73.2,70.2
20160209233000,262.5,271.95,60.2326,41,54.3,100,67.7,73.2,70.2
20160209234500,262.5,268.8,59.5349,41,54.3,100,67.9,73.2,70.2
20160210000000,262.5,268.8,59.5349,41,54.3,100,67.8,75.3,72.3
20160210001500,262.5,271.95,60.2326,41,54.3,100,67.7,75.3,72.3
20160210003000,262.5,267.75,59.3023,41,54.3,100,67.6,75.3,72.3
20160210004500,262.5,267.75,59.3023,41,54.3,100,67.2,75.3,72.3
20160210010000,262.5,267.75,59.3023,41,54.3,100,67.2,75.3,72.3
20160210011500,262.5,249.9,55.3488,41,54.3,100,67.2,75.3,72.3
