PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210013000,262.5,243.6,53.9535,41,54.3,100,67.1,75.3,72.3
20160210014500,262.5,254.1,56.2791,41,54.3,100,67.2,75.3,72.3
20160210020000,262.5,254.1,56.2791,41,54.3,100,67.1,75.3,72.3
20160210021500,262.5,254.1,56.2791,41,54.3,100,67.1,75.3,72.3
20160210023000,262.5,254.1,56.2791,41,54.3,100,66.9,75.3,72.3
20160210024500,262.5,246.75,54.6512,41,54.3,100,66.9,75.3,72.3
20160210030000,262.5,246.75,54.6512,41,54.3,100,66.8,75.3,72.3
20160210031500,262.5,249.9,55.3488,41,54.3,100,66.8,75.3,72.3
20160210033000,262.5,246.75,54.6512,41,54.3,100,66.8,75.3,72.3
20160210034500,262.5,246.75,54.6512,41,54.3,100,66.7,75.3,72.3
20160210040000,262.5,246.75,54.6512,41,54.3,100,66.6,75.3,72.3
20160210041500,262.5,246.75,54.6512,41,54.3,100,66.5,75.3,72.3
20160210043000,262.5,250.95,55.5814,41,54.3,100,66.5,75.3,72.3
20160210044500,262.5,254.1,56.2791,41,54.3,100,66.4,75.3,72.3
20160210050000,262.5,254.1,56.2791,41,54.3,100,66.3,75.3,72.3
20160210051500,262.5,254.1,56.2791,41,54.3,100,66.3,75.3,72.3
20160210053000,262.5,260.4,57.6744,41,54.3,100,66.1,75.3,72.3
20160210054500,262.5,257.25,56.9767,41,54.3,100,66.1,75.3,72.3
20160210060000,262.5,260.4,57.6744,41,54.3,100,66.2,75.3,72.3
20160210061500,262.5,260.4,57.6744,41,54.3,100,66.1,75.3,72.3
20160210063000,262.5,263.55,58.3721,41,54.3,100,66.1,75.3,72.3
20160210064500,262.5,260.4,57.6744,41,55.5,100,66.0,75.3,72.3
20160210070000,262.5,260.4,57.6744,41,55.5,100,66.1,75.3,72.3
20160210071500,262.5,256.2,56.7442,41,54.3,100,66.0,75.3,72.3
20160210073000,262.5,256.2,56.7442,41,54.3,100,66.0,75.3,72.3
20160210074500,262.5,260.4,57.6744,41,54.3,100,66.0,75.3,72.3
20160210080000,262.5,260.4,57.6744,41,55.0,100,66.1,75.3,72.3
20160210081500,262.5,257.25,56.9767,41,54.3,100,66.1,75.3,72.3
20160210083000,262.5,254.1,56.2791,41,54.3,100,66.2,75.3,72.3
20160210084500,262.5,257.25,56.9767,41,54.3,100,66.2,75.3,72.3
20160210090000,262.5,257.25,56.9767,41,54.3,100,66.1,75.3,72.3
20160210091500,262.5,257.25,56.9767,41,54.3,100,66.2,71.4,68.4
20160210093000,262.5,260.4,57.6744,41,54.3,100,66.2,71.4,68.4
20160210094500,262.5,260.4,57.6744,41,54.3,100,66.2,71.4,68.4
20160210100000,262.5,253.05,56.0465,42,54.3,100,66.0,71.4,68.4
20160210101500,262.5,261.45,57.907,43,54.3,100,65.6,71.4,68.4
20160210103000,262.5,268.8,59.5349,43,54.3,100,65.3,71.4,68.4
20160210104500,262.5,271.95,60.2326,43,54.3,100,65.5,71.4,68.4
20160210110000,262.5,277.2,61.3954,43,54.3,100,65.3,71.4,68.4
20160210111500,262.5,273.0,60.4651,42,54.3,100,65.3,71.4,68.4
20160210113000,262.5,273.0,60.4651,42,55.1,100,65.3,71.4,68.4
20160210114500,262.5,273.0,60.4651,42,55.1,100,65.3,71.4,68.4
20160210120000,262.5,273.0,60.4651,41,55.1,100,65.3,71.4,68.4
20160210121500,262.5,267.75,59.3023,41,55.1,100,65.2,71.4,68.4
20160210123000,262.5,276.15,61.1628,41,55.1,100,65.2,71.4,68.4
20160210124500,262.5,276.15,61.1628,41,55.1,100,65.6,71.4,68.4
20160210130000,262.5,276.15,61.1628,41,55.1,100,65.4,71.4,68.4
20160210131500,262.5,276.15,61.1628,41,55.1,100,65.4,71.4,68.4
20160210133000,262.5,273.0,60.4651,41,55.1,100,65.5,71.4,68.4
20160210134500,262.5,273.0,60.4651,41,55.1,100,65.5,71.4,68.4
20160210140000,262.5,268.8,59.5349,41,55.1,100,65.7,71.4,68.4
20160210141500,262.5,271.95,60.2326,41,55.1,100,65.8,71.4,68.4
20160210143000,262.5,271.95,60.2326,41,55.1,100,65.9,71.4,68.4
20160210144500,262.5,271.95,60.2326,41,55.1,100,66.0,71.4,68.4
20160210150000,262.5,267.75,59.3023,41,55.1,100,66.1,71.4,68.4
20160210151500,262.5,263.55,58.3721,41,55.1,100,66.2,71.4,68.4
20160210153000,262.5,263.55,58.3721,41,55.1,100,66.2,71.4,68.4
20160210154500,262.5,260.4,57.6744,41,55.1,100,66.2,71.4,68.4
20160210160000,262.5,263.55,58.3721,41,55.1,100,66.3,71.4,68.4
20160210161500,262.5,266.7,59.0698,41,55.1,100,66.4,71.4,68.4
20160210163000,262.5,266.7,59.0698,41,55.1,100,66.2,71.4,68.4
20160210164500,262.5,266.7,59.0698,41,55.1,100,66.3,71.4,68.4
20160210170000,262.5,266.7,59.0698,41,55.1,100,66.3,71.4,68.4
20160210171500,262.5,266.7,59.0698,41,55.1,100,66.2,71.4,68.4
20160210173000,262.5,266.7,59.0698,41,54.3,100,66.2,71.4,68.4
20160210174500,262.5,260.4,57.6744,41,54.3,100,66.1,71.4,68.4
20160210180000,262.5,264.6,58.6047,41,54.3,100,66.1,71.4,68.4
20160210181500,262.5,264.6,58.6047,41,54.3,100,66.2,71.4,68.4
20160210183000,262.5,260.4,57.6744,41,54.3,100,66.2,71.4,68.4
20160210184500,262.5,260.4,57.6744,41,54.3,100,66.2,71.4,68.4
20160210190000,262.5,267.75,59.3023,41,54.3,100,66.3,71.4,68.4
20160210191500,262.5,267.75,59.3023,41,54.3,100,66.5,71.4,68.4
20160210193000,262.5,267.75,59.3023,41,54.3,100,66.5,71.4,68.4
20160210194500,262.5,264.6,58.6047,41,54.3,100,66.4,71.4,68.4
20160210200000,262.5,264.6,58.6047,41,54.3,100,66.5,71.4,68.4
20160210201500,262.5,264.6,58.6047,41,54.3,100,66.5,71.4,68.4
20160210203000,262.5,264.6,58.6047,41,54.3,100,66.4,71.4,68.4
20160210204500,262.5,264.6,58.6047,41,54.3,100,66.5,71.4,68.4
20160210210000,262.5,264.6,58.6047,41,54.3,100,66.6,71.4,68.4
20160210211500,262.5,264.6,58.6047,41,54.3,100,66.6,71.4,68.4
20160210213000,262.5,264.6,58.6047,41,54.3,100,66.5,71.4,68.4
20160210214500,262.5,264.6,58.6047,41,54.3,100,66.6,71.4,68.4
20160210220000,262.5,267.75,59.3023,41,54.3,100,66.4,71.4,68.4
20160210221500,262.5,267.75,59.3023,41,54.3,100,66.4,71.4,68.4
20160210223000,262.5,267.75,59.3023,41,54.3,100,66.4,71.4,68.4
20160210224500,262.5,267.75,59.3023,41,54.3,100,66.3,71.4,68.4
20160210230000,262.5,267.75,59.3023,41,54.3,100,66.1,71.4,68.4
20160210231500,262.5,267.75,59.3023,41,54.3,100,66.1,71.4,68.4
20160210233000,262.5,267.75,59.3023,41,54.3,100,66.1,71.4,68.4
20160210234500,262.5,267.75,59.3023,41,54.3,100,66.0,71.4,68.4
20160211000000,262.5,267.75,59.3023,41,54.3,100,65.9,71.4,68.4
20160211001500,262.5,267.75,59.3023,41,54.3,100,65.9,71.4,68.4
20160211003000,262.5,267.75,59.3023,41,54.3,100,65.8,71.4,68.4
20160211004500,262.5,267.75,59.3023,41,54.3,100,65.8,71.4,68.4
20160211010000,262.5,271.95,60.2326,41,54.3,100,65.7,71.4,68.4
20160211011500,262.5,271.95,60.2326,41,54.3,100,65.7,71.4,68.4
20160211013000,262.5,271.95,60.2326,41,54.3,100,65.7,71.4,68.4
20160211014500,262.5,268.8,59.5349,41,54.3,100,65.7,71.4,68.4
20160211020000,262.5,268.8,59.5349,41,54.3,100,65.7,71.4,68.4
20160211021500,262.5,273.0,60.4651,41,54.3,100,65.6,71.4,68.4
20160211023000,262.5,273.0,60.4651,41,54.3,100,65.6,71.4,68.4
20160211024500,262.5,273.0,60.4651,41,54.3,100,65.5,71.4,68.4
20160211030000,262.5,273.0,60.4651,41,54.3,100,65.5,71.4,68.4
20160211031500,262.5,268.8,59.5349,41,54.3,100,65.5,71.4,68.4
20160211033000,262.5,273.0,60.4651,41,54.3,100,65.4,71.4,68.4
20160211034500,262.5,273.0,60.4651,41,54.3,100,65.3,71.4,68.4
20160211040000,262.5,273.0,60.4651,41,54.3,100,65.3,71.4,68.4
20160211041500,262.5,273.0,60.4651,41,54.3,100,65.3,71.4,68.4
20160211043000,262.5,273.0,60.4651,41,54.3,100,65.2,71.4,68.4
20160211044500,262.5,268.8,59.5349,41,54.3,100,65.2,71.4,68.4
20160211050000,262.5,273.0,60.4651,41,54.3,100,65.2,71.4,68.4
20160211051500,262.5,273.0,60.4651,41,54.3,100,65.1,71.4,68.4
20160211053000,262.5,268.8,59.5349,41,54.3,100,65.0,71.4,68.4
20160211054500,262.5,268.8,59.5349,41,54.3,100,65.0,71.4,68.4
20160211060000,262.5,268.8,59.5349,41,54.3,100,65.1,71.4,68.4
20160211061500,262.5,261.45,57.907,41,54.3,100,65.1,71.4,68.4
20160211063000,262.5,267.75,59.3023,41,54.3,100,65.1,71.4,68.4
20160211064500,262.5,267.75,59.3023,41,54.3,100,65.2,71.4,68.4
20160211070000,262.5,267.75,59.3023,41,54.3,100,65.3,71.4,68.4
20160211071500,262.5,267.75,59.3023,41,54.3,100,65.3,71.4,68.4
20160211073000,262.5,267.75,59.3023,41,54.3,100,65.4,71.4,68.4
20160211074500,262.5,267.75,59.3023,41,54.3,100,65.5,71.4,68.4
20160211080000,262.5,267.75,59.3023,41,54.3,100,65.6,71.4,68.4
20160211081500,262.5,267.75,59.3023,41,54.3,100,65.6,71.4,68.4
20160211083000,262.5,273.0,60.4651,41,54.3,100,65.6,71.4,68.4
20160211084500,262.5,267.75,59.3023,41,54.3,100,65.6,71.4,68.4
20160211090000,262.5,271.95,60.2326,41,54.3,100,65.7,71.4,68.4
20160211091500,262.5,267.75,59.3023,41,54.3,100,65.7,71.4,68.4
20160211093000,262.5,267.75,59.3023,41,54.3,100,65.7,71.4,68.4
20160211094500,262.5,253.05,56.0465,41,55.1,100,65.9,71.4,68.4
20160211100000,262.5,253.05,56.0465,41,55.1,100,66.0,71.4,68.4
20160211101500,262.5,246.75,54.6512,41,55.1,100,66.1,71.4,68.4
20160211103000,262.5,250.95,55.5814,41,55.1,100,66.2,71.4,68.4
20160211104500,262.5,250.95,55.5814,41,55.1,100,66.2,71.4,68.4
20160211110000,262.5,250.95,55.5814,41,55.1,100,66.4,71.4,68.4
20160211111500,262.5,250.95,55.5814,41,55.1,100,66.4,71.4,68.4
20160211113000,262.5,256.2,56.7442,41,55.1,100,66.5,71.4,68.4
20160211114500,262.5,256.2,56.7442,41,55.1,100,66.5,71.4,68.4
20160211120000,262.5,256.2,56.7442,41,55.1,100,66.6,71.4,68.4
20160211121500,262.5,260.4,57.6744,41,55.1,100,66.6,71.4,68.4
20160211123000,262.5,257.25,56.9767,41,55.1,100,66.7,71.4,68.4
20160211124500,262.5,257.25,56.9767,41,55.1,100,66.7,71.4,68.4
20160211130000,262.5,261.45,57.907,41,55.1,100,66.7,71.4,68.4
20160211131500,262.5,261.45,57.907,41,55.1,100,66.8,71.4,68.4
20160211133000,262.5,257.25,56.9767,41,55.1,100,67.0,71.4,68.4
20160211134500,262.5,261.45,57.907,41,55.1,100,66.8,73.5,70.5
20160211140000,262.5,261.45,57.907,41,55.1,100,66.9,73.5,70.5
20160211141500,262.5,257.25,56.9767,41,55.1,100,66.9,73.5,70.5
20160211143000,262.5,263.55,58.3721,41,55.1,100,66.8,73.5,70.5
20160211144500,262.5,260.4,57.6744,41,55.1,100,66.8,73.5,70.5
20160211150000,262.5,260.4,57.6744,41,55.1,100,66.8,73.5,70.5
20160211151500,262.5,260.4,57.6744,41,55.1,100,66.9,73.5,70.5
20160211153000,262.5,256.2,56.7442,41,55.1,100,66.9,73.5,70.5
20160211154500,262.5,253.05,56.0465,41,55.1,100,66.9,73.5,70.5
20160211160000,262.5,253.05,56.0465,41,55.1,100,66.9,73.5,70.5
20160211161500,262.5,253.05,56.0465,41,55.1,100,66.8,73.5,70.5
20160211163000,262.5,256.2,56.7442,41,55.1,100,66.8,73.5,70.5
20160211164500,262.5,250.95,55.5814,41,55.1,100,66.8,73.5,70.5
20160211170000,262.5,245.7,54.4186,41,55.1,100,66.8,73.5,70.5
20160211171500,262.5,250.95,55.5814,41,55.1,100,66.9,73.5,70.5
20160211173000,262.5,250.95,55.5814,41,55.1,100,66.8,73.5,70.5
20160211174500,262.5,250.95,55.5814,41,55.1,100,67.1,73.5,70.5
20160211180000,262.5,250.95,55.5814,41,55.1,100,67.2,73.5,70.5
20160211181500,262.5,250.95,55.5814,41,55.1,100,67.1,73.5,70.5
20160211183000,262.5,250.95,55.5814,41,55.1,100,67.1,73.5,70.5
20160211184500,262.5,254.1,56.2791,41,55.1,100,67.1,73.5,70.5
20160211190000,262.5,250.95,55.5814,41,54.4,100,66.9,73.5,70.5
20160211191500,262.5,250.95,55.5814,41,55.1,100,66.8,73.5,70.5
20160211193000,262.5,250.95,55.5814,41,55.1,100,67.3,73.5,70.5
20160211194500,262.5,250.95,55.5814,41,55.1,100,67.2,73.5,70.5
20160211200000,262.5,250.95,55.5814,41,55.1,100,67.1,73.5,70.5
20160211201500,262.5,250.95,55.5814,41,55.1,100,67.1,73.5,70.5
20160211203000,262.5,250.95,55.5814,41,55.1,100,67.1,73.5,70.5
20160211204500,262.5,250.95,55.5814,41,55.1,100,67.1,73.5,70.5
20160211210000,262.5,250.95,55.5814,41,55.1,100,67.1,73.5,70.5
20160211211500,262.5,250.95,55.5814,41,55.1,100,67.1,73.5,70.5
20160211213000,262.5,250.95,55.5814,41,55.1,100,67.1,73.5,70.5
20160211214500,262.5,250.95,55.5814,41,55.1,100,67.0,73.5,70.5
20160211220000,262.5,250.95,55.5814,41,55.1,100,67.0,73.5,70.5
20160211221500,262.5,246.75,54.6512,41,54.3,100,66.9,73.5,70.5
20160211223000,262.5,253.05,56.0465,41,54.3,100,66.9,73.5,70.5
20160211224500,262.5,260.4,57.6744,41,54.3,100,66.7,73.5,70.5
20160211230000,262.5,260.4,57.6744,41,54.3,100,66.6,73.5,70.5
20160211231500,262.5,260.4,57.6744,41,54.3,100,66.6,73.5,70.5
20160211233000,262.5,264.6,58.6047,41,54.3,100,66.6,73.5,70.5
20160211234500,262.5,260.4,57.6744,41,54.3,100,66.6,73.5,70.5
20160212000000,262.5,264.6,58.6047,41,54.3,100,66.6,73.5,70.5
20160212001500,262.5,264.6,58.6047,41,54.3,100,66.6,73.5,70.5
20160212003000,262.5,264.6,58.6047,41,54.3,100,66.5,73.5,70.5
20160212004500,262.5,264.6,58.6047,41,54.3,100,66.5,73.5,70.5
20160212010000,262.5,261.45,57.907,41,54.3,100,66.4,73.5,70.5
20160212011500,262.5,261.45,57.907,41,54.3,100,66.4,73.5,70.5
20160212013000,262.5,261.45,57.907,41,54.3,100,66.3,73.5,70.5
20160212014500,262.5,261.45,57.907,41,54.3,100,66.3,73.5,70.5
20160212020000,262.5,261.45,57.907,41,54.3,100,66.2,73.5,70.5
20160212021500,262.5,261.45,57.907,41,54.3,100,66.2,73.5,70.5
20160212023000,262.5,261.45,57.907,41,54.3,100,66.2,73.5,70.5
20160212024500,262.5,264.6,58.6047,41,54.3,100,66.2,73.5,70.5
20160212030000,262.5,261.45,57.907,41,54.3,100,66.2,73.5,70.5
20160212031500,262.5,264.6,58.6047,41,54.3,100,66.2,73.5,70.5
20160212033000,262.5,264.6,58.6047,41,55.0,100,66.2,73.5,70.5
20160212034500,262.5,260.4,57.6744,41,55.0,100,66.2,73.5,70.5
20160212040000,262.5,257.25,56.9767,41,55.0,100,66.3,73.5,70.5
20160212041500,262.5,260.4,57.6744,41,55.0,100,66.3,73.5,70.5
20160212043000,262.5,260.4,57.6744,41,55.0,100,66.3,73.5,70.5
20160212044500,262.5,260.4,57.6744,41,55.0,100,66.2,73.5,70.5
20160212050000,262.5,260.4,57.6744,41,55.0,100,66.3,73.5,70.5
20160212051500,262.5,260.4,57.6744,41,55.0,100,66.2,73.5,70.5
20160212053000,262.5,260.4,57.6744,41,55.0,100,66.2,73.5,70.5
20160212054500,262.5,263.55,58.3721,41,55.0,100,66.2,73.5,70.5
20160212060000,262.5,267.75,59.3023,41,55.0,100,66.2,73.5,70.5
20160212061500,262.5,261.45,57.907,41,55.0,100,66.4,73.5,70.5
20160212063000,262.5,261.45,57.907,41,55.0,100,66.4,73.5,70.5
20160212064500,262.5,264.6,58.6047,41,55.0,100,66.5,73.5,70.5
20160212070000,262.5,260.4,57.6744,41,54.3,100,66.6,73.5,70.5
20160212071500,262.5,263.55,58.3721,41,54.3,100,66.6,73.5,70.5
20160212073000,262.5,263.55,58.3721,41,54.3,100,66.7,73.5,70.5
20160212074500,262.5,263.55,58.3721,41,54.3,100,66.7,73.5,70.5
20160212080000,262.5,263.55,58.3721,41,54.3,100,66.8,73.5,70.5
20160212081500,262.5,263.55,58.3721,41,55.1,100,66.8,73.5,70.5
20160212083000,262.5,250.95,55.5814,43,55.1,100,66.8,73.5,70.5
20160212084500,262.5,246.75,54.6512,43,55.1,100,66.7,73.5,70.5
20160212090000,262.5,250.95,55.5814,43,55.1,100,66.7,73.5,70.5
20160212091500,262.5,260.4,57.6744,43,55.1,100,66.7,73.5,70.5
20160212093000,262.5,263.55,58.3721,43,55.1,100,66.7,73.5,70.5
20160212094500,262.5,276.15,61.1628,43,55.1,100,66.7,73.5,70.5
20160212100000,262.5,268.8,59.5349,43,55.1,100,66.7,73.5,70.5
20160212101500,262.5,276.15,61.1628,43,55.1,100,66.6,73.5,70.5
20160212103000,262.5,276.15,61.1628,43,55.1,100,66.6,73.5,70.5
20160212104500,262.5,271.95,60.2326,43,55.1,100,66.5,73.5,70.5
20160212110000,262.5,268.8,59.5349,43,55.1,100,66.4,73.5,70.5
20160212111500,262.5,273.0,60.4651,43,55.1,100,66.4,73.5,70.5
20160212113000,262.5,273.0,60.4651,43,55.1,100,66.4,73.5,70.5
20160212114500,262.5,276.15,61.1628,43,55.1,100,66.4,73.5,70.5
20160212120000,262.5,276.15,61.1628,43,55.1,100,66.4,73.5,70.5
20160212121500,262.5,276.15,61.1628,43,55.1,100,66.4,73.5,70.5
20160212123000,262.5,276.15,61.1628,43,55.1,100,66.4,73.5,70.5
20160212124500,262.5,250.95,55.5814,42,55.1,100,66.6,73.5,70.5
20160212130000,262.5,250.95,55.5814,42,55.1,100,66.3,73.5,70.5
20160212131500,262.5,250.95,55.5814,42,55.1,100,66.2,73.5,70.5
20160212133000,262.5,250.95,55.5814,42,55.1,100,66.2,73.5,70.5
20160212134500,262.5,250.95,55.5814,42,55.1,100,66.1,73.5,70.5
20160212140000,262.5,254.1,56.2791,42,55.1,100,66.1,73.5,70.5
20160212141500,262.5,254.1,56.2791,42,55.1,100,66.6,73.5,70.5
20160212143000,262.5,254.1,56.2791,42,55.1,100,66.7,73.5,70.5
20160212144500,262.5,254.1,56.2791,42,55.1,100,66.8,73.5,70.5
20160212150000,262.5,260.4,57.6744,42,55.1,100,66.9,73.5,70.5
20160212151500,262.5,263.55,58.3721,42,55.1,100,66.8,73.5,70.5
20160212153000,262.5,263.55,58.3721,42,55.1,100,66.8,73.5,70.5
20160212154500,262.5,268.8,59.5349,42,55.1,100,66.8,73.5,70.5
20160212160000,262.5,275.1,60.9302,42,55.1,100,66.8,73.5,70.5
20160212161500,262.5,267.75,59.3023,42,55.1,100,66.7,73.5,70.5
20160212163000,262.5,273.0,60.4651,42,55.1,100,66.5,73.5,70.5
20160212164500,262.5,267.75,59.3023,42,55.1,100,66.4,73.5,70.5
20160212170000,262.5,271.95,60.2326,42,55.1,100,66.7,73.5,70.5
20160212171500,262.5,271.95,60.2326,42,55.1,100,67.2,76.6,73.6
20160212173000,262.5,266.7,59.0698,42,55.1,100,67.2,79.4,76.0
20160212174500,262.5,263.55,58.3721,42,55.1,100,67.4,79.4,76.0
20160212180000,262.5,253.05,56.0465,42,55.1,100,67.6,79.4,76.0
20160212181500,262.5,256.2,56.7442,42,55.1,100,67.6,79.4,76.0
20160212183000,262.5,256.2,56.7442,42,55.1,100,67.8,79.4,76.0
20160212184500,262.5,256.2,56.7442,42,55.1,100,67.9,79.4,76.0
20160212190000,262.5,246.75,54.6512,42,55.1,100,67.9,79.4,76.0
20160212191500,262.5,253.05,56.0465,43,55.1,100,67.8,79.4,76.0
20160212193000,262.5,253.05,56.0465,43,55.1,100,67.7,79.4,76.0
20160212194500,262.5,257.25,56.9767,43,55.1,100,67.6,79.4,76.0
20160212200000,262.5,267.75,59.3023,43,55.1,100,67.6,79.4,76.0
20160212201500,262.5,267.75,59.3023,43,55.1,100,67.4,79.4,76.0
20160212203000,262.5,267.75,59.3023,43,54.3,100,67.3,79.4,76.0
20160212204500,262.5,256.2,56.7442,43,54.3,100,67.2,79.4,76.0
20160212210000,262.5,260.4,57.6744,43,55.0,100,67.1,79.4,76.0
20160212211500,262.5,260.4,57.6744,43,55.0,100,66.9,79.4,76.0
20160212213000,262.5,267.75,59.3023,43,55.0,100,66.8,79.4,76.0
20160212214500,262.5,267.75,59.3023,43,55.0,100,66.7,79.4,76.0
20160212220000,262.5,271.95,60.2326,43,54.3,100,66.5,79.4,76.0
20160212221500,262.5,271.95,60.2326,43,54.3,100,66.6,79.4,76.0
20160212223000,262.5,271.95,60.2326,43,54.3,100,66.6,79.4,76.0
20160212224500,262.5,271.95,60.2326,43,54.3,100,66.5,79.4,76.0
20160212230000,262.5,277.2,61.3954,43,54.3,100,66.4,79.4,76.0
20160212231500,262.5,277.2,61.3954,43,54.3,100,66.4,79.4,76.0
20160212233000,262.5,277.2,61.3954,43,54.3,100,66.2,79.4,76.0
20160212234500,262.5,277.2,61.3954,42,54.3,100,66.1,79.4,76.0
20160213000000,262.5,277.2,61.3954,42,54.3,100,66.1,79.4,76.0
20160213001500,262.5,273.0,60.4651,42,54.3,100,66.0,79.4,76.0
20160213003000,262.5,277.2,61.3954,42,54.3,100,65.9,79.4,76.0
20160213004500,262.5,271.95,60.2326,42,54.3,100,65.8,79.4,76.0
20160213010000,262.5,275.1,60.9302,42,54.3,100,65.7,79.4,76.0
20160213011500,262.5,250.95,55.5814,43,54.3,100,65.6,79.4,76.0
20160213013000,262.5,250.95,55.5814,43,54.3,100,65.6,79.4,76.0
20160213014500,262.5,277.2,61.3954,42,54.3,100,65.4,79.4,76.0
20160213020000,262.5,277.2,61.3954,42,54.3,100,65.3,79.4,76.0
20160213021500,262.5,277.2,61.3954,42,54.3,100,65.3,79.4,76.0
20160213023000,262.5,273.0,60.4651,42,54.3,100,65.5,79.4,76.0
20160213024500,262.5,267.75,59.3023,42,54.3,100,65.5,79.4,76.0
20160213030000,262.5,275.1,60.9302,42,54.3,100,65.3,79.4,76.0
20160213031500,262.5,275.1,60.9302,42,54.3,100,65.2,79.4,76.0
20160213033000,262.5,275.1,60.9302,42,54.3,100,65.2,79.4,76.0
20160213034500,262.5,275.1,60.9302,42,54.3,100,65.1,79.4,76.0
20160213040000,262.5,275.1,60.9302,42,54.3,100,65.2,79.4,76.0
20160213041500,262.5,275.1,60.9302,42,54.3,100,65.2,79.4,76.0
20160213043000,262.5,271.95,60.2326,42,54.3,100,65.2,79.4,76.0
20160213044500,262.5,276.15,61.1628,42,54.3,100,65.2,79.4,76.0
20160213050000,262.5,273.0,60.4651,42,54.3,100,65.1,79.4,76.0
20160213051500,262.5,277.2,61.3954,42,54.3,100,65.1,79.4,76.0
20160213053000,262.5,277.2,61.3954,42,54.3,100,65.0,79.4,76.0
20160213054500,262.5,277.2,61.3954,42,54.3,100,65.0,79.4,76.0
20160213060000,262.5,277.2,61.3954,42,54.3,100,64.9,79.4,76.0
20160213061500,262.5,277.2,61.3954,42,54.3,100,64.8,79.4,76.0
20160213063000,262.5,277.2,61.3954,42,54.3,100,64.8,79.4,76.0
20160213064500,262.5,277.2,61.3954,42,54.3,100,64.8,79.4,76.0
20160213070000,262.5,277.2,61.3954,41,54.3,100,64.8,79.4,76.0
20160213071500,262.5,277.2,61.3954,41,54.3,100,64.8,79.4,76.0
20160213073000,262.5,273.0,60.4651,41,54.3,100,64.8,79.4,76.0
20160213074500,262.5,268.8,59.5349,41,54.3,100,64.8,79.4,76.0
20160213080000,262.5,273.0,60.4651,41,54.3,100,64.9,79.5,76.0
20160213081500,262.5,268.8,59.5349,41,54.3,100,64.8,79.5,76.0
20160213083000,262.5,271.95,60.2326,41,54.3,100,64.9,79.5,76.0
20160213084500,262.5,271.95,60.2326,41,54.3,100,64.8,79.5,76.0
20160213090000,262.5,275.1,60.9302,41,54.3,100,65.0,79.5,76.0
20160213091500,262.5,271.95,60.2326,41,54.3,100,65.0,79.4,76.0
20160213093000,262.5,271.95,60.2326,41,54.3,100,65.0,79.5,76.0
20160213094500,262.5,271.95,60.2326,41,54.3,100,65.0,79.5,76.0
20160213100000,262.5,271.95,60.2326,41,54.3,100,65.0,79.5,76.0
20160213101500,262.5,268.8,59.5349,41,54.3,100,65.0,79.5,76.0
20160213103000,262.5,273.0,60.4651,41,54.3,100,65.1,79.5,76.0
20160213104500,262.5,273.0,60.4651,41,54.3,100,65.1,79.5,76.0
20160213110000,262.5,268.8,59.5349,41,55.1,100,65.3,79.5,76.0
20160213111500,262.5,271.95,60.2326,41,55.1,100,65.3,79.5,76.0
20160213113000,262.5,268.8,59.5349,41,55.1,100,65.5,79.5,76.0
20160213114500,262.5,275.1,60.9302,41,55.1,100,65.6,79.5,76.0
20160213120000,262.5,268.8,59.5349,41,55.1,100,65.6,79.5,76.0
20160213121500,262.5,268.8,59.5349,41,55.1,100,65.7,79.5,76.0
20160213123000,262.5,268.8,59.5349,41,55.1,100,65.8,79.5,76.0
20160213124500,262.5,264.6,58.6047,41,55.1,100,65.5,79.5,76.0
20160213130000,262.5,261.45,57.907,41,55.1,100,65.3,79.4,76.0
20160213131500,262.5,261.45,57.907,41,55.1,100,65.2,79.4,76.0
20160213133000,262.5,253.05,56.0465,41,55.1,100,65.1,79.4,76.0
20160213134500,262.5,253.05,56.0465,41,55.1,100,65.7,79.4,76.0
20160213140000,262.5,249.9,55.3488,41,55.1,100,66.2,79.4,76.0
20160213141500,262.5,249.9,55.3488,41,55.1,100,66.4,79.4,76.0
20160213143000,262.5,249.9,55.3488,41,55.1,100,66.6,79.4,76.0
20160213144500,262.5,245.7,54.4186,41,55.1,100,66.7,79.4,76.0
20160213150000,262.5,245.7,54.4186,42,55.1,100,66.6,79.4,76.0
20160213151500,262.5,249.9,55.3488,42,55.1,100,66.6,79.4,76.0
20160213153000,262.5,249.9,55.3488,42,55.1,100,66.7,79.4,76.0
20160213154500,262.5,249.9,55.3488,42,55.1,100,66.8,79.4,76.0
20160213160000,262.5,249.9,55.3488,42,55.1,100,66.9,79.4,76.0
20160213161500,262.5,254.1,56.2791,42,55.1,100,66.9,79.4,76.0
20160213163000,262.5,264.6,58.6047,42,55.1,100,66.9,79.4,76.0
20160213164500,262.5,276.15,61.1628,42,55.1,100,67.0,79.4,76.0
20160213170000,262.5,271.95,60.2326,42,55.1,100,67.1,79.4,76.0
20160213171500,262.5,271.95,60.2326,42,55.1,100,67.2,79.4,76.0
20160213173000,262.5,267.75,59.3023,42,55.1,100,67.2,79.4,76.0
20160213174500,262.5,271.95,60.2326,42,55.1,100,67.2,79.4,76.0
20160213180000,262.5,271.95,60.2326,42,55.1,100,67.4,79.4,76.0
20160213181500,262.5,271.95,60.2326,42,55.1,100,67.4,79.4,76.0
20160213183000,262.5,271.95,60.2326,42,55.1,100,67.4,79.4,76.0
20160213184500,262.5,275.1,60.9302,42,55.1,100,67.6,79.4,76.0
20160213190000,262.5,275.1,60.9302,42,55.1,100,67.6,79.4,76.0
20160213191500,262.5,275.1,60.9302,42,55.1,100,67.6,79.4,76.0
20160213193000,262.5,267.75,59.3023,42,55.1,100,67.8,79.4,76.0
20160213194500,262.5,263.55,58.3721,42,55.1,100,67.8,79.4,76.0
20160213200000,262.5,256.2,56.7442,42,55.1,100,67.9,79.4,76.0
20160213201500,262.5,249.9,55.3488,42,55.1,100,67.9,79.4,76.0
20160213203000,262.5,246.75,54.6512,42,55.1,100,67.9,79.4,76.0
20160213204500,262.5,250.95,55.5814,42,55.1,100,67.9,79.4,76.0
20160213210000,262.5,250.95,55.5814,42,55.1,100,67.9,79.4,76.0
20160213211500,262.5,250.95,55.5814,42,55.1,100,67.9,79.4,76.0
20160213213000,262.5,246.75,54.6512,42,55.1,100,67.9,79.4,76.0
20160213214500,262.5,249.9,55.3488,42,55.1,100,68.0,79.4,76.0
20160213220000,262.5,246.75,54.6512,42,55.1,100,68.0,79.4,76.0
20160213221500,262.5,249.9,55.3488,42,55.1,100,68.0,79.4,76.0
20160213223000,262.5,249.9,55.3488,42,55.1,100,68.0,79.4,76.0
20160213224500,262.5,249.9,55.3488,42,55.1,100,67.9,79.4,76.0
20160213230000,262.5,249.9,55.3488,42,55.1,100,67.9,79.4,76.0
20160213231500,262.5,245.7,54.4186,42,54.3,100,67.9,79.4,76.0
20160213233000,262.5,245.7,54.4186,42,54.3,100,68.1,79.4,76.0
20160213234500,262.5,245.7,54.4186,42,54.3,100,67.9,79.4,76.0
20160214000000,262.5,249.9,55.3488,42,54.3,100,67.8,79.4,76.0
20160214001500,262.5,249.9,55.3488,42,54.3,100,67.8,79.4,76.0
20160214003000,262.5,261.45,57.907,42,54.3,100,67.7,79.4,76.0
20160214004500,262.5,256.2,56.7442,42,54.3,100,67.7,79.4,76.0
20160214010000,262.5,256.2,56.7442,42,54.3,100,67.6,79.4,76.0
20160214011500,262.5,261.45,57.907,42,54.3,100,67.6,79.4,76.0
20160214013000,262.5,261.45,57.907,42,54.3,100,67.5,79.4,76.0
20160214014500,262.5,267.75,59.3023,42,54.3,100,67.3,79.4,76.0
20160214020000,262.5,267.75,59.3023,42,54.9,100,67.3,79.4,76.0
20160214021500,262.5,273.0,60.4651,42,53.9,100,67.3,79.4,76.0
20160214023000,262.5,277.2,61.3954,42,55.1,100,67.2,79.4,76.0
20160214024500,262.5,273.0,60.4651,42,55.1,100,67.1,79.4,76.0
20160214030000,262.5,279.3,61.8605,42,55.1,100,67.1,79.4,76.0
20160214031500,262.5,276.15,61.1628,42,55.1,100,67.1,79.4,76.0
20160214033000,262.5,276.15,61.1628,42,53.9,100,67.1,79.4,76.0
20160214034500,262.5,276.15,61.1628,42,54.7,100,67.1,79.4,76.0
20160214040000,262.5,276.15,61.1628,42,54.7,100,67.1,79.4,76.0
20160214041500,262.5,267.75,59.3023,42,54.7,100,67.1,79.4,76.0
20160214043000,262.5,257.25,56.9767,42,53.9,100,67.0,79.4,76.0
20160214044500,262.5,257.25,56.9767,42,53.9,100,66.9,79.4,76.0
20160214050000,262.5,260.4,57.6744,42,54.7,100,67.0,79.4,76.0
20160214051500,262.5,264.6,58.6047,42,54.7,100,66.9,79.4,76.0
20160214053000,262.5,264.6,58.6047,42,53.9,100,66.8,79.4,76.0
20160214054500,262.5,267.75,59.3023,42,55.1,100,66.8,79.4,76.0
20160214060000,262.5,271.95,60.2326,42,55.1,100,66.8,79.4,76.0
20160214061500,262.5,275.1,60.9302,42,54.4,100,66.7,79.4,76.0
20160214063000,262.5,275.1,60.9302,42,54.4,100,66.7,79.4,76.0
20160214064500,262.5,275.1,60.9302,42,54.4,100,66.6,79.4,76.0
20160214070000,262.5,263.55,58.3721,42,55.1,100,66.6,79.4,76.0
20160214071500,262.5,263.55,58.3721,42,54.2,100,66.6,79.4,76.0
20160214073000,262.5,254.1,56.2791,42,55.1,100,66.6,79.4,76.0
20160214074500,262.5,249.9,55.3488,42,54.3,100,66.6,79.4,76.0
20160214080000,262.5,245.7,54.4186,42,54.3,100,66.7,79.4,76.0
20160214081500,262.5,245.7,54.4186,42,54.3,100,66.8,79.4,76.0
20160214083000,262.5,245.7,54.4186,42,54.3,100,66.8,79.4,76.0
20160214084500,262.5,253.05,56.0465,42,55.1,100,66.7,79.4,76.0
20160214090000,262.5,253.05,56.0465,42,54.3,100,66.7,79.4,76.0
20160214091500,262.5,266.7,59.0698,42,54.3,100,66.7,79.4,76.0
20160214093000,262.5,266.7,59.0698,42,54.3,100,66.9,79.4,76.0
20160214094500,262.5,263.55,58.3721,42,54.3,100,66.8,79.4,76.0
20160214100000,262.5,263.55,58.3721,42,54.3,100,66.9,79.4,76.0
20160214101500,262.5,266.7,59.0698,42,55.1,100,67.0,79.4,76.0
20160214103000,262.5,266.7,59.0698,42,55.1,100,67.1,79.4,76.0
20160214104500,262.5,266.7,59.0698,42,55.1,100,67.3,79.4,76.0
20160214110000,262.5,263.55,58.3721,42,55.1,100,67.3,79.4,76.0
20160214111500,262.5,267.75,59.3023,42,55.1,100,67.1,79.4,76.0
20160214113000,262.5,257.25,56.9767,42,55.1,100,66.8,79.4,76.0
20160214114500,262.5,257.25,56.9767,42,55.1,100,66.7,79.4,76.0
20160214120000,262.5,250.95,55.5814,42,55.1,100,66.7,79.4,76.0
20160214121500,262.5,250.95,55.5814,42,55.1,100,66.7,79.4,76.0
20160214123000,262.5,243.6,53.9535,42,55.1,100,66.6,79.4,76.0
20160214124500,262.5,257.25,56.9767,42,55.1,100,66.8,79.4,76.0
20160214130000,262.5,249.9,55.3488,42,55.1,100,66.6,79.4,76.0
20160214131500,262.5,253.05,56.0465,42,55.1,100,66.5,79.4,76.0
20160214133000,262.5,245.7,54.4186,42,55.1,100,66.6,79.4,76.0
20160214134500,262.5,254.1,56.2791,42,55.1,100,66.8,79.4,76.0
20160214140000,262.5,257.25,56.9767,42,55.1,100,66.9,79.4,76.0
20160214141500,262.5,257.25,56.9767,42,55.1,100,67.0,79.4,76.0
20160214143000,262.5,257.25,56.9767,42,55.1,100,67.1,79.4,76.0
20160214144500,262.5,253.05,56.0465,42,55.1,100,67.1,79.4,76.0
20160214150000,262.5,253.05,56.0465,42,55.1,100,66.9,79.4,76.0
20160214151500,262.5,256.2,56.7442,42,55.1,100,66.7,79.4,76.0
20160214153000,262.5,264.6,58.6047,42,55.1,100,66.9,79.4,76.0
20160214154500,262.5,264.6,58.6047,42,55.1,100,66.9,79.4,76.0
20160214160000,262.5,264.6,58.6047,42,55.1,100,66.8,79.4,76.0
20160214161500,262.5,261.45,57.907,42,55.1,100,66.9,79.4,76.0
20160214163000,262.5,264.6,58.6047,42,55.1,100,66.9,79.4,76.0
20160214164500,262.5,264.6,58.6047,42,55.1,100,66.8,79.4,76.0
20160214170000,262.5,264.6,58.6047,42,55.1,100,66.8,79.4,76.0
20160214171500,262.5,264.6,58.6047,42,55.1,100,66.6,79.4,76.0
20160214173000,262.5,264.6,58.6047,42,55.1,100,66.6,79.4,76.0
20160214174500,262.5,261.45,57.907,42,55.1,100,66.6,79.4,76.0
20160214180000,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160214181500,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160214183000,262.5,261.45,57.907,42,55.1,100,66.6,79.4,76.0
20160214184500,262.5,261.45,57.907,42,55.1,100,66.6,79.4,76.0
20160214190000,262.5,261.45,57.907,42,55.1,100,66.6,79.4,76.0
20160214191500,262.5,261.45,57.907,42,55.1,100,66.5,79.4,76.0
20160214193000,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160214194500,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160214200000,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160214201500,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160214203000,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160214204500,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160214210000,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160214211500,262.5,261.45,57.907,42,55.1,100,66.3,79.4,76.0
20160214213000,262.5,261.45,57.907,42,55.1,100,66.3,79.4,76.0
20160214214500,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160214220000,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160214221500,262.5,257.25,56.9767,42,55.1,100,66.4,79.4,76.0
20160214223000,262.5,260.4,57.6744,42,55.1,100,66.4,79.4,76.0
20160214224500,262.5,260.4,57.6744,42,55.1,100,66.5,79.4,76.0
20160214230000,262.5,260.4,57.6744,42,55.1,100,66.4,79.4,76.0
20160214231500,262.5,260.4,57.6744,42,55.1,100,66.4,79.4,76.0
20160214233000,262.5,257.25,56.9767,42,55.1,100,66.3,79.4,76.0
20160214234500,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160215000000,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160215001500,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160215003000,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160215004500,262.5,257.25,56.9767,42,55.1,100,66.3,79.4,76.0
20160215010000,262.5,257.25,56.9767,42,55.1,100,66.3,79.4,76.0
20160215011500,262.5,257.25,56.9767,42,55.1,100,66.4,79.4,76.0
20160215013000,262.5,260.4,57.6744,42,55.1,100,66.4,79.4,76.0
20160215014500,262.5,257.25,56.9767,42,55.1,100,66.4,79.4,76.0
20160215020000,262.5,257.25,56.9767,42,55.1,100,66.4,79.4,76.0
20160215021500,262.5,257.25,56.9767,42,55.1,100,66.4,79.4,76.0
20160215023000,262.5,254.1,56.2791,42,55.1,100,66.4,79.4,76.0
20160215024500,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160215030000,262.5,261.45,57.907,42,55.1,100,66.4,79.4,76.0
20160215031500,262.5,256.2,56.7442,42,55.1,100,66.4,79.4,76.0
20160215033000,262.5,256.2,56.7442,42,55.1,100,66.4,79.4,76.0
20160215034500,262.5,256.2,56.7442,42,55.1,100,66.4,79.4,76.0
20160215040000,262.5,256.2,56.7442,42,55.1,100,66.4,79.4,76.0
20160215041500,262.5,256.2,56.7442,42,55.1,100,66.4,79.4,76.0
20160215043000,262.5,256.2,56.7442,42,55.1,100,66.4,79.4,76.0
20160215044500,262.5,256.2,56.7442,42,55.1,100,66.5,79.4,76.0
20160215050000,262.5,256.2,56.7442,42,55.1,100,66.5,79.4,76.0
20160215051500,262.5,256.2,56.7442,42,55.1,100,66.5,79.4,76.0
20160215053000,262.5,253.05,56.0465,42,55.1,100,66.6,79.4,76.0
20160215054500,262.5,257.25,56.9767,42,55.1,100,66.5,79.4,76.0
20160215060000,262.5,242.55,53.7209,43,55.1,100,66.6,79.4,76.0
20160215061500,262.5,268.8,59.5349,43,55.1,100,66.6,79.4,76.0
20160215063000,262.5,271.95,60.2326,43,55.1,0,66.2,68.0,63.7
20160215064500,262.5,268.8,59.5349,43,55.1,0,66.2,68.0,63.7
20160215070000,262.5,273.0,60.4651,43,55.1,0,66.0,68.0,63.7
20160215071500,262.5,277.2,61.3954,43,55.1,0,66.1,68.0,63.7
20160215073000,262.5,277.2,61.3954,43,55.1,0,65.8,68.0,63.7
20160215074500,262.5,280.35,62.093,43,55.1,0,65.7,68.0,63.7
20160215080000,262.5,276.15,61.1628,43,55.1,0,65.6,68.0,63.7
20160215081500,262.5,268.8,59.5349,42,55.1,0,65.6,68.0,63.7
20160215083000,262.5,273.0,60.4651,42,55.1,0,65.7,68.0,63.7
20160215084500,262.5,273.0,60.4651,42,55.1,0,65.6,68.0,63.7
20160215090000,262.5,268.8,59.5349,42,55.1,0,65.6,68.0,63.7
20160215091500,262.5,268.8,59.5349,42,55.1,0,65.6,68.0,63.7
20160215093000,262.5,268.8,59.5349,42,55.1,0,65.6,68.0,63.7
20160215094500,262.5,268.8,59.5349,42,55.1,0,65.5,68.0,63.7
20160215100000,262.5,268.8,59.5349,42,55.1,0,65.5,68.0,63.7
20160215101500,262.5,275.1,60.9302,42,55.1,0,65.5,68.0,63.7
20160215103000,262.5,279.3,61.8605,42,55.1,0,65.5,68.0,63.7
20160215104500,262.5,279.3,61.8605,42,55.1,0,65.5,68.0,63.7
20160215110000,262.5,273.0,60.4651,42,55.1,0,65.5,68.0,63.7
20160215111500,262.5,273.0,60.4651,42,55.1,0,65.5,68.0,63.7
20160215113000,262.5,273.0,60.4651,42,55.1,0,65.6,68.0,63.7
20160215114500,262.5,254.1,56.2791,42,55.1,0,65.6,68.0,63.7
20160215120000,262.5,257.25,56.9767,42,55.1,0,65.6,68.0,63.7
20160215121500,262.5,257.25,56.9767,42,55.1,0,65.6,68.0,63.7
20160215123000,262.5,260.4,57.6744,42,55.1,0,65.6,68.0,63.7
20160215124500,262.5,260.4,57.6744,42,55.1,0,65.6,68.0,63.7
20160215130000,262.5,264.6,58.6047,42,55.1,0,65.6,68.0,63.7
20160215131500,262.5,264.6,58.6047,42,55.1,0,65.6,68.0,63.7
20160215133000,262.5,264.6,58.6047,42,55.1,0,65.6,68.0,63.7
20160215134500,262.5,264.6,58.6047,42,55.1,0,65.6,68.0,63.7
20160215140000,262.5,271.95,60.2326,42,55.1,0,65.6,68.0,63.7
20160215141500,262.5,276.15,61.1628,42,55.1,0,65.6,68.0,63.7
20160215143000,262.5,273.0,60.4651,42,55.1,0,65.7,68.0,63.7
20160215144500,262.5,273.0,60.4651,42,55.1,0,65.6,68.0,63.7
20160215150000,262.5,267.75,59.3023,42,55.1,0,65.7,68.0,63.7
20160215151500,262.5,273.0,60.4651,42,55.1,0,65.8,68.0,63.7
20160215153000,262.5,268.8,59.5349,42,55.1,0,65.7,68.0,63.7
20160215154500,262.5,271.95,60.2326,42,55.1,0,65.8,68.0,63.7
20160215160000,262.5,275.1,60.9302,42,55.1,0,65.8,68.0,63.7
20160215161500,262.5,267.75,59.3023,42,55.1,0,65.7,68.0,63.7
20160215163000,262.5,267.75,59.3023,42,55.1,0,65.7,68.0,63.7
20160215164500,262.5,271.95,60.2326,42,55.1,0,65.7,68.0,63.7
20160215170000,262.5,271.95,60.2326,42,55.1,0,65.8,68.0,63.7
20160215171500,262.5,277.2,61.3954,42,55.1,0,65.9,68.0,63.7
20160215173000,262.5,277.2,61.3954,42,55.1,0,66.1,68.0,63.7
20160215174500,262.5,277.2,61.3954,42,55.1,0,66.2,68.0,63.7
20160215180000,262.5,273.0,60.4651,42,55.1,0,66.1,68.0,63.7
20160215181500,262.5,273.0,60.4651,42,55.1,0,66.1,68.0,63.7
20160215183000,262.5,276.15,61.1628,42,54.3,0,66.2,68.0,63.7
20160215184500,262.5,271.95,60.2326,41,54.3,0,66.2,68.0,63.7
20160215190000,262.5,267.75,59.3023,41,54.3,0,66.1,68.0,63.7
20160215191500,262.5,267.75,59.3023,41,54.3,0,65.9,68.0,63.7
20160215193000,262.5,271.95,60.2326,41,54.3,0,65.9,68.0,63.7
20160215194500,262.5,275.1,60.9302,41,54.3,0,65.8,68.0,63.7
20160215200000,262.5,271.95,60.2326,41,54.3,0,65.8,68.0,63.7
20160215201500,262.5,271.95,60.2326,41,54.3,0,65.7,68.0,63.7
20160215203000,262.5,276.15,61.1628,41,54.3,0,65.8,68.0,63.7
20160215204500,262.5,276.15,61.1628,41,54.3,0,65.8,68.0,63.7
20160215210000,262.5,276.15,61.1628,41,54.3,0,65.7,68.0,63.7
20160215211500,262.5,273.0,60.4651,41,54.3,0,65.6,68.0,63.7
20160215213000,262.5,273.0,60.4651,41,54.3,0,65.6,68.0,63.7
20160215214500,262.5,276.15,61.1628,41,54.3,0,65.5,68.0,63.7
20160215220000,262.5,276.15,61.1628,41,54.3,0,65.5,68.0,63.7
20160215221500,262.5,276.15,61.1628,41,54.3,0,65.3,68.0,63.7
20160215223000,262.5,279.3,61.8605,41,54.3,0,65.3,68.0,63.7
20160215224500,262.5,271.95,60.2326,40,54.3,0,65.2,68.0,63.7
20160215230000,262.5,267.75,59.3023,40,54.3,0,65.1,68.0,63.7
20160215231500,262.5,267.75,59.3023,40,54.3,0,65.0,68.0,63.7
20160215233000,262.5,267.75,59.3023,40,54.3,0,65.0,68.0,63.7
20160215234500,262.5,273.0,60.4651,40,54.3,0,64.9,68.0,63.7
20160216000000,262.5,267.75,59.3023,40,54.3,0,64.9,68.0,63.7
20160216001500,262.5,271.95,60.2326,40,54.3,0,65.0,68.0,63.7
20160216003000,262.5,268.8,59.5349,40,54.3,0,65.0,68.0,63.7
20160216004500,262.5,271.95,60.2326,40,54.3,0,65.1,68.0,63.7
20160216010000,262.5,268.8,59.5349,40,54.3,0,65.1,68.0,63.7
20160216011500,262.5,268.8,59.5349,40,54.3,0,65.3,68.0,63.7
20160216013000,262.5,271.95,60.2326,40,54.3,0,65.3,68.0,63.7
20160216014500,262.5,271.95,60.2326,40,54.3,0,65.5,68.0,63.7
20160216020000,262.5,268.8,59.5349,40,54.3,0,65.6,68.0,63.7
20160216021500,262.5,268.8,59.5349,40,54.3,0,65.6,68.0,63.7
20160216023000,262.5,268.8,59.5349,40,54.3,0,65.6,68.0,63.7
20160216024500,262.5,268.8,59.5349,40,54.3,0,65.6,68.0,63.7
20160216030000,262.5,268.8,59.5349,40,54.3,0,65.7,68.0,63.7
20160216031500,262.5,268.8,59.5349,40,54.3,0,65.7,68.0,63.7
20160216033000,262.5,268.8,59.5349,40,54.3,0,65.8,68.0,63.7
20160216034500,262.5,273.0,60.4651,40,54.3,0,65.8,68.0,63.7
20160216040000,262.5,268.8,59.5349,40,54.3,0,65.7,68.0,63.7
20160216041500,262.5,268.8,59.5349,40,54.3,0,65.7,68.0,63.7
20160216043000,262.5,273.0,60.4651,40,55.1,0,65.7,68.0,63.7
20160216044500,262.5,267.75,59.3023,40,55.1,0,65.8,68.0,63.7
20160216050000,262.5,267.75,59.3023,40,53.9,0,65.8,68.0,63.7
20160216051500,262.5,273.0,60.4651,40,55.1,0,65.8,68.0,63.7
20160216053000,262.5,268.8,59.5349,40,54.3,0,65.8,68.0,63.7
20160216054500,262.5,253.05,56.0465,42,54.3,0,65.7,68.0,63.7
20160216060000,262.5,267.75,59.3023,42,54.3,0,65.2,68.0,63.7
20160216061500,262.5,273.0,60.4651,42,54.3,0,64.8,68.0,63.7
20160216063000,262.5,273.0,60.4651,42,54.3,0,64.7,68.0,63.7
20160216064500,262.5,266.7,59.0698,42,54.3,0,64.6,68.0,63.7
20160216070000,262.5,266.7,59.0698,42,54.3,0,64.5,68.0,63.7
20160216071500,262.5,276.15,61.1628,42,54.3,0,64.2,68.0,63.7
20160216073000,262.5,268.8,59.5349,42,54.3,0,64.2,68.0,63.7
20160216074500,262.5,271.95,60.2326,42,54.3,0,64.2,68.0,63.7
20160216080000,262.5,271.95,60.2326,42,54.3,0,64.3,68.0,63.7
20160216081500,262.5,271.95,60.2326,42,54.3,0,64.2,68.0,63.7
20160216083000,262.5,271.95,60.2326,42,54.3,0,64.3,68.0,63.7
20160216084500,262.5,263.55,58.3721,42,54.3,0,64.4,68.0,63.7
20160216090000,262.5,263.55,58.3721,42,54.3,0,64.4,68.0,63.7
20160216091500,262.5,253.05,56.0465,42,54.3,0,64.4,68.0,63.7
20160216093000,262.5,253.05,56.0465,42,54.3,0,64.4,68.0,63.7
20160216094500,262.5,257.25,56.9767,42,55.2,0,64.5,68.0,63.7
20160216100000,262.5,254.1,56.2791,42,55.2,0,64.6,68.0,63.7
20160216101500,262.5,254.1,56.2791,42,55.2,0,64.6,68.0,63.7
20160216103000,262.5,254.1,56.2791,42,55.2,0,64.6,68.0,63.7
20160216104500,262.5,250.95,55.5814,42,55.2,0,64.7,68.0,63.7
20160216110000,262.5,250.95,55.5814,42,55.2,0,64.8,68.0,63.7
20160216111500,262.5,250.95,55.5814,42,55.2,0,64.8,68.0,63.7
20160216113000,262.5,254.1,56.2791,42,55.2,0,64.8,68.0,63.7
20160216114500,262.5,254.1,56.2791,42,55.2,0,64.8,68.0,63.7
20160216120000,262.5,254.1,56.2791,42,55.2,0,64.8,68.0,63.7
20160216121500,262.5,254.1,56.2791,42,55.2,0,64.9,68.0,63.7
20160216123000,262.5,254.1,56.2791,42,55.2,0,65.0,68.0,63.7
20160216124500,262.5,254.1,56.2791,42,55.2,0,65.0,68.0,63.7
20160216130000,262.5,254.1,56.2791,42,55.2,0,65.0,68.0,63.7
20160216131500,262.5,254.1,56.2791,42,55.2,0,65.1,68.0,63.7
20160216133000,262.5,250.95,55.5814,42,55.2,0,65.1,68.0,63.7
20160216134500,262.5,250.95,55.5814,42,55.2,0,65.2,68.0,63.7
20160216140000,262.5,245.7,54.4186,43,55.2,0,65.3,68.0,63.7
20160216141500,262.5,245.7,54.4186,43,55.2,0,65.4,68.0,63.7
20160216143000,262.5,245.7,54.4186,43,55.2,0,65.5,68.0,63.7
20160216144500,262.5,245.7,54.4186,43,55.2,0,65.5,68.0,63.7
20160216150000,262.5,249.9,55.3488,43,55.4,0,65.5,68.0,63.7
20160216151500,262.5,242.55,53.7209,43,55.4,0,65.5,68.0,63.7
20160216153000,262.5,250.95,55.5814,43,55.4,0,65.5,68.0,63.7
20160216154500,262.5,257.25,56.9767,43,55.4,0,65.5,68.0,63.7
20160216160000,262.5,253.05,56.0465,43,55.4,0,65.5,68.0,63.7
20160216161500,262.5,253.05,56.0465,43,55.4,0,65.5,68.0,63.7
20160216163000,262.5,253.05,56.0465,43,55.4,0,65.4,68.0,63.7
20160216164500,262.5,253.05,56.0465,43,55.4,0,65.3,68.0,63.7
20160216170000,262.5,268.8,59.5349,43,55.4,100,65.3,75.7,72.7
20160216171500,262.5,271.95,60.2326,43,55.4,100,65.5,75.7,72.7
20160216173000,262.5,268.8,59.5349,43,55.4,100,65.6,75.7,72.7
20160216174500,262.5,271.95,60.2326,43,55.4,100,65.6,75.7,72.7
20160216180000,262.5,271.95,60.2326,43,55.4,100,65.6,75.7,72.7
20160216181500,262.5,268.8,59.5349,43,55.4,100,65.7,75.7,72.7
20160216183000,262.5,271.95,60.2326,43,55.4,100,65.7,75.7,72.7
20160216184500,262.5,268.8,59.5349,43,54.7,100,65.6,75.7,72.7
20160216190000,262.5,271.95,60.2326,43,54.7,100,65.6,75.7,72.7
20160216191500,262.5,276.15,61.1628,43,54.7,100,65.6,75.7,72.7
20160216193000,262.5,276.15,61.1628,42,54.7,100,65.7,75.7,72.7
20160216194500,262.5,276.15,61.1628,42,54.7,100,65.7,75.7,72.7
20160216200000,262.5,273.0,60.4651,42,54.7,100,65.7,82.0,76.0
20160216201500,262.5,273.0,60.4651,42,54.7,100,65.6,82.0,76.0
20160216203000,262.5,273.0,60.4651,42,54.7,100,65.8,82.0,76.0
20160216204500,262.5,276.15,61.1628,42,54.7,100,65.8,82.0,76.0
20160216210000,262.5,276.15,61.1628,42,54.7,100,65.9,82.0,76.0
20160216211500,262.5,276.15,61.1628,42,54.7,100,65.9,82.0,76.0
20160216213000,262.5,276.15,61.1628,42,54.7,100,66.0,82.0,76.0
20160216214500,262.5,276.15,61.1628,42,54.7,100,66.2,82.0,76.0
20160216220000,262.5,273.0,60.4651,42,54.7,100,66.3,82.0,76.0
20160216221500,262.5,276.15,61.1628,42,54.7,100,66.1,82.0,76.0
20160216223000,262.5,276.15,61.1628,42,54.7,100,66.0,82.0,76.0
20160216224500,262.5,276.15,61.1628,42,54.7,100,66.0,82.0,76.0
20160216230000,262.5,276.15,61.1628,42,54.7,100,66.1,82.0,76.0
20160216231500,262.5,276.15,61.1628,42,54.7,100,66.1,82.0,76.0
20160216233000,262.5,276.15,61.1628,42,54.7,100,66.1,82.0,76.0
20160216234500,262.5,276.15,61.1628,42,54.7,100,66.1,82.0,76.0
20160217000000,262.5,273.0,60.4651,42,54.7,100,66.1,82.0,76.0
20160217001500,262.5,273.0,60.4651,42,54.7,100,66.2,82.0,76.0
20160217003000,262.5,273.0,60.4651,42,54.7,100,66.2,82.0,76.0
20160217004500,262.5,273.0,60.4651,42,54.7,100,66.2,82.0,76.0
20160217010000,262.5,273.0,60.4651,42,54.7,100,66.3,82.0,76.0
20160217011500,262.5,246.75,54.6512,41,54.7,100,66.3,82.0,76.0
20160217013000,262.5,246.75,54.6512,41,54.7,100,66.4,82.0,76.0
20160217014500,262.5,249.9,55.3488,41,54.7,100,66.4,82.0,76.0
20160217020000,262.5,249.9,55.3488,41,54.7,100,66.5,82.0,76.0
20160217021500,262.5,249.9,55.3488,41,54.7,100,66.5,82.0,76.0
20160217023000,262.5,249.9,55.3488,41,54.7,100,66.5,82.0,76.0
20160217024500,262.5,246.75,54.6512,41,54.7,100,66.5,82.0,76.0
20160217030000,262.5,249.9,55.3488,41,54.7,100,66.6,82.0,76.0
20160217031500,262.5,249.9,55.3488,41,54.7,100,66.5,82.0,76.0
20160217033000,262.5,246.75,54.6512,41,54.7,100,66.6,82.0,76.0
20160217034500,262.5,246.75,54.6512,41,54.7,100,66.6,82.0,76.0
20160217040000,262.5,249.9,55.3488,41,54.7,100,66.6,82.0,76.0
20160217041500,262.5,249.9,55.3488,41,54.7,100,66.6,82.0,76.0
20160217043000,262.5,246.75,54.6512,41,54.7,100,66.6,82.0,76.0
20160217044500,262.5,245.7,54.4186,11,53.9,100,66.6,82.0,76.0
20160217050000,262.5,249.9,55.3488,43,56.8,100,66.5,82.0,76.0
20160217051500,262.5,249.9,55.3488,42,54.3,100,66.3,82.0,76.0
20160217053000,262.5,257.25,56.9767,42,54.3,100,66.2,82.0,76.0
20160217054500,262.5,267.75,59.3023,42,54.3,100,66.1,82.0,76.0
20160217060000,262.5,267.75,59.3023,42,54.3,100,66.0,82.0,76.0
20160217061500,262.5,271.95,60.2326,42,54.3,100,66.0,82.0,76.0
20160217063000,262.5,271.95,60.2326,42,54.3,100,66.0,82.0,76.0
20160217064500,262.5,271.95,60.2326,42,54.3,100,65.8,82.0,76.0
20160217070000,262.5,268.8,59.5349,42,54.3,100,65.8,82.0,76.0
20160217071500,262.5,256.2,56.7442,42,54.3,100,65.7,82.0,76.0
20160217073000,262.5,271.95,60.2326,42,54.3,100,65.7,82.0,76.0
20160217074500,262.5,263.55,58.3721,42,54.3,100,65.6,82.0,76.0
20160217080000,262.5,271.95,60.2326,42,54.9,100,65.6,82.0,76.0
20160217081500,262.5,266.7,59.0698,42,54.9,100,65.6,82.0,76.0
20160217083000,262.5,266.7,59.0698,42,53.9,100,65.6,82.0,76.0
20160217084500,262.5,266.7,59.0698,42,53.9,100,65.6,82.0,76.0
20160217090000,262.5,266.7,59.0698,42,54.7,100,65.6,82.0,76.0
20160217091500,262.5,266.7,59.0698,42,54.7,100,65.6,82.0,76.0
20160217093000,262.5,266.7,59.0698,42,54.7,100,65.6,82.0,76.0
20160217094500,262.5,266.7,59.0698,42,54.7,100,65.6,82.0,76.0
20160217100000,262.5,266.7,59.0698,42,54.7,100,65.6,82.0,76.0
20160217101500,262.5,249.9,55.3488,43,54.7,100,65.6,82.0,76.0
20160217103000,262.5,243.6,53.9535,43,54.7,100,65.6,82.0,76.0
20160217104500,262.5,243.6,53.9535,43,54.7,100,65.7,82.0,76.0
20160217110000,262.5,246.75,54.6512,43,54.7,100,65.7,82.0,76.0
20160217111500,262.5,246.75,54.6512,43,54.7,100,65.8,82.0,76.0
20160217113000,262.5,242.55,53.7209,43,54.7,100,65.8,82.0,76.0
20160217114500,262.5,245.7,54.4186,43,54.7,100,65.8,82.0,76.0
20160217120000,262.5,245.7,54.4186,43,54.7,100,65.8,82.0,76.0
20160217121500,262.5,253.05,56.0465,43,54.7,100,65.9,82.0,76.0
20160217123000,262.5,253.05,56.0465,43,54.7,100,65.9,82.0,76.0
20160217124500,262.5,253.05,56.0465,43,54.7,100,66.1,82.0,76.0
20160217130000,262.5,253.05,56.0465,43,54.7,100,66.3,82.0,76.0
20160217131500,262.5,256.2,56.7442,43,54.7,100,66.3,82.0,76.0
20160217133000,262.5,264.6,58.6047,43,54.7,100,66.4,82.0,76.0
20160217134500,262.5,275.1,60.9302,43,54.7,100,66.4,82.0,76.0
20160217140000,262.5,275.1,60.9302,43,54.7,100,66.6,82.0,76.0
20160217141500,262.5,268.8,59.5349,43,54.7,100,66.6,82.0,76.0
20160217143000,262.5,268.8,59.5349,43,55.5,100,66.7,82.0,76.0
20160217144500,262.5,268.8,59.5349,43,55.5,100,66.8,82.0,76.0
20160217150000,262.5,263.55,58.3721,43,55.5,100,66.8,82.0,76.0
20160217151500,262.5,263.55,58.3721,43,55.5,100,67.0,82.0,76.0
20160217153000,262.5,263.55,58.3721,43,55.5,100,67.1,82.0,76.0
20160217154500,262.5,266.7,59.0698,43,55.5,100,67.2,82.0,76.0
20160217160000,262.5,266.7,59.0698,43,55.5,100,67.4,82.0,76.0
20160217161500,262.5,266.7,59.0698,43,55.5,100,67.4,82.0,76.0
20160217163000,262.5,266.7,59.0698,43,55.5,100,67.5,82.0,76.0
20160217164500,262.5,266.7,59.0698,43,55.5,100,67.6,82.0,76.0
20160217170000,262.5,271.95,60.2326,43,55.5,100,67.6,82.0,76.0
20160217171500,262.5,267.75,59.3023,43,55.5,100,67.5,82.0,76.0
20160217173000,262.5,273.0,60.4651,43,55.5,100,67.5,82.0,76.0
20160217174500,262.5,263.55,58.3721,43,55.5,100,67.4,82.0,76.0
20160217180000,262.5,256.2,56.7442,43,55.5,100,67.5,82.0,76.0
20160217181500,262.5,246.75,54.6512,43,55.5,100,67.5,82.0,76.0
20160217183000,262.5,249.9,55.3488,43,55.5,100,67.4,82.0,76.0
20160217184500,262.5,249.9,55.3488,43,54.8,100,67.4,82.0,76.0
20160217190000,262.5,246.75,54.6512,43,54.8,100,67.3,82.0,76.0
20160217191500,262.5,246.75,54.6512,43,54.8,100,67.1,82.0,76.0
20160217193000,262.5,246.75,54.6512,43,54.8,100,67.0,82.0,76.0
20160217194500,262.5,250.95,55.5814,43,54.8,100,67.1,82.0,76.0
20160217200000,262.5,246.75,54.6512,43,54.8,100,67.1,82.0,76.0
20160217201500,262.5,249.9,55.3488,43,54.8,100,67.1,82.0,76.0
20160217203000,262.5,249.9,55.3488,43,54.8,100,67.1,82.0,76.0
20160217204500,262.5,245.7,54.4186,43,54.8,100,67.1,82.0,76.0
20160217210000,262.5,254.1,56.2791,43,54.8,100,67.1,82.0,76.0
20160217211500,262.5,263.55,58.3721,43,54.8,100,67.1,82.0,76.0
20160217213000,262.5,268.8,59.5349,43,54.8,100,67.1,82.0,76.0
20160217214500,262.5,271.95,60.2326,43,54.8,100,67.0,82.0,76.0
20160217220000,262.5,279.3,61.8605,43,54.8,100,67.2,82.0,76.0
20160217221500,262.5,268.8,59.5349,42,54.8,100,67.2,82.0,76.0
20160217223000,262.5,271.95,60.2326,42,54.8,100,67.2,82.0,76.0
20160217224500,262.5,268.8,59.5349,42,54.8,100,67.2,82.0,76.0
20160217230000,262.5,273.0,60.4651,42,54.8,100,67.2,82.0,76.0
20160217231500,262.5,273.0,60.4651,42,54.8,100,67.1,82.0,76.0
20160217233000,262.5,273.0,60.4651,42,54.8,100,66.9,82.0,76.0
20160217234500,262.5,273.0,60.4651,42,53.9,100,66.9,82.0,76.0
20160218000000,262.5,273.0,60.4651,42,53.9,100,66.9,82.0,76.0
20160218001500,262.5,273.0,60.4651,42,53.9,100,66.8,82.0,76.0
20160218003000,262.5,273.0,60.4651,42,53.9,100,66.8,82.0,76.0
20160218004500,262.5,273.0,60.4651,42,53.9,100,66.8,82.0,76.0
20160218010000,262.5,273.0,60.4651,42,53.9,100,66.7,82.0,76.0
20160218011500,262.5,277.2,61.3954,42,53.9,100,66.6,82.0,76.0
20160218013000,262.5,271.95,60.2326,42,53.9,100,66.6,82.0,76.0
20160218014500,262.5,271.95,60.2326,42,53.9,100,66.6,82.0,76.0
20160218020000,262.5,271.95,60.2326,42,54.7,100,66.3,82.0,76.0
20160218021500,262.5,264.6,58.6047,42,53.9,100,66.3,82.0,76.0
20160218023000,262.5,254.1,56.2791,42,54.7,100,66.4,82.0,76.0
