PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218024500,262.5,245.7,54.4186,42,54.7,100,66.4,82.0,76.0
20160218030000,262.5,249.9,55.3488,42,53.9,100,66.3,82.0,76.0
20160218031500,262.5,245.7,54.4186,42,53.9,100,66.3,82.0,76.0
20160218033000,262.5,245.7,54.4186,42,53.9,100,66.2,82.0,76.0
20160218034500,262.5,245.7,54.4186,42,53.9,100,66.2,82.0,76.0
20160218040000,262.5,250.95,55.5814,43,53.9,100,66.1,82.0,76.0
20160218041500,262.5,250.95,55.5814,43,53.9,100,66.1,82.0,76.0
20160218043000,262.5,264.6,58.6047,43,54.7,100,66.0,82.0,76.0
20160218044500,262.5,276.15,61.1628,43,54.7,100,66.0,82.0,76.0
20160218050000,262.5,273.0,60.4651,42,53.8,100,66.0,82.0,76.0
20160218051500,262.5,276.15,61.1628,42,53.8,100,66.0,82.0,76.0
20160218053000,262.5,276.15,61.1628,42,53.8,100,65.9,82.0,76.0
20160218054500,262.5,271.95,60.2326,42,53.8,100,65.8,82.0,76.0
20160218060000,262.5,271.95,60.2326,42,54.7,100,65.9,82.0,76.0
20160218061500,262.5,256.2,56.7442,42,54.7,100,65.7,82.0,76.0
20160218063000,262.5,271.95,60.2326,42,54.7,100,65.7,82.0,76.0
20160218064500,262.5,275.1,60.9302,42,53.9,100,65.3,82.0,76.0
20160218070000,262.5,271.95,60.2326,42,55.0,100,65.0,82.0,76.0
20160218071500,262.5,275.1,60.9302,42,55.0,100,65.1,82.0,76.0
20160218073000,262.5,275.1,60.9302,42,55.0,100,65.1,82.0,76.0
20160218074500,262.5,275.1,60.9302,42,54.3,100,65.2,82.0,76.0
20160218080000,262.5,263.55,58.3721,42,54.3,100,65.2,82.0,76.0
20160218081500,262.5,263.55,58.3721,42,54.3,100,65.3,82.0,76.0
20160218083000,262.5,266.7,59.0698,42,54.3,100,65.3,82.0,76.0
20160218084500,262.5,266.7,59.0698,42,54.3,100,65.3,82.0,76.0
20160218090000,262.5,266.7,59.0698,42,54.3,100,65.5,82.0,76.0
20160218091500,262.5,266.7,59.0698,42,54.3,100,65.4,82.0,76.0
20160218093000,262.5,266.7,59.0698,42,54.3,100,65.5,82.0,76.0
20160218094500,262.5,271.95,60.2326,42,54.3,100,65.5,82.0,76.0
20160218100000,262.5,267.75,59.3023,42,54.3,100,65.4,82.0,76.0
20160218101500,262.5,273.0,60.4651,42,54.3,100,65.6,82.0,76.0
20160218103000,262.5,266.7,59.0698,42,54.3,100,65.6,82.0,76.0
20160218104500,262.5,256.2,56.7442,42,55.1,100,65.6,82.0,76.0
20160218110000,262.5,264.6,58.6047,42,55.1,100,65.7,70.4,67.4
20160218111500,262.5,264.6,58.6047,42,55.1,100,65.8,70.4,67.4
20160218113000,262.5,264.6,58.6047,42,55.1,100,65.8,70.4,67.4
20160218114500,262.5,264.6,58.6047,42,55.1,100,65.8,70.4,67.4
20160218120000,262.5,260.4,57.6744,42,55.1,100,65.9,70.4,67.4
20160218121500,262.5,264.6,58.6047,42,55.1,100,66.0,70.4,67.4
20160218123000,262.5,267.75,59.3023,42,55.1,100,66.1,70.4,67.4
20160218124500,262.5,267.75,59.3023,42,55.1,100,66.2,70.4,67.4
20160218130000,262.5,267.75,59.3023,42,55.1,100,66.2,70.4,67.4
20160218131500,262.5,263.55,58.3721,42,55.1,100,66.3,70.4,67.4
20160218133000,262.5,268.8,59.5349,42,55.1,100,66.4,70.4,67.4
20160218134500,262.5,261.45,57.907,42,55.1,100,66.5,70.4,67.4
20160218140000,262.5,266.7,59.0698,42,55.1,100,66.6,70.4,67.4
20160218141500,262.5,266.7,59.0698,42,55.1,100,66.8,70.4,67.4
20160218143000,262.5,266.7,59.0698,42,55.1,100,66.9,70.4,67.4
20160218144500,262.5,266.7,59.0698,42,55.1,100,66.9,70.4,67.4
20160218150000,262.5,266.7,59.0698,42,55.1,100,67.1,70.4,67.4
20160218151500,262.5,261.45,57.907,42,55.1,100,67.3,70.4,67.4
20160218153000,262.5,267.75,59.3023,42,55.1,100,67.4,70.4,67.4
20160218154500,262.5,263.55,58.3721,42,55.1,100,67.6,70.4,67.4
20160218160000,262.5,263.55,58.3721,42,55.1,0,67.8,70.4,67.4
20160218161500,262.5,263.55,58.3721,42,55.1,0,67.9,70.4,67.4
20160218163000,262.5,266.7,59.0698,42,55.1,0,68.1,70.4,67.4
20160218164500,262.5,266.7,59.0698,42,55.1,0,68.2,70.4,67.4
20160218170000,262.5,266.7,59.0698,42,55.1,0,68.1,70.4,67.4
20160218171500,262.5,261.45,57.907,42,55.1,0,68.2,70.4,67.4
20160218173000,262.5,261.45,57.907,42,55.1,0,68.0,70.4,67.4
20160218174500,262.5,261.45,57.907,42,55.1,0,67.9,70.4,67.4
20160218180000,262.5,261.45,57.907,42,55.1,0,67.8,70.4,67.4
20160218181500,262.5,267.75,59.3023,42,55.1,0,67.4,70.4,67.4
20160218183000,262.5,267.75,59.3023,42,55.1,0,67.2,70.4,67.4
20160218184500,262.5,267.75,59.3023,42,55.1,100,67.1,70.4,67.4
20160218190000,262.5,267.75,59.3023,42,55.1,100,66.8,70.4,67.4
20160218191500,262.5,263.55,58.3721,42,55.1,100,66.7,70.4,67.4
20160218193000,262.5,263.55,58.3721,42,55.1,100,66.6,70.4,67.4
20160218194500,262.5,256.2,56.7442,42,55.1,100,66.6,70.4,67.4
20160218200000,262.5,249.9,55.3488,42,55.1,100,66.4,70.4,67.4
20160218201500,262.5,261.45,57.907,42,55.1,100,66.4,70.4,67.4
20160218203000,262.5,261.45,57.907,42,55.1,100,66.3,70.4,67.4
20160218204500,262.5,261.45,57.907,42,55.1,100,66.2,70.4,67.4
20160218210000,262.5,253.05,56.0465,42,55.1,100,66.4,70.4,67.4
20160218211500,262.5,253.05,56.0465,42,55.1,100,66.4,70.4,67.4
20160218213000,262.5,260.4,57.6744,42,55.1,100,66.2,70.4,67.4
20160218214500,262.5,266.7,59.0698,42,55.1,100,66.1,70.4,67.4
20160218220000,262.5,266.7,59.0698,42,55.1,100,66.0,70.4,67.4
20160218221500,262.5,266.7,59.0698,42,55.1,100,66.6,70.4,67.4
20160218223000,262.5,266.7,59.0698,42,54.3,100,66.7,70.4,67.4
20160218224500,262.5,266.7,59.0698,42,54.3,100,66.8,70.4,67.4
20160218230000,262.5,266.7,59.0698,42,54.3,100,66.8,70.4,67.4
20160218231500,262.5,266.7,59.0698,42,54.3,100,66.8,70.4,67.4
20160218233000,262.5,266.7,59.0698,42,54.3,100,66.8,70.4,67.4
20160218234500,262.5,266.7,59.0698,42,54.3,100,66.9,70.4,67.4
20160219000000,262.5,266.7,59.0698,42,54.3,100,66.9,70.4,67.4
20160219001500,262.5,266.7,59.0698,42,54.3,100,66.9,70.4,67.4
20160219003000,262.5,266.7,59.0698,42,54.3,100,67.1,70.4,67.4
20160219004500,262.5,266.7,59.0698,42,54.3,100,67.2,70.4,67.4
20160219010000,262.5,263.55,58.3721,42,54.3,100,67.2,70.4,67.4
20160219011500,262.5,263.55,58.3721,42,54.3,100,67.2,70.4,67.4
20160219013000,262.5,263.55,58.3721,42,54.3,100,67.4,70.4,67.4
20160219014500,262.5,263.55,58.3721,42,54.3,100,67.4,70.4,67.4
20160219020000,262.5,263.55,58.3721,42,54.3,100,67.5,70.4,67.4
20160219021500,262.5,263.55,58.3721,42,54.3,100,67.6,70.4,67.4
20160219023000,262.5,267.75,59.3023,42,54.3,100,67.6,70.4,67.4
20160219024500,262.5,267.75,59.3023,42,54.3,0,67.7,70.4,67.4
20160219030000,262.5,267.75,59.3023,42,54.3,0,67.7,70.4,67.4
20160219031500,262.5,267.75,59.3023,42,54.3,0,67.7,70.4,67.4
20160219033000,262.5,263.55,58.3721,42,54.9,0,67.6,70.4,67.4
20160219034500,262.5,266.7,59.0698,42,54.9,0,67.4,70.4,67.4
20160219040000,262.5,266.7,59.0698,42,54.9,0,67.4,70.4,67.4
20160219041500,262.5,266.7,59.0698,42,54.9,0,67.2,70.4,67.4
20160219043000,262.5,266.7,59.0698,42,54.9,0,67.2,70.4,67.4
20160219044500,262.5,266.7,59.0698,42,54.9,0,67.2,70.4,67.4
20160219050000,262.5,266.7,59.0698,42,54.9,0,67.2,70.4,67.4
20160219051500,262.5,266.7,59.0698,42,54.9,0,67.2,70.4,67.4
20160219053000,262.5,266.7,59.0698,42,54.9,0,67.2,70.4,67.4
20160219054500,262.5,266.7,59.0698,42,54.9,0,67.3,70.4,67.4
20160219060000,262.5,263.55,58.3721,42,54.9,0,67.3,70.4,67.4
20160219061500,262.5,266.7,59.0698,42,54.9,0,67.3,70.4,67.4
20160219063000,262.5,266.7,59.0698,42,54.9,0,67.3,70.4,67.4
20160219064500,262.5,246.75,54.6512,42,54.9,0,67.3,70.4,67.4
20160219070000,262.5,264.6,58.6047,42,54.9,100,67.1,70.4,67.4
20160219071500,262.5,264.6,58.6047,42,54.9,100,67.1,70.4,67.4
20160219073000,262.5,264.6,58.6047,42,54.9,100,67.1,70.4,67.4
20160219074500,262.5,261.45,57.907,42,54.9,100,66.9,70.4,67.4
20160219080000,262.5,264.6,58.6047,42,54.9,100,66.9,70.4,67.4
20160219081500,262.5,264.6,58.6047,42,55.5,100,66.9,70.4,67.4
20160219083000,262.5,261.45,57.907,42,57.5,100,66.9,70.4,67.4
20160219084500,262.5,264.6,58.6047,42,68.7,100,67.2,70.4,67.4
20160219090000,262.5,261.45,57.907,42,71.4,100,67.4,70.4,67.4
20160219091500,262.5,261.45,57.907,42,59.1,0,67.7,70.4,67.4
20160219093000,262.5,261.45,57.907,42,55.0,0,67.6,70.4,67.4
20160219094500,262.5,261.45,57.907,42,55.0,0,67.6,70.4,67.4
20160219100000,262.5,261.45,57.907,42,55.0,0,67.6,70.4,67.4
20160219101500,262.5,261.45,57.907,42,55.0,100,67.1,70.4,67.4
20160219103000,262.5,257.25,56.9767,42,55.0,100,66.8,70.4,67.4
20160219104500,262.5,260.4,57.6744,42,55.0,100,66.6,70.4,67.4
20160219110000,262.5,263.55,58.3721,42,62.4,100,66.8,70.4,67.4
20160219111500,262.5,263.55,58.3721,42,62.4,100,67.0,70.4,67.4
20160219113000,262.5,260.4,57.6744,42,62.4,100,67.2,70.4,67.4
20160219114500,262.5,260.4,57.6744,42,63.2,100,67.6,70.4,67.4
20160219120000,262.5,260.4,57.6744,42,55.9,0,67.7,70.4,67.4
20160219121500,262.5,260.4,57.6744,42,55.2,0,67.7,70.4,67.4
20160219123000,262.5,263.55,58.3721,42,55.2,0,67.8,70.4,67.4
20160219124500,262.5,263.55,58.3721,42,55.2,0,67.9,70.4,67.4
20160219130000,262.5,263.55,58.3721,42,55.2,0,68.0,70.4,67.4
20160219131500,262.5,263.55,58.3721,42,55.2,0,68.1,70.4,67.4
20160219133000,262.5,263.55,58.3721,42,55.2,0,68.1,70.4,67.4
20160219134500,262.5,263.55,58.3721,42,55.2,0,68.1,70.4,67.4
20160219140000,262.5,263.55,58.3721,42,55.2,0,68.2,70.4,67.4
20160219141500,262.5,266.7,59.0698,42,55.2,0,68.2,70.4,67.4
20160219143000,262.5,261.45,57.907,42,55.2,0,68.2,70.4,67.4
20160219144500,262.5,261.45,57.907,42,55.2,0,68.2,70.4,67.4
20160219150000,262.5,266.7,59.0698,42,55.2,0,68.2,70.4,67.4
20160219151500,262.5,266.7,59.0698,42,55.2,0,67.9,70.4,67.4
20160219153000,262.5,263.55,58.3721,42,55.2,0,67.8,70.4,67.4
20160219154500,262.5,267.75,59.3023,42,55.2,0,67.6,70.4,67.4
20160219160000,262.5,253.05,56.0465,43,55.2,0,67.7,70.4,67.4
20160219161500,262.5,249.9,55.3488,43,55.2,0,67.6,70.4,67.4
20160219163000,262.5,254.1,56.2791,43,55.2,0,67.4,70.4,67.4
20160219164500,262.5,254.1,56.2791,43,55.2,0,67.4,70.4,67.4
20160219170000,262.5,245.7,54.4186,43,55.2,0,67.3,70.4,67.4
20160219171500,262.5,250.95,55.5814,43,55.2,0,67.4,70.4,67.4
20160219173000,262.5,250.95,55.5814,43,55.2,0,67.2,70.4,67.4
20160219174500,262.5,250.95,55.5814,43,55.2,0,67.3,70.4,67.4
20160219180000,262.5,250.95,55.5814,43,55.2,0,67.2,70.4,67.4
20160219181500,262.5,250.95,55.5814,43,55.2,0,67.3,70.4,67.4
20160219183000,262.5,254.1,56.2791,43,55.2,0,67.2,70.4,67.4
20160219184500,262.5,243.6,53.9535,43,55.2,0,67.2,70.4,67.4
20160219190000,262.5,256.2,56.7442,44,55.2,0,67.7,70.4,67.4
20160219191500,262.5,261.45,57.907,44,55.2,0,67.5,70.4,67.4
20160219193000,262.5,268.8,59.5349,44,55.2,0,67.6,70.4,67.4
20160219194500,262.5,273.0,60.4651,44,55.2,0,67.5,70.4,67.4
20160219200000,262.5,264.6,58.6047,44,55.2,0,67.6,70.4,67.4
20160219201500,262.5,273.0,60.4651,44,55.2,0,67.4,70.4,67.4
20160219203000,262.5,273.0,60.4651,44,55.2,0,67.4,70.4,67.4
20160219204500,262.5,273.0,60.4651,44,55.2,0,67.4,70.4,67.4
20160219210000,262.5,273.0,60.4651,44,55.2,0,67.6,70.4,67.4
20160219211500,262.5,268.8,59.5349,44,55.2,0,67.4,70.4,67.4
20160219213000,262.5,268.8,59.5349,44,55.2,0,67.3,70.4,67.4
20160219214500,262.5,268.8,59.5349,44,55.2,0,67.3,70.4,67.4
20160219220000,262.5,268.8,59.5349,44,55.2,0,67.2,70.4,67.4
20160219221500,262.5,279.3,61.8605,44,55.2,0,67.4,70.4,67.4
20160219223000,262.5,268.8,59.5349,43,55.2,0,67.4,70.4,67.4
20160219224500,262.5,275.1,60.9302,43,54.3,0,67.4,70.4,67.4
20160219230000,262.5,275.1,60.9302,43,54.3,0,67.4,70.4,67.4
20160219231500,262.5,275.1,60.9302,43,54.3,0,67.4,70.4,67.4
20160219233000,262.5,275.1,60.9302,43,54.3,0,67.4,70.4,67.4
20160219234500,262.5,275.1,60.9302,43,54.3,0,67.4,70.4,67.4
20160220000000,262.5,275.1,60.9302,43,54.3,0,67.4,70.4,67.4
20160220001500,262.5,275.1,60.9302,43,54.9,0,67.4,70.4,67.4
20160220003000,262.5,271.95,60.2326,43,54.9,0,67.4,70.4,67.4
20160220004500,262.5,271.95,60.2326,43,54.9,0,67.4,70.4,67.4
20160220010000,262.5,276.15,61.1628,43,54.9,0,67.2,70.4,67.4
20160220011500,262.5,250.95,55.5814,44,54.9,0,67.1,70.4,67.4
20160220013000,262.5,267.75,59.3023,44,54.9,100,66.9,70.4,67.4
20160220014500,262.5,283.5,62.7907,44,54.9,100,66.8,70.4,67.4
20160220020000,262.5,276.15,61.1628,43,54.9,100,66.9,70.4,67.4
20160220021500,262.5,276.15,61.1628,43,54.9,100,66.9,70.4,67.4
20160220023000,262.5,268.8,59.5349,43,61.5,100,67.1,70.4,67.4
20160220024500,262.5,273.0,60.4651,43,61.5,100,67.2,70.4,67.4
20160220030000,262.5,273.0,60.4651,43,61.5,100,67.3,70.4,67.4
20160220031500,262.5,273.0,60.4651,43,61.5,100,67.4,70.4,67.4
20160220033000,262.5,273.0,60.4651,43,61.5,100,67.4,70.4,67.4
20160220034500,262.5,273.0,60.4651,43,61.5,100,67.4,70.4,67.4
20160220040000,262.5,268.8,59.5349,43,61.5,100,67.6,70.4,67.4
20160220041500,262.5,275.1,60.9302,43,61.5,100,67.5,70.4,67.4
20160220043000,262.5,271.95,60.2326,43,61.5,100,67.5,70.4,67.4
20160220044500,262.5,268.8,59.5349,43,61.5,100,67.5,70.4,67.4
20160220050000,262.5,273.0,60.4651,43,61.5,100,67.5,70.4,67.4
20160220051500,262.5,273.0,60.4651,43,61.5,100,67.5,70.4,67.4
20160220053000,262.5,273.0,60.4651,43,61.5,100,67.4,70.4,67.4
20160220054500,262.5,250.95,55.5814,43,62.4,100,67.6,70.4,67.4
20160220060000,262.5,254.1,56.2791,43,62.4,100,67.5,70.4,67.4
20160220061500,262.5,260.4,57.6744,43,62.4,100,67.5,70.4,67.4
20160220063000,262.5,266.7,59.0698,43,62.4,100,67.3,70.4,67.4
20160220064500,262.5,266.7,59.0698,43,61.2,100,67.2,70.4,67.4
20160220070000,262.5,271.95,60.2326,43,62.4,100,67.1,70.4,67.4
20160220071500,262.5,267.75,59.3023,43,70.1,100,67.1,70.4,67.4
20160220073000,262.5,267.75,59.3023,43,68.2,100,67.4,70.4,67.4
20160220074500,262.5,267.75,59.3023,43,71.1,100,67.4,70.4,67.4
20160220080000,262.5,267.75,59.3023,43,71.1,100,67.4,70.4,67.4
20160220081500,262.5,267.75,59.3023,43,68.7,100,67.4,70.4,67.4
20160220083000,262.5,249.9,55.3488,44,72.5,100,67.5,70.4,67.4
20160220084500,262.5,249.9,55.3488,44,56.4,0,67.4,70.4,67.4
20160220090000,262.5,276.15,61.1628,44,55.2,0,67.2,70.4,67.4
20160220091500,262.5,276.15,61.1628,44,55.2,100,67.1,70.4,67.4
20160220093000,262.5,276.15,61.1628,44,55.2,100,66.8,70.4,67.4
20160220094500,262.5,257.25,56.9767,43,55.2,100,66.7,70.4,67.4
20160220100000,262.5,254.1,56.2791,43,67.2,100,66.7,70.4,67.4
20160220101500,262.5,254.1,56.2791,43,74.4,100,67.2,70.4,67.4
20160220103000,262.5,250.95,55.5814,43,77.7,100,67.5,70.4,67.4
20160220104500,262.5,254.1,56.2791,43,71.6,0,67.7,70.4,67.4
20160220110000,262.5,254.1,56.2791,43,55.9,0,67.3,70.4,67.4
20160220111500,262.5,254.1,56.2791,43,55.9,0,67.2,70.4,67.4
20160220113000,262.5,254.1,56.2791,43,55.9,0,67.3,70.4,67.4
20160220114500,262.5,254.1,56.2791,43,55.2,0,67.2,70.4,67.4
20160220120000,262.5,249.9,55.3488,43,55.2,100,66.9,70.4,67.4
20160220121500,262.5,253.05,56.0465,43,55.2,100,66.8,70.4,67.4
20160220123000,262.5,253.05,56.0465,43,55.2,100,66.8,70.4,67.4
20160220124500,262.5,253.05,56.0465,43,72.5,100,66.9,70.4,67.4
20160220130000,262.5,260.4,57.6744,43,74.9,100,67.3,70.4,67.4
20160220131500,262.5,268.8,59.5349,43,77.2,100,67.6,70.4,67.4
20160220133000,262.5,263.55,58.3721,43,56.0,0,67.3,70.4,67.4
20160220134500,262.5,250.95,55.5814,43,56.0,0,67.2,70.4,67.4
20160220140000,262.5,254.1,56.2791,43,56.0,100,67.1,70.4,67.4
20160220141500,262.5,250.95,55.5814,43,56.0,100,67.1,70.4,67.4
20160220143000,262.5,250.95,55.5814,43,56.0,100,67.1,70.4,67.4
20160220144500,262.5,250.95,55.5814,43,56.0,100,67.2,70.4,67.4
20160220150000,262.5,263.55,58.3721,43,55.2,100,67.2,70.4,67.4
20160220151500,262.5,260.4,57.6744,43,55.2,100,67.4,70.4,67.4
20160220153000,262.5,260.4,57.6744,43,55.2,100,67.3,70.4,67.4
20160220154500,262.5,264.6,58.6047,43,55.2,100,67.4,70.4,67.4
20160220160000,262.5,264.6,58.6047,43,55.2,100,67.6,70.4,67.4
20160220161500,262.5,264.6,58.6047,43,55.2,100,67.6,70.4,67.4
20160220163000,262.5,261.45,57.907,43,55.2,100,67.3,70.4,67.4
20160220164500,262.5,261.45,57.907,43,55.2,100,67.1,70.4,67.4
20160220170000,262.5,264.6,58.6047,43,55.2,100,66.9,70.4,67.4
20160220171500,262.5,264.6,58.6047,43,55.2,100,66.8,70.4,67.4
20160220173000,262.5,264.6,58.6047,43,55.9,100,66.9,70.4,67.4
20160220174500,262.5,264.6,58.6047,43,75.4,100,67.4,70.4,67.4
20160220180000,262.5,264.6,58.6047,43,56.8,0,67.8,70.4,67.4
20160220181500,262.5,268.8,59.5349,43,55.3,0,67.7,70.4,67.4
20160220183000,262.5,268.8,59.5349,43,55.3,0,67.8,70.4,67.4
20160220184500,262.5,263.55,58.3721,43,55.3,0,67.8,70.4,67.4
20160220190000,262.5,263.55,58.3721,43,54.7,0,67.7,70.4,67.4
20160220191500,262.5,267.75,59.3023,43,54.7,0,67.6,70.4,67.4
20160220193000,262.5,267.75,59.3023,43,54.7,0,67.7,70.4,67.4
20160220194500,262.5,267.75,59.3023,43,55.5,0,67.6,70.4,67.4
20160220200000,262.5,267.75,59.3023,43,55.5,0,67.7,70.4,67.4
20160220201500,262.5,267.75,59.3023,43,55.5,0,67.7,70.4,67.4
20160220203000,262.5,267.75,59.3023,43,55.5,0,67.6,70.4,67.4
20160220204500,262.5,267.75,59.3023,43,55.5,0,67.6,70.4,67.4
20160220210000,262.5,267.75,59.3023,43,55.5,0,67.6,70.4,67.4
20160220211500,262.5,267.75,59.3023,43,55.5,0,67.6,70.4,67.4
20160220213000,262.5,267.75,59.3023,43,55.5,0,67.6,70.4,67.4
20160220214500,262.5,267.75,59.3023,43,55.5,0,67.4,70.4,67.4
20160220220000,262.5,273.0,60.4651,43,55.5,0,67.3,70.4,67.4
20160220221500,262.5,268.8,59.5349,43,55.5,0,67.4,70.4,67.4
20160220223000,262.5,275.1,60.9302,43,55.5,0,67.4,70.4,67.4
20160220224500,262.5,271.95,60.2326,43,55.5,0,67.4,70.4,67.4
20160220230000,262.5,268.8,59.5349,43,55.5,0,67.4,70.4,67.4
20160220231500,262.5,271.95,60.2326,43,55.5,0,67.4,70.4,67.4
20160220233000,262.5,271.95,60.2326,43,54.7,0,67.4,70.4,67.4
20160220234500,262.5,271.95,60.2326,43,54.7,0,67.3,70.4,67.4
20160221000000,262.5,268.8,59.5349,43,54.7,0,67.3,70.4,67.4
20160221001500,262.5,271.95,60.2326,43,54.7,0,67.4,70.4,67.4
20160221003000,262.5,268.8,59.5349,43,54.7,0,67.4,70.4,67.4
20160221004500,262.5,264.6,58.6047,43,54.7,0,67.4,70.4,67.4
20160221010000,262.5,268.8,59.5349,43,54.7,0,67.4,70.4,67.4
20160221011500,262.5,271.95,60.2326,43,54.7,0,67.3,70.4,67.4
20160221013000,262.5,271.95,60.2326,43,54.7,0,67.3,70.4,67.4
20160221014500,262.5,268.8,59.5349,43,54.7,0,67.4,70.4,67.4
20160221020000,262.5,271.95,60.2326,43,54.7,0,67.4,70.4,67.4
20160221021500,262.5,268.8,59.5349,43,54.7,0,67.4,70.4,67.4
20160221023000,262.5,268.8,59.5349,43,54.7,0,67.3,70.4,67.4
20160221024500,262.5,268.8,59.5349,43,54.7,0,67.4,70.4,67.4
20160221030000,262.5,268.8,59.5349,43,54.7,0,67.4,70.4,67.4
20160221031500,262.5,264.6,58.6047,43,54.7,0,67.4,70.4,67.4
20160221033000,262.5,271.95,60.2326,43,54.7,0,67.4,70.4,67.4
20160221034500,262.5,266.7,59.0698,43,54.7,0,67.4,70.4,67.4
20160221040000,262.5,266.7,59.0698,43,54.7,0,67.3,70.4,67.4
20160221041500,262.5,266.7,59.0698,43,54.7,0,67.4,70.4,67.4
20160221043000,262.5,266.7,59.0698,43,54.7,0,67.3,70.4,67.4
20160221044500,262.5,266.7,59.0698,43,54.7,0,67.3,70.4,67.4
20160221050000,262.5,266.7,59.0698,43,54.7,0,67.2,70.4,67.4
20160221051500,262.5,266.7,59.0698,43,54.7,0,67.2,70.4,67.4
20160221053000,262.5,266.7,59.0698,43,54.7,0,67.2,70.4,67.4
20160221054500,262.5,243.6,53.9535,44,54.7,100,67.1,70.4,67.4
20160221060000,262.5,253.05,56.0465,44,54.7,100,66.8,70.4,67.4
20160221061500,262.5,260.4,57.6744,44,55.5,100,66.7,70.4,67.4
20160221063000,262.5,268.8,59.5349,44,75.8,100,66.8,70.4,67.4
20160221064500,262.5,264.6,58.6047,44,73.0,100,67.2,70.4,67.4
20160221070000,262.5,268.8,59.5349,44,75.4,100,67.4,70.4,67.4
20160221071500,262.5,268.8,59.5349,44,77.2,100,67.5,70.4,67.4
20160221073000,262.5,268.8,59.5349,44,73.8,100,67.6,70.4,67.4
20160221074500,262.5,268.8,59.5349,44,56.0,0,67.3,70.4,67.4
20160221080000,262.5,268.8,59.5349,44,56.0,100,66.9,70.4,67.4
20160221081500,262.5,273.0,60.4651,44,56.0,100,66.7,70.4,67.4
20160221083000,262.5,266.7,59.0698,44,68.1,100,66.7,70.4,67.4
20160221084500,262.5,271.95,60.2326,44,74.8,100,67.1,70.4,67.4
20160221090000,262.5,276.15,61.1628,44,75.8,100,67.3,70.4,67.4
20160221091500,262.5,276.15,61.1628,44,72.0,100,67.5,70.4,67.4
20160221093000,262.5,273.0,60.4651,44,73.0,100,67.6,70.4,67.4
20160221094500,262.5,273.0,60.4651,44,56.0,0,67.3,70.4,67.4
20160221100000,262.5,273.0,60.4651,44,56.0,100,67.1,70.4,67.4
20160221101500,262.5,273.0,60.4651,44,56.0,100,66.9,70.4,67.4
20160221103000,262.5,267.75,59.3023,44,55.2,100,66.8,70.4,67.4
20160221104500,262.5,275.1,60.9302,44,56.3,100,66.7,70.4,67.4
20160221110000,262.5,256.2,56.7442,44,76.3,100,67.1,70.4,67.4
20160221111500,262.5,256.2,56.7442,44,73.9,100,67.4,70.4,67.4
20160221113000,262.5,249.9,55.3488,45,72.5,100,67.6,70.4,67.4
20160221114500,262.5,249.9,55.3488,45,56.4,0,67.4,70.4,67.4
20160221120000,262.5,253.05,56.0465,45,55.6,100,67.1,70.4,67.4
20160221121500,262.5,263.55,58.3721,45,55.6,100,66.9,70.4,67.4
20160221123000,262.5,266.7,59.0698,45,55.6,100,66.9,70.4,67.4
20160221124500,262.5,266.7,59.0698,45,55.6,100,66.8,70.4,67.4
20160221130000,262.5,263.55,58.3721,45,69.1,100,66.9,70.4,67.4
20160221131500,262.5,273.0,60.4651,45,68.2,100,67.2,70.4,67.4
20160221133000,262.5,273.0,60.4651,45,69.3,100,67.4,70.4,67.4
20160221134500,262.5,276.15,61.1628,45,71.0,100,67.5,70.4,67.4
20160221140000,262.5,261.45,57.907,45,66.2,0,67.7,70.4,67.4
20160221141500,262.5,257.25,56.9767,45,55.6,0,67.3,70.4,67.4
20160221143000,262.5,271.95,60.2326,45,55.6,0,67.2,70.4,67.4
20160221144500,262.5,276.15,61.1628,44,55.6,100,67.1,70.4,67.4
20160221150000,262.5,276.15,61.1628,44,55.6,100,67.0,70.4,67.4
20160221151500,262.5,273.0,60.4651,44,55.6,100,66.9,70.4,67.4
20160221153000,262.5,273.0,60.4651,44,54.7,100,66.8,70.4,67.4
20160221154500,262.5,277.2,61.3954,44,70.5,100,66.9,70.4,67.4
20160221160000,262.5,277.2,61.3954,44,68.6,100,67.2,70.4,67.4
20160221161500,262.5,271.95,60.2326,44,68.6,100,67.4,70.4,67.4
20160221163000,262.5,271.95,60.2326,44,72.0,100,67.6,70.4,67.4
20160221164500,262.5,250.95,55.5814,44,56.4,0,67.6,70.4,67.4
20160221170000,262.5,246.75,54.6512,44,55.6,0,67.8,70.4,67.4
20160221171500,262.5,249.9,55.3488,44,55.6,0,67.4,70.4,67.4
20160221173000,262.5,246.75,54.6512,44,55.6,0,67.2,70.4,67.4
20160221174500,262.5,249.9,55.3488,44,54.7,100,67.1,70.4,67.4
20160221180000,262.5,249.9,55.3488,44,54.7,100,67.1,70.4,67.4
20160221181500,262.5,249.9,55.3488,44,54.7,100,66.9,70.4,67.4
20160221183000,262.5,249.9,55.3488,44,54.7,100,66.9,70.4,67.4
20160221184500,262.5,249.9,55.3488,44,54.7,100,66.8,70.4,67.4
20160221190000,262.5,249.9,55.3488,44,70.1,100,67.3,70.4,67.4
20160221191500,262.5,253.05,56.0465,44,70.1,100,67.6,70.4,67.4
20160221193000,262.5,249.9,55.3488,44,56.0,0,67.4,70.4,67.4
20160221194500,262.5,253.05,56.0465,44,55.1,100,66.9,70.4,67.4
20160221200000,262.5,253.05,56.0465,44,55.1,100,66.9,70.4,67.4
20160221201500,262.5,253.05,56.0465,44,55.1,100,67.0,70.4,67.4
20160221203000,262.5,253.05,56.0465,44,55.1,100,66.9,70.4,67.4
20160221204500,262.5,253.05,56.0465,44,71.4,100,66.9,70.4,67.4
20160221210000,262.5,253.05,56.0465,44,69.2,100,67.5,70.4,67.4
20160221211500,262.5,246.75,54.6512,44,55.6,0,67.6,70.4,67.4
20160221213000,262.5,254.1,56.2791,44,55.6,100,67.1,70.4,67.4
20160221214500,262.5,250.95,55.5814,44,55.6,100,66.9,70.4,67.4
20160221220000,262.5,256.2,56.7442,44,55.6,100,66.9,70.4,67.4
20160221221500,262.5,250.95,55.5814,44,55.6,100,66.7,70.4,67.4
20160221223000,262.5,254.1,56.2791,44,76.8,100,66.9,70.4,67.4
20160221224500,262.5,254.1,56.2791,44,73.4,100,67.4,70.4,67.4
20160221230000,262.5,250.95,55.5814,44,58.8,0,67.8,70.4,67.4
20160221231500,262.5,250.95,55.5814,44,55.2,0,67.7,70.4,67.4
20160221233000,262.5,254.1,56.2791,44,55.2,0,67.7,70.4,67.4
20160221234500,262.5,250.95,55.5814,44,55.2,0,67.8,70.4,67.4
20160222000000,262.5,250.95,55.5814,44,55.2,0,67.4,70.4,67.4
20160222001500,262.5,250.95,55.5814,44,55.2,0,67.3,70.4,67.4
20160222003000,262.5,250.95,55.5814,44,55.2,0,67.2,70.4,67.4
20160222004500,262.5,250.95,55.5814,44,55.2,0,67.2,70.4,67.4
20160222010000,262.5,250.95,55.5814,44,55.2,100,67.1,70.4,67.4
20160222011500,262.5,256.2,56.7442,44,55.2,100,66.9,70.4,67.4
20160222013000,262.5,256.2,56.7442,44,55.2,100,66.8,70.4,67.4
20160222014500,262.5,253.05,56.0465,44,55.2,100,66.8,70.4,67.4
20160222020000,262.5,249.9,55.3488,44,73.4,100,67.2,70.4,67.4
20160222021500,262.5,249.9,55.3488,44,70.1,100,67.5,70.4,67.4
20160222023000,262.5,253.05,56.0465,44,56.4,0,67.5,70.4,67.4
20160222024500,262.5,253.05,56.0465,44,55.6,0,67.2,70.4,67.4
20160222030000,262.5,253.05,56.0465,44,55.6,100,67.1,70.4,67.4
20160222031500,262.5,253.05,56.0465,44,55.6,100,66.9,70.4,67.4
20160222033000,262.5,253.05,56.0465,44,55.6,100,66.8,70.4,67.4
20160222034500,262.5,253.05,56.0465,44,55.6,100,66.7,70.4,67.4
20160222040000,262.5,257.25,56.9767,44,70.2,100,67.2,70.4,67.4
20160222041500,262.5,253.05,56.0465,44,73.0,100,67.4,70.4,67.4
20160222043000,262.5,253.05,56.0465,44,73.0,100,67.5,70.4,67.4
20160222044500,262.5,253.05,56.0465,44,70.1,100,67.6,70.4,67.4
20160222050000,262.5,253.05,56.0465,44,56.4,0,67.4,70.4,67.4
20160222051500,262.5,253.05,56.0465,44,55.6,0,67.2,70.4,67.4
20160222053000,262.5,249.9,55.3488,44,55.6,100,67.1,70.4,67.4
20160222054500,262.5,256.2,56.7442,44,55.6,100,66.9,70.4,67.4
20160222060000,262.5,256.2,56.7442,44,55.6,100,66.8,70.4,67.4
20160222061500,262.5,256.2,56.7442,44,55.6,100,66.8,70.4,67.4
20160222063000,262.5,256.2,56.7442,44,73.0,100,67.1,70.4,67.4
20160222064500,262.5,256.2,56.7442,44,74.9,100,67.5,70.4,67.4
20160222070000,262.5,256.2,56.7442,44,57.6,0,67.6,70.4,67.4
20160222071500,262.5,256.2,56.7442,44,55.6,100,67.1,70.4,67.4
20160222073000,262.5,256.2,56.7442,44,55.6,100,66.9,70.4,67.4
20160222074500,262.5,256.2,56.7442,44,55.6,100,66.8,70.4,67.4
20160222080000,262.5,256.2,56.7442,44,55.6,100,66.7,70.4,67.4
20160222081500,262.5,256.2,56.7442,44,72.5,100,67.2,70.4,67.4
20160222083000,262.5,256.2,56.7442,44,74.0,100,67.4,70.4,67.4
20160222084500,262.5,256.2,56.7442,44,76.5,100,67.6,70.4,67.4
20160222090000,262.5,256.2,56.7442,44,55.6,0,67.2,70.4,67.4
20160222091500,262.5,256.2,56.7442,44,55.6,100,67.1,70.4,67.4
20160222093000,262.5,260.4,57.6744,44,55.6,100,66.9,70.4,67.4
20160222094500,262.5,257.25,56.9767,44,55.6,100,66.8,70.4,67.4
20160222100000,262.5,257.25,56.9767,44,72.4,100,66.8,70.4,67.4
20160222101500,262.5,254.1,56.2791,44,73.9,100,67.3,70.4,67.4
20160222103000,262.5,254.1,56.2791,44,73.0,100,67.6,70.4,67.4
20160222104500,262.5,257.25,56.9767,44,55.6,0,67.3,70.4,67.4
20160222110000,262.5,257.25,56.9767,44,55.6,100,67.0,70.4,67.4
20160222111500,262.5,260.4,57.6744,44,54.7,100,66.8,70.4,67.4
20160222113000,262.5,254.1,56.2791,44,54.7,100,66.7,70.4,67.4
20160222114500,262.5,246.75,54.6512,44,71.6,100,67.1,70.4,67.4
20160222120000,262.5,264.6,58.6047,44,71.6,100,67.4,70.4,67.4
20160222121500,262.5,264.6,58.6047,44,71.6,100,67.6,70.4,67.4
20160222123000,262.5,261.45,57.907,44,69.6,100,67.6,70.4,67.4
20160222124500,262.5,264.6,58.6047,44,69.6,100,67.6,70.4,67.4
20160222130000,262.5,264.6,58.6047,44,71.2,100,67.6,70.4,67.4
20160222131500,262.5,264.6,58.6047,44,72.0,100,67.7,70.4,67.4
20160222133000,262.5,268.8,59.5349,44,55.8,100,67.1,70.4,67.4
20160222134500,262.5,264.6,58.6047,44,55.8,100,66.8,70.4,67.4
20160222140000,262.5,264.6,58.6047,44,55.8,100,66.6,70.4,67.4
20160222141500,262.5,268.8,59.5349,44,78.2,100,67.1,70.4,67.4
20160222143000,262.5,268.8,59.5349,44,75.8,100,67.4,70.4,67.4
20160222144500,262.5,263.55,58.3721,44,73.0,100,67.6,70.4,67.4
20160222150000,262.5,263.55,58.3721,44,56.4,0,67.3,70.4,67.4
20160222151500,262.5,266.7,59.0698,44,55.6,100,66.8,70.4,67.4
20160222153000,262.5,266.7,59.0698,44,55.6,100,66.6,70.4,67.4
20160222154500,262.5,266.7,59.0698,44,73.0,100,67.0,70.4,67.4
20160222160000,262.5,266.7,59.0698,44,74.4,100,67.3,70.4,67.4
20160222161500,262.5,266.7,59.0698,44,77.5,100,67.5,70.4,67.4
20160222163000,262.5,266.7,59.0698,44,57.2,0,67.5,70.4,67.4
20160222164500,262.5,271.95,60.2326,44,55.6,100,66.9,70.4,67.4
20160222170000,262.5,266.7,59.0698,44,55.6,100,66.8,70.4,67.4
20160222171500,262.5,266.7,59.0698,44,55.6,100,66.7,70.4,67.4
20160222173000,262.5,266.7,59.0698,44,74.8,100,67.0,70.4,67.4
20160222174500,262.5,266.7,59.0698,44,71.7,100,67.5,70.4,67.4
20160222180000,262.5,266.7,59.0698,44,71.7,0,67.7,70.4,67.4
20160222181500,262.5,266.7,59.0698,44,55.5,100,67.1,70.4,67.4
20160222183000,262.5,263.55,58.3721,44,55.5,100,66.9,70.4,67.4
20160222184500,262.5,263.55,58.3721,44,55.5,100,66.7,70.4,67.4
20160222190000,262.5,263.55,58.3721,44,72.9,100,66.7,70.4,67.4
20160222191500,262.5,263.55,58.3721,44,74.6,100,67.3,70.4,67.4
20160222193000,262.5,268.8,59.5349,44,71.6,100,67.6,70.4,67.4
20160222194500,262.5,264.6,58.6047,44,58.1,0,67.6,70.4,67.4
20160222200000,262.5,264.6,58.6047,44,55.2,100,67.0,70.4,67.4
20160222201500,262.5,264.6,58.6047,44,55.2,100,66.8,70.4,67.4
20160222203000,262.5,264.6,58.6047,44,55.2,100,66.7,70.4,67.4
20160222204500,262.5,264.6,58.6047,44,75.8,100,67.0,70.4,67.4
20160222210000,262.5,264.6,58.6047,44,73.4,100,67.4,70.4,67.4
20160222211500,262.5,264.6,58.6047,44,71.6,100,67.6,70.4,67.4
20160222213000,262.5,264.6,58.6047,44,56.0,0,67.3,70.4,67.4
20160222214500,262.5,264.6,58.6047,44,55.2,100,66.9,70.4,67.4
20160222220000,262.5,264.6,58.6047,44,55.2,100,66.7,70.4,67.4
20160222221500,262.5,267.75,59.3023,44,71.0,100,66.7,70.4,67.4
20160222223000,262.5,264.6,58.6047,44,72.9,100,67.2,70.4,67.4
20160222224500,262.5,264.6,58.6047,44,72.9,100,67.5,70.4,67.4
20160222230000,262.5,264.6,58.6047,44,76.3,100,67.6,70.4,67.4
20160222231500,262.5,267.75,59.3023,44,55.2,100,67.1,70.4,67.4
20160222233000,262.5,267.75,59.3023,44,55.2,100,66.8,70.4,67.4
20160222234500,262.5,267.75,59.3023,44,55.2,100,66.6,70.4,67.4
20160223000000,262.5,267.75,59.3023,44,72.4,100,67.1,70.4,67.4
20160223001500,262.5,267.75,59.3023,44,74.9,100,67.4,70.4,67.4
20160223003000,262.5,267.75,59.3023,44,76.3,100,67.6,70.4,67.4
20160223004500,262.5,264.6,58.6047,44,55.6,0,67.2,70.4,67.4
20160223010000,262.5,267.75,59.3023,44,55.6,100,66.9,70.4,67.4
20160223011500,262.5,267.75,59.3023,44,55.6,100,66.7,70.4,67.4
20160223013000,262.5,267.75,59.3023,44,73.4,100,66.8,70.4,67.4
20160223014500,262.5,267.75,59.3023,44,72.0,100,67.3,70.4,67.4
20160223020000,262.5,267.75,59.3023,44,75.9,100,67.5,70.4,67.4
20160223021500,262.5,275.1,60.9302,43,56.4,0,67.6,70.4,67.4
20160223023000,262.5,271.95,60.2326,43,54.7,0,67.1,70.4,67.4
20160223024500,262.5,271.95,60.2326,43,54.7,100,66.9,70.4,67.4
20160223030000,262.5,275.1,60.9302,43,54.7,100,66.9,70.4,67.4
20160223031500,262.5,268.8,59.5349,43,55.5,100,66.9,70.4,67.4
20160223033000,262.5,271.95,60.2326,43,55.5,100,66.9,70.4,67.4
20160223034500,262.5,267.75,59.3023,43,72.2,100,67.1,70.4,67.4
20160223040000,262.5,267.75,59.3023,43,69.8,100,67.3,70.4,67.4
20160223041500,262.5,267.75,59.3023,43,69.8,100,67.4,70.4,67.4
20160223043000,262.5,267.75,59.3023,43,72.0,100,67.6,70.4,67.4
20160223044500,262.5,267.75,59.3023,43,69.1,100,67.6,70.4,67.4
20160223050000,262.5,271.95,60.2326,43,55.6,0,67.4,70.4,67.4
20160223051500,262.5,268.8,59.5349,43,55.6,0,67.2,70.4,67.4
20160223053000,262.5,250.95,55.5814,44,55.6,100,66.9,70.4,67.4
20160223054500,262.5,277.2,61.3954,43,54.7,100,66.8,70.4,67.4
20160223060000,262.5,277.2,61.3954,43,54.7,100,66.7,70.4,67.4
20160223061500,262.5,277.2,61.3954,43,73.4,100,67.1,70.4,67.4
20160223063000,262.5,277.2,61.3954,43,71.5,100,67.4,70.4,67.4
20160223064500,262.5,277.2,61.3954,43,73.5,100,67.5,70.4,67.4
20160223070000,262.5,277.2,61.3954,43,75.3,100,67.6,70.4,67.4
20160223071500,262.5,277.2,61.3954,43,55.6,0,67.3,70.4,67.4
20160223073000,262.5,277.2,61.3954,43,55.6,100,67.1,70.4,67.4
20160223074500,262.5,277.2,61.3954,43,55.6,100,66.9,70.4,67.4
20160223080000,262.5,277.2,61.3954,43,55.6,100,66.8,70.4,67.4
20160223081500,262.5,271.95,60.2326,43,62.3,100,66.7,70.4,67.4
20160223083000,262.5,276.15,61.1628,43,76.1,100,67.2,70.4,67.4
20160223084500,262.5,271.95,60.2326,43,75.3,100,67.5,70.4,67.4
20160223090000,262.5,271.95,60.2326,43,58.5,0,67.7,70.4,67.4
20160223091500,262.5,271.95,60.2326,43,55.6,0,67.4,70.4,67.4
20160223093000,262.5,249.9,55.3488,44,55.6,0,67.2,70.4,67.4
20160223094500,262.5,249.9,55.3488,44,55.6,100,67.1,70.4,67.4
20160223100000,262.5,249.9,55.3488,44,55.6,100,67.1,70.4,67.4
20160223101500,262.5,246.75,54.6512,44,55.6,100,66.9,70.4,67.4
20160223103000,262.5,246.75,54.6512,44,55.6,100,66.8,70.4,67.4
20160223104500,262.5,246.75,54.6512,44,55.6,100,66.8,70.4,67.4
20160223110000,262.5,246.75,54.6512,44,73.5,100,67.2,70.4,67.4
20160223111500,262.5,243.6,53.9535,44,74.8,100,67.6,70.4,67.4
20160223113000,262.5,250.95,55.5814,44,56.0,0,67.4,70.4,67.4
20160223114500,262.5,250.95,55.5814,44,56.0,100,67.1,70.4,67.4
20160223120000,262.5,250.95,55.5814,44,55.2,100,67.0,70.4,67.4
20160223121500,262.5,250.95,55.5814,44,55.2,100,66.9,70.4,67.4
20160223123000,262.5,250.95,55.5814,44,55.2,100,66.8,70.4,67.4
20160223124500,262.5,250.95,55.5814,44,73.5,100,66.9,70.4,67.4
20160223130000,262.5,250.95,55.5814,44,73.5,100,67.5,70.4,67.4
20160223131500,262.5,250.95,55.5814,44,56.0,0,67.3,70.4,67.4
20160223133000,262.5,257.25,56.9767,44,56.0,100,67.0,70.4,67.4
20160223134500,262.5,257.25,56.9767,44,54.8,100,66.8,70.4,67.4
20160223140000,262.5,257.25,56.9767,44,54.8,100,66.7,70.4,67.4
20160223141500,262.5,257.25,56.9767,44,73.6,100,67.2,70.4,67.4
20160223143000,262.5,257.25,56.9767,44,62.7,0,67.7,70.4,67.4
20160223144500,262.5,254.1,56.2791,9,55.9,100,67.1,70.4,67.4
20160223150000,525.0,0.0,0.0,0,55.9,100,66.9,70.4,67.4
20160223151500,262.5,276.15,61.1628,43,55.9,100,66.8,70.4,67.4
20160223153000,262.5,256.2,56.7442,43,57.1,100,66.7,70.4,67.4
20160223154500,262.5,256.2,56.7442,43,70.1,100,67.2,70.4,67.4
20160223160000,262.5,256.2,56.7442,43,70.1,100,67.4,70.4,67.4
20160223161500,262.5,260.4,57.6744,43,72.0,100,67.6,70.4,67.4
20160223163000,262.5,257.25,56.9767,43,56.0,0,67.3,70.4,67.4
20160223164500,262.5,257.25,56.9767,43,56.0,100,67.1,70.4,67.4
20160223170000,262.5,254.1,56.2791,43,56.0,100,66.9,70.4,67.4
20160223171500,262.5,260.4,57.6744,43,56.0,100,66.9,70.4,67.4
20160223173000,262.5,254.1,56.2791,43,56.0,100,66.8,70.4,67.4
20160223174500,262.5,254.1,56.2791,43,66.1,100,66.8,70.4,67.4
20160223180000,262.5,254.1,56.2791,43,70.6,100,67.4,70.4,67.4
20160223181500,262.5,254.1,56.2791,43,72.9,100,67.6,70.4,67.4
20160223183000,262.5,254.1,56.2791,43,55.6,0,67.3,70.4,67.4
20160223184500,262.5,254.1,56.2791,43,55.6,100,67.1,70.4,67.4
20160223190000,262.5,254.1,56.2791,43,55.6,100,66.9,70.4,67.4
20160223191500,262.5,254.1,56.2791,43,55.6,100,66.8,70.4,67.4
20160223193000,262.5,260.4,57.6744,43,55.6,100,66.8,70.4,67.4
20160223194500,262.5,257.25,56.9767,43,76.3,100,66.9,70.4,67.4
20160223200000,262.5,257.25,56.9767,43,72.5,100,67.4,70.4,67.4
20160223201500,262.5,257.25,56.9767,43,70.2,0,67.7,70.4,67.4
20160223203000,262.5,257.25,56.9767,43,55.6,100,67.1,70.4,67.4
20160223204500,262.5,257.25,56.9767,43,54.7,100,66.6,70.4,67.4
20160223210000,262.5,260.4,57.6744,43,77.7,100,66.9,70.4,67.4
20160223211500,262.5,260.4,57.6744,43,64.4,100,67.2,70.4,67.4
20160223213000,262.5,260.4,57.6744,43,65.3,100,67.2,70.4,67.4
20160223214500,262.5,263.55,58.3721,43,64.4,100,67.2,70.4,67.4
20160223220000,262.5,263.55,58.3721,43,65.3,100,67.2,70.4,67.4
20160223221500,262.5,263.55,58.3721,43,64.0,100,67.2,70.4,67.4
20160223223000,262.5,263.55,58.3721,43,65.2,100,67.2,70.4,67.4
20160223224500,262.5,266.7,59.0698,43,65.2,100,67.1,70.4,67.4
20160223230000,262.5,266.7,59.0698,43,64.4,100,67.1,70.4,67.4
20160223231500,262.5,271.95,60.2326,43,64.4,100,67.1,70.4,67.4
20160223233000,262.5,268.8,59.5349,43,64.4,100,67.0,70.4,67.4
20160223234500,262.5,268.8,59.5349,43,75.9,100,67.2,70.4,67.4
20160224000000,262.5,268.8,59.5349,43,72.4,100,67.4,70.4,67.4
20160224001500,262.5,271.95,60.2326,43,76.3,100,67.4,70.4,67.4
20160224003000,262.5,268.8,59.5349,43,73.5,100,67.5,70.4,67.4
20160224004500,262.5,268.8,59.5349,43,71.6,100,67.6,70.4,67.4
20160224010000,262.5,275.1,60.9302,43,75.8,100,67.6,70.4,67.4
20160224011500,262.5,245.7,54.4186,41,75.8,100,67.6,70.4,67.4
20160224013000,262.5,245.7,54.4186,41,56.4,0,67.4,70.4,67.4
20160224014500,262.5,245.7,54.4186,41,55.2,100,66.7,70.4,67.4
20160224020000,262.5,249.9,55.3488,41,65.1,100,66.4,70.4,67.4
20160224021500,262.5,249.9,55.3488,41,76.6,100,67.0,70.4,67.4
20160224023000,262.5,249.9,55.3488,41,72.0,100,67.2,70.4,67.4
20160224024500,262.5,249.9,55.3488,41,75.9,100,67.2,70.4,67.4
20160224030000,262.5,249.9,55.3488,41,75.9,100,67.3,70.4,67.4
20160224031500,262.5,249.9,55.3488,41,72.9,100,67.4,70.4,67.4
20160224033000,262.5,249.9,55.3488,41,76.8,100,67.4,70.4,67.4
20160224034500,262.5,249.9,55.3488,41,75.4,100,67.4,70.4,67.4
20160224040000,262.5,249.9,55.3488,41,73.5,100,67.4,70.4,67.4
20160224041500,262.5,249.9,55.3488,41,75.9,100,67.4,70.4,67.4
20160224043000,262.5,249.9,55.3488,41,73.4,100,67.4,70.4,67.4
20160224044500,262.5,263.55,58.3721,41,74.3,100,67.4,70.4,67.4
20160224050000,262.5,271.95,60.2326,41,74.3,100,67.3,70.4,67.4
20160224051500,262.5,275.1,60.9302,41,71.0,100,67.3,70.4,67.4
20160224053000,262.5,275.1,60.9302,41,73.4,100,67.3,70.4,67.4
20160224054500,262.5,275.1,60.9302,41,72.4,100,67.3,70.4,67.4
20160224060000,262.5,271.95,60.2326,41,72.4,100,67.3,70.4,67.4
20160224061500,262.5,271.95,60.2326,41,72.4,100,67.4,70.4,67.4
20160224063000,262.5,275.1,60.9302,41,72.4,100,67.3,70.4,67.4
20160224064500,262.5,275.1,60.9302,41,69.4,100,67.4,70.4,67.4
20160224070000,262.5,263.55,58.3721,41,70.1,100,67.4,70.4,67.4
20160224071500,262.5,268.8,59.5349,41,72.0,100,67.4,70.4,67.4
20160224073000,262.5,268.8,59.5349,41,70.7,100,67.3,70.4,67.4
20160224074500,262.5,271.95,60.2326,41,69.2,100,67.3,70.4,67.4
20160224080000,262.5,276.15,61.1628,41,71.6,100,67.3,70.4,67.4
20160224081500,262.5,276.15,61.1628,41,72.7,100,67.2,70.4,67.4
20160224083000,262.5,276.15,61.1628,41,71.5,100,67.2,70.4,67.4
20160224084500,262.5,276.15,61.1628,41,69.2,100,67.2,70.4,67.4
20160224090000,262.5,276.15,61.1628,41,73.0,100,67.3,70.4,67.4
20160224091500,262.5,273.0,60.4651,41,74.3,100,67.3,70.4,67.4
20160224093000,262.5,273.0,60.4651,41,73.4,100,67.3,70.4,67.4
20160224094500,262.5,273.0,60.4651,41,72.0,100,67.4,70.4,67.4
20160224100000,262.5,273.0,60.4651,41,75.8,100,67.4,70.4,67.4
20160224101500,262.5,273.0,60.4651,41,72.7,100,67.6,70.4,67.4
20160224103000,262.5,273.0,60.4651,41,75.8,100,67.6,70.4,67.4
20160224104500,262.5,273.0,60.4651,41,71.6,100,67.6,70.4,67.4
20160224110000,262.5,273.0,60.4651,41,55.6,0,67.4,70.4,67.4
20160224111500,262.5,268.8,59.5349,41,54.6,100,66.9,70.4,67.4
20160224113000,262.5,268.8,59.5349,41,54.6,100,66.7,70.4,67.4
20160224114500,262.5,271.95,60.2326,41,69.2,100,66.7,70.4,67.4
20160224120000,262.5,271.95,60.2326,41,76.7,100,67.1,70.4,67.4
20160224121500,262.5,271.95,60.2326,41,73.9,100,67.3,70.4,67.4
20160224123000,262.5,271.95,60.2326,41,72.0,100,67.6,70.4,67.4
20160224124500,262.5,275.1,60.9302,41,56.0,0,67.4,70.4,67.4
20160224130000,262.5,268.8,59.5349,41,55.2,100,67.1,70.4,67.4
20160224131500,262.5,275.1,60.9302,41,55.2,100,67.1,70.4,67.4
20160224133000,262.5,271.95,60.2326,41,55.2,100,66.9,70.4,67.4
20160224134500,262.5,271.95,60.2326,41,55.2,100,66.8,70.4,67.4
20160224140000,262.5,271.95,60.2326,41,55.2,100,66.7,70.4,67.4
20160224141500,262.5,271.95,60.2326,41,73.3,100,67.0,70.4,67.4
20160224143000,262.5,266.7,59.0698,41,71.0,100,67.2,70.4,67.4
20160224144500,262.5,266.7,59.0698,41,71.0,100,67.4,70.4,67.4
20160224150000,262.5,266.7,59.0698,41,72.9,100,67.6,70.4,67.4
20160224151500,262.5,245.7,54.4186,42,55.6,0,67.4,70.4,67.4
20160224153000,262.5,245.7,54.4186,42,55.6,0,67.2,70.4,67.4
20160224154500,262.5,245.7,54.4186,42,54.7,0,67.2,70.4,67.4
20160224160000,262.5,250.95,55.5814,42,54.7,100,67.0,70.4,67.4
20160224161500,262.5,250.95,55.5814,42,54.7,100,66.9,80.0,76.0
20160224163000,262.5,261.45,57.907,42,55.5,100,66.7,80.0,76.0
20160224164500,262.5,266.7,59.0698,42,55.5,100,66.6,80.0,76.0
20160224170000,262.5,275.1,60.9302,42,55.5,100,66.4,80.0,76.0
20160224171500,262.5,275.1,60.9302,42,55.5,100,66.2,80.0,76.0
20160224173000,262.5,275.1,60.9302,42,54.7,100,66.2,80.0,76.0
20160224174500,262.5,264.6,58.6047,42,54.7,100,66.1,79.9,76.0
20160224180000,262.5,264.6,58.6047,42,54.7,100,66.2,80.0,76.0
20160224181500,262.5,264.6,58.6047,42,54.7,100,66.6,82.0,76.0
20160224183000,262.5,264.6,58.6047,42,54.7,100,66.6,82.0,76.0
20160224184500,262.5,264.6,58.6047,42,54.7,100,66.8,82.0,76.0
20160224190000,262.5,250.95,55.5814,42,54.7,100,66.7,82.0,76.0
20160224191500,262.5,250.95,55.5814,42,54.7,100,66.6,82.0,76.0
20160224193000,262.5,264.6,58.6047,42,54.7,100,66.5,82.0,76.0
20160224194500,262.5,276.15,61.1628,42,54.7,100,66.4,82.0,76.0
20160224200000,262.5,276.15,61.1628,42,53.9,100,66.3,82.0,76.0
20160224201500,262.5,276.15,61.1628,42,54.7,100,66.3,82.0,76.0
20160224203000,262.5,276.15,61.1628,42,54.7,100,66.3,82.0,76.0
20160224204500,262.5,276.15,61.1628,42,54.7,100,66.2,82.0,76.0
20160224210000,262.5,271.95,60.2326,41,54.7,100,66.1,82.0,76.0
20160224211500,262.5,275.1,60.9302,41,53.9,100,66.1,82.0,76.0
20160224213000,262.5,275.1,60.9302,41,53.9,100,66.2,82.0,76.0
20160224214500,262.5,271.95,60.2326,41,53.9,100,66.2,82.0,76.0
20160224220000,262.5,275.1,60.9302,41,53.9,100,66.2,82.0,76.0
20160224221500,262.5,267.75,59.3023,41,53.9,100,66.0,82.0,76.0
20160224223000,262.5,267.75,59.3023,41,54.7,100,66.0,82.0,76.0
20160224224500,262.5,267.75,59.3023,41,54.7,100,65.8,82.0,76.0
20160224230000,262.5,264.6,58.6047,41,54.7,100,65.8,82.0,76.0
20160224231500,262.5,267.75,59.3023,41,54.7,100,65.8,82.0,76.0
20160224233000,262.5,275.1,60.9302,41,54.7,100,65.7,82.0,76.0
20160224234500,262.5,275.1,60.9302,41,55.5,100,65.6,82.0,76.0
20160225000000,262.5,275.1,60.9302,41,55.5,100,65.7,82.0,76.0
20160225001500,262.5,275.1,60.9302,41,55.5,100,65.7,82.0,76.0
20160225003000,262.5,275.1,60.9302,41,55.5,100,65.8,82.0,76.0
20160225004500,262.5,275.1,60.9302,41,55.5,100,65.8,82.0,76.0
20160225010000,262.5,275.1,60.9302,41,55.5,100,65.7,82.0,76.0
20160225011500,262.5,275.1,60.9302,41,55.5,100,65.7,82.0,76.0
20160225013000,262.5,275.1,60.9302,41,55.5,100,65.7,82.0,76.0
20160225014500,262.5,275.1,60.9302,41,55.5,100,65.5,82.0,76.0
20160225020000,262.5,271.95,60.2326,41,55.5,100,65.5,82.0,76.0
20160225021500,262.5,276.15,61.1628,41,55.5,100,65.4,82.0,76.0
20160225023000,262.5,268.8,59.5349,41,55.5,100,65.3,82.0,76.0
20160225024500,262.5,275.1,60.9302,41,55.5,100,65.3,82.0,76.0
20160225030000,262.5,275.1,60.9302,41,55.5,100,65.3,82.0,76.0
20160225031500,262.5,275.1,60.9302,41,56.3,100,65.2,82.0,76.0
20160225033000,262.5,275.1,60.9302,41,56.3,100,65.2,82.0,76.0
20160225034500,262.5,275.1,60.9302,41,55.2,100,65.1,82.0,76.0
20160225040000,262.5,275.1,60.9302,41,55.2,100,65.0,82.0,76.0
20160225041500,262.5,279.3,61.8605,41,55.2,100,65.0,82.0,76.0
20160225043000,262.5,279.3,61.8605,41,55.2,100,64.8,82.0,76.0
20160225044500,262.5,276.15,61.1628,41,56.6,100,64.8,82.0,76.0
20160225050000,262.5,279.3,61.8605,41,56.0,100,64.7,82.0,76.0
20160225051500,262.5,279.3,61.8605,41,56.0,100,64.6,82.0,76.0
20160225053000,262.5,279.3,61.8605,41,57.5,100,64.5,82.0,76.0
20160225054500,262.5,271.95,60.2326,40,56.4,100,64.4,82.0,76.0
20160225060000,262.5,267.75,59.3023,40,56.4,100,64.4,82.0,76.0
20160225061500,262.5,271.95,60.2326,40,57.5,100,64.5,82.0,76.0
20160225063000,262.5,268.8,59.5349,40,57.5,100,64.4,82.0,76.0
20160225064500,262.5,268.8,59.5349,40,56.4,100,64.3,82.0,76.0
20160225070000,262.5,268.8,59.5349,40,57.6,100,64.4,82.0,76.0
20160225071500,262.5,268.8,59.5349,40,56.8,100,64.4,82.0,76.0
20160225073000,262.5,268.8,59.5349,40,56.8,100,64.5,82.0,76.0
20160225074500,262.5,268.8,59.5349,40,56.8,100,64.5,82.0,76.0
20160225080000,262.5,268.8,59.5349,40,56.8,100,64.6,82.0,76.0
20160225081500,262.5,264.6,58.6047,40,56.8,100,64.7,82.0,76.0
20160225083000,262.5,264.6,58.6047,40,56.0,100,64.8,82.0,76.0
20160225084500,262.5,264.6,58.6047,40,56.0,100,64.8,82.0,76.0
20160225090000,262.5,264.6,58.6047,40,54.3,100,64.9,82.0,76.0
20160225091500,262.5,264.6,58.6047,40,54.3,100,65.0,82.0,76.0
20160225093000,262.5,264.6,58.6047,40,54.3,100,65.0,82.0,76.0
20160225094500,262.5,261.45,57.907,40,54.3,100,65.1,82.0,76.0
20160225100000,262.5,261.45,57.907,40,54.3,100,65.2,82.0,76.0
20160225101500,262.5,266.7,59.0698,40,55.1,100,65.3,82.0,76.0
20160225103000,262.5,266.7,59.0698,40,54.3,100,65.5,82.0,76.0
20160225104500,262.5,253.05,56.0465,40,55.1,100,65.5,82.0,76.0
20160225110000,262.5,257.25,56.9767,40,55.1,100,65.6,82.0,76.0
20160225111500,262.5,249.9,55.3488,40,55.1,100,65.7,82.0,76.0
20160225113000,262.5,257.25,56.9767,40,55.1,100,65.6,82.0,76.0
20160225114500,262.5,257.25,56.9767,40,55.1,100,65.6,82.0,76.0
20160225120000,262.5,263.55,58.3721,40,55.1,100,65.6,82.0,76.0
20160225121500,262.5,266.7,59.0698,40,55.1,100,65.5,82.0,76.0
20160225123000,262.5,266.7,59.0698,40,55.1,100,65.4,82.0,76.0
20160225124500,262.5,263.55,58.3721,40,55.1,100,65.5,82.0,76.0
20160225130000,262.5,254.1,56.2791,40,55.1,100,65.5,72.8,69.8
20160225131500,262.5,245.7,54.4186,40,55.1,100,65.6,72.8,69.8
20160225133000,262.5,245.7,54.4186,40,55.1,100,65.7,72.8,69.8
20160225134500,262.5,245.7,54.4186,40,55.1,100,65.7,72.8,69.8
20160225140000,262.5,245.7,54.4186,41,55.1,100,65.8,72.8,69.8
20160225141500,262.5,245.7,54.4186,42,55.1,100,65.8,72.8,69.8
20160225143000,262.5,250.95,55.5814,42,55.1,100,65.9,72.8,69.8
20160225144500,262.5,250.95,55.5814,42,55.1,100,66.0,72.8,69.8
20160225150000,262.5,246.75,54.6512,42,55.1,100,66.1,72.8,69.8
20160225151500,262.5,249.9,55.3488,42,55.1,100,66.1,72.8,69.8
20160225153000,262.5,263.55,58.3721,42,55.1,100,66.2,72.8,69.8
20160225154500,262.5,277.2,61.3954,42,55.1,100,66.2,72.8,69.8
20160225160000,262.5,273.0,60.4651,42,55.1,100,66.2,72.8,69.8
20160225161500,262.5,273.0,60.4651,42,55.1,100,66.2,72.8,69.8
20160225163000,262.5,273.0,60.4651,42,55.1,100,66.3,72.8,69.8
20160225164500,262.5,260.4,57.6744,42,55.1,100,66.4,72.8,69.8
20160225170000,262.5,267.75,59.3023,42,55.1,100,66.3,72.8,69.8
20160225171500,262.5,263.55,58.3721,42,55.1,100,66.4,72.8,69.8
20160225173000,262.5,263.55,58.3721,42,55.1,100,66.4,72.8,69.8
20160225174500,262.5,271.95,60.2326,42,55.1,100,66.4,72.8,69.8
20160225180000,262.5,266.7,59.0698,42,55.1,100,66.4,72.8,69.8
20160225181500,262.5,257.25,56.9767,42,55.1,100,66.4,72.8,69.8
20160225183000,262.5,257.25,56.9767,42,55.1,100,66.4,72.8,69.8
20160225184500,262.5,260.4,57.6744,42,55.1,100,66.3,72.8,69.8
20160225190000,262.5,264.6,58.6047,42,54.3,100,66.3,72.8,69.8
20160225191500,262.5,264.6,58.6047,42,54.3,100,66.4,72.8,69.8
20160225193000,262.5,264.6,58.6047,42,55.1,100,66.2,72.8,69.8
20160225194500,262.5,271.95,60.2326,42,55.1,100,66.2,72.8,69.8
20160225200000,262.5,266.7,59.0698,42,55.1,100,66.1,72.8,69.8
20160225201500,262.5,266.7,59.0698,42,55.1,100,66.0,72.8,69.8
20160225203000,262.5,266.7,59.0698,42,55.1,100,66.0,72.8,69.8
20160225204500,262.5,266.7,59.0698,42,55.1,100,66.1,72.8,69.8
20160225210000,262.5,266.7,59.0698,42,54.3,100,66.2,72.8,69.8
20160225211500,262.5,266.7,59.0698,42,54.3,100,66.3,72.8,69.8
20160225213000,262.5,273.0,60.4651,42,54.3,100,66.4,72.8,69.8
20160225214500,262.5,276.15,61.1628,42,54.3,100,66.4,72.8,69.8
20160225220000,262.5,273.0,60.4651,42,54.3,100,66.3,72.8,69.8
20160225221500,262.5,273.0,60.4651,42,54.3,100,66.2,72.8,69.8
20160225223000,262.5,273.0,60.4651,42,54.3,100,66.2,72.8,69.8
20160225224500,262.5,276.15,61.1628,42,54.3,100,66.2,72.8,69.8
20160225230000,262.5,276.15,61.1628,42,54.3,100,66.1,72.8,69.8
20160225231500,262.5,276.15,61.1628,42,54.3,100,66.1,72.8,69.8
20160225233000,262.5,276.15,61.1628,42,54.3,100,66.1,72.8,69.8
20160225234500,262.5,276.15,61.1628,42,54.3,100,66.0,72.8,69.8
20160226000000,262.5,279.3,61.8605,42,54.3,100,66.0,72.8,69.8
20160226001500,262.5,275.1,60.9302,42,54.3,100,66.0,72.8,69.8
20160226003000,262.5,275.1,60.9302,42,54.3,100,66.0,72.8,69.8
20160226004500,262.5,275.1,60.9302,42,55.1,100,66.0,72.8,69.8
20160226010000,262.5,275.1,60.9302,42,54.3,100,65.9,72.8,69.8
20160226011500,262.5,275.1,60.9302,42,54.3,100,66.0,72.8,69.8
20160226013000,262.5,275.1,60.9302,42,54.9,100,65.9,72.8,69.8
20160226014500,262.5,275.1,60.9302,42,54.3,100,65.8,72.8,69.8
20160226020000,262.5,271.95,60.2326,41,54.3,100,65.8,72.8,69.8
20160226021500,262.5,268.8,59.5349,41,54.3,100,65.7,72.8,69.8
20160226023000,262.5,271.95,60.2326,41,54.3,100,65.7,72.8,69.8
20160226024500,262.5,271.95,60.2326,41,54.3,100,65.7,72.8,69.8
20160226030000,262.5,268.8,59.5349,41,55.1,100,65.7,72.8,69.8
20160226031500,262.5,271.95,60.2326,41,55.1,100,65.7,72.8,69.8
20160226033000,262.5,271.95,60.2326,41,54.3,100,65.6,72.8,69.8
20160226034500,262.5,271.95,60.2326,41,54.3,100,65.6,72.8,69.8
20160226040000,262.5,268.8,59.5349,41,54.3,100,65.6,72.8,69.8
20160226041500,262.5,271.95,60.2326,41,54.3,100,65.5,72.8,69.8
