PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226043000,262.5,275.1,60.9302,41,54.3,100,65.5,72.8,69.8
20160226044500,262.5,275.1,60.9302,41,53.5,100,65.5,72.8,69.8
20160226050000,262.5,275.1,60.9302,41,54.7,100,65.3,72.8,69.8
20160226051500,262.5,271.95,60.2326,41,54.7,100,65.3,72.8,69.8
20160226053000,262.5,268.8,59.5349,41,54.7,100,65.2,72.8,69.8
20160226054500,262.5,273.0,60.4651,41,54.7,100,65.2,72.8,69.8
20160226060000,262.5,273.0,60.4651,41,54.7,100,65.1,72.8,69.8
20160226061500,262.5,273.0,60.4651,41,54.7,100,65.1,72.8,69.8
20160226063000,262.5,267.75,59.3023,41,53.9,100,65.1,72.8,69.8
20160226064500,262.5,273.0,60.4651,41,54.7,100,65.0,72.8,69.8
20160226070000,262.5,273.0,60.4651,41,54.7,100,64.9,72.8,69.8
20160226071500,262.5,273.0,60.4651,41,54.7,100,64.9,72.8,69.8
20160226073000,262.5,273.0,60.4651,41,54.7,100,65.0,72.8,69.8
20160226074500,262.5,273.0,60.4651,41,54.7,100,64.8,72.8,69.8
20160226080000,262.5,273.0,60.4651,41,54.7,100,64.9,72.8,69.8
20160226081500,262.5,273.0,60.4651,41,54.7,100,65.0,72.8,69.8
20160226083000,262.5,273.0,60.4651,41,54.7,100,65.0,72.8,69.8
20160226084500,262.5,273.0,60.4651,41,54.7,100,65.0,72.8,69.8
20160226090000,262.5,273.0,60.4651,41,53.9,100,65.1,72.8,69.8
20160226091500,262.5,267.75,59.3023,41,53.9,100,65.1,72.8,69.8
20160226093000,262.5,271.95,60.2326,41,54.7,100,65.2,72.8,69.8
20160226094500,262.5,268.8,59.5349,41,54.7,100,65.4,72.8,69.8
20160226100000,262.5,268.8,59.5349,41,54.7,100,65.5,72.8,69.8
20160226101500,262.5,268.8,59.5349,41,54.7,100,65.6,72.8,69.8
20160226103000,262.5,268.8,59.5349,41,54.7,100,65.8,72.8,69.8
20160226104500,262.5,268.8,59.5349,41,54.7,100,65.9,72.8,69.8
20160226110000,262.5,268.8,59.5349,41,54.7,100,66.0,72.8,69.8
20160226111500,262.5,263.55,58.3721,41,54.7,100,66.0,72.8,69.8
20160226113000,262.5,266.7,59.0698,41,54.7,100,66.0,72.8,69.8
20160226114500,262.5,266.7,59.0698,41,54.7,100,66.0,72.8,69.8
20160226120000,262.5,266.7,59.0698,41,54.7,100,66.1,72.8,69.8
20160226121500,262.5,263.55,58.3721,41,54.7,100,66.1,72.8,69.8
20160226123000,262.5,266.7,59.0698,41,54.7,100,66.2,72.8,69.8
20160226124500,262.5,263.55,58.3721,41,54.7,100,66.2,72.8,69.8
20160226130000,262.5,267.75,59.3023,41,54.7,100,66.3,72.8,69.8
20160226131500,262.5,264.6,58.6047,41,54.7,100,66.3,72.8,69.8
20160226133000,262.5,264.6,58.6047,41,54.7,100,66.3,72.8,69.8
20160226134500,262.5,264.6,58.6047,41,54.7,100,66.4,72.8,69.8
20160226140000,262.5,267.75,59.3023,41,55.5,100,66.5,72.8,69.8
20160226141500,262.5,264.6,58.6047,41,54.7,100,66.5,72.8,69.8
20160226143000,262.5,264.6,58.6047,41,54.7,100,66.6,72.8,69.8
20160226144500,262.5,264.6,58.6047,41,54.7,100,66.7,72.8,69.8
20160226150000,262.5,264.6,58.6047,41,54.7,100,66.8,72.8,69.8
20160226151500,262.5,264.6,58.6047,41,54.7,100,66.8,72.8,69.8
20160226153000,262.5,264.6,58.6047,41,54.7,100,66.8,72.8,69.8
20160226154500,262.5,264.6,58.6047,41,55.4,100,66.8,72.8,69.8
20160226160000,262.5,264.6,58.6047,41,55.4,100,66.9,72.8,69.8
20160226161500,262.5,260.4,57.6744,41,55.4,100,66.9,72.8,69.8
20160226163000,262.5,260.4,57.6744,41,55.4,100,67.1,72.8,69.8
20160226164500,262.5,264.6,58.6047,41,55.4,100,67.1,72.8,69.8
20160226170000,262.5,264.6,58.6047,41,54.7,100,67.1,72.8,69.8
20160226171500,262.5,264.6,58.6047,41,54.7,100,67.2,72.8,69.8
20160226173000,262.5,264.6,58.6047,41,54.7,100,67.2,72.8,69.8
20160226174500,262.5,264.6,58.6047,41,54.7,100,67.2,72.8,69.8
20160226180000,262.5,264.6,58.6047,41,54.7,100,67.2,72.8,69.8
20160226181500,262.5,264.6,58.6047,41,54.7,100,67.2,72.8,69.8
20160226183000,262.5,264.6,58.6047,41,54.7,100,67.2,72.8,69.8
20160226184500,262.5,264.6,58.6047,41,54.7,100,67.2,72.8,69.8
20160226190000,262.5,261.45,57.907,41,54.7,100,66.8,72.8,69.8
20160226191500,262.5,261.45,57.907,41,54.7,100,66.8,72.8,69.8
20160226193000,262.5,261.45,57.907,41,54.7,100,66.7,72.8,69.8
20160226194500,262.5,264.6,58.6047,41,54.7,100,66.5,72.8,69.8
20160226200000,262.5,267.75,59.3023,41,54.1,100,66.3,72.8,69.8
20160226201500,262.5,263.55,58.3721,41,54.7,100,66.2,72.8,69.8
20160226203000,262.5,263.55,58.3721,41,54.7,100,66.5,72.8,69.8
20160226204500,262.5,263.55,58.3721,41,53.9,100,66.7,72.8,69.8
20160226210000,262.5,263.55,58.3721,41,53.9,100,66.8,72.8,69.8
20160226211500,262.5,263.55,58.3721,41,53.9,100,66.8,72.8,69.8
20160226213000,262.5,266.7,59.0698,41,53.9,100,66.8,72.8,69.8
20160226214500,262.5,266.7,59.0698,41,53.9,100,66.7,72.8,69.8
20160226220000,262.5,266.7,59.0698,41,53.9,100,66.6,72.8,69.8
20160226221500,262.5,266.7,59.0698,41,53.9,100,66.7,72.8,69.8
20160226223000,262.5,266.7,59.0698,41,53.9,100,66.7,72.8,69.8
20160226224500,262.5,266.7,59.0698,41,54.7,100,66.7,72.8,69.8
20160226230000,262.5,266.7,59.0698,41,54.7,100,66.9,72.8,69.8
20160226231500,262.5,266.7,59.0698,41,54.7,100,66.9,72.8,69.8
20160226233000,262.5,266.7,59.0698,41,53.9,100,66.9,72.8,69.8
20160226234500,262.5,266.7,59.0698,41,53.9,100,66.9,72.8,69.8
20160227000000,262.5,266.7,59.0698,41,53.9,100,66.9,72.8,69.8
20160227001500,262.5,266.7,59.0698,41,53.9,100,66.9,72.8,69.8
20160227003000,262.5,266.7,59.0698,41,53.9,100,66.9,72.8,69.8
20160227004500,262.5,266.7,59.0698,41,53.9,100,66.9,72.8,69.8
20160227010000,262.5,266.7,59.0698,41,54.7,100,66.9,72.8,69.8
20160227011500,262.5,249.9,55.3488,40,53.5,100,66.8,72.8,69.8
20160227013000,262.5,249.9,55.3488,40,55.1,100,66.8,72.8,69.8
20160227014500,262.5,249.9,55.3488,40,53.5,100,66.7,72.8,69.8
20160227020000,262.5,254.1,56.2791,40,54.7,100,66.6,72.8,69.8
20160227021500,262.5,254.1,56.2791,40,53.5,100,66.4,72.8,69.8
20160227023000,262.5,254.1,56.2791,40,55.1,100,66.3,72.8,69.8
20160227024500,262.5,254.1,56.2791,40,53.5,100,66.2,72.8,69.8
20160227030000,262.5,254.1,56.2791,40,55.1,100,66.2,72.8,69.8
20160227031500,262.5,254.1,56.2791,40,53.3,100,66.2,72.8,69.8
20160227033000,262.5,254.1,56.2791,40,55.1,100,66.2,72.8,69.8
20160227034500,262.5,254.1,56.2791,40,53.5,100,66.1,72.8,69.8
20160227040000,262.5,254.1,56.2791,40,55.9,100,66.1,72.8,69.8
20160227041500,262.5,254.1,56.2791,40,54.7,100,66.2,72.8,69.8
20160227043000,262.5,250.95,55.5814,40,56.3,100,66.1,72.8,69.8
20160227044500,262.5,254.1,56.2791,40,55.6,100,66.2,72.8,69.8
20160227050000,262.5,254.1,56.2791,40,56.7,100,66.1,72.8,69.8
20160227051500,262.5,254.1,56.2791,40,56.7,100,66.1,72.8,69.8
20160227053000,262.5,254.1,56.2791,40,56.7,100,66.1,72.8,69.8
20160227054500,262.5,254.1,56.2791,40,56.7,100,66.1,72.8,69.8
20160227060000,262.5,254.1,56.2791,40,57.3,100,66.0,72.8,69.8
20160227061500,262.5,254.1,56.2791,40,58.0,100,66.0,72.8,69.8
20160227063000,262.5,254.1,56.2791,40,57.1,100,66.0,72.8,69.8
20160227064500,262.5,254.1,56.2791,40,58.7,100,66.0,72.8,69.8
20160227070000,262.5,254.1,56.2791,40,57.2,100,66.0,72.8,69.8
20160227071500,262.5,254.1,56.2791,40,57.9,100,65.8,72.8,69.8
20160227073000,262.5,254.1,56.2791,40,59.1,100,65.8,72.8,69.8
20160227074500,262.5,254.1,56.2791,40,57.5,100,65.8,72.8,69.8
20160227080000,262.5,254.1,56.2791,40,57.5,100,65.8,72.8,69.8
20160227081500,262.5,254.1,56.2791,40,57.5,100,66.0,72.8,69.8
20160227083000,262.5,254.1,56.2791,40,56.8,100,66.1,72.8,69.8
20160227084500,262.5,254.1,56.2791,40,56.8,100,66.0,72.8,69.8
20160227090000,262.5,254.1,56.2791,40,57.6,100,66.1,72.8,69.8
20160227091500,262.5,254.1,56.2791,40,56.8,100,66.1,72.8,69.8
20160227093000,262.5,254.1,56.2791,40,56.8,100,66.1,72.8,69.8
20160227094500,262.5,250.95,55.5814,40,56.8,100,66.2,72.8,69.8
20160227100000,262.5,250.95,55.5814,40,56.8,100,66.3,72.8,69.8
20160227101500,262.5,250.95,55.5814,42,56.8,100,66.2,72.8,69.8
20160227103000,262.5,246.75,54.6512,42,55.6,100,66.1,72.8,69.8
20160227104500,262.5,250.95,55.5814,42,54.7,100,66.0,72.8,69.8
20160227110000,262.5,246.75,54.6512,42,55.5,100,66.0,72.8,69.8
20160227111500,262.5,249.9,55.3488,42,55.5,100,66.0,72.8,69.8
20160227113000,262.5,249.9,55.3488,42,55.5,100,65.8,72.8,69.8
20160227114500,262.5,246.75,54.6512,42,55.5,100,65.9,72.8,69.8
20160227120000,262.5,246.75,54.6512,42,55.5,100,65.9,72.8,69.8
20160227121500,262.5,253.05,56.0465,42,55.5,100,65.9,72.8,69.8
20160227123000,262.5,260.4,57.6744,42,55.5,100,66.0,72.8,69.8
20160227124500,262.5,266.7,59.0698,42,55.5,100,65.8,72.8,69.8
20160227130000,262.5,271.95,60.2326,42,55.5,100,65.8,72.8,69.8
20160227131500,262.5,271.95,60.2326,42,54.7,100,65.8,72.8,69.8
20160227133000,262.5,271.95,60.2326,42,54.7,100,65.9,72.8,69.8
20160227134500,262.5,271.95,60.2326,42,55.5,100,66.0,72.8,69.8
20160227140000,262.5,271.95,60.2326,42,55.5,100,66.0,72.8,69.8
20160227141500,262.5,267.75,59.3023,42,55.5,100,66.0,72.8,69.8
20160227143000,262.5,260.4,57.6744,42,55.5,100,66.1,72.8,69.8
20160227144500,262.5,257.25,56.9767,42,55.5,100,66.2,72.8,69.8
20160227150000,262.5,257.25,56.9767,42,55.5,100,66.3,72.8,69.8
20160227151500,262.5,253.05,56.0465,42,55.5,100,66.3,72.8,69.8
20160227153000,262.5,246.75,54.6512,42,55.5,100,66.4,72.8,69.8
20160227154500,262.5,249.9,55.3488,42,55.5,100,66.2,72.8,69.8
20160227160000,262.5,249.9,55.3488,42,54.8,100,66.2,72.8,69.8
20160227161500,262.5,246.75,54.6512,42,54.8,100,66.2,72.8,69.8
20160227163000,262.5,253.05,56.0465,42,54.8,100,66.2,72.8,69.8
20160227164500,262.5,253.05,56.0465,42,54.8,100,66.2,72.8,69.8
20160227170000,262.5,253.05,56.0465,42,54.8,100,66.3,72.8,69.8
20160227171500,262.5,256.2,56.7442,42,54.8,100,66.3,72.8,69.8
20160227173000,262.5,256.2,56.7442,42,54.8,100,66.3,72.8,69.8
20160227174500,262.5,263.55,58.3721,42,54.8,100,66.2,72.8,69.8
20160227180000,262.5,263.55,58.3721,42,54.8,100,66.2,72.8,69.8
20160227181500,262.5,263.55,58.3721,42,54.8,100,66.2,72.8,69.8
20160227183000,262.5,263.55,58.3721,42,54.8,100,66.2,72.8,69.8
20160227184500,262.5,263.55,58.3721,42,54.8,100,66.3,72.8,69.8
20160227190000,262.5,263.55,58.3721,42,54.8,100,66.1,72.8,69.8
20160227191500,262.5,263.55,58.3721,42,54.8,100,66.1,72.8,69.8
20160227193000,262.5,263.55,58.3721,42,54.8,100,66.1,72.8,69.8
20160227194500,262.5,266.7,59.0698,42,54.8,100,66.1,72.8,69.8
20160227200000,262.5,266.7,59.0698,42,54.8,100,66.1,72.8,69.8
20160227201500,262.5,256.2,56.7442,42,54.8,100,66.2,72.8,69.8
20160227203000,262.5,256.2,56.7442,42,54.8,100,66.1,72.8,69.8
20160227204500,262.5,256.2,56.7442,42,54.8,100,66.2,72.8,69.8
20160227210000,262.5,256.2,56.7442,42,54.8,100,66.1,72.8,69.8
20160227211500,262.5,256.2,56.7442,42,54.0,100,66.1,72.8,69.8
20160227213000,262.5,261.45,57.907,42,54.0,100,66.1,72.8,69.8
20160227214500,262.5,261.45,57.907,42,54.0,100,66.1,72.8,69.8
20160227220000,262.5,261.45,57.907,42,55.1,100,66.0,72.8,69.8
20160227221500,262.5,261.45,57.907,42,55.1,100,66.0,72.8,69.8
20160227223000,262.5,257.25,56.9767,42,54.3,100,66.0,72.8,69.8
20160227224500,262.5,261.45,57.907,42,54.3,100,66.0,72.8,69.8
20160227230000,262.5,264.6,58.6047,42,54.3,100,66.0,72.8,69.8
20160227231500,262.5,268.8,59.5349,42,54.3,100,65.9,72.8,69.8
20160227233000,262.5,275.1,60.9302,42,54.3,100,65.8,72.8,69.8
20160227234500,262.5,271.95,60.2326,42,54.3,100,65.8,72.8,69.8
20160228000000,262.5,276.15,61.1628,42,54.3,100,65.7,72.8,69.8
20160228001500,262.5,276.15,61.1628,42,54.3,100,65.7,72.8,69.8
20160228003000,262.5,276.15,61.1628,42,54.3,100,65.7,72.8,69.8
20160228004500,262.5,276.15,61.1628,42,54.3,100,65.6,72.8,69.8
20160228010000,262.5,279.3,61.8605,42,54.3,100,65.6,72.8,69.8
20160228011500,262.5,268.8,59.5349,41,53.6,100,65.6,72.8,69.8
20160228013000,262.5,268.8,59.5349,41,53.6,100,65.5,72.8,69.8
20160228014500,262.5,268.8,59.5349,41,53.6,100,65.5,72.8,69.8
20160228020000,262.5,271.95,60.2326,41,53.6,100,65.4,72.8,69.8
20160228021500,262.5,271.95,60.2326,41,54.3,100,65.3,72.8,69.8
20160228023000,262.5,271.95,60.2326,41,54.3,100,65.2,72.8,69.8
20160228024500,262.5,268.8,59.5349,41,54.3,100,65.1,72.8,69.8
20160228030000,262.5,271.95,60.2326,41,54.3,100,65.1,72.8,69.8
20160228031500,262.5,271.95,60.2326,41,54.3,100,65.1,72.8,69.8
20160228033000,262.5,271.95,60.2326,41,54.3,100,65.1,72.8,69.8
20160228034500,262.5,271.95,60.2326,41,54.3,100,65.0,72.8,69.8
20160228040000,262.5,271.95,60.2326,41,54.3,100,64.8,72.8,69.8
20160228041500,262.5,267.75,59.3023,41,54.3,100,64.9,72.8,69.8
20160228043000,262.5,276.15,61.1628,41,54.3,100,64.8,72.8,69.8
20160228044500,262.5,273.0,60.4651,41,55.1,100,64.8,72.8,69.8
20160228050000,262.5,273.0,60.4651,41,54.3,100,64.8,72.8,69.8
20160228051500,262.5,273.0,60.4651,41,54.3,100,64.8,72.8,69.8
20160228053000,262.5,273.0,60.4651,41,55.9,100,64.8,72.8,69.8
20160228054500,262.5,277.2,61.3954,41,55.9,100,64.8,72.8,69.8
20160228060000,262.5,271.95,60.2326,41,54.7,100,64.7,72.8,69.8
20160228061500,262.5,275.1,60.9302,41,56.0,100,64.6,72.8,69.8
20160228063000,262.5,275.1,60.9302,41,56.0,100,64.7,72.8,69.8
20160228064500,262.5,275.1,60.9302,41,56.0,100,64.8,72.8,69.8
20160228070000,262.5,267.75,59.3023,41,56.0,100,64.8,72.8,69.8
20160228071500,262.5,271.95,60.2326,41,56.0,100,64.7,72.8,69.8
20160228073000,262.5,268.8,59.5349,41,54.7,100,64.8,72.8,69.8
20160228074500,262.5,268.8,59.5349,41,54.7,100,64.9,72.8,69.8
20160228080000,262.5,268.8,59.5349,41,55.9,100,65.0,72.8,69.8
20160228081500,262.5,268.8,59.5349,41,54.7,100,65.1,72.8,69.8
20160228083000,262.5,268.8,59.5349,41,54.7,100,65.1,72.8,69.8
20160228084500,262.5,268.8,59.5349,41,55.9,100,65.2,72.8,69.8
20160228090000,262.5,268.8,59.5349,41,55.1,100,65.3,72.8,69.8
20160228091500,262.5,271.95,60.2326,41,55.9,100,65.5,72.8,69.8
20160228093000,262.5,268.8,59.5349,41,54.7,100,65.6,72.8,69.8
20160228094500,262.5,268.8,59.5349,41,54.7,100,65.6,72.8,69.8
20160228100000,262.5,268.8,59.5349,41,54.7,100,65.6,72.8,69.8
20160228101500,262.5,264.6,58.6047,41,54.7,100,65.7,72.8,69.8
20160228103000,262.5,264.6,58.6047,41,54.7,100,65.9,72.8,69.8
20160228104500,262.5,264.6,58.6047,41,54.7,100,66.0,72.8,69.8
20160228110000,262.5,264.6,58.6047,41,54.7,100,66.1,72.8,69.8
20160228111500,262.5,264.6,58.6047,41,54.7,100,66.1,72.8,69.8
20160228113000,262.5,261.45,57.907,41,54.7,100,66.2,72.8,69.8
20160228114500,262.5,264.6,58.6047,41,54.7,100,66.2,72.8,69.8
20160228120000,262.5,264.6,58.6047,41,54.7,100,66.4,72.8,69.8
20160228121500,262.5,264.6,58.6047,41,54.7,100,66.6,72.8,69.8
20160228123000,262.5,264.6,58.6047,41,54.7,100,66.6,72.8,69.8
20160228124500,262.5,264.6,58.6047,41,54.7,100,66.6,72.8,69.8
20160228130000,262.5,264.6,58.6047,41,54.7,100,66.8,72.8,69.8
20160228131500,262.5,264.6,58.6047,41,54.7,100,66.9,72.8,69.8
20160228133000,262.5,260.4,57.6744,41,55.5,100,67.1,72.8,69.8
20160228134500,262.5,260.4,57.6744,41,54.7,100,67.1,72.8,69.8
20160228140000,262.5,260.4,57.6744,41,54.7,100,67.2,72.8,69.8
20160228141500,262.5,260.4,57.6744,41,54.7,100,67.4,72.8,69.8
20160228143000,262.5,260.4,57.6744,41,54.7,100,67.5,72.8,69.8
20160228144500,262.5,260.4,57.6744,41,54.7,100,67.6,72.8,69.8
20160228150000,262.5,260.4,57.6744,41,54.7,100,67.7,72.8,69.8
20160228151500,262.5,260.4,57.6744,41,54.7,100,67.7,72.8,69.8
20160228153000,262.5,243.6,53.9535,42,54.7,100,67.3,72.8,69.8
20160228154500,262.5,253.05,56.0465,42,54.7,100,67.2,72.8,69.8
20160228160000,262.5,249.9,55.3488,42,54.7,100,67.2,72.8,69.8
20160228161500,262.5,249.9,55.3488,42,54.7,100,67.0,72.8,69.8
20160228163000,262.5,253.05,56.0465,42,54.7,100,66.9,72.8,69.8
20160228164500,262.5,260.4,57.6744,42,54.7,100,66.6,72.8,69.8
20160228170000,262.5,253.05,56.0465,42,54.7,100,66.6,72.8,69.8
20160228171500,262.5,256.2,56.7442,42,54.7,100,67.0,72.8,69.8
20160228173000,262.5,253.05,56.0465,42,54.7,100,67.4,72.8,69.8
20160228174500,262.5,256.2,56.7442,42,54.7,100,67.7,72.8,69.8
20160228180000,262.5,256.2,56.7442,42,54.7,100,67.6,72.8,69.8
20160228181500,262.5,256.2,56.7442,42,54.7,100,67.6,72.8,69.8
20160228183000,262.5,256.2,56.7442,42,54.7,100,67.5,72.8,69.8
20160228184500,262.5,256.2,56.7442,42,54.7,100,67.6,72.8,69.8
20160228190000,262.5,250.95,55.5814,42,54.7,100,67.6,72.8,69.8
20160228191500,262.5,250.95,55.5814,42,54.7,100,67.6,72.8,69.8
20160228193000,262.5,250.95,55.5814,42,54.7,100,67.6,72.8,69.8
20160228194500,262.5,246.75,54.6512,42,54.7,100,67.6,72.8,69.8
20160228200000,262.5,256.2,56.7442,42,54.7,100,67.4,72.8,69.8
20160228201500,262.5,256.2,56.7442,42,54.7,100,67.4,72.8,69.8
20160228203000,262.5,256.2,56.7442,42,54.7,100,67.4,72.8,69.8
20160228204500,262.5,256.2,56.7442,42,54.7,100,67.4,72.8,69.8
20160228210000,262.5,256.2,56.7442,42,54.7,100,67.4,72.8,69.8
20160228211500,262.5,256.2,56.7442,42,54.7,100,67.4,72.8,69.8
20160228213000,262.5,253.05,56.0465,42,54.7,100,67.4,72.8,69.8
20160228214500,262.5,253.05,56.0465,42,54.7,100,67.3,72.8,69.8
20160228220000,262.5,256.2,56.7442,42,54.7,100,67.2,72.8,69.8
20160228221500,262.5,256.2,56.7442,42,54.7,100,67.0,72.8,69.8
20160228223000,262.5,256.2,56.7442,42,54.7,100,66.9,72.8,69.8
20160228224500,262.5,253.05,56.0465,42,54.7,100,66.9,72.8,69.8
20160228230000,262.5,256.2,56.7442,42,54.7,100,66.9,72.8,69.8
20160228231500,262.5,256.2,56.7442,42,54.7,100,66.9,72.8,69.8
20160228233000,262.5,256.2,56.7442,42,54.7,100,66.8,72.8,69.8
20160228234500,262.5,256.2,56.7442,42,54.7,100,66.6,72.8,69.8
20160229000000,262.5,256.2,56.7442,42,54.7,100,66.6,72.8,69.8
20160229001500,262.5,256.2,56.7442,42,54.7,100,66.4,72.8,69.8
20160229003000,262.5,256.2,56.7442,42,54.7,100,66.4,72.8,69.8
20160229004500,262.5,264.6,58.6047,42,54.7,100,66.3,72.8,69.8
20160229010000,262.5,273.0,60.4651,42,54.7,100,66.3,72.8,69.8
20160229011500,262.5,273.0,60.4651,42,54.7,100,66.2,72.8,69.8
20160229013000,262.5,266.7,59.0698,42,54.7,100,66.2,72.8,69.8
20160229014500,262.5,277.2,61.3954,42,54.7,100,66.1,72.8,69.8
20160229020000,262.5,277.2,61.3954,42,54.7,100,66.1,72.8,69.8
20160229021500,262.5,273.0,60.4651,42,54.7,100,66.0,72.8,69.8
20160229023000,262.5,266.7,59.0698,42,54.7,100,66.0,72.8,69.8
20160229024500,262.5,271.95,60.2326,42,54.7,100,66.1,72.8,69.8
20160229030000,262.5,263.55,58.3721,42,54.7,100,66.1,72.8,69.8
20160229031500,262.5,268.8,59.5349,42,54.7,100,66.1,72.8,69.8
20160229033000,262.5,271.95,60.2326,42,54.7,100,66.0,72.8,69.8
20160229034500,262.5,271.95,60.2326,42,54.7,100,65.8,72.8,69.8
20160229040000,262.5,268.8,59.5349,42,54.7,100,65.8,72.8,69.8
20160229041500,262.5,264.6,58.6047,42,54.7,100,65.8,72.8,69.8
20160229043000,262.5,268.8,59.5349,42,54.7,100,65.8,72.8,69.8
20160229044500,262.5,271.95,60.2326,42,54.7,100,65.7,72.8,69.8
20160229050000,262.5,268.8,59.5349,42,54.7,100,65.7,72.8,69.8
20160229051500,262.5,268.8,59.5349,42,54.7,100,65.7,72.8,69.8
20160229053000,262.5,268.8,59.5349,42,54.7,100,65.6,72.8,69.8
20160229054500,262.5,275.1,60.9302,42,54.7,100,65.7,72.8,69.8
20160229060000,262.5,275.1,60.9302,42,54.7,100,65.6,72.8,69.8
20160229061500,262.5,275.1,60.9302,42,54.7,100,65.7,72.8,69.8
20160229063000,262.5,271.95,60.2326,42,54.7,100,65.7,72.8,69.8
20160229064500,262.5,268.8,59.5349,42,54.7,100,65.8,72.8,69.8
20160229070000,262.5,268.8,59.5349,42,54.7,100,65.7,72.8,69.8
20160229071500,262.5,268.8,59.5349,42,54.7,100,65.2,72.8,69.8
20160229073000,262.5,268.8,59.5349,42,54.7,100,65.1,72.8,69.8
20160229074500,262.5,271.95,60.2326,42,54.7,100,65.0,72.8,69.8
20160229080000,262.5,271.95,60.2326,42,54.7,100,64.8,72.8,69.8
20160229081500,262.5,261.45,57.907,42,54.7,100,64.7,72.8,69.8
20160229083000,262.5,261.45,57.907,42,54.7,100,64.7,72.8,69.8
20160229084500,262.5,267.75,59.3023,42,54.7,100,64.6,72.8,69.8
20160229090000,262.5,263.55,58.3721,42,54.7,100,64.6,72.8,69.8
20160229091500,262.5,254.1,56.2791,42,54.7,100,64.9,72.8,69.8
20160229093000,262.5,254.1,56.2791,42,54.7,100,65.4,72.8,69.8
20160229094500,262.5,257.25,56.9767,42,55.5,100,65.5,72.8,69.8
20160229100000,262.5,245.7,54.4186,42,55.5,100,65.6,72.8,69.8
20160229101500,262.5,256.2,56.7442,42,55.5,100,65.8,72.8,69.8
20160229103000,262.5,256.2,56.7442,42,55.5,100,65.8,72.8,69.8
20160229104500,262.5,250.95,55.5814,42,55.5,100,65.8,72.8,69.8
20160229110000,262.5,250.95,55.5814,42,55.5,100,65.8,72.8,69.8
20160229111500,262.5,260.4,57.6744,42,55.5,100,66.0,72.8,69.8
20160229113000,262.5,256.2,56.7442,42,55.5,100,66.0,72.8,69.8
20160229114500,262.5,256.2,56.7442,42,55.5,100,66.0,72.8,69.8
20160229120000,262.5,260.4,57.6744,42,55.5,100,66.0,72.8,69.8
20160229121500,262.5,256.2,56.7442,43,55.5,100,66.1,72.8,69.8
20160229123000,262.5,256.2,56.7442,43,55.5,100,66.1,72.8,69.8
20160229124500,262.5,277.2,61.3954,43,55.5,100,66.2,72.8,69.8
20160229130000,262.5,277.2,61.3954,42,55.5,100,66.2,72.8,69.8
20160229131500,262.5,277.2,61.3954,42,55.5,100,66.2,72.8,69.8
20160229133000,262.5,277.2,61.3954,42,55.5,100,66.2,72.8,69.8
20160229134500,262.5,273.0,60.4651,42,55.5,100,66.6,72.8,69.8
20160229140000,262.5,276.15,61.1628,42,55.5,100,66.7,72.8,69.8
20160229141500,262.5,276.15,61.1628,42,55.5,100,66.7,72.8,69.8
20160229143000,262.5,276.15,61.1628,42,55.5,100,66.7,72.8,69.8
20160229144500,262.5,279.3,61.8605,42,55.5,100,66.9,72.8,69.8
20160229150000,262.5,279.3,61.8605,42,55.5,100,66.9,72.8,69.8
20160229151500,262.5,276.15,61.1628,42,55.5,100,66.9,72.8,69.8
20160229153000,262.5,271.95,60.2326,42,55.5,100,67.1,72.8,69.8
20160229154500,262.5,271.95,60.2326,42,55.5,100,67.1,72.8,69.8
20160229160000,262.5,264.6,58.6047,42,55.5,100,67.2,72.8,69.8
20160229161500,262.5,260.4,57.6744,42,55.5,100,67.3,72.8,69.8
20160229163000,262.5,256.2,56.7442,42,55.5,100,67.1,72.8,69.8
20160229164500,262.5,256.2,56.7442,42,55.5,100,67.1,72.8,69.8
20160229170000,262.5,256.2,56.7442,42,55.5,100,67.1,72.8,69.8
20160229171500,262.5,256.2,56.7442,42,55.5,100,67.1,72.8,69.8
20160229173000,262.5,253.05,56.0465,42,55.5,100,67.1,72.8,69.8
20160229174500,262.5,253.05,56.0465,42,55.5,100,67.1,72.8,69.8
20160229180000,262.5,256.2,56.7442,42,55.5,100,67.0,72.8,69.8
20160229181500,262.5,256.2,56.7442,42,55.5,100,66.9,72.8,69.8
20160229183000,262.5,256.2,56.7442,42,55.5,100,66.9,72.8,69.8
20160229184500,262.5,253.05,56.0465,42,55.5,100,66.9,72.8,69.8
20160229190000,262.5,253.05,56.0465,42,55.5,100,66.9,72.8,69.8
20160229191500,262.5,253.05,56.0465,42,55.5,100,66.7,72.8,69.8
20160229193000,262.5,253.05,56.0465,42,55.5,100,66.9,72.8,69.8
20160229194500,262.5,256.2,56.7442,42,55.5,100,66.9,72.8,69.8
20160229200000,262.5,256.2,56.7442,42,55.5,100,66.9,72.8,69.8
20160229201500,262.5,256.2,56.7442,42,55.5,100,66.8,72.8,69.8
20160229203000,262.5,260.4,57.6744,42,55.5,100,66.8,72.8,69.8
20160229204500,262.5,260.4,57.6744,42,55.5,100,66.7,72.8,69.8
20160229210000,262.5,260.4,57.6744,42,55.5,100,66.7,72.8,69.8
20160229211500,262.5,256.2,56.7442,42,55.5,100,66.7,72.8,69.8
20160229213000,262.5,250.95,55.5814,42,55.5,100,66.6,72.8,69.8
20160229214500,262.5,250.95,55.5814,42,55.5,100,66.6,72.8,69.8
20160229220000,262.5,245.7,54.4186,42,55.5,100,66.6,72.8,69.8
20160229221500,262.5,245.7,54.4186,42,55.5,100,66.5,72.8,69.8
20160229223000,262.5,245.7,54.4186,42,55.5,100,66.4,72.8,69.8
20160229224500,262.5,245.7,54.4186,42,55.5,100,66.4,72.8,69.8
20160229230000,262.5,245.7,54.4186,42,55.5,100,66.3,72.8,69.8
20160229231500,262.5,245.7,54.4186,42,54.7,100,66.2,72.8,69.8
20160229233000,262.5,245.7,54.4186,42,54.7,100,66.2,72.8,69.8
20160229234500,262.5,245.7,54.4186,42,54.7,100,66.1,72.8,69.8
20160301000000,262.5,242.55,53.7209,42,54.7,100,66.1,72.8,69.8
20160301001500,262.5,249.9,55.3488,42,54.7,100,66.0,72.8,69.8
20160301003000,262.5,253.05,56.0465,42,54.7,100,65.9,72.8,69.8
20160301004500,262.5,260.4,57.6744,42,54.7,100,65.8,72.8,69.8
20160301010000,262.5,268.8,59.5349,42,54.7,100,65.9,72.8,69.8
20160301011500,262.5,271.95,60.2326,42,54.7,100,66.0,72.8,69.8
20160301013000,262.5,271.95,60.2326,42,54.7,100,66.0,72.8,69.8
20160301014500,262.5,271.95,60.2326,42,54.7,100,66.0,72.8,69.8
20160301020000,262.5,275.1,60.9302,42,54.7,100,66.0,72.8,69.8
20160301021500,262.5,275.1,60.9302,42,54.7,100,66.1,72.8,69.8
20160301023000,262.5,275.1,60.9302,42,54.7,100,66.1,72.8,69.8
20160301024500,262.5,275.1,60.9302,42,54.7,100,66.1,72.8,69.8
20160301030000,262.5,275.1,60.9302,42,54.7,100,66.1,72.8,69.8
20160301031500,262.5,275.1,60.9302,42,54.7,100,66.1,72.8,69.8
20160301033000,262.5,271.95,60.2326,42,54.7,100,66.2,72.8,69.8
20160301034500,262.5,271.95,60.2326,42,54.7,100,66.2,72.8,69.8
20160301040000,262.5,276.15,61.1628,42,54.7,100,66.1,72.8,69.8
20160301041500,262.5,276.15,61.1628,42,54.7,100,66.1,72.8,69.8
20160301043000,262.5,273.0,60.4651,42,54.7,100,66.2,72.8,69.8
20160301044500,262.5,273.0,60.4651,42,54.7,100,66.2,72.8,69.8
20160301050000,262.5,261.45,57.907,42,55.5,100,66.3,72.8,69.8
20160301051500,262.5,254.1,56.2791,42,55.5,100,66.3,72.8,69.8
20160301053000,262.5,254.1,56.2791,42,55.5,100,66.2,72.8,69.8
20160301054500,262.5,243.6,53.9535,42,55.5,100,66.2,72.8,69.8
20160301060000,262.5,243.6,53.9535,42,55.5,100,66.2,72.8,69.8
20160301061500,262.5,253.05,56.0465,43,55.5,100,66.2,72.8,69.8
20160301063000,262.5,249.9,55.3488,44,55.5,100,66.2,72.8,69.8
20160301064500,262.5,266.7,59.0698,44,55.5,100,66.1,72.8,69.8
20160301070000,262.5,273.0,60.4651,43,54.9,100,66.0,72.8,69.8
20160301071500,262.5,273.0,60.4651,43,54.9,100,66.0,72.8,69.8
20160301073000,262.5,273.0,60.4651,43,54.9,100,65.8,72.8,69.8
20160301074500,262.5,277.2,61.3954,43,54.9,100,65.8,72.8,69.8
20160301080000,262.5,273.0,60.4651,43,54.9,100,65.8,72.8,69.8
20160301081500,262.5,276.15,61.1628,43,54.9,100,65.8,72.8,69.8
20160301083000,262.5,276.15,61.1628,43,54.9,100,65.8,72.8,69.8
20160301084500,262.5,276.15,61.1628,43,55.5,100,65.9,72.8,69.8
20160301090000,262.5,276.15,61.1628,43,55.5,100,66.0,72.8,69.8
20160301091500,262.5,263.55,58.3721,43,55.5,100,66.0,72.8,69.8
20160301093000,262.5,263.55,58.3721,43,55.5,100,66.0,72.8,69.8
20160301094500,262.5,250.95,55.5814,43,55.5,100,66.0,72.8,69.8
20160301100000,262.5,263.55,58.3721,43,55.5,100,65.8,72.8,69.8
20160301101500,262.5,263.55,58.3721,43,55.5,100,65.8,72.8,69.8
20160301103000,262.5,263.55,58.3721,43,55.5,100,65.7,72.8,69.8
20160301104500,262.5,268.8,59.5349,43,55.5,100,65.6,72.8,69.8
20160301110000,262.5,271.95,60.2326,43,55.5,100,65.6,72.8,69.8
20160301111500,262.5,271.95,60.2326,43,55.5,100,65.5,72.8,69.8
20160301113000,262.5,271.95,60.2326,43,55.5,100,65.5,72.8,69.8
20160301114500,262.5,271.95,60.2326,43,55.5,100,65.5,72.8,69.8
20160301120000,262.5,276.15,61.1628,43,55.5,100,65.4,72.8,69.8
20160301121500,262.5,276.15,61.1628,43,55.5,100,65.3,72.8,69.8
20160301123000,262.5,276.15,61.1628,43,55.5,100,65.4,72.8,69.8
20160301124500,262.5,276.15,61.1628,43,55.5,100,65.5,72.8,69.8
20160301130000,262.5,276.15,61.1628,42,55.5,100,65.5,72.8,69.8
20160301131500,262.5,276.15,61.1628,42,55.5,100,65.6,72.8,69.8
20160301133000,262.5,271.95,60.2326,42,55.5,100,66.0,72.8,69.8
20160301134500,262.5,268.8,59.5349,42,55.5,100,66.0,72.8,69.8
20160301140000,262.5,253.05,56.0465,42,55.5,100,66.0,72.8,69.8
20160301141500,262.5,253.05,56.0465,42,55.5,100,66.0,72.8,69.8
20160301143000,262.5,253.05,56.0465,42,55.5,100,66.0,72.8,69.8
20160301144500,262.5,253.05,56.0465,42,55.5,100,66.2,72.8,69.8
20160301150000,262.5,253.05,56.0465,42,55.5,100,66.2,72.8,69.8
20160301151500,262.5,253.05,56.0465,42,55.5,100,66.2,72.8,69.8
20160301153000,262.5,253.05,56.0465,42,55.5,100,66.1,72.8,69.8
20160301154500,262.5,253.05,56.0465,42,55.5,100,66.0,72.8,69.8
20160301160000,262.5,253.05,56.0465,42,55.5,100,66.0,72.8,69.8
20160301161500,262.5,253.05,56.0465,42,55.5,100,66.0,72.8,69.8
20160301163000,262.5,246.75,54.6512,44,55.5,100,66.2,78.5,75.5
20160301164500,262.5,246.75,54.6512,44,55.5,100,66.3,78.5,75.5
20160301170000,262.5,249.9,55.3488,44,55.5,100,66.4,78.5,75.5
20160301171500,262.5,249.9,55.3488,44,55.5,100,66.4,78.5,75.5
20160301173000,262.5,249.9,55.3488,44,55.5,100,66.4,78.5,75.5
20160301174500,262.5,254.1,56.2791,44,55.5,100,66.5,82.0,76.0
20160301180000,262.5,246.75,54.6512,44,55.5,100,66.9,82.0,76.0
20160301181500,262.5,246.75,54.6512,44,55.5,100,66.9,82.0,76.0
20160301183000,262.5,246.75,54.6512,44,55.5,100,66.9,82.0,76.0
20160301184500,262.5,249.9,55.3488,44,55.5,100,67.0,82.0,76.0
20160301190000,262.5,245.7,54.4186,44,55.5,100,67.0,82.0,76.0
20160301191500,262.5,245.7,54.4186,44,55.5,100,67.1,82.0,76.0
20160301193000,262.5,245.7,54.4186,44,55.5,100,67.1,82.0,76.0
20160301194500,262.5,249.9,55.3488,44,55.5,100,67.1,82.0,76.0
20160301200000,262.5,245.7,54.4186,44,55.5,100,67.1,82.0,76.0
20160301201500,262.5,245.7,54.4186,44,55.5,100,67.1,82.0,76.0
20160301203000,262.5,245.7,54.4186,45,55.5,100,67.1,82.0,76.0
20160301204500,262.5,245.7,54.4186,45,55.5,100,67.3,82.0,76.0
20160301210000,262.5,256.2,56.7442,45,55.5,100,67.1,82.0,76.0
20160301211500,262.5,250.95,55.5814,45,55.5,100,66.8,82.0,76.0
20160301213000,262.5,257.25,56.9767,45,55.5,100,66.8,82.0,76.0
20160301214500,262.5,253.05,56.0465,45,55.5,100,66.8,82.0,76.0
20160301220000,262.5,256.2,56.7442,45,55.5,100,66.8,82.0,76.0
20160301221500,262.5,256.2,56.7442,45,55.5,100,66.8,82.0,76.0
20160301223000,262.5,256.2,56.7442,45,55.5,100,66.7,82.0,76.0
20160301224500,262.5,261.45,57.907,45,55.5,100,66.6,82.0,76.0
20160301230000,262.5,279.3,61.8605,44,54.7,100,66.5,82.0,76.0
20160301231500,262.5,273.0,60.4651,43,54.7,100,66.7,82.0,76.0
20160301233000,262.5,277.2,61.3954,43,54.7,100,66.7,82.0,76.0
20160301234500,262.5,277.2,61.3954,43,54.7,100,66.6,82.0,76.0
20160302000000,262.5,277.2,61.3954,43,54.7,100,66.6,82.0,76.0
20160302001500,262.5,277.2,61.3954,43,54.7,100,66.4,82.0,76.0
20160302003000,262.5,280.35,62.093,42,54.7,100,66.4,82.0,76.0
20160302004500,262.5,276.15,61.1628,42,54.7,100,66.4,82.0,76.0
20160302010000,262.5,276.15,61.1628,42,54.7,100,66.3,82.0,76.0
20160302011500,262.5,250.95,55.5814,44,54.7,100,66.3,82.0,76.0
20160302013000,262.5,268.8,59.5349,44,54.7,100,66.2,82.0,76.0
20160302014500,262.5,271.95,60.2326,44,54.7,100,66.1,82.0,76.0
20160302020000,262.5,271.95,60.2326,42,54.7,100,66.1,82.0,76.0
20160302021500,262.5,277.2,61.3954,42,54.7,100,66.2,82.0,76.0
20160302023000,262.5,277.2,61.3954,42,54.7,100,66.2,82.0,76.0
20160302024500,262.5,277.2,61.3954,42,54.7,100,66.2,82.0,76.0
20160302030000,262.5,280.35,62.093,41,54.7,100,66.2,82.0,76.0
20160302031500,262.5,275.1,60.9302,41,54.7,100,66.2,82.0,76.0
20160302033000,262.5,275.1,60.9302,41,54.7,100,66.3,82.0,76.0
20160302034500,262.5,271.95,60.2326,41,54.7,100,66.2,82.0,76.0
20160302040000,262.5,275.1,60.9302,41,54.7,100,66.2,82.0,76.0
20160302041500,262.5,271.95,60.2326,41,54.7,100,66.2,82.0,76.0
20160302043000,262.5,268.8,59.5349,41,54.7,100,66.2,82.0,76.0
20160302044500,262.5,276.15,61.1628,41,54.7,100,66.2,82.0,76.0
20160302050000,262.5,273.0,60.4651,41,54.7,100,66.0,82.0,76.0
20160302051500,262.5,273.0,60.4651,41,54.7,100,65.8,82.0,76.0
20160302053000,262.5,273.0,60.4651,41,54.7,100,65.8,82.0,76.0
20160302054500,262.5,273.0,60.4651,41,54.7,100,65.8,82.0,76.0
20160302060000,262.5,276.15,61.1628,41,54.7,100,65.8,82.0,76.0
20160302061500,262.5,276.15,61.1628,41,54.7,100,65.7,82.0,76.0
20160302063000,262.5,276.15,61.1628,41,54.7,100,65.7,82.0,76.0
20160302064500,262.5,276.15,61.1628,41,54.7,100,65.3,82.0,76.0
20160302070000,262.5,276.15,61.1628,41,54.7,100,65.2,82.0,76.0
20160302071500,262.5,276.15,61.1628,41,54.7,100,65.3,82.0,76.0
20160302073000,262.5,273.0,60.4651,41,54.7,100,65.3,82.0,76.0
20160302074500,262.5,276.15,61.1628,41,54.7,100,65.3,82.0,76.0
20160302080000,262.5,276.15,61.1628,41,54.7,100,65.3,82.0,76.0
20160302081500,262.5,276.15,61.1628,41,54.7,100,65.3,82.0,76.0
20160302083000,262.5,279.3,61.8605,41,54.7,100,65.3,82.0,76.0
20160302084500,262.5,271.95,60.2326,41,54.7,100,65.3,82.0,76.0
20160302090000,262.5,276.15,61.1628,41,54.7,100,65.3,82.0,76.0
20160302091500,262.5,276.15,61.1628,41,54.7,100,65.3,82.0,76.0
20160302093000,262.5,276.15,61.1628,41,54.7,100,65.4,82.0,76.0
20160302094500,262.5,273.0,60.4651,41,54.7,100,65.5,82.0,76.0
20160302100000,262.5,277.2,61.3954,41,54.7,100,65.5,82.0,76.0
20160302101500,262.5,277.2,61.3954,41,54.7,100,65.5,82.0,76.0
20160302103000,262.5,277.2,61.3954,41,54.7,100,65.6,82.0,76.0
20160302104500,262.5,277.2,61.3954,41,54.7,100,65.7,82.0,76.0
20160302110000,262.5,277.2,61.3954,41,54.7,100,65.8,82.0,76.0
20160302111500,262.5,273.0,60.4651,41,54.7,100,65.8,82.0,76.0
20160302113000,262.5,273.0,60.4651,41,54.7,100,65.7,82.0,76.0
20160302114500,262.5,264.6,58.6047,41,54.7,100,65.7,82.0,76.0
20160302120000,262.5,264.6,58.6047,41,54.7,100,65.7,82.0,76.0
20160302121500,262.5,243.6,53.9535,41,54.7,100,65.6,82.0,76.0
20160302123000,262.5,246.75,54.6512,41,54.7,100,65.8,82.0,76.0
20160302124500,262.5,249.9,55.3488,41,54.7,100,65.7,82.0,76.0
20160302130000,262.5,246.75,54.6512,42,55.5,100,65.7,82.0,76.0
20160302131500,262.5,246.75,54.6512,42,54.8,100,65.8,82.0,76.0
20160302133000,262.5,246.75,54.6512,42,54.8,100,65.9,82.0,76.0
20160302134500,262.5,246.75,54.6512,42,54.8,100,66.0,82.0,76.0
20160302140000,262.5,249.9,55.3488,42,55.5,100,66.1,82.0,76.0
20160302141500,262.5,249.9,55.3488,42,55.5,100,66.1,82.0,76.0
20160302143000,262.5,253.05,56.0465,42,55.5,100,66.1,82.0,76.0
20160302144500,262.5,256.2,56.7442,42,55.5,100,66.1,82.0,76.0
20160302150000,262.5,256.2,56.7442,42,55.5,100,66.2,82.0,76.0
20160302151500,262.5,263.55,58.3721,42,55.5,100,66.2,82.0,76.0
20160302153000,262.5,273.0,60.4651,42,55.5,100,66.2,82.0,76.0
20160302154500,262.5,273.0,60.4651,42,55.5,100,66.2,82.0,76.0
20160302160000,262.5,273.0,60.4651,42,55.5,100,66.2,82.0,76.0
20160302161500,262.5,273.0,60.4651,42,55.5,100,66.4,82.0,76.0
20160302163000,262.5,264.6,58.6047,42,55.5,100,66.4,82.0,76.0
20160302164500,262.5,260.4,57.6744,42,55.5,100,66.4,82.0,76.0
20160302170000,262.5,260.4,57.6744,42,55.5,100,66.5,82.0,76.0
20160302171500,262.5,256.2,56.7442,42,55.5,100,66.6,82.0,76.0
20160302173000,262.5,256.2,56.7442,42,55.5,100,66.7,82.0,76.0
20160302174500,262.5,256.2,56.7442,42,55.5,100,66.7,82.0,76.0
20160302180000,262.5,256.2,56.7442,42,54.7,100,66.9,82.0,76.0
20160302181500,262.5,256.2,56.7442,42,54.7,100,66.9,82.0,76.0
20160302183000,262.5,256.2,56.7442,42,55.5,100,67.0,82.0,76.0
20160302184500,262.5,256.2,56.7442,42,55.5,100,66.9,82.0,76.0
20160302190000,262.5,250.95,55.5814,42,55.5,100,67.2,82.0,76.0
20160302191500,262.5,245.7,54.4186,42,54.7,100,67.0,82.0,76.0
20160302193000,262.5,245.7,54.4186,42,54.7,100,67.0,82.0,76.0
20160302194500,262.5,245.7,54.4186,42,54.7,100,66.9,82.0,76.0
20160302200000,262.5,249.9,55.3488,42,54.7,100,66.9,82.0,76.0
20160302201500,262.5,254.1,56.2791,42,54.7,100,66.9,82.0,76.0
20160302203000,262.5,254.1,56.2791,42,54.7,100,66.9,82.0,76.0
20160302204500,262.5,254.1,56.2791,42,54.7,100,66.9,82.0,76.0
20160302210000,262.5,263.55,58.3721,42,54.7,100,66.9,82.0,76.0
20160302211500,262.5,266.7,59.0698,42,54.7,100,66.7,82.0,76.0
20160302213000,262.5,266.7,59.0698,42,54.7,100,66.9,82.0,76.0
20160302214500,262.5,266.7,59.0698,42,54.7,100,66.9,82.0,76.0
20160302220000,262.5,266.7,59.0698,42,54.7,100,66.6,82.0,76.0
20160302221500,262.5,275.1,60.9302,42,54.7,100,66.6,82.0,76.0
20160302223000,262.5,271.95,60.2326,42,54.7,100,66.4,82.0,76.0
20160302224500,262.5,271.95,60.2326,42,54.7,100,66.3,82.0,76.0
20160302230000,262.5,275.1,60.9302,42,54.7,100,66.4,82.0,76.0
20160302231500,262.5,275.1,60.9302,42,54.7,100,66.4,82.0,76.0
20160302233000,262.5,275.1,60.9302,42,54.7,100,66.2,82.0,76.0
20160302234500,262.5,275.1,60.9302,42,54.7,100,66.0,82.0,76.0
20160303000000,262.5,275.1,60.9302,42,54.7,100,66.0,82.0,76.0
20160303001500,262.5,275.1,60.9302,42,54.7,100,66.0,82.0,76.0
20160303003000,262.5,275.1,60.9302,42,54.7,100,65.8,82.0,76.0
20160303004500,262.5,275.1,60.9302,42,54.7,100,65.7,82.0,76.0
20160303010000,262.5,275.1,60.9302,42,54.7,100,65.7,82.0,76.0
20160303011500,262.5,275.1,60.9302,42,54.7,100,65.6,82.0,76.0
20160303013000,262.5,275.1,60.9302,42,54.7,100,65.6,82.0,76.0
20160303014500,262.5,275.1,60.9302,42,54.7,100,65.6,82.0,76.0
20160303020000,262.5,275.1,60.9302,42,54.7,100,65.6,82.0,76.0
20160303021500,262.5,268.8,59.5349,42,54.7,100,65.5,82.0,76.0
20160303023000,262.5,276.15,61.1628,42,54.7,100,65.5,82.0,76.0
20160303024500,262.5,273.0,60.4651,42,54.7,100,65.4,82.0,76.0
20160303030000,262.5,273.0,60.4651,42,54.7,100,65.3,82.0,76.0
20160303031500,262.5,268.8,59.5349,42,54.7,100,65.5,82.0,76.0
20160303033000,262.5,268.8,59.5349,42,54.7,100,65.6,82.0,76.0
20160303034500,262.5,268.8,59.5349,42,54.7,100,65.6,82.0,76.0
20160303040000,262.5,268.8,59.5349,42,54.7,100,65.5,82.0,76.0
20160303041500,262.5,268.8,59.5349,42,54.7,100,65.5,82.0,76.0
20160303043000,262.5,268.8,59.5349,42,54.7,100,65.6,82.0,76.0
20160303044500,262.5,268.8,59.5349,42,54.7,100,65.7,82.0,76.0
20160303050000,262.5,268.8,59.5349,42,54.7,100,65.8,82.0,76.0
20160303051500,262.5,264.6,58.6047,42,55.4,100,65.8,82.0,76.0
20160303053000,262.5,271.95,60.2326,42,55.4,100,66.0,82.0,76.0
20160303054500,262.5,264.6,58.6047,42,55.4,100,66.3,82.0,76.0
20160303060000,262.5,264.6,58.6047,42,55.4,100,66.3,82.0,76.0
20160303061500,262.5,267.75,59.3023,42,55.4,100,66.4,82.0,76.0
20160303063000,262.5,267.75,59.3023,42,55.4,100,66.6,82.0,76.0
20160303064500,262.5,264.6,58.6047,42,55.4,100,66.6,82.0,76.0
20160303070000,262.5,264.6,58.6047,42,55.4,100,66.4,82.0,76.0
20160303071500,262.5,264.6,58.6047,42,54.7,100,66.3,82.0,76.0
20160303073000,262.5,264.6,58.6047,42,54.7,100,66.2,82.0,76.0
20160303074500,262.5,264.6,58.6047,42,54.7,100,66.2,82.0,76.0
20160303080000,262.5,264.6,58.6047,42,55.5,100,66.2,82.0,76.0
20160303081500,262.5,261.45,57.907,42,55.5,100,66.2,82.0,76.0
20160303083000,262.5,261.45,57.907,42,55.5,100,66.2,82.0,76.0
20160303084500,262.5,261.45,57.907,42,55.5,100,66.3,82.0,76.0
20160303090000,262.5,261.45,57.907,42,55.5,100,66.3,82.0,76.0
20160303091500,262.5,261.45,57.907,42,55.5,100,66.3,82.0,76.0
20160303093000,262.5,261.45,57.907,42,55.5,100,66.3,82.0,76.0
20160303094500,262.5,261.45,57.907,42,55.5,100,66.4,82.0,76.0
20160303100000,262.5,261.45,57.907,42,55.5,100,66.4,82.0,76.0
20160303101500,262.5,261.45,57.907,42,55.5,100,66.4,82.0,76.0
20160303103000,262.5,261.45,57.907,42,55.5,100,66.5,82.0,76.0
20160303104500,262.5,261.45,57.907,42,55.5,100,66.4,82.0,76.0
20160303110000,262.5,261.45,57.907,42,55.5,100,66.5,82.0,76.0
20160303111500,262.5,261.45,57.907,42,55.5,100,66.2,71.3,68.3
20160303113000,262.5,261.45,57.907,42,54.8,100,66.4,71.3,68.3
20160303114500,262.5,261.45,57.907,42,54.8,100,66.4,71.3,68.3
20160303120000,262.5,261.45,57.907,42,54.8,100,66.4,71.3,68.3
20160303121500,262.5,261.45,57.907,42,54.8,100,66.5,71.3,68.3
20160303123000,262.5,261.45,57.907,42,54.8,100,66.4,71.3,68.3
20160303124500,262.5,261.45,57.907,42,54.8,100,66.4,71.3,68.3
20160303130000,262.5,264.6,58.6047,42,55.8,100,66.5,71.3,68.3
20160303131500,262.5,261.45,57.907,42,55.8,100,66.5,71.3,68.3
20160303133000,262.5,246.75,54.6512,42,55.8,100,66.6,71.3,68.3
20160303134500,262.5,249.9,55.3488,42,55.2,100,66.5,71.3,68.3
20160303140000,262.5,257.25,56.9767,42,55.2,100,66.3,71.3,68.3
20160303141500,262.5,260.4,57.6744,42,55.2,100,66.2,71.3,68.3
20160303143000,262.5,257.25,56.9767,42,55.2,100,66.1,71.3,68.3
20160303144500,262.5,260.4,57.6744,42,55.2,100,66.1,71.3,68.3
20160303150000,262.5,260.4,57.6744,42,55.2,100,66.0,71.3,68.3
20160303151500,262.5,260.4,57.6744,42,55.2,100,65.8,71.3,68.3
20160303153000,262.5,260.4,57.6744,42,55.2,100,65.8,71.3,68.3
20160303154500,262.5,257.25,56.9767,42,55.2,100,65.8,71.3,68.3
20160303160000,262.5,260.4,57.6744,42,55.2,100,65.7,71.3,68.3
20160303161500,262.5,260.4,57.6744,42,55.2,100,65.7,71.3,68.3
20160303163000,262.5,260.4,57.6744,42,55.2,100,65.7,71.3,68.3
20160303164500,262.5,260.4,57.6744,42,55.2,100,65.6,71.3,68.3
20160303170000,262.5,256.2,56.7442,42,55.2,100,65.5,71.3,68.3
20160303171500,262.5,256.2,56.7442,42,55.2,100,65.6,71.3,68.3
20160303173000,262.5,256.2,56.7442,42,55.2,100,65.6,71.3,68.3
20160303174500,262.5,256.2,56.7442,42,55.2,100,65.6,71.3,68.3
20160303180000,262.5,256.2,56.7442,42,55.2,100,65.6,71.3,68.3
20160303181500,262.5,256.2,56.7442,42,55.2,100,65.6,71.3,68.3
20160303183000,262.5,256.2,56.7442,42,55.2,100,65.6,71.3,68.3
20160303184500,262.5,260.4,57.6744,42,55.2,100,65.6,71.3,68.3
20160303190000,262.5,257.25,56.9767,42,55.2,100,65.5,71.3,68.3
20160303191500,262.5,257.25,56.9767,42,55.2,100,65.5,71.3,68.3
20160303193000,262.5,257.25,56.9767,42,55.2,100,65.5,71.3,68.3
20160303194500,262.5,260.4,57.6744,42,55.2,100,65.5,71.3,68.3
20160303200000,262.5,260.4,57.6744,42,55.2,100,65.5,71.3,68.3
20160303201500,262.5,263.55,58.3721,42,55.2,100,65.5,71.3,68.3
20160303203000,262.5,260.4,57.6744,42,55.2,100,65.3,71.3,68.3
20160303204500,262.5,257.25,56.9767,42,55.2,100,65.4,71.3,68.3
20160303210000,262.5,254.1,56.2791,42,55.2,100,65.5,71.3,68.3
20160303211500,262.5,257.25,56.9767,42,55.2,100,65.6,71.3,68.3
20160303213000,262.5,260.4,57.6744,42,55.2,100,65.6,71.3,68.3
20160303214500,262.5,257.25,56.9767,42,55.2,100,65.6,71.3,68.3
20160303220000,262.5,260.4,57.6744,42,55.2,100,65.6,71.3,68.3
20160303221500,262.5,256.2,56.7442,42,54.5,100,65.5,71.3,68.3
20160303223000,262.5,261.45,57.907,42,54.5,100,65.4,71.3,68.3
20160303224500,262.5,261.45,57.907,42,54.5,100,65.3,71.3,68.3
20160303230000,262.5,261.45,57.907,42,54.5,100,65.3,71.3,68.3
20160303231500,262.5,264.6,58.6047,42,54.5,100,65.2,71.3,68.3
20160303233000,262.5,267.75,59.3023,42,54.5,100,65.2,71.3,68.3
20160303234500,262.5,267.75,59.3023,42,54.5,100,65.1,71.3,68.3
20160304000000,262.5,267.75,59.3023,42,54.5,100,65.0,71.3,68.3
20160304001500,262.5,267.75,59.3023,42,54.5,100,65.0,71.3,68.3
20160304003000,262.5,273.0,60.4651,42,54.5,100,65.0,71.3,68.3
20160304004500,262.5,276.15,61.1628,42,54.5,100,64.8,71.3,68.3
20160304010000,262.5,276.15,61.1628,42,54.5,100,64.8,71.3,68.3
20160304011500,262.5,276.15,61.1628,41,54.5,100,64.9,71.3,68.3
20160304013000,262.5,273.0,60.4651,41,55.1,100,65.0,71.3,68.3
20160304014500,262.5,273.0,60.4651,41,54.3,100,65.1,71.3,68.3
20160304020000,262.5,276.15,61.1628,41,54.3,100,65.0,71.3,68.3
20160304021500,262.5,276.15,61.1628,41,54.3,100,65.1,71.3,68.3
20160304023000,262.5,276.15,61.1628,41,54.3,100,65.0,71.3,68.3
20160304024500,262.5,271.95,60.2326,41,54.3,100,65.0,71.3,68.3
20160304030000,262.5,277.2,61.3954,41,54.3,100,65.0,71.3,68.3
20160304031500,262.5,277.2,61.3954,41,54.3,100,65.0,71.3,68.3
20160304033000,262.5,277.2,61.3954,41,55.1,100,65.0,71.3,68.3
20160304034500,262.5,277.2,61.3954,41,55.1,100,65.0,71.3,68.3
20160304040000,262.5,277.2,61.3954,41,54.3,100,65.0,71.3,68.3
20160304041500,262.5,277.2,61.3954,41,54.3,100,65.1,71.3,68.3
20160304043000,262.5,277.2,61.3954,41,54.3,100,65.1,71.3,68.3
20160304044500,262.5,277.2,61.3954,41,54.3,100,65.0,71.3,68.3
20160304050000,262.5,277.2,61.3954,41,54.3,100,65.0,71.3,68.3
20160304051500,262.5,277.2,61.3954,41,54.3,100,64.9,71.3,68.3
20160304053000,262.5,277.2,61.3954,41,54.3,100,64.8,71.3,68.3
20160304054500,262.5,277.2,61.3954,41,54.3,100,64.8,71.3,68.3
20160304060000,262.5,277.2,61.3954,41,54.3,100,64.7,71.3,68.3
20160304061500,262.5,273.0,60.4651,41,54.3,100,64.8,71.3,68.3
20160304063000,262.5,276.15,61.1628,41,54.3,100,64.8,71.3,68.3
20160304064500,262.5,276.15,61.1628,41,54.3,100,64.8,71.3,68.3
20160304070000,262.5,276.15,61.1628,41,54.3,100,64.7,71.3,68.3
20160304071500,262.5,271.95,60.2326,41,54.3,100,64.7,71.3,68.3
20160304073000,262.5,271.95,60.2326,41,54.3,100,64.7,71.3,68.3
20160304074500,262.5,271.95,60.2326,41,54.3,100,64.7,71.3,68.3
20160304080000,262.5,275.1,60.9302,41,54.3,100,64.7,71.3,68.3
20160304081500,262.5,275.1,60.9302,41,54.3,100,64.8,71.3,68.3
20160304083000,262.5,275.1,60.9302,41,54.3,100,64.9,71.3,68.3
20160304084500,262.5,275.1,60.9302,41,54.3,100,64.9,71.3,68.3
20160304090000,262.5,275.1,60.9302,41,54.3,100,65.0,71.3,68.3
20160304091500,262.5,275.1,60.9302,41,55.1,100,65.0,71.3,68.3
20160304093000,262.5,275.1,60.9302,41,55.1,100,65.1,71.3,68.3
20160304094500,262.5,275.1,60.9302,41,55.1,100,65.1,71.3,68.3
20160304100000,262.5,275.1,60.9302,41,55.1,100,65.2,71.3,68.3
20160304101500,262.5,271.95,60.2326,41,55.1,100,65.3,71.3,68.3
20160304103000,262.5,268.8,59.5349,41,55.1,100,65.5,71.3,68.3
20160304104500,262.5,271.95,60.2326,41,55.1,100,65.6,71.4,68.4
20160304110000,262.5,267.75,59.3023,41,55.1,100,65.7,71.4,68.4
20160304111500,262.5,267.75,59.3023,41,55.1,100,65.8,71.4,68.4
20160304113000,262.5,275.1,60.9302,41,55.1,100,65.8,71.4,68.4
20160304114500,262.5,268.8,59.5349,41,55.1,100,66.0,71.4,68.4
20160304120000,262.5,268.8,59.5349,41,55.1,100,66.1,71.4,68.4
20160304121500,262.5,273.0,60.4651,41,55.1,100,66.2,71.4,68.4
20160304123000,262.5,267.75,59.3023,41,55.1,100,66.2,71.4,68.4
20160304124500,262.5,267.75,59.3023,41,55.1,100,66.3,71.4,68.4
20160304130000,262.5,261.45,57.907,41,55.1,100,66.4,71.4,68.4
20160304131500,262.5,261.45,57.907,41,55.1,100,66.5,71.4,68.4
20160304133000,262.5,261.45,57.907,41,55.1,100,66.6,71.4,68.4
20160304134500,262.5,256.2,56.7442,41,55.1,100,66.7,71.4,68.4
20160304140000,262.5,250.95,55.5814,41,55.9,100,66.7,71.4,68.4
20160304141500,262.5,250.95,55.5814,41,55.9,100,66.7,71.4,68.4
20160304143000,262.5,250.95,55.5814,41,55.9,100,66.7,71.4,68.4
20160304144500,262.5,250.95,55.5814,41,55.9,100,66.8,71.4,68.4
20160304150000,262.5,261.45,57.907,41,55.9,100,66.9,71.4,68.4
20160304151500,262.5,264.6,58.6047,41,55.9,100,66.9,71.4,68.4
20160304153000,262.5,268.8,59.5349,41,55.9,100,66.9,71.4,68.4
20160304154500,262.5,268.8,59.5349,41,55.9,100,67.0,71.4,68.4
20160304160000,262.5,263.55,58.3721,41,55.9,100,67.1,71.4,68.4
20160304161500,262.5,254.1,56.2791,41,55.9,100,67.1,71.4,68.4
20160304163000,262.5,254.1,56.2791,41,55.9,100,67.2,71.4,68.4
20160304164500,262.5,250.95,55.5814,41,55.9,100,67.2,71.4,68.4
20160304170000,262.5,250.95,55.5814,41,55.9,100,67.2,71.4,68.4
20160304171500,262.5,250.95,55.5814,41,55.9,100,67.3,71.4,68.4
20160304173000,262.5,250.95,55.5814,41,55.9,100,67.4,71.4,68.4
20160304174500,262.5,246.75,54.6512,41,55.2,100,67.4,71.4,68.4
20160304180000,262.5,250.95,55.5814,41,55.2,100,67.4,71.4,68.4
20160304181500,262.5,250.95,55.5814,41,55.2,100,67.4,71.4,68.4
20160304183000,262.5,250.95,55.5814,41,55.2,100,67.4,71.4,68.4
20160304184500,262.5,250.95,55.5814,41,55.2,100,67.4,71.4,68.4
20160304190000,262.5,245.7,54.4186,41,55.2,100,67.4,71.4,68.4
20160304191500,262.5,254.1,56.2791,41,55.2,100,67.4,71.4,68.4
20160304193000,262.5,245.7,54.4186,41,55.2,100,67.3,71.4,68.4
20160304194500,262.5,254.1,56.2791,41,55.2,100,67.4,71.4,68.4
20160304200000,262.5,261.45,57.907,41,55.2,100,67.3,71.4,68.4
20160304201500,262.5,267.75,59.3023,41,55.2,100,67.3,71.4,68.4
20160304203000,262.5,267.75,59.3023,41,55.2,100,67.3,71.4,68.4
20160304204500,262.5,267.75,59.3023,41,55.2,100,67.3,71.4,68.4
20160304210000,262.5,267.75,59.3023,41,54.3,100,67.2,71.4,68.4
20160304211500,262.5,267.75,59.3023,41,54.3,100,67.2,71.4,68.4
20160304213000,262.5,267.75,59.3023,41,54.3,100,67.2,71.4,68.4
20160304214500,262.5,267.75,59.3023,41,55.1,100,67.1,71.4,68.4
20160304220000,262.5,267.75,59.3023,41,55.1,100,67.1,71.4,68.4
20160304221500,262.5,267.75,59.3023,41,55.1,100,67.1,71.4,68.4
20160304223000,262.5,267.75,59.3023,41,54.3,100,67.2,71.4,68.4
20160304224500,262.5,271.95,60.2326,41,54.3,100,67.2,71.4,68.4
20160304230000,262.5,271.95,60.2326,41,54.3,100,67.2,71.4,68.4
20160304231500,262.5,271.95,60.2326,41,54.3,100,67.2,71.4,68.4
20160304233000,262.5,271.95,60.2326,41,54.3,100,67.2,71.4,68.4
20160304234500,262.5,268.8,59.5349,41,54.3,100,67.2,71.4,68.4
20160305000000,262.5,271.95,60.2326,41,54.3,100,67.2,71.4,68.4
20160305001500,262.5,271.95,60.2326,41,54.3,100,67.2,71.4,68.4
20160305003000,262.5,271.95,60.2326,41,54.3,100,67.2,71.4,68.4
20160305004500,262.5,271.95,60.2326,41,54.3,100,67.1,71.4,68.4
20160305010000,262.5,275.1,60.9302,41,54.3,100,67.1,71.4,68.4
20160305011500,262.5,246.75,54.6512,41,54.3,100,67.2,71.4,68.4
20160305013000,262.5,246.75,54.6512,41,54.3,100,67.2,71.4,68.4
20160305014500,262.5,243.6,53.9535,41,54.3,100,67.1,71.4,68.4
20160305020000,262.5,243.6,53.9535,41,54.3,100,67.1,71.4,68.4
20160305021500,262.5,243.6,53.9535,41,54.9,100,67.1,71.4,68.4
20160305023000,262.5,243.6,53.9535,41,54.9,100,67.1,71.4,68.4
20160305024500,262.5,243.6,53.9535,41,54.3,100,67.1,71.4,68.4
20160305030000,262.5,246.75,54.6512,41,54.3,100,66.9,71.4,68.4
20160305031500,262.5,249.9,55.3488,41,54.3,100,66.9,71.4,68.4
20160305033000,262.5,249.9,55.3488,41,54.3,100,66.8,71.4,68.4
20160305034500,262.5,246.75,54.6512,41,54.3,100,66.8,71.4,68.4
20160305040000,262.5,246.75,54.6512,41,54.3,100,66.7,71.4,68.4
20160305041500,262.5,246.75,54.6512,41,54.3,100,66.7,71.4,68.4
20160305043000,262.5,249.9,55.3488,41,54.3,100,66.7,71.4,68.4
