PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305044500,262.5,245.7,54.4186,41,54.3,100,66.7,71.4,68.4
20160305050000,262.5,249.9,55.3488,41,54.3,100,66.7,71.4,68.4
20160305051500,262.5,249.9,55.3488,41,54.3,100,66.6,71.4,68.4
20160305053000,262.5,249.9,55.3488,41,54.3,100,66.6,71.4,68.4
20160305054500,262.5,253.05,56.0465,41,54.3,100,66.5,71.4,68.4
20160305060000,262.5,249.9,55.3488,41,55.1,100,66.5,71.4,68.4
20160305061500,262.5,249.9,55.3488,41,53.9,100,66.6,71.4,68.4
20160305063000,262.5,246.75,54.6512,42,53.9,100,66.7,71.4,68.4
20160305064500,262.5,257.25,56.9767,42,53.9,100,66.6,71.4,68.4
20160305070000,262.5,271.95,60.2326,42,53.9,100,66.3,71.4,68.4
20160305071500,262.5,277.2,61.3954,42,53.9,100,66.3,71.4,68.4
20160305073000,262.5,277.2,61.3954,42,53.9,100,66.1,71.4,68.4
20160305074500,262.5,277.2,61.3954,42,54.5,100,66.1,71.4,68.4
20160305080000,262.5,277.2,61.3954,42,54.5,100,66.2,71.4,68.4
20160305081500,262.5,254.1,56.2791,42,54.5,100,66.2,71.4,68.4
20160305083000,262.5,264.6,58.6047,42,54.5,100,66.2,71.4,68.4
20160305084500,262.5,275.1,60.9302,42,54.5,100,66.2,71.4,68.4
20160305090000,262.5,275.1,60.9302,42,54.5,100,66.3,71.4,68.4
20160305091500,262.5,271.95,60.2326,42,54.5,100,66.5,71.4,68.4
20160305093000,262.5,271.95,60.2326,42,54.5,100,66.4,71.4,68.4
20160305094500,262.5,271.95,60.2326,42,54.5,100,66.6,71.4,68.4
20160305100000,262.5,264.6,58.6047,42,55.1,100,66.6,71.4,68.4
20160305101500,262.5,260.4,57.6744,42,55.1,100,66.6,71.4,68.4
20160305103000,262.5,263.55,58.3721,42,55.1,100,66.7,71.4,68.4
20160305104500,262.5,245.7,54.4186,42,55.1,100,66.7,71.4,68.4
20160305110000,262.5,245.7,54.4186,42,55.1,100,66.7,71.4,68.4
20160305111500,262.5,250.95,55.5814,42,55.1,100,66.7,71.4,68.4
20160305113000,262.5,254.1,56.2791,42,55.1,100,66.9,71.4,68.4
20160305114500,262.5,260.4,57.6744,42,55.1,100,66.8,71.4,68.4
20160305120000,262.5,267.75,59.3023,42,55.1,100,66.7,71.4,68.4
20160305121500,262.5,271.95,60.2326,42,55.1,100,66.7,71.4,68.4
20160305123000,262.5,271.95,60.2326,42,55.1,100,66.7,71.4,68.4
20160305124500,262.5,271.95,60.2326,42,55.1,100,66.9,71.4,68.4
20160305130000,262.5,268.8,59.5349,42,55.1,100,66.9,71.4,68.4
20160305131500,262.5,275.1,60.9302,42,55.1,100,66.9,71.4,68.4
20160305133000,262.5,275.1,60.9302,42,55.9,100,66.9,71.4,68.4
20160305134500,262.5,275.1,60.9302,42,55.2,100,66.9,71.4,68.4
20160305140000,262.5,275.1,60.9302,42,55.2,100,66.9,71.4,68.4
20160305141500,262.5,275.1,60.9302,42,55.2,100,67.1,71.4,68.4
20160305143000,262.5,275.1,60.9302,42,55.2,100,67.1,71.4,68.4
20160305144500,262.5,275.1,60.9302,42,55.2,100,67.2,71.4,68.4
20160305150000,262.5,267.75,59.3023,42,55.2,100,67.2,71.4,68.4
20160305151500,262.5,257.25,56.9767,42,55.2,100,67.3,71.4,68.4
20160305153000,262.5,260.4,57.6744,42,55.2,100,67.4,71.4,68.4
20160305154500,262.5,253.05,56.0465,42,55.2,100,67.4,71.4,68.4
20160305160000,262.5,249.9,55.3488,42,55.2,100,67.2,71.4,68.4
20160305161500,262.5,260.4,57.6744,42,55.2,100,67.1,71.4,68.4
20160305163000,262.5,273.0,60.4651,42,55.2,100,67.2,71.4,68.4
20160305164500,262.5,276.15,61.1628,42,55.2,100,67.2,71.4,68.4
20160305170000,262.5,276.15,61.1628,42,55.2,100,67.3,71.4,68.4
20160305171500,262.5,276.15,61.1628,42,55.2,100,67.2,71.4,68.4
20160305173000,262.5,271.95,60.2326,42,55.2,100,67.3,71.4,68.4
20160305174500,262.5,266.7,59.0698,42,55.2,100,67.3,71.4,68.4
20160305180000,262.5,266.7,59.0698,42,55.2,100,67.3,71.4,68.4
20160305181500,262.5,266.7,59.0698,42,55.2,100,67.3,71.4,68.4
20160305183000,262.5,266.7,59.0698,42,55.2,100,67.3,71.4,68.4
20160305184500,262.5,266.7,59.0698,42,55.2,100,67.3,71.4,68.4
20160305190000,262.5,277.2,61.3954,42,55.2,100,67.2,71.4,68.4
20160305191500,262.5,277.2,61.3954,42,55.2,100,67.2,71.4,68.4
20160305193000,262.5,277.2,61.3954,42,55.2,100,67.2,71.4,68.4
20160305194500,262.5,277.2,61.3954,42,55.2,100,67.2,71.4,68.4
20160305200000,262.5,273.0,60.4651,42,55.2,100,67.1,71.4,68.4
20160305201500,262.5,273.0,60.4651,42,55.2,100,67.1,71.4,68.4
20160305203000,262.5,273.0,60.4651,42,55.2,100,67.0,71.3,68.3
20160305204500,262.5,267.75,59.3023,42,55.2,100,66.9,71.3,68.3
20160305210000,262.5,273.0,60.4651,42,55.2,100,66.9,71.3,68.3
20160305211500,262.5,273.0,60.4651,42,55.2,100,66.9,71.3,68.3
20160305213000,262.5,273.0,60.4651,42,55.2,100,66.8,71.3,68.3
20160305214500,262.5,273.0,60.4651,42,55.2,100,66.8,71.3,68.3
20160305220000,262.5,273.0,60.4651,42,54.5,100,66.8,71.3,68.3
20160305221500,262.5,268.8,59.5349,42,54.5,100,66.7,71.3,68.3
20160305223000,262.5,276.15,61.1628,42,54.5,100,66.6,71.3,68.3
20160305224500,262.5,276.15,61.1628,42,55.1,100,66.6,71.3,68.3
20160305230000,262.5,276.15,61.1628,42,55.1,100,66.6,71.3,68.3
20160305231500,262.5,273.0,60.4651,42,55.1,100,66.6,71.3,68.3
20160305233000,262.5,273.0,60.4651,42,55.1,100,66.4,71.3,68.3
20160305234500,262.5,273.0,60.4651,42,55.1,100,66.3,71.3,68.3
20160306000000,262.5,276.15,61.1628,42,54.4,100,66.3,71.3,68.3
20160306001500,262.5,276.15,61.1628,42,54.4,100,66.2,71.3,68.3
20160306003000,262.5,276.15,61.1628,42,54.4,100,66.2,71.3,68.3
20160306004500,262.5,273.0,60.4651,42,54.4,100,66.1,71.3,68.3
20160306010000,262.5,279.3,61.8605,42,54.4,100,66.1,71.3,68.3
20160306011500,262.5,279.3,61.8605,42,54.4,100,66.0,71.3,68.3
20160306013000,262.5,273.0,60.4651,42,54.4,100,65.8,71.3,68.3
20160306014500,262.5,276.15,61.1628,42,54.4,100,65.8,71.3,68.3
20160306020000,262.5,273.0,60.4651,42,54.4,100,65.6,71.3,68.3
20160306021500,262.5,277.2,61.3954,42,54.4,100,65.6,71.3,68.3
20160306023000,262.5,277.2,61.3954,42,54.4,100,65.5,71.3,68.3
20160306024500,262.5,277.2,61.3954,42,54.4,100,65.5,71.3,68.3
20160306030000,262.5,277.2,61.3954,42,54.4,100,65.5,71.3,68.3
20160306031500,262.5,277.2,61.3954,42,54.4,100,65.4,71.3,68.3
20160306033000,262.5,271.95,60.2326,41,54.4,100,65.3,71.3,68.3
20160306034500,262.5,271.95,60.2326,41,54.4,100,65.3,71.3,68.3
20160306040000,262.5,275.1,60.9302,41,54.4,100,65.2,71.3,68.3
20160306041500,262.5,271.95,60.2326,41,54.4,100,65.1,71.3,68.3
20160306043000,262.5,268.8,59.5349,41,54.4,100,65.1,71.3,68.3
20160306044500,262.5,279.3,61.8605,41,55.1,100,65.0,71.3,68.3
20160306050000,262.5,271.95,60.2326,41,53.9,100,65.1,71.3,68.3
20160306051500,262.5,275.1,60.9302,41,54.7,100,65.1,71.3,68.3
20160306053000,262.5,275.1,60.9302,41,54.7,100,65.1,71.3,68.3
20160306054500,262.5,275.1,60.9302,41,54.7,100,65.1,71.3,68.3
20160306060000,262.5,275.1,60.9302,41,53.9,100,65.1,71.3,68.3
20160306061500,262.5,275.1,60.9302,41,54.7,100,65.2,71.3,68.3
20160306063000,262.5,275.1,60.9302,41,53.9,100,65.2,71.3,68.3
20160306064500,262.5,266.7,59.0698,41,54.7,100,65.1,71.3,68.3
20160306070000,262.5,266.7,59.0698,41,53.9,100,65.0,71.3,68.3
20160306071500,262.5,266.7,59.0698,41,54.5,100,65.0,71.3,68.3
20160306073000,262.5,266.7,59.0698,41,53.9,100,65.0,71.3,68.3
20160306074500,262.5,266.7,59.0698,41,54.7,100,65.0,71.3,68.3
20160306080000,262.5,271.95,60.2326,41,54.7,100,65.0,71.3,68.3
20160306081500,262.5,268.8,59.5349,41,54.7,100,65.0,71.3,68.3
20160306083000,262.5,256.2,56.7442,41,54.7,100,64.8,71.3,68.3
20160306084500,262.5,266.7,59.0698,41,54.7,100,64.8,71.3,68.3
20160306090000,262.5,266.7,59.0698,41,54.7,100,65.6,82.0,76.0
20160306091500,262.5,271.95,60.2326,41,54.7,100,66.1,82.0,76.0
20160306093000,262.5,267.75,59.3023,41,54.7,100,66.0,82.0,76.0
20160306094500,262.5,264.6,58.6047,41,54.7,100,66.1,82.0,76.0
20160306100000,262.5,261.45,57.907,41,54.7,100,66.3,82.0,76.0
20160306101500,262.5,261.45,57.907,41,54.7,100,66.4,82.0,76.0
20160306103000,262.5,261.45,57.907,41,55.5,100,66.7,82.0,76.0
20160306104500,262.5,261.45,57.907,41,55.5,100,66.7,82.0,76.0
20160306110000,262.5,261.45,57.907,41,54.8,100,66.8,82.0,76.0
20160306111500,262.5,261.45,57.907,41,54.8,100,66.8,82.0,76.0
20160306113000,262.5,261.45,57.907,41,54.8,100,66.5,71.3,68.3
20160306114500,262.5,261.45,57.907,41,54.8,100,66.3,71.3,68.3
20160306120000,262.5,261.45,57.907,41,55.5,100,66.3,71.3,68.3
20160306121500,262.5,261.45,57.907,41,55.5,100,66.3,71.3,68.3
20160306123000,262.5,261.45,57.907,41,55.5,100,66.4,71.3,68.3
20160306124500,262.5,261.45,57.907,41,55.5,100,66.4,71.3,68.3
20160306130000,262.5,261.45,57.907,41,55.5,100,66.4,71.3,68.3
20160306131500,262.5,261.45,57.907,41,55.5,100,66.4,71.3,68.3
20160306133000,262.5,261.45,57.907,41,55.5,100,66.2,71.3,68.3
20160306134500,262.5,261.45,57.907,41,55.5,100,66.2,71.3,68.3
20160306140000,262.5,261.45,57.907,41,55.5,100,66.4,71.3,68.3
20160306141500,262.5,261.45,57.907,41,55.5,100,66.3,71.3,68.3
20160306143000,262.5,261.45,57.907,41,55.5,100,66.3,71.3,68.3
20160306144500,262.5,261.45,57.907,41,55.5,100,66.3,71.3,68.3
20160306150000,262.5,261.45,57.907,41,55.5,100,66.3,71.3,68.3
20160306151500,262.5,261.45,57.907,41,55.5,100,66.3,71.3,68.3
20160306153000,262.5,261.45,57.907,41,55.5,100,66.3,71.3,68.3
20160306154500,262.5,261.45,57.907,41,55.5,100,66.4,71.3,68.3
20160306160000,262.5,261.45,57.907,41,55.5,100,66.4,71.3,68.3
20160306161500,262.5,261.45,57.907,41,55.5,100,66.7,71.3,68.3
20160306163000,262.5,261.45,57.907,41,55.5,100,66.9,71.3,68.3
20160306164500,262.5,264.6,58.6047,41,55.5,100,67.1,71.3,68.3
20160306170000,262.5,261.45,57.907,41,55.5,100,67.0,71.3,68.3
20160306171500,262.5,261.45,57.907,41,55.5,100,67.1,71.3,68.3
20160306173000,262.5,261.45,57.907,41,55.5,100,67.2,71.3,68.3
20160306174500,262.5,264.6,58.6047,41,55.5,100,67.2,71.3,68.3
20160306180000,262.5,264.6,58.6047,41,54.7,100,67.3,71.3,68.3
20160306181500,262.5,256.2,56.7442,41,54.7,100,67.1,71.3,68.3
20160306183000,262.5,256.2,56.7442,41,54.7,100,67.2,71.3,68.3
20160306184500,262.5,260.4,57.6744,41,54.7,100,67.3,71.3,68.3
20160306190000,262.5,260.4,57.6744,41,54.7,100,67.4,71.3,68.3
20160306191500,262.5,260.4,57.6744,41,54.7,100,67.3,71.3,68.3
20160306193000,262.5,260.4,57.6744,41,54.7,100,67.4,71.3,68.3
20160306194500,262.5,264.6,58.6047,41,54.7,100,67.2,71.3,68.3
20160306200000,262.5,264.6,58.6047,41,54.7,100,67.0,71.3,68.3
20160306201500,262.5,264.6,58.6047,41,54.7,100,67.0,71.3,68.3
20160306203000,262.5,264.6,58.6047,41,54.7,100,66.9,71.3,68.3
20160306204500,262.5,260.4,57.6744,41,54.7,100,66.8,71.3,68.3
20160306210000,262.5,263.55,58.3721,41,54.7,100,66.8,71.3,68.3
20160306211500,262.5,263.55,58.3721,41,54.7,100,66.6,71.3,68.3
20160306213000,262.5,263.55,58.3721,41,54.7,100,66.6,71.3,68.3
20160306214500,262.5,263.55,58.3721,41,54.7,100,66.6,71.3,68.3
20160306220000,262.5,266.7,59.0698,41,54.7,100,66.4,71.3,68.3
20160306221500,262.5,266.7,59.0698,41,54.7,100,66.6,71.3,68.3
20160306223000,262.5,266.7,59.0698,41,54.7,100,66.3,71.3,68.3
20160306224500,262.5,263.55,58.3721,41,54.7,100,66.4,71.3,68.3
20160306230000,262.5,263.55,58.3721,41,54.7,100,66.5,71.3,68.3
20160306231500,262.5,263.55,58.3721,41,54.7,100,66.6,71.3,68.3
20160306233000,262.5,266.7,59.0698,41,54.7,100,66.6,71.3,68.3
20160306234500,262.5,261.45,57.907,41,54.7,100,66.6,71.3,68.3
20160307000000,262.5,261.45,57.907,41,54.7,100,66.7,71.3,68.3
20160307001500,262.5,264.6,58.6047,41,54.7,100,66.7,71.3,68.3
20160307003000,262.5,264.6,58.6047,41,54.7,100,66.7,71.3,68.3
20160307004500,262.5,260.4,57.6744,41,54.7,100,66.7,71.3,68.3
20160307010000,262.5,260.4,57.6744,41,54.7,100,66.7,71.3,68.3
20160307011500,262.5,260.4,57.6744,41,54.7,100,66.7,71.3,68.3
20160307013000,262.5,263.55,58.3721,41,54.7,100,66.7,71.3,68.3
20160307014500,262.5,263.55,58.3721,41,54.7,100,66.7,71.3,68.3
20160307020000,262.5,263.55,58.3721,41,54.7,100,66.7,71.3,68.3
20160307021500,262.5,263.55,58.3721,41,54.7,100,66.7,71.3,68.3
20160307023000,262.5,263.55,58.3721,41,54.7,100,66.6,71.3,68.3
20160307024500,262.5,263.55,58.3721,41,54.7,100,66.6,71.3,68.3
20160307030000,262.5,263.55,58.3721,41,54.7,100,66.6,71.3,68.3
20160307031500,262.5,263.55,58.3721,41,54.7,100,66.7,71.3,68.3
20160307033000,262.5,260.4,57.6744,41,54.7,100,66.6,71.3,68.3
20160307034500,262.5,260.4,57.6744,41,54.7,100,66.6,71.3,68.3
20160307040000,262.5,260.4,57.6744,41,54.7,100,66.6,71.3,68.3
20160307041500,262.5,260.4,57.6744,41,54.7,100,66.6,71.3,68.3
20160307043000,262.5,260.4,57.6744,41,54.7,100,66.6,71.3,68.3
20160307044500,262.5,260.4,57.6744,41,54.7,100,66.6,71.3,68.3
20160307050000,262.5,263.55,58.3721,41,54.7,100,66.6,71.3,68.3
20160307051500,262.5,263.55,58.3721,41,54.7,100,66.5,71.3,68.3
20160307053000,262.5,263.55,58.3721,41,54.7,100,66.4,71.3,68.3
20160307054500,262.5,263.55,58.3721,41,54.7,100,66.3,71.3,68.3
20160307060000,262.5,263.55,58.3721,41,54.7,100,66.3,71.3,68.3
20160307061500,262.5,263.55,58.3721,41,54.7,100,66.2,71.3,68.3
20160307063000,262.5,263.55,58.3721,41,54.7,100,66.2,71.3,68.3
20160307064500,262.5,250.95,55.5814,42,54.7,100,66.0,71.3,68.3
20160307070000,262.5,250.95,55.5814,42,54.7,100,65.8,71.3,68.3
20160307071500,262.5,250.95,55.5814,42,54.7,100,65.7,71.3,68.3
20160307073000,262.5,263.55,58.3721,42,54.7,100,65.6,71.3,68.3
20160307074500,262.5,263.55,58.3721,42,54.7,100,65.6,71.3,68.3
20160307080000,262.5,271.95,60.2326,42,54.7,100,65.5,71.3,68.3
20160307081500,262.5,275.1,60.9302,42,54.7,100,65.6,71.3,68.3
20160307083000,262.5,271.95,60.2326,42,54.7,100,65.6,71.3,68.3
20160307084500,262.5,271.95,60.2326,42,54.7,100,65.6,71.3,68.3
20160307090000,262.5,271.95,60.2326,42,54.7,100,65.6,71.3,68.3
20160307091500,262.5,271.95,60.2326,42,54.7,100,65.6,71.3,68.3
20160307093000,262.5,275.1,60.9302,42,54.7,100,65.6,71.3,68.3
20160307094500,262.5,275.1,60.9302,42,54.7,100,65.6,71.3,68.3
20160307100000,262.5,249.9,55.3488,42,54.7,100,65.6,71.3,68.3
20160307101500,262.5,253.05,56.0465,42,55.5,100,65.7,71.3,68.3
20160307103000,262.5,253.05,56.0465,42,55.5,100,65.8,71.3,68.3
20160307104500,262.5,267.75,59.3023,42,55.5,100,65.8,71.3,68.3
20160307110000,262.5,256.2,56.7442,42,55.5,100,65.8,71.3,68.3
20160307111500,262.5,253.05,56.0465,42,55.5,100,65.8,71.3,68.3
20160307113000,262.5,256.2,56.7442,42,55.5,100,65.8,71.3,68.3
20160307114500,262.5,256.2,56.7442,42,55.5,100,65.8,71.3,68.3
20160307120000,262.5,256.2,56.7442,42,55.5,100,65.8,71.3,68.3
20160307121500,262.5,256.2,56.7442,42,55.5,100,65.8,71.2,68.2
20160307123000,262.5,256.2,56.7442,42,55.5,100,65.8,71.3,68.3
20160307124500,262.5,249.9,55.3488,42,55.5,100,65.8,71.3,68.3
20160307130000,262.5,249.9,55.3488,42,55.5,100,65.8,71.3,68.3
20160307131500,262.5,249.9,55.3488,42,55.5,100,66.1,71.3,68.3
20160307133000,262.5,254.1,56.2791,42,55.5,100,66.1,71.2,68.2
20160307134500,262.5,250.95,55.5814,42,55.5,100,66.2,71.2,68.2
20160307140000,262.5,250.95,55.5814,42,55.5,100,66.1,71.2,68.2
20160307141500,262.5,250.95,55.5814,42,55.5,100,66.3,71.2,68.2
20160307143000,262.5,250.95,55.5814,42,55.5,100,66.3,71.2,68.2
20160307144500,262.5,250.95,55.5814,42,55.5,100,66.2,71.3,68.3
20160307150000,262.5,245.7,54.4186,42,55.5,100,66.1,71.2,68.2
20160307151500,262.5,245.7,54.4186,42,55.5,100,66.2,71.2,68.2
20160307153000,262.5,245.7,54.4186,42,55.5,100,66.4,71.2,68.2
20160307154500,262.5,250.95,55.5814,43,55.5,100,66.4,71.2,68.2
20160307160000,262.5,246.75,54.6512,43,55.5,100,66.5,71.2,68.2
20160307161500,262.5,246.75,54.6512,43,55.5,100,66.4,71.1,68.1
20160307163000,262.5,246.75,54.6512,43,55.5,100,66.4,71.2,68.2
20160307164500,262.5,250.95,55.5814,43,55.5,100,66.6,71.1,68.1
20160307170000,262.5,250.95,55.5814,43,55.5,100,66.5,71.2,68.2
20160307171500,262.5,263.55,58.3721,43,55.5,100,66.2,71.2,68.2
20160307173000,262.5,263.55,58.3721,43,54.8,100,66.1,71.3,68.3
20160307174500,262.5,273.0,60.4651,43,54.8,100,66.0,71.2,68.2
20160307180000,262.5,267.75,59.3023,43,54.8,100,66.1,71.2,68.2
20160307181500,262.5,267.75,59.3023,43,54.8,100,66.1,71.2,68.2
20160307183000,262.5,263.55,58.3721,43,54.8,100,65.8,71.1,68.1
20160307184500,262.5,266.7,59.0698,43,54.8,100,65.8,71.1,68.1
20160307190000,262.5,250.95,55.5814,43,54.8,100,65.8,71.2,68.2
20160307191500,262.5,246.75,54.6512,43,54.8,100,65.9,71.1,68.1
20160307193000,262.5,253.05,56.0465,43,54.8,100,66.0,71.0,68.0
20160307194500,262.5,260.4,57.6744,43,54.8,100,65.8,71.1,68.1
20160307200000,262.5,260.4,57.6744,43,54.8,100,65.8,71.1,68.1
20160307201500,262.5,263.55,58.3721,43,54.8,100,65.7,71.1,68.1
20160307203000,262.5,263.55,58.3721,43,54.8,100,65.8,71.1,68.1
20160307204500,262.5,268.8,59.5349,43,54.8,100,65.7,71.0,68.0
20160307210000,262.5,271.95,60.2326,43,54.8,100,65.7,71.1,68.1
20160307211500,262.5,276.15,61.1628,43,54.8,100,65.6,71.1,68.1
20160307213000,262.5,276.15,61.1628,43,54.8,100,65.6,71.0,68.0
20160307214500,262.5,276.15,61.1628,43,54.8,100,65.6,71.1,68.1
20160307220000,262.5,276.15,61.1628,43,54.8,100,65.6,71.0,68.0
20160307221500,262.5,273.0,60.4651,42,54.8,100,65.6,71.0,68.0
20160307223000,262.5,268.8,59.5349,42,54.8,100,65.6,71.0,68.0
20160307224500,262.5,268.8,59.5349,42,54.8,100,65.6,70.9,67.9
20160307230000,262.5,268.8,59.5349,42,54.8,100,65.5,70.9,67.9
20160307231500,262.5,268.8,59.5349,42,54.8,100,65.5,70.9,67.9
20160307233000,262.5,268.8,59.5349,42,55.5,100,65.5,70.9,67.9
20160307234500,262.5,268.8,59.5349,42,55.5,100,65.5,70.9,67.9
20160308000000,262.5,268.8,59.5349,42,55.5,100,65.6,70.9,67.9
20160308001500,262.5,268.8,59.5349,42,55.5,100,65.6,70.9,67.9
20160308003000,262.5,268.8,59.5349,42,55.5,100,65.5,70.9,67.9
20160308004500,262.5,268.8,59.5349,42,55.5,100,65.5,70.9,67.9
20160308010000,262.5,268.8,59.5349,42,55.5,100,65.5,70.9,67.9
20160308011500,262.5,268.8,59.5349,42,55.5,100,65.5,70.9,67.9
20160308013000,262.5,268.8,59.5349,42,55.5,100,65.5,70.9,67.9
20160308014500,262.5,264.6,58.6047,42,55.5,100,65.5,70.9,67.9
20160308020000,262.5,264.6,58.6047,42,55.5,100,65.5,70.9,67.9
20160308021500,262.5,267.75,59.3023,42,55.5,100,65.6,70.9,67.9
20160308023000,262.5,260.4,57.6744,42,55.5,100,65.6,70.9,67.9
20160308024500,262.5,250.95,55.5814,42,55.5,100,65.7,70.9,67.9
20160308030000,262.5,243.6,53.9535,42,55.5,100,65.8,70.9,67.9
20160308031500,262.5,249.9,55.3488,43,55.5,100,65.8,70.9,67.9
20160308033000,262.5,249.9,55.3488,43,55.5,100,65.9,70.9,67.9
20160308034500,262.5,253.05,56.0465,43,55.5,100,66.0,70.9,67.9
20160308040000,262.5,253.05,56.0465,43,55.5,100,66.0,70.9,67.9
20160308041500,262.5,253.05,56.0465,43,55.5,100,66.0,70.9,67.9
20160308043000,262.5,249.9,55.3488,43,55.5,100,66.0,70.9,67.9
20160308044500,262.5,249.9,55.3488,43,55.5,100,66.0,70.9,67.9
20160308050000,262.5,246.75,54.6512,43,55.5,100,66.0,70.9,67.9
20160308051500,262.5,246.75,54.6512,43,55.5,100,66.0,70.9,67.9
20160308053000,262.5,246.75,54.6512,43,55.5,100,66.1,70.9,67.9
20160308054500,262.5,250.95,55.5814,43,55.5,100,66.1,70.9,67.9
20160308060000,262.5,250.95,55.5814,43,55.5,100,66.1,70.9,67.9
20160308061500,262.5,250.95,55.5814,43,55.5,100,66.0,70.9,67.9
20160308063000,262.5,250.95,55.5814,43,55.5,100,66.1,70.9,67.9
20160308064500,262.5,246.75,54.6512,43,55.5,100,66.1,70.9,67.9
20160308070000,262.5,250.95,55.5814,43,55.5,100,66.0,70.9,67.9
20160308071500,262.5,246.75,54.6512,43,55.5,100,66.1,70.9,67.9
20160308073000,262.5,249.9,55.3488,43,55.5,100,66.1,70.9,67.9
20160308074500,262.5,249.9,55.3488,43,55.5,100,66.1,70.9,67.9
20160308080000,262.5,249.9,55.3488,43,55.5,100,66.1,70.9,67.9
20160308081500,262.5,246.75,54.6512,43,55.5,100,66.1,70.9,67.9
20160308083000,262.5,246.75,54.6512,43,55.5,100,66.1,70.9,67.9
20160308084500,262.5,246.75,54.6512,43,55.5,100,66.2,70.9,67.9
20160308090000,262.5,250.95,55.5814,43,55.5,100,66.3,70.9,67.9
20160308091500,262.5,250.95,55.5814,43,55.5,100,66.3,70.9,67.9
20160308093000,262.5,250.95,55.5814,43,55.5,100,66.3,70.9,67.9
20160308094500,262.5,250.95,55.5814,43,54.8,100,66.3,70.9,67.9
20160308100000,262.5,250.95,55.5814,43,54.8,100,66.1,70.9,67.9
20160308101500,262.5,250.95,55.5814,43,54.8,100,66.0,70.9,67.9
20160308103000,262.5,250.95,55.5814,43,54.8,100,66.0,70.9,67.9
20160308104500,262.5,243.6,53.9535,43,55.5,100,66.2,82.0,76.0
20160308110000,262.5,243.6,53.9535,43,55.5,100,66.2,82.0,76.0
20160308111500,262.5,250.95,55.5814,44,55.5,100,66.1,82.0,76.0
20160308113000,262.5,257.25,56.9767,44,55.5,100,66.1,82.0,76.0
20160308114500,262.5,260.4,57.6744,44,55.5,100,66.1,82.0,76.0
20160308120000,262.5,260.4,57.6744,44,55.5,100,66.1,82.0,76.0
20160308121500,262.5,266.7,59.0698,44,55.5,100,66.2,82.0,76.0
20160308123000,262.5,271.95,60.2326,44,55.5,100,66.3,82.0,76.0
20160308124500,262.5,263.55,58.3721,44,55.5,100,66.3,82.0,76.0
20160308130000,262.5,267.75,59.3023,44,55.5,100,66.4,82.0,76.0
20160308131500,262.5,267.75,59.3023,44,55.5,100,66.4,82.0,76.0
20160308133000,262.5,267.75,59.3023,44,55.5,100,66.3,82.0,76.0
20160308134500,262.5,264.6,58.6047,44,55.5,100,66.3,82.0,76.0
20160308140000,262.5,267.75,59.3023,44,55.5,100,66.5,82.0,76.0
20160308141500,262.5,267.75,59.3023,44,55.5,100,66.5,82.0,76.0
20160308143000,262.5,264.6,58.6047,44,55.5,100,66.4,82.0,76.0
20160308144500,262.5,264.6,58.6047,44,55.5,100,66.6,82.0,76.0
20160308150000,262.5,250.95,55.5814,44,55.5,100,66.5,82.0,76.0
20160308151500,262.5,246.75,54.6512,44,55.5,100,66.8,82.0,76.0
20160308153000,262.5,253.05,56.0465,44,55.5,100,66.9,82.0,76.0
20160308154500,262.5,253.05,56.0465,44,55.5,100,66.8,82.0,76.0
20160308160000,262.5,242.55,53.7209,44,55.5,100,66.7,82.0,76.0
20160308161500,262.5,249.9,55.3488,45,55.5,100,66.7,82.0,76.0
20160308163000,262.5,249.9,55.3488,45,55.5,100,66.7,82.0,76.0
20160308164500,262.5,271.95,60.2326,45,55.5,100,66.8,82.0,76.0
20160308170000,262.5,271.95,60.2326,45,55.5,100,66.7,82.0,76.0
20160308171500,262.5,276.15,61.1628,45,55.5,100,66.7,82.0,76.0
20160308173000,262.5,273.0,60.4651,45,55.5,100,66.6,82.0,76.0
20160308174500,262.5,273.0,60.4651,45,55.5,100,66.6,82.0,76.0
20160308180000,262.5,273.0,60.4651,45,55.5,100,66.6,82.0,76.0
20160308181500,262.5,279.3,61.8605,45,55.5,100,66.9,82.0,76.0
20160308183000,262.5,275.1,60.9302,45,55.5,100,66.9,82.0,76.0
20160308184500,262.5,271.95,60.2326,45,55.5,100,66.7,82.0,76.0
20160308190000,262.5,275.1,60.9302,45,55.5,100,66.9,82.0,76.0
20160308191500,262.5,275.1,60.9302,45,55.5,100,67.0,82.0,76.0
20160308193000,262.5,275.1,60.9302,45,55.5,100,66.8,82.0,76.0
20160308194500,262.5,275.1,60.9302,45,55.5,100,67.0,82.0,76.0
20160308200000,262.5,275.1,60.9302,45,55.5,100,66.8,82.0,76.0
20160308201500,262.5,275.1,60.9302,45,54.7,100,66.8,82.0,76.0
20160308203000,262.5,275.1,60.9302,45,54.7,100,66.7,82.0,76.0
20160308204500,262.5,275.1,60.9302,45,54.7,100,66.6,82.0,76.0
20160308210000,262.5,275.1,60.9302,45,55.5,100,66.6,82.0,76.0
20160308211500,262.5,275.1,60.9302,44,55.5,100,66.6,82.0,76.0
20160308213000,262.5,275.1,60.9302,44,55.5,100,66.6,82.0,76.0
20160308214500,262.5,275.1,60.9302,44,55.5,100,66.5,82.0,76.0
20160308220000,262.5,271.95,60.2326,44,55.5,100,66.6,82.0,76.0
20160308221500,262.5,275.1,60.9302,44,55.5,100,66.6,82.0,76.0
20160308223000,262.5,275.1,60.9302,44,55.5,100,66.5,82.0,76.0
20160308224500,262.5,275.1,60.9302,44,55.5,100,66.5,82.0,76.0
20160308230000,262.5,275.1,60.9302,44,55.5,100,66.5,82.0,76.0
20160308231500,262.5,275.1,60.9302,44,55.5,100,66.4,82.0,76.0
20160308233000,262.5,275.1,60.9302,44,55.5,100,66.6,82.0,76.0
20160308234500,262.5,268.8,59.5349,44,55.5,100,66.3,82.0,76.0
20160309000000,262.5,268.8,59.5349,44,55.5,100,66.2,82.0,76.0
20160309001500,262.5,279.3,61.8605,43,55.5,100,66.2,82.0,76.0
20160309003000,262.5,279.3,61.8605,43,55.5,100,66.3,82.0,76.0
20160309004500,262.5,276.15,61.1628,43,55.5,100,66.4,82.0,76.0
20160309010000,262.5,276.15,61.1628,43,55.5,100,66.5,82.0,76.0
20160309011500,262.5,246.75,54.6512,43,54.7,100,66.4,82.0,76.0
20160309013000,262.5,268.8,59.5349,42,54.7,100,66.4,82.0,76.0
20160309014500,262.5,268.8,59.5349,42,55.5,100,66.4,82.0,76.0
20160309020000,262.5,268.8,59.5349,42,55.5,100,66.6,82.0,76.0
20160309021500,262.5,268.8,59.5349,42,55.5,100,66.6,82.0,76.0
20160309023000,262.5,268.8,59.5349,42,55.5,100,66.6,82.0,76.0
20160309024500,262.5,268.8,59.5349,42,54.7,100,66.5,82.0,76.0
20160309030000,262.5,268.8,59.5349,42,55.4,100,66.6,82.0,76.0
20160309031500,262.5,261.45,57.907,42,54.7,100,66.7,82.0,76.0
20160309033000,262.5,245.7,54.4186,42,55.5,100,66.7,82.0,76.0
20160309034500,262.5,249.9,55.3488,42,55.5,100,66.7,82.0,76.0
20160309040000,262.5,245.7,54.4186,42,55.5,100,66.9,82.0,76.0
20160309041500,262.5,245.7,54.4186,43,55.5,100,66.9,82.0,76.0
20160309044500,262.5,249.9,55.3488,10,57.9,100,67.1,82.0,76.0
20160309050000,262.5,246.75,54.6512,43,55.1,100,67.2,82.0,76.0
20160309051500,262.5,253.05,56.0465,43,58.5,100,67.2,82.0,76.0
20160309053000,262.5,246.75,54.6512,43,54.7,100,67.1,82.0,76.0
20160309054500,262.5,249.9,55.3488,43,54.7,100,67.1,82.0,76.0
20160309060000,262.5,253.05,56.0465,43,55.6,100,67.2,82.0,76.0
20160309061500,262.5,253.05,56.0465,43,55.6,100,67.1,82.0,76.0
20160309063000,262.5,249.9,55.3488,43,55.6,100,67.1,82.0,76.0
20160309064500,262.5,249.9,55.3488,43,55.6,100,67.1,82.0,76.0
20160309070000,262.5,243.6,53.9535,45,55.6,100,67.1,82.0,76.0
20160309071500,262.5,249.9,55.3488,45,55.6,100,66.9,82.0,76.0
20160309073000,262.5,246.75,54.6512,45,55.6,100,66.7,82.0,76.0
20160309074500,262.5,250.95,55.5814,45,55.6,100,66.7,82.0,76.0
20160309080000,262.5,256.2,56.7442,45,55.6,100,66.6,82.0,76.0
20160309081500,262.5,256.2,56.7442,45,55.6,100,66.4,82.0,76.0
20160309083000,262.5,273.0,60.4651,44,54.8,100,66.6,82.0,76.0
20160309084500,262.5,277.2,61.3954,44,54.8,100,66.7,82.0,76.0
20160309090000,262.5,277.2,61.3954,44,54.8,100,66.4,82.0,76.0
20160309091500,262.5,277.2,61.3954,44,54.8,100,66.4,82.0,76.0
20160309093000,262.5,271.95,60.2326,44,54.8,100,66.4,82.0,76.0
20160309094500,262.5,271.95,60.2326,44,54.8,100,66.6,82.0,76.0
20160309100000,262.5,268.8,59.5349,44,54.8,100,66.6,70.4,67.4
20160309101500,262.5,264.6,58.6047,44,55.5,100,66.6,70.4,67.4
20160309103000,262.5,275.1,60.9302,44,55.5,100,66.8,70.4,67.4
20160309104500,262.5,271.95,60.2326,44,55.5,100,66.8,70.4,67.4
20160309110000,262.5,271.95,60.2326,44,55.5,100,66.8,70.4,67.4
20160309111500,262.5,271.95,60.2326,44,54.7,100,66.8,70.4,67.4
20160309113000,262.5,266.7,59.0698,44,54.7,100,66.8,70.4,67.4
20160309114500,262.5,275.1,60.9302,44,55.5,100,66.8,70.4,67.4
20160309120000,262.5,268.8,59.5349,44,55.5,100,66.9,70.4,67.4
20160309121500,262.5,271.95,60.2326,44,55.5,100,66.9,70.4,67.4
20160309123000,262.5,275.1,60.9302,44,55.5,100,67.1,70.4,67.4
20160309124500,262.5,261.45,57.907,45,55.5,100,67.1,70.4,67.4
20160309130000,262.5,268.8,59.5349,44,55.5,100,67.2,70.4,67.4
20160309131500,262.5,275.1,60.9302,44,55.5,100,67.1,70.4,67.4
20160309133000,262.5,242.55,53.7209,44,55.5,100,66.9,70.4,67.4
20160309134500,262.5,264.6,58.6047,44,55.5,100,66.9,70.4,67.4
20160309140000,262.5,243.6,53.9535,44,55.5,100,66.9,70.4,67.4
20160309141500,262.5,246.75,54.6512,44,55.5,100,66.9,70.4,67.4
20160309143000,262.5,250.95,55.5814,44,55.5,100,66.9,70.4,67.4
20160309144500,262.5,250.95,55.5814,44,55.5,100,66.9,70.4,67.4
20160309150000,262.5,250.95,55.5814,44,55.5,100,66.9,70.4,67.4
20160309151500,262.5,257.25,56.9767,44,55.5,100,66.8,70.4,67.4
20160309153000,262.5,254.1,56.2791,44,55.5,100,66.9,70.4,67.4
20160309154500,262.5,246.75,54.6512,44,55.5,100,66.9,70.4,67.4
20160309160000,262.5,257.25,56.9767,44,55.5,100,67.0,70.4,67.4
20160309161500,262.5,260.4,57.6744,44,55.5,100,67.1,70.4,67.4
20160309163000,262.5,257.25,56.9767,44,55.5,100,67.1,70.4,67.4
20160309164500,262.5,260.4,57.6744,44,55.5,100,67.1,68.0,64.3
20160309170000,262.5,339.15,75.1163,53,55.5,0,66.9,68.0,64.3
20160309171500,262.5,273.0,60.4651,45,55.5,0,66.9,68.0,64.3
20160309173000,262.5,268.8,59.5349,45,55.5,0,67.0,68.0,64.3
20160309174500,262.5,268.8,59.5349,45,55.5,0,67.0,68.0,64.3
20160309180000,262.5,273.0,60.4651,45,55.5,0,67.1,68.0,64.3
20160309181500,262.5,273.0,60.4651,45,55.5,0,67.1,68.0,64.3
20160309183000,262.5,273.0,60.4651,45,55.5,0,67.0,68.0,64.3
20160309184500,262.5,273.0,60.4651,45,54.9,0,66.8,68.0,64.3
20160309190000,262.5,276.15,61.1628,45,54.9,0,66.8,68.0,64.3
20160309191500,262.5,276.15,61.1628,45,54.9,0,66.7,68.0,64.3
20160309193000,262.5,276.15,61.1628,45,54.9,0,66.6,68.0,64.3
20160309194500,262.5,276.15,61.1628,45,54.9,0,66.5,68.0,64.3
20160309200000,262.5,273.0,60.4651,45,54.9,0,66.5,68.0,64.3
20160309201500,262.5,273.0,60.4651,45,54.9,0,66.5,68.0,64.3
20160309203000,262.5,273.0,60.4651,45,54.9,0,66.6,68.0,64.3
20160309204500,262.5,273.0,60.4651,45,54.9,0,66.5,68.0,64.3
20160309210000,262.5,261.45,57.907,45,54.9,0,66.6,68.0,64.3
20160309211500,262.5,257.25,56.9767,45,54.9,0,66.6,68.0,64.3
20160309213000,262.5,257.25,56.9767,45,54.9,0,66.6,68.0,64.3
20160309214500,262.5,257.25,56.9767,45,54.9,0,66.6,68.0,64.3
20160309220000,262.5,257.25,56.9767,45,54.9,0,66.6,68.0,64.3
20160309221500,262.5,257.25,56.9767,45,54.9,0,66.7,68.0,64.3
20160309223000,262.5,260.4,57.6744,45,54.9,0,66.6,68.0,64.3
20160309224500,262.5,263.55,58.3721,45,54.9,0,66.7,68.0,64.3
20160309230000,262.5,266.7,59.0698,45,54.9,0,66.7,68.0,64.3
20160309231500,262.5,271.95,60.2326,45,54.9,0,66.7,68.0,64.3
20160309233000,262.5,271.95,60.2326,45,54.9,0,66.6,68.0,64.3
20160309234500,262.5,263.55,58.3721,45,54.9,0,66.7,68.0,64.3
20160310000000,262.5,263.55,58.3721,45,54.9,0,66.6,68.0,64.3
20160310001500,262.5,276.15,61.1628,45,54.9,0,66.4,68.0,64.3
20160310003000,262.5,276.15,61.1628,45,54.9,0,66.5,68.0,64.3
20160310004500,262.5,276.15,61.1628,45,54.9,0,66.4,68.0,64.3
20160310010000,262.5,267.75,59.3023,44,54.9,0,66.4,68.0,64.3
20160310011500,262.5,267.75,59.3023,44,54.9,0,66.3,68.0,64.3
20160310013000,262.5,267.75,59.3023,44,54.9,0,66.2,68.0,64.3
20160310014500,262.5,267.75,59.3023,44,54.9,0,66.2,68.0,64.3
20160310020000,262.5,271.95,60.2326,44,54.9,0,66.2,68.0,64.3
20160310021500,262.5,268.8,59.5349,44,54.9,0,66.1,68.0,64.3
20160310023000,262.5,268.8,59.5349,44,54.9,0,66.1,68.0,64.3
20160310024500,262.5,268.8,59.5349,44,54.9,0,66.1,68.0,64.3
20160310030000,262.5,268.8,59.5349,44,54.9,0,66.1,68.0,64.3
20160310031500,262.5,264.6,58.6047,44,54.9,0,66.1,68.0,64.3
20160310033000,262.5,271.95,60.2326,44,54.9,0,66.0,68.0,64.3
20160310034500,262.5,264.6,58.6047,44,54.9,0,66.0,68.0,64.3
20160310040000,262.5,268.8,59.5349,44,54.9,0,66.0,68.0,64.3
20160310041500,262.5,268.8,59.5349,44,54.9,0,66.0,68.0,64.3
20160310043000,262.5,268.8,59.5349,44,54.9,0,66.1,68.0,64.3
20160310044500,262.5,271.95,60.2326,44,54.9,0,66.1,68.0,64.3
20160310050000,262.5,267.75,59.3023,44,54.9,0,66.1,68.0,64.3
20160310051500,262.5,267.75,59.3023,44,54.9,0,66.1,68.0,64.3
20160310053000,262.5,264.6,58.6047,44,54.9,0,66.1,68.0,64.3
20160310054500,262.5,264.6,58.6047,44,54.9,0,66.2,68.0,64.3
20160310060000,262.5,268.8,59.5349,44,54.9,0,66.2,68.0,64.3
20160310061500,262.5,271.95,60.2326,44,54.9,0,66.2,68.0,64.3
20160310063000,262.5,267.75,59.3023,44,54.9,0,66.2,68.0,64.3
20160310064500,262.5,263.55,58.3721,44,54.9,0,66.2,68.0,64.3
20160310070000,262.5,268.8,59.5349,44,54.9,0,66.2,68.0,64.3
20160310071500,262.5,264.6,58.6047,44,54.9,0,66.2,68.0,64.3
20160310073000,262.5,273.0,60.4651,43,55.5,0,66.3,68.0,64.3
20160310074500,262.5,266.7,59.0698,43,54.7,0,66.4,68.0,64.3
20160310080000,262.5,266.7,59.0698,43,54.7,0,66.6,68.0,64.3
20160310081500,262.5,266.7,59.0698,43,54.7,0,66.6,68.0,64.3
20160310083000,262.5,261.45,57.907,43,54.7,0,66.7,68.0,64.3
20160310084500,262.5,261.45,57.907,43,54.7,0,66.9,68.0,64.3
20160310090000,262.5,250.95,55.5814,43,54.7,0,66.9,68.0,64.3
20160310091500,262.5,250.95,55.5814,43,54.7,0,67.1,68.0,64.3
20160310093000,262.5,250.95,55.5814,43,54.7,0,67.3,68.0,64.3
20160310094500,262.5,243.6,53.9535,43,54.7,0,67.3,68.0,64.3
20160310100000,262.5,250.95,55.5814,43,54.7,0,67.3,68.0,64.3
20160310101500,262.5,250.95,55.5814,44,55.5,0,67.4,68.0,64.3
20160310103000,262.5,260.4,57.6744,46,55.5,0,67.6,68.0,64.3
20160310104500,262.5,260.4,57.6744,47,55.5,0,67.6,68.0,64.3
20160310110000,262.5,256.2,56.7442,47,55.5,0,67.4,68.0,64.3
20160310111500,262.5,256.2,56.7442,47,54.7,0,67.2,68.0,64.3
20160310113000,262.5,288.75,63.9535,51,54.7,0,67.5,68.0,64.3
20160310114500,262.5,273.0,60.4651,47,54.7,0,67.3,68.0,64.3
20160310120000,262.5,280.35,62.093,47,54.7,0,66.9,68.0,64.3
20160310121500,262.5,264.6,58.6047,43,55.4,0,66.9,68.0,64.3
20160310123000,262.5,256.2,56.7442,43,55.4,0,67.1,68.0,64.3
20160310124500,262.5,264.6,58.6047,43,55.4,0,67.1,68.0,64.3
20160310130000,262.5,264.6,58.6047,43,55.4,0,66.9,68.0,64.3
20160310131500,262.5,273.0,60.4651,43,55.4,0,66.7,68.0,64.3
20160310133000,262.5,273.0,60.4651,43,54.7,0,66.9,68.0,64.3
20160310134500,262.5,273.0,60.4651,43,54.7,0,66.9,68.0,64.3
20160310140000,262.5,273.0,60.4651,43,55.5,0,67.3,68.0,64.3
20160310141500,262.5,276.15,61.1628,43,55.5,0,67.2,68.0,64.3
20160310143000,525.0,0.0,0.0,43,57.6,0,67.5,68.0,64.3
20160310144500,262.5,456.75,101.1628,63,60.0,0,68.1,68.0,64.3
20160310150000,262.5,342.3,75.814,53,54.7,0,67.1,68.0,64.3
20160310151500,262.5,273.0,60.4651,45,54.7,0,66.8,68.0,64.3
20160310153000,262.5,273.0,60.4651,45,54.7,0,66.7,68.0,64.3
20160310154500,262.5,273.0,60.4651,45,54.7,0,66.5,68.0,64.3
20160310160000,262.5,280.35,62.093,44,54.7,0,66.4,68.0,64.3
20160310161500,262.5,273.0,60.4651,43,54.7,0,66.3,68.0,64.3
20160310163000,262.5,273.0,60.4651,42,54.7,0,66.4,68.0,64.3
20160310164500,262.5,273.0,60.4651,42,54.7,0,66.5,68.0,64.3
20160310170000,262.5,276.15,61.1628,42,54.7,0,66.4,68.0,64.3
20160310171500,262.5,276.15,61.1628,42,54.7,0,66.3,68.0,64.3
20160310173000,262.5,276.15,61.1628,42,54.7,0,66.1,68.0,64.3
20160310174500,262.5,273.0,60.4651,42,54.7,0,66.2,68.0,64.3
20160310180000,262.5,273.0,60.4651,42,54.7,0,66.0,68.0,64.3
20160310181500,262.5,273.0,60.4651,42,54.7,0,65.8,68.0,64.3
20160310183000,262.5,276.15,61.1628,42,54.7,0,66.0,68.0,64.3
20160310184500,262.5,276.15,61.1628,42,54.7,0,65.8,68.0,64.3
20160310190000,262.5,268.8,59.5349,42,54.7,0,65.8,68.0,64.3
20160310191500,262.5,250.95,55.5814,42,54.7,0,65.7,68.0,64.3
20160310193000,262.5,250.95,55.5814,42,54.7,0,65.8,68.0,64.3
20160310194500,262.5,256.2,56.7442,42,54.7,0,65.7,68.0,64.3
20160310200000,262.5,256.2,56.7442,42,54.7,0,66.0,68.0,64.3
20160310201500,262.5,256.2,56.7442,42,54.7,0,66.1,68.0,64.3
20160310203000,262.5,249.9,55.3488,42,54.7,0,66.1,68.0,64.3
20160310204500,262.5,245.7,54.4186,42,54.7,0,66.1,68.0,64.3
20160310210000,262.5,245.7,54.4186,42,54.7,0,66.3,68.0,64.3
20160310211500,262.5,254.1,56.2791,44,55.5,0,66.4,68.0,64.3
20160310213000,262.5,257.25,56.9767,44,55.5,0,66.6,68.0,64.3
20160310214500,262.5,257.25,56.9767,44,55.5,0,66.7,68.0,64.3
20160310220000,262.5,254.1,56.2791,44,54.7,0,66.7,68.0,64.3
20160310221500,262.5,254.1,56.2791,44,54.7,0,66.7,68.0,64.3
20160310223000,262.5,264.6,58.6047,44,54.7,0,66.7,68.0,64.3
20160310224500,262.5,273.0,60.4651,44,54.7,0,66.6,68.0,64.3
20160310230000,262.5,276.15,61.1628,44,54.7,0,66.5,68.0,64.3
20160310231500,262.5,276.15,61.1628,43,54.7,0,66.4,68.0,64.3
20160310233000,262.5,271.95,60.2326,42,54.7,0,66.4,68.0,64.3
20160310234500,262.5,271.95,60.2326,42,54.7,0,66.4,68.0,64.3
20160311000000,262.5,271.95,60.2326,42,54.7,0,66.4,68.0,64.3
20160311001500,262.5,275.1,60.9302,42,54.7,0,66.4,68.0,64.3
20160311003000,262.5,275.1,60.9302,42,54.7,0,66.3,68.0,64.3
20160311004500,262.5,275.1,60.9302,42,54.7,0,66.3,68.0,64.3
20160311010000,262.5,275.1,60.9302,42,54.7,0,66.3,68.0,64.3
20160311011500,262.5,275.1,60.9302,42,54.7,0,66.2,68.0,64.3
20160311013000,262.5,271.95,60.2326,42,54.7,0,66.2,68.0,64.3
20160311014500,262.5,267.75,59.3023,42,55.5,0,66.3,68.0,64.3
20160311020000,262.5,271.95,60.2326,42,55.5,0,66.2,68.0,64.3
20160311021500,262.5,267.75,59.3023,42,55.5,0,66.3,68.0,64.3
20160311023000,262.5,267.75,59.3023,42,55.5,0,66.3,68.0,64.3
20160311024500,262.5,267.75,59.3023,42,55.5,0,66.3,68.0,64.3
20160311030000,262.5,267.75,59.3023,42,55.5,0,66.4,68.0,64.3
20160311031500,262.5,267.75,59.3023,42,55.5,0,66.5,68.0,64.3
20160311033000,262.5,267.75,59.3023,42,55.5,0,66.4,68.0,64.3
20160311034500,262.5,267.75,59.3023,42,54.7,0,66.3,68.0,64.3
20160311040000,262.5,267.75,59.3023,42,54.7,0,66.3,68.0,64.3
20160311041500,262.5,267.75,59.3023,42,54.7,0,66.3,68.0,64.3
20160311043000,262.5,267.75,59.3023,42,54.7,0,66.2,68.0,64.3
20160311044500,262.5,261.45,57.907,42,54.7,0,66.2,68.0,64.3
20160311050000,262.5,261.45,57.907,42,54.7,0,66.2,68.0,64.3
20160311051500,262.5,261.45,57.907,42,54.7,0,66.2,68.0,64.3
20160311053000,262.5,257.25,56.9767,42,54.7,0,66.2,68.0,64.3
20160311054500,262.5,260.4,57.6744,42,54.7,0,66.2,68.0,64.3
20160311060000,262.5,260.4,57.6744,42,54.7,0,66.2,68.0,64.3
20160311061500,262.5,266.7,59.0698,42,54.7,0,66.1,68.0,64.3
20160311063000,262.5,271.95,60.2326,42,54.7,0,66.2,68.0,64.3
20160311064500,262.5,268.8,59.5349,42,54.7,0,66.2,68.0,64.3
20160311070000,262.5,271.95,60.2326,42,54.7,0,66.1,68.0,64.3
20160311071500,262.5,271.95,60.2326,42,54.7,0,66.1,68.0,64.3
20160311073000,262.5,268.8,59.5349,42,54.7,0,66.0,68.0,64.3
20160311074500,262.5,268.8,59.5349,42,54.7,0,66.0,68.0,64.3
20160311080000,262.5,271.95,60.2326,42,54.7,0,66.0,68.0,64.3
20160311081500,262.5,271.95,60.2326,42,54.7,0,66.0,68.0,64.3
20160311083000,262.5,271.95,60.2326,42,54.7,0,66.0,68.0,64.3
20160311084500,262.5,271.95,60.2326,42,54.7,0,66.0,68.0,64.3
20160311090000,262.5,267.75,59.3023,42,54.7,0,66.0,68.0,64.3
20160311091500,262.5,267.75,59.3023,42,54.7,0,66.0,68.0,64.3
20160311093000,262.5,267.75,59.3023,42,54.7,0,66.0,68.0,64.3
20160311094500,262.5,267.75,59.3023,42,54.7,0,66.0,68.0,64.3
20160311100000,262.5,267.75,59.3023,42,54.7,0,66.0,68.0,64.3
20160311101500,262.5,267.75,59.3023,42,54.7,0,66.0,68.0,64.3
20160311103000,262.5,263.55,58.3721,42,55.5,0,66.1,68.0,64.3
20160311104500,262.5,267.75,59.3023,42,55.5,0,66.0,68.0,64.3
20160311110000,262.5,261.45,57.907,42,55.5,0,66.1,68.0,64.3
20160311111500,262.5,264.6,58.6047,42,55.5,0,66.1,68.0,64.3
20160311113000,262.5,264.6,58.6047,42,54.8,0,66.1,68.0,64.3
20160311114500,262.5,261.45,57.907,42,54.8,0,66.0,68.0,64.3
20160311120000,262.5,261.45,57.907,42,54.8,0,66.0,68.0,64.3
20160311121500,262.5,268.8,59.5349,42,54.8,0,66.0,68.0,64.3
20160311123000,262.5,268.8,59.5349,42,54.8,0,66.0,68.0,64.3
20160311124500,262.5,268.8,59.5349,42,54.8,0,66.0,68.0,64.3
20160311130000,262.5,273.0,60.4651,42,55.5,0,66.0,68.0,64.3
20160311131500,262.5,273.0,60.4651,42,55.5,0,66.0,68.0,64.3
20160311133000,262.5,273.0,60.4651,42,54.7,0,66.0,68.0,64.3
20160311134500,262.5,268.8,59.5349,42,54.7,0,66.0,68.0,64.3
20160311140000,262.5,268.8,59.5349,42,54.7,0,66.0,68.0,64.3
20160311141500,262.5,273.0,60.4651,42,54.7,0,65.9,68.0,64.3
20160311143000,262.5,273.0,60.4651,42,54.7,0,65.9,68.0,64.3
20160311144500,262.5,273.0,60.4651,42,54.7,0,65.9,68.0,64.3
20160311150000,262.5,273.0,60.4651,42,54.7,0,66.0,68.0,64.3
20160311151500,262.5,273.0,60.4651,42,54.7,0,66.0,68.0,64.3
20160311153000,262.5,273.0,60.4651,42,54.7,0,66.1,68.0,64.3
20160311154500,262.5,276.15,61.1628,42,54.7,0,66.1,68.0,64.3
20160311160000,262.5,276.15,61.1628,42,55.5,0,66.1,68.0,64.3
20160311161500,262.5,271.95,60.2326,42,55.5,0,66.1,68.0,64.3
20160311163000,262.5,271.95,60.2326,42,55.5,0,66.1,68.0,64.3
20160311164500,262.5,276.15,61.1628,42,55.5,0,66.1,68.0,64.3
20160311170000,262.5,271.95,60.2326,42,55.5,0,66.1,68.0,64.3
20160311171500,262.5,276.15,61.1628,42,55.5,0,66.1,68.0,64.3
20160311173000,262.5,276.15,61.1628,42,55.5,0,66.1,68.0,64.3
20160311174500,262.5,276.15,61.1628,42,55.5,0,66.2,68.0,64.3
20160311180000,262.5,276.15,61.1628,42,55.5,0,66.2,68.0,64.3
20160311181500,262.5,276.15,61.1628,42,55.5,0,66.3,68.0,64.3
20160311183000,262.5,276.15,61.1628,42,55.5,0,66.3,68.0,64.3
20160311184500,262.5,271.95,60.2326,42,55.5,0,66.4,68.0,64.3
20160311190000,262.5,271.95,60.2326,42,55.5,0,66.2,68.0,64.3
20160311191500,262.5,275.1,60.9302,42,54.7,0,66.2,68.0,64.3
20160311193000,262.5,275.1,60.9302,42,54.7,0,66.2,68.0,64.3
20160311194500,262.5,275.1,60.9302,42,54.7,0,66.2,68.0,64.3
20160311200000,262.5,275.1,60.9302,42,54.7,0,66.2,68.0,64.3
20160311201500,262.5,275.1,60.9302,42,54.7,0,66.2,68.0,64.3
20160311203000,262.5,275.1,60.9302,42,54.7,0,66.2,68.0,64.3
20160311204500,262.5,275.1,60.9302,42,54.7,0,66.1,68.0,64.3
20160311210000,262.5,275.1,60.9302,42,54.7,0,66.1,68.0,64.3
20160311211500,262.5,275.1,60.9302,42,54.7,0,66.1,68.0,64.3
20160311213000,262.5,271.95,60.2326,42,54.7,0,66.1,68.0,64.3
20160311214500,262.5,276.15,61.1628,42,54.7,0,66.1,68.0,64.3
20160311220000,262.5,276.15,61.1628,42,54.7,0,66.1,68.0,64.3
20160311221500,262.5,273.0,60.4651,42,54.7,0,66.0,68.0,64.3
20160311223000,262.5,273.0,60.4651,42,54.7,0,66.0,68.0,64.3
20160311224500,262.5,273.0,60.4651,42,54.7,0,66.0,68.0,64.3
20160311230000,262.5,273.0,60.4651,42,54.7,0,65.8,68.0,64.3
20160311231500,262.5,276.15,61.1628,42,54.7,0,65.8,68.0,64.3
20160311233000,262.5,276.15,61.1628,42,54.7,0,65.8,68.0,64.3
20160311234500,262.5,276.15,61.1628,42,54.7,0,65.8,68.0,64.3
20160312000000,262.5,276.15,61.1628,42,54.7,0,65.8,68.0,64.3
20160312001500,262.5,276.15,61.1628,42,55.4,0,65.8,68.0,64.3
20160312003000,262.5,276.15,61.1628,42,55.4,0,65.7,68.0,64.3
20160312004500,262.5,276.15,61.1628,42,55.4,0,65.8,68.0,64.3
20160312010000,262.5,273.0,60.4651,42,55.4,0,65.8,68.0,64.3
20160312011500,262.5,249.9,55.3488,41,54.3,0,66.0,68.0,64.3
20160312013000,262.5,243.6,53.9535,41,54.3,0,66.0,68.0,64.3
20160312014500,262.5,243.6,53.9535,41,54.3,0,66.1,68.0,64.3
20160312020000,262.5,243.6,53.9535,41,54.3,0,66.1,68.0,64.3
20160312021500,262.5,243.6,53.9535,41,55.1,0,66.2,68.0,64.3
20160312023000,262.5,243.6,53.9535,41,55.1,0,66.4,68.0,64.3
20160312024500,262.5,249.9,55.3488,42,55.1,0,66.5,68.0,64.3
20160312030000,262.5,254.1,56.2791,42,55.1,0,66.5,68.0,64.3
20160312031500,262.5,250.95,55.5814,42,55.1,0,66.6,68.0,64.3
20160312033000,262.5,254.1,56.2791,42,55.1,0,66.7,68.0,64.3
20160312034500,262.5,254.1,56.2791,42,55.1,0,66.7,68.0,64.3
20160312040000,262.5,254.1,56.2791,42,55.1,0,66.7,68.0,64.3
20160312041500,262.5,249.9,55.3488,42,55.1,0,66.7,68.0,64.3
20160312043000,262.5,254.1,56.2791,42,55.1,0,66.8,68.0,64.3
20160312044500,262.5,254.1,56.2791,42,55.1,0,66.7,68.0,64.3
20160312050000,262.5,250.95,55.5814,42,55.1,0,66.8,68.0,64.3
20160312051500,262.5,254.1,56.2791,42,55.1,0,66.8,68.0,64.3
20160312053000,262.5,250.95,55.5814,42,55.1,0,66.9,68.0,64.3
20160312054500,262.5,250.95,55.5814,42,55.1,0,66.9,68.0,64.3
20160312060000,262.5,260.4,57.6744,43,55.1,0,67.0,68.0,64.3
20160312061500,262.5,257.25,56.9767,43,55.1,0,67.0,68.0,64.3
20160312063000,262.5,254.1,56.2791,43,55.1,0,67.1,68.0,64.3
20160312064500,262.5,257.25,56.9767,43,55.1,0,67.0,68.0,64.3
20160312070000,262.5,268.8,59.5349,45,55.1,0,66.9,68.0,64.3
20160312071500,262.5,261.45,57.907,45,55.1,0,66.8,68.0,64.3
20160312073000,262.5,261.45,57.907,45,55.1,0,66.7,68.0,64.3
20160312074500,262.5,266.7,59.0698,45,55.1,0,66.6,68.0,64.3
20160312080000,262.5,263.55,58.3721,45,55.1,0,66.6,68.0,64.3
20160312081500,262.5,260.4,57.6744,45,55.1,0,66.6,68.0,64.3
20160312083000,262.5,266.7,59.0698,45,55.1,0,66.4,68.0,64.3
20160312084500,262.5,271.95,60.2326,45,55.1,0,66.4,68.0,64.3
20160312090000,262.5,271.95,60.2326,45,55.1,0,66.6,68.0,64.3
20160312091500,262.5,275.1,60.9302,45,55.1,0,66.4,68.0,64.3
20160312093000,262.5,275.1,60.9302,42,55.1,0,66.4,68.0,64.3
20160312094500,262.5,275.1,60.9302,42,55.1,0,66.6,68.0,64.3
20160312100000,262.5,271.95,60.2326,42,55.1,0,66.7,68.0,64.3
20160312101500,262.5,271.95,60.2326,42,55.1,0,66.7,68.0,64.3
20160312103000,262.5,268.8,59.5349,42,55.1,0,66.7,68.0,64.3
20160312104500,262.5,271.95,60.2326,42,55.1,0,66.9,68.0,64.3
20160312110000,262.5,256.2,56.7442,42,55.1,0,67.1,68.0,64.3
20160312111500,262.5,275.1,60.9302,42,55.1,0,67.2,68.0,64.3
20160312113000,262.5,268.8,59.5349,42,55.1,0,67.1,68.0,64.3
20160312114500,262.5,273.0,60.4651,42,55.1,0,67.1,68.0,64.3
20160312120000,262.5,267.75,59.3023,42,55.1,0,67.1,68.0,64.3
20160312121500,262.5,264.6,58.6047,42,55.1,0,67.1,68.0,64.3
20160312123000,262.5,268.8,59.5349,42,55.1,0,66.9,68.0,64.3
20160312124500,262.5,271.95,60.2326,42,55.1,0,66.9,68.0,64.3
20160312130000,262.5,271.95,60.2326,42,55.1,0,66.9,68.0,64.3
20160312131500,262.5,267.75,59.3023,42,55.1,0,66.9,68.0,64.3
20160312133000,262.5,267.75,59.3023,42,55.1,0,66.9,68.0,64.3
20160312134500,262.5,271.95,60.2326,42,55.1,0,66.9,68.0,64.3
20160312140000,262.5,267.75,59.3023,42,55.1,0,66.9,68.0,64.3
20160312141500,262.5,264.6,58.6047,42,55.1,0,66.9,68.0,64.3
20160312143000,262.5,271.95,60.2326,42,55.1,0,66.8,68.0,64.3
20160312144500,262.5,267.75,59.3023,42,55.1,0,66.8,68.0,64.3
20160312150000,262.5,271.95,60.2326,42,55.1,0,66.8,68.0,64.3
20160312151500,262.5,266.7,59.0698,42,55.1,0,66.8,68.0,64.3
20160312153000,262.5,271.95,60.2326,42,55.1,0,66.7,68.0,64.3
20160312154500,262.5,266.7,59.0698,42,55.1,0,66.8,68.0,64.3
20160312160000,262.5,266.7,59.0698,42,55.1,0,66.8,68.0,64.3
20160312161500,262.5,271.95,60.2326,42,55.1,0,66.8,68.0,64.3
20160312163000,262.5,268.8,59.5349,42,55.1,100,67.0,73.9,70.9
20160312164500,262.5,268.8,59.5349,42,55.1,100,67.0,73.9,70.9
20160312170000,262.5,268.8,59.5349,42,55.1,100,67.0,73.9,70.9
20160312171500,262.5,268.8,59.5349,42,55.1,100,67.2,73.9,70.9
20160312173000,262.5,268.8,59.5349,42,55.1,100,67.2,73.9,70.9
20160312174500,262.5,268.8,59.5349,42,55.1,100,67.2,73.9,70.9
20160312180000,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160312181500,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160312183000,262.5,268.8,59.5349,42,55.1,100,67.2,73.9,70.9
20160312184500,262.5,268.8,59.5349,42,55.1,100,67.2,73.9,70.9
20160312190000,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160312191500,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160312193000,262.5,268.8,59.5349,42,55.1,100,67.2,73.9,70.9
20160312194500,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160312200000,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160312201500,262.5,268.8,59.5349,42,55.1,100,67.2,73.9,70.9
20160312203000,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160312204500,262.5,271.95,60.2326,42,55.1,100,67.1,73.9,70.9
20160312210000,262.5,271.95,60.2326,42,55.1,100,67.1,73.9,70.9
20160312211500,262.5,268.8,59.5349,42,55.1,100,67.1,73.9,70.9
20160312213000,262.5,273.0,60.4651,42,55.1,100,67.1,73.9,70.9
20160312214500,262.5,267.75,59.3023,42,55.1,100,67.1,73.9,70.9
20160312220000,262.5,271.95,60.2326,42,55.1,100,67.1,73.9,70.9
20160312221500,262.5,271.95,60.2326,42,55.1,100,67.1,73.9,70.9
20160312223000,262.5,268.8,59.5349,42,55.1,100,67.2,73.9,70.9
20160312224500,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160312230000,262.5,268.8,59.5349,42,55.1,100,67.3,73.9,70.9
20160312231500,262.5,268.8,59.5349,42,55.1,100,67.3,73.9,70.9
20160312233000,262.5,271.95,60.2326,42,55.1,100,67.4,73.9,70.9
20160312234500,262.5,268.8,59.5349,42,55.1,100,67.3,73.9,70.9
20160313000000,262.5,271.95,60.2326,42,55.1,100,67.4,73.9,70.9
20160313001500,262.5,271.95,60.2326,42,55.1,100,67.4,73.9,70.9
20160313003000,262.5,271.95,60.2326,42,55.1,100,67.4,73.9,70.9
20160313004500,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160313011500,262.5,271.95,60.2326,42,55.1,100,67.4,73.9,70.9
20160313013000,262.5,267.75,59.3023,42,55.1,100,67.4,73.9,70.9
20160313014500,262.5,271.95,60.2326,42,55.1,100,67.5,73.9,70.9
20160313030000,262.5,271.95,60.2326,42,55.1,100,67.6,73.9,70.9
20160313031500,262.5,271.95,60.2326,42,55.1,100,67.6,73.9,70.9
20160313033000,262.5,271.95,60.2326,42,55.1,100,67.7,73.9,70.9
20160313034500,262.5,267.75,59.3023,42,55.1,100,67.6,73.9,70.9
20160313040000,262.5,271.95,60.2326,42,55.1,100,67.6,73.9,70.9
20160313041500,262.5,271.95,60.2326,42,55.1,100,67.6,73.9,70.9
20160313043000,262.5,271.95,60.2326,42,55.1,100,67.6,73.9,70.9
20160313044500,262.5,268.8,59.5349,42,55.1,100,67.5,73.9,70.9
20160313050000,262.5,275.1,60.9302,42,55.1,100,67.6,73.9,70.9
20160313051500,262.5,275.1,60.9302,42,55.1,100,67.6,73.9,70.9
20160313053000,262.5,275.1,60.9302,42,55.1,100,67.6,73.9,70.9
20160313054500,262.5,267.75,59.3023,42,55.1,100,67.4,73.9,70.9
20160313060000,262.5,271.95,60.2326,42,55.1,100,67.3,73.9,70.9
20160313061500,262.5,275.1,60.9302,42,54.3,100,67.2,73.9,70.9
20160313063000,262.5,275.1,60.9302,42,54.3,100,67.2,73.9,70.9
20160313064500,262.5,275.1,60.9302,42,54.3,100,67.1,73.9,70.9
20160313070000,262.5,275.1,60.9302,42,54.3,100,67.2,73.9,70.9
20160313071500,262.5,275.1,60.9302,42,54.3,100,67.2,73.9,70.9
20160313073000,262.5,275.1,60.9302,42,55.1,100,67.3,73.9,70.9
20160313074500,262.5,275.1,60.9302,42,55.1,100,67.3,73.9,70.9
20160313080000,262.5,271.95,60.2326,42,55.1,100,67.4,73.9,70.9
20160313081500,262.5,271.95,60.2326,42,55.1,100,67.5,73.9,70.9
20160313083000,262.5,271.95,60.2326,42,55.1,100,67.6,73.9,70.9
