PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313084500,262.5,266.7,59.0698,42,55.1,100,67.6,73.9,70.9
20160313090000,262.5,266.7,59.0698,42,55.1,100,67.7,73.9,70.9
20160313091500,262.5,273.0,60.4651,42,55.1,100,67.7,73.9,70.9
20160313093000,262.5,273.0,60.4651,42,55.1,100,67.8,73.9,70.9
20160313094500,262.5,273.0,60.4651,42,55.1,100,67.8,73.9,70.9
20160313100000,262.5,268.8,59.5349,42,55.1,100,68.0,73.9,70.9
20160313101500,262.5,271.95,60.2326,42,55.1,100,68.1,73.9,70.9
20160313103000,262.5,268.8,59.5349,42,55.1,100,68.2,73.9,70.9
20160313104500,262.5,273.0,60.4651,42,55.1,100,68.3,73.9,70.9
20160313110000,262.5,268.8,59.5349,42,55.1,100,68.4,73.9,70.9
20160313111500,262.5,264.6,58.6047,42,55.1,100,68.4,73.9,70.9
20160313113000,262.5,261.45,57.907,42,55.1,100,68.5,73.9,70.9
20160313114500,262.5,253.05,56.0465,42,55.1,100,68.5,73.9,70.9
20160313120000,262.5,253.05,56.0465,42,55.1,100,68.5,73.9,70.9
20160313121500,262.5,253.05,56.0465,42,55.1,100,68.5,73.9,70.9
20160313123000,262.5,253.05,56.0465,42,55.1,100,68.5,73.9,70.9
20160313124500,262.5,253.05,56.0465,42,55.1,100,68.6,73.9,70.9
20160313130000,262.5,253.05,56.0465,42,55.1,100,68.4,73.9,70.9
20160313131500,262.5,253.05,56.0465,42,55.1,100,68.6,73.9,70.9
20160313133000,262.5,253.05,56.0465,42,55.9,100,68.6,73.9,70.9
20160313134500,262.5,256.2,56.7442,42,55.9,100,68.6,73.9,70.9
20160313140000,262.5,256.2,56.7442,42,55.9,100,68.6,73.9,70.9
20160313141500,262.5,256.2,56.7442,42,55.9,100,68.6,73.9,70.9
20160313143000,262.5,253.05,56.0465,42,55.9,100,68.6,73.9,70.9
20160313144500,262.5,253.05,56.0465,42,55.9,100,68.7,73.9,70.9
20160313150000,262.5,253.05,56.0465,42,55.9,100,68.7,73.9,70.9
20160313151500,262.5,249.9,55.3488,42,55.9,100,68.6,73.9,70.9
20160313153000,262.5,254.1,56.2791,42,55.9,100,68.7,73.9,70.9
20160313154500,262.5,249.9,55.3488,42,55.9,100,68.7,73.9,70.9
20160313160000,262.5,249.9,55.3488,42,55.9,100,68.7,73.9,70.9
20160313161500,262.5,249.9,55.3488,42,55.9,100,68.7,73.9,70.9
20160313163000,262.5,253.05,56.0465,42,55.9,100,68.7,73.9,70.9
20160313164500,262.5,253.05,56.0465,42,55.9,100,68.8,73.9,70.9
20160313170000,262.5,246.75,54.6512,42,55.9,100,68.6,73.9,70.9
20160313171500,262.5,250.95,55.5814,42,55.9,100,68.6,73.9,70.9
20160313173000,262.5,250.95,55.5814,42,55.2,100,68.4,73.9,70.9
20160313174500,262.5,250.95,55.5814,42,55.2,100,68.4,73.9,70.9
20160313180000,262.5,257.25,56.9767,42,55.2,100,68.4,73.9,70.9
20160313181500,262.5,263.55,58.3721,42,55.2,100,68.4,73.9,70.9
20160313183000,262.5,267.75,59.3023,42,55.2,100,68.4,73.9,70.9
20160313184500,262.5,277.2,61.3954,42,55.2,100,68.3,73.9,70.9
20160313190000,262.5,277.2,61.3954,42,55.2,100,68.2,73.9,70.9
20160313191500,262.5,271.95,60.2326,41,55.2,100,68.3,73.9,70.9
20160313193000,262.5,271.95,60.2326,41,55.2,100,68.3,73.9,70.9
20160313194500,262.5,271.95,60.2326,41,55.2,100,68.3,73.9,70.9
20160313200000,262.5,271.95,60.2326,41,55.2,100,68.4,73.9,70.9
20160313201500,262.5,267.75,59.3023,41,55.2,100,68.4,73.9,70.9
20160313203000,262.5,267.75,59.3023,41,55.2,100,68.6,73.9,70.9
20160313204500,262.5,267.75,59.3023,41,55.2,100,68.7,73.9,70.9
20160313210000,262.5,264.6,58.6047,41,55.2,100,68.7,73.9,70.9
20160313211500,262.5,257.25,56.9767,41,55.2,100,68.7,73.9,70.9
20160313213000,262.5,249.9,55.3488,41,55.2,100,68.7,73.9,70.9
20160313214500,262.5,245.7,54.4186,42,55.2,100,68.7,73.9,70.9
20160313220000,262.5,245.7,54.4186,42,55.2,100,68.7,73.9,70.9
20160313221500,262.5,242.55,53.7209,42,55.2,100,68.6,73.9,70.9
20160313223000,262.5,249.9,55.3488,43,55.2,100,68.6,73.9,70.9
20160313224500,262.5,249.9,55.3488,43,55.2,100,68.6,73.9,70.9
20160313230000,262.5,249.9,55.3488,43,55.2,100,68.5,73.9,70.9
20160313231500,262.5,249.9,55.3488,43,55.2,100,68.3,73.9,70.9
20160313233000,262.5,254.1,56.2791,43,55.2,100,68.2,73.9,70.9
20160313234500,262.5,254.1,56.2791,43,55.2,100,68.1,73.9,70.9
20160314000000,262.5,254.1,56.2791,43,55.2,100,68.1,73.9,70.9
20160314001500,262.5,250.95,55.5814,43,55.2,100,68.0,73.9,70.9
20160314003000,262.5,250.95,55.5814,43,55.2,100,68.0,73.9,70.9
20160314004500,262.5,250.95,55.5814,43,55.2,100,68.0,73.9,70.9
20160314010000,262.5,254.1,56.2791,43,55.2,100,68.0,73.9,70.9
20160314011500,262.5,254.1,56.2791,43,55.2,100,67.9,73.9,70.9
20160314013000,262.5,254.1,56.2791,43,55.2,100,67.9,73.9,70.9
20160314014500,262.5,254.1,56.2791,43,55.2,100,67.9,73.9,70.9
20160314020000,262.5,250.95,55.5814,43,55.2,100,67.9,73.9,70.9
20160314021500,262.5,250.95,55.5814,43,55.2,100,67.8,73.9,70.9
20160314023000,262.5,250.95,55.5814,43,55.2,100,67.8,73.9,70.9
20160314024500,262.5,246.75,54.6512,43,55.2,100,67.8,73.9,70.9
20160314030000,262.5,250.95,55.5814,44,55.2,100,67.7,73.9,70.9
20160314031500,262.5,250.95,55.5814,44,55.2,100,67.7,73.9,70.9
20160314033000,262.5,250.95,55.5814,44,55.2,100,67.7,73.9,70.9
20160314034500,262.5,250.95,55.5814,44,55.2,100,67.6,73.9,70.9
20160314040000,262.5,250.95,55.5814,44,55.2,100,67.6,73.9,70.9
20160314041500,262.5,250.95,55.5814,44,55.2,100,67.7,73.9,70.9
20160314043000,262.5,250.95,55.5814,44,55.2,100,67.8,73.9,70.9
20160314044500,262.5,250.95,55.5814,44,55.2,100,67.8,73.9,70.9
20160314050000,262.5,256.2,56.7442,44,55.2,100,67.8,73.9,70.9
20160314051500,262.5,260.4,57.6744,44,55.2,100,67.9,73.9,70.9
20160314053000,262.5,260.4,57.6744,44,55.2,100,67.8,73.9,70.9
20160314054500,262.5,257.25,56.9767,44,55.2,100,67.7,73.9,70.9
20160314060000,262.5,257.25,56.9767,44,55.2,100,67.7,73.9,70.9
20160314061500,262.5,254.1,56.2791,44,55.2,100,67.7,73.9,70.9
20160314063000,262.5,267.75,59.3023,44,55.2,100,67.7,73.9,70.9
20160314064500,262.5,267.75,59.3023,44,55.2,100,67.7,73.9,70.9
20160314070000,262.5,271.95,60.2326,44,55.2,100,67.6,73.9,70.9
20160314071500,262.5,271.95,60.2326,44,55.2,100,67.7,73.9,70.9
20160314073000,262.5,271.95,60.2326,43,55.2,0,67.5,70.3,67.3
20160314074500,262.5,271.95,60.2326,43,55.2,0,67.5,70.0,67.0
20160314080000,262.5,275.1,60.9302,43,55.2,0,67.3,70.0,67.0
20160314081500,262.5,275.1,60.9302,43,55.2,0,67.3,70.0,67.0
20160314083000,262.5,275.1,60.9302,43,55.2,0,67.2,70.0,67.0
20160314084500,262.5,275.1,60.9302,43,55.2,0,67.2,70.0,67.0
20160314090000,262.5,275.1,60.9302,43,55.2,0,67.1,69.7,66.7
20160314091500,262.5,271.95,60.2326,43,55.2,0,67.0,69.5,66.5
20160314093000,262.5,275.1,60.9302,43,55.2,0,66.9,69.9,66.9
20160314094500,262.5,275.1,60.9302,43,55.2,0,66.9,69.9,66.9
20160314100000,262.5,275.1,60.9302,43,55.2,0,66.9,69.9,66.9
20160314101500,262.5,275.1,60.9302,43,55.9,0,66.9,69.9,66.9
20160314103000,262.5,275.1,60.9302,43,55.0,100,66.6,69.9,66.9
20160314104500,262.5,275.1,60.9302,43,55.0,100,66.4,69.9,66.9
20160314110000,262.5,275.1,60.9302,43,55.0,100,66.4,69.9,66.9
20160314111500,262.5,275.1,60.9302,43,55.9,100,66.3,69.9,66.9
20160314113000,262.5,275.1,60.9302,43,75.2,100,66.5,69.9,66.9
20160314114500,262.5,245.7,54.4186,42,72.5,100,67.0,69.9,66.9
20160314120000,262.5,249.9,55.3488,44,56.8,0,67.0,69.9,66.9
20160314121500,262.5,246.75,54.6512,44,55.6,0,66.7,69.9,66.9
20160314123000,262.5,249.9,55.3488,44,55.6,0,66.7,69.9,66.9
20160314124500,262.5,243.6,53.9535,44,55.6,100,66.6,69.9,66.9
20160314130000,262.5,257.25,56.9767,44,55.6,100,66.4,69.9,66.9
20160314131500,262.5,257.25,56.9767,44,55.6,100,66.4,69.9,66.9
20160314133000,262.5,257.25,56.9767,44,55.6,100,66.2,69.9,66.9
20160314134500,262.5,257.25,56.9767,44,73.4,100,66.5,69.9,66.9
20160314140000,262.5,257.25,56.9767,44,72.1,100,66.8,69.9,66.9
20160314141500,262.5,279.3,61.8605,44,70.0,100,66.9,69.9,66.9
20160314143000,262.5,276.15,61.1628,43,69.2,100,67.1,69.9,66.9
20160314144500,262.5,276.15,61.1628,43,69.2,100,67.1,69.9,66.9
20160314150000,262.5,276.15,61.1628,43,56.4,0,66.9,69.9,66.9
20160314151500,262.5,276.15,61.1628,43,56.4,0,66.7,69.9,66.9
20160314153000,262.5,276.15,61.1628,43,56.4,0,66.8,69.9,66.9
20160314154500,262.5,273.0,60.4651,43,56.4,100,66.6,69.9,66.9
20160314160000,262.5,276.15,61.1628,43,56.4,0,66.8,69.9,66.9
20160314161500,262.5,263.55,58.3721,43,56.4,0,66.7,69.9,66.9
20160314163000,262.5,257.25,56.9767,43,56.4,100,66.6,69.9,66.9
20160314164500,262.5,261.45,57.907,43,56.4,100,66.7,69.9,66.9
20160314170000,262.5,261.45,57.907,43,55.6,100,66.6,69.9,66.9
20160314171500,262.5,261.45,57.907,43,55.6,100,66.6,69.9,66.9
20160314173000,262.5,261.45,57.907,43,55.6,100,66.7,69.9,66.9
20160314174500,262.5,261.45,57.907,43,55.6,100,66.6,69.9,66.9
20160314180000,262.5,264.6,58.6047,43,54.7,100,66.6,69.9,66.9
20160314181500,262.5,267.75,59.3023,43,54.7,100,66.6,69.9,66.9
20160314183000,262.5,273.0,60.4651,43,54.7,100,66.6,69.9,66.9
20160314184500,262.5,273.0,60.4651,43,54.7,100,66.4,69.9,66.9
20160314190000,262.5,273.0,60.4651,43,54.7,100,66.3,69.9,66.9
20160314191500,262.5,273.0,60.4651,43,68.7,100,66.6,69.9,66.9
20160314193000,262.5,273.0,60.4651,43,71.5,100,67.0,69.9,66.9
20160314194500,262.5,273.0,60.4651,43,68.8,0,67.2,69.9,66.9
20160314200000,262.5,273.0,60.4651,43,55.2,0,66.8,69.9,66.9
20160314201500,262.5,273.0,60.4651,43,55.2,100,66.6,69.9,66.9
20160314203000,262.5,273.0,60.4651,43,55.2,0,66.7,69.9,66.9
20160314204500,262.5,268.8,59.5349,43,55.2,0,66.7,69.9,66.9
20160314210000,262.5,273.0,60.4651,43,55.2,100,66.6,69.9,66.9
20160314211500,262.5,273.0,60.4651,43,55.2,100,66.6,69.9,66.9
20160314213000,262.5,273.0,60.4651,43,55.2,100,66.6,69.9,66.9
20160314214500,262.5,273.0,60.4651,43,55.2,100,66.6,69.9,66.9
20160314220000,262.5,273.0,60.4651,43,55.2,100,66.6,69.9,66.9
20160314221500,262.5,273.0,60.4651,43,55.2,100,66.5,69.9,66.9
20160314223000,262.5,273.0,60.4651,43,55.2,100,66.5,69.9,66.9
20160314224500,262.5,273.0,60.4651,43,55.2,100,66.5,69.9,66.9
20160314230000,262.5,268.8,59.5349,43,55.2,100,66.5,69.9,66.9
20160314231500,262.5,268.8,59.5349,43,55.9,100,66.5,69.9,66.9
20160314233000,262.5,271.95,60.2326,43,62.0,100,66.6,69.9,66.9
20160314234500,262.5,271.95,60.2326,43,62.8,100,66.7,69.9,66.9
20160315000000,262.5,267.75,59.3023,43,62.8,100,66.7,69.9,66.9
20160315001500,262.5,275.1,60.9302,43,61.9,100,66.8,69.9,66.9
20160315003000,262.5,268.8,59.5349,43,61.9,100,66.8,69.9,66.9
20160315004500,262.5,249.9,55.3488,44,63.2,100,66.9,69.9,66.9
20160315010000,262.5,245.7,54.4186,44,63.2,100,67.0,69.9,66.9
20160315011500,262.5,245.7,54.4186,44,63.2,100,67.0,69.9,66.9
20160315013000,262.5,249.9,55.3488,44,62.4,100,67.0,69.9,66.9
20160315014500,262.5,245.7,54.4186,44,62.4,100,67.1,69.9,66.9
20160315020000,262.5,245.7,54.4186,44,63.2,100,67.1,69.9,66.9
20160315021500,262.5,245.7,54.4186,44,63.2,100,67.1,69.9,66.9
20160315023000,262.5,250.95,55.5814,44,63.2,100,67.1,69.9,66.9
20160315024500,262.5,246.75,54.6512,44,62.4,100,67.1,69.9,66.9
20160315030000,262.5,246.75,54.6512,44,56.0,0,67.1,69.9,66.9
20160315031500,262.5,246.75,54.6512,44,56.0,0,66.9,69.9,66.9
20160315033000,262.5,249.9,55.3488,44,55.2,0,66.9,69.9,66.9
20160315034500,262.5,246.75,54.6512,44,55.2,0,66.8,69.9,66.9
20160315040000,262.5,249.9,55.3488,44,55.2,0,66.8,69.9,66.9
20160315041500,262.5,245.7,54.4186,44,55.2,0,66.7,69.9,66.9
20160315043000,262.5,249.9,55.3488,44,55.2,100,66.6,69.9,66.9
20160315044500,262.5,246.75,54.6512,44,55.2,100,66.6,69.9,66.9
20160315050000,262.5,249.9,55.3488,45,55.2,100,66.6,69.8,66.8
20160315051500,262.5,253.05,56.0465,45,55.2,100,66.4,69.8,66.8
20160315053000,262.5,275.1,60.9302,45,55.2,100,66.3,69.6,66.6
20160315054500,262.5,275.1,60.9302,44,55.2,100,66.2,69.5,66.5
20160315060000,262.5,280.35,62.093,44,55.2,100,66.1,69.5,66.5
20160315061500,262.5,276.15,61.1628,44,55.2,100,66.0,69.5,66.5
20160315063000,262.5,276.15,61.1628,43,56.3,100,65.9,69.5,66.5
20160315064500,262.5,276.15,61.1628,43,70.1,100,66.2,69.5,66.5
20160315070000,262.5,271.95,60.2326,41,70.1,100,66.5,69.5,66.5
20160315071500,262.5,266.7,59.0698,41,70.1,100,66.6,69.5,66.5
20160315073000,262.5,260.4,57.6744,43,58.4,0,66.8,69.5,66.5
20160315074500,262.5,271.95,60.2326,42,55.2,0,66.6,69.5,66.5
20160315080000,262.5,276.15,61.1628,42,55.2,0,66.5,69.2,66.2
20160315081500,262.5,276.15,61.1628,42,55.2,0,66.5,69.4,66.4
20160315083000,262.5,276.15,61.1628,42,55.2,0,66.4,69.4,66.4
20160315084500,262.5,271.95,60.2326,42,55.2,0,66.4,69.4,66.4
20160315090000,262.5,276.15,61.1628,42,55.2,0,66.4,69.5,66.5
20160315091500,262.5,268.8,59.5349,42,55.2,100,66.5,69.9,66.9
20160315093000,262.5,273.0,60.4651,42,55.2,100,66.6,69.5,66.5
20160315094500,262.5,276.15,61.1628,42,55.2,100,66.6,69.9,66.9
20160315100000,262.5,276.15,61.1628,42,55.2,100,66.6,69.9,66.9
20160315101500,262.5,273.0,60.4651,42,55.2,100,66.7,69.9,66.9
20160315103000,262.5,267.75,59.3023,42,55.2,100,66.7,69.9,66.9
20160315104500,262.5,267.75,59.3023,42,55.2,100,66.7,69.9,66.9
20160315110000,262.5,275.1,60.9302,42,55.2,100,66.7,69.7,66.7
20160315111500,262.5,268.8,59.5349,42,55.2,0,66.8,69.9,66.9
20160315113000,262.5,273.0,60.4651,42,55.2,0,66.9,69.9,66.9
20160315114500,262.5,273.0,60.4651,42,55.2,0,66.9,69.9,66.9
20160315120000,262.5,273.0,60.4651,42,55.2,0,67.0,69.9,66.9
20160315121500,262.5,273.0,60.4651,42,55.2,0,67.1,69.4,66.4
20160315123000,262.5,273.0,60.4651,42,55.2,0,67.2,69.9,66.9
20160315124500,262.5,266.7,59.0698,42,55.2,0,67.2,69.9,66.9
20160315130000,262.5,271.95,60.2326,42,55.2,0,67.3,69.9,66.9
20160315131500,262.5,271.95,60.2326,42,55.2,0,67.4,69.9,66.9
20160315133000,262.5,275.1,60.9302,42,55.2,0,67.5,69.9,66.9
20160315134500,262.5,275.1,60.9302,42,55.2,0,67.6,69.9,66.9
20160315140000,262.5,275.1,60.9302,42,55.2,0,67.6,69.8,66.8
20160315141500,262.5,260.4,57.6744,44,55.2,0,67.5,69.5,66.5
20160315143000,262.5,271.95,60.2326,45,55.2,0,67.4,69.9,66.9
20160315144500,262.5,276.15,61.1628,45,55.2,0,67.2,69.9,66.9
20160315150000,262.5,273.0,60.4651,45,55.2,0,67.1,69.9,66.9
20160315151500,262.5,268.8,59.5349,45,55.2,0,66.9,69.9,66.9
20160315153000,262.5,268.8,59.5349,45,55.2,0,66.8,69.9,66.9
20160315154500,262.5,273.0,60.4651,45,55.2,0,66.8,69.9,66.9
20160315160000,262.5,273.0,60.4651,45,55.2,0,66.8,69.9,66.9
20160315161500,262.5,280.35,62.093,46,55.2,100,66.8,75.7,72.7
20160315163000,262.5,276.15,61.1628,45,56.0,100,66.9,75.7,72.7
20160315164500,262.5,271.95,60.2326,45,56.0,100,66.8,75.7,72.7
20160315170000,262.5,271.95,60.2326,45,56.0,100,66.7,75.7,72.7
20160315171500,262.5,254.1,56.2791,45,56.0,100,66.7,75.7,72.7
20160315173000,262.5,277.2,61.3954,44,55.1,100,66.6,75.7,72.7
20160315174500,262.5,271.95,60.2326,43,55.1,100,66.6,75.7,72.7
20160315180000,262.5,271.95,60.2326,43,55.1,100,66.4,75.7,72.7
20160315181500,262.5,268.8,59.5349,43,55.1,100,66.6,75.7,72.7
20160315183000,262.5,268.8,59.5349,43,55.1,100,66.6,75.7,72.7
20160315184500,262.5,271.95,60.2326,43,55.1,100,66.6,75.7,72.7
20160315190000,262.5,268.8,59.5349,43,55.1,100,66.4,75.7,72.7
20160315191500,262.5,268.8,59.5349,43,55.1,100,66.5,75.7,72.7
20160315193000,262.5,268.8,59.5349,43,55.1,100,66.7,75.7,72.7
20160315194500,262.5,268.8,59.5349,43,55.9,100,66.8,75.7,72.7
20160315200000,262.5,271.95,60.2326,43,55.9,100,66.7,75.7,72.7
20160315201500,262.5,271.95,60.2326,43,55.9,100,66.8,75.7,72.7
20160315203000,262.5,271.95,60.2326,43,55.9,100,66.7,75.7,72.7
20160315204500,262.5,271.95,60.2326,43,55.9,100,66.7,75.7,72.7
20160315210000,262.5,267.75,59.3023,43,55.9,100,66.6,75.7,72.7
20160315211500,262.5,273.0,60.4651,43,55.9,100,66.4,75.7,72.7
20160315213000,262.5,268.8,59.5349,43,55.9,100,66.4,75.7,72.7
20160315214500,262.5,276.15,61.1628,43,55.9,100,66.3,75.7,72.7
20160315220000,262.5,273.0,60.4651,43,55.3,100,66.2,75.7,72.7
20160315221500,262.5,273.0,60.4651,43,55.3,100,66.1,75.7,72.7
20160315223000,262.5,273.0,60.4651,43,55.3,100,66.1,75.7,72.7
20160315224500,262.5,273.0,60.4651,43,55.3,100,66.1,75.7,72.7
20160315230000,262.5,273.0,60.4651,43,55.3,100,66.0,75.7,72.7
20160315231500,262.5,268.8,59.5349,43,55.3,100,65.9,75.7,72.7
20160315233000,262.5,273.0,60.4651,43,55.3,100,65.8,75.7,72.7
20160315234500,262.5,276.15,61.1628,43,55.3,100,65.8,75.7,72.7
20160316000000,262.5,276.15,61.1628,43,54.7,100,65.7,75.7,72.7
20160316001500,262.5,243.6,53.9535,44,54.7,100,65.7,75.7,72.7
20160316003000,262.5,264.6,58.6047,44,54.7,100,65.7,75.7,72.7
20160316004500,262.5,264.6,58.6047,44,54.7,100,65.6,75.7,72.7
20160316010000,262.5,267.75,59.3023,44,55.5,100,65.6,75.7,72.7
20160316011500,262.5,267.75,59.3023,44,55.5,100,65.6,75.7,72.7
20160316013000,262.5,267.75,59.3023,44,55.5,100,65.6,75.7,72.7
20160316014500,262.5,267.75,59.3023,44,55.5,100,65.5,75.7,72.7
20160316020000,262.5,267.75,59.3023,44,55.5,100,65.5,75.7,72.7
20160316021500,262.5,267.75,59.3023,44,55.5,100,65.5,75.7,72.7
20160316023000,262.5,267.75,59.3023,44,55.5,100,65.3,75.7,72.7
20160316024500,262.5,267.75,59.3023,44,55.5,100,65.3,75.7,72.7
20160316030000,262.5,267.75,59.3023,44,55.5,100,65.3,75.7,72.7
20160316031500,262.5,267.75,59.3023,44,55.5,100,65.2,75.7,72.7
20160316033000,262.5,267.75,59.3023,44,54.7,100,65.2,75.7,72.7
20160316034500,262.5,267.75,59.3023,44,54.7,100,65.1,75.7,72.7
20160316040000,262.5,267.75,59.3023,44,54.7,100,65.1,75.7,72.7
20160316041500,262.5,267.75,59.3023,44,54.7,100,65.0,75.7,72.7
20160316043000,262.5,267.75,59.3023,44,54.7,100,65.0,75.7,72.7
20160316044500,262.5,271.95,60.2326,44,54.7,100,65.0,75.7,72.7
20160316050000,262.5,275.1,60.9302,44,54.7,100,64.8,75.7,72.7
20160316051500,262.5,275.1,60.9302,44,54.7,100,64.8,75.7,72.7
20160316053000,262.5,275.1,60.9302,43,54.7,100,64.8,75.7,72.7
20160316054500,262.5,279.3,61.8605,43,54.7,100,64.8,75.7,72.7
20160316060000,262.5,276.15,61.1628,43,54.7,100,64.8,75.7,72.7
20160316061500,262.5,276.15,61.1628,43,54.7,100,64.8,75.7,72.7
20160316063000,262.5,276.15,61.1628,43,54.7,100,64.8,75.7,72.7
20160316064500,262.5,276.15,61.1628,43,54.7,100,64.9,75.7,72.7
20160316070000,262.5,276.15,61.1628,43,55.5,100,65.0,75.7,72.7
20160316071500,262.5,276.15,61.1628,43,55.5,100,65.0,75.7,72.7
20160316073000,262.5,276.15,61.1628,43,55.5,100,65.0,75.7,72.7
20160316074500,262.5,276.15,61.1628,43,55.5,100,65.0,75.7,72.7
20160316080000,262.5,271.95,60.2326,43,55.5,100,65.0,75.7,72.7
20160316081500,262.5,271.95,60.2326,43,55.5,100,65.0,75.7,72.7
20160316083000,262.5,279.3,61.8605,43,55.5,100,65.0,75.7,72.7
20160316084500,262.5,243.6,53.9535,44,55.5,100,65.1,75.7,72.7
20160316090000,262.5,250.95,55.5814,44,55.5,100,65.1,75.7,72.7
20160316091500,262.5,268.8,59.5349,44,55.5,100,65.1,75.7,72.7
20160316093000,262.5,271.95,60.2326,44,55.5,100,65.1,75.7,72.7
20160316094500,262.5,271.95,60.2326,44,55.5,100,65.2,75.7,72.7
20160316100000,262.5,266.7,59.0698,44,55.5,100,65.1,75.7,72.7
20160316101500,262.5,266.7,59.0698,44,55.5,100,65.2,75.7,72.7
20160316103000,262.5,271.95,60.2326,44,55.5,100,65.2,75.7,72.7
20160316104500,262.5,268.8,59.5349,44,55.5,100,65.2,75.7,72.7
20160316110000,262.5,268.8,59.5349,44,54.9,100,65.2,75.7,72.7
20160316111500,262.5,273.0,60.4651,44,54.9,100,65.2,75.7,72.7
20160316113000,262.5,273.0,60.4651,44,54.9,100,65.3,75.7,72.7
20160316114500,262.5,273.0,60.4651,44,55.5,100,65.3,75.7,72.7
20160316120000,262.5,273.0,60.4651,44,55.5,100,65.3,75.7,72.7
20160316121500,262.5,268.8,59.5349,44,55.5,100,65.3,75.7,72.7
20160316123000,262.5,268.8,59.5349,44,55.5,100,65.3,75.7,72.7
20160316124500,262.5,271.95,60.2326,44,55.5,100,65.3,75.7,72.7
20160316130000,262.5,271.95,60.2326,44,55.5,100,65.3,75.7,72.7
20160316131500,262.5,271.95,60.2326,44,55.5,100,65.3,75.7,72.7
20160316133000,262.5,271.95,60.2326,44,55.5,100,65.3,75.7,72.7
20160316134500,262.5,271.95,60.2326,44,55.5,100,65.3,75.7,72.7
20160316140000,262.5,271.95,60.2326,44,55.5,100,65.3,75.7,72.7
20160316141500,262.5,271.95,60.2326,44,55.5,100,65.4,75.7,72.7
20160316143000,262.5,271.95,60.2326,44,55.5,100,65.4,75.7,72.7
20160316144500,262.5,271.95,60.2326,44,55.5,100,65.5,75.7,72.7
20160316150000,262.5,271.95,60.2326,44,55.5,100,65.5,75.7,72.7
20160316151500,262.5,268.8,59.5349,44,55.5,100,65.5,75.7,72.7
20160316153000,262.5,273.0,60.4651,44,55.5,100,65.5,75.7,72.7
20160316154500,262.5,273.0,60.4651,44,55.5,100,65.5,75.7,72.7
20160316160000,262.5,268.8,59.5349,44,55.5,100,65.5,75.7,72.7
20160316161500,262.5,271.95,60.2326,44,54.7,100,65.5,75.7,72.7
20160316163000,262.5,271.95,60.2326,44,55.5,100,65.5,75.7,72.7
20160316164500,262.5,271.95,60.2326,44,55.5,100,65.5,75.7,72.7
20160316170000,262.5,268.8,59.5349,44,55.5,100,65.6,75.7,72.7
20160316171500,262.5,271.95,60.2326,44,55.5,100,65.6,75.7,72.7
20160316173000,262.5,271.95,60.2326,44,55.5,100,65.6,75.7,72.7
20160316174500,262.5,267.75,59.3023,44,55.5,100,65.7,75.7,72.7
20160316180000,262.5,271.95,60.2326,44,55.5,100,65.7,75.7,72.7
20160316181500,262.5,271.95,60.2326,44,55.5,100,65.7,75.7,72.7
20160316183000,262.5,271.95,60.2326,44,55.5,100,65.8,75.7,72.7
20160316184500,262.5,271.95,60.2326,44,55.5,100,65.7,75.7,72.7
20160316190000,262.5,271.95,60.2326,44,55.5,100,65.6,75.7,72.7
20160316191500,262.5,267.75,59.3023,44,55.5,100,65.6,75.7,72.7
20160316193000,262.5,267.75,59.3023,44,55.5,100,65.7,75.7,72.7
20160316194500,262.5,267.75,59.3023,44,54.7,100,65.7,75.7,72.7
20160316200000,262.5,267.75,59.3023,44,54.7,100,65.6,75.7,72.7
20160316201500,262.5,271.95,60.2326,44,54.7,100,65.6,75.7,72.7
20160316203000,262.5,249.9,55.3488,44,54.7,100,65.6,75.7,72.7
20160316204500,262.5,245.7,54.4186,44,55.4,100,65.6,75.7,72.7
20160316210000,262.5,249.9,55.3488,45,55.4,100,65.7,75.7,72.7
20160316211500,262.5,253.05,56.0465,45,55.4,100,65.7,75.7,72.7
20160316213000,262.5,253.05,56.0465,45,55.4,100,65.6,75.7,72.7
20160316214500,262.5,271.95,60.2326,45,55.4,100,65.6,75.7,72.7
20160316220000,262.5,275.1,60.9302,44,55.4,100,65.6,75.7,72.7
20160316221500,262.5,271.95,60.2326,44,55.4,100,65.6,75.7,72.7
20160316223000,262.5,275.1,60.9302,44,55.4,100,65.5,75.7,72.7
20160316224500,262.5,275.1,60.9302,44,55.4,100,65.5,75.7,72.7
20160316230000,262.5,271.95,60.2326,44,55.4,100,65.5,75.7,72.7
20160316231500,262.5,276.15,61.1628,44,55.4,100,65.5,75.7,72.7
20160316233000,262.5,271.95,60.2326,44,55.4,100,65.5,75.7,72.7
20160316234500,262.5,267.75,59.3023,44,55.4,100,65.5,75.7,72.7
20160317000000,262.5,264.6,58.6047,44,55.4,100,65.5,75.7,72.7
20160317001500,262.5,264.6,58.6047,44,55.4,100,65.5,75.7,72.7
20160317003000,262.5,267.75,59.3023,44,55.4,100,65.4,75.7,72.7
20160317004500,262.5,273.0,60.4651,44,55.4,100,65.5,75.7,72.7
20160317010000,262.5,273.0,60.4651,44,55.4,100,65.5,75.7,72.7
20160317011500,262.5,273.0,60.4651,44,55.4,100,65.5,75.7,72.7
20160317013000,262.5,273.0,60.4651,44,55.4,100,65.4,75.7,72.7
20160317014500,262.5,268.8,59.5349,44,55.4,100,65.3,75.7,72.7
20160317020000,262.5,268.8,59.5349,44,55.4,100,65.3,75.7,72.7
20160317021500,262.5,268.8,59.5349,44,55.4,100,65.3,75.7,72.7
20160317023000,262.5,271.95,60.2326,44,55.4,100,65.3,75.7,72.7
20160317024500,262.5,271.95,60.2326,44,55.4,100,65.2,75.7,72.7
20160317030000,262.5,271.95,60.2326,44,55.4,100,65.2,75.7,72.7
20160317031500,262.5,268.8,59.5349,44,55.4,100,65.2,75.7,72.7
20160317033000,262.5,268.8,59.5349,44,55.4,100,65.2,75.7,72.7
20160317034500,262.5,271.95,60.2326,44,55.4,100,65.2,75.7,72.7
20160317040000,262.5,271.95,60.2326,44,55.4,100,65.2,75.7,72.7
20160317041500,262.5,266.7,59.0698,44,55.4,100,65.2,75.7,72.7
20160317043000,262.5,271.95,60.2326,44,55.4,100,65.1,75.7,72.7
20160317044500,262.5,267.75,59.3023,44,55.4,100,65.1,75.7,72.7
20160317050000,262.5,267.75,59.3023,44,55.4,100,65.1,75.7,72.7
20160317051500,262.5,267.75,59.3023,44,55.4,100,65.1,75.7,72.7
20160317053000,262.5,267.75,59.3023,44,55.4,100,65.1,75.7,72.7
20160317054500,262.5,256.2,56.7442,44,55.4,100,65.1,75.7,72.7
20160317060000,262.5,256.2,56.7442,44,55.4,100,65.1,75.7,72.7
20160317061500,262.5,256.2,56.7442,44,55.4,100,65.1,75.7,72.7
20160317063000,262.5,260.4,57.6744,44,55.4,100,65.1,75.7,72.7
20160317064500,262.5,257.25,56.9767,44,55.4,100,65.1,75.7,72.7
20160317070000,262.5,261.45,57.907,44,55.4,100,65.1,75.7,72.7
20160317071500,262.5,261.45,57.907,44,55.4,100,65.1,75.7,72.7
20160317073000,262.5,266.7,59.0698,44,55.4,100,65.0,75.7,72.7
20160317074500,262.5,271.95,60.2326,44,54.7,100,65.0,75.7,72.7
20160317080000,262.5,271.95,60.2326,44,54.7,100,65.0,75.7,72.7
20160317081500,262.5,268.8,59.5349,44,54.7,100,65.0,75.7,72.7
20160317083000,262.5,268.8,59.5349,44,54.7,100,65.0,75.7,72.7
20160317084500,262.5,268.8,59.5349,44,54.7,100,65.0,75.7,72.7
20160317090000,262.5,268.8,59.5349,44,54.7,100,65.0,75.7,72.7
20160317091500,262.5,273.0,60.4651,44,54.7,100,65.0,75.7,72.7
20160317093000,262.5,273.0,60.4651,44,54.7,100,65.0,75.7,72.7
20160317094500,262.5,273.0,60.4651,44,54.7,100,65.1,75.7,72.7
20160317100000,262.5,268.8,59.5349,44,55.5,100,65.1,70.9,67.9
20160317101500,262.5,268.8,59.5349,44,55.5,100,65.0,70.9,67.9
20160317103000,262.5,261.45,57.907,44,55.5,100,65.1,70.4,67.4
20160317104500,262.5,245.7,54.4186,44,55.5,100,65.5,69.5,66.5
20160317110000,262.5,257.25,56.9767,44,55.5,100,65.5,69.4,66.4
20160317111500,262.5,257.25,56.9767,44,55.5,100,65.6,69.9,66.9
20160317113000,262.5,257.25,56.9767,44,55.5,100,65.6,69.9,66.9
20160317114500,262.5,254.1,56.2791,44,55.5,100,65.6,69.9,66.9
20160317120000,262.5,254.1,56.2791,44,55.5,100,65.7,69.9,66.9
20160317121500,262.5,254.1,56.2791,44,55.5,100,65.7,69.9,66.9
20160317123000,262.5,254.1,56.2791,44,55.5,100,65.8,69.9,66.9
20160317124500,262.5,250.95,55.5814,44,55.5,100,65.8,69.9,66.9
20160317130000,262.5,254.1,56.2791,44,55.5,100,65.7,69.9,66.9
20160317131500,262.5,254.1,56.2791,44,55.5,100,65.7,69.9,66.9
20160317133000,262.5,249.9,55.3488,44,55.5,100,65.9,69.9,66.9
20160317134500,262.5,249.9,55.3488,44,55.5,100,66.0,69.9,66.9
20160317140000,262.5,245.7,54.4186,45,55.5,100,65.8,69.9,66.9
20160317141500,262.5,245.7,54.4186,45,55.5,100,65.8,69.9,66.9
20160317143000,262.5,245.7,54.4186,45,55.5,100,65.9,69.9,66.9
20160317144500,262.5,245.7,54.4186,45,55.5,100,66.1,69.9,66.9
20160317150000,262.5,245.7,54.4186,45,55.5,100,66.0,69.9,66.9
20160317151500,262.5,245.7,54.4186,45,55.5,100,66.1,69.9,66.9
20160317153000,262.5,245.7,54.4186,45,55.5,100,66.1,69.9,66.9
20160317154500,262.5,250.95,55.5814,45,55.5,100,66.0,69.9,66.9
20160317160000,262.5,245.7,54.4186,45,55.5,100,66.0,69.9,66.9
20160317161500,262.5,245.7,54.4186,45,55.5,100,66.0,69.9,66.9
20160317163000,262.5,277.2,61.3954,44,55.5,100,66.1,69.9,66.9
20160317164500,262.5,277.2,61.3954,44,54.9,100,66.2,69.9,66.9
20160317170000,262.5,277.2,61.3954,44,54.9,100,66.3,69.9,66.9
20160317171500,262.5,277.2,61.3954,43,54.9,100,66.3,69.9,66.9
20160317173000,262.5,273.0,60.4651,43,54.9,100,66.6,69.9,66.9
20160317174500,262.5,273.0,60.4651,43,55.5,100,66.7,69.7,66.7
20160317180000,262.5,273.0,60.4651,43,55.5,0,66.8,69.5,66.5
20160317181500,262.5,273.0,60.4651,43,55.5,0,66.9,69.8,66.8
20160317183000,262.5,261.45,57.907,45,55.5,0,66.9,69.7,66.7
20160317184500,262.5,253.05,56.0465,45,55.5,0,66.9,69.6,66.6
20160317190000,262.5,253.05,56.0465,45,55.5,0,66.9,69.6,66.6
20160317191500,262.5,253.05,56.0465,45,55.5,0,67.0,69.5,66.5
20160317193000,262.5,253.05,56.0465,45,55.5,0,66.9,69.5,66.5
20160317194500,262.5,256.2,56.7442,45,54.7,0,66.9,69.5,66.5
20160317200000,262.5,276.15,61.1628,45,54.7,0,66.9,69.5,66.5
20160317201500,262.5,273.0,60.4651,44,54.7,0,66.9,69.5,66.5
20160317203000,262.5,273.0,60.4651,44,54.7,0,66.9,69.5,66.5
20160317204500,262.5,276.15,61.1628,44,54.7,0,66.9,69.5,66.5
20160317210000,262.5,279.3,61.8605,44,54.7,0,66.9,69.5,66.5
20160317211500,262.5,279.3,61.8605,44,54.7,0,66.8,69.5,66.5
20160317213000,262.5,279.3,61.8605,44,54.7,0,66.7,69.5,66.5
20160317214500,262.5,279.3,61.8605,44,54.7,0,66.7,69.5,66.5
20160317220000,262.5,273.0,60.4651,43,54.7,0,66.7,69.6,66.6
20160317221500,262.5,276.15,61.1628,43,54.7,100,66.6,69.9,66.9
20160317223000,262.5,276.15,61.1628,43,54.7,0,66.6,69.5,66.5
20160317224500,262.5,276.15,61.1628,43,54.7,0,66.6,69.5,66.5
20160317230000,262.5,279.3,61.8605,43,54.7,0,66.6,69.5,66.5
20160317231500,262.5,279.3,61.8605,43,54.7,0,66.6,69.5,66.5
20160317233000,262.5,276.15,61.1628,43,54.7,100,66.6,69.9,66.9
20160317234500,262.5,271.95,60.2326,43,54.7,0,66.5,69.3,66.3
20160318000000,262.5,271.95,60.2326,44,54.7,0,66.4,68.9,65.9
20160318001500,262.5,275.1,60.9302,43,54.7,100,66.2,69.4,66.4
20160318003000,262.5,271.95,60.2326,41,54.7,100,66.2,69.4,66.4
20160318004500,262.5,275.1,60.9302,41,54.7,100,66.4,69.4,66.4
20160318010000,262.5,280.35,62.093,43,54.7,0,66.4,69.0,66.0
20160318011500,262.5,276.15,61.1628,42,54.7,0,66.5,69.4,66.4
20160318013000,262.5,276.15,61.1628,42,54.7,0,66.5,69.5,66.5
20160318014500,262.5,276.15,61.1628,42,54.7,0,66.6,69.5,66.5
20160318020000,262.5,276.15,61.1628,42,54.7,0,66.6,69.5,66.5
20160318021500,262.5,276.15,61.1628,42,54.7,0,66.7,69.5,66.5
20160318023000,262.5,276.15,61.1628,42,54.7,0,66.7,69.5,66.5
20160318024500,262.5,271.95,60.2326,42,54.7,0,66.6,69.5,66.5
20160318030000,262.5,275.1,60.9302,42,54.7,0,66.7,69.5,66.5
20160318031500,262.5,271.95,60.2326,42,54.7,0,66.6,69.5,66.5
20160318033000,262.5,268.8,59.5349,42,54.7,0,66.7,69.5,66.5
20160318034500,262.5,275.1,60.9302,42,54.7,0,66.7,69.5,66.5
20160318040000,262.5,275.1,60.9302,42,54.7,0,66.8,69.4,66.4
20160318041500,262.5,275.1,60.9302,42,54.7,0,66.9,69.4,66.4
20160318043000,262.5,279.3,61.8605,42,54.7,0,67.0,69.4,66.4
20160318044500,262.5,275.1,60.9302,43,54.7,0,67.0,69.1,66.1
20160318050000,262.5,275.1,60.9302,43,55.5,0,67.0,69.4,66.4
20160318051500,262.5,275.1,60.9302,43,55.5,0,67.1,69.4,66.4
20160318053000,262.5,268.8,59.5349,43,55.5,0,67.1,69.4,66.4
20160318054500,262.5,268.8,59.5349,43,55.5,0,67.1,69.4,66.4
20160318060000,262.5,271.95,60.2326,43,55.5,0,67.1,69.4,66.4
20160318061500,262.5,267.75,59.3023,43,55.5,0,67.1,69.4,66.4
20160318063000,262.5,267.75,59.3023,43,55.5,0,67.2,69.4,66.4
20160318064500,262.5,254.1,56.2791,43,55.5,0,67.2,69.4,66.4
20160318070000,262.5,254.1,56.2791,43,55.5,0,67.1,69.4,66.4
20160318071500,262.5,257.25,56.9767,43,55.5,0,67.1,69.4,66.4
20160318073000,262.5,257.25,56.9767,43,55.5,0,67.1,69.4,66.4
20160318074500,262.5,264.6,58.6047,44,55.5,0,67.1,69.0,66.0
20160318080000,262.5,277.2,61.3954,45,55.5,0,67.0,69.0,66.0
20160318081500,262.5,277.2,61.3954,44,54.7,0,66.9,69.1,66.1
20160318083000,262.5,271.95,60.2326,44,54.7,0,66.9,68.9,65.9
20160318084500,262.5,288.75,63.9535,44,54.7,0,66.9,68.9,65.9
20160318090000,262.5,275.1,60.9302,43,54.7,0,66.9,69.0,66.0
20160318091500,262.5,280.35,62.093,43,54.7,0,67.0,69.9,66.9
20160318093000,262.5,268.8,59.5349,42,54.7,0,67.1,69.9,66.9
20160318094500,262.5,275.1,60.9302,42,54.7,0,67.0,69.8,66.8
20160318100000,262.5,275.1,60.9302,43,54.7,0,67.2,69.4,66.4
20160318101500,262.5,275.1,60.9302,43,54.7,0,67.2,69.4,66.4
20160318103000,262.5,275.1,60.9302,43,55.5,0,67.2,69.8,66.8
20160318104500,262.5,271.95,60.2326,43,55.5,0,67.3,69.9,66.9
20160318110000,262.5,271.95,60.2326,43,55.5,0,67.3,69.9,66.9
20160318111500,262.5,275.1,60.9302,43,54.9,0,67.3,69.9,66.9
20160318113000,262.5,275.1,60.9302,43,54.9,0,67.4,69.9,66.9
20160318114500,262.5,275.1,60.9302,43,54.9,0,67.4,69.9,66.9
20160318120000,262.5,271.95,60.2326,43,54.9,0,67.4,69.9,66.9
20160318121500,262.5,271.95,60.2326,43,54.9,0,67.4,69.9,66.9
20160318123000,262.5,275.1,60.9302,43,54.9,0,67.4,69.9,66.9
20160318124500,262.5,275.1,60.9302,43,54.9,0,67.4,69.9,66.9
20160318130000,262.5,275.1,60.9302,43,55.5,0,67.4,69.9,66.9
20160318131500,262.5,279.3,61.8605,43,55.5,0,67.5,69.5,66.5
20160318133000,262.5,276.15,61.1628,43,55.5,0,67.4,69.9,66.9
20160318134500,262.5,276.15,61.1628,43,55.5,0,67.5,69.4,66.4
20160318140000,262.5,273.0,60.4651,43,55.5,0,67.5,69.5,66.5
20160318141500,262.5,277.2,61.3954,43,55.5,0,67.7,69.5,66.5
20160318143000,262.5,260.4,57.6744,43,55.5,0,67.5,69.4,66.4
20160318144500,262.5,283.5,62.7907,46,55.5,0,67.6,69.4,66.4
20160318150000,262.5,275.1,60.9302,45,54.7,0,67.5,69.4,66.4
20160318151500,262.5,280.35,62.093,45,54.7,0,67.7,69.4,66.4
20160318153000,262.5,276.15,61.1628,44,55.5,0,67.7,69.5,66.5
20160318154500,262.5,276.15,61.1628,44,55.5,0,67.6,69.7,66.7
20160318160000,262.5,276.15,61.1628,44,55.5,0,67.5,69.9,66.9
20160318161500,262.5,273.0,60.4651,44,55.5,0,67.4,69.9,66.9
20160318163000,262.5,276.15,61.1628,44,55.5,0,67.4,69.8,66.8
20160318164500,262.5,273.0,60.4651,44,55.5,0,67.3,69.6,66.6
20160318170000,262.5,273.0,60.4651,44,55.5,0,67.3,69.5,66.5
20160318171500,262.5,273.0,60.4651,44,55.5,0,67.2,69.5,66.5
20160318173000,262.5,273.0,60.4651,44,55.5,0,67.4,69.5,66.5
20160318174500,262.5,276.15,61.1628,44,55.5,0,67.3,69.5,66.5
20160318180000,262.5,276.15,61.1628,45,55.5,0,67.3,69.0,66.0
20160318181500,262.5,276.15,61.1628,45,55.5,0,67.3,68.9,65.9
20160318183000,262.5,276.15,61.1628,45,55.5,0,67.3,68.9,65.9
20160318184500,262.5,295.05,65.3488,47,55.5,0,67.3,68.4,65.4
20160318190000,262.5,276.15,61.1628,44,55.5,0,67.3,68.9,65.9
20160318191500,262.5,276.15,61.1628,44,55.5,0,67.3,68.9,65.9
20160318193000,262.5,304.5,67.4419,47,55.5,0,67.4,68.9,65.9
20160318194500,262.5,277.2,61.3954,45,54.7,0,67.4,68.9,65.9
20160318200000,262.5,294.0,65.1163,47,54.7,0,67.4,68.9,65.9
20160318201500,262.5,277.2,61.3954,45,54.7,0,67.3,69.4,66.4
20160318203000,262.5,277.2,61.3954,44,54.7,0,67.4,69.4,66.4
20160318204500,262.5,277.2,61.3954,44,54.7,0,67.3,69.4,66.4
20160318210000,262.5,277.2,61.3954,44,54.7,0,67.3,69.4,66.4
20160318211500,262.5,273.0,60.4651,44,54.7,0,67.3,69.4,66.4
20160318213000,262.5,273.0,60.4651,44,54.7,0,67.3,69.4,66.4
20160318214500,262.5,279.3,61.8605,44,54.7,0,67.2,69.4,66.4
20160318220000,262.5,349.65,77.4419,52,54.7,0,67.2,68.9,65.9
20160318221500,262.5,273.0,60.4651,43,54.7,0,67.2,69.4,66.4
20160318223000,262.5,273.0,60.4651,43,54.7,0,67.1,69.4,66.4
20160318224500,262.5,273.0,60.4651,43,54.7,0,67.1,69.4,66.4
20160318230000,262.5,273.0,60.4651,43,54.7,0,67.1,69.4,66.4
20160318231500,262.5,276.15,61.1628,43,54.7,0,67.1,69.4,66.4
20160318233000,262.5,276.15,61.1628,44,54.7,0,67.1,69.4,66.4
20160318234500,262.5,279.3,61.8605,44,54.7,0,67.1,69.4,66.4
20160319000000,262.5,271.95,60.2326,43,54.7,0,67.0,69.4,66.4
20160319001500,262.5,239.4,53.0233,43,54.7,0,66.9,69.4,66.4
20160319003000,262.5,277.2,61.3954,46,54.7,0,66.7,69.4,66.4
20160319004500,262.5,277.2,61.3954,45,54.7,0,66.5,69.4,66.4
20160319010000,262.5,277.2,61.3954,45,54.7,0,66.4,69.4,66.4
20160319011500,262.5,277.2,61.3954,45,54.7,0,66.2,69.4,66.4
20160319013000,262.5,268.8,59.5349,44,54.7,100,66.1,69.4,66.4
20160319014500,262.5,273.0,60.4651,44,54.7,100,66.0,69.4,66.4
20160319020000,262.5,277.2,61.3954,44,54.7,100,65.8,69.4,66.4
20160319021500,262.5,277.2,61.3954,44,54.7,100,65.7,69.4,66.4
20160319023000,262.5,277.2,61.3954,44,68.7,100,66.0,69.4,66.4
20160319024500,262.5,277.2,61.3954,44,68.7,100,66.2,69.0,66.0
20160319030000,262.5,273.0,60.4651,44,55.6,0,66.0,69.0,66.0
20160319031500,262.5,273.0,60.4651,44,55.6,100,65.8,69.4,66.4
20160319033000,262.5,273.0,60.4651,44,55.6,100,65.7,69.4,66.4
20160319034500,262.5,273.0,60.4651,44,70.5,100,65.8,69.4,66.4
20160319040000,262.5,273.0,60.4651,44,72.0,100,66.2,69.4,66.4
20160319041500,262.5,268.8,59.5349,44,72.9,100,66.4,69.4,66.4
20160319043000,262.5,275.1,60.9302,44,56.0,100,66.3,69.4,66.4
20160319044500,262.5,275.1,60.9302,44,55.2,100,66.0,69.4,66.4
20160319050000,262.5,275.1,60.9302,44,55.2,100,65.8,69.4,66.4
20160319051500,262.5,275.1,60.9302,44,55.2,100,65.7,69.4,66.4
20160319053000,262.5,271.95,60.2326,44,68.5,100,66.0,69.4,66.4
20160319054500,262.5,271.95,60.2326,44,68.5,100,66.2,69.4,66.4
20160319060000,262.5,271.95,60.2326,43,68.5,100,66.2,69.4,66.4
20160319061500,262.5,271.95,60.2326,43,68.5,100,66.4,69.4,66.4
20160319063000,262.5,277.2,61.3954,43,68.5,100,66.4,69.4,66.4
20160319064500,262.5,277.2,61.3954,42,68.5,100,66.5,69.4,66.4
20160319070000,262.5,277.2,61.3954,42,68.5,100,66.6,69.4,66.4
20160319071500,262.5,273.0,60.4651,42,68.5,100,66.6,69.4,66.4
20160319073000,262.5,276.15,61.1628,42,55.2,0,66.4,69.4,66.4
20160319074500,262.5,276.15,61.1628,42,55.2,0,66.3,69.4,66.4
20160319080000,262.5,268.8,59.5349,41,55.2,0,66.5,69.4,66.4
20160319081500,262.5,268.8,59.5349,41,55.2,0,66.6,69.4,66.4
20160319083000,262.5,268.8,59.5349,41,55.2,0,66.4,69.4,66.4
20160319084500,262.5,268.8,59.5349,41,55.2,0,66.4,69.4,66.4
20160319090000,262.5,268.8,59.5349,41,55.2,0,66.4,69.4,66.4
20160319091500,262.5,277.2,61.3954,43,55.2,0,66.5,68.9,65.9
20160319093000,262.5,261.45,57.907,44,55.2,0,66.5,69.3,66.3
20160319094500,262.5,279.3,61.8605,46,55.2,0,66.4,69.4,66.4
20160319100000,262.5,273.0,60.4651,46,55.2,0,66.4,69.4,66.4
20160319101500,262.5,273.0,60.4651,45,55.2,100,66.3,69.2,66.2
20160319103000,262.5,273.0,60.4651,45,55.2,0,66.3,69.0,66.0
20160319104500,262.5,287.7,63.7209,47,54.3,0,66.2,68.5,65.5
20160319110000,262.5,273.0,60.4651,45,54.3,0,66.2,68.9,65.9
20160319111500,262.5,280.35,62.093,46,54.3,100,66.2,69.4,66.4
20160319113000,262.5,276.15,61.1628,45,54.3,100,66.1,69.4,66.4
20160319114500,262.5,276.15,61.1628,45,54.3,100,66.2,69.5,66.5
20160319120000,262.5,280.35,62.093,44,54.3,100,66.3,69.7,66.7
20160319121500,262.5,276.15,61.1628,43,54.3,100,66.4,69.5,66.5
20160319123000,262.5,260.4,57.6744,42,54.3,100,66.6,69.5,66.5
20160319124500,262.5,273.0,60.4651,42,54.3,100,66.6,69.5,66.5
20160319130000,262.5,264.6,58.6047,42,54.3,100,66.5,69.5,66.5
20160319131500,262.5,264.6,58.6047,42,54.3,100,66.5,69.5,66.5
20160319133000,262.5,254.1,56.2791,42,54.3,100,66.4,69.4,66.4
20160319134500,262.5,254.1,56.2791,42,54.3,100,66.3,69.4,66.4
20160319140000,262.5,257.25,56.9767,42,54.3,100,66.3,69.4,66.4
20160319141500,262.5,260.4,57.6744,42,55.6,100,66.2,76.4,73.4
20160319143000,262.5,260.4,57.6744,42,54.7,100,66.4,76.4,73.4
20160319144500,262.5,257.25,56.9767,42,54.7,100,66.3,76.4,73.4
20160319150000,262.5,268.8,59.5349,42,54.7,100,66.1,76.4,73.4
20160319151500,262.5,268.8,59.5349,42,54.7,100,66.6,76.4,73.4
20160319153000,262.5,276.15,61.1628,42,54.7,100,66.4,76.4,73.4
20160319154500,262.5,276.15,61.1628,42,54.7,100,66.3,76.4,73.4
20160319160000,262.5,268.8,59.5349,41,54.7,100,66.4,76.4,73.4
20160319161500,262.5,268.8,59.5349,41,54.7,100,66.2,76.4,73.4
20160319163000,262.5,275.1,60.9302,41,54.7,100,66.2,76.4,73.4
20160319164500,262.5,268.8,59.5349,41,54.7,100,66.2,76.4,73.4
20160319170000,262.5,271.95,60.2326,41,54.7,100,66.2,76.4,73.4
20160319171500,262.5,263.55,58.3721,41,54.7,100,66.7,76.4,73.4
20160319173000,262.5,266.7,59.0698,41,54.7,100,67.1,76.4,73.4
20160319174500,262.5,266.7,59.0698,41,54.7,100,67.1,76.4,73.4
20160319180000,262.5,266.7,59.0698,41,54.7,100,66.8,76.4,73.4
20160319181500,262.5,266.7,59.0698,41,54.7,100,66.6,76.4,73.4
20160319183000,262.5,266.7,59.0698,41,54.7,100,66.5,76.4,73.4
20160319184500,262.5,266.7,59.0698,41,54.7,100,66.3,76.4,73.4
20160319190000,262.5,266.7,59.0698,41,54.7,100,66.1,76.4,73.4
20160319191500,262.5,266.7,59.0698,41,54.7,100,65.8,76.4,73.4
20160319193000,262.5,266.7,59.0698,41,54.7,100,65.9,76.4,73.4
20160319194500,262.5,266.7,59.0698,41,54.7,100,65.7,76.4,73.4
20160319200000,262.5,266.7,59.0698,41,54.7,100,65.8,76.4,73.4
20160319201500,262.5,276.15,61.1628,41,54.7,100,66.0,76.4,73.4
20160319203000,262.5,276.15,61.1628,41,54.7,100,65.8,76.4,73.4
20160319204500,262.5,276.15,61.1628,41,54.7,100,65.9,76.4,73.4
20160319210000,262.5,276.15,61.1628,41,54.7,100,65.8,76.4,73.4
20160319211500,262.5,276.15,61.1628,41,54.7,100,65.8,76.4,73.4
20160319213000,262.5,273.0,60.4651,41,54.7,100,65.7,76.4,73.4
20160319214500,262.5,276.15,61.1628,41,54.7,100,65.7,76.4,73.4
20160319220000,262.5,273.0,60.4651,41,54.7,100,65.7,76.4,73.4
20160319221500,262.5,273.0,60.4651,41,54.7,100,65.7,76.4,73.4
20160319223000,262.5,276.15,61.1628,41,54.7,100,65.5,76.4,73.4
20160319224500,262.5,276.15,61.1628,41,54.7,100,65.2,76.4,73.4
20160319230000,262.5,276.15,61.1628,41,54.7,100,65.0,76.4,73.4
20160319231500,262.5,276.15,61.1628,41,54.7,100,64.8,76.4,73.4
20160319233000,262.5,268.8,59.5349,41,54.7,100,64.8,76.4,73.4
20160319234500,262.5,264.6,58.6047,41,54.7,100,65.1,76.4,73.4
20160320000000,262.5,268.8,59.5349,41,54.7,100,65.1,76.4,73.4
20160320001500,262.5,271.95,60.2326,41,54.7,100,65.2,76.4,73.4
20160320003000,262.5,267.75,59.3023,41,54.7,100,65.2,76.4,73.4
20160320004500,262.5,267.75,59.3023,41,54.7,100,65.2,76.4,73.4
20160320010000,262.5,267.75,59.3023,41,54.7,100,65.2,76.4,73.4
20160320011500,262.5,267.75,59.3023,41,54.7,100,65.1,76.4,73.4
20160320013000,262.5,267.75,59.3023,41,54.7,100,65.1,76.4,73.4
20160320014500,262.5,267.75,59.3023,41,54.7,100,65.2,76.4,73.4
20160320020000,262.5,273.0,60.4651,41,54.7,100,65.1,76.4,73.4
20160320021500,262.5,268.8,59.5349,41,54.7,100,65.1,76.4,73.4
20160320023000,262.5,268.8,59.5349,41,54.7,100,65.1,76.4,73.4
20160320024500,262.5,273.0,60.4651,41,54.7,100,65.0,76.4,73.4
20160320030000,262.5,267.75,59.3023,41,54.7,100,65.1,76.4,73.4
20160320031500,262.5,271.95,60.2326,41,54.7,100,65.0,76.4,73.4
20160320033000,262.5,268.8,59.5349,41,54.7,100,65.0,76.4,73.4
20160320034500,262.5,268.8,59.5349,41,54.7,100,65.0,76.4,73.4
20160320040000,262.5,271.95,60.2326,41,54.7,100,65.0,76.4,73.4
20160320041500,262.5,271.95,60.2326,41,54.7,100,65.0,76.4,73.4
20160320043000,262.5,271.95,60.2326,41,54.0,100,64.8,76.4,73.4
20160320044500,262.5,271.95,60.2326,41,54.0,100,64.8,76.4,73.4
20160320050000,262.5,271.95,60.2326,41,54.7,100,64.8,76.4,73.4
20160320051500,262.5,271.95,60.2326,41,54.7,100,64.8,76.4,73.4
20160320053000,262.5,250.95,55.5814,41,54.7,100,64.8,76.4,73.4
20160320054500,262.5,271.95,60.2326,41,54.0,100,64.6,76.4,73.4
20160320060000,262.5,276.15,61.1628,41,54.7,100,64.7,69.5,66.5
20160320061500,262.5,273.0,60.4651,41,54.7,100,64.6,69.5,66.5
20160320063000,262.5,273.0,60.4651,41,54.7,100,64.4,69.5,66.5
20160320064500,262.5,268.8,59.5349,41,54.7,100,64.4,69.5,66.5
20160320070000,262.5,273.0,60.4651,41,54.7,100,64.4,69.5,66.5
20160320071500,262.5,273.0,60.4651,41,53.9,100,64.4,69.5,66.5
20160320073000,262.5,277.2,61.3954,41,53.9,100,64.4,69.5,66.5
20160320074500,262.5,277.2,61.3954,41,54.7,100,64.4,69.5,66.5
20160320080000,262.5,277.2,61.3954,41,54.7,100,64.4,69.5,66.5
20160320081500,262.5,273.0,60.4651,41,54.1,100,64.4,69.5,66.5
20160320083000,262.5,273.0,60.4651,41,54.1,100,64.4,69.5,66.5
20160320084500,262.5,273.0,60.4651,41,54.7,100,64.4,69.5,66.5
20160320090000,262.5,273.0,60.4651,41,54.7,100,64.4,69.5,66.5
20160320091500,262.5,273.0,60.4651,41,54.7,100,64.4,69.5,66.5
20160320093000,262.5,250.95,55.5814,41,54.7,100,64.4,69.5,66.5
20160320094500,262.5,276.15,61.1628,41,54.7,100,64.4,69.5,66.5
20160320100000,262.5,276.15,61.1628,41,54.7,100,64.4,69.5,66.5
20160320101500,262.5,271.95,60.2326,41,54.7,100,64.5,69.5,66.5
20160320103000,262.5,268.8,59.5349,41,54.7,100,64.6,69.5,66.5
20160320104500,262.5,271.95,60.2326,41,54.7,100,64.6,69.5,66.5
20160320110000,262.5,271.95,60.2326,41,54.7,100,64.6,69.5,66.5
20160320111500,262.5,267.75,59.3023,41,54.7,100,64.8,69.5,66.5
20160320113000,262.5,267.75,59.3023,41,54.7,100,64.7,69.5,66.5
20160320114500,262.5,267.75,59.3023,41,54.7,100,64.5,69.5,66.5
20160320120000,262.5,267.75,59.3023,41,54.7,100,64.8,69.5,66.5
20160320121500,262.5,267.75,59.3023,41,54.7,100,65.1,69.5,66.5
20160320123000,262.5,267.75,59.3023,41,54.7,100,65.1,75.7,72.7
20160320124500,262.5,267.75,59.3023,41,54.7,100,65.2,75.7,72.7
20160320130000,262.5,267.75,59.3023,41,54.7,100,65.1,75.7,72.7
20160320131500,262.5,267.75,59.3023,41,54.7,100,65.1,75.7,72.7
20160320133000,262.5,267.75,59.3023,41,54.7,100,65.0,75.7,72.7
20160320134500,262.5,267.75,59.3023,41,54.7,100,65.0,75.7,72.7
20160320140000,262.5,267.75,59.3023,41,54.7,100,64.8,75.7,72.7
20160320141500,262.5,267.75,59.3023,41,54.7,100,64.9,75.7,72.7
20160320143000,262.5,267.75,59.3023,41,54.7,100,65.0,75.7,72.7
20160320144500,262.5,267.75,59.3023,41,54.7,100,64.9,75.7,72.7
20160320150000,262.5,267.75,59.3023,41,54.7,100,65.1,82.0,76.0
20160320151500,262.5,267.75,59.3023,41,54.7,100,65.4,82.0,76.0
20160320153000,262.5,267.75,59.3023,41,54.7,100,65.3,82.0,76.0
20160320154500,262.5,267.75,59.3023,41,54.7,100,65.3,82.0,76.0
20160320160000,262.5,267.75,59.3023,41,54.7,100,65.3,82.0,76.0
20160320161500,262.5,250.95,55.5814,42,54.7,100,65.5,82.0,76.0
20160320163000,262.5,250.95,55.5814,42,54.7,100,65.7,82.0,76.0
20160320164500,262.5,250.95,55.5814,42,54.7,100,65.8,82.0,76.0
20160320170000,262.5,250.95,55.5814,42,54.7,100,65.6,82.0,76.0
20160320171500,262.5,250.95,55.5814,42,54.7,100,65.8,82.0,76.0
20160320173000,262.5,250.95,55.5814,42,54.7,100,65.8,82.0,76.0
20160320174500,262.5,250.95,55.5814,42,54.7,100,66.0,82.0,76.0
20160320180000,262.5,250.95,55.5814,42,54.7,100,66.2,82.0,76.0
20160320181500,262.5,254.1,56.2791,42,54.7,100,66.2,82.0,76.0
20160320183000,262.5,250.95,55.5814,42,54.7,100,66.2,82.0,76.0
20160320184500,262.5,250.95,55.5814,42,54.7,100,66.2,82.0,76.0
20160320190000,262.5,250.95,55.5814,42,54.7,100,66.2,82.0,76.0
20160320191500,262.5,254.1,56.2791,42,54.7,100,66.2,82.0,76.0
20160320193000,262.5,266.7,59.0698,42,54.7,100,66.2,82.0,76.0
20160320194500,262.5,279.3,61.8605,42,54.7,100,66.2,82.0,76.0
20160320200000,262.5,275.1,60.9302,42,54.7,100,66.1,82.0,76.0
20160320201500,262.5,275.1,60.9302,42,54.7,100,66.2,82.0,76.0
20160320203000,262.5,275.1,60.9302,42,54.7,100,66.3,82.0,76.0
20160320204500,262.5,275.1,60.9302,42,53.9,100,66.3,82.0,76.0
20160320210000,262.5,275.1,60.9302,42,54.7,100,66.4,82.0,76.0
20160320211500,262.5,275.1,60.9302,42,54.7,100,66.4,82.0,76.0
20160320213000,262.5,275.1,60.9302,41,54.7,100,66.4,82.0,76.0
20160320214500,262.5,275.1,60.9302,41,54.7,100,66.5,82.0,76.0
20160320220000,262.5,275.1,60.9302,41,54.7,100,66.5,82.0,76.0
20160320221500,262.5,275.1,60.9302,41,54.7,100,66.6,82.0,76.0
20160320223000,262.5,275.1,60.9302,41,54.7,100,66.3,82.0,76.0
20160320224500,262.5,275.1,60.9302,41,55.5,100,66.2,82.0,76.0
20160320230000,262.5,275.1,60.9302,41,55.5,100,66.4,82.0,76.0
20160320231500,262.5,275.1,60.9302,41,55.5,100,66.2,82.0,76.0
20160320233000,262.5,275.1,60.9302,41,54.7,100,66.2,82.0,76.0
20160320234500,262.5,268.8,59.5349,41,54.7,100,66.2,82.0,76.0
20160321000000,262.5,268.8,59.5349,41,54.7,100,66.4,82.0,76.0
20160321001500,262.5,261.45,57.907,41,54.7,100,66.4,82.0,76.0
20160321003000,262.5,261.45,57.907,41,54.7,100,66.4,82.0,76.0
20160321004500,262.5,261.45,57.907,41,55.4,100,66.4,82.0,76.0
20160321010000,262.5,261.45,57.907,41,55.4,100,66.4,82.0,76.0
20160321011500,262.5,264.6,58.6047,41,55.4,100,66.3,82.0,76.0
20160321013000,262.5,264.6,58.6047,41,55.4,100,66.3,82.0,76.0
20160321014500,262.5,267.75,59.3023,41,55.4,100,66.4,82.0,76.0
20160321020000,262.5,275.1,60.9302,41,55.4,100,66.2,82.0,76.0
20160321021500,262.5,271.95,60.2326,41,55.4,100,66.2,82.0,76.0
20160321023000,262.5,275.1,60.9302,41,54.8,100,66.3,82.0,76.0
20160321024500,262.5,268.8,59.5349,41,56.2,100,66.3,82.0,76.0
20160321030000,262.5,273.0,60.4651,41,54.9,100,66.3,82.0,76.0
20160321031500,262.5,276.15,61.1628,41,55.9,100,66.3,82.0,76.0
20160321033000,262.5,276.15,61.1628,41,54.8,100,66.2,82.0,76.0
20160321034500,262.5,276.15,61.1628,41,55.6,100,66.2,82.0,76.0
20160321040000,262.5,276.15,61.1628,41,55.6,100,66.2,82.0,76.0
20160321041500,262.5,279.3,61.8605,41,55.6,100,66.2,82.0,76.0
20160321043000,262.5,276.15,61.1628,41,56.8,100,66.8,82.0,76.0
20160321044500,262.5,273.0,60.4651,41,55.9,100,66.7,82.0,76.0
20160321050000,262.5,276.15,61.1628,41,55.9,100,66.8,82.0,76.0
20160321051500,262.5,271.95,60.2326,41,57.1,100,66.8,82.0,76.0
20160321053000,262.5,271.95,60.2326,41,57.1,100,66.8,82.0,76.0
20160321054500,262.5,271.95,60.2326,41,57.9,100,66.4,82.0,76.0
20160321060000,262.5,271.95,60.2326,41,56.7,100,66.3,82.0,76.0
20160321061500,262.5,271.95,60.2326,41,56.7,100,66.3,82.0,76.0
20160321063000,262.5,268.8,59.5349,41,56.7,100,66.4,82.0,76.0
20160321064500,262.5,273.0,60.4651,41,56.7,100,66.4,82.0,76.0
20160321070000,262.5,273.0,60.4651,41,55.6,100,66.5,82.0,76.0
20160321071500,262.5,273.0,60.4651,41,56.7,100,66.6,82.0,76.0
20160321073000,262.5,268.8,59.5349,41,56.7,100,66.7,82.0,76.0
20160321074500,262.5,268.8,59.5349,41,56.7,100,66.6,82.0,76.0
20160321080000,262.5,273.0,60.4651,41,55.6,100,66.4,82.0,76.0
20160321081500,262.5,273.0,60.4651,41,55.6,100,66.4,82.0,76.0
20160321083000,262.5,268.8,59.5349,41,54.7,100,66.4,82.0,76.0
20160321084500,262.5,271.95,60.2326,41,54.7,100,66.4,82.0,76.0
20160321090000,262.5,271.95,60.2326,41,54.7,100,66.4,82.0,76.0
20160321091500,262.5,271.95,60.2326,41,54.7,100,66.6,82.0,76.0
20160321093000,262.5,267.75,59.3023,41,54.7,100,66.3,82.0,76.0
20160321094500,262.5,271.95,60.2326,41,54.7,100,66.4,70.9,67.9
20160321100000,262.5,263.55,58.3721,41,54.7,100,65.8,71.3,68.3
