PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321101500,262.5,245.7,54.4186,41,54.7,100,65.5,71.3,68.3
20160321103000,262.5,271.95,60.2326,41,54.7,100,65.4,71.3,68.3
20160321104500,262.5,275.1,60.9302,41,54.7,100,65.3,71.3,68.3
20160321110000,262.5,275.1,60.9302,41,54.7,100,65.3,71.3,68.3
20160321111500,262.5,275.1,60.9302,41,54.7,100,65.3,71.3,68.3
20160321113000,262.5,271.95,60.2326,41,54.7,100,65.4,71.3,68.3
20160321114500,262.5,268.8,59.5349,41,54.7,100,65.3,71.3,68.3
20160321120000,262.5,271.95,60.2326,41,54.7,100,65.4,71.3,68.3
20160321121500,262.5,268.8,59.5349,41,54.7,100,65.4,71.3,68.3
20160321123000,262.5,264.6,58.6047,41,54.7,100,65.5,71.3,68.3
20160321124500,262.5,264.6,58.6047,41,54.7,100,65.5,71.3,68.3
20160321130000,262.5,264.6,58.6047,41,54.7,100,65.5,71.3,68.3
20160321131500,262.5,260.4,57.6744,41,54.7,100,65.6,71.3,68.3
20160321133000,262.5,260.4,57.6744,41,54.7,100,65.7,71.3,68.3
20160321134500,262.5,257.25,56.9767,41,54.7,100,65.8,71.3,68.3
20160321140000,262.5,260.4,57.6744,41,54.7,100,65.8,71.3,68.3
20160321141500,262.5,260.4,57.6744,41,54.7,100,65.8,71.3,68.3
20160321143000,262.5,260.4,57.6744,41,55.3,100,65.8,71.3,68.3
20160321144500,262.5,260.4,57.6744,41,55.3,100,65.8,71.3,68.3
20160321150000,262.5,260.4,57.6744,41,55.3,100,65.9,71.3,68.3
20160321151500,262.5,260.4,57.6744,41,55.3,100,66.0,71.3,68.3
20160321153000,262.5,260.4,57.6744,41,55.3,100,66.1,71.3,68.3
20160321154500,262.5,256.2,56.7442,41,55.3,100,66.1,71.3,68.3
20160321160000,262.5,260.4,57.6744,41,55.3,100,66.2,71.3,68.3
20160321161500,262.5,260.4,57.6744,41,55.3,100,66.2,71.3,68.3
20160321163000,262.5,260.4,57.6744,41,55.3,100,66.1,71.3,68.3
20160321164500,262.5,260.4,57.6744,41,55.3,100,66.2,71.3,68.3
20160321170000,262.5,260.4,57.6744,41,55.3,100,66.2,71.3,68.3
20160321171500,262.5,257.25,56.9767,41,55.3,100,66.2,71.3,68.3
20160321173000,262.5,261.45,57.907,41,55.3,100,66.3,71.3,68.3
20160321174500,262.5,261.45,57.907,41,54.7,100,66.3,71.3,68.3
20160321180000,262.5,261.45,57.907,41,54.7,100,66.3,71.3,68.3
20160321181500,262.5,261.45,57.907,41,54.7,100,66.3,71.3,68.3
20160321183000,262.5,261.45,57.907,41,54.7,100,66.3,71.3,68.3
20160321184500,262.5,261.45,57.907,41,54.7,100,66.3,71.3,68.3
20160321190000,262.5,257.25,56.9767,41,54.7,100,66.3,71.3,68.3
20160321191500,262.5,261.45,57.907,41,54.7,100,66.3,71.3,68.3
20160321193000,262.5,261.45,57.907,41,54.7,100,66.4,71.3,68.3
20160321194500,262.5,261.45,57.907,41,54.7,100,66.4,71.3,68.3
20160321200000,262.5,253.05,56.0465,41,54.7,100,66.4,71.3,68.3
20160321201500,262.5,253.05,56.0465,41,54.7,100,66.4,76.8,73.8
20160321203000,262.5,260.4,57.6744,41,54.7,100,66.6,76.8,73.8
20160321204500,262.5,254.1,56.2791,41,53.9,100,66.6,76.8,73.8
20160321210000,262.5,254.1,56.2791,41,53.9,100,66.6,76.8,73.8
20160321211500,262.5,249.9,55.3488,41,53.9,100,66.3,76.8,73.8
20160321213000,262.5,253.05,56.0465,41,54.7,100,66.2,76.8,73.8
20160321214500,262.5,253.05,56.0465,41,54.7,100,66.2,76.8,73.8
20160321220000,262.5,256.2,56.7442,41,54.7,100,66.2,76.8,73.8
20160321221500,262.5,243.6,53.9535,41,54.7,100,66.2,76.8,73.8
20160321223000,262.5,253.05,56.0465,41,54.7,100,66.2,76.8,73.8
20160321224500,262.5,263.55,58.3721,41,54.7,100,66.2,76.8,73.8
20160321230000,262.5,271.95,60.2326,41,53.9,100,66.0,76.8,73.8
20160321231500,262.5,266.7,59.0698,41,53.9,100,65.9,76.8,73.8
20160321233000,262.5,271.95,60.2326,41,54.7,100,65.8,76.8,73.8
20160321234500,262.5,267.75,59.3023,41,54.7,100,65.8,76.8,73.8
20160322000000,262.5,264.6,58.6047,41,53.9,100,65.8,76.8,73.8
20160322001500,262.5,268.8,59.5349,41,54.7,100,65.8,76.8,73.8
20160322003000,262.5,271.95,60.2326,41,54.7,100,65.7,76.8,73.8
20160322004500,262.5,268.8,59.5349,41,54.0,100,65.7,76.8,73.8
20160322010000,262.5,273.0,60.4651,41,54.0,100,65.6,76.8,73.8
20160322011500,262.5,273.0,60.4651,41,54.0,100,65.6,76.8,73.8
20160322013000,262.5,267.75,59.3023,41,54.0,100,65.6,76.8,73.8
20160322014500,262.5,267.75,59.3023,41,54.0,100,65.6,76.8,73.8
20160322020000,262.5,267.75,59.3023,41,54.0,100,65.6,76.8,73.8
20160322021500,262.5,263.55,58.3721,41,54.0,100,65.6,76.8,73.8
20160322023000,262.5,263.55,58.3721,41,54.0,100,65.6,76.8,73.8
20160322024500,262.5,263.55,58.3721,41,54.0,100,65.6,76.8,73.8
20160322030000,262.5,263.55,58.3721,41,54.0,100,65.5,76.8,73.8
20160322031500,262.5,266.7,59.0698,41,54.0,100,65.5,76.8,73.8
20160322033000,262.5,266.7,59.0698,41,54.0,100,65.5,76.8,73.8
20160322034500,262.5,271.95,60.2326,41,54.0,100,65.5,76.8,73.8
20160322040000,262.5,268.8,59.5349,41,54.7,100,65.4,76.8,73.8
20160322041500,262.5,271.95,60.2326,41,53.5,100,65.3,76.8,73.8
20160322043000,262.5,271.95,60.2326,41,53.5,100,65.3,76.8,73.8
20160322044500,262.5,268.8,59.5349,41,53.5,100,65.2,76.8,73.8
20160322050000,262.5,271.95,60.2326,41,53.5,100,65.1,76.8,73.8
20160322051500,262.5,271.95,60.2326,41,54.3,100,65.1,76.8,73.8
20160322053000,262.5,271.95,60.2326,41,54.3,100,65.1,76.8,73.8
20160322054500,262.5,268.8,59.5349,41,54.3,100,65.0,70.9,67.9
20160322060000,262.5,271.95,60.2326,41,54.3,100,64.8,70.9,67.9
20160322061500,262.5,271.95,60.2326,41,54.3,100,64.8,70.9,67.9
20160322063000,262.5,271.95,60.2326,41,54.3,100,64.8,70.9,67.9
20160322064500,262.5,275.1,60.9302,41,54.3,100,64.8,70.9,67.9
20160322070000,262.5,271.95,60.2326,41,54.3,100,64.8,70.9,67.9
20160322071500,262.5,271.95,60.2326,41,54.3,100,64.8,70.9,67.9
20160322073000,262.5,271.95,60.2326,41,54.3,100,64.9,70.9,67.9
20160322074500,262.5,271.95,60.2326,41,54.3,100,64.9,70.9,67.9
20160322080000,262.5,271.95,60.2326,41,54.3,100,64.9,70.9,67.9
20160322081500,262.5,271.95,60.2326,41,54.3,100,65.0,70.9,67.9
20160322083000,262.5,264.6,58.6047,41,54.3,100,65.1,70.9,67.9
20160322084500,262.5,264.6,58.6047,41,54.3,100,65.1,70.9,67.9
20160322090000,262.5,264.6,58.6047,41,54.3,100,65.2,70.9,67.9
20160322091500,262.5,264.6,58.6047,41,54.3,100,65.3,70.9,67.9
20160322093000,262.5,271.95,60.2326,41,54.3,100,65.3,70.9,67.9
20160322094500,262.5,271.95,60.2326,41,54.3,100,65.3,70.9,67.9
20160322100000,262.5,271.95,60.2326,41,55.1,100,65.4,70.9,67.9
20160322101500,262.5,268.8,59.5349,41,55.1,100,65.5,70.9,67.9
20160322103000,262.5,268.8,59.5349,41,55.1,100,65.5,70.9,67.9
20160322104500,262.5,271.95,60.2326,41,55.1,100,65.6,70.9,67.9
20160322110000,262.5,253.05,56.0465,41,55.1,100,65.6,70.9,67.9
20160322111500,262.5,257.25,56.9767,41,55.1,100,65.7,70.9,67.9
20160322113000,262.5,253.05,56.0465,41,55.1,100,65.8,70.9,67.9
20160322114500,262.5,253.05,56.0465,41,55.1,100,65.9,75.7,72.7
20160322120000,262.5,253.05,56.0465,41,55.1,100,65.9,75.7,72.7
20160322121500,262.5,253.05,56.0465,41,55.1,100,66.0,75.7,72.7
20160322123000,262.5,256.2,56.7442,41,55.1,100,66.0,75.7,72.7
20160322124500,262.5,256.2,56.7442,41,55.1,100,66.1,75.7,72.7
20160322130000,262.5,256.2,56.7442,41,55.1,100,66.1,75.7,72.7
20160322131500,262.5,268.8,59.5349,41,55.1,100,66.1,75.7,72.7
20160322133000,262.5,268.8,59.5349,41,55.1,100,66.2,75.7,72.7
20160322134500,262.5,268.8,59.5349,41,55.1,100,66.2,75.7,72.7
20160322140000,262.5,268.8,59.5349,41,55.1,100,66.2,75.7,72.7
20160322141500,262.5,268.8,59.5349,41,55.1,100,66.3,75.7,72.7
20160322143000,262.5,268.8,59.5349,41,55.1,100,66.3,75.7,72.7
20160322144500,262.5,268.8,59.5349,41,55.1,100,66.4,75.7,72.7
20160322150000,262.5,268.8,59.5349,41,55.1,100,66.4,75.7,72.7
20160322151500,262.5,268.8,59.5349,41,55.1,100,66.4,75.7,72.7
20160322153000,262.5,268.8,59.5349,41,55.1,100,66.6,75.7,72.7
20160322154500,262.5,264.6,58.6047,41,55.1,100,66.4,75.7,72.7
20160322160000,262.5,264.6,58.6047,41,55.1,100,66.4,75.7,72.7
20160322161500,262.5,264.6,58.6047,41,55.1,100,66.4,75.7,72.7
20160322163000,262.5,264.6,58.6047,41,55.1,100,66.5,75.7,72.7
20160322164500,262.5,264.6,58.6047,41,55.1,100,66.4,75.7,72.7
20160322170000,262.5,264.6,58.6047,41,55.1,100,66.6,75.7,72.7
20160322171500,262.5,264.6,58.6047,41,55.1,100,66.6,75.7,72.7
20160322173000,262.5,264.6,58.6047,41,55.1,100,66.6,75.7,72.7
20160322174500,262.5,264.6,58.6047,41,55.1,100,66.6,75.7,72.7
20160322180000,262.5,264.6,58.6047,41,55.1,100,66.6,75.7,72.7
20160322181500,262.5,267.75,59.3023,41,55.1,100,66.6,75.7,72.7
20160322183000,262.5,264.6,58.6047,41,55.1,100,66.6,75.7,72.7
20160322184500,262.5,267.75,59.3023,41,55.1,100,66.8,75.7,72.7
20160322190000,262.5,264.6,58.6047,41,55.1,100,66.8,75.7,72.7
20160322191500,262.5,264.6,58.6047,41,55.1,100,66.7,75.7,72.7
20160322193000,262.5,264.6,58.6047,41,55.1,100,66.7,75.7,72.7
20160322194500,262.5,264.6,58.6047,41,55.1,100,66.8,75.7,72.7
20160322200000,262.5,268.8,59.5349,41,55.1,100,66.9,75.7,72.7
20160322201500,262.5,268.8,59.5349,41,55.1,100,66.9,75.7,72.7
20160322203000,262.5,263.55,58.3721,41,55.1,100,66.9,75.7,72.7
20160322204500,262.5,263.55,58.3721,41,55.1,100,66.9,75.7,72.7
20160322210000,262.5,263.55,58.3721,41,55.1,100,66.9,75.7,72.7
20160322211500,262.5,263.55,58.3721,41,55.1,100,66.9,75.7,72.7
20160322213000,262.5,263.55,58.3721,41,55.1,100,66.9,75.7,72.7
20160322214500,262.5,266.7,59.0698,41,55.1,100,66.9,75.7,72.7
20160322220000,262.5,266.7,59.0698,41,55.1,100,66.7,75.7,72.7
20160322221500,262.5,266.7,59.0698,41,55.1,100,66.8,75.7,72.7
20160322223000,262.5,266.7,59.0698,41,55.1,100,66.8,75.7,72.7
20160322224500,262.5,266.7,59.0698,41,55.1,100,66.7,75.7,72.7
20160322230000,262.5,266.7,59.0698,41,55.1,100,66.7,75.7,72.7
20160322231500,262.5,266.7,59.0698,41,55.1,100,66.8,75.7,72.7
20160322233000,262.5,266.7,59.0698,41,55.1,100,66.9,75.7,72.7
20160322234500,262.5,266.7,59.0698,41,54.3,100,66.8,75.7,72.7
20160323000000,262.5,266.7,59.0698,41,54.3,100,66.7,75.7,72.7
20160323001500,262.5,246.75,54.6512,42,54.3,100,66.8,75.7,72.7
20160323003000,262.5,243.6,53.9535,42,54.3,100,66.8,75.7,72.7
20160323004500,262.5,256.2,56.7442,42,54.3,100,66.8,75.7,72.7
20160323010000,262.5,260.4,57.6744,42,54.3,100,66.8,75.7,72.7
20160323011500,262.5,260.4,57.6744,42,54.3,100,66.8,75.7,72.7
20160323013000,262.5,260.4,57.6744,42,54.3,100,66.7,75.7,72.7
20160323014500,262.5,260.4,57.6744,42,54.3,100,66.6,75.7,72.7
20160323020000,262.5,260.4,57.6744,42,54.3,100,66.6,75.7,72.7
20160323021500,262.5,260.4,57.6744,42,54.3,100,66.7,75.7,72.7
20160323023000,262.5,260.4,57.6744,42,54.3,100,66.7,75.7,72.7
20160323024500,262.5,256.2,56.7442,42,54.3,100,66.6,75.7,72.7
20160323030000,262.5,256.2,56.7442,42,54.3,100,66.6,75.7,72.7
20160323031500,262.5,261.45,57.907,42,54.3,100,66.6,75.7,72.7
20160323033000,262.5,261.45,57.907,42,54.3,100,66.7,75.7,72.7
20160323034500,262.5,257.25,56.9767,42,54.3,100,66.7,75.7,72.7
20160323040000,262.5,257.25,56.9767,42,54.3,100,66.7,75.7,72.7
20160323041500,262.5,260.4,57.6744,42,54.3,100,66.7,75.7,72.7
20160323043000,262.5,260.4,57.6744,42,54.3,100,66.7,75.7,72.7
20160323044500,262.5,256.2,56.7442,42,54.3,100,66.7,75.7,72.7
20160323050000,262.5,249.9,55.3488,42,55.1,100,66.7,75.7,72.7
20160323051500,262.5,260.4,57.6744,42,55.1,100,66.5,75.7,72.7
20160323053000,262.5,260.4,57.6744,42,54.3,100,66.4,75.7,72.7
20160323054500,262.5,268.8,59.5349,42,54.3,100,66.3,75.7,72.7
20160323060000,262.5,271.95,60.2326,42,54.3,100,66.2,75.7,72.7
20160323061500,262.5,271.95,60.2326,42,54.3,100,66.1,75.7,72.7
20160323063000,262.5,271.95,60.2326,42,54.3,100,66.1,75.7,72.7
20160323064500,262.5,245.7,54.4186,42,55.5,100,66.1,75.7,72.7
20160323070000,262.5,261.45,57.907,42,55.5,100,66.0,75.7,72.7
20160323071500,262.5,276.15,61.1628,42,55.5,100,65.9,75.7,72.7
20160323073000,262.5,268.8,59.5349,42,55.5,100,65.9,75.7,72.7
20160323074500,262.5,271.95,60.2326,42,55.5,100,66.0,75.7,72.7
20160323080000,262.5,267.75,59.3023,42,55.5,100,66.0,75.7,72.7
20160323081500,262.5,267.75,59.3023,42,55.5,100,66.1,75.7,72.7
20160323083000,262.5,263.55,58.3721,42,55.5,100,66.2,75.7,72.7
20160323084500,262.5,263.55,58.3721,42,55.5,100,66.3,75.7,72.7
20160323090000,262.5,266.7,59.0698,42,55.5,100,66.3,75.7,72.7
20160323091500,262.5,261.45,57.907,42,55.5,100,66.5,75.7,72.7
20160323093000,262.5,246.75,54.6512,42,55.5,100,66.4,75.7,72.7
20160323094500,262.5,264.6,58.6047,42,55.5,100,66.3,75.7,72.7
20160323100000,262.5,264.6,58.6047,42,55.5,100,66.3,75.7,72.7
20160323101500,262.5,256.2,56.7442,42,54.8,100,66.4,75.7,72.7
20160323103000,262.5,256.2,56.7442,42,54.8,100,66.2,75.7,72.7
20160323104500,262.5,260.4,57.6744,42,54.8,100,66.1,75.7,72.7
20160323110000,262.5,260.4,57.6744,42,54.8,100,66.1,75.7,72.7
20160323111500,262.5,257.25,56.9767,42,55.5,100,66.0,75.7,72.7
20160323113000,262.5,263.55,58.3721,42,55.5,100,66.0,75.7,72.7
20160323114500,262.5,263.55,58.3721,42,55.5,100,66.0,75.7,72.7
20160323120000,262.5,260.4,57.6744,42,55.5,100,66.1,75.7,72.7
20160323121500,262.5,260.4,57.6744,42,55.5,100,66.1,75.7,72.7
20160323123000,262.5,260.4,57.6744,42,55.5,100,66.2,75.7,72.7
20160323124500,262.5,263.55,58.3721,42,55.5,100,66.8,75.7,72.7
20160323130000,262.5,253.05,56.0465,42,55.5,100,66.9,75.7,72.7
20160323131500,262.5,253.05,56.0465,42,55.5,100,66.7,75.7,72.7
20160323133000,262.5,261.45,57.907,42,55.5,100,66.8,75.7,72.7
20160323134500,262.5,261.45,57.907,43,55.5,100,66.8,75.7,72.7
20160323140000,262.5,276.15,61.1628,43,55.5,100,66.8,75.7,72.7
20160323141500,262.5,276.15,61.1628,43,55.5,100,66.9,75.7,72.7
20160323143000,262.5,276.15,61.1628,43,55.5,100,66.9,75.7,72.7
20160323144500,262.5,271.95,60.2326,43,55.5,100,66.9,75.7,72.7
20160323150000,262.5,275.1,60.9302,43,55.5,100,66.9,75.7,72.7
20160323151500,262.5,275.1,60.9302,43,55.5,100,66.9,75.7,72.7
20160323153000,262.5,271.95,60.2326,43,55.5,100,66.9,75.7,72.7
20160323154500,262.5,268.8,59.5349,43,55.5,100,66.9,75.7,72.7
20160323160000,262.5,273.0,60.4651,43,55.5,100,66.9,75.7,72.7
20160323161500,262.5,273.0,60.4651,43,55.5,100,66.9,75.7,72.7
20160323163000,262.5,264.6,58.6047,43,55.5,100,66.9,75.7,72.7
20160323164500,262.5,275.1,60.9302,43,55.5,100,66.9,75.7,72.7
20160323170000,262.5,275.1,60.9302,43,55.5,100,66.9,75.7,72.7
20160323171500,262.5,275.1,60.9302,43,55.5,100,66.9,75.7,72.7
20160323173000,262.5,275.1,60.9302,43,55.5,100,67.0,75.7,72.7
20160323174500,262.5,275.1,60.9302,42,55.5,100,67.0,75.7,72.7
20160323180000,262.5,271.95,60.2326,42,55.5,100,67.2,75.7,72.7
20160323181500,262.5,276.15,61.1628,42,55.5,100,67.3,75.7,72.7
20160323183000,262.5,276.15,61.1628,42,55.5,100,67.5,75.7,72.7
20160323184500,262.5,276.15,61.1628,42,55.5,100,67.7,75.7,72.7
20160323190000,262.5,276.15,61.1628,42,55.5,100,67.8,75.7,72.7
20160323191500,262.5,276.15,61.1628,42,55.5,100,67.8,75.7,72.7
20160323193000,262.5,273.0,60.4651,42,55.5,100,67.7,75.7,72.7
20160323194500,262.5,273.0,60.4651,42,55.5,100,67.7,75.7,72.7
20160323200000,262.5,276.15,61.1628,42,55.5,100,67.7,75.7,72.7
20160323201500,262.5,273.0,60.4651,42,55.5,100,67.7,75.7,72.7
20160323203000,262.5,273.0,60.4651,42,55.5,100,67.6,75.7,72.7
20160323204500,262.5,273.0,60.4651,42,55.5,100,67.7,75.7,72.7
20160323210000,262.5,273.0,60.4651,42,55.5,100,67.8,75.7,72.7
20160323211500,262.5,273.0,60.4651,42,55.5,100,67.9,75.7,72.7
20160323213000,262.5,268.8,59.5349,42,55.5,100,68.0,75.7,72.7
20160323214500,262.5,271.95,60.2326,42,55.5,100,68.1,75.7,72.7
20160323220000,262.5,271.95,60.2326,42,55.5,100,67.9,75.7,72.7
20160323221500,262.5,271.95,60.2326,42,55.5,100,67.9,75.7,72.7
20160323223000,262.5,271.95,60.2326,42,55.5,100,68.1,75.7,72.7
20160323224500,262.5,271.95,60.2326,42,55.5,100,68.0,75.7,72.7
20160323230000,262.5,250.95,55.5814,43,55.5,100,67.9,75.7,72.7
20160323231500,262.5,250.95,55.5814,43,54.7,100,67.7,75.7,72.7
20160323233000,262.5,250.95,55.5814,43,54.7,100,67.6,75.7,72.7
20160323234500,262.5,250.95,55.5814,43,54.7,100,67.4,75.7,72.7
20160324000000,262.5,250.95,55.5814,43,54.7,100,67.3,75.7,72.7
20160324001500,262.5,250.95,55.5814,43,54.7,100,67.2,75.7,72.7
20160324003000,262.5,250.95,55.5814,43,54.7,100,67.1,75.7,72.7
20160324004500,262.5,245.7,54.4186,44,54.7,100,67.1,75.7,72.7
20160324010000,262.5,245.7,54.4186,44,55.4,100,67.1,75.7,72.7
20160324011500,262.5,245.7,54.4186,44,55.4,100,67.0,75.7,72.7
20160324013000,262.5,253.05,56.0465,44,55.4,100,66.9,75.7,72.7
20160324014500,262.5,253.05,56.0465,44,55.4,100,66.8,75.7,72.7
20160324020000,262.5,256.2,56.7442,44,55.4,100,66.8,75.7,72.7
20160324021500,262.5,256.2,56.7442,44,55.4,100,66.7,75.7,72.7
20160324023000,262.5,256.2,56.7442,44,55.4,100,66.6,75.7,72.7
20160324024500,262.5,260.4,57.6744,44,55.4,100,66.7,75.7,72.7
20160324030000,262.5,260.4,57.6744,44,55.4,100,66.6,75.7,72.7
20160324031500,262.5,263.55,58.3721,44,55.4,100,66.7,75.7,72.7
20160324033000,262.5,263.55,58.3721,44,55.4,100,66.7,75.7,72.7
20160324034500,262.5,263.55,58.3721,44,55.4,100,66.7,75.7,72.7
20160324040000,262.5,266.7,59.0698,44,55.4,100,66.7,75.7,72.7
20160324041500,262.5,266.7,59.0698,44,55.4,100,66.7,75.7,72.7
20160324043000,262.5,266.7,59.0698,44,55.4,100,66.7,75.7,72.7
20160324044500,262.5,266.7,59.0698,44,55.4,100,66.8,75.7,72.7
20160324050000,262.5,266.7,59.0698,44,55.4,100,66.8,75.7,72.7
20160324051500,262.5,266.7,59.0698,44,55.4,100,66.8,75.7,72.7
20160324053000,262.5,266.7,59.0698,44,55.4,100,66.9,75.7,72.7
20160324054500,262.5,266.7,59.0698,44,55.4,100,66.9,75.7,72.7
20160324060000,262.5,266.7,59.0698,44,55.4,100,66.9,75.7,72.7
20160324061500,262.5,266.7,59.0698,44,55.4,100,66.9,75.7,72.7
20160324063000,262.5,266.7,59.0698,44,55.4,100,66.9,75.7,72.7
20160324064500,262.5,263.55,58.3721,44,54.7,100,66.8,75.7,72.7
20160324070000,262.5,263.55,58.3721,44,54.7,100,66.8,75.7,72.7
20160324071500,262.5,268.8,59.5349,44,54.7,100,66.7,75.7,72.7
20160324073000,262.5,263.55,58.3721,44,54.7,100,66.8,75.7,72.7
20160324074500,262.5,263.55,58.3721,44,54.7,100,66.8,75.7,72.7
20160324080000,262.5,267.75,59.3023,44,55.5,100,66.7,75.7,72.7
20160324081500,262.5,267.75,59.3023,44,55.5,100,66.8,75.7,72.7
20160324083000,262.5,267.75,59.3023,44,55.5,100,66.8,75.7,72.7
20160324084500,262.5,267.75,59.3023,44,55.5,100,67.1,75.7,72.7
20160324090000,262.5,253.05,56.0465,44,55.5,100,67.1,75.7,72.7
20160324091500,262.5,253.05,56.0465,44,55.5,100,67.0,75.7,72.7
20160324093000,262.5,257.25,56.9767,44,55.5,100,67.1,75.7,72.7
20160324094500,262.5,260.4,57.6744,44,54.7,100,67.0,75.7,72.7
20160324100000,262.5,256.2,56.7442,44,54.7,100,66.9,75.7,72.7
20160324101500,262.5,261.45,57.907,44,54.7,100,66.9,75.7,72.7
20160324103000,262.5,257.25,56.9767,44,54.7,100,66.8,75.7,72.7
20160324104500,262.5,257.25,56.9767,44,54.7,100,66.7,75.7,72.7
20160324110000,262.5,257.25,56.9767,44,55.5,100,66.7,75.7,72.7
20160324111500,262.5,257.25,56.9767,44,55.5,100,66.7,75.7,72.7
20160324113000,262.5,260.4,57.6744,44,55.5,100,66.7,75.7,72.7
20160324114500,262.5,260.4,57.6744,44,55.5,100,66.8,75.7,72.7
20160324120000,262.5,260.4,57.6744,44,55.5,100,66.6,75.7,72.7
20160324121500,262.5,256.2,56.7442,44,55.5,100,66.6,75.7,72.7
20160324123000,262.5,261.45,57.907,44,55.5,100,66.5,75.7,72.7
20160324124500,262.5,264.6,58.6047,44,55.5,100,66.5,75.7,72.7
20160324130000,262.5,271.95,60.2326,44,55.5,100,66.5,75.7,72.7
20160324131500,262.5,271.95,60.2326,44,55.5,100,66.6,75.7,72.7
20160324133000,262.5,275.1,60.9302,44,55.5,100,66.6,75.7,72.7
20160324134500,262.5,275.1,60.9302,44,55.5,100,66.6,75.7,72.7
20160324140000,262.5,275.1,60.9302,44,55.5,100,66.6,75.7,72.7
20160324141500,262.5,246.75,54.6512,44,55.5,100,66.6,75.7,72.7
20160324143000,262.5,249.9,55.3488,44,55.5,100,66.6,75.7,72.7
20160324144500,262.5,246.75,54.6512,44,55.5,100,66.6,75.7,72.7
20160324150000,262.5,246.75,54.6512,44,55.5,100,66.5,75.7,72.7
20160324151500,262.5,246.75,54.6512,44,55.5,100,66.6,75.7,72.7
20160324153000,262.5,249.9,55.3488,44,55.5,100,66.6,75.7,72.7
20160324154500,262.5,249.9,55.3488,44,55.5,100,66.7,75.7,72.7
20160324160000,262.5,276.15,61.1628,44,55.5,100,66.7,75.7,72.7
20160324161500,262.5,268.8,59.5349,44,55.5,100,66.6,75.7,72.7
20160324163000,262.5,277.2,61.3954,44,55.5,100,66.6,75.7,72.7
20160324164500,262.5,273.0,60.4651,44,55.5,100,66.6,75.7,72.7
20160324170000,262.5,273.0,60.4651,44,54.7,100,66.6,75.7,72.7
20160324171500,262.5,276.15,61.1628,44,54.7,100,66.6,75.7,72.7
20160324173000,262.5,276.15,61.1628,44,54.7,100,66.6,75.7,72.7
20160324174500,262.5,268.8,59.5349,44,54.7,100,66.6,75.7,72.7
20160324180000,262.5,271.95,60.2326,44,54.7,100,66.6,75.7,72.7
20160324181500,262.5,268.8,59.5349,44,54.7,100,66.4,75.7,72.7
20160324183000,262.5,257.25,56.9767,44,54.7,100,66.4,75.7,72.7
20160324184500,262.5,257.25,56.9767,44,54.7,100,66.4,75.7,72.7
20160324190000,262.5,254.1,56.2791,44,54.7,100,66.3,75.7,72.7
20160324191500,262.5,257.25,56.9767,44,54.7,100,66.4,75.7,72.7
20160324193000,262.5,254.1,56.2791,44,54.7,100,66.4,75.7,72.7
20160324194500,262.5,254.1,56.2791,44,54.7,100,66.5,75.7,72.7
20160324200000,262.5,254.1,56.2791,44,54.7,100,66.5,75.7,72.7
20160324201500,262.5,254.1,56.2791,44,54.7,100,66.6,75.7,72.7
20160324203000,262.5,266.7,59.0698,44,54.7,100,66.6,75.7,72.7
20160324204500,262.5,271.95,60.2326,43,54.7,100,66.4,75.7,72.7
20160324210000,262.5,268.8,59.5349,43,54.7,100,66.3,75.7,72.7
20160324211500,262.5,273.0,60.4651,43,54.7,100,66.2,75.7,72.7
20160324213000,262.5,273.0,60.4651,43,54.7,100,66.2,75.7,72.7
20160324214500,262.5,276.15,61.1628,43,54.7,100,66.1,75.7,72.7
20160324220000,262.5,276.15,61.1628,43,54.7,100,66.0,75.7,72.7
20160324221500,262.5,276.15,61.1628,43,54.7,100,66.0,75.7,72.7
20160324223000,262.5,276.15,61.1628,43,54.7,100,65.9,75.7,72.7
20160324224500,262.5,279.3,61.8605,43,54.7,100,65.8,75.7,72.7
20160324230000,262.5,279.3,61.8605,43,54.7,100,66.0,75.7,72.7
20160324231500,262.5,271.95,60.2326,42,54.7,100,65.7,75.7,72.7
20160324233000,262.5,271.95,60.2326,42,54.7,100,65.6,75.7,72.7
20160324234500,262.5,271.95,60.2326,42,54.7,100,65.6,75.7,72.7
20160325000000,262.5,268.8,59.5349,42,54.7,100,65.7,75.7,72.7
20160325001500,262.5,273.0,60.4651,42,54.7,100,65.7,75.7,72.7
20160325003000,262.5,273.0,60.4651,42,54.7,100,65.7,75.7,72.7
20160325004500,262.5,273.0,60.4651,42,54.7,100,65.7,75.7,72.7
20160325010000,262.5,273.0,60.4651,42,54.7,100,65.5,75.7,72.7
20160325011500,262.5,273.0,60.4651,42,54.7,100,65.5,75.7,72.7
20160325013000,262.5,279.3,61.8605,42,54.7,100,65.5,75.7,72.7
20160325014500,262.5,276.15,61.1628,42,54.7,100,65.5,75.7,72.7
20160325020000,262.5,276.15,61.1628,42,54.7,100,65.5,75.7,72.7
20160325021500,262.5,276.15,61.1628,42,54.7,100,65.5,75.7,72.7
20160325023000,262.5,276.15,61.1628,42,54.7,100,65.3,75.7,72.7
20160325024500,262.5,276.15,61.1628,42,54.7,100,65.2,75.7,72.7
20160325030000,262.5,276.15,61.1628,42,54.7,100,65.2,75.7,72.7
20160325031500,262.5,276.15,61.1628,42,54.7,100,65.2,75.7,72.7
20160325033000,262.5,276.15,61.1628,42,54.7,100,65.2,75.7,72.7
20160325034500,262.5,276.15,61.1628,42,54.7,100,65.2,75.7,72.7
20160325040000,262.5,276.15,61.1628,42,54.7,100,65.2,75.7,72.7
20160325041500,262.5,276.15,61.1628,42,54.7,100,65.1,75.7,72.7
20160325043000,262.5,276.15,61.1628,42,54.7,100,65.0,75.7,72.7
20160325044500,262.5,276.15,61.1628,42,54.7,100,65.0,75.7,72.7
20160325050000,262.5,276.15,61.1628,42,54.7,100,65.0,75.7,72.7
20160325051500,262.5,273.0,60.4651,41,54.7,100,65.0,75.7,72.7
20160325053000,262.5,273.0,60.4651,41,53.9,100,65.0,75.7,72.7
20160325054500,262.5,273.0,60.4651,41,54.7,100,65.0,75.7,72.7
20160325060000,262.5,273.0,60.4651,41,53.9,100,65.0,75.7,72.7
20160325061500,262.5,273.0,60.4651,41,53.9,100,65.0,75.7,72.7
20160325063000,262.5,268.8,59.5349,41,54.7,100,65.1,75.7,72.7
20160325064500,262.5,273.0,60.4651,41,54.7,100,65.1,75.7,72.7
20160325070000,262.5,273.0,60.4651,41,53.9,100,65.1,75.7,72.7
20160325071500,262.5,268.8,59.5349,41,53.9,100,65.1,75.7,72.7
20160325073000,262.5,268.8,59.5349,41,53.9,100,65.1,75.7,72.7
20160325074500,262.5,275.1,60.9302,41,53.9,100,65.1,75.7,72.7
20160325080000,262.5,268.8,59.5349,41,53.9,100,65.0,75.7,72.7
20160325081500,262.5,268.8,59.5349,41,53.9,100,65.1,75.7,72.7
20160325083000,262.5,271.95,60.2326,41,53.9,100,65.1,75.7,72.7
20160325084500,262.5,263.55,58.3721,41,54.7,100,65.1,75.7,72.7
20160325090000,262.5,263.55,58.3721,41,54.7,100,65.1,75.7,72.7
20160325091500,262.5,263.55,58.3721,41,54.7,100,65.2,75.7,72.7
20160325093000,262.5,276.15,61.1628,41,54.7,100,65.2,75.7,72.7
20160325094500,262.5,276.15,61.1628,41,54.7,100,65.3,75.7,72.7
20160325100000,262.5,276.15,61.1628,41,54.7,100,65.3,75.7,72.7
20160325101500,262.5,276.15,61.1628,41,54.7,100,65.3,75.7,72.7
20160325103000,262.5,271.95,60.2326,41,54.7,100,65.6,75.7,72.7
20160325104500,262.5,267.75,59.3023,41,54.7,100,65.5,75.7,72.7
20160325110000,262.5,271.95,60.2326,41,54.7,100,65.6,75.7,72.7
20160325111500,262.5,267.75,59.3023,41,54.7,100,65.8,75.7,72.7
20160325113000,262.5,267.75,59.3023,41,54.7,100,65.8,75.7,72.7
20160325114500,262.5,267.75,59.3023,41,54.7,100,65.8,75.7,72.7
20160325120000,262.5,267.75,59.3023,41,54.7,100,65.8,75.7,72.7
20160325121500,262.5,267.75,59.3023,41,54.7,100,65.9,75.7,72.7
20160325123000,262.5,267.75,59.3023,41,55.5,100,66.0,75.7,72.7
20160325124500,262.5,267.75,59.3023,41,55.5,100,66.1,75.7,72.7
20160325130000,262.5,267.75,59.3023,41,55.5,100,66.1,75.7,72.7
20160325131500,262.5,260.4,57.6744,41,55.5,100,66.2,75.7,72.7
20160325133000,262.5,260.4,57.6744,41,55.5,100,66.4,75.7,72.7
20160325134500,262.5,260.4,57.6744,41,55.5,100,66.6,75.7,72.7
20160325140000,262.5,260.4,57.6744,41,55.5,100,66.6,75.7,72.7
20160325141500,262.5,254.1,56.2791,41,55.5,100,66.8,75.7,72.7
20160325143000,262.5,246.75,54.6512,41,55.5,100,66.9,75.7,72.7
20160325144500,262.5,246.75,54.6512,42,55.5,100,67.1,75.7,72.7
20160325150000,262.5,250.95,55.5814,42,55.5,100,67.1,75.7,72.7
20160325151500,262.5,250.95,55.5814,42,55.5,100,67.2,75.7,72.7
20160325153000,262.5,250.95,55.5814,42,55.5,100,67.2,75.7,72.7
20160325154500,262.5,250.95,55.5814,42,55.5,100,67.5,75.7,72.7
20160325160000,262.5,245.7,54.4186,42,55.5,100,67.6,75.7,72.7
20160325161500,262.5,245.7,54.4186,42,55.5,100,67.6,75.7,72.7
20160325163000,262.5,245.7,54.4186,42,55.5,100,67.6,75.7,72.7
20160325164500,262.5,245.7,54.4186,42,55.5,100,67.5,75.7,72.7
20160325170000,262.5,245.7,54.4186,42,55.5,100,67.5,75.7,72.7
20160325171500,262.5,245.7,54.4186,42,55.5,100,67.4,75.7,72.7
20160325173000,262.5,245.7,54.4186,42,55.5,100,67.4,75.7,72.7
20160325174500,262.5,249.9,55.3488,42,55.5,100,67.4,75.7,72.7
20160325180000,262.5,246.75,54.6512,42,55.5,100,67.3,75.7,72.7
20160325181500,262.5,246.75,54.6512,42,55.5,100,67.3,75.7,72.7
20160325183000,262.5,246.75,54.6512,42,55.5,100,67.3,75.7,72.7
20160325184500,262.5,242.55,53.7209,42,54.8,100,67.2,75.7,72.7
20160325190000,262.5,253.05,56.0465,42,54.8,100,67.2,75.7,72.7
20160325191500,262.5,253.05,56.0465,42,54.8,100,67.2,75.7,72.7
20160325193000,262.5,253.05,56.0465,42,54.8,100,67.2,75.7,72.7
20160325194500,262.5,253.05,56.0465,42,54.8,100,67.2,75.7,72.7
20160325200000,262.5,253.05,56.0465,42,54.8,100,67.2,75.7,72.7
20160325201500,262.5,253.05,56.0465,42,54.8,100,67.2,75.7,72.7
20160325203000,262.5,246.75,54.6512,42,54.8,100,67.2,75.7,72.7
20160325204500,262.5,250.95,55.5814,42,54.8,100,67.2,75.7,72.7
20160325210000,262.5,250.95,55.5814,42,54.8,100,67.2,75.7,72.7
20160325211500,262.5,250.95,55.5814,42,54.8,100,67.2,75.7,72.7
20160325213000,262.5,250.95,55.5814,42,54.8,100,67.1,75.7,72.7
20160325214500,262.5,250.95,55.5814,42,54.8,100,67.1,75.7,72.7
20160325220000,262.5,250.95,55.5814,42,54.8,100,67.0,75.7,72.7
20160325221500,262.5,250.95,55.5814,43,54.8,100,66.9,75.7,72.7
20160325223000,262.5,250.95,55.5814,43,54.8,100,66.8,75.7,72.7
20160325224500,262.5,256.2,56.7442,43,54.8,100,66.8,75.7,72.7
20160325230000,262.5,271.95,60.2326,43,54.8,100,66.7,75.7,72.7
20160325231500,262.5,268.8,59.5349,42,54.8,100,66.7,75.7,72.7
20160325233000,262.5,275.1,60.9302,42,54.8,100,66.7,75.7,72.7
20160325234500,262.5,275.1,60.9302,42,54.8,100,66.7,75.7,72.7
20160326000000,262.5,275.1,60.9302,42,54.8,100,66.7,75.7,72.7
20160326001500,262.5,253.05,56.0465,43,54.8,100,66.7,75.7,72.7
20160326003000,262.5,268.8,59.5349,42,53.9,100,66.6,75.7,72.7
20160326004500,262.5,276.15,61.1628,42,54.7,100,66.6,75.7,72.7
20160326010000,262.5,271.95,60.2326,42,54.7,100,66.6,75.7,72.7
20160326011500,262.5,268.8,59.5349,42,54.7,100,66.6,75.7,72.7
20160326013000,262.5,268.8,59.5349,42,54.7,100,66.4,75.7,72.7
20160326014500,262.5,273.0,60.4651,42,54.7,100,66.4,75.7,72.7
20160326020000,262.5,273.0,60.4651,42,53.9,100,66.5,75.7,72.7
20160326021500,262.5,273.0,60.4651,42,53.9,100,66.6,75.7,72.7
20160326023000,262.5,273.0,60.4651,42,53.9,100,66.6,75.7,72.7
20160326024500,262.5,273.0,60.4651,42,53.9,100,66.6,75.7,72.7
20160326030000,262.5,273.0,60.4651,42,53.9,100,66.6,75.7,72.7
20160326031500,262.5,273.0,60.4651,42,53.9,100,66.6,75.7,72.7
20160326033000,262.5,273.0,60.4651,42,53.9,100,66.6,75.7,72.7
20160326034500,262.5,273.0,60.4651,42,53.9,100,66.6,75.7,72.7
20160326040000,262.5,273.0,60.4651,42,53.9,100,66.7,75.7,72.7
20160326041500,262.5,273.0,60.4651,42,53.9,100,66.7,75.7,72.7
20160326043000,262.5,273.0,60.4651,42,53.9,100,66.7,75.7,72.7
20160326044500,262.5,273.0,60.4651,42,53.9,100,66.7,75.7,72.7
20160326050000,262.5,273.0,60.4651,42,53.9,100,66.7,75.7,72.7
20160326051500,262.5,268.8,59.5349,42,53.9,100,66.7,75.7,72.7
20160326053000,262.5,273.0,60.4651,42,54.7,100,66.7,75.7,72.7
20160326054500,262.5,273.0,60.4651,42,54.7,100,66.8,75.7,72.7
20160326060000,262.5,254.1,56.2791,42,54.7,100,66.8,75.7,72.7
20160326061500,262.5,268.8,59.5349,42,54.7,100,66.7,75.7,72.7
20160326063000,262.5,275.1,60.9302,42,54.7,100,66.7,75.7,72.7
20160326064500,262.5,271.95,60.2326,42,54.7,100,66.7,75.7,72.7
20160326070000,262.5,271.95,60.2326,42,54.7,100,66.7,75.7,72.7
20160326071500,262.5,271.95,60.2326,42,54.7,100,66.7,75.7,72.7
20160326073000,262.5,271.95,60.2326,42,54.7,100,66.7,75.7,72.7
20160326074500,262.5,271.95,60.2326,42,54.7,100,66.8,75.7,72.7
20160326080000,262.5,271.95,60.2326,42,54.7,100,66.8,75.7,72.7
20160326081500,262.5,271.95,60.2326,42,54.7,100,66.8,75.7,72.7
20160326083000,262.5,268.8,59.5349,42,54.7,100,66.8,75.7,72.7
20160326084500,262.5,271.95,60.2326,42,54.7,100,66.8,75.7,72.7
20160326090000,262.5,267.75,59.3023,42,54.7,100,66.8,75.7,72.7
20160326091500,262.5,267.75,59.3023,42,54.7,100,66.9,75.7,72.7
20160326093000,262.5,267.75,59.3023,42,54.7,100,66.9,75.7,72.7
20160326094500,262.5,271.95,60.2326,42,54.7,100,66.8,75.7,72.7
20160326100000,262.5,267.75,59.3023,42,54.7,100,66.8,75.7,72.7
20160326101500,262.5,271.95,60.2326,42,54.7,100,66.8,75.7,72.7
20160326103000,262.5,267.75,59.3023,42,55.5,100,66.8,75.7,72.7
20160326104500,262.5,267.75,59.3023,42,54.7,100,66.7,75.7,72.7
20160326110000,262.5,267.75,59.3023,42,54.7,100,66.7,75.7,72.7
20160326111500,262.5,267.75,59.3023,42,54.7,100,66.6,75.7,72.7
20160326113000,262.5,264.6,58.6047,42,55.5,100,66.6,75.7,72.7
20160326114500,262.5,267.75,59.3023,42,55.5,100,66.5,75.7,72.7
20160326120000,262.5,267.75,59.3023,42,55.5,100,66.5,75.7,72.7
20160326121500,262.5,263.55,58.3721,42,55.5,100,66.6,75.7,72.7
20160326123000,262.5,266.7,59.0698,42,55.5,100,66.7,75.7,72.7
20160326124500,262.5,266.7,59.0698,42,55.5,100,66.7,75.7,72.7
20160326130000,262.5,266.7,59.0698,42,55.5,100,66.7,75.7,72.7
20160326131500,262.5,266.7,59.0698,42,55.5,100,66.9,75.7,72.7
20160326133000,262.5,266.7,59.0698,42,55.5,100,67.0,75.7,72.7
20160326134500,262.5,266.7,59.0698,42,55.5,100,67.1,75.7,72.7
20160326140000,262.5,266.7,59.0698,42,55.5,100,67.1,75.7,72.7
20160326141500,262.5,261.45,57.907,42,55.5,100,67.2,75.7,72.7
20160326143000,262.5,261.45,57.907,42,55.5,100,67.2,75.7,72.7
20160326144500,262.5,261.45,57.907,42,55.5,100,67.2,75.7,72.7
20160326150000,262.5,261.45,57.907,42,55.5,100,67.3,75.7,72.7
20160326151500,262.5,261.45,57.907,42,55.5,100,67.3,75.7,72.7
20160326153000,262.5,261.45,57.907,42,55.5,100,67.3,75.7,72.7
20160326154500,262.5,261.45,57.907,42,55.5,100,67.5,75.7,72.7
20160326160000,262.5,261.45,57.907,42,55.5,100,67.6,75.7,72.7
20160326161500,262.5,261.45,57.907,42,55.5,100,67.7,75.7,72.7
20160326163000,262.5,261.45,57.907,42,55.5,100,67.7,75.7,72.7
20160326164500,262.5,261.45,57.907,42,55.5,100,67.8,75.7,72.7
20160326170000,262.5,261.45,57.907,42,55.5,100,67.8,75.7,72.7
20160326171500,262.5,261.45,57.907,42,55.5,100,67.9,75.7,72.7
20160326173000,262.5,261.45,57.907,42,55.5,100,67.9,75.7,72.7
20160326174500,262.5,249.9,55.3488,42,55.5,100,67.8,75.7,72.7
20160326180000,262.5,246.75,54.6512,42,55.5,100,67.8,75.7,72.7
20160326181500,262.5,243.6,53.9535,42,55.5,100,67.7,75.7,72.7
20160326183000,262.5,250.95,55.5814,43,55.5,100,67.7,75.7,72.7
20160326184500,262.5,250.95,55.5814,43,55.5,100,67.7,75.7,72.7
20160326190000,262.5,246.75,54.6512,43,55.5,100,67.7,75.7,72.7
20160326191500,262.5,250.95,55.5814,43,55.5,100,67.6,75.7,72.7
20160326193000,262.5,246.75,54.6512,43,55.5,100,67.6,75.7,72.7
20160326194500,262.5,246.75,54.6512,43,55.5,100,67.6,75.7,72.7
20160326200000,262.5,249.9,55.3488,43,55.5,100,67.4,75.7,72.7
20160326201500,262.5,246.75,54.6512,43,55.5,100,67.4,75.7,72.7
20160326203000,262.5,246.75,54.6512,43,55.5,100,67.4,75.7,72.7
20160326204500,262.5,253.05,56.0465,43,55.5,100,67.4,75.7,72.7
20160326210000,262.5,257.25,56.9767,43,55.5,100,67.4,75.7,72.7
20160326211500,262.5,260.4,57.6744,43,55.5,100,67.4,75.7,72.7
20160326213000,262.5,263.55,58.3721,43,55.5,100,67.4,75.7,72.7
20160326214500,262.5,263.55,58.3721,43,55.5,100,67.3,75.7,72.7
20160326220000,262.5,257.25,56.9767,43,55.5,100,67.3,75.7,72.7
20160326221500,262.5,266.7,59.0698,43,54.8,100,67.3,75.7,72.7
20160326223000,262.5,271.95,60.2326,43,54.8,100,67.3,75.7,72.7
20160326224500,262.5,271.95,60.2326,43,54.8,100,67.2,75.7,72.7
20160326230000,262.5,275.1,60.9302,43,54.8,100,67.2,75.7,72.7
20160326231500,262.5,268.8,59.5349,43,54.8,100,67.2,75.7,72.7
20160326233000,262.5,271.95,60.2326,43,54.8,100,67.2,75.7,72.7
20160326234500,262.5,271.95,60.2326,43,54.8,100,67.2,75.7,72.7
20160327000000,262.5,268.8,59.5349,43,54.8,100,67.2,75.7,72.7
20160327001500,262.5,273.0,60.4651,43,54.8,100,67.2,75.7,72.7
20160327003000,262.5,267.75,59.3023,43,55.5,100,67.1,75.7,72.7
20160327004500,262.5,267.75,59.3023,43,55.5,100,67.2,75.7,72.7
20160327010000,262.5,271.95,60.2326,43,55.5,100,67.2,75.7,72.7
20160327011500,262.5,271.95,60.2326,43,54.7,100,67.2,75.7,72.7
20160327013000,262.5,271.95,60.2326,43,54.7,100,67.1,75.7,72.7
20160327014500,262.5,275.1,60.9302,43,54.7,100,67.1,75.7,72.7
20160327020000,262.5,271.95,60.2326,43,54.7,100,67.2,75.7,72.7
20160327021500,262.5,275.1,60.9302,43,54.7,100,67.2,75.7,72.7
20160327023000,262.5,268.8,59.5349,43,54.7,100,67.2,75.7,72.7
20160327024500,262.5,275.1,60.9302,43,55.3,100,67.5,75.7,72.7
20160327030000,262.5,271.95,60.2326,43,54.7,100,67.4,75.7,72.7
20160327031500,262.5,271.95,60.2326,43,54.7,100,67.4,75.7,72.7
20160327033000,262.5,271.95,60.2326,43,54.7,100,67.4,75.7,72.7
20160327034500,262.5,267.75,59.3023,43,54.7,100,67.4,75.7,72.7
20160327040000,262.5,267.75,59.3023,43,54.7,100,67.4,75.7,72.7
20160327041500,262.5,267.75,59.3023,43,54.7,100,67.4,75.7,72.7
20160327043000,262.5,271.95,60.2326,43,54.7,100,67.4,75.7,72.7
20160327044500,262.5,271.95,60.2326,43,54.7,100,67.4,75.7,72.7
20160327050000,262.5,271.95,60.2326,43,54.7,100,67.4,75.7,72.7
20160327051500,262.5,271.95,60.2326,43,54.7,100,67.4,75.7,72.7
20160327053000,262.5,271.95,60.2326,43,54.7,100,67.4,75.7,72.7
20160327054500,262.5,267.75,59.3023,43,54.7,100,67.4,75.7,72.7
20160327060000,262.5,271.95,60.2326,43,54.7,100,67.4,75.7,72.7
20160327061500,262.5,254.1,56.2791,43,55.5,100,67.4,75.7,72.7
20160327063000,262.5,246.75,54.6512,43,54.7,100,67.2,75.7,72.7
20160327064500,262.5,246.75,54.6512,43,54.7,100,67.2,75.7,72.7
20160327070000,262.5,249.9,55.3488,43,54.7,100,67.1,75.7,72.7
20160327071500,262.5,253.05,56.0465,43,54.7,100,67.2,75.7,72.7
20160327073000,262.5,249.9,55.3488,43,54.7,100,66.9,75.7,72.7
20160327074500,262.5,254.1,56.2791,43,54.7,100,67.0,75.7,72.7
20160327080000,262.5,254.1,56.2791,43,54.7,100,66.8,75.7,72.7
20160327081500,262.5,254.1,56.2791,43,54.7,100,66.8,75.7,72.7
20160327083000,262.5,250.95,55.5814,43,54.7,100,66.8,75.7,72.7
20160327084500,262.5,250.95,55.5814,43,54.7,100,66.7,75.7,72.7
20160327090000,262.5,250.95,55.5814,43,54.7,100,66.7,75.7,72.7
20160327091500,262.5,250.95,55.5814,43,54.7,100,66.7,75.7,72.7
20160327093000,262.5,246.75,54.6512,43,54.7,100,66.7,75.7,72.7
20160327094500,262.5,246.75,54.6512,43,55.5,100,66.7,75.7,72.7
20160327100000,262.5,249.9,55.3488,43,54.7,100,66.7,75.7,72.7
20160327101500,262.5,249.9,55.3488,43,54.7,100,66.7,75.7,72.7
20160327103000,262.5,249.9,55.3488,43,54.7,100,66.7,75.7,72.7
20160327104500,262.5,264.6,58.6047,43,54.7,100,66.7,75.7,72.7
20160327110000,262.5,267.75,59.3023,43,54.7,100,66.7,75.7,72.7
20160327111500,262.5,263.55,58.3721,43,54.7,100,66.7,75.7,72.7
20160327113000,262.5,267.75,59.3023,43,54.7,100,66.7,75.7,72.7
20160327114500,262.5,267.75,59.3023,43,54.7,100,66.8,75.7,72.7
20160327120000,262.5,267.75,59.3023,43,54.7,100,66.8,75.7,72.7
20160327121500,262.5,267.75,59.3023,43,55.5,100,66.9,75.7,72.7
20160327123000,262.5,264.6,58.6047,43,55.5,100,66.9,75.7,72.7
20160327124500,262.5,264.6,58.6047,43,55.5,100,66.9,75.7,72.7
20160327130000,262.5,264.6,58.6047,43,55.5,100,67.0,75.7,72.7
20160327131500,262.5,264.6,58.6047,43,55.5,100,67.0,75.7,72.7
20160327133000,262.5,264.6,58.6047,43,55.5,100,67.0,75.7,72.7
20160327134500,262.5,264.6,58.6047,43,54.8,100,67.0,75.7,72.7
20160327140000,262.5,264.6,58.6047,43,54.8,100,67.0,75.7,72.7
20160327141500,262.5,264.6,58.6047,43,54.8,100,67.0,75.7,72.7
20160327143000,262.5,264.6,58.6047,43,54.8,100,67.1,75.7,72.7
20160327144500,262.5,264.6,58.6047,43,54.8,100,67.1,75.7,72.7
20160327150000,262.5,267.75,59.3023,43,54.8,100,67.1,75.7,72.7
20160327151500,262.5,264.6,58.6047,43,55.5,100,67.1,75.7,72.7
20160327153000,262.5,264.6,58.6047,43,55.5,100,67.1,75.7,72.7
20160327154500,262.5,264.6,58.6047,43,55.5,100,67.2,75.7,72.7
20160327160000,262.5,261.45,57.907,43,55.5,100,67.2,75.7,72.7
20160327161500,262.5,266.7,59.0698,43,55.5,100,67.2,75.7,72.7
20160327163000,262.5,266.7,59.0698,43,55.5,100,67.2,75.7,72.7
20160327164500,262.5,266.7,59.0698,43,55.5,100,67.2,75.7,72.7
20160327170000,262.5,263.55,58.3721,43,55.5,100,67.2,75.7,72.7
20160327171500,262.5,267.75,59.3023,43,55.5,100,67.2,75.7,72.7
20160327173000,262.5,267.75,59.3023,43,55.5,100,67.3,75.7,72.7
20160327174500,262.5,267.75,59.3023,43,54.7,100,67.3,75.7,72.7
20160327180000,262.5,267.75,59.3023,43,54.7,100,67.3,75.7,72.7
20160327181500,262.5,267.75,59.3023,43,54.7,100,67.3,75.7,72.7
20160327183000,262.5,267.75,59.3023,43,54.7,100,67.2,75.7,72.7
20160327184500,262.5,267.75,59.3023,43,54.7,100,67.2,75.7,72.7
20160327190000,262.5,264.6,58.6047,43,54.7,100,67.2,75.7,72.7
20160327191500,262.5,264.6,58.6047,43,54.7,100,67.3,75.7,72.7
20160327193000,262.5,264.6,58.6047,43,54.7,100,67.4,75.7,72.7
20160327194500,262.5,264.6,58.6047,43,54.7,100,67.6,75.7,72.7
20160327200000,262.5,264.6,58.6047,43,54.7,100,67.6,75.7,72.7
20160327201500,262.5,264.6,58.6047,43,54.7,100,67.5,75.7,72.7
20160327203000,262.5,264.6,58.6047,43,54.7,100,67.6,75.7,72.7
20160327204500,262.5,264.6,58.6047,43,54.7,100,67.6,75.7,72.7
20160327210000,262.5,264.6,58.6047,43,54.7,100,67.6,75.7,72.7
20160327211500,262.5,264.6,58.6047,43,54.7,100,67.9,75.7,72.7
20160327213000,262.5,264.6,58.6047,43,54.7,100,67.8,75.7,72.7
20160327214500,262.5,264.6,58.6047,43,54.7,100,67.7,75.7,72.7
20160327220000,262.5,264.6,58.6047,43,54.7,100,67.7,75.7,72.7
20160327221500,262.5,267.75,59.3023,43,55.5,100,67.7,75.7,72.7
20160327223000,262.5,267.75,59.3023,43,54.3,100,67.8,75.7,72.7
20160327224500,262.5,267.75,59.3023,43,55.2,100,67.9,75.7,72.7
20160327230000,262.5,267.75,59.3023,43,55.2,100,68.1,75.7,72.7
20160327231500,262.5,267.75,59.3023,43,55.2,100,68.1,75.7,72.7
20160327233000,262.5,264.6,58.6047,43,55.2,100,68.3,77.8,74.8
20160327234500,262.5,267.75,59.3023,43,55.2,100,68.3,77.8,74.8
20160328000000,262.5,267.75,59.3023,43,55.2,100,68.3,77.8,74.8
20160328001500,262.5,271.95,60.2326,43,55.2,100,68.3,77.8,74.8
20160328003000,262.5,267.75,59.3023,43,55.2,100,68.4,77.8,74.8
20160328004500,262.5,267.75,59.3023,43,55.2,100,68.5,77.8,74.8
20160328010000,262.5,267.75,59.3023,43,55.2,100,68.6,77.8,74.8
20160328011500,262.5,267.75,59.3023,43,55.2,100,68.7,77.8,74.8
20160328013000,262.5,271.95,60.2326,43,55.2,100,68.7,77.8,74.8
20160328014500,262.5,266.7,59.0698,43,55.2,100,68.6,77.8,74.8
20160328020000,262.5,266.7,59.0698,43,55.2,100,68.5,77.8,74.8
20160328021500,262.5,266.7,59.0698,43,55.2,100,68.4,77.8,74.8
20160328023000,262.5,266.7,59.0698,43,55.2,100,68.3,77.8,74.8
20160328024500,262.5,266.7,59.0698,43,55.2,100,68.2,77.8,74.8
20160328030000,262.5,250.95,55.5814,43,55.2,100,68.2,77.8,74.8
20160328031500,262.5,246.75,54.6512,43,55.2,100,68.0,77.8,74.8
20160328033000,262.5,253.05,56.0465,43,55.2,100,67.9,77.8,74.8
20160328034500,262.5,256.2,56.7442,43,55.2,100,67.8,77.8,74.8
20160328040000,262.5,267.75,59.3023,43,55.2,100,67.7,77.8,74.8
20160328041500,262.5,267.75,59.3023,43,55.2,100,67.7,77.8,74.8
20160328043000,262.5,271.95,60.2326,43,54.4,100,67.7,77.8,74.8
20160328044500,262.5,267.75,59.3023,43,55.2,100,67.7,77.8,74.8
20160328050000,262.5,249.9,55.3488,43,55.2,100,67.7,77.8,74.8
20160328051500,262.5,249.9,55.3488,43,55.2,100,67.6,77.8,74.8
20160328053000,262.5,253.05,56.0465,43,55.2,100,67.5,77.8,74.8
20160328054500,262.5,253.05,56.0465,43,55.2,100,67.5,77.8,74.8
20160328060000,262.5,253.05,56.0465,43,55.2,100,67.4,77.8,74.8
20160328061500,262.5,253.05,56.0465,43,55.2,100,67.3,77.8,74.8
20160328063000,262.5,253.05,56.0465,43,55.2,100,67.3,77.8,74.8
20160328064500,262.5,275.1,60.9302,44,55.2,0,67.1,69.5,66.5
20160328070000,262.5,275.1,60.9302,44,55.2,0,67.1,69.5,66.5
20160328071500,262.5,275.1,60.9302,43,55.2,0,66.9,69.5,66.5
20160328073000,262.5,271.95,60.2326,43,55.2,0,66.9,69.5,66.5
20160328074500,262.5,275.1,60.9302,43,55.2,0,66.8,69.5,66.5
20160328080000,262.5,275.1,60.9302,43,55.2,0,66.7,69.5,66.5
20160328081500,262.5,266.7,59.0698,43,55.2,0,66.7,69.5,66.5
20160328083000,262.5,266.7,59.0698,43,55.2,0,66.7,69.5,66.5
20160328084500,262.5,273.0,60.4651,43,55.2,0,66.6,69.5,66.5
20160328090000,262.5,273.0,60.4651,43,55.2,0,66.6,69.5,66.5
20160328091500,262.5,277.2,61.3954,43,55.2,0,66.6,69.5,66.5
20160328093000,262.5,277.2,61.3954,43,55.2,0,66.6,69.5,66.5
20160328094500,262.5,273.0,60.4651,43,55.2,0,66.5,69.5,66.5
20160328100000,262.5,249.9,55.3488,43,55.2,0,66.4,69.5,66.5
20160328101500,262.5,249.9,55.3488,43,55.2,0,66.3,69.5,66.5
20160328103000,262.5,266.7,59.0698,43,55.2,100,66.2,69.5,66.5
20160328104500,262.5,271.95,60.2326,43,55.2,100,66.1,69.5,66.5
20160328110000,262.5,276.15,61.1628,43,55.2,100,66.0,69.5,66.5
20160328111500,262.5,276.15,61.1628,43,55.2,100,66.0,69.5,66.5
20160328113000,262.5,273.0,60.4651,43,55.2,100,66.0,69.5,66.5
20160328114500,262.5,279.3,61.8605,43,70.1,100,66.1,69.5,66.5
20160328120000,262.5,273.0,60.4651,43,70.9,100,66.5,69.5,66.5
20160328121500,262.5,273.0,60.4651,43,69.7,100,66.7,69.5,66.5
20160328123000,262.5,273.0,60.4651,42,56.4,0,66.8,69.5,66.5
20160328124500,262.5,273.0,60.4651,42,55.6,0,66.7,69.5,66.5
20160328130000,262.5,273.0,60.4651,42,55.6,0,66.8,69.5,66.5
20160328131500,262.5,273.0,60.4651,42,55.6,0,66.9,69.5,66.5
20160328133000,262.5,273.0,60.4651,42,55.6,0,66.9,69.5,66.5
20160328134500,262.5,273.0,60.4651,42,55.6,0,67.1,69.5,66.5
20160328140000,262.5,277.2,61.3954,42,55.6,0,67.1,69.5,66.5
20160328141500,262.5,266.7,59.0698,42,55.6,0,67.1,69.5,66.5
20160328143000,262.5,261.45,57.907,42,55.6,0,67.2,69.5,66.5
20160328144500,262.5,261.45,57.907,42,55.6,0,67.3,69.5,66.5
20160328150000,262.5,261.45,57.907,42,55.6,0,67.1,69.5,66.5
20160328151500,262.5,261.45,57.907,42,55.6,0,66.8,69.5,66.5
20160328153000,262.5,261.45,57.907,42,55.6,0,66.8,69.5,66.5
20160328154500,262.5,256.2,56.7442,42,55.6,0,66.7,69.5,66.5
20160328160000,262.5,256.2,56.7442,42,55.6,0,66.7,69.5,66.5
20160328161500,262.5,260.4,57.6744,42,55.6,0,66.6,69.5,66.5
20160328163000,262.5,257.25,56.9767,42,55.6,0,66.6,69.5,66.5
20160328164500,262.5,263.55,58.3721,42,55.6,0,66.8,69.5,66.5
20160328170000,262.5,266.7,59.0698,42,55.6,0,67.2,69.5,66.5
20160328171500,262.5,271.95,60.2326,42,55.6,0,67.4,69.5,66.5
20160328173000,262.5,271.95,60.2326,42,55.6,0,67.6,69.5,66.5
20160328174500,262.5,271.95,60.2326,42,55.6,0,67.6,69.5,66.5
20160328180000,262.5,267.75,59.3023,42,55.6,0,67.7,69.5,66.5
20160328181500,262.5,273.0,60.4651,42,55.6,0,67.8,69.5,66.5
20160328183000,262.5,267.75,59.3023,42,55.6,0,67.7,69.5,66.5
20160328184500,262.5,267.75,59.3023,42,55.6,0,67.7,69.5,66.5
20160328190000,262.5,271.95,60.2326,42,55.6,0,67.7,69.5,66.5
20160328191500,262.5,271.95,60.2326,42,55.6,0,67.6,69.5,66.5
20160328193000,262.5,271.95,60.2326,42,55.6,0,67.4,69.5,66.5
20160328194500,262.5,268.8,59.5349,42,55.6,0,67.3,69.5,66.5
20160328200000,262.5,268.8,59.5349,42,54.7,0,67.3,69.5,66.5
20160328201500,262.5,268.8,59.5349,42,54.7,0,67.2,69.5,66.5
20160328203000,262.5,271.95,60.2326,42,54.7,0,67.4,69.5,66.5
20160328204500,262.5,271.95,60.2326,42,54.7,0,67.4,69.5,66.5
20160328210000,262.5,268.8,59.5349,42,54.7,0,67.4,69.5,66.5
20160328211500,262.5,268.8,59.5349,42,54.7,0,67.4,69.5,66.5
20160328213000,262.5,268.8,59.5349,42,54.7,0,67.4,69.5,66.5
20160328214500,262.5,268.8,59.5349,42,54.7,0,67.4,69.5,66.5
20160328220000,262.5,264.6,58.6047,42,54.7,0,67.7,69.5,66.5
20160328221500,262.5,268.8,59.5349,42,54.7,0,67.6,69.5,66.5
20160328223000,262.5,264.6,58.6047,42,54.7,0,67.6,69.5,66.5
20160328224500,262.5,267.75,59.3023,42,54.7,0,67.6,69.5,66.5
20160328230000,262.5,267.75,59.3023,42,54.7,0,67.7,69.5,66.5
20160328231500,262.5,267.75,59.3023,42,54.7,0,67.6,69.5,66.5
20160328233000,262.5,267.75,59.3023,42,54.7,0,67.4,69.5,66.5
20160328234500,262.5,267.75,59.3023,42,54.7,0,67.4,69.5,66.5
20160329000000,262.5,267.75,59.3023,42,54.7,0,67.4,69.5,66.5
20160329001500,262.5,267.75,59.3023,42,54.7,0,67.3,69.5,66.5
20160329003000,262.5,264.6,58.6047,42,54.7,0,67.2,69.5,66.5
20160329004500,262.5,264.6,58.6047,42,54.7,0,67.2,69.5,66.5
20160329010000,262.5,264.6,58.6047,42,54.7,0,67.2,69.5,66.5
20160329011500,262.5,264.6,58.6047,42,54.7,0,67.1,69.5,66.5
20160329013000,262.5,264.6,58.6047,42,54.7,0,67.1,69.5,66.5
20160329014500,262.5,267.75,59.3023,42,54.7,0,67.0,69.5,66.5
20160329020000,262.5,256.2,56.7442,42,54.7,0,67.0,69.5,66.5
20160329021500,262.5,256.2,56.7442,42,54.7,0,66.9,69.5,66.5
20160329023000,262.5,256.2,56.7442,42,54.7,0,66.9,69.5,66.5
20160329024500,262.5,256.2,56.7442,42,54.7,0,66.9,69.5,66.5
20160329030000,262.5,260.4,57.6744,42,54.7,0,66.9,69.5,66.5
20160329031500,262.5,260.4,57.6744,42,54.7,0,66.9,69.5,66.5
20160329033000,262.5,263.55,58.3721,42,54.7,0,66.8,69.5,66.5
20160329034500,262.5,263.55,58.3721,42,54.7,0,66.8,69.5,66.5
20160329040000,262.5,263.55,58.3721,42,54.7,0,66.8,69.5,66.5
20160329041500,262.5,266.7,59.0698,42,54.7,0,66.7,69.5,66.5
20160329043000,262.5,266.7,59.0698,42,54.7,0,66.7,69.5,66.5
20160329044500,262.5,266.7,59.0698,42,54.7,0,66.6,69.5,66.5
20160329050000,262.5,266.7,59.0698,42,54.7,0,66.6,69.5,66.5
20160329051500,262.5,266.7,59.0698,42,54.7,0,66.6,69.5,66.5
20160329053000,262.5,266.7,59.0698,42,54.7,0,66.7,69.5,66.5
20160329054500,262.5,245.7,54.4186,42,54.7,0,66.7,69.5,66.5
20160329060000,262.5,245.7,54.4186,42,54.7,0,66.6,69.5,66.5
20160329061500,262.5,245.7,54.4186,42,55.5,0,66.5,69.5,66.5
20160329063000,262.5,253.05,56.0465,43,55.5,0,66.3,69.5,66.5
20160329064500,262.5,253.05,56.0465,43,55.5,100,66.1,69.5,66.5
20160329070000,262.5,257.25,56.9767,43,55.5,100,66.1,69.5,66.5
20160329071500,262.5,257.25,56.9767,43,55.5,100,66.0,69.5,66.5
20160329073000,262.5,257.25,56.9767,43,55.5,100,65.9,69.5,66.5
20160329074500,262.5,254.1,56.2791,43,63.6,100,66.1,69.5,66.5
20160329080000,262.5,257.25,56.9767,43,63.6,100,66.2,69.5,66.5
20160329081500,262.5,257.25,56.9767,43,63.6,100,66.2,69.5,66.5
20160329083000,262.5,257.25,56.9767,43,71.5,100,66.3,69.5,66.5
20160329084500,262.5,253.05,56.0465,43,69.7,100,66.5,69.5,66.5
20160329090000,262.5,253.05,56.0465,43,72.0,100,66.7,69.5,66.5
20160329091500,262.5,253.05,56.0465,43,56.8,0,66.7,69.5,66.5
20160329093000,262.5,253.05,56.0465,43,55.6,0,66.6,69.5,66.5
20160329094500,262.5,253.05,56.0465,43,55.6,0,66.4,69.5,66.5
20160329100000,262.5,253.05,56.0465,43,55.6,0,66.4,69.5,66.5
20160329101500,262.5,253.05,56.0465,43,55.6,0,66.4,69.5,66.5
20160329103000,262.5,253.05,56.0465,43,55.6,0,66.4,69.5,66.5
20160329104500,262.5,253.05,56.0465,43,55.6,0,66.5,69.5,66.5
