PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329110000,262.5,253.05,56.0465,43,55.6,0,66.5,69.5,66.5
20160329111500,262.5,253.05,56.0465,43,55.6,0,66.5,69.5,66.5
20160329113000,262.5,253.05,56.0465,43,55.6,0,66.6,69.5,66.5
20160329114500,262.5,253.05,56.0465,43,55.6,0,66.6,69.5,66.5
20160329120000,262.5,253.05,56.0465,43,55.6,0,66.6,69.5,66.5
20160329121500,262.5,253.05,56.0465,43,55.6,0,66.4,69.5,66.5
20160329123000,262.5,249.9,55.3488,43,55.6,0,66.7,69.5,66.5
20160329124500,262.5,242.55,53.7209,44,55.6,0,66.8,69.5,66.5
20160329130000,262.5,242.55,53.7209,44,55.6,0,66.9,69.5,66.5
20160329131500,262.5,256.2,56.7442,45,55.6,0,66.8,69.5,66.5
20160329133000,262.5,271.95,60.2326,45,55.6,0,66.7,69.5,66.5
20160329134500,262.5,271.95,60.2326,45,55.6,0,66.6,69.5,66.5
20160329140000,262.5,271.95,60.2326,45,55.6,0,66.6,69.5,66.5
20160329141500,262.5,271.95,60.2326,45,54.8,0,66.6,69.5,66.5
20160329143000,262.5,271.95,60.2326,45,54.8,0,66.4,69.5,66.5
20160329144500,262.5,271.95,60.2326,45,55.5,0,66.4,69.5,66.5
20160329150000,262.5,275.1,60.9302,45,55.5,0,66.5,69.5,66.5
20160329151500,262.5,275.1,60.9302,45,55.5,0,66.5,69.5,66.5
20160329153000,262.5,275.1,60.9302,45,55.5,0,66.4,69.5,66.5
20160329154500,262.5,268.8,59.5349,45,55.5,0,66.4,69.5,66.5
20160329160000,262.5,273.0,60.4651,45,55.5,0,66.3,69.5,66.5
20160329161500,262.5,273.0,60.4651,45,55.5,0,66.4,69.5,66.5
20160329163000,262.5,273.0,60.4651,45,55.5,100,66.2,69.5,66.5
20160329164500,262.5,273.0,60.4651,45,55.5,100,66.2,69.5,66.5
20160329170000,262.5,273.0,60.4651,45,55.5,100,66.1,69.5,66.5
20160329171500,262.5,273.0,60.4651,45,55.5,100,66.1,69.5,66.5
20160329173000,262.5,273.0,60.4651,45,55.5,100,66.0,69.5,66.5
20160329174500,262.5,268.8,59.5349,45,55.5,100,66.1,69.5,66.5
20160329180000,262.5,273.0,60.4651,45,55.5,100,66.0,69.5,66.5
20160329181500,262.5,273.0,60.4651,45,61.5,100,66.1,69.5,66.5
20160329183000,262.5,273.0,60.4651,45,61.5,100,66.3,69.5,66.5
20160329184500,262.5,273.0,60.4651,45,61.5,100,66.3,69.5,66.5
20160329190000,262.5,268.8,59.5349,45,61.5,100,66.4,69.5,66.5
20160329191500,262.5,271.95,60.2326,45,61.5,100,66.4,69.5,66.5
20160329193000,262.5,276.15,61.1628,44,58.9,100,66.5,74.6,71.6
20160329194500,262.5,276.15,61.1628,44,56.0,100,66.6,74.6,71.6
20160329200000,262.5,279.3,61.8605,44,56.0,100,66.8,74.6,71.6
20160329201500,262.5,275.1,60.9302,43,56.0,100,66.9,74.6,71.6
20160329203000,262.5,275.1,60.9302,43,56.0,100,67.0,74.6,71.6
20160329204500,262.5,275.1,60.9302,43,56.0,100,67.1,74.6,71.6
20160329210000,262.5,275.1,60.9302,43,55.2,100,67.1,74.6,71.6
20160329211500,262.5,275.1,60.9302,43,55.2,100,67.2,74.6,71.6
20160329213000,262.5,279.3,61.8605,43,55.2,100,67.2,74.6,71.6
20160329214500,262.5,271.95,60.2326,43,55.2,100,67.3,74.6,71.6
20160329220000,262.5,271.95,60.2326,43,55.2,100,67.2,74.6,71.6
20160329221500,262.5,277.2,61.3954,43,55.2,100,67.3,74.6,71.6
20160329223000,262.5,271.95,60.2326,43,55.2,100,67.2,74.6,71.6
20160329224500,262.5,275.1,60.9302,43,55.2,100,67.3,74.6,71.6
20160329230000,262.5,268.8,59.5349,43,55.2,100,67.2,74.6,71.6
20160329231500,262.5,268.8,59.5349,43,55.2,100,67.2,74.6,71.6
20160329233000,262.5,276.15,61.1628,43,55.2,100,67.2,74.6,71.6
20160329234500,262.5,273.0,60.4651,43,55.2,100,67.2,74.6,71.6
20160330000000,262.5,268.8,59.5349,43,55.2,100,67.2,74.6,71.6
20160330001500,262.5,250.95,55.5814,43,55.2,100,67.2,74.6,71.6
20160330003000,262.5,261.45,57.907,43,55.2,100,67.2,74.6,71.6
20160330004500,262.5,256.2,56.7442,43,55.2,100,67.2,74.6,71.6
20160330010000,262.5,261.45,57.907,43,55.2,100,67.2,74.6,71.6
20160330011500,262.5,261.45,57.907,43,55.2,100,67.2,74.6,71.6
20160330013000,262.5,261.45,57.907,43,55.2,100,67.2,74.6,71.6
20160330014500,262.5,254.1,56.2791,43,55.2,100,67.3,74.6,71.6
20160330020000,262.5,254.1,56.2791,43,55.2,100,67.3,74.6,71.6
20160330021500,262.5,257.25,56.9767,43,55.2,100,67.2,74.6,71.6
20160330023000,262.5,257.25,56.9767,43,55.2,100,67.2,74.6,71.6
20160330024500,262.5,257.25,56.9767,43,55.2,100,67.2,74.6,71.6
20160330030000,262.5,260.4,57.6744,43,55.2,100,67.2,74.6,71.6
20160330031500,262.5,260.4,57.6744,43,55.2,100,67.1,74.6,71.6
20160330033000,262.5,256.2,56.7442,43,55.2,100,67.2,74.6,71.6
20160330034500,262.5,260.4,57.6744,43,55.2,100,67.2,74.6,71.6
20160330040000,262.5,257.25,56.9767,43,55.2,100,67.1,74.6,71.6
20160330041500,262.5,254.1,56.2791,43,55.2,100,67.0,74.6,71.6
20160330043000,262.5,254.1,56.2791,43,55.2,100,67.1,74.6,71.6
20160330044500,262.5,254.1,56.2791,43,55.2,100,67.1,74.6,71.6
20160330050000,262.5,254.1,56.2791,43,55.2,100,67.1,74.6,71.6
20160330051500,262.5,254.1,56.2791,43,55.2,100,67.1,74.7,71.7
20160330053000,262.5,254.1,56.2791,43,55.2,100,67.1,74.7,71.7
20160330054500,262.5,254.1,56.2791,43,55.2,100,67.1,74.7,71.7
20160330060000,262.5,254.1,56.2791,43,55.2,100,67.1,74.7,71.7
20160330061500,262.5,250.95,55.5814,43,55.2,100,67.1,74.7,71.7
20160330063000,262.5,254.1,56.2791,43,55.2,100,67.1,74.7,71.7
20160330064500,262.5,254.1,56.2791,43,55.2,100,67.1,74.7,71.7
20160330070000,262.5,254.1,56.2791,43,55.2,100,67.1,74.7,71.7
20160330071500,262.5,254.1,56.2791,43,55.2,100,67.1,74.7,71.7
20160330073000,262.5,254.1,56.2791,43,55.2,100,67.1,74.7,71.7
20160330074500,262.5,254.1,56.2791,43,55.2,100,67.2,74.7,71.7
20160330080000,262.5,250.95,55.5814,43,55.2,100,67.2,74.7,71.7
20160330081500,262.5,250.95,55.5814,43,55.2,100,67.2,74.7,71.7
20160330083000,262.5,256.2,56.7442,43,55.2,100,67.3,74.7,71.7
20160330084500,262.5,253.05,56.0465,43,55.2,100,67.3,74.7,71.7
20160330090000,262.5,242.55,53.7209,44,55.2,100,67.4,74.7,71.7
20160330091500,262.5,242.55,53.7209,43,55.2,100,67.3,74.7,71.7
20160330093000,262.5,249.9,55.3488,43,55.2,100,67.2,70.4,67.4
20160330094500,262.5,254.1,56.2791,43,55.2,100,67.1,70.4,67.4
20160330100000,262.5,254.1,56.2791,43,55.2,100,67.1,70.4,67.4
20160330101500,262.5,257.25,56.9767,43,55.2,100,67.1,70.4,67.4
20160330103000,262.5,257.25,56.9767,43,55.2,100,66.9,70.4,67.4
20160330104500,262.5,254.1,56.2791,43,55.2,100,67.0,70.4,67.4
20160330110000,262.5,254.1,56.2791,43,55.2,100,67.1,70.4,67.4
20160330111500,262.5,254.1,56.2791,43,55.2,100,67.2,70.4,67.4
20160330113000,262.5,245.7,54.4186,43,55.2,100,67.2,70.4,67.4
20160330114500,262.5,245.7,54.4186,43,55.2,100,67.2,70.4,67.4
20160330120000,262.5,245.7,54.4186,43,55.2,100,67.3,70.4,67.4
20160330121500,262.5,273.0,60.4651,43,55.2,100,67.4,70.4,67.4
20160330123000,262.5,273.0,60.4651,43,55.2,100,67.6,70.4,67.4
20160330124500,262.5,276.15,61.1628,43,55.9,0,67.8,70.4,67.4
20160330130000,262.5,276.15,61.1628,43,55.9,0,67.9,70.4,67.4
20160330131500,262.5,276.15,61.1628,43,55.9,0,68.0,70.4,67.4
20160330133000,262.5,273.0,60.4651,43,55.9,0,68.2,70.4,67.4
20160330134500,262.5,273.0,60.4651,43,55.9,0,68.3,70.4,67.4
20160330140000,262.5,273.0,60.4651,43,55.9,0,68.4,70.4,67.4
20160330141500,262.5,353.85,78.3721,55,55.9,0,68.5,70.4,67.4
20160330143000,262.5,276.15,61.1628,41,55.2,0,68.4,70.4,67.4
20160330144500,262.5,268.8,59.5349,41,55.2,0,68.2,70.4,67.4
20160330150000,262.5,276.15,61.1628,41,55.2,0,68.1,70.4,67.4
20160330151500,262.5,271.95,60.2326,41,55.2,0,67.9,70.4,67.4
20160330153000,262.5,271.95,60.2326,41,55.2,0,67.8,70.4,67.4
20160330154500,262.5,275.1,60.9302,41,55.2,0,67.7,70.4,67.4
20160330160000,262.5,275.1,60.9302,40,55.2,0,67.6,70.4,67.4
20160330161500,262.5,275.1,60.9302,40,55.2,0,67.6,70.4,67.4
20160330163000,262.5,271.95,60.2326,40,55.2,0,67.6,70.4,67.4
20160330164500,262.5,283.5,62.7907,40,55.2,0,67.6,70.4,67.4
20160330170000,262.5,268.8,59.5349,40,55.2,0,67.6,70.4,67.4
20160330171500,262.5,268.8,59.5349,40,55.2,0,67.6,70.4,67.4
20160330173000,262.5,268.8,59.5349,40,55.2,0,67.6,70.4,67.4
20160330174500,262.5,264.6,58.6047,40,55.2,0,67.8,70.4,67.4
20160330180000,262.5,264.6,58.6047,40,55.2,0,67.6,70.4,67.4
20160330181500,262.5,268.8,59.5349,40,55.2,0,67.7,70.4,67.4
20160330183000,262.5,249.9,55.3488,40,55.2,0,67.9,70.4,67.4
20160330184500,262.5,253.05,56.0465,40,55.2,0,68.0,70.4,67.4
20160330190000,262.5,249.9,55.3488,40,55.2,0,67.8,70.4,67.4
20160330191500,262.5,257.25,56.9767,41,55.2,0,67.8,70.4,67.4
20160330193000,262.5,261.45,57.907,41,55.2,0,67.9,70.4,67.4
20160330194500,262.5,261.45,57.907,41,55.2,0,68.1,70.4,67.4
20160330200000,262.5,261.45,57.907,41,55.2,0,67.9,70.4,67.4
20160330201500,262.5,256.2,56.7442,41,55.2,0,68.0,70.4,67.4
20160330203000,262.5,261.45,57.907,41,55.2,0,67.8,70.4,67.4
20160330204500,262.5,257.25,56.9767,41,55.2,0,67.8,70.4,67.4
20160330210000,262.5,261.45,57.907,41,55.2,0,67.7,70.4,67.4
20160330211500,262.5,261.45,57.907,41,55.2,0,67.7,70.4,67.4
20160330213000,262.5,261.45,57.907,41,55.2,0,67.6,70.4,67.4
20160330214500,262.5,261.45,57.907,41,55.2,0,67.6,70.4,67.4
20160330220000,262.5,261.45,57.907,41,55.2,0,67.6,70.4,67.4
20160330221500,262.5,326.55,72.3256,42,55.2,0,67.7,70.4,67.4
20160330223000,262.5,268.8,59.5349,40,55.2,0,67.7,70.4,67.4
20160330224500,262.5,268.8,59.5349,40,55.2,0,67.7,70.4,67.4
20160330230000,262.5,268.8,59.5349,40,55.2,0,67.6,70.4,67.4
20160330231500,262.5,268.8,59.5349,40,55.2,0,67.6,70.4,67.4
20160330233000,262.5,268.8,59.5349,40,55.2,0,67.5,70.4,67.4
20160330234500,262.5,268.8,59.5349,40,55.2,0,67.4,70.4,67.4
20160331000000,262.5,268.8,59.5349,40,55.2,0,67.4,70.4,67.4
20160331001500,262.5,273.0,60.4651,40,55.2,0,67.4,70.4,67.4
20160331003000,262.5,273.0,60.4651,40,55.2,0,67.4,70.4,67.4
20160331004500,262.5,273.0,60.4651,40,55.2,0,67.4,70.4,67.4
20160331010000,262.5,273.0,60.4651,40,55.2,0,67.4,70.4,67.4
20160331011500,262.5,273.0,60.4651,40,55.2,0,67.4,70.4,67.4
20160331013000,262.5,273.0,60.4651,40,55.2,0,67.4,70.4,67.4
20160331014500,262.5,273.0,60.4651,40,55.2,0,67.4,70.4,67.4
20160331020000,262.5,276.15,61.1628,40,55.2,0,67.4,70.4,67.4
20160331021500,262.5,276.15,61.1628,40,55.2,0,67.4,70.4,67.4
20160331023000,262.5,276.15,61.1628,40,55.2,0,67.4,70.4,67.4
20160331024500,262.5,273.0,60.4651,40,55.2,0,67.3,70.4,67.4
20160331030000,262.5,273.0,60.4651,40,55.2,0,67.3,70.4,67.4
20160331031500,262.5,273.0,60.4651,40,55.2,0,67.3,70.4,67.4
20160331033000,262.5,273.0,60.4651,40,55.2,0,67.4,70.4,67.4
20160331034500,262.5,273.0,60.4651,40,55.2,0,67.4,70.4,67.4
20160331040000,262.5,273.0,60.4651,40,55.2,0,67.4,70.4,67.4
20160331041500,262.5,273.0,60.4651,40,55.2,0,67.4,70.4,67.4
20160331043000,262.5,273.0,60.4651,40,55.2,0,67.4,70.4,67.4
20160331044500,262.5,273.0,60.4651,40,55.2,0,67.3,70.4,67.4
20160331050000,262.5,268.8,59.5349,40,55.2,0,67.3,70.4,67.4
20160331051500,262.5,273.0,60.4651,40,55.2,100,67.1,70.4,67.4
20160331053000,262.5,273.0,60.4651,40,55.2,100,67.1,70.4,67.4
20160331054500,262.5,273.0,60.4651,40,55.2,100,67.1,70.4,67.4
20160331060000,262.5,273.0,60.4651,40,55.2,100,66.9,70.4,67.4
20160331061500,262.5,273.0,60.4651,40,55.2,100,66.9,70.4,67.4
20160331063000,262.5,276.15,61.1628,40,55.2,100,66.9,70.4,67.4
20160331064500,262.5,276.15,61.1628,40,55.2,100,66.9,70.4,67.4
20160331070000,262.5,276.15,61.1628,40,55.2,100,66.8,70.4,67.4
20160331071500,262.5,276.15,61.1628,40,55.2,100,66.9,70.4,67.4
20160331073000,262.5,276.15,61.1628,40,55.2,100,66.8,70.4,67.4
20160331074500,262.5,273.0,60.4651,40,55.2,100,66.8,70.4,67.4
20160331080000,262.5,277.2,61.3954,40,55.2,100,66.8,70.4,67.4
20160331081500,262.5,273.0,60.4651,40,55.2,100,66.8,70.4,67.4
20160331083000,262.5,273.0,60.4651,40,55.2,100,66.7,70.4,67.4
20160331084500,262.5,273.0,60.4651,40,55.2,100,66.7,70.4,67.4
20160331090000,262.5,268.8,59.5349,40,55.2,100,66.7,70.4,67.4
20160331091500,262.5,268.8,59.5349,40,55.2,100,66.8,70.4,67.4
20160331093000,262.5,268.8,59.5349,40,55.2,100,66.7,70.4,67.4
20160331094500,262.5,275.1,60.9302,40,55.2,100,66.7,70.4,67.4
20160331100000,262.5,268.8,59.5349,40,55.2,100,66.7,70.4,67.4
20160331101500,262.5,273.0,60.4651,40,55.2,100,66.8,70.4,67.4
20160331103000,262.5,273.0,60.4651,40,55.2,100,66.8,70.4,67.4
20160331104500,262.5,273.0,60.4651,40,55.2,100,67.1,70.4,67.4
20160331110000,262.5,268.8,59.5349,40,55.2,100,67.2,70.4,67.4
20160331111500,262.5,273.0,60.4651,40,55.2,100,67.3,70.4,67.4
20160331113000,262.5,267.75,59.3023,40,55.2,100,67.3,70.4,67.4
20160331114500,262.5,273.0,60.4651,40,55.2,100,67.3,70.4,67.4
20160331120000,262.5,246.75,54.6512,42,55.2,100,67.2,70.4,67.4
20160331121500,262.5,249.9,55.3488,42,55.2,100,67.3,70.4,67.4
20160331123000,262.5,249.9,55.3488,42,55.2,100,67.2,70.4,67.4
20160331124500,262.5,249.9,55.3488,42,55.2,100,67.1,70.4,67.4
20160331130000,262.5,249.9,55.3488,42,55.2,100,67.0,70.4,67.4
20160331131500,262.5,253.05,56.0465,42,55.2,100,67.1,70.4,67.4
20160331133000,262.5,253.05,56.0465,42,55.2,100,66.9,70.4,67.4
20160331134500,262.5,253.05,56.0465,42,55.2,100,67.0,70.4,67.4
20160331140000,262.5,253.05,56.0465,42,55.2,100,67.1,70.4,67.4
20160331141500,262.5,253.05,56.0465,42,55.2,100,66.9,70.4,67.4
20160331143000,262.5,256.2,56.7442,42,55.2,100,66.9,70.4,67.4
20160331144500,262.5,250.95,55.5814,42,55.2,100,66.9,70.4,67.4
20160331150000,262.5,250.95,55.5814,42,55.2,100,66.8,70.4,67.4
20160331151500,262.5,257.25,56.9767,42,55.2,100,66.8,70.4,67.4
20160331153000,262.5,257.25,56.9767,42,55.2,100,66.7,70.4,67.4
20160331154500,262.5,254.1,56.2791,42,55.2,100,66.8,70.4,67.4
20160331160000,262.5,254.1,56.2791,42,55.2,100,66.7,70.4,67.4
20160331161500,262.5,254.1,56.2791,42,55.2,100,66.7,70.4,67.4
20160331163000,262.5,254.1,56.2791,42,55.2,100,66.8,70.4,67.4
20160331164500,262.5,348.6,77.2093,51,55.2,0,66.6,68.0,64.9
20160331170000,262.5,277.2,61.3954,43,55.2,0,66.8,68.0,64.9
20160331171500,262.5,277.2,61.3954,43,55.2,0,66.8,68.0,64.9
20160331173000,262.5,277.2,61.3954,43,55.2,0,66.9,68.0,64.9
20160331174500,262.5,277.2,61.3954,43,55.2,0,66.9,68.0,64.9
20160331180000,262.5,273.0,60.4651,43,55.2,0,66.7,68.0,64.9
20160331181500,262.5,273.0,60.4651,43,55.2,0,66.8,68.0,64.9
20160331183000,262.5,268.8,59.5349,43,55.2,0,66.6,68.0,64.9
20160331184500,262.5,268.8,59.5349,43,55.2,0,66.7,68.0,64.9
20160331190000,262.5,268.8,59.5349,43,55.2,0,66.7,68.0,64.9
20160331191500,262.5,268.8,59.5349,43,55.2,0,66.7,68.0,64.9
20160331193000,262.5,271.95,60.2326,43,55.2,0,66.6,68.0,64.9
20160331194500,262.5,287.7,63.7209,46,55.2,0,67.1,68.0,64.9
20160331200000,262.5,277.2,61.3954,44,55.2,0,66.8,68.0,64.9
20160331201500,262.5,277.2,61.3954,43,55.2,0,66.7,68.0,64.9
20160331203000,262.5,277.2,61.3954,43,55.2,0,66.9,68.0,64.9
20160331204500,262.5,277.2,61.3954,43,55.2,0,66.9,68.0,64.9
20160331210000,262.5,277.2,61.3954,43,55.2,0,66.7,68.0,64.9
20160331211500,262.5,271.95,60.2326,43,55.2,0,66.6,68.0,64.9
20160331213000,262.5,271.95,60.2326,43,55.2,0,66.5,68.0,64.9
20160331214500,262.5,271.95,60.2326,43,55.2,0,66.5,68.0,64.9
20160331220000,262.5,271.95,60.2326,43,55.2,0,66.5,68.0,64.9
20160331221500,262.5,279.3,61.8605,43,55.2,0,66.4,68.0,64.9
20160331223000,262.5,279.3,61.8605,41,55.2,0,66.5,68.0,64.9
20160331224500,262.5,275.1,60.9302,40,55.2,0,66.6,68.0,64.9
20160331230000,262.5,275.1,60.9302,40,55.2,0,66.6,68.0,64.9
20160331231500,262.5,275.1,60.9302,40,55.2,0,66.7,68.0,64.9
20160331233000,262.5,275.1,60.9302,40,55.2,0,66.8,68.0,64.9
20160331234500,262.5,275.1,60.9302,40,55.2,0,66.9,68.0,64.9
20160401000000,262.5,275.1,60.9302,40,55.2,0,66.8,68.0,64.9
20160401001500,262.5,275.1,60.9302,40,55.2,0,66.7,68.0,64.9
20160401003000,262.5,275.1,60.9302,40,55.2,0,66.7,68.0,64.9
20160401004500,262.5,275.1,60.9302,40,55.2,0,66.7,68.0,64.9
20160401010000,262.5,275.1,60.9302,40,55.2,0,67.0,68.0,64.9
20160401011500,262.5,275.1,60.9302,40,55.2,0,66.9,68.0,64.9
20160401013000,262.5,279.3,61.8605,40,55.2,0,67.0,68.0,64.9
20160401014500,262.5,275.1,60.9302,40,55.2,0,67.0,68.0,64.9
20160401020000,262.5,275.1,60.9302,40,55.2,0,67.0,68.0,64.9
20160401021500,262.5,275.1,60.9302,40,55.2,0,67.1,68.0,64.9
20160401023000,262.5,275.1,60.9302,40,55.2,0,67.2,68.0,64.9
20160401024500,262.5,279.3,61.8605,40,55.2,0,67.1,68.0,64.9
20160401030000,262.5,276.15,61.1628,40,55.2,0,67.1,68.0,64.9
20160401031500,262.5,276.15,61.1628,40,55.2,0,67.1,68.0,64.9
20160401033000,262.5,276.15,61.1628,40,55.2,0,67.1,68.0,64.9
20160401034500,262.5,276.15,61.1628,40,55.2,0,67.1,68.0,64.9
20160401040000,262.5,276.15,61.1628,40,55.2,0,66.9,68.0,64.9
20160401041500,262.5,273.0,60.4651,40,55.2,0,66.9,68.0,64.9
20160401043000,262.5,277.2,61.3954,40,55.2,0,66.9,68.0,64.9
20160401044500,262.5,277.2,61.3954,40,55.2,0,66.9,68.0,64.9
20160401050000,262.5,277.2,61.3954,40,55.2,0,66.9,68.0,64.9
20160401051500,262.5,277.2,61.3954,40,55.2,0,66.9,68.0,64.9
20160401053000,262.5,277.2,61.3954,40,55.2,0,66.9,68.0,64.9
20160401054500,262.5,273.0,60.4651,40,55.2,0,66.8,68.0,64.9
20160401060000,262.5,279.3,61.8605,40,55.2,0,66.9,68.0,64.9
20160401061500,262.5,279.3,61.8605,40,55.2,0,66.8,68.0,64.9
20160401063000,262.5,275.1,60.9302,40,55.2,0,66.8,68.0,64.9
20160401064500,262.5,279.3,61.8605,40,55.2,0,66.7,68.0,64.9
20160401070000,262.5,276.15,61.1628,40,55.2,0,66.7,68.0,64.9
20160401071500,262.5,276.15,61.1628,40,55.2,0,66.7,68.0,64.9
20160401073000,262.5,276.15,61.1628,40,55.2,0,66.7,68.0,64.9
20160401074500,262.5,276.15,61.1628,40,55.2,0,66.7,68.0,64.9
20160401080000,262.5,268.8,59.5349,39,55.2,0,66.7,68.0,64.9
20160401081500,262.5,273.0,60.4651,39,55.2,0,66.7,68.0,64.9
20160401083000,262.5,276.15,61.1628,39,55.2,0,66.7,68.0,64.9
20160401084500,262.5,276.15,61.1628,39,55.2,0,66.6,68.0,64.9
20160401090000,262.5,276.15,61.1628,39,55.2,0,66.6,68.0,64.9
20160401091500,262.5,276.15,61.1628,39,55.2,0,66.6,68.0,64.9
20160401093000,262.5,268.8,59.5349,39,55.2,0,66.6,68.0,64.9
20160401094500,262.5,268.8,59.5349,39,55.2,0,66.6,68.0,64.9
20160401100000,262.5,271.95,60.2326,39,54.4,0,66.7,68.0,64.9
20160401101500,262.5,275.1,60.9302,39,54.4,0,66.7,68.0,64.9
20160401103000,262.5,275.1,60.9302,39,54.4,0,66.7,68.0,64.9
20160401104500,262.5,275.1,60.9302,39,54.4,0,66.8,68.0,64.9
20160401110000,262.5,268.8,59.5349,39,55.1,0,66.8,68.0,64.9
20160401111500,262.5,254.1,56.2791,39,55.1,0,66.9,68.0,64.9
20160401113000,262.5,250.95,55.5814,39,55.1,0,66.8,68.0,64.9
20160401114500,262.5,246.75,54.6512,39,55.1,0,66.9,68.0,64.9
20160401120000,262.5,246.75,54.6512,39,55.1,0,66.9,68.0,64.9
20160401121500,262.5,254.1,56.2791,39,55.1,0,66.9,68.0,64.9
20160401123000,262.5,250.95,55.5814,39,55.1,0,66.8,68.0,64.9
20160401124500,262.5,246.75,54.6512,39,55.1,0,66.9,68.0,64.9
20160401130000,262.5,246.75,54.6512,39,55.1,0,66.9,68.0,64.9
20160401131500,262.5,246.75,54.6512,39,55.1,0,66.9,68.0,64.9
20160401133000,262.5,246.75,54.6512,39,55.1,0,66.8,68.0,64.9
20160401134500,262.5,243.6,53.9535,39,55.1,0,66.9,68.0,64.9
20160401140000,262.5,257.25,56.9767,41,55.1,0,66.8,68.0,64.9
20160401141500,262.5,257.25,56.9767,41,55.1,0,66.8,68.0,64.9
20160401143000,262.5,261.45,57.907,41,55.1,0,66.7,68.0,64.9
20160401144500,262.5,253.05,56.0465,41,54.3,0,66.7,68.0,64.9
20160401150000,262.5,261.45,57.907,41,54.3,0,66.6,68.0,64.9
20160401151500,262.5,257.25,56.9767,41,54.3,0,66.7,68.0,64.9
20160401153000,262.5,257.25,56.9767,41,54.3,0,66.5,68.0,64.9
20160401154500,262.5,257.25,56.9767,41,54.3,0,66.4,68.0,64.9
20160401160000,262.5,257.25,56.9767,41,54.3,0,66.5,68.0,64.9
20160401161500,262.5,257.25,56.9767,41,54.3,0,66.4,68.0,64.9
20160401163000,262.5,261.45,57.907,41,54.3,0,66.4,68.0,64.9
20160401164500,262.5,261.45,57.907,41,55.1,0,66.4,68.0,64.9
20160401170000,262.5,261.45,57.907,41,55.1,0,66.4,68.0,64.9
20160401171500,262.5,261.45,57.907,41,55.1,0,66.5,68.0,64.9
20160401173000,262.5,261.45,57.907,41,55.1,0,66.4,68.0,64.9
20160401174500,262.5,264.6,58.6047,41,55.1,0,66.5,68.0,64.9
20160401180000,262.5,264.6,58.6047,41,55.1,0,66.5,68.0,64.9
20160401181500,262.5,267.75,59.3023,41,55.1,0,66.5,68.0,64.9
20160401183000,262.5,276.15,61.1628,41,54.3,0,66.4,68.0,64.9
20160401184500,262.5,273.0,60.4651,41,54.3,0,66.5,68.0,64.9
20160401190000,262.5,276.15,61.1628,40,54.3,0,66.4,68.0,64.9
20160401191500,262.5,276.15,61.1628,40,54.3,0,66.4,68.0,64.9
20160401193000,262.5,276.15,61.1628,40,54.3,0,66.4,68.0,64.9
20160401194500,262.5,273.0,60.4651,39,54.3,0,66.4,68.0,64.9
20160401200000,262.5,276.15,61.1628,39,54.3,0,66.5,68.0,64.9
20160401201500,262.5,283.5,62.7907,39,54.3,0,66.4,68.0,64.9
20160401203000,262.5,266.7,59.0698,38,54.3,0,66.5,68.0,64.9
20160401204500,262.5,266.7,59.0698,38,54.3,0,66.4,68.0,64.9
20160401210000,262.5,266.7,59.0698,38,54.3,0,66.5,68.0,64.9
20160401211500,262.5,266.7,59.0698,38,54.3,0,66.6,68.0,64.9
20160401213000,262.5,271.95,60.2326,38,54.3,0,66.6,68.0,64.9
20160401214500,262.5,267.75,59.3023,38,54.3,0,66.6,68.0,64.9
20160401220000,262.5,271.95,60.2326,38,54.3,0,66.6,68.0,64.9
20160401221500,262.5,267.75,59.3023,38,54.3,0,66.7,68.0,64.9
20160401223000,262.5,267.75,59.3023,38,54.3,0,66.6,68.0,64.9
20160401224500,262.5,273.0,60.4651,38,54.3,0,66.3,68.0,64.9
20160401230000,262.5,276.15,61.1628,38,54.3,0,66.5,68.0,64.9
20160401231500,262.5,271.95,60.2326,38,54.3,0,66.5,68.0,64.9
20160401233000,262.5,276.15,61.1628,38,54.3,0,66.6,68.0,64.9
20160401234500,262.5,276.15,61.1628,38,54.3,0,66.6,68.0,64.9
20160402000000,262.5,273.0,60.4651,38,54.3,0,66.6,68.0,64.9
20160402001500,262.5,260.4,57.6744,38,54.3,0,66.6,68.0,64.9
20160402003000,262.5,260.4,57.6744,38,54.3,0,66.4,68.0,64.9
20160402004500,262.5,266.7,59.0698,38,54.3,0,66.4,68.0,64.9
20160402010000,262.5,266.7,59.0698,38,54.3,0,66.4,68.0,64.9
20160402011500,262.5,250.95,55.5814,39,54.3,0,66.3,68.0,64.9
20160402013000,262.5,260.4,57.6744,39,54.3,0,66.4,68.0,64.9
20160402014500,262.5,260.4,57.6744,39,55.1,0,66.3,68.0,64.9
20160402020000,262.5,260.4,57.6744,39,55.1,0,66.2,68.0,64.9
20160402021500,262.5,260.4,57.6744,39,54.3,0,66.2,68.0,64.9
20160402023000,262.5,260.4,57.6744,39,54.3,0,66.3,68.0,64.9
20160402024500,262.5,260.4,57.6744,39,55.1,0,66.2,68.0,64.9
20160402030000,262.5,260.4,57.6744,39,53.9,0,66.2,68.0,64.9
20160402031500,262.5,260.4,57.6744,39,54.7,0,66.2,68.0,64.9
20160402033000,262.5,264.6,58.6047,39,54.7,0,66.1,68.0,64.9
20160402034500,262.5,264.6,58.6047,39,54.7,0,66.0,68.0,64.9
20160402040000,262.5,264.6,58.6047,39,54.7,0,66.0,68.0,64.9
20160402041500,262.5,264.6,58.6047,39,54.7,0,66.0,68.0,64.9
20160402043000,262.5,261.45,57.907,39,54.1,0,66.0,68.0,64.9
20160402044500,262.5,264.6,58.6047,39,55.1,0,65.9,68.0,64.9
20160402050000,262.5,264.6,58.6047,39,55.1,0,65.9,68.0,64.9
20160402051500,262.5,261.45,57.907,39,54.2,0,65.9,68.0,64.9
20160402053000,262.5,261.45,57.907,39,54.2,0,65.8,68.0,64.9
20160402054500,262.5,266.7,59.0698,39,54.2,0,65.7,68.0,64.9
20160402060000,262.5,263.55,58.3721,39,54.2,0,65.8,68.0,64.9
20160402061500,262.5,263.55,58.3721,39,54.2,0,66.0,68.0,64.9
20160402063000,262.5,250.95,55.5814,39,54.2,0,66.0,68.0,64.9
20160402064500,262.5,261.45,57.907,39,54.2,0,66.0,68.0,64.9
20160402070000,262.5,275.1,60.9302,39,54.2,0,66.0,68.0,64.9
20160402071500,262.5,275.1,60.9302,39,54.2,0,66.0,68.0,64.9
20160402073000,262.5,275.1,60.9302,39,54.2,0,66.0,68.0,64.9
20160402074500,262.5,275.1,60.9302,39,54.2,0,66.0,68.0,64.9
20160402080000,262.5,268.8,59.5349,39,54.2,0,66.1,68.0,64.9
20160402081500,262.5,273.0,60.4651,39,54.2,0,66.0,68.0,64.9
20160402083000,262.5,273.0,60.4651,39,54.2,0,66.1,68.0,64.9
20160402084500,262.5,273.0,60.4651,39,55.1,0,66.1,68.0,64.9
20160402090000,262.5,273.0,60.4651,39,54.3,0,66.2,68.0,64.9
20160402091500,262.5,273.0,60.4651,39,55.1,0,66.2,68.0,64.9
20160402093000,262.5,273.0,60.4651,39,55.1,0,66.4,68.0,64.9
20160402094500,262.5,268.8,59.5349,39,54.3,0,66.3,68.0,64.9
20160402100000,262.5,273.0,60.4651,39,54.3,0,66.4,68.0,64.9
20160402101500,262.5,273.0,60.4651,39,54.3,0,66.2,68.0,64.9
20160402103000,262.5,273.0,60.4651,39,54.3,0,66.3,68.0,64.9
20160402104500,262.5,268.8,59.5349,39,55.1,0,66.2,68.0,64.9
20160402110000,262.5,271.95,60.2326,39,54.3,0,66.4,68.0,64.9
20160402111500,262.5,254.1,56.2791,39,54.3,0,66.5,68.0,64.9
20160402113000,262.5,250.95,55.5814,39,55.1,0,66.3,68.0,64.9
20160402114500,262.5,250.95,55.5814,39,55.1,0,66.2,68.0,64.9
20160402120000,262.5,263.55,58.3721,39,55.1,0,66.1,68.0,64.9
20160402121500,262.5,266.7,59.0698,39,55.1,0,66.0,68.0,64.9
20160402123000,262.5,276.15,61.1628,39,55.1,0,65.8,68.0,64.9
20160402124500,262.5,276.15,61.1628,39,55.1,0,66.0,68.0,64.9
20160402130000,262.5,276.15,61.1628,39,55.1,0,66.1,68.0,64.9
20160402131500,262.5,280.35,62.093,39,55.1,0,66.1,68.0,64.9
20160402133000,262.5,275.1,60.9302,39,55.1,0,66.2,68.0,64.9
20160402134500,262.5,275.1,60.9302,39,55.1,0,66.5,68.0,64.9
20160402140000,262.5,275.1,60.9302,39,55.1,0,66.6,68.0,64.9
20160402141500,262.5,275.1,60.9302,39,55.1,0,66.7,68.0,64.9
20160402143000,262.5,268.8,59.5349,39,55.1,0,66.7,68.0,64.9
20160402144500,262.5,271.95,60.2326,39,56.4,100,66.8,76.4,73.4
20160402150000,262.5,276.15,61.1628,39,56.4,100,66.9,76.4,73.4
20160402151500,262.5,266.7,59.0698,39,55.6,100,66.3,76.4,73.4
20160402153000,262.5,266.7,59.0698,39,55.6,100,66.2,76.4,73.4
20160402154500,262.5,275.1,60.9302,39,55.6,100,66.4,76.4,73.4
20160402160000,262.5,275.1,60.9302,39,55.6,100,66.4,76.4,73.4
20160402161500,262.5,275.1,60.9302,39,55.6,100,66.2,76.4,73.4
20160402163000,262.5,275.1,60.9302,39,55.6,100,66.1,76.4,73.4
20160402164500,262.5,275.1,60.9302,39,55.6,100,66.4,81.6,76.0
20160402170000,262.5,275.1,60.9302,39,55.6,100,66.3,81.7,76.0
20160402171500,262.5,275.1,60.9302,39,55.6,100,66.2,81.7,76.0
20160402173000,262.5,275.1,60.9302,39,55.6,100,66.1,81.7,76.0
20160402174500,262.5,275.1,60.9302,39,55.6,100,66.2,81.7,76.0
20160402180000,262.5,245.7,54.4186,39,55.6,100,66.2,81.7,76.0
20160402181500,262.5,257.25,56.9767,39,55.6,100,66.2,81.7,76.0
20160402183000,262.5,277.2,61.3954,39,55.6,100,66.2,81.7,76.0
20160402184500,262.5,277.2,61.3954,39,55.6,100,66.1,81.7,76.0
20160402190000,262.5,277.2,61.3954,39,55.6,100,66.2,81.7,76.0
20160402191500,262.5,277.2,61.3954,39,55.6,100,66.1,81.7,76.0
20160402193000,262.5,277.2,61.3954,39,54.7,100,66.0,81.7,76.0
20160402194500,262.5,277.2,61.3954,39,54.7,100,66.4,81.7,76.0
20160402200000,262.5,277.2,61.3954,39,54.7,100,66.9,81.7,76.0
20160402201500,262.5,277.2,61.3954,39,54.7,100,67.0,81.7,76.0
20160402203000,262.5,277.2,61.3954,39,54.7,100,67.2,81.7,76.0
20160402204500,262.5,271.95,60.2326,39,54.7,100,67.5,81.7,76.0
20160402210000,262.5,271.95,60.2326,39,54.7,100,67.4,81.7,76.0
20160402211500,262.5,271.95,60.2326,39,54.7,100,67.6,81.7,76.0
20160402213000,262.5,271.95,60.2326,39,54.7,100,67.6,81.7,76.0
20160402214500,262.5,268.8,59.5349,39,54.7,100,67.7,81.7,76.0
20160402220000,262.5,271.95,60.2326,39,54.7,100,67.6,81.7,76.0
20160402221500,262.5,271.95,60.2326,39,54.7,100,67.6,81.7,76.0
20160402223000,262.5,271.95,60.2326,39,54.7,100,67.6,81.7,76.0
20160402224500,262.5,271.95,60.2326,39,54.7,100,67.6,81.7,76.0
20160402230000,262.5,275.1,60.9302,39,54.7,100,67.6,81.7,76.0
20160402231500,262.5,271.95,60.2326,39,54.7,100,67.3,81.7,76.0
20160402233000,262.5,271.95,60.2326,39,54.7,100,67.0,81.7,76.0
20160402234500,262.5,271.95,60.2326,39,54.7,100,66.8,81.7,76.0
20160403000000,262.5,271.95,60.2326,39,54.7,100,66.6,81.7,76.0
20160403001500,262.5,271.95,60.2326,39,54.7,100,66.4,81.7,76.0
20160403003000,262.5,271.95,60.2326,39,54.7,100,66.3,81.7,76.0
20160403004500,262.5,271.95,60.2326,39,54.7,100,66.1,81.7,76.0
20160403010000,262.5,275.1,60.9302,39,54.7,100,66.0,81.7,76.0
20160403011500,262.5,268.8,59.5349,39,54.7,100,66.2,81.7,76.0
20160403013000,262.5,268.8,59.5349,39,54.7,100,66.6,81.7,76.0
20160403014500,262.5,271.95,60.2326,39,54.7,100,66.6,81.7,76.0
20160403020000,262.5,271.95,60.2326,39,54.0,100,66.7,81.7,76.0
20160403021500,262.5,271.95,60.2326,39,54.7,100,66.8,81.7,76.0
20160403023000,262.5,268.8,59.5349,39,54.7,100,66.9,81.7,76.0
20160403024500,262.5,271.95,60.2326,39,54.7,100,66.9,81.7,76.0
20160403030000,262.5,271.95,60.2326,39,54.7,100,66.9,81.7,76.0
20160403031500,262.5,271.95,60.2326,39,54.7,100,67.1,81.7,76.0
20160403033000,262.5,271.95,60.2326,39,53.9,100,67.2,81.7,76.0
20160403034500,262.5,271.95,60.2326,39,53.9,100,67.3,81.7,76.0
20160403040000,262.5,271.95,60.2326,39,54.7,100,67.3,81.7,76.0
20160403041500,262.5,267.75,59.3023,39,53.9,100,67.3,81.7,76.0
20160403043000,262.5,273.0,60.4651,39,53.9,100,67.3,81.7,76.0
20160403044500,262.5,273.0,60.4651,39,54.6,100,67.3,81.7,76.0
20160403050000,262.5,273.0,60.4651,39,54.6,100,67.3,81.7,76.0
20160403051500,262.5,273.0,60.4651,39,54.6,100,67.3,81.7,76.0
20160403053000,262.5,273.0,60.4651,39,53.9,100,67.2,81.7,76.0
20160403054500,262.5,268.8,59.5349,39,54.7,100,67.2,81.7,76.0
20160403060000,262.5,254.1,56.2791,39,54.7,100,67.1,81.7,76.0
20160403061500,262.5,260.4,57.6744,39,54.7,100,67.1,81.7,76.0
20160403063000,262.5,271.95,60.2326,39,54.7,100,66.9,81.7,76.0
20160403064500,262.5,271.95,60.2326,39,54.7,100,66.8,81.7,76.0
20160403070000,262.5,268.8,59.5349,39,54.7,100,66.7,81.7,76.0
20160403071500,262.5,271.95,60.2326,39,53.9,100,66.6,81.7,76.0
20160403073000,262.5,271.95,60.2326,39,53.9,100,66.6,81.7,76.0
20160403074500,262.5,275.1,60.9302,39,54.7,100,66.4,81.7,76.0
20160403080000,262.5,275.1,60.9302,39,53.9,100,66.3,81.7,76.0
20160403081500,262.5,275.1,60.9302,39,54.7,100,66.3,81.7,76.0
20160403083000,262.5,275.1,60.9302,39,53.9,100,66.2,81.7,76.0
20160403084500,262.5,275.1,60.9302,39,54.7,100,66.2,81.7,76.0
20160403090000,262.5,271.95,60.2326,39,54.7,100,66.2,81.7,76.0
20160403091500,262.5,275.1,60.9302,39,54.7,100,66.2,81.7,76.0
20160403093000,262.5,275.1,60.9302,39,54.7,100,66.3,81.7,76.0
20160403094500,262.5,271.95,60.2326,39,54.7,100,66.1,81.7,76.0
20160403100000,262.5,276.15,61.1628,39,54.7,100,66.1,81.7,76.0
20160403101500,262.5,273.0,60.4651,39,54.7,100,66.1,81.7,76.0
20160403103000,262.5,273.0,60.4651,39,54.7,100,65.9,81.7,76.0
20160403104500,262.5,273.0,60.4651,39,54.7,100,65.7,81.7,76.0
20160403110000,262.5,273.0,60.4651,39,54.7,100,65.6,81.7,76.0
20160403111500,262.5,263.55,58.3721,39,54.7,100,65.6,81.7,76.0
20160403113000,262.5,268.8,59.5349,39,54.7,100,65.7,81.7,76.0
20160403114500,262.5,264.6,58.6047,39,54.7,100,65.5,81.7,76.0
20160403120000,262.5,260.4,57.6744,39,54.7,100,65.6,81.7,76.0
20160403121500,262.5,256.2,56.7442,39,54.7,100,65.6,81.7,76.0
20160403123000,262.5,256.2,56.7442,39,54.7,100,65.5,81.7,76.0
20160403124500,262.5,256.2,56.7442,39,54.7,100,65.3,81.7,76.0
20160403130000,262.5,250.95,55.5814,39,55.5,100,65.4,81.7,76.0
20160403131500,262.5,246.75,54.6512,39,55.5,100,65.5,81.7,76.0
20160403133000,262.5,246.75,54.6512,40,55.5,100,65.8,70.4,67.4
20160403134500,262.5,249.9,55.3488,40,55.5,100,66.0,70.4,67.4
20160403140000,262.5,249.9,55.3488,40,55.5,100,66.1,70.4,67.4
20160403141500,262.5,249.9,55.3488,40,55.5,100,66.1,70.4,67.4
20160403143000,262.5,249.9,55.3488,40,55.5,100,66.1,70.4,67.4
20160403144500,262.5,245.7,54.4186,40,55.5,100,66.2,70.4,67.4
20160403150000,262.5,249.9,55.3488,40,55.5,100,66.2,70.4,67.4
20160403151500,262.5,249.9,55.3488,40,55.5,100,66.3,70.4,67.4
20160403153000,262.5,249.9,55.3488,40,55.5,100,66.4,70.4,67.4
20160403154500,262.5,249.9,55.3488,40,55.5,100,66.6,70.4,67.4
20160403160000,262.5,253.05,56.0465,40,55.5,100,66.6,70.4,67.4
20160403161500,262.5,257.25,56.9767,40,55.5,100,66.7,70.4,67.4
20160403163000,262.5,253.05,56.0465,40,55.5,100,66.7,70.4,67.4
20160403164500,262.5,253.05,56.0465,40,55.5,100,66.9,70.4,67.4
20160403170000,262.5,256.2,56.7442,40,55.5,100,66.9,70.4,67.4
20160403171500,262.5,250.95,55.5814,40,55.5,100,66.9,70.4,67.4
20160403173000,262.5,250.95,55.5814,40,55.5,100,66.9,70.4,67.4
20160403174500,262.5,250.95,55.5814,40,55.5,100,67.1,70.4,67.4
20160403180000,262.5,250.95,55.5814,40,55.5,100,67.1,70.4,67.4
20160403181500,262.5,254.1,56.2791,40,55.5,100,67.1,70.4,67.4
20160403183000,262.5,254.1,56.2791,40,55.5,100,67.2,70.4,67.4
20160403184500,262.5,254.1,56.2791,40,55.5,100,67.2,70.4,67.4
20160403190000,262.5,254.1,56.2791,40,55.5,100,67.2,70.4,67.4
20160403191500,262.5,273.0,60.4651,39,55.5,100,67.2,70.4,67.4
20160403193000,262.5,276.15,61.1628,39,55.5,100,67.3,70.4,67.4
20160403194500,262.5,276.15,61.1628,39,54.7,100,67.4,70.4,67.4
20160403200000,262.5,279.3,61.8605,39,54.7,100,67.4,70.4,67.4
20160403201500,262.5,273.0,60.4651,39,54.7,100,67.4,70.4,67.4
20160403203000,262.5,273.0,60.4651,39,54.7,100,67.3,70.4,67.4
20160403204500,262.5,273.0,60.4651,39,54.7,100,67.1,70.4,67.4
20160403210000,262.5,273.0,60.4651,39,54.7,100,67.0,70.4,67.4
20160403211500,262.5,273.0,60.4651,39,54.7,100,67.1,70.4,67.4
20160403213000,262.5,273.0,60.4651,39,54.7,100,67.2,70.4,67.4
20160403214500,262.5,277.2,61.3954,39,54.7,100,67.4,70.4,67.4
20160403220000,262.5,277.2,61.3954,39,54.7,100,67.4,70.4,67.4
20160403221500,262.5,277.2,61.3954,39,54.7,100,67.3,70.4,67.4
20160403223000,262.5,277.2,61.3954,39,54.7,100,67.3,70.4,67.4
20160403224500,262.5,277.2,61.3954,39,54.7,100,67.3,70.4,67.4
20160403230000,262.5,277.2,61.3954,39,54.7,100,67.4,70.4,67.4
20160403231500,262.5,277.2,61.3954,39,54.7,100,66.9,70.4,67.4
20160403233000,262.5,263.55,58.3721,39,54.7,100,66.8,70.4,67.4
20160403234500,262.5,275.1,60.9302,39,54.7,100,66.7,70.4,67.4
20160404000000,262.5,275.1,60.9302,39,54.7,100,66.6,70.4,67.4
20160404001500,262.5,275.1,60.9302,39,54.7,100,66.6,70.4,67.4
20160404003000,262.5,275.1,60.9302,39,54.7,100,66.4,70.4,67.4
20160404004500,262.5,275.1,60.9302,39,54.7,100,66.4,70.4,67.4
20160404010000,262.5,275.1,60.9302,39,54.7,100,66.2,70.4,67.4
20160404011500,262.5,275.1,60.9302,39,54.7,100,66.7,70.4,67.4
20160404013000,262.5,275.1,60.9302,39,54.7,100,66.8,70.4,67.4
20160404014500,262.5,275.1,60.9302,39,54.7,100,66.8,70.4,67.4
20160404020000,262.5,275.1,60.9302,39,54.7,100,66.9,70.4,67.4
20160404021500,262.5,275.1,60.9302,39,54.7,100,66.9,70.4,67.4
20160404023000,262.5,275.1,60.9302,39,54.7,100,66.9,70.4,67.4
20160404024500,262.5,275.1,60.9302,39,54.7,100,66.8,70.4,67.4
20160404030000,262.5,275.1,60.9302,39,54.7,100,66.8,70.4,67.4
20160404031500,262.5,275.1,60.9302,39,54.7,100,66.8,70.4,67.4
20160404033000,262.5,275.1,60.9302,39,54.7,100,66.8,70.4,67.4
20160404034500,262.5,275.1,60.9302,39,54.7,100,66.7,70.4,67.4
20160404040000,262.5,275.1,60.9302,39,54.7,100,66.7,70.4,67.4
20160404041500,262.5,275.1,60.9302,39,54.7,100,66.7,70.4,67.4
20160404043000,262.5,275.1,60.9302,39,54.7,100,66.7,70.4,67.4
20160404044500,262.5,275.1,60.9302,39,54.7,100,66.6,70.4,67.4
20160404050000,262.5,275.1,60.9302,39,54.7,100,66.4,70.4,67.4
20160404051500,262.5,275.1,60.9302,39,54.7,100,66.4,70.4,67.4
20160404053000,262.5,275.1,60.9302,39,54.7,100,66.3,70.4,67.4
20160404054500,262.5,275.1,60.9302,39,54.7,100,66.2,70.4,67.4
20160404060000,262.5,275.1,60.9302,39,54.1,100,66.1,70.4,67.4
20160404061500,262.5,275.1,60.9302,39,54.7,100,66.1,70.4,67.4
20160404063000,262.5,245.7,54.4186,39,54.7,100,66.0,70.4,67.4
20160404064500,262.5,245.7,54.4186,39,53.9,100,65.8,70.4,67.4
20160404070000,262.5,276.15,61.1628,39,53.9,100,65.6,70.4,67.4
20160404071500,262.5,276.15,61.1628,39,54.7,100,65.5,70.4,67.4
20160404073000,262.5,276.15,61.1628,39,53.9,100,65.4,70.4,67.4
20160404074500,262.5,276.15,61.1628,39,54.7,100,65.3,70.4,67.4
20160404080000,262.5,276.15,61.1628,39,53.9,100,65.3,70.4,67.4
20160404081500,262.5,276.15,61.1628,39,53.9,100,65.3,70.4,67.4
20160404083000,262.5,276.15,61.1628,39,54.5,100,65.3,70.4,67.4
20160404084500,262.5,271.95,60.2326,38,54.5,100,65.3,70.4,67.4
20160404090000,262.5,277.2,61.3954,38,54.5,100,65.3,70.4,67.4
20160404091500,262.5,277.2,61.3954,38,54.5,100,65.3,70.4,67.4
20160404093000,262.5,273.0,60.4651,38,54.5,100,65.2,70.4,67.4
20160404094500,262.5,273.0,60.4651,38,54.5,100,65.2,70.4,67.4
20160404100000,262.5,273.0,60.4651,38,54.5,100,65.2,70.4,67.4
20160404101500,262.5,273.0,60.4651,38,54.5,100,65.2,70.4,67.4
20160404103000,262.5,273.0,60.4651,38,55.1,100,65.2,70.4,67.4
20160404104500,262.5,273.0,60.4651,38,55.1,100,65.2,70.4,67.4
20160404110000,262.5,273.0,60.4651,38,54.3,100,65.2,70.4,67.4
20160404111500,262.5,273.0,60.4651,38,54.3,100,65.2,70.4,67.4
20160404113000,262.5,267.75,59.3023,38,54.3,100,65.2,70.4,67.4
20160404114500,262.5,271.95,60.2326,38,55.1,100,65.3,70.4,67.4
20160404120000,262.5,271.95,60.2326,38,55.1,100,65.5,70.4,67.4
20160404121500,262.5,275.1,60.9302,38,55.1,100,65.5,70.4,67.4
20160404123000,262.5,267.75,59.3023,38,55.1,100,65.6,70.4,67.4
20160404124500,262.5,267.75,59.3023,38,55.1,100,65.8,70.4,67.4
20160404130000,262.5,249.9,55.3488,38,55.1,100,66.1,70.4,67.4
20160404131500,262.5,249.9,55.3488,38,55.1,100,66.3,70.4,67.4
20160404133000,262.5,243.6,53.9535,38,55.1,100,66.6,70.4,67.4
20160404134500,262.5,246.75,54.6512,39,55.1,100,66.7,70.4,67.4
20160404140000,262.5,246.75,54.6512,39,55.1,100,66.7,70.4,67.4
20160404141500,262.5,246.75,54.6512,39,55.1,100,66.8,70.4,67.4
20160404143000,262.5,249.9,55.3488,39,55.1,100,66.9,70.4,67.4
20160404144500,262.5,249.9,55.3488,39,55.1,100,67.1,70.4,67.4
20160404150000,262.5,249.9,55.3488,39,55.9,100,67.2,70.4,67.4
20160404151500,262.5,249.9,55.3488,39,55.9,100,67.1,70.4,67.4
20160404153000,262.5,249.9,55.3488,39,55.2,100,67.1,70.4,67.4
20160404154500,262.5,257.25,56.9767,39,55.2,100,67.1,70.4,67.4
20160404160000,262.5,257.25,56.9767,39,55.9,100,67.1,70.4,67.4
20160404161500,262.5,257.25,56.9767,39,55.9,100,67.2,70.4,67.4
20160404163000,262.5,260.4,57.6744,39,55.9,100,67.1,70.4,67.4
20160404164500,262.5,260.4,57.6744,39,55.9,100,67.0,70.4,67.4
20160404170000,262.5,260.4,57.6744,39,55.2,100,67.1,70.4,67.4
20160404171500,262.5,257.25,56.9767,39,55.9,100,67.2,70.4,67.4
20160404173000,262.5,260.4,57.6744,39,55.2,100,67.3,70.4,67.4
20160404174500,262.5,263.55,58.3721,39,55.2,100,67.4,70.4,67.4
20160404180000,262.5,257.25,56.9767,39,55.2,100,67.2,70.4,67.4
20160404181500,262.5,257.25,56.9767,39,55.2,100,67.2,70.4,67.4
20160404183000,262.5,257.25,56.9767,39,55.2,100,67.2,70.4,67.4
20160404184500,262.5,257.25,56.9767,39,55.2,100,67.1,70.4,67.4
20160404190000,262.5,257.25,56.9767,39,55.2,100,67.1,70.4,67.4
20160404191500,262.5,257.25,56.9767,39,55.2,100,67.1,70.4,67.4
20160404193000,262.5,260.4,57.6744,39,55.2,100,67.1,70.4,67.4
20160404194500,262.5,260.4,57.6744,39,55.2,100,67.1,70.4,67.4
20160404200000,262.5,257.25,56.9767,39,55.2,100,67.1,70.4,67.4
20160404201500,262.5,260.4,57.6744,39,55.2,100,67.2,70.4,67.4
20160404203000,262.5,256.2,56.7442,39,55.2,100,67.2,70.4,67.4
20160404204500,262.5,256.2,56.7442,39,55.2,100,67.2,70.4,67.4
20160404210000,262.5,256.2,56.7442,39,55.2,100,67.1,70.4,67.4
20160404211500,262.5,256.2,56.7442,39,55.2,100,67.1,70.4,67.4
20160404213000,262.5,256.2,56.7442,39,55.2,100,67.1,70.4,67.4
20160404214500,262.5,256.2,56.7442,39,55.2,100,67.1,70.4,67.4
20160404220000,262.5,253.05,56.0465,39,55.2,100,66.9,70.4,67.4
20160404221500,262.5,256.2,56.7442,39,55.2,100,66.9,70.4,67.4
20160404223000,262.5,256.2,56.7442,39,55.2,100,66.8,70.4,67.4
20160404224500,262.5,256.2,56.7442,39,55.2,100,66.8,70.4,67.4
20160404230000,262.5,256.2,56.7442,39,55.2,100,66.9,70.4,67.4
20160404231500,262.5,256.2,56.7442,39,55.2,100,66.9,70.4,67.4
20160404233000,262.5,256.2,56.7442,39,55.2,100,66.9,70.4,67.4
20160404234500,262.5,256.2,56.7442,39,55.2,100,67.0,70.4,67.4
20160405000000,262.5,253.05,56.0465,39,55.2,100,67.0,70.4,67.4
20160405001500,262.5,253.05,56.0465,39,55.2,100,67.0,70.4,67.4
20160405003000,262.5,253.05,56.0465,39,55.2,100,67.1,70.4,67.4
20160405004500,262.5,253.05,56.0465,39,55.2,100,67.1,70.4,67.4
20160405010000,262.5,253.05,56.0465,39,55.2,100,67.0,70.4,67.4
20160405011500,262.5,256.2,56.7442,39,55.2,100,66.9,70.4,67.4
20160405013000,262.5,256.2,56.7442,39,55.2,100,66.9,70.4,67.4
20160405014500,262.5,250.95,55.5814,39,54.4,100,66.9,70.4,67.4
20160405020000,262.5,254.1,56.2791,39,54.4,100,66.9,70.4,67.4
20160405021500,262.5,254.1,56.2791,39,54.4,100,66.9,70.4,67.4
20160405023000,262.5,254.1,56.2791,39,54.4,100,66.8,70.4,67.4
20160405024500,262.5,254.1,56.2791,39,54.4,100,66.8,70.4,67.4
20160405030000,262.5,254.1,56.2791,39,54.4,100,66.7,70.4,67.4
20160405031500,262.5,260.4,57.6744,39,54.4,100,66.7,70.4,67.4
20160405033000,262.5,254.1,56.2791,39,54.4,100,66.7,70.4,67.4
20160405034500,262.5,254.1,56.2791,39,54.4,100,66.6,70.4,67.4
20160405040000,262.5,254.1,56.2791,39,54.4,100,66.6,70.4,67.4
20160405041500,262.5,257.25,56.9767,39,54.4,100,66.6,70.4,67.4
20160405043000,262.5,257.25,56.9767,39,54.4,100,66.6,70.4,67.4
20160405044500,262.5,257.25,56.9767,39,54.4,100,66.6,70.4,67.4
20160405050000,262.5,257.25,56.9767,39,54.4,100,66.5,70.4,67.4
20160405051500,262.5,257.25,56.9767,39,54.4,100,66.3,70.4,67.4
20160405053000,262.5,260.4,57.6744,39,54.4,100,66.2,70.4,67.4
20160405054500,262.5,267.75,59.3023,39,54.4,100,66.0,70.4,67.4
20160405060000,262.5,267.75,59.3023,39,54.4,100,66.0,70.4,67.4
20160405061500,262.5,276.15,61.1628,39,54.4,100,66.0,70.4,67.4
20160405063000,262.5,276.15,61.1628,39,54.4,100,65.8,70.4,67.4
20160405064500,262.5,273.0,60.4651,39,54.4,100,65.8,70.4,67.4
20160405070000,262.5,273.0,60.4651,39,54.4,100,65.8,70.4,67.4
20160405071500,262.5,276.15,61.1628,39,55.1,100,65.8,70.4,67.4
20160405073000,262.5,273.0,60.4651,39,55.1,100,66.0,70.4,67.4
20160405074500,262.5,277.2,61.3954,39,55.1,100,66.0,70.4,67.4
20160405080000,262.5,268.8,59.5349,39,55.1,100,66.1,70.4,67.4
20160405081500,262.5,261.45,57.907,39,55.1,100,66.1,70.4,67.4
20160405083000,262.5,254.1,56.2791,39,55.1,100,66.2,70.4,67.4
20160405084500,262.5,242.55,53.7209,39,55.1,100,66.2,70.4,67.4
20160405090000,262.5,246.75,54.6512,39,55.1,100,66.1,70.4,67.4
20160405091500,262.5,254.1,56.2791,39,55.1,100,66.0,70.4,67.4
20160405093000,262.5,250.95,55.5814,39,55.1,100,66.0,70.4,67.4
20160405094500,262.5,250.95,55.5814,39,55.1,100,65.9,70.4,67.4
20160405100000,262.5,246.75,54.6512,39,55.1,100,65.8,70.4,67.4
20160405101500,262.5,250.95,55.5814,39,55.1,100,65.8,70.4,67.4
20160405103000,262.5,250.95,55.5814,39,55.1,100,65.8,70.4,67.4
20160405104500,262.5,250.95,55.5814,39,55.1,100,65.8,70.4,67.4
20160405110000,262.5,246.75,54.6512,39,55.1,100,65.8,70.4,67.4
20160405111500,262.5,249.9,55.3488,39,55.1,100,65.8,70.4,67.4
20160405113000,262.5,249.9,55.3488,39,55.1,100,65.8,70.4,67.4
20160405114500,262.5,249.9,55.3488,39,55.1,100,65.8,70.4,67.4
20160405120000,262.5,246.75,54.6512,40,55.1,100,66.1,70.4,67.4
20160405121500,262.5,253.05,56.0465,40,55.1,100,66.0,70.4,67.4
20160405123000,262.5,246.75,54.6512,40,55.1,100,65.8,70.4,67.4
20160405124500,262.5,246.75,54.6512,40,55.1,100,65.7,70.4,67.4
20160405130000,262.5,250.95,55.5814,40,55.1,100,66.0,70.4,67.4
20160405131500,262.5,263.55,58.3721,40,55.1,100,66.0,70.4,67.4
20160405133000,262.5,266.7,59.0698,40,55.1,100,66.4,70.4,67.4
20160405134500,262.5,254.1,56.2791,40,55.1,100,66.4,70.4,67.4
20160405140000,262.5,254.1,56.2791,40,55.1,100,66.2,70.4,67.4
20160405141500,262.5,254.1,56.2791,40,55.1,100,66.1,70.4,67.4
20160405143000,262.5,249.9,55.3488,40,55.1,100,66.1,70.4,67.4
20160405144500,262.5,249.9,55.3488,41,55.1,100,66.1,70.4,67.4
20160405150000,262.5,263.55,58.3721,41,55.1,100,66.3,70.4,67.4
20160405151500,262.5,276.15,61.1628,41,55.1,100,66.3,70.4,67.4
20160405153000,262.5,276.15,61.1628,40,55.1,100,66.4,70.4,67.4
20160405154500,262.5,276.15,61.1628,39,55.1,100,66.6,70.4,67.4
20160405160000,262.5,276.15,61.1628,39,55.1,100,66.7,70.4,67.4
20160405161500,262.5,264.6,58.6047,39,55.1,100,66.8,70.4,67.4
20160405163000,262.5,256.2,56.7442,39,55.1,100,66.9,70.4,67.4
20160405164500,262.5,253.05,56.0465,39,55.1,100,66.9,70.4,67.4
20160405170000,262.5,253.05,56.0465,39,55.1,100,66.8,70.4,67.4
20160405171500,262.5,261.45,57.907,39,55.1,100,67.1,70.4,67.4
20160405173000,262.5,266.7,59.0698,39,55.1,100,67.1,70.4,67.4
20160405174500,262.5,266.7,59.0698,39,55.1,100,67.2,70.4,67.4
20160405180000,262.5,266.7,59.0698,39,55.1,100,67.1,70.4,67.4
20160405181500,262.5,253.05,56.0465,39,55.1,100,67.1,70.4,67.4
20160405183000,262.5,253.05,56.0465,39,55.1,100,67.1,70.4,67.4
20160405184500,262.5,253.05,56.0465,39,55.1,100,67.1,70.4,67.4
20160405190000,262.5,253.05,56.0465,39,55.1,100,67.1,70.4,67.4
20160405191500,262.5,261.45,57.907,39,55.1,100,67.0,70.4,67.4
20160405193000,262.5,268.8,59.5349,39,55.1,100,66.9,70.4,67.4
20160405194500,262.5,276.15,61.1628,39,55.1,100,66.8,70.4,67.4
20160405200000,262.5,276.15,61.1628,39,55.1,100,67.0,70.4,67.4
20160405201500,262.5,271.95,60.2326,39,55.1,100,67.2,70.4,67.4
20160405203000,262.5,263.55,58.3721,39,55.1,100,67.4,70.4,67.4
20160405204500,262.5,245.7,54.4186,39,55.1,100,67.4,70.4,67.4
20160405210000,262.5,260.4,57.6744,39,55.1,100,67.5,70.4,67.4
20160405211500,262.5,267.75,59.3023,39,55.1,100,67.6,70.4,67.4
20160405213000,262.5,267.75,59.3023,39,55.1,100,67.6,70.4,67.4
20160405214500,262.5,267.75,59.3023,39,55.1,100,67.5,70.4,67.4
20160405220000,262.5,267.75,59.3023,39,55.1,100,67.4,70.4,67.4
20160405221500,262.5,264.6,58.6047,39,55.1,100,67.3,70.4,67.4
20160405223000,262.5,268.8,59.5349,39,55.1,100,67.3,70.4,67.4
20160405224500,262.5,268.8,59.5349,39,54.3,100,67.2,70.4,67.4
20160405230000,262.5,268.8,59.5349,39,55.1,100,67.2,70.4,67.4
20160405231500,262.5,273.0,60.4651,39,55.1,100,67.3,70.4,67.4
20160405233000,262.5,273.0,60.4651,39,55.1,100,67.2,70.4,67.4
20160405234500,262.5,273.0,60.4651,39,55.1,100,67.4,70.4,67.4
20160406000000,262.5,267.75,59.3023,39,55.1,100,67.2,70.4,67.4
20160406001500,262.5,275.1,60.9302,39,55.1,100,67.0,70.4,67.4
20160406003000,262.5,275.1,60.9302,39,55.1,100,66.9,70.4,67.4
20160406004500,262.5,275.1,60.9302,39,55.1,100,66.8,70.4,67.4
20160406010000,262.5,268.8,59.5349,39,54.4,100,66.7,70.4,67.4
20160406011500,262.5,242.55,53.7209,39,54.4,100,66.8,70.4,67.4
20160406013000,262.5,268.8,59.5349,39,54.4,100,66.8,70.4,67.4
20160406014500,262.5,268.8,59.5349,39,54.4,100,66.6,70.4,67.4
20160406020000,262.5,271.95,60.2326,39,54.4,100,66.6,70.4,67.4
20160406021500,262.5,275.1,60.9302,39,54.4,100,66.6,70.4,67.4
20160406023000,262.5,275.1,60.9302,39,54.4,100,66.6,70.4,67.4
20160406024500,262.5,271.95,60.2326,39,54.4,100,66.6,70.4,67.4
20160406030000,262.5,275.1,60.9302,39,54.4,100,66.4,70.4,67.4
20160406031500,262.5,275.1,60.9302,39,54.4,100,66.4,70.4,67.4
20160406033000,262.5,275.1,60.9302,39,54.4,100,66.3,70.4,67.4
20160406034500,262.5,271.95,60.2326,39,54.4,100,66.2,70.4,67.4
20160406040000,262.5,275.1,60.9302,39,54.4,100,66.2,70.4,67.4
20160406041500,262.5,275.1,60.9302,39,54.4,100,66.2,70.4,67.4
20160406043000,262.5,275.1,60.9302,39,60.3,100,66.4,70.4,67.4
20160406044500,262.5,261.45,57.907,11,54.7,100,66.4,70.4,67.4
20160406050000,262.5,256.2,56.7442,43,55.5,100,66.3,70.4,67.4
20160406051500,262.5,267.75,59.3023,42,55.5,100,66.1,70.4,67.4
20160406053000,262.5,263.55,58.3721,41,55.5,100,66.1,70.4,67.4
20160406054500,262.5,263.55,58.3721,41,54.3,100,66.1,70.4,67.4
20160406060000,262.5,263.55,58.3721,41,54.3,100,66.1,70.4,67.4
20160406061500,262.5,263.55,58.3721,41,54.3,100,66.0,70.4,67.4
20160406063000,262.5,263.55,58.3721,41,54.3,100,66.1,70.4,67.4
20160406064500,262.5,263.55,58.3721,41,54.3,100,66.1,70.4,67.4
20160406070000,262.5,246.75,54.6512,42,55.1,100,65.9,70.4,67.4
20160406071500,262.5,249.9,55.3488,42,55.1,100,65.9,70.4,67.4
20160406073000,262.5,249.9,55.3488,42,55.1,100,65.8,70.4,67.4
20160406074500,262.5,246.75,54.6512,42,55.1,100,65.8,70.4,67.4
20160406080000,262.5,246.75,54.6512,42,55.1,100,65.8,70.4,67.4
20160406081500,262.5,250.95,55.5814,42,55.1,100,65.8,70.4,67.4
20160406083000,262.5,250.95,55.5814,42,55.1,100,65.7,70.4,67.4
20160406084500,262.5,250.95,55.5814,42,55.1,100,65.8,70.4,67.4
20160406090000,262.5,245.7,54.4186,42,55.1,100,65.8,70.4,67.4
20160406091500,262.5,245.7,54.4186,42,55.1,100,65.8,70.4,67.4
20160406093000,262.5,245.7,54.4186,42,55.1,100,65.7,70.4,67.4
20160406094500,262.5,245.7,54.4186,42,55.1,100,65.6,70.4,67.4
20160406100000,262.5,250.95,55.5814,42,55.1,100,65.6,70.4,67.4
20160406101500,262.5,256.2,56.7442,42,55.1,100,65.5,70.4,67.4
20160406103000,262.5,260.4,57.6744,42,55.1,100,65.4,70.4,67.4
20160406104500,262.5,256.2,56.7442,42,55.1,100,65.3,70.4,67.4
20160406110000,262.5,275.1,60.9302,42,55.1,100,65.4,70.4,67.4
20160406111500,262.5,275.1,60.9302,42,55.1,100,65.5,70.4,67.4
20160406113000,262.5,275.1,60.9302,42,55.1,100,65.6,70.4,67.4
20160406114500,262.5,275.1,60.9302,42,55.1,100,65.6,70.4,67.4
20160406120000,262.5,275.1,60.9302,42,55.1,100,65.6,70.4,67.4
20160406121500,262.5,275.1,60.9302,42,55.1,100,65.6,70.4,67.4
20160406123000,262.5,275.1,60.9302,42,55.1,100,65.6,70.4,67.4
20160406124500,262.5,279.3,61.8605,42,55.1,100,65.7,70.4,67.4
20160406130000,262.5,275.1,60.9302,42,55.1,100,65.7,70.4,67.4
20160406131500,262.5,275.1,60.9302,42,55.1,100,65.7,70.4,67.4
