PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160406133000,262.5,275.1,60.9302,42,55.1,100,65.8,70.4,67.4
20160406134500,262.5,275.1,60.9302,42,55.1,100,65.9,70.4,67.4
20160406140000,262.5,275.1,60.9302,42,55.1,100,65.7,70.4,67.4
20160406141500,262.5,271.95,60.2326,42,55.1,100,65.7,70.4,67.4
20160406143000,262.5,275.1,60.9302,42,55.1,100,66.0,70.4,67.4
20160406144500,262.5,275.1,60.9302,42,55.1,100,66.1,70.4,67.4
20160406150000,262.5,275.1,60.9302,42,55.1,100,66.1,70.4,67.4
20160406151500,262.5,275.1,60.9302,42,55.1,100,66.2,70.4,67.4
20160406153000,262.5,271.95,60.2326,42,55.1,100,66.2,70.4,67.4
20160406154500,262.5,271.95,60.2326,42,55.1,100,66.3,70.4,67.4
20160406160000,262.5,268.8,59.5349,42,55.1,100,66.4,70.4,67.4
20160406161500,262.5,273.0,60.4651,42,55.1,100,66.5,70.4,67.4
20160406163000,262.5,273.0,60.4651,42,55.1,100,66.1,70.4,67.4
20160406164500,262.5,273.0,60.4651,42,55.1,100,66.3,70.4,67.4
20160406170000,262.5,273.0,60.4651,42,55.1,100,66.4,70.4,67.4
20160406171500,262.5,266.7,59.0698,42,55.9,100,66.5,70.4,67.4
20160406173000,262.5,266.7,59.0698,42,55.1,100,66.6,70.4,67.4
20160406174500,262.5,266.7,59.0698,42,55.1,100,66.6,70.4,67.4
20160406180000,262.5,266.7,59.0698,42,55.1,100,66.6,70.4,67.4
20160406181500,262.5,266.7,59.0698,42,55.1,100,66.6,70.4,67.4
20160406183000,262.5,266.7,59.0698,42,55.1,100,66.6,70.4,67.4
20160406184500,262.5,266.7,59.0698,42,55.1,100,66.7,70.4,67.4
20160406190000,262.5,266.7,59.0698,42,55.1,100,66.7,70.4,67.4
20160406191500,262.5,266.7,59.0698,42,55.1,100,66.7,70.4,67.4
20160406193000,262.5,266.7,59.0698,42,55.1,100,66.8,70.4,67.4
20160406194500,262.5,266.7,59.0698,42,55.1,100,66.7,70.4,67.4
20160406200000,262.5,266.7,59.0698,42,55.1,100,66.8,70.4,67.4
20160406201500,262.5,266.7,59.0698,42,55.1,100,66.8,70.4,67.4
20160406203000,262.5,266.7,59.0698,42,55.1,100,66.9,70.4,67.4
20160406204500,262.5,254.1,56.2791,43,55.1,100,67.1,70.4,67.4
20160406210000,262.5,249.9,55.3488,43,55.1,100,67.8,70.4,67.4
20160406211500,262.5,246.75,54.6512,43,55.1,0,67.4,70.4,67.4
20160406213000,262.5,249.9,55.3488,43,55.1,0,67.3,70.4,67.4
20160406214500,262.5,249.9,55.3488,43,55.1,0,67.2,70.4,67.4
20160406220000,262.5,249.9,55.3488,43,55.1,0,67.2,70.4,67.4
20160406221500,262.5,249.9,55.3488,43,55.1,0,67.2,70.4,67.4
20160406223000,262.5,245.7,54.4186,43,55.1,100,67.1,70.4,67.4
20160406224500,262.5,253.05,56.0465,43,55.1,100,66.9,70.4,67.4
20160406230000,262.5,276.15,61.1628,43,55.1,100,66.8,70.4,67.4
20160406231500,262.5,276.15,61.1628,42,55.1,100,66.8,73.9,70.9
20160406233000,262.5,273.0,60.4651,42,55.1,100,67.0,73.9,70.9
20160406234500,262.5,268.8,59.5349,42,55.1,100,67.1,73.9,70.9
20160407000000,262.5,273.0,60.4651,42,55.1,100,67.1,73.9,70.9
20160407001500,262.5,273.0,60.4651,42,55.1,100,67.1,73.9,70.9
20160407003000,262.5,273.0,60.4651,42,55.1,100,67.2,73.9,70.9
20160407004500,262.5,267.75,59.3023,42,55.1,100,67.2,73.9,70.9
20160407010000,262.5,267.75,59.3023,42,55.1,100,67.2,73.9,70.9
20160407011500,262.5,267.75,59.3023,42,55.1,100,67.2,73.9,70.9
20160407013000,262.5,275.1,60.9302,42,55.1,100,67.2,73.9,70.9
20160407014500,262.5,275.1,60.9302,42,55.1,100,67.2,73.9,70.9
20160407020000,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160407021500,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160407023000,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160407024500,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160407030000,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160407031500,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160407033000,262.5,271.95,60.2326,42,55.1,100,67.2,73.9,70.9
20160407034500,262.5,275.1,60.9302,42,55.1,100,67.1,73.9,70.9
20160407040000,262.5,275.1,60.9302,42,55.1,100,67.1,73.9,70.9
20160407041500,262.5,275.1,60.9302,42,55.1,100,67.1,73.9,70.9
20160407043000,262.5,275.1,60.9302,42,55.1,100,67.0,73.9,70.9
20160407044500,262.5,275.1,60.9302,42,55.1,100,66.9,73.9,70.9
20160407050000,262.5,275.1,60.9302,42,55.1,100,66.9,73.9,70.9
20160407051500,262.5,275.1,60.9302,42,55.1,100,66.9,73.9,70.9
20160407053000,262.5,275.1,60.9302,42,55.1,100,66.9,73.9,70.9
20160407054500,262.5,275.1,60.9302,42,55.1,100,66.9,73.9,70.9
20160407060000,262.5,271.95,60.2326,42,55.1,100,66.9,73.9,70.9
20160407061500,262.5,275.1,60.9302,42,55.1,100,66.9,73.9,70.9
20160407063000,262.5,275.1,60.9302,42,55.1,100,66.9,73.9,70.9
20160407064500,262.5,245.7,54.4186,42,55.1,100,66.9,73.9,70.9
20160407070000,262.5,245.7,54.4186,42,55.1,100,66.6,73.9,70.9
20160407071500,262.5,257.25,56.9767,42,55.1,100,66.4,73.9,70.9
20160407073000,262.5,267.75,59.3023,42,55.1,100,66.4,73.9,70.9
20160407074500,262.5,277.2,61.3954,42,55.1,100,66.4,73.9,70.9
20160407080000,262.5,277.2,61.3954,42,55.1,100,66.4,73.9,70.9
20160407081500,262.5,277.2,61.3954,42,55.1,100,66.4,73.9,70.9
20160407083000,262.5,273.0,60.4651,42,55.1,100,66.4,73.9,70.9
20160407084500,262.5,273.0,60.4651,42,54.3,100,66.4,73.9,70.9
20160407090000,262.5,267.75,59.3023,42,54.3,100,66.4,73.9,70.9
20160407091500,262.5,271.95,60.2326,42,55.1,100,66.5,73.9,70.9
20160407093000,262.5,253.05,56.0465,42,55.1,100,66.6,73.9,70.9
20160407094500,262.5,253.05,56.0465,42,55.1,100,66.2,73.9,70.9
20160407100000,262.5,261.45,57.907,42,55.1,100,66.2,73.9,70.9
20160407101500,262.5,250.95,55.5814,42,55.1,100,66.1,73.9,70.9
20160407103000,262.5,250.95,55.5814,42,55.1,100,66.0,73.9,70.9
20160407104500,262.5,250.95,55.5814,42,55.1,100,65.9,73.9,70.9
20160407110000,262.5,250.95,55.5814,42,55.1,100,65.9,73.9,70.9
20160407111500,262.5,254.1,56.2791,42,55.1,100,66.2,73.9,70.9
20160407113000,262.5,254.1,56.2791,42,55.1,100,66.2,73.9,70.9
20160407114500,262.5,254.1,56.2791,42,55.1,100,66.3,73.9,70.9
20160407120000,262.5,250.95,55.5814,42,55.1,100,66.2,73.9,70.9
20160407121500,262.5,250.95,55.5814,42,55.1,100,66.2,73.9,70.9
20160407123000,262.5,250.95,55.5814,42,55.1,100,66.3,73.9,70.9
20160407124500,262.5,250.95,55.5814,42,55.1,100,66.2,73.9,70.9
20160407130000,262.5,254.1,56.2791,42,55.9,100,66.4,73.9,70.9
20160407131500,262.5,254.1,56.2791,42,55.9,100,66.6,73.9,70.9
20160407133000,262.5,249.9,55.3488,42,54.9,100,66.7,73.9,70.9
20160407134500,262.5,249.9,55.3488,42,54.9,100,66.7,73.9,70.9
20160407140000,262.5,253.05,56.0465,42,54.9,100,66.7,73.9,70.9
20160407141500,262.5,253.05,56.0465,42,55.9,100,66.7,73.9,70.9
20160407143000,262.5,253.05,56.0465,42,55.2,100,66.6,73.9,70.9
20160407144500,262.5,253.05,56.0465,42,55.2,100,66.5,73.9,70.9
20160407150000,262.5,253.05,56.0465,42,55.9,100,66.4,73.9,70.9
20160407151500,262.5,253.05,56.0465,42,55.9,100,66.4,73.9,70.9
20160407153000,262.5,256.2,56.7442,42,55.9,100,66.3,73.9,70.9
20160407154500,262.5,256.2,56.7442,42,55.9,100,66.3,73.9,70.9
20160407160000,262.5,256.2,56.7442,42,55.9,100,66.3,73.9,70.9
20160407161500,262.5,256.2,56.7442,42,55.2,100,66.4,73.9,70.9
20160407163000,262.5,256.2,56.7442,42,55.9,100,66.4,73.9,70.9
20160407164500,262.5,256.2,56.7442,42,55.9,100,66.3,73.9,70.9
20160407170000,262.5,260.4,57.6744,42,55.9,100,66.6,73.9,70.9
20160407171500,262.5,256.2,56.7442,42,55.9,100,66.7,73.9,70.9
20160407173000,262.5,256.2,56.7442,42,55.9,100,66.8,73.9,70.9
20160407174500,262.5,261.45,57.907,42,55.9,100,66.9,73.9,70.9
20160407180000,262.5,261.45,57.907,42,55.9,100,67.1,73.9,70.9
20160407181500,262.5,261.45,57.907,42,55.9,100,67.2,73.9,70.9
20160407183000,262.5,261.45,57.907,42,55.9,100,67.2,73.9,70.9
20160407184500,262.5,243.6,53.9535,42,55.9,100,67.3,73.9,70.9
20160407190000,262.5,266.7,59.0698,42,55.9,100,67.2,73.9,70.9
20160407191500,262.5,271.95,60.2326,42,55.9,100,67.2,73.9,70.9
20160407193000,262.5,268.8,59.5349,42,54.9,100,67.3,73.9,70.9
20160407194500,262.5,273.0,60.4651,42,55.5,100,67.5,73.9,70.9
20160407200000,262.5,246.75,54.6512,42,55.5,100,67.4,73.9,70.9
20160407201500,262.5,253.05,56.0465,42,55.5,100,67.6,73.9,70.9
20160407203000,262.5,271.95,60.2326,42,55.5,100,67.7,73.9,70.9
20160407204500,262.5,271.95,60.2326,42,54.7,100,67.7,73.9,70.9
20160407210000,262.5,271.95,60.2326,42,54.7,100,67.6,73.9,70.9
20160407211500,262.5,271.95,60.2326,42,54.7,100,67.6,73.9,70.9
20160407213000,262.5,271.95,60.2326,42,54.7,100,67.7,73.9,70.9
20160407214500,262.5,268.8,59.5349,42,54.7,100,67.7,73.9,70.9
20160407220000,262.5,268.8,59.5349,42,54.7,100,67.6,73.9,70.9
20160407221500,262.5,264.6,58.6047,42,54.7,100,67.6,73.9,70.9
20160407223000,262.5,264.6,58.6047,42,54.7,100,67.6,73.9,70.9
20160407224500,262.5,264.6,58.6047,42,54.7,100,67.6,73.9,70.9
20160407230000,262.5,264.6,58.6047,42,54.7,100,67.6,73.9,70.9
20160407231500,262.5,267.75,59.3023,42,54.7,100,67.6,73.9,70.9
20160407233000,262.5,263.55,58.3721,42,54.7,100,67.5,73.9,70.9
20160407234500,262.5,263.55,58.3721,42,54.7,100,67.5,73.9,70.9
20160408000000,262.5,263.55,58.3721,42,54.7,100,67.4,73.9,70.9
20160408001500,262.5,276.15,61.1628,42,54.7,100,67.4,73.9,70.9
20160408003000,262.5,276.15,61.1628,42,54.7,100,67.4,73.9,70.9
20160408004500,262.5,273.0,60.4651,42,54.7,100,67.6,73.9,70.9
20160408010000,262.5,276.15,61.1628,42,54.7,100,67.6,73.9,70.9
20160408011500,262.5,276.15,61.1628,42,54.7,100,67.7,73.9,70.9
20160408013000,262.5,273.0,60.4651,42,54.7,100,67.7,73.9,70.9
20160408014500,262.5,273.0,60.4651,42,54.7,100,67.7,73.9,70.9
20160408020000,262.5,273.0,60.4651,42,54.7,100,67.7,73.9,70.9
20160408021500,262.5,273.0,60.4651,42,54.7,100,67.7,73.9,70.9
20160408023000,262.5,273.0,60.4651,42,54.7,100,67.7,73.9,70.9
20160408024500,262.5,273.0,60.4651,42,54.7,100,67.6,73.9,70.9
20160408030000,262.5,273.0,60.4651,42,54.7,100,67.6,73.9,70.9
20160408031500,262.5,273.0,60.4651,42,54.7,100,67.4,73.9,70.9
20160408033000,262.5,273.0,60.4651,42,54.7,100,67.4,73.9,70.9
20160408034500,262.5,273.0,60.4651,42,54.7,100,67.4,73.9,70.9
20160408040000,262.5,276.15,61.1628,42,54.7,100,67.3,73.9,70.9
20160408041500,262.5,276.15,61.1628,42,54.7,100,67.3,73.9,70.9
20160408043000,262.5,271.95,60.2326,42,54.7,100,67.3,73.9,70.9
20160408044500,262.5,271.95,60.2326,42,54.7,100,67.3,73.9,70.9
20160408050000,262.5,271.95,60.2326,42,54.7,100,67.2,73.9,70.9
20160408051500,262.5,271.95,60.2326,42,54.7,100,67.2,73.9,70.9
20160408053000,262.5,271.95,60.2326,42,54.7,100,67.2,73.9,70.9
20160408054500,262.5,271.95,60.2326,42,54.7,100,67.1,73.9,70.9
20160408060000,262.5,276.15,61.1628,42,54.7,100,67.1,73.9,70.9
20160408061500,262.5,276.15,61.1628,42,54.7,100,67.2,73.9,70.9
20160408063000,262.5,276.15,61.1628,42,54.7,100,67.2,73.9,70.9
20160408064500,262.5,273.0,60.4651,42,54.7,100,67.1,73.9,70.9
20160408070000,262.5,273.0,60.4651,42,54.7,100,67.2,73.9,70.9
20160408071500,262.5,273.0,60.4651,42,54.7,100,67.2,73.9,70.9
20160408073000,262.5,273.0,60.4651,42,54.7,100,67.1,73.9,70.9
20160408074500,262.5,273.0,60.4651,42,54.7,100,67.0,73.9,70.9
20160408080000,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160408081500,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160408083000,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160408084500,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160408090000,262.5,276.15,61.1628,42,54.7,100,66.8,73.9,70.9
20160408091500,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160408093000,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160408094500,262.5,273.0,60.4651,42,54.7,100,66.8,73.9,70.9
20160408100000,262.5,273.0,60.4651,42,54.7,100,66.8,73.9,70.9
20160408101500,262.5,273.0,60.4651,42,54.7,100,66.8,73.9,70.9
20160408103000,262.5,276.15,61.1628,42,55.5,100,66.8,73.9,70.9
20160408104500,262.5,273.0,60.4651,42,55.5,100,66.8,73.9,70.9
20160408110000,262.5,273.0,60.4651,42,55.5,100,66.8,73.9,70.9
20160408111500,262.5,267.75,59.3023,42,55.5,100,66.8,73.9,70.9
20160408113000,262.5,267.75,59.3023,42,54.7,100,66.8,73.9,70.9
20160408114500,262.5,275.1,60.9302,42,54.7,100,66.8,73.9,70.9
20160408120000,262.5,275.1,60.9302,42,54.7,100,66.9,73.9,70.9
20160408121500,262.5,275.1,60.9302,42,54.7,100,66.9,73.9,70.9
20160408123000,262.5,275.1,60.9302,42,54.7,100,66.9,73.9,70.9
20160408124500,262.5,275.1,60.9302,42,54.7,100,66.9,73.9,70.9
20160408130000,262.5,271.95,60.2326,42,54.7,100,66.9,73.9,70.9
20160408131500,262.5,271.95,60.2326,42,54.7,100,66.9,73.9,70.9
20160408133000,262.5,276.15,61.1628,42,54.7,100,67.0,73.9,70.9
20160408134500,262.5,273.0,60.4651,42,54.7,100,67.1,73.9,70.9
20160408140000,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160408141500,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160408143000,262.5,271.95,60.2326,42,54.7,100,66.9,73.9,70.9
20160408144500,262.5,271.95,60.2326,42,54.7,100,66.9,73.9,70.9
20160408150000,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160408151500,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160408153000,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160408154500,262.5,276.15,61.1628,42,55.6,100,66.9,73.9,70.9
20160408160000,262.5,276.15,61.1628,42,55.6,100,66.9,73.9,70.9
20160408161500,262.5,271.95,60.2326,42,55.6,100,66.9,73.9,70.9
20160408163000,262.5,275.1,60.9302,42,55.6,100,66.9,73.9,70.9
20160408164500,262.5,275.1,60.9302,42,55.6,100,67.1,73.9,70.9
20160408170000,262.5,275.1,60.9302,42,55.6,100,67.1,73.9,70.9
20160408171500,262.5,275.1,60.9302,42,55.6,100,67.2,73.9,70.9
20160408173000,262.5,275.1,60.9302,42,55.6,100,67.2,73.9,70.9
20160408174500,262.5,279.3,61.8605,42,55.6,100,67.3,73.9,70.9
20160408180000,262.5,279.3,61.8605,42,55.6,100,67.3,73.9,70.9
20160408181500,262.5,279.3,61.8605,42,54.7,100,67.3,73.9,70.9
20160408183000,262.5,276.15,61.1628,42,54.7,100,67.4,73.9,70.9
20160408184500,262.5,276.15,61.1628,42,54.7,100,67.4,73.9,70.9
20160408190000,262.5,276.15,61.1628,42,54.7,100,67.5,73.9,70.9
20160408191500,262.5,276.15,61.1628,42,54.7,100,67.5,73.9,70.9
20160408193000,262.5,276.15,61.1628,42,54.7,100,67.5,73.9,70.9
20160408194500,262.5,276.15,61.1628,42,54.7,100,67.6,73.9,70.9
20160408200000,262.5,276.15,61.1628,42,54.7,100,67.6,73.9,70.9
20160408201500,262.5,276.15,61.1628,42,54.7,100,67.6,73.9,70.9
20160408203000,262.5,276.15,61.1628,42,54.7,100,67.7,73.9,70.9
20160408204500,262.5,273.0,60.4651,42,54.7,100,67.7,73.9,70.9
20160408210000,262.5,273.0,60.4651,42,54.7,100,67.7,73.9,70.9
20160408211500,262.5,273.0,60.4651,42,54.7,100,67.8,73.9,70.9
20160408213000,262.5,276.15,61.1628,42,54.7,100,67.9,73.9,70.9
20160408214500,262.5,276.15,61.1628,42,54.7,100,67.9,73.9,70.9
20160408220000,262.5,276.15,61.1628,42,54.7,100,67.9,73.9,70.9
20160408221500,262.5,276.15,61.1628,42,54.7,100,67.9,73.9,70.9
20160408223000,262.5,276.15,61.1628,42,54.7,100,68.0,73.9,70.9
20160408224500,262.5,276.15,61.1628,42,54.7,100,68.0,73.9,70.9
20160408230000,262.5,276.15,61.1628,42,54.7,100,68.0,73.9,70.9
20160408231500,262.5,276.15,61.1628,42,54.7,100,67.9,73.9,70.9
20160408233000,262.5,276.15,61.1628,42,54.7,100,67.9,73.9,70.9
20160408234500,262.5,273.0,60.4651,42,54.7,100,67.9,73.9,70.9
20160409000000,262.5,273.0,60.4651,42,54.7,100,67.9,73.9,70.9
20160409001500,262.5,276.15,61.1628,42,54.7,100,67.9,73.9,70.9
20160409003000,262.5,276.15,61.1628,42,54.7,100,67.8,73.9,70.9
20160409004500,262.5,276.15,61.1628,42,54.7,100,67.6,73.9,70.9
20160409010000,262.5,273.0,60.4651,42,54.7,100,67.4,73.9,70.9
20160409011500,262.5,243.6,53.9535,42,53.9,100,67.6,73.9,70.9
20160409013000,262.5,266.7,59.0698,42,53.9,100,67.4,73.9,70.9
20160409014500,262.5,277.2,61.3954,42,53.9,100,67.4,73.9,70.9
20160409020000,262.5,277.2,61.3954,42,54.7,100,67.4,73.9,70.9
20160409021500,262.5,273.0,60.4651,42,54.7,100,67.4,73.9,70.9
20160409023000,262.5,273.0,60.4651,42,54.7,100,67.3,73.9,70.9
20160409024500,262.5,273.0,60.4651,42,54.7,100,67.3,73.9,70.9
20160409030000,262.5,273.0,60.4651,42,54.7,100,67.3,73.9,70.9
20160409031500,262.5,273.0,60.4651,42,54.7,100,67.3,73.9,70.9
20160409033000,262.5,273.0,60.4651,42,54.7,100,67.3,73.9,70.9
20160409034500,262.5,273.0,60.4651,42,54.7,100,67.2,73.9,70.9
20160409040000,262.5,276.15,61.1628,42,54.7,100,67.1,73.9,70.9
20160409041500,262.5,276.15,61.1628,42,54.7,100,67.1,73.9,70.9
20160409043000,262.5,276.15,61.1628,42,54.7,100,67.1,73.9,70.9
20160409044500,262.5,273.0,60.4651,42,54.7,100,67.2,73.9,70.9
20160409050000,262.5,273.0,60.4651,42,54.7,100,67.2,73.9,70.9
20160409051500,262.5,273.0,60.4651,42,53.9,100,67.2,73.9,70.9
20160409053000,262.5,273.0,60.4651,42,53.9,100,67.1,73.9,70.9
20160409054500,262.5,276.15,61.1628,42,55.1,100,67.1,73.9,70.9
20160409060000,262.5,273.0,60.4651,42,53.9,100,66.9,73.9,70.9
20160409061500,262.5,277.2,61.3954,42,53.9,100,66.9,73.9,70.9
20160409063000,262.5,273.0,60.4651,42,55.1,100,66.9,73.9,70.9
20160409064500,262.5,276.15,61.1628,42,53.9,100,66.9,73.9,70.9
20160409070000,262.5,279.3,61.8605,42,55.1,100,66.8,73.9,70.9
20160409071500,262.5,279.3,61.8605,42,54.3,100,66.9,73.9,70.9
20160409073000,262.5,276.15,61.1628,42,55.1,100,66.9,73.9,70.9
20160409074500,262.5,276.15,61.1628,42,54.0,100,66.8,73.9,70.9
20160409080000,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160409081500,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160409083000,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160409084500,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160409090000,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160409091500,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160409093000,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160409094500,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160409100000,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160409101500,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160409103000,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160409104500,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160409110000,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160409111500,262.5,276.15,61.1628,42,54.7,100,66.9,73.9,70.9
20160409113000,262.5,273.0,60.4651,42,54.7,100,66.9,73.9,70.9
20160409114500,262.5,277.2,61.3954,42,54.7,100,66.9,73.9,70.9
20160409120000,262.5,277.2,61.3954,42,54.7,100,66.8,73.9,70.9
20160409121500,262.5,277.2,61.3954,42,54.7,100,66.9,73.9,70.9
20160409123000,262.5,277.2,61.3954,42,54.7,100,66.9,73.9,70.9
20160409124500,262.5,277.2,61.3954,42,54.7,100,66.9,73.9,70.9
20160409130000,262.5,277.2,61.3954,42,54.7,100,66.9,73.9,70.9
20160409131500,262.5,277.2,61.3954,42,54.7,100,66.9,73.9,70.9
20160409133000,262.5,277.2,61.3954,42,54.7,100,66.9,73.9,70.9
20160409134500,262.5,277.2,61.3954,42,54.7,100,67.1,73.9,70.9
20160409140000,262.5,277.2,61.3954,42,54.7,100,67.1,73.9,70.9
20160409141500,262.5,277.2,61.3954,42,55.5,100,67.1,73.9,70.9
20160409143000,262.5,277.2,61.3954,42,55.5,100,67.2,73.9,70.9
20160409144500,262.5,273.0,60.4651,42,55.5,100,67.2,73.9,70.9
20160409150000,262.5,246.75,54.6512,42,55.5,100,67.4,73.9,70.9
20160409151500,262.5,246.75,54.6512,42,55.5,100,67.3,73.9,70.9
20160409153000,262.5,246.75,54.6512,42,55.5,100,67.3,73.9,70.9
20160409154500,262.5,246.75,54.6512,42,55.5,100,67.2,73.9,70.9
20160409160000,262.5,246.75,54.6512,42,55.5,100,67.3,73.9,70.9
20160409161500,262.5,246.75,54.6512,42,55.5,100,67.3,73.9,70.9
20160409163000,262.5,243.6,53.9535,42,55.5,100,67.3,73.9,70.9
20160409164500,262.5,243.6,53.9535,42,55.5,100,67.2,73.9,70.9
20160409170000,262.5,243.6,53.9535,42,55.5,100,67.2,73.9,70.9
20160409171500,262.5,243.6,53.9535,42,55.5,100,67.2,73.9,70.9
20160409173000,262.5,243.6,53.9535,42,55.5,100,67.2,73.9,70.9
20160409174500,262.5,243.6,53.9535,42,55.5,100,67.2,73.9,70.9
20160409180000,262.5,246.75,54.6512,42,55.5,100,67.2,73.9,70.9
20160409181500,262.5,246.75,54.6512,42,55.5,100,67.2,73.9,70.9
20160409183000,262.5,246.75,54.6512,42,55.5,100,67.3,73.9,70.9
20160409184500,262.5,253.05,56.0465,43,55.5,100,67.4,73.9,70.9
20160409190000,262.5,253.05,56.0465,43,55.5,100,67.3,73.9,70.9
20160409191500,262.5,253.05,56.0465,43,55.5,100,67.3,73.9,70.9
20160409193000,262.5,253.05,56.0465,43,55.5,100,67.3,73.9,70.9
20160409194500,262.5,249.9,55.3488,43,55.5,100,67.3,73.9,70.9
20160409200000,262.5,249.9,55.3488,43,55.5,100,67.2,73.9,70.9
20160409201500,262.5,249.9,55.3488,43,55.5,100,67.3,73.9,70.9
20160409203000,262.5,249.9,55.3488,43,54.7,100,67.2,73.9,70.9
20160409204500,262.5,253.05,56.0465,43,54.7,100,67.2,73.9,70.9
20160409210000,262.5,253.05,56.0465,43,54.7,100,67.2,73.9,70.9
20160409211500,262.5,253.05,56.0465,43,54.7,100,67.3,73.9,70.9
20160409213000,262.5,249.9,55.3488,43,54.7,100,67.2,73.9,70.9
20160409214500,262.5,253.05,56.0465,43,54.7,100,66.9,73.9,70.9
20160409220000,262.5,256.2,56.7442,43,54.7,100,66.9,73.9,70.9
20160409221500,262.5,256.2,56.7442,43,54.7,100,66.7,73.9,70.9
20160409223000,262.5,263.55,58.3721,43,54.7,100,66.7,73.9,70.9
20160409224500,262.5,263.55,58.3721,43,54.7,100,66.6,73.9,70.9
20160409230000,262.5,263.55,58.3721,43,54.7,100,66.7,73.9,70.9
20160409231500,262.5,263.55,58.3721,43,54.7,100,66.7,73.9,70.9
20160409233000,262.5,263.55,58.3721,43,54.7,100,66.7,73.9,70.9
20160409234500,262.5,263.55,58.3721,43,54.7,100,66.8,73.9,70.9
20160410000000,262.5,263.55,58.3721,43,54.7,100,66.7,73.9,70.9
20160410001500,262.5,263.55,58.3721,43,54.7,100,66.7,73.9,70.9
20160410003000,262.5,266.7,59.0698,43,54.7,100,66.7,73.9,70.9
20160410004500,262.5,266.7,59.0698,43,54.7,100,66.6,73.9,70.9
20160410010000,262.5,266.7,59.0698,43,54.7,100,66.6,73.9,70.9
20160410011500,262.5,266.7,59.0698,43,54.7,100,66.7,73.9,70.9
20160410013000,262.5,266.7,59.0698,43,54.7,100,66.6,73.9,70.9
20160410014500,262.5,266.7,59.0698,43,54.7,100,66.6,73.9,70.9
20160410020000,262.5,266.7,59.0698,43,54.7,100,66.6,73.9,70.9
20160410021500,262.5,266.7,59.0698,43,54.7,100,66.6,73.9,70.9
20160410023000,262.5,266.7,59.0698,43,54.7,100,66.6,73.9,70.9
20160410024500,262.5,266.7,59.0698,43,54.7,100,66.6,73.9,70.9
20160410030000,262.5,266.7,59.0698,43,54.7,100,66.6,73.9,70.9
20160410031500,262.5,263.55,58.3721,43,54.7,100,66.6,73.9,70.9
20160410033000,262.5,266.7,59.0698,43,54.7,100,66.6,73.9,70.9
20160410034500,262.5,266.7,59.0698,43,54.7,100,66.5,73.9,70.9
20160410040000,262.5,266.7,59.0698,43,54.7,100,66.4,73.9,70.9
20160410041500,262.5,266.7,59.0698,43,54.7,100,66.4,73.9,70.9
20160410043000,262.5,266.7,59.0698,43,54.7,100,66.4,73.9,70.9
20160410044500,262.5,266.7,59.0698,43,54.7,100,66.4,73.9,70.9
20160410050000,262.5,266.7,59.0698,43,54.7,100,66.3,73.9,70.9
20160410051500,262.5,266.7,59.0698,43,54.7,100,66.3,73.9,70.9
20160410053000,262.5,266.7,59.0698,43,54.7,100,66.3,73.9,70.9
20160410054500,262.5,266.7,59.0698,43,54.7,100,66.2,73.9,70.9
20160410060000,262.5,261.45,57.907,43,54.7,100,66.2,73.9,70.9
20160410061500,262.5,264.6,58.6047,43,54.7,100,66.2,73.9,70.9
20160410063000,262.5,264.6,58.6047,43,54.7,100,66.2,73.9,70.9
20160410064500,262.5,267.75,59.3023,43,54.7,100,66.2,73.9,70.9
20160410070000,262.5,264.6,58.6047,43,54.7,100,66.1,73.9,70.9
20160410071500,262.5,264.6,58.6047,43,54.7,100,66.2,73.9,70.9
20160410073000,262.5,264.6,58.6047,43,54.7,100,66.2,73.9,70.9
20160410074500,262.5,267.75,59.3023,43,54.7,100,66.3,73.9,70.9
20160410080000,262.5,267.75,59.3023,43,54.7,100,66.3,73.9,70.9
20160410081500,262.5,267.75,59.3023,43,54.7,100,66.3,73.9,70.9
20160410083000,262.5,263.55,58.3721,43,54.7,100,66.3,73.9,70.9
20160410084500,262.5,266.7,59.0698,43,54.7,100,66.3,73.9,70.9
20160410090000,262.5,263.55,58.3721,43,54.7,100,66.3,73.9,70.9
20160410091500,262.5,263.55,58.3721,43,54.7,100,66.3,73.9,70.9
20160410093000,262.5,263.55,58.3721,43,54.7,100,66.4,73.9,70.9
20160410094500,262.5,263.55,58.3721,43,55.5,100,66.4,73.9,70.9
20160410100000,262.5,260.4,57.6744,43,55.5,100,66.4,73.9,70.9
20160410101500,262.5,263.55,58.3721,43,54.7,100,66.3,73.9,70.9
20160410103000,262.5,263.55,58.3721,43,54.7,100,66.2,73.9,70.9
20160410104500,262.5,263.55,58.3721,43,54.7,100,66.2,73.9,70.9
20160410110000,262.5,263.55,58.3721,43,54.7,100,66.2,73.9,70.9
20160410111500,262.5,257.25,56.9767,43,54.7,100,66.3,73.9,70.9
20160410113000,262.5,257.25,56.9767,43,54.7,100,66.4,73.9,70.9
20160410114500,262.5,260.4,57.6744,43,55.5,100,66.5,73.9,70.9
20160410120000,262.5,257.25,56.9767,43,54.7,100,66.6,73.9,70.9
20160410121500,262.5,260.4,57.6744,43,54.7,100,66.5,73.9,70.9
20160410123000,262.5,257.25,56.9767,43,54.7,100,66.5,73.9,70.9
20160410124500,262.5,260.4,57.6744,43,55.5,100,66.4,73.9,70.9
20160410130000,262.5,260.4,57.6744,43,55.5,100,66.5,73.9,70.9
20160410131500,262.5,257.25,56.9767,43,55.5,100,66.5,73.9,70.9
20160410133000,262.5,260.4,57.6744,43,55.5,100,66.5,73.9,70.9
20160410134500,262.5,260.4,57.6744,43,55.5,100,66.7,73.9,70.9
20160410140000,262.5,263.55,58.3721,43,55.5,100,66.9,73.9,70.9
20160410141500,262.5,260.4,57.6744,43,55.5,100,67.0,78.5,75.5
20160410143000,262.5,260.4,57.6744,43,55.5,100,67.1,78.5,75.5
20160410144500,262.5,260.4,57.6744,43,55.5,100,67.0,78.5,75.5
20160410150000,262.5,260.4,57.6744,43,55.5,100,67.0,78.5,75.5
20160410151500,262.5,260.4,57.6744,43,55.5,100,67.1,78.5,75.5
20160410153000,262.5,260.4,57.6744,43,55.5,100,67.1,78.5,75.5
20160410154500,262.5,260.4,57.6744,43,55.5,100,67.2,78.5,75.5
20160410160000,262.5,257.25,56.9767,43,55.5,100,67.3,78.5,75.5
20160410161500,262.5,263.55,58.3721,43,55.5,100,67.2,78.5,75.5
20160410163000,262.5,257.25,56.9767,43,55.5,100,67.3,78.5,75.5
20160410164500,262.5,260.4,57.6744,43,55.5,100,67.2,78.5,75.5
20160410170000,262.5,263.55,58.3721,43,55.5,100,67.2,78.5,75.5
20160410171500,262.5,260.4,57.6744,43,55.5,100,67.2,78.5,75.5
20160410173000,262.5,260.4,57.6744,43,55.5,100,67.1,78.5,75.5
20160410174500,262.5,260.4,57.6744,43,55.5,100,67.1,78.5,75.5
20160410180000,262.5,260.4,57.6744,43,55.5,100,67.1,78.5,75.5
20160410181500,262.5,260.4,57.6744,43,55.5,100,67.1,78.5,75.5
20160410183000,262.5,260.4,57.6744,43,55.5,100,66.9,78.5,75.5
20160410184500,262.5,257.25,56.9767,43,55.5,100,67.1,78.5,75.5
20160410190000,262.5,257.25,56.9767,43,55.5,100,67.1,78.5,75.5
20160410191500,262.5,261.45,57.907,43,54.7,100,66.9,78.5,75.5
20160410193000,262.5,257.25,56.9767,43,54.7,100,66.9,78.5,75.5
20160410194500,262.5,260.4,57.6744,43,54.7,100,66.9,78.5,75.5
20160410200000,262.5,260.4,57.6744,43,54.7,100,67.1,78.5,75.5
20160410201500,262.5,260.4,57.6744,43,54.7,100,67.0,78.5,75.5
20160410203000,262.5,260.4,57.6744,43,54.7,100,67.0,78.5,75.5
20160410204500,262.5,256.2,56.7442,43,54.7,100,67.0,78.5,75.5
20160410210000,262.5,256.2,56.7442,43,55.5,100,67.0,78.5,75.5
20160410211500,262.5,256.2,56.7442,43,55.5,100,67.1,78.5,75.5
20160410213000,262.5,256.2,56.7442,43,54.7,100,67.1,78.5,75.5
20160410214500,262.5,256.2,56.7442,43,54.7,100,67.0,78.5,75.5
20160410220000,262.5,256.2,56.7442,43,54.7,100,66.9,78.5,75.5
20160410221500,262.5,256.2,56.7442,43,55.5,100,66.9,78.5,75.5
20160410223000,262.5,256.2,56.7442,43,54.7,100,66.7,78.5,75.5
20160410224500,262.5,260.4,57.6744,43,54.7,100,66.7,78.5,75.5
20160410230000,262.5,257.25,56.9767,43,54.7,100,66.6,78.5,75.5
20160410231500,262.5,257.25,56.9767,43,54.7,100,66.6,78.5,75.5
20160410233000,262.5,257.25,56.9767,43,55.5,100,66.6,78.5,75.5
20160410234500,262.5,257.25,56.9767,43,54.7,100,66.6,78.5,75.5
20160411000000,262.5,257.25,56.9767,43,54.7,100,66.5,78.5,75.5
20160411001500,262.5,260.4,57.6744,43,54.7,100,66.4,78.5,75.5
20160411003000,262.5,257.25,56.9767,43,54.7,100,66.4,78.5,75.5
20160411004500,262.5,257.25,56.9767,43,54.7,100,66.3,78.5,75.5
20160411010000,262.5,257.25,56.9767,43,54.7,100,66.3,78.5,75.5
20160411011500,262.5,257.25,56.9767,43,54.7,100,66.2,78.5,75.5
20160411013000,262.5,257.25,56.9767,43,54.7,100,66.1,78.5,75.5
20160411014500,262.5,260.4,57.6744,43,54.7,100,66.1,78.5,75.5
20160411020000,262.5,260.4,57.6744,43,54.7,100,66.1,78.5,75.5
20160411021500,262.5,260.4,57.6744,43,54.7,100,66.0,78.5,75.5
20160411023000,262.5,256.2,56.7442,43,54.7,100,66.0,78.5,75.5
20160411024500,262.5,260.4,57.6744,43,54.7,100,66.0,78.5,75.5
20160411030000,262.5,257.25,56.9767,43,54.7,100,66.0,78.5,75.5
20160411031500,262.5,257.25,56.9767,43,54.7,100,66.0,78.5,75.5
20160411033000,262.5,257.25,56.9767,43,54.7,100,66.0,78.5,75.5
20160411034500,262.5,257.25,56.9767,43,54.7,100,66.0,78.5,75.5
20160411040000,262.5,254.1,56.2791,43,54.7,100,66.0,78.5,75.5
20160411041500,262.5,260.4,57.6744,43,54.7,100,66.0,78.5,75.5
20160411043000,262.5,256.2,56.7442,43,54.7,100,66.0,78.5,75.5
20160411044500,262.5,256.2,56.7442,43,54.7,100,65.8,78.5,75.5
20160411050000,262.5,256.2,56.7442,43,54.7,100,65.8,78.5,75.5
20160411051500,262.5,256.2,56.7442,43,54.7,100,65.8,78.5,75.5
20160411053000,262.5,256.2,56.7442,43,54.7,100,65.8,78.5,75.5
20160411054500,262.5,253.05,56.0465,43,54.7,100,65.8,78.5,75.5
20160411060000,262.5,256.2,56.7442,43,54.7,100,65.8,78.5,75.5
20160411061500,262.5,256.2,56.7442,43,54.7,100,65.8,78.5,75.5
20160411063000,262.5,250.95,55.5814,43,54.7,100,65.7,78.5,75.5
20160411064500,262.5,256.2,56.7442,43,55.3,100,65.8,78.5,75.5
20160411070000,262.5,256.2,56.7442,43,55.3,100,65.7,78.5,75.5
20160411071500,262.5,253.05,56.0465,43,55.3,100,65.8,78.5,75.5
20160411073000,262.5,249.9,55.3488,43,55.3,100,65.7,78.5,75.5
20160411074500,262.5,254.1,56.2791,43,54.7,100,65.7,78.5,75.5
20160411080000,262.5,254.1,56.2791,43,54.7,100,65.7,78.5,75.5
20160411081500,262.5,267.75,59.3023,43,54.7,100,65.7,78.5,75.5
20160411083000,262.5,267.75,59.3023,43,55.5,100,65.8,78.5,75.5
20160411084500,262.5,267.75,59.3023,43,55.5,100,66.0,78.5,75.5
20160411090000,262.5,271.95,60.2326,43,55.5,100,66.0,78.5,75.5
20160411091500,262.5,264.6,58.6047,43,55.5,100,66.2,78.5,75.5
20160411093000,262.5,264.6,58.6047,43,55.5,100,66.2,78.5,75.5
20160411094500,262.5,264.6,58.6047,43,55.5,100,66.2,78.5,75.5
20160411100000,262.5,267.75,59.3023,43,55.5,100,66.2,78.5,75.5
20160411101500,262.5,0.0,0.0,68,55.5,100,66.4,78.5,75.5
20160411103000,262.5,271.95,60.2326,38,55.5,100,66.4,78.5,75.5
20160411104500,262.5,276.15,61.1628,38,54.7,100,66.4,78.5,75.5
20160411110000,262.5,276.15,61.1628,38,54.7,100,66.5,78.5,75.5
20160411111500,262.5,276.15,61.1628,38,54.7,100,66.5,78.5,75.5
20160411113000,262.5,273.0,60.4651,38,55.4,100,66.6,78.5,75.5
20160411114500,262.5,276.15,61.1628,38,55.4,100,66.6,78.5,75.5
20160411120000,262.5,273.0,60.4651,38,55.4,100,66.7,78.5,75.5
20160411121500,262.5,273.0,60.4651,38,55.4,100,66.7,78.5,75.5
20160411123000,262.5,273.0,60.4651,38,55.4,100,66.8,78.5,75.5
20160411124500,262.5,273.0,60.4651,38,55.4,100,66.8,78.5,75.5
20160411130000,262.5,273.0,60.4651,38,55.4,100,66.8,78.5,75.5
20160411131500,262.5,276.15,61.1628,38,55.4,100,66.8,78.5,75.5
20160411133000,262.5,273.0,60.4651,38,55.4,100,67.0,78.5,75.5
20160411134500,262.5,264.6,58.6047,38,55.4,100,67.0,78.5,75.5
20160411140000,262.5,267.75,59.3023,38,55.4,100,67.1,78.5,75.5
20160411141500,262.5,267.75,59.3023,38,55.4,100,67.1,78.5,75.5
20160411143000,262.5,271.95,60.2326,38,55.4,100,67.2,78.5,75.5
20160411144500,262.5,268.8,59.5349,38,55.4,100,67.2,78.5,75.5
20160411150000,262.5,276.15,61.1628,38,55.4,100,67.2,78.5,75.5
20160411151500,262.5,276.15,61.1628,38,55.4,100,67.2,78.5,75.5
20160411153000,262.5,276.15,61.1628,38,55.4,100,67.1,78.5,75.5
20160411154500,262.5,271.95,60.2326,38,55.4,100,67.2,78.5,75.5
20160411160000,262.5,275.1,60.9302,38,55.4,100,67.3,78.5,75.5
20160411161500,262.5,275.1,60.9302,38,55.4,100,67.4,78.5,75.5
20160411163000,262.5,275.1,60.9302,38,55.4,100,67.4,78.5,75.5
20160411164500,262.5,69.3,15.3488,43,55.4,100,67.4,78.5,75.5
20160411170000,262.5,285.6,63.2558,40,55.4,100,67.3,78.5,75.5
20160411171500,262.5,280.35,62.093,38,55.4,100,67.2,78.5,75.5
20160411173000,262.5,273.0,60.4651,38,55.4,100,67.4,78.5,75.5
20160411174500,262.5,273.0,60.4651,38,55.4,100,67.4,78.5,75.5
20160411180000,262.5,276.15,61.1628,38,55.4,100,67.4,78.5,75.5
20160411181500,262.5,276.15,61.1628,38,55.4,100,67.4,78.5,75.5
20160411183000,262.5,276.15,61.1628,38,55.4,100,67.4,78.5,75.5
20160411184500,262.5,273.0,60.4651,38,55.4,100,67.5,78.5,75.5
20160411190000,262.5,276.15,61.1628,38,55.4,100,67.5,78.5,75.5
20160411191500,262.5,276.15,61.1628,38,55.4,100,67.6,78.5,75.5
20160411193000,262.5,273.0,60.4651,38,55.4,100,67.6,78.5,75.5
20160411194500,262.5,273.0,60.4651,38,54.7,100,67.4,78.5,75.5
20160411200000,262.5,273.0,60.4651,38,54.7,100,67.4,78.5,75.5
20160411201500,262.5,273.0,60.4651,38,54.7,100,67.4,78.5,75.5
20160411203000,262.5,273.0,60.4651,38,54.7,100,67.4,78.5,75.5
20160411204500,262.5,245.7,54.4186,38,55.5,100,67.4,78.5,75.5
20160411210000,262.5,245.7,54.4186,39,55.5,100,67.7,78.5,75.5
20160411211500,262.5,254.1,56.2791,39,55.5,100,67.4,78.5,75.5
20160411213000,262.5,254.1,56.2791,39,55.5,100,67.4,78.5,75.5
20160411214500,262.5,254.1,56.2791,39,55.5,100,67.2,78.5,75.5
20160411220000,262.5,254.1,56.2791,39,55.5,100,67.1,78.5,75.5
20160411221500,262.5,254.1,56.2791,39,55.5,100,67.0,78.5,75.5
20160411223000,262.5,254.1,56.2791,39,55.5,100,66.9,78.5,75.5
20160411224500,262.5,254.1,56.2791,39,55.5,100,66.8,78.5,75.5
20160411230000,262.5,254.1,56.2791,39,55.5,100,66.8,78.5,75.5
20160411231500,262.5,254.1,56.2791,39,55.5,100,66.7,78.5,75.5
20160411233000,262.5,254.1,56.2791,39,55.5,100,66.9,78.5,75.5
20160411234500,262.5,254.1,56.2791,39,55.5,100,66.9,78.5,75.5
20160412000000,262.5,254.1,56.2791,39,55.5,100,66.7,78.5,75.5
20160412001500,262.5,254.1,56.2791,39,55.5,100,66.7,78.5,75.5
20160412003000,262.5,254.1,56.2791,39,55.5,100,66.7,78.5,75.5
20160412004500,262.5,254.1,56.2791,39,55.5,100,66.7,78.5,75.5
20160412010000,262.5,254.1,56.2791,39,55.5,100,66.6,78.5,75.5
20160412011500,262.5,254.1,56.2791,39,55.5,100,66.7,78.5,75.5
20160412013000,262.5,254.1,56.2791,39,55.5,100,66.7,78.5,75.5
20160412014500,262.5,254.1,56.2791,39,55.5,100,66.7,78.5,75.5
20160412020000,262.5,254.1,56.2791,39,55.5,100,66.7,78.5,75.5
20160412021500,262.5,254.1,56.2791,39,55.5,100,66.7,78.5,75.5
20160412023000,262.5,245.7,54.4186,39,55.5,100,66.7,78.5,75.5
20160412024500,262.5,254.1,56.2791,40,55.5,100,66.7,78.5,75.5
20160412030000,262.5,254.1,56.2791,40,55.5,100,66.7,78.5,75.5
20160412031500,262.5,254.1,56.2791,40,55.5,100,66.7,78.5,75.5
20160412033000,262.5,254.1,56.2791,40,55.5,100,66.6,78.5,75.5
20160412034500,262.5,257.25,56.9767,40,54.7,100,66.5,78.5,75.5
20160412040000,262.5,257.25,56.9767,40,54.7,100,66.4,78.5,75.5
20160412041500,262.5,263.55,58.3721,40,54.7,100,66.3,78.5,75.5
20160412043000,262.5,260.4,57.6744,40,55.5,100,66.4,78.5,75.5
20160412044500,262.5,260.4,57.6744,40,55.5,100,66.3,78.5,75.5
20160412050000,262.5,257.25,56.9767,40,55.5,100,66.4,78.5,75.5
20160412051500,262.5,260.4,57.6744,40,55.5,100,66.3,78.5,75.5
20160412053000,262.5,263.55,58.3721,40,55.5,100,66.3,78.5,75.5
20160412054500,262.5,260.4,57.6744,40,55.5,100,66.3,78.5,75.5
20160412060000,262.5,263.55,58.3721,40,55.5,100,66.3,78.5,75.5
20160412061500,262.5,263.55,58.3721,40,55.5,100,66.2,78.5,75.5
20160412063000,262.5,256.2,56.7442,40,55.5,100,66.1,78.5,75.5
20160412064500,262.5,263.55,58.3721,40,54.9,100,66.1,78.5,75.5
20160412070000,262.5,263.55,58.3721,40,54.9,100,66.0,78.5,75.5
20160412071500,262.5,263.55,58.3721,40,54.9,100,66.0,78.5,75.5
20160412073000,262.5,263.55,58.3721,40,55.5,100,66.0,78.5,75.5
20160412074500,262.5,263.55,58.3721,40,55.5,100,66.0,78.5,75.5
20160412080000,262.5,263.55,58.3721,40,55.5,100,66.0,78.5,75.5
20160412081500,262.5,263.55,58.3721,40,55.5,100,65.9,78.5,75.5
20160412083000,262.5,263.55,58.3721,40,55.5,100,66.0,78.5,75.5
20160412084500,262.5,266.7,59.0698,40,55.5,100,66.0,78.5,75.5
20160412090000,262.5,266.7,59.0698,40,55.5,100,66.0,78.5,75.5
20160412091500,262.5,266.7,59.0698,40,54.7,100,65.9,78.5,75.5
20160412093000,262.5,266.7,59.0698,40,54.7,100,65.9,78.5,75.5
20160412094500,262.5,263.55,58.3721,40,54.7,100,66.0,78.5,75.5
20160412100000,262.5,263.55,58.3721,40,54.7,100,65.8,78.5,75.5
20160412101500,262.5,263.55,58.3721,40,54.7,100,65.7,78.5,75.5
20160412103000,262.5,263.55,58.3721,40,54.7,100,65.7,78.5,75.5
20160412104500,262.5,266.7,59.0698,40,55.5,100,65.7,78.5,75.5
20160412110000,262.5,266.7,59.0698,40,55.5,100,65.8,78.5,75.5
20160412111500,262.5,266.7,59.0698,40,55.5,100,65.7,78.5,75.5
20160412113000,262.5,266.7,59.0698,40,55.5,100,65.6,78.5,75.5
20160412114500,262.5,266.7,59.0698,38,55.5,100,65.7,78.5,75.5
20160412120000,262.5,271.95,60.2326,38,55.5,100,65.8,78.5,75.5
20160412121500,262.5,271.95,60.2326,38,55.5,100,66.0,78.5,75.5
20160412123000,262.5,266.7,59.0698,38,55.5,100,66.0,78.5,75.5
20160412124500,262.5,271.95,60.2326,38,55.5,100,66.1,78.5,75.5
20160412130000,262.5,243.6,53.9535,39,55.5,100,66.2,78.5,75.5
20160412131500,262.5,246.75,54.6512,39,55.5,100,66.3,78.5,75.5
20160412133000,262.5,246.75,54.6512,39,55.5,100,66.3,78.5,75.5
20160412134500,262.5,246.75,54.6512,39,55.5,100,66.3,78.5,75.5
20160412140000,262.5,250.95,55.5814,39,55.5,100,66.3,78.5,75.5
20160412141500,262.5,250.95,55.5814,39,55.5,100,66.3,78.5,75.5
20160412143000,262.5,245.7,54.4186,39,55.5,100,66.3,78.5,75.5
20160412144500,262.5,249.9,55.3488,39,55.5,100,66.6,78.5,75.5
20160412150000,262.5,246.75,54.6512,39,55.5,100,66.7,78.5,75.5
20160412151500,262.5,253.05,56.0465,39,55.5,100,66.7,78.5,75.5
20160412153000,262.5,249.9,55.3488,39,55.5,100,66.7,78.5,75.5
20160412154500,262.5,254.1,56.2791,39,55.5,100,66.8,78.5,75.5
20160412160000,262.5,250.95,55.5814,39,55.5,100,66.8,78.5,75.5
20160412161500,262.5,256.2,56.7442,39,55.5,100,66.7,78.5,75.5
20160412163000,262.5,253.05,56.0465,39,55.5,100,67.2,78.5,75.5
20160412164500,262.5,249.9,55.3488,39,55.5,100,67.2,78.5,75.5
20160412170000,262.5,253.05,56.0465,39,55.5,100,67.1,78.5,75.5
20160412171500,262.5,253.05,56.0465,39,55.5,100,67.1,78.5,75.5
20160412173000,262.5,249.9,55.3488,39,55.5,100,67.2,78.5,75.5
20160412174500,262.5,243.6,53.9535,39,55.5,100,67.4,78.5,75.5
20160412180000,262.5,249.9,55.3488,39,55.5,100,67.4,78.5,75.5
20160412181500,262.5,249.9,55.3488,39,55.5,100,67.4,78.5,75.5
20160412183000,262.5,249.9,55.3488,39,55.5,100,67.5,78.5,75.5
20160412184500,262.5,249.9,55.3488,40,55.5,100,67.7,78.5,75.5
20160412190000,262.5,253.05,56.0465,40,55.5,100,67.6,78.5,75.5
20160412191500,262.5,260.4,57.6744,40,55.5,100,67.7,78.5,75.5
20160412193000,262.5,273.0,60.4651,40,55.5,100,67.5,78.5,75.5
20160412194500,262.5,273.0,60.4651,40,55.5,100,67.4,78.5,75.5
20160412200000,262.5,273.0,60.4651,40,55.5,100,67.5,78.5,75.5
20160412201500,262.5,273.0,60.4651,40,55.5,100,67.3,78.5,75.5
20160412203000,262.5,273.0,60.4651,40,55.5,100,67.2,78.5,75.5
20160412204500,262.5,273.0,60.4651,40,55.5,100,67.1,78.5,75.5
20160412210000,262.5,277.2,61.3954,40,55.5,100,67.1,78.5,75.5
20160412211500,262.5,273.0,60.4651,40,55.5,100,66.9,78.5,75.5
20160412213000,262.5,273.0,60.4651,40,54.7,100,67.1,78.5,75.5
20160412214500,262.5,273.0,60.4651,40,54.7,100,67.1,78.5,75.5
20160412220000,262.5,276.15,61.1628,40,54.7,100,67.1,78.5,75.5
20160412221500,262.5,273.0,60.4651,40,54.7,100,67.1,78.5,75.5
20160412223000,262.5,273.0,60.4651,40,54.7,100,67.1,78.5,75.5
20160412224500,262.5,266.7,59.0698,38,54.7,100,67.2,78.5,75.5
20160412230000,262.5,271.95,60.2326,38,55.4,100,67.2,78.5,75.5
20160412231500,262.5,275.1,60.9302,38,55.4,100,67.3,78.5,75.5
20160412233000,262.5,275.1,60.9302,38,55.4,100,67.4,78.5,75.5
20160412234500,262.5,275.1,60.9302,38,55.4,100,67.4,78.5,75.5
20160413000000,262.5,275.1,60.9302,38,55.4,100,67.2,78.5,75.5
20160413001500,262.5,275.1,60.9302,38,55.4,100,67.2,78.5,75.5
20160413003000,262.5,275.1,60.9302,38,55.4,100,67.2,78.5,75.5
20160413004500,262.5,275.1,60.9302,38,55.4,100,67.2,78.5,75.5
20160413010000,262.5,279.3,61.8605,38,55.4,100,67.2,78.5,75.5
20160413011500,262.5,250.95,55.5814,39,55.4,100,67.2,78.5,75.5
20160413013000,262.5,275.1,60.9302,39,55.4,100,67.2,78.5,75.5
20160413014500,262.5,275.1,60.9302,39,54.7,100,67.2,78.5,75.5
20160413020000,262.5,275.1,60.9302,39,54.7,100,67.1,78.5,75.5
20160413021500,262.5,275.1,60.9302,39,54.7,100,67.2,78.5,75.5
20160413023000,262.5,275.1,60.9302,39,54.7,100,67.1,78.5,75.5
20160413024500,262.5,275.1,60.9302,39,54.7,100,67.1,78.5,75.5
20160413030000,262.5,275.1,60.9302,39,54.7,100,67.1,78.5,75.5
20160413031500,262.5,275.1,60.9302,39,54.7,100,67.0,78.5,75.5
20160413033000,262.5,275.1,60.9302,39,54.7,100,66.9,78.5,75.5
20160413034500,262.5,279.3,61.8605,39,54.7,100,66.9,78.5,75.5
20160413040000,262.5,273.0,60.4651,39,54.7,100,66.9,78.5,75.5
20160413041500,262.5,273.0,60.4651,38,54.7,100,66.9,78.5,75.5
20160413043000,262.5,273.0,60.4651,38,54.7,100,66.8,78.5,75.5
20160413044500,262.5,268.8,59.5349,38,54.7,100,66.8,78.5,75.5
20160413050000,262.5,271.95,60.2326,38,54.7,100,66.8,78.5,75.5
20160413051500,262.5,271.95,60.2326,38,54.7,100,66.8,78.5,75.5
20160413053000,262.5,271.95,60.2326,38,54.7,100,66.7,78.5,75.5
20160413054500,262.5,271.95,60.2326,38,54.7,100,66.7,78.5,75.5
20160413060000,262.5,267.75,59.3023,38,54.7,100,66.7,78.5,75.5
20160413061500,262.5,261.45,57.907,38,54.7,100,66.7,78.5,75.5
20160413063000,262.5,271.95,60.2326,38,54.7,100,66.7,78.5,75.5
20160413064500,262.5,268.8,59.5349,38,54.7,100,66.7,78.5,75.5
20160413070000,262.5,271.95,60.2326,38,55.5,100,66.6,78.5,75.5
20160413071500,262.5,268.8,59.5349,38,54.7,100,66.6,78.5,75.5
20160413073000,262.5,273.0,60.4651,38,54.7,100,66.5,78.5,75.5
20160413074500,262.5,273.0,60.4651,38,54.7,100,66.6,78.5,75.5
20160413080000,262.5,273.0,60.4651,38,54.7,100,66.5,78.5,75.5
20160413081500,262.5,273.0,60.4651,38,54.7,100,66.4,78.5,75.5
20160413083000,262.5,273.0,60.4651,38,55.5,100,66.4,78.5,75.5
20160413084500,262.5,273.0,60.4651,38,54.7,100,66.4,78.5,75.5
20160413090000,262.5,273.0,60.4651,38,54.7,100,66.3,78.5,75.5
20160413091500,262.5,276.15,61.1628,38,54.7,100,66.3,78.5,75.5
20160413093000,262.5,273.0,60.4651,38,54.7,100,66.4,78.6,75.6
20160413094500,262.5,273.0,60.4651,38,54.7,100,66.3,78.6,75.6
20160413100000,262.5,273.0,60.4651,38,54.7,100,66.3,78.6,75.6
20160413101500,262.5,276.15,61.1628,38,54.7,100,66.3,78.6,75.6
20160413103000,262.5,276.15,61.1628,38,54.7,100,66.2,78.6,75.6
20160413104500,262.5,276.15,61.1628,38,54.7,100,66.3,78.6,75.6
20160413110000,262.5,279.3,61.8605,38,54.7,100,66.2,78.6,75.6
20160413111500,262.5,271.95,60.2326,38,54.7,100,66.2,78.6,75.6
20160413113000,262.5,275.1,60.9302,38,54.7,100,66.3,78.6,75.6
20160413114500,262.5,275.1,60.9302,38,54.7,100,66.2,78.6,75.6
20160413120000,262.5,275.1,60.9302,38,54.7,100,66.2,78.6,75.6
20160413121500,262.5,275.1,60.9302,38,54.7,100,66.2,78.6,75.6
20160413123000,262.5,271.95,60.2326,38,55.5,100,66.2,78.6,75.6
20160413124500,262.5,271.95,60.2326,38,55.5,100,66.2,78.6,75.6
20160413130000,262.5,271.95,60.2326,38,55.5,100,66.4,78.6,75.6
20160413131500,262.5,275.1,60.9302,38,55.5,100,66.5,78.6,75.6
20160413133000,262.5,271.95,60.2326,38,55.5,100,66.5,78.6,75.6
20160413134500,262.5,268.8,59.5349,38,55.5,100,66.6,78.6,75.6
20160413140000,262.5,273.0,60.4651,38,55.5,100,66.5,78.6,75.6
20160413141500,262.5,267.75,59.3023,38,55.5,100,66.4,78.6,75.6
20160413143000,262.5,267.75,59.3023,38,55.5,100,66.5,78.6,75.6
20160413144500,262.5,271.95,60.2326,38,55.5,100,66.5,78.6,75.6
20160413150000,262.5,267.75,59.3023,38,55.5,100,66.5,78.6,75.6
20160413151500,262.5,267.75,59.3023,38,55.5,100,66.6,78.6,75.6
20160413153000,262.5,267.75,59.3023,38,55.5,100,66.7,78.6,75.6
20160413154500,262.5,257.25,56.9767,38,55.5,100,66.9,78.6,75.6
20160413160000,262.5,271.95,60.2326,38,55.5,100,66.9,78.6,75.6
20160413161500,262.5,268.8,59.5349,38,55.5,100,67.0,78.6,75.6
20160413163000,262.5,249.9,55.3488,39,55.5,100,66.9,78.6,75.6
20160413164500,262.5,249.9,55.3488,39,55.5,100,67.1,78.6,75.6
20160413170000,262.5,249.9,55.3488,39,55.5,100,67.1,78.6,75.6
20160413171500,262.5,253.05,56.0465,39,55.5,100,67.2,78.6,75.6
20160413173000,262.5,253.05,56.0465,39,55.5,100,67.2,78.6,75.6
20160413174500,262.5,253.05,56.0465,39,55.5,100,67.2,78.6,75.6
20160413180000,262.5,256.2,56.7442,39,55.5,100,67.2,78.6,75.6
20160413181500,262.5,275.1,60.9302,39,55.5,100,67.2,78.6,75.6
20160413183000,262.5,280.35,62.093,39,55.5,100,67.2,78.6,75.6
20160413184500,262.5,277.2,61.3954,39,54.7,100,67.1,78.6,75.6
20160413190000,262.5,271.95,60.2326,39,54.7,100,67.1,78.6,75.6
20160413191500,262.5,276.15,61.1628,39,54.7,100,67.2,78.6,75.6
20160413193000,262.5,266.7,59.0698,39,54.7,100,67.2,78.6,75.6
20160413194500,262.5,266.7,59.0698,39,54.7,100,67.2,78.6,75.6
20160413200000,262.5,263.55,58.3721,39,54.7,100,67.3,78.6,75.6
20160413201500,262.5,263.55,58.3721,39,54.7,100,67.3,78.6,75.6
20160413203000,262.5,263.55,58.3721,39,54.7,100,67.3,78.6,75.6
20160413204500,262.5,266.7,59.0698,39,54.7,100,67.3,78.6,75.6
20160413210000,262.5,266.7,59.0698,39,54.7,100,67.3,78.6,75.6
20160413211500,262.5,266.7,59.0698,39,54.7,100,67.3,78.6,75.6
20160413213000,262.5,276.15,61.1628,39,54.7,100,67.2,78.6,75.6
20160413214500,262.5,279.3,61.8605,39,54.7,100,67.1,78.6,75.6
20160413220000,262.5,276.15,61.1628,39,54.7,100,67.2,78.6,75.6
20160413221500,262.5,276.15,61.1628,39,54.7,100,67.1,78.6,75.6
20160413223000,262.5,276.15,61.1628,39,54.7,100,67.1,78.6,75.6
20160413224500,262.5,276.15,61.1628,39,54.7,100,67.1,78.6,75.6
20160413230000,262.5,276.15,61.1628,39,54.7,100,67.1,78.6,75.6
20160413231500,262.5,264.6,58.6047,39,54.7,100,66.9,78.6,75.6
20160413233000,262.5,264.6,58.6047,39,54.7,100,66.9,78.6,75.6
20160413234500,262.5,267.75,59.3023,39,54.7,100,66.9,78.6,75.6
20160414000000,262.5,267.75,59.3023,39,54.7,100,66.9,78.6,75.6
20160414001500,262.5,273.0,60.4651,39,54.7,100,66.9,78.6,75.6
20160414003000,262.5,267.75,59.3023,39,54.7,100,66.9,78.6,75.6
20160414004500,262.5,267.75,59.3023,39,54.7,100,66.9,78.6,75.6
20160414010000,262.5,267.75,59.3023,39,54.7,100,66.8,78.6,75.6
20160414011500,262.5,267.75,59.3023,39,54.7,100,66.9,78.6,75.6
20160414013000,262.5,271.95,60.2326,39,54.7,100,66.9,78.6,75.6
20160414014500,262.5,275.1,60.9302,39,54.7,100,66.9,78.6,75.6
20160414020000,262.5,275.1,60.9302,39,54.7,100,66.9,78.6,75.6
20160414021500,262.5,275.1,60.9302,39,54.7,100,66.9,78.6,75.6
20160414023000,262.5,275.1,60.9302,39,54.7,100,66.8,78.6,75.6
20160414024500,262.5,279.3,61.8605,39,54.7,100,66.8,78.6,75.6
20160414030000,262.5,275.1,60.9302,38,54.7,100,66.9,78.6,75.6
20160414031500,262.5,275.1,60.9302,38,54.7,100,66.9,78.6,75.6
20160414033000,262.5,275.1,60.9302,38,54.7,100,66.9,78.6,75.6
20160414034500,262.5,275.1,60.9302,38,54.7,100,66.9,78.6,75.6
20160414040000,262.5,275.1,60.9302,38,54.7,100,66.8,78.6,75.6
20160414041500,262.5,275.1,60.9302,38,54.7,100,66.7,78.6,75.6
20160414043000,262.5,275.1,60.9302,38,54.7,100,66.7,78.6,75.6
20160414044500,262.5,275.1,60.9302,38,54.7,100,66.8,78.6,75.6
20160414050000,262.5,279.3,61.8605,38,54.7,100,66.8,78.6,75.6
20160414051500,262.5,275.1,60.9302,38,54.7,100,66.6,78.6,75.6
20160414053000,262.5,275.1,60.9302,38,54.7,100,66.6,78.6,75.6
20160414054500,262.5,275.1,60.9302,38,54.7,100,66.6,78.6,75.6
20160414060000,262.5,275.1,60.9302,38,54.7,100,66.7,78.6,75.6
20160414061500,262.5,275.1,60.9302,38,54.7,100,66.7,78.6,75.6
20160414063000,262.5,271.95,60.2326,38,54.7,100,66.6,70.4,67.4
20160414064500,262.5,250.95,55.5814,38,54.7,100,66.4,70.4,67.4
20160414070000,262.5,250.95,55.5814,38,54.7,100,66.3,70.5,67.5
20160414071500,262.5,254.1,56.2791,38,54.7,100,66.2,70.5,67.5
20160414073000,262.5,250.95,55.5814,38,54.7,100,66.2,70.5,67.5
20160414074500,262.5,254.1,56.2791,38,54.7,100,66.1,70.5,67.5
20160414080000,262.5,254.1,56.2791,38,54.7,100,66.0,70.4,67.4
20160414081500,262.5,250.95,55.5814,38,54.7,100,65.9,70.4,67.4
20160414083000,262.5,256.2,56.7442,38,54.7,100,65.9,70.4,67.4
20160414084500,262.5,256.2,56.7442,38,54.7,100,65.8,70.4,67.4
20160414090000,262.5,256.2,56.7442,38,54.7,100,65.7,70.4,67.4
20160414091500,262.5,256.2,56.7442,38,55.3,100,65.7,70.5,67.5
20160414093000,262.5,256.2,56.7442,38,55.3,100,65.7,70.4,67.4
20160414094500,262.5,256.2,56.7442,38,55.3,100,65.7,70.4,67.4
20160414100000,262.5,246.75,54.6512,38,55.3,100,65.6,70.5,67.5
20160414101500,262.5,249.9,55.3488,38,55.3,100,65.6,70.4,67.4
20160414103000,262.5,249.9,55.3488,38,55.3,100,65.6,70.4,67.4
20160414104500,262.5,249.9,55.3488,38,55.3,100,65.7,70.4,67.4
20160414110000,262.5,249.9,55.3488,38,55.3,100,65.8,70.5,67.5
20160414111500,262.5,249.9,55.3488,38,55.3,100,65.8,70.5,67.5
20160414113000,262.5,246.75,54.6512,38,55.3,100,66.0,70.5,67.5
20160414114500,262.5,246.75,54.6512,38,55.3,100,66.1,70.7,67.7
20160414120000,262.5,246.75,54.6512,38,55.3,100,66.3,70.8,67.8
20160414121500,262.5,246.75,54.6512,38,55.3,100,66.3,70.8,67.8
20160414123000,262.5,246.75,54.6512,38,55.3,100,66.3,70.8,67.8
20160414124500,262.5,246.75,54.6512,39,55.3,100,66.4,70.8,67.8
20160414130000,262.5,249.9,55.3488,39,55.3,100,66.4,70.8,67.8
20160414131500,262.5,249.9,55.3488,39,55.3,100,66.4,70.8,67.8
20160414133000,262.5,245.7,54.4186,39,55.3,100,66.4,70.8,67.8
