PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414134500,262.5,245.7,54.4186,39,55.3,100,66.5,70.8,67.8
20160414140000,262.5,245.7,54.4186,39,55.3,100,66.6,70.8,67.8
20160414141500,262.5,245.7,54.4186,39,55.3,100,66.6,70.8,67.8
20160414143000,262.5,250.95,55.5814,39,55.9,100,66.7,70.8,67.8
20160414144500,262.5,250.95,55.5814,39,55.9,100,66.6,70.8,67.8
20160414150000,262.5,250.95,55.5814,39,55.9,100,66.7,70.8,67.8
20160414151500,262.5,254.1,56.2791,39,55.9,100,66.9,70.8,67.8
20160414153000,262.5,254.1,56.2791,39,55.9,100,66.8,70.8,67.8
20160414154500,262.5,249.9,55.3488,39,55.9,100,67.0,70.8,67.8
20160414160000,262.5,249.9,55.3488,39,55.9,100,67.1,70.8,67.8
20160414161500,262.5,249.9,55.3488,39,55.9,100,66.9,70.8,67.8
20160414163000,262.5,246.75,54.6512,39,55.9,100,66.9,70.8,67.8
20160414164500,262.5,249.9,55.3488,39,55.9,100,66.8,70.8,67.8
20160414170000,262.5,246.75,54.6512,39,55.9,100,66.8,70.8,67.8
20160414171500,262.5,250.95,55.5814,40,55.9,100,66.9,70.8,67.8
20160414173000,262.5,250.95,55.5814,40,55.2,100,66.9,70.8,67.8
20160414174500,262.5,250.95,55.5814,40,55.2,100,66.9,70.7,67.7
20160414180000,262.5,263.55,58.3721,40,55.2,100,66.8,70.8,67.8
20160414181500,262.5,267.75,59.3023,40,55.2,100,66.8,70.6,67.6
20160414183000,262.5,271.95,60.2326,40,55.2,100,66.7,70.7,67.7
20160414184500,262.5,268.8,59.5349,40,55.9,100,66.7,70.6,67.6
20160414190000,262.5,261.45,57.907,40,55.9,100,66.7,70.5,67.5
20160414191500,262.5,267.75,59.3023,40,55.9,100,66.6,70.5,67.5
20160414193000,262.5,267.75,59.3023,40,55.2,100,66.6,70.5,67.5
20160414194500,262.5,267.75,59.3023,40,55.2,100,66.5,70.6,67.6
20160414200000,262.5,264.6,58.6047,40,55.2,100,66.4,70.6,67.6
20160414201500,262.5,267.75,59.3023,40,55.2,100,66.6,70.6,67.6
20160414203000,262.5,267.75,59.3023,40,55.2,100,66.6,70.5,67.5
20160414204500,262.5,267.75,59.3023,40,55.2,100,66.8,70.5,67.5
20160414210000,262.5,267.75,59.3023,40,55.2,100,66.7,70.5,67.5
20160414211500,262.5,267.75,59.3023,40,55.2,100,66.7,70.5,67.5
20160414213000,262.5,267.75,59.3023,40,55.2,100,66.6,70.5,67.5
20160414214500,262.5,267.75,59.3023,40,55.2,100,66.6,70.5,67.5
20160414220000,262.5,263.55,58.3721,40,55.2,100,66.8,70.4,67.4
20160414221500,262.5,256.2,56.7442,40,55.2,100,66.7,70.5,67.5
20160414223000,262.5,256.2,56.7442,40,55.2,100,66.7,70.4,67.4
20160414224500,262.5,256.2,56.7442,40,55.2,100,66.6,70.4,67.4
20160414230000,262.5,266.7,59.0698,40,55.2,100,66.6,70.4,67.4
20160414231500,262.5,261.45,57.907,39,55.2,100,66.5,70.4,67.4
20160414233000,262.5,266.7,59.0698,39,55.2,100,66.4,70.4,67.4
20160414234500,262.5,273.0,60.4651,39,55.2,100,66.4,70.4,67.4
20160415000000,262.5,276.15,61.1628,38,55.2,100,66.4,70.4,67.4
20160415001500,262.5,266.7,59.0698,38,55.2,100,66.4,70.4,67.4
20160415003000,262.5,266.7,59.0698,38,55.2,100,66.3,70.4,67.4
20160415004500,262.5,273.0,60.4651,38,55.2,100,66.3,70.4,67.4
20160415010000,262.5,254.1,56.2791,38,55.2,100,66.3,70.4,67.4
20160415011500,262.5,254.1,56.2791,38,55.2,100,66.2,70.4,67.4
20160415013000,262.5,260.4,57.6744,38,55.2,100,66.2,70.4,67.4
20160415014500,262.5,273.0,60.4651,38,55.2,100,66.3,70.4,67.4
20160415020000,262.5,273.0,60.4651,38,55.2,100,66.2,70.4,67.4
20160415021500,262.5,279.3,61.8605,38,55.2,100,66.3,70.4,67.4
20160415023000,262.5,276.15,61.1628,38,55.2,100,66.3,70.4,67.4
20160415024500,262.5,273.0,60.4651,38,55.2,100,66.2,70.4,67.4
20160415030000,262.5,273.0,60.4651,38,55.2,100,66.2,70.4,67.4
20160415031500,262.5,273.0,60.4651,38,55.2,100,66.2,70.4,67.4
20160415033000,262.5,276.15,61.1628,38,55.2,100,66.2,70.4,67.4
20160415034500,262.5,276.15,61.1628,38,55.2,100,66.3,70.4,67.4
20160415040000,262.5,276.15,61.1628,38,55.2,100,66.3,70.4,67.4
20160415041500,262.5,276.15,61.1628,38,55.2,100,66.3,70.4,67.4
20160415043000,262.5,266.7,59.0698,38,55.2,100,66.3,70.4,67.4
20160415044500,262.5,271.95,60.2326,38,55.2,100,66.3,70.4,67.4
20160415050000,262.5,271.95,60.2326,38,55.2,100,66.3,70.4,67.4
20160415051500,262.5,266.7,59.0698,38,55.2,100,66.3,70.4,67.4
20160415053000,262.5,266.7,59.0698,38,55.2,100,66.3,70.4,67.4
20160415054500,262.5,260.4,57.6744,38,55.2,100,66.2,70.4,67.4
20160415060000,262.5,260.4,57.6744,38,55.2,100,66.1,70.4,67.4
20160415061500,262.5,263.55,58.3721,38,55.2,100,66.1,70.4,67.4
20160415063000,262.5,260.4,57.6744,38,55.2,100,66.0,70.4,67.4
20160415064500,262.5,263.55,58.3721,38,55.2,100,65.8,70.4,67.4
20160415070000,262.5,271.95,60.2326,38,55.2,100,65.8,70.4,67.4
20160415071500,262.5,271.95,60.2326,38,55.2,100,65.8,70.4,67.4
20160415073000,262.5,267.75,59.3023,38,55.2,100,65.8,70.4,67.4
20160415074500,262.5,273.0,60.4651,38,55.2,100,65.8,70.4,67.4
20160415080000,262.5,268.8,59.5349,38,55.2,100,65.8,70.4,67.4
20160415081500,262.5,271.95,60.2326,38,55.2,100,65.8,70.4,67.4
20160415083000,262.5,264.6,58.6047,38,55.2,100,65.8,70.4,67.4
20160415084500,262.5,268.8,59.5349,38,55.2,100,65.8,70.4,67.4
20160415090000,262.5,271.95,60.2326,38,55.2,100,65.8,70.4,67.4
20160415091500,262.5,268.8,59.5349,38,55.2,100,65.8,70.4,67.4
20160415093000,262.5,263.55,58.3721,38,55.2,100,65.8,70.4,67.4
20160415094500,262.5,268.8,59.5349,38,55.2,100,66.0,70.4,67.4
20160415100000,262.5,268.8,59.5349,38,55.2,100,65.9,70.4,67.4
20160415101500,262.5,268.8,59.5349,38,55.2,100,66.0,70.4,67.4
20160415103000,262.5,268.8,59.5349,38,55.2,100,66.0,70.4,67.4
20160415104500,262.5,261.45,57.907,38,55.2,100,66.1,70.4,67.4
20160415110000,262.5,266.7,59.0698,38,55.2,100,66.2,70.4,67.4
20160415111500,262.5,266.7,59.0698,38,55.2,100,66.3,70.4,67.4
20160415113000,262.5,263.55,58.3721,38,55.2,100,66.5,70.4,67.4
20160415114500,262.5,266.7,59.0698,38,55.2,100,66.6,70.4,67.4
20160415120000,262.5,266.7,59.0698,38,55.2,100,66.6,70.4,67.4
20160415121500,262.5,266.7,59.0698,38,55.2,100,66.7,70.4,67.4
20160415123000,262.5,243.6,53.9535,38,55.2,100,66.7,70.4,67.4
20160415124500,262.5,243.6,53.9535,39,55.2,100,66.8,70.4,67.4
20160415130000,262.5,246.75,54.6512,39,55.2,100,66.7,70.4,67.4
20160415131500,262.5,246.75,54.6512,39,55.2,100,66.8,70.4,67.4
20160415133000,262.5,250.95,55.5814,39,55.9,100,66.8,70.4,67.4
20160415134500,262.5,261.45,57.907,39,55.3,100,66.8,70.4,67.4
20160415140000,262.5,266.7,59.0698,39,55.3,100,66.8,70.4,67.4
20160415141500,262.5,266.7,59.0698,39,55.3,100,66.7,70.4,67.4
20160415143000,262.5,273.0,60.4651,39,55.3,100,66.7,70.4,67.4
20160415144500,262.5,273.0,60.4651,39,55.3,100,66.7,70.4,67.4
20160415150000,262.5,273.0,60.4651,39,55.3,100,66.8,70.4,67.4
20160415151500,262.5,276.15,61.1628,39,55.3,100,66.8,70.4,67.4
20160415153000,262.5,276.15,61.1628,39,55.3,100,66.8,70.4,67.4
20160415154500,262.5,276.15,61.1628,39,55.3,100,66.8,70.4,67.4
20160415160000,262.5,276.15,61.1628,39,55.3,100,66.7,70.4,67.4
20160415161500,262.5,276.15,61.1628,39,55.3,100,66.7,70.4,67.4
20160415163000,262.5,267.75,59.3023,39,55.3,100,66.7,70.4,67.4
20160415164500,262.5,267.75,59.3023,39,55.3,100,66.8,70.4,67.4
20160415170000,262.5,267.75,59.3023,39,55.3,100,66.8,70.4,67.4
20160415171500,262.5,267.75,59.3023,39,55.3,100,66.8,70.4,67.4
20160415173000,262.5,267.75,59.3023,39,55.3,100,66.8,70.4,67.4
20160415174500,262.5,275.1,60.9302,39,55.3,100,66.7,70.4,67.4
20160415180000,262.5,275.1,60.9302,39,55.3,100,66.8,70.4,67.4
20160415181500,262.5,261.45,57.907,39,55.9,100,66.8,70.4,67.4
20160415183000,262.5,261.45,57.907,39,55.9,100,66.8,70.4,67.4
20160415184500,262.5,268.8,59.5349,39,55.9,100,66.9,70.4,67.4
20160415190000,262.5,268.8,59.5349,39,55.9,100,67.1,70.4,67.4
20160415191500,262.5,273.0,60.4651,39,55.9,100,67.0,70.4,67.4
20160415193000,262.5,249.9,55.3488,39,55.9,100,66.9,70.4,67.4
20160415194500,262.5,254.1,56.2791,39,55.9,100,67.0,70.4,67.4
20160415200000,262.5,254.1,56.2791,39,55.9,100,66.9,70.4,67.4
20160415201500,262.5,257.25,56.9767,39,55.9,100,66.9,70.4,67.4
20160415203000,262.5,257.25,56.9767,39,55.2,100,66.9,70.4,67.4
20160415204500,262.5,257.25,56.9767,39,55.2,100,66.8,70.4,67.4
20160415210000,262.5,257.25,56.9767,39,55.2,100,66.7,70.4,67.4
20160415211500,262.5,257.25,56.9767,39,55.2,100,66.6,70.4,67.4
20160415213000,262.5,263.55,58.3721,39,55.2,100,66.6,70.4,67.4
20160415214500,262.5,257.25,56.9767,39,55.2,100,66.5,70.4,67.4
20160415220000,262.5,261.45,57.907,39,55.2,100,66.4,70.4,67.4
20160415221500,262.5,254.1,56.2791,39,55.2,100,66.3,70.4,67.4
20160415223000,262.5,257.25,56.9767,39,55.2,100,66.3,70.4,67.4
20160415224500,262.5,257.25,56.9767,39,55.2,100,66.2,70.4,67.4
20160415230000,262.5,253.05,56.0465,39,55.2,100,66.1,70.4,67.4
20160415231500,262.5,253.05,56.0465,39,55.2,100,66.1,70.4,67.4
20160415233000,262.5,245.7,54.4186,39,55.2,100,66.1,70.4,67.4
20160415234500,262.5,249.9,55.3488,40,55.2,100,66.1,70.4,67.4
20160416000000,262.5,249.9,55.3488,40,55.2,100,66.1,70.4,67.4
20160416001500,262.5,249.9,55.3488,40,55.2,100,66.0,70.4,67.4
20160416003000,262.5,249.9,55.3488,40,55.2,100,66.0,70.4,67.4
20160416004500,262.5,249.9,55.3488,40,55.2,100,66.0,70.4,67.4
20160416010000,262.5,254.1,56.2791,40,55.2,100,66.0,70.4,67.4
20160416011500,262.5,245.7,54.4186,40,55.2,100,66.0,70.4,67.4
20160416013000,262.5,260.4,57.6744,40,55.2,100,66.0,70.4,67.4
20160416014500,262.5,267.75,59.3023,40,55.2,100,65.8,70.4,67.4
20160416020000,262.5,271.95,60.2326,40,55.2,100,65.8,70.4,67.4
20160416021500,262.5,277.2,61.3954,39,55.2,100,65.7,70.4,67.4
20160416023000,262.5,277.2,61.3954,39,55.2,100,65.7,70.4,67.4
20160416024500,262.5,277.2,61.3954,39,55.2,100,65.6,70.4,67.4
20160416030000,262.5,273.0,60.4651,39,55.2,100,65.6,70.4,67.4
20160416031500,262.5,268.8,59.5349,39,55.2,100,65.6,70.4,67.4
20160416033000,262.5,276.15,61.1628,39,55.2,100,65.5,70.4,67.4
20160416034500,262.5,276.15,61.1628,39,55.2,100,65.5,70.4,67.4
20160416040000,262.5,273.0,60.4651,39,55.2,100,65.4,70.4,67.4
20160416041500,262.5,273.0,60.4651,39,55.2,100,65.4,70.4,67.4
20160416043000,262.5,279.3,61.8605,39,55.2,100,65.3,70.4,67.4
20160416044500,262.5,275.1,60.9302,39,55.2,100,65.3,70.4,67.4
20160416050000,262.5,275.1,60.9302,39,55.2,100,65.2,70.4,67.4
20160416051500,262.5,275.1,60.9302,39,55.2,100,65.2,70.4,67.4
20160416053000,262.5,268.8,59.5349,39,55.2,100,65.2,70.4,67.4
20160416054500,262.5,268.8,59.5349,39,55.2,100,65.2,70.4,67.4
20160416060000,262.5,268.8,59.5349,39,55.2,100,65.1,70.4,67.4
20160416061500,262.5,271.95,60.2326,39,55.2,100,65.1,70.4,67.4
20160416063000,262.5,271.95,60.2326,39,55.2,100,65.2,70.4,67.4
20160416064500,262.5,275.1,60.9302,39,55.2,100,65.1,70.4,67.4
20160416070000,262.5,275.1,60.9302,39,55.2,100,65.0,70.4,67.4
20160416071500,262.5,275.1,60.9302,39,55.2,100,65.0,70.4,67.4
20160416073000,262.5,275.1,60.9302,39,55.2,100,65.0,70.4,67.4
20160416074500,262.5,275.1,60.9302,39,55.2,100,65.0,70.4,67.4
20160416080000,262.5,275.1,60.9302,39,55.2,100,65.0,70.4,67.4
20160416081500,262.5,275.1,60.9302,39,55.2,100,65.0,70.4,67.4
20160416083000,262.5,275.1,60.9302,39,55.2,100,65.0,70.4,67.4
20160416084500,262.5,275.1,60.9302,39,55.2,100,65.0,70.4,67.4
20160416090000,262.5,279.3,61.8605,39,55.2,100,65.0,70.4,67.4
20160416091500,262.5,276.15,61.1628,39,55.2,100,65.1,70.4,67.4
20160416093000,262.5,273.0,60.4651,39,55.2,100,65.1,70.4,67.4
20160416094500,262.5,273.0,60.4651,39,55.2,100,65.0,70.4,67.4
20160416100000,262.5,273.0,60.4651,39,55.2,100,65.0,70.4,67.4
20160416101500,262.5,273.0,60.4651,39,55.2,100,65.0,70.4,67.4
20160416103000,262.5,267.75,59.3023,39,55.2,100,65.0,70.4,67.4
20160416104500,262.5,271.95,60.2326,39,55.2,100,65.1,70.4,67.4
20160416110000,262.5,264.6,58.6047,39,55.2,100,65.1,70.4,67.4
20160416111500,262.5,267.75,59.3023,39,55.2,100,65.1,70.4,67.4
20160416113000,262.5,264.6,58.6047,39,55.2,100,65.1,70.4,67.4
20160416114500,262.5,267.75,59.3023,39,55.2,100,65.1,70.4,67.4
20160416120000,262.5,267.75,59.3023,39,55.2,100,65.2,70.4,67.4
20160416121500,262.5,264.6,58.6047,39,55.2,100,65.3,70.4,67.4
20160416123000,262.5,267.75,59.3023,39,55.2,100,65.3,70.4,67.4
20160416124500,262.5,267.75,59.3023,39,55.2,100,65.3,70.4,67.4
20160416130000,262.5,267.75,59.3023,39,55.2,100,65.5,70.4,67.4
20160416131500,262.5,267.75,59.3023,39,55.2,100,65.5,70.4,67.4
20160416133000,262.5,264.6,58.6047,39,55.2,100,65.6,70.4,67.4
20160416134500,262.5,264.6,58.6047,39,55.2,100,65.6,70.4,67.4
20160416140000,262.5,257.25,56.9767,39,55.2,100,65.6,70.4,67.4
20160416141500,262.5,267.75,59.3023,39,55.2,100,65.8,70.4,67.4
20160416143000,262.5,263.55,58.3721,39,55.2,100,65.8,70.4,67.4
20160416144500,262.5,263.55,58.3721,39,55.2,100,65.7,70.4,67.4
20160416150000,262.5,266.7,59.0698,39,55.2,100,65.7,70.4,67.4
20160416151500,262.5,266.7,59.0698,39,55.2,100,65.6,70.4,67.4
20160416153000,262.5,266.7,59.0698,39,55.2,100,65.8,70.4,67.4
20160416154500,262.5,266.7,59.0698,39,55.2,100,65.8,70.4,67.4
20160416160000,262.5,266.7,59.0698,39,55.2,100,65.8,70.4,67.4
20160416161500,262.5,256.2,56.7442,39,55.2,100,65.8,70.4,67.4
20160416163000,262.5,242.55,53.7209,39,55.2,100,65.8,70.4,67.4
20160416164500,262.5,250.95,55.5814,40,55.2,100,66.0,70.4,67.4
20160416170000,262.5,250.95,55.5814,40,55.2,100,66.1,70.4,67.4
20160416171500,262.5,242.55,53.7209,40,55.2,100,66.1,70.4,67.4
20160416173000,262.5,257.25,56.9767,40,55.2,100,66.1,70.4,67.4
20160416174500,262.5,254.1,56.2791,40,55.2,100,66.1,70.4,67.4
20160416180000,262.5,254.1,56.2791,40,55.2,100,66.1,70.4,67.4
20160416181500,262.5,254.1,56.2791,40,55.2,100,66.1,70.4,67.4
20160416183000,262.5,254.1,56.2791,40,55.2,100,66.0,70.4,67.4
20160416184500,262.5,263.55,58.3721,40,55.2,100,65.8,70.4,67.4
20160416190000,262.5,263.55,58.3721,40,55.2,100,66.0,70.4,67.4
20160416191500,262.5,250.95,55.5814,40,55.2,100,65.9,70.4,67.4
20160416193000,262.5,250.95,55.5814,40,55.2,100,65.8,70.4,67.4
20160416194500,262.5,254.1,56.2791,40,55.2,100,65.7,70.4,67.4
20160416200000,262.5,257.25,56.9767,40,55.2,100,65.7,70.4,67.4
20160416201500,262.5,263.55,58.3721,40,55.2,100,65.6,70.4,67.4
20160416203000,262.5,263.55,58.3721,40,55.2,100,65.6,70.4,67.4
20160416204500,262.5,279.3,61.8605,39,55.2,100,65.6,70.4,67.4
20160416210000,262.5,279.3,61.8605,39,55.2,100,65.6,70.4,67.4
20160416211500,262.5,275.1,60.9302,39,55.2,100,65.8,70.4,67.4
20160416213000,262.5,275.1,60.9302,39,55.2,100,65.8,70.4,67.4
20160416214500,262.5,268.8,59.5349,39,55.2,100,65.8,70.4,67.4
20160416220000,262.5,273.0,60.4651,39,55.2,100,66.0,70.4,67.4
20160416221500,262.5,279.3,61.8605,39,55.2,100,66.1,70.4,67.4
20160416223000,262.5,279.3,61.8605,39,55.2,100,66.1,70.4,67.4
20160416224500,262.5,275.1,60.9302,39,55.2,100,66.2,70.4,67.4
20160416230000,262.5,275.1,60.9302,39,55.2,100,66.1,70.4,67.4
20160416231500,262.5,275.1,60.9302,38,55.2,100,66.1,70.4,67.4
20160416233000,262.5,271.95,60.2326,38,54.5,100,66.2,70.4,67.4
20160416234500,262.5,268.8,59.5349,38,55.1,100,66.1,70.4,67.4
20160417000000,262.5,275.1,60.9302,38,55.1,100,66.2,70.4,67.4
20160417001500,262.5,275.1,60.9302,38,55.1,100,66.3,70.4,67.4
20160417003000,262.5,275.1,60.9302,38,55.1,100,66.5,70.4,67.4
20160417004500,262.5,275.1,60.9302,38,55.1,100,66.5,70.4,67.4
20160417010000,262.5,267.75,59.3023,38,55.1,100,66.6,70.4,67.4
20160417011500,262.5,275.1,60.9302,38,55.1,100,66.6,70.4,67.4
20160417013000,262.5,266.7,59.0698,38,55.1,100,66.6,70.4,67.4
20160417014500,262.5,271.95,60.2326,38,55.1,100,66.7,70.4,67.4
20160417020000,262.5,271.95,60.2326,38,55.1,100,66.6,70.4,67.4
20160417021500,262.5,268.8,59.5349,38,55.1,100,66.6,70.4,67.4
20160417023000,262.5,271.95,60.2326,38,55.1,100,66.4,70.4,67.4
20160417024500,262.5,275.1,60.9302,38,55.1,100,66.4,70.4,67.4
20160417030000,262.5,271.95,60.2326,38,55.1,100,66.3,70.4,67.4
20160417031500,262.5,275.1,60.9302,38,55.1,100,66.3,70.4,67.4
20160417033000,262.5,275.1,60.9302,38,55.1,100,66.2,70.4,67.4
20160417034500,262.5,271.95,60.2326,38,55.1,100,66.3,70.4,67.4
20160417040000,262.5,271.95,60.2326,38,55.1,100,66.3,70.4,67.4
20160417041500,262.5,275.1,60.9302,38,55.1,100,66.3,70.4,67.4
20160417043000,262.5,275.1,60.9302,38,55.1,100,66.2,70.4,67.4
20160417044500,262.5,271.95,60.2326,38,55.1,100,66.1,70.4,67.4
20160417050000,262.5,271.95,60.2326,38,54.4,100,66.1,70.4,67.4
20160417051500,262.5,275.1,60.9302,38,54.4,100,66.0,70.4,67.4
20160417053000,262.5,275.1,60.9302,38,54.4,100,65.9,70.4,67.4
20160417054500,262.5,275.1,60.9302,38,55.1,100,66.0,70.4,67.4
20160417060000,262.5,243.6,53.9535,38,55.1,100,65.8,70.4,67.4
20160417061500,262.5,243.6,53.9535,38,55.1,100,65.7,70.4,67.4
20160417063000,262.5,246.75,54.6512,38,55.1,100,65.6,70.4,67.4
20160417064500,262.5,246.75,54.6512,38,55.1,100,65.5,70.4,67.4
20160417070000,262.5,243.6,53.9535,38,55.1,100,65.5,70.4,67.4
20160417071500,262.5,243.6,53.9535,38,55.1,100,65.3,70.4,67.4
20160417073000,262.5,246.75,54.6512,38,55.1,100,65.2,70.4,67.4
20160417074500,262.5,250.95,55.5814,38,55.1,100,65.2,70.4,67.4
20160417080000,262.5,250.95,55.5814,38,55.1,100,65.1,70.4,67.4
20160417081500,262.5,256.2,56.7442,38,55.1,100,65.1,70.4,67.4
20160417083000,262.5,261.45,57.907,38,55.1,100,65.1,70.4,67.4
20160417084500,262.5,261.45,57.907,38,55.1,100,65.0,70.4,67.4
20160417090000,262.5,261.45,57.907,38,55.1,100,64.9,70.4,67.4
20160417091500,262.5,261.45,57.907,38,55.1,100,65.0,70.4,67.4
20160417093000,262.5,256.2,56.7442,38,55.1,100,64.8,70.4,67.4
20160417094500,262.5,260.4,57.6744,38,55.1,100,64.8,70.4,67.4
20160417100000,262.5,260.4,57.6744,38,55.1,100,64.8,70.4,67.4
20160417101500,262.5,257.25,56.9767,38,55.1,100,64.9,70.4,67.4
20160417103000,262.5,257.25,56.9767,38,55.1,100,65.0,70.4,67.4
20160417104500,262.5,257.25,56.9767,38,55.1,100,65.1,70.4,67.4
20160417110000,262.5,249.9,55.3488,38,55.1,100,65.1,70.4,67.4
20160417111500,262.5,249.9,55.3488,38,55.1,100,65.1,70.4,67.4
20160417113000,262.5,243.6,53.9535,39,55.1,100,65.1,70.4,67.4
20160417114500,262.5,243.6,53.9535,40,55.1,100,65.2,70.4,67.4
20160417120000,262.5,253.05,56.0465,40,55.1,100,65.2,70.4,67.4
20160417121500,262.5,249.9,55.3488,40,55.1,100,65.2,70.4,67.4
20160417123000,262.5,245.7,54.4186,40,55.1,100,65.2,70.4,67.4
20160417124500,262.5,276.15,61.1628,40,55.1,100,65.5,70.4,67.4
20160417130000,262.5,273.0,60.4651,40,55.1,100,65.6,70.4,67.4
20160417131500,262.5,273.0,60.4651,40,55.1,100,65.8,70.4,67.4
20160417133000,262.5,277.2,61.3954,40,55.1,100,65.7,70.4,67.4
20160417134500,262.5,273.0,60.4651,40,55.1,100,66.0,70.4,67.4
20160417140000,262.5,273.0,60.4651,40,55.7,100,66.1,70.4,67.4
20160417141500,262.5,276.15,61.1628,40,55.7,100,66.2,70.4,67.4
20160417143000,262.5,276.15,61.1628,40,55.7,100,66.4,70.4,67.4
20160417144500,262.5,268.8,59.5349,40,55.1,100,66.4,70.4,67.4
20160417150000,262.5,275.1,60.9302,40,55.1,100,66.6,70.4,67.4
20160417151500,262.5,268.8,59.5349,40,55.1,100,66.7,70.4,67.4
20160417153000,262.5,268.8,59.5349,40,55.1,100,66.6,70.4,67.4
20160417154500,262.5,271.95,60.2326,40,55.1,100,66.4,70.4,67.4
20160417160000,262.5,275.1,60.9302,40,55.1,100,66.4,70.4,67.4
20160417161500,262.5,275.1,60.9302,40,55.1,100,66.4,70.4,67.4
20160417163000,262.5,271.95,60.2326,40,55.1,100,66.3,70.4,67.4
20160417164500,262.5,275.1,60.9302,40,55.1,100,66.3,70.4,67.4
20160417170000,262.5,271.95,60.2326,40,55.1,100,66.3,70.4,67.4
20160417171500,262.5,271.95,60.2326,40,55.1,100,66.2,70.4,67.4
20160417173000,262.5,268.8,59.5349,40,55.1,100,66.2,70.4,67.4
20160417174500,262.5,263.55,58.3721,40,55.1,100,66.2,70.4,67.4
20160417180000,262.5,275.1,60.9302,40,55.1,100,66.2,70.4,67.4
20160417181500,262.5,275.1,60.9302,40,55.1,100,66.1,70.4,67.4
20160417183000,262.5,275.1,60.9302,40,55.1,100,66.1,70.4,67.4
20160417184500,262.5,264.6,58.6047,40,55.1,100,66.1,70.4,67.4
20160417190000,262.5,271.95,60.2326,40,55.1,100,66.1,70.4,67.4
20160417191500,262.5,271.95,60.2326,40,55.1,100,66.2,70.4,67.4
20160417193000,262.5,266.7,59.0698,40,55.1,100,66.1,70.4,67.4
20160417194500,262.5,266.7,59.0698,40,55.1,100,66.4,70.4,67.4
20160417200000,262.5,266.7,59.0698,40,55.1,100,66.4,70.4,67.4
20160417201500,262.5,277.2,61.3954,39,55.1,100,66.3,70.4,67.4
20160417203000,262.5,277.2,61.3954,39,55.1,100,66.4,70.4,67.4
20160417204500,262.5,273.0,60.4651,39,55.1,100,66.4,70.4,67.4
20160417210000,262.5,273.0,60.4651,39,55.1,100,66.5,70.4,67.4
20160417211500,262.5,276.15,61.1628,38,55.1,100,66.5,70.4,67.4
20160417213000,262.5,273.0,60.4651,38,55.1,100,66.4,70.4,67.4
20160417214500,262.5,273.0,60.4651,38,55.1,100,66.5,75.5,72.5
20160417220000,262.5,273.0,60.4651,38,55.1,100,66.5,75.5,72.5
20160417221500,262.5,277.2,61.3954,38,55.1,100,66.6,75.4,72.4
20160417223000,262.5,277.2,61.3954,38,55.1,100,66.7,75.4,72.4
20160417224500,262.5,268.8,59.5349,38,55.1,100,66.8,75.4,72.4
20160417230000,262.5,275.1,60.9302,38,55.1,100,66.8,75.4,72.4
20160417231500,262.5,275.1,60.9302,38,55.1,100,66.9,75.4,72.4
20160417233000,262.5,275.1,60.9302,38,55.1,100,67.0,75.4,72.4
20160417234500,262.5,275.1,60.9302,38,55.1,100,67.1,75.4,72.4
20160418000000,262.5,275.1,60.9302,38,55.1,100,67.0,75.4,72.4
20160418001500,262.5,275.1,60.9302,38,55.1,100,67.0,75.4,72.4
20160418003000,262.5,275.1,60.9302,38,55.1,100,67.0,75.4,72.4
20160418004500,262.5,279.3,61.8605,38,55.1,100,67.0,75.4,72.4
20160418010000,262.5,275.1,60.9302,38,55.1,100,67.0,75.4,72.4
20160418011500,262.5,275.1,60.9302,38,55.1,100,67.1,75.4,72.4
20160418013000,262.5,275.1,60.9302,38,55.1,100,67.1,75.4,72.4
20160418014500,262.5,271.95,60.2326,38,55.1,100,67.2,75.4,72.4
20160418020000,262.5,275.1,60.9302,38,55.1,100,67.2,75.4,72.4
20160418021500,262.5,268.8,59.5349,38,55.1,100,67.2,75.4,72.4
20160418023000,262.5,268.8,59.5349,38,55.1,100,67.2,75.4,72.4
20160418024500,262.5,275.1,60.9302,38,55.1,100,67.2,75.4,72.4
20160418030000,262.5,275.1,60.9302,38,55.1,100,67.2,75.4,72.4
20160418031500,262.5,266.7,59.0698,38,55.1,100,67.2,75.4,72.4
20160418033000,262.5,271.95,60.2326,38,55.1,100,67.2,75.4,72.4
20160418034500,262.5,275.1,60.9302,38,55.1,100,67.2,75.4,72.4
20160418040000,262.5,275.1,60.9302,38,55.1,100,67.2,75.4,72.4
20160418041500,262.5,275.1,60.9302,38,55.1,100,67.3,75.4,72.4
20160418043000,262.5,275.1,60.9302,38,55.1,100,67.2,75.4,72.4
20160418044500,262.5,275.1,60.9302,38,55.1,100,67.3,75.4,72.4
20160418050000,262.5,275.1,60.9302,38,55.1,100,67.3,75.4,72.4
20160418051500,262.5,275.1,60.9302,38,55.1,100,67.4,75.4,72.4
20160418053000,262.5,275.1,60.9302,38,55.1,100,67.4,75.4,72.4
20160418054500,262.5,275.1,60.9302,38,55.1,100,67.3,75.4,72.4
20160418060000,262.5,275.1,60.9302,38,55.1,100,67.3,75.4,72.4
20160418061500,262.5,275.1,60.9302,38,55.1,100,67.2,75.4,72.4
20160418063000,262.5,275.1,60.9302,38,55.1,100,67.2,71.4,68.4
20160418064500,262.5,245.7,54.4186,38,55.1,100,67.2,71.4,68.4
20160418070000,262.5,245.7,54.4186,38,55.1,100,66.9,71.4,68.4
20160418071500,262.5,245.7,54.4186,38,55.1,100,66.9,71.4,68.4
20160418073000,262.5,245.7,54.4186,38,55.1,100,66.9,71.4,68.4
20160418074500,262.5,245.7,54.4186,38,55.1,100,66.8,71.4,68.4
20160418080000,262.5,245.7,54.4186,38,55.1,100,66.8,71.4,68.4
20160418081500,262.5,245.7,54.4186,38,55.1,100,66.8,71.4,68.4
20160418083000,262.5,245.7,54.4186,38,55.1,100,66.8,71.4,68.4
20160418084500,262.5,245.7,54.4186,38,55.1,100,66.7,71.4,68.4
20160418090000,262.5,245.7,54.4186,38,55.1,100,66.6,71.4,68.4
20160418091500,262.5,245.7,54.4186,38,55.1,100,66.6,71.4,68.4
20160418093000,262.5,245.7,54.4186,38,55.1,100,66.6,71.4,68.4
20160418094500,262.5,245.7,54.4186,38,55.1,100,66.5,71.4,68.4
20160418100000,262.5,245.7,54.4186,38,55.1,100,66.5,71.4,68.4
20160418101500,262.5,245.7,54.4186,39,55.1,100,66.6,71.4,68.4
20160418103000,262.5,245.7,54.4186,40,55.1,100,66.6,71.4,68.4
20160418104500,262.5,245.7,54.4186,40,55.1,100,66.5,71.4,68.4
20160418110000,262.5,250.95,55.5814,41,55.1,100,66.4,71.4,68.4
20160418111500,262.5,275.1,60.9302,41,55.1,100,66.6,71.4,68.4
20160418113000,262.5,268.8,59.5349,39,55.1,100,66.6,71.4,68.4
20160418114500,262.5,273.0,60.4651,39,55.1,100,66.8,71.4,68.4
20160418120000,262.5,277.2,61.3954,39,55.1,100,66.7,71.4,68.4
20160418121500,262.5,268.8,59.5349,38,55.1,100,66.8,71.4,68.4
20160418123000,262.5,268.8,59.5349,38,55.1,100,66.9,71.4,68.4
20160418124500,262.5,268.8,59.5349,38,55.1,100,67.1,71.4,68.4
20160418130000,262.5,268.8,59.5349,38,55.1,100,67.2,71.4,68.4
20160418131500,262.5,276.15,61.1628,38,55.1,100,67.2,71.4,68.4
20160418133000,262.5,268.8,59.5349,38,55.1,100,67.2,71.4,68.4
20160418134500,262.5,271.95,60.2326,38,55.1,100,67.4,71.4,68.4
20160418140000,262.5,264.6,58.6047,38,55.1,100,67.6,71.4,68.4
20160418141500,262.5,267.75,59.3023,38,55.1,100,67.6,71.4,68.4
20160418143000,262.5,267.75,59.3023,38,55.1,100,67.6,71.4,68.4
20160418144500,262.5,267.75,59.3023,38,55.1,100,67.7,71.4,68.4
20160418150000,262.5,267.75,59.3023,38,55.1,100,67.6,71.4,68.4
20160418151500,262.5,267.75,59.3023,38,55.1,100,67.3,71.4,68.4
20160418153000,262.5,253.05,56.0465,38,55.1,100,67.3,71.4,68.4
20160418154500,262.5,253.05,56.0465,38,55.1,100,67.3,71.4,68.4
20160418160000,262.5,253.05,56.0465,38,55.1,100,67.4,71.4,68.4
20160418161500,262.5,246.75,54.6512,38,55.1,100,67.4,71.4,68.4
20160418163000,262.5,246.75,54.6512,38,55.1,100,67.4,71.4,68.4
20160418164500,262.5,249.9,55.3488,38,55.1,100,67.4,71.4,68.4
20160418170000,262.5,257.25,56.9767,38,55.1,100,67.4,71.4,68.4
20160418171500,262.5,263.55,58.3721,38,55.1,100,67.3,71.4,68.4
20160418173000,262.5,268.8,59.5349,38,55.1,100,67.2,71.4,68.4
20160418174500,262.5,268.8,59.5349,38,55.1,100,67.2,71.4,68.4
20160418180000,262.5,268.8,59.5349,38,55.1,100,67.3,71.4,68.4
20160418181500,262.5,275.1,60.9302,38,55.1,100,67.2,71.4,68.4
20160418183000,262.5,271.95,60.2326,38,55.1,100,67.1,71.4,68.4
20160418184500,262.5,271.95,60.2326,38,55.1,100,67.1,71.4,68.4
20160418190000,262.5,271.95,60.2326,38,55.1,100,67.1,71.4,68.4
20160418191500,262.5,271.95,60.2326,38,55.1,100,67.1,71.4,68.4
20160418193000,262.5,271.95,60.2326,38,55.1,100,67.1,71.4,68.4
20160418194500,262.5,275.1,60.9302,38,55.1,100,67.1,71.4,68.4
20160418200000,262.5,275.1,60.9302,38,55.1,100,67.0,71.4,68.4
20160418201500,262.5,275.1,60.9302,38,55.1,100,67.0,71.4,68.4
20160418203000,262.5,275.1,60.9302,38,55.1,100,67.1,71.4,68.4
20160418204500,262.5,275.1,60.9302,38,55.1,100,67.1,71.4,68.4
20160418210000,262.5,275.1,60.9302,38,55.1,100,67.1,71.4,68.4
20160418211500,262.5,271.95,60.2326,38,55.1,100,67.1,71.4,68.4
20160418213000,262.5,271.95,60.2326,38,55.1,100,67.0,71.4,68.4
20160418214500,262.5,275.1,60.9302,38,55.1,100,67.1,71.4,68.4
20160418220000,262.5,275.1,60.9302,38,55.1,100,67.0,71.4,68.4
20160418221500,262.5,271.95,60.2326,38,55.1,100,67.1,71.4,68.4
20160418223000,262.5,277.2,61.3954,38,55.1,100,67.0,71.4,68.4
20160418224500,262.5,268.8,59.5349,37,55.1,100,67.0,71.4,68.4
20160418230000,262.5,271.95,60.2326,37,55.1,100,67.1,71.4,68.4
20160418231500,262.5,243.6,53.9535,39,55.1,100,67.2,71.4,68.4
20160418233000,262.5,260.4,57.6744,40,55.1,100,66.9,71.4,68.4
20160418234500,262.5,257.25,56.9767,40,55.1,100,66.7,71.4,68.4
20160419000000,262.5,257.25,56.9767,40,55.1,100,66.5,71.4,68.4
20160419001500,262.5,260.4,57.6744,40,55.1,100,66.4,71.4,68.4
20160419003000,262.5,257.25,56.9767,40,55.1,100,66.2,71.4,68.4
20160419004500,262.5,266.7,59.0698,40,55.1,100,66.2,71.4,68.4
20160419010000,262.5,266.7,59.0698,40,55.1,100,66.1,71.4,68.4
20160419011500,262.5,279.3,61.8605,40,55.1,100,66.0,71.4,68.4
20160419013000,262.5,273.0,60.4651,39,55.1,100,66.0,71.4,68.4
20160419014500,262.5,267.75,59.3023,39,55.1,100,66.1,71.4,68.4
20160419020000,262.5,276.15,61.1628,39,55.1,100,66.1,71.3,68.3
20160419021500,262.5,276.15,61.1628,38,55.1,100,66.1,71.3,68.3
20160419023000,262.5,276.15,61.1628,38,55.1,100,66.2,71.3,68.3
20160419024500,262.5,276.15,61.1628,38,55.1,100,66.1,71.3,68.3
20160419030000,262.5,273.0,60.4651,38,55.1,100,66.1,71.3,68.3
20160419031500,262.5,276.15,61.1628,38,55.1,100,66.1,71.3,68.3
20160419033000,262.5,273.0,60.4651,38,55.1,100,66.2,71.3,68.3
20160419034500,262.5,267.75,59.3023,38,55.1,100,66.2,71.3,68.3
20160419040000,262.5,271.95,60.2326,38,55.1,100,66.3,71.3,68.3
20160419041500,262.5,263.55,58.3721,38,55.1,100,66.4,71.3,68.3
20160419043000,262.5,254.1,56.2791,38,55.1,100,66.4,71.3,68.3
20160419044500,262.5,254.1,56.2791,38,55.1,100,66.4,71.3,68.3
20160419050000,262.5,249.9,55.3488,38,55.1,100,66.4,71.3,68.3
20160419051500,262.5,246.75,54.6512,38,55.1,100,66.4,71.3,68.3
20160419053000,262.5,246.75,54.6512,38,55.1,100,66.4,71.3,68.3
20160419054500,262.5,249.9,55.3488,38,55.1,100,66.4,71.3,68.3
20160419060000,262.5,249.9,55.3488,38,55.1,100,66.4,71.3,68.3
20160419061500,262.5,249.9,55.3488,38,55.1,100,66.4,71.3,68.3
20160419063000,262.5,245.7,54.4186,38,55.1,100,66.4,71.3,68.3
20160419064500,262.5,249.9,55.3488,38,55.1,100,66.3,71.3,68.3
20160419070000,262.5,245.7,54.4186,38,55.1,100,66.4,71.3,68.3
20160419071500,262.5,245.7,54.4186,38,55.1,100,66.4,71.3,68.3
20160419073000,262.5,245.7,54.4186,38,55.1,100,66.4,71.2,68.2
20160419074500,262.5,245.7,54.4186,38,55.1,100,66.3,71.3,68.3
20160419080000,262.5,245.7,54.4186,38,55.1,100,66.3,71.3,68.3
20160419081500,262.5,245.7,54.4186,38,55.1,100,66.3,71.2,68.2
20160419083000,262.5,245.7,54.4186,38,55.1,100,66.3,71.2,68.2
20160419084500,262.5,245.7,54.4186,38,55.1,100,66.3,71.3,68.3
20160419090000,262.5,245.7,54.4186,39,55.1,100,66.3,71.3,68.3
20160419091500,262.5,257.25,56.9767,39,55.1,100,66.1,71.3,68.3
20160419093000,262.5,257.25,56.9767,39,55.1,100,65.9,71.3,68.3
20160419094500,262.5,249.9,55.3488,40,55.1,100,65.8,71.2,68.2
20160419100000,262.5,253.05,56.0465,40,55.1,100,65.8,71.1,68.1
20160419101500,262.5,249.9,55.3488,40,55.1,100,65.8,71.1,68.1
20160419103000,262.5,249.9,55.3488,40,55.1,100,65.8,71.1,68.1
20160419104500,262.5,249.9,55.3488,40,55.1,100,65.7,71.2,68.2
20160419110000,262.5,260.4,57.6744,40,55.1,100,65.7,71.1,68.1
20160419111500,262.5,273.0,60.4651,40,55.1,100,65.6,71.1,68.1
20160419113000,262.5,273.0,60.4651,40,55.1,100,65.6,71.1,68.1
20160419114500,262.5,267.75,59.3023,40,55.1,100,65.8,71.1,68.1
20160419120000,262.5,267.75,59.3023,40,55.1,100,65.7,71.1,68.1
20160419121500,262.5,267.75,59.3023,40,55.1,100,65.8,71.2,68.2
20160419123000,262.5,267.75,59.3023,40,55.1,100,65.8,71.1,68.1
20160419124500,262.5,267.75,59.3023,40,55.1,100,66.1,82.0,76.0
20160419130000,262.5,267.75,59.3023,40,55.1,100,66.2,82.0,76.0
20160419131500,262.5,277.2,61.3954,40,55.1,100,66.2,82.0,76.0
20160419133000,262.5,277.2,61.3954,40,55.1,100,66.2,82.0,76.0
20160419134500,262.5,277.2,61.3954,40,55.1,100,66.3,82.0,76.0
20160419140000,262.5,277.2,61.3954,39,55.1,100,66.2,82.0,76.0
20160419141500,262.5,277.2,61.3954,39,55.1,100,66.3,82.0,76.0
20160419143000,262.5,277.2,61.3954,39,55.1,100,66.5,82.0,76.0
20160419144500,262.5,250.95,55.5814,39,55.1,100,66.3,82.0,76.0
20160419150000,262.5,250.95,55.5814,39,55.1,100,66.3,82.0,76.0
20160419151500,262.5,250.95,55.5814,39,55.1,100,66.2,82.0,76.0
20160419153000,262.5,250.95,55.5814,39,55.1,100,66.6,82.0,76.0
20160419154500,262.5,250.95,55.5814,39,55.1,100,66.7,82.0,76.0
20160419160000,262.5,254.1,56.2791,39,55.1,100,66.7,82.0,76.0
20160419161500,262.5,260.4,57.6744,39,55.1,100,66.7,82.0,76.0
20160419163000,262.5,260.4,57.6744,39,55.1,100,66.7,82.0,76.0
20160419164500,262.5,260.4,57.6744,39,55.1,100,66.6,82.0,76.0
20160419170000,262.5,260.4,57.6744,39,55.1,100,66.6,82.0,76.0
20160419171500,262.5,260.4,57.6744,39,55.1,100,66.6,82.0,76.0
20160419173000,262.5,253.05,56.0465,39,55.1,100,66.7,82.0,76.0
20160419174500,262.5,253.05,56.0465,39,55.1,100,66.7,82.0,76.0
20160419180000,262.5,253.05,56.0465,39,55.1,100,67.0,82.0,76.0
20160419181500,262.5,253.05,56.0465,39,55.1,100,66.9,82.0,76.0
20160419183000,262.5,253.05,56.0465,39,55.1,100,66.8,82.0,76.0
20160419184500,262.5,253.05,56.0465,39,55.1,100,66.9,82.0,76.0
20160419190000,262.5,253.05,56.0465,39,55.1,100,67.0,82.0,76.0
20160419191500,262.5,256.2,56.7442,39,55.1,100,67.1,82.0,76.0
20160419193000,262.5,256.2,56.7442,39,55.1,100,66.9,82.0,76.0
20160419194500,262.5,256.2,56.7442,39,55.1,100,66.9,82.0,76.0
20160419200000,262.5,256.2,56.7442,39,55.1,100,66.8,82.0,76.0
20160419201500,262.5,256.2,56.7442,39,55.1,100,66.7,82.0,76.0
20160419203000,262.5,264.6,58.6047,39,55.1,100,66.9,82.0,76.0
20160419204500,262.5,261.45,57.907,39,55.1,100,66.7,82.0,76.0
20160419210000,262.5,261.45,57.907,39,55.1,100,66.7,82.0,76.0
20160419211500,262.5,264.6,58.6047,39,55.1,100,67.1,82.0,76.0
20160419213000,262.5,260.4,57.6744,39,55.1,100,67.3,82.0,76.0
20160419214500,262.5,250.95,55.5814,39,55.1,100,67.4,82.0,76.0
20160419220000,262.5,250.95,55.5814,39,55.1,100,67.6,82.0,76.0
20160419221500,262.5,261.45,57.907,39,55.1,100,67.3,82.0,76.0
20160419223000,262.5,264.6,58.6047,39,55.1,100,67.5,82.0,76.0
20160419224500,262.5,268.8,59.5349,39,55.1,100,67.5,82.0,76.0
20160419230000,262.5,268.8,59.5349,39,55.1,100,67.4,82.0,76.0
20160419231500,262.5,268.8,59.5349,39,55.1,100,67.2,82.0,76.0
20160419233000,262.5,268.8,59.5349,39,55.1,100,67.2,82.0,76.0
20160419234500,262.5,268.8,59.5349,39,55.1,100,66.9,82.0,76.0
20160420000000,262.5,268.8,59.5349,39,55.1,100,66.7,82.0,76.0
20160420001500,262.5,268.8,59.5349,39,55.1,100,66.7,82.0,76.0
20160420003000,262.5,268.8,59.5349,39,55.1,100,66.4,82.0,76.0
20160420004500,262.5,268.8,59.5349,39,55.1,100,66.4,82.0,76.0
20160420010000,262.5,268.8,59.5349,39,55.1,100,66.3,82.0,76.0
20160420011500,262.5,242.55,53.7209,40,55.1,100,66.2,82.0,76.0
20160420013000,262.5,273.0,60.4651,41,55.1,100,66.2,82.0,76.0
20160420014500,262.5,273.0,60.4651,40,55.1,100,66.1,82.0,76.0
20160420020000,262.5,273.0,60.4651,40,55.1,100,66.0,82.0,76.0
20160420021500,262.5,276.15,61.1628,40,55.1,100,66.0,82.0,76.0
20160420023000,262.5,276.15,61.1628,40,55.1,100,65.8,82.0,76.0
20160420024500,262.5,276.15,61.1628,39,55.1,100,65.8,82.0,76.0
20160420030000,262.5,271.95,60.2326,39,55.1,100,66.0,82.0,76.0
20160420031500,262.5,275.1,60.9302,39,55.1,100,66.0,82.0,76.0
20160420033000,262.5,275.1,60.9302,39,55.1,100,66.0,82.0,76.0
20160420034500,262.5,275.1,60.9302,39,55.1,100,66.0,82.0,76.0
20160420040000,262.5,271.95,60.2326,39,55.1,100,66.0,82.0,76.0
20160420041500,262.5,267.75,59.3023,39,55.1,100,65.8,82.0,76.0
20160420043000,262.5,267.75,59.3023,39,55.1,100,65.8,82.0,76.0
20160420044500,262.5,267.75,59.3023,39,55.1,100,65.7,82.0,76.0
20160420050000,262.5,267.75,59.3023,39,55.1,100,65.6,82.0,76.0
20160420051500,262.5,267.75,59.3023,39,55.1,100,65.7,82.0,76.0
20160420053000,262.5,267.75,59.3023,39,55.1,100,65.7,82.0,76.0
20160420054500,262.5,267.75,59.3023,39,55.1,100,65.8,82.0,76.0
20160420060000,262.5,267.75,59.3023,39,55.1,100,65.8,82.0,76.0
20160420061500,262.5,267.75,59.3023,39,55.1,100,65.7,82.0,76.0
20160420063000,262.5,267.75,59.3023,39,55.1,100,65.7,82.0,76.0
20160420064500,262.5,267.75,59.3023,39,55.1,100,65.7,82.0,76.0
20160420070000,262.5,267.75,59.3023,39,55.1,100,65.7,82.0,76.0
20160420071500,262.5,271.95,60.2326,39,55.1,100,65.7,82.0,76.0
20160420073000,262.5,268.8,59.5349,39,55.1,100,65.6,82.0,76.0
20160420074500,262.5,268.8,59.5349,39,55.1,100,65.6,82.0,76.0
20160420080000,262.5,268.8,59.5349,39,55.1,100,65.6,82.0,76.0
20160420081500,262.5,268.8,59.5349,39,55.1,100,65.5,82.0,76.0
20160420083000,262.5,275.1,60.9302,38,55.1,100,65.7,82.0,76.0
20160420084500,262.5,279.3,61.8605,38,55.1,100,65.8,82.0,76.0
20160420090000,262.5,256.2,56.7442,38,55.1,100,66.0,82.0,76.0
20160420091500,262.5,249.9,55.3488,38,55.1,100,66.1,82.0,76.0
20160420093000,262.5,257.25,56.9767,38,55.1,100,66.1,82.0,76.0
20160420094500,262.5,253.05,56.0465,38,55.1,100,66.4,82.0,76.0
20160420100000,262.5,256.2,56.7442,38,55.1,100,66.4,82.0,76.0
20160420101500,262.5,256.2,56.7442,38,55.1,100,66.3,82.0,76.0
20160420103000,262.5,261.45,57.907,38,55.1,100,66.3,82.0,76.0
20160420104500,262.5,268.8,59.5349,38,55.1,100,66.4,82.0,76.0
20160420110000,262.5,263.55,58.3721,38,55.1,100,66.4,82.0,76.0
20160420111500,262.5,267.75,59.3023,38,55.1,100,66.5,82.0,76.0
20160420113000,262.5,264.6,58.6047,38,55.8,100,66.6,82.0,76.0
20160420114500,262.5,264.6,58.6047,38,55.8,100,66.6,82.0,76.0
20160420120000,262.5,257.25,56.9767,38,55.8,100,66.6,82.0,76.0
20160420121500,262.5,264.6,58.6047,38,55.8,100,66.7,82.0,76.0
20160420123000,262.5,264.6,58.6047,38,55.8,100,66.7,82.0,76.0
20160420124500,262.5,267.75,59.3023,38,55.8,100,66.7,82.0,76.0
20160420130000,262.5,264.6,58.6047,38,55.2,100,66.7,82.0,76.0
20160420131500,262.5,264.6,58.6047,38,55.2,100,66.6,82.0,76.0
20160420133000,262.5,253.05,56.0465,38,55.2,100,66.6,82.0,76.0
20160420134500,262.5,253.05,56.0465,38,55.2,100,66.8,82.0,76.0
20160420140000,262.5,257.25,56.9767,38,55.9,100,66.6,82.0,76.0
20160420141500,262.5,257.25,56.9767,38,55.9,100,66.7,82.0,76.0
20160420143000,262.5,260.4,57.6744,38,55.9,100,66.6,82.0,76.0
20160420144500,262.5,264.6,58.6047,38,55.9,100,66.7,82.0,76.0
20160420150000,262.5,264.6,58.6047,38,55.2,100,66.7,82.0,76.0
20160420151500,262.5,268.8,59.5349,38,55.2,100,66.5,82.0,76.0
20160420153000,262.5,264.6,58.6047,38,55.2,100,66.6,82.0,76.0
20160420154500,262.5,264.6,58.6047,38,55.2,100,66.6,82.0,76.0
20160420160000,262.5,260.4,57.6744,38,55.2,100,66.7,82.0,76.0
20160420161500,262.5,264.6,58.6047,38,55.2,100,66.7,82.0,76.0
20160420163000,262.5,261.45,57.907,38,55.2,100,66.7,82.0,76.0
20160420164500,262.5,266.7,59.0698,38,55.2,100,66.6,82.0,76.0
20160420170000,262.5,263.55,58.3721,38,55.2,100,66.6,82.0,76.0
20160420171500,262.5,263.55,58.3721,38,55.2,100,66.6,82.0,76.0
20160420173000,262.5,263.55,58.3721,38,55.2,100,66.7,82.0,76.0
20160420174500,262.5,263.55,58.3721,38,55.2,100,66.7,82.0,76.0
20160420180000,262.5,263.55,58.3721,38,55.2,100,66.7,82.0,76.0
20160420181500,262.5,263.55,58.3721,38,55.2,100,66.7,82.0,76.0
20160420183000,262.5,263.55,58.3721,38,55.2,100,66.7,82.0,76.0
20160420184500,262.5,268.8,59.5349,38,55.2,100,66.7,82.0,76.0
20160420190000,262.5,263.55,58.3721,38,55.2,100,67.1,82.0,76.0
20160420191500,262.5,263.55,58.3721,38,55.2,100,67.2,82.0,76.0
20160420193000,262.5,263.55,58.3721,38,55.2,100,67.2,82.0,76.0
20160420194500,262.5,256.2,56.7442,38,55.2,100,67.2,82.0,76.0
20160420200000,262.5,256.2,56.7442,38,55.2,100,67.2,82.0,76.0
20160420201500,262.5,249.9,55.3488,38,55.2,100,67.2,82.0,76.0
20160420203000,262.5,256.2,56.7442,38,55.2,100,67.2,82.0,76.0
20160420204500,262.5,256.2,56.7442,38,55.2,100,67.2,82.0,76.0
20160420210000,262.5,250.95,55.5814,38,55.2,100,67.1,82.0,76.0
20160420211500,262.5,246.75,54.6512,38,55.2,100,67.0,82.0,76.0
20160420213000,262.5,246.75,54.6512,38,55.2,100,66.9,82.0,76.0
20160420214500,262.5,246.75,54.6512,38,55.2,100,67.4,82.0,76.0
20160420220000,262.5,250.95,55.5814,38,55.2,100,67.3,82.0,76.0
20160420221500,262.5,254.1,56.2791,38,55.2,100,67.2,82.0,76.0
20160420223000,262.5,257.25,56.9767,38,55.2,100,67.2,82.0,76.0
20160420224500,262.5,253.05,56.0465,38,55.2,100,67.3,82.0,76.0
20160420230000,262.5,257.25,56.9767,38,55.2,100,67.2,82.0,76.0
20160420231500,262.5,257.25,56.9767,38,55.2,100,67.1,82.0,76.0
20160420233000,262.5,250.95,55.5814,38,55.2,100,67.1,82.0,76.0
20160420234500,262.5,250.95,55.5814,38,55.2,100,67.1,82.0,76.0
20160421000000,262.5,271.95,60.2326,38,55.2,100,67.2,82.0,76.0
20160421001500,262.5,267.75,59.3023,38,55.2,100,67.2,82.0,76.0
20160421003000,262.5,264.6,58.6047,38,55.2,100,67.3,82.0,76.0
20160421004500,262.5,273.0,60.4651,38,55.2,100,67.3,82.0,76.0
20160421010000,262.5,273.0,60.4651,38,55.2,100,67.3,82.0,76.0
20160421011500,262.5,277.2,61.3954,38,55.2,100,67.3,82.0,76.0
20160421013000,262.5,277.2,61.3954,38,55.2,100,67.2,82.0,76.0
20160421014500,262.5,266.7,59.0698,38,55.2,100,67.1,82.0,76.0
20160421020000,262.5,271.95,60.2326,38,55.2,100,67.2,82.0,76.0
20160421021500,262.5,268.8,59.5349,38,55.2,100,67.1,82.0,76.0
20160421023000,262.5,276.15,61.1628,38,55.2,100,66.9,82.0,76.0
20160421024500,262.5,276.15,61.1628,38,55.2,100,66.8,82.0,76.0
20160421030000,262.5,273.0,60.4651,38,55.2,100,66.7,82.0,76.0
20160421031500,262.5,273.0,60.4651,38,55.2,100,66.6,82.0,76.0
20160421033000,262.5,268.8,59.5349,38,55.2,100,66.6,82.0,76.0
20160421034500,262.5,271.95,60.2326,38,55.2,100,66.5,82.0,76.0
20160421040000,262.5,271.95,60.2326,38,55.2,100,66.4,82.0,76.0
20160421041500,262.5,271.95,60.2326,38,55.2,100,66.4,82.0,76.0
20160421043000,262.5,271.95,60.2326,38,55.2,100,66.4,82.0,76.0
20160421044500,262.5,267.75,59.3023,38,55.2,100,66.3,82.0,76.0
20160421050000,262.5,273.0,60.4651,38,55.2,100,66.3,82.0,76.0
20160421051500,262.5,273.0,60.4651,38,55.2,100,66.3,82.0,76.0
20160421053000,262.5,257.25,56.9767,38,55.2,100,66.2,82.0,76.0
20160421054500,262.5,266.7,59.0698,38,55.2,100,66.2,82.0,76.0
20160421060000,262.5,273.0,60.4651,38,54.3,100,66.2,82.0,76.0
20160421061500,262.5,273.0,60.4651,38,55.0,100,66.1,82.0,76.0
20160421063000,262.5,273.0,60.4651,38,55.0,100,66.1,82.0,76.0
20160421064500,262.5,273.0,60.4651,38,55.0,100,65.9,72.3,69.3
20160421070000,262.5,273.0,60.4651,38,55.0,100,66.0,72.3,69.3
20160421071500,262.5,273.0,60.4651,38,55.0,100,65.9,72.3,69.3
20160421073000,262.5,273.0,60.4651,38,55.0,100,65.9,72.3,69.3
20160421074500,262.5,273.0,60.4651,38,55.0,100,65.8,72.3,69.3
20160421080000,262.5,273.0,60.4651,38,55.0,100,65.8,72.3,69.3
20160421081500,262.5,273.0,60.4651,38,55.0,100,65.8,72.3,69.3
20160421083000,262.5,266.7,59.0698,38,55.0,100,65.8,72.3,69.3
20160421084500,262.5,266.7,59.0698,38,55.0,100,65.7,72.3,69.3
20160421090000,262.5,273.0,60.4651,38,55.0,100,65.9,72.3,69.3
20160421091500,262.5,273.0,60.4651,38,55.0,100,65.8,72.3,69.3
20160421093000,262.5,273.0,60.4651,38,55.0,100,66.0,72.3,69.3
20160421094500,262.5,273.0,60.4651,38,55.0,100,66.1,72.3,69.3
20160421100000,262.5,273.0,60.4651,38,55.0,100,66.0,72.3,69.3
20160421101500,262.5,273.0,60.4651,38,55.0,100,65.8,72.3,69.3
20160421103000,262.5,276.15,61.1628,38,55.0,100,66.0,72.3,69.3
20160421104500,262.5,261.45,57.907,38,55.0,100,65.9,72.3,69.3
20160421110000,262.5,261.45,57.907,38,55.0,100,66.0,72.3,69.3
20160421111500,262.5,261.45,57.907,38,55.0,100,66.3,72.3,69.3
20160421113000,262.5,257.25,56.9767,38,55.0,100,66.2,72.3,69.3
20160421114500,262.5,253.05,56.0465,38,55.0,100,66.3,72.3,69.3
20160421120000,262.5,253.05,56.0465,38,55.0,100,66.3,72.3,69.3
20160421121500,262.5,249.9,55.3488,38,55.6,100,66.4,72.3,69.3
20160421123000,262.5,243.6,53.9535,38,55.6,100,66.3,72.3,69.3
20160421124500,262.5,243.6,53.9535,39,55.6,100,66.3,72.3,69.3
20160421130000,262.5,243.6,53.9535,39,55.6,100,66.3,72.3,69.3
20160421131500,262.5,250.95,55.5814,40,55.6,100,66.4,72.3,69.3
20160421133000,262.5,250.95,55.5814,40,55.6,100,66.2,72.3,69.3
20160421134500,262.5,250.95,55.5814,40,55.6,100,66.1,72.3,69.3
20160421140000,262.5,246.75,54.6512,40,55.6,100,66.0,72.3,69.3
20160421141500,262.5,250.95,55.5814,40,55.6,100,65.8,72.3,69.3
20160421143000,262.5,250.95,55.5814,40,55.6,100,66.1,72.3,69.3
20160421144500,262.5,250.95,55.5814,40,55.6,100,66.2,72.3,69.3
20160421150000,262.5,254.1,56.2791,40,55.6,100,66.1,72.3,69.3
20160421151500,262.5,260.4,57.6744,40,55.6,100,66.2,72.3,69.3
20160421153000,262.5,268.8,59.5349,40,55.6,100,65.9,72.3,69.3
20160421154500,262.5,276.15,61.1628,40,55.6,100,66.0,72.3,69.3
20160421160000,262.5,276.15,61.1628,40,55.6,100,66.1,72.3,69.3
20160421161500,262.5,276.15,61.1628,40,55.6,100,66.2,72.3,69.3
20160421163000,262.5,268.8,59.5349,40,55.6,100,66.6,72.3,69.3
20160421164500,262.5,264.6,58.6047,40,55.6,100,66.7,72.3,69.3
20160421170000,262.5,253.05,56.0465,40,55.6,100,66.7,72.3,69.3
20160421171500,262.5,253.05,56.0465,40,54.8,100,66.9,72.3,69.3
20160421173000,262.5,253.05,56.0465,40,54.8,100,66.9,72.3,69.3
20160421174500,262.5,253.05,56.0465,40,54.8,100,66.9,72.3,69.3
20160421180000,262.5,249.9,55.3488,40,54.8,100,67.2,72.3,69.3
20160421181500,262.5,249.9,55.3488,40,55.5,100,67.4,72.3,69.3
20160421183000,262.5,249.9,55.3488,40,55.5,100,67.3,72.3,69.3
20160421184500,262.5,246.75,54.6512,40,55.5,100,67.3,72.3,69.3
20160421190000,262.5,246.75,54.6512,40,55.5,100,67.4,72.3,69.3
20160421191500,262.5,249.9,55.3488,40,55.5,100,67.4,72.3,69.3
20160421193000,262.5,246.75,54.6512,40,55.5,100,67.3,72.3,69.3
20160421194500,262.5,243.6,53.9535,40,55.5,100,67.3,72.3,69.3
20160421200000,262.5,249.9,55.3488,40,55.5,100,67.3,72.3,69.3
20160421201500,262.5,267.75,59.3023,40,54.9,100,67.2,72.3,69.3
20160421203000,262.5,275.1,60.9302,40,54.9,100,67.0,72.3,69.3
20160421204500,262.5,271.95,60.2326,40,54.9,100,67.0,72.3,69.3
20160421210000,262.5,275.1,60.9302,40,54.9,100,66.9,72.3,69.3
20160421211500,262.5,268.8,59.5349,40,54.9,100,66.9,72.3,69.3
20160421213000,262.5,264.6,58.6047,40,54.9,100,66.8,72.3,69.3
20160421214500,262.5,264.6,58.6047,40,55.5,100,66.9,72.3,69.3
20160421220000,262.5,267.75,59.3023,40,55.5,100,66.7,72.3,69.3
20160421221500,262.5,267.75,59.3023,40,55.5,100,66.8,72.3,69.3
20160421223000,262.5,276.15,61.1628,40,55.5,100,66.7,72.3,69.3
20160421224500,262.5,276.15,61.1628,39,55.5,100,66.6,72.3,69.3
20160421230000,262.5,276.15,61.1628,39,55.5,100,66.7,72.3,69.3
20160421231500,262.5,276.15,61.1628,39,55.5,100,66.7,72.3,69.3
20160421233000,262.5,268.8,59.5349,39,55.5,100,66.7,72.3,69.3
20160421234500,262.5,275.1,60.9302,38,54.7,100,66.4,72.3,69.3
20160422000000,262.5,275.1,60.9302,38,54.7,100,66.3,72.3,69.3
20160422001500,262.5,275.1,60.9302,38,54.7,100,66.3,72.3,69.3
20160422003000,262.5,275.1,60.9302,38,54.7,100,66.2,72.3,69.3
20160422004500,262.5,275.1,60.9302,38,54.7,100,66.3,72.3,69.3
20160422010000,262.5,271.95,60.2326,38,54.7,100,66.4,72.3,69.3
20160422011500,262.5,268.8,59.5349,38,54.7,100,66.5,72.3,69.3
20160422013000,262.5,268.8,59.5349,38,54.7,100,66.6,72.3,69.3
20160422014500,262.5,268.8,59.5349,38,54.7,100,66.6,72.3,69.3
20160422020000,262.5,268.8,59.5349,38,54.7,100,66.6,72.3,69.3
20160422021500,262.5,268.8,59.5349,38,54.7,100,66.6,72.3,69.3
20160422023000,262.5,268.8,59.5349,38,54.7,100,66.6,72.3,69.3
20160422024500,262.5,268.8,59.5349,38,54.7,100,66.5,72.3,69.3
20160422030000,262.5,268.8,59.5349,38,54.7,100,66.6,72.3,69.3
20160422031500,262.5,271.95,60.2326,38,54.7,100,66.5,72.3,69.3
20160422033000,262.5,268.8,59.5349,38,54.7,100,66.6,72.3,69.3
20160422034500,262.5,271.95,60.2326,38,54.7,100,66.5,72.3,69.3
20160422040000,262.5,268.8,59.5349,38,54.7,100,66.6,72.3,69.3
20160422041500,262.5,268.8,59.5349,38,54.7,100,66.6,72.3,69.3
20160422043000,262.5,268.8,59.5349,38,54.7,100,66.6,72.3,69.3
20160422044500,262.5,268.8,59.5349,38,54.7,100,66.7,72.3,69.3
20160422050000,262.5,268.8,59.5349,38,54.7,100,66.6,72.3,69.3
20160422051500,262.5,268.8,59.5349,38,54.7,100,66.6,72.3,69.3
20160422053000,262.5,268.8,59.5349,38,54.7,100,66.7,72.3,69.3
20160422054500,262.5,268.8,59.5349,38,54.7,100,66.7,72.3,69.3
20160422060000,262.5,264.6,58.6047,38,54.7,100,66.7,72.3,69.3
20160422061500,262.5,261.45,57.907,38,54.7,100,66.7,72.3,69.3
20160422063000,262.5,257.25,56.9767,38,54.7,100,66.7,72.3,69.3
20160422064500,262.5,257.25,56.9767,38,54.7,100,66.6,72.3,69.3
20160422070000,262.5,257.25,56.9767,38,54.7,100,66.6,72.3,69.3
20160422071500,262.5,257.25,56.9767,38,54.7,100,66.6,72.3,69.3
20160422073000,262.5,253.05,56.0465,38,54.7,100,66.7,72.3,69.3
20160422074500,262.5,243.6,53.9535,38,54.7,100,66.7,72.3,69.3
20160422080000,262.5,246.75,54.6512,38,54.7,100,66.6,72.3,69.3
20160422081500,262.5,246.75,54.6512,38,54.7,100,66.7,72.3,69.3
20160422083000,262.5,246.75,54.6512,39,54.7,100,66.7,72.3,69.3
20160422084500,262.5,246.75,54.6512,39,55.4,100,66.7,72.3,69.3
20160422090000,262.5,246.75,54.6512,39,55.4,100,66.8,72.3,69.3
20160422091500,262.5,246.75,54.6512,39,55.4,100,66.8,72.3,69.3
20160422093000,262.5,243.6,53.9535,39,55.4,100,66.8,72.3,69.3
20160422094500,262.5,243.6,53.9535,39,55.4,100,66.8,72.3,69.3
20160422100000,262.5,246.75,54.6512,39,55.4,100,66.8,72.3,69.3
20160422101500,262.5,246.75,54.6512,39,55.4,100,66.9,72.3,69.3
20160422103000,262.5,249.9,55.3488,39,55.4,100,66.9,72.3,69.3
20160422104500,262.5,243.6,53.9535,39,55.4,100,66.9,72.3,69.3
20160422110000,262.5,246.75,54.6512,40,55.4,100,66.9,72.3,69.3
20160422111500,262.5,242.55,53.7209,40,55.4,100,66.9,72.3,69.3
20160422113000,262.5,253.05,56.0465,40,55.4,100,66.9,72.3,69.3
20160422114500,262.5,249.9,55.3488,40,55.4,100,66.9,72.3,69.3
20160422120000,262.5,253.05,56.0465,40,55.4,100,67.0,72.3,69.3
20160422121500,262.5,253.05,56.0465,40,55.4,100,67.0,72.3,69.3
20160422123000,262.5,253.05,56.0465,40,55.4,100,67.0,72.3,69.3
20160422124500,262.5,253.05,56.0465,40,55.4,100,67.0,72.3,69.3
20160422130000,262.5,249.9,55.3488,40,55.4,100,67.0,72.3,69.3
20160422131500,262.5,260.4,57.6744,40,55.4,100,67.1,72.3,69.3
20160422133000,262.5,271.95,60.2326,40,55.4,100,67.1,72.3,69.3
20160422134500,262.5,275.1,60.9302,40,55.4,100,67.1,72.3,69.3
