PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160430144500,262.5,276.15,61.1628,40,55.2,100,66.2,69.9,66.9
20160430150000,262.5,276.15,61.1628,40,55.2,100,66.2,69.9,66.9
20160430151500,262.5,276.15,61.1628,40,55.2,100,66.2,69.9,66.9
20160430153000,262.5,276.15,61.1628,40,55.2,100,66.2,69.9,66.9
20160430154500,262.5,276.15,61.1628,40,55.2,100,66.2,69.9,66.9
20160430160000,262.5,276.15,61.1628,40,55.2,100,66.1,69.9,66.9
20160430161500,262.5,276.15,61.1628,40,55.2,100,66.1,69.9,66.9
20160430163000,262.5,276.15,61.1628,40,55.2,100,66.1,69.9,66.9
20160430164500,262.5,276.15,61.1628,40,55.2,100,66.1,69.9,66.9
20160430170000,262.5,276.15,61.1628,40,55.2,100,66.1,69.9,66.9
20160430171500,262.5,276.15,61.1628,40,55.2,100,66.0,69.9,66.9
20160430173000,262.5,276.15,61.1628,40,55.2,100,65.9,69.9,66.9
20160430174500,262.5,276.15,61.1628,40,55.2,100,65.8,69.9,66.9
20160430180000,262.5,276.15,61.1628,40,55.2,100,65.8,69.9,66.9
20160430181500,262.5,276.15,61.1628,40,55.2,100,65.8,69.9,66.9
20160430183000,262.5,276.15,61.1628,40,55.2,100,65.8,69.9,66.9
20160430184500,262.5,273.0,60.4651,40,55.2,100,65.7,69.9,66.9
20160430190000,262.5,277.2,61.3954,40,55.2,100,65.7,69.9,66.9
20160430191500,262.5,277.2,61.3954,40,55.2,100,65.8,69.9,66.9
20160430193000,262.5,273.0,60.4651,40,55.2,100,65.6,69.9,66.9
20160430194500,262.5,273.0,60.4651,40,55.2,100,65.6,69.9,66.9
20160430200000,262.5,273.0,60.4651,40,55.2,100,65.6,69.9,66.9
20160430201500,262.5,277.2,61.3954,40,55.2,100,65.5,69.9,66.9
20160430203000,262.5,277.2,61.3954,40,55.2,100,65.5,69.9,66.9
20160430204500,262.5,277.2,61.3954,40,55.2,100,65.5,69.9,66.9
20160430210000,262.5,273.0,60.4651,39,55.2,100,65.5,69.9,66.9
20160430211500,262.5,268.8,59.5349,39,55.2,100,65.5,69.9,66.9
20160430213000,262.5,271.95,60.2326,39,55.2,100,65.5,69.9,66.9
20160430214500,262.5,271.95,60.2326,39,55.2,100,65.5,69.9,66.9
20160430220000,262.5,271.95,60.2326,39,55.2,100,65.4,69.9,66.9
20160430221500,262.5,275.1,60.9302,39,55.2,100,65.6,69.9,66.9
20160430223000,262.5,268.8,59.5349,39,55.2,100,65.6,69.9,66.9
20160430224500,262.5,273.0,60.4651,39,55.2,100,65.5,69.9,66.9
20160430230000,262.5,268.8,59.5349,39,55.2,100,65.5,69.9,66.9
20160430231500,262.5,271.95,60.2326,39,55.2,100,65.5,69.9,66.9
20160430233000,262.5,271.95,60.2326,39,55.2,100,65.5,69.9,66.9
20160430234500,262.5,271.95,60.2326,39,55.2,100,65.5,69.9,66.9
20160501000000,262.5,271.95,60.2326,39,55.2,100,65.4,69.9,66.9
20160501001500,262.5,271.95,60.2326,39,55.2,100,65.3,69.9,66.9
20160501003000,262.5,271.95,60.2326,39,55.2,100,65.4,69.9,66.9
20160501004500,262.5,276.15,61.1628,39,55.2,100,65.4,69.9,66.9
20160501010000,262.5,273.0,60.4651,39,55.2,100,65.5,69.9,66.9
20160501011500,262.5,276.15,61.1628,39,55.2,100,65.6,69.9,66.9
20160501013000,262.5,271.95,60.2326,39,55.2,100,65.7,69.9,66.9
20160501014500,262.5,275.1,60.9302,39,55.2,100,65.8,69.9,66.9
20160501020000,262.5,275.1,60.9302,39,55.2,100,65.8,69.9,66.9
20160501021500,262.5,271.95,60.2326,39,55.2,100,65.8,69.9,66.9
20160501023000,262.5,271.95,60.2326,39,55.2,100,65.9,69.9,66.9
20160501024500,262.5,271.95,60.2326,39,55.2,100,66.0,69.9,66.9
20160501030000,262.5,275.1,60.9302,39,55.2,100,66.1,69.9,66.9
20160501031500,262.5,275.1,60.9302,39,55.2,100,66.1,69.9,66.9
20160501033000,262.5,275.1,60.9302,39,55.2,100,66.1,69.9,66.9
20160501034500,262.5,275.1,60.9302,39,55.2,100,66.2,69.9,66.9
20160501040000,262.5,271.95,60.2326,39,55.2,100,66.2,69.9,66.9
20160501041500,262.5,271.95,60.2326,39,55.2,100,66.3,69.9,66.9
20160501043000,262.5,271.95,60.2326,39,55.2,100,66.3,69.9,66.9
20160501044500,262.5,267.75,59.3023,39,55.2,100,66.3,69.9,66.9
20160501050000,262.5,275.1,60.9302,39,55.2,100,66.3,69.9,66.9
20160501051500,262.5,267.75,59.3023,39,55.2,100,66.3,69.9,66.9
20160501053000,262.5,267.75,59.3023,39,55.2,100,66.4,69.9,66.9
20160501054500,262.5,260.4,57.6744,39,55.2,100,66.4,69.9,66.9
20160501060000,262.5,254.1,56.2791,39,55.2,100,66.3,69.9,66.9
20160501061500,262.5,257.25,56.9767,39,55.2,100,66.4,69.9,66.9
20160501063000,262.5,257.25,56.9767,39,55.2,100,66.3,69.9,66.9
20160501064500,262.5,257.25,56.9767,39,55.2,100,66.2,69.9,66.9
20160501070000,262.5,266.7,59.0698,39,55.2,100,66.2,69.9,66.9
20160501071500,262.5,261.45,57.907,39,55.2,100,66.3,69.9,66.9
20160501073000,262.5,254.1,56.2791,39,55.2,100,66.2,69.9,66.9
20160501074500,262.5,254.1,56.2791,39,55.2,100,66.1,69.9,66.9
20160501080000,262.5,266.7,59.0698,39,55.2,100,66.2,69.9,66.9
20160501081500,262.5,271.95,60.2326,39,55.2,100,66.2,69.9,66.9
20160501083000,262.5,266.7,59.0698,39,55.2,100,66.0,69.9,66.9
20160501084500,262.5,266.7,59.0698,39,55.2,100,66.0,69.9,66.9
20160501090000,262.5,266.7,59.0698,39,55.2,100,66.0,69.9,66.9
20160501091500,262.5,266.7,59.0698,39,55.2,100,66.0,69.9,66.9
20160501093000,262.5,266.7,59.0698,39,55.2,100,66.0,69.9,66.9
20160501094500,262.5,266.7,59.0698,39,55.2,100,66.0,69.9,66.9
20160501100000,262.5,266.7,59.0698,39,55.2,100,65.8,69.9,66.9
20160501101500,262.5,271.95,60.2326,39,55.2,100,65.7,69.9,66.9
20160501103000,262.5,271.95,60.2326,39,55.2,100,65.7,69.9,66.9
20160501104500,262.5,266.7,59.0698,39,55.2,100,65.7,69.9,66.9
20160501110000,262.5,275.1,60.9302,39,55.2,100,65.6,69.9,66.9
20160501111500,262.5,275.1,60.9302,39,55.2,100,65.6,69.9,66.9
20160501113000,262.5,275.1,60.9302,39,55.2,100,65.5,69.9,66.9
20160501114500,262.5,275.1,60.9302,39,55.2,100,65.5,69.9,66.9
20160501120000,262.5,275.1,60.9302,39,55.2,100,65.5,69.9,66.9
20160501121500,262.5,275.1,60.9302,39,55.2,100,65.5,69.9,66.9
20160501123000,262.5,268.8,59.5349,39,55.2,100,65.5,69.9,66.9
20160501124500,262.5,271.95,60.2326,39,55.2,100,65.5,69.9,66.9
20160501130000,262.5,271.95,60.2326,39,55.2,100,65.6,69.9,66.9
20160501131500,262.5,271.95,60.2326,39,55.2,100,65.6,69.9,66.9
20160501133000,262.5,271.95,60.2326,39,55.2,100,65.6,69.9,66.9
20160501134500,262.5,275.1,60.9302,39,55.2,100,65.7,69.9,66.9
20160501140000,262.5,275.1,60.9302,39,55.2,100,65.8,69.9,66.9
20160501141500,262.5,268.8,59.5349,39,55.2,100,65.8,69.9,66.9
20160501143000,262.5,271.95,60.2326,39,55.2,100,65.8,69.9,66.9
20160501144500,262.5,271.95,60.2326,39,55.2,100,65.7,69.9,66.9
20160501150000,262.5,271.95,60.2326,39,55.2,100,65.7,69.9,66.9
20160501151500,262.5,271.95,60.2326,39,55.2,100,65.6,69.9,66.9
20160501153000,262.5,271.95,60.2326,39,55.2,100,65.6,69.9,66.9
20160501154500,262.5,275.1,60.9302,39,55.2,100,65.7,69.9,66.9
20160501160000,262.5,275.1,60.9302,39,55.2,100,65.7,69.9,66.9
20160501161500,262.5,275.1,60.9302,39,55.2,100,65.7,69.9,66.9
20160501163000,262.5,268.8,59.5349,39,55.2,100,65.8,69.9,66.9
20160501164500,262.5,271.95,60.2326,39,55.2,100,65.9,69.9,66.9
20160501170000,262.5,271.95,60.2326,39,55.2,100,66.0,69.9,66.9
20160501171500,262.5,271.95,60.2326,39,55.2,100,65.9,69.9,66.9
20160501173000,262.5,271.95,60.2326,39,55.2,100,65.8,69.9,66.9
20160501174500,262.5,271.95,60.2326,39,55.2,100,65.7,69.9,66.9
20160501180000,262.5,268.8,59.5349,39,55.2,100,65.8,69.9,66.9
20160501181500,262.5,268.8,59.5349,39,55.2,100,65.7,69.9,66.9
20160501183000,262.5,275.1,60.9302,38,55.2,100,65.8,69.9,66.9
20160501184500,262.5,275.1,60.9302,38,55.2,100,65.9,69.9,66.9
20160501190000,262.5,271.95,60.2326,38,55.2,100,65.8,69.9,66.9
20160501191500,262.5,271.95,60.2326,38,55.2,100,66.0,69.9,66.9
20160501193000,262.5,254.1,56.2791,38,55.2,100,66.0,69.9,66.9
20160501194500,262.5,268.8,59.5349,38,55.2,100,66.0,69.9,66.9
20160501200000,262.5,273.0,60.4651,38,55.2,100,66.0,69.9,66.9
20160501201500,262.5,268.8,59.5349,38,55.2,100,66.1,69.9,66.9
20160501203000,262.5,273.0,60.4651,38,55.2,100,66.1,69.9,66.9
20160501204500,262.5,273.0,60.4651,38,55.2,100,66.1,69.9,66.9
20160501210000,262.5,273.0,60.4651,38,55.2,100,66.1,69.9,66.9
20160501211500,262.5,273.0,60.4651,38,55.2,100,66.1,69.9,66.9
20160501213000,262.5,273.0,60.4651,38,55.2,100,66.2,69.9,66.9
20160501214500,262.5,273.0,60.4651,38,55.2,100,66.2,69.9,66.9
20160501220000,262.5,276.15,61.1628,38,55.2,100,66.1,69.9,66.9
20160501221500,262.5,273.0,60.4651,38,55.2,100,66.1,69.9,66.9
20160501223000,262.5,273.0,60.4651,38,55.2,100,66.1,69.9,66.9
20160501224500,262.5,273.0,60.4651,38,55.2,100,66.1,69.9,66.9
20160501230000,262.5,273.0,60.4651,38,54.3,100,66.1,69.9,66.9
20160501231500,262.5,273.0,60.4651,38,55.1,100,66.1,69.9,66.9
20160501233000,262.5,273.0,60.4651,38,55.1,100,66.1,69.9,66.9
20160501234500,262.5,273.0,60.4651,38,55.1,100,66.2,69.9,66.9
20160502000000,262.5,273.0,60.4651,38,55.1,100,66.3,69.9,66.9
20160502001500,262.5,273.0,60.4651,38,55.1,100,66.4,69.9,66.9
20160502003000,262.5,273.0,60.4651,38,55.1,100,66.4,69.9,66.9
20160502004500,262.5,273.0,60.4651,38,55.1,100,66.4,69.9,66.9
20160502010000,262.5,273.0,60.4651,38,55.1,100,66.4,69.9,66.9
20160502011500,262.5,273.0,60.4651,38,55.1,100,66.3,69.9,66.9
20160502013000,262.5,276.15,61.1628,38,55.1,100,66.3,69.9,66.9
20160502014500,262.5,276.15,61.1628,38,55.1,100,66.3,69.9,66.9
20160502020000,262.5,273.0,60.4651,38,55.1,100,66.3,69.9,66.9
20160502021500,262.5,273.0,60.4651,38,55.1,100,66.4,69.9,66.9
20160502023000,262.5,273.0,60.4651,38,55.1,100,66.4,69.9,66.9
20160502024500,262.5,268.8,59.5349,38,55.1,100,66.4,69.9,66.9
20160502030000,262.5,275.1,60.9302,38,55.1,100,66.5,69.9,66.9
20160502031500,262.5,275.1,60.9302,38,55.1,100,66.7,69.9,66.9
20160502033000,262.5,275.1,60.9302,38,55.1,100,66.7,69.9,66.9
20160502034500,262.5,275.1,60.9302,38,55.1,100,66.7,69.9,66.9
20160502040000,262.5,275.1,60.9302,38,55.1,100,66.7,69.9,66.9
20160502041500,262.5,275.1,60.9302,38,55.1,100,66.8,69.9,66.9
20160502043000,262.5,275.1,60.9302,38,55.1,100,66.7,69.9,66.9
20160502044500,262.5,275.1,60.9302,38,55.1,100,66.7,69.9,66.9
20160502050000,262.5,271.95,60.2326,38,55.1,100,66.7,69.9,66.9
20160502051500,262.5,271.95,60.2326,38,55.1,100,66.7,69.9,66.9
20160502053000,262.5,271.95,60.2326,38,55.1,100,66.7,69.9,66.9
20160502054500,262.5,271.95,60.2326,38,55.1,100,66.7,69.9,66.9
20160502060000,262.5,271.95,60.2326,38,55.1,100,66.7,69.9,66.9
20160502061500,262.5,271.95,60.2326,38,55.1,100,66.6,69.9,66.9
20160502063000,262.5,260.4,57.6744,38,55.1,100,66.6,69.9,66.9
20160502064500,262.5,263.55,58.3721,38,55.1,100,66.6,69.9,66.9
20160502070000,262.5,263.55,58.3721,38,55.1,100,66.5,69.9,66.9
20160502071500,262.5,267.75,59.3023,38,55.1,100,66.4,69.9,66.9
20160502073000,262.5,273.0,60.4651,38,55.1,100,66.3,69.9,66.9
20160502074500,262.5,273.0,60.4651,38,55.1,100,66.3,69.9,66.9
20160502080000,262.5,273.0,60.4651,38,55.1,100,66.3,69.9,66.9
20160502081500,262.5,242.55,53.7209,38,55.1,100,66.4,69.9,66.9
20160502083000,262.5,245.7,54.4186,39,55.1,100,66.3,69.9,66.9
20160502084500,262.5,253.05,56.0465,39,55.1,100,66.3,69.9,66.9
20160502090000,262.5,253.05,56.0465,39,55.1,100,66.4,69.9,66.9
20160502091500,262.5,253.05,56.0465,39,55.1,100,66.3,69.9,66.9
20160502093000,262.5,256.2,56.7442,39,55.1,100,66.3,69.9,66.9
20160502094500,262.5,256.2,56.7442,39,55.1,100,66.2,69.9,66.9
20160502100000,262.5,256.2,56.7442,39,55.1,100,66.1,69.9,66.9
20160502101500,262.5,256.2,56.7442,39,55.1,100,66.1,69.9,66.9
20160502103000,262.5,256.2,56.7442,39,55.1,100,66.1,69.9,66.9
20160502104500,262.5,256.2,56.7442,39,55.1,100,66.0,69.9,66.9
20160502110000,262.5,256.2,56.7442,39,55.1,100,66.0,69.9,66.9
20160502111500,262.5,246.75,54.6512,39,55.1,100,66.0,69.9,66.9
20160502113000,262.5,250.95,55.5814,39,55.1,100,66.0,69.9,66.9
20160502114500,262.5,254.1,56.2791,39,55.1,100,66.0,69.9,66.9
20160502120000,262.5,279.3,61.8605,38,55.1,100,66.0,69.9,66.9
20160502121500,262.5,273.0,60.4651,38,55.1,100,66.1,69.9,66.9
20160502123000,262.5,273.0,60.4651,38,55.1,100,66.2,69.9,66.9
20160502124500,262.5,273.0,60.4651,38,55.1,100,66.4,69.9,66.9
20160502130000,262.5,268.8,59.5349,38,55.1,100,66.4,69.9,66.9
20160502131500,262.5,271.95,60.2326,38,55.1,100,66.6,69.9,66.9
20160502133000,262.5,267.75,59.3023,38,55.1,100,66.6,69.9,66.9
20160502134500,262.5,267.75,59.3023,38,55.1,100,66.4,69.9,66.9
20160502140000,262.5,271.95,60.2326,38,55.1,100,66.6,69.9,66.9
20160502141500,262.5,271.95,60.2326,38,55.1,100,66.6,69.9,66.9
20160502143000,262.5,268.8,59.5349,38,55.1,100,66.7,69.9,66.9
20160502144500,262.5,271.95,60.2326,38,55.1,100,66.7,69.9,66.9
20160502150000,262.5,271.95,60.2326,38,55.1,100,66.8,69.9,66.9
20160502151500,262.5,266.7,59.0698,38,55.1,100,66.8,69.9,66.9
20160502153000,262.5,266.7,59.0698,38,55.1,100,66.8,69.9,66.9
20160502154500,262.5,266.7,59.0698,38,55.1,100,66.8,74.3,71.3
20160502160000,262.5,266.7,59.0698,38,55.1,100,66.8,74.3,71.3
20160502161500,262.5,271.95,60.2326,38,55.1,100,66.7,74.3,71.3
20160502163000,262.5,268.8,59.5349,38,55.1,100,66.8,74.3,71.3
20160502164500,262.5,273.0,60.4651,38,55.1,100,66.6,74.3,71.3
20160502170000,262.5,267.75,59.3023,38,55.1,100,66.6,74.3,71.3
20160502171500,262.5,267.75,59.3023,38,55.1,100,66.6,74.3,71.3
20160502173000,262.5,250.95,55.5814,38,55.1,100,66.6,74.3,71.3
20160502174500,262.5,266.7,59.0698,38,55.9,100,66.7,74.3,71.3
20160502180000,262.5,266.7,59.0698,38,55.9,100,66.7,74.3,71.3
20160502181500,262.5,266.7,59.0698,38,55.9,100,66.7,74.3,71.3
20160502183000,262.5,266.7,59.0698,38,55.9,100,66.7,74.3,71.3
20160502184500,262.5,266.7,59.0698,38,55.9,100,66.7,74.3,71.3
20160502190000,262.5,266.7,59.0698,38,55.9,100,66.8,74.3,71.3
20160502191500,262.5,266.7,59.0698,38,55.9,100,67.0,74.3,71.3
20160502193000,262.5,266.7,59.0698,38,55.9,100,66.9,74.3,71.3
20160502194500,262.5,266.7,59.0698,38,55.2,100,66.9,74.3,71.3
20160502200000,262.5,266.7,59.0698,38,55.2,100,66.9,74.3,71.3
20160502201500,262.5,266.7,59.0698,38,55.2,100,66.8,74.3,71.3
20160502203000,262.5,263.55,58.3721,38,55.2,100,66.8,74.3,71.3
20160502204500,262.5,266.7,59.0698,38,55.2,100,66.9,74.3,71.3
20160502210000,262.5,266.7,59.0698,38,55.2,100,67.0,74.3,71.3
20160502211500,262.5,266.7,59.0698,38,55.2,100,66.8,74.3,71.3
20160502213000,262.5,266.7,59.0698,38,55.2,100,66.9,74.3,71.3
20160502214500,262.5,266.7,59.0698,38,55.2,100,66.8,74.3,71.3
20160502220000,262.5,266.7,59.0698,38,55.2,100,66.9,74.3,71.3
20160502221500,262.5,266.7,59.0698,38,55.2,100,66.9,74.3,71.3
20160502223000,262.5,263.55,58.3721,38,55.2,100,66.9,74.3,71.3
20160502224500,262.5,267.75,59.3023,38,55.2,100,66.8,74.3,71.3
20160502230000,262.5,267.75,59.3023,38,55.2,100,66.8,74.3,71.3
20160502231500,262.5,267.75,59.3023,38,55.2,100,66.8,74.3,71.3
20160502233000,262.5,267.75,59.3023,38,55.2,100,66.9,74.3,71.3
20160502234500,262.5,267.75,59.3023,38,55.2,100,66.9,74.3,71.3
20160503000000,262.5,267.75,59.3023,38,55.2,100,67.1,74.3,71.3
20160503001500,262.5,267.75,59.3023,38,55.2,100,67.1,74.3,71.3
20160503003000,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503004500,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503010000,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503011500,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503013000,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503014500,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503020000,262.5,264.6,58.6047,38,55.2,100,67.2,74.3,71.3
20160503021500,262.5,264.6,58.6047,38,55.2,100,67.2,74.3,71.3
20160503023000,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503024500,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503030000,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503031500,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503033000,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503034500,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503040000,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503041500,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503043000,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503044500,262.5,267.75,59.3023,38,55.2,100,67.2,74.3,71.3
20160503050000,262.5,267.75,59.3023,38,55.2,100,67.1,74.3,71.3
20160503051500,262.5,267.75,59.3023,38,54.4,100,67.1,74.3,71.3
20160503053000,262.5,267.75,59.3023,38,55.1,100,67.2,74.3,71.3
20160503054500,262.5,263.55,58.3721,38,55.1,100,67.2,74.3,71.3
20160503060000,262.5,263.55,58.3721,38,55.1,100,67.2,74.3,71.3
20160503061500,262.5,266.7,59.0698,38,55.1,100,67.2,74.3,71.3
20160503063000,262.5,266.7,59.0698,38,55.1,100,67.1,74.3,71.3
20160503064500,262.5,266.7,59.0698,38,55.1,100,67.1,74.3,71.3
20160503070000,262.5,266.7,59.0698,38,55.1,100,67.1,74.3,71.3
20160503071500,262.5,266.7,59.0698,38,55.1,100,67.1,74.3,71.3
20160503073000,262.5,266.7,59.0698,38,55.1,100,67.1,74.3,71.3
20160503074500,262.5,266.7,59.0698,38,55.1,100,67.1,74.3,71.3
20160503080000,262.5,266.7,59.0698,38,55.1,100,66.9,74.3,71.3
20160503081500,262.5,271.95,60.2326,38,55.1,100,67.0,74.3,71.3
20160503083000,262.5,267.75,59.3023,38,55.1,100,66.9,74.3,71.3
20160503084500,262.5,267.75,59.3023,38,55.1,100,66.9,74.3,71.3
20160503090000,262.5,267.75,59.3023,38,55.1,100,66.9,74.3,71.3
20160503091500,262.5,267.75,59.3023,38,55.1,100,66.8,74.3,71.3
20160503093000,262.5,267.75,59.3023,38,55.1,100,66.9,74.3,71.3
20160503094500,262.5,267.75,59.3023,38,55.1,100,66.9,74.3,71.3
20160503100000,262.5,267.75,59.3023,38,55.1,100,66.9,74.3,71.3
20160503101500,262.5,271.95,60.2326,38,55.1,100,66.9,74.3,71.3
20160503103000,262.5,268.8,59.5349,38,55.1,100,67.1,74.3,71.3
20160503104500,262.5,271.95,60.2326,38,55.1,100,67.3,74.3,71.3
20160503110000,262.5,268.8,59.5349,38,55.1,100,67.4,74.3,71.3
20160503111500,262.5,268.8,59.5349,38,55.1,100,67.4,74.3,71.3
20160503113000,262.5,268.8,59.5349,38,55.1,100,67.6,74.3,71.3
20160503114500,262.5,268.8,59.5349,38,55.1,100,67.6,74.3,71.3
20160503120000,262.5,268.8,59.5349,38,55.9,100,67.7,74.3,71.3
20160503121500,262.5,268.8,59.5349,38,55.9,100,67.8,74.3,71.3
20160503123000,262.5,268.8,59.5349,38,55.9,100,67.9,74.3,71.3
20160503124500,262.5,268.8,59.5349,38,55.3,100,67.9,74.3,71.3
20160503130000,262.5,268.8,59.5349,38,55.3,100,67.9,74.3,71.3
20160503131500,262.5,268.8,59.5349,38,55.3,100,67.9,74.3,71.3
20160503133000,262.5,268.8,59.5349,38,55.3,100,68.0,74.3,71.3
20160503134500,262.5,268.8,59.5349,38,55.3,100,68.0,74.3,71.3
20160503140000,262.5,268.8,59.5349,38,55.3,100,68.0,74.3,71.3
20160503141500,262.5,268.8,59.5349,38,55.3,100,68.0,74.3,71.3
20160503143000,262.5,268.8,59.5349,38,55.3,100,68.2,74.3,71.3
20160503144500,262.5,264.6,58.6047,38,55.3,100,68.1,74.3,71.3
20160503150000,262.5,267.75,59.3023,38,55.3,100,68.1,74.3,71.3
20160503151500,262.5,267.75,59.3023,38,55.3,100,68.1,74.3,71.3
20160503153000,262.5,250.95,55.5814,38,55.3,100,68.2,74.3,71.3
20160503154500,262.5,250.95,55.5814,38,55.3,100,68.2,74.3,71.3
20160503160000,262.5,250.95,55.5814,38,55.3,100,68.3,74.3,71.3
20160503161500,262.5,250.95,55.5814,38,55.3,100,68.4,74.3,71.3
20160503163000,262.5,250.95,55.5814,38,55.3,100,68.4,74.3,71.3
20160503164500,262.5,246.75,54.6512,38,55.9,100,68.4,74.3,71.3
20160503170000,262.5,249.9,55.3488,38,55.9,100,68.4,74.3,71.3
20160503171500,262.5,245.7,54.4186,38,55.9,100,68.5,74.3,71.3
20160503173000,262.5,249.9,55.3488,38,55.9,100,68.4,74.3,71.3
20160503174500,262.5,249.9,55.3488,38,55.9,100,68.4,74.3,71.3
20160503180000,262.5,249.9,55.3488,38,55.9,100,68.4,74.3,71.3
20160503181500,262.5,249.9,55.3488,38,55.9,100,68.2,74.3,71.3
20160503183000,262.5,249.9,55.3488,38,55.9,100,68.2,74.3,71.3
20160503184500,262.5,249.9,55.3488,38,55.2,100,68.2,74.3,71.3
20160503190000,262.5,249.9,55.3488,38,55.2,100,68.2,74.3,71.3
20160503191500,262.5,249.9,55.3488,38,55.2,100,68.2,74.3,71.3
20160503193000,262.5,249.9,55.3488,38,55.2,100,68.2,74.3,71.3
20160503194500,262.5,253.05,56.0465,38,55.2,100,68.3,74.3,71.3
20160503200000,262.5,253.05,56.0465,38,55.2,100,68.3,74.3,71.3
20160503201500,262.5,253.05,56.0465,38,55.2,100,68.4,74.3,71.3
20160503203000,262.5,257.25,56.9767,38,55.2,100,68.4,74.3,71.3
20160503204500,262.5,260.4,57.6744,38,55.2,100,68.4,74.3,71.3
20160503210000,262.5,256.2,56.7442,38,55.2,100,68.4,74.3,71.3
20160503211500,262.5,256.2,56.7442,38,55.2,100,68.6,74.3,71.3
20160503213000,262.5,256.2,56.7442,38,55.2,100,68.6,74.3,71.3
20160503214500,262.5,256.2,56.7442,38,55.2,100,68.6,74.3,71.3
20160503220000,262.5,253.05,56.0465,38,55.2,100,68.6,74.3,71.3
20160503221500,262.5,253.05,56.0465,38,55.2,100,68.6,74.3,71.3
20160503223000,262.5,253.05,56.0465,38,55.2,100,68.6,74.3,71.3
20160503224500,262.5,253.05,56.0465,38,55.2,100,68.3,74.3,71.3
20160503230000,262.5,253.05,56.0465,38,55.2,100,68.4,74.3,71.3
20160503231500,262.5,253.05,56.0465,38,55.2,100,68.4,74.3,71.3
20160503233000,262.5,256.2,56.7442,38,55.2,100,68.3,74.3,71.3
20160503234500,262.5,263.55,58.3721,38,55.2,100,68.3,74.3,71.3
20160504000000,262.5,263.55,58.3721,38,55.2,100,68.1,74.3,71.3
20160504001500,262.5,263.55,58.3721,38,55.2,100,68.1,74.3,71.3
20160504003000,262.5,267.75,59.3023,38,55.2,100,67.9,74.3,71.3
20160504004500,262.5,267.75,59.3023,38,55.2,100,67.9,74.3,71.3
20160504010000,262.5,264.6,58.6047,38,55.2,100,67.8,74.3,71.3
20160504011500,262.5,242.55,53.7209,40,55.2,100,67.8,74.3,71.3
20160504013000,262.5,254.1,56.2791,40,55.2,100,67.7,74.3,71.3
20160504014500,262.5,277.2,61.3954,39,55.2,100,67.6,74.3,71.3
20160504020000,262.5,273.0,60.4651,38,55.2,100,67.4,74.3,71.3
20160504021500,262.5,273.0,60.4651,38,55.2,100,67.4,79.7,76.0
20160504023000,262.5,273.0,60.4651,38,55.2,100,67.6,79.9,76.0
20160504024500,262.5,268.8,59.5349,38,55.2,100,67.6,79.9,76.0
20160504030000,262.5,268.8,59.5349,38,55.2,100,67.5,79.9,76.0
20160504031500,262.5,268.8,59.5349,38,55.2,100,67.4,79.9,76.0
20160504033000,262.5,271.95,60.2326,38,54.3,100,67.4,79.9,76.0
20160504034500,262.5,275.1,60.9302,38,54.3,100,67.3,79.9,76.0
20160504040000,262.5,275.1,60.9302,38,54.3,100,67.3,79.9,76.0
20160504041500,262.5,275.1,60.9302,38,54.3,100,67.2,79.9,76.0
20160504043000,262.5,275.1,60.9302,38,54.3,100,67.2,79.9,76.0
20160504044500,262.5,275.1,60.9302,38,54.3,100,67.1,79.9,76.0
20160504050000,262.5,275.1,60.9302,38,54.3,100,67.1,79.9,76.0
20160504051500,262.5,267.75,59.3023,37,54.3,100,67.2,79.9,76.0
20160504053000,262.5,267.75,59.3023,37,54.3,100,67.3,79.9,76.0
20160504054500,262.5,267.75,59.3023,37,54.3,100,67.2,79.9,76.0
20160504060000,262.5,250.95,55.5814,39,55.1,100,67.1,79.9,76.0
20160504061500,262.5,250.95,55.5814,39,55.1,100,66.9,79.9,76.0
20160504063000,262.5,250.95,55.5814,39,55.1,100,66.7,79.9,76.0
20160504064500,262.5,250.95,55.5814,39,55.1,100,66.5,79.9,76.0
20160504070000,262.5,256.2,56.7442,39,55.1,100,66.3,79.9,76.0
20160504071500,262.5,273.0,60.4651,39,55.1,100,66.4,79.9,76.0
20160504073000,262.5,273.0,60.4651,38,55.1,100,66.4,79.9,76.0
20160504074500,262.5,279.3,61.8605,38,55.1,100,66.4,79.9,76.0
20160504080000,262.5,273.0,60.4651,37,54.3,100,66.4,79.9,76.0
20160504081500,262.5,273.0,60.4651,37,54.3,100,66.4,79.9,76.0
20160504083000,262.5,268.8,59.5349,37,54.3,100,66.4,79.9,76.0
20160504084500,262.5,268.8,59.5349,37,55.1,100,66.4,79.9,76.0
20160504090000,262.5,268.8,59.5349,37,55.1,100,66.4,79.9,76.0
20160504091500,262.5,261.45,57.907,37,55.1,100,66.5,79.9,76.0
20160504093000,262.5,261.45,57.907,37,55.1,100,66.4,79.9,76.0
20160504094500,262.5,261.45,57.907,37,55.1,100,66.5,79.9,76.0
20160504100000,262.5,261.45,57.907,37,55.1,100,66.4,79.9,76.0
20160504101500,262.5,261.45,57.907,37,55.1,100,66.5,79.9,76.0
20160504103000,262.5,261.45,57.907,37,55.1,100,66.5,79.9,76.0
20160504104500,262.5,261.45,57.907,37,55.1,100,66.6,79.9,76.0
20160504110000,262.5,261.45,57.907,37,55.1,100,66.6,79.9,76.0
20160504111500,262.5,261.45,57.907,37,55.1,100,66.6,79.9,76.0
20160504113000,262.5,261.45,57.907,37,55.1,100,66.5,79.9,76.0
20160504114500,262.5,261.45,57.907,37,55.1,100,66.6,79.9,76.0
20160504120000,262.5,261.45,57.907,37,55.1,100,66.6,79.9,76.0
20160504121500,262.5,261.45,57.907,37,55.1,100,66.6,79.9,76.0
20160504123000,262.5,261.45,57.907,37,55.1,100,66.6,79.9,76.0
20160504124500,262.5,261.45,57.907,37,55.1,100,66.6,79.9,76.0
20160504130000,262.5,275.1,60.9302,37,55.1,100,66.7,79.9,76.0
20160504131500,262.5,271.95,60.2326,37,55.1,100,66.9,79.9,76.0
20160504133000,262.5,276.15,61.1628,37,55.9,100,67.0,79.9,76.0
20160504134500,262.5,264.6,58.6047,37,55.9,100,67.2,79.9,76.0
20160504140000,262.5,257.25,56.9767,37,55.9,100,67.3,79.9,76.0
20160504141500,262.5,254.1,56.2791,37,55.9,100,67.4,79.9,76.0
20160504143000,262.5,250.95,55.5814,37,55.9,100,67.2,79.9,76.0
20160504144500,262.5,250.95,55.5814,37,55.9,100,67.1,79.9,76.0
20160504150000,262.5,250.95,55.5814,37,55.9,100,67.2,79.9,76.0
20160504151500,262.5,250.95,55.5814,37,55.9,100,67.3,79.9,76.0
20160504153000,262.5,250.95,55.5814,37,55.9,100,67.4,79.9,76.0
20160504154500,262.5,250.95,55.5814,37,55.9,100,67.3,79.9,76.0
20160504160000,262.5,250.95,55.5814,37,55.9,100,67.2,79.9,76.0
20160504161500,262.5,250.95,55.5814,37,55.9,100,67.1,79.9,76.0
20160504163000,262.5,250.95,55.5814,37,55.2,100,67.0,79.9,76.0
20160504164500,262.5,246.75,54.6512,37,55.2,100,66.9,79.9,76.0
20160504170000,262.5,246.75,54.6512,37,55.2,100,66.9,79.9,76.0
20160504171500,262.5,246.75,54.6512,37,55.2,100,66.8,79.9,76.0
20160504173000,262.5,246.75,54.6512,37,55.2,100,66.9,79.9,76.0
20160504174500,262.5,246.75,54.6512,37,55.2,100,66.8,79.9,76.0
20160504180000,262.5,246.75,54.6512,37,55.2,100,66.8,79.9,76.0
20160504181500,262.5,246.75,54.6512,37,55.9,100,66.9,79.9,76.0
20160504183000,262.5,243.6,53.9535,38,55.9,100,66.9,79.9,76.0
20160504184500,262.5,246.75,54.6512,38,55.9,100,66.9,79.9,76.0
20160504190000,262.5,246.75,54.6512,38,55.9,100,66.9,79.9,76.0
20160504191500,262.5,246.75,54.6512,38,55.9,100,67.0,79.9,76.0
20160504193000,262.5,246.75,54.6512,38,55.9,100,66.9,79.9,76.0
20160504194500,262.5,246.75,54.6512,38,55.9,100,66.8,79.9,76.0
20160504200000,262.5,256.2,56.7442,38,55.9,100,66.9,79.9,76.0
20160504201500,262.5,261.45,57.907,38,55.2,100,66.9,79.9,76.0
20160504203000,262.5,264.6,58.6047,38,55.2,100,66.9,79.9,76.0
20160504204500,262.5,268.8,59.5349,38,55.2,100,66.9,79.9,76.0
20160504210000,262.5,268.8,59.5349,38,55.2,100,66.9,79.9,76.0
20160504211500,262.5,268.8,59.5349,38,55.2,100,66.8,79.9,76.0
20160504213000,262.5,268.8,59.5349,38,55.2,100,66.9,79.9,76.0
20160504214500,262.5,271.95,60.2326,38,55.2,100,66.9,79.9,76.0
20160504220000,262.5,266.7,59.0698,38,55.2,100,66.8,79.9,76.0
20160504221500,262.5,266.7,59.0698,38,55.2,100,66.8,79.9,76.0
20160504223000,262.5,266.7,59.0698,38,55.2,100,66.8,79.9,76.0
20160504224500,262.5,266.7,59.0698,38,55.2,100,66.8,79.9,76.0
20160504230000,262.5,266.7,59.0698,38,55.2,100,66.7,79.9,76.0
20160504231500,262.5,266.7,59.0698,38,55.2,100,66.6,79.9,76.0
20160504233000,262.5,266.7,59.0698,38,55.2,100,66.6,79.9,76.0
20160504234500,262.5,266.7,59.0698,38,55.2,100,66.6,79.9,76.0
20160505000000,262.5,266.7,59.0698,38,55.2,100,66.5,79.9,76.0
20160505001500,262.5,266.7,59.0698,38,55.2,100,66.4,79.9,76.0
20160505003000,262.5,266.7,59.0698,38,55.2,100,66.4,79.9,76.0
20160505004500,262.5,266.7,59.0698,38,55.2,100,66.3,79.9,76.0
20160505010000,262.5,271.95,60.2326,38,55.2,100,66.3,79.9,76.0
20160505011500,262.5,268.8,59.5349,38,55.2,100,66.3,79.9,76.0
20160505013000,262.5,268.8,59.5349,38,55.2,100,66.3,79.9,76.0
20160505014500,262.5,268.8,59.5349,38,55.2,100,66.3,79.9,76.0
20160505020000,262.5,271.95,60.2326,38,55.2,100,66.3,79.9,76.0
20160505021500,262.5,271.95,60.2326,38,55.2,100,66.2,79.9,76.0
20160505023000,262.5,268.8,59.5349,38,55.2,100,66.2,79.9,76.0
20160505024500,262.5,264.6,58.6047,38,55.2,100,66.2,79.9,76.0
20160505030000,262.5,273.0,60.4651,38,54.3,100,66.2,79.9,76.0
20160505031500,262.5,273.0,60.4651,38,54.3,100,66.1,79.9,76.0
20160505033000,262.5,273.0,60.4651,38,54.3,100,66.1,79.9,76.0
20160505034500,262.5,273.0,60.4651,38,54.3,100,66.1,79.9,76.0
20160505040000,262.5,268.8,59.5349,38,54.3,100,66.1,79.9,76.0
20160505041500,262.5,268.8,59.5349,38,54.3,100,66.1,79.9,76.0
20160505043000,262.5,268.8,59.5349,38,54.3,100,66.1,79.9,76.0
20160505044500,262.5,268.8,59.5349,38,54.3,100,66.0,79.9,76.0
20160505050000,262.5,268.8,59.5349,38,54.3,100,66.0,79.9,76.0
20160505051500,262.5,271.95,60.2326,38,54.3,100,66.0,79.9,76.0
20160505053000,262.5,271.95,60.2326,38,54.3,100,66.0,79.9,76.0
20160505054500,262.5,271.95,60.2326,38,54.3,100,66.0,79.9,76.0
20160505060000,262.5,271.95,60.2326,38,54.3,100,66.0,79.9,76.0
20160505061500,262.5,271.95,60.2326,38,54.3,100,65.9,79.9,76.0
20160505063000,262.5,275.1,60.9302,38,54.3,100,65.8,79.9,76.0
20160505064500,262.5,271.95,60.2326,38,54.3,100,65.7,79.9,76.0
20160505070000,262.5,276.15,61.1628,38,54.3,100,65.9,79.9,76.0
20160505071500,262.5,276.15,61.1628,38,54.3,100,65.9,79.9,76.0
20160505073000,262.5,273.0,60.4651,38,55.1,100,66.0,79.9,76.0
20160505074500,262.5,268.8,59.5349,38,55.1,100,66.2,79.9,76.0
20160505080000,262.5,268.8,59.5349,38,55.1,100,66.3,79.9,76.0
20160505081500,262.5,271.95,60.2326,38,55.1,100,66.4,79.9,76.0
20160505083000,262.5,271.95,60.2326,38,55.1,100,66.4,79.9,76.0
20160505084500,262.5,267.75,59.3023,38,55.1,100,66.5,79.9,76.0
20160505090000,262.5,261.45,57.907,38,55.1,100,66.5,79.9,76.0
20160505091500,262.5,261.45,57.907,38,55.1,100,66.4,79.9,76.0
20160505093000,262.5,261.45,57.907,38,55.1,100,66.3,79.9,76.0
20160505094500,262.5,257.25,56.9767,38,55.1,100,66.3,79.9,76.0
20160505100000,262.5,260.4,57.6744,38,55.1,100,66.3,79.9,76.0
20160505101500,262.5,260.4,57.6744,38,55.1,100,66.3,79.9,76.0
20160505103000,262.5,246.75,54.6512,38,55.1,100,66.3,79.9,76.0
20160505104500,262.5,246.75,54.6512,38,55.1,100,66.2,79.9,76.0
20160505110000,262.5,246.75,54.6512,38,55.1,100,66.2,79.9,76.0
20160505111500,262.5,246.75,54.6512,38,55.1,100,66.3,79.9,76.0
20160505113000,262.5,246.75,54.6512,38,55.1,100,66.4,79.9,76.0
20160505114500,262.5,246.75,54.6512,38,55.1,100,66.3,79.9,76.0
20160505120000,262.5,246.75,54.6512,38,55.1,100,66.2,79.9,76.0
20160505121500,262.5,246.75,54.6512,38,55.1,100,66.3,79.9,76.0
20160505123000,262.5,246.75,54.6512,38,55.1,100,66.3,79.9,76.0
20160505124500,262.5,246.75,54.6512,38,55.1,100,66.7,79.9,76.0
20160505130000,262.5,249.9,55.3488,38,55.1,100,66.7,79.9,76.0
20160505131500,262.5,246.75,54.6512,38,55.1,100,66.7,79.9,76.0
20160505133000,262.5,249.9,55.3488,38,55.1,100,66.8,79.9,76.0
20160505134500,262.5,254.1,56.2791,38,55.1,100,66.9,79.9,76.0
20160505140000,262.5,250.95,55.5814,38,55.1,100,66.8,79.9,76.0
20160505141500,262.5,246.75,54.6512,38,55.1,100,66.7,79.9,76.0
20160505143000,262.5,250.95,55.5814,38,55.1,100,66.7,79.9,76.0
20160505144500,262.5,250.95,55.5814,38,55.9,100,66.7,79.9,76.0
20160505150000,262.5,250.95,55.5814,38,55.9,100,66.7,79.9,76.0
20160505151500,262.5,250.95,55.5814,38,55.9,100,66.8,79.9,76.0
20160505153000,262.5,256.2,56.7442,38,55.9,100,66.9,79.9,76.0
20160505154500,262.5,256.2,56.7442,38,55.9,100,66.8,79.9,76.0
20160505160000,262.5,250.95,55.5814,38,55.9,100,66.8,79.9,76.0
20160505161500,262.5,250.95,55.5814,38,55.9,100,66.8,79.9,76.0
20160505163000,262.5,250.95,55.5814,38,55.9,100,66.8,79.9,76.0
20160505164500,262.5,250.95,55.5814,38,55.9,100,67.1,79.9,76.0
20160505170000,262.5,254.1,56.2791,38,55.9,100,67.3,79.9,76.0
20160505171500,262.5,249.9,55.3488,38,55.9,100,67.3,79.9,76.0
20160505173000,262.5,249.9,55.3488,38,55.9,100,67.6,79.9,76.0
20160505174500,262.5,254.1,56.2791,38,55.9,100,67.7,79.9,76.0
20160505180000,262.5,254.1,56.2791,38,55.9,100,67.7,79.9,76.0
20160505181500,262.5,250.95,55.5814,38,55.2,100,67.4,79.9,76.0
20160505183000,262.5,250.95,55.5814,38,55.2,100,67.4,79.9,76.0
20160505184500,262.5,250.95,55.5814,38,55.9,100,67.3,79.9,76.0
20160505190000,262.5,250.95,55.5814,38,55.9,100,67.2,79.9,76.0
20160505191500,262.5,250.95,55.5814,38,55.9,100,67.2,79.9,76.0
20160505193000,262.5,250.95,55.5814,38,55.9,100,67.2,79.9,76.0
20160505194500,262.5,245.7,54.4186,38,55.9,100,67.2,79.9,76.0
20160505200000,262.5,245.7,54.4186,38,55.2,100,67.1,79.9,76.0
20160505201500,262.5,245.7,54.4186,38,55.2,100,67.1,79.9,76.0
20160505203000,262.5,245.7,54.4186,38,55.2,100,67.3,79.9,76.0
20160505204500,262.5,253.05,56.0465,38,55.2,100,67.2,79.9,76.0
20160505210000,262.5,253.05,56.0465,38,55.2,100,67.2,79.9,76.0
20160505211500,262.5,253.05,56.0465,38,55.2,100,67.2,79.9,76.0
20160505213000,262.5,253.05,56.0465,38,55.2,100,67.0,79.9,76.0
20160505214500,262.5,253.05,56.0465,38,55.2,100,66.9,79.9,76.0
20160505220000,262.5,253.05,56.0465,38,55.2,100,66.9,79.9,76.0
20160505221500,262.5,249.9,55.3488,38,55.2,100,66.8,79.9,76.0
20160505223000,262.5,249.9,55.3488,38,55.2,100,66.8,79.9,76.0
20160505224500,262.5,256.2,56.7442,38,55.2,100,66.7,79.9,76.0
20160505230000,262.5,266.7,59.0698,38,55.2,100,66.7,79.9,76.0
20160505231500,262.5,266.7,59.0698,38,55.2,100,66.6,79.9,76.0
20160505233000,262.5,273.0,60.4651,38,54.5,100,66.5,79.9,76.0
20160505234500,262.5,267.75,59.3023,38,54.5,100,66.5,79.9,76.0
20160506000000,262.5,273.0,60.4651,38,54.5,100,66.6,82.0,76.0
20160506001500,262.5,276.15,61.1628,38,54.5,100,66.6,82.0,76.0
20160506003000,262.5,276.15,61.1628,38,54.5,100,66.6,82.0,76.0
20160506004500,262.5,276.15,61.1628,38,54.5,100,66.6,82.0,76.0
20160506010000,262.5,276.15,61.1628,38,54.5,100,66.6,82.0,76.0
20160506011500,262.5,276.15,61.1628,38,54.5,100,66.5,82.0,76.0
20160506013000,262.5,276.15,61.1628,38,54.5,100,66.4,82.0,76.0
20160506014500,262.5,276.15,61.1628,38,54.5,100,66.4,82.0,76.0
20160506020000,262.5,271.95,60.2326,38,54.5,100,66.4,82.0,76.0
20160506021500,262.5,275.1,60.9302,38,54.5,100,66.2,82.0,76.0
20160506023000,262.5,275.1,60.9302,38,54.5,100,66.5,82.0,76.0
20160506024500,262.5,275.1,60.9302,38,54.5,100,66.6,82.0,76.0
20160506030000,262.5,275.1,60.9302,38,54.5,100,66.7,82.0,76.0
20160506031500,262.5,275.1,60.9302,38,54.5,100,66.8,82.0,76.0
20160506033000,262.5,275.1,60.9302,38,54.5,100,66.8,82.0,76.0
20160506034500,262.5,279.3,61.8605,38,54.5,100,66.8,82.0,76.0
20160506040000,262.5,273.0,60.4651,38,54.5,100,66.9,82.0,76.0
20160506041500,262.5,276.15,61.1628,38,54.5,100,66.9,82.0,76.0
20160506043000,262.5,276.15,61.1628,38,54.5,100,66.9,82.0,76.0
20160506044500,262.5,276.15,61.1628,38,54.5,100,66.8,82.0,76.0
20160506050000,262.5,276.15,61.1628,38,54.5,100,66.8,82.0,76.0
20160506051500,262.5,276.15,61.1628,38,54.5,100,66.7,82.0,76.0
20160506053000,262.5,276.15,61.1628,38,54.5,100,66.7,82.0,76.0
20160506054500,262.5,276.15,61.1628,38,54.5,100,66.6,82.0,76.0
20160506060000,262.5,276.15,61.1628,38,54.5,100,66.5,82.0,76.0
20160506061500,262.5,276.15,61.1628,37,54.5,100,66.4,82.0,76.0
20160506063000,262.5,276.15,61.1628,37,54.5,100,66.3,82.0,76.0
20160506064500,262.5,276.15,61.1628,37,54.5,100,66.2,82.0,76.0
20160506070000,262.5,263.55,58.3721,37,54.5,100,66.3,82.0,76.0
20160506071500,262.5,263.55,58.3721,37,54.5,100,66.3,82.0,76.0
20160506073000,262.5,260.4,57.6744,37,54.5,100,66.2,82.0,76.0
20160506074500,262.5,260.4,57.6744,37,55.1,100,66.0,82.0,76.0
20160506080000,262.5,275.1,60.9302,37,55.1,100,66.1,82.0,76.0
20160506081500,262.5,275.1,60.9302,37,54.3,100,65.8,82.0,76.0
20160506083000,262.5,275.1,60.9302,37,54.3,100,65.8,82.0,76.0
20160506084500,262.5,275.1,60.9302,37,55.1,100,65.8,82.0,76.0
20160506090000,262.5,271.95,60.2326,36,55.1,100,65.7,82.0,76.0
20160506091500,262.5,268.8,59.5349,36,54.3,100,65.7,82.0,76.0
20160506093000,262.5,273.0,60.4651,36,55.5,100,65.7,82.0,76.0
20160506094500,262.5,267.75,59.3023,36,54.7,100,65.7,82.0,76.0
20160506100000,262.5,267.75,59.3023,36,54.7,100,65.6,82.0,76.0
20160506101500,262.5,267.75,59.3023,36,54.7,100,65.6,82.0,76.0
20160506103000,262.5,271.95,60.2326,36,54.7,100,65.6,82.0,76.0
20160506104500,262.5,267.75,59.3023,36,54.7,100,65.6,82.0,76.0
20160506110000,262.5,267.75,59.3023,36,54.7,100,65.6,82.0,76.0
20160506111500,262.5,267.75,59.3023,36,54.7,100,65.6,82.0,76.0
20160506113000,262.5,267.75,59.3023,36,54.7,100,65.6,82.0,76.0
20160506114500,262.5,267.75,59.3023,36,54.7,100,65.7,82.0,76.0
20160506120000,262.5,264.6,58.6047,36,55.5,100,65.7,82.0,76.0
20160506121500,262.5,264.6,58.6047,36,55.5,100,65.8,82.0,76.0
20160506123000,262.5,264.6,58.6047,36,55.5,100,65.8,82.0,76.0
20160506124500,262.5,264.6,58.6047,36,55.5,100,65.8,82.0,76.0
20160506130000,262.5,264.6,58.6047,36,55.5,100,65.8,82.0,76.0
20160506131500,262.5,267.75,59.3023,36,55.5,100,66.0,82.0,76.0
20160506133000,262.5,263.55,58.3721,36,55.5,100,66.0,82.0,76.0
20160506134500,262.5,263.55,58.3721,36,55.5,100,66.1,82.0,76.0
20160506140000,262.5,260.4,57.6744,36,55.5,100,66.2,82.0,76.0
20160506141500,262.5,256.2,56.7442,36,55.5,100,66.2,82.0,76.0
20160506143000,262.5,256.2,56.7442,36,55.5,100,66.2,82.0,76.0
20160506144500,262.5,256.2,56.7442,36,55.5,100,66.3,82.0,76.0
20160506150000,262.5,249.9,55.3488,36,55.5,100,66.4,82.0,76.0
20160506151500,262.5,246.75,54.6512,36,55.5,100,66.6,82.0,76.0
20160506153000,262.5,243.6,53.9535,37,55.5,100,66.4,82.0,76.0
20160506154500,262.5,246.75,54.6512,38,55.5,100,66.5,82.0,76.0
20160506160000,262.5,249.9,55.3488,38,55.5,100,66.4,82.0,76.0
20160506161500,262.5,249.9,55.3488,38,55.5,100,66.4,82.0,76.0
20160506163000,262.5,253.05,56.0465,38,55.5,100,66.5,82.0,76.0
20160506164500,262.5,253.05,56.0465,38,55.5,100,66.6,82.0,76.0
20160506170000,262.5,249.9,55.3488,38,55.5,100,66.5,82.0,76.0
20160506171500,262.5,249.9,55.3488,38,55.5,100,66.6,82.0,76.0
20160506173000,262.5,249.9,55.3488,38,55.5,100,66.6,82.0,76.0
20160506174500,262.5,249.9,55.3488,38,55.5,100,66.6,82.0,76.0
20160506180000,262.5,249.9,55.3488,38,55.5,100,66.6,82.0,76.0
20160506181500,262.5,249.9,55.3488,38,55.5,100,66.7,82.0,76.0
20160506183000,262.5,249.9,55.3488,38,55.5,100,66.7,82.0,76.0
20160506184500,262.5,249.9,55.3488,38,55.5,100,66.8,82.0,76.0
20160506190000,262.5,246.75,54.6512,38,55.5,100,66.7,82.0,76.0
20160506191500,262.5,246.75,54.6512,38,55.5,100,66.8,82.0,76.0
20160506193000,262.5,246.75,54.6512,38,55.5,100,66.8,82.0,76.0
20160506194500,262.5,246.75,54.6512,38,55.5,100,66.8,82.0,76.0
20160506200000,262.5,249.9,55.3488,38,55.5,100,66.7,82.0,76.0
20160506201500,262.5,249.9,55.3488,38,55.5,100,66.8,82.0,76.0
20160506203000,262.5,245.7,54.4186,38,55.5,100,66.8,82.0,76.0
20160506204500,262.5,245.7,54.4186,38,54.9,100,66.7,82.0,76.0
20160506210000,262.5,245.7,54.4186,38,54.9,100,66.7,82.0,76.0
20160506211500,262.5,245.7,54.4186,38,54.9,100,66.7,82.0,76.0
20160506213000,262.5,245.7,54.4186,38,54.9,100,66.7,82.0,76.0
20160506214500,262.5,245.7,54.4186,38,54.9,100,66.9,82.0,76.0
20160506220000,262.5,245.7,54.4186,38,54.9,100,66.9,82.0,76.0
20160506221500,262.5,245.7,54.4186,38,54.9,100,66.9,82.0,76.0
20160506223000,262.5,245.7,54.4186,38,54.9,100,67.0,82.0,76.0
20160506224500,262.5,245.7,54.4186,38,54.9,100,66.9,82.0,76.0
20160506230000,262.5,245.7,54.4186,38,54.9,100,66.9,82.0,76.0
20160506231500,262.5,250.95,55.5814,38,54.9,100,67.0,82.0,76.0
20160506233000,262.5,243.6,53.9535,38,54.9,100,66.9,82.0,76.0
20160506234500,262.5,249.9,55.3488,38,54.9,100,66.8,82.0,76.0
20160507000000,262.5,243.6,53.9535,38,54.9,100,66.8,82.0,76.0
20160507001500,262.5,249.9,55.3488,38,54.9,100,66.8,82.0,76.0
20160507003000,262.5,249.9,55.3488,38,54.9,100,66.7,82.0,76.0
20160507004500,262.5,253.05,56.0465,38,54.9,100,66.4,82.0,76.0
20160507010000,262.5,249.9,55.3488,38,54.3,100,66.4,82.0,76.0
20160507011500,262.5,249.9,55.3488,38,54.3,100,66.4,82.0,76.0
20160507013000,262.5,249.9,55.3488,38,54.3,100,66.3,82.0,76.0
20160507014500,262.5,254.1,56.2791,38,54.3,100,66.2,82.0,76.0
20160507020000,262.5,254.1,56.2791,38,54.3,100,66.2,82.0,76.0
20160507021500,262.5,243.6,53.9535,38,55.1,100,66.2,82.0,76.0
20160507023000,262.5,256.2,56.7442,38,55.1,100,66.1,82.0,76.0
20160507024500,262.5,276.15,61.1628,38,54.3,100,66.0,82.0,76.0
20160507030000,262.5,276.15,61.1628,38,54.3,100,65.9,82.0,76.0
20160507031500,262.5,273.0,60.4651,37,54.3,100,66.0,82.0,76.0
20160507033000,262.5,273.0,60.4651,37,54.3,100,66.0,82.0,76.0
20160507034500,262.5,273.0,60.4651,37,54.3,100,66.0,82.0,76.0
20160507040000,262.5,273.0,60.4651,37,54.3,100,66.0,82.0,76.0
20160507041500,262.5,267.75,59.3023,37,54.3,100,65.8,82.0,76.0
20160507043000,262.5,264.6,58.6047,37,54.3,100,65.8,82.0,76.0
20160507044500,262.5,276.15,61.1628,37,54.3,100,65.8,82.0,76.0
20160507050000,262.5,257.25,56.9767,37,54.3,100,65.8,82.0,76.0
20160507051500,262.5,257.25,56.9767,37,54.3,100,65.8,82.0,76.0
20160507053000,262.5,260.4,57.6744,37,54.3,100,65.8,82.0,76.0
20160507054500,262.5,271.95,60.2326,36,54.3,100,65.8,82.0,76.0
20160507060000,262.5,271.95,60.2326,36,54.3,100,65.7,82.0,76.0
20160507061500,262.5,267.75,59.3023,36,54.3,100,65.7,82.0,76.0
20160507063000,262.5,273.0,60.4651,36,54.3,100,65.7,82.0,76.0
20160507064500,262.5,273.0,60.4651,36,54.3,100,65.7,82.0,76.0
20160507070000,262.5,268.8,59.5349,36,54.3,100,65.9,82.0,76.0
20160507071500,262.5,271.95,60.2326,36,54.3,100,66.0,82.0,76.0
20160507073000,262.5,267.75,59.3023,36,54.3,100,66.2,82.0,76.0
20160507074500,262.5,261.45,57.907,36,54.3,100,66.2,82.0,76.0
20160507080000,262.5,261.45,57.907,36,55.1,100,66.3,82.0,76.0
20160507081500,262.5,242.55,53.7209,36,55.1,100,66.4,82.0,76.0
20160507083000,262.5,245.7,54.4186,38,55.1,100,66.4,82.0,76.0
20160507084500,262.5,245.7,54.4186,38,55.1,100,66.6,82.0,76.0
20160507090000,262.5,245.7,54.4186,38,55.1,100,66.6,82.0,76.0
20160507091500,262.5,245.7,54.4186,38,55.1,100,66.7,82.0,76.0
20160507093000,262.5,245.7,54.4186,38,55.1,100,66.7,82.0,76.0
20160507094500,262.5,242.55,53.7209,38,55.1,100,66.7,82.0,76.0
20160507100000,262.5,249.9,55.3488,38,55.1,100,66.8,82.0,76.0
20160507101500,262.5,249.9,55.3488,38,55.1,100,66.8,82.0,76.0
20160507103000,262.5,249.9,55.3488,38,55.1,100,66.8,82.0,76.0
20160507104500,262.5,249.9,55.3488,38,55.1,100,66.8,82.0,76.0
20160507110000,262.5,246.75,54.6512,38,55.1,100,66.8,82.0,76.0
20160507111500,262.5,246.75,54.6512,38,55.1,100,66.9,82.0,76.0
20160507113000,262.5,249.9,55.3488,38,55.1,100,66.8,82.0,76.0
20160507114500,262.5,249.9,55.3488,38,55.1,100,66.8,82.0,76.0
20160507120000,262.5,249.9,55.3488,38,55.1,100,66.7,82.0,76.0
20160507121500,262.5,249.9,55.3488,38,55.1,100,66.6,82.0,76.0
20160507123000,262.5,246.75,54.6512,38,55.1,100,66.6,82.0,76.0
20160507124500,262.5,246.75,54.6512,38,55.1,100,66.6,82.0,76.0
20160507130000,262.5,250.95,55.5814,38,55.1,100,66.6,82.0,76.0
20160507131500,262.5,250.95,55.5814,38,55.1,100,66.7,82.0,76.0
20160507133000,262.5,250.95,55.5814,38,55.1,100,66.8,82.0,76.0
20160507134500,262.5,250.95,55.5814,38,55.1,100,66.9,82.0,76.0
20160507140000,262.5,250.95,55.5814,38,55.1,100,67.1,82.0,76.0
20160507141500,262.5,250.95,55.5814,38,55.1,100,67.1,82.0,76.0
20160507143000,262.5,250.95,55.5814,38,55.1,100,67.4,82.0,76.0
20160507144500,262.5,254.1,56.2791,38,55.1,100,67.6,82.0,76.0
20160507150000,262.5,250.95,55.5814,38,55.9,100,67.7,82.0,76.0
20160507151500,262.5,254.1,56.2791,38,55.9,100,67.7,82.0,76.0
20160507153000,262.5,254.1,56.2791,38,55.9,100,67.6,82.0,76.0
20160507154500,262.5,254.1,56.2791,38,55.9,100,67.5,82.0,76.0
20160507160000,262.5,250.95,55.5814,38,55.9,100,67.4,82.0,76.0
20160507161500,262.5,250.95,55.5814,38,55.9,100,67.4,82.0,76.0
20160507163000,262.5,250.95,55.5814,38,55.9,100,67.4,82.0,76.0
20160507164500,262.5,254.1,56.2791,38,55.9,100,67.4,82.0,76.0
20160507170000,262.5,254.1,56.2791,38,55.9,100,67.3,82.0,76.0
20160507171500,262.5,254.1,56.2791,38,55.9,100,67.3,82.0,76.0
20160507173000,262.5,249.9,55.3488,38,55.9,100,67.4,82.0,76.0
20160507174500,262.5,253.05,56.0465,38,55.9,100,67.3,82.0,76.0
20160507180000,262.5,253.05,56.0465,38,55.9,100,67.4,82.0,76.0
20160507181500,262.5,256.2,56.7442,38,55.9,100,67.4,82.0,76.0
20160507183000,262.5,256.2,56.7442,38,55.9,100,67.3,82.0,76.0
20160507184500,262.5,256.2,56.7442,38,55.9,100,67.3,82.0,76.0
20160507190000,262.5,256.2,56.7442,38,55.9,100,67.2,82.0,76.0
20160507191500,262.5,253.05,56.0465,38,55.9,100,67.3,82.0,76.0
20160507193000,262.5,253.05,56.0465,38,55.2,100,67.2,82.0,76.0
20160507194500,262.5,253.05,56.0465,38,55.2,100,67.2,82.0,76.0
20160507200000,262.5,253.05,56.0465,38,55.2,100,67.2,82.0,76.0
20160507201500,262.5,249.9,55.3488,38,55.2,100,67.2,82.0,76.0
20160507203000,262.5,253.05,56.0465,38,55.2,100,67.3,82.0,76.0
20160507204500,262.5,253.05,56.0465,38,55.2,100,67.3,82.0,76.0
20160507210000,262.5,253.05,56.0465,38,55.2,100,67.4,82.0,76.0
20160507211500,262.5,253.05,56.0465,38,55.2,100,67.4,82.0,76.0
20160507213000,262.5,253.05,56.0465,38,55.2,100,67.4,82.0,76.0
20160507214500,262.5,249.9,55.3488,38,55.2,100,67.3,82.0,76.0
20160507220000,262.5,249.9,55.3488,38,55.2,100,67.3,82.0,76.0
20160507221500,262.5,254.1,56.2791,38,55.2,100,67.3,82.0,76.0
20160507223000,262.5,250.95,55.5814,38,55.2,100,67.3,82.0,76.0
20160507224500,262.5,250.95,55.5814,38,55.2,100,67.3,82.0,76.0
20160507230000,262.5,254.1,56.2791,38,55.2,100,67.3,82.0,76.0
20160507231500,262.5,254.1,56.2791,38,55.2,100,67.3,82.0,76.0
20160507233000,262.5,249.9,55.3488,38,55.2,100,67.2,82.0,76.0
20160507234500,262.5,249.9,55.3488,38,55.2,100,67.3,82.0,76.0
20160508000000,262.5,249.9,55.3488,38,55.2,100,67.3,82.0,76.0
20160508001500,262.5,253.05,56.0465,38,55.2,100,67.3,82.0,76.0
20160508003000,262.5,253.05,56.0465,38,55.2,100,67.3,82.0,76.0
20160508004500,262.5,253.05,56.0465,38,55.2,100,67.2,82.0,76.0
20160508010000,262.5,253.05,56.0465,38,55.2,100,67.2,82.0,76.0
20160508011500,262.5,253.05,56.0465,38,55.2,100,67.3,82.0,76.0
20160508013000,262.5,253.05,56.0465,38,55.2,100,67.3,82.0,76.0
20160508014500,262.5,253.05,56.0465,38,55.2,100,67.3,82.0,76.0
20160508020000,262.5,253.05,56.0465,38,55.2,100,67.4,82.0,76.0
20160508021500,262.5,253.05,56.0465,38,55.2,100,67.4,82.0,76.0
20160508023000,262.5,253.05,56.0465,38,55.2,100,67.3,82.0,76.0
20160508024500,262.5,253.05,56.0465,38,55.2,100,67.3,82.0,76.0
20160508030000,262.5,253.05,56.0465,38,55.2,100,67.3,82.0,76.0
20160508031500,262.5,249.9,55.3488,38,55.2,100,67.3,82.0,76.0
20160508033000,262.5,253.05,56.0465,38,55.2,100,67.2,82.0,76.0
20160508034500,262.5,253.05,56.0465,38,55.2,100,67.2,82.0,76.0
20160508040000,262.5,253.05,56.0465,38,54.3,100,67.2,82.0,76.0
20160508041500,262.5,249.9,55.3488,38,54.3,100,67.2,82.0,76.0
20160508043000,262.5,249.9,55.3488,38,54.3,100,67.1,82.0,76.0
20160508044500,262.5,249.9,55.3488,38,54.3,100,67.2,82.0,76.0
20160508050000,262.5,256.2,56.7442,38,54.3,100,67.1,82.0,76.0
20160508051500,262.5,253.05,56.0465,38,54.3,100,67.1,82.0,76.0
20160508053000,262.5,245.7,54.4186,38,54.3,100,67.2,82.0,76.0
20160508054500,262.5,245.7,54.4186,38,54.3,100,67.2,82.0,76.0
20160508060000,262.5,249.9,55.3488,38,54.3,100,67.1,82.0,76.0
20160508061500,262.5,249.9,55.3488,38,54.3,100,66.9,82.0,76.0
20160508063000,262.5,249.9,55.3488,38,54.3,100,67.0,82.0,76.0
20160508064500,262.5,249.9,55.3488,38,55.1,100,66.9,82.0,76.0
20160508070000,262.5,249.9,55.3488,38,55.1,100,66.9,82.0,76.0
20160508071500,262.5,249.9,55.3488,38,55.1,100,66.9,82.0,76.0
20160508073000,262.5,249.9,55.3488,38,55.1,100,66.9,82.0,76.0
20160508074500,262.5,243.6,53.9535,39,55.1,100,66.9,82.0,76.0
20160508080000,262.5,305.55,67.6744,43,55.1,0,66.6,68.0,54.3
20160508081500,262.5,273.0,60.4651,40,55.1,0,66.7,68.0,54.3
20160508083000,262.5,277.2,61.3954,40,55.1,0,66.7,68.0,54.3
20160508084500,262.5,277.2,61.3954,39,55.1,0,66.6,68.0,54.3
20160508090000,262.5,273.0,60.4651,38,55.1,0,66.4,68.0,54.3
20160508091500,262.5,273.0,60.4651,38,55.1,0,66.3,68.0,54.3
20160508093000,262.5,273.0,60.4651,38,55.1,0,66.1,68.0,54.3
20160508094500,262.5,273.0,60.4651,38,55.1,0,66.0,68.0,54.3
20160508100000,262.5,273.0,60.4651,38,55.1,0,66.0,68.0,54.3
20160508101500,262.5,273.0,60.4651,38,55.1,0,65.9,68.0,54.3
20160508103000,262.5,273.0,60.4651,38,55.1,0,65.8,68.0,54.3
20160508104500,262.5,276.15,61.1628,38,55.1,0,65.8,68.0,54.3
20160508110000,262.5,276.15,61.1628,38,55.1,0,65.9,68.0,54.3
20160508111500,262.5,276.15,61.1628,38,55.1,0,65.9,68.0,54.3
20160508113000,262.5,276.15,61.1628,38,55.1,0,66.0,68.0,54.3
20160508114500,262.5,271.95,60.2326,38,55.1,0,66.0,68.0,54.3
20160508120000,262.5,267.75,59.3023,37,55.1,0,66.0,68.0,54.3
20160508121500,262.5,271.95,60.2326,37,55.1,0,66.1,68.0,54.3
20160508123000,262.5,268.8,59.5349,37,55.1,0,66.1,68.0,54.3
20160508124500,262.5,268.8,59.5349,37,55.1,0,66.1,68.0,54.3
20160508130000,262.5,273.0,60.4651,37,55.1,0,66.2,68.0,54.3
20160508131500,262.5,267.75,59.3023,37,55.7,0,66.4,68.0,54.3
20160508133000,262.5,267.75,59.3023,37,55.7,0,66.4,68.0,54.3
20160508134500,262.5,264.6,58.6047,37,55.7,0,66.4,68.0,54.3
20160508140000,262.5,264.6,58.6047,37,55.7,0,66.5,68.0,54.3
20160508141500,262.5,264.6,58.6047,37,55.7,0,66.5,68.0,54.3
20160508143000,262.5,264.6,58.6047,37,55.7,0,66.6,68.0,54.3
20160508144500,262.5,264.6,58.6047,37,55.7,0,66.6,68.0,54.3
