PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160508150000,262.5,264.6,58.6047,37,55.7,0,66.7,68.0,54.3
20160508151500,262.5,264.6,58.6047,37,55.7,0,66.8,68.0,54.3
20160508153000,262.5,268.8,59.5349,37,55.7,0,66.8,68.0,54.3
20160508154500,262.5,268.8,59.5349,37,55.7,0,66.8,68.0,54.3
20160508160000,262.5,268.8,59.5349,37,55.7,0,66.9,68.0,54.3
20160508161500,262.5,264.6,58.6047,37,55.7,0,66.9,68.0,54.3
20160508163000,262.5,267.75,59.3023,37,55.7,0,66.9,68.0,54.3
20160508164500,262.5,256.2,56.7442,37,55.7,0,66.9,68.0,54.3
20160508170000,262.5,268.8,59.5349,37,55.7,0,67.0,68.0,54.3
20160508171500,262.5,268.8,59.5349,37,55.7,0,67.0,68.0,54.3
20160508173000,262.5,268.8,59.5349,37,55.7,0,67.1,68.0,54.3
20160508174500,262.5,249.9,55.3488,37,55.7,0,67.1,68.0,54.3
20160508180000,262.5,257.25,56.9767,39,55.7,0,67.2,68.0,54.3
20160508181500,262.5,254.1,56.2791,39,55.7,0,67.2,68.0,54.3
20160508183000,262.5,250.95,55.5814,39,55.7,0,67.2,68.0,54.3
20160508184500,262.5,257.25,56.9767,39,55.7,0,67.3,68.0,54.3
20160508190000,262.5,254.1,56.2791,39,55.7,0,67.4,68.0,54.3
20160508191500,262.5,260.4,57.6744,39,55.7,0,67.4,68.0,54.3
20160508193000,262.5,254.1,56.2791,39,55.7,0,67.5,68.0,54.3
20160508194500,262.5,271.95,60.2326,39,55.7,0,67.6,68.0,54.3
20160508200000,262.5,276.15,61.1628,39,55.7,0,67.6,68.0,54.3
20160508201500,262.5,276.15,61.1628,38,55.7,0,67.6,68.0,54.3
20160508203000,262.5,276.15,61.1628,38,55.7,0,67.6,68.0,54.3
20160508204500,262.5,276.15,61.1628,38,55.7,0,67.5,68.0,54.3
20160508210000,262.5,276.15,61.1628,38,55.7,0,67.3,68.0,54.3
20160508211500,262.5,276.15,61.1628,38,55.7,0,67.3,68.0,54.3
20160508213000,262.5,276.15,61.1628,38,55.7,0,67.5,68.0,54.3
20160508214500,262.5,279.3,61.8605,38,55.7,0,67.6,68.0,54.3
20160508220000,262.5,271.95,60.2326,38,55.7,0,67.6,68.0,54.3
20160508221500,262.5,275.1,60.9302,38,55.7,0,67.5,68.0,54.3
20160508223000,262.5,275.1,60.9302,38,55.7,0,67.6,68.0,54.3
20160508224500,262.5,275.1,60.9302,38,55.7,0,67.6,68.0,54.3
20160508230000,262.5,275.1,60.9302,38,55.7,0,67.6,68.0,54.3
20160508231500,262.5,280.35,62.093,38,55.7,0,67.6,68.0,54.3
20160508233000,262.5,260.4,57.6744,38,55.1,0,67.5,68.0,54.3
20160508234500,262.5,263.55,58.3721,38,55.1,0,67.3,68.0,54.3
20160509000000,262.5,263.55,58.3721,38,55.1,0,67.3,68.0,54.3
20160509001500,262.5,260.4,57.6744,38,55.1,0,67.2,68.0,54.3
20160509003000,262.5,257.25,56.9767,38,55.1,0,67.2,68.0,54.3
20160509004500,262.5,264.6,58.6047,38,55.1,0,67.1,68.0,54.3
20160509010000,262.5,264.6,58.6047,38,55.1,0,67.1,68.0,54.3
20160509011500,262.5,264.6,58.6047,38,55.1,0,66.9,68.0,54.3
20160509013000,262.5,264.6,58.6047,38,55.1,0,66.9,68.0,54.3
20160509014500,262.5,271.95,60.2326,38,55.1,0,66.9,68.0,54.3
20160509020000,262.5,271.95,60.2326,38,55.1,0,66.9,68.0,54.3
20160509021500,262.5,271.95,60.2326,38,55.1,0,66.9,68.0,54.3
20160509023000,262.5,271.95,60.2326,38,55.1,0,66.9,68.0,54.3
20160509024500,262.5,263.55,58.3721,38,55.1,0,66.9,68.0,54.3
20160509030000,262.5,263.55,58.3721,38,55.1,0,66.9,68.0,54.3
20160509031500,262.5,275.1,60.9302,38,55.1,0,66.8,68.0,54.3
20160509033000,262.5,275.1,60.9302,38,55.1,0,66.8,68.0,54.3
20160509034500,262.5,268.8,59.5349,38,55.1,0,66.9,68.0,54.3
20160509040000,262.5,273.0,60.4651,38,55.1,0,67.0,68.0,54.3
20160509041500,262.5,273.0,60.4651,38,55.1,0,67.0,68.0,54.3
20160509043000,262.5,266.7,59.0698,38,55.1,0,67.1,68.0,54.3
20160509044500,262.5,246.75,54.6512,39,55.1,0,67.1,68.0,54.3
20160509050000,262.5,246.75,54.6512,39,55.1,0,66.9,68.0,54.3
20160509051500,262.5,250.95,55.5814,39,55.1,0,66.7,68.0,54.3
20160509053000,262.5,250.95,55.5814,39,55.1,0,66.6,68.0,54.3
20160509054500,262.5,254.1,56.2791,39,55.1,0,66.4,68.0,54.3
20160509060000,262.5,254.1,56.2791,39,55.1,0,66.3,68.0,54.3
20160509061500,262.5,254.1,56.2791,39,55.1,0,66.3,68.0,54.3
20160509063000,262.5,263.55,58.3721,39,55.1,0,66.1,68.0,54.3
20160509064500,262.5,263.55,58.3721,39,55.1,0,66.1,68.0,54.3
20160509070000,262.5,260.4,57.6744,39,55.1,0,66.1,68.0,54.3
20160509071500,262.5,263.55,58.3721,39,55.1,0,66.0,68.0,54.3
20160509073000,262.5,263.55,58.3721,39,55.1,0,65.9,68.0,54.3
20160509074500,262.5,263.55,58.3721,39,55.1,0,65.8,68.0,54.3
20160509080000,262.5,263.55,58.3721,39,55.1,0,65.8,68.0,54.3
20160509081500,262.5,263.55,58.3721,39,55.1,0,65.8,68.0,54.3
20160509083000,262.5,263.55,58.3721,39,55.1,0,65.8,68.0,54.3
20160509084500,262.5,263.55,58.3721,39,55.1,0,65.8,68.0,54.3
20160509090000,262.5,263.55,58.3721,39,55.1,0,65.8,68.0,54.3
20160509091500,262.5,263.55,58.3721,39,55.1,0,65.8,68.0,54.3
20160509093000,262.5,263.55,58.3721,39,55.1,0,65.8,68.0,54.3
20160509094500,262.5,263.55,58.3721,39,55.1,0,65.8,68.0,54.3
20160509100000,262.5,263.55,58.3721,39,55.1,0,65.9,68.0,54.3
20160509101500,262.5,263.55,58.3721,39,55.1,0,65.9,68.0,54.3
20160509103000,262.5,263.55,58.3721,39,55.1,0,66.0,68.0,54.3
20160509104500,262.5,260.4,57.6744,39,55.1,0,66.0,68.0,54.3
20160509110000,262.5,263.55,58.3721,39,55.1,0,66.0,68.0,54.3
20160509111500,262.5,246.75,54.6512,39,55.1,0,66.0,68.0,54.3
20160509113000,262.5,260.4,57.6744,39,55.1,0,66.0,68.0,54.3
20160509114500,262.5,263.55,58.3721,39,55.1,0,66.1,68.0,54.3
20160509120000,262.5,257.25,56.9767,39,55.1,0,66.3,68.0,54.3
20160509121500,262.5,257.25,56.9767,39,55.1,0,66.2,68.0,54.3
20160509123000,262.5,245.7,54.4186,40,55.1,0,66.2,68.0,54.3
20160509124500,262.5,245.7,54.4186,40,55.1,0,66.3,68.0,54.3
20160509130000,262.5,249.9,55.3488,40,55.1,0,66.4,68.0,54.3
20160509131500,262.5,249.9,55.3488,40,55.1,0,66.3,68.0,54.3
20160509133000,262.5,246.75,54.6512,40,55.1,0,66.4,68.0,54.3
20160509134500,262.5,256.2,56.7442,41,55.1,0,66.4,68.0,54.3
20160509140000,262.5,260.4,57.6744,41,55.1,0,66.3,68.0,54.3
20160509141500,262.5,264.6,58.6047,41,55.1,0,66.3,68.0,54.3
20160509143000,262.5,267.75,59.3023,41,55.9,0,66.3,68.0,54.3
20160509144500,262.5,267.75,59.3023,41,55.9,0,66.3,68.0,54.3
20160509150000,262.5,263.55,58.3721,41,55.9,0,66.7,68.0,54.3
20160509151500,262.5,263.55,58.3721,41,55.9,0,66.4,68.0,54.3
20160509153000,262.5,263.55,58.3721,41,55.9,0,66.6,68.0,54.3
20160509154500,262.5,263.55,58.3721,41,55.9,0,66.6,68.0,54.3
20160509160000,262.5,263.55,58.3721,41,55.9,0,66.8,68.0,54.3
20160509161500,262.5,263.55,58.3721,41,55.9,0,66.7,68.0,54.3
20160509163000,262.5,266.7,59.0698,41,55.2,0,66.8,68.0,54.3
20160509164500,262.5,273.0,60.4651,41,55.2,0,66.8,68.0,54.3
20160509170000,262.5,273.0,60.4651,41,55.2,0,66.9,68.0,54.3
20160509171500,262.5,273.0,60.4651,41,55.2,0,67.0,68.0,54.3
20160509173000,262.5,273.0,60.4651,41,55.2,0,66.9,68.0,54.3
20160509174500,262.5,277.2,61.3954,40,55.2,0,66.9,68.0,54.3
20160509180000,262.5,277.2,61.3954,40,55.2,0,66.9,68.0,54.3
20160509181500,262.5,277.2,61.3954,40,55.2,0,67.0,68.0,54.3
20160509183000,262.5,277.2,61.3954,40,55.9,0,66.9,68.0,54.3
20160509184500,262.5,273.0,60.4651,40,54.8,0,66.8,68.0,54.3
20160509190000,262.5,273.0,60.4651,40,54.8,0,66.7,68.0,54.3
20160509191500,262.5,277.2,61.3954,40,54.8,0,66.7,68.0,54.3
20160509193000,262.5,277.2,61.3954,40,54.8,0,66.6,68.0,54.3
20160509194500,262.5,277.2,61.3954,40,54.8,0,66.6,68.0,54.3
20160509200000,262.5,277.2,61.3954,40,54.8,0,66.5,68.0,54.3
20160509201500,262.5,277.2,61.3954,40,54.8,0,66.6,68.0,54.3
20160509203000,262.5,277.2,61.3954,40,54.8,0,66.6,68.0,54.3
20160509204500,262.5,271.95,60.2326,40,54.8,0,66.6,68.0,54.3
20160509210000,262.5,275.1,60.9302,40,54.8,0,66.5,68.0,54.3
20160509211500,262.5,275.1,60.9302,40,55.5,0,66.5,68.0,54.3
20160509213000,262.5,268.8,59.5349,40,55.5,0,66.4,68.0,54.3
20160509214500,262.5,275.1,60.9302,40,55.5,0,66.4,68.0,54.3
20160509220000,262.5,275.1,60.9302,40,55.5,0,66.4,68.0,54.3
20160509221500,262.5,275.1,60.9302,40,55.5,0,66.3,68.0,54.3
20160509223000,262.5,271.95,60.2326,40,55.5,0,66.3,68.0,54.3
20160509224500,262.5,271.95,60.2326,40,55.5,0,66.3,68.0,54.3
20160509230000,262.5,264.6,58.6047,40,55.5,0,66.4,68.0,54.3
20160509231500,262.5,264.6,58.6047,40,55.5,0,66.6,68.0,54.3
20160509233000,262.5,261.45,57.907,40,55.5,0,66.6,68.0,54.3
20160509234500,262.5,273.0,60.4651,40,55.5,0,66.6,68.0,54.3
20160510000000,262.5,276.15,61.1628,40,56.3,100,66.6,79.1,76.0
20160510001500,262.5,268.8,59.5349,40,55.2,100,66.4,79.1,76.0
20160510003000,262.5,273.0,60.4651,40,55.2,100,66.4,79.1,76.0
20160510004500,262.5,268.8,59.5349,40,55.2,100,66.2,79.1,76.0
20160510010000,262.5,275.1,60.9302,40,55.2,100,66.2,79.1,76.0
20160510011500,262.5,263.55,58.3721,40,55.2,100,66.1,79.1,76.0
20160510013000,262.5,273.0,60.4651,40,55.2,100,66.1,79.1,76.0
20160510014500,262.5,273.0,60.4651,40,55.2,100,66.3,79.1,76.0
20160510020000,262.5,273.0,60.4651,40,55.2,100,66.4,79.1,76.0
20160510021500,262.5,276.15,61.1628,40,55.2,100,66.5,79.1,76.0
20160510023000,262.5,276.15,61.1628,40,55.2,100,66.7,79.1,76.0
20160510024500,262.5,276.15,61.1628,40,55.2,100,66.7,79.1,76.0
20160510030000,262.5,273.0,60.4651,40,55.2,100,66.6,79.1,76.0
20160510031500,262.5,273.0,60.4651,40,55.2,100,66.6,79.1,76.0
20160510033000,262.5,273.0,60.4651,40,55.2,100,66.6,79.1,76.0
20160510034500,262.5,268.8,59.5349,40,55.2,100,66.6,79.1,76.0
20160510040000,262.5,271.95,60.2326,40,55.2,100,66.5,79.1,76.0
20160510041500,262.5,268.8,59.5349,40,55.2,100,66.6,79.1,76.0
20160510043000,262.5,271.95,60.2326,40,55.2,100,66.4,79.1,76.0
20160510044500,262.5,271.95,60.2326,40,55.2,100,66.3,79.1,76.0
20160510050000,262.5,275.1,60.9302,40,55.2,100,66.3,79.1,76.0
20160510051500,262.5,275.1,60.9302,40,55.2,100,66.2,79.1,76.0
20160510053000,262.5,275.1,60.9302,40,55.2,100,66.4,79.1,76.0
20160510054500,262.5,275.1,60.9302,40,55.2,100,66.7,79.1,76.0
20160510060000,262.5,275.1,60.9302,40,55.2,100,66.4,79.1,76.0
20160510061500,262.5,275.1,60.9302,40,55.2,100,66.2,79.1,76.0
20160510063000,262.5,275.1,60.9302,40,55.2,100,66.2,79.1,76.0
20160510064500,262.5,275.1,60.9302,40,55.2,100,66.1,79.1,76.0
20160510070000,262.5,271.95,60.2326,40,55.2,100,66.1,79.1,76.0
20160510071500,262.5,275.1,60.9302,40,55.2,100,66.1,79.1,76.0
20160510073000,262.5,275.1,60.9302,40,55.2,100,66.0,79.1,76.0
20160510074500,262.5,275.1,60.9302,40,55.2,100,66.0,79.1,76.0
20160510080000,262.5,275.1,60.9302,40,55.2,100,66.0,79.1,76.0
20160510081500,262.5,275.1,60.9302,40,55.2,100,66.0,79.1,76.0
20160510083000,262.5,271.95,60.2326,40,55.2,100,66.1,79.1,76.0
20160510084500,262.5,271.95,60.2326,40,55.2,100,66.1,79.1,76.0
20160510090000,262.5,268.8,59.5349,40,55.2,100,66.0,79.1,76.0
20160510091500,262.5,271.95,60.2326,40,55.2,100,66.1,79.1,76.0
20160510093000,262.5,271.95,60.2326,40,55.2,100,66.0,79.1,76.0
20160510094500,262.5,275.1,60.9302,40,55.2,100,66.0,79.1,76.0
20160510100000,262.5,263.55,58.3721,40,55.2,100,66.0,79.1,76.0
20160510101500,262.5,260.4,57.6744,40,55.2,100,66.1,79.1,76.0
20160510103000,262.5,260.4,57.6744,40,55.2,100,66.1,79.1,76.0
20160510104500,262.5,260.4,57.6744,40,55.2,100,66.1,73.2,70.2
20160510110000,262.5,279.3,61.8605,40,55.2,100,66.1,73.2,70.2
20160510111500,262.5,273.0,60.4651,39,55.2,100,66.1,73.2,70.2
20160510113000,262.5,267.75,59.3023,39,55.2,100,66.2,73.2,70.2
20160510114500,262.5,279.3,61.8605,39,55.2,100,66.3,73.2,70.2
20160510120000,262.5,279.3,61.8605,39,55.8,100,66.3,73.2,70.2
20160510121500,262.5,276.15,61.1628,39,55.8,100,66.3,73.2,70.2
20160510123000,262.5,276.15,61.1628,39,55.8,100,66.4,73.2,70.2
20160510124500,262.5,245.7,54.4186,38,55.8,100,66.5,73.2,70.2
20160510130000,262.5,245.7,54.4186,39,55.8,100,66.5,73.2,70.2
20160510131500,262.5,249.9,55.3488,39,55.8,100,66.5,73.2,70.2
20160510133000,262.5,249.9,55.3488,39,55.8,100,66.5,73.2,70.2
20160510134500,262.5,249.9,55.3488,39,55.8,100,66.6,73.2,70.2
20160510140000,262.5,249.9,55.3488,39,55.8,100,66.6,73.2,70.2
20160510141500,262.5,246.75,54.6512,39,55.8,100,66.6,73.2,70.2
20160510143000,262.5,246.75,54.6512,39,55.8,100,66.6,73.2,70.2
20160510144500,262.5,246.75,54.6512,39,55.8,100,66.7,73.2,70.2
20160510150000,262.5,250.95,55.5814,39,55.8,100,66.7,73.2,70.2
20160510151500,262.5,250.95,55.5814,39,55.8,100,66.8,73.2,70.2
20160510153000,262.5,250.95,55.5814,39,55.8,100,66.9,73.2,70.2
20160510154500,262.5,250.95,55.5814,39,55.8,100,67.0,73.2,70.2
20160510160000,262.5,250.95,55.5814,39,55.2,100,67.1,73.2,70.2
20160510161500,262.5,250.95,55.5814,39,55.2,100,67.1,73.2,70.2
20160510163000,262.5,250.95,55.5814,39,55.2,100,67.1,73.2,70.2
20160510164500,262.5,246.75,54.6512,39,55.2,100,67.2,73.2,70.2
20160510170000,262.5,250.95,55.5814,39,55.2,100,67.2,73.2,70.2
20160510171500,262.5,250.95,55.5814,39,55.2,100,67.2,73.2,70.2
20160510173000,262.5,254.1,56.2791,39,55.2,100,67.2,73.2,70.2
20160510174500,262.5,254.1,56.2791,39,55.2,100,67.3,73.2,70.2
20160510180000,262.5,254.1,56.2791,39,55.9,100,67.3,73.2,70.2
20160510181500,262.5,250.95,55.5814,39,55.9,100,67.3,73.2,70.2
20160510183000,262.5,254.1,56.2791,39,55.9,100,67.3,73.2,70.2
20160510184500,262.5,254.1,56.2791,39,55.9,100,67.2,73.2,70.2
20160510190000,262.5,250.95,55.5814,39,55.9,100,67.2,73.2,70.2
20160510191500,262.5,250.95,55.5814,39,55.9,100,67.2,73.2,70.2
20160510193000,262.5,254.1,56.2791,39,55.2,100,67.2,73.2,70.2
20160510194500,262.5,254.1,56.2791,39,55.2,100,67.4,73.2,70.2
20160510200000,262.5,254.1,56.2791,39,55.2,100,67.4,73.2,70.2
20160510201500,262.5,254.1,56.2791,39,55.2,100,67.4,73.2,70.2
20160510203000,262.5,254.1,56.2791,39,55.2,100,67.6,73.2,70.2
20160510204500,262.5,254.1,56.2791,39,55.2,100,67.5,73.2,70.2
20160510210000,262.5,249.9,55.3488,39,55.2,100,67.6,73.2,70.2
20160510211500,262.5,249.9,55.3488,39,55.2,100,67.6,73.2,70.2
20160510213000,262.5,249.9,55.3488,39,55.2,100,67.6,73.2,70.2
20160510214500,262.5,253.05,56.0465,39,55.2,100,67.7,73.2,70.2
20160510220000,262.5,253.05,56.0465,39,55.2,100,67.7,73.2,70.2
20160510221500,262.5,253.05,56.0465,39,55.2,100,67.7,73.2,70.2
20160510223000,262.5,253.05,56.0465,39,55.2,100,67.6,73.2,70.2
20160510224500,262.5,253.05,56.0465,39,55.2,100,67.5,73.2,70.2
20160510230000,262.5,253.05,56.0465,39,55.2,100,67.6,73.2,70.2
20160510231500,262.5,253.05,56.0465,39,55.2,100,67.6,73.2,70.2
20160510233000,262.5,253.05,56.0465,39,55.2,100,67.6,73.2,70.2
20160510234500,262.5,253.05,56.0465,39,55.2,100,67.4,73.2,70.2
20160511000000,262.5,253.05,56.0465,39,55.2,100,67.5,73.2,70.2
20160511001500,262.5,253.05,56.0465,39,55.2,100,67.3,73.2,70.2
20160511003000,262.5,253.05,56.0465,39,55.2,100,67.3,73.2,70.2
20160511004500,262.5,253.05,56.0465,39,55.2,100,67.2,73.2,70.2
20160511010000,262.5,249.9,55.3488,39,55.2,100,67.2,73.2,70.2
20160511011500,262.5,242.55,53.7209,39,55.2,100,67.1,73.2,70.2
20160511013000,262.5,254.1,56.2791,40,55.2,100,67.1,73.2,70.2
20160511014500,262.5,254.1,56.2791,40,55.2,100,66.9,73.2,70.2
20160511020000,262.5,254.1,56.2791,40,55.2,100,66.8,73.2,70.2
20160511021500,262.5,254.1,56.2791,40,55.2,100,66.7,73.2,70.2
20160511023000,262.5,254.1,56.2791,40,55.2,100,66.6,73.2,70.2
20160511024500,262.5,254.1,56.2791,40,55.2,100,66.5,73.2,70.2
20160511030000,262.5,254.1,56.2791,40,55.2,100,66.5,73.2,70.2
20160511031500,262.5,266.7,59.0698,40,55.2,100,66.4,73.2,70.2
20160511033000,262.5,266.7,59.0698,40,55.2,100,66.4,73.2,70.2
20160511034500,262.5,266.7,59.0698,40,55.2,100,66.4,73.2,70.2
20160511040000,262.5,266.7,59.0698,40,55.2,100,66.3,73.2,70.2
20160511041500,262.5,266.7,59.0698,40,55.2,100,66.3,73.1,70.1
20160511043000,262.5,266.7,59.0698,40,55.2,100,66.2,73.1,70.1
20160511044500,262.5,250.95,55.5814,9,54.7,100,66.2,73.2,70.2
20160511050000,262.5,243.6,53.9535,42,55.5,100,66.3,73.2,70.2
20160511051500,262.5,246.75,54.6512,43,54.7,100,66.2,73.2,70.2
20160511053000,262.5,249.9,55.3488,43,54.7,100,66.2,73.1,70.1
20160511054500,262.5,246.75,54.6512,43,55.6,100,66.2,73.1,70.1
20160511060000,262.5,246.75,54.6512,43,55.6,100,66.1,73.1,70.1
20160511061500,262.5,246.75,54.6512,43,54.7,100,66.1,73.1,70.1
20160511063000,262.5,249.9,55.3488,43,54.7,100,66.1,73.1,70.1
20160511064500,262.5,249.9,55.3488,43,55.5,100,66.1,73.1,70.1
20160511070000,262.5,249.9,55.3488,43,55.5,100,66.0,73.1,70.1
20160511071500,262.5,249.9,55.3488,43,55.5,100,66.0,73.1,70.1
20160511073000,262.5,249.9,55.3488,43,55.5,100,66.0,73.1,70.1
20160511074500,262.5,249.9,55.3488,43,55.5,100,66.0,73.1,70.1
20160511080000,262.5,246.75,54.6512,43,55.5,100,66.0,73.1,70.1
20160511081500,262.5,250.95,55.5814,43,55.5,100,66.0,73.1,70.1
20160511083000,262.5,250.95,55.5814,43,55.5,100,66.0,73.1,70.1
20160511084500,262.5,246.75,54.6512,43,55.5,100,66.1,73.1,70.1
20160511090000,262.5,246.75,54.6512,43,55.5,100,66.1,73.1,70.1
20160511091500,262.5,246.75,54.6512,44,55.5,100,66.1,73.1,70.1
20160511093000,262.5,249.9,55.3488,44,55.5,100,66.1,73.1,70.1
20160511094500,262.5,249.9,55.3488,44,55.5,100,66.1,73.1,70.1
20160511100000,262.5,243.6,53.9535,44,55.5,100,66.2,73.1,70.1
20160511101500,262.5,250.95,55.5814,44,55.5,100,66.2,73.1,70.1
20160511103000,262.5,250.95,55.5814,44,55.5,100,66.2,73.1,70.1
20160511104500,262.5,250.95,55.5814,44,55.5,100,66.2,73.1,70.1
20160511110000,262.5,250.95,55.5814,44,55.5,100,66.2,73.1,70.1
20160511111500,262.5,250.95,55.5814,44,55.5,100,66.2,73.1,70.1
20160511113000,262.5,250.95,55.5814,46,55.5,100,66.2,73.1,70.1
20160511114500,262.5,250.95,55.5814,46,55.5,100,66.2,73.1,70.1
20160511120000,262.5,246.75,54.6512,46,55.5,100,66.3,73.1,70.1
20160511121500,262.5,261.45,57.907,46,55.5,100,66.3,73.1,70.1
20160511123000,262.5,275.1,60.9302,46,55.5,100,66.2,73.1,70.1
20160511124500,262.5,275.1,60.9302,46,55.5,100,66.2,73.1,70.1
20160511130000,262.5,275.1,60.9302,46,54.7,100,66.2,73.1,70.1
20160511131500,262.5,275.1,60.9302,46,55.9,100,66.2,73.1,70.1
20160511133000,262.5,275.1,60.9302,46,55.9,100,66.4,73.1,70.1
20160511134500,262.5,279.3,61.8605,46,55.9,100,66.5,73.1,70.1
20160511140000,262.5,276.15,61.1628,46,55.9,100,66.5,73.1,70.1
20160511141500,262.5,273.0,60.4651,46,55.9,100,66.3,73.1,70.1
20160511143000,262.5,276.15,61.1628,46,55.9,100,66.3,73.1,70.1
20160511144500,262.5,276.15,61.1628,46,55.9,100,66.3,73.1,70.1
20160511150000,262.5,276.15,61.1628,46,55.9,100,66.3,73.1,70.1
20160511151500,262.5,276.15,61.1628,46,55.9,100,66.2,73.1,70.1
20160511153000,262.5,271.95,60.2326,45,55.2,100,66.2,73.1,70.1
20160511154500,262.5,271.95,60.2326,45,55.2,100,66.3,73.1,70.1
20160511160000,262.5,271.95,60.2326,45,55.2,100,66.2,73.1,70.1
20160511161500,262.5,276.15,61.1628,45,55.2,100,66.2,73.1,70.1
20160511163000,262.5,276.15,61.1628,45,55.2,100,66.2,73.1,70.1
20160511164500,262.5,276.15,61.1628,45,55.2,100,66.3,73.1,70.1
20160511170000,262.5,276.15,61.1628,45,55.2,100,66.3,73.1,70.1
20160511171500,262.5,276.15,61.1628,45,55.2,100,66.3,73.1,70.1
20160511173000,262.5,276.15,61.1628,45,55.2,100,66.3,73.1,70.1
20160511174500,262.5,276.15,61.1628,45,55.2,100,66.3,73.1,70.1
20160511180000,262.5,276.15,61.1628,45,55.2,100,66.3,73.1,70.1
20160511181500,262.5,273.0,60.4651,45,55.2,100,66.3,73.1,70.1
20160511183000,262.5,273.0,60.4651,45,55.2,100,66.4,73.1,70.1
20160511184500,262.5,273.0,60.4651,45,55.2,100,66.5,73.1,70.1
20160511190000,262.5,273.0,60.4651,45,55.2,100,66.6,73.1,70.1
20160511191500,262.5,273.0,60.4651,45,55.9,100,66.8,73.1,70.1
20160511193000,262.5,277.2,61.3954,45,55.9,100,66.9,73.1,70.1
20160511194500,262.5,277.2,61.3954,45,55.2,100,67.1,73.1,70.1
20160511200000,262.5,277.2,61.3954,45,55.2,100,67.1,73.1,70.1
20160511201500,262.5,277.2,61.3954,45,55.9,100,67.1,73.1,70.1
20160511203000,262.5,277.2,61.3954,45,55.9,100,66.9,73.1,70.1
20160511204500,262.5,277.2,61.3954,45,55.9,100,66.8,73.1,70.1
20160511210000,262.5,277.2,61.3954,44,55.9,100,66.8,73.1,70.1
20160511211500,262.5,271.95,60.2326,44,55.3,100,66.8,73.1,70.1
20160511213000,262.5,268.8,59.5349,44,55.3,100,66.9,73.1,70.1
20160511214500,262.5,268.8,59.5349,44,54.7,100,66.9,73.1,70.1
20160511220000,262.5,271.95,60.2326,44,54.7,100,66.9,73.1,70.1
20160511221500,262.5,271.95,60.2326,44,54.7,100,66.6,73.1,70.1
20160511223000,262.5,275.1,60.9302,44,54.7,100,66.4,73.1,70.1
20160511224500,262.5,271.95,60.2326,44,54.7,100,66.3,73.1,70.1
20160511230000,262.5,271.95,60.2326,44,55.5,100,66.2,73.1,70.1
20160511231500,262.5,271.95,60.2326,44,55.5,100,66.2,73.1,70.1
20160511233000,262.5,283.5,62.7907,43,55.5,100,66.1,73.1,70.1
20160511234500,262.5,275.1,60.9302,43,54.7,100,66.2,73.1,70.1
20160512000000,262.5,261.45,57.907,43,54.7,100,66.2,73.1,70.1
20160512001500,262.5,254.1,56.2791,43,54.7,100,66.2,73.1,70.1
20160512003000,262.5,249.9,55.3488,43,54.7,100,66.2,73.1,70.1
20160512004500,262.5,246.75,54.6512,43,54.7,100,66.2,73.1,70.1
20160512010000,262.5,243.6,53.9535,43,54.7,100,66.2,73.1,70.1
20160512011500,262.5,243.6,53.9535,43,54.7,100,66.2,73.1,70.1
20160512013000,262.5,249.9,55.3488,43,54.7,100,66.1,73.1,70.1
20160512014500,262.5,245.7,54.4186,43,54.7,100,66.1,73.1,70.1
20160512020000,262.5,266.7,59.0698,43,54.7,100,66.1,73.1,70.1
20160512021500,262.5,273.0,60.4651,43,54.7,100,66.0,73.1,70.1
20160512023000,262.5,273.0,60.4651,42,54.7,100,66.0,73.1,70.1
20160512024500,262.5,273.0,60.4651,42,54.7,100,66.0,73.1,70.1
20160512030000,262.5,273.0,60.4651,42,54.7,100,66.0,73.1,70.1
20160512031500,262.5,273.0,60.4651,42,54.7,100,66.1,73.1,70.1
20160512033000,262.5,273.0,60.4651,42,54.7,100,66.1,73.1,70.1
20160512034500,262.5,268.8,59.5349,42,54.7,100,66.0,73.0,70.0
20160512040000,262.5,257.25,56.9767,42,54.7,100,66.0,73.1,70.1
20160512041500,262.5,257.25,56.9767,42,54.7,100,66.0,73.1,70.1
20160512043000,262.5,263.55,58.3721,42,54.7,100,66.0,73.1,70.1
20160512044500,262.5,249.9,55.3488,42,54.7,100,66.0,73.0,70.0
20160512050000,262.5,260.4,57.6744,42,54.7,100,66.0,73.1,70.1
20160512051500,262.5,271.95,60.2326,42,54.7,100,66.0,73.1,70.1
20160512053000,262.5,268.8,59.5349,42,54.7,100,66.0,73.1,70.1
20160512054500,262.5,268.8,59.5349,42,54.7,100,65.9,73.1,70.1
20160512060000,262.5,275.1,60.9302,42,54.7,100,65.9,73.1,70.1
20160512061500,262.5,268.8,59.5349,42,54.7,100,65.9,73.1,70.1
20160512063000,262.5,273.0,60.4651,42,54.7,100,65.8,73.0,70.0
20160512064500,262.5,273.0,60.4651,42,54.7,100,65.7,73.1,70.1
20160512070000,262.5,273.0,60.4651,42,54.7,100,65.7,73.1,70.1
20160512071500,262.5,273.0,60.4651,42,54.7,100,65.8,73.0,70.0
20160512073000,262.5,268.8,59.5349,42,54.7,100,65.8,73.1,70.1
20160512074500,262.5,273.0,60.4651,42,55.5,100,65.7,73.0,70.0
20160512080000,262.5,273.0,60.4651,42,55.5,100,65.8,73.1,70.1
20160512081500,262.5,267.75,59.3023,42,55.5,100,66.0,73.1,70.1
20160512083000,262.5,273.0,60.4651,42,55.5,100,66.0,73.0,70.0
20160512084500,262.5,273.0,60.4651,42,55.5,100,66.1,73.0,70.0
20160512090000,262.5,268.8,59.5349,42,55.5,100,66.1,73.1,70.1
20160512091500,262.5,261.45,57.907,42,55.5,100,66.2,73.0,70.0
20160512093000,262.5,250.95,55.5814,44,55.5,100,66.2,73.0,70.0
20160512094500,262.5,250.95,55.5814,44,55.5,100,66.1,72.9,69.9
20160512100000,262.5,250.95,55.5814,44,55.5,100,66.1,73.1,70.1
20160512101500,262.5,250.95,55.5814,44,55.5,100,66.1,73.0,70.0
20160512103000,262.5,250.95,55.5814,44,55.5,100,66.1,73.0,70.0
20160512104500,262.5,250.95,55.5814,44,55.5,100,66.1,73.0,70.0
20160512110000,262.5,250.95,55.5814,44,55.5,100,66.1,73.1,70.1
20160512111500,262.5,250.95,55.5814,44,55.5,100,66.1,70.4,67.4
20160512113000,262.5,246.75,54.6512,44,55.5,100,66.2,70.8,67.8
20160512114500,262.5,246.75,54.6512,44,54.9,100,66.2,70.4,67.4
20160512120000,262.5,249.9,55.3488,44,54.9,100,66.1,70.4,67.4
20160512121500,262.5,249.9,55.3488,44,54.9,100,66.2,70.4,67.4
20160512123000,262.5,249.9,55.3488,44,55.5,100,66.2,70.4,67.4
20160512124500,262.5,254.1,56.2791,44,55.5,100,66.2,70.4,67.4
20160512130000,262.5,254.1,56.2791,44,55.5,100,66.2,70.4,67.4
20160512131500,262.5,254.1,56.2791,44,55.5,100,66.3,70.4,67.4
20160512133000,262.5,250.95,55.5814,44,55.5,100,66.3,70.4,67.4
20160512134500,262.5,250.95,55.5814,44,55.5,100,66.4,70.4,67.4
20160512140000,262.5,254.1,56.2791,44,55.5,100,66.3,70.4,67.4
20160512141500,262.5,257.25,56.9767,44,55.5,100,66.4,70.4,67.4
20160512143000,262.5,254.1,56.2791,44,55.5,100,66.4,70.4,67.4
20160512144500,262.5,254.1,56.2791,44,55.5,100,66.6,70.4,67.4
20160512150000,262.5,257.25,56.9767,44,56.3,100,66.6,70.4,67.4
20160512151500,262.5,257.25,56.9767,44,56.3,100,66.7,70.4,67.4
20160512153000,262.5,257.25,56.9767,44,56.3,100,66.6,70.4,67.4
20160512154500,262.5,257.25,56.9767,44,56.3,100,66.7,70.8,67.8
20160512160000,262.5,260.4,57.6744,44,56.3,100,66.7,70.8,67.8
20160512161500,262.5,257.25,56.9767,44,56.3,100,66.7,70.8,67.8
20160512163000,262.5,263.55,58.3721,44,56.3,100,66.8,70.8,67.8
20160512164500,262.5,273.0,60.4651,44,56.3,100,66.8,70.8,67.8
20160512170000,262.5,273.0,60.4651,44,56.3,100,66.8,70.4,67.4
20160512171500,262.5,276.15,61.1628,44,56.3,100,66.8,70.8,67.8
20160512173000,262.5,276.15,61.1628,44,56.3,100,66.8,70.8,67.8
20160512174500,262.5,276.15,61.1628,44,56.3,100,66.9,70.8,67.8
20160512180000,262.5,276.15,61.1628,44,56.3,100,67.1,70.4,67.4
20160512181500,262.5,276.15,61.1628,44,55.6,100,67.0,70.8,67.8
20160512183000,262.5,276.15,61.1628,44,55.6,100,67.2,70.5,67.5
20160512184500,262.5,276.15,61.1628,44,55.6,100,67.2,70.4,67.4
20160512190000,262.5,279.3,61.8605,44,55.6,100,67.3,70.8,67.8
20160512191500,262.5,279.3,61.8605,44,55.6,100,67.2,70.8,67.8
20160512193000,262.5,275.1,60.9302,43,55.6,100,67.4,70.8,67.8
20160512194500,262.5,275.1,60.9302,43,55.6,100,67.4,70.8,67.8
20160512200000,262.5,261.45,57.907,43,55.6,100,67.6,70.5,67.5
20160512201500,262.5,261.45,57.907,43,55.6,100,67.6,70.4,67.4
20160512203000,262.5,266.7,59.0698,43,55.6,100,67.4,70.8,67.8
20160512204500,262.5,266.7,59.0698,43,55.6,100,67.4,70.4,67.4
20160512210000,262.5,271.95,60.2326,43,55.6,100,67.4,70.4,67.4
20160512211500,262.5,275.1,60.9302,43,55.6,100,67.6,70.5,67.5
20160512213000,262.5,275.1,60.9302,43,55.6,100,67.6,70.4,67.4
20160512214500,262.5,275.1,60.9302,43,55.6,0,67.7,70.4,67.4
20160512220000,262.5,271.95,60.2326,43,55.6,0,67.7,70.4,67.4
20160512221500,262.5,266.7,59.0698,43,55.6,0,67.8,70.4,67.4
20160512223000,262.5,266.7,59.0698,43,54.9,0,67.9,70.4,67.4
20160512224500,262.5,266.7,59.0698,43,54.9,0,67.9,70.4,67.4
20160512230000,262.5,263.55,58.3721,43,54.9,0,68.0,70.4,67.4
20160512231500,262.5,263.55,58.3721,43,54.9,0,67.9,70.8,67.8
20160512233000,262.5,273.0,60.4651,44,54.9,0,67.9,70.4,67.4
20160512234500,262.5,276.15,61.1628,44,54.9,0,67.9,70.8,67.8
20160513000000,262.5,276.15,61.1628,44,54.9,0,67.8,70.8,67.8
20160513001500,262.5,280.35,62.093,44,54.9,0,67.8,70.7,67.7
20160513003000,262.5,277.2,61.3954,44,54.9,0,67.7,70.4,67.4
20160513004500,262.5,283.5,62.7907,44,54.9,0,67.6,70.4,67.4
20160513010000,262.5,273.0,60.4651,44,54.9,0,67.6,70.4,67.4
20160513011500,262.5,277.2,61.3954,44,54.9,0,67.6,70.4,67.4
20160513013000,262.5,277.2,61.3954,44,55.5,0,67.7,70.4,67.4
20160513014500,262.5,277.2,61.3954,44,55.5,0,67.7,70.4,67.4
20160513020000,262.5,277.2,61.3954,43,54.7,0,67.7,70.4,67.4
20160513021500,262.5,271.95,60.2326,43,54.7,0,67.7,70.4,67.4
20160513023000,262.5,279.3,61.8605,43,54.7,0,67.6,70.4,67.4
20160513024500,262.5,276.15,61.1628,43,55.5,100,67.8,70.8,67.8
20160513030000,262.5,273.0,60.4651,44,55.5,0,67.9,70.4,67.4
20160513031500,262.5,256.2,56.7442,44,55.5,0,68.0,70.4,67.4
20160513033000,262.5,253.05,56.0465,44,55.5,0,68.1,70.4,67.4
20160513034500,262.5,253.05,56.0465,44,55.5,0,68.0,70.4,67.4
20160513040000,262.5,253.05,56.0465,44,55.5,0,67.9,70.4,67.4
20160513041500,262.5,257.25,56.9767,44,55.5,0,68.0,70.4,67.4
20160513043000,262.5,276.15,61.1628,46,55.5,0,67.9,70.8,67.8
20160513044500,262.5,280.35,62.093,46,55.5,0,67.8,70.7,67.7
20160513050000,262.5,275.1,60.9302,46,55.5,0,67.8,70.8,67.8
20160513051500,262.5,279.3,61.8605,46,55.5,0,67.6,70.4,67.4
20160513053000,262.5,273.0,60.4651,46,55.5,100,67.4,70.8,67.8
20160513054500,262.5,273.0,60.4651,46,54.7,100,67.2,70.4,67.4
20160513060000,262.5,273.0,60.4651,46,54.7,100,67.2,70.8,67.8
20160513061500,262.5,273.0,60.4651,46,68.1,100,67.4,70.8,67.8
20160513063000,262.5,273.0,60.4651,46,68.1,100,67.7,70.8,67.8
20160513064500,262.5,273.0,60.4651,46,68.1,100,67.8,70.8,67.8
20160513070000,262.5,277.2,61.3954,45,57.2,0,67.7,70.7,67.7
20160513071500,262.5,277.2,61.3954,44,55.2,0,67.3,70.4,67.4
20160513073000,262.5,277.2,61.3954,44,55.2,0,67.3,70.4,67.4
20160513074500,262.5,273.0,60.4651,44,55.2,100,67.3,70.8,67.8
20160513080000,262.5,273.0,60.4651,44,55.2,100,67.2,70.7,67.7
20160513081500,262.5,268.8,59.5349,44,55.9,100,67.2,70.4,67.4
20160513083000,262.5,268.8,59.5349,44,55.9,100,67.2,70.5,67.5
20160513084500,262.5,271.95,60.2326,44,64.8,100,67.4,70.4,67.4
20160513090000,262.5,271.95,60.2326,44,66.7,100,67.8,70.8,67.8
20160513091500,262.5,267.75,59.3023,44,66.7,100,67.8,70.8,67.8
20160513093000,262.5,267.75,59.3023,44,66.7,100,67.9,70.8,67.8
20160513094500,262.5,267.75,59.3023,44,66.7,100,68.0,70.8,67.8
20160513100000,262.5,261.45,57.907,44,56.0,0,68.2,70.8,67.8
20160513101500,262.5,261.45,57.907,44,56.0,0,68.2,70.8,67.8
20160513103000,262.5,253.05,56.0465,44,56.0,0,68.2,70.8,67.8
20160513104500,262.5,256.2,56.7442,44,56.0,0,68.1,70.8,67.8
20160513110000,262.5,261.45,57.907,44,56.0,0,68.0,70.8,67.8
20160513111500,262.5,256.2,56.7442,44,55.2,0,67.9,70.8,67.8
20160513113000,262.5,256.2,56.7442,44,55.2,0,67.8,70.8,67.8
20160513114500,262.5,267.75,59.3023,46,55.2,100,67.7,70.8,67.8
20160513120000,262.5,267.75,59.3023,46,55.9,100,67.6,70.4,67.4
20160513121500,262.5,267.75,59.3023,46,55.9,100,67.8,70.8,67.8
20160513123000,262.5,271.95,60.2326,46,55.9,100,67.8,70.8,67.8
20160513124500,262.5,261.45,57.907,46,55.9,100,67.7,70.8,67.8
20160513130000,262.5,261.45,57.907,46,55.9,0,67.9,70.8,67.8
20160513131500,262.5,267.75,59.3023,47,55.9,0,67.9,70.8,67.8
20160513133000,262.5,273.0,60.4651,47,55.1,0,67.9,70.8,67.8
20160513134500,262.5,276.15,61.1628,48,55.1,0,67.9,70.8,67.8
20160513140000,262.5,276.15,61.1628,48,55.1,100,67.7,70.8,67.8
20160513141500,262.5,276.15,61.1628,48,55.9,100,67.7,70.8,67.8
20160513143000,262.5,276.15,61.1628,48,55.9,0,67.6,70.5,67.5
20160513144500,262.5,273.0,60.4651,47,55.9,0,67.6,70.8,67.8
20160513150000,262.5,273.0,60.4651,47,55.9,100,67.5,70.8,67.8
20160513151500,262.5,273.0,60.4651,47,55.9,100,67.7,70.8,67.8
20160513153000,262.5,273.0,60.4651,47,55.9,100,67.8,70.8,67.8
20160513154500,262.5,273.0,60.4651,47,55.9,0,67.8,70.4,67.4
20160513160000,262.5,276.15,61.1628,47,55.9,100,67.6,70.8,67.8
20160513161500,262.5,276.15,61.1628,47,55.9,100,67.8,70.8,67.8
20160513163000,262.5,273.0,60.4651,47,55.9,100,67.6,70.8,67.8
20160513164500,262.5,273.0,60.4651,47,55.9,100,67.7,70.8,67.8
20160513170000,262.5,273.0,60.4651,47,55.9,100,67.4,70.8,67.8
20160513171500,262.5,273.0,60.4651,47,55.9,100,67.3,70.8,67.8
20160513173000,262.5,273.0,60.4651,47,55.9,100,67.2,70.8,67.8
20160513174500,262.5,273.0,60.4651,47,66.8,100,67.4,70.8,67.8
20160513180000,262.5,276.15,61.1628,47,60.5,100,68.0,70.8,67.8
20160513181500,262.5,276.15,61.1628,47,56.3,100,67.9,70.8,67.8
20160513183000,262.5,280.35,62.093,46,56.3,0,68.1,70.8,67.8
20160513184500,262.5,275.1,60.9302,46,56.3,0,68.2,70.8,67.8
20160513190000,262.5,275.1,60.9302,46,56.3,0,68.2,70.8,67.8
20160513191500,262.5,275.1,60.9302,46,56.3,0,68.2,70.8,67.8
20160513193000,262.5,283.5,62.7907,47,55.6,0,68.2,70.4,67.4
20160513194500,262.5,275.1,60.9302,46,55.6,0,68.2,70.8,67.8
20160513200000,262.5,275.1,60.9302,46,55.6,0,68.2,70.8,67.8
20160513201500,262.5,275.1,60.9302,46,55.6,0,68.2,70.7,67.7
20160513203000,262.5,275.1,60.9302,46,55.6,0,68.1,70.4,67.4
20160513204500,262.5,280.35,62.093,46,55.6,0,67.9,70.8,67.8
20160513210000,262.5,277.2,61.3954,46,55.6,0,67.9,70.8,67.8
20160513211500,262.5,277.2,61.3954,46,55.6,0,67.9,70.6,67.6
20160513213000,262.5,277.2,61.3954,46,55.6,0,67.7,70.8,67.8
20160513214500,262.5,277.2,61.3954,46,54.7,100,67.7,70.6,67.6
20160513220000,262.5,273.0,60.4651,46,55.5,100,67.6,70.8,67.8
20160513221500,262.5,273.0,60.4651,46,55.5,100,67.6,70.8,67.8
20160513223000,262.5,273.0,60.4651,46,55.5,100,67.7,70.8,67.8
20160513224500,262.5,276.15,61.1628,46,55.5,100,67.7,70.8,67.8
20160513230000,262.5,273.0,60.4651,46,55.5,100,67.5,70.8,67.8
20160513231500,262.5,276.15,61.1628,46,55.5,100,67.4,70.8,67.8
20160513233000,262.5,268.8,59.5349,42,55.5,100,67.2,70.8,67.8
20160513234500,262.5,273.0,60.4651,42,55.5,100,67.1,70.4,67.4
20160514000000,262.5,267.75,59.3023,42,56.7,100,67.0,70.8,67.8
20160514001500,262.5,267.75,59.3023,42,70.6,100,67.6,70.7,67.7
20160514003000,262.5,267.75,59.3023,42,70.6,100,67.9,70.8,67.8
20160514004500,262.5,273.0,60.4651,42,58.9,0,67.9,70.8,67.8
20160514010000,262.5,276.15,61.1628,42,55.2,100,67.4,70.8,67.8
20160514011500,262.5,246.75,54.6512,42,55.2,100,67.2,70.7,67.7
20160514013000,262.5,243.6,53.9535,42,55.2,100,67.2,70.7,67.7
20160514014500,262.5,261.45,57.907,42,55.2,100,67.2,70.8,67.8
20160514020000,262.5,264.6,58.6047,42,65.8,100,67.3,70.4,67.4
20160514021500,262.5,267.75,59.3023,42,65.8,100,67.4,70.4,67.4
20160514023000,262.5,267.75,59.3023,42,65.8,100,67.6,70.4,67.4
20160514024500,262.5,267.75,59.3023,42,65.8,100,67.6,70.8,67.8
20160514030000,262.5,271.95,60.2326,42,65.8,100,67.6,70.4,67.4
20160514031500,262.5,268.8,59.5349,42,55.6,100,67.4,70.8,67.8
20160514033000,262.5,268.8,59.5349,42,55.6,100,67.2,70.8,67.8
20160514034500,262.5,271.95,60.2326,42,55.6,100,67.1,70.8,67.8
20160514040000,262.5,268.8,59.5349,42,68.1,100,67.1,70.8,67.8
20160514041500,262.5,268.8,59.5349,42,71.5,100,67.6,70.8,67.8
20160514043000,262.5,268.8,59.5349,42,71.5,100,67.9,70.8,67.8
20160514044500,262.5,264.6,58.6047,42,71.5,100,68.0,70.8,67.8
20160514050000,262.5,271.95,60.2326,42,55.6,0,67.7,70.8,67.8
20160514051500,262.5,268.8,59.5349,42,55.0,100,67.3,70.8,67.8
20160514053000,262.5,268.8,59.5349,42,55.0,100,67.1,70.8,67.8
20160514054500,262.5,268.8,59.5349,42,62.9,100,67.0,70.8,67.8
20160514060000,262.5,271.95,60.2326,42,71.5,100,67.5,70.8,67.8
20160514061500,262.5,271.95,60.2326,42,71.5,100,67.6,70.8,67.8
20160514063000,262.5,279.3,61.8605,43,55.2,100,67.3,70.8,67.8
20160514064500,262.5,279.3,61.8605,43,55.2,100,66.9,70.8,67.8
20160514070000,262.5,276.15,61.1628,43,71.1,100,67.2,70.8,67.8
20160514071500,262.5,273.0,60.4651,42,71.1,100,67.5,70.8,67.8
20160514073000,262.5,276.15,61.1628,42,71.1,100,67.6,70.4,67.4
20160514074500,262.5,276.15,61.1628,42,71.1,100,67.7,70.8,67.8
20160514080000,262.5,276.15,61.1628,42,71.1,100,67.8,70.8,67.8
20160514081500,262.5,273.0,60.4651,42,70.1,100,67.9,70.8,67.8
20160514083000,262.5,273.0,60.4651,42,70.1,100,67.9,70.8,67.8
20160514084500,262.5,266.7,59.0698,42,70.1,100,67.9,70.8,67.8
20160514090000,262.5,245.7,54.4186,42,71.5,100,67.9,70.8,67.8
20160514091500,262.5,245.7,54.4186,42,71.5,100,68.0,70.8,67.8
20160514093000,262.5,260.4,57.6744,42,60.2,0,67.9,70.8,67.8
20160514094500,262.5,263.55,58.3721,42,55.6,100,67.3,70.8,67.8
20160514100000,262.5,263.55,58.3721,42,55.6,100,67.1,70.8,67.8
20160514101500,262.5,266.7,59.0698,42,61.5,100,67.0,70.8,67.8
20160514103000,262.5,261.45,57.907,42,68.1,100,67.4,70.8,67.8
20160514104500,262.5,254.1,56.2791,42,68.1,100,67.5,70.8,67.8
20160514110000,262.5,254.1,56.2791,42,68.1,100,67.6,70.8,67.8
20160514111500,262.5,257.25,56.9767,42,59.6,100,67.6,70.6,67.6
20160514113000,262.5,253.05,56.0465,42,56.0,100,67.4,70.8,67.8
20160514114500,262.5,253.05,56.0465,42,56.0,100,67.3,70.8,67.8
20160514120000,262.5,257.25,56.9767,42,56.0,100,67.2,70.8,67.8
20160514121500,262.5,254.1,56.2791,42,66.7,100,67.3,70.8,67.8
20160514123000,262.5,266.7,59.0698,44,65.3,0,67.7,70.4,67.4
20160514124500,262.5,250.95,55.5814,44,56.0,0,67.4,70.4,67.4
20160514130000,262.5,254.1,56.2791,44,56.0,100,67.4,70.8,67.8
20160514131500,262.5,249.9,55.3488,44,56.0,100,67.3,70.8,67.8
20160514133000,262.5,249.9,55.3488,44,56.0,100,67.2,70.8,67.8
20160514134500,262.5,249.9,55.3488,44,56.0,100,67.4,70.8,67.8
20160514140000,262.5,249.9,55.3488,44,57.0,100,67.6,70.8,67.8
20160514141500,262.5,253.05,56.0465,44,62.8,100,67.7,70.8,67.8
20160514143000,262.5,253.05,56.0465,44,62.8,100,67.8,70.8,67.8
20160514144500,262.5,253.05,56.0465,44,62.0,100,67.8,70.8,67.8
20160514150000,262.5,256.2,56.7442,44,62.0,100,67.8,70.8,67.8
20160514151500,262.5,256.2,56.7442,44,62.0,100,67.8,70.8,67.8
20160514153000,262.5,253.05,56.0465,44,63.6,100,67.9,70.8,67.8
20160514154500,262.5,253.05,56.0465,44,62.8,100,67.9,70.8,67.8
20160514160000,262.5,253.05,56.0465,44,62.8,100,68.0,70.8,67.8
20160514161500,262.5,253.05,56.0465,44,56.8,0,68.0,70.8,67.8
20160514163000,262.5,253.05,56.0465,44,56.0,0,67.7,70.8,67.8
20160514164500,262.5,253.05,56.0465,44,56.0,0,67.7,70.5,67.5
20160514170000,262.5,267.75,59.3023,45,56.0,0,67.8,70.4,67.4
20160514171500,262.5,267.75,59.3023,45,56.0,0,67.8,70.4,67.4
20160514173000,262.5,267.75,59.3023,45,56.0,0,67.9,70.4,67.4
20160514174500,262.5,267.75,59.3023,45,56.0,0,67.8,70.4,67.4
20160514180000,262.5,267.75,59.3023,45,56.0,0,67.9,70.4,67.4
20160514181500,262.5,267.75,59.3023,45,56.0,0,67.7,70.8,67.8
20160514183000,262.5,267.75,59.3023,45,56.0,0,67.7,70.8,67.8
20160514184500,262.5,267.75,59.3023,45,56.0,0,67.7,70.8,67.8
20160514190000,262.5,267.75,59.3023,45,56.0,0,67.8,70.8,67.8
20160514191500,262.5,267.75,59.3023,45,56.0,0,67.8,70.8,67.8
20160514193000,262.5,267.75,59.3023,45,56.0,0,67.7,70.8,67.8
20160514194500,262.5,267.75,59.3023,45,56.0,0,67.7,70.8,67.8
20160514200000,262.5,267.75,59.3023,45,56.0,0,67.6,70.8,67.8
20160514201500,262.5,267.75,59.3023,45,55.2,0,67.8,70.8,67.8
20160514203000,262.5,267.75,59.3023,45,55.2,0,67.8,70.8,67.8
20160514204500,262.5,271.95,60.2326,45,55.9,0,67.9,70.8,67.8
20160514210000,262.5,271.95,60.2326,45,55.9,0,67.9,70.8,67.8
20160514211500,262.5,271.95,60.2326,45,55.9,0,67.9,70.8,67.8
20160514213000,262.5,275.1,60.9302,45,55.9,0,67.8,70.8,67.8
20160514214500,262.5,275.1,60.9302,45,55.9,0,67.8,70.8,67.8
20160514220000,262.5,275.1,60.9302,45,55.2,0,67.8,70.8,67.8
20160514221500,262.5,275.1,60.9302,45,55.2,0,67.7,70.8,67.8
20160514223000,262.5,275.1,60.9302,45,55.2,0,67.6,70.8,67.8
20160514224500,262.5,279.3,61.8605,45,55.2,0,67.6,70.8,67.8
20160514230000,262.5,273.0,60.4651,44,55.2,0,67.6,70.8,67.8
20160514231500,262.5,268.8,59.5349,44,55.2,100,67.5,70.8,67.8
20160514233000,262.5,273.0,60.4651,44,55.2,100,67.4,70.7,67.7
20160514234500,262.5,273.0,60.4651,44,55.2,100,67.4,70.5,67.5
20160515000000,262.5,268.8,59.5349,44,55.2,100,67.4,70.4,67.4
20160515001500,262.5,271.95,60.2326,44,55.2,100,67.3,70.4,67.4
20160515003000,262.5,271.95,60.2326,44,55.2,100,67.2,70.4,67.4
20160515004500,262.5,268.8,59.5349,44,55.2,100,67.2,70.4,67.4
20160515010000,262.5,271.95,60.2326,44,55.2,100,67.2,70.4,67.4
20160515011500,262.5,271.95,60.2326,44,55.2,100,67.1,70.4,67.4
20160515013000,262.5,268.8,59.5349,44,55.2,100,66.9,70.4,67.4
20160515014500,262.5,268.8,59.5349,44,55.2,100,66.9,70.4,67.4
20160515020000,262.5,271.95,60.2326,44,55.2,100,66.9,70.4,67.4
20160515021500,262.5,266.7,59.0698,44,69.1,100,67.2,70.5,67.5
20160515023000,262.5,260.4,57.6744,44,69.1,100,67.6,70.7,67.7
20160515024500,262.5,254.1,56.2791,44,65.1,100,67.8,70.6,67.6
20160515030000,262.5,254.1,56.2791,44,55.6,100,67.3,70.5,67.5
20160515031500,262.5,250.95,55.5814,44,55.6,100,67.1,70.7,67.7
20160515033000,262.5,250.95,55.5814,44,55.6,100,67.1,70.6,67.6
20160515034500,262.5,254.1,56.2791,44,56.6,100,67.0,70.5,67.5
20160515040000,262.5,254.1,56.2791,44,64.0,100,67.0,70.4,67.4
20160515041500,262.5,260.4,57.6744,44,66.7,100,67.3,70.4,67.4
20160515043000,262.5,268.8,59.5349,44,65.4,100,67.4,70.5,67.5
20160515044500,262.5,273.0,60.4651,44,65.4,100,67.4,70.4,67.4
20160515050000,262.5,273.0,60.4651,44,65.4,100,67.4,70.4,67.4
20160515051500,262.5,273.0,60.4651,44,65.4,100,67.4,70.5,67.5
20160515053000,262.5,273.0,60.4651,44,65.4,100,67.4,70.4,67.4
20160515054500,262.5,273.0,60.4651,44,65.4,100,67.4,70.4,67.4
20160515060000,262.5,277.2,61.3954,44,65.4,100,67.4,70.4,67.4
20160515061500,262.5,277.2,61.3954,44,65.4,100,67.5,70.4,67.4
20160515063000,262.5,277.2,61.3954,44,65.4,100,67.6,70.4,67.4
20160515064500,262.5,273.0,60.4651,44,65.4,100,67.6,70.4,67.4
20160515070000,262.5,273.0,60.4651,44,65.4,100,67.6,70.8,67.8
20160515071500,262.5,277.2,61.3954,44,65.4,100,67.6,70.8,67.8
20160515073000,262.5,277.2,61.3954,44,65.4,100,67.4,70.8,67.8
20160515074500,262.5,273.0,60.4651,43,70.1,100,67.7,70.7,67.7
20160515080000,262.5,273.0,60.4651,43,56.4,100,67.5,70.5,67.5
20160515081500,262.5,277.2,61.3954,43,55.2,100,66.9,70.4,67.4
20160515083000,262.5,277.2,61.3954,43,55.2,100,66.9,70.4,67.4
20160515084500,262.5,273.0,60.4651,43,55.2,100,66.6,70.4,67.4
20160515090000,262.5,273.0,60.4651,43,72.4,100,67.1,70.7,67.7
20160515091500,262.5,268.8,59.5349,43,72.4,100,67.4,70.8,67.8
20160515093000,262.5,273.0,60.4651,43,72.4,100,67.6,70.8,67.8
20160515094500,262.5,273.0,60.4651,43,72.4,100,67.7,70.8,67.8
20160515100000,262.5,276.15,61.1628,44,56.0,0,67.4,70.4,67.4
20160515101500,262.5,276.15,61.1628,44,56.0,100,67.1,70.8,67.8
20160515103000,262.5,268.8,59.5349,44,63.5,100,66.9,70.8,67.8
20160515104500,262.5,275.1,60.9302,44,72.4,100,67.4,70.7,67.7
20160515110000,262.5,275.1,60.9302,44,71.5,100,67.7,70.8,67.8
20160515111500,262.5,275.1,60.9302,44,71.5,100,67.8,70.8,67.8
20160515113000,262.5,275.1,60.9302,44,60.0,0,67.9,70.8,67.8
20160515114500,262.5,275.1,60.9302,44,56.0,0,67.4,70.6,67.6
20160515120000,262.5,275.1,60.9302,44,56.0,100,67.2,70.5,67.5
20160515121500,262.5,268.8,59.5349,44,56.0,100,67.0,70.5,67.5
20160515123000,262.5,273.0,60.4651,44,56.0,100,66.9,70.4,67.4
20160515124500,262.5,260.4,57.6744,44,66.7,100,67.0,70.4,67.4
20160515130000,262.5,273.0,60.4651,44,66.7,100,67.2,70.4,67.4
20160515131500,262.5,273.0,60.4651,44,66.7,100,67.3,70.4,67.4
20160515133000,262.5,267.75,59.3023,44,66.7,100,67.4,70.4,67.4
20160515134500,262.5,267.75,59.3023,44,66.7,100,67.5,70.4,67.4
20160515140000,262.5,257.25,56.9767,44,67.7,100,67.6,70.5,67.5
20160515141500,262.5,257.25,56.9767,44,67.7,100,67.8,70.8,67.8
20160515143000,262.5,261.45,57.907,44,62.4,0,68.1,70.8,67.8
20160515144500,262.5,257.25,56.9767,44,56.3,0,67.7,70.8,67.8
20160515150000,262.5,260.4,57.6744,44,55.4,0,67.6,70.8,67.8
20160515151500,262.5,260.4,57.6744,44,55.4,100,67.3,70.8,67.8
20160515153000,262.5,257.25,56.9767,44,55.4,100,67.1,70.8,67.8
20160515154500,262.5,260.4,57.6744,44,55.4,100,67.3,70.8,67.8
20160515160000,262.5,260.4,57.6744,44,56.0,100,67.4,70.8,67.8
20160515161500,262.5,260.4,57.6744,44,56.7,100,67.4,70.8,67.8
20160515163000,262.5,254.1,56.2791,44,63.4,100,67.7,70.8,67.8
20160515164500,262.5,260.4,57.6744,44,63.4,100,67.8,70.8,67.8
20160515170000,262.5,260.4,57.6744,44,63.4,100,67.9,70.8,67.8
20160515171500,262.5,260.4,57.6744,44,63.4,100,67.9,70.8,67.8
20160515173000,262.5,260.4,57.6744,44,63.4,100,67.8,70.8,67.8
20160515174500,262.5,260.4,57.6744,44,63.4,100,67.8,70.8,67.8
20160515180000,262.5,260.4,57.6744,44,62.6,100,67.8,70.8,67.8
20160515181500,262.5,257.25,56.9767,44,62.6,100,67.9,70.8,67.8
20160515183000,262.5,260.4,57.6744,44,62.6,100,67.9,70.8,67.8
20160515184500,262.5,263.55,58.3721,44,62.6,100,67.9,70.8,67.8
20160515190000,262.5,263.55,58.3721,44,62.6,100,67.9,70.8,67.8
20160515191500,262.5,263.55,58.3721,44,62.6,100,67.9,70.8,67.8
20160515193000,262.5,260.4,57.6744,44,62.6,100,67.9,70.8,67.8
20160515194500,262.5,260.4,57.6744,44,62.6,100,68.0,70.8,67.8
20160515200000,262.5,260.4,57.6744,44,60.8,0,68.1,70.8,67.8
20160515201500,262.5,260.4,57.6744,44,56.0,0,67.8,70.8,67.8
20160515203000,262.5,260.4,57.6744,44,56.0,0,67.7,70.8,67.8
20160515204500,262.5,257.25,56.9767,44,55.2,0,67.7,70.8,67.8
20160515210000,262.5,257.25,56.9767,44,55.2,0,67.7,70.8,67.8
20160515211500,262.5,261.45,57.907,44,55.2,0,67.6,70.8,67.8
20160515213000,262.5,261.45,57.907,44,55.2,100,67.4,70.8,67.8
20160515214500,262.5,261.45,57.907,44,55.2,100,67.3,70.8,67.8
20160515220000,262.5,261.45,57.907,44,55.2,100,67.3,70.8,67.8
20160515221500,262.5,261.45,57.907,44,55.2,100,67.2,70.8,67.8
20160515223000,262.5,261.45,57.907,44,69.6,100,67.7,70.8,67.8
20160515224500,262.5,261.45,57.907,44,56.4,0,67.9,70.8,67.8
20160515230000,262.5,261.45,57.907,44,55.6,0,67.6,70.8,67.8
20160515231500,262.5,261.45,57.907,44,55.6,0,67.6,70.8,67.8
20160515233000,262.5,261.45,57.907,44,55.6,100,67.3,70.7,67.7
20160515234500,262.5,261.45,57.907,44,55.6,100,67.2,70.5,67.5
20160516000000,262.5,261.45,57.907,44,55.6,100,67.1,70.5,67.5
20160516001500,262.5,261.45,57.907,44,55.6,100,66.9,70.4,67.4
20160516003000,262.5,261.45,57.907,44,56.7,100,66.9,70.6,67.6
20160516004500,262.5,261.45,57.907,44,61.6,100,67.1,70.5,67.5
20160516010000,262.5,261.45,57.907,44,61.6,100,67.2,70.4,67.4
20160516011500,262.5,249.9,55.3488,44,62.4,100,67.2,70.4,67.4
20160516013000,262.5,249.9,55.3488,44,62.4,100,67.3,70.4,67.4
20160516014500,262.5,271.95,60.2326,44,61.6,100,67.3,70.4,67.4
20160516020000,262.5,279.3,61.8605,44,61.6,100,67.3,70.4,67.4
20160516021500,262.5,279.3,61.8605,43,61.6,100,67.2,70.4,67.4
20160516023000,262.5,276.15,61.1628,43,60.9,100,67.1,70.4,67.4
20160516024500,262.5,276.15,61.1628,43,60.9,100,67.1,70.4,67.4
20160516030000,262.5,267.75,59.3023,43,60.9,100,67.1,70.4,67.4
20160516031500,262.5,271.95,60.2326,43,60.9,100,67.1,70.4,67.4
20160516033000,262.5,268.8,59.5349,43,60.9,100,67.1,70.4,67.4
20160516034500,262.5,268.8,59.5349,43,60.9,100,67.1,70.4,67.4
20160516040000,262.5,273.0,60.4651,43,68.0,100,67.3,70.4,67.4
20160516041500,262.5,273.0,60.4651,43,55.6,100,67.1,70.8,67.8
20160516043000,262.5,276.15,61.1628,43,71.9,100,67.1,70.8,67.8
20160516044500,262.5,253.05,56.0465,43,73.9,100,67.6,70.8,67.8
20160516050000,262.5,271.95,60.2326,43,73.0,100,67.8,70.8,67.8
20160516051500,262.5,277.2,61.3954,43,72.0,100,68.0,70.8,67.8
20160516053000,262.5,277.2,61.3954,43,56.4,0,67.8,70.8,67.8
20160516054500,262.5,277.2,61.3954,43,55.6,100,67.3,70.8,67.8
20160516060000,262.5,257.25,56.9767,43,55.6,100,67.2,70.8,67.8
20160516061500,262.5,279.3,61.8605,43,68.1,100,67.1,70.8,67.8
20160516063000,262.5,279.3,61.8605,43,71.1,100,67.4,70.8,67.8
20160516064500,262.5,273.0,60.4651,42,72.0,100,67.6,70.8,67.8
20160516070000,262.5,273.0,60.4651,42,72.0,100,67.7,70.8,67.8
20160516071500,262.5,276.15,61.1628,42,72.0,100,67.8,70.8,67.8
20160516073000,262.5,267.75,59.3023,42,57.5,0,67.8,70.5,67.5
20160516074500,262.5,273.0,60.4651,42,55.6,0,67.3,70.4,67.4
20160516080000,262.5,257.25,56.9767,42,55.6,0,67.2,70.4,67.4
20160516081500,262.5,254.1,56.2791,42,55.6,100,66.9,70.4,67.4
20160516083000,262.5,245.7,54.4186,42,55.6,100,66.8,70.8,67.8
20160516084500,262.5,245.7,54.4186,42,77.2,100,67.1,70.8,67.8
20160516090000,262.5,271.95,60.2326,42,72.0,100,67.5,70.8,67.8
20160516091500,262.5,267.75,59.3023,42,72.9,100,67.6,70.8,67.8
20160516093000,262.5,261.45,57.907,42,61.6,0,67.7,70.4,67.4
20160516094500,262.5,266.7,59.0698,42,56.0,100,67.3,70.8,67.8
20160516100000,262.5,266.7,59.0698,42,56.0,100,67.1,70.8,67.8
20160516101500,262.5,245.7,54.4186,44,61.2,100,67.1,70.4,67.4
20160516103000,262.5,249.9,55.3488,44,70.1,100,67.2,70.4,67.4
20160516104500,262.5,246.75,54.6512,45,70.1,100,67.4,70.8,67.8
20160516110000,262.5,246.75,54.6512,45,70.1,100,67.6,70.5,67.5
20160516111500,262.5,250.95,55.5814,45,70.1,100,67.7,70.8,67.8
20160516113000,262.5,254.1,56.2791,45,70.1,100,67.8,70.8,67.8
20160516114500,262.5,279.3,61.8605,45,56.0,100,67.6,70.8,67.8
20160516120000,262.5,279.3,61.8605,45,55.2,100,67.4,70.6,67.6
20160516121500,262.5,271.95,60.2326,44,55.2,100,67.2,70.4,67.4
20160516123000,262.5,275.1,60.9302,44,55.2,100,67.1,70.8,67.8
20160516124500,262.5,275.1,60.9302,44,64.4,100,67.2,70.4,67.4
20160516130000,262.5,275.1,60.9302,44,66.0,100,67.2,70.8,67.8
20160516131500,262.5,275.1,60.9302,44,71.0,100,67.6,70.8,67.8
20160516133000,262.5,275.1,60.9302,44,71.0,100,67.8,70.8,67.8
20160516134500,262.5,275.1,60.9302,44,55.6,100,67.4,70.8,67.8
20160516140000,262.5,275.1,60.9302,43,55.6,100,67.2,70.8,67.8
20160516141500,262.5,275.1,60.9302,43,55.6,100,67.2,70.8,67.8
20160516143000,262.5,268.8,59.5349,43,68.6,100,67.2,70.8,67.8
20160516144500,262.5,254.1,56.2791,43,69.7,100,67.6,70.8,67.8
20160516150000,262.5,245.7,54.4186,44,69.7,100,67.8,70.8,67.8
20160516151500,262.5,249.9,55.3488,44,69.7,100,67.9,70.8,67.8
20160516153000,262.5,249.9,55.3488,44,57.2,0,67.9,70.8,67.8
20160516154500,262.5,249.9,55.3488,44,56.0,0,67.7,70.8,67.8
20160516160000,262.5,249.9,55.3488,44,56.0,0,67.6,70.8,67.8
20160516161500,262.5,249.9,55.3488,44,56.0,100,67.5,70.8,67.8
20160516163000,262.5,253.05,56.0465,44,56.0,100,67.4,70.8,67.8
20160516164500,262.5,253.05,56.0465,44,56.0,100,67.4,70.8,67.8
20160516170000,262.5,253.05,56.0465,44,56.0,100,67.3,70.8,67.8
