PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160516171500,262.5,253.05,56.0465,44,56.0,100,67.3,70.8,67.8
20160516173000,262.5,253.05,56.0465,44,56.0,100,67.3,70.4,67.4
20160516174500,262.5,246.75,54.6512,44,70.1,100,67.6,70.8,67.8
20160516180000,262.5,250.95,55.5814,44,71.0,100,67.9,70.8,67.8
20160516181500,262.5,250.95,55.5814,44,66.0,0,68.1,70.8,67.8
20160516183000,262.5,250.95,55.5814,44,55.6,0,67.8,70.8,67.8
20160516184500,262.5,250.95,55.5814,44,55.6,0,67.7,70.8,67.8
20160516190000,262.5,250.95,55.5814,44,55.6,0,67.6,70.8,67.8
20160516191500,262.5,250.95,55.5814,44,54.7,0,67.6,70.8,67.8
20160516193000,262.5,250.95,55.5814,44,55.4,100,67.4,70.8,67.8
20160516194500,262.5,250.95,55.5814,44,55.4,100,67.5,70.8,67.8
20160516200000,262.5,246.75,54.6512,44,55.4,100,67.6,70.8,67.8
20160516201500,262.5,253.05,56.0465,45,55.4,100,67.4,70.8,67.8
20160516203000,262.5,253.05,56.0465,45,55.4,100,67.3,70.8,67.8
20160516204500,262.5,253.05,56.0465,45,55.4,100,67.2,70.8,67.8
20160516210000,262.5,253.05,56.0465,45,70.1,100,67.4,70.8,67.8
20160516211500,262.5,253.05,56.0465,45,68.2,100,67.6,70.9,67.9
20160516213000,262.5,253.05,56.0465,45,69.2,100,67.7,70.9,67.9
20160516214500,262.5,253.05,56.0465,45,70.3,100,67.7,70.9,67.9
20160516220000,262.5,253.05,56.0465,45,70.3,100,67.8,70.9,67.9
20160516221500,262.5,267.75,59.3023,45,70.3,100,67.8,70.9,67.9
20160516223000,262.5,279.3,61.8605,44,68.7,100,67.8,70.9,67.9
20160516224500,262.5,279.3,61.8605,44,68.7,100,67.8,70.9,67.9
20160516230000,262.5,275.1,60.9302,43,68.7,100,67.8,70.9,67.9
20160516231500,262.5,268.8,59.5349,43,68.7,100,67.8,70.9,67.9
20160516233000,262.5,249.9,55.3488,43,69.6,100,67.8,70.9,67.9
20160516234500,262.5,245.7,54.4186,44,70.8,100,67.9,70.9,67.9
20160517000000,262.5,254.1,56.2791,44,69.7,100,67.9,70.9,67.9
20160517001500,262.5,257.25,56.9767,44,69.7,100,67.9,70.9,67.9
20160517003000,262.5,257.25,56.9767,44,69.7,100,68.0,70.9,67.9
20160517004500,262.5,260.4,57.6744,44,69.7,100,68.0,70.9,67.9
20160517010000,262.5,264.6,58.6047,44,69.7,100,68.1,70.9,67.9
20160517011500,262.5,243.6,53.9535,44,69.7,100,68.1,70.9,67.9
20160517013000,262.5,256.2,56.7442,44,69.7,100,68.1,70.9,67.9
20160517014500,262.5,256.2,56.7442,44,65.9,0,68.2,70.9,67.9
20160517020000,262.5,245.7,54.4186,44,56.0,100,67.6,70.9,67.9
20160517021500,262.5,245.7,54.4186,44,56.0,100,67.3,70.9,67.9
20160517023000,262.5,245.7,54.4186,44,56.0,100,67.1,70.9,67.9
20160517024500,262.5,249.9,55.3488,44,73.1,100,67.5,70.9,67.9
20160517030000,262.5,254.1,56.2791,44,73.1,100,67.8,70.9,67.9
20160517031500,262.5,264.6,58.6047,44,73.1,100,67.9,70.9,67.9
20160517033000,262.5,264.6,58.6047,44,73.1,100,68.1,70.9,67.9
20160517034500,262.5,260.4,57.6744,44,64.0,0,68.2,70.9,67.9
20160517040000,262.5,257.25,56.9767,44,55.6,100,67.6,70.9,67.9
20160517041500,262.5,261.45,57.907,44,55.6,100,67.3,70.9,67.9
20160517043000,262.5,256.2,56.7442,44,55.6,100,67.0,70.9,67.9
20160517044500,262.5,256.2,56.7442,44,73.1,100,67.5,70.9,67.9
20160517050000,262.5,256.2,56.7442,44,73.1,100,67.8,70.9,67.9
20160517051500,262.5,260.4,57.6744,44,73.1,100,67.9,70.9,67.9
20160517053000,262.5,264.6,58.6047,44,73.1,100,68.1,70.9,67.9
20160517054500,262.5,264.6,58.6047,44,69.5,0,68.2,70.9,67.9
20160517060000,262.5,264.6,58.6047,44,55.6,100,67.5,70.9,67.9
20160517061500,262.5,264.6,58.6047,44,55.6,100,67.2,70.7,67.7
20160517063000,262.5,264.6,58.6047,44,55.6,100,67.1,70.8,67.8
20160517064500,262.5,246.75,54.6512,44,73.0,100,67.3,70.8,67.8
20160517070000,262.5,256.2,56.7442,44,73.0,100,67.6,70.5,67.5
20160517071500,262.5,260.4,57.6744,44,73.0,100,67.7,70.8,67.8
20160517073000,262.5,260.4,57.6744,44,73.0,100,67.9,70.8,67.8
20160517074500,262.5,263.55,58.3721,44,73.0,100,67.9,70.8,67.8
20160517080000,262.5,260.4,57.6744,44,73.0,100,68.0,70.8,67.8
20160517081500,262.5,260.4,57.6744,44,55.6,100,67.5,70.8,67.8
20160517083000,262.5,260.4,57.6744,44,55.6,100,67.2,70.8,67.8
20160517084500,262.5,260.4,57.6744,44,55.6,100,67.1,70.8,67.8
20160517090000,262.5,260.4,57.6744,44,74.0,100,67.4,70.8,67.8
20160517091500,262.5,257.25,56.9767,44,74.0,100,67.7,70.8,67.8
20160517093000,262.5,257.25,56.9767,44,74.0,100,67.9,70.8,67.8
20160517094500,262.5,246.75,54.6512,44,62.1,0,68.1,70.8,67.8
20160517100000,262.5,250.95,55.5814,45,55.5,100,67.4,70.8,67.8
20160517101500,262.5,254.1,56.2791,45,55.5,100,67.2,70.8,67.8
20160517103000,262.5,254.1,56.2791,45,56.7,100,67.1,70.8,67.8
20160517104500,262.5,254.1,56.2791,45,74.4,100,67.2,70.8,67.8
20160517110000,262.5,250.95,55.5814,45,78.2,100,67.7,70.8,67.8
20160517111500,262.5,246.75,54.6512,45,63.6,0,68.1,70.8,67.8
20160517113000,262.5,246.75,54.6512,45,56.2,0,67.7,70.8,67.8
20160517114500,262.5,249.9,55.3488,45,56.2,100,67.4,70.8,67.8
20160517120000,262.5,245.7,54.4186,45,55.6,100,67.2,70.8,67.8
20160517121500,262.5,249.9,55.3488,45,55.6,100,67.2,70.8,67.8
20160517123000,262.5,249.9,55.3488,45,73.7,100,67.2,70.8,67.8
20160517124500,262.5,257.25,56.9767,45,78.2,100,67.8,70.8,67.8
20160517130000,262.5,257.25,56.9767,45,59.2,0,67.9,70.8,67.8
20160517131500,262.5,257.25,56.9767,45,55.7,100,67.4,70.8,67.8
20160517133000,262.5,260.4,57.6744,45,55.7,100,67.3,70.8,67.8
20160517134500,262.5,257.25,56.9767,45,55.7,100,67.2,70.8,67.8
20160517140000,262.5,257.25,56.9767,45,62.7,100,67.1,70.8,67.8
20160517141500,262.5,257.25,56.9767,45,73.9,100,67.6,70.8,67.8
20160517143000,262.5,257.25,56.9767,45,57.6,0,67.7,70.8,67.8
20160517144500,262.5,260.4,57.6744,45,56.0,100,67.4,70.8,67.8
20160517150000,262.5,257.25,56.9767,45,56.0,100,67.4,70.8,67.8
20160517151500,262.5,249.9,55.3488,45,56.0,100,67.4,70.8,67.8
20160517153000,262.5,249.9,55.3488,45,56.0,100,67.5,70.8,67.8
20160517154500,262.5,254.1,56.2791,45,56.0,100,67.5,70.8,67.8
20160517160000,262.5,250.95,55.5814,45,56.0,100,67.6,70.8,67.8
20160517161500,262.5,250.95,55.5814,45,56.0,100,67.7,70.8,67.8
20160517163000,262.5,250.95,55.5814,45,56.0,100,67.8,70.8,67.8
20160517164500,262.5,254.1,56.2791,45,56.0,100,67.7,70.8,67.8
20160517170000,262.5,250.95,55.5814,45,56.0,100,67.6,70.8,67.8
20160517171500,262.5,246.75,54.6512,45,56.0,100,67.6,70.8,67.8
20160517173000,262.5,249.9,55.3488,45,56.0,100,67.6,70.8,67.8
20160517174500,262.5,249.9,55.3488,45,56.0,100,67.7,70.8,67.8
20160517180000,262.5,249.9,55.3488,45,56.0,100,67.8,70.8,67.8
20160517181500,262.5,249.9,55.3488,45,56.0,100,67.8,70.6,67.6
20160517183000,262.5,275.1,60.9302,48,56.0,100,67.7,70.8,67.8
20160517184500,262.5,275.1,60.9302,48,56.0,100,67.6,70.8,67.8
20160517190000,262.5,275.1,60.9302,48,56.0,100,67.6,70.8,67.8
20160517191500,262.5,279.3,61.8605,48,56.0,100,67.5,70.8,67.8
20160517193000,262.5,276.15,61.1628,48,56.0,100,67.5,70.8,67.8
20160517194500,262.5,276.15,61.1628,48,56.0,100,67.6,70.8,67.8
20160517200000,262.5,276.15,61.1628,48,55.2,100,67.6,70.8,67.8
20160517201500,262.5,276.15,61.1628,47,55.2,100,67.5,70.8,67.8
20160517203000,262.5,273.0,60.4651,47,55.2,100,67.5,70.8,67.8
20160517204500,262.5,273.0,60.4651,47,55.2,100,67.6,70.8,67.8
20160517210000,262.5,268.8,59.5349,47,55.2,100,67.6,70.8,67.8
20160517211500,262.5,271.95,60.2326,47,55.2,100,67.5,70.8,67.8
20160517213000,262.5,271.95,60.2326,47,55.2,100,67.4,70.8,67.8
20160517214500,262.5,268.8,59.5349,47,55.2,100,67.6,70.5,67.5
20160517220000,262.5,275.1,60.9302,47,55.2,100,67.3,70.8,67.8
20160517221500,262.5,275.1,60.9302,47,57.9,100,67.3,70.8,67.8
20160517223000,262.5,275.1,60.9302,45,61.9,100,67.6,70.8,67.8
20160517224500,262.5,275.1,60.9302,45,56.4,100,67.7,70.8,67.8
20160517230000,262.5,275.1,60.9302,45,56.4,100,67.4,70.8,67.8
20160517231500,262.5,271.95,60.2326,45,55.6,100,67.5,70.8,67.8
20160517233000,262.5,271.95,60.2326,45,55.6,100,67.5,70.8,67.8
20160517234500,262.5,266.7,59.0698,45,55.6,100,67.3,70.8,67.8
20160518000000,262.5,263.55,58.3721,45,55.6,100,67.4,70.8,67.8
20160518001500,262.5,257.25,56.9767,45,55.6,100,67.3,70.7,67.7
20160518003000,262.5,257.25,56.9767,45,62.7,100,67.4,70.8,67.8
20160518004500,262.5,273.0,60.4651,45,63.6,100,67.6,70.7,67.7
20160518010000,262.5,273.0,60.4651,45,62.7,100,67.5,70.4,67.4
20160518011500,262.5,245.7,54.4186,45,55.9,100,67.4,70.8,67.8
20160518013000,262.5,245.7,54.4186,46,55.2,100,67.2,70.8,67.8
20160518014500,262.5,277.2,61.3954,45,55.2,100,67.1,70.8,67.8
20160518020000,262.5,277.2,61.3954,45,75.3,100,67.6,70.8,67.8
20160518021500,262.5,277.2,61.3954,45,75.3,100,67.9,70.8,67.8
20160518023000,262.5,277.2,61.3954,45,56.8,0,67.9,70.8,67.8
20160518024500,262.5,277.2,61.3954,45,55.2,100,67.4,70.8,67.8
20160518030000,262.5,271.95,60.2326,45,55.2,100,67.2,70.4,67.4
20160518031500,262.5,275.1,60.9302,45,56.3,100,67.2,70.8,67.8
20160518033000,262.5,249.9,55.3488,45,63.4,100,67.1,70.8,67.8
20160518034500,262.5,428.4,94.8837,68,62.6,0,67.8,68.0,64.7
20160518040000,262.5,275.1,60.9302,46,55.1,0,67.0,68.0,64.8
20160518041500,262.5,275.1,60.9302,46,55.1,0,66.9,68.0,64.8
20160518043000,262.5,275.1,60.9302,46,55.1,0,66.8,68.0,64.8
20160518044500,262.5,275.1,60.9302,46,55.1,0,66.7,68.0,64.8
20160518050000,262.5,275.1,60.9302,46,55.1,0,66.7,68.0,64.6
20160518051500,262.5,275.1,60.9302,46,55.1,0,66.6,68.0,64.6
20160518053000,262.5,275.1,60.9302,46,55.1,0,66.5,68.0,64.7
20160518054500,262.5,275.1,60.9302,46,55.1,0,66.5,68.0,64.5
20160518060000,262.5,279.3,61.8605,46,55.1,0,66.4,68.0,64.5
20160518061500,262.5,279.3,61.8605,44,55.1,0,66.4,68.0,64.6
20160518063000,262.5,276.15,61.1628,43,55.1,0,66.3,68.0,64.5
20160518064500,262.5,276.15,61.1628,43,55.1,0,66.2,68.0,64.4
20160518070000,262.5,276.15,61.1628,43,55.1,0,66.2,68.0,64.6
20160518071500,262.5,276.15,61.1628,43,55.1,0,66.1,68.0,64.5
20160518073000,262.5,273.0,60.4651,43,55.1,0,66.1,68.0,64.4
20160518074500,262.5,279.3,61.8605,43,55.1,0,66.0,68.0,64.5
20160518080000,262.5,276.15,61.1628,43,55.1,0,66.0,68.0,64.4
20160518081500,262.5,276.15,61.1628,43,55.1,0,66.0,68.0,64.4
20160518083000,262.5,273.0,60.4651,43,55.1,0,66.0,68.0,64.4
20160518084500,262.5,277.2,61.3954,43,55.1,0,66.0,68.0,64.4
20160518090000,262.5,271.95,60.2326,43,55.1,0,66.0,68.0,64.4
20160518091500,262.5,271.95,60.2326,43,55.1,0,66.0,68.0,64.3
20160518093000,262.5,271.95,60.2326,43,55.1,0,65.9,68.0,64.3
20160518094500,262.5,271.95,60.2326,43,55.1,0,66.0,68.0,64.3
20160518100000,262.5,271.95,60.2326,43,55.1,0,65.8,68.0,64.3
20160518101500,262.5,268.8,59.5349,43,55.1,0,65.8,68.0,64.3
20160518103000,262.5,271.95,60.2326,43,55.8,0,65.9,68.0,64.4
20160518104500,262.5,271.95,60.2326,43,55.8,0,65.9,68.0,64.3
20160518110000,262.5,271.95,60.2326,43,55.8,0,66.0,68.0,64.3
20160518111500,262.5,271.95,60.2326,43,55.8,0,66.0,68.0,64.3
20160518113000,262.5,260.4,57.6744,43,55.8,0,66.0,68.0,64.3
20160518114500,262.5,242.55,53.7209,43,55.8,0,66.1,68.0,64.3
20160518120000,262.5,246.75,54.6512,43,55.8,0,66.1,68.0,64.3
20160518121500,262.5,250.95,55.5814,43,55.8,0,66.2,68.0,64.3
20160518123000,262.5,256.2,56.7442,43,55.8,0,66.2,68.0,64.3
20160518124500,262.5,256.2,56.7442,43,55.2,0,66.2,68.0,64.3
20160518130000,262.5,256.2,56.7442,43,55.2,0,66.3,68.0,64.4
20160518131500,262.5,256.2,56.7442,43,55.2,0,66.3,68.0,64.3
20160518133000,262.5,246.75,54.6512,43,55.2,0,66.4,68.0,64.3
20160518134500,262.5,246.75,54.6512,44,55.2,0,66.4,68.0,64.3
20160518140000,262.5,321.3,71.1628,52,55.2,0,67.2,68.0,64.3
20160518141500,262.5,271.95,60.2326,45,55.9,0,66.8,68.0,64.4
20160518143000,262.5,271.95,60.2326,45,55.9,0,66.8,68.0,64.3
20160518144500,262.5,271.95,60.2326,45,55.9,0,66.9,68.0,64.4
20160518150000,262.5,268.8,59.5349,45,55.9,0,66.9,68.0,64.3
20160518151500,262.5,275.1,60.9302,45,55.9,0,66.9,68.0,64.4
20160518153000,262.5,275.1,60.9302,45,55.9,0,66.9,68.0,64.3
20160518154500,262.5,275.1,60.9302,45,55.2,0,66.9,68.0,64.3
20160518160000,262.5,275.1,60.9302,45,55.2,0,66.8,68.0,64.4
20160518161500,262.5,275.1,60.9302,45,55.2,0,66.8,68.0,64.4
20160518163000,262.5,275.1,60.9302,45,55.2,0,66.8,68.0,64.4
20160518164500,262.5,275.1,60.9302,45,55.2,0,66.8,68.0,64.3
20160518170000,262.5,275.1,60.9302,45,55.2,0,66.9,68.0,64.3
20160518171500,262.5,275.1,60.9302,45,55.2,0,66.9,68.0,64.3
20160518173000,262.5,275.1,60.9302,45,55.2,0,67.0,68.0,64.3
20160518174500,262.5,275.1,60.9302,45,55.9,0,67.1,68.0,64.3
20160518180000,262.5,275.1,60.9302,45,55.9,0,67.2,68.0,64.3
20160518181500,262.5,267.75,59.3023,45,55.9,0,67.2,68.0,64.3
20160518183000,262.5,267.75,59.3023,45,55.9,0,67.1,68.0,64.3
20160518184500,262.5,267.75,59.3023,45,55.9,0,67.1,68.0,64.3
20160518190000,262.5,264.6,58.6047,45,55.9,0,67.1,68.0,64.3
20160518191500,262.5,267.75,59.3023,45,55.9,0,67.1,68.0,64.3
20160518193000,262.5,263.55,58.3721,45,55.9,0,67.1,68.0,64.3
20160518194500,262.5,263.55,58.3721,45,55.2,0,67.1,68.0,64.3
20160518200000,262.5,266.7,59.0698,45,55.2,0,66.9,68.0,64.3
20160518201500,262.5,276.15,61.1628,45,55.2,0,66.9,68.0,64.3
20160518203000,262.5,276.15,61.1628,45,55.2,0,66.9,68.0,64.3
20160518204500,262.5,271.95,60.2326,45,55.2,0,66.8,68.0,64.3
20160518210000,262.5,271.95,60.2326,45,55.2,0,66.8,68.0,64.3
20160518211500,262.5,264.6,58.6047,45,55.2,0,66.9,68.0,64.3
20160518213000,262.5,264.6,58.6047,45,55.2,0,66.8,68.0,64.3
20160518214500,262.5,261.45,57.907,45,55.2,0,66.8,68.0,64.3
20160518220000,262.5,261.45,57.907,45,55.2,0,66.7,68.0,64.3
20160518221500,262.5,261.45,57.907,45,55.2,0,66.7,68.0,64.3
20160518223000,262.5,261.45,57.907,45,55.2,0,66.6,68.0,64.3
20160518224500,262.5,261.45,57.907,45,55.2,0,66.6,68.0,64.3
20160518230000,262.5,276.15,61.1628,44,55.2,0,66.6,68.0,64.3
20160518231500,262.5,267.75,59.3023,43,55.2,0,66.7,68.0,64.3
20160518233000,262.5,267.75,59.3023,43,55.2,0,66.9,68.0,64.3
20160518234500,262.5,267.75,59.3023,43,55.2,0,66.8,68.0,64.3
20160519000000,262.5,267.75,59.3023,43,55.2,0,66.7,68.0,64.3
20160519001500,262.5,267.75,59.3023,43,55.2,0,66.7,68.0,64.3
20160519003000,262.5,267.75,59.3023,43,55.2,0,66.7,68.0,64.3
20160519004500,262.5,273.0,60.4651,43,55.2,0,66.7,68.0,64.3
20160519010000,262.5,268.8,59.5349,43,55.2,0,66.9,68.0,64.3
20160519011500,262.5,268.8,59.5349,43,55.2,0,66.8,68.0,64.3
20160519013000,262.5,268.8,59.5349,43,55.2,0,66.6,68.0,64.3
20160519014500,262.5,271.95,60.2326,43,55.2,0,66.6,68.0,64.4
20160519020000,262.5,271.95,60.2326,43,55.2,0,66.4,68.0,64.3
20160519021500,262.5,271.95,60.2326,43,55.2,0,66.5,68.0,64.3
20160519023000,262.5,277.2,61.3954,43,55.2,0,66.4,68.0,64.3
20160519024500,262.5,273.0,60.4651,43,55.2,0,66.6,68.0,64.3
20160519030000,262.5,273.0,60.4651,43,55.2,0,66.6,68.0,64.3
20160519031500,262.5,276.15,61.1628,43,55.2,0,66.6,68.0,64.3
20160519033000,262.5,276.15,61.1628,43,55.2,0,66.6,68.0,64.3
20160519034500,262.5,273.0,60.4651,42,55.2,0,66.5,68.0,64.3
20160519040000,262.5,276.15,61.1628,42,55.2,0,66.5,68.0,64.3
20160519041500,262.5,273.0,60.4651,42,55.2,0,66.5,68.0,64.3
20160519043000,262.5,273.0,60.4651,41,55.2,0,66.5,68.0,64.3
20160519044500,262.5,273.0,60.4651,41,55.2,0,66.5,68.0,64.3
20160519050000,262.5,276.15,61.1628,41,55.2,0,66.6,68.0,64.3
20160519051500,262.5,276.15,61.1628,41,55.2,0,66.6,68.0,64.3
20160519053000,262.5,271.95,60.2326,41,55.2,0,66.6,68.0,64.3
20160519054500,262.5,271.95,60.2326,41,55.2,0,66.7,68.0,64.3
20160519060000,262.5,271.95,60.2326,41,55.2,0,66.7,68.0,64.3
20160519061500,262.5,275.1,60.9302,41,55.2,0,66.7,68.0,64.3
20160519063000,262.5,275.1,60.9302,41,55.2,0,66.7,68.0,64.3
20160519064500,262.5,267.75,59.3023,41,55.2,0,66.7,68.0,64.3
20160519070000,262.5,273.0,60.4651,41,55.2,0,66.6,68.0,64.3
20160519071500,262.5,273.0,60.4651,41,55.2,0,66.6,68.0,64.3
20160519073000,262.5,273.0,60.4651,41,55.2,0,66.6,68.0,64.3
20160519074500,262.5,273.0,60.4651,41,55.2,0,66.6,68.0,64.3
20160519080000,262.5,273.0,60.4651,41,55.2,0,66.5,68.0,64.3
20160519081500,262.5,263.55,58.3721,41,55.2,0,66.6,68.0,64.3
20160519083000,262.5,263.55,58.3721,41,55.2,0,66.6,68.0,64.3
20160519084500,262.5,263.55,58.3721,41,55.2,0,66.6,68.0,64.3
20160519090000,262.5,263.55,58.3721,41,55.2,0,66.6,68.0,64.3
20160519091500,262.5,263.55,58.3721,41,55.2,0,66.7,68.0,64.3
20160519093000,262.5,263.55,58.3721,41,55.2,0,66.7,68.0,64.3
20160519094500,262.5,250.95,55.5814,43,55.2,0,66.7,68.0,64.3
20160519100000,262.5,245.7,54.4186,43,55.2,0,66.7,68.0,64.3
20160519101500,262.5,245.7,54.4186,43,55.2,0,66.9,68.0,64.3
20160519103000,262.5,245.7,54.4186,43,55.2,0,66.8,68.0,64.3
20160519104500,262.5,245.7,54.4186,43,55.2,0,66.9,68.0,64.3
20160519110000,262.5,245.7,54.4186,44,55.2,0,66.8,68.0,64.3
20160519111500,262.5,257.25,56.9767,44,55.2,0,66.7,68.0,64.3
20160519113000,262.5,257.25,56.9767,44,55.2,0,66.7,68.0,64.3
20160519114500,262.5,260.4,57.6744,44,56.0,100,66.9,73.5,70.5
20160519120000,262.5,263.55,58.3721,44,56.0,100,66.9,77.8,74.8
20160519121500,262.5,263.55,58.3721,44,56.0,100,67.0,77.8,74.8
20160519123000,262.5,267.75,59.3023,44,56.0,100,66.9,77.8,74.8
20160519124500,262.5,267.75,59.3023,44,56.0,100,66.8,77.8,74.8
20160519130000,262.5,271.95,60.2326,44,55.2,100,66.9,77.8,74.8
20160519131500,262.5,271.95,60.2326,44,55.9,100,66.9,77.8,74.8
20160519133000,262.5,266.7,59.0698,44,55.9,100,67.1,77.8,74.8
20160519134500,262.5,273.0,60.4651,44,55.9,100,67.1,77.8,74.8
20160519140000,262.5,263.55,58.3721,44,55.9,100,67.0,77.8,74.8
20160519141500,262.5,263.55,58.3721,44,55.9,100,67.2,77.8,74.8
20160519143000,262.5,263.55,58.3721,44,55.9,100,67.2,77.8,74.8
20160519144500,262.5,257.25,56.9767,44,55.9,100,67.2,77.8,74.8
20160519150000,262.5,257.25,56.9767,44,55.9,100,67.3,77.8,74.8
20160519151500,262.5,257.25,56.9767,44,55.9,100,67.2,77.8,74.8
20160519153000,262.5,257.25,56.9767,44,55.9,100,67.2,77.8,74.8
20160519154500,262.5,261.45,57.907,44,55.9,100,67.2,77.8,74.8
20160519160000,262.5,261.45,57.907,44,55.9,100,67.2,77.8,74.8
20160519161500,262.5,261.45,57.907,44,55.9,100,67.2,77.8,74.8
20160519163000,262.5,257.25,56.9767,44,55.9,100,67.2,77.8,74.8
20160519164500,262.5,257.25,56.9767,44,55.9,100,67.3,77.8,74.8
20160519170000,262.5,261.45,57.907,44,55.9,100,67.2,77.8,74.8
20160519171500,262.5,261.45,57.907,44,55.9,100,67.2,77.8,74.8
20160519173000,262.5,261.45,57.907,44,55.9,100,67.5,77.8,74.8
20160519174500,262.5,261.45,57.907,44,55.9,100,67.6,77.8,74.8
20160519180000,262.5,257.25,56.9767,44,55.9,100,67.6,77.8,74.8
20160519181500,262.5,260.4,57.6744,44,55.9,100,67.7,77.8,74.8
20160519183000,262.5,263.55,58.3721,44,55.2,100,67.6,77.8,74.8
20160519184500,262.5,257.25,56.9767,44,55.2,100,67.5,77.8,74.8
20160519190000,262.5,261.45,57.907,44,55.2,100,67.9,77.8,74.8
20160519191500,262.5,261.45,57.907,44,55.2,100,68.0,77.8,74.8
20160519193000,262.5,261.45,57.907,44,55.2,100,67.9,77.8,74.8
20160519194500,262.5,261.45,57.907,44,55.2,100,67.6,77.8,74.8
20160519200000,262.5,256.2,56.7442,44,55.2,100,67.8,77.8,74.8
20160519201500,262.5,256.2,56.7442,44,55.2,100,67.8,77.8,74.8
20160519203000,262.5,256.2,56.7442,44,55.2,100,67.8,77.8,74.8
20160519204500,262.5,256.2,56.7442,44,55.2,100,68.1,77.8,74.8
20160519210000,262.5,256.2,56.7442,44,55.2,100,67.9,77.8,74.8
20160519211500,262.5,256.2,56.7442,44,55.2,100,68.0,77.8,74.8
20160519213000,262.5,276.15,61.1628,44,55.2,100,67.8,77.8,74.8
20160519214500,262.5,276.15,61.1628,44,55.2,100,67.7,77.8,74.8
20160519220000,262.5,273.0,60.4651,44,55.2,100,67.8,77.8,74.8
20160519221500,262.5,268.8,59.5349,44,55.2,100,67.8,77.8,74.8
20160519223000,262.5,273.0,60.4651,44,55.2,100,67.7,77.8,74.8
20160519224500,262.5,273.0,60.4651,44,55.2,100,67.6,77.8,74.8
20160519230000,262.5,268.8,59.5349,44,55.2,100,67.4,77.8,74.8
20160519231500,262.5,268.8,59.5349,44,55.2,100,67.2,77.8,74.8
20160519233000,262.5,273.0,60.4651,44,55.2,100,67.2,77.8,74.8
20160519234500,262.5,273.0,60.4651,44,55.2,100,67.1,77.8,74.8
20160520000000,262.5,273.0,60.4651,44,55.2,100,67.1,77.8,74.8
20160520001500,262.5,273.0,60.4651,44,55.2,100,66.9,77.8,74.8
20160520003000,262.5,273.0,60.4651,44,55.2,100,66.9,77.8,74.8
20160520004500,262.5,273.0,60.4651,44,55.2,100,66.8,77.8,74.8
20160520010000,262.5,273.0,60.4651,44,55.2,100,66.8,77.8,74.8
20160520011500,262.5,273.0,60.4651,44,55.2,100,66.7,77.8,74.8
20160520013000,262.5,273.0,60.4651,44,55.2,100,66.7,77.8,74.8
20160520014500,262.5,273.0,60.4651,44,55.2,100,66.6,77.8,74.8
20160520020000,262.5,273.0,60.4651,44,55.2,100,66.6,77.8,74.8
20160520021500,262.5,273.0,60.4651,44,55.2,100,66.5,77.8,74.8
20160520023000,262.5,273.0,60.4651,44,55.2,100,66.5,77.8,74.8
20160520024500,262.5,273.0,60.4651,44,55.2,100,66.4,77.8,74.8
20160520030000,262.5,276.15,61.1628,44,55.2,100,66.4,77.8,74.8
20160520031500,262.5,273.0,60.4651,44,55.2,100,66.3,77.8,74.8
20160520033000,262.5,273.0,60.4651,44,55.2,100,66.3,77.8,74.8
20160520034500,262.5,277.2,61.3954,44,55.2,100,66.2,77.8,74.8
20160520040000,262.5,277.2,61.3954,44,55.2,100,66.2,77.8,74.8
20160520041500,262.5,277.2,61.3954,44,55.2,100,66.2,77.8,74.8
20160520043000,262.5,277.2,61.3954,44,55.2,100,66.1,77.8,74.8
20160520044500,262.5,271.95,60.2326,44,55.2,100,66.1,77.8,74.8
20160520050000,262.5,276.15,61.1628,44,55.2,100,66.1,77.8,74.8
20160520051500,262.5,273.0,60.4651,44,55.2,100,66.1,77.8,74.8
20160520053000,262.5,273.0,60.4651,44,55.2,100,66.0,77.8,74.8
20160520054500,262.5,273.0,60.4651,44,55.2,100,66.0,77.8,74.8
20160520060000,262.5,273.0,60.4651,44,55.2,100,65.9,77.8,74.8
20160520061500,262.5,277.2,61.3954,44,55.2,100,65.9,77.8,74.8
20160520063000,262.5,277.2,61.3954,44,55.2,100,65.8,77.8,74.8
20160520064500,262.5,277.2,61.3954,44,55.2,100,65.7,77.8,74.8
20160520070000,262.5,271.95,60.2326,43,55.2,100,65.8,77.8,74.8
20160520071500,262.5,271.95,60.2326,43,55.2,100,65.8,77.8,74.8
20160520073000,262.5,275.1,60.9302,43,55.2,100,65.8,77.8,74.8
20160520074500,262.5,275.1,60.9302,43,55.2,100,65.8,77.8,74.8
20160520080000,262.5,275.1,60.9302,43,55.2,100,65.8,77.8,74.8
20160520081500,262.5,275.1,60.9302,43,55.2,100,65.8,77.8,74.8
20160520083000,262.5,267.75,59.3023,43,55.2,100,65.7,77.8,74.8
20160520084500,262.5,267.75,59.3023,43,55.2,100,65.7,77.8,74.8
20160520090000,262.5,267.75,59.3023,43,55.2,100,65.7,77.8,74.8
20160520091500,262.5,267.75,59.3023,43,55.2,100,65.8,77.8,74.8
20160520093000,262.5,273.0,60.4651,43,55.2,100,65.8,77.8,74.8
20160520094500,262.5,273.0,60.4651,43,55.2,100,65.8,77.8,74.8
20160520100000,262.5,273.0,60.4651,43,55.2,100,66.0,77.8,74.8
20160520101500,262.5,268.8,59.5349,43,55.2,100,66.0,77.8,74.8
20160520103000,262.5,276.15,61.1628,43,55.2,100,66.0,77.8,74.8
20160520104500,262.5,271.95,60.2326,43,55.2,100,66.1,77.8,74.8
20160520110000,262.5,275.1,60.9302,43,55.9,100,66.2,77.8,74.8
20160520111500,262.5,261.45,57.907,43,55.1,100,66.2,77.8,74.8
20160520113000,262.5,261.45,57.907,43,55.1,100,66.2,77.8,74.8
20160520114500,262.5,261.45,57.907,43,55.1,100,66.2,77.8,74.8
20160520120000,262.5,261.45,57.907,43,55.1,100,66.2,77.8,74.8
20160520121500,262.5,261.45,57.907,43,55.1,100,66.2,77.8,74.8
20160520123000,262.5,256.2,56.7442,43,55.1,100,66.3,77.8,74.8
20160520124500,262.5,256.2,56.7442,43,55.1,100,66.3,77.8,74.8
20160520130000,262.5,256.2,56.7442,43,55.1,100,66.3,77.8,74.8
20160520131500,262.5,256.2,56.7442,43,55.9,100,66.3,77.8,74.8
20160520133000,262.5,256.2,56.7442,43,55.9,100,66.3,77.8,74.8
20160520134500,262.5,256.2,56.7442,43,55.9,100,66.6,77.8,74.8
20160520140000,262.5,256.2,56.7442,43,55.9,100,66.9,82.0,76.0
20160520141500,262.5,260.4,57.6744,43,55.9,100,67.0,82.0,76.0
20160520143000,262.5,260.4,57.6744,43,55.9,100,67.2,82.0,76.0
20160520144500,262.5,256.2,56.7442,43,55.9,100,67.3,82.0,76.0
20160520150000,262.5,260.4,57.6744,43,55.9,100,67.3,82.0,76.0
20160520151500,262.5,256.2,56.7442,43,55.2,100,67.3,82.0,76.0
20160520153000,262.5,260.4,57.6744,43,55.2,100,67.4,82.0,76.0
20160520154500,262.5,256.2,56.7442,43,55.2,100,67.4,82.0,76.0
20160520160000,262.5,256.2,56.7442,43,55.2,100,67.3,82.0,76.0
20160520161500,262.5,256.2,56.7442,43,55.9,100,67.3,82.0,76.0
20160520163000,262.5,256.2,56.7442,43,55.9,100,67.2,82.0,76.0
20160520164500,262.5,256.2,56.7442,43,55.9,100,67.2,82.0,76.0
20160520170000,262.5,256.2,56.7442,43,55.9,100,67.2,82.0,76.0
20160520171500,262.5,256.2,56.7442,43,55.9,100,67.4,82.0,76.0
20160520173000,262.5,256.2,56.7442,43,55.9,100,67.4,82.0,76.0
20160520174500,262.5,260.4,57.6744,43,55.9,100,67.3,82.0,76.0
20160520180000,262.5,257.25,56.9767,43,55.9,100,67.3,82.0,76.0
20160520181500,262.5,257.25,56.9767,43,55.9,100,67.3,82.0,76.0
20160520183000,262.5,261.45,57.907,43,55.9,100,67.3,82.0,76.0
20160520184500,262.5,257.25,56.9767,43,55.9,100,67.6,82.0,76.0
20160520190000,262.5,261.45,57.907,43,55.9,100,67.7,82.0,76.0
20160520191500,262.5,264.6,58.6047,43,55.9,100,67.7,82.0,76.0
20160520193000,262.5,260.4,57.6744,43,55.9,100,67.7,82.0,76.0
20160520194500,262.5,260.4,57.6744,43,55.2,100,67.8,82.0,76.0
20160520200000,262.5,260.4,57.6744,43,55.2,100,67.8,82.0,76.0
20160520201500,262.5,263.55,58.3721,43,55.2,100,67.7,82.0,76.0
20160520203000,262.5,257.25,56.9767,43,55.2,100,67.6,82.0,76.0
20160520204500,262.5,261.45,57.907,43,55.2,100,67.6,82.0,76.0
20160520210000,262.5,261.45,57.907,43,55.2,100,67.7,82.0,76.0
20160520211500,262.5,261.45,57.907,43,55.2,100,67.7,82.0,76.0
20160520213000,262.5,261.45,57.907,43,55.2,100,67.7,82.0,76.0
20160520214500,262.5,261.45,57.907,43,55.2,100,67.7,82.0,76.0
20160520220000,262.5,261.45,57.907,43,55.2,100,67.8,82.0,76.0
20160520221500,262.5,261.45,57.907,43,55.2,100,67.8,82.0,76.0
20160520223000,262.5,261.45,57.907,43,55.2,100,67.8,82.0,76.0
20160520224500,262.5,261.45,57.907,43,55.2,100,67.7,82.0,76.0
20160520230000,262.5,261.45,57.907,43,55.2,100,67.7,82.0,76.0
20160520231500,262.5,261.45,57.907,43,55.9,100,67.8,82.0,76.0
20160520233000,262.5,261.45,57.907,43,55.9,100,67.7,82.0,76.0
20160520234500,262.5,261.45,57.907,43,55.2,100,67.6,82.0,76.0
20160521000000,262.5,261.45,57.907,43,55.2,100,67.4,82.0,76.0
20160521001500,262.5,261.45,57.907,43,55.2,100,67.3,82.0,76.0
20160521003000,262.5,261.45,57.907,43,55.2,100,67.3,82.0,76.0
20160521004500,262.5,264.6,58.6047,43,55.2,100,67.2,82.0,76.0
20160521010000,262.5,264.6,58.6047,43,55.2,100,67.2,82.0,76.0
20160521011500,262.5,246.75,54.6512,44,55.2,100,67.1,82.0,76.0
20160521013000,262.5,242.55,53.7209,44,55.2,100,67.1,82.0,76.0
20160521014500,262.5,249.9,55.3488,44,55.2,100,67.1,82.0,76.0
20160521020000,262.5,257.25,56.9767,44,55.2,100,67.0,82.0,76.0
20160521021500,262.5,261.45,57.907,44,55.2,100,66.9,82.0,76.0
20160521023000,262.5,261.45,57.907,44,55.2,100,66.9,82.0,76.0
20160521024500,262.5,261.45,57.907,44,55.2,100,66.8,82.0,76.0
20160521030000,262.5,261.45,57.907,44,55.2,100,66.8,82.0,76.0
20160521031500,262.5,261.45,57.907,44,55.2,100,66.8,82.0,76.0
20160521033000,262.5,261.45,57.907,44,55.2,100,66.7,82.0,76.0
20160521034500,262.5,264.6,58.6047,44,55.2,100,66.7,82.0,76.0
20160521040000,262.5,264.6,58.6047,44,55.2,100,66.7,82.0,76.0
20160521041500,262.5,261.45,57.907,44,55.2,100,66.6,82.0,76.0
20160521043000,262.5,264.6,58.6047,44,55.2,100,66.6,82.0,76.0
20160521044500,262.5,264.6,58.6047,44,55.2,100,66.5,82.0,76.0
20160521050000,262.5,264.6,58.6047,44,55.2,100,66.4,82.0,76.0
20160521051500,262.5,264.6,58.6047,44,55.2,100,66.4,82.0,76.0
20160521053000,262.5,267.75,59.3023,44,55.2,100,66.3,82.0,76.0
20160521054500,262.5,261.45,57.907,44,55.2,100,66.3,82.0,76.0
20160521060000,262.5,261.45,57.907,44,55.2,100,66.2,82.0,76.0
20160521061500,262.5,266.7,59.0698,44,55.2,100,66.2,82.0,76.0
20160521063000,262.5,266.7,59.0698,44,55.2,100,66.2,82.0,76.0
20160521064500,262.5,266.7,59.0698,44,55.2,100,66.1,82.0,76.0
20160521070000,262.5,263.55,58.3721,44,55.2,100,66.2,82.0,76.0
20160521071500,262.5,266.7,59.0698,44,55.2,100,66.2,82.0,76.0
20160521073000,262.5,266.7,59.0698,44,55.2,100,66.2,82.0,76.0
20160521074500,262.5,263.55,58.3721,44,55.2,100,66.2,82.0,76.0
20160521080000,262.5,263.55,58.3721,44,55.2,100,66.2,82.0,76.0
20160521081500,262.5,263.55,58.3721,44,55.2,100,66.2,82.0,76.0
20160521083000,262.5,263.55,58.3721,44,55.2,100,66.2,82.0,76.0
20160521084500,262.5,263.55,58.3721,44,55.2,100,66.2,82.0,76.0
20160521090000,262.5,263.55,58.3721,44,55.2,100,66.2,82.0,76.0
20160521091500,262.5,260.4,57.6744,44,55.2,100,66.1,82.0,76.0
20160521093000,262.5,260.4,57.6744,44,55.2,100,66.2,82.0,76.0
20160521094500,262.5,266.7,59.0698,44,55.2,100,66.3,82.0,76.0
20160521100000,262.5,266.7,59.0698,44,55.2,100,66.2,82.0,76.0
20160521101500,262.5,261.45,57.907,44,55.2,100,66.4,82.0,76.0
20160521103000,262.5,261.45,57.907,44,55.2,100,66.4,82.0,76.0
20160521104500,262.5,261.45,57.907,44,55.2,100,66.6,82.0,76.0
20160521110000,262.5,266.7,59.0698,44,55.2,100,66.6,82.0,76.0
20160521111500,262.5,266.7,59.0698,44,55.9,100,66.7,82.0,76.0
20160521113000,262.5,263.55,58.3721,44,55.9,100,66.8,82.0,76.0
20160521114500,262.5,263.55,58.3721,44,55.9,100,66.8,82.0,76.0
20160521120000,262.5,260.4,57.6744,44,54.8,100,66.9,82.0,76.0
20160521121500,262.5,263.55,58.3721,44,55.9,100,67.0,82.0,76.0
20160521123000,262.5,246.75,54.6512,44,55.9,100,67.1,82.0,76.0
20160521124500,262.5,249.9,55.3488,44,55.9,100,66.8,82.0,76.0
20160521130000,262.5,249.9,55.3488,44,55.9,100,66.7,82.0,76.0
20160521131500,262.5,249.9,55.3488,44,55.9,100,66.7,82.0,76.0
20160521133000,262.5,246.75,54.6512,44,55.9,100,66.6,82.0,76.0
20160521134500,262.5,249.9,55.3488,44,55.9,100,66.7,82.0,76.0
20160521140000,262.5,249.9,55.3488,44,55.9,100,67.1,82.0,76.0
20160521141500,262.5,246.75,54.6512,44,55.9,100,67.0,82.0,76.0
20160521143000,262.5,253.05,56.0465,44,55.9,100,67.0,82.0,76.0
20160521144500,262.5,256.2,56.7442,44,55.9,100,67.0,82.0,76.0
20160521150000,262.5,261.45,57.907,44,55.9,100,67.1,82.0,76.0
20160521151500,262.5,257.25,56.9767,44,55.9,100,67.1,82.0,76.0
20160521153000,262.5,260.4,57.6744,44,55.9,100,67.1,82.0,76.0
20160521154500,262.5,260.4,57.6744,44,55.9,100,67.1,82.0,76.0
20160521160000,262.5,256.2,56.7442,44,55.9,100,67.2,82.0,76.0
20160521161500,262.5,264.6,58.6047,44,55.9,100,67.6,82.0,76.0
20160521163000,262.5,264.6,58.6047,44,55.9,100,67.4,82.0,76.0
20160521164500,262.5,264.6,58.6047,44,55.9,100,67.6,82.0,76.0
20160521170000,262.5,261.45,57.907,44,55.9,100,67.6,82.0,76.0
20160521171500,262.5,261.45,57.907,44,55.9,100,67.6,82.0,76.0
20160521173000,262.5,261.45,57.907,44,55.2,100,67.6,82.0,76.0
20160521174500,262.5,261.45,57.907,44,55.2,100,67.8,82.0,76.0
20160521180000,262.5,250.95,55.5814,44,55.9,100,67.6,82.0,76.0
20160521181500,262.5,254.1,56.2791,44,55.9,100,67.5,82.0,76.0
20160521183000,262.5,254.1,56.2791,44,55.9,100,67.4,82.0,76.0
20160521184500,262.5,254.1,56.2791,44,55.9,100,67.4,82.0,76.0
20160521190000,262.5,254.1,56.2791,44,55.9,100,67.7,82.0,76.0
20160521191500,262.5,254.1,56.2791,44,55.9,100,67.8,82.0,76.0
20160521193000,262.5,250.95,55.5814,44,55.9,100,67.8,82.0,76.0
20160521194500,262.5,250.95,55.5814,44,55.9,100,68.1,82.0,76.0
20160521200000,262.5,256.2,56.7442,44,55.9,100,68.3,82.0,76.0
20160521201500,262.5,253.05,56.0465,44,55.9,100,68.4,82.0,76.0
20160521203000,262.5,253.05,56.0465,44,55.9,100,68.7,82.0,76.0
20160521204500,262.5,256.2,56.7442,44,55.9,100,68.7,82.0,76.0
20160521210000,262.5,256.2,56.7442,44,55.9,100,68.8,82.0,76.0
20160521211500,262.5,256.2,56.7442,44,55.9,100,68.7,82.0,76.0
20160521213000,262.5,256.2,56.7442,44,55.2,100,68.7,82.0,76.0
20160521214500,262.5,253.05,56.0465,44,55.2,100,68.8,82.0,76.0
20160521220000,262.5,256.2,56.7442,44,55.2,100,68.9,82.0,76.0
20160521221500,262.5,256.2,56.7442,44,55.2,100,68.9,82.0,76.0
20160521223000,262.5,256.2,56.7442,44,55.2,100,68.8,82.0,76.0
20160521224500,262.5,253.05,56.0465,44,55.2,100,68.8,82.0,76.0
20160521230000,262.5,253.05,56.0465,44,55.2,100,68.4,82.0,76.0
20160521231500,262.5,257.25,56.9767,44,55.2,100,68.1,82.0,76.0
20160521233000,262.5,257.25,56.9767,44,55.2,100,67.9,82.0,76.0
20160521234500,262.5,257.25,56.9767,44,55.2,100,67.8,82.0,76.0
20160522000000,262.5,253.05,56.0465,44,55.2,100,67.7,82.0,76.0
20160522001500,262.5,257.25,56.9767,44,55.2,100,67.6,82.0,76.0
20160522003000,262.5,257.25,56.9767,44,55.8,100,67.6,82.0,76.0
20160522004500,262.5,257.25,56.9767,44,55.8,100,67.5,82.0,76.0
20160522010000,262.5,254.1,56.2791,44,55.8,100,67.4,82.0,76.0
20160522011500,262.5,254.1,56.2791,44,55.8,100,67.4,82.0,76.0
20160522013000,262.5,254.1,56.2791,44,55.8,100,67.3,82.0,76.0
20160522014500,262.5,254.1,56.2791,44,55.8,100,67.3,82.0,76.0
20160522020000,262.5,254.1,56.2791,44,55.8,100,67.3,82.0,76.0
20160522021500,262.5,250.95,55.5814,44,55.8,100,67.2,82.0,76.0
20160522023000,262.5,250.95,55.5814,44,55.8,100,67.2,82.0,76.0
20160522024500,262.5,250.95,55.5814,44,55.8,100,67.1,82.0,76.0
20160522030000,262.5,254.1,56.2791,44,55.8,100,67.1,82.0,76.0
20160522031500,262.5,254.1,56.2791,44,55.8,100,67.1,82.0,76.0
20160522033000,262.5,254.1,56.2791,44,55.8,100,67.1,82.0,76.0
20160522034500,262.5,254.1,56.2791,44,55.2,100,66.9,82.0,76.0
20160522040000,262.5,254.1,56.2791,44,55.2,100,66.8,82.0,76.0
20160522041500,262.5,254.1,56.2791,44,55.2,100,66.7,82.0,76.0
20160522043000,262.5,254.1,56.2791,44,55.2,100,66.7,82.0,76.0
20160522044500,262.5,254.1,56.2791,44,55.2,100,66.7,82.0,76.0
20160522050000,262.5,254.1,56.2791,44,55.2,100,66.6,82.0,76.0
20160522051500,262.5,254.1,56.2791,44,55.2,100,66.6,82.0,76.0
20160522053000,262.5,257.25,56.9767,44,55.2,100,66.6,82.0,76.0
20160522054500,262.5,254.1,56.2791,44,55.2,100,66.5,82.0,76.0
20160522060000,262.5,254.1,56.2791,44,55.2,100,66.4,82.0,76.0
20160522061500,262.5,254.1,56.2791,44,55.2,100,66.4,82.0,76.0
20160522063000,262.5,254.1,56.2791,44,55.2,100,66.3,82.0,76.0
20160522064500,262.5,254.1,56.2791,44,55.2,100,66.3,82.0,76.0
20160522070000,262.5,254.1,56.2791,44,55.2,100,66.3,82.0,76.0
20160522071500,262.5,250.95,55.5814,44,55.2,100,66.3,82.0,76.0
20160522073000,262.5,250.95,55.5814,44,55.2,100,66.4,82.0,76.0
20160522074500,262.5,250.95,55.5814,44,55.2,100,66.3,82.0,76.0
20160522080000,262.5,250.95,55.5814,44,55.2,100,66.3,82.0,76.0
20160522081500,262.5,254.1,56.2791,44,55.2,100,66.4,82.0,76.0
20160522083000,262.5,250.95,55.5814,44,55.2,100,66.4,82.0,76.0
20160522084500,262.5,250.95,55.5814,44,55.2,100,66.3,82.0,76.0
20160522090000,262.5,256.2,56.7442,44,55.2,100,66.3,82.0,76.0
20160522091500,262.5,256.2,56.7442,44,55.2,100,66.4,82.0,76.0
20160522093000,262.5,250.95,55.5814,44,55.2,100,66.3,82.0,76.0
20160522094500,262.5,254.1,56.2791,44,55.2,100,66.3,82.0,76.0
20160522100000,262.5,254.1,56.2791,44,55.2,100,66.3,82.0,76.0
20160522101500,262.5,254.1,56.2791,44,55.2,100,66.3,82.0,76.0
20160522103000,262.5,254.1,56.2791,44,55.2,100,66.3,82.0,76.0
20160522104500,262.5,254.1,56.2791,44,55.2,100,66.3,82.0,76.0
20160522110000,262.5,250.95,55.5814,44,55.2,100,66.6,82.0,76.0
20160522111500,262.5,256.2,56.7442,44,55.2,100,66.4,82.0,76.0
20160522113000,262.5,256.2,56.7442,44,55.2,100,66.4,82.0,76.0
20160522114500,262.5,256.2,56.7442,44,55.2,100,66.4,82.0,76.0
20160522120000,262.5,253.05,56.0465,44,55.9,100,66.5,82.0,76.0
20160522121500,262.5,256.2,56.7442,44,55.9,100,66.5,82.0,76.0
20160522123000,262.5,253.05,56.0465,44,55.9,100,66.5,82.0,76.0
20160522124500,262.5,253.05,56.0465,44,55.9,100,66.4,82.0,76.0
20160522130000,262.5,253.05,56.0465,44,55.9,100,66.7,82.0,76.0
20160522131500,262.5,253.05,56.0465,44,55.9,100,66.8,82.0,76.0
20160522133000,262.5,253.05,56.0465,44,55.9,100,66.8,82.0,76.0
20160522134500,262.5,253.05,56.0465,44,55.9,100,66.9,82.0,76.0
20160522140000,262.5,249.9,55.3488,44,55.9,100,66.9,82.0,76.0
20160522141500,262.5,254.1,56.2791,44,55.2,100,66.9,82.0,76.0
20160522143000,262.5,254.1,56.2791,44,55.2,100,66.9,82.0,76.0
20160522144500,262.5,254.1,56.2791,44,55.2,100,67.0,82.0,76.0
20160522150000,262.5,254.1,56.2791,44,55.2,100,66.9,82.0,76.0
20160522151500,262.5,254.1,56.2791,44,55.2,100,66.9,82.0,76.0
20160522153000,262.5,254.1,56.2791,44,55.2,100,66.9,82.0,76.0
20160522154500,262.5,254.1,56.2791,44,55.2,100,67.2,82.0,76.0
20160522160000,262.5,254.1,56.2791,44,55.2,100,67.1,82.0,76.0
20160522161500,262.5,250.95,55.5814,44,55.9,100,67.2,82.0,76.0
20160522163000,262.5,250.95,55.5814,44,55.9,100,67.4,82.0,76.0
20160522164500,262.5,250.95,55.5814,44,55.9,100,67.4,82.0,76.0
20160522170000,262.5,263.55,58.3721,44,55.9,100,67.3,82.0,76.0
20160522171500,262.5,267.75,59.3023,44,55.9,100,67.3,82.0,76.0
20160522173000,262.5,267.75,59.3023,44,55.3,100,67.3,82.0,76.0
20160522174500,262.5,264.6,58.6047,44,55.3,100,67.3,82.0,76.0
20160522180000,262.5,267.75,59.3023,44,55.3,100,67.3,82.0,76.0
20160522181500,262.5,267.75,59.3023,44,55.3,100,67.2,82.0,76.0
20160522183000,262.5,263.55,58.3721,44,55.3,100,67.2,82.0,76.0
20160522184500,262.5,268.8,59.5349,44,55.3,100,67.2,82.0,76.0
20160522190000,262.5,268.8,59.5349,44,55.3,100,67.2,82.0,76.0
20160522191500,262.5,268.8,59.5349,44,55.3,100,67.2,82.0,76.0
20160522193000,262.5,268.8,59.5349,44,55.3,100,67.2,82.0,76.0
20160522194500,262.5,268.8,59.5349,44,55.3,100,67.2,82.0,76.0
20160522200000,262.5,268.8,59.5349,44,55.3,100,67.1,82.0,76.0
20160522201500,262.5,268.8,59.5349,44,55.3,100,67.1,82.0,76.0
20160522203000,262.5,263.55,58.3721,44,55.3,100,67.1,82.0,76.0
20160522204500,262.5,263.55,58.3721,44,55.3,100,67.1,82.0,76.0
20160522210000,262.5,263.55,58.3721,44,54.7,100,67.1,82.0,76.0
20160522211500,262.5,266.7,59.0698,44,54.7,100,67.1,82.0,76.0
20160522213000,262.5,266.7,59.0698,44,54.7,100,67.4,82.0,76.0
20160522214500,262.5,266.7,59.0698,44,55.5,100,67.4,82.0,76.0
20160522220000,262.5,266.7,59.0698,44,55.5,100,67.4,82.0,76.0
20160522221500,262.5,266.7,59.0698,44,55.5,100,67.4,82.0,76.0
20160522223000,262.5,266.7,59.0698,44,55.5,100,67.2,82.0,76.0
20160522224500,262.5,266.7,59.0698,44,55.5,100,67.2,82.0,76.0
20160522230000,262.5,266.7,59.0698,44,55.5,100,67.2,82.0,76.0
20160522231500,262.5,266.7,59.0698,44,54.7,100,67.1,82.0,76.0
20160522233000,262.5,266.7,59.0698,44,54.7,100,67.1,82.0,76.0
20160522234500,262.5,263.55,58.3721,44,55.5,100,67.1,82.0,76.0
20160523000000,262.5,266.7,59.0698,44,55.5,100,67.2,82.0,76.0
20160523001500,262.5,266.7,59.0698,44,55.5,100,67.2,82.0,76.0
20160523003000,262.5,266.7,59.0698,44,55.5,100,67.1,82.0,76.0
20160523004500,262.5,266.7,59.0698,44,54.7,100,67.1,82.0,76.0
20160523010000,262.5,266.7,59.0698,44,54.7,100,67.2,82.0,76.0
20160523011500,262.5,266.7,59.0698,44,54.7,100,67.2,82.0,76.0
20160523013000,262.5,266.7,59.0698,44,54.7,100,67.2,82.0,76.0
20160523014500,262.5,266.7,59.0698,44,54.7,100,67.2,82.0,76.0
20160523020000,262.5,266.7,59.0698,44,54.7,100,67.2,82.0,76.0
20160523021500,262.5,266.7,59.0698,44,54.7,100,67.1,82.0,76.0
20160523023000,262.5,266.7,59.0698,44,54.7,100,67.2,82.0,76.0
20160523024500,262.5,266.7,59.0698,44,54.7,100,67.2,82.0,76.0
20160523030000,262.5,266.7,59.0698,44,54.7,100,67.3,82.0,76.0
20160523031500,262.5,266.7,59.0698,44,54.7,100,67.2,82.0,76.0
20160523033000,262.5,266.7,59.0698,44,54.7,100,67.2,82.0,76.0
20160523034500,262.5,266.7,59.0698,44,54.7,100,67.1,82.0,76.0
20160523040000,262.5,266.7,59.0698,44,54.7,100,67.1,82.0,76.0
20160523041500,262.5,263.55,58.3721,44,54.7,100,66.9,82.0,76.0
20160523043000,262.5,267.75,59.3023,44,54.7,100,66.9,82.0,76.0
20160523044500,262.5,267.75,59.3023,44,54.7,100,66.9,82.0,76.0
20160523050000,262.5,267.75,59.3023,44,54.7,100,66.8,82.0,76.0
20160523051500,262.5,267.75,59.3023,44,54.7,100,66.7,82.0,76.0
20160523053000,262.5,267.75,59.3023,44,54.7,100,66.7,82.0,76.0
20160523054500,262.5,267.75,59.3023,44,54.7,100,66.7,82.0,76.0
20160523060000,262.5,267.75,59.3023,44,54.7,100,66.6,82.0,76.0
20160523061500,262.5,267.75,59.3023,44,54.7,100,66.5,82.0,76.0
20160523063000,262.5,267.75,59.3023,44,54.7,100,66.4,82.0,76.0
20160523064500,262.5,267.75,59.3023,44,54.7,100,66.4,82.0,76.0
20160523070000,262.5,267.75,59.3023,44,54.7,100,66.4,82.0,76.0
20160523071500,262.5,267.75,59.3023,44,55.5,100,66.4,82.0,76.0
20160523073000,262.5,267.75,59.3023,44,55.5,100,66.3,82.0,76.0
20160523074500,262.5,267.75,59.3023,44,55.5,100,66.4,82.0,76.0
20160523080000,262.5,263.55,58.3721,44,55.5,100,66.3,82.0,76.0
20160523081500,262.5,266.7,59.0698,44,55.5,100,66.4,82.0,76.0
20160523083000,262.5,263.55,58.3721,44,55.5,100,66.3,82.0,76.0
20160523084500,262.5,254.1,56.2791,44,55.5,100,66.3,82.0,76.0
20160523090000,262.5,254.1,56.2791,44,55.5,100,66.2,82.0,76.0
20160523091500,262.5,254.1,56.2791,44,55.5,100,66.3,82.0,76.0
20160523093000,262.5,254.1,56.2791,44,55.5,100,66.2,82.0,76.0
20160523094500,262.5,254.1,56.2791,44,55.5,100,66.2,82.0,76.0
20160523100000,262.5,254.1,56.2791,44,55.5,100,66.2,82.0,76.0
20160523101500,262.5,257.25,56.9767,44,55.5,100,66.2,82.0,76.0
20160523103000,262.5,257.25,56.9767,44,55.5,100,66.2,82.0,76.0
20160523104500,262.5,257.25,56.9767,44,55.5,100,66.2,82.0,76.0
20160523110000,262.5,257.25,56.9767,44,55.5,100,66.2,82.0,76.0
20160523111500,262.5,260.4,57.6744,44,55.5,100,66.3,82.0,76.0
20160523113000,262.5,260.4,57.6744,44,55.5,100,66.2,82.0,76.0
20160523114500,262.5,245.7,54.4186,44,55.5,100,66.3,82.0,76.0
20160523120000,262.5,249.9,55.3488,44,55.5,100,66.4,82.0,76.0
20160523121500,262.5,260.4,57.6744,44,55.5,100,66.4,82.0,76.0
20160523123000,262.5,266.7,59.0698,44,55.5,100,66.5,82.0,76.0
20160523124500,262.5,266.7,59.0698,44,55.5,100,66.6,82.0,76.0
20160523130000,262.5,266.7,59.0698,44,55.5,100,66.7,82.0,76.0
20160523131500,262.5,266.7,59.0698,44,55.5,100,66.9,82.0,76.0
20160523133000,262.5,266.7,59.0698,44,55.5,100,67.0,82.0,76.0
20160523134500,262.5,266.7,59.0698,44,55.5,100,67.1,82.0,76.0
20160523140000,262.5,266.7,59.0698,44,55.5,100,67.4,82.0,76.0
20160523141500,262.5,266.7,59.0698,44,55.5,100,67.4,71.8,68.8
20160523143000,262.5,266.7,59.0698,44,55.5,100,67.7,71.8,68.8
20160523144500,262.5,266.7,59.0698,44,55.5,100,68.0,71.8,68.8
20160523150000,262.5,266.7,59.0698,44,55.5,100,67.8,71.8,68.8
20160523151500,262.5,266.7,59.0698,44,55.5,100,67.7,71.8,68.8
20160523153000,262.5,266.7,59.0698,44,55.5,100,67.9,71.8,68.8
20160523154500,262.5,266.7,59.0698,44,55.5,100,67.7,71.8,68.8
20160523160000,262.5,266.7,59.0698,44,55.5,100,67.7,71.8,68.8
20160523161500,262.5,266.7,59.0698,44,55.5,100,67.9,71.8,68.8
20160523163000,262.5,263.55,58.3721,44,55.5,100,67.9,71.8,68.8
20160523164500,262.5,249.9,55.3488,44,55.5,100,67.9,71.8,68.8
20160523170000,262.5,246.75,54.6512,44,56.3,100,67.9,71.8,68.8
20160523171500,262.5,253.05,56.0465,44,56.3,100,67.9,71.8,68.8
20160523173000,262.5,253.05,56.0465,44,56.3,100,68.1,71.8,68.8
20160523174500,262.5,273.0,60.4651,44,56.3,100,68.2,71.8,68.8
20160523180000,262.5,273.0,60.4651,44,56.3,100,68.2,71.8,68.8
20160523181500,262.5,273.0,60.4651,44,55.6,100,68.1,71.8,68.8
20160523183000,262.5,273.0,60.4651,44,55.6,100,68.1,71.8,68.8
20160523184500,262.5,273.0,60.4651,44,55.6,100,68.1,71.8,68.8
20160523190000,262.5,276.15,61.1628,44,55.6,100,68.1,71.8,68.8
20160523191500,262.5,276.15,61.1628,44,55.6,100,68.2,71.8,68.8
20160523193000,262.5,276.15,61.1628,44,55.6,100,68.2,71.8,68.8
20160523194500,262.5,276.15,61.1628,44,55.6,100,68.2,71.8,68.8
20160523200000,262.5,276.15,61.1628,44,55.6,100,68.3,71.8,68.8
20160523201500,262.5,276.15,61.1628,44,55.6,100,68.1,71.8,68.8
20160523203000,262.5,276.15,61.1628,44,55.6,100,68.1,71.8,68.8
20160523204500,262.5,280.35,62.093,44,55.6,100,68.1,71.8,68.8
20160523210000,262.5,277.2,61.3954,44,55.6,100,68.1,71.8,68.8
20160523211500,262.5,277.2,61.3954,44,55.6,100,68.0,71.8,68.8
20160523213000,262.5,277.2,61.3954,44,55.6,100,67.9,71.8,68.8
20160523214500,262.5,277.2,61.3954,44,55.6,100,67.8,71.8,68.8
20160523220000,262.5,277.2,61.3954,44,55.6,100,67.8,71.8,68.8
20160523221500,262.5,277.2,61.3954,44,54.7,100,67.8,71.8,68.8
20160523223000,262.5,277.2,61.3954,44,55.6,100,67.8,71.8,68.8
20160523224500,262.5,277.2,61.3954,44,55.6,100,67.8,71.8,68.8
20160523230000,262.5,277.2,61.3954,44,55.6,100,67.7,71.8,68.8
20160523231500,262.5,277.2,61.3954,44,55.6,100,67.6,71.8,68.8
20160523233000,262.5,277.2,61.3954,44,55.6,100,67.6,71.8,68.8
20160523234500,262.5,277.2,61.3954,44,55.6,100,67.4,71.8,68.8
20160524000000,262.5,277.2,61.3954,44,55.6,100,67.4,71.8,68.8
20160524001500,262.5,277.2,61.3954,44,55.6,100,67.3,71.8,68.8
20160524003000,262.5,277.2,61.3954,44,55.6,100,67.2,71.8,68.8
20160524004500,262.5,277.2,61.3954,44,55.6,100,67.2,71.8,68.8
20160524010000,262.5,277.2,61.3954,44,54.8,100,67.1,71.8,68.8
20160524011500,262.5,277.2,61.3954,44,54.8,100,67.1,71.8,68.8
20160524013000,262.5,277.2,61.3954,44,54.8,100,67.1,71.8,68.8
20160524014500,262.5,277.2,61.3954,44,54.8,100,66.9,71.8,68.8
20160524020000,262.5,277.2,61.3954,44,54.8,100,66.9,71.8,68.8
20160524021500,262.5,277.2,61.3954,44,54.8,100,66.9,71.8,68.8
20160524023000,262.5,277.2,61.3954,44,54.8,100,66.8,71.8,68.8
20160524024500,262.5,271.95,60.2326,44,55.5,100,66.9,71.8,68.8
20160524030000,262.5,271.95,60.2326,44,55.5,100,66.8,71.8,68.8
20160524031500,262.5,268.8,59.5349,44,55.5,100,66.8,71.8,68.8
20160524033000,262.5,271.95,60.2326,44,55.5,100,66.9,71.7,68.7
20160524034500,262.5,275.1,60.9302,44,55.5,100,66.9,71.8,68.8
20160524040000,262.5,275.1,60.9302,44,55.5,100,66.8,71.8,68.8
20160524041500,262.5,275.1,60.9302,44,55.5,100,66.7,71.8,68.8
20160524043000,262.5,275.1,60.9302,44,55.5,100,66.7,71.7,68.7
20160524044500,262.5,271.95,60.2326,44,55.5,100,66.7,71.8,68.8
20160524050000,262.5,271.95,60.2326,44,55.5,100,66.7,71.8,68.8
20160524051500,262.5,275.1,60.9302,44,55.5,100,66.6,71.8,68.8
20160524053000,262.5,275.1,60.9302,44,55.5,100,66.6,71.8,68.8
20160524054500,262.5,275.1,60.9302,44,55.5,100,66.6,71.8,68.8
20160524060000,262.5,275.1,60.9302,44,55.5,100,66.5,71.8,68.8
20160524061500,262.5,271.95,60.2326,44,55.5,100,66.5,71.8,68.8
20160524063000,262.5,271.95,60.2326,44,55.5,100,66.4,71.8,68.8
20160524064500,262.5,271.95,60.2326,44,55.5,100,66.4,71.7,68.7
20160524070000,262.5,271.95,60.2326,44,55.5,100,66.6,71.7,68.7
20160524071500,262.5,267.75,59.3023,44,55.5,100,66.7,71.8,68.8
20160524073000,262.5,271.95,60.2326,44,55.5,100,66.7,71.8,68.8
20160524074500,262.5,268.8,59.5349,44,55.5,100,66.6,71.8,68.8
20160524080000,262.5,264.6,58.6047,44,55.5,100,66.6,71.8,68.8
20160524081500,262.5,257.25,56.9767,44,55.5,100,66.7,71.7,68.7
20160524083000,262.5,257.25,56.9767,44,55.5,100,66.7,71.7,68.7
20160524084500,262.5,257.25,56.9767,44,55.5,100,66.6,71.8,68.8
20160524090000,262.5,257.25,56.9767,44,55.5,100,66.7,71.8,68.8
20160524091500,262.5,257.25,56.9767,44,54.7,100,66.8,71.8,68.8
20160524093000,262.5,253.05,56.0465,44,54.7,100,66.7,71.8,68.8
20160524094500,262.5,256.2,56.7442,44,54.7,100,66.6,71.7,68.7
20160524100000,262.5,256.2,56.7442,44,54.7,100,66.6,71.7,68.7
20160524101500,262.5,256.2,56.7442,44,54.7,100,66.6,71.7,68.7
20160524103000,262.5,256.2,56.7442,44,55.5,100,66.6,71.7,68.7
20160524104500,262.5,256.2,56.7442,44,55.5,100,66.6,71.8,68.8
20160524110000,262.5,256.2,56.7442,44,55.5,100,66.6,71.7,68.7
20160524111500,262.5,256.2,56.7442,44,55.5,100,66.8,71.6,68.6
20160524113000,262.5,253.05,56.0465,44,55.5,100,66.8,71.7,68.7
20160524114500,262.5,249.9,55.3488,44,55.5,100,66.7,71.8,68.8
20160524120000,262.5,254.1,56.2791,44,55.5,100,66.7,71.8,68.8
20160524121500,262.5,254.1,56.2791,44,55.5,100,66.8,71.8,68.8
20160524123000,262.5,254.1,56.2791,44,55.5,100,66.9,71.7,68.7
20160524124500,262.5,254.1,56.2791,44,55.5,100,66.9,71.7,68.7
20160524130000,262.5,254.1,56.2791,44,55.5,100,66.8,71.7,68.7
20160524131500,262.5,254.1,56.2791,44,55.5,100,66.8,71.8,68.8
20160524133000,262.5,257.25,56.9767,44,55.5,100,66.7,71.8,68.8
20160524134500,262.5,254.1,56.2791,44,55.5,100,66.8,71.7,68.7
20160524140000,262.5,257.25,56.9767,44,55.5,100,66.8,71.7,68.7
20160524141500,262.5,254.1,56.2791,44,55.5,100,67.1,78.0,75.0
20160524143000,262.5,254.1,56.2791,44,55.5,100,67.3,78.0,75.0
20160524144500,262.5,260.4,57.6744,44,55.5,100,67.2,78.0,75.0
20160524150000,262.5,256.2,56.7442,44,55.5,100,67.1,78.0,75.0
20160524151500,262.5,256.2,56.7442,44,55.5,100,67.1,78.0,75.0
20160524153000,262.5,260.4,57.6744,44,55.5,100,67.3,78.0,75.0
20160524154500,262.5,257.25,56.9767,44,55.5,100,67.3,78.0,75.0
20160524160000,262.5,257.25,56.9767,44,55.5,100,67.2,78.0,75.0
20160524161500,262.5,257.25,56.9767,44,55.5,100,67.2,78.0,75.0
20160524163000,262.5,257.25,56.9767,44,55.5,100,67.2,78.0,75.0
20160524164500,262.5,253.05,56.0465,44,55.5,100,67.2,78.0,75.0
20160524170000,262.5,256.2,56.7442,44,56.3,100,67.2,78.0,75.0
20160524171500,262.5,256.2,56.7442,44,56.3,100,67.1,78.0,75.0
20160524173000,262.5,256.2,56.7442,44,56.3,100,67.1,78.0,75.0
20160524174500,262.5,256.2,56.7442,44,56.3,100,67.1,78.0,75.0
20160524180000,262.5,256.2,56.7442,44,56.3,100,67.1,78.0,75.0
20160524181500,262.5,260.4,57.6744,44,55.7,100,67.1,78.0,75.0
20160524183000,262.5,260.4,57.6744,44,55.7,100,67.2,78.0,75.0
