PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160524184500,262.5,260.4,57.6744,44,55.7,100,67.2,78.0,75.0
20160524190000,262.5,254.1,56.2791,44,55.7,100,67.3,78.0,75.0
20160524191500,262.5,254.1,56.2791,44,55.7,100,67.3,78.0,75.0
20160524193000,262.5,260.4,57.6744,44,55.7,100,67.3,78.0,75.0
20160524194500,262.5,256.2,56.7442,44,55.7,100,67.4,78.0,75.0
20160524200000,262.5,256.2,56.7442,44,55.7,100,67.4,78.0,75.0
20160524201500,262.5,256.2,56.7442,44,55.7,100,67.3,78.0,75.0
20160524203000,262.5,253.05,56.0465,44,55.7,100,67.3,78.0,75.0
20160524204500,262.5,253.05,56.0465,44,55.7,100,67.5,78.0,75.0
20160524210000,262.5,257.25,56.9767,44,55.7,100,67.9,78.0,75.0
20160524211500,262.5,254.1,56.2791,44,55.7,100,67.8,78.0,75.0
20160524213000,262.5,257.25,56.9767,44,55.1,100,67.9,78.0,75.0
20160524214500,262.5,257.25,56.9767,44,55.1,100,67.9,78.0,75.0
20160524220000,262.5,257.25,56.9767,44,55.1,100,67.9,78.0,75.0
20160524221500,262.5,257.25,56.9767,44,55.1,100,67.9,78.0,75.0
20160524223000,262.5,257.25,56.9767,44,55.1,100,67.9,78.0,75.0
20160524224500,262.5,260.4,57.6744,44,55.1,100,67.9,78.0,75.0
20160524230000,262.5,257.25,56.9767,44,55.1,100,68.1,78.0,75.0
20160524231500,262.5,257.25,56.9767,44,55.1,100,67.9,78.0,75.0
20160524233000,262.5,257.25,56.9767,44,55.1,100,67.8,78.0,75.0
20160524234500,262.5,257.25,56.9767,44,55.1,100,67.8,78.0,75.0
20160525000000,262.5,260.4,57.6744,44,55.1,100,67.9,78.0,75.0
20160525001500,262.5,254.1,56.2791,44,55.1,100,67.8,78.0,75.0
20160525003000,262.5,257.25,56.9767,44,55.1,100,67.7,78.0,75.0
20160525004500,262.5,254.1,56.2791,44,55.1,100,67.6,78.0,75.0
20160525010000,262.5,254.1,56.2791,44,55.1,100,67.5,78.0,75.0
20160525011500,262.5,245.7,54.4186,44,55.1,100,67.4,78.0,75.0
20160525013000,262.5,245.7,54.4186,44,55.1,100,67.4,78.0,75.0
20160525014500,262.5,245.7,54.4186,44,55.1,100,67.5,78.0,75.0
20160525020000,262.5,245.7,54.4186,44,55.1,100,67.4,78.0,75.0
20160525021500,262.5,250.95,55.5814,44,55.1,100,67.3,78.0,75.0
20160525023000,262.5,250.95,55.5814,44,55.1,100,67.2,78.0,75.0
20160525024500,262.5,250.95,55.5814,44,55.1,100,67.2,78.0,75.0
20160525030000,262.5,250.95,55.5814,44,55.1,100,67.3,82.0,76.0
20160525031500,262.5,250.95,55.5814,44,55.1,100,67.4,82.0,76.0
20160525033000,262.5,250.95,55.5814,44,55.1,100,67.2,82.0,76.0
20160525034500,262.5,250.95,55.5814,44,55.1,100,67.3,82.0,76.0
20160525040000,262.5,250.95,55.5814,44,55.1,100,67.1,82.0,76.0
20160525041500,262.5,250.95,55.5814,44,55.1,100,67.1,82.0,76.0
20160525043000,262.5,246.75,54.6512,44,55.1,100,66.9,82.0,76.0
20160525044500,262.5,250.95,55.5814,44,55.1,100,66.9,82.0,76.0
20160525050000,262.5,250.95,55.5814,44,55.1,100,66.9,82.0,76.0
20160525051500,262.5,250.95,55.5814,44,55.1,100,66.8,82.0,76.0
20160525053000,262.5,250.95,55.5814,44,55.1,100,66.8,82.0,76.0
20160525054500,262.5,246.75,54.6512,44,55.1,100,66.8,82.0,76.0
20160525060000,262.5,250.95,55.5814,44,55.1,100,66.9,82.0,76.0
20160525061500,262.5,250.95,55.5814,44,55.1,100,67.1,82.0,76.0
20160525063000,262.5,250.95,55.5814,44,55.1,100,67.3,82.0,76.0
20160525064500,262.5,250.95,55.5814,44,55.1,100,67.2,82.0,76.0
20160525070000,262.5,250.95,55.5814,44,55.1,100,67.3,82.0,76.0
20160525071500,262.5,254.1,56.2791,44,55.1,100,67.3,82.0,76.0
20160525073000,262.5,245.7,54.4186,44,55.1,100,67.2,82.0,76.0
20160525074500,262.5,249.9,55.3488,44,55.1,100,67.4,82.0,76.0
20160525080000,262.5,253.05,56.0465,44,55.1,100,67.4,82.0,76.0
20160525081500,262.5,253.05,56.0465,44,55.1,100,67.5,82.0,76.0
20160525083000,262.5,249.9,55.3488,44,55.1,100,67.7,82.0,76.0
20160525084500,262.5,246.75,54.6512,44,55.1,100,67.7,82.0,76.0
20160525090000,262.5,250.95,55.5814,44,55.1,100,67.7,82.0,76.0
20160525091500,262.5,250.95,55.5814,44,55.1,100,67.8,82.0,76.0
20160525093000,262.5,250.95,55.5814,44,55.1,100,67.8,82.0,76.0
20160525094500,262.5,250.95,55.5814,44,55.1,100,67.7,82.0,76.0
20160525100000,262.5,250.95,55.5814,44,55.1,100,67.7,82.0,76.0
20160525101500,262.5,254.1,56.2791,44,55.1,100,67.6,82.0,76.0
20160525103000,262.5,254.1,56.2791,44,55.1,100,67.8,82.0,76.0
20160525104500,262.5,254.1,56.2791,44,55.1,100,67.9,82.0,76.0
20160525110000,262.5,254.1,56.2791,44,55.1,100,67.9,82.0,76.0
20160525111500,262.5,254.1,56.2791,44,55.1,100,67.9,82.0,76.0
20160525113000,262.5,254.1,56.2791,44,55.1,100,68.0,82.0,76.0
20160525114500,262.5,254.1,56.2791,44,55.1,100,67.9,82.0,76.0
20160525120000,262.5,257.25,56.9767,44,55.1,100,67.9,82.0,76.0
20160525121500,262.5,253.05,56.0465,44,55.1,100,67.8,82.0,76.0
20160525123000,262.5,257.25,56.9767,44,55.1,100,67.7,82.0,76.0
20160525124500,262.5,257.25,56.9767,44,55.1,100,67.7,82.0,76.0
20160525130000,262.5,253.05,56.0465,44,55.1,100,67.7,82.0,76.0
20160525131500,262.5,245.7,54.4186,44,55.9,100,67.9,82.0,76.0
20160525133000,262.5,245.7,54.4186,44,55.9,100,68.1,82.0,76.0
20160525134500,262.5,250.95,55.5814,44,55.9,100,67.9,82.0,76.0
20160525140000,262.5,254.1,56.2791,44,55.9,100,67.9,82.0,76.0
20160525141500,262.5,257.25,56.9767,44,55.9,100,67.9,82.0,76.0
20160525143000,262.5,257.25,56.9767,44,55.9,100,67.9,82.0,76.0
20160525144500,262.5,254.1,56.2791,44,55.9,100,67.9,82.0,76.0
20160525150000,262.5,254.1,56.2791,44,55.9,100,67.9,82.0,76.0
20160525151500,262.5,254.1,56.2791,44,55.9,100,67.9,82.0,76.0
20160525153000,262.5,254.1,56.2791,44,55.9,100,68.0,82.0,76.0
20160525154500,262.5,254.1,56.2791,44,55.9,100,67.9,82.0,76.0
20160525160000,262.5,254.1,56.2791,44,55.9,100,67.9,82.0,76.0
20160525161500,262.5,254.1,56.2791,44,55.9,100,67.9,82.0,76.0
20160525163000,262.5,257.25,56.9767,44,55.9,100,67.8,82.0,76.0
20160525164500,262.5,253.05,56.0465,44,55.9,100,67.8,82.0,76.0
20160525170000,262.5,256.2,56.7442,44,55.9,100,67.8,82.0,76.0
20160525171500,262.5,256.2,56.7442,44,55.9,100,67.9,82.0,76.0
20160525173000,262.5,256.2,56.7442,44,55.9,100,67.9,82.0,76.0
20160525174500,262.5,260.4,57.6744,44,55.9,100,67.9,82.0,76.0
20160525180000,262.5,257.25,56.9767,44,55.9,100,67.9,82.0,76.0
20160525181500,262.5,257.25,56.9767,44,55.9,100,67.9,82.0,76.0
20160525183000,262.5,257.25,56.9767,44,55.9,100,67.9,82.0,76.0
20160525184500,262.5,257.25,56.9767,44,55.9,100,67.9,82.0,76.0
20160525190000,262.5,257.25,56.9767,44,55.9,100,67.9,82.0,76.0
20160525191500,262.5,257.25,56.9767,44,55.2,100,68.1,82.0,76.0
20160525193000,262.5,260.4,57.6744,44,55.2,100,68.1,82.0,76.0
20160525194500,262.5,257.25,56.9767,44,55.2,100,68.1,82.0,76.0
20160525200000,262.5,260.4,57.6744,44,55.2,100,68.1,82.0,76.0
20160525201500,262.5,256.2,56.7442,44,55.2,100,67.9,82.0,76.0
20160525203000,262.5,256.2,56.7442,44,55.2,100,67.9,82.0,76.0
20160525204500,262.5,256.2,56.7442,44,55.2,100,67.9,82.0,76.0
20160525210000,262.5,261.45,57.907,44,55.2,100,67.8,82.0,76.0
20160525211500,262.5,256.2,56.7442,44,55.2,100,67.8,82.0,76.0
20160525213000,262.5,260.4,57.6744,44,55.2,100,67.8,82.0,76.0
20160525214500,262.5,256.2,56.7442,44,55.2,100,67.8,82.0,76.0
20160525220000,262.5,256.2,56.7442,44,55.2,100,67.7,82.0,76.0
20160525221500,262.5,256.2,56.7442,44,55.2,100,67.7,82.0,76.0
20160525223000,262.5,260.4,57.6744,44,55.2,100,67.6,82.0,76.0
20160525224500,262.5,257.25,56.9767,44,55.2,100,67.6,82.0,76.0
20160525230000,262.5,257.25,56.9767,44,55.2,100,67.6,82.0,76.0
20160525231500,262.5,257.25,56.9767,44,55.2,100,67.6,82.0,76.0
20160525233000,262.5,253.05,56.0465,44,55.2,100,67.6,82.0,76.0
20160525234500,262.5,246.75,54.6512,44,55.2,100,67.6,82.0,76.0
20160526000000,262.5,250.95,55.5814,44,55.2,100,67.6,82.0,76.0
20160526001500,262.5,250.95,55.5814,44,55.2,100,67.5,82.0,76.0
20160526003000,262.5,250.95,55.5814,44,55.2,100,67.6,82.0,76.0
20160526004500,262.5,246.75,54.6512,44,55.2,100,67.6,82.0,76.0
20160526010000,262.5,250.95,55.5814,44,55.2,100,67.6,82.0,76.0
20160526011500,262.5,250.95,55.5814,44,55.2,100,67.6,82.0,76.0
20160526013000,262.5,250.95,55.5814,44,55.2,100,67.6,82.0,76.0
20160526014500,262.5,256.2,56.7442,44,55.2,100,67.6,82.0,76.0
20160526020000,262.5,253.05,56.0465,44,55.2,100,67.6,82.0,76.0
20160526021500,262.5,253.05,56.0465,44,55.2,100,67.6,82.0,76.0
20160526023000,262.5,253.05,56.0465,44,55.2,100,67.5,82.0,76.0
20160526024500,262.5,253.05,56.0465,44,55.2,100,67.4,82.0,76.0
20160526030000,262.5,253.05,56.0465,44,55.2,100,67.4,82.0,76.0
20160526031500,262.5,249.9,55.3488,44,55.2,100,67.4,82.0,76.0
20160526033000,262.5,253.05,56.0465,44,55.2,100,67.4,82.0,76.0
20160526034500,262.5,249.9,55.3488,44,55.2,100,67.4,82.0,76.0
20160526040000,262.5,249.9,55.3488,44,55.2,100,67.4,82.0,76.0
20160526041500,262.5,253.05,56.0465,44,55.2,100,67.4,82.0,76.0
20160526043000,262.5,253.05,56.0465,44,55.2,100,67.3,82.0,76.0
20160526044500,262.5,253.05,56.0465,44,55.2,100,67.3,82.0,76.0
20160526050000,262.5,249.9,55.3488,44,55.2,100,67.2,82.0,76.0
20160526051500,262.5,253.05,56.0465,44,55.2,100,67.2,82.0,76.0
20160526053000,262.5,253.05,56.0465,44,55.2,100,67.1,82.0,76.0
20160526054500,262.5,253.05,56.0465,44,55.2,100,67.0,82.0,76.0
20160526060000,262.5,253.05,56.0465,44,55.2,100,66.9,82.0,76.0
20160526061500,262.5,253.05,56.0465,44,55.2,100,66.9,82.0,76.0
20160526063000,262.5,253.05,56.0465,44,55.2,100,66.8,82.0,76.0
20160526064500,262.5,249.9,55.3488,44,55.2,100,66.8,82.0,76.0
20160526070000,262.5,246.75,54.6512,44,55.2,100,66.8,82.0,76.0
20160526071500,262.5,256.2,56.7442,44,55.2,100,66.9,82.0,76.0
20160526073000,262.5,253.05,56.0465,44,55.2,100,66.8,82.0,76.0
20160526074500,262.5,256.2,56.7442,44,55.2,100,66.7,82.0,76.0
20160526080000,262.5,253.05,56.0465,44,55.2,100,66.7,82.0,76.0
20160526081500,262.5,253.05,56.0465,44,55.2,100,66.7,82.0,76.0
20160526083000,262.5,273.0,60.4651,44,55.2,100,66.8,82.0,76.0
20160526084500,262.5,273.0,60.4651,44,55.2,100,66.8,82.0,76.0
20160526090000,262.5,266.7,59.0698,44,55.2,100,66.8,82.0,76.0
20160526091500,262.5,273.0,60.4651,44,55.2,100,66.8,82.0,76.0
20160526093000,262.5,273.0,60.4651,44,55.2,100,66.9,82.0,76.0
20160526094500,262.5,273.0,60.4651,44,55.2,100,67.0,82.0,76.0
20160526100000,262.5,273.0,60.4651,44,55.2,100,67.1,82.0,76.0
20160526101500,262.5,249.9,55.3488,45,55.2,100,67.1,82.0,76.0
20160526103000,262.5,249.9,55.3488,45,55.2,100,67.3,82.0,76.0
20160526104500,262.5,249.9,55.3488,45,55.2,100,67.5,82.0,76.0
20160526110000,262.5,249.9,55.3488,45,56.7,100,67.6,82.0,76.0
20160526111500,262.5,249.9,55.3488,45,56.7,100,67.7,82.0,76.0
20160526113000,262.5,249.9,55.3488,45,56.7,100,67.7,82.0,76.0
20160526114500,262.5,253.05,56.0465,45,57.5,100,67.7,82.0,76.0
20160526120000,262.5,253.05,56.0465,45,56.8,100,67.8,82.0,76.0
20160526121500,262.5,253.05,56.0465,45,56.8,100,67.8,82.0,76.0
20160526123000,262.5,253.05,56.0465,45,56.8,100,67.8,82.0,76.0
20160526124500,262.5,253.05,56.0465,45,56.8,100,67.9,82.0,76.0
20160526130000,262.5,253.05,56.0465,45,56.8,100,68.0,82.0,76.0
20160526131500,262.5,246.75,54.6512,45,56.8,100,67.9,82.0,76.0
20160526133000,262.5,246.75,54.6512,45,56.0,100,68.1,82.0,76.0
20160526134500,262.5,250.95,55.5814,45,56.0,100,68.1,82.0,76.0
20160526140000,262.5,250.95,55.5814,45,56.0,100,68.2,82.0,76.0
20160526141500,262.5,250.95,55.5814,45,56.0,100,68.3,82.0,76.0
20160526143000,262.5,246.75,54.6512,45,56.0,100,68.1,82.0,76.0
20160526144500,262.5,246.75,54.6512,45,56.0,100,68.1,82.0,76.0
20160526150000,262.5,253.05,56.0465,45,55.2,100,68.1,82.0,76.0
20160526151500,262.5,253.05,56.0465,45,55.2,100,68.1,82.0,76.0
20160526153000,262.5,256.2,56.7442,45,55.2,100,68.1,82.0,76.0
20160526154500,262.5,256.2,56.7442,45,55.9,100,68.1,82.0,76.0
20160526160000,262.5,250.95,55.5814,45,55.9,100,68.0,82.0,76.0
20160526161500,262.5,250.95,55.5814,45,55.9,100,68.1,82.0,76.0
20160526163000,262.5,250.95,55.5814,45,55.9,100,68.2,82.0,76.0
20160526164500,262.5,250.95,55.5814,45,55.9,100,68.2,82.0,76.0
20160526170000,262.5,246.75,54.6512,45,55.9,100,68.4,82.0,76.0
20160526171500,262.5,249.9,55.3488,45,55.9,100,68.3,82.0,76.0
20160526173000,262.5,249.9,55.3488,45,55.9,100,68.3,82.0,76.0
20160526174500,262.5,249.9,55.3488,45,55.9,100,68.3,82.0,76.0
20160526180000,262.5,249.9,55.3488,45,55.9,100,68.3,82.0,76.0
20160526181500,262.5,246.75,54.6512,45,55.9,100,68.3,82.0,76.0
20160526183000,262.5,250.95,55.5814,45,55.2,100,68.3,82.0,76.0
20160526184500,262.5,246.75,54.6512,45,55.2,100,68.3,82.0,76.0
20160526190000,262.5,246.75,54.6512,45,55.2,100,68.3,82.0,76.0
20160526191500,262.5,243.6,53.9535,45,55.2,100,68.3,82.0,76.0
20160526193000,262.5,243.6,53.9535,45,55.2,100,68.3,82.0,76.0
20160526194500,262.5,249.9,55.3488,45,55.2,100,68.3,82.0,76.0
20160526200000,262.5,245.7,54.4186,45,55.2,100,68.3,82.0,76.0
20160526201500,262.5,249.9,55.3488,45,55.2,100,68.2,82.0,76.0
20160526203000,262.5,245.7,54.4186,45,55.2,100,68.2,82.0,76.0
20160526204500,262.5,245.7,54.4186,45,55.2,100,68.2,82.0,76.0
20160526210000,262.5,245.7,54.4186,45,55.2,100,68.1,82.0,76.0
20160526211500,262.5,249.9,55.3488,45,55.2,100,68.1,82.0,76.0
20160526213000,262.5,257.25,56.9767,45,55.2,100,68.1,82.0,76.0
20160526214500,262.5,263.55,58.3721,45,55.2,100,67.9,82.0,76.0
20160526220000,262.5,263.55,58.3721,45,55.2,100,68.1,82.0,76.0
20160526221500,262.5,263.55,58.3721,45,55.2,100,67.9,82.0,76.0
20160526223000,262.5,266.7,59.0698,45,55.2,100,67.9,82.0,76.0
20160526224500,262.5,273.0,60.4651,45,55.2,100,67.9,82.0,76.0
20160526230000,262.5,273.0,60.4651,45,55.2,100,68.0,82.0,76.0
20160526231500,262.5,273.0,60.4651,45,55.2,100,67.9,82.0,76.0
20160526233000,262.5,273.0,60.4651,45,55.2,100,67.9,82.0,76.0
20160526234500,262.5,268.8,59.5349,45,55.2,100,67.9,82.0,76.0
20160527000000,262.5,275.1,60.9302,45,55.2,100,67.9,82.0,76.0
20160527001500,262.5,275.1,60.9302,45,55.2,100,67.8,82.0,76.0
20160527003000,262.5,268.8,59.5349,45,55.2,100,67.8,82.0,76.0
20160527004500,262.5,268.8,59.5349,45,55.2,100,67.7,82.0,76.0
20160527010000,262.5,275.1,60.9302,45,55.2,100,67.8,82.0,76.0
20160527011500,262.5,275.1,60.9302,45,55.2,100,67.7,82.0,76.0
20160527013000,262.5,275.1,60.9302,44,55.2,100,67.7,82.0,76.0
20160527014500,262.5,275.1,60.9302,44,55.2,100,67.6,82.0,76.0
20160527020000,262.5,275.1,60.9302,44,55.2,100,67.6,82.0,76.0
20160527021500,262.5,275.1,60.9302,44,55.2,100,67.6,82.0,76.0
20160527023000,262.5,275.1,60.9302,44,55.2,100,67.6,82.0,76.0
20160527024500,262.5,275.1,60.9302,44,55.2,100,67.5,82.0,76.0
20160527030000,262.5,275.1,60.9302,44,55.2,100,67.5,82.0,76.0
20160527031500,262.5,275.1,60.9302,44,55.2,100,67.4,82.0,76.0
20160527033000,262.5,275.1,60.9302,44,55.2,100,67.4,82.0,76.0
20160527034500,262.5,275.1,60.9302,44,55.2,100,67.4,82.0,76.0
20160527040000,262.5,275.1,60.9302,44,55.2,100,67.4,82.0,76.0
20160527041500,262.5,275.1,60.9302,44,55.2,100,67.4,82.0,76.0
20160527043000,262.5,275.1,60.9302,44,55.2,100,67.3,82.0,76.0
20160527044500,262.5,275.1,60.9302,44,55.2,100,67.4,82.0,76.0
20160527050000,262.5,275.1,60.9302,44,55.2,100,67.3,82.0,76.0
20160527051500,262.5,280.35,62.093,44,55.2,100,67.3,82.0,76.0
20160527053000,262.5,280.35,62.093,44,55.2,100,67.3,82.0,76.0
20160527054500,262.5,276.15,61.1628,44,55.2,100,67.3,82.0,76.0
20160527060000,262.5,276.15,61.1628,44,55.2,100,67.3,82.0,76.0
20160527061500,262.5,276.15,61.1628,44,55.2,100,67.3,82.0,76.0
20160527063000,262.5,276.15,61.1628,44,55.2,100,67.2,82.0,76.0
20160527064500,262.5,276.15,61.1628,44,55.2,100,67.2,82.0,76.0
20160527070000,262.5,276.15,61.1628,44,55.2,100,67.2,82.0,76.0
20160527071500,262.5,268.8,59.5349,44,55.2,100,67.2,82.0,76.0
20160527073000,262.5,268.8,59.5349,44,56.0,100,67.2,82.0,76.0
20160527074500,262.5,264.6,58.6047,44,57.5,100,67.2,82.0,76.0
20160527080000,262.5,268.8,59.5349,44,57.5,100,67.2,82.0,76.0
20160527081500,262.5,264.6,58.6047,44,57.5,100,67.1,82.0,76.0
20160527083000,262.5,267.75,59.3023,44,57.5,100,67.2,82.0,76.0
20160527084500,262.5,264.6,58.6047,44,57.5,100,67.2,82.0,76.0
20160527090000,262.5,264.6,58.6047,44,56.8,100,67.2,82.0,76.0
20160527091500,262.5,264.6,58.6047,44,56.8,100,67.2,82.0,76.0
20160527093000,262.5,268.8,59.5349,44,56.8,100,67.2,82.0,76.0
20160527094500,262.5,268.8,59.5349,44,56.0,100,67.2,82.0,76.0
20160527100000,262.5,271.95,60.2326,44,56.0,100,67.2,82.0,76.0
20160527101500,262.5,271.95,60.2326,44,56.0,100,67.3,82.0,76.0
20160527103000,262.5,267.75,59.3023,44,56.0,100,67.3,82.0,76.0
20160527104500,262.5,267.75,59.3023,44,56.0,100,67.3,82.0,76.0
20160527110000,262.5,267.75,59.3023,44,56.0,100,67.4,82.0,76.0
20160527111500,262.5,267.75,59.3023,44,56.0,100,67.3,82.0,76.0
20160527113000,262.5,264.6,58.6047,44,56.0,100,67.4,82.0,76.0
20160527114500,262.5,267.75,59.3023,44,56.0,100,67.4,82.0,76.0
20160527120000,262.5,264.6,58.6047,44,56.0,100,67.4,82.0,76.0
20160527121500,262.5,261.45,57.907,44,55.1,100,67.4,82.0,76.0
20160527123000,262.5,257.25,56.9767,44,55.1,100,67.4,82.0,76.0
20160527124500,262.5,257.25,56.9767,44,55.1,100,67.4,82.0,76.0
20160527130000,262.5,245.7,54.4186,45,55.1,100,67.9,82.0,76.0
20160527131500,262.5,253.05,56.0465,45,55.1,100,68.0,82.0,76.0
20160527133000,262.5,245.7,54.4186,45,55.1,100,68.1,82.0,76.0
20160527134500,262.5,249.9,55.3488,45,55.9,100,67.9,82.0,76.0
20160527140000,262.5,253.05,56.0465,45,55.9,100,67.9,82.0,76.0
20160527141500,262.5,249.9,55.3488,45,55.9,100,67.9,82.0,76.0
20160527143000,262.5,257.25,56.9767,45,55.9,100,67.8,82.0,76.0
20160527144500,262.5,257.25,56.9767,45,55.9,100,67.8,82.0,76.0
20160527150000,262.5,257.25,56.9767,45,55.9,100,67.8,82.0,76.0
20160527151500,262.5,263.55,58.3721,45,55.9,100,67.7,82.0,76.0
20160527153000,262.5,263.55,58.3721,45,55.2,100,67.6,82.0,76.0
20160527154500,262.5,263.55,58.3721,45,55.2,100,67.7,82.0,76.0
20160527160000,262.5,271.95,60.2326,45,55.2,100,67.7,82.0,76.0
20160527161500,262.5,271.95,60.2326,45,55.2,100,67.7,82.0,76.0
20160527163000,262.5,275.1,60.9302,45,55.2,100,67.7,82.0,76.0
20160527164500,262.5,279.3,61.8605,45,55.2,100,67.7,82.0,76.0
20160527170000,262.5,279.3,61.8605,45,55.2,100,67.7,82.0,76.0
20160527171500,262.5,273.0,60.4651,45,55.2,100,67.7,82.0,76.0
20160527173000,262.5,273.0,60.4651,45,55.2,100,67.7,82.0,76.0
20160527174500,262.5,273.0,60.4651,45,55.2,100,67.8,82.0,76.0
20160527180000,262.5,273.0,60.4651,45,55.2,100,67.7,82.0,76.0
20160527181500,262.5,273.0,60.4651,45,55.2,100,67.7,82.0,76.0
20160527183000,262.5,280.35,62.093,45,55.2,100,67.7,82.0,76.0
20160527184500,262.5,275.1,60.9302,45,55.2,100,67.7,82.0,76.0
20160527190000,262.5,275.1,60.9302,45,55.2,100,67.8,82.0,76.0
20160527191500,262.5,271.95,60.2326,45,55.2,100,67.7,82.0,76.0
20160527193000,262.5,271.95,60.2326,45,55.2,100,67.8,82.0,76.0
20160527194500,262.5,275.1,60.9302,45,55.2,100,67.8,82.0,76.0
20160527200000,262.5,275.1,60.9302,45,55.2,100,67.8,82.0,76.0
20160527201500,262.5,275.1,60.9302,45,55.2,100,67.8,82.0,76.0
20160527203000,262.5,275.1,60.9302,45,55.2,100,67.7,82.0,76.0
20160527204500,262.5,275.1,60.9302,45,55.2,100,67.7,82.0,76.0
20160527210000,262.5,275.1,60.9302,45,55.2,100,67.7,82.0,76.0
20160527211500,262.5,268.8,59.5349,44,55.2,100,67.7,82.0,76.0
20160527213000,262.5,273.0,60.4651,44,55.2,100,67.7,82.0,76.0
20160527214500,262.5,273.0,60.4651,44,55.2,100,67.9,82.0,76.0
20160527220000,262.5,273.0,60.4651,44,55.2,100,67.9,82.0,76.0
20160527221500,262.5,273.0,60.4651,44,55.2,100,67.8,82.0,76.0
20160527223000,262.5,273.0,60.4651,44,55.2,100,67.8,82.0,76.0
20160527224500,262.5,273.0,60.4651,44,55.2,100,67.8,82.0,76.0
20160527230000,262.5,273.0,60.4651,44,55.2,100,67.7,82.0,76.0
20160527231500,262.5,273.0,60.4651,44,55.2,100,67.8,82.0,76.0
20160527233000,262.5,276.15,61.1628,44,55.2,100,67.8,82.0,76.0
20160527234500,262.5,276.15,61.1628,44,55.2,100,67.8,82.0,76.0
20160528000000,262.5,276.15,61.1628,44,55.2,100,68.0,82.0,76.0
20160528001500,262.5,276.15,61.1628,44,55.2,100,67.8,82.0,76.0
20160528003000,262.5,276.15,61.1628,44,55.2,100,67.7,82.0,76.0
20160528004500,262.5,276.15,61.1628,44,55.2,100,67.5,82.0,76.0
20160528010000,262.5,276.15,61.1628,44,55.2,100,67.5,82.0,76.0
20160528011500,262.5,253.05,56.0465,45,55.2,100,67.6,82.0,76.0
20160528013000,262.5,253.05,56.0465,45,55.2,100,67.5,82.0,76.0
20160528014500,262.5,253.05,56.0465,45,55.2,100,67.4,82.0,76.0
20160528020000,262.5,261.45,57.907,45,55.2,100,67.4,82.0,76.0
20160528021500,262.5,267.75,59.3023,45,55.2,100,67.3,82.0,76.0
20160528023000,262.5,276.15,61.1628,44,55.2,100,67.3,82.0,76.0
20160528024500,262.5,276.15,61.1628,43,55.2,100,67.3,82.0,76.0
20160528030000,262.5,276.15,61.1628,43,55.2,100,67.3,82.0,76.0
20160528031500,262.5,266.7,59.0698,42,55.2,100,67.2,82.0,76.0
20160528033000,262.5,266.7,59.0698,42,55.2,100,67.3,82.0,76.0
20160528034500,262.5,275.1,60.9302,42,55.2,100,67.2,82.0,76.0
20160528040000,262.5,275.1,60.9302,42,55.2,100,67.3,82.0,76.0
20160528041500,262.5,275.1,60.9302,42,55.2,100,67.3,82.0,76.0
20160528043000,262.5,268.8,59.5349,42,55.2,100,67.2,82.0,76.0
20160528044500,262.5,273.0,60.4651,42,55.2,100,67.3,82.0,76.0
20160528050000,262.5,273.0,60.4651,42,55.2,100,67.2,82.0,76.0
20160528051500,262.5,279.3,61.8605,42,55.2,100,67.2,82.0,76.0
20160528053000,262.5,275.1,60.9302,42,55.2,100,67.2,82.0,76.0
20160528054500,262.5,268.8,59.5349,42,55.2,100,67.2,82.0,76.0
20160528060000,262.5,273.0,60.4651,42,55.2,100,67.1,82.0,76.0
20160528061500,262.5,266.7,59.0698,42,55.2,100,67.1,82.0,76.0
20160528063000,262.5,271.95,60.2326,42,55.2,100,66.9,82.0,76.0
20160528064500,262.5,271.95,60.2326,42,55.2,100,66.9,82.0,76.0
20160528070000,262.5,266.7,59.0698,42,55.2,100,66.8,82.0,76.0
20160528071500,262.5,266.7,59.0698,42,55.2,100,66.8,82.0,76.0
20160528073000,262.5,271.95,60.2326,42,55.2,100,66.7,82.0,76.0
20160528074500,262.5,275.1,60.9302,42,55.2,100,66.9,82.0,76.0
20160528080000,262.5,268.8,59.5349,42,55.2,100,66.9,82.0,76.0
20160528081500,262.5,271.95,60.2326,42,55.2,100,66.8,82.0,76.0
20160528083000,262.5,263.55,58.3721,42,55.2,100,66.8,82.0,76.0
20160528084500,262.5,263.55,58.3721,42,55.2,100,67.2,82.0,76.0
20160528090000,262.5,257.25,56.9767,42,55.2,100,67.3,82.0,76.0
20160528091500,262.5,260.4,57.6744,42,55.2,100,67.4,82.0,76.0
20160528093000,262.5,254.1,56.2791,42,55.2,100,67.6,82.0,76.0
20160528094500,262.5,250.95,55.5814,42,55.2,100,67.5,82.0,76.0
20160528100000,262.5,250.95,55.5814,42,55.2,100,67.5,82.0,76.0
20160528101500,262.5,250.95,55.5814,42,55.2,100,67.6,82.0,76.0
20160528103000,262.5,256.2,56.7442,42,55.8,100,67.4,82.0,76.0
20160528104500,262.5,256.2,56.7442,42,55.8,100,67.6,82.0,76.0
20160528110000,262.5,249.9,55.3488,42,55.8,100,67.7,82.0,76.0
20160528111500,262.5,249.9,55.3488,42,55.8,100,68.1,82.0,76.0
20160528113000,262.5,249.9,55.3488,42,55.8,100,67.8,82.0,76.0
20160528114500,262.5,249.9,55.3488,42,55.8,100,67.6,82.0,76.0
20160528120000,262.5,249.9,55.3488,42,55.8,100,67.6,82.0,76.0
20160528121500,262.5,253.05,56.0465,42,55.8,100,68.2,82.0,76.0
20160528123000,262.5,253.05,56.0465,42,55.8,100,68.1,82.0,76.0
20160528124500,262.5,246.75,54.6512,42,55.8,100,68.1,82.0,76.0
20160528130000,262.5,246.75,54.6512,44,55.8,100,68.1,82.0,76.0
20160528131500,262.5,249.9,55.3488,44,55.8,100,68.2,82.0,76.0
20160528133000,262.5,249.9,55.3488,44,55.8,100,68.1,82.0,76.0
20160528134500,262.5,249.9,55.3488,45,55.8,100,68.3,82.0,76.0
20160528140000,262.5,249.9,55.3488,45,55.8,100,68.4,82.0,76.0
20160528141500,262.5,249.9,55.3488,45,55.8,100,68.4,82.0,76.0
20160528143000,262.5,249.9,55.3488,45,55.8,100,68.3,82.0,76.0
20160528144500,262.5,246.75,54.6512,45,55.8,100,68.2,82.0,76.0
20160528150000,262.5,246.75,54.6512,45,55.8,100,68.8,82.0,76.0
20160528151500,262.5,249.9,55.3488,45,55.8,100,68.7,82.0,76.0
20160528153000,262.5,249.9,55.3488,45,55.8,100,68.7,82.0,76.0
20160528154500,262.5,249.9,55.3488,45,55.8,100,68.9,82.0,76.0
20160528160000,262.5,246.75,54.6512,45,55.8,100,69.2,82.0,76.0
20160528161500,262.5,249.9,55.3488,45,55.8,100,69.3,82.0,76.0
20160528163000,262.5,249.9,55.3488,45,55.8,100,69.3,82.0,76.0
20160528164500,262.5,246.75,54.6512,45,55.8,100,69.4,82.0,76.0
20160528170000,262.5,246.75,54.6512,45,55.8,100,69.6,82.0,76.0
20160528171500,262.5,246.75,54.6512,45,55.8,100,69.4,82.0,76.0
20160528173000,262.5,246.75,54.6512,45,55.8,100,69.5,82.0,76.0
20160528174500,262.5,249.9,55.3488,45,55.8,100,69.6,82.0,76.0
20160528180000,262.5,246.75,54.6512,45,55.8,100,69.4,82.0,76.0
20160528181500,262.5,249.9,55.3488,45,55.8,100,69.3,82.0,76.0
20160528183000,262.5,246.75,54.6512,45,55.8,100,69.1,82.0,76.0
20160528184500,262.5,246.75,54.6512,45,55.8,100,69.0,82.0,76.0
20160528190000,262.5,243.6,53.9535,45,55.8,100,68.7,82.0,76.0
20160528191500,262.5,246.75,54.6512,45,55.8,100,68.7,82.0,76.0
20160528193000,262.5,246.75,54.6512,45,55.2,100,68.5,82.0,76.0
20160528194500,262.5,246.75,54.6512,45,55.2,100,68.5,82.0,76.0
20160528200000,262.5,250.95,55.5814,45,55.2,100,68.5,82.0,76.0
20160528201500,262.5,250.95,55.5814,45,55.2,100,68.3,82.0,76.0
20160528203000,262.5,250.95,55.5814,45,55.2,100,68.3,82.0,76.0
20160528204500,262.5,246.75,54.6512,45,55.2,100,68.2,82.0,76.0
20160528210000,262.5,246.75,54.6512,45,55.2,100,68.3,82.0,76.0
20160528211500,262.5,249.9,55.3488,45,55.2,100,68.3,82.0,76.0
20160528213000,262.5,253.05,56.0465,45,55.2,100,68.4,82.0,76.0
20160528214500,262.5,256.2,56.7442,45,55.2,100,68.4,82.0,76.0
20160528220000,262.5,260.4,57.6744,45,55.2,100,68.4,82.0,76.0
20160528221500,262.5,257.25,56.9767,45,55.2,100,68.3,82.0,76.0
20160528223000,262.5,257.25,56.9767,45,55.2,100,68.3,82.0,76.0
20160528224500,262.5,257.25,56.9767,45,55.2,100,68.2,82.0,76.0
20160528230000,262.5,257.25,56.9767,45,55.2,100,68.1,82.0,76.0
20160528231500,262.5,257.25,56.9767,45,55.2,100,68.1,82.0,76.0
20160528233000,262.5,254.1,56.2791,45,55.2,100,68.2,82.0,76.0
20160528234500,262.5,254.1,56.2791,45,55.2,100,68.2,82.0,76.0
20160529000000,262.5,254.1,56.2791,45,55.2,100,68.3,82.0,76.0
20160529001500,262.5,257.25,56.9767,45,55.2,100,68.1,82.0,76.0
20160529003000,262.5,257.25,56.9767,45,55.2,100,67.9,82.0,76.0
20160529004500,262.5,261.45,57.907,45,55.2,100,67.9,82.0,76.0
20160529010000,262.5,261.45,57.907,45,55.2,100,67.8,82.0,76.0
20160529011500,262.5,261.45,57.907,45,55.2,100,67.7,82.0,76.0
20160529013000,262.5,261.45,57.907,45,55.2,100,67.7,82.0,76.0
20160529014500,262.5,261.45,57.907,45,55.2,100,67.7,82.0,76.0
20160529020000,262.5,261.45,57.907,45,55.2,100,67.6,82.0,76.0
20160529021500,262.5,264.6,58.6047,45,55.2,100,67.6,82.0,76.0
20160529023000,262.5,273.0,60.4651,45,55.2,100,67.4,82.0,76.0
20160529024500,262.5,266.7,59.0698,45,55.2,100,67.4,82.0,76.0
20160529030000,262.5,266.7,59.0698,45,55.2,100,67.4,82.0,76.0
20160529031500,262.5,266.7,59.0698,45,55.2,100,67.4,82.0,76.0
20160529033000,262.5,266.7,59.0698,45,55.2,100,67.3,82.0,76.0
20160529034500,262.5,266.7,59.0698,45,55.2,100,67.2,82.0,76.0
20160529040000,262.5,266.7,59.0698,45,55.2,100,67.2,82.0,76.0
20160529041500,262.5,271.95,60.2326,45,55.2,100,67.2,82.0,76.0
20160529043000,262.5,271.95,60.2326,45,55.2,100,67.2,82.0,76.0
20160529044500,262.5,271.95,60.2326,45,55.2,100,67.1,82.0,76.0
20160529050000,262.5,271.95,60.2326,45,55.2,100,66.9,82.0,76.0
20160529051500,262.5,271.95,60.2326,45,55.2,100,66.9,82.0,76.0
20160529053000,262.5,275.1,60.9302,45,55.2,100,66.9,82.0,76.0
20160529054500,262.5,275.1,60.9302,45,55.2,100,66.9,82.0,76.0
20160529060000,262.5,275.1,60.9302,45,55.2,100,66.9,82.0,76.0
20160529061500,262.5,394.8,87.4419,59,55.2,0,66.8,68.0,62.5
20160529063000,262.5,276.15,61.1628,44,55.2,0,66.7,68.0,62.5
20160529064500,262.5,271.95,60.2326,44,55.2,0,66.7,68.0,62.5
20160529070000,262.5,271.95,60.2326,44,55.2,0,66.6,68.0,62.5
20160529071500,262.5,271.95,60.2326,44,55.2,0,66.4,68.0,62.5
20160529073000,262.5,275.1,60.9302,44,55.2,0,66.5,68.0,62.5
20160529074500,262.5,279.3,61.8605,44,55.2,0,66.5,68.0,62.5
20160529080000,262.5,276.15,61.1628,44,55.2,0,66.5,68.0,62.5
20160529081500,262.5,276.15,61.1628,44,55.2,0,66.6,68.0,62.5
20160529083000,262.5,273.0,60.4651,44,55.2,0,66.6,68.0,62.5
20160529084500,262.5,268.8,59.5349,44,55.2,0,66.6,68.0,62.5
20160529090000,262.5,263.55,58.3721,44,55.2,0,66.6,68.0,62.5
20160529091500,262.5,257.25,56.9767,44,55.2,0,66.7,68.0,62.5
20160529093000,262.5,260.4,57.6744,44,55.2,0,66.6,68.0,62.5
20160529094500,262.5,254.1,56.2791,44,55.2,0,66.6,68.0,62.5
20160529100000,262.5,260.4,57.6744,44,55.2,0,66.6,68.0,62.5
20160529101500,262.5,253.05,56.0465,44,55.2,0,66.7,68.0,62.5
20160529103000,262.5,257.25,56.9767,44,55.2,0,66.6,68.0,62.5
20160529104500,262.5,254.1,56.2791,44,55.9,0,66.7,68.0,62.5
20160529110000,262.5,254.1,56.2791,44,55.9,0,66.7,68.0,62.5
20160529111500,262.5,254.1,56.2791,44,55.9,0,66.7,68.0,62.5
20160529113000,262.5,254.1,56.2791,44,55.9,0,66.8,68.0,62.5
20160529114500,262.5,257.25,56.9767,44,55.9,0,66.8,68.0,62.5
20160529120000,262.5,261.45,57.907,44,55.9,0,66.9,68.0,62.5
20160529121500,262.5,261.45,57.907,44,55.9,0,66.9,68.0,62.5
20160529123000,262.5,264.6,58.6047,44,55.9,0,66.9,68.0,62.5
20160529124500,262.5,264.6,58.6047,44,55.9,0,67.0,68.0,62.5
20160529130000,262.5,264.6,58.6047,44,55.9,0,67.0,68.0,62.5
20160529131500,262.5,261.45,57.907,44,55.9,0,67.1,68.0,62.5
20160529133000,262.5,264.6,58.6047,44,55.9,0,67.1,68.0,62.5
20160529134500,262.5,264.6,58.6047,44,55.9,0,67.1,68.0,62.5
20160529140000,262.5,264.6,58.6047,44,55.9,0,67.2,68.0,62.5
20160529141500,262.5,264.6,58.6047,44,55.9,0,67.3,68.0,62.5
20160529143000,262.5,264.6,58.6047,44,55.9,0,67.3,68.0,62.5
20160529144500,262.5,261.45,57.907,44,55.9,0,67.3,68.0,62.5
20160529150000,262.5,257.25,56.9767,44,55.9,0,67.4,68.0,62.5
20160529151500,262.5,257.25,56.9767,44,55.9,0,67.4,68.0,62.5
20160529153000,262.5,260.4,57.6744,44,55.9,0,67.4,68.0,62.5
20160529154500,262.5,264.6,58.6047,46,55.9,0,67.6,68.0,62.5
20160529160000,262.5,271.95,60.2326,47,55.9,0,67.7,68.0,62.5
20160529161500,262.5,271.95,60.2326,47,55.9,0,67.8,68.0,62.5
20160529163000,262.5,271.95,60.2326,47,55.9,0,67.6,68.0,62.5
20160529164500,262.5,271.95,60.2326,47,55.9,0,67.7,68.0,62.5
20160529170000,262.5,271.95,60.2326,47,55.9,0,67.7,68.0,62.5
20160529171500,262.5,271.95,60.2326,47,55.9,0,67.7,68.0,62.5
20160529173000,262.5,267.75,59.3023,47,55.9,0,67.8,68.0,62.5
20160529174500,262.5,267.75,59.3023,47,55.9,0,67.8,68.0,62.5
20160529180000,262.5,267.75,59.3023,47,55.9,0,67.8,68.0,62.5
20160529181500,262.5,271.95,60.2326,47,55.9,0,67.9,68.0,62.5
20160529183000,262.5,275.1,60.9302,47,55.9,0,67.9,68.0,62.5
20160529184500,262.5,267.75,59.3023,47,55.9,0,68.1,68.0,62.5
20160529190000,262.5,271.95,60.2326,47,55.9,0,68.2,68.0,62.5
20160529191500,262.5,277.2,61.3954,48,55.9,0,68.3,68.0,62.5
20160529193000,262.5,304.5,67.4419,51,55.2,0,68.3,68.0,62.5
20160529194500,262.5,320.25,70.9302,53,55.2,0,68.3,68.0,62.5
20160529200000,262.5,320.25,70.9302,53,55.2,0,68.3,68.0,62.5
20160529201500,262.5,349.65,77.4419,57,55.2,0,68.3,68.0,62.5
20160529203000,262.5,349.65,77.4419,57,55.2,0,67.9,68.0,62.5
20160529204500,262.5,349.65,77.4419,57,55.2,0,67.7,68.0,62.5
20160529210000,262.5,318.15,70.4651,53,55.2,0,67.6,68.0,62.5
20160529211500,262.5,280.35,62.093,47,55.2,0,67.6,68.0,62.5
20160529213000,262.5,275.1,60.9302,46,55.2,0,67.5,68.0,62.5
20160529214500,262.5,275.1,60.9302,46,55.2,0,67.6,68.0,62.5
20160529220000,262.5,275.1,60.9302,46,55.2,0,67.7,68.0,62.5
20160529221500,262.5,275.1,60.9302,46,55.2,0,67.6,68.0,62.5
20160529223000,262.5,275.1,60.9302,46,55.2,0,67.6,68.0,62.5
20160529224500,262.5,275.1,60.9302,46,55.2,0,67.7,68.0,62.5
20160529230000,262.5,275.1,60.9302,46,55.2,0,67.7,68.0,62.5
20160529231500,262.5,275.1,60.9302,46,55.2,0,67.7,68.0,62.5
20160529233000,262.5,275.1,60.9302,45,55.2,0,67.7,68.0,62.5
20160529234500,262.5,275.1,60.9302,45,55.2,0,67.7,68.0,62.5
20160530000000,262.5,275.1,60.9302,44,55.2,0,67.7,68.0,62.5
20160530001500,262.5,275.1,60.9302,44,55.2,0,67.7,68.0,62.5
20160530003000,262.5,275.1,60.9302,44,55.2,0,67.6,68.0,62.5
20160530004500,262.5,275.1,60.9302,44,55.2,0,67.6,68.0,62.4
20160530010000,262.5,275.1,60.9302,44,55.2,0,67.5,68.0,62.4
20160530011500,262.5,275.1,60.9302,44,55.2,0,67.4,68.0,62.4
20160530013000,262.5,279.3,61.8605,44,55.2,0,67.3,68.0,62.4
20160530014500,262.5,279.3,61.8605,44,55.2,0,67.3,68.0,62.4
20160530020000,262.5,279.3,61.8605,44,55.2,0,67.2,68.0,62.4
20160530021500,262.5,273.0,60.4651,44,55.2,0,67.1,68.0,62.4
20160530023000,262.5,273.0,60.4651,44,55.2,0,67.2,68.0,62.4
20160530024500,262.5,273.0,60.4651,44,55.2,0,67.1,68.0,62.4
20160530030000,262.5,273.0,60.4651,44,55.2,0,66.9,68.0,62.4
20160530031500,262.5,277.2,61.3954,44,55.2,0,66.9,68.0,62.4
20160530033000,262.5,273.0,60.4651,44,55.2,0,66.9,68.0,62.4
20160530034500,262.5,273.0,60.4651,44,55.2,0,66.9,68.0,62.4
20160530040000,262.5,277.2,61.3954,44,55.2,0,66.9,68.0,62.4
20160530041500,262.5,277.2,61.3954,44,55.2,0,66.8,68.0,62.4
20160530043000,262.5,277.2,61.3954,44,55.2,0,66.9,68.0,62.4
20160530044500,262.5,277.2,61.3954,44,55.2,0,66.8,68.0,62.4
20160530050000,262.5,271.95,60.2326,44,55.2,0,66.8,68.0,62.4
20160530051500,262.5,271.95,60.2326,44,55.2,0,66.7,68.0,62.4
20160530053000,262.5,277.2,61.3954,44,55.2,0,66.7,68.0,62.4
20160530054500,262.5,271.95,60.2326,44,55.2,0,66.7,68.0,62.4
20160530060000,262.5,275.1,60.9302,44,55.2,0,66.7,68.0,62.4
20160530061500,262.5,275.1,60.9302,44,55.2,0,66.6,68.0,62.4
20160530063000,262.5,271.95,60.2326,44,55.2,0,66.5,68.0,62.4
20160530064500,262.5,276.15,61.1628,44,55.2,0,66.4,68.0,62.4
20160530070000,262.5,276.15,61.1628,43,55.2,0,66.4,68.0,62.4
20160530071500,262.5,271.95,60.2326,42,55.2,0,66.4,68.0,62.4
20160530073000,262.5,268.8,59.5349,42,55.2,0,66.5,68.0,62.4
20160530074500,262.5,268.8,59.5349,42,55.2,0,66.5,68.0,62.4
20160530080000,262.5,254.1,56.2791,42,55.2,0,66.5,68.0,62.4
20160530081500,262.5,254.1,56.2791,42,55.2,0,66.6,68.0,62.4
20160530083000,262.5,243.6,53.9535,42,55.2,0,66.6,68.0,62.4
20160530084500,262.5,256.2,56.7442,44,55.2,0,66.7,68.0,62.4
20160530090000,262.5,266.7,59.0698,44,55.2,0,66.7,68.0,62.4
20160530091500,262.5,261.45,57.907,44,55.2,0,66.7,68.0,62.4
20160530093000,262.5,253.05,56.0465,44,55.2,0,66.6,68.0,62.4
20160530094500,262.5,256.2,56.7442,44,55.2,0,66.6,68.0,62.4
20160530100000,262.5,253.05,56.0465,44,55.2,0,66.8,68.0,62.4
20160530101500,262.5,257.25,56.9767,45,55.2,0,67.0,68.0,62.4
20160530103000,262.5,257.25,56.9767,45,55.2,0,67.1,68.0,62.4
20160530104500,262.5,261.45,57.907,45,55.9,0,67.1,68.0,62.4
20160530110000,262.5,261.45,57.907,45,55.9,0,67.1,68.0,62.4
20160530111500,262.5,256.2,56.7442,45,55.2,0,67.1,68.0,62.4
20160530113000,262.5,261.45,57.907,45,55.2,0,67.1,68.0,62.4
20160530114500,262.5,261.45,57.907,45,55.2,0,67.1,68.0,62.4
20160530120000,262.5,254.1,56.2791,45,55.2,0,67.3,68.0,62.4
20160530121500,262.5,254.1,56.2791,45,55.2,0,67.4,68.0,62.4
20160530123000,262.5,254.1,56.2791,45,55.2,0,67.4,68.0,62.4
20160530124500,262.5,254.1,56.2791,45,55.2,0,67.4,68.0,62.4
20160530130000,262.5,260.4,57.6744,45,55.2,0,67.4,68.0,62.4
20160530131500,262.5,256.2,56.7442,45,55.9,0,67.6,68.0,62.4
20160530133000,262.5,256.2,56.7442,45,55.9,0,67.7,68.0,62.4
20160530134500,262.5,256.2,56.7442,45,55.9,0,67.7,68.0,62.4
20160530140000,262.5,256.2,56.7442,45,57.3,100,67.9,75.3,72.3
20160530141500,262.5,256.2,56.7442,45,56.0,100,67.9,75.3,72.3
20160530143000,262.5,256.2,56.7442,45,56.0,100,67.8,75.3,72.3
20160530144500,262.5,256.2,56.7442,45,56.0,100,67.9,75.3,72.3
20160530150000,262.5,260.4,57.6744,45,56.0,100,67.9,75.3,72.3
20160530151500,262.5,260.4,57.6744,45,56.0,100,67.9,75.3,72.3
20160530153000,262.5,260.4,57.6744,45,56.0,100,67.9,75.3,72.3
20160530154500,262.5,260.4,57.6744,45,56.0,100,67.9,75.3,72.3
20160530160000,262.5,263.55,58.3721,45,56.0,100,68.0,75.3,72.3
20160530161500,262.5,263.55,58.3721,45,56.0,100,68.0,75.3,72.3
20160530163000,262.5,260.4,57.6744,45,56.0,100,68.1,75.3,72.3
20160530164500,262.5,264.6,58.6047,45,56.0,100,68.1,75.3,72.3
20160530170000,262.5,261.45,57.907,45,56.0,100,68.2,75.3,72.3
20160530171500,262.5,261.45,57.907,45,56.0,100,68.4,75.3,72.3
20160530173000,262.5,257.25,56.9767,45,56.0,100,68.1,75.3,72.3
20160530174500,262.5,257.25,56.9767,45,56.0,100,68.1,75.3,72.3
20160530180000,262.5,260.4,57.6744,45,56.0,100,68.3,75.3,72.3
20160530181500,262.5,263.55,58.3721,45,56.0,100,68.4,75.3,72.3
20160530183000,262.5,257.25,56.9767,45,56.0,100,68.4,75.3,72.3
20160530184500,262.5,260.4,57.6744,45,56.0,100,68.4,75.3,72.3
20160530190000,262.5,260.4,57.6744,45,56.0,100,68.4,75.3,72.3
20160530191500,262.5,256.2,56.7442,45,56.0,100,68.4,75.3,72.3
20160530193000,262.5,256.2,56.7442,45,56.0,100,68.4,75.3,72.3
20160530194500,262.5,260.4,57.6744,45,56.0,100,68.3,75.3,72.3
20160530200000,262.5,256.2,56.7442,45,56.0,100,68.3,75.3,72.3
20160530201500,262.5,256.2,56.7442,45,56.0,100,68.3,75.3,72.3
20160530203000,262.5,250.95,55.5814,45,56.0,100,68.3,75.3,72.3
20160530204500,262.5,250.95,55.5814,45,55.2,100,68.3,75.3,72.3
20160530210000,262.5,254.1,56.2791,45,55.2,100,68.4,75.3,72.3
20160530211500,262.5,254.1,56.2791,45,55.2,100,68.3,75.3,72.3
20160530213000,262.5,254.1,56.2791,45,55.2,100,68.5,75.0,72.0
20160530214500,262.5,254.1,56.2791,45,55.2,100,68.5,75.0,72.0
20160530220000,262.5,430.5,95.3488,69,55.2,0,68.4,68.0,63.7
20160530221500,262.5,449.4,99.5349,71,55.2,0,67.9,68.0,64.2
20160530223000,262.5,311.85,69.0698,51,55.2,0,67.9,68.9,65.9
20160530224500,262.5,336.0,74.4186,54,55.2,0,68.0,68.0,64.7
20160530230000,262.5,336.0,74.4186,54,55.2,0,67.9,68.0,64.9
20160530231500,262.5,331.8,73.4884,54,55.2,0,67.8,68.0,64.3
20160530233000,262.5,331.8,73.4884,54,55.2,0,67.8,68.0,64.3
20160530234500,262.5,331.8,73.4884,53,55.2,0,67.6,68.0,63.6
20160531000000,262.5,301.35,66.7442,50,55.2,0,67.6,68.0,64.2
20160531001500,262.5,288.75,63.9535,47,55.2,0,67.6,68.0,63.6
20160531003000,262.5,275.1,60.9302,46,55.2,0,67.6,68.0,63.7
20160531004500,262.5,275.1,60.9302,45,55.2,0,67.6,68.0,64.2
20160531010000,262.5,271.95,60.2326,45,55.2,0,67.6,68.0,64.2
20160531011500,262.5,271.95,60.2326,45,55.2,0,67.5,68.0,64.2
20160531013000,262.5,275.1,60.9302,44,55.2,0,67.4,68.0,64.2
20160531014500,262.5,275.1,60.9302,44,55.2,0,67.3,68.0,64.2
20160531020000,262.5,268.8,59.5349,43,55.2,0,67.3,68.0,64.2
20160531021500,262.5,271.95,60.2326,43,55.2,0,67.2,68.0,64.2
20160531023000,262.5,271.95,60.2326,43,55.2,0,67.2,68.0,64.2
20160531024500,262.5,275.1,60.9302,43,55.2,0,67.1,68.0,64.2
20160531030000,262.5,275.1,60.9302,43,55.2,0,67.1,68.0,63.7
20160531031500,262.5,275.1,60.9302,43,55.2,0,67.0,68.0,63.0
20160531033000,262.5,275.1,60.9302,43,55.2,0,67.0,68.0,63.7
20160531034500,262.5,275.1,60.9302,43,55.2,0,66.9,68.0,62.4
20160531040000,262.5,275.1,60.9302,43,55.2,0,66.9,68.0,64.2
20160531041500,262.5,268.8,59.5349,43,55.2,0,66.9,68.0,63.9
20160531043000,262.5,271.95,60.2326,43,55.2,0,66.9,68.0,63.8
20160531044500,262.5,271.95,60.2326,43,55.2,0,66.8,68.0,63.7
20160531050000,262.5,275.1,60.9302,43,55.2,0,66.8,68.0,63.7
20160531051500,262.5,275.1,60.9302,43,55.2,0,66.8,68.0,63.7
20160531053000,262.5,271.95,60.2326,43,55.2,0,66.8,68.0,63.7
20160531054500,262.5,276.15,61.1628,43,55.2,0,66.8,68.0,63.1
20160531060000,262.5,276.15,61.1628,43,55.2,0,66.7,68.0,63.6
20160531061500,262.5,273.0,60.4651,43,55.2,0,66.7,68.0,63.6
20160531063000,262.5,273.0,60.4651,43,55.2,0,66.6,68.0,63.6
20160531064500,262.5,273.0,60.4651,43,55.2,0,66.6,68.0,64.2
20160531070000,262.5,273.0,60.4651,43,55.2,0,66.6,68.0,63.7
20160531071500,262.5,276.15,61.1628,43,55.2,0,66.6,68.0,64.2
20160531073000,262.5,276.15,61.1628,43,55.2,0,66.6,68.0,64.2
20160531074500,262.5,276.15,61.1628,43,55.2,0,66.6,68.0,64.2
20160531080000,262.5,276.15,61.1628,43,55.2,0,66.5,68.0,63.7
20160531081500,262.5,276.15,61.1628,43,55.2,0,66.5,68.0,63.7
20160531083000,262.5,276.15,61.1628,43,55.2,0,66.4,68.0,63.7
20160531084500,262.5,276.15,61.1628,43,55.2,0,66.5,68.0,63.7
20160531090000,262.5,264.6,58.6047,43,55.2,0,66.5,68.0,63.7
20160531091500,262.5,273.0,60.4651,43,55.2,0,66.6,68.0,63.7
20160531093000,262.5,273.0,60.4651,43,55.2,0,66.7,68.0,63.7
20160531094500,262.5,273.0,60.4651,43,55.2,0,66.7,68.0,63.7
20160531100000,262.5,268.8,59.5349,43,55.2,0,66.8,68.0,63.7
20160531101500,262.5,268.8,59.5349,43,55.2,0,66.8,68.0,63.6
20160531103000,262.5,263.55,58.3721,43,55.2,0,66.8,68.0,62.4
20160531104500,262.5,267.75,59.3023,43,55.2,0,66.9,68.0,62.5
20160531110000,262.5,267.75,59.3023,43,55.2,0,66.9,68.0,62.5
20160531111500,262.5,264.6,58.6047,43,55.2,0,67.0,68.0,62.5
20160531113000,262.5,264.6,58.6047,43,55.9,0,67.1,68.0,62.5
20160531114500,262.5,264.6,58.6047,43,55.9,0,67.1,68.0,62.5
20160531120000,262.5,254.1,56.2791,43,55.9,0,67.2,68.0,63.0
20160531121500,262.5,254.1,56.2791,43,55.9,0,67.4,68.0,63.0
20160531123000,262.5,254.1,56.2791,43,55.9,0,67.6,68.0,63.0
20160531124500,262.5,254.1,56.2791,45,55.9,0,67.6,68.0,62.5
20160531130000,262.5,254.1,56.2791,45,55.9,0,67.6,68.0,62.9
20160531131500,262.5,254.1,56.2791,45,55.9,0,67.5,68.0,62.5
20160531133000,262.5,254.1,56.2791,45,55.9,0,67.6,68.0,62.5
20160531134500,262.5,254.1,56.2791,45,55.9,0,67.6,68.0,62.5
20160531140000,262.5,254.1,56.2791,45,55.9,0,67.6,68.0,62.5
20160531141500,262.5,250.95,55.5814,45,55.9,0,67.6,68.0,62.5
20160531143000,262.5,256.2,56.7442,45,55.9,0,67.4,68.0,62.5
20160531144500,262.5,285.6,63.2558,49,55.2,0,67.4,68.0,64.9
20160531150000,262.5,279.3,61.8605,47,55.2,0,67.4,68.0,62.4
20160531151500,262.5,275.1,60.9302,47,55.9,0,67.4,68.0,62.6
20160531153000,262.5,275.1,60.9302,47,55.9,0,67.4,68.0,61.9
20160531154500,262.5,279.3,61.8605,47,55.9,0,67.4,68.0,61.9
20160531160000,262.5,271.95,60.2326,46,55.9,0,67.4,68.0,61.9
20160531161500,262.5,271.95,60.2326,46,55.9,0,67.4,68.0,61.3
20160531163000,262.5,271.95,60.2326,46,55.9,0,67.4,68.0,61.3
20160531164500,262.5,271.95,60.2326,46,55.9,0,67.4,68.0,61.1
20160531170000,262.5,271.95,60.2326,46,55.9,0,67.4,68.0,60.6
20160531171500,262.5,268.8,59.5349,46,55.9,0,67.4,68.0,60.6
20160531173000,262.5,275.1,60.9302,46,55.9,0,67.5,68.0,60.6
20160531174500,262.5,275.1,60.9302,46,55.9,0,67.6,68.0,60.6
20160531180000,262.5,275.1,60.9302,46,55.9,0,67.6,68.0,60.6
20160531181500,262.5,267.75,59.3023,46,55.9,0,67.6,68.0,60.6
20160531183000,262.5,267.75,59.3023,46,55.9,0,67.7,68.0,61.1
20160531184500,262.5,267.75,59.3023,46,55.9,0,67.6,68.0,60.6
20160531190000,262.5,264.6,58.6047,46,55.9,0,67.6,68.0,60.6
20160531191500,262.5,267.75,59.3023,46,55.9,0,67.6,68.0,60.6
20160531193000,262.5,271.95,60.2326,46,55.9,0,67.6,68.0,61.3
20160531194500,262.5,271.95,60.2326,46,55.9,0,67.6,68.0,61.3
20160531200000,262.5,267.75,59.3023,46,55.9,0,67.6,68.0,61.3
20160531201500,262.5,267.75,59.3023,46,55.2,0,67.6,68.0,61.3
20160531203000,262.5,267.75,59.3023,46,55.2,0,67.6,68.0,61.3
20160531204500,262.5,267.75,59.3023,46,55.2,0,67.5,68.0,61.3
20160531210000,262.5,275.1,60.9302,46,55.2,0,67.5,68.0,61.3
20160531211500,262.5,275.1,60.9302,46,55.2,0,67.4,68.0,61.3
20160531213000,262.5,275.1,60.9302,46,55.2,0,67.4,68.0,61.3
20160531214500,262.5,275.1,60.9302,46,55.2,0,67.4,68.0,61.3
20160531220000,262.5,275.1,60.9302,46,55.2,0,67.3,68.0,61.3
20160531221500,262.5,275.1,60.9302,45,55.2,0,67.3,68.0,61.3
20160531223000,262.5,275.1,60.9302,45,55.2,0,67.3,68.0,61.3
20160531224500,262.5,275.1,60.9302,45,55.2,0,67.3,68.0,61.3
20160531230000,262.5,275.1,60.9302,45,55.2,0,67.3,68.0,61.3
20160531231500,262.5,275.1,60.9302,45,55.2,0,67.3,68.0,61.3
20160531233000,262.5,275.1,60.9302,45,55.2,0,67.2,68.0,61.3
20160531234500,262.5,275.1,60.9302,45,55.2,0,67.1,68.0,61.8
20160601000000,262.5,275.1,60.9302,45,55.2,0,67.1,68.0,61.8
20160601001500,262.5,275.1,60.9302,45,55.2,0,67.0,68.0,61.8
20160601003000,262.5,275.1,60.9302,45,55.2,0,66.9,68.0,61.8
20160601004500,262.5,275.1,60.9302,44,55.2,0,66.9,68.0,61.8
20160601010000,262.5,275.1,60.9302,44,55.2,0,66.8,68.0,61.8
20160601011500,262.5,249.9,55.3488,46,55.2,0,66.9,68.0,61.8
20160601013000,262.5,260.4,57.6744,47,55.2,0,66.9,68.0,61.8
20160601014500,262.5,260.4,57.6744,47,55.2,0,66.8,68.0,61.8
20160601020000,262.5,275.1,60.9302,47,55.2,0,66.7,68.0,61.8
20160601021500,262.5,275.1,60.9302,44,55.2,0,66.6,68.0,61.8
20160601023000,262.5,275.1,60.9302,44,55.2,0,66.6,68.0,61.8
20160601024500,262.5,271.95,60.2326,44,55.2,0,66.6,68.0,61.8
20160601030000,262.5,271.95,60.2326,44,55.2,0,66.5,68.0,61.8
20160601031500,262.5,271.95,60.2326,44,55.2,0,66.4,68.0,61.8
20160601033000,262.5,275.1,60.9302,44,55.2,0,66.4,68.0,61.8
20160601034500,262.5,275.1,60.9302,44,55.2,0,66.4,68.0,61.8
20160601040000,262.5,271.95,60.2326,44,55.2,0,66.3,68.0,61.8
20160601041500,262.5,268.8,59.5349,44,55.2,0,66.3,68.0,61.8
20160601043000,262.5,275.1,60.9302,44,55.2,0,66.3,68.0,61.8
20160601044500,262.5,275.1,60.9302,44,55.2,0,66.3,68.0,61.8
20160601050000,262.5,275.1,60.9302,44,55.2,0,66.2,68.0,61.8
20160601051500,262.5,268.8,59.5349,44,55.2,0,66.2,68.0,61.8
20160601053000,262.5,271.95,60.2326,44,55.2,0,66.2,68.0,61.8
20160601054500,262.5,271.95,60.2326,44,55.2,0,66.1,68.0,61.8
20160601060000,262.5,271.95,60.2326,44,55.2,0,66.1,68.0,61.8
20160601061500,262.5,275.1,60.9302,44,55.2,0,66.2,68.0,61.8
20160601063000,262.5,275.1,60.9302,44,55.2,0,66.2,68.0,61.8
20160601064500,262.5,275.1,60.9302,44,55.2,0,66.1,68.0,61.8
20160601070000,262.5,271.95,60.2326,44,55.2,0,66.1,68.0,61.8
20160601071500,262.5,275.1,60.9302,44,55.2,0,66.1,68.0,61.8
20160601073000,262.5,271.95,60.2326,44,55.2,0,66.1,68.0,61.8
20160601074500,262.5,275.1,60.9302,44,55.2,0,66.1,68.0,61.8
20160601080000,262.5,275.1,60.9302,44,55.2,0,66.1,68.0,61.8
20160601081500,262.5,275.1,60.9302,44,55.2,0,66.1,68.0,61.8
20160601083000,262.5,271.95,60.2326,44,55.2,0,66.1,68.0,61.8
20160601084500,262.5,271.95,60.2326,44,55.2,0,66.1,68.0,61.8
20160601090000,262.5,268.8,59.5349,44,55.2,0,66.1,68.0,61.8
20160601091500,262.5,268.8,59.5349,44,55.2,0,66.1,68.0,61.8
20160601093000,262.5,268.8,59.5349,44,55.2,0,66.1,68.0,61.8
20160601094500,262.5,271.95,60.2326,44,55.2,0,66.2,68.0,61.8
20160601100000,262.5,268.8,59.5349,44,55.2,0,66.2,68.0,61.8
20160601101500,262.5,268.8,59.5349,44,55.2,0,66.3,68.0,61.8
20160601103000,262.5,268.8,59.5349,44,55.2,0,66.3,68.0,61.8
20160601104500,262.5,268.8,59.5349,44,55.2,0,66.4,68.0,61.8
20160601110000,262.5,268.8,59.5349,44,55.2,0,66.4,68.0,61.8
20160601111500,262.5,271.95,60.2326,44,55.2,0,66.4,68.0,61.8
20160601113000,262.5,268.8,59.5349,44,55.2,0,66.4,68.0,61.8
20160601114500,262.5,264.6,58.6047,44,55.2,0,66.5,68.0,61.8
20160601120000,262.5,261.45,57.907,44,55.2,0,66.4,68.0,61.8
20160601121500,262.5,261.45,57.907,44,55.2,0,66.5,68.0,61.8
20160601123000,262.5,261.45,57.907,44,55.2,0,66.5,68.0,61.8
20160601124500,262.5,261.45,57.907,44,55.2,0,66.6,68.0,61.8
20160601130000,262.5,256.2,56.7442,44,55.2,0,66.6,68.0,61.8
20160601131500,262.5,260.4,57.6744,44,55.2,0,66.6,68.0,61.8
20160601133000,262.5,260.4,57.6744,44,55.2,0,66.7,68.0,61.8
20160601134500,262.5,257.25,56.9767,44,55.9,0,66.6,68.0,61.8
20160601140000,262.5,266.7,59.0698,44,55.9,0,66.7,68.0,61.8
20160601141500,262.5,266.7,59.0698,44,55.9,0,66.7,68.0,61.8
20160601143000,262.5,266.7,59.0698,44,55.9,0,66.9,68.0,61.8
20160601144500,262.5,263.55,58.3721,44,55.9,0,66.7,68.0,61.8
20160601150000,262.5,267.75,59.3023,44,55.2,0,66.6,68.0,61.8
20160601151500,262.5,267.75,59.3023,44,55.2,0,66.6,68.0,61.8
20160601153000,262.5,271.95,60.2326,44,55.2,0,66.5,68.0,61.8
20160601154500,262.5,264.6,58.6047,44,55.8,0,66.5,68.0,61.8
20160601160000,262.5,260.4,57.6744,44,55.8,0,66.4,68.0,61.8
20160601161500,262.5,260.4,57.6744,44,55.8,0,66.4,68.0,61.8
20160601163000,262.5,260.4,57.6744,44,55.8,0,66.6,68.0,61.9
20160601164500,262.5,263.55,58.3721,44,55.8,0,66.8,68.9,65.9
20160601170000,262.5,263.55,58.3721,44,55.8,0,66.7,68.9,65.9
20160601171500,262.5,263.55,58.3721,44,55.2,0,66.7,68.9,65.9
20160601173000,262.5,263.55,58.3721,44,55.2,0,66.8,68.9,65.9
20160601174500,262.5,263.55,58.3721,44,55.2,0,66.8,68.9,65.9
20160601180000,262.5,254.1,56.2791,44,55.2,0,66.8,68.9,65.9
20160601181500,262.5,245.7,54.4186,44,55.2,0,67.0,68.9,65.9
20160601183000,262.5,245.7,54.4186,44,55.9,0,67.1,68.9,65.9
20160601184500,262.5,245.7,54.4186,44,55.9,0,67.1,68.9,65.9
20160601190000,262.5,245.7,54.4186,44,55.9,0,67.1,68.9,65.9
20160601191500,262.5,245.7,54.4186,44,55.2,0,67.1,68.9,65.9
20160601193000,262.5,245.7,54.4186,44,55.2,0,67.0,68.9,65.9
20160601194500,262.5,245.7,54.4186,44,55.2,0,67.3,68.9,65.9
20160601200000,262.5,245.7,54.4186,44,55.2,0,67.5,68.9,65.9
20160601201500,262.5,256.2,56.7442,46,55.2,0,67.4,68.9,65.9
20160601203000,262.5,256.2,56.7442,46,55.2,0,67.4,68.9,65.9
20160601204500,262.5,266.7,59.0698,46,55.2,0,67.4,68.9,65.9
20160601210000,262.5,263.55,58.3721,46,55.2,0,67.4,68.9,65.9
20160601211500,262.5,263.55,58.3721,46,55.2,0,67.6,68.9,65.9
