PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160601213000,262.5,273.0,60.4651,46,55.2,0,67.6,68.9,65.9
20160601214500,262.5,264.6,58.6047,46,55.2,0,67.5,68.9,65.9
20160601220000,262.5,264.6,58.6047,46,55.2,0,67.4,68.9,65.9
20160601221500,262.5,267.75,59.3023,46,55.2,0,67.4,68.9,65.9
20160601223000,262.5,273.0,60.4651,46,55.2,0,67.3,68.9,65.9
20160601224500,262.5,273.0,60.4651,44,55.2,0,67.3,68.9,65.9
20160601230000,262.5,276.15,61.1628,44,55.2,100,67.3,73.2,70.2
20160601231500,262.5,276.15,61.1628,44,55.2,100,67.4,73.5,70.5
20160601233000,262.5,276.15,61.1628,44,55.2,100,67.3,73.5,70.5
20160601234500,262.5,276.15,61.1628,44,55.2,100,67.3,73.5,70.5
20160602000000,262.5,276.15,61.1628,44,55.2,100,67.3,73.6,70.6
20160602001500,262.5,276.15,61.1628,44,55.2,100,67.3,73.6,70.6
20160602003000,262.5,276.15,61.1628,44,55.2,100,67.3,73.6,70.6
20160602004500,262.5,276.15,61.1628,44,55.2,100,67.2,73.5,70.5
20160602010000,262.5,276.15,61.1628,44,55.2,100,67.2,73.5,70.5
20160602011500,262.5,276.15,61.1628,44,55.2,100,67.3,73.5,70.5
20160602013000,262.5,276.15,61.1628,44,55.2,100,67.3,73.6,70.6
20160602014500,262.5,267.75,59.3023,43,55.2,100,67.3,73.6,70.6
20160602020000,262.5,267.75,59.3023,43,55.2,100,67.4,73.6,70.6
20160602021500,262.5,275.1,60.9302,43,55.2,100,67.3,73.5,70.5
20160602023000,262.5,275.1,60.9302,43,55.2,100,67.2,73.5,70.5
20160602024500,262.5,275.1,60.9302,43,55.2,100,67.3,73.5,70.5
20160602030000,262.5,275.1,60.9302,43,55.2,100,67.3,73.5,70.5
20160602031500,262.5,275.1,60.9302,43,55.2,100,67.3,73.5,70.5
20160602033000,262.5,275.1,60.9302,43,55.2,100,67.4,73.5,70.5
20160602034500,262.5,275.1,60.9302,43,55.2,100,67.4,73.5,70.5
20160602040000,262.5,268.8,59.5349,43,55.2,100,67.5,73.5,70.5
20160602041500,262.5,268.8,59.5349,43,55.2,100,67.6,73.5,70.5
20160602043000,262.5,273.0,60.4651,43,55.2,100,67.7,73.5,70.5
20160602044500,262.5,268.8,59.5349,43,55.2,100,67.7,73.5,70.5
20160602050000,262.5,271.95,60.2326,43,55.2,100,67.8,82.0,76.0
20160602051500,262.5,271.95,60.2326,43,55.2,100,67.8,82.0,76.0
20160602053000,262.5,271.95,60.2326,43,55.2,100,67.8,82.0,76.0
20160602054500,262.5,271.95,60.2326,43,55.2,100,67.8,82.0,76.0
20160602060000,262.5,243.6,53.9535,44,55.2,100,67.8,82.0,76.0
20160602061500,262.5,243.6,53.9535,44,55.2,100,67.7,82.0,76.0
20160602063000,262.5,246.75,54.6512,44,55.2,100,67.6,82.0,76.0
20160602064500,262.5,246.75,54.6512,44,55.2,100,67.4,82.0,76.0
20160602070000,262.5,246.75,54.6512,44,55.2,100,67.4,82.0,76.0
20160602071500,262.5,250.95,55.5814,45,55.2,100,67.3,70.8,67.8
20160602073000,262.5,250.95,55.5814,45,55.2,100,67.1,70.8,67.8
20160602074500,262.5,250.95,55.5814,45,55.2,100,67.2,70.8,67.8
20160602080000,262.5,250.95,55.5814,45,55.2,100,67.1,70.8,67.8
20160602081500,262.5,250.95,55.5814,45,55.2,100,67.1,70.8,67.8
20160602083000,262.5,250.95,55.5814,45,55.2,100,67.1,70.8,67.8
20160602084500,262.5,254.1,56.2791,45,55.2,100,67.1,70.8,67.8
20160602090000,262.5,250.95,55.5814,45,55.2,100,67.1,70.8,67.8
20160602091500,262.5,250.95,55.5814,45,55.2,100,67.1,70.8,67.8
20160602093000,262.5,250.95,55.5814,45,55.2,100,67.1,70.8,67.8
20160602094500,262.5,250.95,55.5814,45,55.2,100,67.2,70.8,67.8
20160602100000,262.5,246.75,54.6512,45,55.2,100,67.2,70.8,67.8
20160602101500,262.5,246.75,54.6512,45,55.2,100,67.1,70.8,67.8
20160602103000,262.5,249.9,55.3488,45,55.2,100,67.2,70.8,67.8
20160602104500,262.5,249.9,55.3488,45,55.2,100,67.2,70.7,67.7
20160602110000,262.5,246.75,54.6512,45,55.2,100,67.3,70.7,67.7
20160602111500,262.5,249.9,55.3488,45,55.2,100,67.3,70.7,67.7
20160602113000,262.5,249.9,55.3488,45,55.2,100,67.3,70.7,67.7
20160602114500,262.5,249.9,55.3488,45,55.2,100,67.3,70.7,67.7
20160602120000,262.5,249.9,55.3488,45,55.2,100,67.3,70.6,67.6
20160602121500,262.5,246.75,54.6512,45,55.2,100,67.7,70.6,67.6
20160602123000,262.5,250.95,55.5814,45,55.9,0,67.7,70.8,67.8
20160602124500,262.5,254.1,56.2791,46,55.9,0,67.7,70.8,67.8
20160602130000,262.5,254.1,56.2791,46,55.9,100,67.5,70.8,67.8
20160602131500,262.5,246.75,54.6512,46,55.9,0,67.6,70.8,67.8
20160602133000,262.5,253.05,56.0465,46,55.9,100,67.5,70.8,67.8
20160602134500,262.5,253.05,56.0465,46,55.9,100,67.5,70.8,67.8
20160602140000,262.5,253.05,56.0465,46,55.9,100,67.5,70.8,67.8
20160602141500,262.5,249.9,55.3488,46,55.9,100,67.6,70.8,67.8
20160602143000,262.5,245.7,54.4186,46,55.9,100,67.6,70.8,67.8
20160602144500,262.5,245.7,54.4186,46,55.9,100,67.7,70.8,67.8
20160602150000,262.5,245.7,54.4186,46,55.9,100,67.8,70.6,67.6
20160602151500,262.5,256.2,56.7442,46,55.9,0,67.9,70.5,67.5
20160602153000,262.5,256.2,56.7442,46,55.9,0,67.8,70.6,67.6
20160602154500,262.5,256.2,56.7442,46,55.9,0,68.1,70.4,67.4
20160602160000,262.5,256.2,56.7442,46,55.9,0,67.8,70.5,67.5
20160602161500,262.5,256.2,56.7442,46,55.9,0,67.8,70.5,67.5
20160602163000,262.5,256.2,56.7442,46,55.9,0,67.7,70.6,67.6
20160602164500,262.5,260.4,57.6744,46,55.2,0,67.8,70.5,67.5
20160602170000,262.5,254.1,56.2791,46,55.2,0,67.8,70.4,67.4
20160602171500,262.5,254.1,56.2791,46,55.2,0,67.7,70.5,67.5
20160602173000,262.5,257.25,56.9767,46,55.2,0,67.8,70.6,67.6
20160602174500,262.5,254.1,56.2791,46,55.2,0,67.7,70.5,67.5
20160602180000,262.5,254.1,56.2791,46,55.2,0,67.8,70.5,67.5
20160602181500,262.5,254.1,56.2791,46,55.2,0,67.7,70.4,67.4
20160602183000,262.5,260.4,57.6744,46,55.2,0,68.0,70.5,67.5
20160602184500,262.5,256.2,56.7442,46,55.2,0,67.9,70.5,67.5
20160602190000,262.5,256.2,56.7442,46,55.2,0,67.9,70.5,67.5
20160602191500,262.5,256.2,56.7442,46,55.2,0,67.9,70.5,67.5
20160602193000,262.5,260.4,57.6744,46,55.2,0,67.9,70.5,67.5
20160602194500,262.5,257.25,56.9767,46,55.2,0,68.0,70.4,67.4
20160602200000,262.5,257.25,56.9767,46,55.2,0,67.8,70.4,67.4
20160602201500,262.5,257.25,56.9767,46,55.2,0,67.9,70.4,67.4
20160602203000,262.5,261.45,57.907,46,55.2,0,67.8,70.5,67.5
20160602204500,262.5,261.45,57.907,46,55.2,0,67.8,70.5,67.5
20160602210000,262.5,261.45,57.907,46,55.2,0,67.8,70.5,67.5
20160602211500,262.5,261.45,57.907,46,55.2,0,67.8,70.4,67.4
20160602213000,262.5,261.45,57.907,46,55.2,0,67.7,70.4,67.4
20160602214500,262.5,261.45,57.907,46,55.2,0,67.6,70.4,67.4
20160602220000,262.5,266.7,59.0698,47,55.2,0,67.6,70.4,67.4
20160602221500,262.5,266.7,59.0698,47,55.2,0,67.4,70.4,67.4
20160602223000,262.5,271.95,60.2326,47,55.2,0,67.3,70.4,67.4
20160602224500,262.5,279.3,61.8605,47,55.2,0,67.2,70.4,67.4
20160602230000,262.5,279.3,61.8605,46,55.2,100,67.1,70.5,67.5
20160602231500,262.5,279.3,61.8605,46,55.2,100,67.1,70.4,67.4
20160602233000,262.5,276.15,61.1628,46,55.2,100,67.0,70.4,67.4
20160602234500,262.5,276.15,61.1628,46,55.2,100,67.0,70.4,67.4
20160603000000,262.5,279.3,61.8605,46,55.2,100,66.9,70.4,67.4
20160603001500,262.5,279.3,61.8605,46,55.2,100,66.8,70.4,67.4
20160603003000,262.5,276.15,61.1628,46,71.9,100,67.1,70.4,67.4
20160603004500,262.5,276.15,61.1628,46,71.9,100,67.6,70.4,67.4
20160603010000,262.5,276.15,61.1628,46,56.0,0,67.3,70.4,67.4
20160603011500,262.5,276.15,61.1628,46,56.0,0,67.2,70.4,67.4
20160603013000,262.5,276.15,61.1628,46,56.0,100,67.1,70.4,67.4
20160603014500,262.5,276.15,61.1628,46,56.0,100,67.1,70.4,67.4
20160603020000,262.5,276.15,61.1628,46,56.0,100,67.1,70.4,67.4
20160603021500,262.5,276.15,61.1628,46,56.0,100,67.1,70.4,67.4
20160603023000,262.5,273.0,60.4651,46,55.2,100,66.9,70.4,67.4
20160603024500,262.5,273.0,60.4651,46,55.2,100,66.9,70.4,67.4
20160603030000,262.5,273.0,60.4651,46,55.2,100,67.0,70.4,67.4
20160603031500,262.5,273.0,60.4651,46,55.9,100,66.9,70.4,67.4
20160603033000,262.5,273.0,60.4651,46,63.6,100,67.1,70.4,67.4
20160603034500,262.5,273.0,60.4651,46,62.8,100,67.2,70.4,67.4
20160603040000,262.5,277.2,61.3954,46,62.8,100,67.3,70.4,67.4
20160603041500,262.5,273.0,60.4651,46,62.8,100,67.4,70.4,67.4
20160603043000,262.5,277.2,61.3954,46,62.8,100,67.5,70.4,67.4
20160603044500,262.5,273.0,60.4651,46,62.8,100,67.4,70.4,67.4
20160603050000,262.5,273.0,60.4651,46,62.8,100,67.4,70.4,67.4
20160603051500,262.5,273.0,60.4651,46,62.8,100,67.4,70.4,67.4
20160603053000,262.5,273.0,60.4651,46,62.8,100,67.4,70.4,67.4
20160603054500,262.5,277.2,61.3954,46,62.8,100,67.5,70.4,67.4
20160603060000,262.5,277.2,61.3954,45,62.8,100,67.5,70.4,67.4
20160603061500,262.5,277.2,61.3954,45,62.8,100,67.6,70.4,67.4
20160603063000,262.5,277.2,61.3954,45,56.0,0,67.4,70.4,67.4
20160603064500,262.5,271.95,60.2326,45,55.2,0,67.2,70.4,67.4
20160603070000,262.5,271.95,60.2326,45,55.2,100,67.1,70.4,67.4
20160603071500,262.5,271.95,60.2326,45,55.2,100,67.1,70.4,67.4
20160603073000,262.5,276.15,61.1628,45,55.2,100,66.9,70.4,67.4
20160603074500,262.5,276.15,61.1628,45,55.2,100,66.9,70.4,67.4
20160603080000,262.5,276.15,61.1628,45,55.2,100,66.8,70.4,67.4
20160603081500,262.5,268.8,59.5349,45,63.2,100,67.1,70.4,67.4
20160603083000,262.5,263.55,58.3721,45,63.2,100,67.4,70.4,67.4
20160603084500,262.5,263.55,58.3721,45,63.2,100,67.4,70.4,67.4
20160603090000,262.5,267.75,59.3023,45,63.2,100,67.4,70.4,67.4
20160603091500,262.5,267.75,59.3023,45,63.2,100,67.4,70.4,67.4
20160603093000,262.5,263.55,58.3721,45,62.4,100,67.4,70.4,67.4
20160603094500,262.5,266.7,59.0698,45,62.4,100,67.4,70.4,67.4
20160603100000,262.5,266.7,59.0698,45,62.4,100,67.5,70.4,67.4
20160603101500,262.5,266.7,59.0698,45,56.4,0,67.4,70.4,67.4
20160603103000,262.5,263.55,58.3721,45,55.6,0,67.4,70.4,67.4
20160603104500,262.5,266.7,59.0698,45,55.6,0,67.2,70.4,67.4
20160603110000,262.5,266.7,59.0698,45,55.6,0,67.2,70.4,67.4
20160603111500,262.5,263.55,58.3721,45,55.6,100,67.1,70.4,67.4
20160603113000,262.5,263.55,58.3721,45,55.6,0,67.2,70.4,67.4
20160603114500,262.5,263.55,58.3721,45,55.6,100,67.1,70.4,67.4
20160603120000,262.5,263.55,58.3721,45,55.6,100,67.1,70.4,67.4
20160603121500,262.5,263.55,58.3721,45,55.6,100,67.1,70.4,67.4
20160603123000,262.5,263.55,58.3721,45,55.6,100,67.1,70.4,67.4
20160603124500,262.5,267.75,59.3023,45,55.6,100,67.1,70.4,67.4
20160603130000,262.5,263.55,58.3721,45,55.6,100,67.1,70.4,67.4
20160603131500,262.5,263.55,58.3721,45,55.6,100,67.0,70.4,67.4
20160603133000,262.5,263.55,58.3721,45,55.6,100,67.0,70.4,67.4
20160603134500,262.5,266.7,59.0698,45,55.6,100,67.0,70.4,67.4
20160603140000,262.5,266.7,59.0698,45,56.6,100,66.9,70.4,67.4
20160603141500,262.5,250.95,55.5814,45,62.4,100,67.4,70.4,67.4
20160603143000,262.5,246.75,54.6512,45,60.2,0,67.7,70.4,67.4
20160603144500,262.5,246.75,54.6512,45,56.0,0,67.6,70.4,67.4
20160603150000,262.5,246.75,54.6512,45,56.0,0,67.4,70.4,67.4
20160603151500,262.5,246.75,54.6512,45,56.0,0,67.6,70.4,67.4
20160603153000,262.5,246.75,54.6512,45,56.0,0,67.4,70.4,67.4
20160603154500,262.5,249.9,55.3488,45,55.4,0,67.5,70.4,67.4
20160603160000,262.5,249.9,55.3488,45,55.4,0,67.3,70.4,67.4
20160603161500,262.5,249.9,55.3488,45,55.4,0,67.3,70.4,67.4
20160603163000,262.5,249.9,55.3488,45,55.4,0,67.2,70.4,67.4
20160603164500,262.5,249.9,55.3488,45,55.4,0,67.3,70.4,67.4
20160603170000,262.5,254.1,56.2791,45,55.4,0,67.4,70.4,67.4
20160603171500,262.5,261.45,57.907,45,55.4,0,67.4,70.4,67.4
20160603173000,262.5,273.0,60.4651,45,55.4,0,67.3,70.4,67.4
20160603174500,262.5,273.0,60.4651,45,55.4,0,67.3,70.4,67.4
20160603180000,262.5,273.0,60.4651,45,55.4,0,67.3,70.4,67.4
20160603181500,262.5,260.4,57.6744,45,55.4,0,67.2,70.4,67.4
20160603183000,262.5,257.25,56.9767,45,55.4,0,67.3,70.4,67.4
20160603184500,262.5,257.25,56.9767,45,55.4,0,67.4,70.4,67.4
20160603190000,262.5,253.05,56.0465,45,55.4,0,67.4,70.4,67.4
20160603191500,262.5,253.05,56.0465,45,55.4,0,67.5,70.4,67.4
20160603193000,262.5,245.7,54.4186,45,55.4,0,67.5,70.4,67.4
20160603194500,262.5,249.9,55.3488,45,55.4,0,67.7,70.4,67.4
20160603200000,262.5,249.9,55.3488,45,55.4,0,67.5,70.4,67.4
20160603201500,262.5,246.75,54.6512,45,55.4,0,67.6,70.4,67.4
20160603203000,262.5,249.9,55.3488,45,55.4,0,67.6,70.4,67.4
20160603204500,262.5,246.75,54.6512,45,55.4,0,67.6,70.4,67.4
20160603210000,262.5,250.95,55.5814,45,55.4,0,67.7,70.4,67.4
20160603211500,262.5,250.95,55.5814,45,55.4,0,67.7,70.4,67.4
20160603213000,262.5,246.75,54.6512,45,55.4,0,67.6,70.4,67.4
20160603214500,262.5,249.9,55.3488,45,55.4,0,67.6,70.4,67.4
20160603220000,262.5,249.9,55.3488,45,55.4,0,67.5,70.4,67.4
20160603221500,262.5,256.2,56.7442,45,55.4,0,67.6,70.4,67.4
20160603223000,262.5,263.55,58.3721,45,55.4,0,67.4,70.4,67.4
20160603224500,262.5,273.0,60.4651,45,54.7,0,67.2,70.4,67.4
20160603230000,262.5,268.8,59.5349,45,54.7,100,67.1,70.4,67.4
20160603231500,262.5,268.8,59.5349,45,54.7,100,67.1,70.4,67.4
20160603233000,262.5,273.0,60.4651,45,54.7,100,66.9,70.4,67.4
20160603234500,262.5,273.0,60.4651,45,54.7,100,66.9,70.4,67.4
20160604000000,262.5,273.0,60.4651,45,54.7,100,66.8,70.4,67.4
20160604001500,262.5,276.15,61.1628,45,70.1,100,67.2,70.4,67.4
20160604003000,262.5,273.0,60.4651,45,72.9,100,67.6,70.4,67.4
20160604004500,262.5,273.0,60.4651,45,56.4,0,67.5,70.4,67.4
20160604010000,262.5,273.0,60.4651,45,55.3,100,67.1,70.4,67.4
20160604011500,262.5,245.7,54.4186,46,55.3,100,67.1,70.4,67.4
20160604013000,262.5,250.95,55.5814,46,55.3,100,67.0,70.4,67.4
20160604014500,262.5,245.7,54.4186,46,54.7,100,66.9,70.4,67.4
20160604020000,262.5,254.1,56.2791,46,54.7,100,66.8,70.4,67.4
20160604021500,262.5,271.95,60.2326,46,69.7,100,67.1,70.4,67.4
20160604023000,262.5,277.2,61.3954,46,72.4,100,67.4,70.4,67.4
20160604024500,262.5,277.2,61.3954,46,69.7,100,67.6,70.4,67.4
20160604030000,262.5,273.0,60.4651,46,55.8,0,67.4,70.4,67.4
20160604031500,262.5,276.15,61.1628,46,55.2,100,67.1,70.4,67.4
20160604033000,262.5,276.15,61.1628,46,55.2,100,66.9,70.4,67.4
20160604034500,262.5,276.15,61.1628,46,55.2,100,66.8,70.4,67.4
20160604040000,262.5,276.15,61.1628,46,55.2,100,66.7,70.4,67.4
20160604041500,262.5,276.15,61.1628,46,72.0,100,67.2,70.4,67.4
20160604043000,262.5,276.15,61.1628,46,70.6,100,67.4,70.4,67.4
20160604044500,262.5,271.95,60.2326,46,70.6,100,67.6,70.4,67.4
20160604050000,262.5,271.95,60.2326,45,55.6,0,67.3,70.4,67.4
20160604051500,262.5,271.95,60.2326,45,55.6,100,67.1,70.4,67.4
20160604053000,262.5,271.95,60.2326,45,55.6,100,66.9,70.4,67.4
20160604054500,262.5,271.95,60.2326,45,55.6,100,66.8,70.4,67.4
20160604060000,262.5,271.95,60.2326,45,55.6,100,66.8,70.4,67.4
20160604061500,262.5,271.95,60.2326,45,74.0,100,67.2,70.4,67.4
20160604063000,262.5,275.1,60.9302,45,60.1,0,67.7,70.4,67.4
20160604064500,262.5,275.1,60.9302,45,55.4,100,67.1,70.4,67.4
20160604070000,262.5,271.95,60.2326,45,55.4,100,67.0,70.4,67.4
20160604071500,262.5,271.95,60.2326,45,55.4,100,66.9,70.4,67.4
20160604073000,262.5,271.95,60.2326,45,55.4,100,66.9,70.4,67.4
20160604074500,262.5,271.95,60.2326,45,55.4,100,66.8,70.4,67.4
20160604080000,262.5,271.95,60.2326,45,70.5,100,67.1,70.4,67.4
20160604081500,262.5,271.95,60.2326,45,72.0,100,67.4,70.4,67.4
20160604083000,262.5,275.1,60.9302,45,72.0,100,67.6,70.4,67.4
20160604084500,262.5,271.95,60.2326,45,56.4,0,67.4,70.4,67.4
20160604090000,262.5,268.8,59.5349,45,55.8,0,67.2,70.4,67.4
20160604091500,262.5,271.95,60.2326,45,55.8,100,67.1,70.4,67.4
20160604093000,262.5,271.95,60.2326,45,55.2,0,67.2,70.4,67.4
20160604094500,262.5,268.8,59.5349,45,55.2,100,67.1,70.4,67.4
20160604100000,262.5,268.8,59.5349,45,55.2,100,67.0,70.4,67.4
20160604101500,262.5,268.8,59.5349,45,55.2,100,67.1,70.4,67.4
20160604103000,262.5,268.8,59.5349,45,55.2,100,67.1,70.4,67.4
20160604104500,262.5,268.8,59.5349,45,55.2,100,66.9,70.4,67.4
20160604110000,262.5,268.8,59.5349,45,55.2,100,66.9,70.4,67.4
20160604111500,262.5,264.6,58.6047,45,55.2,100,66.8,70.4,67.4
20160604113000,262.5,264.6,58.6047,45,72.0,100,67.1,70.4,67.4
20160604114500,262.5,264.6,58.6047,45,72.0,100,67.4,70.4,67.4
20160604120000,262.5,267.75,59.3023,45,73.8,100,67.6,70.4,67.4
20160604121500,262.5,267.75,59.3023,45,56.8,0,67.5,70.4,67.4
20160604123000,262.5,271.95,60.2326,45,55.2,100,67.1,70.4,67.4
20160604124500,262.5,268.8,59.5349,45,55.2,100,66.9,70.4,67.4
20160604130000,262.5,268.8,59.5349,45,55.9,100,66.8,70.4,67.4
20160604131500,262.5,271.95,60.2326,45,55.9,100,66.7,70.4,67.4
20160604133000,262.5,275.1,60.9302,45,73.5,100,67.3,70.4,67.4
20160604134500,262.5,271.95,60.2326,45,77.2,100,67.6,70.4,67.4
20160604140000,262.5,271.95,60.2326,45,56.0,0,67.3,70.4,67.4
20160604141500,262.5,268.8,59.5349,45,56.0,100,67.1,70.4,67.4
20160604143000,262.5,275.1,60.9302,45,55.2,100,66.9,70.4,67.4
20160604144500,262.5,275.1,60.9302,45,55.2,100,66.7,70.4,67.4
20160604150000,262.5,275.1,60.9302,45,70.1,100,66.9,70.4,67.4
20160604151500,262.5,275.1,60.9302,45,72.2,100,67.2,70.4,67.4
20160604153000,262.5,275.1,60.9302,45,70.5,100,67.4,70.4,67.4
20160604154500,262.5,275.1,60.9302,45,73.0,100,67.5,70.4,67.4
20160604160000,262.5,275.1,60.9302,45,70.6,100,67.6,70.4,67.4
20160604161500,262.5,275.1,60.9302,45,59.3,0,67.7,70.4,67.4
20160604163000,262.5,275.1,60.9302,45,55.6,0,67.2,70.4,67.4
20160604164500,262.5,275.1,60.9302,45,55.6,100,66.9,70.4,67.4
20160604170000,262.5,275.1,60.9302,45,55.6,100,66.8,70.4,67.4
20160604171500,262.5,275.1,60.9302,45,58.2,100,66.7,70.4,67.4
20160604173000,262.5,275.1,60.9302,45,74.8,100,67.2,70.4,67.4
20160604174500,262.5,275.1,60.9302,45,75.9,100,67.5,70.4,67.4
20160604180000,262.5,275.1,60.9302,45,60.5,0,67.7,70.4,67.4
20160604181500,262.5,275.1,60.9302,45,55.6,0,67.2,70.4,67.4
20160604183000,262.5,271.95,60.2326,45,55.6,100,66.8,70.4,67.4
20160604184500,262.5,277.2,61.3954,45,55.6,100,66.7,70.4,67.4
20160604190000,262.5,273.0,60.4651,45,77.2,100,66.9,70.4,67.4
20160604191500,262.5,273.0,60.4651,45,74.4,100,67.4,70.4,67.4
20160604193000,262.5,268.8,59.5349,45,74.4,100,67.6,70.4,67.4
20160604194500,262.5,273.0,60.4651,45,56.0,0,67.3,70.4,67.4
20160604200000,262.5,273.0,60.4651,45,54.7,100,66.9,70.4,67.4
20160604201500,262.5,273.0,60.4651,45,55.5,100,66.7,70.4,67.4
20160604203000,262.5,268.8,59.5349,45,55.5,100,66.7,70.4,67.4
20160604204500,262.5,271.95,60.2326,45,78.2,100,67.1,70.4,67.4
20160604210000,262.5,268.8,59.5349,45,74.0,100,67.5,70.4,67.4
20160604211500,262.5,268.8,59.5349,45,58.4,0,67.6,70.4,67.4
20160604213000,262.5,271.95,60.2326,45,55.2,100,67.1,70.4,67.4
20160604214500,262.5,267.75,59.3023,45,55.2,100,66.8,70.4,67.4
20160604220000,262.5,273.0,60.4651,45,55.2,100,66.7,70.4,67.4
20160604221500,262.5,267.75,59.3023,45,75.4,100,67.0,70.4,67.4
20160604223000,262.5,267.75,59.3023,45,73.1,100,67.3,70.4,67.4
20160604224500,262.5,271.95,60.2326,45,78.2,100,67.6,70.4,67.4
20160604230000,262.5,271.95,60.2326,45,56.0,0,67.3,70.4,67.4
20160604231500,262.5,261.45,57.907,45,55.2,100,66.9,70.4,67.4
20160604233000,262.5,268.8,59.5349,45,55.2,100,66.7,70.4,67.4
20160604234500,262.5,273.0,60.4651,45,74.8,100,66.7,70.4,67.4
20160605000000,262.5,276.15,61.1628,45,73.4,100,67.2,70.4,67.4
20160605001500,262.5,276.15,61.1628,45,76.8,100,67.4,70.4,67.4
20160605003000,262.5,276.15,61.1628,45,73.5,100,67.6,70.4,67.4
20160605004500,262.5,276.15,61.1628,45,55.6,0,67.3,70.4,67.4
20160605010000,262.5,268.8,59.5349,45,55.6,100,66.9,70.4,67.4
20160605011500,262.5,268.8,59.5349,45,55.6,100,66.7,70.4,67.4
20160605013000,262.5,268.8,59.5349,45,66.5,100,66.6,70.4,67.4
20160605014500,262.5,263.55,58.3721,45,77.8,100,67.2,70.4,67.4
20160605020000,262.5,263.55,58.3721,45,75.3,100,67.5,70.4,67.4
20160605021500,262.5,266.7,59.0698,45,58.0,0,67.6,70.4,67.4
20160605023000,262.5,266.7,59.0698,45,55.3,100,67.0,70.4,67.4
20160605024500,262.5,266.7,59.0698,45,55.3,100,66.7,70.4,67.4
20160605030000,262.5,266.7,59.0698,45,58.5,100,66.6,70.4,67.4
20160605031500,262.5,266.7,59.0698,45,76.4,100,67.1,70.4,67.4
20160605033000,262.5,276.15,61.1628,45,74.4,100,67.4,70.4,67.4
20160605034500,262.5,276.15,61.1628,45,74.4,100,67.5,70.4,67.4
20160605040000,262.5,273.0,60.4651,45,76.0,100,67.6,70.4,67.4
20160605041500,262.5,276.15,61.1628,45,55.6,0,67.2,70.4,67.4
20160605043000,262.5,276.15,61.1628,45,55.6,100,66.8,70.4,67.4
20160605044500,262.5,276.15,61.1628,45,55.6,100,66.6,70.4,67.4
20160605050000,262.5,273.0,60.4651,45,75.7,100,66.9,70.4,67.4
20160605051500,262.5,277.2,61.3954,45,75.7,100,67.3,70.4,67.4
20160605053000,262.5,277.2,61.3954,45,74.7,100,67.5,70.4,67.4
20160605054500,262.5,277.2,61.3954,45,74.7,100,67.7,70.4,67.4
20160605060000,262.5,277.2,61.3954,45,55.2,100,67.1,70.4,67.4
20160605061500,262.5,277.2,61.3954,45,55.2,100,66.8,70.4,67.4
20160605063000,262.5,277.2,61.3954,45,55.2,100,66.6,70.4,67.4
20160605064500,262.5,277.2,61.3954,45,73.0,100,67.0,70.4,67.4
20160605070000,262.5,271.95,60.2326,45,77.2,100,67.4,70.4,67.4
20160605071500,262.5,271.95,60.2326,45,73.5,100,67.6,70.4,67.4
20160605073000,262.5,275.1,60.9302,45,55.6,0,67.3,70.4,67.4
20160605074500,262.5,267.75,59.3023,45,55.6,100,67.1,70.4,67.4
20160605080000,262.5,264.6,58.6047,45,54.7,100,66.8,70.4,67.4
20160605081500,262.5,261.45,57.907,45,55.5,100,66.8,70.4,67.4
20160605083000,262.5,261.45,57.907,45,60.3,100,66.8,70.4,67.4
20160605084500,262.5,261.45,57.907,45,71.0,100,67.3,70.4,67.4
20160605090000,262.5,257.25,56.9767,45,73.0,100,67.6,70.4,67.4
20160605091500,262.5,263.55,58.3721,45,56.0,0,67.5,70.4,67.4
20160605093000,262.5,263.55,58.3721,45,55.3,0,67.3,70.4,67.4
20160605094500,262.5,263.55,58.3721,45,55.3,0,67.3,70.4,67.4
20160605100000,262.5,263.55,58.3721,45,54.7,0,67.2,70.4,67.4
20160605101500,262.5,263.55,58.3721,45,55.5,0,67.2,70.4,67.4
20160605103000,262.5,260.4,57.6744,45,55.5,0,67.2,70.4,67.4
20160605104500,262.5,260.4,57.6744,45,55.5,0,67.2,70.4,67.4
20160605110000,262.5,264.6,58.6047,45,55.5,0,67.2,70.4,67.4
20160605111500,262.5,261.45,57.907,45,55.5,0,67.2,70.4,67.4
20160605113000,262.5,249.9,55.3488,45,55.5,0,67.2,70.4,67.4
20160605114500,262.5,257.25,56.9767,45,55.5,0,67.2,70.4,67.4
20160605120000,262.5,263.55,58.3721,45,55.5,0,67.3,70.4,67.4
20160605121500,262.5,263.55,58.3721,45,55.5,0,67.3,70.4,67.4
20160605123000,262.5,263.55,58.3721,45,55.5,0,67.2,70.4,67.4
20160605124500,262.5,263.55,58.3721,45,55.5,0,67.2,70.4,67.4
20160605130000,262.5,260.4,57.6744,45,55.5,0,67.2,70.4,67.4
20160605131500,262.5,263.55,58.3721,45,55.5,0,67.3,70.4,67.4
20160605133000,262.5,256.2,56.7442,45,55.5,0,67.5,70.4,67.4
20160605134500,262.5,256.2,56.7442,45,55.5,0,67.6,70.4,67.4
20160605140000,262.5,260.4,57.6744,45,55.5,0,67.7,70.4,67.4
20160605141500,262.5,254.1,56.2791,45,55.5,0,67.8,70.4,67.4
20160605143000,262.5,254.1,56.2791,45,55.5,0,67.8,70.4,67.4
20160605144500,262.5,257.25,56.9767,45,55.5,0,67.9,70.4,67.4
20160605150000,262.5,257.25,56.9767,45,55.5,0,67.8,70.4,67.4
20160605151500,262.5,257.25,56.9767,45,55.5,0,67.8,70.4,67.4
20160605153000,262.5,257.25,56.9767,45,55.5,0,68.0,70.4,67.4
20160605154500,262.5,254.1,56.2791,45,55.5,0,67.9,70.4,67.4
20160605160000,262.5,250.95,55.5814,45,55.5,0,68.0,70.4,67.4
20160605161500,262.5,250.95,55.5814,45,55.5,0,68.2,70.4,67.4
20160605163000,262.5,254.1,56.2791,45,55.5,0,68.2,70.4,67.4
20160605164500,262.5,250.95,55.5814,45,55.5,0,68.4,70.4,67.4
20160605170000,262.5,254.1,56.2791,45,55.5,0,68.3,70.4,67.4
20160605171500,262.5,254.1,56.2791,45,55.5,0,68.3,70.4,67.4
20160605173000,262.5,254.1,56.2791,45,55.5,0,68.3,70.4,67.4
20160605174500,262.5,249.9,55.3488,45,55.5,0,68.3,70.4,67.4
20160605180000,262.5,256.2,56.7442,46,55.5,0,68.6,70.4,67.4
20160605181500,262.5,256.2,56.7442,46,55.5,0,68.4,70.4,67.4
20160605183000,262.5,260.4,57.6744,46,55.5,0,68.6,70.4,67.4
20160605184500,262.5,254.1,56.2791,46,55.5,0,68.6,70.4,67.4
20160605190000,262.5,260.4,57.6744,46,55.5,0,68.6,70.4,67.4
20160605191500,262.5,256.2,56.7442,46,55.5,0,68.6,70.4,67.4
20160605193000,262.5,260.4,57.6744,46,55.5,0,68.3,70.4,67.4
20160605194500,262.5,256.2,56.7442,46,55.5,0,68.3,70.4,67.4
20160605200000,262.5,256.2,56.7442,46,55.5,0,68.3,70.4,67.4
20160605201500,262.5,256.2,56.7442,46,55.5,0,68.4,70.4,67.4
20160605203000,262.5,256.2,56.7442,46,54.7,0,68.4,70.4,67.4
20160605204500,262.5,260.4,57.6744,46,54.7,0,68.4,70.4,67.4
20160605210000,262.5,260.4,57.6744,46,55.5,0,68.6,70.4,67.4
20160605211500,262.5,263.55,58.3721,46,55.5,0,68.6,70.4,67.4
20160605213000,262.5,263.55,58.3721,46,55.5,0,68.5,70.4,67.4
20160605214500,262.5,263.55,58.3721,46,55.5,0,68.4,70.4,67.4
20160605220000,262.5,263.55,58.3721,46,55.5,0,68.3,70.4,67.4
20160605221500,262.5,263.55,58.3721,46,55.5,0,68.4,70.4,67.4
20160605223000,262.5,263.55,58.3721,46,55.5,0,68.4,70.4,67.4
20160605224500,262.5,263.55,58.3721,46,55.5,0,68.3,70.4,67.4
20160605230000,262.5,263.55,58.3721,46,55.5,0,68.3,70.4,67.4
20160605231500,262.5,267.75,59.3023,46,54.7,0,68.3,70.4,67.4
20160605233000,262.5,271.95,60.2326,46,54.7,0,68.2,70.4,67.4
20160605234500,262.5,268.8,59.5349,46,54.7,0,67.9,70.4,67.4
20160606000000,262.5,271.95,60.2326,46,54.7,0,67.8,70.4,67.4
20160606001500,262.5,268.8,59.5349,46,54.7,0,67.7,70.4,67.4
20160606003000,262.5,271.95,60.2326,46,55.5,0,67.7,70.4,67.4
20160606004500,262.5,267.75,59.3023,46,55.5,0,67.6,70.4,67.4
20160606010000,262.5,273.0,60.4651,46,55.5,0,67.5,70.4,67.4
20160606011500,262.5,273.0,60.4651,46,55.5,0,67.4,70.4,67.4
20160606013000,262.5,277.2,61.3954,46,55.5,0,67.3,70.4,67.4
20160606014500,262.5,277.2,61.3954,46,55.5,0,67.3,70.4,67.4
20160606020000,262.5,277.2,61.3954,46,55.5,0,67.2,70.4,67.4
20160606021500,262.5,273.0,60.4651,46,55.5,0,67.2,70.4,67.4
20160606023000,262.5,277.2,61.3954,46,55.5,0,67.2,70.4,67.4
20160606024500,262.5,277.2,61.3954,46,55.5,100,67.1,70.4,67.4
20160606030000,262.5,273.0,60.4651,46,55.5,100,67.0,70.4,67.4
20160606031500,262.5,273.0,60.4651,46,55.5,100,67.0,70.4,67.4
20160606033000,262.5,276.15,61.1628,46,55.5,100,66.9,70.4,67.4
20160606034500,262.5,276.15,61.1628,46,55.5,100,66.9,70.4,67.4
20160606040000,262.5,276.15,61.1628,46,55.5,100,66.9,70.4,67.4
20160606041500,262.5,276.15,61.1628,46,72.3,100,67.4,70.4,67.4
20160606043000,262.5,273.0,60.4651,46,72.3,100,67.6,70.4,67.4
20160606044500,262.5,277.2,61.3954,46,56.0,0,67.4,70.4,67.4
20160606050000,262.5,277.2,61.3954,46,56.0,0,67.2,70.4,67.4
20160606051500,262.5,277.2,61.3954,46,56.0,100,67.1,70.4,67.4
20160606053000,262.5,273.0,60.4651,46,56.0,100,67.0,70.4,67.4
20160606054500,262.5,276.15,61.1628,46,55.2,100,66.9,70.4,67.4
20160606060000,262.5,276.15,61.1628,46,55.2,100,66.8,70.4,67.4
20160606061500,262.5,273.0,60.4651,46,72.5,100,66.9,70.4,67.4
20160606063000,262.5,276.15,61.1628,46,70.6,100,67.3,70.4,67.4
20160606064500,262.5,276.15,61.1628,46,72.9,100,67.4,70.4,67.4
20160606070000,262.5,276.15,61.1628,46,70.6,100,67.6,70.4,67.4
20160606071500,262.5,276.15,61.1628,46,56.8,0,67.6,70.4,67.4
20160606073000,262.5,276.15,61.1628,46,55.6,100,67.1,70.4,67.4
20160606074500,262.5,276.15,61.1628,46,55.6,100,66.9,70.4,67.4
20160606080000,262.5,276.15,61.1628,46,55.6,100,66.8,70.4,67.4
20160606081500,262.5,276.15,61.1628,46,65.9,100,66.7,70.4,67.4
20160606083000,262.5,267.75,59.3023,46,74.0,100,67.3,70.4,67.4
20160606084500,262.5,267.75,59.3023,46,77.2,100,67.6,70.4,67.4
20160606090000,262.5,264.6,58.6047,46,56.4,0,67.4,70.4,67.4
20160606091500,262.5,267.75,59.3023,46,55.2,100,66.9,70.4,67.4
20160606093000,262.5,267.75,59.3023,46,55.2,100,66.7,70.4,67.4
20160606094500,262.5,267.75,59.3023,46,67.7,100,66.7,70.4,67.4
20160606100000,262.5,264.6,58.6047,46,71.6,100,67.2,70.4,67.4
20160606101500,262.5,267.75,59.3023,46,56.4,0,67.3,70.4,67.4
20160606103000,262.5,267.75,59.3023,46,55.6,100,67.1,70.4,67.4
20160606104500,262.5,267.75,59.3023,46,55.6,100,67.1,70.4,67.4
20160606110000,262.5,250.95,55.5814,46,55.6,100,67.1,70.4,67.4
20160606111500,262.5,256.2,56.7442,46,55.6,100,67.2,70.4,67.4
20160606113000,262.5,256.2,56.7442,46,55.6,100,67.2,70.4,67.4
20160606114500,262.5,256.2,56.7442,46,55.6,100,67.3,70.4,67.4
20160606120000,262.5,253.05,56.0465,46,55.6,100,67.2,70.4,67.4
20160606121500,262.5,253.05,56.0465,46,55.6,100,67.1,70.4,67.4
20160606123000,262.5,253.05,56.0465,46,55.6,100,67.2,70.4,67.4
20160606124500,262.5,253.05,56.0465,46,55.6,100,67.3,70.4,67.4
20160606130000,262.5,253.05,56.0465,46,55.6,100,67.3,70.4,67.4
20160606131500,262.5,253.05,56.0465,46,55.6,100,67.3,70.4,67.4
20160606133000,262.5,253.05,56.0465,46,55.6,100,67.5,70.4,67.4
20160606134500,262.5,253.05,56.0465,46,55.6,100,67.4,70.4,67.4
20160606140000,262.5,253.05,56.0465,46,55.6,100,67.4,70.4,67.4
20160606141500,262.5,253.05,56.0465,46,55.6,100,67.4,70.4,67.4
20160606143000,262.5,253.05,56.0465,46,55.6,100,67.3,70.4,67.4
20160606144500,262.5,256.2,56.7442,46,55.6,100,67.2,70.4,67.4
20160606150000,262.5,256.2,56.7442,46,55.6,100,67.1,70.4,67.4
20160606151500,262.5,256.2,56.7442,46,55.6,100,67.1,70.4,67.4
20160606153000,262.5,256.2,56.7442,46,56.2,100,67.3,70.4,67.4
20160606154500,262.5,256.2,56.7442,46,56.2,100,67.4,70.4,67.4
20160606160000,262.5,256.2,56.7442,46,56.2,100,67.6,70.4,67.4
20160606161500,262.5,256.2,56.7442,46,56.2,100,67.6,70.4,67.4
20160606163000,262.5,256.2,56.7442,46,56.2,0,67.9,70.4,67.4
20160606164500,262.5,256.2,56.7442,46,56.2,0,67.8,70.4,67.4
20160606170000,262.5,253.05,56.0465,46,56.2,0,68.2,70.4,67.4
20160606171500,262.5,246.75,54.6512,46,56.2,0,68.2,70.4,67.4
20160606173000,262.5,254.1,56.2791,46,56.2,0,68.2,70.4,67.4
20160606174500,262.5,264.6,58.6047,46,56.2,0,68.2,70.4,67.4
20160606180000,262.5,276.15,61.1628,46,55.6,0,68.5,70.4,67.4
20160606181500,262.5,276.15,61.1628,46,55.6,0,68.6,70.4,67.4
20160606183000,262.5,276.15,61.1628,46,55.6,0,68.6,70.4,67.4
20160606184500,262.5,276.15,61.1628,45,55.6,0,68.4,70.4,67.4
20160606190000,262.5,273.0,60.4651,45,55.6,0,68.3,70.4,67.4
20160606191500,262.5,267.75,59.3023,45,55.6,0,68.3,70.4,67.4
20160606193000,262.5,267.75,59.3023,45,55.6,0,68.2,70.4,67.4
20160606194500,262.5,271.95,60.2326,45,55.6,0,68.4,70.4,67.4
20160606200000,262.5,266.7,59.0698,45,55.6,0,68.3,70.4,67.4
20160606201500,262.5,266.7,59.0698,45,55.6,0,68.4,70.4,67.4
20160606203000,262.5,266.7,59.0698,45,55.6,0,68.4,70.4,67.4
20160606204500,262.5,266.7,59.0698,45,55.6,0,68.5,70.4,67.4
20160606210000,262.5,266.7,59.0698,45,55.6,0,68.4,70.4,67.4
20160606211500,262.5,253.05,56.0465,45,55.6,0,68.4,70.4,67.4
20160606213000,262.5,253.05,56.0465,46,55.6,0,68.5,70.4,67.4
20160606214500,262.5,256.2,56.7442,46,55.6,0,68.5,70.4,67.4
20160606220000,262.5,256.2,56.7442,46,55.6,0,68.6,70.4,67.4
20160606221500,262.5,256.2,56.7442,46,55.6,0,68.6,70.4,67.4
20160606223000,262.5,256.2,56.7442,46,55.6,0,68.6,70.4,67.4
20160606224500,262.5,256.2,56.7442,46,55.6,0,68.5,70.4,67.4
20160606230000,262.5,256.2,56.7442,46,55.6,0,68.4,70.4,67.4
20160606231500,262.5,267.75,59.3023,46,55.6,0,68.3,70.4,67.4
20160606233000,262.5,276.15,61.1628,46,54.7,0,68.2,70.4,67.4
20160606234500,262.5,271.95,60.2326,46,54.7,0,68.1,70.4,67.4
20160607000000,262.5,268.8,59.5349,46,54.7,0,68.1,70.4,67.4
20160607001500,262.5,268.8,59.5349,46,54.7,0,68.1,70.4,67.4
20160607003000,262.5,264.6,58.6047,46,54.7,0,68.0,70.4,67.4
20160607004500,262.5,268.8,59.5349,46,54.7,0,68.0,70.4,67.4
20160607010000,262.5,264.6,58.6047,46,54.7,0,68.1,70.4,67.4
20160607011500,262.5,264.6,58.6047,46,54.7,0,68.1,70.4,67.4
20160607013000,262.5,264.6,58.6047,46,54.7,0,68.1,70.4,67.4
20160607014500,262.5,267.75,59.3023,46,54.7,0,68.2,70.4,67.4
20160607020000,262.5,267.75,59.3023,46,54.7,0,68.0,70.4,67.4
20160607021500,262.5,264.6,58.6047,46,55.5,0,68.0,70.4,67.4
20160607023000,262.5,264.6,58.6047,46,55.5,0,68.0,70.4,67.4
20160607024500,262.5,264.6,58.6047,46,55.5,0,67.9,70.4,67.4
20160607030000,262.5,264.6,58.6047,46,55.5,0,67.9,70.4,67.4
20160607031500,262.5,264.6,58.6047,46,55.5,0,67.8,70.4,67.4
20160607033000,262.5,264.6,58.6047,46,55.5,0,67.8,70.4,67.4
20160607034500,262.5,267.75,59.3023,46,55.5,0,67.7,70.4,67.4
20160607040000,262.5,263.55,58.3721,46,55.5,0,67.7,70.4,67.4
20160607041500,262.5,263.55,58.3721,46,55.5,0,67.6,70.4,67.4
20160607043000,262.5,268.8,59.5349,46,55.5,0,67.6,70.4,67.4
20160607044500,262.5,268.8,59.5349,46,55.5,0,67.5,70.4,67.4
20160607050000,262.5,273.0,60.4651,46,55.5,0,67.5,70.4,67.4
20160607051500,262.5,277.2,61.3954,45,55.5,0,67.3,70.4,67.4
20160607053000,262.5,277.2,61.3954,45,55.5,0,67.4,70.4,67.4
20160607054500,262.5,280.35,62.093,45,55.5,0,67.3,70.4,67.4
20160607060000,262.5,275.1,60.9302,45,55.5,0,67.3,70.4,67.4
20160607061500,262.5,275.1,60.9302,45,55.5,0,67.3,70.4,67.4
20160607063000,262.5,275.1,60.9302,45,55.5,0,67.2,70.4,67.4
20160607064500,262.5,275.1,60.9302,45,55.5,0,67.2,70.4,67.4
20160607070000,262.5,275.1,60.9302,45,55.5,0,67.2,70.4,67.4
20160607071500,262.5,275.1,60.9302,45,55.5,0,67.2,70.4,67.4
20160607073000,262.5,275.1,60.9302,45,55.5,100,67.1,70.4,67.4
20160607074500,262.5,275.1,60.9302,45,55.5,100,67.1,70.4,67.4
20160607080000,262.5,275.1,60.9302,45,55.5,100,67.1,70.4,67.4
20160607081500,262.5,264.6,58.6047,45,55.5,100,67.0,70.4,67.4
20160607083000,262.5,267.75,59.3023,45,55.5,100,66.9,70.4,67.4
20160607084500,262.5,267.75,59.3023,45,55.5,100,66.9,70.4,67.4
20160607090000,262.5,267.75,59.3023,45,55.5,100,66.9,70.4,67.4
20160607091500,262.5,267.75,59.3023,45,62.8,100,67.0,70.4,67.4
20160607093000,262.5,267.75,59.3023,45,62.8,100,67.2,70.4,67.4
20160607094500,262.5,267.75,59.3023,45,62.8,100,67.2,70.4,67.4
20160607100000,262.5,267.75,59.3023,45,61.6,100,67.3,70.4,67.4
20160607101500,262.5,267.75,59.3023,45,60.4,100,67.3,70.4,67.4
20160607103000,262.5,267.75,59.3023,45,59.6,100,67.3,70.4,67.4
20160607104500,262.5,271.95,60.2326,45,62.4,100,67.3,70.4,67.4
20160607110000,262.5,267.75,59.3023,45,61.5,100,67.4,70.4,67.4
20160607111500,262.5,267.75,59.3023,45,60.7,100,67.4,70.4,67.4
20160607113000,262.5,271.95,60.2326,45,59.6,100,67.3,70.4,67.4
20160607114500,262.5,268.8,59.5349,45,60.7,100,67.5,70.4,67.4
20160607120000,262.5,271.95,60.2326,45,61.6,100,67.6,70.4,67.4
20160607121500,262.5,266.7,59.0698,45,60.8,100,67.6,70.4,67.4
20160607123000,262.5,266.7,59.0698,45,60.0,100,67.5,70.4,67.4
20160607124500,262.5,275.1,60.9302,45,61.2,100,67.6,70.4,67.4
20160607130000,262.5,271.95,60.2326,45,60.4,100,67.6,70.4,67.4
20160607131500,262.5,268.8,59.5349,45,62.4,100,67.6,70.4,67.4
20160607133000,262.5,268.8,59.5349,45,56.0,0,67.6,70.4,67.4
20160607134500,262.5,271.95,60.2326,45,56.0,0,67.5,70.4,67.4
20160607140000,262.5,268.8,59.5349,45,56.0,0,67.6,70.4,67.4
20160607141500,262.5,273.0,60.4651,45,56.0,0,67.6,70.4,67.4
20160607143000,262.5,273.0,60.4651,45,56.0,0,67.6,70.4,67.4
20160607144500,262.5,273.0,60.4651,45,56.0,0,67.4,70.4,67.4
20160607150000,262.5,267.75,59.3023,45,56.0,0,67.4,70.4,67.4
20160607151500,262.5,264.6,58.6047,45,56.0,0,67.3,70.4,67.4
20160607153000,262.5,264.6,58.6047,45,56.0,0,67.3,70.4,67.4
20160607154500,262.5,257.25,56.9767,45,56.0,0,67.3,70.4,67.4
20160607160000,262.5,253.05,56.0465,45,56.0,0,67.3,70.4,67.4
20160607161500,262.5,257.25,56.9767,45,56.0,0,67.4,70.4,67.4
20160607163000,262.5,254.1,56.2791,45,56.0,0,67.4,70.4,67.4
20160607164500,262.5,254.1,56.2791,45,56.0,0,67.3,70.4,67.4
20160607170000,262.5,254.1,56.2791,45,56.0,0,67.5,70.4,67.4
20160607171500,262.5,254.1,56.2791,45,56.0,0,67.6,70.4,67.4
20160607173000,262.5,254.1,56.2791,45,56.0,0,67.7,70.4,67.4
20160607174500,262.5,254.1,56.2791,45,56.0,0,67.9,70.4,67.4
20160607180000,262.5,257.25,56.9767,45,56.0,0,68.1,70.4,67.4
20160607181500,262.5,257.25,56.9767,45,56.0,0,68.0,70.4,67.4
20160607183000,262.5,257.25,56.9767,45,56.0,0,68.1,70.4,67.4
20160607184500,262.5,257.25,56.9767,45,56.0,0,68.1,70.4,67.4
20160607190000,262.5,257.25,56.9767,45,56.0,0,68.2,70.4,67.4
20160607191500,262.5,257.25,56.9767,45,56.0,0,68.4,70.4,67.4
20160607193000,262.5,277.2,61.3954,44,55.2,0,68.4,70.4,67.4
20160607194500,262.5,277.2,61.3954,43,55.2,0,68.5,70.4,67.4
20160607200000,262.5,277.2,61.3954,43,55.2,0,68.5,70.4,67.4
20160607201500,262.5,277.2,61.3954,43,55.2,0,68.6,70.4,67.4
20160607203000,262.5,277.2,61.3954,43,55.9,0,68.7,70.4,67.4
20160607204500,262.5,268.8,59.5349,43,55.9,0,68.6,70.4,67.4
20160607210000,262.5,271.95,60.2326,43,55.9,0,68.7,70.4,67.4
20160607211500,262.5,271.95,60.2326,43,55.9,0,68.7,70.4,67.4
20160607213000,262.5,268.8,59.5349,43,55.9,0,68.7,70.4,67.4
20160607214500,262.5,268.8,59.5349,43,55.9,0,68.7,70.4,67.4
20160607220000,262.5,260.4,57.6744,43,55.9,0,68.6,70.4,67.4
20160607221500,262.5,271.95,60.2326,43,55.9,0,68.6,70.4,67.4
20160607223000,262.5,271.95,60.2326,43,55.9,0,68.7,70.4,67.4
20160607224500,262.5,275.1,60.9302,43,55.2,0,68.7,70.4,67.4
20160607230000,262.5,275.1,60.9302,43,55.2,0,68.7,70.4,67.4
20160607231500,262.5,275.1,60.9302,43,55.2,0,68.7,70.4,67.4
20160607233000,262.5,271.95,60.2326,43,55.2,0,68.5,70.4,67.4
20160607234500,262.5,267.75,59.3023,43,55.2,0,68.4,70.4,67.4
20160608000000,262.5,275.1,60.9302,43,55.2,0,68.5,70.4,67.4
20160608001500,262.5,266.7,59.0698,43,55.2,0,68.4,70.4,67.4
20160608003000,262.5,266.7,59.0698,43,55.2,0,68.4,70.4,67.4
20160608004500,262.5,266.7,59.0698,43,55.2,0,68.5,70.4,67.4
20160608010000,262.5,266.7,59.0698,43,55.2,0,68.4,70.4,67.4
20160608011500,262.5,245.7,54.4186,45,55.2,0,68.3,70.4,67.4
20160608013000,262.5,267.75,59.3023,45,55.2,0,68.2,70.4,67.4
20160608014500,262.5,271.95,60.2326,45,55.2,0,68.2,70.4,67.4
20160608020000,262.5,266.7,59.0698,45,55.2,0,68.1,70.4,67.4
20160608021500,262.5,266.7,59.0698,45,55.2,0,68.1,70.4,67.4
20160608023000,262.5,266.7,59.0698,45,55.2,0,67.9,70.4,67.4
20160608024500,262.5,271.95,60.2326,45,55.2,0,67.9,70.4,67.4
20160608030000,262.5,268.8,59.5349,45,55.2,0,67.8,70.4,67.4
20160608031500,262.5,268.8,59.5349,45,55.2,0,67.7,70.4,67.4
20160608033000,262.5,271.95,60.2326,45,55.2,0,67.7,70.4,67.4
20160608034500,262.5,271.95,60.2326,45,55.2,0,67.7,70.4,67.4
20160608040000,262.5,268.8,59.5349,45,55.2,0,67.6,70.4,67.4
20160608041500,262.5,271.95,60.2326,45,55.2,0,67.6,70.4,67.4
20160608054500,262.5,250.95,55.5814,44,55.1,0,67.7,70.4,67.4
20160608060000,262.5,250.95,55.5814,44,55.1,0,67.6,70.4,67.4
20160608061500,262.5,250.95,55.5814,44,55.1,0,67.6,70.4,67.4
20160608063000,262.5,250.95,55.5814,44,55.1,0,67.6,70.4,67.4
20160608064500,262.5,250.95,55.5814,44,55.1,0,67.5,70.4,67.4
20160608070000,262.5,250.95,55.5814,44,55.1,0,67.4,70.4,67.4
20160608071500,262.5,250.95,55.5814,44,55.1,0,67.3,70.4,67.4
20160608073000,262.5,250.95,55.5814,44,55.1,0,67.2,70.4,67.4
20160608074500,262.5,250.95,55.5814,44,55.1,0,67.2,70.4,67.4
20160608080000,262.5,250.95,55.5814,44,55.1,0,67.2,70.4,67.4
20160608081500,262.5,250.95,55.5814,44,55.1,0,67.2,70.4,67.4
20160608083000,262.5,250.95,55.5814,44,55.1,0,67.2,70.4,67.4
20160608084500,262.5,250.95,55.5814,44,55.1,0,67.2,70.4,67.4
20160608090000,262.5,250.95,55.5814,44,55.1,100,67.1,70.4,67.4
20160608091500,262.5,250.95,55.5814,44,55.1,0,67.3,70.4,67.4
20160608093000,262.5,246.75,54.6512,44,55.1,0,67.2,70.4,67.4
20160608094500,262.5,254.1,56.2791,44,55.1,0,67.3,70.4,67.4
20160608100000,262.5,254.1,56.2791,44,55.1,0,67.3,70.4,67.4
20160608101500,262.5,250.95,55.5814,44,55.1,0,67.3,70.4,67.4
20160608103000,262.5,246.75,54.6512,44,55.1,0,67.3,70.4,67.4
20160608104500,262.5,250.95,55.5814,44,55.1,0,67.2,70.4,67.4
20160608110000,262.5,250.95,55.5814,44,55.1,0,67.3,70.4,67.4
20160608111500,262.5,256.2,56.7442,44,55.7,0,67.4,70.4,67.4
20160608113000,262.5,245.7,54.4186,44,55.7,0,67.4,70.4,67.4
20160608114500,262.5,245.7,54.4186,45,55.7,0,67.3,70.4,67.4
20160608120000,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608121500,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608123000,262.5,250.95,55.5814,45,55.7,0,67.2,70.4,67.4
20160608124500,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608130000,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608131500,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608133000,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608134500,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608140000,262.5,250.95,55.5814,45,55.7,0,67.4,70.4,67.4
20160608141500,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608143000,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608144500,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608150000,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608151500,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608153000,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608154500,262.5,250.95,55.5814,45,55.7,0,67.3,70.4,67.4
20160608160000,262.5,250.95,55.5814,45,56.3,0,67.3,70.4,67.4
20160608161500,262.5,250.95,55.5814,45,56.3,0,67.4,70.4,67.4
20160608163000,262.5,256.2,56.7442,45,56.3,0,67.3,70.4,67.4
20160608164500,262.5,256.2,56.7442,45,56.3,0,67.4,70.4,67.4
20160608170000,262.5,253.05,56.0465,45,56.3,0,67.7,70.4,67.4
20160608171500,262.5,256.2,56.7442,45,56.3,0,67.7,70.4,67.4
20160608173000,262.5,253.05,56.0465,45,56.3,0,67.7,70.4,67.4
20160608174500,262.5,256.2,56.7442,45,56.3,0,67.7,70.4,67.4
20160608180000,262.5,256.2,56.7442,45,55.6,0,67.8,70.4,67.4
20160608181500,262.5,256.2,56.7442,45,55.6,0,67.7,70.4,67.4
20160608183000,262.5,260.4,57.6744,45,55.6,0,67.7,70.4,67.4
20160608184500,262.5,256.2,56.7442,45,55.6,0,67.7,70.4,67.4
20160608190000,262.5,256.2,56.7442,45,55.6,0,67.9,70.4,67.4
20160608191500,262.5,256.2,56.7442,45,55.6,0,67.9,70.4,67.4
20160608193000,262.5,256.2,56.7442,45,55.6,0,68.1,70.4,67.4
20160608194500,262.5,256.2,56.7442,45,55.6,0,68.1,70.4,67.4
20160608200000,262.5,256.2,56.7442,45,55.6,0,68.1,70.4,67.4
20160608201500,262.5,256.2,56.7442,45,55.6,0,68.2,70.4,67.4
20160608203000,262.5,256.2,56.7442,45,55.6,0,68.2,70.4,67.4
20160608204500,262.5,256.2,56.7442,45,55.6,0,68.2,70.4,67.4
20160608210000,262.5,256.2,56.7442,45,55.6,0,68.2,70.4,67.4
20160608211500,262.5,256.2,56.7442,45,55.6,0,68.3,70.4,67.4
20160608213000,262.5,256.2,56.7442,45,55.6,0,68.2,70.4,67.4
20160608214500,262.5,256.2,56.7442,45,55.6,0,68.1,70.4,67.4
20160608220000,262.5,253.05,56.0465,45,55.6,0,68.1,70.4,67.4
20160608221500,262.5,253.05,56.0465,45,55.6,0,68.1,70.4,67.4
20160608223000,262.5,256.2,56.7442,45,55.6,0,68.1,70.4,67.4
20160608224500,262.5,256.2,56.7442,45,55.6,0,67.9,70.4,67.4
20160608230000,262.5,253.05,56.0465,45,54.7,0,67.9,70.4,67.4
20160608231500,262.5,256.2,56.7442,45,54.7,0,67.9,70.4,67.4
20160608233000,262.5,249.9,55.3488,45,54.7,0,67.8,70.4,67.4
20160608234500,262.5,257.25,56.9767,45,54.7,0,67.7,70.4,67.4
20160609000000,262.5,260.4,57.6744,45,54.7,0,67.7,70.4,67.4
20160609001500,262.5,257.25,56.9767,45,54.7,0,67.7,70.4,67.4
20160609003000,262.5,257.25,56.9767,45,54.7,0,67.7,70.4,67.4
20160609004500,262.5,254.1,56.2791,45,54.7,0,67.7,70.4,67.4
20160609010000,262.5,257.25,56.9767,45,54.7,0,67.6,70.4,67.4
20160609011500,262.5,257.25,56.9767,45,54.7,0,67.6,70.4,67.4
20160609013000,262.5,254.1,56.2791,45,54.7,0,67.5,70.4,67.4
20160609014500,262.5,254.1,56.2791,45,54.7,0,67.5,70.4,67.4
20160609020000,262.5,254.1,56.2791,45,55.5,0,67.5,70.4,67.4
20160609021500,262.5,257.25,56.9767,45,55.5,0,67.4,70.4,67.4
20160609023000,262.5,254.1,56.2791,45,55.5,0,67.4,70.4,67.4
20160609024500,262.5,254.1,56.2791,45,54.9,0,67.4,70.4,67.4
20160609030000,262.5,254.1,56.2791,45,54.9,0,67.4,70.4,67.4
20160609031500,262.5,254.1,56.2791,45,54.9,0,67.3,70.4,67.4
20160609033000,262.5,254.1,56.2791,45,55.5,0,67.4,70.4,67.4
20160609034500,262.5,250.95,55.5814,45,55.5,0,67.4,70.4,67.4
20160609040000,262.5,256.2,56.7442,45,55.5,0,67.3,70.4,67.4
20160609041500,262.5,256.2,56.7442,45,55.5,0,67.4,70.4,67.4
20160609043000,262.5,256.2,56.7442,45,55.5,0,67.4,70.4,67.4
20160609044500,262.5,256.2,56.7442,45,55.5,0,67.3,70.4,67.4
20160609050000,262.5,250.95,55.5814,45,55.5,0,67.3,70.4,67.4
20160609051500,262.5,250.95,55.5814,45,55.5,0,67.2,70.4,67.4
20160609053000,262.5,256.2,56.7442,45,55.5,0,67.2,70.4,67.4
20160609054500,262.5,256.2,56.7442,45,55.5,0,67.2,70.4,67.4
20160609060000,262.5,256.2,56.7442,45,55.5,0,67.2,70.4,67.4
20160609061500,262.5,256.2,56.7442,45,55.5,0,67.2,70.4,67.4
20160609063000,262.5,253.05,56.0465,45,55.5,0,67.3,70.4,67.4
20160609064500,262.5,253.05,56.0465,45,55.5,0,67.2,70.4,67.4
20160609070000,262.5,253.05,56.0465,45,55.5,0,67.2,70.4,67.4
20160609071500,262.5,253.05,56.0465,45,55.5,0,67.2,70.4,67.4
20160609073000,262.5,253.05,56.0465,45,55.5,100,67.1,70.4,67.4
20160609074500,262.5,260.4,57.6744,45,55.5,100,66.9,70.4,67.4
20160609080000,262.5,263.55,58.3721,45,55.5,100,67.0,70.4,67.4
20160609081500,262.5,266.7,59.0698,45,54.7,100,66.9,70.4,67.4
20160609083000,262.5,263.55,58.3721,45,54.7,100,66.9,70.4,67.4
20160609084500,262.5,277.2,61.3954,44,61.1,100,67.0,70.4,67.4
20160609090000,262.5,277.2,61.3954,44,62.0,100,67.2,70.4,67.4
20160609091500,262.5,264.6,58.6047,44,62.0,100,67.4,70.4,67.4
20160609093000,262.5,261.45,57.907,44,62.0,100,67.6,70.4,67.4
20160609094500,262.5,261.45,57.907,44,56.4,0,67.7,70.4,67.4
20160609100000,262.5,257.25,56.9767,44,55.4,0,67.6,70.4,67.4
20160609101500,262.5,246.75,54.6512,46,55.4,0,67.8,70.4,67.4
20160609103000,262.5,246.75,54.6512,46,55.4,0,67.9,70.4,67.4
20160609104500,262.5,246.75,54.6512,46,55.4,0,68.0,70.4,67.4
20160609110000,262.5,246.75,54.6512,46,55.4,0,68.1,70.4,67.4
20160609111500,262.5,250.95,55.5814,46,55.4,0,68.1,70.4,67.4
20160609113000,262.5,250.95,55.5814,46,55.4,0,68.2,70.4,67.4
20160609114500,262.5,250.95,55.5814,46,55.4,0,68.2,70.4,67.4
20160609120000,262.5,250.95,55.5814,46,55.4,0,68.2,70.4,67.4
20160609121500,262.5,250.95,55.5814,46,55.4,0,68.2,70.4,67.4
20160609123000,262.5,250.95,55.5814,46,55.4,0,68.2,70.4,67.4
20160609124500,262.5,260.4,57.6744,46,55.4,0,68.2,70.4,67.4
20160609130000,262.5,254.1,56.2791,46,55.4,0,68.2,70.4,67.4
20160609131500,262.5,260.4,57.6744,46,55.4,0,68.1,70.4,67.4
20160609133000,262.5,260.4,57.6744,46,55.4,0,68.2,70.4,67.4
20160609134500,262.5,256.2,56.7442,46,55.4,0,68.2,70.4,67.4
20160609140000,262.5,260.4,57.6744,46,55.4,0,68.2,70.4,67.4
20160609141500,262.5,260.4,57.6744,46,55.4,0,68.1,70.4,67.4
20160609143000,262.5,260.4,57.6744,46,56.0,0,68.1,70.4,67.4
20160609144500,262.5,260.4,57.6744,46,56.0,0,68.1,70.4,67.4
20160609150000,262.5,260.4,57.6744,46,56.0,0,68.1,70.4,67.4
20160609151500,262.5,260.4,57.6744,46,56.0,0,68.1,70.4,67.4
20160609153000,262.5,260.4,57.6744,46,56.0,0,68.1,70.4,67.4
20160609154500,262.5,266.7,59.0698,46,56.0,0,68.1,70.4,67.4
20160609160000,262.5,266.7,59.0698,46,56.0,0,68.0,70.4,67.4
20160609161500,262.5,266.7,59.0698,46,56.0,0,68.1,70.4,67.4
20160609163000,262.5,266.7,59.0698,46,55.2,0,68.0,70.4,67.4
20160609164500,262.5,266.7,59.0698,46,55.2,0,67.9,70.4,67.4
20160609170000,262.5,266.7,59.0698,46,55.9,0,68.0,70.4,67.4
20160609171500,262.5,266.7,59.0698,46,55.9,0,67.9,70.4,67.4
20160609173000,262.5,271.95,60.2326,46,55.9,0,67.9,70.4,67.4
20160609174500,262.5,280.35,62.093,46,55.9,0,67.9,70.4,67.4
20160609180000,262.5,275.1,60.9302,45,55.9,0,67.9,70.4,67.4
20160609181500,262.5,279.3,61.8605,44,55.9,0,67.9,70.4,67.4
20160609183000,262.5,279.3,61.8605,44,55.9,0,67.8,70.4,67.4
20160609184500,262.5,279.3,61.8605,44,55.9,0,67.8,70.4,67.4
20160609190000,262.5,275.1,60.9302,44,55.9,0,67.8,70.4,67.4
20160609191500,262.5,268.8,59.5349,44,55.9,0,67.8,70.4,67.4
20160609193000,262.5,271.95,60.2326,44,54.7,0,67.8,70.4,67.4
20160609194500,262.5,250.95,55.5814,44,55.9,0,67.8,70.4,67.4
20160609200000,262.5,250.95,55.5814,44,55.9,0,67.8,70.4,67.4
20160609201500,262.5,260.4,57.6744,44,55.2,0,67.7,70.4,67.4
20160609203000,262.5,267.75,59.3023,44,55.2,0,67.7,70.4,67.4
20160609204500,262.5,273.0,60.4651,44,55.2,0,67.6,70.4,67.4
20160609210000,262.5,273.0,60.4651,44,55.2,0,67.6,70.4,67.4
20160609211500,262.5,273.0,60.4651,44,55.2,0,67.6,70.4,67.4
20160609213000,262.5,273.0,60.4651,43,55.2,0,67.6,70.4,67.4
20160609214500,262.5,273.0,60.4651,43,55.2,0,67.5,70.4,67.4
20160609220000,262.5,276.15,61.1628,43,55.2,0,67.6,70.4,67.4
20160609221500,262.5,273.0,60.4651,43,55.2,0,67.6,70.4,67.4
20160609223000,262.5,273.0,60.4651,43,55.2,0,67.6,70.4,67.4
20160609224500,262.5,273.0,60.4651,43,55.2,0,67.6,70.4,67.4
20160609230000,262.5,267.75,59.3023,43,55.2,0,67.6,70.4,67.4
20160609231500,262.5,271.95,60.2326,43,55.2,0,67.6,70.4,67.4
20160609233000,262.5,266.7,59.0698,43,55.2,0,67.6,70.4,67.4
20160609234500,262.5,257.25,56.9767,43,55.2,0,67.6,70.4,67.4
20160610000000,262.5,254.1,56.2791,43,55.2,0,67.7,70.4,67.4
20160610001500,262.5,254.1,56.2791,43,55.2,0,67.7,70.4,67.4
20160610003000,262.5,254.1,56.2791,43,55.2,0,67.7,70.4,67.4
20160610004500,262.5,249.9,55.3488,43,55.2,0,67.8,70.4,67.4
20160610010000,262.5,254.1,56.2791,43,55.2,0,67.8,70.4,67.4
20160610011500,262.5,254.1,56.2791,43,55.2,0,67.7,70.4,67.4
20160610013000,262.5,254.1,56.2791,43,55.2,0,67.7,70.4,67.4
20160610014500,262.5,260.4,57.6744,43,55.2,0,67.7,70.4,67.4
20160610020000,262.5,253.05,56.0465,43,55.2,0,67.7,70.4,67.4
20160610021500,262.5,249.9,55.3488,43,55.2,0,67.8,70.4,67.4
