PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610023000,262.5,249.9,55.3488,43,55.2,0,67.9,70.4,67.4
20160610024500,262.5,253.05,56.0465,43,55.2,0,67.7,70.4,67.4
20160610030000,262.5,253.05,56.0465,43,55.2,0,67.6,70.4,67.4
20160610031500,262.5,253.05,56.0465,43,55.2,0,67.4,70.4,67.4
20160610033000,262.5,253.05,56.0465,43,55.2,0,67.2,70.4,67.4
20160610034500,262.5,253.05,56.0465,43,55.2,100,67.1,70.4,67.4
20160610040000,262.5,253.05,56.0465,43,55.2,100,67.1,70.4,67.4
20160610041500,262.5,249.9,55.3488,43,55.2,100,67.0,70.4,67.4
20160610043000,262.5,249.9,55.3488,43,55.2,100,66.9,70.4,67.4
20160610044500,262.5,249.9,55.3488,43,55.2,100,66.9,70.4,67.4
20160610050000,262.5,249.9,55.3488,43,60.3,100,66.8,70.4,67.4
20160610051500,262.5,253.05,56.0465,43,71.1,100,67.3,70.4,67.4
20160610053000,262.5,253.05,56.0465,43,71.1,100,67.5,70.4,67.4
20160610054500,262.5,253.05,56.0465,43,71.1,100,67.6,70.4,67.4
20160610060000,262.5,253.05,56.0465,43,55.6,0,67.3,70.4,67.4
20160610061500,262.5,253.05,56.0465,43,55.6,100,67.0,70.4,67.4
20160610063000,262.5,253.05,56.0465,43,55.6,100,66.9,70.4,67.4
20160610064500,262.5,256.2,56.7442,43,55.6,100,66.8,70.4,67.4
20160610070000,262.5,253.05,56.0465,43,55.6,100,66.8,70.4,67.4
20160610071500,262.5,253.05,56.0465,43,73.4,100,67.1,70.4,67.4
20160610073000,262.5,253.05,56.0465,43,74.5,100,67.6,70.4,67.4
20160610074500,262.5,253.05,56.0465,43,56.0,0,67.4,70.4,67.4
20160610080000,262.5,253.05,56.0465,43,56.0,0,67.2,70.4,67.4
20160610081500,262.5,253.05,56.0465,43,56.0,0,67.2,70.4,67.4
20160610083000,262.5,253.05,56.0465,43,56.0,0,67.2,70.4,67.4
20160610084500,262.5,253.05,56.0465,43,56.0,0,67.2,70.4,67.4
20160610090000,262.5,249.9,55.3488,43,56.0,0,67.2,70.4,67.4
20160610091500,262.5,249.9,55.3488,43,55.2,100,67.1,70.4,67.4
20160610093000,262.5,243.6,53.9535,43,55.2,0,67.2,70.4,67.4
20160610094500,262.5,243.6,53.9535,44,55.2,0,67.2,70.4,67.4
20160610100000,262.5,250.95,55.5814,45,55.2,0,67.3,70.4,67.4
20160610101500,262.5,250.95,55.5814,45,55.2,0,67.3,70.4,67.4
20160610103000,262.5,246.75,54.6512,46,55.2,0,67.2,70.4,67.4
20160610104500,262.5,249.9,55.3488,46,55.2,0,67.2,70.4,67.4
20160610110000,262.5,249.9,55.3488,46,55.2,0,67.2,70.4,67.4
20160610111500,262.5,249.9,55.3488,46,55.2,0,67.2,70.4,67.4
20160610113000,262.5,249.9,55.3488,46,55.2,0,67.3,70.4,67.4
20160610114500,262.5,249.9,55.3488,46,55.2,0,67.2,70.4,67.4
20160610120000,262.5,245.7,54.4186,46,55.2,0,67.2,70.4,67.4
20160610121500,262.5,250.95,55.5814,46,55.9,0,67.2,70.4,67.4
20160610123000,262.5,245.7,54.4186,46,55.9,0,67.2,70.4,67.4
20160610124500,262.5,245.7,54.4186,46,55.9,0,67.4,70.4,67.4
20160610130000,262.5,249.9,55.3488,46,55.9,0,67.5,70.4,67.4
20160610131500,262.5,246.75,54.6512,46,55.2,0,67.4,70.4,67.4
20160610133000,262.5,246.75,54.6512,46,55.2,0,67.4,70.4,67.4
20160610134500,262.5,249.9,55.3488,46,55.2,0,67.5,70.4,67.4
20160610140000,262.5,246.75,54.6512,46,55.2,0,67.6,70.4,67.4
20160610141500,262.5,249.9,55.3488,46,55.2,0,67.6,70.4,67.4
20160610143000,262.5,254.1,56.2791,46,55.2,0,67.7,70.4,67.4
20160610144500,262.5,254.1,56.2791,46,55.9,0,67.7,70.4,67.4
20160610150000,262.5,254.1,56.2791,46,55.9,0,67.8,70.4,67.4
20160610151500,262.5,249.9,55.3488,46,55.9,0,67.7,70.4,67.4
20160610153000,262.5,245.7,54.4186,46,55.9,0,67.9,70.4,67.4
20160610154500,262.5,250.95,55.5814,46,55.9,0,67.9,70.4,67.4
20160610160000,262.5,245.7,54.4186,46,55.9,0,68.3,70.4,67.4
20160610161500,262.5,257.25,56.9767,46,55.9,0,68.2,70.4,67.4
20160610163000,262.5,257.25,56.9767,46,55.9,100,68.2,73.9,70.9
20160610164500,262.5,257.25,56.9767,46,55.9,100,68.2,73.9,70.9
20160610170000,262.5,254.1,56.2791,46,55.9,100,68.3,73.9,70.9
20160610171500,262.5,254.1,56.2791,46,55.9,100,68.3,73.9,70.9
20160610173000,262.5,260.4,57.6744,46,55.9,100,68.3,73.9,70.9
20160610174500,262.5,256.2,56.7442,46,55.9,100,68.2,73.9,70.9
20160610180000,262.5,256.2,56.7442,46,55.9,100,68.3,73.9,70.9
20160610181500,262.5,253.05,56.0465,46,55.9,100,68.3,73.9,70.9
20160610183000,262.5,256.2,56.7442,46,55.9,100,68.3,73.9,70.9
20160610184500,262.5,256.2,56.7442,46,55.9,100,68.4,73.9,70.9
20160610190000,262.5,261.45,57.907,46,55.9,100,68.3,73.9,70.9
20160610191500,262.5,261.45,57.907,46,55.9,100,68.4,73.9,70.9
20160610193000,262.5,257.25,56.9767,46,55.9,100,68.4,73.9,70.9
20160610194500,262.5,260.4,57.6744,46,55.9,100,68.3,73.9,70.9
20160610200000,262.5,257.25,56.9767,46,55.2,100,68.2,73.9,70.9
20160610201500,262.5,264.6,58.6047,46,55.2,100,68.3,73.9,70.9
20160610203000,262.5,257.25,56.9767,46,55.2,100,68.2,73.9,70.9
20160610204500,262.5,263.55,58.3721,46,55.2,100,68.1,73.9,70.9
20160610210000,262.5,263.55,58.3721,46,55.2,100,68.2,73.9,70.9
20160610211500,262.5,263.55,58.3721,46,55.2,100,68.1,73.9,70.9
20160610213000,262.5,257.25,56.9767,46,55.2,100,67.9,73.9,70.9
20160610214500,262.5,257.25,56.9767,46,55.2,100,67.9,73.9,70.9
20160610220000,262.5,261.45,57.907,46,55.2,100,67.9,73.9,70.9
20160610221500,262.5,261.45,57.907,46,55.2,100,67.9,73.9,70.9
20160610223000,262.5,261.45,57.907,46,55.2,100,67.8,73.9,70.9
20160610224500,262.5,261.45,57.907,46,55.2,100,67.8,73.9,70.9
20160610230000,262.5,266.7,59.0698,46,55.2,100,67.7,73.9,70.9
20160610231500,262.5,266.7,59.0698,46,55.2,100,67.7,73.9,70.9
20160610233000,262.5,266.7,59.0698,46,55.2,100,67.8,73.9,70.9
20160610234500,262.5,266.7,59.0698,46,55.2,100,68.1,73.9,70.9
20160611000000,262.5,263.55,58.3721,46,55.2,100,68.1,73.9,70.9
20160611001500,262.5,263.55,58.3721,46,55.2,100,68.1,73.9,70.9
20160611003000,262.5,263.55,58.3721,46,55.2,100,68.3,73.9,70.9
20160611004500,262.5,266.7,59.0698,46,55.2,100,68.2,73.9,70.9
20160611010000,262.5,266.7,59.0698,46,55.2,100,68.2,73.9,70.9
20160611011500,262.5,234.15,51.8605,46,55.2,100,68.3,73.9,70.9
20160611013000,262.5,253.05,56.0465,47,55.2,100,68.1,73.9,70.9
20160611014500,262.5,253.05,56.0465,47,55.2,100,68.1,73.9,70.9
20160611020000,262.5,253.05,56.0465,47,55.2,100,68.2,73.9,70.9
20160611021500,262.5,253.05,56.0465,47,55.2,100,68.2,73.9,70.9
20160611023000,262.5,267.75,59.3023,47,55.2,100,68.2,73.9,70.9
20160611024500,262.5,276.15,61.1628,46,55.2,100,68.2,73.9,70.9
20160611030000,262.5,276.15,61.1628,46,55.2,100,67.8,73.9,70.9
20160611031500,262.5,273.0,60.4651,46,55.2,100,67.8,73.9,70.9
20160611033000,262.5,273.0,60.4651,46,55.2,100,67.7,73.9,70.9
20160611034500,262.5,273.0,60.4651,46,55.2,100,67.6,73.9,70.9
20160611040000,262.5,273.0,60.4651,46,55.2,100,67.6,73.9,70.9
20160611041500,262.5,277.2,61.3954,46,55.2,100,67.4,73.9,70.9
20160611043000,262.5,277.2,61.3954,46,55.2,100,67.4,73.9,70.9
20160611044500,262.5,277.2,61.3954,46,55.2,100,67.3,73.9,70.9
20160611050000,262.5,277.2,61.3954,46,55.2,100,67.2,73.9,70.9
20160611051500,262.5,277.2,61.3954,46,55.2,100,67.2,73.9,70.9
20160611053000,262.5,277.2,61.3954,46,55.2,100,67.1,73.9,70.9
20160611054500,262.5,277.2,61.3954,46,55.2,100,67.1,73.9,70.9
20160611060000,262.5,277.2,61.3954,46,55.2,100,67.2,73.9,70.9
20160611061500,262.5,277.2,61.3954,46,55.2,100,67.2,73.9,70.9
20160611063000,262.5,277.2,61.3954,46,55.2,100,66.9,73.9,70.9
20160611064500,262.5,411.6,91.1628,62,55.2,0,66.9,68.0,59.9
20160611070000,262.5,273.0,60.4651,45,55.2,0,66.9,68.0,59.9
20160611071500,262.5,273.0,60.4651,46,55.2,0,67.2,68.0,59.9
20160611073000,262.5,273.0,60.4651,46,55.2,0,67.2,68.0,59.9
20160611074500,262.5,276.15,61.1628,46,55.2,0,67.3,68.0,59.9
20160611080000,262.5,276.15,61.1628,46,55.2,0,67.3,68.0,59.9
20160611081500,262.5,276.15,61.1628,46,55.2,0,67.3,68.0,59.9
20160611083000,262.5,268.8,59.5349,46,55.2,0,67.3,68.0,59.9
20160611084500,262.5,271.95,60.2326,46,55.2,0,67.3,68.0,59.9
20160611090000,262.5,271.95,60.2326,46,55.2,0,67.4,68.0,59.9
20160611091500,262.5,271.95,60.2326,46,55.2,0,67.4,68.0,59.9
20160611093000,262.5,268.8,59.5349,46,55.2,0,67.4,68.0,59.9
20160611094500,262.5,268.8,59.5349,46,55.8,0,67.4,68.0,59.9
20160611100000,262.5,273.0,60.4651,46,55.2,0,67.4,68.0,59.9
20160611101500,262.5,273.0,60.4651,46,55.2,0,67.4,68.0,59.9
20160611103000,262.5,267.75,59.3023,46,55.2,0,67.4,68.0,59.9
20160611104500,262.5,264.6,58.6047,46,55.2,0,67.4,68.0,59.9
20160611110000,262.5,267.75,59.3023,46,55.2,0,67.5,68.0,59.9
20160611111500,262.5,264.6,58.6047,46,55.2,0,67.7,68.0,59.9
20160611113000,262.5,264.6,58.6047,46,55.2,0,67.6,68.0,59.9
20160611114500,262.5,264.6,58.6047,46,55.2,0,67.4,68.0,59.9
20160611120000,262.5,264.6,58.6047,46,55.2,0,67.5,68.0,59.9
20160611121500,262.5,267.75,59.3023,46,55.2,0,67.6,68.0,59.9
20160611123000,262.5,256.2,56.7442,46,55.2,0,67.5,68.0,59.9
20160611124500,262.5,256.2,56.7442,47,55.2,0,67.7,68.0,59.9
20160611130000,262.5,250.95,55.5814,47,55.9,0,67.5,68.0,59.9
20160611131500,262.5,250.95,55.5814,47,55.9,0,67.4,68.0,59.9
20160611133000,262.5,250.95,55.5814,47,55.9,0,67.4,68.0,59.9
20160611134500,262.5,279.3,61.8605,52,55.9,0,67.8,68.0,59.9
20160611140000,262.5,284.55,63.0233,52,55.9,0,67.8,68.0,59.9
20160611141500,262.5,284.55,63.0233,52,55.9,0,67.8,68.0,59.9
20160611143000,262.5,279.3,61.8605,52,55.9,0,67.8,68.0,59.9
20160611144500,262.5,283.5,62.7907,52,55.9,0,67.9,68.0,59.9
20160611150000,262.5,283.5,62.7907,52,55.9,0,67.8,68.0,59.9
20160611151500,262.5,283.5,62.7907,52,55.9,0,68.2,68.0,59.9
20160611153000,262.5,280.35,62.093,52,55.9,0,68.1,68.0,59.9
20160611154500,262.5,283.5,62.7907,52,55.9,0,67.9,68.0,59.9
20160611160000,262.5,283.5,62.7907,52,55.9,0,68.0,68.0,59.9
20160611161500,262.5,283.5,62.7907,52,55.9,0,68.0,68.0,59.9
20160611163000,262.5,280.35,62.093,52,55.9,0,68.2,68.0,59.9
20160611164500,262.5,280.35,62.093,52,55.9,0,68.2,68.0,59.9
20160611170000,262.5,296.1,65.5814,53,55.9,0,68.3,68.0,59.9
20160611171500,262.5,299.25,66.2791,54,55.9,0,68.1,68.0,59.9
20160611173000,262.5,299.25,66.2791,54,55.9,0,68.2,68.0,59.9
20160611174500,262.5,299.25,66.2791,54,55.2,0,68.2,68.0,59.9
20160611180000,262.5,299.25,66.2791,54,55.2,0,68.1,68.0,59.9
20160611181500,262.5,299.25,66.2791,54,55.2,0,67.9,68.0,59.9
20160611183000,262.5,299.25,66.2791,54,55.2,0,67.9,68.0,59.9
20160611184500,262.5,299.25,66.2791,54,55.2,0,68.1,68.0,59.9
20160611190000,262.5,299.25,66.2791,54,55.2,0,68.2,68.0,59.9
20160611191500,262.5,299.25,66.2791,54,55.2,0,68.2,68.0,59.9
20160611193000,262.5,299.25,66.2791,54,55.2,0,68.2,68.0,59.9
20160611194500,262.5,305.55,67.6744,54,55.2,0,68.1,68.0,59.9
20160611200000,262.5,305.55,67.6744,54,55.2,0,68.1,68.0,59.9
20160611201500,262.5,305.55,67.6744,54,55.2,0,68.1,68.0,59.9
20160611203000,262.5,305.55,67.6744,54,55.2,0,67.9,68.0,59.9
20160611204500,262.5,305.55,67.6744,54,55.2,0,67.9,68.0,59.9
20160611210000,262.5,321.3,71.1628,52,55.2,0,67.9,68.0,59.9
20160611211500,262.5,321.3,71.1628,51,55.2,0,67.8,68.0,59.9
20160611213000,262.5,310.8,68.8372,50,55.2,0,67.8,68.0,59.9
20160611214500,262.5,310.8,68.8372,50,55.2,0,67.8,68.0,59.9
20160611220000,262.5,299.25,66.2791,48,55.2,0,67.7,68.0,59.9
20160611221500,262.5,289.8,64.186,47,55.2,0,67.7,68.0,59.9
20160611223000,262.5,280.35,62.093,46,55.2,0,67.7,68.0,59.9
20160611224500,262.5,273.0,60.4651,45,55.2,0,67.7,68.0,59.9
20160611230000,262.5,273.0,60.4651,45,55.2,0,67.7,68.0,59.9
20160611231500,262.5,273.0,60.4651,45,55.2,0,67.7,68.0,59.9
20160611233000,262.5,273.0,60.4651,45,55.2,0,67.7,68.0,59.9
20160611234500,262.5,273.0,60.4651,45,55.2,0,67.7,68.0,59.9
20160612000000,262.5,273.0,60.4651,45,55.2,0,67.7,68.0,59.9
20160612001500,262.5,273.0,60.4651,45,55.2,0,67.7,68.0,59.9
20160612003000,262.5,263.55,58.3721,45,55.2,0,67.9,68.0,59.9
20160612004500,262.5,263.55,58.3721,45,55.2,0,67.9,68.0,59.9
20160612010000,262.5,263.55,58.3721,45,55.2,0,67.9,68.0,59.9
20160612011500,262.5,257.25,56.9767,45,55.2,0,67.9,68.0,59.9
20160612013000,262.5,263.55,58.3721,45,55.2,0,67.9,68.0,59.9
20160612014500,262.5,263.55,58.3721,45,55.2,0,67.9,68.0,59.9
20160612020000,262.5,263.55,58.3721,45,55.2,0,67.9,68.0,59.9
20160612021500,262.5,257.25,56.9767,45,55.2,0,68.0,68.0,59.9
20160612023000,262.5,257.25,56.9767,45,55.2,0,67.9,68.0,59.9
20160612024500,262.5,260.4,57.6744,45,55.2,0,67.8,68.0,59.9
20160612030000,262.5,260.4,57.6744,45,55.2,0,67.8,68.0,59.9
20160612031500,262.5,263.55,58.3721,45,55.2,0,67.8,68.0,59.9
20160612033000,262.5,263.55,58.3721,45,55.2,0,67.7,68.0,59.9
20160612034500,262.5,263.55,58.3721,45,55.2,0,67.7,68.0,59.9
20160612040000,262.5,263.55,58.3721,45,55.2,0,67.7,68.0,59.9
20160612041500,262.5,263.55,58.3721,45,55.2,0,67.7,68.0,59.9
20160612043000,262.5,263.55,58.3721,45,55.2,0,67.6,68.0,59.9
20160612044500,262.5,263.55,58.3721,45,55.2,0,67.7,68.0,59.9
20160612050000,262.5,263.55,58.3721,45,55.2,0,67.8,68.0,59.9
20160612051500,262.5,263.55,58.3721,45,55.2,0,67.9,68.0,59.9
20160612053000,262.5,263.55,58.3721,45,55.2,0,67.9,68.0,59.9
20160612054500,262.5,263.55,58.3721,45,55.2,0,67.9,68.0,59.9
20160612060000,262.5,266.7,59.0698,45,56.0,100,67.9,76.7,73.7
20160612061500,262.5,266.7,59.0698,45,56.0,100,67.8,76.7,73.7
20160612063000,262.5,266.7,59.0698,45,56.0,100,67.7,76.7,73.7
20160612064500,262.5,263.55,58.3721,45,56.0,100,67.7,76.7,73.7
20160612070000,262.5,263.55,58.3721,45,56.0,100,67.8,76.7,73.7
20160612071500,262.5,263.55,58.3721,45,56.0,100,67.9,76.7,73.7
20160612073000,262.5,263.55,58.3721,45,56.0,100,67.9,68.0,58.4
20160612074500,262.5,385.35,85.3488,60,55.2,0,67.3,68.0,58.4
20160612080000,262.5,294.0,65.1163,48,55.2,0,67.2,68.0,58.4
20160612081500,262.5,275.1,60.9302,46,55.2,0,67.2,68.0,58.4
20160612083000,262.5,275.1,60.9302,46,55.2,0,67.2,68.0,58.4
20160612084500,262.5,275.1,60.9302,46,55.2,0,67.2,68.0,58.4
20160612090000,262.5,275.1,60.9302,46,55.2,0,67.2,68.0,58.4
20160612091500,262.5,275.1,60.9302,46,55.2,0,67.2,68.0,58.4
20160612093000,262.5,275.1,60.9302,46,55.2,0,67.2,68.0,58.4
20160612094500,262.5,275.1,60.9302,46,55.2,0,67.2,68.0,58.4
20160612100000,262.5,275.1,60.9302,46,55.2,0,67.2,68.0,58.4
20160612101500,262.5,275.1,60.9302,46,55.2,0,67.2,68.0,58.4
20160612103000,262.5,271.95,60.2326,46,55.2,0,67.2,68.0,58.4
20160612104500,262.5,275.1,60.9302,46,55.2,0,67.2,68.0,58.4
20160612110000,262.5,275.1,60.9302,46,55.2,0,67.2,68.0,58.4
20160612111500,262.5,275.1,60.9302,46,55.2,0,67.1,68.0,58.4
20160612113000,262.5,275.1,60.9302,46,55.2,0,67.1,68.0,58.4
20160612114500,262.5,275.1,60.9302,46,55.2,0,67.5,68.0,58.4
20160612120000,262.5,283.5,62.7907,48,55.2,0,67.6,68.0,58.4
20160612121500,262.5,276.15,61.1628,47,55.2,0,67.5,68.0,58.4
20160612123000,262.5,271.95,60.2326,47,55.9,0,67.6,68.0,58.4
20160612124500,262.5,280.35,62.093,47,55.2,0,67.6,68.0,58.4
20160612130000,262.5,280.35,62.093,45,55.2,0,67.6,68.0,58.4
20160612131500,262.5,275.1,60.9302,45,55.2,0,67.6,68.0,58.4
20160612133000,262.5,275.1,60.9302,45,55.2,0,67.7,68.0,58.4
20160612134500,262.5,279.3,61.8605,45,55.2,0,67.5,68.0,58.4
20160612140000,262.5,275.1,60.9302,45,55.2,0,67.5,68.0,58.4
20160612141500,262.5,275.1,60.9302,45,55.2,0,67.8,68.0,58.4
20160612143000,262.5,279.3,61.8605,45,55.2,0,67.8,68.0,58.4
20160612144500,262.5,276.15,61.1628,45,55.2,0,67.7,68.0,58.4
20160612150000,262.5,273.0,60.4651,45,55.2,0,68.1,68.0,58.4
20160612151500,262.5,273.0,60.4651,45,55.2,0,68.2,68.0,58.4
20160612153000,262.5,273.0,60.4651,45,55.2,0,68.1,68.0,58.4
20160612154500,262.5,273.0,60.4651,45,55.2,0,67.9,68.0,58.4
20160612160000,262.5,273.0,60.4651,45,55.9,0,67.9,68.0,58.4
20160612161500,262.5,273.0,60.4651,45,55.9,0,67.9,68.0,62.4
20160612163000,262.5,273.0,60.4651,45,55.9,0,67.9,68.0,62.4
20160612164500,262.5,273.0,60.4651,45,55.9,0,68.2,68.0,62.4
20160612170000,262.5,273.0,60.4651,45,55.9,0,68.2,68.0,62.4
20160612171500,262.5,280.35,62.093,47,55.9,0,68.3,68.0,62.4
20160612173000,262.5,351.75,77.907,55,55.2,0,68.6,68.0,62.4
20160612174500,262.5,346.5,76.7442,54,55.2,0,68.1,68.0,62.4
20160612180000,262.5,346.5,76.7442,54,55.2,0,67.9,68.0,62.4
20160612181500,262.5,346.5,76.7442,54,55.2,0,67.8,68.0,62.4
20160612183000,262.5,342.3,75.814,53,55.2,0,67.7,68.0,62.4
20160612184500,262.5,318.15,70.4651,51,55.2,0,67.6,68.0,62.3
20160612190000,262.5,288.75,63.9535,47,55.2,0,67.6,68.0,62.4
20160612191500,262.5,279.3,61.8605,46,55.2,0,67.6,68.0,62.4
20160612193000,262.5,275.1,60.9302,45,55.2,0,67.6,68.0,62.4
20160612194500,262.5,268.8,59.5349,45,55.2,0,67.6,68.0,62.4
20160612200000,262.5,273.0,60.4651,45,55.2,0,67.6,68.0,62.3
20160612201500,262.5,273.0,60.4651,45,55.2,0,67.7,68.0,62.3
20160612203000,262.5,273.0,60.4651,45,55.2,0,67.8,68.0,62.2
20160612204500,262.5,273.0,60.4651,45,55.2,0,67.8,68.0,62.2
20160612210000,262.5,273.0,60.4651,45,55.2,0,67.8,68.0,62.2
20160612211500,262.5,273.0,60.4651,45,55.2,0,67.8,68.0,62.3
20160612213000,262.5,268.8,59.5349,45,55.2,0,67.8,68.0,62.2
20160612214500,262.5,275.1,60.9302,45,55.2,0,67.8,68.0,62.4
20160612220000,262.5,275.1,60.9302,45,55.2,0,67.8,68.0,62.2
20160612221500,262.5,275.1,60.9302,45,55.2,0,67.7,68.0,62.3
20160612223000,262.5,275.1,60.9302,45,55.2,0,67.6,68.0,62.4
20160612224500,262.5,283.5,62.7907,45,55.2,0,67.5,68.0,62.4
20160612230000,262.5,277.2,61.3954,45,55.2,0,67.4,68.0,62.4
20160612231500,262.5,273.0,60.4651,45,55.2,0,67.6,68.0,62.4
20160612233000,262.5,273.0,60.4651,45,55.2,0,67.7,68.0,62.2
20160612234500,262.5,273.0,60.4651,45,55.2,0,67.8,68.0,62.2
20160613000000,262.5,276.15,61.1628,45,55.2,0,67.9,68.0,62.1
20160613001500,262.5,267.75,59.3023,45,55.8,0,68.0,68.0,62.1
20160613003000,262.5,267.75,59.3023,45,55.8,0,68.1,68.0,62.1
20160613004500,262.5,273.0,60.4651,45,55.2,0,68.1,68.0,62.1
20160613010000,262.5,273.0,60.4651,45,55.2,0,68.1,68.0,62.2
20160613011500,262.5,273.0,60.4651,45,55.2,0,68.1,68.0,62.1
20160613013000,262.5,268.8,59.5349,45,55.2,0,68.1,68.0,62.1
20160613014500,262.5,273.0,60.4651,45,55.2,0,68.2,68.0,62.2
20160613020000,262.5,268.8,59.5349,45,55.2,0,68.2,68.0,62.1
20160613021500,262.5,268.8,59.5349,45,55.2,0,68.2,68.0,62.1
20160613023000,262.5,268.8,59.5349,45,55.2,0,68.2,68.0,62.2
20160613024500,262.5,263.55,58.3721,45,55.2,0,68.2,68.0,62.1
20160613030000,262.5,266.7,59.0698,45,55.2,0,68.2,68.0,62.1
20160613031500,262.5,266.7,59.0698,45,55.2,0,68.2,68.0,62.1
20160613033000,262.5,266.7,59.0698,45,55.2,0,68.2,68.0,62.1
20160613034500,262.5,263.55,58.3721,45,55.2,0,68.2,68.0,62.1
20160613040000,262.5,279.3,61.8605,47,55.2,0,68.3,68.0,62.2
20160613041500,262.5,276.15,61.1628,47,55.2,0,68.3,68.0,62.1
20160613043000,262.5,276.15,61.1628,47,55.2,0,68.2,68.0,62.0
20160613044500,262.5,276.15,61.1628,47,55.2,0,68.2,68.0,62.2
20160613050000,262.5,276.15,61.1628,47,55.2,0,68.2,68.0,62.1
20160613051500,262.5,276.15,61.1628,47,55.2,0,68.2,68.0,62.1
20160613053000,262.5,279.3,61.8605,47,55.2,0,68.1,68.0,62.2
20160613054500,262.5,279.3,61.8605,47,55.2,0,68.1,68.0,62.1
20160613060000,262.5,279.3,61.8605,47,55.2,0,68.1,68.0,62.2
20160613061500,262.5,275.1,60.9302,47,55.2,0,68.0,68.0,62.0
20160613063000,262.5,267.75,59.3023,47,55.2,0,67.9,68.0,62.0
20160613064500,262.5,267.75,59.3023,47,55.2,0,67.7,68.0,62.2
20160613070000,262.5,273.0,60.4651,47,55.2,0,67.6,68.0,62.2
20160613071500,262.5,273.0,60.4651,47,55.2,0,67.6,68.0,62.0
20160613073000,262.5,273.0,60.4651,47,55.2,0,67.4,68.0,62.1
20160613074500,262.5,276.15,61.1628,47,55.2,0,67.9,68.0,62.0
20160613080000,262.5,283.5,62.7907,48,55.2,0,67.9,68.0,62.0
20160613081500,262.5,287.7,63.7209,48,55.2,0,67.9,68.0,62.1
20160613083000,262.5,287.7,63.7209,48,55.2,0,67.8,68.0,62.2
20160613084500,262.5,287.7,63.7209,48,55.2,0,67.9,68.0,62.2
20160613090000,262.5,287.7,63.7209,48,55.2,0,67.8,68.0,62.3
20160613091500,262.5,284.55,63.0233,48,55.2,0,67.8,68.0,62.3
20160613093000,262.5,287.7,63.7209,48,55.2,0,67.8,68.0,62.2
20160613094500,262.5,284.55,63.0233,48,55.2,0,67.8,68.0,62.2
20160613100000,262.5,284.55,63.0233,48,55.2,0,67.8,68.0,62.0
20160613101500,262.5,284.55,63.0233,48,55.2,0,67.9,68.0,62.1
20160613103000,262.5,287.7,63.7209,48,55.2,0,67.8,68.0,62.1
20160613104500,262.5,287.7,63.7209,48,55.2,0,67.7,68.0,62.3
20160613110000,262.5,287.7,63.7209,48,55.2,0,67.7,68.0,62.1
20160613111500,262.5,275.1,60.9302,46,55.2,0,67.7,68.0,62.2
20160613113000,262.5,275.1,60.9302,46,54.3,0,67.6,68.0,62.2
20160613114500,262.5,275.1,60.9302,46,54.3,0,67.6,68.0,62.1
20160613120000,262.5,275.1,60.9302,45,54.3,0,67.7,68.0,62.3
20160613121500,262.5,268.8,59.5349,45,54.3,0,67.9,68.0,62.3
20160613123000,262.5,268.8,59.5349,45,54.3,0,67.5,68.0,62.3
20160613124500,262.5,268.8,59.5349,45,54.3,0,67.4,68.0,62.0
20160613130000,262.5,268.8,59.5349,45,54.3,0,67.3,68.0,62.1
20160613131500,262.5,275.1,60.9302,45,54.3,0,67.2,68.0,62.1
20160613133000,262.5,268.8,59.5349,45,54.3,0,67.2,68.0,62.1
20160613134500,262.5,271.95,60.2326,45,54.3,0,67.1,68.0,62.1
20160613140000,262.5,268.8,59.5349,45,54.3,0,67.1,68.0,62.0
20160613141500,262.5,268.8,59.5349,45,54.3,0,67.1,68.0,62.1
20160613143000,262.5,268.8,59.5349,45,54.3,0,67.1,68.0,62.0
20160613144500,262.5,271.95,60.2326,45,55.1,0,67.4,68.0,61.9
20160613150000,262.5,271.95,60.2326,45,55.1,0,67.4,68.0,61.9
20160613151500,262.5,267.75,59.3023,45,55.1,0,67.5,68.0,61.9
20160613153000,262.5,267.75,59.3023,45,55.1,0,67.5,68.0,61.9
20160613154500,262.5,264.6,58.6047,45,55.1,0,67.4,68.0,62.0
20160613160000,262.5,271.95,60.2326,45,55.1,0,67.4,68.0,62.1
20160613161500,262.5,267.75,59.3023,45,55.1,0,67.6,68.0,62.0
20160613163000,262.5,267.75,59.3023,45,55.1,0,67.7,68.0,62.0
20160613164500,262.5,267.75,59.3023,45,55.1,0,67.4,68.0,62.0
20160613170000,262.5,271.95,60.2326,45,55.1,0,67.4,68.0,62.0
20160613171500,262.5,276.15,61.1628,45,55.1,0,67.3,68.0,62.1
20160613173000,262.5,276.15,61.1628,45,55.1,0,67.6,68.0,62.0
20160613174500,262.5,276.15,61.1628,45,55.1,0,67.6,68.0,61.9
20160613180000,262.5,276.15,61.1628,45,55.1,0,67.3,68.0,61.9
20160613181500,262.5,273.0,60.4651,45,55.1,0,67.4,68.0,62.0
20160613183000,262.5,276.15,61.1628,45,55.1,0,67.6,68.0,62.0
20160613184500,262.5,268.8,59.5349,45,55.9,0,67.6,68.0,61.9
20160613190000,262.5,276.15,61.1628,45,55.9,0,67.8,68.0,61.9
20160613191500,262.5,260.4,57.6744,45,55.2,0,67.9,68.0,61.9
20160613193000,262.5,260.4,57.6744,45,55.2,0,67.8,68.0,61.9
20160613194500,262.5,257.25,56.9767,45,55.2,0,67.8,68.0,61.9
20160613200000,262.5,254.1,56.2791,45,55.2,0,67.7,68.0,61.9
20160613201500,262.5,260.4,57.6744,45,55.2,0,67.7,68.0,61.9
20160613203000,262.5,256.2,56.7442,45,55.2,0,67.7,68.0,61.9
20160613204500,262.5,261.45,57.907,45,55.2,0,67.8,68.0,61.9
20160613210000,262.5,257.25,56.9767,45,55.2,0,67.9,68.0,61.9
20160613211500,262.5,260.4,57.6744,45,55.2,0,67.8,68.0,61.9
20160613213000,262.5,264.6,58.6047,45,55.2,0,67.7,68.0,61.9
20160613214500,262.5,264.6,58.6047,45,55.2,0,67.7,68.0,61.9
20160613220000,262.5,257.25,56.9767,45,55.2,0,67.6,68.0,61.9
20160613221500,262.5,257.25,56.9767,45,55.2,0,67.7,68.0,61.9
20160613223000,262.5,260.4,57.6744,45,55.2,0,67.7,68.0,61.9
20160613224500,262.5,260.4,57.6744,45,55.2,0,67.6,68.0,61.9
20160613230000,262.5,260.4,57.6744,45,55.2,0,67.6,68.0,61.9
20160613231500,262.5,257.25,56.9767,45,55.2,0,67.6,68.0,61.9
20160613233000,262.5,260.4,57.6744,45,55.2,0,67.6,68.0,61.9
20160613234500,262.5,260.4,57.6744,45,55.2,0,67.5,68.0,61.9
20160614000000,262.5,260.4,57.6744,45,55.2,0,67.6,68.0,61.9
20160614001500,262.5,260.4,57.6744,45,55.2,0,67.6,68.0,61.9
20160614003000,262.5,257.25,56.9767,45,55.2,0,67.5,68.0,61.9
20160614004500,262.5,260.4,57.6744,45,55.2,0,67.6,68.0,61.9
20160614010000,262.5,256.2,56.7442,45,55.2,0,67.6,68.0,61.9
20160614011500,262.5,256.2,56.7442,45,55.2,0,67.6,68.0,61.9
20160614013000,262.5,256.2,56.7442,45,55.2,0,67.6,68.0,61.9
20160614014500,262.5,260.4,57.6744,45,55.2,0,67.6,68.0,61.9
20160614020000,262.5,257.25,56.9767,45,55.2,0,67.5,68.0,61.9
20160614021500,262.5,257.25,56.9767,45,55.2,0,67.5,68.0,61.9
20160614023000,262.5,257.25,56.9767,45,55.2,0,67.4,68.0,61.9
20160614024500,262.5,260.4,57.6744,45,55.2,0,67.4,68.0,61.9
20160614030000,262.5,260.4,57.6744,45,55.2,0,67.4,68.0,61.9
20160614031500,262.5,256.2,56.7442,45,55.2,0,67.4,68.0,61.9
20160614033000,262.5,256.2,56.7442,45,55.2,0,67.4,68.0,61.9
20160614034500,262.5,256.2,56.7442,45,55.2,0,67.3,68.0,61.9
20160614040000,262.5,260.4,57.6744,45,55.2,0,67.3,68.0,61.9
20160614041500,262.5,260.4,57.6744,45,55.2,0,67.3,68.0,61.9
20160614043000,262.5,257.25,56.9767,45,55.2,0,67.4,68.0,61.9
20160614044500,262.5,257.25,56.9767,45,55.2,0,67.3,68.0,61.9
20160614050000,262.5,263.55,58.3721,45,55.2,0,67.2,68.0,61.9
20160614051500,262.5,257.25,56.9767,45,55.2,0,67.2,68.0,61.9
20160614053000,262.5,260.4,57.6744,45,55.2,0,67.2,68.0,61.9
20160614054500,262.5,256.2,56.7442,45,55.2,0,67.1,68.0,61.9
20160614060000,262.5,256.2,56.7442,45,55.2,0,67.1,68.0,61.9
20160614061500,262.5,260.4,57.6744,45,55.2,0,67.1,68.0,61.9
20160614063000,262.5,267.75,59.3023,45,55.2,0,67.1,68.0,61.9
20160614064500,262.5,276.15,61.1628,44,55.2,0,67.2,68.0,61.9
20160614070000,262.5,276.15,61.1628,44,55.2,0,67.3,68.0,61.9
20160614071500,262.5,276.15,61.1628,44,55.2,0,67.3,68.0,61.9
20160614073000,262.5,273.0,60.4651,44,55.2,0,67.2,68.0,61.9
20160614074500,262.5,263.55,58.3721,44,55.2,0,67.3,68.0,61.9
20160614080000,262.5,254.1,56.2791,46,55.2,0,67.4,68.0,61.9
20160614081500,262.5,254.1,56.2791,46,55.2,0,67.4,68.0,61.9
20160614083000,262.5,254.1,56.2791,46,55.2,0,67.4,68.0,61.9
20160614084500,262.5,257.25,56.9767,46,55.2,0,67.4,68.0,61.9
20160614090000,262.5,254.1,56.2791,46,55.2,0,67.4,68.0,61.9
20160614091500,262.5,250.95,55.5814,46,55.2,0,67.3,68.0,61.9
20160614093000,262.5,256.2,56.7442,46,55.2,0,67.3,68.0,61.9
20160614094500,262.5,256.2,56.7442,46,55.2,0,67.4,68.0,61.9
20160614100000,262.5,256.2,56.7442,46,55.2,0,67.2,68.0,61.9
20160614101500,262.5,260.4,57.6744,46,55.2,0,67.4,68.0,61.9
20160614103000,262.5,256.2,56.7442,46,55.2,0,67.3,68.0,61.9
20160614104500,262.5,256.2,56.7442,46,55.9,0,67.4,68.0,61.9
20160614110000,262.5,256.2,56.7442,46,55.9,0,67.4,68.0,61.9
20160614111500,262.5,256.2,56.7442,46,55.2,0,67.3,68.0,61.9
20160614113000,262.5,246.75,54.6512,47,55.2,0,67.4,68.0,61.9
20160614114500,262.5,253.05,56.0465,47,55.2,0,67.4,68.0,61.9
20160614120000,262.5,253.05,56.0465,47,55.2,0,67.4,68.0,61.9
20160614121500,262.5,253.05,56.0465,47,55.9,0,67.4,68.0,61.9
20160614123000,262.5,249.9,55.3488,47,55.9,0,67.4,68.0,61.9
20160614124500,262.5,249.9,55.3488,47,55.9,0,67.4,68.0,61.9
20160614130000,262.5,253.05,56.0465,47,55.9,0,67.5,68.0,61.9
20160614131500,262.5,253.05,56.0465,47,55.9,0,67.6,68.0,61.9
20160614133000,262.5,253.05,56.0465,47,55.2,0,67.5,68.0,61.9
20160614134500,262.5,249.9,55.3488,47,55.2,0,67.6,68.0,61.9
20160614140000,262.5,253.05,56.0465,47,55.2,0,67.6,68.0,61.9
20160614141500,262.5,253.05,56.0465,47,55.9,0,67.7,68.0,61.9
20160614143000,262.5,249.9,55.3488,47,55.9,0,67.7,68.0,61.9
20160614144500,262.5,253.05,56.0465,47,55.9,0,67.7,68.0,61.9
20160614150000,262.5,257.25,56.9767,48,55.2,0,67.7,68.0,61.9
20160614151500,262.5,257.25,56.9767,48,55.2,0,67.8,68.0,61.9
20160614153000,262.5,257.25,56.9767,48,55.2,0,67.9,68.0,61.9
20160614154500,262.5,257.25,56.9767,48,55.2,0,67.9,68.0,61.9
20160614160000,262.5,264.6,58.6047,48,55.2,0,67.9,68.0,61.9
20160614161500,262.5,261.45,57.907,48,55.2,0,67.8,68.0,61.9
20160614163000,262.5,261.45,57.907,48,55.2,0,67.7,68.0,61.9
20160614164500,262.5,275.1,60.9302,48,55.2,0,67.7,68.0,62.0
20160614170000,262.5,275.1,60.9302,48,55.2,0,67.8,68.0,61.9
20160614171500,262.5,275.1,60.9302,48,55.2,0,67.8,68.0,61.9
20160614173000,262.5,284.55,63.0233,48,55.2,0,67.8,68.0,61.9
20160614174500,262.5,280.35,62.093,48,55.2,0,67.9,68.0,61.9
20160614180000,262.5,280.35,62.093,48,55.2,0,67.9,68.0,61.9
20160614181500,262.5,284.55,63.0233,48,55.2,0,68.1,68.0,61.9
20160614183000,262.5,284.55,63.0233,48,55.2,0,68.2,68.0,61.9
20160614184500,262.5,284.55,63.0233,48,55.2,0,68.1,68.0,61.9
20160614190000,262.5,280.35,62.093,48,55.2,0,68.1,68.0,61.9
20160614191500,262.5,284.55,63.0233,48,55.2,0,68.4,68.0,61.9
20160614193000,262.5,342.3,75.814,55,55.2,0,68.6,68.0,61.9
20160614194500,262.5,361.2,80.0,58,55.2,0,68.4,68.0,61.9
20160614200000,262.5,351.75,77.907,60,55.2,0,68.1,68.0,62.0
20160614201500,262.5,351.75,77.907,60,55.2,0,68.2,68.0,61.9
20160614203000,262.5,351.75,77.907,60,55.2,0,68.1,68.0,61.9
20160614204500,262.5,351.75,77.907,60,55.2,0,68.1,68.0,61.9
20160614210000,262.5,355.95,78.8372,60,55.2,0,68.0,68.0,61.9
20160614211500,262.5,349.65,77.4419,60,55.2,0,67.9,68.0,61.9
20160614213000,262.5,358.05,79.3023,60,55.2,0,67.9,68.0,61.9
20160614214500,262.5,371.7,82.3256,58,55.2,0,67.8,68.0,61.9
20160614220000,262.5,360.15,79.7674,56,55.2,0,67.7,68.0,61.9
20160614221500,262.5,349.65,77.4419,55,55.2,0,67.7,68.0,61.9
20160614223000,262.5,310.8,68.8372,50,55.2,0,67.5,68.0,61.9
20160614224500,262.5,271.95,60.2326,49,55.2,0,67.6,68.0,61.9
20160614230000,262.5,268.8,59.5349,49,55.2,0,67.6,68.0,61.9
20160614231500,262.5,273.0,60.4651,49,55.2,0,67.6,68.0,61.9
20160614233000,262.5,273.0,60.4651,49,55.2,0,67.4,68.0,61.9
20160614234500,262.5,273.0,60.4651,49,55.2,0,67.4,68.0,61.9
20160615000000,262.5,273.0,60.4651,49,55.2,0,67.4,68.0,61.9
20160615001500,262.5,273.0,60.4651,49,55.2,0,67.4,68.0,61.9
20160615003000,262.5,276.15,61.1628,49,55.2,0,67.6,68.0,62.0
20160615004500,262.5,276.15,61.1628,49,55.2,0,67.6,68.0,61.9
20160615010000,262.5,276.15,61.1628,49,55.2,0,67.6,68.0,61.9
20160615011500,262.5,236.25,52.3256,47,55.2,0,67.7,68.0,61.9
20160615013000,262.5,243.6,53.9535,48,55.2,0,67.6,68.0,61.9
20160615014500,262.5,250.95,55.5814,48,55.2,0,67.6,68.0,61.9
20160615020000,262.5,257.25,56.9767,48,55.2,0,67.6,68.0,61.9
20160615021500,262.5,257.25,56.9767,48,55.2,0,67.6,68.0,61.9
20160615023000,262.5,254.1,56.2791,48,55.2,0,67.6,68.0,61.9
20160615024500,262.5,257.25,56.9767,48,55.2,0,67.6,68.0,61.9
20160615030000,262.5,257.25,56.9767,48,55.2,0,67.6,68.0,61.9
20160615031500,262.5,257.25,56.9767,48,55.2,0,67.6,68.0,61.9
20160615033000,262.5,260.4,57.6744,48,55.2,0,67.5,68.0,61.9
20160615034500,262.5,253.05,56.0465,48,55.2,0,67.5,68.0,61.9
20160615040000,262.5,253.05,56.0465,48,55.2,0,67.4,68.0,61.9
20160615041500,262.5,256.2,56.7442,48,55.2,0,67.4,68.0,61.9
20160615043000,262.5,263.55,58.3721,48,55.2,0,67.4,68.0,61.9
20160615044500,262.5,267.75,59.3023,48,55.2,0,67.4,68.0,61.9
20160615050000,262.5,267.75,59.3023,48,55.2,0,67.4,68.0,61.9
20160615051500,262.5,275.1,60.9302,48,55.2,0,67.4,68.0,61.9
20160615053000,262.5,275.1,60.9302,47,55.2,0,67.4,68.0,61.9
20160615054500,262.5,275.1,60.9302,47,55.2,0,67.4,68.0,61.9
20160615060000,262.5,275.1,60.9302,47,55.2,0,67.4,68.0,61.9
20160615061500,262.5,271.95,60.2326,45,55.2,0,67.4,68.0,61.9
20160615063000,262.5,276.15,61.1628,45,55.2,0,67.4,68.0,61.9
20160615064500,262.5,276.15,61.1628,45,55.2,0,67.3,68.0,61.9
20160615070000,262.5,271.95,60.2326,45,55.2,0,67.4,68.0,61.9
20160615071500,262.5,266.7,59.0698,45,55.2,0,67.2,68.0,61.9
20160615073000,262.5,263.55,58.3721,45,55.2,0,67.2,68.0,61.9
20160615074500,262.5,263.55,58.3721,45,55.2,0,67.2,68.0,61.9
20160615080000,262.5,263.55,58.3721,45,55.2,0,67.2,68.0,61.9
20160615081500,262.5,263.55,58.3721,45,55.2,0,67.3,68.0,61.9
20160615083000,262.5,250.95,55.5814,45,55.2,0,67.3,68.0,61.9
20160615084500,262.5,245.7,54.4186,45,55.2,0,67.2,68.0,61.9
20160615090000,262.5,249.9,55.3488,47,55.2,0,67.2,68.0,61.9
20160615091500,262.5,246.75,54.6512,47,55.2,0,67.2,68.0,61.9
20160615093000,262.5,246.75,54.6512,47,55.2,0,67.1,68.0,62.0
20160615094500,262.5,260.4,57.6744,48,55.2,0,67.4,68.0,61.9
20160615100000,262.5,254.1,56.2791,48,55.9,0,67.5,68.0,61.9
20160615101500,262.5,290.85,64.4186,52,55.9,0,68.1,68.0,61.9
20160615103000,262.5,290.85,64.4186,52,55.9,0,67.9,68.0,61.9
20160615104500,262.5,295.05,65.3488,53,55.2,0,67.7,68.0,61.9
20160615110000,262.5,279.3,61.8605,50,55.2,0,67.6,68.0,61.9
20160615111500,262.5,279.3,61.8605,50,55.2,0,67.6,68.0,61.9
20160615113000,262.5,276.15,61.1628,50,55.2,0,67.4,68.0,61.9
20160615114500,262.5,276.15,61.1628,50,55.2,0,67.4,68.0,62.0
20160615120000,262.5,276.15,61.1628,50,55.2,0,67.4,68.0,61.9
20160615121500,262.5,273.0,60.4651,50,55.2,0,67.4,68.0,61.9
20160615123000,262.5,273.0,60.4651,50,55.2,0,67.4,68.0,61.9
20160615124500,262.5,273.0,60.4651,50,55.9,0,67.4,68.0,61.9
20160615130000,262.5,279.3,61.8605,50,55.9,0,67.4,68.0,61.9
20160615131500,262.5,273.0,60.4651,49,55.9,0,67.3,68.0,61.9
20160615133000,262.5,279.3,61.8605,49,55.9,0,67.3,68.0,61.9
20160615134500,262.5,273.0,60.4651,48,55.9,0,67.3,68.0,61.9
20160615140000,262.5,279.3,61.8605,48,55.9,0,67.3,68.0,61.9
20160615141500,262.5,283.5,62.7907,48,55.9,0,67.4,68.0,61.9
20160615143000,262.5,279.3,61.8605,48,55.9,0,67.4,68.0,61.9
20160615144500,262.5,276.15,61.1628,48,55.9,0,67.4,68.0,61.9
20160615150000,262.5,273.0,60.4651,48,55.9,0,67.7,68.0,61.9
20160615151500,262.5,273.0,60.4651,48,55.9,0,67.7,68.0,62.0
20160615153000,262.5,279.3,61.8605,48,55.9,0,67.8,68.0,61.9
20160615154500,262.5,279.3,61.8605,48,55.9,0,67.8,68.0,61.9
20160615160000,262.5,279.3,61.8605,48,55.9,0,67.8,68.0,61.9
20160615161500,262.5,271.95,60.2326,48,55.9,0,67.8,68.0,61.9
20160615163000,262.5,276.15,61.1628,48,55.9,0,67.9,68.0,61.9
20160615164500,262.5,268.8,59.5349,48,55.9,0,67.9,68.0,61.9
20160615170000,262.5,263.55,58.3721,48,55.9,0,68.1,68.0,61.9
20160615171500,262.5,263.55,58.3721,48,55.9,0,68.2,68.0,61.9
20160615173000,262.5,263.55,58.3721,48,55.9,0,68.2,68.0,61.9
20160615174500,262.5,266.7,59.0698,49,55.9,0,68.3,68.0,61.9
20160615180000,262.5,298.2,66.0465,53,55.9,0,68.4,68.0,61.9
20160615181500,262.5,320.25,70.9302,56,55.9,0,68.3,68.0,61.9
20160615183000,262.5,320.25,70.9302,56,55.9,0,68.3,68.0,61.9
20160615184500,262.5,342.3,75.814,59,55.9,0,68.3,68.0,61.9
20160615190000,262.5,351.75,77.907,61,55.9,0,68.2,68.0,61.9
20160615191500,262.5,355.95,78.8372,61,55.2,0,68.1,68.0,61.9
20160615193000,262.5,355.95,78.8372,61,55.2,0,68.1,68.0,61.9
20160615194500,262.5,355.95,78.8372,61,55.2,0,68.0,68.0,61.9
20160615200000,262.5,355.95,78.8372,61,55.2,0,68.0,68.0,61.9
20160615201500,262.5,355.95,78.8372,61,55.2,0,68.1,68.0,61.9
20160615203000,262.5,355.95,78.8372,61,55.2,0,68.2,68.0,61.9
20160615204500,262.5,351.75,77.907,61,55.2,0,68.2,68.0,61.9
20160615210000,262.5,355.95,78.8372,61,55.2,0,68.2,68.0,61.9
20160615211500,262.5,355.95,78.8372,61,55.2,0,68.2,68.0,61.9
20160615213000,262.5,355.95,78.8372,61,55.2,0,68.2,68.0,61.9
20160615214500,262.5,360.15,79.7674,61,55.2,0,68.1,68.0,61.9
20160615220000,262.5,364.35,80.6977,61,55.2,0,68.0,68.0,61.9
20160615221500,262.5,354.9,78.6046,61,55.2,0,67.9,68.0,61.9
20160615223000,262.5,362.25,80.2326,61,55.2,0,67.9,68.0,61.9
20160615224500,262.5,362.25,80.2326,61,55.2,0,67.8,68.0,61.9
20160615230000,262.5,362.25,80.2326,61,55.2,0,67.8,68.0,61.9
20160615231500,262.5,362.25,80.2326,61,55.2,0,67.8,68.0,61.9
20160615233000,262.5,358.05,79.3023,61,55.2,0,67.8,68.0,61.9
20160615234500,262.5,358.05,79.3023,61,55.2,0,67.8,68.0,61.9
20160616000000,262.5,362.25,80.2326,61,55.2,0,67.8,68.0,61.9
20160616001500,262.5,362.25,80.2326,61,55.2,0,67.7,68.0,61.9
20160616003000,262.5,345.45,76.5116,59,55.2,0,67.7,68.0,61.9
20160616004500,262.5,319.2,70.6977,55,55.2,0,67.6,68.0,61.9
20160616010000,262.5,319.2,70.6977,55,55.2,0,67.9,68.0,61.9
20160616011500,262.5,319.2,70.6977,55,55.2,0,67.8,68.0,61.9
20160616013000,262.5,319.2,70.6977,55,55.2,0,67.8,68.0,61.9
20160616014500,262.5,324.45,71.8605,55,55.2,0,67.7,68.0,61.9
20160616020000,262.5,305.55,67.6744,53,55.2,0,67.9,68.0,61.9
20160616021500,262.5,305.55,67.6744,53,55.2,0,67.7,68.0,61.9
20160616023000,262.5,305.55,67.6744,53,55.2,0,67.7,68.0,61.9
20160616024500,262.5,296.1,65.5814,52,55.2,0,67.7,68.0,61.9
20160616030000,262.5,288.75,63.9535,50,55.2,0,67.7,68.0,61.9
20160616031500,262.5,276.15,61.1628,48,55.2,0,67.7,68.0,61.9
20160616033000,262.5,273.0,60.4651,48,55.2,0,67.8,68.0,61.9
20160616034500,262.5,273.0,60.4651,48,55.2,0,67.8,68.0,61.9
20160616040000,262.5,276.15,61.1628,48,55.2,0,67.8,68.0,61.9
20160616041500,262.5,276.15,61.1628,48,55.2,0,67.8,68.0,61.9
20160616043000,262.5,276.15,61.1628,48,55.2,0,67.8,68.0,61.9
20160616044500,262.5,276.15,61.1628,48,55.2,0,67.8,68.0,61.9
20160616050000,262.5,276.15,61.1628,48,55.2,0,67.9,68.0,61.9
20160616051500,262.5,276.15,61.1628,48,55.2,0,67.8,68.0,61.9
20160616053000,262.5,273.0,60.4651,48,55.2,0,67.7,68.0,61.9
20160616054500,262.5,273.0,60.4651,48,55.2,0,67.7,68.0,61.9
20160616060000,262.5,273.0,60.4651,47,55.2,0,67.6,68.0,61.9
20160616061500,262.5,277.2,61.3954,46,55.2,0,67.7,68.0,61.9
20160616063000,262.5,277.2,61.3954,45,55.2,0,67.6,68.0,61.9
20160616064500,262.5,271.95,60.2326,45,55.2,0,67.5,68.0,61.9
20160616070000,262.5,271.95,60.2326,45,55.2,0,67.4,68.0,61.9
20160616071500,262.5,260.4,57.6744,45,55.2,0,67.5,68.0,61.9
20160616073000,262.5,257.25,56.9767,45,55.2,0,67.4,68.0,61.9
20160616074500,262.5,260.4,57.6744,45,55.2,0,67.4,68.0,61.9
20160616080000,262.5,263.55,58.3721,45,55.2,0,67.4,68.0,61.9
20160616081500,262.5,257.25,56.9767,45,55.2,0,67.3,68.0,61.9
20160616083000,262.5,263.55,58.3721,45,55.2,0,67.3,68.0,61.9
20160616084500,262.5,263.55,58.3721,45,55.2,0,67.3,68.0,61.9
20160616090000,262.5,260.4,57.6744,45,55.2,0,67.3,68.0,61.9
20160616091500,262.5,260.4,57.6744,45,55.2,0,67.3,68.0,61.9
20160616093000,262.5,263.55,58.3721,45,55.2,0,67.2,68.0,61.9
20160616094500,262.5,260.4,57.6744,45,55.2,0,67.2,68.0,61.9
20160616100000,262.5,256.2,56.7442,45,55.2,0,67.2,68.0,61.9
20160616101500,262.5,253.05,56.0465,45,55.2,0,67.2,68.0,61.9
20160616103000,262.5,253.05,56.0465,45,55.2,0,67.3,68.0,61.9
20160616104500,262.5,253.05,56.0465,45,55.2,0,67.2,68.0,61.9
20160616110000,262.5,253.05,56.0465,45,55.2,0,67.2,68.0,61.9
20160616111500,262.5,256.2,56.7442,45,55.2,0,67.2,68.0,61.9
20160616113000,262.5,256.2,56.7442,45,55.2,0,67.2,68.0,61.9
20160616114500,262.5,256.2,56.7442,45,55.2,0,67.2,68.0,61.9
20160616120000,262.5,256.2,56.7442,45,55.2,0,67.3,68.0,61.9
20160616121500,262.5,256.2,56.7442,45,55.9,0,67.3,68.0,61.9
20160616123000,262.5,256.2,56.7442,45,55.9,0,67.3,68.0,61.9
20160616124500,262.5,256.2,56.7442,45,55.9,0,67.3,68.0,61.9
20160616130000,262.5,253.05,56.0465,45,55.9,0,67.3,68.0,61.9
20160616131500,262.5,253.05,56.0465,45,55.9,0,67.3,68.0,61.9
20160616133000,262.5,253.05,56.0465,45,55.9,0,67.4,68.0,61.9
20160616134500,262.5,245.7,54.4186,47,55.9,0,67.5,68.0,61.9
20160616140000,262.5,254.1,56.2791,48,55.9,0,67.4,68.0,61.9
20160616141500,262.5,254.1,56.2791,48,55.9,0,67.5,68.0,61.9
20160616143000,262.5,254.1,56.2791,48,55.9,0,67.6,68.0,61.9
20160616144500,262.5,260.4,57.6744,48,55.9,0,67.6,68.0,61.9
20160616150000,262.5,257.25,56.9767,48,55.9,0,67.6,68.0,61.9
20160616151500,262.5,257.25,56.9767,48,55.9,0,67.6,68.0,61.9
20160616153000,262.5,257.25,56.9767,48,55.9,0,67.6,68.0,61.9
20160616154500,262.5,261.45,57.907,48,55.9,0,67.6,68.0,61.9
20160616160000,262.5,257.25,56.9767,48,55.9,0,67.6,68.0,61.3
20160616161500,262.5,257.25,56.9767,48,55.9,0,67.6,68.0,61.3
20160616163000,262.5,260.4,57.6744,48,55.9,0,67.7,68.0,61.3
20160616164500,262.5,260.4,57.6744,48,55.9,0,67.7,68.0,61.3
20160616170000,262.5,263.55,58.3721,48,55.9,0,67.8,68.0,61.3
20160616171500,262.5,263.55,58.3721,48,55.9,0,67.9,68.0,61.3
20160616173000,262.5,263.55,58.3721,48,55.9,0,67.9,68.0,61.3
20160616174500,262.5,260.4,57.6744,48,55.9,0,68.1,68.0,61.3
20160616180000,262.5,260.4,57.6744,48,55.9,0,68.2,68.0,61.3
20160616181500,262.5,260.4,57.6744,48,55.9,0,68.2,68.0,61.3
20160616183000,262.5,260.4,57.6744,48,55.9,0,68.2,68.0,61.3
20160616184500,262.5,260.4,57.6744,48,55.9,0,68.2,68.0,61.3
20160616190000,262.5,266.7,59.0698,49,55.9,0,68.3,68.0,61.3
20160616191500,262.5,279.3,61.8605,51,55.9,0,68.3,68.0,61.3
20160616193000,262.5,296.1,65.5814,53,55.9,0,68.3,68.0,61.3
20160616194500,262.5,312.9,69.3023,55,55.2,0,68.3,68.0,61.3
20160616200000,262.5,317.1,70.2326,57,55.2,0,68.2,68.0,61.3
20160616201500,262.5,317.1,70.2326,57,55.2,0,68.2,68.0,61.3
20160616203000,262.5,329.7,73.0233,58,55.2,0,68.3,68.0,61.3
20160616204500,262.5,367.5,81.3953,63,55.2,0,68.4,68.0,61.3
20160616210000,262.5,373.8,82.7907,64,55.2,0,68.3,68.0,61.3
20160616211500,262.5,383.25,84.8837,66,55.2,0,68.2,68.0,61.3
20160616213000,262.5,383.25,84.8837,66,55.2,0,68.2,68.0,61.3
20160616214500,262.5,383.25,84.8837,66,55.2,0,68.2,68.0,61.3
20160616220000,262.5,383.25,84.8837,66,55.2,0,68.1,68.0,61.3
20160616221500,262.5,383.25,84.8837,66,55.2,0,68.2,68.0,61.3
20160616223000,262.5,439.95,97.4419,79,55.2,0,68.3,68.0,61.3
20160616224500,262.5,411.6,91.1628,72,55.2,0,68.1,68.0,61.3
20160616230000,262.5,411.6,91.1628,71,55.2,0,67.9,68.0,61.3
20160616231500,262.5,402.15,89.0698,69,55.2,0,67.7,68.0,61.3
20160616233000,262.5,383.25,84.8837,65,55.2,0,67.7,68.0,61.3
20160616234500,262.5,378.0,83.7209,63,55.2,0,67.7,68.0,61.3
20160617000000,262.5,363.3,80.4651,61,55.2,0,67.7,68.0,61.3
20160617001500,262.5,348.6,77.2093,59,55.2,0,67.7,68.0,61.3
20160617003000,262.5,348.6,77.2093,58,55.2,0,67.7,68.0,61.3
20160617004500,262.5,327.6,72.5581,56,55.2,0,67.7,68.0,61.3
20160617010000,262.5,327.6,72.5581,56,55.2,0,67.7,68.0,61.3
20160617011500,262.5,327.6,72.5581,55,55.2,0,67.8,68.0,61.3
20160617013000,262.5,320.25,70.9302,55,55.2,0,67.9,68.0,61.3
20160617014500,262.5,320.25,70.9302,55,55.2,0,67.9,68.0,61.3
20160617020000,262.5,320.25,70.9302,55,55.2,0,67.9,68.0,61.3
20160617021500,262.5,320.25,70.9302,55,55.2,0,67.9,68.0,61.3
20160617023000,262.5,312.9,69.3023,55,55.2,0,67.8,68.0,61.3
20160617024500,262.5,320.25,70.9302,55,55.2,0,67.8,68.0,61.3
20160617030000,262.5,320.25,70.9302,55,55.2,0,67.8,68.0,61.3
20160617031500,262.5,320.25,70.9302,55,55.2,0,67.9,68.0,61.3
20160617033000,262.5,320.25,70.9302,55,55.2,0,67.8,68.0,61.3
20160617034500,262.5,312.9,69.3023,55,55.2,0,67.7,68.0,61.3
20160617040000,262.5,317.1,70.2326,55,55.2,0,67.7,68.0,61.3
20160617041500,262.5,309.75,68.6047,54,55.2,0,67.7,68.0,61.3
20160617043000,262.5,280.35,62.093,50,55.2,0,67.7,68.0,61.3
20160617044500,262.5,277.2,61.3954,49,55.2,0,67.7,68.0,61.3
20160617050000,262.5,273.0,60.4651,49,55.2,0,67.7,68.0,61.3
20160617051500,262.5,277.2,61.3954,49,55.2,0,67.6,68.0,61.3
20160617053000,262.5,277.2,61.3954,49,55.2,0,67.6,68.0,61.3
20160617054500,262.5,280.35,62.093,49,55.2,0,67.6,68.0,61.3
20160617060000,262.5,273.0,60.4651,48,55.2,0,67.6,68.0,61.3
20160617061500,262.5,277.2,61.3954,47,55.2,0,67.6,68.0,61.3
20160617063000,262.5,277.2,61.3954,46,55.2,0,67.5,68.0,61.3
20160617064500,262.5,277.2,61.3954,46,55.2,0,67.5,68.0,61.3
20160617070000,262.5,277.2,61.3954,46,55.2,0,67.4,68.0,61.3
20160617071500,262.5,268.8,59.5349,45,55.2,0,67.4,68.0,61.3
20160617073000,262.5,271.95,60.2326,45,55.2,0,67.4,68.0,61.3
20160617074500,262.5,271.95,60.2326,45,55.2,0,67.2,68.0,61.3
20160617080000,262.5,275.1,60.9302,45,55.2,0,67.3,68.0,61.3
20160617081500,262.5,275.1,60.9302,45,55.2,0,67.3,68.0,61.3
20160617083000,262.5,267.75,59.3023,45,55.2,0,67.3,68.0,61.3
20160617084500,262.5,276.15,61.1628,45,55.2,0,67.3,68.0,61.3
20160617090000,262.5,268.8,59.5349,45,55.2,0,67.3,68.0,61.3
20160617091500,262.5,268.8,59.5349,45,55.2,0,67.2,68.0,61.3
20160617093000,262.5,268.8,59.5349,45,55.2,0,67.2,68.0,61.3
20160617094500,262.5,268.8,59.5349,45,55.2,0,67.2,68.0,61.3
20160617100000,262.5,254.1,56.2791,45,55.2,0,67.2,68.0,61.3
20160617101500,262.5,261.45,57.907,45,55.2,0,67.2,68.0,61.3
20160617103000,262.5,261.45,57.907,45,55.2,0,67.2,68.0,61.3
20160617104500,262.5,261.45,57.907,45,55.2,0,67.2,68.0,61.3
20160617110000,262.5,261.45,57.907,45,55.2,0,67.2,68.0,61.3
20160617111500,262.5,266.7,59.0698,45,55.2,0,67.2,68.0,61.3
20160617113000,262.5,271.95,60.2326,45,55.2,0,67.2,68.0,61.3
20160617114500,262.5,267.75,59.3023,45,55.2,0,67.3,68.0,61.3
20160617120000,262.5,267.75,59.3023,45,55.2,0,67.3,68.0,61.3
20160617121500,262.5,267.75,59.3023,45,55.2,0,67.4,68.0,61.3
20160617123000,262.5,267.75,59.3023,45,55.2,0,67.4,68.0,61.3
20160617124500,262.5,267.75,59.3023,45,55.9,0,67.5,68.0,61.3
20160617130000,262.5,257.25,56.9767,45,55.9,0,67.5,68.0,61.3
20160617131500,262.5,267.75,59.3023,48,55.9,0,67.6,68.0,61.3
20160617133000,262.5,261.45,57.907,48,55.9,0,67.6,68.0,61.3
20160617134500,262.5,261.45,57.907,48,55.9,0,67.6,68.0,61.3
20160617140000,262.5,253.05,56.0465,48,55.9,0,67.7,68.0,61.3
20160617141500,262.5,256.2,56.7442,48,55.9,0,67.7,68.0,61.3
20160617143000,262.5,256.2,56.7442,48,55.9,0,67.7,68.0,61.3
20160617144500,262.5,256.2,56.7442,48,55.9,0,67.7,68.0,61.3
20160617150000,262.5,256.2,56.7442,48,55.9,0,67.7,68.0,61.3
20160617151500,262.5,256.2,56.7442,48,55.9,0,67.7,68.0,61.3
20160617153000,262.5,256.2,56.7442,48,55.9,0,67.7,68.0,61.3
20160617154500,262.5,256.2,56.7442,48,55.9,0,67.8,68.0,61.3
20160617160000,262.5,260.4,57.6744,48,55.9,0,67.8,68.0,61.3
20160617161500,262.5,260.4,57.6744,48,55.9,0,67.8,68.0,61.3
20160617163000,262.5,266.7,59.0698,48,55.9,0,67.8,68.0,61.3
20160617164500,262.5,266.7,59.0698,48,55.9,0,67.9,68.0,61.3
20160617170000,262.5,266.7,59.0698,48,55.9,0,68.1,68.0,61.3
20160617171500,262.5,266.7,59.0698,48,55.9,0,68.1,68.0,61.3
20160617173000,262.5,266.7,59.0698,48,55.9,0,68.2,68.0,61.3
20160617174500,262.5,266.7,59.0698,48,55.9,0,68.3,68.0,61.3
20160617180000,262.5,327.6,72.5581,57,55.9,0,68.6,68.0,61.3
20160617181500,262.5,383.25,84.8837,65,55.9,0,68.5,68.0,61.3
20160617183000,262.5,391.65,86.7442,68,55.9,0,68.4,68.0,61.3
20160617184500,262.5,407.4,90.2326,70,55.9,0,68.3,68.0,61.3
20160617190000,262.5,407.4,90.2326,71,55.9,0,68.2,68.0,61.3
20160617191500,262.5,407.4,90.2326,71,55.2,0,68.2,68.0,61.3
20160617193000,262.5,407.4,90.2326,71,55.2,0,68.1,68.0,61.3
20160617194500,262.5,407.4,90.2326,71,55.2,0,68.1,68.0,61.3
20160617200000,262.5,407.4,90.2326,71,55.2,0,68.1,68.0,61.3
20160617201500,262.5,407.4,90.2326,71,55.2,0,68.2,68.0,61.3
20160617203000,262.5,407.4,90.2326,71,55.2,0,68.3,68.0,61.3
20160617204500,262.5,407.4,90.2326,71,55.2,0,68.2,68.0,61.3
20160617210000,262.5,407.4,90.2326,71,55.2,0,68.1,68.0,61.3
20160617211500,262.5,407.4,90.2326,71,55.2,0,68.1,68.0,61.3
20160617213000,262.5,407.4,90.2326,71,55.2,0,67.9,68.0,61.3
20160617214500,262.5,407.4,90.2326,71,55.2,0,68.0,68.0,61.3
20160617220000,262.5,407.4,90.2326,71,55.2,0,67.9,68.0,61.3
20160617221500,262.5,407.4,90.2326,71,55.2,0,67.9,68.0,61.3
20160617223000,262.5,407.4,90.2326,71,55.2,0,67.9,68.0,61.3
20160617224500,262.5,407.4,90.2326,71,55.2,0,68.0,68.0,61.3
20160617230000,262.5,407.4,90.2326,71,55.2,0,67.9,68.0,61.3
20160617231500,262.5,407.4,90.2326,71,55.2,0,67.9,68.0,61.3
20160617233000,262.5,413.7,91.6279,71,55.2,0,67.8,68.0,61.3
20160617234500,262.5,391.65,86.7442,67,55.2,0,67.6,68.0,61.3
20160618000000,262.5,383.25,84.8837,65,55.2,0,67.7,68.0,61.3
20160618001500,262.5,371.7,82.3256,63,55.2,0,67.7,68.0,61.3
20160618003000,262.5,342.3,75.814,58,55.2,0,67.7,68.0,61.3
20160618004500,262.5,342.3,75.814,58,55.2,0,67.7,68.0,61.3
20160618010000,262.5,319.2,70.6977,55,55.2,0,67.7,68.0,61.3
20160618011500,262.5,277.2,61.3954,52,54.3,0,67.8,68.0,61.3
20160618013000,262.5,296.1,65.5814,54,55.5,0,67.8,68.0,61.3
20160618014500,262.5,301.35,66.7442,54,55.5,0,67.8,68.0,61.3
20160618020000,262.5,304.5,67.4419,54,54.7,0,67.7,68.0,61.3
20160618021500,262.5,298.2,66.0465,53,54.7,0,67.6,68.0,61.3
20160618023000,262.5,279.3,61.8605,49,54.7,0,67.6,68.0,61.3
20160618024500,262.5,275.1,60.9302,49,54.7,0,67.6,68.0,61.3
20160618030000,262.5,275.1,60.9302,49,54.7,0,67.6,68.0,61.3
20160618031500,262.5,275.1,60.9302,49,54.7,0,67.6,68.0,61.3
20160618033000,262.5,268.8,59.5349,48,54.7,0,67.5,68.0,61.3
20160618034500,262.5,273.0,60.4651,48,54.7,0,67.6,68.0,61.3
20160618040000,262.5,273.0,60.4651,48,54.7,0,67.6,68.0,61.3
20160618041500,262.5,276.15,61.1628,48,54.7,0,67.6,68.0,61.3
20160618043000,262.5,276.15,61.1628,48,54.7,0,67.6,68.0,61.3
20160618044500,262.5,283.5,62.7907,48,54.7,0,67.6,68.0,61.3
20160618050000,262.5,283.5,62.7907,47,54.7,0,67.6,68.0,61.3
20160618051500,262.5,277.2,61.3954,46,54.7,0,67.5,68.0,61.3
20160618053000,262.5,277.2,61.3954,45,54.7,0,67.4,68.0,61.3
20160618054500,262.5,277.2,61.3954,45,54.7,0,67.4,68.0,61.3
20160618060000,262.5,277.2,61.3954,45,54.7,0,67.4,68.0,61.3
20160618061500,262.5,277.2,61.3954,45,54.7,0,67.4,68.0,61.3
20160618063000,262.5,273.0,60.4651,45,55.5,0,67.3,68.0,61.3
20160618064500,262.5,279.3,61.8605,45,55.5,0,67.4,68.0,61.3
20160618070000,262.5,275.1,60.9302,45,55.5,0,67.3,68.0,61.3
20160618071500,262.5,271.95,60.2326,45,55.5,0,67.3,68.0,61.3
20160618073000,262.5,267.75,59.3023,45,55.5,0,67.4,68.0,61.3
20160618074500,262.5,267.75,59.3023,45,55.5,0,67.4,68.0,61.3
20160618080000,262.5,264.6,58.6047,45,55.5,0,67.4,68.0,61.3
20160618081500,262.5,264.6,58.6047,45,55.5,0,67.4,68.0,61.3
